Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-19 02:42:00,74,132.8125,2718.0,4.5,5.5,1.4000000000000021,545.675,203
2024-11-19 02:45:00,74,133.3333,2718.0,4.5,5.300000000000001,1.4000000000000021,551.4531,203
2024-11-19 02:48:00,73,132.5521,2718.0,4.5,5.4,1.3000000000000007,550.3139,203
2024-11-19 02:51:00,75,132.3785,2718.0,4.5,5.5,1.4000000000000021,556.5406,203
2024-11-19 02:54:00,75,132.8993,2718.0,4.5,5.4,1.4000000000000021,553.8026,203
2024-11-19 02:57:00,75,132.8993,2718.0,4.5,5.4,1.4000000000000021,555.8483,203
2024-11-19 03:00:00,75,132.9861,2718.0,4.5,5.4,1.4000000000000021,554.116,203
2024-11-19 03:03:00,75,132.4653,2718.0,4.600000000000001,5.5,1.3000000000000007,555.0862,203
2024-11-19 03:06:00,73,132.2917,2718.0,4.5,5.4,1.4000000000000021,547.2683,203
2024-11-19 03:09:00,73,130.1215,2718.0,4.5,5.5,1.3000000000000007,545.4482,203
2024-11-19 03:12:00,73,130.9896,2718.0,4.599999999999998,5.5,1.4000000000000021,545.1316,203
2024-11-19 03:15:00,75,134.0278,2718.0,4.5,5.4,1.3000000000000007,548.4554,203
2024-11-19 03:18:00,73,133.1597,2718.0,4.400000000000002,5.5,1.3999999999999986,546.0213,203
2024-11-19 03:21:00,73,133.1597,2718.0,4.400000000000002,5.300000000000001,1.3999999999999986,548.2931,368
2024-11-19 03:24:00,72,132.8993,2718.0,4.5,5.300000000000001,1.1999999999999993,540.0017,203
2024-11-19 03:27:00,74,133.6806,2718.0,4.5,5.4,1.3999999999999986,540.877,203
2024-11-19 03:30:00,73,130.2951,2718.0,4.400000000000002,5.300000000000001,1.1999999999999993,540.3325,368
2024-11-19 03:33:00,73,128.9931,2719.0,4.399999999999999,5.4,1.3000000000000007,540.7632,203
2024-11-19 03:36:00,73,128.9931,2719.0,4.399999999999999,5.4,1.3999999999999986,540.3162,203
2024-11-19 03:39:00,73,129.3403,2719.0,4.5,5.4,1.2999999999999972,541.3431,203
2024-11-19 03:42:00,72,131.684,2719.0,4.5,5.4,1.1999999999999993,534.3628,203
2024-11-19 03:45:00,72,130.1215,2719.0,4.399999999999999,5.4,1.3000000000000007,534.809,203
2024-11-19 03:48:00,72,129.4271,2719.0,4.399999999999999,5.300000000000001,1.3000000000000007,535.1685,368
2024-11-19 03:51:00,71,128.8194,2719.0,4.399999999999999,5.300000000000001,1.1999999999999993,533.2206,370
2024-11-19 03:54:00,71,128.4722,2719.0,4.299999999999997,5.300000000000001,1.3000000000000007,531.6722,370
2024-11-19 03:57:00,72,132.7257,2719.0,4.5,5.300000000000001,1.1999999999999993,534.8856,203
2024-11-19 04:00:00,72,132.0313,2719.0,4.399999999999999,5.300000000000001,1.1999999999999993,534.3798,368
2024-11-19 04:03:00,71,130.6424,2719.0,4.399999999999999,5.300000000000001,1.3000000000000007,533.744,368
2024-11-19 04:06:00,71,131.1632,2719.0,4.5,5.300000000000001,1.3000000000000007,533.9986,203
2024-11-19 04:09:00,72,132.8125,2719.0,4.399999999999999,5.300000000000001,1.1999999999999993,534.3607,368
2024-11-19 04:12:00,73,129.6875,2719.0,4.299999999999997,5.300000000000001,1.4000000000000021,535.7344,368
2024-11-19 04:15:00,71,128.9931,2719.0,4.399999999999999,5.4,1.1999999999999993,535.6204,370
2024-11-19 04:18:00,72,130.7292,2719.0,4.5,5.300000000000001,1.1999999999999993,533.7466,203
2024-11-19 04:21:00,72,132.2917,2719.0,4.5,5.300000000000001,1.1999999999999993,534.27,203
2024-11-19 04:24:00,72,130.3819,2719.0,4.299999999999997,5.300000000000001,1.4000000000000021,535.9974,368
2024-11-19 04:27:00,72,131.25,2719.0,4.5,5.300000000000001,1.1999999999999993,531.9678,203
2024-11-19 04:30:00,72,129.2535,2719.0,4.299999999999997,5.300000000000001,1.3000000000000007,534.8849,368
2024-11-19 04:33:00,71,129.3403,2720.0,4.300000000000001,5.500000000000001,1.3000000000000007,531.5861,370
2024-11-19 04:36:00,71,128.4722,2720.0,4.199999999999999,5.4,1.3999999999999986,529.9045,370
2024-11-19 04:39:00,72,128.6458,2720.0,4.299999999999997,5.299999999999999,1.2000000000000028,528.9635,370
2024-11-19 04:42:00,71,128.559,2720.0,4.300000000000001,5.199999999999999,1.3000000000000007,529.4929,368
2024-11-19 04:45:00,72,128.9063,2720.0,4.300000000000001,5.300000000000001,1.3999999999999986,530.2806,368
2024-11-19 04:48:00,72,129.4271,2720.0,4.399999999999999,5.300000000000001,1.3000000000000007,530.3619,368
2024-11-19 04:51:00,71,130.6424,2720.0,4.399999999999999,5.4,1.2000000000000028,530.2349,368
2024-11-19 04:54:00,72,128.4722,2720.0,4.399999999999999,5.300000000000001,1.3000000000000007,529.3856,370
2024-11-19 04:57:00,72,127.9514,2720.0,4.300000000000001,5.299999999999999,1.3999999999999986,529.7333,370
2024-11-19 05:00:00,71,124.6528,2720.0,4.300000000000001,5.4,1.1999999999999993,527.1609,370
2024-11-19 05:03:00,71,127.2569,2720.0,4.300000000000001,5.4,1.1999999999999993,523.2911,370
2024-11-19 05:06:00,72,127.9514,2720.0,4.300000000000001,5.299999999999999,1.3999999999999986,531.0361,370
2024-11-19 05:09:00,71,129.0799,2720.0,4.199999999999999,5.199999999999999,1.1999999999999993,525.9812,368
2024-11-19 05:12:00,72,128.6458,2720.0,4.300000000000001,5.3999999999999995,1.3000000000000007,531.443,370
2024-11-19 05:15:00,72,128.125,2720.0,4.300000000000001,5.500000000000001,1.3000000000000007,534.6552,370
2024-11-19 05:18:00,72,130.3819,2720.0,4.199999999999999,5.299999999999999,1.3999999999999986,534.1627,368
2024-11-19 05:21:00,73,131.5104,2720.0,4.5,5.300000000000001,1.3000000000000007,539.9253,203
2024-11-19 05:24:00,73,131.25,2720.0,4.5,5.199999999999999,1.1999999999999993,536.0807,203
2024-11-19 05:27:00,72,132.5521,2720.0,4.399999999999999,5.299999999999999,1.3000000000000007,530.3033,368
2024-11-19 05:30:00,70,130.2083,2720.0,4.399999999999999,5.199999999999999,1.2000000000000028,525.3894,368
2024-11-19 05:33:00,70,127.1701,2721.0,4.199999999999999,5.199999999999999,1.1999999999999993,519.3989,370
2024-11-19 05:36:00,70,125.9549,2721.0,4.300000000000001,5.299999999999999,1.1999999999999993,520.8417,370
2024-11-19 05:39:00,70,126.0417,2721.0,4.199999999999999,5.3999999999999995,1.3000000000000007,520.9431,370
2024-11-19 05:42:00,70,125.434,2721.0,4.300000000000001,5.3999999999999995,1.1999999999999993,520.0587,370
2024-11-19 05:45:00,69,127.1701,2721.0,4.099999999999998,5.299999999999999,1.3000000000000007,519.0195,370
2024-11-19 05:48:00,70,126.7361,2721.0,4.199999999999999,5.299999999999999,1.3000000000000007,517.0935,370
2024-11-19 05:51:00,70,126.0417,2721.0,4.300000000000001,5.199999999999999,1.1999999999999993,518.4226,370
2024-11-19 05:54:00,70,125.6076,2721.0,4.300000000000001,5.299999999999999,1.1999999999999993,518.5644,370
2024-11-19 05:57:00,69,126.7361,2721.0,4.199999999999999,5.3999999999999995,1.3000000000000007,517.9891,370
2024-11-19 06:00:00,69,125.9549,2721.0,4.199999999999999,5.3999999999999995,1.3000000000000007,518.2551,370
2024-11-19 06:03:00,70,129.6875,2721.0,4.199999999999999,5.3999999999999995,1.3000000000000007,518.6174,370
2024-11-19 06:06:00,73,136.0243,2721.0,4.300000000000001,5.3999999999999995,1.5999999999999979,545.3947,197
2024-11-19 06:09:00,72,144.184,2721.0,4.5,5.199999999999999,1.3000000000000007,538.9513,195
2024-11-19 06:12:00,74,151.0417,2721.0,4.600000000000001,4.8999999999999995,1.5,554.3745,239
2024-11-19 06:15:00,74,150.6077,2721.0,4.600000000000001,4.8999999999999995,1.3999999999999986,552.2957,239
2024-11-19 06:18:00,74,151.9965,2721.0,4.600000000000001,4.9,1.3999999999999986,552.824,239
2024-11-19 06:21:00,75,148.3507,2721.0,4.699999999999999,4.8,1.4000000000000021,553.0103,239
2024-11-19 06:24:00,74,146.7882,2721.0,4.699999999999999,4.9,1.3000000000000007,550.5237,239
2024-11-19 06:27:00,74,150.0868,2721.0,4.5,5.0,1.3999999999999986,550.683,239
2024-11-19 06:30:00,74,148.6111,2721.0,4.600000000000001,4.800000000000001,1.3999999999999986,551.4592,239
2024-11-19 06:33:00,75,148.1771,2722.0,4.600000000000001,5.0,1.3999999999999986,549.9063,239
2024-11-19 06:36:00,71,128.8194,2722.0,4.600000000000001,5.3,1.0,525.5293,203
2024-11-19 06:39:00,71,131.5972,2722.0,4.399999999999999,5.3,1.2000000000000028,527.8615,368
2024-11-19 06:42:00,71,132.1181,2722.0,4.5,5.199999999999999,1.1999999999999993,531.7639,368
2024-11-19 06:45:00,72,132.3785,2722.0,4.399999999999999,5.199999999999999,1.3000000000000007,535.5535,368
2024-11-19 06:48:00,72,134.2882,2722.0,4.5,5.3,1.1999999999999993,536.077,203
2024-11-19 06:51:00,70,129.5139,2722.0,4.399999999999999,5.3,1.2000000000000028,525.996,368
2024-11-19 06:54:00,71,131.4236,2722.0,4.399999999999999,5.3,1.2000000000000028,527.6973,368
2024-11-19 06:57:00,70,131.25,2722.0,4.300000000000001,5.3,1.3999999999999986,528.5408,368
2024-11-19 07:00:00,72,131.5104,2722.0,4.399999999999999,5.3,1.3000000000000007,533.2394,368
2024-11-19 07:03:00,71,128.4722,2722.0,4.300000000000001,5.3,1.3000000000000007,529.0966,370
2024-11-19 07:06:00,71,130.9896,2722.0,4.399999999999999,5.3,1.3000000000000007,532.2548,368
2024-11-19 07:09:00,72,130.3819,2722.0,4.399999999999999,5.3,1.3000000000000007,533.6649,368
2024-11-19 07:12:00,72,128.6458,2722.0,4.399999999999999,5.3,1.1999999999999993,534.0837,370
2024-11-19 07:15:00,72,132.1181,2722.0,4.300000000000001,5.2,1.3000000000000007,529.3132,368
2024-11-19 07:18:00,71,132.2917,2722.0,4.300000000000001,5.2,1.3000000000000007,529.836,368
2024-11-19 07:21:00,71,132.8125,2722.0,4.399999999999999,5.3,1.3000000000000007,529.5906,368
2024-11-19 07:24:00,70,131.684,2722.0,4.300000000000001,5.2,1.3000000000000007,523.9442,368
2024-11-19 07:27:00,70,132.3785,2722.0,4.300000000000001,5.199999999999999,1.3000000000000007,525.1531,368
2024-11-19 07:30:00,70,134.2014,2722.0,4.300000000000001,5.199999999999999,1.3000000000000007,528.8921,368
2024-11-19 07:33:00,69,130.7292,2723.0,4.300000000000001,5.1,1.1999999999999993,520.4075,368
2024-11-19 07:36:00,70,131.4236,2723.0,4.300000000000001,5.2,1.1999999999999993,520.8851,368
2024-11-19 07:39:00,70,129.4271,2723.0,4.300000000000001,5.3,1.1999999999999993,520.9229,370
2024-11-19 07:42:00,69,128.4722,2723.0,4.199999999999999,5.0,1.1999999999999993,510.3623,374
2024-11-19 07:45:00,68,128.4722,2723.0,4.199999999999999,5.0,1.1000000000000014,507.7253,374
2024-11-19 07:48:00,68,133.7674,2723.0,4.199999999999999,5.0,1.1999999999999993,513.9836,367
2024-11-19 07:51:00,69,133.5938,2723.0,4.199999999999999,5.0,1.3000000000000007,514.6902,367
2024-11-19 07:54:00,69,130.9896,2723.0,4.199999999999999,5.0,1.3000000000000007,515.4999,368
2024-11-19 07:57:00,69,130.6424,2723.0,4.300000000000001,5.0,1.1999999999999993,515.3994,368
2024-11-19 08:00:00,69,135.1563,2723.0,4.199999999999999,5.0,1.1999999999999993,514.556,367
2024-11-19 08:03:00,69,133.4201,2723.0,4.199999999999999,5.0,1.1999999999999993,513.2731,367
2024-11-19 08:06:00,70,130.7292,2723.0,4.199999999999999,5.0,1.3000000000000007,516.4086,368
2024-11-19 08:09:00,69,132.1181,2723.0,4.300000000000001,5.0,1.1999999999999993,518.6988,368
2024-11-19 08:12:00,70,134.8958,2723.0,4.199999999999999,5.0,1.4000000000000021,525.7046,368
2024-11-19 08:15:00,70,133.4201,2723.0,4.300000000000001,5.199999999999999,1.3000000000000007,523.3373,368
2024-11-19 08:18:00,72,131.0764,2723.0,4.199999999999999,5.1,1.4000000000000021,525.3973,368
2024-11-19 08:21:00,68,132.8125,2723.0,4.199999999999999,5.000000000000001,1.1000000000000014,506.7961,367
2024-11-19 08:24:00,66,135.0694,2723.0,4.100000000000001,4.6000000000000005,0.8999999999999986,495.6635,254
2024-11-19 08:27:00,67,135.3299,2723.0,4.100000000000001,4.699999999999999,1.0999999999999979,498.8209,367
2024-11-19 08:30:00,68,135.7639,2723.0,4.0,4.6,1.3000000000000007,500.1432,254
2024-11-19 08:33:00,68,133.4201,2724.0,4.100000000000001,4.700000000000001,1.1999999999999993,499.9904,367
2024-11-19 08:36:00,68,133.1597,2724.0,4.100000000000001,4.800000000000001,1.1999999999999993,500.4963,367
2024-11-19 08:39:00,68,133.1597,2724.0,4.100000000000001,4.699999999999999,1.1999999999999993,500.124,367
2024-11-19 08:42:00,63,122.3958,2724.0,4.300000000000001,5.3,0.6999999999999993,481.0891,362
2024-11-19 08:45:00,63,103.2118,2724.0,4.100000000000001,5.199999999999999,0.7999999999999972,468.5472,360
2024-11-20 08:45:00,39,64.40972,2724.0,0.0,-0.5999999999999996,0.3000000000000007,210.9685,4
2024-11-20 08:48:00,48,93.40278,2724.0,1.8000000000000007,4.2,1.5,346.466,338
2024-11-20 08:51:00,60,111.0243,2724.0,2.8000000000000007,4.5,1.6999999999999993,426.8841,351
2024-11-20 08:54:00,58,108.941,2724.0,3.1999999999999993,4.5,0.9000000000000021,419.4749,350
2024-11-20 08:57:00,57,103.3854,2724.0,3.1999999999999993,4.6,0.9000000000000021,418.1658,352
2024-11-20 09:00:00,56,101.1285,2724.0,3.3000000000000007,4.800000000000001,0.8000000000000007,413.6777,352
2024-11-20 09:03:00,57,101.1285,2724.0,3.3000000000000007,4.9,1.0,424.9991,352
2024-11-20 09:06:00,58,104.2535,2724.0,3.400000000000002,4.9,0.8999999999999986,425.9108,352
2024-11-20 09:09:00,59,157.2049,2724.0,3.400000000000002,4.9,1.0999999999999979,437.5297,246
2024-11-20 09:12:00,64,125.8681,2724.0,3.8000000000000007,4.7,1.3000000000000007,474.5461,373
2024-11-20 09:15:00,63,115.3646,2724.0,3.900000000000002,4.800000000000001,0.8999999999999986,461.7527,371
2024-11-20 09:18:00,59,105.4688,2724.0,3.6999999999999993,5.000000000000001,0.7000000000000028,440.1275,357
2024-11-20 09:21:00,61,105.816,2724.0,3.5,5.000000000000001,0.8999999999999986,444.8736,352
2024-11-20 09:24:00,61,109.8958,2724.0,3.5,5.000000000000001,1.0,444.5185,350
2024-11-20 09:27:00,61,114.0625,2725.0,3.6000000000000014,4.9,1.0,449.1402,371
2024-11-20 09:30:00,63,115.625,2725.0,3.6999999999999993,4.9,1.1000000000000014,459.8708,371
2024-11-20 09:33:00,62,115.7986,2725.0,3.8000000000000007,4.9,1.0,461.4954,371
2024-11-20 09:36:00,64,115.7986,2725.0,3.8000000000000007,4.8,1.0,461.2883,371
2024-11-20 09:39:00,63,116.6667,2725.0,3.8000000000000007,4.9,1.0,463.1608,371
2024-11-20 09:42:00,64,138.1076,2725.0,3.8000000000000007,4.5,1.3000000000000007,470.2727,254
2024-11-20 09:45:00,66,116.6667,2725.0,4.100000000000001,5.199999999999999,1.0999999999999979,487.7518,358
2024-11-20 09:48:00,64,109.5486,2725.0,4.099999999999998,5.3,0.9000000000000021,466.9681,360
2024-11-20 09:51:00,63,111.4583,2725.0,3.8999999999999986,5.3,0.9000000000000021,472.5677,358
2024-11-20 09:54:00,63,110.2431,2725.0,3.900000000000002,5.3,1.0,473.0338,358
2024-11-20 09:57:00,62,105.0347,2725.0,3.900000000000002,5.000000000000001,0.8999999999999986,465.3938,357
2024-11-20 10:00:00,61,109.9826,2725.0,3.6000000000000014,5.000000000000001,0.8999999999999986,450.1308,350
2024-11-20 10:03:00,63,121.875,2725.0,3.8000000000000007,4.9,1.1000000000000014,472.6738,375
2024-11-20 10:06:00,65,124.4792,2725.0,4.0,4.9,1.3000000000000007,483.5942,375
2024-11-20 10:09:00,65,123.3507,2725.0,4.199999999999999,4.9,1.1000000000000014,480.7784,374
2024-11-20 10:12:00,64,121.875,2725.0,4.199999999999999,4.800000000000001,1.1000000000000014,479.3876,375
2024-11-20 10:15:00,64,120.3125,2725.0,4.100000000000001,4.800000000000001,1.0,475.5624,375
2024-11-20 10:18:00,64,118.5764,2725.0,4.100000000000001,4.9,1.0,470.7828,375
2024-11-20 10:21:00,64,118.5764,2725.0,4.0,4.800000000000001,1.1000000000000014,469.8703,375
2024-11-20 10:24:00,63,111.8924,2725.0,4.100000000000001,4.800000000000001,0.8999999999999986,469.7243,360
2024-11-20 10:27:00,63,117.1007,2726.0,4.0,5.0,1.0,466.3329,375
2024-11-20 10:30:00,64,117.2743,2726.0,4.0,4.9,1.0,465.8976,375
2024-11-20 10:33:00,64,117.1007,2726.0,4.0,4.9,1.1000000000000014,463.2877,375
2024-11-20 10:36:00,64,111.2847,2726.0,3.8999999999999986,5.0,1.1000000000000014,461.3419,358
2024-11-20 10:39:00,64,113.2813,2726.0,4.0,5.1,0.9000000000000021,463.2191,358
2024-11-20 10:42:00,64,113.8889,2726.0,4.0,5.1,1.1000000000000014,466.8044,358
2024-11-20 10:45:00,65,113.368,2726.0,4.100000000000001,5.1,1.0,471.8096,358
2024-11-20 10:48:00,64,113.368,2726.0,4.100000000000001,5.0,1.0,471.8153,360
2024-11-20 10:51:00,64,107.7257,2726.0,4.0,5.1,1.0,472.6687,360
2024-11-20 10:54:00,62,109.2882,2726.0,3.8000000000000007,5.1,1.0,459.975,358
2024-11-20 10:57:00,64,109.5486,2726.0,3.900000000000002,5.1,1.0999999999999979,453.8041,358
2024-11-20 11:00:00,64,110.5903,2726.0,4.0,5.1,1.0,464.1666,358
2024-11-20 11:03:00,63,114.7569,2726.0,4.0,5.1,1.0,463.3525,358
2024-11-20 11:06:00,65,115.9722,2726.0,4.0,5.1,1.1999999999999993,474.9201,375
2024-11-20 11:09:00,65,113.6285,2726.0,4.0,5.1,1.1999999999999993,475.0872,358
2024-11-20 11:12:00,64,111.5451,2726.0,4.100000000000001,5.1,1.0,469.0155,360
2024-11-20 11:15:00,64,110.2431,2726.0,4.0,5.1,1.0,465.3191,358
2024-11-20 11:18:00,63,108.4201,2726.0,4.0,5.199999999999999,1.1000000000000014,463.4911,360
2024-11-20 11:21:00,63,109.809,2726.0,4.0,5.199999999999999,1.0,465.3965,360
2024-11-20 11:24:00,64,111.5451,2726.0,4.0,5.199999999999999,1.0,468.6664,358
2024-11-20 11:27:00,63,111.5451,2726.0,4.0,5.199999999999999,1.0,466.3266,358
2024-11-20 11:30:00,65,110.8507,2727.0,4.0,5.199999999999999,1.0,469.1561,358
2024-11-20 11:33:00,65,111.7188,2727.0,4.100000000000001,5.1,1.0,470.2479,358
2024-11-20 11:36:00,64,113.4549,2727.0,4.0,5.1,1.0,470.9185,358
2024-11-20 11:39:00,64,114.1493,2727.0,4.100000000000001,5.1,1.0,471.6548,358
2024-11-20 11:42:00,65,112.4132,2727.0,4.100000000000001,5.199999999999999,1.0,472.8273,358
2024-11-20 11:45:00,65,111.7188,2727.0,4.0,5.199999999999999,1.0,472.5141,358
2024-11-20 11:48:00,63,111.632,2727.0,4.0,5.1,1.0,465.9269,358
2024-11-20 11:51:00,64,110.2431,2727.0,4.0,5.1,1.0,465.9238,358
2024-11-20 11:54:00,63,109.809,2727.0,4.0,5.1,1.1000000000000014,467.1711,360
2024-11-20 11:57:00,65,111.1979,2727.0,4.100000000000001,5.199999999999999,1.0,467.7686,358
2024-11-20 12:00:00,64,110.2431,2727.0,4.0,5.199999999999999,1.1000000000000014,465.7759,358
2024-11-20 12:03:00,64,109.7222,2727.0,4.100000000000001,5.199999999999999,1.0,467.6034,360
2024-11-20 12:06:00,65,110.4167,2727.0,4.0,5.199999999999999,1.1000000000000014,468.0774,358
2024-11-20 12:09:00,64,112.3264,2727.0,3.8999999999999986,5.199999999999999,1.1000000000000014,470.7355,358
2024-11-20 12:12:00,64,112.5868,2727.0,4.0,5.199999999999999,1.0999999999999979,473.0072,358
2024-11-20 12:15:00,65,110.7639,2727.0,4.0,5.199999999999999,1.0,475.0923,358
2024-11-20 12:18:00,65,112.934,2727.0,4.0,5.199999999999999,1.0999999999999979,478.6323,358
2024-11-20 12:21:00,66,114.1493,2727.0,4.0,5.1,1.0999999999999979,478.9319,358
2024-11-20 12:24:00,65,115.8854,2727.0,4.099999999999998,5.199999999999999,1.1000000000000014,480.8038,358
2024-11-20 12:27:00,66,116.4063,2727.0,4.099999999999998,5.199999999999999,1.2000000000000028,485.3731,358
2024-11-20 12:30:00,66,116.7535,2728.0,4.300000000000001,5.1,0.8999999999999986,481.6333,363
2024-11-20 12:33:00,65,121.007,2728.0,4.099999999999998,4.999999999999999,1.0,476.5403,375
2024-11-20 12:36:00,67,120.3125,2728.0,4.300000000000001,5.1000000000000005,1.1000000000000014,487.2397,363
2024-11-20 12:39:00,66,117.2743,2728.0,4.199999999999999,5.1,1.1000000000000014,487.0238,363
2024-11-20 12:42:00,66,111.8924,2728.0,4.300000000000001,5.1,1.0,480.8026,361
2024-11-20 12:45:00,65,111.0243,2728.0,4.300000000000001,5.299999999999999,0.8999999999999986,477.8942,361
2024-11-20 12:48:00,64,111.8924,2728.0,4.100000000000001,5.299999999999999,1.0,469.842,361
2024-11-20 12:51:00,64,111.5451,2728.0,4.100000000000001,5.199999999999999,1.0,471.4955,360
2024-11-20 12:54:00,64,110.3299,2728.0,4.100000000000001,5.199999999999999,1.0,470.4529,360
2024-11-20 12:57:00,64,111.2847,2728.0,4.100000000000001,5.199999999999999,1.0,474.4125,360
2024-11-20 13:00:00,64,112.4132,2728.0,4.0,5.1,1.1000000000000014,469.1012,358
2024-11-20 13:03:00,65,110.8507,2728.0,4.0,5.1,1.1000000000000014,468.6816,358
2024-11-20 13:06:00,64,111.2847,2728.0,3.8999999999999986,5.199999999999999,1.1000000000000014,479.3992,358
2024-11-20 13:09:00,65,113.7153,2728.0,4.100000000000001,5.1,1.0,473.9509,358
2024-11-20 13:12:00,65,115.1042,2728.0,4.100000000000001,5.199999999999999,1.1999999999999993,480.5661,358
2024-11-20 13:15:00,64,112.5868,2728.0,4.199999999999999,5.199999999999999,1.1000000000000014,475.2626,361
2024-11-20 13:18:00,66,116.059,2728.0,4.199999999999999,5.199999999999999,1.1000000000000014,483.9698,363
2024-11-20 13:21:00,66,117.1875,2728.0,4.099999999999998,5.199999999999999,1.1000000000000014,481.2209,375
2024-11-20 13:24:00,67,117.7083,2728.0,4.300000000000001,5.199999999999999,1.1000000000000014,489.1613,363
2024-11-20 13:27:00,68,118.0555,2729.0,4.300000000000001,5.299999999999999,1.1999999999999993,496.8297,363
2024-11-20 13:30:00,68,116.9271,2729.0,4.400000000000002,5.299999999999999,1.0999999999999979,494.5976,363
2024-11-20 13:33:00,68,115.7986,2729.0,4.400000000000002,5.300000000000001,1.0999999999999979,493.4921,363
2024-11-20 13:36:00,67,113.7153,2729.0,4.199999999999999,5.4,1.1000000000000014,490.32,361
2024-11-20 13:39:00,66,113.8021,2729.0,4.300000000000001,5.500000000000001,1.1000000000000014,488.9512,361
2024-11-20 13:42:00,67,112.066,2729.0,4.300000000000001,5.500000000000001,1.1000000000000014,487.4006,361
2024-11-20 13:45:00,67,112.8472,2729.0,4.300000000000001,5.500000000000001,1.1000000000000014,488.5118,361
2024-11-20 13:48:00,66,111.9792,2729.0,4.300000000000001,5.3999999999999995,1.1000000000000014,483.8675,361
2024-11-20 13:51:00,67,112.4132,2729.0,4.300000000000001,5.3999999999999995,1.1000000000000014,490.993,361
2024-11-20 13:54:00,66,111.1111,2729.0,4.300000000000001,5.500000000000001,1.1000000000000014,484.8887,361
2024-11-20 13:57:00,66,110.5903,2729.0,4.300000000000001,5.3999999999999995,1.0,485.9617,361
2024-11-20 14:00:00,65,111.2847,2729.0,4.199999999999999,5.299999999999999,1.0,471.3235,361
2024-11-20 14:03:00,66,110.1563,2729.0,4.100000000000001,5.3999999999999995,1.0999999999999979,476.9449,361
2024-11-20 14:06:00,65,113.2813,2729.0,4.100000000000001,5.3999999999999995,1.0,475.7112,361
2024-11-20 14:09:00,65,110.4167,2729.0,4.100000000000001,5.3,1.0,476.3316,361
2024-11-20 14:12:00,64,110.1563,2729.0,4.100000000000001,5.3,1.0,476.6471,360
2024-11-20 14:15:00,65,112.066,2729.0,4.100000000000001,5.3999999999999995,1.1999999999999993,476.6155,361
2024-11-20 14:18:00,65,111.2847,2729.0,4.199999999999999,5.299999999999999,1.1000000000000014,477.124,361
2024-11-20 14:21:00,65,109.809,2729.0,4.100000000000001,5.3999999999999995,1.0999999999999979,476.5379,361
2024-11-20 14:24:00,66,109.7222,2729.0,4.199999999999999,5.299999999999999,0.9000000000000021,476.5627,361
2024-11-20 14:27:00,65,110.6771,2730.0,4.100000000000001,5.299999999999999,1.0999999999999979,476.6449,361
2024-11-20 14:30:00,65,111.2847,2730.0,4.100000000000001,5.3999999999999995,1.0999999999999979,476.9127,361
2024-11-20 14:33:00,65,109.5486,2730.0,4.100000000000001,5.3999999999999995,1.0999999999999979,476.9446,361
2024-11-20 14:36:00,66,114.1493,2730.0,4.100000000000001,5.299999999999999,1.0,482.3345,358
2024-11-20 14:39:00,67,113.4549,2730.0,4.100000000000001,5.1000000000000005,1.3000000000000007,488.9141,358
2024-11-20 14:42:00,66,117.3611,2730.0,4.0,5.199999999999999,1.1999999999999993,484.6718,375
2024-11-20 14:45:00,67,117.5347,2730.0,4.100000000000001,5.300000000000001,1.1999999999999993,489.8742,358
2024-11-20 14:48:00,65,115.5382,2730.0,4.100000000000001,5.300000000000001,1.1999999999999993,479.1954,358
2024-11-20 14:51:00,64,109.2882,2730.0,4.100000000000001,5.4,1.0,478.0425,361
2024-11-20 14:54:00,63,109.9826,2730.0,4.0,5.199999999999999,0.8000000000000007,460.4965,360
2024-11-20 14:57:00,63,111.1979,2730.0,3.8999999999999986,5.199999999999999,1.0,460.0764,358
2024-11-20 15:00:00,63,109.375,2730.0,3.900000000000002,5.199999999999999,1.0,463.8223,358
2024-11-20 15:03:00,65,111.9792,2730.0,3.900000000000002,5.299999999999999,1.0999999999999979,471.6992,358
2024-11-20 15:06:00,65,112.934,2730.0,3.900000000000002,5.3999999999999995,1.1999999999999993,475.7791,358
2024-11-20 15:09:00,64,110.5903,2730.0,4.0,5.199999999999999,1.0,470.8985,358
2024-11-20 15:12:00,64,110.6771,2730.0,4.0,5.199999999999999,1.0,469.5263,358
2024-11-20 15:15:00,64,112.7604,2730.0,4.0,5.199999999999999,1.0,469.2784,358
2024-11-20 15:18:00,64,111.0243,2730.0,4.0,5.299999999999999,1.0,470.3379,358
2024-11-20 15:21:00,64,109.4618,2730.0,4.0,5.1,1.0,471.1335,360
2024-11-20 15:24:00,64,111.9792,2730.0,4.0,5.199999999999999,0.9000000000000021,469.4295,358
2024-11-20 15:27:00,64,111.1979,2731.0,3.900000000000002,5.1,1.0,469.0327,358
2024-11-20 15:30:00,63,108.8542,2731.0,3.900000000000002,5.199999999999999,0.8999999999999986,459.8055,358
2024-11-20 15:33:00,64,107.8125,2731.0,3.8000000000000007,5.199999999999999,1.0,462.1966,358
2024-11-20 15:36:00,62,111.1111,2731.0,3.8000000000000007,5.1,1.0,459.4536,358
2024-11-20 15:39:00,64,112.4132,2731.0,3.8000000000000007,5.1,1.1000000000000014,464.6282,358
2024-11-20 15:42:00,63,110.7639,2731.0,3.900000000000002,5.1,1.0,461.7869,358
2024-11-20 15:45:00,64,112.5,2731.0,3.900000000000002,5.199999999999999,1.0,466.179,358
2024-11-20 15:48:00,64,109.8958,2731.0,3.900000000000002,5.1,1.0,465.2864,358
2024-11-20 15:51:00,64,107.9861,2731.0,3.900000000000002,5.299999999999999,1.0,465.9181,358
2024-11-20 15:54:00,64,110.4167,2731.0,3.900000000000002,5.199999999999999,0.8999999999999986,460.8839,358
2024-11-20 15:57:00,64,111.1111,2731.0,3.8000000000000007,5.199999999999999,0.8999999999999986,462.8814,358
2024-11-20 16:00:00,63,109.0278,2731.0,3.8000000000000007,5.199999999999999,1.1000000000000014,462.3068,358
2024-11-20 16:03:00,63,110.6771,2731.0,3.900000000000002,5.199999999999999,1.0,468.8801,358
2024-11-20 16:06:00,64,111.5451,2731.0,3.900000000000002,5.199999999999999,1.0,464.3522,358
2024-11-20 16:09:00,63,109.7222,2731.0,3.900000000000002,5.1,0.8999999999999986,460.2215,358
2024-11-20 16:12:00,64,107.9861,2731.0,4.0,5.1,1.0,460.8311,360
2024-11-20 16:15:00,63,111.0243,2731.0,3.900000000000002,5.1,1.0,461.6711,358
2024-11-20 16:18:00,63,109.809,2731.0,3.900000000000002,5.1,0.8999999999999986,453.1581,358
2024-11-20 16:21:00,63,107.6389,2731.0,3.8000000000000007,5.199999999999999,1.0,458.6879,358
2024-11-20 16:24:00,64,109.0278,2731.0,3.8000000000000007,5.199999999999999,1.0,463.7833,358
2024-11-20 16:27:00,62,110.5903,2732.0,3.8000000000000007,5.1,1.0,456.2131,358
2024-11-20 16:30:00,63,110.4167,2732.0,3.8000000000000007,5.1,1.1000000000000014,458.8719,358
2024-11-20 16:33:00,62,108.1597,2732.0,3.8000000000000007,5.1,1.0,460.0853,357
2024-11-20 16:36:00,63,109.9826,2732.0,3.8000000000000007,5.1,1.0,456.5304,358
2024-11-20 16:39:00,62,107.9861,2732.0,3.8000000000000007,5.1,1.0,455.6219,357
2024-11-20 16:42:00,62,105.1215,2732.0,3.599999999999998,5.1,1.1000000000000014,453.5849,356
2024-11-20 16:45:00,62,108.4201,2732.0,3.8000000000000007,5.199999999999999,1.0,454.0686,358
2024-11-20 16:48:00,62,107.5521,2732.0,3.8000000000000007,5.1,1.0,454.0616,357
2024-11-20 16:51:00,64,107.5521,2732.0,3.8000000000000007,5.199999999999999,1.0,460.9689,358
2024-11-20 16:54:00,63,109.5486,2732.0,3.8000000000000007,5.1,1.0,454.7354,358
2024-11-20 16:57:00,63,106.4236,2732.0,3.6999999999999993,5.1,1.0,454.188,356
2024-11-20 17:00:00,63,106.25,2732.0,3.8000000000000007,5.1,1.0,454.789,356
2024-11-20 17:03:00,61,107.7257,2732.0,3.8000000000000007,5.1,1.0,453.514,357
2024-11-20 17:06:00,62,106.5104,2732.0,3.8000000000000007,5.199999999999999,0.8999999999999986,451.8849,357
2024-11-20 17:09:00,62,107.1181,2732.0,3.6999999999999993,5.1,1.0,453.2164,356
2024-11-20 17:12:00,63,109.0278,2732.0,3.8000000000000007,5.199999999999999,0.8999999999999986,452.8622,358
2024-11-20 17:15:00,62,108.0729,2732.0,3.599999999999998,5.1,1.1000000000000014,453.7629,356
2024-11-20 17:18:00,62,107.6389,2732.0,3.8000000000000007,5.1,1.0,453.7493,357
2024-11-20 17:21:00,63,107.3785,2732.0,3.6999999999999993,5.199999999999999,1.0,455.8736,356
2024-11-20 17:24:00,62,106.8576,2732.0,3.6999999999999993,5.1,1.0,456.5099,356
2024-11-20 17:27:00,62,107.5521,2733.0,3.6999999999999993,5.199999999999999,1.0,456.2165,356
2024-11-20 17:30:00,61,105.3819,2733.0,3.8000000000000007,5.3,0.6999999999999993,448.3419,357
2024-11-20 17:33:00,62,105.816,2733.0,3.8000000000000007,5.3,0.8999999999999986,454.3122,356
2024-11-20 17:36:00,63,104.3403,2733.0,3.6999999999999993,5.3,1.1000000000000014,454.563,356
2024-11-20 17:39:00,63,104.1667,2733.0,3.6999999999999993,5.3,1.1000000000000014,452.9324,356
2024-11-20 17:42:00,62,102.6042,2733.0,3.6999999999999993,5.3,0.9000000000000021,452.7113,356
2024-11-20 17:45:00,63,105.4688,2733.0,3.6000000000000014,5.3,1.0999999999999979,452.9117,356
2024-11-20 17:48:00,61,104.2535,2733.0,3.6999999999999993,5.199999999999999,1.1000000000000014,452.2192,357
2024-11-20 17:51:00,61,105.1215,2733.0,3.6999999999999993,5.199999999999999,0.9000000000000021,453.1797,357
2024-11-20 17:54:00,61,101.6493,2733.0,3.6000000000000014,5.199999999999999,0.8999999999999986,441.8862,356
2024-11-20 17:57:00,61,99.30555,2733.0,3.5,5.199999999999999,1.0,445.3958,356
2024-11-20 18:00:00,61,101.6493,2733.0,3.5,5.199999999999999,0.9000000000000021,441.9062,356
2024-11-20 18:03:00,60,101.1285,2733.0,3.5,5.1,0.9000000000000021,440.8376,356
2024-11-20 18:06:00,61,101.4757,2733.0,3.5,5.1,1.0,440.3388,356
2024-11-20 18:09:00,61,103.2986,2733.0,3.5,5.1,0.9000000000000021,441.2672,356
2024-11-20 18:12:00,61,103.7326,2733.0,3.5,5.1,1.0,443.4918,356
2024-11-20 18:15:00,64,103.8194,2733.0,3.8000000000000007,5.0,1.3000000000000007,459.9875,356
2024-11-20 18:18:00,62,104.5139,2733.0,4.0,5.1,1.1000000000000014,454.6826,360
2024-11-20 18:21:00,63,102.0833,2733.0,4.099999999999998,5.199999999999999,1.0,455.7765,360
2024-11-20 18:24:00,61,101.6493,2733.0,4.0,5.199999999999999,1.0,447.7715,357
2024-11-20 18:27:00,63,103.0382,2734.0,4.099999999999998,5.3,1.0,451.9466,360
2024-11-20 18:30:00,63,101.9965,2734.0,4.199999999999999,5.3,0.8999999999999986,453.8553,360
2024-11-20 18:33:00,60,101.2153,2734.0,4.199999999999999,5.3,0.8999999999999986,444.5328,360
2024-11-20 18:36:00,62,102.9514,2734.0,4.099999999999998,5.199999999999999,0.9000000000000021,449.6576,360
2024-11-20 18:39:00,61,102.7778,2734.0,4.0,5.299999999999999,0.9000000000000021,450.8347,357
2024-11-20 18:42:00,61,101.5625,2734.0,4.099999999999998,5.1,0.9000000000000021,449.7546,360
2024-11-20 18:45:00,61,101.4757,2734.0,4.099999999999998,5.1,1.0,450.1976,360
2024-11-20 18:48:00,61,102.5174,2734.0,4.099999999999998,5.199999999999999,1.0,450.0548,360
2024-11-20 18:51:00,62,101.6493,2734.0,4.099999999999998,5.199999999999999,0.9000000000000021,448.4478,360
2024-11-20 18:54:00,61,101.2153,2734.0,4.099999999999998,5.199999999999999,0.9000000000000021,449.144,360
2024-11-20 18:57:00,61,101.2153,2734.0,4.099999999999998,5.199999999999999,0.8000000000000007,445.4025,360
2024-11-20 19:00:00,61,101.9965,2734.0,4.099999999999998,5.1,0.9000000000000021,445.2153,360
2024-11-20 19:03:00,61,102.0833,2734.0,4.099999999999998,5.1,0.8000000000000007,446.4949,360
2024-11-20 19:06:00,61,100.2604,2734.0,4.0,5.199999999999999,1.0,445.9147,357
2024-11-20 19:09:00,60,100.6944,2734.0,4.0,5.199999999999999,0.8999999999999986,445.2279,357
2024-11-20 19:12:00,60,101.9097,2734.0,4.0,5.0,0.7999999999999972,439.0522,357
2024-11-20 19:15:00,60,102.7778,2734.0,4.0,5.1,0.8999999999999986,440.7589,357
2024-11-20 19:18:00,60,104.6007,2734.0,4.0,5.0,0.8999999999999986,442.6185,357
2024-11-20 19:21:00,61,102.1701,2734.0,4.0,5.0,0.8999999999999986,439.0652,357
2024-11-20 19:24:00,60,101.4757,2734.0,4.0,5.0,0.8999999999999986,438.9888,357
2024-11-20 19:27:00,61,99.9132,2735.0,3.8999999999999986,5.0,1.0,441.8498,357
2024-11-20 19:30:00,59,99.82639,2735.0,4.0,5.0,0.8999999999999986,433.4704,357
2024-11-20 19:33:00,59,100.434,2735.0,3.8999999999999986,5.0,1.0,434.6057,357
2024-11-20 19:36:00,59,99.39236,2735.0,3.8999999999999986,5.0,0.8000000000000007,432.3892,357
2024-11-20 19:39:00,60,99.9132,2735.0,3.799999999999997,4.9,0.9000000000000021,431.8951,357
2024-11-20 19:42:00,59,101.3021,2735.0,3.8999999999999986,4.9,0.8000000000000007,431.8832,357
2024-11-20 19:45:00,59,102.8646,2735.0,3.8999999999999986,5.0,1.0,435.6382,357
2024-11-20 19:48:00,59,104.3403,2735.0,3.8999999999999986,4.9,0.8999999999999986,438.1119,357
2024-11-20 19:51:00,60,105.3819,2735.0,3.8999999999999986,4.9,1.0,441.364,357
2024-11-20 19:54:00,60,105.5556,2735.0,4.0,5.0,0.8999999999999986,443.1716,360
2024-11-20 19:57:00,60,105.0347,2735.0,3.8999999999999986,5.0,1.1000000000000014,445.7027,357
2024-11-20 20:00:00,61,105.4688,2735.0,4.0,5.0,1.0,447.492,360
2024-11-20 20:03:00,60,105.3819,2735.0,4.099999999999998,5.1,0.9000000000000021,444.8734,360
2024-11-20 20:06:00,63,103.6458,2735.0,4.099999999999998,5.1,1.0,452.3234,360
2024-11-20 20:09:00,62,104.0799,2735.0,4.099999999999998,5.1,1.0,451.4697,360
2024-11-20 20:12:00,62,102.0833,2735.0,4.099999999999998,5.1,0.9000000000000021,446.1237,360
2024-11-20 20:15:00,61,102.1701,2735.0,4.100000000000001,5.1,1.0,445.9224,360
2024-11-20 20:18:00,61,102.6042,2735.0,4.0,5.1,0.7999999999999972,441.2693,357
2024-11-20 20:21:00,60,102.6042,2735.0,3.8999999999999986,5.1,0.8999999999999986,442.6555,357
2024-11-20 20:24:00,62,101.7361,2735.0,3.8999999999999986,5.1,1.0,439.0051,357
2024-11-20 20:27:00,61,101.9097,2736.0,4.0,5.1,0.8999999999999986,445.5042,357
2024-11-20 20:30:00,61,102.5174,2736.0,4.0,5.1,0.7999999999999972,440.2005,357
2024-11-20 20:33:00,61,100.8681,2736.0,4.0,5.0,1.0,440.6822,357
2024-11-20 20:36:00,60,100.6076,2736.0,4.0,5.0,0.8000000000000007,440.0837,357
2024-11-20 20:39:00,61,101.9097,2736.0,4.100000000000001,5.0,0.6999999999999993,437.3602,360
2024-11-20 20:42:00,60,101.2153,2736.0,4.0,5.0,0.8000000000000007,438.2527,357
2024-11-20 20:45:00,60,101.9097,2736.0,3.8999999999999986,5.0,1.0,438.2495,357
2024-11-20 20:48:00,61,102.3438,2736.0,4.100000000000001,5.199999999999999,0.8999999999999986,444.4248,360
2024-11-20 20:51:00,61,103.6458,2736.0,3.8999999999999986,5.1,0.8000000000000007,439.8398,357
2024-11-20 20:54:00,61,101.1285,2736.0,3.8999999999999986,5.0,0.8000000000000007,440.2624,357
2024-11-20 20:57:00,61,98.69791,2736.0,4.0,5.0,0.8000000000000007,438.9302,357
2024-11-20 21:00:00,61,100.6076,2736.0,4.0,5.1,0.8000000000000007,436.344,357
2024-11-20 21:03:00,61,99.73959,2736.0,3.8999999999999986,5.0,0.9000000000000021,435.9579,357
2024-11-20 21:06:00,60,100.7813,2736.0,4.0,5.0,0.8999999999999986,436.3285,357
2024-11-20 21:09:00,61,100.2604,2736.0,4.0,5.199999999999999,0.8000000000000007,439.5384,357
2024-11-20 21:12:00,61,100.6944,2736.0,3.8999999999999986,5.199999999999999,0.9000000000000021,440.3656,357
2024-11-20 21:15:00,61,100.0,2736.0,4.0,5.3,1.0,444.8339,357
2024-11-20 21:18:00,62,100.7813,2736.0,4.0,5.3,1.0,446.2798,357
2024-11-20 21:21:00,62,102.3438,2736.0,4.0,5.3,1.0,445.4751,360
2024-11-20 21:24:00,61,104.6875,2736.0,4.0,5.1,1.0,446.4175,360
2024-11-20 21:27:00,61,104.2535,2737.0,4.100000000000001,5.1,0.8999999999999986,443.776,360
2024-11-20 21:30:00,62,104.1667,2737.0,4.100000000000001,5.1,0.8999999999999986,446.394,360
2024-11-20 21:33:00,62,103.6458,2737.0,4.100000000000001,5.199999999999999,1.0,450.3122,360
2024-11-20 21:36:00,61,103.0382,2737.0,4.0,5.199999999999999,1.0,453.3752,357
2024-11-20 21:39:00,60,100.7813,2737.0,4.0,5.199999999999999,1.0,445.0088,357
2024-11-20 21:42:00,61,100.434,2737.0,4.0,5.3,1.0,444.4929,357
2024-11-20 21:45:00,61,101.6493,2737.0,3.8000000000000007,5.2,1.0,444.6129,357
2024-11-20 21:48:00,60,102.3438,2737.0,3.8999999999999986,5.2,0.9000000000000021,444.645,357
2024-11-20 21:51:00,61,101.6493,2737.0,3.8000000000000007,5.2,0.8999999999999986,443.535,357
2024-11-20 21:54:00,61,101.3021,2737.0,3.8000000000000007,5.2,0.8000000000000007,443.1901,357
2024-11-20 21:57:00,60,101.0417,2737.0,3.6999999999999993,5.3,0.9000000000000021,442.3433,357
2024-11-20 22:00:00,60,99.73959,2737.0,3.6999999999999993,5.2,0.9000000000000021,443.1896,357
2024-11-20 22:03:00,59,99.13194,2737.0,3.6999999999999993,5.2,0.9000000000000021,438.3494,357
2024-11-20 22:06:00,60,99.73959,2737.0,3.8000000000000007,5.2,0.9000000000000021,438.5297,357
2024-11-20 22:09:00,59,101.0417,2737.0,3.6999999999999993,5.3,0.9000000000000021,437.4768,357
2024-11-20 22:12:00,60,100.7813,2737.0,3.700000000000003,5.1,1.0,437.5784,357
2024-11-20 22:15:00,59,101.3021,2737.0,3.8000000000000007,5.1,0.9000000000000021,436.9768,357
2024-11-20 22:18:00,60,100.434,2737.0,3.6999999999999993,5.0,0.8000000000000007,434.7922,357
2024-11-20 22:21:00,59,101.7361,2737.0,3.6000000000000014,5.0,1.0,434.2602,357
2024-11-20 22:24:00,59,100.6944,2737.0,3.6000000000000014,5.0,0.8999999999999986,434.4235,357
2024-11-20 22:27:00,59,101.6493,2738.0,3.700000000000003,5.0,0.8999999999999986,433.7999,357
2024-11-20 22:30:00,59,101.2153,2738.0,3.700000000000003,5.0,0.8999999999999986,434.9142,357
2024-11-20 22:33:00,59,101.4757,2738.0,3.6000000000000014,5.0,1.0,435.0437,357
2024-11-20 22:36:00,60,99.73959,2738.0,3.6000000000000014,5.0,1.0,434.7395,357
2024-11-20 22:39:00,60,101.2153,2738.0,3.6000000000000014,5.0,1.0,433.9664,357
2024-11-20 22:42:00,59,98.87153,2738.0,3.6000000000000014,5.0,0.7999999999999972,431.7385,357
2024-11-20 22:45:00,59,99.30555,2738.0,3.700000000000003,5.0,0.8999999999999986,430.7266,357
2024-11-20 22:48:00,58,100.6076,2738.0,3.5,5.0,0.8999999999999986,427.0513,357
2024-11-20 22:51:00,60,100.434,2738.0,3.6000000000000014,4.9,1.0,432.7349,357
2024-11-20 22:54:00,59,100.6944,2738.0,3.6000000000000014,5.1,0.8999999999999986,439.4922,357
2024-11-20 22:57:00,60,101.4757,2738.0,3.700000000000003,5.1,0.8999999999999986,434.4073,357
2024-11-20 23:00:00,59,99.82639,2738.0,3.5,5.1,1.0,434.3874,357
2024-11-20 23:03:00,68,143.5764,2738.0,3.6000000000000014,4.7,1.8999999999999986,479.38,250
2024-11-20 23:06:00,71,150.5208,2738.0,4.5,4.6,1.6999999999999993,534.2578,239
2024-11-20 23:09:00,74,146.875,2738.0,4.699999999999999,4.8999999999999995,1.5,545.2126,239
2024-11-20 23:12:00,75,147.9167,2738.0,4.699999999999999,5.1,1.4000000000000021,548.958,239
2024-11-20 23:15:00,75,147.6563,2738.0,4.699999999999999,5.0,1.4000000000000021,548.5773,239
2024-11-20 23:18:00,75,146.7014,2738.0,4.699999999999999,5.1,1.3000000000000007,547.3502,239
2024-11-20 23:21:00,74,147.0486,2738.0,4.600000000000001,5.0,1.3999999999999986,547.9845,239
2024-11-20 23:24:00,75,147.309,2738.0,4.700000000000003,5.0,1.3999999999999986,549.7073,239
2024-11-20 23:27:00,74,146.875,2739.0,4.600000000000001,5.0,1.3999999999999986,546.7626,239
2024-11-20 23:30:00,74,148.3507,2739.0,4.600000000000001,5.1,1.3999999999999986,547.8122,239
2024-11-20 23:33:00,73,150.2604,2739.0,4.600000000000001,5.0,1.3999999999999986,549.1678,239
2024-11-20 23:36:00,74,154.4271,2739.0,4.600000000000001,4.9,1.3999999999999986,549.6589,239
2024-11-20 23:39:00,75,156.7708,2739.0,4.600000000000001,4.8,1.5,554.1267,239
2024-11-20 23:42:00,73,153.6458,2739.0,4.699999999999999,4.8,1.5,554.6182,239
2024-11-20 23:45:00,73,149.2188,2739.0,4.699999999999999,4.9,1.4000000000000021,547.8508,239
2024-11-20 23:48:00,73,148.4375,2739.0,4.699999999999999,5.0,1.3000000000000007,548.0338,239
2024-11-20 23:51:00,73,150.6077,2739.0,4.699999999999999,5.0,1.4000000000000021,549.3009,239
2024-11-20 23:54:00,74,153.3854,2739.0,4.699999999999999,5.0,1.4000000000000021,553.032,239
2024-11-20 23:57:00,74,153.3854,2739.0,4.600000000000001,4.9,1.3999999999999986,553.2952,239
2024-11-21 00:00:00,74,153.2118,2739.0,4.600000000000001,4.9,1.5,557.0579,239
2024-11-21 00:03:00,74,150.3472,2739.0,4.5,5.0,1.5,551.6097,239
2024-11-21 00:06:00,74,148.8715,2739.0,4.600000000000001,5.0,1.3999999999999986,556.064,239
2024-11-21 00:09:00,75,147.6563,2739.0,4.600000000000001,5.0,1.3999999999999986,553.4808,239
2024-11-21 00:12:00,75,147.1354,2739.0,4.600000000000001,5.1,1.3999999999999986,550.5959,239
2024-11-21 00:15:00,75,146.3542,2739.0,4.600000000000001,5.199999999999999,1.3999999999999986,550.3033,194
2024-11-21 00:18:00,74,147.5694,2739.0,4.600000000000001,5.1,1.2999999999999972,547.4504,239
2024-11-21 00:21:00,73,149.9132,2739.0,4.5,5.1,1.3999999999999986,548.1672,239
2024-11-21 00:24:00,74,151.0417,2739.0,4.5,5.0,1.3999999999999986,550.1488,239
2024-11-21 00:27:00,75,151.8229,2740.0,4.5,5.0,1.3999999999999986,550.2308,239
2024-11-21 00:30:00,74,150.3472,2740.0,4.600000000000001,4.9,1.3999999999999986,550.4371,239
2024-11-21 00:33:00,74,147.0486,2740.0,4.600000000000001,4.9,1.2999999999999972,547.428,239
2024-11-21 00:36:00,73,145.3125,2740.0,4.5,5.0,1.3000000000000007,538.8527,239
2024-11-21 00:39:00,72,145.7465,2740.0,4.399999999999999,4.9,1.4000000000000021,537.3395,195
2024-11-21 00:42:00,73,144.9653,2740.0,4.5,5.0,1.3000000000000007,539.0588,195
2024-11-21 00:45:00,72,145.1389,2740.0,4.5,4.800000000000001,1.3999999999999986,539.7462,239
2024-11-21 00:48:00,74,147.4826,2740.0,4.5,4.9,1.3000000000000007,543.0635,239
2024-11-21 00:51:00,73,149.3056,2740.0,4.600000000000001,5.0,1.3000000000000007,542.3339,239
2024-11-21 00:54:00,72,150.3472,2740.0,4.5,4.9,1.3000000000000007,542.17,239
2024-11-21 00:57:00,73,149.3056,2740.0,4.5,4.9,1.3000000000000007,544.5986,239
2024-11-21 01:00:00,74,150.2604,2740.0,4.5,4.9,1.3999999999999986,542.7601,239
2024-11-21 01:03:00,73,149.9132,2740.0,4.600000000000001,4.9,1.3000000000000007,545.5132,239
2024-11-21 01:06:00,73,147.1354,2740.0,4.5,4.9,1.5,544.5722,239
2024-11-21 01:09:00,74,146.441,2740.0,4.5,4.9,1.3999999999999986,543.6369,239
2024-11-21 01:12:00,73,146.0069,2740.0,4.5,5.0,1.3000000000000007,540.2839,239
2024-11-21 01:15:00,72,145.4861,2740.0,4.399999999999999,4.9,1.2000000000000028,531.2512,195
2024-11-21 01:18:00,72,144.5313,2740.0,4.399999999999999,4.800000000000001,1.3000000000000007,531.4127,195
2024-11-21 01:21:00,71,142.9688,2740.0,4.399999999999999,4.800000000000001,1.3000000000000007,524.4482,195
2024-11-21 01:24:00,72,145.0521,2740.0,4.199999999999999,4.800000000000001,1.5,532.3262,249
2024-11-21 01:27:00,70,147.1354,2741.0,4.300000000000001,4.9,1.3999999999999986,528.0315,249
2024-11-21 01:30:00,72,145.7465,2741.0,4.300000000000001,4.9,1.3999999999999986,534.5511,249
2024-11-21 01:33:00,72,143.5764,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,529.4127,249
2024-11-21 01:36:00,71,143.6632,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,527.2725,249
2024-11-21 01:39:00,71,141.1458,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,527.0346,195
2024-11-21 01:42:00,70,144.0104,2741.0,4.300000000000001,4.9,1.3000000000000007,526.4493,249
2024-11-21 01:45:00,70,142.3611,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,526.6608,249
2024-11-21 01:48:00,71,145.8333,2741.0,4.399999999999999,4.800000000000001,1.3000000000000007,528.4032,249
2024-11-21 01:51:00,70,144.9653,2741.0,4.399999999999999,4.800000000000001,1.3000000000000007,526.9007,249
2024-11-21 01:54:00,71,145.4861,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,530.4257,249
2024-11-21 01:57:00,71,144.8785,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,530.2941,249
2024-11-21 02:00:00,70,144.4444,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,528.9426,249
2024-11-21 02:03:00,70,142.5347,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,528.0353,249
2024-11-21 02:06:00,71,143.5764,2741.0,4.300000000000001,4.9,1.3000000000000007,529.0208,195
2024-11-21 02:09:00,71,146.441,2741.0,4.300000000000001,4.800000000000001,1.3000000000000007,528.8638,249
2024-11-21 02:12:00,71,145.3125,2741.0,4.300000000000001,4.800000000000001,1.5,533.8424,249
2024-11-21 02:15:00,70,148.4375,2741.0,4.300000000000001,4.800000000000001,1.3999999999999986,531.5784,249
2024-11-21 02:18:00,73,146.2674,2741.0,4.399999999999999,4.800000000000001,1.3000000000000007,536.7435,239
2024-11-21 02:21:00,73,147.0486,2741.0,4.5,4.9,1.3000000000000007,536.2961,239
2024-11-21 02:24:00,72,150.3472,2741.0,4.5,4.700000000000001,1.3999999999999986,540.0107,239
2024-11-21 02:27:00,73,149.2188,2742.0,4.5,4.800000000000001,1.3000000000000007,538.665,239
2024-11-21 02:30:00,73,151.4757,2742.0,4.5,4.9,1.3000000000000007,539.8417,239
2024-11-21 02:33:00,73,147.309,2742.0,4.5,4.9,1.3000000000000007,539.6554,239
2024-11-21 02:36:00,71,146.6146,2742.0,4.300000000000001,4.9,1.3999999999999986,532.3401,249
2024-11-21 02:39:00,71,142.8819,2742.0,4.300000000000001,4.9,1.3000000000000007,532.7404,195
2024-11-21 02:42:00,72,140.7118,2742.0,4.300000000000001,4.9,1.3000000000000007,527.7274,195
2024-11-21 02:45:00,70,141.2326,2742.0,4.300000000000001,5.0,1.3000000000000007,526.5178,195
2024-11-21 02:48:00,70,143.4028,2742.0,4.300000000000001,4.9,1.3000000000000007,527.9374,249
2024-11-21 02:51:00,71,144.0104,2742.0,4.300000000000001,4.9,1.3999999999999986,528.7545,249
2024-11-21 02:54:00,70,143.6632,2742.0,4.300000000000001,4.800000000000001,1.3000000000000007,528.1482,249
2024-11-21 02:57:00,71,143.1424,2742.0,4.300000000000001,4.800000000000001,1.3000000000000007,526.8327,249
2024-11-21 03:00:00,70,143.2292,2742.0,4.399999999999999,4.9,1.2000000000000028,526.9273,195
2024-11-21 03:03:00,70,141.4063,2742.0,4.300000000000001,4.9,1.1999999999999993,522.7299,195
2024-11-21 03:06:00,68,142.5347,2742.0,4.400000000000002,4.9,1.3000000000000007,518.9155,249
2024-11-21 03:09:00,70,142.9688,2742.0,4.199999999999999,4.9,1.3000000000000007,517.102,249
2024-11-21 03:12:00,68,142.2743,2742.0,4.199999999999999,4.799999999999999,1.1000000000000014,520.6899,249
2024-11-21 03:15:00,70,139.9306,2742.0,4.300000000000001,4.9,1.3000000000000007,517.5441,195
2024-11-21 03:18:00,70,140.9722,2742.0,4.199999999999999,4.799999999999999,1.3000000000000007,516.0308,249
2024-11-21 03:21:00,69,140.5382,2742.0,4.199999999999999,4.699999999999999,1.3000000000000007,516.0997,249
2024-11-21 03:24:00,68,140.2778,2742.0,4.199999999999999,4.800000000000001,1.1999999999999993,517.1336,249
2024-11-21 03:27:00,70,141.2326,2743.0,4.300000000000001,4.9,1.3000000000000007,517.5645,195
2024-11-21 03:30:00,70,141.6667,2743.0,4.199999999999999,4.699999999999999,1.1999999999999993,516.4556,249
2024-11-21 03:33:00,70,144.5313,2743.0,4.199999999999999,4.799999999999999,1.3000000000000007,523.4352,249
2024-11-21 03:36:00,70,139.4097,2743.0,4.199999999999999,4.9,1.4000000000000021,517.4363,367
2024-11-21 03:39:00,69,138.1944,2743.0,4.300000000000001,4.9,1.3000000000000007,522.8499,367
2024-11-21 03:42:00,70,137.934,2743.0,4.199999999999999,5.000000000000001,1.1999999999999993,520.1018,367
2024-11-21 03:45:00,70,139.4097,2743.0,4.099999999999998,5.000000000000001,1.1999999999999993,516.9585,367
2024-11-21 03:48:00,69,136.0243,2743.0,4.199999999999999,5.000000000000001,1.3000000000000007,518.0285,367
2024-11-21 03:51:00,70,136.4583,2743.0,4.199999999999999,5.000000000000001,1.3000000000000007,520.2107,367
2024-11-21 03:54:00,69,139.7569,2743.0,4.300000000000001,5.000000000000001,1.4000000000000021,519.8741,195
2024-11-21 03:57:00,69,140.7986,2743.0,4.199999999999999,4.9,1.3000000000000007,521.3967,249
2024-11-21 04:00:00,70,142.4479,2743.0,4.300000000000001,4.800000000000001,1.4000000000000021,523.572,249
2024-11-21 04:03:00,70,145.4861,2743.0,4.100000000000001,4.699999999999999,1.5,521.9951,249
2024-11-21 04:06:00,71,143.316,2743.0,4.300000000000001,4.800000000000001,1.3000000000000007,523.3894,249
2024-11-21 04:09:00,69,143.5764,2743.0,4.199999999999999,4.800000000000001,1.4000000000000021,522.3419,249
2024-11-21 04:12:00,71,144.0972,2743.0,4.199999999999999,4.699999999999999,1.3000000000000007,523.5187,249
2024-11-21 04:15:00,70,145.5729,2743.0,4.300000000000001,4.699999999999999,1.4000000000000021,522.4326,249
2024-11-21 04:18:00,70,142.9688,2743.0,4.300000000000001,4.699999999999999,1.3000000000000007,520.3736,249
2024-11-21 04:21:00,70,143.2292,2743.0,4.199999999999999,4.800000000000001,1.3000000000000007,521.0459,249
2024-11-21 04:24:00,70,143.2292,2743.0,4.300000000000001,4.699999999999999,1.4000000000000021,520.6573,249
2024-11-21 04:27:00,70,142.5347,2744.0,4.300000000000001,4.699999999999999,1.1999999999999993,520.4214,249
2024-11-21 04:30:00,68,142.1007,2744.0,4.100000000000001,4.699999999999999,1.1999999999999993,514.7086,249
2024-11-21 04:33:00,69,140.1042,2744.0,4.199999999999999,4.9,1.1999999999999993,513.8674,367
2024-11-21 04:36:00,69,140.7118,2744.0,4.100000000000001,4.799999999999999,1.1999999999999993,512.3358,249
2024-11-21 04:39:00,69,138.5417,2744.0,4.100000000000001,4.8999999999999995,1.1999999999999993,514.2716,367
2024-11-21 04:42:00,69,137.7604,2744.0,4.100000000000001,4.799999999999999,1.1999999999999993,508.165,367
