Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-21 04:45:00,68,137.6736,2744.0,4.100000000000001,4.8999999999999995,1.3000000000000007,510.9266,367
2024-11-21 04:48:00,68,139.7569,2744.0,4.0,4.699999999999999,1.3000000000000007,505.7762,254
2024-11-21 04:51:00,69,140.9722,2744.0,4.0,4.699999999999999,1.3000000000000007,508.7832,249
2024-11-21 04:54:00,67,139.6701,2744.0,4.100000000000001,4.699999999999999,1.3000000000000007,502.905,367
2024-11-21 04:57:00,68,138.6285,2744.0,4.0,4.699999999999999,1.3000000000000007,501.8795,254
2024-11-21 05:00:00,68,138.1944,2744.0,4.0,4.699999999999999,1.1999999999999993,501.8531,254
2024-11-21 05:03:00,68,139.6701,2744.0,4.0,4.699999999999999,1.3000000000000007,503.6357,254
2024-11-21 05:06:00,67,142.4479,2744.0,4.200000000000003,4.699999999999999,1.0999999999999979,502.3705,249
2024-11-21 05:09:00,69,140.191,2744.0,4.200000000000003,4.799999999999999,1.1999999999999993,506.8253,249
2024-11-21 05:12:00,69,142.0139,2744.0,4.100000000000001,4.699999999999999,1.1999999999999993,496.936,249
2024-11-21 05:15:00,69,140.191,2744.0,4.0,4.699999999999999,1.3000000000000007,507.0674,249
2024-11-21 05:18:00,68,145.8333,2744.0,4.100000000000001,4.699999999999999,1.1999999999999993,508.0169,249
2024-11-21 05:21:00,68,147.2222,2744.0,4.100000000000001,4.6,1.1999999999999993,510.4506,249
2024-11-21 05:24:00,68,150.9549,2744.0,4.200000000000003,4.6,1.1999999999999993,511.966,249
2024-11-21 05:27:00,70,149.0451,2745.0,4.100000000000001,4.6,1.5,517.1983,249
2024-11-21 05:30:00,69,148.0903,2745.0,4.199999999999999,4.700000000000001,1.4000000000000021,517.0984,249
2024-11-21 05:33:00,69,146.1806,2745.0,4.199999999999999,4.700000000000001,1.1999999999999993,516.8519,249
2024-11-21 05:36:00,70,145.1389,2745.0,4.300000000000001,4.700000000000001,1.3000000000000007,516.8525,249
2024-11-21 05:39:00,70,140.9722,2745.0,4.100000000000001,4.700000000000001,1.2999999999999972,513.6152,249
2024-11-21 05:42:00,69,141.5799,2745.0,4.100000000000001,4.700000000000001,1.2999999999999972,511.9589,249
2024-11-21 05:45:00,70,141.8403,2745.0,4.300000000000001,4.800000000000001,1.1999999999999993,511.4539,249
2024-11-21 05:48:00,69,142.4479,2745.0,4.200000000000003,4.800000000000001,1.3999999999999986,513.2095,249
2024-11-21 05:51:00,69,141.5799,2745.0,4.300000000000001,4.800000000000001,1.1000000000000014,513.5432,249
2024-11-21 05:54:00,69,141.6667,2745.0,4.200000000000003,4.800000000000001,1.1999999999999993,515.0054,249
2024-11-21 05:57:00,70,142.3611,2745.0,4.100000000000001,4.800000000000001,1.1999999999999993,514.6841,249
2024-11-21 06:00:00,70,142.1007,2745.0,4.199999999999999,4.800000000000001,1.4000000000000021,517.5366,249
2024-11-21 06:03:00,70,142.5347,2745.0,4.300000000000001,4.800000000000001,1.1999999999999993,518.8116,249
2024-11-21 06:06:00,69,142.1007,2745.0,4.300000000000001,4.800000000000001,1.3999999999999986,513.4031,249
2024-11-21 06:09:00,69,141.5799,2745.0,4.199999999999999,4.6,1.1999999999999993,511.462,249
2024-11-21 06:12:00,68,141.5799,2745.0,4.100000000000001,4.699999999999999,1.1999999999999993,508.0368,249
2024-11-21 06:15:00,69,140.5382,2745.0,4.200000000000003,4.800000000000001,1.1999999999999993,499.0861,249
2024-11-21 06:18:00,69,140.2778,2745.0,4.200000000000003,4.699999999999999,1.1999999999999993,508.3785,249
2024-11-21 06:21:00,67,140.3646,2745.0,4.200000000000003,4.699999999999999,1.1999999999999993,507.8201,249
2024-11-21 06:24:00,68,142.7951,2745.0,4.200000000000003,4.699999999999999,1.1999999999999993,509.6699,249
2024-11-21 06:27:00,69,145.3125,2746.0,4.100000000000001,4.699999999999999,1.3999999999999986,518.4348,249
2024-11-21 06:30:00,70,145.3993,2746.0,4.100000000000001,4.699999999999999,1.3999999999999986,517.5161,249
2024-11-21 06:33:00,70,144.0972,2746.0,4.300000000000001,4.699999999999999,1.3000000000000007,517.3788,249
2024-11-21 06:36:00,70,142.4479,2746.0,4.300000000000001,4.699999999999999,1.1999999999999993,517.2597,249
2024-11-21 06:39:00,69,140.625,2746.0,4.200000000000003,4.699999999999999,1.2999999999999972,516.358,249
2024-11-21 06:42:00,69,140.5382,2746.0,4.100000000000001,4.699999999999999,1.2999999999999972,510.9216,249
2024-11-21 06:45:00,68,139.7569,2746.0,4.200000000000003,4.699999999999999,1.1999999999999993,508.1866,249
2024-11-21 06:48:00,67,141.9271,2746.0,4.200000000000003,4.699999999999999,1.1999999999999993,506.7252,249
2024-11-21 06:51:00,67,141.059,2746.0,4.200000000000003,4.699999999999999,1.1999999999999993,500.86,249
2024-11-21 06:54:00,68,141.4063,2746.0,4.100000000000001,4.6,1.3000000000000007,503.2201,249
2024-11-21 06:57:00,68,141.1458,2746.0,4.0,4.6,1.3000000000000007,503.1008,249
2024-11-21 07:00:00,68,142.4479,2746.0,4.300000000000001,4.700000000000001,1.4000000000000021,509.7737,249
2024-11-21 07:03:00,68,142.0139,2746.0,4.600000000000001,4.6,1.1999999999999993,508.2772,249
2024-11-21 07:06:00,69,146.1806,2746.0,4.5,4.6,1.3000000000000007,510.0598,249
2024-11-21 07:09:00,68,143.4028,2746.0,4.5,4.6,1.2000000000000028,508.3149,249
2024-11-21 07:12:00,68,144.4444,2746.0,4.600000000000001,4.6,1.1999999999999993,509.7485,249
2024-11-21 07:15:00,67,142.7083,2746.0,4.300000000000001,4.6,1.1000000000000014,503.0433,249
2024-11-21 07:18:00,68,141.5799,2746.0,4.300000000000001,4.6,1.1999999999999993,503.5558,249
2024-11-21 07:21:00,69,142.9688,2746.0,4.199999999999999,4.6,1.1999999999999993,503.9809,249
2024-11-21 07:24:00,68,146.7014,2746.0,4.300000000000001,4.6,1.1000000000000014,504.4182,249
2024-11-21 07:27:00,68,147.0486,2747.0,4.200000000000003,4.6,1.1999999999999993,505.2742,249
2024-11-21 07:30:00,69,147.9167,2747.0,4.199999999999999,4.6,1.1999999999999993,510.9605,249
2024-11-21 07:33:00,71,148.3507,2747.0,4.199999999999999,4.6,1.5,518.282,249
2024-11-21 07:36:00,70,146.875,2747.0,4.199999999999999,4.6,1.4000000000000021,518.1563,249
2024-11-21 07:39:00,70,148.0035,2747.0,4.300000000000001,4.6,1.4000000000000021,518.369,249
2024-11-21 07:42:00,71,147.1354,2747.0,4.400000000000002,4.6,1.1999999999999993,517.6971,249
2024-11-21 07:45:00,71,148.0903,2747.0,4.400000000000002,4.6,1.3000000000000007,518.1975,249
2024-11-21 07:48:00,69,148.0035,2747.0,4.400000000000002,4.6,1.3000000000000007,517.0518,249
2024-11-21 07:51:00,70,150.3472,2747.0,4.400000000000002,4.6,1.1999999999999993,517.1844,249
2024-11-21 07:54:00,69,152.691,2747.0,4.300000000000001,4.6,1.4000000000000021,521.4008,249
2024-11-21 07:57:00,71,151.5625,2747.0,4.400000000000002,4.6,1.3999999999999986,522.9456,239
2024-11-21 08:00:00,72,151.5625,2747.0,4.400000000000002,4.6,1.5,531.8777,239
2024-11-21 08:03:00,72,151.3889,2747.0,4.600000000000001,4.6,1.1999999999999993,531.265,239
2024-11-21 08:06:00,71,151.8229,2747.0,4.600000000000001,4.6,1.1999999999999993,531.7834,239
2024-11-21 08:09:00,72,153.9931,2747.0,4.399999999999999,4.6,1.3000000000000007,530.6403,239
2024-11-21 08:12:00,72,152.2569,2747.0,4.5,4.6,1.4000000000000021,533.6909,239
2024-11-21 08:15:00,73,154.1667,2747.0,4.5,4.6,1.4000000000000021,534.1508,239
2024-11-21 08:18:00,72,154.1667,2747.0,4.600000000000001,4.700000000000001,1.3999999999999986,534.8471,239
2024-11-21 08:21:00,73,154.2535,2747.0,4.600000000000001,4.6,1.3000000000000007,537.0294,239
2024-11-21 08:24:00,72,155.9028,2747.0,4.600000000000001,4.700000000000001,1.3999999999999986,538.9444,239
2024-11-21 08:27:00,72,158.4201,2748.0,4.600000000000001,4.499999999999999,1.3000000000000007,540.6454,239
2024-11-21 08:30:00,73,161.8924,2748.0,4.600000000000001,4.6000000000000005,1.5,546.1442,240
2024-11-21 08:33:00,74,147.9167,2748.0,4.600000000000001,4.6000000000000005,1.5,545.8869,239
2024-11-21 08:36:00,70,135.8507,2748.0,4.5,4.800000000000001,1.2000000000000028,516.7509,195
2024-11-21 08:39:00,69,130.816,2748.0,4.199999999999999,5.000000000000001,1.1000000000000014,503.3708,368
2024-11-21 08:42:00,68,129.4271,2748.0,4.200000000000003,5.000000000000001,1.1999999999999993,501.8487,374
2024-11-21 08:45:00,67,127.0833,2748.0,4.100000000000001,5.000000000000001,1.1000000000000014,494.1173,374
2024-11-21 08:48:00,67,126.8229,2748.0,4.100000000000001,5.000000000000001,1.0,487.5132,374
2024-11-21 08:51:00,67,129.7743,2748.0,4.099999999999998,4.9,1.2000000000000028,488.1769,367
2024-11-21 08:54:00,67,131.8576,2748.0,3.900000000000002,4.800000000000001,1.1999999999999993,486.6863,254
2024-11-21 08:57:00,67,136.1979,2748.0,4.099999999999998,4.6,1.2000000000000028,493.0923,254
2024-11-21 09:00:00,68,140.9722,2748.0,4.100000000000001,4.700000000000001,1.1999999999999993,497.9733,249
2024-11-21 09:03:00,70,163.9757,2748.0,4.300000000000001,4.6000000000000005,1.1999999999999993,530.027,251
2024-11-21 09:06:00,77,153.7326,2748.0,4.800000000000001,5.1000000000000005,1.6999999999999993,572.8104,240
2024-11-21 09:09:00,71,131.25,2748.0,4.700000000000003,4.8999999999999995,1.0999999999999979,528.5943,201
2024-11-21 09:12:00,66,135.9375,2748.0,4.300000000000001,4.8,1.0,491.8741,367
2024-11-21 09:15:00,66,136.8056,2748.0,4.100000000000001,4.6000000000000005,1.1000000000000014,492.9103,254
2024-11-21 09:18:00,65,135.4167,2748.0,4.199999999999999,4.6000000000000005,1.0,486.0083,367
2024-11-21 09:21:00,66,136.0243,2748.0,4.0,4.7,1.1999999999999993,486.4172,254
2024-11-21 09:24:00,67,134.5486,2748.0,4.0,4.7,1.3000000000000007,490.1588,254
2024-11-21 09:27:00,66,133.7674,2749.0,4.0,4.8,1.3000000000000007,490.3596,254
2024-11-21 09:30:00,66,136.7188,2749.0,4.099999999999998,4.6,1.1000000000000014,485.3581,254
2024-11-21 09:33:00,66,133.5938,2749.0,4.0,4.699999999999999,1.1999999999999993,485.6326,254
2024-11-21 09:36:00,65,131.25,2749.0,4.0,4.7,1.0999999999999979,482.4175,254
2024-11-21 09:39:00,64,128.4722,2749.0,3.8999999999999986,4.7,1.1000000000000014,476.0599,373
2024-11-21 09:42:00,64,129.5139,2749.0,3.8999999999999986,4.7,1.1000000000000014,474.0322,373
2024-11-21 09:45:00,64,131.9444,2749.0,3.8999999999999986,4.699999999999999,1.1000000000000014,475.5143,254
2024-11-21 09:48:00,65,132.8125,2749.0,3.8999999999999986,4.6,1.1000000000000014,475.6532,254
2024-11-21 09:51:00,65,137.7604,2749.0,4.100000000000001,4.6,1.0999999999999979,479.9462,254
2024-11-21 09:54:00,65,135.4167,2749.0,3.8999999999999986,4.6,1.3000000000000007,482.5612,254
2024-11-21 09:57:00,64,125.7813,2749.0,3.8999999999999986,4.699999999999999,1.0,474.1971,373
2024-11-21 10:00:00,65,126.3889,2749.0,3.8000000000000007,4.9,1.3000000000000007,485.3481,373
2024-11-21 10:03:00,66,128.3854,2749.0,3.900000000000002,4.800000000000001,1.1999999999999993,481.8488,373
2024-11-21 10:06:00,66,129.9479,2749.0,4.0,4.800000000000001,1.1999999999999993,483.0513,373
2024-11-21 10:09:00,65,132.7257,2749.0,3.900000000000002,4.700000000000001,1.1999999999999993,482.1907,254
2024-11-21 10:12:00,66,133.8542,2749.0,3.900000000000002,4.700000000000001,1.1999999999999993,485.691,254
2024-11-21 10:15:00,66,131.9444,2749.0,4.0,4.800000000000001,1.1999999999999993,486.7746,254
2024-11-21 10:18:00,66,129.8611,2749.0,3.900000000000002,4.800000000000001,1.3000000000000007,490.0322,373
2024-11-21 10:21:00,66,129.3403,2749.0,3.900000000000002,4.9,1.1999999999999993,487.9684,373
2024-11-21 10:24:00,67,131.684,2749.0,4.099999999999998,4.800000000000001,1.2000000000000028,493.0917,367
2024-11-21 10:27:00,65,130.6424,2750.0,4.099999999999998,4.700000000000001,1.1000000000000014,487.0854,254
2024-11-21 10:30:00,67,132.2917,2750.0,4.099999999999998,4.800000000000001,1.2000000000000028,487.5779,367
2024-11-21 10:33:00,66,132.9861,2750.0,4.100000000000001,4.800000000000001,1.1000000000000014,492.0276,367
2024-11-21 10:36:00,67,133.1597,2750.0,4.099999999999998,4.800000000000001,1.2000000000000028,491.7098,367
2024-11-21 10:39:00,66,133.5938,2750.0,4.099999999999998,4.9,1.2000000000000028,492.6107,367
2024-11-21 10:42:00,68,156.8576,2750.0,4.199999999999999,4.7,1.3000000000000007,517.048,251
2024-11-21 10:45:00,77,154.2535,2750.0,4.600000000000001,5.1,1.8000000000000007,575.8539,239
2024-11-21 10:48:00,72,153.2118,2750.0,4.699999999999999,4.8,1.3000000000000007,538.3881,239
2024-11-21 10:51:00,72,154.5139,2750.0,4.699999999999999,4.7,1.1999999999999993,538.4595,239
2024-11-21 10:54:00,73,154.5139,2750.0,4.599999999999998,4.7,1.4000000000000021,539.6465,239
2024-11-21 10:57:00,72,155.3819,2750.0,4.5,4.8,1.4000000000000021,538.9396,239
2024-11-21 11:00:00,72,155.816,2750.0,4.400000000000002,4.7,1.5,539.402,239
2024-11-21 11:03:00,72,155.3819,2750.0,4.599999999999998,4.8,1.4000000000000021,538.2715,239
2024-11-21 11:06:00,73,154.2535,2750.0,4.600000000000001,4.699999999999999,1.3000000000000007,538.2708,239
2024-11-21 11:09:00,72,155.3819,2750.0,4.600000000000001,4.7,1.1999999999999993,538.3141,239
2024-11-21 11:12:00,72,155.3819,2750.0,4.699999999999999,4.8,1.3000000000000007,537.7944,239
2024-11-21 11:15:00,72,154.6875,2750.0,4.5,4.6,1.4000000000000021,536.0974,239
2024-11-21 11:18:00,72,153.6458,2750.0,4.5,4.699999999999999,1.4000000000000021,536.8283,239
2024-11-21 11:21:00,73,155.0347,2750.0,4.5,4.699999999999999,1.4000000000000021,537.9742,239
2024-11-21 11:24:00,72,157.1181,2750.0,4.5,4.699999999999999,1.4000000000000021,539.0245,239
2024-11-21 11:27:00,73,158.8542,2751.0,4.600000000000001,4.6,1.3000000000000007,541.6697,239
2024-11-21 11:30:00,72,160.1563,2751.0,4.600000000000001,4.5,1.5,546.3641,239
2024-11-21 11:33:00,75,160.5035,2751.0,4.700000000000003,4.700000000000001,1.3999999999999986,553.8513,240
2024-11-21 11:36:00,75,161.8056,2751.0,4.800000000000001,4.8999999999999995,1.5999999999999979,562.7625,240
2024-11-21 11:39:00,76,160.0694,2751.0,4.800000000000001,4.8999999999999995,1.8000000000000007,585.6997,240
2024-11-21 11:42:00,80,157.0313,2751.0,5.100000000000001,5.3,1.6999999999999993,597.7755,184
2024-11-21 11:45:00,79,151.3889,2751.0,5.200000000000003,5.3,1.5999999999999979,595.1282,184
2024-11-21 11:48:00,78,150.6944,2751.0,5.200000000000003,5.5,1.5,595.1132,184
2024-11-21 11:51:00,80,150.5208,2751.0,5.200000000000003,5.4,1.5,594.6658,184
2024-11-21 11:54:00,79,151.8229,2751.0,5.100000000000001,5.4,1.6000000000000014,586.2322,184
2024-11-21 11:57:00,78,154.6007,2751.0,5.200000000000003,5.4,1.5,592.4055,184
2024-11-21 12:00:00,79,157.2049,2751.0,5.200000000000003,5.200000000000001,1.5999999999999979,596.413,184
2024-11-21 12:03:00,79,158.941,2751.0,5.200000000000003,5.300000000000001,1.6999999999999993,602.1808,184
2024-11-21 12:06:00,80,157.2049,2751.0,5.200000000000003,5.200000000000001,1.5999999999999979,601.6572,184
2024-11-21 12:09:00,80,155.3819,2751.0,5.200000000000003,5.200000000000001,1.5999999999999979,600.8216,184
2024-11-21 12:12:00,80,151.8229,2751.0,5.100000000000001,5.300000000000001,1.5,593.0355,184
2024-11-21 12:15:00,78,148.9583,2751.0,5.100000000000001,5.4,1.6000000000000014,589.1306,184
2024-11-21 12:18:00,76,149.3924,2751.0,5.100000000000001,5.4,1.5,581.1359,184
2024-11-21 12:21:00,78,149.3056,2751.0,5.100000000000001,5.4,1.5,583.8723,184
2024-11-21 12:24:00,79,150.5208,2751.0,5.100000000000001,5.300000000000001,1.5,586.6675,184
2024-11-21 12:27:00,78,150.0868,2752.0,5.100000000000001,5.300000000000001,1.5,587.2305,184
2024-11-21 12:30:00,79,150.2604,2752.0,5.0,5.300000000000001,1.6000000000000014,584.469,184
2024-11-21 12:33:00,78,150.5208,2752.0,5.100000000000001,5.199999999999999,1.5,581.4871,184
2024-11-21 12:36:00,78,150.9549,2752.0,5.0,5.199999999999999,1.5,581.6505,184
2024-11-21 12:39:00,78,150.5208,2752.0,5.100000000000001,5.300000000000001,1.5,582.9399,184
2024-11-21 12:42:00,77,153.6458,2752.0,5.100000000000001,5.300000000000001,1.6000000000000014,590.403,184
2024-11-21 12:45:00,78,157.2917,2752.0,5.100000000000001,5.4,1.6999999999999993,598.2084,184
2024-11-21 12:48:00,79,157.2917,2752.0,5.200000000000003,5.3,1.6999999999999993,602.6072,184
2024-11-21 12:51:00,78,157.8993,2752.0,5.300000000000001,5.3999999999999995,1.6000000000000014,603.2209,184
2024-11-21 12:54:00,80,158.5938,2752.0,5.300000000000001,5.3,1.6999999999999993,610.1995,184
2024-11-21 12:57:00,81,158.5938,2752.0,5.300000000000001,5.3,1.6000000000000014,603.2033,184
2024-11-21 13:00:00,80,155.816,2752.0,5.400000000000002,5.4,1.5,602.0978,184
2024-11-21 13:03:00,78,153.125,2752.0,5.300000000000001,5.4,1.4000000000000021,596.3501,184
2024-11-21 13:06:00,79,151.9097,2752.0,5.200000000000003,5.300000000000001,1.5,595.3865,184
2024-11-21 13:09:00,79,151.1285,2752.0,5.100000000000001,5.4,1.5,592.6554,184
2024-11-21 13:12:00,77,152.8646,2752.0,5.100000000000001,5.200000000000001,1.5,586.882,184
2024-11-21 13:15:00,77,152.691,2752.0,5.100000000000001,5.200000000000001,1.5,587.7379,184
2024-11-21 13:18:00,78,153.9931,2752.0,5.100000000000001,5.200000000000001,1.6000000000000014,587.2799,184
2024-11-21 13:21:00,78,153.7326,2752.0,5.100000000000001,5.1,1.5,586.4122,184
2024-11-21 13:24:00,79,154.0798,2752.0,5.0,5.1,1.6000000000000014,584.6847,184
2024-11-21 13:27:00,78,153.7326,2753.0,5.100000000000001,5.1,1.5,586.5461,184
2024-11-21 13:30:00,79,156.4236,2753.0,5.100000000000001,5.199999999999999,1.6000000000000014,585.8934,184
2024-11-21 13:33:00,78,156.684,2753.0,5.100000000000001,5.199999999999999,1.6000000000000014,585.4173,184
2024-11-21 13:36:00,79,159.8958,2753.0,5.200000000000003,5.199999999999999,1.5999999999999979,592.7964,184
2024-11-21 13:39:00,79,163.1076,2753.0,5.200000000000003,5.1,1.6999999999999993,600.2925,240
2024-11-21 13:42:00,81,163.1076,2753.0,5.200000000000003,4.999999999999999,1.6999999999999993,603.2562,240
2024-11-21 13:45:00,80,163.7153,2753.0,5.200000000000003,5.1000000000000005,1.6999999999999993,606.9144,240
2024-11-21 13:48:00,81,162.6736,2753.0,5.199999999999999,5.200000000000001,1.6000000000000014,604.6748,184
2024-11-21 13:51:00,81,159.6354,2753.0,5.300000000000001,5.200000000000001,1.6999999999999993,605.9658,184
2024-11-21 13:54:00,80,154.6007,2753.0,5.300000000000001,5.200000000000001,1.5,597.4552,184
2024-11-21 13:57:00,79,154.5139,2753.0,5.200000000000003,5.300000000000001,1.5,597.9395,184
2024-11-21 14:00:00,80,153.8194,2753.0,5.100000000000001,5.300000000000001,1.5999999999999979,596.1303,184
2024-11-21 14:03:00,78,155.7292,2753.0,5.100000000000001,5.300000000000001,1.5999999999999979,596.4837,184
2024-11-21 14:06:00,80,152.7778,2753.0,5.200000000000003,5.300000000000001,1.5999999999999979,599.4083,184
2024-11-21 14:09:00,81,150.9549,2753.0,5.100000000000001,5.4,1.5999999999999979,594.832,184
2024-11-21 14:12:00,79,152.3438,2753.0,5.200000000000003,5.300000000000001,1.5,591.1216,184
2024-11-21 14:15:00,79,150.6944,2753.0,5.100000000000001,5.300000000000001,1.5,591.3051,184
2024-11-21 14:18:00,78,150.5208,2753.0,5.200000000000003,5.4,1.5,590.7418,184
2024-11-21 14:21:00,79,153.7326,2753.0,5.100000000000001,5.300000000000001,1.6000000000000014,591.9338,184
2024-11-21 14:24:00,79,152.9514,2753.0,5.0,5.300000000000001,1.6000000000000014,590.1339,184
2024-11-21 14:27:00,78,151.9965,2754.0,5.100000000000001,5.300000000000001,1.6000000000000014,593.964,184
2024-11-21 14:30:00,77,151.8229,2754.0,5.0,5.300000000000001,1.5,587.9367,184
2024-11-21 14:33:00,79,152.4306,2754.0,5.100000000000001,5.300000000000001,1.5,588.7604,184
2024-11-21 14:36:00,77,151.5625,2754.0,5.100000000000001,5.300000000000001,1.6000000000000014,589.8702,184
2024-11-21 14:39:00,79,151.6493,2754.0,5.100000000000001,5.4,1.5999999999999979,597.7303,184
2024-11-21 14:42:00,78,151.0417,2754.0,5.100000000000001,5.4,1.5999999999999979,596.0688,184
2024-11-21 14:45:00,77,137.1528,2754.0,5.100000000000001,5.6000000000000005,1.1999999999999993,574.6486,189
2024-11-21 14:48:00,74,127.1701,2754.0,4.800000000000001,5.800000000000001,1.1999999999999993,546.301,147
2024-11-21 14:51:00,74,128.559,2754.0,4.699999999999999,5.8,1.3000000000000007,548.8233,204
2024-11-21 14:54:00,73,130.2951,2754.0,4.600000000000001,5.6000000000000005,1.3999999999999986,548.0261,203
2024-11-21 14:57:00,73,131.5104,2754.0,4.600000000000001,5.6000000000000005,1.2999999999999972,543.9749,203
2024-11-21 15:00:00,73,128.6458,2754.0,4.5,5.6000000000000005,1.3999999999999986,545.2316,206
2024-11-21 15:03:00,73,128.559,2754.0,4.5,5.7,1.3999999999999986,544.5435,206
2024-11-21 15:06:00,73,127.1701,2754.0,4.600000000000001,5.7,1.1999999999999993,539.0972,206
2024-11-21 15:09:00,72,128.0382,2754.0,4.5,5.8,1.3000000000000007,539.0632,206
2024-11-21 15:12:00,72,128.125,2754.0,4.5,5.500000000000001,1.3000000000000007,534.8041,206
2024-11-21 15:15:00,72,127.1701,2754.0,4.5,5.500000000000001,1.3000000000000007,533.5627,206
2024-11-21 15:18:00,71,128.0382,2754.0,4.5,5.500000000000001,1.1999999999999993,528.0712,206
2024-11-21 15:21:00,72,128.6458,2754.0,4.5,5.4,1.1999999999999993,530.4806,203
2024-11-21 15:24:00,71,128.9063,2754.0,4.5,5.4,1.1999999999999993,527.1882,203
2024-11-21 15:27:00,71,129.6875,2755.0,4.5,5.300000000000001,1.3000000000000007,527.3645,203
2024-11-21 15:30:00,70,128.8194,2755.0,4.399999999999999,5.300000000000001,1.3000000000000007,528.6459,370
2024-11-21 15:33:00,71,125.8681,2755.0,4.399999999999999,5.4,1.2000000000000028,525.9626,370
2024-11-21 15:36:00,70,124.566,2755.0,4.300000000000001,5.500000000000001,1.3000000000000007,520.1813,370
2024-11-21 15:39:00,71,126.9097,2755.0,4.300000000000001,5.500000000000001,1.3000000000000007,524.9075,370
2024-11-21 15:42:00,71,128.2118,2755.0,4.300000000000001,5.4,1.3000000000000007,523.9976,370
2024-11-21 15:45:00,71,125.1736,2755.0,4.300000000000001,5.3999999999999995,1.3000000000000007,522.9821,370
2024-11-21 15:48:00,71,127.0833,2755.0,4.199999999999999,5.500000000000001,1.5,523.9208,370
2024-11-21 15:51:00,70,128.9063,2755.0,4.399999999999999,5.500000000000001,1.3000000000000007,523.9879,370
2024-11-21 15:54:00,70,126.0417,2755.0,4.300000000000001,5.500000000000001,1.3000000000000007,523.5394,370
2024-11-21 15:57:00,71,128.125,2755.0,4.399999999999999,5.500000000000001,1.3000000000000007,522.7947,370
2024-11-21 16:00:00,70,127.691,2755.0,4.300000000000001,5.4,1.3000000000000007,518.8849,370
2024-11-21 16:03:00,69,125.0868,2755.0,4.300000000000001,5.500000000000001,1.3000000000000007,522.9105,370
2024-11-21 16:06:00,71,125.3472,2755.0,4.399999999999999,5.500000000000001,1.2000000000000028,519.8721,206
2024-11-21 16:09:00,70,127.5174,2755.0,4.300000000000001,5.4,1.3000000000000007,520.6619,370
2024-11-21 16:12:00,69,128.9063,2755.0,4.300000000000001,5.4,1.3000000000000007,520.4952,370
2024-11-21 16:15:00,70,127.7778,2755.0,4.300000000000001,5.4,1.3000000000000007,520.9719,370
2024-11-21 16:18:00,70,127.9514,2755.0,4.300000000000001,5.300000000000001,1.3000000000000007,521.4819,370
2024-11-21 16:21:00,71,128.3854,2755.0,4.300000000000001,5.300000000000001,1.3999999999999986,527.9745,370
2024-11-21 16:24:00,70,129.7743,2755.0,4.399999999999999,5.4,1.3000000000000007,528.8551,370
2024-11-21 16:27:00,70,128.0382,2756.0,4.300000000000001,5.4,1.3999999999999986,521.5033,370
2024-11-21 16:30:00,70,125.7813,2756.0,4.300000000000001,5.300000000000001,1.3000000000000007,521.1332,370
2024-11-21 16:33:00,70,127.7778,2756.0,4.300000000000001,5.300000000000001,1.3000000000000007,521.4824,370
2024-11-21 16:36:00,70,125.5208,2756.0,4.300000000000001,5.6000000000000005,1.3000000000000007,518.5096,370
2024-11-21 16:39:00,75,150.6944,2756.0,4.399999999999999,5.1000000000000005,1.6000000000000014,554.4066,239
2024-11-21 16:42:00,76,154.4271,2756.0,4.699999999999999,5.1000000000000005,1.8000000000000007,572.338,239
2024-11-21 16:45:00,77,151.1285,2756.0,4.899999999999999,5.1000000000000005,1.6000000000000014,575.9506,184
2024-11-21 16:48:00,77,150.3472,2756.0,5.0,5.1000000000000005,1.5,569.4224,184
2024-11-21 16:51:00,75,151.0417,2756.0,5.0,5.1000000000000005,1.5,571.0024,184
2024-11-21 16:54:00,76,151.2153,2756.0,5.0,5.1000000000000005,1.5,570.0908,184
2024-11-21 16:57:00,76,150.1736,2756.0,4.899999999999999,5.1000000000000005,1.4000000000000021,569.3718,184
2024-11-21 17:00:00,77,148.1771,2756.0,5.0,5.2,1.5,571.4752,184
2024-11-21 17:03:00,77,149.4792,2756.0,5.0,5.2,1.5,569.8596,184
2024-11-21 17:06:00,77,150.6077,2756.0,4.899999999999999,5.2,1.5,571.1824,184
2024-11-21 17:09:00,76,152.0833,2756.0,5.0,5.2,1.6000000000000014,571.5176,184
2024-11-21 17:12:00,76,151.0417,2756.0,5.0,5.2,1.5,574.0762,184
2024-11-21 17:15:00,76,151.3889,2756.0,4.899999999999999,5.1000000000000005,1.5,573.9388,184
2024-11-21 17:18:00,77,151.2153,2756.0,5.0,5.2,1.5,573.5264,184
2024-11-21 17:21:00,77,153.7326,2756.0,5.0,5.1000000000000005,1.6000000000000014,576.3412,184
2024-11-21 17:24:00,77,152.691,2756.0,5.0,5.2,1.6000000000000014,577.0276,184
2024-11-21 17:27:00,78,151.3889,2757.0,5.0,5.200000000000001,1.6000000000000014,582.8904,184
2024-11-21 17:30:00,77,149.7396,2757.0,5.0,5.200000000000001,1.6000000000000014,579.1262,184
2024-11-21 17:33:00,77,150.6944,2757.0,5.0,5.200000000000001,1.5,578.0649,184
2024-11-21 17:36:00,78,150.0868,2757.0,5.0,5.200000000000001,1.5,578.9558,184
2024-11-21 17:39:00,76,146.3542,2757.0,5.0,5.4,1.5,574.5023,193
2024-11-21 17:42:00,77,148.7847,2757.0,5.0,5.300000000000001,1.5,576.0137,184
2024-11-21 17:45:00,78,150.7813,2757.0,5.0,5.300000000000001,1.5,577.4264,184
2024-11-21 17:48:00,77,150.6944,2757.0,5.0,5.200000000000001,1.5,576.6037,184
2024-11-21 17:51:00,78,151.4757,2757.0,5.0,5.200000000000001,1.6000000000000014,577.0387,184
2024-11-21 17:54:00,77,152.7778,2757.0,5.0,5.200000000000001,1.5,573.1125,184
2024-11-21 17:57:00,78,152.3438,2757.0,5.0,5.200000000000001,1.6000000000000014,577.6656,184
2024-11-21 18:00:00,76,150.1736,2757.0,5.100000000000001,5.200000000000001,1.3999999999999986,577.0406,184
2024-11-21 18:03:00,77,149.3056,2757.0,5.0,5.200000000000001,1.5,577.7924,184
2024-11-21 18:06:00,77,149.2188,2757.0,5.0,5.300000000000001,1.3999999999999986,573.3368,184
2024-11-21 18:09:00,77,148.0903,2757.0,5.0,5.199999999999999,1.3999999999999986,570.5558,184
2024-11-21 18:12:00,76,148.0903,2757.0,4.899999999999999,5.199999999999999,1.6000000000000014,573.7299,184
2024-11-21 18:15:00,76,149.4792,2757.0,4.899999999999999,5.199999999999999,1.5,573.4517,184
2024-11-21 18:18:00,77,147.2222,2757.0,4.899999999999999,5.199999999999999,1.5,572.7429,184
2024-11-21 18:21:00,77,146.1806,2757.0,5.0,5.199999999999999,1.5,574.4429,184
2024-11-21 18:24:00,75,146.1806,2757.0,4.899999999999999,5.199999999999999,1.4000000000000021,569.4399,194
2024-11-21 18:27:00,76,143.2292,2758.0,4.899999999999999,5.299999999999999,1.4000000000000021,568.0131,194
2024-11-21 18:30:00,75,144.5313,2758.0,4.800000000000001,5.299999999999999,1.5,563.0706,194
2024-11-21 18:33:00,75,144.4444,2758.0,4.800000000000001,5.299999999999999,1.5,562.2673,194
2024-11-21 18:36:00,75,145.4861,2758.0,4.899999999999999,5.299999999999999,1.4000000000000021,562.0441,194
2024-11-21 18:39:00,75,145.5729,2758.0,4.800000000000001,5.199999999999999,1.5,562.6749,194
2024-11-21 18:42:00,76,145.9201,2758.0,4.800000000000001,5.199999999999999,1.5,562.1249,194
2024-11-21 18:45:00,75,143.6632,2758.0,4.800000000000001,5.199999999999999,1.3999999999999986,561.103,194
2024-11-21 18:48:00,74,144.0104,2758.0,4.800000000000001,5.199999999999999,1.3999999999999986,558.0797,194
2024-11-21 18:51:00,74,142.5347,2758.0,4.900000000000002,5.3,1.5,560.3556,194
2024-11-21 18:54:00,75,141.8403,2758.0,4.800000000000001,5.3,1.5,559.4567,194
2024-11-21 18:57:00,75,141.5799,2758.0,4.800000000000001,5.3,1.3999999999999986,558.9129,194
2024-11-21 19:00:00,74,140.3646,2758.0,4.800000000000001,5.3,1.3999999999999986,557.9571,194
2024-11-21 19:03:00,74,141.8403,2758.0,4.800000000000001,5.3,1.4000000000000021,554.5963,194
2024-11-21 19:06:00,75,140.7986,2758.0,4.699999999999999,5.3,1.4000000000000021,556.1039,194
2024-11-21 19:09:00,76,141.4931,2758.0,4.699999999999999,5.3,1.5,555.5886,194
2024-11-21 19:12:00,75,143.1424,2758.0,4.800000000000001,5.3,1.5,556.5549,194
2024-11-21 19:15:00,75,142.7951,2758.0,4.800000000000001,5.3,1.4000000000000021,555.47,194
2024-11-21 19:18:00,76,141.6667,2758.0,4.800000000000001,5.3,1.4000000000000021,555.2623,194
2024-11-21 19:21:00,74,140.625,2758.0,4.700000000000003,5.3,1.5,550.4348,194
2024-11-21 19:24:00,72,140.5382,2758.0,4.800000000000001,5.3,1.1999999999999993,541.7662,201
2024-11-21 19:27:00,73,139.8438,2759.0,4.600000000000001,5.199999999999999,1.3000000000000007,538.0132,194
2024-11-21 19:30:00,73,139.0625,2759.0,4.699999999999999,5.199999999999999,1.3000000000000007,538.2569,194
2024-11-21 19:33:00,73,139.8438,2759.0,4.699999999999999,5.199999999999999,1.3000000000000007,537.4186,194
2024-11-21 19:36:00,72,140.191,2759.0,4.699999999999999,5.1,1.3999999999999986,537.687,201
2024-11-21 19:39:00,72,139.4097,2759.0,4.699999999999999,5.1,1.3000000000000007,538.1078,201
2024-11-21 19:42:00,71,139.2361,2759.0,4.699999999999999,5.0,1.1999999999999993,528.6846,201
2024-11-21 19:45:00,72,138.3681,2759.0,4.599999999999998,5.1,1.3000000000000007,528.0292,201
2024-11-21 19:48:00,72,138.1944,2759.0,4.599999999999998,5.0,1.3000000000000007,528.8806,195
2024-11-21 19:51:00,72,139.2361,2759.0,4.599999999999998,5.1,1.4000000000000021,530.7579,195
2024-11-21 19:54:00,70,139.4097,2759.0,4.599999999999998,5.199999999999999,1.3000000000000007,529.6262,201
2024-11-21 19:57:00,72,137.934,2759.0,4.5,5.0,1.3000000000000007,530.4514,195
2024-11-21 20:00:00,70,138.1076,2759.0,4.5,5.0,1.3000000000000007,521.3474,195
2024-11-21 20:03:00,71,137.2396,2759.0,4.5,5.0,1.3000000000000007,522.4923,195
2024-11-21 20:06:00,72,138.3681,2759.0,4.5,5.1,1.3000000000000007,528.8292,195
2024-11-21 20:09:00,72,138.5417,2759.0,4.5,5.1,1.3000000000000007,527.9396,195
2024-11-21 20:12:00,71,139.9306,2759.0,4.400000000000002,5.1,1.3000000000000007,532.9363,195
2024-11-21 20:15:00,72,140.625,2759.0,4.5,5.1,1.3000000000000007,529.944,195
2024-11-21 20:18:00,72,141.1458,2759.0,4.5,5.1,1.3999999999999986,532.6649,195
2024-11-21 20:21:00,72,138.1944,2759.0,4.599999999999998,5.1,1.3000000000000007,528.0283,201
2024-11-21 20:24:00,71,136.4583,2759.0,4.399999999999999,5.1,1.4000000000000021,528.1597,368
2024-11-21 20:27:00,71,135.9375,2760.0,4.5,5.0,1.3000000000000007,521.6564,195
2024-11-21 20:30:00,71,137.3264,2760.0,4.399999999999999,5.1,1.3000000000000007,517.2408,195
2024-11-21 20:33:00,70,139.4097,2760.0,4.399999999999999,5.0,1.4000000000000021,524.151,195
2024-11-21 20:36:00,72,137.2396,2760.0,4.399999999999999,5.0,1.4000000000000021,523.6688,195
2024-11-21 20:39:00,72,137.5,2760.0,4.5,5.1,1.3999999999999986,531.2598,195
2024-11-21 20:42:00,70,137.7604,2760.0,4.399999999999999,5.0,1.4000000000000021,522.4254,195
2024-11-21 20:45:00,71,139.2361,2760.0,4.399999999999999,5.0,1.4000000000000021,522.3885,195
2024-11-21 20:48:00,71,137.5,2760.0,4.399999999999999,5.0,1.4000000000000021,525.048,195
2024-11-21 20:51:00,71,136.8924,2760.0,4.399999999999999,5.0,1.4000000000000021,521.5456,195
2024-11-21 20:54:00,71,138.1944,2760.0,4.399999999999999,5.0,1.4000000000000021,524.2138,195
2024-11-21 20:57:00,71,136.7188,2760.0,4.5,5.1,1.4000000000000021,523.9245,195
2024-11-21 21:00:00,71,133.6806,2760.0,4.399999999999999,5.1,1.3000000000000007,518.3998,368
2024-11-21 21:03:00,70,134.9826,2760.0,4.5,5.1,1.3000000000000007,516.2963,201
2024-11-21 21:06:00,71,138.8021,2760.0,4.5,5.0,1.3000000000000007,518.3295,195
2024-11-21 21:09:00,71,135.9375,2760.0,4.5,5.0,1.3000000000000007,518.9097,195
2024-11-21 21:12:00,71,137.3264,2760.0,4.5,5.0,1.3000000000000007,519.6176,195
2024-11-21 21:15:00,70,137.934,2760.0,4.300000000000001,4.9,1.2999999999999972,517.8093,195
2024-11-21 21:18:00,70,139.7569,2760.0,4.400000000000002,4.9,1.3999999999999986,519.3441,195
2024-11-21 21:21:00,70,138.8889,2760.0,4.5,5.0,1.3000000000000007,517.9758,195
2024-11-21 21:24:00,70,141.5799,2760.0,4.400000000000002,5.0,1.3999999999999986,518.5928,195
2024-11-21 21:27:00,71,142.3611,2761.0,4.400000000000002,4.9,1.3999999999999986,520.1687,195
2024-11-21 21:30:00,70,143.5764,2761.0,4.5,4.9,1.4000000000000021,523.9744,195
2024-11-21 21:33:00,71,143.4028,2761.0,4.399999999999999,4.9,1.4000000000000021,522.7037,195
2024-11-21 21:36:00,71,142.8819,2761.0,4.5,4.9,1.4000000000000021,523.952,195
2024-11-21 21:39:00,71,140.625,2761.0,4.5,5.0,1.4000000000000021,526.3671,195
2024-11-21 21:42:00,71,141.059,2761.0,4.5,5.0,1.4000000000000021,526.6724,195
2024-11-21 21:45:00,71,140.7118,2761.0,4.5,5.0,1.3000000000000007,521.1965,195
2024-11-21 21:48:00,71,140.9722,2761.0,4.5,5.0,1.3000000000000007,521.0592,195
2024-11-21 21:51:00,70,139.2361,2761.0,4.5,4.9,1.1999999999999993,516.1895,195
2024-11-21 21:54:00,69,136.7188,2761.0,4.5,5.0,1.1999999999999993,514.4857,201
2024-11-21 21:57:00,69,136.0243,2761.0,4.400000000000002,4.9,1.1999999999999993,510.8662,195
2024-11-21 22:00:00,68,134.1146,2761.0,4.300000000000001,5.0,1.1000000000000014,510.4569,367
2024-11-21 22:03:00,68,124.7396,2761.0,4.300000000000001,5.0,1.1000000000000014,496.6216,374
2024-11-21 22:06:00,65,124.2188,2761.0,4.100000000000001,4.9,1.0999999999999979,485.2872,375
2024-11-21 22:09:00,65,125.0868,2761.0,4.0,5.0,1.1000000000000014,485.8246,375
2024-11-21 22:12:00,66,126.3889,2761.0,4.0,5.0,1.1999999999999993,485.9175,373
2024-11-21 22:15:00,66,126.6493,2761.0,4.0,4.9,1.1999999999999993,485.6884,373
2024-11-21 22:18:00,67,127.5174,2761.0,4.0,4.9,1.3000000000000007,486.1636,373
2024-11-21 22:21:00,66,127.2569,2761.0,4.100000000000001,5.0,1.1999999999999993,486.3332,374
2024-11-21 22:24:00,66,128.559,2761.0,4.0,4.9,1.1000000000000014,483.5189,373
2024-11-21 22:27:00,65,128.4722,2762.0,4.0,4.9,1.1999999999999993,484.6351,373
2024-11-21 22:30:00,65,127.0833,2762.0,4.0,4.9,1.1999999999999993,485.3495,373
2024-11-21 22:33:00,64,124.9132,2762.0,4.0,4.800000000000001,1.0,477.377,373
2024-11-21 22:36:00,65,123.3507,2762.0,3.900000000000002,4.800000000000001,1.1999999999999993,477.249,373
2024-11-21 22:39:00,65,122.8299,2762.0,4.0,4.800000000000001,1.0,476.0325,375
2024-11-21 22:42:00,65,124.2188,2762.0,3.900000000000002,4.800000000000001,1.1999999999999993,478.6519,373
2024-11-21 22:45:00,65,125.5208,2762.0,3.900000000000002,4.800000000000001,1.1999999999999993,478.7564,373
2024-11-21 22:48:00,65,127.2569,2762.0,4.0,4.800000000000001,1.1000000000000014,476.6387,373
2024-11-21 22:51:00,65,127.5174,2762.0,3.900000000000002,4.800000000000001,1.1999999999999993,476.4134,373
2024-11-21 22:54:00,65,128.8194,2762.0,4.0,4.9,1.1999999999999993,479.3156,373
2024-11-21 22:57:00,66,127.3438,2762.0,3.900000000000002,4.9,1.0999999999999979,474.2271,373
2024-11-21 23:00:00,65,123.3507,2762.0,3.900000000000002,5.0,1.0999999999999979,473.7563,375
2024-11-21 23:03:00,65,145.0521,2762.0,3.900000000000002,5.0,1.0,472.3098,249
2024-11-21 23:06:00,69,148.6111,2762.0,4.199999999999999,4.8,1.5,520.5344,249
2024-11-21 23:09:00,71,149.3924,2762.0,4.399999999999999,4.7,1.3999999999999986,521.7628,239
2024-11-21 23:12:00,70,147.6563,2762.0,4.399999999999999,4.8,1.3999999999999986,521.6691,249
2024-11-21 23:15:00,71,149.0451,2762.0,4.5,4.7,1.5,531.8356,239
2024-11-21 23:18:00,71,146.1806,2762.0,4.5,4.800000000000001,1.4000000000000021,527.1607,239
2024-11-21 23:21:00,71,144.0972,2762.0,4.5,4.9,1.4000000000000021,526.4684,195
2024-11-21 23:24:00,70,144.8785,2762.0,4.599999999999998,4.9,1.1999999999999993,525.9581,239
2024-11-21 23:27:00,71,145.9201,2763.0,4.5,4.800000000000001,1.5,524.8942,239
2024-11-21 23:30:00,72,146.7882,2763.0,4.599999999999998,4.9,1.3000000000000007,528.098,239
2024-11-21 23:33:00,72,147.4826,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,529.6932,239
2024-11-21 23:36:00,72,149.4792,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,530.1813,239
2024-11-21 23:39:00,72,151.0417,2763.0,4.5,4.700000000000001,1.3000000000000007,530.9208,239
2024-11-21 23:42:00,72,152.691,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,532.7225,239
2024-11-21 23:45:00,72,153.3854,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,534.3347,239
2024-11-21 23:48:00,72,152.3438,2763.0,4.5,4.7,1.5,536.3993,239
2024-11-21 23:51:00,72,152.2569,2763.0,4.5,4.7,1.5,535.3511,239
2024-11-21 23:54:00,73,154.6875,2763.0,4.5,4.7,1.5,539.2339,239
2024-11-21 23:57:00,73,152.4306,2763.0,4.599999999999998,4.7,1.5,541.7742,239
2024-11-22 00:00:00,73,150.7813,2763.0,4.699999999999999,4.800000000000001,1.5,538.7415,239
2024-11-22 00:03:00,72,148.0903,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,533.3483,239
2024-11-22 00:06:00,72,147.1354,2763.0,4.5,4.9,1.4000000000000021,533.5607,239
2024-11-22 00:09:00,71,149.0451,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,528.623,239
2024-11-22 00:12:00,72,149.8264,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,528.8868,239
2024-11-22 00:15:00,71,147.9167,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,529.5532,239
2024-11-22 00:18:00,71,147.309,2763.0,4.599999999999998,4.800000000000001,1.4000000000000021,530.5767,239
2024-11-22 00:21:00,70,146.7882,2763.0,4.599999999999998,4.800000000000001,1.3000000000000007,521.3663,239
2024-11-22 00:24:00,71,145.8333,2763.0,4.599999999999998,4.800000000000001,1.3000000000000007,529.4988,239
2024-11-22 00:27:00,71,145.9201,2764.0,4.5,4.800000000000001,1.2999999999999972,524.9025,239
2024-11-22 00:30:00,71,145.9201,2764.0,4.400000000000002,4.700000000000001,1.3999999999999986,524.0743,249
2024-11-22 00:33:00,70,146.6146,2764.0,4.5,4.700000000000001,1.3999999999999986,524.1521,249
2024-11-22 00:36:00,71,145.3993,2764.0,4.400000000000002,4.800000000000001,1.3999999999999986,524.6766,249
2024-11-22 00:39:00,71,146.0069,2764.0,4.300000000000001,4.700000000000001,1.3999999999999986,522.8488,249
2024-11-22 00:42:00,71,144.4444,2764.0,4.400000000000002,4.700000000000001,1.3999999999999986,524.3318,249
2024-11-22 00:45:00,70,145.4861,2764.0,4.5,4.9,1.3999999999999986,523.6147,249
2024-11-22 00:48:00,70,147.4826,2764.0,4.400000000000002,4.700000000000001,1.5,523.5342,249
2024-11-22 00:51:00,71,147.0486,2764.0,4.399999999999999,4.700000000000001,1.4000000000000021,524.0818,249
2024-11-22 00:54:00,71,144.9653,2764.0,4.599999999999998,4.700000000000001,1.4000000000000021,524.5159,239
2024-11-22 00:57:00,71,143.75,2764.0,4.400000000000002,4.800000000000001,1.3999999999999986,527.4937,249
2024-11-22 01:00:00,71,142.4479,2764.0,4.400000000000002,4.800000000000001,1.2999999999999972,523.4615,195
2024-11-22 01:03:00,70,143.316,2764.0,4.400000000000002,4.9,1.2999999999999972,523.0835,195
2024-11-22 01:06:00,70,144.184,2764.0,4.5,4.800000000000001,1.1999999999999993,519.8009,249
2024-11-22 01:09:00,70,143.75,2764.0,4.5,4.9,1.2999999999999972,519.0306,195
2024-11-22 01:12:00,71,143.8368,2764.0,4.400000000000002,4.800000000000001,1.2999999999999972,520.9492,249
2024-11-22 01:15:00,71,144.9653,2764.0,4.300000000000001,4.9,1.3999999999999986,523.0013,249
2024-11-22 01:18:00,71,144.0972,2764.0,4.400000000000002,4.9,1.2999999999999972,521.389,195
2024-11-22 01:21:00,70,142.8819,2764.0,4.300000000000001,4.700000000000001,1.5,521.0894,249
2024-11-22 01:24:00,69,141.4063,2764.0,4.599999999999998,4.800000000000001,1.1999999999999993,515.8623,201
2024-11-22 01:27:00,68,137.934,2765.0,4.400000000000002,4.800000000000001,1.2999999999999972,517.1967,195
2024-11-22 01:30:00,70,139.3229,2765.0,4.399999999999999,4.9,1.3000000000000007,514.7493,195
2024-11-22 01:33:00,70,139.9306,2765.0,4.399999999999999,4.800000000000001,1.3000000000000007,512.9166,195
2024-11-22 01:36:00,70,141.6667,2765.0,4.300000000000001,4.699999999999999,1.3999999999999986,514.1392,249
2024-11-22 01:39:00,70,142.4479,2765.0,4.400000000000002,4.800000000000001,1.1999999999999993,516.2734,249
2024-11-22 01:42:00,70,142.7083,2765.0,4.300000000000001,4.800000000000001,1.3000000000000007,514.2883,249
2024-11-22 01:45:00,69,143.75,2765.0,4.300000000000001,4.700000000000001,1.3000000000000007,515.6204,249
2024-11-22 01:48:00,69,149.2188,2765.0,4.400000000000002,4.700000000000001,1.2999999999999972,519.2568,249
2024-11-22 01:51:00,70,145.0521,2765.0,4.400000000000002,4.700000000000001,1.2999999999999972,519.4949,249
2024-11-22 01:54:00,69,144.2708,2765.0,4.5,4.700000000000001,1.3000000000000007,519.9037,249
2024-11-22 01:57:00,70,142.5347,2765.0,4.5,4.800000000000001,1.2999999999999972,517.2397,195
2024-11-22 02:00:00,69,139.4965,2765.0,4.300000000000001,4.800000000000001,1.1999999999999993,511.3044,249
2024-11-22 02:03:00,69,140.2778,2765.0,4.400000000000002,4.800000000000001,1.1999999999999993,511.8613,195
2024-11-22 02:06:00,69,141.1458,2765.0,4.300000000000001,4.800000000000001,1.3000000000000007,510.6295,249
2024-11-22 02:09:00,69,146.7014,2765.0,4.300000000000001,4.800000000000001,1.3000000000000007,516.348,249
2024-11-22 02:12:00,70,147.309,2765.0,4.300000000000001,4.6,1.3000000000000007,516.7712,249
2024-11-22 02:15:00,70,146.875,2765.0,4.400000000000002,4.700000000000001,1.2999999999999972,520.9912,249
2024-11-22 02:18:00,70,145.4861,2765.0,4.400000000000002,4.700000000000001,1.2999999999999972,519.5684,249
2024-11-22 02:21:00,70,143.8368,2765.0,4.300000000000001,4.699999999999999,1.3999999999999986,518.1294,249
2024-11-22 02:24:00,69,144.6181,2765.0,4.400000000000002,4.800000000000001,1.2999999999999972,515.2446,249
2024-11-22 02:27:00,70,143.5764,2766.0,4.400000000000002,4.800000000000001,1.1999999999999993,514.3958,249
2024-11-22 02:30:00,68,142.5347,2766.0,4.399999999999999,4.700000000000001,1.3000000000000007,510.8386,249
2024-11-22 02:33:00,69,144.5313,2766.0,4.300000000000001,4.700000000000001,1.1999999999999993,510.8536,249
2024-11-22 02:36:00,70,144.7049,2766.0,4.300000000000001,4.800000000000001,1.3999999999999986,519.832,249
2024-11-22 02:39:00,71,145.0521,2766.0,4.400000000000002,4.800000000000001,1.3999999999999986,522.5884,249
2024-11-22 02:42:00,72,147.0486,2766.0,4.5,4.800000000000001,1.4000000000000021,527.7606,239
2024-11-22 02:45:00,70,147.1354,2766.0,4.5,4.9,1.3000000000000007,528.3813,239
2024-11-22 02:48:00,71,145.0521,2766.0,4.5,4.9,1.3000000000000007,527.7178,195
2024-11-22 02:51:00,69,144.6181,2766.0,4.400000000000002,4.699999999999999,1.2999999999999972,519.4607,249
2024-11-22 02:54:00,70,143.4028,2766.0,4.400000000000002,4.699999999999999,1.2999999999999972,521.962,249
2024-11-22 02:57:00,70,142.0139,2766.0,4.400000000000002,4.699999999999999,1.1999999999999993,516.8384,249
2024-11-22 03:00:00,70,141.2326,2766.0,4.400000000000002,4.799999999999999,1.1999999999999993,517.8378,195
2024-11-22 03:03:00,69,143.5764,2766.0,4.400000000000002,4.9,1.1999999999999993,513.9111,249
2024-11-22 03:06:00,69,141.2326,2766.0,4.300000000000001,4.799999999999999,1.3000000000000007,509.6738,249
2024-11-22 03:09:00,68,141.8403,2766.0,4.300000000000001,4.800000000000001,1.3000000000000007,508.9575,249
2024-11-22 03:12:00,69,142.8819,2766.0,4.300000000000001,4.9,1.3000000000000007,516.5477,249
2024-11-22 03:15:00,70,144.2708,2766.0,4.300000000000001,4.699999999999999,1.3999999999999986,516.5485,249
2024-11-22 03:18:00,70,144.0104,2766.0,4.5,4.799999999999999,1.3000000000000007,519.7496,249
2024-11-22 03:21:00,69,142.2743,2766.0,4.400000000000002,4.699999999999999,1.2999999999999972,518.4532,249
2024-11-22 03:24:00,69,141.059,2766.0,4.400000000000002,4.799999999999999,1.1999999999999993,518.0081,249
2024-11-22 03:27:00,69,139.3229,2767.0,4.400000000000002,4.8999999999999995,1.2999999999999972,516.0267,195
2024-11-22 03:30:00,68,138.8889,2767.0,4.300000000000001,4.799999999999999,1.1999999999999993,506.7937,367
2024-11-22 03:33:00,69,140.7986,2767.0,4.300000000000001,4.799999999999999,1.3000000000000007,512.3564,249
2024-11-22 03:36:00,69,142.7083,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,511.0118,249
2024-11-22 03:39:00,69,140.7118,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,510.1248,249
2024-11-22 03:42:00,68,141.4931,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,510.0924,249
2024-11-22 03:45:00,68,141.6667,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,504.5464,249
2024-11-22 03:48:00,69,141.4063,2767.0,4.300000000000001,4.799999999999999,1.3000000000000007,510.011,249
2024-11-22 03:51:00,69,139.9306,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,509.6051,249
2024-11-22 03:54:00,68,140.7118,2767.0,4.400000000000002,4.799999999999999,1.1999999999999993,510.0973,249
2024-11-22 03:57:00,68,141.9271,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,507.6572,249
2024-11-22 04:00:00,67,138.9757,2767.0,4.300000000000001,4.699999999999999,1.1999999999999993,508.0009,249
2024-11-22 04:03:00,67,138.8889,2767.0,4.300000000000001,4.699999999999999,1.1999999999999993,498.3848,249
2024-11-22 04:06:00,68,140.2778,2767.0,4.199999999999999,4.699999999999999,1.3000000000000007,500.7207,249
2024-11-22 04:09:00,68,138.8021,2767.0,4.199999999999999,4.699999999999999,1.3000000000000007,501.2536,367
2024-11-22 04:12:00,67,140.7118,2767.0,4.199999999999999,4.699999999999999,1.3000000000000007,501.105,249
2024-11-22 04:15:00,68,142.0139,2767.0,4.300000000000001,4.699999999999999,1.1999999999999993,507.7487,249
2024-11-22 04:18:00,68,141.4063,2767.0,4.300000000000001,4.699999999999999,1.1999999999999993,507.5674,249
2024-11-22 04:21:00,68,139.8438,2767.0,4.300000000000001,4.699999999999999,1.3000000000000007,507.7086,249
2024-11-22 04:24:00,68,139.3229,2767.0,4.400000000000002,4.699999999999999,1.0999999999999979,499.1338,249
2024-11-22 04:27:00,67,139.7569,2768.0,4.300000000000001,4.699999999999999,1.1000000000000014,497.9975,249
2024-11-22 04:30:00,67,138.1076,2768.0,4.199999999999999,4.699999999999999,1.3000000000000007,500.8335,367
2024-11-22 04:33:00,68,139.6701,2768.0,4.300000000000001,4.6,1.1999999999999993,499.6862,249
2024-11-22 04:36:00,68,141.1458,2768.0,4.199999999999999,4.699999999999999,1.2000000000000028,497.1531,249
2024-11-22 04:39:00,66,139.4965,2768.0,4.300000000000001,4.6,1.1999999999999993,499.6007,249
2024-11-22 04:42:00,67,143.6632,2768.0,4.299999999999997,4.6,1.2000000000000028,499.4202,249
2024-11-22 04:45:00,68,142.9688,2768.0,4.199999999999999,4.6,1.2000000000000028,500.6133,249
2024-11-22 04:48:00,67,144.0104,2768.0,4.0,4.6,1.3000000000000007,499.5225,249
2024-11-22 04:51:00,68,147.0486,2768.0,4.100000000000001,4.499999999999999,1.5,511.4151,249
2024-11-22 04:54:00,69,147.6563,2768.0,4.300000000000001,4.499999999999999,1.3000000000000007,508.8074,249
2024-11-22 04:57:00,68,147.6563,2768.0,4.300000000000001,4.6,1.3000000000000007,507.7314,249
2024-11-22 05:00:00,68,147.7431,2768.0,4.300000000000001,4.6,1.3000000000000007,507.9607,249
2024-11-22 05:03:00,70,148.4375,2768.0,4.400000000000002,4.6,1.2999999999999972,520.1789,249
2024-11-22 05:06:00,69,146.7882,2768.0,4.300000000000001,4.6,1.5,521.7108,249
2024-11-22 05:09:00,70,147.4826,2768.0,4.400000000000002,4.6,1.3999999999999986,521.1492,249
2024-11-22 05:12:00,70,147.6563,2768.0,4.5,4.700000000000001,1.1999999999999993,520.606,239
2024-11-22 05:15:00,69,148.5243,2768.0,4.400000000000002,4.700000000000001,1.2999999999999972,520.353,249
2024-11-22 05:18:00,70,149.0451,2768.0,4.400000000000002,4.6,1.2999999999999972,519.6468,249
2024-11-22 05:21:00,70,148.6111,2768.0,4.400000000000002,4.6,1.2999999999999972,519.1461,249
2024-11-22 05:24:00,69,146.7882,2768.0,4.400000000000002,4.699999999999999,1.3999999999999986,520.0198,249
2024-11-22 05:27:00,70,145.0521,2769.0,4.400000000000002,4.699999999999999,1.3999999999999986,518.0548,249
2024-11-22 05:30:00,70,145.1389,2769.0,4.5,4.699999999999999,1.1000000000000014,518.5756,249
2024-11-22 05:33:00,72,144.9653,2769.0,4.400000000000002,4.699999999999999,1.5,527.3242,249
2024-11-22 05:36:00,70,145.7465,2769.0,4.400000000000002,4.799999999999999,1.2999999999999972,520.2344,249
2024-11-22 05:39:00,70,145.9201,2769.0,4.400000000000002,4.699999999999999,1.2999999999999972,520.6236,249
2024-11-22 05:42:00,70,146.441,2769.0,4.400000000000002,4.699999999999999,1.3999999999999986,520.6683,249
2024-11-22 05:45:00,70,147.309,2769.0,4.5,4.699999999999999,1.3000000000000007,521.8544,249
2024-11-22 05:48:00,70,146.7882,2769.0,4.5,4.699999999999999,1.3000000000000007,520.4379,249
2024-11-22 05:51:00,70,145.7465,2769.0,4.5,4.699999999999999,1.1999999999999993,520.1621,249
2024-11-22 05:54:00,71,145.7465,2769.0,4.5,4.699999999999999,1.3000000000000007,518.981,249
2024-11-22 05:57:00,70,147.1354,2769.0,4.400000000000002,4.699999999999999,1.2999999999999972,521.2972,249
