Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-26 13:09:00,78,156.5972,2872.0,5.800000000000001,5.1,1.6000000000000014,581.8815,73
2024-11-26 13:12:00,78,154.6007,2872.0,5.800000000000001,5.0,1.8000000000000007,585.6138,74
2024-11-26 13:15:00,79,157.4653,2872.0,5.699999999999999,5.0,1.8000000000000007,586.4422,73
2024-11-26 13:18:00,78,160.7639,2872.0,5.800000000000001,5.0,1.6999999999999993,583.9958,73
2024-11-26 13:21:00,78,159.4618,2872.0,5.699999999999999,5.0,1.6999999999999993,585.9072,73
2024-11-26 13:24:00,77,158.7673,2872.0,5.699999999999999,5.0,1.6999999999999993,583.7328,73
2024-11-26 13:27:00,77,156.684,2873.0,5.800000000000001,5.0,1.6000000000000014,579.5635,73
2024-11-26 13:30:00,78,157.2049,2873.0,5.800000000000001,5.0,1.6000000000000014,579.3954,73
2024-11-26 13:33:00,77,159.6354,2873.0,5.900000000000002,5.0,1.6999999999999993,585.5197,73
2024-11-26 13:36:00,77,158.5938,2873.0,5.800000000000001,5.1,1.6000000000000014,578.7349,73
2024-11-26 13:39:00,77,159.6354,2873.0,5.800000000000001,5.1,1.6000000000000014,579.2378,73
2024-11-26 13:42:00,78,157.7257,2873.0,5.699999999999999,5.0,1.6000000000000014,578.1359,73
2024-11-26 13:45:00,78,155.816,2873.0,5.900000000000002,5.0,1.5,578.6533,73
2024-11-26 13:48:00,79,160.0694,2873.0,5.800000000000001,5.0,1.5999999999999979,579.7396,73
2024-11-26 13:51:00,80,165.7118,2873.0,5.800000000000001,5.0,1.6999999999999993,582.0134,73
2024-11-26 13:54:00,80,163.3681,2873.0,5.699999999999999,5.0,1.8000000000000007,595.3239,73
2024-11-26 13:57:00,79,165.8854,2873.0,5.800000000000001,5.0,1.8000000000000007,595.095,73
2024-11-26 14:00:00,80,164.1493,2873.0,5.800000000000001,5.1,1.5999999999999979,593.3889,73
2024-11-26 14:03:00,80,162.934,2873.0,5.800000000000001,5.0,1.6999999999999993,592.1226,73
2024-11-26 14:06:00,80,162.7604,2873.0,5.699999999999999,5.0,1.8000000000000007,593.0928,73
2024-11-26 14:09:00,78,161.8924,2873.0,5.800000000000001,5.0,1.6000000000000014,591.6809,73
2024-11-26 14:12:00,79,159.4618,2873.0,5.699999999999999,5.0,1.6000000000000014,591.4241,73
2024-11-26 14:15:00,80,161.5451,2873.0,5.699999999999999,5.0,1.8000000000000007,593.2698,73
2024-11-26 14:18:00,80,160.5035,2873.0,5.800000000000001,5.1,1.6999999999999993,592.9888,73
2024-11-26 14:21:00,80,159.2014,2873.0,5.800000000000001,5.1,1.6999999999999993,591.7226,73
2024-11-26 14:24:00,79,161.8056,2873.0,5.699999999999999,5.1,1.8000000000000007,590.202,73
2024-11-26 14:27:00,81,161.8056,2874.0,5.699999999999999,5.1,1.9000000000000021,594.002,73
2024-11-26 14:30:00,80,160.5035,2874.0,5.800000000000001,5.1,1.6999999999999993,595.1431,73
2024-11-26 14:33:00,80,162.4132,2874.0,5.699999999999999,5.1,1.8000000000000007,595.2317,73
2024-11-26 14:36:00,80,162.6736,2874.0,5.800000000000001,5.1,1.6999999999999993,595.116,73
2024-11-26 14:39:00,80,164.6702,2874.0,5.800000000000001,5.1,1.8000000000000007,597.7979,73
2024-11-26 14:42:00,80,166.4063,2874.0,5.800000000000001,4.999999999999999,1.8000000000000007,602.5711,73
2024-11-26 14:45:00,80,167.5347,2874.0,5.800000000000001,4.999999999999999,1.8999999999999986,602.662,73
2024-11-26 14:48:00,82,167.1875,2874.0,6.0,4.999999999999999,1.8000000000000007,607.9545,73
2024-11-26 14:51:00,82,168.0556,2874.0,5.800000000000001,4.999999999999999,1.8999999999999986,609.4061,73
2024-11-26 14:54:00,83,174.9132,2874.0,6.0,5.1000000000000005,1.8000000000000007,614.0959,73
2024-11-26 14:57:00,84,173.1771,2874.0,6.0,5.000000000000001,2.0,633.9445,73
2024-11-26 15:00:00,82,171.875,2874.0,6.100000000000001,5.1000000000000005,1.8999999999999986,633.3284,73
2024-11-26 15:03:00,83,170.2257,2874.0,6.100000000000001,5.1000000000000005,2.0,630.4566,73
2024-11-26 15:06:00,85,170.9201,2874.0,6.199999999999999,5.200000000000001,1.9000000000000021,631.8869,73
2024-11-26 15:09:00,82,172.309,2874.0,6.100000000000001,5.200000000000001,1.8999999999999986,628.2266,73
2024-11-26 15:12:00,84,171.3542,2874.0,6.100000000000001,5.200000000000001,1.8999999999999986,627.9768,73
2024-11-26 15:15:00,83,169.2708,2874.0,6.199999999999999,5.200000000000001,1.8000000000000007,629.5981,73
2024-11-26 15:18:00,82,169.2708,2874.0,6.199999999999999,5.1000000000000005,1.9000000000000021,630.2296,73
2024-11-26 15:21:00,84,169.3577,2874.0,6.199999999999999,5.200000000000001,1.9000000000000021,630.7559,73
2024-11-26 15:24:00,84,170.1389,2874.0,6.100000000000001,5.200000000000001,1.6999999999999993,630.6437,73
2024-11-26 15:27:00,84,170.6597,2875.0,5.899999999999999,5.200000000000001,1.8000000000000007,630.0345,73
2024-11-26 15:30:00,81,170.1389,2875.0,5.800000000000001,5.300000000000001,2.0,630.9052,73
2024-11-26 15:33:00,83,171.0938,2875.0,5.799999999999997,5.4,1.9000000000000021,633.6852,73
2024-11-26 15:36:00,83,170.7465,2875.0,5.899999999999999,5.300000000000001,1.9000000000000021,633.6331,73
2024-11-26 15:39:00,84,170.7465,2875.0,5.899999999999999,5.300000000000001,1.9000000000000021,633.8275,73
2024-11-26 15:42:00,83,169.6181,2875.0,5.899999999999999,5.300000000000001,2.0,634.8332,73
2024-11-26 15:45:00,84,168.8368,2875.0,6.0,5.300000000000001,2.0,641.4274,73
2024-11-26 15:48:00,85,169.0104,2875.0,6.0,5.300000000000001,2.0,642.1473,73
2024-11-26 15:51:00,85,171.0938,2875.0,6.0,5.4,1.8999999999999986,638.2844,73
2024-11-26 15:54:00,82,171.6146,2875.0,5.899999999999999,5.300000000000001,1.8999999999999986,632.0649,73
2024-11-26 15:57:00,82,170.0521,2875.0,5.899999999999999,5.300000000000001,2.0,638.1965,73
2024-11-26 16:00:00,84,168.1423,2875.0,6.0,5.4,1.8999999999999986,632.9159,73
2024-11-26 16:03:00,83,165.7986,2875.0,6.0,5.5,1.8999999999999986,638.2648,73
2024-11-26 16:06:00,86,165.4514,2875.0,5.899999999999999,5.4,1.8999999999999986,639.8868,73
2024-11-26 16:09:00,83,168.1423,2875.0,6.0,5.4,1.8999999999999986,640.8518,73
2024-11-26 16:12:00,84,169.184,2875.0,5.899999999999999,5.4,1.8000000000000007,632.6312,73
2024-11-26 16:15:00,85,168.4896,2875.0,5.799999999999997,5.300000000000001,2.0,632.3976,73
2024-11-26 16:18:00,84,166.8403,2875.0,5.899999999999999,5.4,1.8999999999999986,633.0986,73
2024-11-26 16:21:00,84,166.8403,2875.0,5.899999999999999,5.300000000000001,1.8999999999999986,632.2852,73
2024-11-26 16:24:00,84,167.1007,2875.0,5.699999999999999,5.300000000000001,1.8999999999999986,624.6421,73
2024-11-26 16:27:00,83,165.7118,2876.0,5.699999999999999,5.300000000000001,1.8000000000000007,622.4335,73
2024-11-26 16:30:00,83,167.0139,2876.0,5.800000000000001,5.300000000000001,1.8000000000000007,621.065,73
2024-11-26 16:33:00,83,165.7986,2876.0,5.699999999999999,5.300000000000001,1.8000000000000007,622.0001,73
2024-11-26 16:36:00,81,166.7535,2876.0,5.699999999999999,5.300000000000001,1.8000000000000007,621.7509,73
2024-11-26 16:39:00,83,166.3194,2876.0,5.699999999999999,5.200000000000001,1.8000000000000007,622.0859,73
2024-11-26 16:42:00,83,166.2326,2876.0,5.699999999999999,5.300000000000001,1.8000000000000007,622.1254,73
2024-11-26 16:45:00,83,163.1944,2876.0,5.699999999999999,5.200000000000001,1.8000000000000007,624.4747,73
2024-11-26 16:48:00,80,161.6319,2876.0,5.800000000000001,5.300000000000001,1.8999999999999986,618.8848,73
2024-11-26 16:51:00,83,160.9375,2876.0,5.699999999999999,5.300000000000001,2.099999999999998,618.3561,73
2024-11-26 16:54:00,81,160.2431,2876.0,5.899999999999999,5.300000000000001,1.8000000000000007,617.5135,73
2024-11-26 16:57:00,82,150.2604,2876.0,6.0,5.500000000000001,1.6999999999999993,602.8697,74
2024-11-26 17:00:00,81,153.125,2876.0,5.899999999999999,5.3999999999999995,1.6000000000000014,603.0816,74
2024-11-26 17:03:00,80,153.9931,2876.0,5.899999999999999,5.500000000000001,1.6000000000000014,601.054,74
2024-11-26 17:06:00,79,153.8194,2876.0,5.799999999999997,5.500000000000001,1.7000000000000028,599.4304,74
2024-11-26 17:09:00,80,155.1215,2876.0,5.699999999999999,5.4,1.8000000000000007,599.4528,74
2024-11-26 17:12:00,79,153.8194,2876.0,5.699999999999999,5.500000000000001,1.8000000000000007,602.2004,74
2024-11-26 17:15:00,80,150.3472,2876.0,5.699999999999999,5.3999999999999995,1.8000000000000007,599.123,74
2024-11-26 17:18:00,80,151.0417,2876.0,5.699999999999999,5.299999999999999,1.8000000000000007,593.6245,74
2024-11-26 17:21:00,80,154.5139,2876.0,5.799999999999997,5.4,1.7000000000000028,594.7435,74
2024-11-26 17:24:00,80,153.2118,2876.0,5.799999999999997,5.4,1.6000000000000014,595.1251,74
2024-11-26 17:27:00,80,151.0417,2877.0,5.599999999999998,5.299999999999999,1.8000000000000007,591.8591,86
2024-11-26 17:30:00,80,149.7396,2877.0,5.699999999999999,5.4,1.6999999999999993,591.4984,74
2024-11-26 17:33:00,78,152.2569,2877.0,5.699999999999999,5.4,1.6999999999999993,592.3723,74
2024-11-26 17:36:00,78,150.7813,2877.0,5.699999999999999,5.4,1.6999999999999993,589.7716,74
2024-11-26 17:39:00,77,148.0903,2877.0,5.699999999999999,5.4,1.5999999999999979,586.1405,187
2024-11-26 17:42:00,78,148.4375,2877.0,5.599999999999998,5.4,1.6000000000000014,585.9739,187
2024-11-26 17:45:00,78,150.1736,2877.0,5.599999999999998,5.4,1.6000000000000014,586.1666,187
2024-11-26 17:48:00,77,144.2708,2877.0,5.599999999999998,5.4,1.6999999999999993,581.6279,187
2024-11-26 17:51:00,76,145.7465,2877.0,5.599999999999998,5.4,1.5,571.9506,187
2024-11-26 17:54:00,77,148.1771,2877.0,5.599999999999998,5.4,1.6000000000000014,572.303,187
2024-11-26 17:57:00,76,146.7014,2877.0,5.5,5.299999999999999,1.5999999999999979,572.4271,187
2024-11-26 18:00:00,77,144.5313,2877.0,5.5,5.3999999999999995,1.6999999999999993,572.6389,187
2024-11-26 18:03:00,77,142.8819,2877.0,5.5,5.500000000000001,1.5999999999999979,574.6877,187
2024-11-26 18:06:00,77,144.0104,2877.0,5.399999999999999,5.299999999999999,1.6000000000000014,567.3116,187
2024-11-26 18:09:00,75,145.3125,2877.0,5.399999999999999,5.300000000000001,1.6000000000000014,563.6097,187
2024-11-26 18:12:00,75,147.4826,2877.0,5.399999999999999,5.199999999999999,1.6999999999999993,562.9404,184
2024-11-26 18:15:00,75,145.1389,2877.0,5.399999999999999,5.199999999999999,1.6000000000000014,565.1405,186
2024-11-26 18:18:00,75,143.2292,2877.0,5.399999999999999,5.299999999999999,1.6999999999999993,562.4332,186
2024-11-26 18:21:00,76,141.059,2877.0,5.399999999999999,5.3999999999999995,1.6000000000000014,562.1736,187
2024-11-26 18:24:00,75,139.2361,2877.0,5.399999999999999,5.500000000000001,1.5,555.7957,187
2024-11-26 18:27:00,74,141.8403,2878.0,5.399999999999999,5.3999999999999995,1.5,554.0974,186
2024-11-26 18:30:00,73,143.2292,2878.0,5.199999999999999,5.299999999999999,1.5999999999999979,548.8372,186
2024-11-26 18:33:00,73,140.9722,2878.0,5.199999999999999,5.299999999999999,1.5,545.3519,186
2024-11-26 18:36:00,74,140.7118,2878.0,5.199999999999999,5.199999999999999,1.5,541.3356,186
2024-11-26 18:39:00,72,139.6701,2878.0,5.099999999999998,5.1,1.5,540.3246,186
2024-11-26 18:42:00,73,138.8021,2878.0,5.099999999999998,5.1,1.5,538.946,186
2024-11-26 18:45:00,72,138.5417,2878.0,5.099999999999998,5.1,1.5,539.1156,186
2024-11-26 18:48:00,73,138.8021,2878.0,5.0,5.199999999999999,1.6999999999999993,536.7782,201
2024-11-26 18:51:00,73,138.8889,2878.0,5.099999999999998,5.1,1.5,536.0775,186
2024-11-26 18:54:00,72,140.3646,2878.0,5.099999999999998,5.1,1.4000000000000021,533.0854,186
2024-11-26 18:57:00,71,139.4097,2878.0,5.099999999999998,5.1,1.4000000000000021,533.1921,186
2024-11-26 19:00:00,71,139.0625,2878.0,5.099999999999998,5.1,1.4000000000000021,533.0784,186
2024-11-26 19:03:00,72,136.0243,2878.0,5.0,5.3,1.5,534.8074,189
2024-11-26 19:06:00,73,134.6354,2878.0,5.099999999999998,5.2,1.4000000000000021,533.5839,190
2024-11-26 19:09:00,73,134.4618,2878.0,5.0,5.2,1.5,533.6848,201
2024-11-26 19:12:00,72,135.1563,2878.0,5.0,5.3,1.3999999999999986,528.0983,189
2024-11-26 19:15:00,71,133.2465,2878.0,5.0,5.2,1.5,526.8779,201
2024-11-26 19:18:00,72,137.5,2878.0,5.100000000000001,5.3,1.5,521.8521,189
2024-11-26 19:21:00,71,134.5486,2878.0,5.099999999999998,5.3,1.3000000000000007,520.3463,189
2024-11-26 19:24:00,71,131.8576,2878.0,5.100000000000001,5.2,1.3999999999999986,520.2169,190
2024-11-26 19:27:00,71,131.9444,2879.0,5.0,5.3,1.5,518.7373,200
2024-11-26 19:30:00,71,134.7222,2879.0,5.0,5.2,1.2999999999999972,519.0851,201
2024-11-26 19:33:00,71,131.4236,2879.0,5.0,5.2,1.2999999999999972,516.9086,201
2024-11-26 19:36:00,70,130.1215,2879.0,4.899999999999999,5.2,1.3000000000000007,510.8443,201
2024-11-26 19:39:00,70,134.1146,2879.0,4.899999999999999,5.2,1.3000000000000007,509.6664,201
2024-11-26 19:42:00,70,131.25,2879.0,4.899999999999999,5.1,1.3000000000000007,511.7397,201
2024-11-26 19:45:00,70,133.6806,2879.0,4.899999999999999,5.2,1.3000000000000007,511.4578,201
2024-11-26 19:48:00,69,132.3785,2879.0,4.899999999999999,5.1,1.3000000000000007,511.6288,201
2024-11-26 19:51:00,69,132.8125,2879.0,4.899999999999999,5.2,1.3000000000000007,509.9571,201
2024-11-26 19:54:00,68,131.25,2879.0,4.899999999999999,5.1,1.3000000000000007,508.7244,201
2024-11-26 19:57:00,68,131.684,2879.0,4.699999999999999,5.0,1.3999999999999986,496.7885,201
2024-11-26 20:00:00,68,130.1215,2879.0,4.799999999999997,5.0,1.4000000000000021,502.8268,201
2024-11-26 20:03:00,69,132.8993,2879.0,4.799999999999997,5.1,1.4000000000000021,501.3696,201
2024-11-26 20:06:00,68,127.7778,2879.0,5.0,5.1,1.1999999999999993,501.3243,200
2024-11-26 20:09:00,69,130.3819,2879.0,4.699999999999999,5.0,1.3000000000000007,497.8866,201
2024-11-26 20:12:00,67,128.125,2879.0,4.699999999999999,5.0,1.1999999999999993,491.1768,201
2024-11-26 20:15:00,69,129.5139,2879.0,4.599999999999998,4.9,1.4000000000000021,492.0538,201
2024-11-26 20:18:00,67,132.7257,2879.0,4.599999999999998,4.9,1.4000000000000021,492.5112,201
2024-11-26 20:21:00,67,129.0799,2879.0,4.699999999999999,4.9,1.1999999999999993,492.818,201
2024-11-26 20:24:00,67,131.25,2879.0,4.599999999999998,4.9,1.3000000000000007,489.8998,201
2024-11-26 20:27:00,68,129.3403,2880.0,4.599999999999998,4.9,1.3000000000000007,490.3282,201
2024-11-26 20:30:00,68,129.4271,2880.0,4.599999999999998,4.800000000000001,1.4000000000000021,491.6887,201
2024-11-26 20:33:00,67,134.7222,2880.0,4.699999999999999,4.9,1.3000000000000007,496.28,201
2024-11-26 20:36:00,68,130.6424,2880.0,4.699999999999999,4.9,1.3999999999999986,502.1821,201
2024-11-26 20:39:00,68,131.4236,2880.0,4.699999999999999,4.9,1.3000000000000007,500.6151,201
2024-11-26 20:42:00,67,133.5938,2880.0,4.699999999999999,4.800000000000001,1.3000000000000007,494.8812,201
2024-11-26 20:45:00,67,131.4236,2880.0,4.799999999999997,4.9,1.2000000000000028,494.2553,201
2024-11-26 20:48:00,67,129.5139,2880.0,4.699999999999999,4.800000000000001,1.1999999999999993,492.78,201
2024-11-26 20:51:00,67,135.1563,2880.0,4.699999999999999,4.9,1.1999999999999993,491.8411,201
2024-11-26 20:54:00,67,130.1215,2880.0,4.599999999999998,4.800000000000001,1.3000000000000007,493.4797,201
2024-11-26 20:57:00,67,128.4722,2880.0,4.599999999999998,4.9,1.4000000000000021,489.4225,201
2024-11-26 21:00:00,67,130.5556,2880.0,4.599999999999998,4.800000000000001,1.3000000000000007,490.1389,201
2024-11-26 21:03:00,67,128.2118,2880.0,4.599999999999998,4.9,1.4000000000000021,490.7788,201
2024-11-26 21:06:00,67,130.3819,2880.0,4.699999999999999,4.800000000000001,1.3000000000000007,489.6806,201
2024-11-26 21:09:00,67,130.1215,2880.0,4.599999999999998,4.800000000000001,1.4000000000000021,491.9796,201
2024-11-26 21:12:00,67,129.4271,2880.0,4.599999999999998,4.9,1.3000000000000007,490.9774,201
2024-11-26 21:15:00,66,129.7743,2880.0,4.599999999999998,4.800000000000001,1.3000000000000007,486.2922,201
2024-11-26 21:18:00,66,127.9514,2880.0,4.599999999999998,4.800000000000001,1.3000000000000007,486.2772,201
2024-11-26 21:21:00,66,127.5174,2880.0,4.599999999999998,4.800000000000001,1.1999999999999993,480.7486,201
2024-11-26 21:24:00,66,127.2569,2880.0,4.599999999999998,4.800000000000001,1.1000000000000014,488.5078,201
2024-11-26 21:27:00,65,131.5104,2881.0,4.5,4.9,1.1999999999999993,477.336,201
2024-11-26 21:30:00,67,126.6493,2881.0,4.5,4.800000000000001,1.2999999999999972,489.8101,374
2024-11-26 21:33:00,66,131.0764,2881.0,4.599999999999998,4.9,1.1999999999999993,488.1341,201
2024-11-26 21:36:00,67,126.7361,2881.0,4.600000000000001,4.9,1.1999999999999993,487.4209,201
2024-11-26 21:39:00,65,130.1215,2881.0,4.5,4.9,1.1999999999999993,480.4552,201
2024-11-26 21:42:00,66,128.2118,2881.0,4.5,4.800000000000001,1.1999999999999993,477.5263,201
2024-11-26 21:45:00,65,128.9931,2881.0,4.5,4.700000000000001,1.0999999999999979,473.94,201
2024-11-26 21:48:00,65,128.9931,2881.0,4.399999999999999,4.700000000000001,1.3000000000000007,474.5228,367
2024-11-26 21:51:00,65,130.6424,2881.0,4.399999999999999,4.700000000000001,1.1999999999999993,474.274,367
2024-11-26 21:54:00,65,128.6458,2881.0,4.5,4.700000000000001,1.1999999999999993,474.9762,201
2024-11-26 21:57:00,65,128.2118,2881.0,4.5,4.6,1.1999999999999993,475.4848,201
2024-11-26 22:00:00,64,127.3438,2881.0,4.5,4.6,1.0999999999999979,474.5112,201
2024-11-26 22:03:00,65,130.9896,2881.0,4.399999999999999,4.800000000000001,1.3000000000000007,480.9218,367
2024-11-26 22:06:00,64,126.3021,2881.0,4.5,4.800000000000001,1.0999999999999979,476.3728,374
2024-11-26 22:09:00,65,129.0799,2881.0,4.399999999999999,4.800000000000001,1.1999999999999993,480.4041,367
2024-11-26 22:12:00,63,125.6076,2881.0,4.399999999999999,4.800000000000001,1.1999999999999993,468.3939,374
2024-11-26 22:15:00,64,128.4722,2881.0,4.399999999999999,4.799999999999999,1.3000000000000007,481.1404,367
2024-11-26 22:18:00,63,126.0417,2881.0,4.399999999999999,4.699999999999999,1.1000000000000014,470.0889,374
2024-11-26 22:21:00,63,126.2153,2881.0,4.399999999999999,4.699999999999999,1.1000000000000014,469.3518,374
2024-11-26 22:24:00,64,126.8229,2881.0,4.299999999999997,4.699999999999999,1.2000000000000028,469.4539,374
2024-11-26 22:27:00,65,126.0417,2882.0,4.399999999999999,4.699999999999999,1.1000000000000014,468.7148,374
2024-11-26 22:30:00,64,128.559,2882.0,4.399999999999999,4.6,1.1000000000000014,470.2311,367
2024-11-26 22:33:00,64,125.9549,2882.0,4.399999999999999,4.699999999999999,1.1000000000000014,471.5013,374
2024-11-26 22:36:00,64,124.3056,2882.0,4.5,4.699999999999999,1.1999999999999993,470.7945,374
2024-11-26 22:39:00,63,125.3472,2882.0,4.399999999999999,4.8999999999999995,1.1000000000000014,468.8345,374
2024-11-26 22:42:00,64,124.7396,2882.0,4.5,4.799999999999999,1.1000000000000014,471.888,374
2024-11-26 22:45:00,65,129.4271,2882.0,4.5,4.8999999999999995,1.1000000000000014,471.8158,201
2024-11-26 22:48:00,65,125.3472,2882.0,4.399999999999999,4.699999999999999,1.1999999999999993,478.8313,374
2024-11-26 22:51:00,65,127.691,2882.0,4.399999999999999,4.8,1.1999999999999993,474.6404,374
2024-11-26 22:54:00,64,126.2153,2882.0,4.5,4.8,1.1000000000000014,471.633,374
2024-11-26 22:57:00,64,126.8229,2882.0,4.299999999999997,4.699999999999999,1.2000000000000028,474.3503,374
2024-11-26 23:00:00,63,123.8715,2882.0,4.399999999999999,4.9,0.8000000000000007,460.5383,374
2024-11-26 23:03:00,62,122.9167,2882.0,4.199999999999999,4.6,1.0999999999999979,459.7526,373
2024-11-26 23:06:00,64,121.0938,2882.0,4.300000000000001,4.799999999999999,1.0,462.7792,374
2024-11-26 23:09:00,62,118.0555,2882.0,4.300000000000001,4.799999999999999,1.0999999999999979,455.7838,375
2024-11-26 23:12:00,62,117.7083,2882.0,4.300000000000001,4.8999999999999995,1.0999999999999979,455.7307,360
2024-11-26 23:15:00,62,116.4063,2882.0,4.099999999999998,4.799999999999999,1.1000000000000014,453.7158,375
2024-11-26 23:18:00,62,115.0174,2882.0,4.199999999999999,4.799999999999999,1.1000000000000014,452.223,360
2024-11-26 23:21:00,62,115.9722,2882.0,4.199999999999999,4.699999999999999,1.1000000000000014,453.6479,375
2024-11-26 23:24:00,61,115.9722,2882.0,4.199999999999999,4.6,0.9000000000000021,444.1858,375
2024-11-26 23:27:00,62,119.9653,2883.0,4.0,4.699999999999999,1.1999999999999993,450.838,375
2024-11-26 23:30:00,61,116.4063,2883.0,4.199999999999999,4.799999999999999,0.9000000000000021,447.4755,360
2024-11-26 23:33:00,60,116.3195,2883.0,4.100000000000001,4.6,1.0999999999999979,444.547,371
2024-11-26 23:36:00,60,107.5521,2883.0,4.100000000000001,4.6,1.3999999999999986,441.6196,360
2024-11-26 23:39:00,59,98.52431,2883.0,4.199999999999999,4.699999999999999,1.1000000000000014,431.903,357
2024-11-26 23:42:00,53,106.8576,2883.0,4.199999999999999,4.6,0.5,422.8742,360
2024-11-27 10:12:00,31,125.0,2883.0,0.10000000000000142,-0.5,0.5,203.2442,3
2024-11-27 10:15:00,59,131.5972,2883.0,2.5,3.3,3.3000000000000007,428.9741,348
2024-11-27 10:18:00,61,146.7014,2883.0,3.8000000000000007,4.0,2.3999999999999986,472.0582,252
2024-11-27 10:21:00,66,147.309,2883.0,4.800000000000001,4.3,1.8999999999999986,487.4557,249
2024-11-27 10:24:00,64,129.6875,2883.0,5.300000000000001,4.500000000000001,1.0,456.2651,201
2024-11-27 10:27:00,62,130.7292,2883.0,5.100000000000001,4.3,0.8999999999999986,454.7851,201
2024-11-27 10:30:00,62,132.0313,2883.0,4.900000000000002,4.299999999999999,1.0,454.5652,201
2024-11-27 10:33:00,62,132.1181,2883.0,5.0,4.300000000000001,1.1000000000000014,463.4569,201
2024-11-27 10:36:00,63,132.4653,2883.0,5.0,4.5,1.1999999999999993,463.8441,201
2024-11-27 10:39:00,64,133.1597,2883.0,5.100000000000001,4.4,1.3999999999999986,471.9091,201
2024-11-27 10:42:00,64,133.4201,2883.0,5.100000000000001,4.5,1.3000000000000007,473.0519,201
2024-11-27 10:45:00,66,139.9306,2883.0,5.199999999999999,4.5,1.4000000000000021,482.3612,201
2024-11-27 10:48:00,68,146.6146,2883.0,5.5,4.3999999999999995,1.4000000000000021,494.7397,217
2024-11-27 10:51:00,68,140.5382,2883.0,5.5,4.5,1.5,505.4949,186
2024-11-27 10:54:00,68,132.8993,2884.0,5.600000000000001,4.799999999999999,1.0999999999999979,497.4688,186
2024-11-27 10:57:00,67,129.9479,2884.0,5.5,4.6,1.1000000000000014,489.8289,186
2024-11-27 11:00:00,64,128.4722,2884.0,5.400000000000002,4.699999999999999,1.0999999999999979,481.2274,201
2024-11-27 11:03:00,65,129.5139,2884.0,5.400000000000002,4.699999999999999,1.0999999999999979,481.4323,201
2024-11-27 11:06:00,66,133.4201,2884.0,5.300000000000001,4.699999999999999,1.1000000000000014,483.6122,201
2024-11-27 11:09:00,66,139.8438,2884.0,5.300000000000001,4.5,1.3000000000000007,490.0533,201
2024-11-27 11:12:00,67,139.8438,2884.0,5.5,4.5,1.3000000000000007,499.0851,186
2024-11-27 11:15:00,68,133.6806,2884.0,5.5,4.6,1.4000000000000021,500.9614,186
2024-11-27 11:18:00,67,131.684,2884.0,5.5,4.699999999999999,1.1000000000000014,495.0739,186
2024-11-27 11:21:00,66,129.5139,2884.0,5.5,4.699999999999999,1.1000000000000014,490.332,190
2024-11-27 11:24:00,66,129.4271,2884.0,5.400000000000002,4.8,1.0,488.9411,201
2024-11-27 11:27:00,66,129.5139,2884.0,5.300000000000001,4.6,1.1000000000000014,481.904,201
2024-11-27 11:30:00,65,131.5104,2884.0,5.300000000000001,4.699999999999999,1.1000000000000014,478.649,201
2024-11-27 11:33:00,67,133.4201,2884.0,5.300000000000001,4.6,1.1999999999999993,489.5821,201
2024-11-27 11:36:00,68,136.0243,2884.0,5.400000000000002,4.6,1.1999999999999993,491.1346,186
2024-11-27 11:39:00,67,139.4097,2884.0,5.5,4.6,1.4000000000000021,501.0497,186
2024-11-27 11:42:00,69,138.5417,2884.0,5.800000000000001,4.6,1.3000000000000007,507.0609,186
2024-11-27 11:45:00,68,135.8507,2884.0,5.800000000000001,4.700000000000001,1.1000000000000014,506.7471,186
2024-11-27 11:48:00,67,131.1632,2884.0,5.600000000000001,4.699999999999999,1.0999999999999979,490.2815,186
2024-11-27 11:51:00,66,129.4271,2884.0,5.399999999999999,4.6,1.1000000000000014,489.1779,201
2024-11-27 11:54:00,66,128.559,2885.0,5.5,4.8,1.1000000000000014,487.5792,190
2024-11-27 11:57:00,65,128.0382,2885.0,5.300000000000001,4.8,1.0,478.9969,201
2024-11-27 12:00:00,66,126.6493,2885.0,5.300000000000001,4.8,1.1999999999999993,484.4209,200
2024-11-27 12:03:00,65,127.1701,2885.0,5.300000000000001,4.8,1.1999999999999993,482.9226,200
2024-11-27 12:06:00,66,127.7778,2885.0,5.300000000000001,4.8,1.1999999999999993,482.631,201
2024-11-27 12:09:00,66,128.6458,2885.0,5.300000000000001,4.8,1.1000000000000014,483.5817,201
2024-11-27 12:12:00,66,129.9479,2885.0,5.300000000000001,4.8,1.5,481.9698,201
2024-11-27 12:15:00,67,129.3403,2885.0,5.400000000000002,4.8,1.3999999999999986,489.5372,190
2024-11-27 12:18:00,64,130.7292,2885.0,5.5,4.699999999999999,1.1000000000000014,478.3786,201
2024-11-27 12:21:00,66,129.2535,2885.0,5.400000000000002,4.8999999999999995,1.0999999999999979,486.6536,190
2024-11-27 12:24:00,66,129.0799,2885.0,5.5,4.799999999999999,1.3000000000000007,489.3179,190
2024-11-27 12:27:00,67,128.8194,2885.0,5.5,4.8999999999999995,1.1000000000000014,488.2959,190
2024-11-27 12:30:00,66,127.9514,2885.0,5.5,4.8,1.1000000000000014,488.541,190
2024-11-27 12:33:00,66,131.5104,2885.0,5.400000000000002,4.8999999999999995,1.1999999999999993,488.8466,201
2024-11-27 12:36:00,67,130.5556,2885.0,5.400000000000002,4.799999999999999,1.1999999999999993,488.1873,201
2024-11-27 12:39:00,67,130.5556,2885.0,5.400000000000002,4.699999999999999,1.1999999999999993,488.9733,201
2024-11-27 12:42:00,65,131.5972,2885.0,5.400000000000002,4.8,1.1999999999999993,490.2081,201
2024-11-27 12:45:00,67,130.816,2885.0,5.5,4.699999999999999,1.4000000000000021,497.4329,186
2024-11-27 12:48:00,67,131.5972,2885.0,5.5,4.8999999999999995,1.1999999999999993,490.7775,190
2024-11-27 12:51:00,67,130.3819,2885.0,5.5,4.8999999999999995,1.1999999999999993,494.0165,190
2024-11-27 12:54:00,67,127.3438,2886.0,5.600000000000001,4.8,1.1999999999999993,494.1293,190
2024-11-27 12:57:00,66,131.0764,2886.0,5.5,4.799999999999999,1.1000000000000014,490.3571,190
2024-11-27 13:00:00,66,129.9479,2886.0,5.5,4.799999999999999,1.1000000000000014,486.568,190
2024-11-27 13:03:00,65,129.8611,2886.0,5.400000000000002,4.699999999999999,1.1999999999999993,485.1764,201
2024-11-27 13:06:00,66,129.8611,2886.0,5.400000000000002,4.699999999999999,1.1999999999999993,484.9184,201
2024-11-27 13:09:00,67,130.5556,2886.0,5.300000000000001,4.699999999999999,1.1999999999999993,493.6622,201
2024-11-27 13:12:00,67,132.0313,2886.0,5.400000000000002,4.800000000000001,1.1999999999999993,490.6131,201
2024-11-27 13:15:00,67,131.25,2886.0,5.5,4.800000000000001,1.3000000000000007,487.8126,186
2024-11-27 13:18:00,67,129.9479,2886.0,5.5,4.800000000000001,1.3000000000000007,491.2635,190
2024-11-27 13:21:00,66,131.8576,2886.0,5.5,4.700000000000001,1.1999999999999993,484.8209,186
2024-11-27 13:24:00,66,131.25,2886.0,5.5,4.700000000000001,1.3000000000000007,487.157,186
2024-11-27 13:27:00,67,131.5104,2886.0,5.300000000000001,4.800000000000001,1.1999999999999993,497.161,201
2024-11-27 13:30:00,65,131.5104,2886.0,5.399999999999999,4.700000000000001,1.4000000000000021,492.7123,201
2024-11-27 13:33:00,67,133.4201,2886.0,5.600000000000001,4.7,1.3000000000000007,496.8448,186
2024-11-27 13:36:00,68,135.1563,2886.0,5.600000000000001,4.700000000000001,1.1999999999999993,496.0964,186
2024-11-27 13:39:00,66,135.7639,2886.0,5.5,4.700000000000001,1.4000000000000021,497.8466,186
2024-11-27 13:42:00,68,134.0278,2886.0,5.5,4.700000000000001,1.3000000000000007,500.4189,186
2024-11-27 13:45:00,68,133.4201,2886.0,5.600000000000001,4.700000000000001,1.3000000000000007,499.5241,186
2024-11-27 13:48:00,67,134.1146,2886.0,5.699999999999999,4.800000000000001,1.2000000000000028,501.0525,186
2024-11-27 13:51:00,68,132.8993,2886.0,5.600000000000001,4.800000000000001,1.3999999999999986,501.8001,186
2024-11-27 13:54:00,68,134.7222,2887.0,5.699999999999999,4.9,1.2000000000000028,502.0276,186
2024-11-27 13:57:00,68,133.1597,2887.0,5.600000000000001,4.9,1.3000000000000007,500.2132,186
2024-11-27 14:00:00,69,137.2396,2887.0,5.600000000000001,4.9,1.3999999999999986,507.3378,186
2024-11-27 14:03:00,69,135.1563,2887.0,5.800000000000001,4.9,1.3000000000000007,509.151,186
2024-11-27 14:06:00,69,136.8056,2887.0,5.800000000000001,4.9,1.3000000000000007,507.8627,186
2024-11-27 14:09:00,69,136.2847,2887.0,5.800000000000001,4.9,1.3999999999999986,511.2327,186
2024-11-27 14:12:00,70,136.2847,2887.0,5.900000000000002,4.9,1.1999999999999993,515.2084,187
2024-11-27 14:15:00,69,136.1979,2887.0,5.800000000000001,5.0,1.2999999999999972,513.815,186
2024-11-27 14:18:00,69,138.1076,2887.0,5.900000000000002,5.0,1.3999999999999986,511.6766,187
2024-11-27 14:21:00,69,136.8924,2887.0,5.800000000000001,4.9,1.1999999999999993,514.5796,186
2024-11-27 14:24:00,70,137.1528,2887.0,6.0,4.8999999999999995,1.4000000000000021,515.3569,187
2024-11-27 14:27:00,71,137.3264,2887.0,5.900000000000002,4.8999999999999995,1.3999999999999986,518.6194,187
2024-11-27 14:30:00,70,137.3264,2887.0,5.900000000000002,4.8999999999999995,1.3999999999999986,519.8578,187
2024-11-27 14:33:00,70,139.4965,2887.0,5.800000000000001,4.8999999999999995,1.1999999999999993,515.5226,186
2024-11-27 14:36:00,70,139.8438,2887.0,5.800000000000001,4.8999999999999995,1.3999999999999986,517.0074,186
2024-11-27 14:39:00,69,139.6701,2887.0,5.800000000000001,4.8999999999999995,1.3999999999999986,515.8372,186
2024-11-27 14:42:00,70,139.4965,2887.0,5.899999999999999,4.8999999999999995,1.4000000000000021,523.7297,187
2024-11-27 14:45:00,71,141.9271,2887.0,6.100000000000001,4.8999999999999995,1.3999999999999986,524.5497,187
2024-11-27 14:48:00,71,141.4931,2887.0,6.0,4.8999999999999995,1.3999999999999986,527.8197,187
2024-11-27 14:51:00,71,141.6667,2887.0,6.0,4.8999999999999995,1.5,530.553,187
2024-11-27 14:54:00,71,144.0972,2888.0,6.199999999999999,4.8999999999999995,1.4000000000000021,534.9357,104
2024-11-27 14:57:00,75,153.125,2888.0,6.300000000000001,4.8,1.5999999999999979,561.4333,74
2024-11-27 15:00:00,76,149.9132,2888.0,6.400000000000002,4.8999999999999995,1.5,561.9183,74
2024-11-27 15:03:00,75,149.3056,2888.0,6.400000000000002,4.999999999999999,1.5999999999999979,562.3433,74
2024-11-27 15:06:00,74,148.0035,2888.0,6.5,5.0,1.4000000000000021,561.8675,74
2024-11-27 15:09:00,75,145.7465,2888.0,6.5,5.1,1.5,559.0391,74
2024-11-27 15:12:00,75,143.8368,2888.0,6.300000000000001,5.1,1.5,556.2877,74
2024-11-27 15:15:00,74,142.8819,2888.0,6.400000000000002,5.199999999999999,1.5,558.6323,74
2024-11-27 15:18:00,75,143.5764,2888.0,6.300000000000001,5.1,1.5999999999999979,557.9145,74
2024-11-27 15:21:00,75,143.4028,2888.0,6.400000000000002,5.199999999999999,1.5999999999999979,556.8738,74
2024-11-27 15:24:00,75,144.8785,2888.0,6.5,5.1,1.5999999999999979,560.0724,74
2024-11-27 15:27:00,75,143.8368,2888.0,6.399999999999999,5.1,1.5,558.5984,74
2024-11-27 15:30:00,75,144.184,2888.0,6.399999999999999,5.1,1.4000000000000021,556.1534,74
2024-11-27 15:33:00,76,144.5313,2888.0,6.5,5.1,1.4000000000000021,559.1964,74
2024-11-27 15:36:00,74,144.7049,2888.0,6.300000000000001,5.1,1.3999999999999986,554.8685,74
2024-11-27 15:39:00,75,142.5347,2888.0,6.300000000000001,5.1,1.3999999999999986,557.1948,74
2024-11-27 15:42:00,75,143.75,2888.0,6.400000000000002,5.1,1.5,557.4304,74
2024-11-27 15:45:00,76,142.1007,2888.0,6.300000000000001,5.1,1.3999999999999986,556.1099,74
2024-11-27 15:48:00,75,142.5347,2888.0,6.300000000000001,5.1,1.3999999999999986,554.8076,74
2024-11-27 15:51:00,75,141.4063,2888.0,6.199999999999999,5.199999999999999,1.5,553.9338,74
2024-11-27 15:54:00,74,141.4063,2889.0,6.399999999999999,5.1,1.4000000000000021,554.38,74
2024-11-27 15:57:00,74,142.7951,2889.0,6.300000000000001,5.1,1.2999999999999972,549.5467,74
2024-11-27 16:00:00,75,140.7118,2889.0,6.300000000000001,5.1,1.5,551.5988,74
2024-11-27 16:03:00,74,140.7986,2889.0,6.300000000000001,5.1,1.3999999999999986,547.8804,74
2024-11-27 16:06:00,74,141.4931,2889.0,6.199999999999999,5.1,1.3000000000000007,549.3845,187
2024-11-27 16:09:00,73,139.7569,2889.0,6.199999999999999,5.1,1.3000000000000007,537.7002,187
2024-11-27 16:12:00,73,140.7986,2889.0,6.199999999999999,5.1,1.3000000000000007,544.6552,187
2024-11-27 16:15:00,73,139.9306,2889.0,6.199999999999999,5.1,1.5,550.008,187
2024-11-27 16:18:00,74,139.0625,2889.0,6.199999999999999,5.1,1.3000000000000007,548.3207,187
2024-11-27 16:21:00,73,139.6701,2889.0,6.199999999999999,5.1,1.3000000000000007,548.011,187
2024-11-27 16:24:00,73,138.4549,2889.0,6.300000000000001,5.1,1.6000000000000014,549.6304,187
2024-11-27 16:27:00,73,137.934,2889.0,6.300000000000001,5.1,1.3999999999999986,549.0585,187
2024-11-27 16:30:00,74,139.6701,2889.0,6.199999999999999,5.1,1.3000000000000007,548.3872,187
2024-11-27 16:33:00,74,136.8924,2889.0,6.300000000000001,5.199999999999999,1.3999999999999986,548.9485,82
2024-11-27 16:36:00,73,140.191,2889.0,6.199999999999999,5.199999999999999,1.5,548.1153,187
2024-11-27 16:39:00,73,137.1528,2889.0,6.400000000000002,5.299999999999999,1.3999999999999986,548.3535,82
2024-11-27 16:42:00,74,137.5,2889.0,6.199999999999999,5.299999999999999,1.3000000000000007,544.9609,82
2024-11-27 16:45:00,74,136.4583,2889.0,6.199999999999999,5.3,1.3000000000000007,542.8103,82
2024-11-27 16:48:00,73,138.6285,2889.0,6.199999999999999,5.3,1.3000000000000007,544.8692,187
2024-11-27 16:51:00,73,137.934,2889.0,6.199999999999999,5.3,1.3000000000000007,544.6224,187
2024-11-27 16:54:00,74,136.8924,2890.0,6.199999999999999,5.199999999999999,1.5,547.1167,187
2024-11-27 16:57:00,73,141.2326,2890.0,6.300000000000001,5.1,1.2999999999999972,545.6661,74
2024-11-27 17:00:00,74,140.7118,2890.0,6.199999999999999,5.199999999999999,1.5,548.5516,187
2024-11-27 17:03:00,72,135.9375,2890.0,6.199999999999999,5.199999999999999,1.3000000000000007,544.0659,187
2024-11-27 17:06:00,72,135.9375,2890.0,6.199999999999999,5.0,1.1999999999999993,534.8888,187
2024-11-27 17:09:00,72,133.8542,2890.0,6.0,5.1,1.3999999999999986,531.9688,187
2024-11-27 17:12:00,71,134.9826,2890.0,6.0,5.199999999999999,1.3000000000000007,530.9444,187
2024-11-27 17:15:00,72,134.1146,2890.0,6.0,5.199999999999999,1.3999999999999986,528.698,187
2024-11-27 17:18:00,71,131.9444,2890.0,6.0,5.199999999999999,1.3999999999999986,529.0972,187
2024-11-27 17:21:00,72,130.6424,2890.0,6.0,5.199999999999999,1.1999999999999993,527.6539,187
2024-11-27 17:24:00,70,128.3854,2890.0,5.899999999999999,5.199999999999999,1.3000000000000007,515.1961,190
2024-11-27 17:27:00,69,129.5139,2890.0,5.899999999999999,5.1,1.3000000000000007,515.0026,190
2024-11-27 17:30:00,71,132.1181,2890.0,5.800000000000001,5.1,1.3999999999999986,521.6534,187
2024-11-27 17:33:00,70,130.9896,2890.0,5.699999999999999,5.199999999999999,1.5,521.2723,190
2024-11-27 17:36:00,70,131.4236,2890.0,5.899999999999999,5.1,1.4000000000000021,521.1384,187
2024-11-27 17:39:00,70,130.5556,2890.0,5.899999999999999,5.199999999999999,1.3000000000000007,519.5074,190
2024-11-27 17:42:00,70,130.5556,2890.0,5.800000000000001,5.1,1.2999999999999972,517.042,190
2024-11-27 17:45:00,70,130.816,2890.0,5.899999999999999,5.199999999999999,1.3000000000000007,516.4834,190
2024-11-27 17:48:00,70,129.0799,2890.0,5.699999999999999,5.1,1.3000000000000007,510.2988,190
2024-11-27 17:51:00,69,129.4271,2890.0,5.800000000000001,5.1,1.3999999999999986,511.2761,190
2024-11-27 17:54:00,71,129.8611,2891.0,5.899999999999999,5.1,1.4000000000000021,518.1493,190
2024-11-27 17:57:00,70,131.25,2891.0,5.800000000000001,5.1,1.1999999999999993,511.763,190
2024-11-27 18:00:00,70,129.9479,2891.0,5.899999999999999,5.1,1.3000000000000007,513.2634,190
2024-11-27 18:03:00,70,128.8194,2891.0,5.800000000000001,5.1,1.1999999999999993,512.7937,190
2024-11-27 18:06:00,70,128.6458,2891.0,5.699999999999999,5.199999999999999,1.3000000000000007,514.2347,190
2024-11-27 18:09:00,69,129.2535,2891.0,5.800000000000001,5.1,1.3999999999999986,513.1036,190
2024-11-27 18:12:00,70,129.7743,2891.0,5.800000000000001,5.1,1.1999999999999993,512.8218,190
2024-11-27 18:15:00,70,130.7292,2891.0,5.699999999999999,5.1,1.5,518.5146,190
2024-11-27 18:18:00,70,130.9896,2891.0,5.699999999999999,5.1,1.3000000000000007,512.3877,190
2024-11-27 18:21:00,69,129.9479,2891.0,5.800000000000001,5.1,1.1999999999999993,511.6655,190
2024-11-27 18:24:00,70,129.7743,2891.0,5.800000000000001,5.1,1.2999999999999972,508.0795,190
2024-11-27 18:27:00,70,128.4722,2891.0,5.899999999999999,5.1,1.1000000000000014,512.5496,190
2024-11-27 18:30:00,69,128.6458,2891.0,5.899999999999999,5.1,1.3000000000000007,513.5213,190
2024-11-27 18:33:00,70,129.2535,2891.0,5.899999999999999,5.1,1.3000000000000007,514.3521,190
2024-11-27 18:36:00,69,128.3854,2891.0,5.800000000000001,5.1,1.1999999999999993,514.2058,190
2024-11-27 18:39:00,69,128.8194,2891.0,5.800000000000001,5.1,1.2999999999999972,514.4728,190
2024-11-27 18:42:00,70,128.4722,2891.0,5.800000000000001,5.199999999999999,1.1999999999999993,512.9808,190
2024-11-27 18:45:00,70,127.5174,2891.0,5.800000000000001,5.199999999999999,1.3999999999999986,512.6571,190
2024-11-27 18:48:00,69,128.0382,2891.0,5.700000000000003,5.199999999999999,1.0,502.8561,190
2024-11-27 18:51:00,69,126.3889,2891.0,5.699999999999999,5.1,1.1999999999999993,509.7831,190
2024-11-27 18:54:00,69,126.7361,2892.0,5.699999999999999,5.199999999999999,1.5,508.348,190
2024-11-27 18:57:00,68,123.1771,2892.0,5.699999999999999,5.1,1.3000000000000007,502.2133,190
2024-11-27 19:00:00,67,125.7813,2892.0,5.600000000000001,5.1,1.1000000000000014,502.3036,190
2024-11-27 19:03:00,68,123.6979,2892.0,5.699999999999999,5.2,1.1000000000000014,500.9388,190
2024-11-27 19:06:00,68,124.9132,2892.0,5.599999999999998,5.2,1.3000000000000007,503.5738,190
2024-11-27 19:09:00,68,126.6493,2892.0,5.699999999999999,5.1,1.3000000000000007,502.2603,190
2024-11-27 19:12:00,69,128.6458,2892.0,5.699999999999999,5.1,1.1000000000000014,505.8716,190
2024-11-27 19:15:00,67,124.3056,2892.0,5.699999999999999,5.2,1.1999999999999993,499.1328,190
2024-11-27 19:18:00,69,125.5208,2892.0,5.699999999999999,5.1,1.3000000000000007,503.806,190
2024-11-27 19:21:00,69,127.6042,2892.0,5.699999999999999,5.1,1.1999999999999993,506.1457,190
2024-11-27 19:24:00,68,127.6042,2892.0,5.600000000000001,5.2,1.3000000000000007,505.8162,190
2024-11-27 19:27:00,68,123.6111,2892.0,5.600000000000001,5.1,1.1000000000000014,499.5158,190
2024-11-27 19:30:00,67,123.6111,2892.0,5.5,5.1,1.2000000000000028,501.306,200
2024-11-27 19:33:00,67,125.6076,2892.0,5.5,5.0,1.2000000000000028,490.8061,190
2024-11-27 19:36:00,65,120.5729,2892.0,5.300000000000001,5.0,1.1000000000000014,481.9532,200
2024-11-27 19:39:00,67,122.3958,2892.0,5.399999999999999,5.2,1.1000000000000014,487.8013,200
2024-11-27 19:42:00,67,120.2257,2892.0,5.300000000000001,5.1,1.1999999999999993,491.5482,200
2024-11-27 19:45:00,66,120.3993,2892.0,5.300000000000001,5.0,1.3000000000000007,481.7502,200
2024-11-27 19:48:00,65,119.9653,2892.0,5.5,4.9,1.0,484.7546,200
2024-11-27 19:51:00,65,121.441,2892.0,5.300000000000001,5.0,1.0,479.4063,200
2024-11-27 19:54:00,67,120.6597,2893.0,5.300000000000001,5.1000000000000005,1.3000000000000007,485.485,200
2024-11-27 19:57:00,65,120.5729,2893.0,5.300000000000001,4.9,1.0,476.5914,200
2024-11-27 20:00:00,65,120.7465,2893.0,5.300000000000001,4.9,1.1000000000000014,479.8079,200
2024-11-27 20:03:00,64,124.4792,2893.0,5.200000000000003,4.9,1.1999999999999993,472.2054,200
2024-11-27 20:06:00,64,121.875,2893.0,5.100000000000001,4.700000000000001,1.0,468.8398,200
2024-11-27 20:09:00,64,126.3021,2893.0,5.199999999999999,4.700000000000001,1.1000000000000014,469.3256,201
2024-11-27 20:12:00,64,120.7465,2893.0,5.100000000000001,4.700000000000001,1.1000000000000014,469.4384,362
2024-11-27 20:15:00,64,121.6146,2893.0,5.100000000000001,4.700000000000001,1.1000000000000014,469.6224,200
2024-11-27 20:18:00,63,122.743,2893.0,5.199999999999999,4.700000000000001,1.1000000000000014,468.3796,200
2024-11-27 20:21:00,65,120.2257,2893.0,5.100000000000001,4.800000000000001,1.3000000000000007,476.8053,200
2024-11-27 20:24:00,63,117.3611,2893.0,5.200000000000003,4.9,1.1999999999999993,482.3842,362
2024-11-27 20:27:00,64,121.6146,2893.0,5.300000000000001,4.800000000000001,1.0,473.7798,200
2024-11-27 20:30:00,63,120.3125,2893.0,5.199999999999999,4.9,1.0,466.2992,200
2024-11-27 20:33:00,63,118.4028,2893.0,5.0,4.800000000000001,1.1000000000000014,467.5815,362
2024-11-27 20:36:00,64,121.7014,2893.0,5.100000000000001,4.800000000000001,1.1999999999999993,469.9056,200
2024-11-27 20:39:00,63,119.7049,2893.0,5.100000000000001,4.700000000000001,1.0,469.1405,362
2024-11-27 20:42:00,64,120.2257,2893.0,5.0,4.700000000000001,1.1000000000000014,467.5553,362
2024-11-27 20:45:00,64,122.309,2893.0,5.0,4.699999999999999,1.1000000000000014,469.1038,362
2024-11-27 20:48:00,65,119.5313,2893.0,5.099999999999998,4.800000000000001,1.2000000000000028,469.8761,362
2024-11-27 20:51:00,65,121.007,2893.0,5.100000000000001,4.800000000000001,1.1000000000000014,473.3584,200
2024-11-27 20:54:00,65,125.0,2894.0,5.100000000000001,4.800000000000001,1.1000000000000014,472.6373,200
2024-11-27 20:57:00,65,123.7847,2894.0,5.100000000000001,4.800000000000001,1.3000000000000007,479.8551,200
2024-11-27 21:00:00,66,127.2569,2894.0,5.300000000000001,4.799999999999999,1.1999999999999993,484.6108,200
2024-11-27 21:03:00,66,121.9618,2894.0,5.399999999999999,4.800000000000001,1.1000000000000014,480.1223,200
2024-11-27 21:06:00,65,121.5278,2894.0,5.200000000000003,4.800000000000001,1.0999999999999979,471.5779,200
2024-11-27 21:09:00,65,124.1319,2894.0,5.200000000000003,4.699999999999999,1.0999999999999979,471.6369,200
2024-11-27 21:12:00,65,122.5694,2894.0,5.100000000000001,4.800000000000001,1.1000000000000014,472.073,200
2024-11-28 21:33:00,41,142.9688,2894.0,1.6000000000000014,3.3,3.1999999999999993,342.6086,3
2024-11-28 21:36:00,58,100.7813,2894.0,2.8000000000000007,3.8000000000000007,1.8999999999999986,427.3261,351
2024-11-28 21:39:00,56,102.1701,2894.0,3.0,4.700000000000001,1.1999999999999993,412.4479,351
2024-11-28 21:42:00,56,119.5313,2894.0,3.1999999999999993,4.800000000000001,1.1999999999999993,409.0495,343
2024-11-28 21:45:00,59,154.1667,2894.0,3.3999999999999986,4.3999999999999995,1.1999999999999993,432.9849,246
2024-11-28 21:48:00,59,121.2674,2894.0,3.8999999999999986,4.999999999999999,0.8999999999999986,422.9572,371
2024-11-28 21:51:00,62,117.7083,2894.0,3.8000000000000007,4.9,1.1999999999999993,446.5974,371
2024-11-28 21:54:00,59,119.9653,2894.0,3.8000000000000007,4.9,1.1999999999999993,441.7636,371
2024-11-28 21:57:00,60,116.4931,2894.0,3.8000000000000007,4.800000000000001,1.0999999999999979,440.9944,371
2024-11-28 22:00:00,65,164.5833,2894.0,4.0,4.5,1.5,472.238,251
2024-11-28 22:03:00,72,166.4063,2894.0,4.5,4.4,1.8999999999999986,532.999,240
2024-11-28 22:06:00,72,167.5347,2895.0,4.699999999999999,4.500000000000001,1.8000000000000007,540.8397,240
2024-11-28 22:09:00,74,166.6667,2895.0,4.800000000000001,4.6000000000000005,1.8000000000000007,547.9664,240
2024-11-28 22:12:00,74,161.0243,2895.0,5.0,4.800000000000001,1.6000000000000014,549.5491,240
2024-11-28 22:15:00,72,119.4444,2895.0,5.100000000000001,5.000000000000001,0.5999999999999979,514.0519,200
2024-11-28 22:18:00,63,118.2292,2895.0,4.300000000000001,5.200000000000001,0.8000000000000007,472.9303,361
2024-11-28 22:21:00,61,118.9236,2895.0,4.0,5.000000000000001,1.0,456.0043,375
2024-11-28 22:24:00,63,129.6875,2895.0,3.8000000000000007,4.699999999999999,1.1999999999999993,446.8771,373
2024-11-28 22:27:00,64,163.6285,2895.0,4.0,4.6,1.6000000000000014,479.3345,251
2024-11-28 22:30:00,71,165.1042,2895.0,4.5,4.3999999999999995,1.8000000000000007,522.7486,240
2024-11-28 22:33:00,71,159.4618,2895.0,4.699999999999999,4.499999999999999,1.6000000000000014,528.4276,239
2024-11-28 22:36:00,66,127.9514,2895.0,4.600000000000001,5.000000000000001,1.0999999999999979,525.1523,201
2024-11-28 22:39:00,63,122.9167,2895.0,4.300000000000001,5.000000000000001,0.8999999999999986,468.1647,374
2024-11-28 22:42:00,64,124.7396,2895.0,4.100000000000001,5.000000000000001,1.0999999999999979,456.9462,375
2024-11-28 22:45:00,63,122.8299,2895.0,3.8999999999999986,4.699999999999999,1.1000000000000014,450.8317,373
2024-11-28 22:48:00,61,123.1771,2895.0,3.8999999999999986,4.8999999999999995,1.0,449.8614,375
2024-11-28 22:51:00,60,121.007,2895.0,3.8000000000000007,4.8999999999999995,1.0999999999999979,449.6069,371
2024-11-28 22:54:00,61,121.7014,2895.0,3.8000000000000007,4.799999999999999,1.0,449.1719,371
2024-11-28 22:57:00,60,121.2674,2895.0,3.8000000000000007,4.8,1.0,442.1937,371
2024-11-28 23:00:00,60,122.0486,2895.0,3.6999999999999993,4.6,1.1000000000000014,445.1703,372
2024-11-28 23:03:00,60,126.3889,2895.0,3.6999999999999993,4.500000000000001,0.9000000000000021,434.3725,372
2024-11-28 23:06:00,58,120.3125,2896.0,3.6000000000000014,4.3999999999999995,1.0,429.0004,343
2024-11-28 23:09:00,57,118.5764,2896.0,3.6000000000000014,4.3999999999999995,0.5999999999999979,424.0306,343
2024-11-28 23:12:00,54,112.5868,2896.0,3.3999999999999986,4.3999999999999995,0.8000000000000007,412.6351,350
2024-11-28 23:15:00,54,112.7604,2896.0,3.1999999999999993,4.3,0.8000000000000007,397.897,350
2024-11-28 23:18:00,56,115.1042,2896.0,3.1999999999999993,4.199999999999999,0.9000000000000021,400.744,343
2024-11-28 23:21:00,56,111.0243,2896.0,3.1000000000000014,4.199999999999999,0.8999999999999986,399.4667,350
2024-11-28 23:24:00,55,111.1111,2896.0,3.1000000000000014,4.199999999999999,0.8999999999999986,395.9205,350
2024-11-28 23:27:00,55,113.0208,2896.0,3.1000000000000014,4.3,0.8999999999999986,398.7114,350
2024-11-28 23:30:00,55,113.4549,2896.0,3.1999999999999993,4.3999999999999995,1.1000000000000014,405.5559,350
2024-11-28 23:33:00,56,117.7083,2896.0,3.3999999999999986,4.199999999999999,0.9000000000000021,402.5248,343
2024-11-28 23:36:00,55,112.7604,2896.0,3.3000000000000007,4.199999999999999,0.8999999999999986,407.0233,350
2024-11-28 23:39:00,56,111.632,2896.0,3.5,4.3999999999999995,0.8999999999999986,409.9937,350
2024-11-28 23:42:00,55,112.3264,2896.0,3.3999999999999986,4.199999999999999,0.9000000000000021,402.7992,350
2024-11-28 23:45:00,56,109.809,2896.0,3.3000000000000007,4.299999999999999,1.0,402.3542,350
2024-11-28 23:48:00,54,112.5,2896.0,3.3000000000000007,4.200000000000001,0.8999999999999986,398.8955,350
2024-11-28 23:51:00,55,108.2465,2896.0,3.5,4.4,0.6999999999999993,398.8923,350
2024-11-28 23:54:00,56,109.375,2896.0,3.3000000000000007,4.300000000000001,0.8999999999999986,400.9186,350
2024-11-28 23:57:00,55,113.6285,2896.0,3.3000000000000007,4.300000000000001,0.8000000000000007,399.3446,350
2024-11-29 00:00:00,55,109.2882,2896.0,3.1999999999999993,4.300000000000001,0.8000000000000007,398.0888,350
2024-11-29 00:03:00,56,109.4618,2896.0,3.3999999999999986,4.4,0.9000000000000021,403.7968,350
2024-11-29 00:06:00,55,114.1493,2897.0,3.3999999999999986,4.4,0.9000000000000021,402.0468,350
2024-11-29 00:09:00,55,109.1146,2897.0,3.3000000000000007,4.5,0.8999999999999986,394.627,350
2024-11-29 00:12:00,57,108.1597,2897.0,3.3999999999999986,4.4,0.8000000000000007,410.4625,350
2024-11-29 00:15:00,56,112.066,2897.0,3.5,4.4,0.8000000000000007,408.4416,350
2024-11-29 00:18:00,56,109.5486,2897.0,3.3000000000000007,4.500000000000001,1.0999999999999979,407.8548,350
2024-11-29 00:21:00,56,111.1111,2897.0,3.5,4.500000000000001,0.8999999999999986,409.1909,350
2024-11-29 00:24:00,56,109.5486,2897.0,3.5,4.4,0.8999999999999986,408.0786,350
2024-11-29 00:27:00,56,115.4514,2897.0,3.5,4.500000000000001,0.8999999999999986,413.49,350
2024-11-29 00:30:00,56,111.632,2897.0,3.5,4.300000000000001,0.8000000000000007,408.4578,350
2024-11-29 00:33:00,57,111.1979,2897.0,3.6000000000000014,4.300000000000001,0.8999999999999986,407.0317,350
2024-11-29 00:36:00,55,114.4965,2897.0,3.5,4.4,0.6999999999999993,402.8049,350
2024-11-29 00:39:00,55,109.7222,2897.0,3.3000000000000007,4.300000000000001,0.8000000000000007,409.8264,350
2024-11-29 00:42:00,55,108.5069,2897.0,3.3000000000000007,4.300000000000001,0.8999999999999986,399.8185,350
2024-11-29 00:45:00,54,113.8889,2897.0,3.3000000000000007,4.200000000000001,0.8000000000000007,394.7955,343
2024-11-29 00:48:00,55,108.8542,2897.0,3.400000000000002,4.300000000000001,0.8999999999999986,400.7087,350
2024-11-29 00:51:00,54,107.8125,2897.0,3.400000000000002,4.200000000000001,0.8999999999999986,400.1118,350
2024-11-29 00:54:00,55,112.7604,2897.0,3.3000000000000007,4.300000000000001,0.8999999999999986,401.3622,350
2024-11-29 00:57:00,55,110.8507,2897.0,3.3000000000000007,4.300000000000001,0.8999999999999986,403.9684,350
2024-11-29 01:00:00,55,114.7569,2897.0,3.3000000000000007,4.200000000000001,0.8000000000000007,398.3584,343
2024-11-29 01:03:00,54,110.7639,2897.0,3.3000000000000007,4.300000000000001,0.8000000000000007,405.6135,350
