Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-30 02:42:00,65,147.4826,2923.0,5.300000000000001,4.300000000000001,1.1999999999999993,486.2428,231
2024-11-30 02:45:00,65,147.7431,2923.0,5.099999999999998,4.300000000000001,1.3000000000000007,486.461,234
2024-11-30 02:48:00,64,146.3542,2923.0,5.199999999999999,4.500000000000001,1.0,479.7396,231
2024-11-30 02:51:00,66,145.8333,2923.0,5.099999999999998,4.199999999999999,1.3000000000000007,482.056,234
2024-11-30 02:54:00,65,148.7847,2923.0,5.099999999999998,4.300000000000001,1.1000000000000014,477.4161,235
2024-11-30 02:57:00,63,146.3542,2923.0,5.0,4.1,1.0999999999999979,467.7217,234
2024-11-30 03:00:00,64,145.9201,2923.0,5.100000000000001,4.1,1.1999999999999993,472.4086,234
2024-11-30 03:03:00,64,149.3056,2923.0,5.0,4.200000000000001,1.0999999999999979,467.7442,234
2024-11-30 03:06:00,64,144.4444,2923.0,5.0,4.199999999999999,1.2999999999999972,473.8933,234
2024-11-30 03:09:00,63,143.75,2924.0,5.0,4.199999999999999,1.1999999999999993,472.6638,234
2024-11-30 03:12:00,64,144.2708,2924.0,5.0,4.299999999999999,1.1999999999999993,470.2608,234
2024-11-30 03:15:00,64,143.316,2924.0,5.099999999999998,4.299999999999999,1.1000000000000014,477.4381,201
2024-11-30 03:18:00,63,142.9688,2924.0,5.0,4.3999999999999995,1.1999999999999993,469.6411,201
2024-11-30 03:21:00,63,141.4931,2924.0,5.0,4.3,1.1000000000000014,469.5353,201
2024-11-30 03:24:00,63,142.1007,2924.0,4.899999999999999,4.299999999999999,1.1000000000000014,463.9867,201
2024-11-30 03:27:00,62,142.7951,2924.0,4.799999999999997,4.1,1.1000000000000014,458.2803,310
2024-11-30 03:30:00,63,146.0069,2924.0,4.899999999999999,4.1,1.2000000000000028,459.9592,234
2024-11-30 03:33:00,63,141.4063,2924.0,4.899999999999999,4.199999999999999,1.1000000000000014,461.68,201
2024-11-30 03:36:00,63,140.191,2924.0,4.899999999999999,4.199999999999999,1.2000000000000028,461.1169,201
2024-11-30 03:39:00,61,144.184,2924.0,5.0,4.199999999999999,1.1000000000000014,458.5486,310
2024-11-30 03:42:00,63,143.1424,2924.0,4.899999999999999,4.299999999999999,1.1000000000000014,464.3916,310
2024-11-30 03:45:00,63,146.1806,2924.0,4.899999999999999,4.199999999999999,1.2000000000000028,470.4001,234
2024-11-30 03:48:00,65,165.3646,2924.0,5.199999999999999,3.999999999999999,1.4000000000000021,488.4538,237
2024-11-30 03:51:00,64,150.2604,2924.0,5.300000000000001,4.299999999999999,1.1999999999999993,481.9348,235
2024-11-30 03:54:00,65,145.8333,2924.0,5.199999999999999,4.3999999999999995,1.1000000000000014,476.4576,231
2024-11-30 03:57:00,63,144.184,2924.0,5.100000000000001,4.199999999999999,1.0999999999999979,468.0089,234
2024-11-30 04:00:00,63,141.4931,2924.0,5.0,4.1,1.1000000000000014,463.7499,234
2024-11-30 04:03:00,63,147.4826,2924.0,5.0,4.299999999999999,1.1999999999999993,465.1658,234
2024-11-30 04:06:00,62,145.3125,2924.0,5.0,4.1,1.1000000000000014,464.5927,234
2024-11-30 04:09:00,63,146.875,2925.0,5.0,4.0,1.0,461.7988,234
2024-11-30 04:12:00,63,144.8785,2925.0,5.0,4.1,1.3000000000000007,470.0442,234
2024-11-30 04:15:00,63,148.9583,2925.0,5.100000000000001,4.1,1.0,466.2841,234
2024-11-30 04:18:00,62,148.0903,2925.0,5.100000000000001,4.199999999999999,1.0,467.9777,288
2024-11-30 04:21:00,63,147.9167,2925.0,5.0,4.199999999999999,1.1000000000000014,465.6882,234
2024-11-30 04:24:00,63,145.9201,2925.0,5.0,4.199999999999999,1.1000000000000014,471.0875,234
2024-11-30 04:27:00,62,148.4375,2925.0,4.899999999999999,4.1,1.3000000000000007,470.7777,288
2024-11-30 04:30:00,64,148.5243,2925.0,5.100000000000001,4.199999999999999,1.1999999999999993,470.106,234
2024-11-30 04:33:00,63,148.1771,2925.0,5.0,4.199999999999999,1.1000000000000014,469.4112,234
2024-11-30 04:36:00,63,144.2708,2925.0,5.100000000000001,4.1,1.1999999999999993,470.5952,234
2024-11-30 04:39:00,63,145.3993,2925.0,5.100000000000001,4.199999999999999,1.0,468.8104,234
2024-11-30 04:42:00,63,145.8333,2925.0,5.0,4.1,1.1000000000000014,468.6401,234
2024-11-30 04:45:00,63,146.7014,2925.0,5.100000000000001,4.1,1.0,465.2233,234
2024-11-30 04:48:00,62,149.3924,2925.0,5.0,4.1,1.1999999999999993,468.6599,288
2024-11-30 04:51:00,63,145.3125,2925.0,5.0,4.1,1.1000000000000014,467.3972,234
2024-11-30 04:54:00,63,145.1389,2925.0,5.0,4.1,1.1000000000000014,467.3832,234
2024-11-30 04:57:00,64,144.4444,2925.0,5.0,4.1,1.1999999999999993,476.3496,234
2024-11-30 05:00:00,64,144.0972,2925.0,4.899999999999999,4.3,1.1000000000000014,471.1239,249
2024-11-30 05:03:00,64,148.9583,2925.0,5.0,4.3999999999999995,1.3000000000000007,475.18,234
2024-11-30 05:06:00,65,147.1354,2925.0,5.100000000000001,4.3,1.3999999999999986,478.5517,234
2024-11-30 05:09:00,64,146.0069,2926.0,5.100000000000001,4.1,1.0999999999999979,469.9848,234
2024-11-30 05:12:00,62,144.9653,2926.0,5.100000000000001,4.1,1.0,465.6107,234
2024-11-30 05:15:00,64,145.4861,2926.0,4.899999999999999,4.1,1.3000000000000007,469.933,234
2024-11-30 05:18:00,64,146.1806,2926.0,5.0,4.199999999999999,1.1999999999999993,472.7217,234
2024-11-30 05:21:00,64,148.7847,2926.0,5.0,4.299999999999999,1.3000000000000007,479.973,234
2024-11-30 05:24:00,62,147.309,2926.0,5.100000000000001,4.199999999999999,1.0999999999999979,465.7349,288
2024-11-30 05:27:00,63,145.7465,2926.0,5.0,4.199999999999999,1.1000000000000014,467.11,234
2024-11-30 05:30:00,63,142.2743,2926.0,5.0,4.1,1.0,470.289,234
2024-11-30 05:33:00,63,143.5764,2926.0,4.899999999999999,4.1,1.1000000000000014,465.5926,234
2024-11-30 05:36:00,62,144.2708,2926.0,4.800000000000001,4.1,1.1999999999999993,459.3001,232
2024-11-30 05:39:00,62,145.5729,2926.0,5.0,4.1,1.1000000000000014,459.6989,234
2024-11-30 05:42:00,63,142.5347,2926.0,5.0,4.1,1.1000000000000014,462.0349,234
2024-11-30 05:45:00,62,143.4028,2926.0,4.899999999999999,4.199999999999999,1.1000000000000014,461.0017,310
2024-11-30 05:48:00,62,146.3542,2926.0,4.800000000000001,4.199999999999999,1.3000000000000007,460.7596,310
2024-11-30 05:51:00,63,144.9653,2926.0,4.899999999999999,4.1,1.1000000000000014,463.0137,234
2024-11-30 05:54:00,63,144.4444,2926.0,4.899999999999999,4.1,1.1000000000000014,462.7957,234
2024-11-30 05:57:00,64,144.0104,2926.0,4.899999999999999,4.1,1.2000000000000028,467.5008,249
2024-11-30 06:00:00,64,146.2674,2926.0,5.0,4.199999999999999,1.0,458.693,234
2024-11-30 06:03:00,63,143.316,2926.0,5.0,4.199999999999999,1.0,463.5347,234
2024-11-30 06:06:00,64,143.2292,2926.0,4.800000000000001,4.199999999999999,1.3000000000000007,466.5753,249
2024-11-30 06:09:00,64,147.6563,2927.0,5.0,4.3,1.1999999999999993,467.0206,234
2024-11-30 06:12:00,63,144.184,2927.0,5.100000000000001,4.199999999999999,1.0,464.8969,234
2024-11-30 06:15:00,63,144.184,2927.0,5.0,4.199999999999999,1.0,457.285,234
2024-11-30 06:18:00,63,146.441,2927.0,4.899999999999999,4.0,1.2000000000000028,461.8058,234
2024-11-30 06:21:00,64,146.875,2927.0,5.0,4.1,1.1999999999999993,467.0737,234
2024-11-30 06:24:00,62,144.0104,2927.0,5.0,4.0,0.8999999999999986,457.7226,234
2024-11-30 06:27:00,62,144.5313,2927.0,4.899999999999999,4.0,1.1000000000000014,458.9399,232
2024-11-30 06:30:00,63,147.309,2927.0,4.899999999999999,4.1,1.1000000000000014,462.7792,234
2024-11-30 06:33:00,63,145.3993,2927.0,4.799999999999997,4.1,1.2000000000000028,463.1627,249
2024-11-30 06:36:00,64,144.4444,2927.0,5.0,4.199999999999999,1.1000000000000014,464.8951,234
2024-11-30 06:39:00,63,147.309,2927.0,5.0,4.199999999999999,1.0,465.348,234
2024-11-30 06:42:00,63,143.4028,2927.0,5.100000000000001,4.1,1.0999999999999979,471.7891,234
2024-11-30 06:45:00,63,143.8368,2927.0,5.0,4.2,1.1000000000000014,465.6319,234
2024-11-30 06:48:00,63,147.1354,2927.0,4.899999999999999,4.2,1.1000000000000014,466.4589,234
2024-11-30 06:51:00,63,142.2743,2927.0,4.899999999999999,4.2,1.1000000000000014,467.7123,310
2024-11-30 06:54:00,62,143.2292,2927.0,4.899999999999999,4.2,1.3000000000000007,467.5614,310
2024-11-30 06:57:00,62,144.7049,2927.0,5.0,4.2,1.0,456.9973,234
2024-11-30 07:00:00,62,144.4444,2927.0,4.899999999999999,4.2,0.8000000000000007,455.6718,310
2024-11-30 07:03:00,60,141.5799,2927.0,4.699999999999999,4.0,1.0,442.8731,306
2024-11-30 07:06:00,60,142.9688,2927.0,4.699999999999999,3.9000000000000004,1.0,445.1537,232
2024-11-30 07:09:00,60,147.6563,2928.0,4.699999999999999,3.9000000000000004,1.0,444.1282,292
2024-11-30 07:12:00,60,143.4028,2928.0,4.699999999999999,3.9000000000000004,1.1000000000000014,447.442,232
2024-11-30 07:15:00,59,142.8819,2928.0,4.699999999999999,3.9000000000000004,0.9000000000000021,435.8236,314
2024-11-30 07:18:00,60,143.2292,2928.0,4.600000000000001,3.9000000000000004,1.0999999999999979,447.0217,306
2024-11-30 07:21:00,61,146.1806,2928.0,4.600000000000001,4.0,1.0999999999999979,447.2149,249
2024-11-30 07:24:00,61,143.4028,2928.0,4.699999999999999,4.0,1.0,448.869,232
2024-11-30 07:27:00,61,143.6632,2928.0,4.699999999999999,4.0,1.1000000000000014,447.6459,232
2024-11-30 07:30:00,61,143.75,2928.0,4.699999999999999,4.0,1.1000000000000014,450.5392,232
2024-11-30 07:33:00,60,147.7431,2928.0,4.699999999999999,3.9000000000000004,1.1000000000000014,447.8145,292
2024-11-30 07:36:00,62,146.2674,2928.0,4.800000000000001,4.0,1.0999999999999979,446.5841,232
2024-11-30 07:39:00,61,146.3542,2928.0,4.899999999999999,4.0,1.0,459.3171,288
2024-11-30 07:42:00,61,146.875,2928.0,4.800000000000001,4.0,1.3000000000000007,453.1918,232
2024-11-30 07:45:00,62,152.8646,2928.0,5.0,4.0,1.1000000000000014,459.8809,293
2024-11-30 07:48:00,63,154.0798,2928.0,5.0,4.0,1.1000000000000014,465.8419,293
2024-11-30 07:51:00,63,149.2188,2928.0,4.899999999999999,4.0,1.1000000000000014,461.762,234
2024-11-30 07:54:00,62,149.3056,2928.0,4.800000000000001,3.9000000000000004,1.0999999999999979,459.5627,292
2024-11-30 07:57:00,63,149.8264,2928.0,4.800000000000001,4.0,1.1999999999999993,459.0601,293
2024-11-30 08:00:00,63,153.125,2928.0,4.900000000000002,3.9000000000000004,1.3999999999999986,464.345,293
2024-11-30 08:03:00,63,158.1597,2928.0,4.899999999999999,3.9000000000000004,1.1000000000000014,463.1777,293
2024-11-30 08:06:00,63,155.7292,2928.0,4.800000000000001,3.9000000000000004,1.1999999999999993,463.6105,293
2024-11-30 08:09:00,63,156.25,2929.0,5.0,3.8000000000000007,1.1000000000000014,463.9488,293
2024-11-30 08:12:00,64,154.8611,2929.0,5.0,3.9000000000000004,1.1999999999999993,470.491,293
2024-11-30 08:15:00,65,153.9931,2929.0,5.100000000000001,3.9000000000000004,1.1999999999999993,470.1486,235
2024-11-30 08:18:00,64,157.6389,2929.0,5.200000000000003,4.0,1.0,467.8384,235
2024-11-30 08:21:00,64,156.25,2929.0,5.0,3.8000000000000007,1.1000000000000014,468.3788,293
2024-11-30 08:24:00,64,167.7083,2929.0,5.0,3.9000000000000004,1.1000000000000014,469.991,237
2024-11-30 08:27:00,65,167.4479,2929.0,5.0,3.8,1.3000000000000007,476.8789,237
2024-11-30 08:30:00,66,167.9688,2929.0,5.100000000000001,3.8,1.1999999999999993,485.1958,237
2024-11-30 08:33:00,65,164.4965,2929.0,5.199999999999999,3.8,1.3000000000000007,480.4542,237
2024-11-30 08:36:00,65,164.2361,2929.0,5.199999999999999,3.9000000000000004,1.1999999999999993,485.0829,237
2024-11-30 08:39:00,66,165.0174,2929.0,5.199999999999999,3.9000000000000004,1.3000000000000007,489.5127,237
2024-11-30 08:42:00,66,165.0174,2929.0,5.199999999999999,3.9000000000000004,1.3000000000000007,489.1665,237
2024-11-30 08:45:00,66,161.3715,2929.0,5.199999999999999,3.9000000000000004,1.3000000000000007,487.2837,235
2024-11-30 08:48:00,65,158.3333,2929.0,5.300000000000001,3.9000000000000004,1.1999999999999993,481.165,235
2024-11-30 08:51:00,66,163.1076,2929.0,5.300000000000001,3.9000000000000004,1.3000000000000007,482.3066,237
2024-11-30 08:54:00,65,162.2396,2929.0,5.300000000000001,3.9000000000000004,1.0999999999999979,481.1024,212
2024-11-30 08:57:00,65,164.2361,2929.0,5.199999999999999,3.9000000000000004,1.1000000000000014,481.8231,237
2024-11-30 09:00:00,66,168.1423,2929.0,5.100000000000001,3.9000000000000004,1.3999999999999986,488.1281,237
2024-11-30 09:03:00,67,169.7917,2929.0,5.300000000000001,3.9000000000000004,1.3000000000000007,489.5436,237
2024-11-30 09:06:00,67,165.7986,2929.0,5.300000000000001,3.9000000000000004,1.3000000000000007,491.8761,237
2024-11-30 09:09:00,66,165.7118,2930.0,5.300000000000001,4.1,1.3000000000000007,494.4803,238
2024-11-30 09:12:00,68,165.3646,2930.0,5.300000000000001,4.0,1.3000000000000007,497.3337,238
2024-11-30 09:15:00,67,168.75,2930.0,5.300000000000001,4.0,1.3000000000000007,496.075,237
2024-11-30 09:18:00,68,173.3507,2930.0,5.399999999999999,4.0,1.6000000000000014,504.6251,238
2024-11-30 09:21:00,69,173.6979,2930.0,5.5,3.9000000000000004,1.3000000000000007,508.6237,211
2024-11-30 09:24:00,69,176.9965,2930.0,5.700000000000003,3.8999999999999995,1.3999999999999986,507.341,211
2024-11-30 09:27:00,72,188.5417,2930.0,5.800000000000001,3.8999999999999995,1.5,530.8204,26
2024-11-30 09:30:00,73,183.2465,2930.0,6.100000000000001,3.8999999999999995,1.3000000000000007,538.0032,26
2024-11-30 09:33:00,72,180.9028,2930.0,5.699999999999999,3.8999999999999995,1.6000000000000014,533.1003,26
2024-11-30 09:36:00,72,182.8125,2930.0,5.899999999999999,3.999999999999999,1.4000000000000021,533.7618,26
2024-11-30 09:39:00,73,179.7743,2930.0,6.0,3.999999999999999,1.3000000000000007,540.1835,26
2024-11-30 09:42:00,72,180.0347,2930.0,6.0,3.999999999999999,1.3000000000000007,535.9348,26
2024-11-30 09:45:00,73,175.0,2930.0,5.899999999999999,4.1,1.4000000000000021,535.4003,26
2024-11-30 09:48:00,73,177.691,2930.0,5.899999999999999,4.1,1.4000000000000021,535.6634,26
2024-11-30 09:51:00,72,179.2535,2930.0,6.100000000000001,4.1,1.3999999999999986,535.4386,26
2024-11-30 09:54:00,72,179.8611,2930.0,5.800000000000001,4.1,1.5,536.3217,26
2024-11-30 09:57:00,73,180.5556,2930.0,6.0,4.1,1.6000000000000014,542.7679,26
2024-11-30 10:00:00,74,181.5104,2930.0,6.0,4.1,1.6000000000000014,542.9438,26
2024-11-30 10:03:00,74,179.8611,2930.0,6.100000000000001,4.1,1.5,545.3898,26
2024-11-30 10:06:00,74,178.9931,2930.0,6.100000000000001,4.1,1.3999999999999986,546.251,26
2024-11-30 10:09:00,74,178.9063,2931.0,6.100000000000001,4.1,1.5,547.16,26
2024-11-30 10:12:00,74,177.4306,2931.0,6.100000000000001,4.199999999999999,1.3999999999999986,545.1248,26
2024-11-30 10:15:00,73,178.7327,2931.0,6.100000000000001,4.199999999999999,1.5,545.764,26
2024-11-30 10:18:00,72,178.3854,2931.0,6.100000000000001,4.1,1.5,544.8307,26
2024-11-30 10:21:00,73,177.8646,2931.0,6.100000000000001,4.200000000000001,1.5999999999999979,549.7713,26
2024-11-30 10:24:00,73,179.6007,2931.0,6.100000000000001,4.200000000000001,1.5,550.678,26
2024-11-30 10:27:00,74,180.9028,2931.0,6.100000000000001,4.200000000000001,1.5,547.3096,26
2024-11-30 10:30:00,73,181.4236,2931.0,6.199999999999999,4.1000000000000005,1.4000000000000021,549.9636,26
2024-11-30 10:33:00,73,179.6007,2931.0,6.200000000000003,4.1000000000000005,1.5,547.9764,26
2024-11-30 10:36:00,73,177.2569,2931.0,6.100000000000001,4.200000000000001,1.3999999999999986,548.2682,26
2024-11-30 10:39:00,72,175.3472,2931.0,6.0,4.200000000000001,1.6000000000000014,540.7068,213
2024-11-30 10:42:00,72,174.8264,2931.0,6.0,4.200000000000001,1.5,537.473,213
2024-11-30 10:45:00,72,175.7813,2931.0,6.100000000000001,4.1000000000000005,1.3000000000000007,535.9686,213
2024-11-30 10:48:00,72,174.4792,2931.0,6.0,4.1000000000000005,1.4000000000000021,535.0994,213
2024-11-30 10:51:00,72,173.9583,2931.0,6.0,4.2,1.3000000000000007,537.1846,213
2024-11-30 10:54:00,72,175.8681,2931.0,6.100000000000001,4.1000000000000005,1.3999999999999986,540.4537,213
2024-11-30 10:57:00,73,176.5625,2931.0,6.0,4.2,1.3999999999999986,540.6401,26
2024-11-30 11:00:00,72,177.0833,2931.0,5.900000000000002,4.200000000000001,1.8000000000000007,540.6025,26
2024-11-30 11:03:00,74,178.3854,2931.0,6.100000000000001,4.2,1.5,546.7735,26
2024-11-30 11:06:00,73,179.3403,2931.0,6.100000000000001,4.3,1.5,546.6415,26
2024-11-30 11:09:00,74,180.9896,2932.0,6.300000000000001,4.3,1.6000000000000014,554.05,11
2024-11-30 11:12:00,74,184.375,2932.0,6.300000000000001,4.3,1.6000000000000014,562.1615,34
2024-11-30 11:15:00,77,186.7188,2932.0,6.300000000000001,4.3,1.8000000000000007,571.0778,34
2024-11-30 11:18:00,78,185.4167,2932.0,6.600000000000001,4.3,1.6999999999999993,581.3875,34
2024-11-30 11:21:00,76,181.4236,2932.0,6.600000000000001,4.3999999999999995,1.6999999999999993,582.2629,32
2024-11-30 11:24:00,77,179.1667,2932.0,6.600000000000001,4.3999999999999995,1.6999999999999993,575.032,32
2024-11-30 11:27:00,77,178.8194,2932.0,6.600000000000001,4.5,1.5,574.6748,32
2024-11-30 11:30:00,77,180.0347,2932.0,6.600000000000001,4.5,1.5,581.2911,32
2024-11-30 11:33:00,77,179.3403,2932.0,6.5,4.5,1.8000000000000007,577.199,32
2024-11-30 11:36:00,77,180.7292,2932.0,6.5,4.5,1.5,578.8434,32
2024-11-30 11:39:00,78,178.3854,2932.0,6.600000000000001,4.5,1.8000000000000007,587.6403,32
2024-11-30 11:42:00,79,180.5556,2932.0,6.600000000000001,4.5,1.8000000000000007,584.6885,32
2024-11-30 11:45:00,79,179.8611,2932.0,6.600000000000001,4.6,1.8000000000000007,589.8597,32
2024-11-30 11:48:00,78,179.8611,2932.0,6.800000000000001,4.6,1.6000000000000014,594.8696,32
2024-11-30 11:51:00,80,183.0729,2932.0,6.800000000000001,4.6,1.6999999999999993,592.7293,31
2024-11-30 11:54:00,81,183.1597,2932.0,6.800000000000001,4.6,2.1000000000000014,612.1965,31
2024-11-30 11:57:00,81,188.8021,2932.0,7.100000000000001,4.6000000000000005,1.8000000000000007,617.0588,31
2024-11-30 12:00:00,82,185.7639,2932.0,7.100000000000001,4.700000000000001,1.6999999999999993,620.2634,31
2024-11-30 12:03:00,81,185.6771,2932.0,7.0,4.700000000000001,1.7000000000000028,616.5265,31
2024-11-30 12:06:00,84,186.7188,2932.0,7.100000000000001,4.700000000000001,1.8000000000000007,627.876,31
2024-11-30 12:09:00,84,188.5417,2933.0,7.100000000000001,4.6,2.0,627.0601,31
2024-11-30 12:12:00,83,187.2396,2933.0,7.100000000000001,4.700000000000001,1.6999999999999993,627.0055,31
2024-11-30 12:15:00,82,186.3715,2933.0,6.800000000000001,4.6,1.8000000000000007,618.7143,31
2024-11-30 12:18:00,83,185.6771,2933.0,7.0,4.6,1.8000000000000007,620.8882,31
2024-11-30 12:21:00,80,187.4132,2933.0,7.100000000000001,4.6,1.8000000000000007,619.1809,31
2024-11-30 12:24:00,82,185.6771,2933.0,7.100000000000001,4.6,1.6000000000000014,617.7362,31
2024-11-30 12:27:00,82,185.7639,2933.0,7.100000000000001,4.6,1.8999999999999986,623.9634,31
2024-11-30 12:30:00,81,186.2847,2933.0,7.100000000000001,4.699999999999999,1.6000000000000014,618.4443,31
2024-11-30 12:33:00,83,186.8056,2933.0,7.100000000000001,4.6,1.8000000000000007,622.7373,31
2024-11-30 12:36:00,81,187.066,2933.0,7.100000000000001,4.6,1.6999999999999993,621.7839,31
2024-11-30 12:39:00,83,186.6319,2933.0,7.200000000000003,4.6,1.8999999999999986,623.2516,31
2024-11-30 12:42:00,83,185.7639,2933.0,7.100000000000001,4.699999999999999,1.6999999999999993,625.2806,31
2024-11-30 12:45:00,82,187.1528,2933.0,7.100000000000001,4.699999999999999,1.6999999999999993,627.2251,31
2024-11-30 12:48:00,82,186.6319,2933.0,7.0,4.6,1.7000000000000028,617.8198,31
2024-11-30 12:51:00,81,186.2847,2933.0,6.900000000000002,4.6,1.8000000000000007,619.7947,31
2024-11-30 12:54:00,83,186.5451,2933.0,7.100000000000001,4.6,1.8000000000000007,619.1733,31
2024-11-30 12:57:00,83,185.3299,2933.0,7.0,4.6,1.6999999999999993,618.4349,31
2024-11-30 13:00:00,81,185.3299,2933.0,7.100000000000001,4.700000000000001,1.6000000000000014,619.2515,31
2024-11-30 13:03:00,83,185.6771,2933.0,7.0,4.6,1.8000000000000007,621.6291,31
2024-11-30 13:06:00,83,185.6771,2933.0,6.900000000000002,4.6,1.8999999999999986,620.8331,31
2024-11-30 13:09:00,84,187.4132,2934.0,7.100000000000001,4.700000000000001,2.1000000000000014,624.1503,31
2024-11-30 13:12:00,82,187.6736,2934.0,7.199999999999999,4.6,1.8000000000000007,632.5061,31
2024-11-30 13:15:00,82,186.8056,2934.0,7.200000000000003,4.800000000000001,1.6999999999999993,629.9323,31
2024-11-30 13:18:00,82,187.5,2934.0,7.100000000000001,4.800000000000001,1.8000000000000007,618.9421,31
2024-11-30 13:21:00,83,186.1111,2934.0,6.899999999999999,4.700000000000001,1.8000000000000007,624.101,31
2024-11-30 13:24:00,81,186.2847,2934.0,7.0,4.700000000000001,1.6999999999999993,624.2531,31
2024-11-30 13:27:00,83,188.3681,2934.0,7.100000000000001,4.700000000000001,2.0,627.6331,31
2024-11-30 13:30:00,76,134.4618,2934.0,7.300000000000001,5.4,1.0,582.7662,89
2024-11-30 13:33:00,70,142.8819,2934.0,6.400000000000002,5.300000000000001,1.0,527.2156,74
2024-11-30 13:36:00,72,165.7986,2934.0,6.100000000000001,4.800000000000001,1.5,533.9785,73
2024-11-30 13:39:00,69,142.5347,2934.0,5.600000000000001,4.8,0.5999999999999979,501.8732,186
2024-11-30 13:42:00,66,138.5417,2934.0,5.199999999999999,4.8999999999999995,0.5,490.4924,201
2024-11-30 13:45:00,66,138.1076,2934.0,4.800000000000001,4.8999999999999995,1.1000000000000014,489.3302,201
2024-11-30 13:48:00,66,138.6285,2934.0,4.700000000000003,4.800000000000001,1.1999999999999993,486.3151,201
2024-11-30 13:51:00,65,139.3229,2934.0,4.700000000000003,4.800000000000001,1.0999999999999979,487.9078,201
2024-11-30 13:54:00,65,139.7569,2934.0,4.600000000000001,4.800000000000001,1.1999999999999993,487.0129,201
2024-11-30 13:57:00,66,139.3229,2934.0,4.600000000000001,4.800000000000001,1.1999999999999993,485.2803,201
2024-11-30 14:00:00,65,139.0625,2934.0,4.5,4.800000000000001,1.5,494.3046,201
2024-11-30 14:03:00,67,150.5208,2934.0,4.600000000000001,4.700000000000001,1.1999999999999993,495.9688,239
2024-11-30 14:06:00,69,154.6007,2934.0,4.600000000000001,4.6000000000000005,1.6999999999999993,504.5091,239
2024-11-30 14:09:00,68,150.9549,2935.0,4.900000000000002,4.700000000000001,1.5,512.4822,239
2024-11-30 14:12:00,67,142.9688,2935.0,4.699999999999999,4.800000000000001,1.3000000000000007,496.2884,201
2024-11-30 14:15:00,67,141.4931,2935.0,4.699999999999999,4.800000000000001,1.3000000000000007,496.9303,201
2024-11-30 14:18:00,67,142.1007,2935.0,4.600000000000001,5.0,1.3999999999999986,496.9205,201
2024-11-30 14:21:00,66,142.2743,2935.0,4.699999999999999,4.800000000000001,1.3000000000000007,496.7798,201
2024-11-30 14:24:00,67,144.0104,2935.0,4.700000000000003,4.800000000000001,1.3999999999999986,495.5021,201
2024-11-30 14:27:00,68,148.4375,2935.0,4.600000000000001,4.800000000000001,1.5999999999999979,501.8939,239
2024-11-30 14:30:00,68,150.6077,2935.0,4.699999999999999,4.800000000000001,1.4000000000000021,511.4194,239
2024-11-30 14:33:00,68,150.6944,2935.0,4.699999999999999,4.800000000000001,1.3999999999999986,513.2629,239
2024-11-30 14:36:00,68,148.0035,2935.0,4.699999999999999,4.800000000000001,1.3999999999999986,510.8446,239
2024-11-30 14:39:00,69,147.4826,2935.0,4.699999999999999,4.800000000000001,1.5,513.6611,239
2024-11-30 14:42:00,68,145.3125,2935.0,4.699999999999999,4.9,1.3999999999999986,508.7237,201
2024-11-30 14:45:00,68,145.4861,2935.0,4.600000000000001,4.9,1.3999999999999986,511.528,249
2024-11-30 14:48:00,69,145.8333,2935.0,4.799999999999997,5.0,1.5,520.5906,201
2024-11-30 14:51:00,68,145.3993,2935.0,4.799999999999997,5.0,1.4000000000000021,514.486,201
2024-11-30 14:54:00,69,144.184,2935.0,4.699999999999999,4.9,1.5,516.2825,201
2024-11-30 14:57:00,70,145.9201,2935.0,4.800000000000001,5.0,1.5,517.5938,239
2024-11-30 15:00:00,68,144.6181,2935.0,4.800000000000001,5.0,1.5,517.1235,201
2024-11-30 15:03:00,70,144.5313,2935.0,4.800000000000001,5.0,1.5,521.9346,201
2024-11-30 15:06:00,69,143.75,2935.0,4.800000000000001,5.000000000000001,1.3999999999999986,518.7337,201
2024-11-30 15:09:00,69,144.7049,2936.0,4.699999999999999,5.000000000000001,1.6000000000000014,519.195,201
2024-11-30 15:12:00,69,142.3611,2936.0,4.5,5.1000000000000005,1.8999999999999986,519.6387,195
2024-11-30 15:15:00,70,142.8819,2936.0,5.0,5.1000000000000005,1.5,525.9878,201
2024-11-30 15:18:00,72,143.1424,2936.0,5.099999999999998,5.2,1.6000000000000014,531.0135,186
2024-11-30 15:21:00,71,144.0972,2936.0,5.199999999999999,5.1000000000000005,1.3999999999999986,528.5815,186
2024-11-30 15:24:00,70,142.9688,2936.0,5.300000000000001,5.2,1.3000000000000007,524.2086,186
2024-11-30 15:27:00,70,144.184,2936.0,5.100000000000001,5.1000000000000005,1.5,528.8965,186
2024-11-30 15:30:00,70,145.8333,2936.0,5.199999999999999,5.1000000000000005,1.5,531.5274,186
2024-11-30 15:33:00,71,145.3125,2936.0,5.199999999999999,5.1000000000000005,1.3999999999999986,531.3173,186
2024-11-30 15:36:00,71,144.0104,2936.0,5.300000000000001,5.1000000000000005,1.3999999999999986,532.3691,186
2024-11-30 15:39:00,70,142.4479,2936.0,5.300000000000001,5.2,1.3999999999999986,530.0646,186
2024-11-30 15:42:00,71,140.7986,2936.0,5.199999999999999,5.2,1.3999999999999986,525.7112,186
2024-11-30 15:45:00,71,141.1458,2936.0,5.300000000000001,5.1000000000000005,1.1999999999999993,518.884,186
2024-11-30 15:48:00,71,141.1458,2936.0,5.199999999999999,5.2,1.4000000000000021,524.8007,186
2024-11-30 15:51:00,70,139.7569,2936.0,5.199999999999999,5.2,1.4000000000000021,524.6406,186
2024-11-30 15:54:00,70,138.9757,2936.0,5.199999999999999,5.1000000000000005,1.3000000000000007,516.2429,186
2024-11-30 15:57:00,71,140.7986,2936.0,5.100000000000001,5.2,1.3999999999999986,524.2354,186
2024-11-30 16:00:00,71,139.6701,2936.0,5.100000000000001,5.2,1.3999999999999986,522.2756,186
2024-11-30 16:03:00,70,139.4965,2936.0,5.100000000000001,5.2,1.3999999999999986,522.0328,201
2024-11-30 16:06:00,70,139.3229,2936.0,5.100000000000001,5.1000000000000005,1.5,521.7874,201
2024-11-30 16:09:00,71,140.1042,2937.0,5.199999999999999,5.2,1.6000000000000014,518.6358,186
2024-11-30 16:12:00,70,140.7986,2937.0,5.199999999999999,5.2,1.4000000000000021,517.4822,186
2024-11-30 16:15:00,71,139.6701,2937.0,5.100000000000001,5.1000000000000005,1.5,523.7629,186
2024-11-30 16:18:00,70,140.625,2937.0,5.199999999999999,5.2,1.4000000000000021,523.03,186
2024-11-30 16:21:00,71,140.2778,2937.0,5.100000000000001,5.2,1.5,522.3173,186
2024-11-30 16:24:00,71,140.191,2937.0,5.199999999999999,5.2,1.4000000000000021,523.1833,186
2024-11-30 16:27:00,71,140.191,2937.0,5.199999999999999,5.2,1.4000000000000021,521.8682,186
2024-11-30 16:30:00,71,138.5417,2937.0,5.100000000000001,5.2,1.5,521.8949,186
2024-11-30 16:33:00,71,138.3681,2937.0,5.100000000000001,5.2,1.3000000000000007,514.1084,186
2024-11-30 16:36:00,69,136.8924,2937.0,5.100000000000001,5.1000000000000005,1.3000000000000007,514.7141,201
2024-11-30 16:39:00,68,136.4583,2937.0,5.100000000000001,5.2,1.3000000000000007,507.007,201
2024-11-30 16:42:00,69,135.3299,2937.0,5.0,5.2,1.3000000000000007,506.1098,201
2024-11-30 16:45:00,67,135.9375,2937.0,5.0,5.2,1.3000000000000007,501.1858,201
2024-11-30 16:48:00,69,136.4583,2937.0,5.0,5.2,1.3000000000000007,505.1527,201
2024-11-30 16:51:00,68,136.8056,2937.0,5.0,5.0,1.3000000000000007,504.7231,201
2024-11-30 16:54:00,69,137.5868,2937.0,5.0,5.1,1.4000000000000021,503.9582,201
2024-11-30 16:57:00,68,138.3681,2937.0,4.899999999999999,4.9,1.4000000000000021,502.2042,201
2024-11-30 17:00:00,68,139.0625,2937.0,5.0,5.0,1.3000000000000007,501.3276,201
2024-11-30 17:03:00,67,138.9757,2937.0,4.900000000000002,4.9,1.3999999999999986,503.3191,201
2024-11-30 17:06:00,67,138.1076,2937.0,4.900000000000002,4.9,1.3999999999999986,500.7881,201
2024-11-30 17:09:00,67,138.1944,2938.0,4.900000000000002,4.9,1.3999999999999986,493.9004,201
2024-11-30 17:12:00,67,136.0243,2938.0,4.900000000000002,4.9,1.2999999999999972,497.3806,201
2024-11-30 17:15:00,68,135.7639,2938.0,4.900000000000002,4.9,1.2999999999999972,498.2052,201
2024-11-30 17:18:00,67,136.2847,2938.0,4.900000000000002,5.0,1.1999999999999993,489.9952,201
2024-11-30 17:21:00,67,136.3715,2938.0,4.800000000000001,5.0,1.3000000000000007,490.1238,201
2024-11-30 17:24:00,66,136.6319,2938.0,4.800000000000001,5.0,1.3000000000000007,489.1548,201
2024-11-30 17:27:00,67,135.9375,2938.0,4.699999999999999,4.9,1.3000000000000007,489.5789,201
2024-11-30 17:30:00,67,135.8507,2938.0,4.800000000000001,4.9,1.1999999999999993,488.0964,201
2024-11-30 17:33:00,67,135.9375,2938.0,4.800000000000001,4.800000000000001,1.3000000000000007,489.0834,201
2024-11-30 17:36:00,66,134.4618,2938.0,4.699999999999999,4.9,1.1999999999999993,485.6832,201
2024-11-30 17:39:00,66,134.7222,2938.0,4.800000000000001,4.9,1.3000000000000007,485.1495,201
2024-11-30 17:42:00,65,135.1563,2938.0,4.800000000000001,4.800000000000001,1.1000000000000014,482.5897,201
2024-11-30 17:45:00,65,131.684,2938.0,4.599999999999998,4.800000000000001,1.2000000000000028,482.7296,201
2024-11-30 17:48:00,66,132.8125,2938.0,4.599999999999998,4.800000000000001,1.3000000000000007,486.7224,201
2024-11-30 17:51:00,66,132.2917,2938.0,4.800000000000001,4.9,1.1000000000000014,484.5998,201
2024-11-30 17:54:00,66,132.4653,2938.0,4.800000000000001,4.800000000000001,1.1999999999999993,484.6841,201
2024-11-30 17:57:00,67,133.1597,2938.0,4.600000000000001,4.9,1.3999999999999986,486.7808,201
2024-11-30 18:00:00,66,132.5521,2938.0,4.800000000000001,4.9,1.1000000000000014,484.2863,201
2024-11-30 18:03:00,65,133.1597,2938.0,4.699999999999999,4.9,1.2000000000000028,484.1887,201
2024-11-30 18:06:00,65,132.7257,2938.0,4.599999999999998,4.800000000000001,1.2000000000000028,482.4513,201
2024-11-30 18:09:00,66,133.4201,2939.0,4.699999999999999,4.9,1.3000000000000007,483.8047,201
2024-11-30 18:12:00,67,132.7257,2939.0,4.699999999999999,4.9,1.3000000000000007,484.5304,201
2024-11-30 18:15:00,66,132.5521,2939.0,4.599999999999998,4.9,1.2000000000000028,480.6896,201
2024-11-30 18:18:00,65,132.4653,2939.0,4.699999999999999,4.800000000000001,1.2000000000000028,480.7018,201
2024-11-30 18:21:00,65,133.4201,2939.0,4.699999999999999,4.800000000000001,1.2000000000000028,480.0621,201
2024-11-30 18:24:00,64,128.9063,2939.0,4.5,4.800000000000001,1.3000000000000007,477.6049,201
2024-11-30 18:27:00,64,124.2188,2939.0,4.600000000000001,4.9,1.0999999999999979,471.5781,362
2024-11-30 18:30:00,63,122.8299,2939.0,4.5,5.000000000000001,1.1000000000000014,459.5897,362
2024-11-30 18:33:00,61,123.3507,2939.0,4.399999999999999,5.000000000000001,1.0,460.3736,362
2024-11-30 18:36:00,63,129.3403,2939.0,4.400000000000002,5.000000000000001,1.0999999999999979,459.2664,367
2024-11-30 18:39:00,62,123.2639,2939.0,4.199999999999999,4.799999999999999,1.1999999999999993,454.316,373
2024-11-30 18:42:00,61,121.7014,2939.0,4.300000000000001,4.6,1.1000000000000014,447.5428,373
2024-11-30 18:45:00,62,123.0035,2939.0,4.199999999999999,4.799999999999999,1.1000000000000014,450.0585,375
2024-11-30 18:48:00,61,126.2153,2939.0,4.300000000000001,4.799999999999999,1.0,448.95,373
2024-11-30 18:51:00,60,119.3576,2939.0,4.099999999999998,4.699999999999999,0.9000000000000021,437.6492,375
2024-11-30 18:54:00,59,121.0938,2939.0,4.199999999999999,4.699999999999999,1.1000000000000014,439.1074,375
2024-11-30 18:57:00,60,120.8333,2939.0,4.100000000000001,4.699999999999999,1.0,438.8411,375
2024-11-30 19:00:00,61,122.5694,2939.0,4.0,4.699999999999999,1.1999999999999993,445.2748,373
2024-11-30 19:03:00,61,119.7049,2939.0,4.100000000000001,4.699999999999999,1.1999999999999993,447.128,375
2024-11-30 19:06:00,60,119.8785,2939.0,4.0,4.699999999999999,1.0,439.8539,371
2024-11-30 19:09:00,61,118.4896,2940.0,4.100000000000001,4.6,1.0999999999999979,441.6597,375
2024-11-30 19:12:00,60,123.3507,2940.0,4.199999999999999,4.699999999999999,1.0,441.8282,373
2024-11-30 19:15:00,62,121.7014,2940.0,4.100000000000001,4.8,1.3000000000000007,444.1279,375
2024-11-30 19:18:00,61,120.8333,2940.0,4.199999999999999,4.699999999999999,1.0,444.9163,375
2024-11-30 19:21:00,61,120.8333,2940.0,4.199999999999999,4.8,1.1000000000000014,437.9969,375
2024-11-30 19:24:00,60,123.6111,2940.0,4.100000000000001,4.6,1.0999999999999979,440.9655,373
2024-11-30 19:27:00,60,119.4444,2940.0,4.100000000000001,4.6,1.0999999999999979,445.1946,375
2024-11-30 19:30:00,60,120.6597,2940.0,4.0,4.6,1.0,433.9552,372
2024-11-30 19:33:00,61,121.9618,2940.0,4.100000000000001,4.699999999999999,1.0,440.5081,373
2024-11-30 19:36:00,61,119.7049,2940.0,4.199999999999999,4.699999999999999,1.1000000000000014,440.5153,375
2024-11-30 19:39:00,59,121.0938,2940.0,4.100000000000001,4.699999999999999,0.8999999999999986,436.8617,373
2024-11-30 19:42:00,59,119.8785,2940.0,4.0,4.6,1.1000000000000014,434.5237,372
2024-11-30 19:45:00,60,121.1806,2940.0,4.0,4.6,1.1000000000000014,435.893,372
2024-11-30 19:48:00,60,120.7465,2940.0,4.0,4.6,1.0999999999999979,441.053,372
2024-11-30 19:51:00,59,121.441,2940.0,4.100000000000001,4.6,1.0,437.7081,373
2024-11-30 19:54:00,59,119.7049,2940.0,4.0,4.6,1.1000000000000014,431.8263,372
2024-11-30 19:57:00,59,123.3507,2940.0,4.0,4.6,1.1000000000000014,436.523,372
2024-11-30 20:00:00,59,119.3576,2940.0,4.100000000000001,4.699999999999999,1.0,437.0208,375
2024-11-30 20:03:00,60,122.0486,2940.0,4.100000000000001,4.699999999999999,1.1999999999999993,435.8553,373
2024-11-30 20:06:00,59,118.4028,2940.0,4.0,4.6,1.0,437.9222,372
2024-11-30 20:09:00,59,120.5729,2941.0,4.100000000000001,4.6,1.0,428.9451,372
2024-11-30 20:12:00,59,121.441,2941.0,4.100000000000001,4.6,0.8999999999999986,429.7491,373
2024-11-30 20:15:00,59,120.5729,2941.0,3.900000000000002,4.5,1.0999999999999979,433.2047,372
2024-11-30 20:18:00,59,122.0486,2941.0,4.0,4.6,1.0,432.2386,372
2024-11-30 20:21:00,58,120.6597,2941.0,3.900000000000002,4.5,1.0,428.8704,372
2024-11-30 20:24:00,59,119.4444,2941.0,4.0,4.6,1.0,430.9211,372
2024-11-30 20:27:00,59,122.4826,2941.0,3.900000000000002,4.6,1.0999999999999979,433.571,372
2024-11-30 20:30:00,58,120.2257,2941.0,4.0,4.6,1.0,433.0565,372
2024-11-30 20:33:00,59,120.3125,2941.0,4.100000000000001,4.5,0.8999999999999986,434.2059,372
2024-11-30 20:36:00,59,122.1354,2941.0,4.0,4.699999999999999,1.0,440.1634,373
2024-11-30 20:39:00,59,121.007,2941.0,4.0,4.6,1.1999999999999993,436.9807,372
2024-11-30 20:42:00,59,119.8785,2941.0,3.900000000000002,4.5,1.0999999999999979,430.1987,372
2024-11-30 20:45:00,58,120.8333,2941.0,4.0,4.6,0.9000000000000021,428.1402,372
2024-11-30 20:48:00,58,120.8333,2941.0,3.900000000000002,4.5,1.0999999999999979,426.7549,372
2024-11-30 20:51:00,59,120.1389,2941.0,3.900000000000002,4.6,1.0,430.7874,372
2024-11-30 20:54:00,59,121.007,2941.0,4.0,4.6,0.9000000000000021,430.5641,372
2024-11-30 20:57:00,59,122.9167,2941.0,4.0,4.6,1.1000000000000014,431.518,372
2024-11-30 21:00:00,59,119.7917,2941.0,4.0,4.6,1.1000000000000014,437.5812,372
2024-11-30 21:03:00,59,121.007,2941.0,3.900000000000002,4.6,1.0,430.0433,372
2024-11-30 21:06:00,59,122.309,2941.0,3.900000000000002,4.5,1.0,427.382,372
2024-11-30 21:09:00,60,119.9653,2942.0,3.900000000000002,4.6,1.0,438.9792,372
2024-11-30 21:12:00,59,119.5313,2942.0,4.099999999999998,4.5,1.0,433.2968,372
2024-11-30 21:15:00,59,123.2639,2942.0,3.900000000000002,4.5,1.0999999999999979,431.5646,372
2024-11-30 21:18:00,59,120.5729,2942.0,4.0,4.5,1.0,427.3559,372
2024-11-30 21:21:00,59,120.3993,2942.0,4.0,4.5,1.0,431.5616,372
2024-11-30 21:24:00,60,121.2674,2942.0,3.900000000000002,4.5,1.0,431.2306,372
2024-11-30 21:27:00,60,120.3993,2942.0,4.0,4.6,1.0999999999999979,428.4114,372
2024-11-30 21:30:00,60,121.9618,2942.0,3.900000000000002,4.6,1.0999999999999979,435.0637,372
2024-11-30 21:33:00,59,121.5278,2942.0,4.0,4.6,1.0999999999999979,435.5069,372
2024-11-30 21:36:00,60,121.007,2942.0,3.900000000000002,4.5,1.0999999999999979,434.2347,372
2024-11-30 21:39:00,60,124.4792,2942.0,4.0,4.5,1.0,434.3784,373
2024-11-30 21:42:00,59,120.8333,2942.0,4.0,4.6,0.9000000000000021,428.5827,372
2024-11-30 21:45:00,59,122.0486,2942.0,4.0,4.5,1.0999999999999979,427.8345,372
2024-11-30 21:48:00,58,118.5764,2942.0,4.0,4.5,0.8999999999999986,428.8646,372
2024-11-30 21:51:00,59,120.3125,2942.0,4.0,4.5,1.0,426.5344,372
2024-11-30 21:54:00,59,119.0972,2942.0,4.099999999999998,4.5,0.8000000000000007,434.5212,372
2024-11-30 21:57:00,59,120.1389,2942.0,4.0,4.5,1.0,430.0932,372
2024-11-30 22:00:00,59,121.875,2942.0,3.900000000000002,4.5,0.8999999999999986,425.9452,372
2024-11-30 22:03:00,59,119.8785,2942.0,3.8999999999999986,4.5,1.0,427.7339,372
2024-11-30 22:06:00,57,124.566,2942.0,3.8999999999999986,4.5,0.8999999999999986,418.8195,372
2024-11-30 22:09:00,57,119.8785,2943.0,3.8999999999999986,4.4,1.0,431.0484,372
2024-11-30 22:12:00,58,122.309,2943.0,4.0,4.5,1.0,421.3992,372
2024-11-30 22:15:00,58,120.3125,2943.0,3.8999999999999986,4.4,1.1000000000000014,422.3071,372
2024-11-30 22:18:00,58,119.7917,2943.0,3.8999999999999986,4.4,1.0,432.5458,372
2024-11-30 22:21:00,58,119.3576,2943.0,3.8999999999999986,4.5,1.0,424.1876,372
2024-11-30 22:24:00,58,118.1424,2943.0,3.8999999999999986,4.4,1.0,424.2166,372
2024-11-30 22:27:00,57,121.9618,2943.0,3.8999999999999986,4.4,0.8000000000000007,416.1547,372
2024-11-30 22:30:00,58,118.6632,2943.0,3.8999999999999986,4.4,0.8999999999999986,420.8311,372
2024-11-30 22:33:00,57,123.1771,2943.0,3.799999999999997,4.4,0.9000000000000021,417.0146,372
2024-11-30 22:36:00,58,120.6597,2943.0,3.8999999999999986,4.4,0.8999999999999986,423.3603,372
2024-11-30 22:39:00,59,121.7014,2943.0,3.799999999999997,4.4,1.1000000000000014,424.8782,372
2024-11-30 22:42:00,58,121.7014,2943.0,3.8999999999999986,4.4,1.0,424.5963,372
2024-11-30 22:45:00,59,119.7917,2943.0,4.0,4.5,1.0,422.3558,372
2024-11-30 22:48:00,57,120.6597,2943.0,3.8999999999999986,4.5,0.8000000000000007,413.4792,372
2024-11-30 22:51:00,57,118.4896,2943.0,3.799999999999997,4.4,0.9000000000000021,416.4327,372
2024-11-30 22:54:00,58,118.8368,2943.0,3.8999999999999986,4.4,1.0,420.6379,372
2024-11-30 22:57:00,57,122.0486,2943.0,3.8999999999999986,4.5,0.8000000000000007,409.8359,372
2024-11-30 23:00:00,57,121.1806,2943.0,3.8000000000000007,4.4,1.1999999999999993,429.5383,372
2024-11-30 23:03:00,58,123.2639,2943.0,3.799999999999997,4.5,1.1000000000000014,427.388,372
2024-11-30 23:06:00,60,120.7465,2943.0,3.8999999999999986,4.5,1.1000000000000014,430.8607,372
2024-11-30 23:09:00,59,117.1875,2944.0,3.8999999999999986,4.7,1.1000000000000014,432.6842,371
2024-11-30 23:12:00,60,118.4896,2944.0,4.100000000000001,4.7,1.0,432.1676,375
2024-11-30 23:15:00,58,116.8403,2944.0,4.0,4.7,1.1000000000000014,430.5106,371
2024-11-30 23:18:00,59,121.2674,2944.0,3.8999999999999986,4.6000000000000005,1.0,428.9561,372
2024-11-30 23:21:00,59,117.7083,2944.0,3.8999999999999986,4.7,1.1000000000000014,418.5908,371
2024-11-30 23:24:00,59,120.2257,2944.0,3.8999999999999986,4.4,1.0,421.8587,372
2024-11-30 23:27:00,57,116.8403,2944.0,4.0,4.5,0.8999999999999986,421.8311,372
2024-11-30 23:30:00,58,119.0104,2944.0,3.6999999999999993,4.5,1.0999999999999979,423.9211,372
2024-11-30 23:33:00,58,115.4514,2944.0,3.799999999999997,4.6,1.0,421.9357,371
2024-11-30 23:36:00,58,114.3229,2944.0,3.8000000000000007,4.6,1.0999999999999979,423.3613,371
2024-11-30 23:39:00,57,117.7951,2944.0,3.8999999999999986,4.7,0.9000000000000021,419.6797,371
2024-11-30 23:42:00,58,113.4549,2944.0,3.799999999999997,4.6000000000000005,0.9000000000000021,426.3869,350
2024-11-30 23:45:00,58,113.8021,2944.0,3.6999999999999993,4.6000000000000005,1.0,420.8948,350
2024-11-30 23:48:00,56,117.3611,2944.0,3.8000000000000007,4.5,0.8999999999999986,411.6087,372
2024-11-30 23:51:00,56,113.7153,2944.0,3.8000000000000007,4.5,0.8999999999999986,413.9031,350
2024-11-30 23:54:00,57,113.6285,2944.0,3.8000000000000007,4.4,0.8000000000000007,413.3493,350
2024-11-30 23:57:00,55,117.2743,2944.0,3.599999999999998,4.4,0.9000000000000021,420.4017,343
2024-12-01 00:00:00,56,114.6701,2944.0,3.6999999999999993,4.4,1.0,406.9205,350
2024-12-01 00:03:00,55,114.2361,2944.0,3.6999999999999993,4.300000000000001,0.8000000000000007,402.4683,350
2024-12-01 00:06:00,56,117.7083,2944.0,3.6000000000000014,4.300000000000001,1.0,403.745,343
2024-12-01 00:09:00,56,115.3646,2945.0,3.6000000000000014,4.300000000000001,1.0,404.9124,343
2024-12-01 00:12:00,56,115.5382,2945.0,3.6999999999999993,4.300000000000001,0.9000000000000021,405.3259,343
2024-12-01 00:15:00,55,118.1424,2945.0,3.6000000000000014,4.300000000000001,0.8999999999999986,401.4722,343
2024-12-01 00:18:00,56,113.8889,2945.0,3.6999999999999993,4.4,0.9000000000000021,408.3329,350
2024-12-01 00:21:00,56,112.934,2945.0,3.6999999999999993,4.200000000000001,0.9000000000000021,406.4606,350
2024-12-01 00:24:00,56,115.625,2945.0,3.6999999999999993,4.4,0.9000000000000021,404.566,350
2024-12-01 00:27:00,56,113.8889,2945.0,3.8000000000000007,4.300000000000001,0.9000000000000021,408.5286,350
2024-12-01 00:30:00,56,113.6285,2945.0,3.599999999999998,4.4,1.0,411.9005,350
2024-12-01 00:33:00,55,117.1875,2945.0,3.6999999999999993,4.4,0.8000000000000007,402.796,343
2024-12-01 00:36:00,55,115.0174,2945.0,3.6000000000000014,4.300000000000001,1.0,405.73,343
2024-12-01 00:39:00,56,114.6701,2945.0,3.6000000000000014,4.300000000000001,0.8999999999999986,404.1766,350
2024-12-01 00:42:00,55,114.9306,2945.0,3.6000000000000014,4.200000000000001,1.0,405.8447,343
2024-12-01 00:45:00,55,114.7569,2945.0,3.5,4.200000000000001,0.8999999999999986,411.48,343
2024-12-01 00:48:00,55,116.8403,2945.0,3.6000000000000014,4.300000000000001,0.8999999999999986,400.2834,343
2024-12-01 00:51:00,55,113.4549,2945.0,3.6000000000000014,4.200000000000001,0.8999999999999986,400.8256,350
2024-12-01 00:54:00,56,113.0208,2945.0,3.6000000000000014,4.200000000000001,1.0,408.0842,350
2024-12-01 00:57:00,56,112.4132,2945.0,3.6000000000000014,4.300000000000001,1.0,406.7746,350
2024-12-01 01:00:00,55,113.0208,2945.0,3.6000000000000014,4.4,1.0,405.3514,350
2024-12-01 01:03:00,55,116.2326,2945.0,3.6999999999999993,4.300000000000001,0.8000000000000007,400.914,343
2024-12-01 01:06:00,56,113.6285,2945.0,3.6000000000000014,4.300000000000001,1.0,408.0272,350
2024-12-01 01:09:00,56,117.2743,2946.0,3.6999999999999993,4.5,1.0,407.3743,372
2024-12-01 01:12:00,58,114.6701,2946.0,3.8000000000000007,4.5,1.0,416.108,372
2024-12-01 01:15:00,56,114.6701,2946.0,3.8000000000000007,4.5,0.8999999999999986,411.4318,350
2024-12-01 01:18:00,57,115.7986,2946.0,3.6999999999999993,4.6,1.0,413.0953,350
2024-12-01 01:21:00,57,114.0625,2946.0,3.6999999999999993,4.5,1.0,413.533,350
2024-12-01 01:24:00,56,117.1875,2946.0,3.6999999999999993,4.5,1.0,408.691,372
2024-12-01 01:27:00,55,114.4965,2946.0,3.6999999999999993,4.4,0.9000000000000021,405.1496,350
2024-12-01 01:30:00,57,113.4549,2946.0,3.8000000000000007,4.4,0.8999999999999986,416.9489,350
2024-12-01 01:33:00,57,116.7535,2946.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,416.5321,372
2024-12-01 01:36:00,56,113.0208,2946.0,3.6999999999999993,4.5,1.0,417.1596,350
2024-12-01 01:39:00,56,115.0174,2946.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,414.3521,350
2024-12-01 01:42:00,56,114.0625,2946.0,3.8000000000000007,4.4,0.8000000000000007,404.9574,350
2024-12-01 01:45:00,56,114.4965,2946.0,3.6999999999999993,4.4,0.9000000000000021,409.1619,350
2024-12-01 01:48:00,56,117.7951,2946.0,3.6000000000000014,4.4,1.0,409.3648,343
2024-12-01 01:51:00,57,114.0625,2946.0,3.6999999999999993,4.4,0.9000000000000021,412.3171,350
2024-12-01 01:54:00,55,116.8403,2946.0,3.6999999999999993,4.4,0.9000000000000021,408.7027,343
2024-12-01 01:57:00,55,115.4514,2946.0,3.6000000000000014,4.300000000000001,0.8999999999999986,403.6151,343
2024-12-01 02:00:00,54,113.8021,2946.0,3.6000000000000014,4.200000000000001,0.8999999999999986,402.1795,343
2024-12-01 02:03:00,55,116.4063,2946.0,3.6000000000000014,4.300000000000001,0.8999999999999986,401.9489,343
2024-12-01 02:06:00,55,113.7153,2946.0,3.6000000000000014,4.200000000000001,1.0,412.0339,343
2024-12-01 02:09:00,55,114.7569,2947.0,3.6000000000000014,4.4,1.0,409.2975,350
2024-12-01 02:12:00,57,116.9271,2947.0,3.6999999999999993,4.4,1.0,409.1975,372
2024-12-01 02:15:00,56,114.5833,2947.0,3.6999999999999993,4.4,1.0,410.4509,350
2024-12-01 02:18:00,57,115.0174,2947.0,3.6999999999999993,4.300000000000001,1.0,411.021,343
2024-12-01 02:21:00,56,118.6632,2947.0,3.6000000000000014,4.4,1.0,401.6506,343
2024-12-01 02:24:00,56,115.0174,2947.0,3.6000000000000014,4.300000000000001,1.0,405.0406,343
2024-12-01 02:27:00,56,113.8889,2947.0,3.6000000000000014,4.300000000000001,1.0,411.1314,350
2024-12-01 02:30:00,54,114.9306,2947.0,3.6000000000000014,4.5,0.8999999999999986,411.2535,350
2024-12-01 02:33:00,55,112.934,2947.0,3.6000000000000014,4.200000000000001,1.0999999999999979,401.3794,350
2024-12-01 02:36:00,56,113.2813,2947.0,3.8000000000000007,4.4,0.8000000000000007,407.245,350
2024-12-01 02:39:00,57,115.625,2947.0,3.6999999999999993,4.4,0.9000000000000021,415.8502,350
2024-12-01 02:42:00,57,115.7986,2947.0,3.8000000000000007,4.5,1.0,412.7434,372
2024-12-01 02:45:00,57,114.0625,2947.0,3.6999999999999993,4.5,1.0,419.5458,350
2024-12-01 02:48:00,57,112.5,2947.0,3.6999999999999993,4.5,0.9000000000000021,410.2549,350
2024-12-01 02:51:00,56,116.7535,2947.0,3.6000000000000014,4.4,0.8999999999999986,410.4176,343
2024-12-01 02:54:00,56,115.1042,2947.0,3.700000000000003,4.5,1.0,407.8489,350
2024-12-01 02:57:00,56,114.2361,2947.0,3.6999999999999993,4.4,0.8000000000000007,410.1106,350
2024-12-01 03:00:00,56,114.3229,2947.0,3.700000000000003,4.200000000000001,0.8999999999999986,409.6892,343
2024-12-01 03:03:00,56,117.5347,2947.0,3.700000000000003,4.200000000000001,0.8999999999999986,403.7792,343
2024-12-01 03:06:00,56,114.5833,2947.0,3.8000000000000007,4.4,0.9000000000000021,406.0768,350
2024-12-01 03:09:00,55,113.6285,2948.0,3.6000000000000014,4.200000000000001,0.8999999999999986,404.345,350
2024-12-01 03:12:00,55,114.3229,2948.0,3.700000000000003,4.4,1.0,402.3377,350
2024-12-01 03:15:00,54,116.6667,2948.0,3.5,4.300000000000001,0.8999999999999986,402.3499,343
2024-12-01 03:18:00,55,114.6701,2948.0,3.700000000000003,4.300000000000001,1.0,414.649,350
2024-12-01 03:21:00,58,114.4965,2948.0,3.6000000000000014,4.4,1.0,417.3654,350
2024-12-01 03:24:00,57,118.8368,2948.0,3.700000000000003,4.500000000000001,1.0999999999999979,412.3515,372
2024-12-01 03:27:00,57,116.3195,2948.0,3.700000000000003,4.5,1.0999999999999979,414.8867,350
2024-12-01 03:30:00,56,115.9722,2948.0,3.6999999999999993,4.300000000000001,1.0,413.7504,343
2024-12-01 03:33:00,56,115.9722,2948.0,3.8000000000000007,4.4,0.6000000000000014,391.9321,372
2024-12-01 03:36:00,57,119.2708,2948.0,3.700000000000003,4.200000000000001,0.8999999999999986,398.7734,343
2024-12-01 03:39:00,56,116.059,2948.0,3.8000000000000007,4.5,0.9000000000000021,407.5584,372
2024-12-01 03:42:00,56,114.6701,2948.0,3.8000000000000007,4.300000000000001,1.0,413.4205,350
2024-12-01 03:45:00,56,117.7083,2948.0,3.8000000000000007,4.5,0.9000000000000021,410.1838,372
2024-12-01 03:48:00,56,115.191,2948.0,3.6000000000000014,4.200000000000001,0.8999999999999986,409.1086,343
2024-12-01 03:51:00,56,116.059,2948.0,3.6000000000000014,4.200000000000001,1.1000000000000014,413.8407,343
2024-12-01 03:54:00,56,117.1875,2948.0,3.700000000000003,4.300000000000001,1.0,413.2997,343
2024-12-01 03:57:00,56,116.6667,2948.0,3.700000000000003,4.300000000000001,0.8999999999999986,406.9678,343
2024-12-01 04:00:00,55,115.191,2948.0,3.700000000000003,4.300000000000001,0.8999999999999986,403.0718,343
2024-12-01 04:03:00,57,115.9722,2948.0,3.700000000000003,4.200000000000001,1.0999999999999979,416.7381,343
2024-12-01 04:06:00,56,118.4028,2948.0,3.700000000000003,4.4,1.0,406.7838,372
2024-12-01 04:09:00,55,116.9271,2949.0,3.8000000000000007,4.300000000000001,0.9000000000000021,411.4766,372
2024-12-01 04:12:00,55,116.6667,2949.0,3.8000000000000007,4.300000000000001,0.9000000000000021,410.0667,372
2024-12-01 04:15:00,55,119.7049,2949.0,3.8000000000000007,4.200000000000001,0.9000000000000021,410.0514,372
2024-12-01 04:18:00,56,117.5347,2949.0,3.700000000000003,4.200000000000001,1.0,409.2427,343
2024-12-01 04:21:00,57,118.5764,2949.0,3.700000000000003,4.4,1.0999999999999979,420.8671,372
2024-12-01 04:24:00,57,119.7049,2949.0,3.8000000000000007,4.4,1.0,412.85,372
2024-12-01 04:27:00,57,118.6632,2949.0,3.8000000000000007,4.4,1.0,415.5406,372
2024-12-01 04:30:00,55,118.9236,2949.0,3.6999999999999993,4.300000000000001,1.0,410.6781,343
2024-12-01 04:33:00,56,118.4896,2949.0,3.700000000000003,4.4,1.0,410.8199,372
2024-12-01 04:36:00,56,117.1007,2949.0,3.700000000000003,4.300000000000001,1.0999999999999979,415.2617,343
2024-12-01 04:39:00,57,119.9653,2949.0,3.8000000000000007,4.4,1.0,416.5759,372
2024-12-01 04:42:00,58,117.6215,2949.0,3.8000000000000007,4.5,1.0999999999999979,425.3358,372
