Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-01 04:45:00,57,118.4028,2949.0,3.900000000000002,4.6,1.0999999999999979,423.8737,372
2024-12-01 04:48:00,58,121.2674,2949.0,3.900000000000002,4.500000000000001,1.0,422.9582,372
2024-12-01 04:51:00,58,119.4444,2949.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,423.7227,372
2024-12-01 04:54:00,57,118.5764,2949.0,3.900000000000002,4.4,1.0,419.2222,372
2024-12-01 04:57:00,57,121.007,2949.0,3.900000000000002,4.5,1.0,421.9426,372
2024-12-01 05:00:00,58,118.4028,2949.0,3.900000000000002,4.6,1.0999999999999979,427.7919,372
2024-12-01 05:03:00,58,121.1806,2949.0,3.900000000000002,4.6000000000000005,1.0,426.2936,372
2024-12-01 05:06:00,59,122.0486,2949.0,3.900000000000002,4.7,1.0999999999999979,424.4583,372
2024-12-01 05:09:00,59,121.5278,2950.0,4.0,4.5,1.1000000000000014,422.9689,372
2024-12-01 05:12:00,58,120.8333,2950.0,4.100000000000001,4.5,1.0,428.7856,372
2024-12-01 05:15:00,58,123.2639,2950.0,4.100000000000001,4.6000000000000005,1.0,429.3873,373
2024-12-01 05:18:00,58,121.1806,2950.0,3.900000000000002,4.4,0.8999999999999986,417.6489,372
2024-12-01 05:21:00,58,121.1806,2950.0,3.900000000000002,4.300000000000001,1.0,422.3959,372
2024-12-01 05:24:00,58,124.1319,2950.0,3.900000000000002,4.4,1.0,422.7485,372
2024-12-01 05:27:00,57,122.309,2950.0,3.900000000000002,4.300000000000001,1.0,424.3654,372
2024-12-01 05:30:00,57,121.7014,2950.0,3.900000000000002,4.300000000000001,1.0,422.1797,372
2024-12-01 05:33:00,58,122.743,2950.0,3.900000000000002,4.4,1.0,422.6618,372
2024-12-01 05:36:00,58,121.1806,2950.0,3.900000000000002,4.5,1.0,427.368,372
2024-12-01 05:39:00,58,119.3576,2950.0,3.900000000000002,4.5,1.0,426.3376,372
2024-12-01 05:42:00,58,119.7049,2950.0,3.900000000000002,4.5,1.0999999999999979,428.3705,372
2024-12-01 05:45:00,59,123.2639,2950.0,3.900000000000002,4.4,1.0,423.9092,372
2024-12-01 05:48:00,58,122.1354,2950.0,4.0,4.300000000000001,1.0,426.5192,372
2024-12-01 05:51:00,57,120.1389,2950.0,4.0,4.4,1.0,425.7578,372
2024-12-01 05:54:00,59,121.0938,2950.0,3.900000000000002,4.5,1.0,424.2349,372
2024-12-01 05:57:00,58,122.4826,2950.0,3.900000000000002,4.4,0.8999999999999986,421.6349,372
2024-12-01 06:00:00,57,119.7049,2950.0,4.0,4.4,1.0,420.5313,372
2024-12-01 06:03:00,57,118.4896,2950.0,3.900000000000002,4.4,0.8000000000000007,413.0682,372
2024-12-01 06:06:00,56,119.7049,2950.0,3.8000000000000007,4.4,0.9000000000000021,411.9189,372
2024-12-01 06:09:00,57,119.8785,2951.0,3.8999999999999986,4.4,1.0,417.1481,372
2024-12-01 06:12:00,57,120.3993,2951.0,3.900000000000002,4.4,0.8999999999999986,416.1621,372
2024-12-01 06:15:00,57,120.7465,2951.0,3.900000000000002,4.4,1.0,417.8799,372
2024-12-01 06:18:00,57,122.3958,2951.0,3.900000000000002,4.300000000000001,1.0,413.9582,372
2024-12-01 06:21:00,56,121.7014,2951.0,3.900000000000002,4.300000000000001,0.8999999999999986,415.1389,372
2024-12-01 06:24:00,56,120.3993,2951.0,3.8000000000000007,4.300000000000001,1.0,415.6631,372
2024-12-01 06:27:00,57,120.3125,2951.0,3.8999999999999986,4.4,1.0,417.2234,372
2024-12-01 06:30:00,57,121.9618,2951.0,3.8999999999999986,4.5,1.0,416.2546,372
2024-12-01 06:33:00,57,119.5313,2951.0,3.8000000000000007,4.5,1.1999999999999993,426.4952,372
2024-12-01 06:36:00,57,119.2708,2951.0,3.8000000000000007,4.4,1.1000000000000014,423.0649,372
2024-12-01 06:39:00,56,123.4375,2951.0,3.900000000000002,4.4,0.8999999999999986,413.57,372
2024-12-01 06:42:00,57,122.3958,2951.0,3.900000000000002,4.300000000000001,0.8999999999999986,416.8278,372
2024-12-01 06:45:00,56,123.2639,2951.0,4.0,4.4,1.0,418.551,372
2024-12-01 06:48:00,57,122.3958,2951.0,4.0,4.4,1.0,420.2893,372
2024-12-01 06:51:00,57,123.8715,2951.0,4.0,4.200000000000001,1.0,421.1691,372
2024-12-01 06:54:00,58,120.6597,2951.0,3.900000000000002,4.200000000000001,0.8999999999999986,421.2728,372
2024-12-01 06:57:00,57,120.2257,2951.0,3.8999999999999986,4.4,1.1000000000000014,417.5406,372
2024-12-01 07:00:00,57,123.1771,2951.0,3.900000000000002,4.5,0.8999999999999986,419.8083,372
2024-12-01 07:03:00,56,120.5729,2951.0,4.0,4.300000000000001,0.8000000000000007,420.0641,372
2024-12-01 07:06:00,56,120.7465,2951.0,3.8000000000000007,4.300000000000001,0.9000000000000021,414.8684,372
2024-12-01 07:09:00,56,123.6111,2952.0,3.8999999999999986,4.300000000000001,1.0,415.2252,372
2024-12-01 07:12:00,58,122.9167,2952.0,3.8999999999999986,4.4,1.1000000000000014,423.8772,372
2024-12-01 07:15:00,58,123.6979,2952.0,3.900000000000002,4.300000000000001,1.0999999999999979,426.6393,372
2024-12-01 07:18:00,57,126.3889,2952.0,4.0,4.300000000000001,1.0999999999999979,417.9659,372
2024-12-01 07:21:00,57,125.7813,2952.0,4.0,4.300000000000001,0.8999999999999986,419.8175,372
2024-12-01 07:24:00,58,124.4792,2952.0,3.900000000000002,4.300000000000001,1.0,420.0027,372
2024-12-01 07:27:00,57,121.875,2952.0,4.0,4.300000000000001,0.8999999999999986,419.9202,372
2024-12-01 07:30:00,57,125.8681,2952.0,3.900000000000002,4.300000000000001,0.8999999999999986,415.5015,372
2024-12-01 07:33:00,57,123.8715,2952.0,3.8999999999999986,4.300000000000001,1.0,425.7226,372
2024-12-01 07:36:00,58,124.7396,2952.0,4.0,4.200000000000001,1.0,425.0499,372
2024-12-01 07:39:00,57,125.3472,2952.0,4.0,4.300000000000001,1.0,424.9974,372
2024-12-01 07:42:00,59,124.566,2952.0,4.0,4.200000000000001,1.1999999999999993,424.8354,372
2024-12-01 07:45:00,58,127.2569,2952.0,4.0,4.300000000000001,1.0999999999999979,428.5046,253
2024-12-01 07:48:00,59,125.434,2952.0,4.199999999999999,4.300000000000001,1.0,428.0061,373
2024-12-01 07:51:00,59,130.2951,2952.0,4.099999999999998,4.300000000000001,1.0,427.0237,254
2024-12-01 07:54:00,59,128.8194,2952.0,4.100000000000001,4.300000000000001,1.0,431.2082,254
2024-12-01 07:57:00,60,132.3785,2952.0,4.199999999999999,4.300000000000001,1.1000000000000014,440.2991,254
2024-12-01 08:00:00,60,136.4583,2952.0,4.100000000000001,4.300000000000001,1.1999999999999993,450.2056,254
2024-12-01 08:03:00,62,139.7569,2952.0,4.300000000000001,4.300000000000001,1.1999999999999993,454.6962,249
2024-12-01 08:06:00,62,135.4167,2952.0,4.399999999999999,4.300000000000001,1.1000000000000014,457.2401,254
2024-12-01 08:09:00,61,133.4201,2953.0,4.399999999999999,4.4,1.0,450.4292,254
2024-12-01 08:12:00,61,131.1632,2953.0,4.200000000000003,4.5,1.0999999999999979,446.7171,254
2024-12-01 08:15:00,61,132.0313,2953.0,4.300000000000001,4.5,1.0999999999999979,446.2233,254
2024-12-01 08:18:00,60,132.8125,2953.0,4.200000000000003,4.4,1.0999999999999979,446.0175,254
2024-12-01 08:21:00,60,136.1979,2953.0,4.300000000000001,4.300000000000001,1.0,442.4307,254
2024-12-01 08:24:00,61,141.059,2953.0,4.200000000000003,4.2,1.0999999999999979,446.4523,249
2024-12-01 08:27:00,61,140.191,2953.0,4.399999999999999,4.3,1.0,444.7624,249
2024-12-01 08:30:00,61,136.1979,2953.0,4.300000000000001,4.3,1.1999999999999993,447.0798,254
2024-12-01 08:33:00,62,136.6319,2953.0,4.399999999999999,4.4,1.0,451.0727,249
2024-12-01 08:36:00,61,138.4549,2953.0,4.399999999999999,4.4,1.1000000000000014,451.6373,249
2024-12-01 08:39:00,61,139.6701,2953.0,4.399999999999999,4.4,1.1000000000000014,456.8239,249
2024-12-01 08:42:00,62,140.7986,2953.0,4.300000000000001,4.300000000000001,1.3000000000000007,456.2905,249
2024-12-01 08:45:00,63,143.316,2953.0,4.399999999999999,4.300000000000001,1.1999999999999993,458.5097,249
2024-12-01 08:48:00,63,142.3611,2953.0,4.5,4.300000000000001,1.1999999999999993,460.8558,249
2024-12-01 08:51:00,62,139.6701,2953.0,4.400000000000002,4.300000000000001,1.1999999999999993,458.4713,249
2024-12-01 08:54:00,63,139.7569,2953.0,4.5,4.300000000000001,1.0999999999999979,454.5511,249
2024-12-01 08:57:00,62,138.8889,2953.0,4.300000000000001,4.300000000000001,1.1000000000000014,456.2697,249
2024-12-01 09:00:00,61,140.191,2953.0,4.5,4.300000000000001,1.0999999999999979,450.4283,249
2024-12-01 09:03:00,62,139.2361,2953.0,4.399999999999999,4.300000000000001,1.1000000000000014,454.5568,249
2024-12-01 09:06:00,62,138.9757,2953.0,4.300000000000001,4.4,1.1999999999999993,454.022,249
2024-12-01 09:09:00,64,145.0521,2954.0,4.5,4.4,1.3000000000000007,465.4118,249
2024-12-01 09:12:00,65,157.6389,2954.0,4.5,4.3,1.6999999999999993,487.4828,251
2024-12-01 09:15:00,67,160.6771,2954.0,4.899999999999999,4.4,1.3000000000000007,495.9814,239
2024-12-01 09:18:00,67,158.1597,2954.0,4.899999999999999,4.4,1.4000000000000021,496.6597,239
2024-12-01 09:21:00,67,158.0729,2954.0,4.899999999999999,4.300000000000001,1.3000000000000007,489.9222,239
2024-12-01 09:24:00,66,156.25,2954.0,5.0,4.300000000000001,1.1999999999999993,489.6566,235
2024-12-01 09:27:00,67,157.2917,2954.0,4.899999999999999,4.300000000000001,1.3000000000000007,488.5583,239
2024-12-01 09:30:00,67,156.3368,2954.0,4.899999999999999,4.200000000000001,1.3000000000000007,494.6547,239
2024-12-01 09:33:00,66,154.6007,2954.0,4.900000000000002,4.300000000000001,1.1999999999999993,493.7021,239
2024-12-01 09:36:00,66,151.6493,2954.0,4.899999999999999,4.5,1.4000000000000021,494.4227,239
2024-12-01 09:39:00,66,151.3889,2954.0,4.800000000000001,4.5,1.3000000000000007,489.6089,239
2024-12-01 09:42:00,67,149.6528,2954.0,5.0,4.6,1.3000000000000007,497.9375,239
2024-12-01 09:45:00,65,148.8715,2954.0,5.0,4.5,1.1999999999999993,490.6411,239
2024-12-01 09:48:00,64,148.1771,2954.0,4.899999999999999,4.5,1.1000000000000014,482.8857,249
2024-12-01 09:51:00,64,146.7014,2954.0,4.599999999999998,4.5,1.1000000000000014,476.4147,249
2024-12-01 09:54:00,64,146.6146,2954.0,4.5,4.4,1.1999999999999993,474.6138,249
2024-12-01 09:57:00,64,147.9167,2954.0,4.5,4.4,1.0999999999999979,474.1624,249
2024-12-01 10:00:00,64,149.3056,2954.0,4.5,4.5,1.1999999999999993,479.0048,249
2024-12-01 10:03:00,66,147.1354,2954.0,4.5,4.4,1.1999999999999993,480.3417,249
2024-12-01 10:06:00,65,149.2188,2954.0,4.5,4.5,1.3000000000000007,482.2172,249
2024-12-01 10:09:00,65,150.7813,2955.0,4.5,4.5,1.3000000000000007,483.7962,249
2024-12-01 10:12:00,65,150.0868,2955.0,4.599999999999998,4.4,1.2000000000000028,483.2647,249
2024-12-01 10:15:00,66,151.0417,2955.0,4.599999999999998,4.4,1.2000000000000028,483.2414,249
2024-12-01 10:18:00,66,152.8646,2955.0,4.5,4.4,1.3999999999999986,488.5141,249
2024-12-01 10:21:00,66,152.4306,2955.0,4.699999999999999,4.5,1.1999999999999993,487.6116,239
2024-12-01 10:24:00,66,152.7778,2955.0,4.5,4.4,1.3999999999999986,487.8042,249
2024-12-01 10:27:00,66,152.0833,2955.0,4.5,4.5,1.3000000000000007,487.5123,249
2024-12-01 10:30:00,67,151.1285,2955.0,4.599999999999998,4.5,1.3000000000000007,494.1008,249
2024-12-01 10:33:00,66,149.7396,2955.0,4.599999999999998,4.5,1.3000000000000007,492.2242,249
2024-12-01 10:36:00,67,149.2188,2955.0,4.699999999999999,4.6,1.3000000000000007,494.6536,239
2024-12-01 10:39:00,67,148.6111,2955.0,4.699999999999999,4.6,1.1999999999999993,494.9468,239
2024-12-01 10:42:00,67,149.3924,2955.0,4.699999999999999,4.6,1.3999999999999986,494.9435,239
2024-12-01 10:45:00,68,149.7396,2955.0,4.800000000000001,4.699999999999999,1.2999999999999972,500.4225,239
2024-12-01 10:48:00,68,153.125,2955.0,4.800000000000001,4.699999999999999,1.3999999999999986,504.4006,239
2024-12-01 10:51:00,69,160.9375,2955.0,4.800000000000001,4.6,1.5,512.7602,239
2024-12-01 10:54:00,70,163.5417,2955.0,4.899999999999999,4.5,1.6000000000000014,528.8415,240
2024-12-01 10:57:00,70,156.684,2955.0,5.0,4.6,1.5,521.1572,239
2024-12-01 11:00:00,69,155.816,2955.0,5.0,4.699999999999999,1.3999999999999986,519.5046,239
2024-12-01 11:03:00,69,155.3819,2955.0,4.900000000000002,4.6,1.3000000000000007,513.3102,239
2024-12-01 11:06:00,68,154.4271,2955.0,4.899999999999999,4.6,1.4000000000000021,514.3334,239
2024-12-01 11:09:00,68,154.4271,2956.0,4.800000000000001,4.6,1.3999999999999986,502.9137,239
2024-12-01 11:12:00,68,153.125,2956.0,4.800000000000001,4.5,1.3999999999999986,502.7678,239
2024-12-01 11:15:00,68,152.2569,2956.0,4.899999999999999,4.6,1.3000000000000007,503.3056,239
2024-12-01 11:18:00,67,149.3924,2956.0,4.800000000000001,4.699999999999999,1.1999999999999993,497.8741,239
2024-12-01 11:21:00,68,150.3472,2956.0,4.699999999999999,4.699999999999999,1.3999999999999986,496.256,239
2024-12-01 11:24:00,68,151.3889,2956.0,4.800000000000001,4.699999999999999,1.3999999999999986,511.8389,239
2024-12-01 11:27:00,67,151.6493,2956.0,4.800000000000001,4.6,1.3999999999999986,496.9026,239
2024-12-01 11:30:00,68,149.3924,2956.0,4.899999999999999,4.6,1.3000000000000007,508.2516,239
2024-12-01 11:33:00,68,148.4375,2956.0,4.800000000000001,4.700000000000001,1.2999999999999972,502.5281,239
2024-12-01 11:36:00,68,148.0035,2956.0,4.800000000000001,4.700000000000001,1.3999999999999986,502.201,239
2024-12-01 11:39:00,68,148.3507,2956.0,4.899999999999999,4.6,1.3000000000000007,503.61,239
2024-12-01 11:42:00,68,148.4375,2956.0,4.800000000000001,4.700000000000001,1.3999999999999986,505.5687,239
2024-12-01 11:45:00,70,149.3924,2956.0,4.800000000000001,4.9,1.3000000000000007,510.3519,239
2024-12-01 11:48:00,69,149.3056,2956.0,4.899999999999999,4.800000000000001,1.4000000000000021,512.0415,239
2024-12-01 11:51:00,69,150.1736,2956.0,4.800000000000001,4.9,1.5,512.3974,239
2024-12-01 11:54:00,69,152.3438,2956.0,4.899999999999999,4.9,1.5,510.7529,239
2024-12-01 11:57:00,70,152.7778,2956.0,4.899999999999999,4.800000000000001,1.5,517.0022,239
2024-12-01 12:00:00,70,151.5625,2956.0,5.0,4.800000000000001,1.3999999999999986,517.681,239
2024-12-01 12:03:00,70,150.3472,2956.0,4.899999999999999,4.9,1.4000000000000021,518.1035,239
2024-12-01 12:06:00,68,148.6111,2956.0,4.899999999999999,4.9,1.3000000000000007,508.7175,239
2024-12-01 12:09:00,68,149.0451,2957.0,4.899999999999999,4.700000000000001,1.3000000000000007,509.8708,239
2024-12-01 12:12:00,68,148.1771,2957.0,4.899999999999999,4.9,1.3000000000000007,503.627,239
2024-12-01 12:15:00,69,148.0903,2957.0,4.899999999999999,4.800000000000001,1.4000000000000021,507.1096,239
2024-12-01 12:18:00,68,148.1771,2957.0,4.899999999999999,4.800000000000001,1.3000000000000007,506.4732,239
2024-12-01 12:21:00,68,147.6563,2957.0,4.899999999999999,4.9,1.3000000000000007,508.7037,239
2024-12-01 12:24:00,69,148.5243,2957.0,4.899999999999999,4.800000000000001,1.3000000000000007,509.9624,239
2024-12-01 12:27:00,68,149.3056,2957.0,4.899999999999999,4.9,1.3000000000000007,505.7704,239
2024-12-01 12:30:00,68,149.4792,2957.0,4.800000000000001,4.800000000000001,1.3999999999999986,506.9098,239
2024-12-01 12:33:00,68,149.3056,2957.0,4.800000000000001,4.800000000000001,1.3999999999999986,506.2698,239
2024-12-01 12:36:00,68,148.6111,2957.0,4.800000000000001,4.800000000000001,1.3999999999999986,508.3368,239
2024-12-01 12:39:00,68,148.7847,2957.0,4.800000000000001,4.800000000000001,1.3999999999999986,507.3656,239
2024-12-01 12:42:00,69,149.6528,2957.0,4.899999999999999,4.800000000000001,1.3000000000000007,506.6205,239
2024-12-01 12:45:00,68,149.7396,2957.0,4.899999999999999,4.800000000000001,1.4000000000000021,510.437,239
2024-12-01 12:48:00,69,149.9132,2957.0,4.800000000000001,4.800000000000001,1.4000000000000021,511.0752,239
2024-12-01 12:51:00,69,150.7813,2957.0,4.899999999999999,4.800000000000001,1.5,514.7065,239
2024-12-01 12:54:00,71,151.3889,2957.0,5.0,4.800000000000001,1.5,523.2125,239
2024-12-01 12:57:00,70,152.0833,2957.0,5.0,4.800000000000001,1.3999999999999986,520.4667,239
2024-12-01 13:00:00,70,152.0833,2957.0,4.899999999999999,4.800000000000001,1.4000000000000021,517.9717,239
2024-12-01 13:03:00,70,151.4757,2957.0,4.899999999999999,4.800000000000001,1.6000000000000014,514.2549,239
2024-12-01 13:06:00,69,152.5174,2957.0,4.800000000000001,4.700000000000001,1.4000000000000021,512.6353,239
2024-12-01 13:09:00,70,151.4757,2958.0,4.899999999999999,4.700000000000001,1.4000000000000021,511.1546,239
2024-12-01 13:12:00,70,150.6944,2958.0,4.900000000000002,4.800000000000001,1.3999999999999986,518.4584,239
2024-12-01 13:15:00,70,153.559,2958.0,5.0,4.700000000000001,1.3999999999999986,518.9099,239
2024-12-01 13:18:00,70,151.9097,2958.0,5.0,4.800000000000001,1.3999999999999986,523.1732,239
2024-12-01 13:21:00,70,151.0417,2958.0,5.0,4.9,1.3000000000000007,516.0185,239
2024-12-01 13:24:00,70,152.3438,2958.0,5.0,4.800000000000001,1.3999999999999986,517.6662,239
2024-12-01 13:27:00,70,152.9514,2958.0,4.900000000000002,4.800000000000001,1.5,519.7745,239
2024-12-01 13:30:00,69,154.9479,2958.0,5.0,4.9,1.5,521.5342,239
2024-12-01 13:33:00,70,155.7292,2958.0,5.0,4.8,1.5,522.8611,239
2024-12-01 13:36:00,70,155.816,2958.0,5.0,4.8,1.3999999999999986,520.4302,239
2024-12-01 13:39:00,71,154.5139,2958.0,4.900000000000002,4.8,1.3999999999999986,521.684,239
2024-12-01 13:42:00,70,156.684,2958.0,5.0,4.8,1.5,525.0868,239
2024-12-01 13:45:00,71,157.5521,2958.0,5.0,4.8,1.4000000000000021,523.5644,240
2024-12-01 13:48:00,71,158.941,2958.0,4.900000000000002,4.7,1.5999999999999979,530.4243,240
2024-12-01 13:51:00,71,158.5938,2958.0,5.0,4.8,1.5,529.6104,240
2024-12-01 13:54:00,72,157.8993,2958.0,5.0,4.8,1.4000000000000021,532.3455,240
2024-12-01 13:57:00,71,158.1597,2958.0,5.100000000000001,4.8,1.3999999999999986,531.1491,240
2024-12-01 14:00:00,72,158.7673,2958.0,5.200000000000003,4.8,1.2999999999999972,530.8171,240
2024-12-01 14:03:00,72,159.809,2958.0,5.100000000000001,4.8999999999999995,1.3999999999999986,532.7332,240
2024-12-01 14:06:00,72,159.7222,2958.0,5.0,4.8999999999999995,1.6000000000000014,539.0635,240
2024-12-01 14:09:00,73,159.375,2959.0,5.200000000000003,4.8999999999999995,1.5,542.0193,240
2024-12-01 14:12:00,72,160.6771,2959.0,5.100000000000001,4.8999999999999995,1.5,543.3148,240
2024-12-01 14:15:00,74,159.7222,2959.0,5.200000000000003,4.8999999999999995,1.5,543.9459,240
2024-12-01 14:18:00,73,160.0694,2959.0,5.200000000000003,4.8999999999999995,1.5,542.2693,240
2024-12-01 14:21:00,73,160.1563,2959.0,5.300000000000001,4.999999999999999,1.6000000000000014,551.9105,184
2024-12-01 14:24:00,74,159.8958,2959.0,5.300000000000001,4.8,1.5,551.6521,240
2024-12-01 14:27:00,74,159.6354,2959.0,5.200000000000003,4.8999999999999995,1.5999999999999979,550.0521,240
2024-12-01 14:30:00,74,159.0278,2959.0,5.300000000000001,5.0,1.6000000000000014,549.9648,184
2024-12-01 14:33:00,73,159.6354,2959.0,5.300000000000001,4.8999999999999995,1.5,551.3229,184
2024-12-01 14:36:00,74,158.8542,2959.0,5.300000000000001,4.8999999999999995,1.6000000000000014,549.3428,184
2024-12-01 14:39:00,73,158.4201,2959.0,5.300000000000001,4.8999999999999995,1.5,549.7355,184
2024-12-01 14:42:00,74,159.7222,2959.0,5.300000000000001,4.999999999999999,1.6000000000000014,547.7191,184
2024-12-01 14:45:00,75,159.375,2959.0,5.5,5.1,1.6000000000000014,562.6683,184
2024-12-01 14:48:00,74,158.7673,2959.0,5.400000000000002,5.0,1.5,555.1902,184
2024-12-01 14:51:00,74,157.9861,2959.0,5.300000000000001,5.0,1.6999999999999993,561.9916,184
2024-12-01 14:54:00,73,147.5694,2959.0,5.400000000000002,5.199999999999999,1.6999999999999993,547.3126,186
2024-12-01 14:57:00,68,128.9063,2959.0,5.400000000000002,5.3999999999999995,1.3000000000000007,508.6227,190
2024-12-01 15:00:00,67,126.0417,2959.0,5.0,5.3999999999999995,1.1000000000000014,492.4409,200
2024-12-01 15:03:00,67,125.3472,2959.0,4.800000000000001,5.3,1.1999999999999993,492.7004,200
2024-12-01 15:06:00,66,126.3889,2959.0,4.900000000000002,5.3999999999999995,1.1999999999999993,492.6518,200
2024-12-01 15:09:00,67,125.0868,2960.0,4.699999999999999,5.3999999999999995,1.4000000000000021,490.8233,362
2024-12-01 15:12:00,67,126.3021,2960.0,4.699999999999999,5.3999999999999995,1.3000000000000007,491.8859,200
2024-12-01 15:15:00,66,125.0,2960.0,4.800000000000001,5.3999999999999995,1.1999999999999993,490.9476,200
2024-12-01 15:18:00,66,126.0417,2960.0,4.800000000000001,5.3999999999999995,1.0999999999999979,491.2355,200
2024-12-01 15:21:00,65,125.1736,2960.0,4.699999999999999,5.3,1.1999999999999993,484.7805,362
2024-12-01 15:24:00,65,125.434,2960.0,4.699999999999999,5.3,1.1999999999999993,479.0184,362
2024-12-01 15:27:00,64,123.3507,2960.0,4.600000000000001,5.3,1.1999999999999993,483.0493,362
2024-12-01 15:30:00,65,122.743,2960.0,4.600000000000001,5.3999999999999995,1.1999999999999993,474.0858,362
2024-12-01 15:33:00,63,122.309,2960.0,4.5,5.2,1.1000000000000014,468.5971,362
2024-12-01 15:36:00,64,122.309,2960.0,4.5,5.3,1.1999999999999993,474.8759,362
2024-12-01 15:39:00,62,118.6632,2960.0,4.5,5.3999999999999995,1.1999999999999993,467.4904,362
2024-12-01 15:42:00,64,121.007,2960.0,4.5,5.3,1.1000000000000014,469.3187,362
2024-12-01 15:45:00,63,121.441,2960.0,4.5,5.2,1.1999999999999993,464.7031,362
2024-12-01 15:48:00,64,120.6597,2960.0,4.5,5.1,1.1000000000000014,470.4905,362
2024-12-01 15:51:00,64,120.2257,2960.0,4.299999999999997,5.3,1.2000000000000028,465.6597,362
2024-12-01 15:54:00,63,119.9653,2960.0,4.5,5.3,1.1000000000000014,464.1764,362
2024-12-01 15:57:00,63,120.5729,2960.0,4.5,5.1,1.1000000000000014,459.5031,362
2024-12-01 16:00:00,62,120.2257,2960.0,4.399999999999999,5.0,1.0,457.6438,362
2024-12-01 16:03:00,62,121.2674,2960.0,4.399999999999999,5.1,1.1000000000000014,457.0372,362
2024-12-01 16:06:00,63,121.6146,2960.0,4.199999999999999,5.0,1.1999999999999993,458.1204,375
2024-12-01 16:09:00,63,123.2639,2961.0,4.199999999999999,5.0,1.3000000000000007,461.9135,375
2024-12-01 16:12:00,63,122.1354,2961.0,4.399999999999999,5.0,1.1000000000000014,463.0815,362
2024-12-01 16:15:00,62,121.6146,2961.0,4.5,5.1,1.0999999999999979,467.4835,362
2024-12-01 16:18:00,63,121.7014,2961.0,4.399999999999999,5.1,1.1000000000000014,465.4649,362
2024-12-01 16:21:00,62,121.2674,2961.0,4.399999999999999,5.199999999999999,1.1000000000000014,465.995,362
2024-12-01 16:24:00,63,121.7014,2961.0,4.399999999999999,5.1,1.1000000000000014,464.7209,362
2024-12-01 16:27:00,64,123.1771,2961.0,4.399999999999999,5.1,1.1000000000000014,465.6378,362
2024-12-01 16:30:00,65,122.9167,2961.0,4.399999999999999,5.199999999999999,1.3000000000000007,474.6206,362
2024-12-01 16:33:00,64,123.2639,2961.0,4.399999999999999,5.1,1.1999999999999993,469.5398,362
2024-12-01 16:36:00,64,123.0035,2961.0,4.5,5.1,1.1999999999999993,470.0186,362
2024-12-01 16:39:00,64,124.1319,2961.0,4.5,5.1,1.0999999999999979,471.2626,362
2024-12-01 16:42:00,64,124.3056,2961.0,4.5,5.1,1.3999999999999986,474.2947,362
2024-12-01 16:45:00,64,124.566,2961.0,4.599999999999998,5.1,1.1000000000000014,474.6841,362
2024-12-01 16:48:00,64,123.2639,2961.0,4.5,5.1,1.0999999999999979,478.4006,362
2024-12-01 16:51:00,64,123.2639,2961.0,4.5,5.1,1.0999999999999979,469.8118,362
2024-12-01 16:54:00,64,122.4826,2961.0,4.5,5.1,1.0999999999999979,469.483,362
2024-12-01 16:57:00,64,121.0938,2961.0,4.5,5.199999999999999,1.0999999999999979,470.6268,362
2024-12-01 17:00:00,64,121.2674,2961.0,4.399999999999999,5.1,1.1999999999999993,467.3281,362
2024-12-01 17:03:00,64,121.6146,2961.0,4.5,5.1,1.0999999999999979,470.3488,362
2024-12-01 17:06:00,65,121.441,2961.0,4.399999999999999,5.3,1.3000000000000007,469.9706,362
2024-12-01 17:09:00,62,121.1806,2962.0,4.399999999999999,5.1,1.1000000000000014,464.8876,362
2024-12-01 17:12:00,63,122.3958,2962.0,4.399999999999999,5.1,1.1999999999999993,464.58,362
2024-12-01 17:15:00,64,121.7014,2962.0,4.5,5.1,1.0999999999999979,465.1801,362
2024-12-01 17:18:00,64,122.4826,2962.0,4.5,5.1,1.0,463.8237,362
2024-12-01 17:21:00,63,121.6146,2962.0,4.5,5.1,1.0,464.9051,362
2024-12-01 17:24:00,63,121.6146,2962.0,4.399999999999999,5.1,1.1000000000000014,464.5695,362
2024-12-01 17:27:00,63,122.309,2962.0,4.399999999999999,5.1,1.1000000000000014,465.33,362
2024-12-01 17:30:00,63,121.2674,2962.0,4.399999999999999,5.0,1.1000000000000014,462.9217,362
2024-12-01 17:33:00,64,121.2674,2962.0,4.399999999999999,5.0,1.1999999999999993,464.3759,362
2024-12-01 17:36:00,63,121.9618,2962.0,4.399999999999999,5.0,1.1000000000000014,462.6285,362
2024-12-01 17:39:00,63,121.5278,2962.0,4.399999999999999,5.0,1.1000000000000014,462.5259,362
2024-12-01 17:42:00,63,121.5278,2962.0,4.399999999999999,5.0,1.1000000000000014,463.9087,362
2024-12-01 17:45:00,62,121.441,2962.0,4.399999999999999,5.199999999999999,1.1999999999999993,462.7536,362
2024-12-01 17:48:00,64,121.007,2962.0,4.399999999999999,5.1,1.1999999999999993,463.4256,362
2024-12-01 17:51:00,64,121.007,2962.0,4.399999999999999,5.1,1.1999999999999993,463.8595,362
2024-12-01 17:54:00,63,121.1806,2962.0,4.399999999999999,5.1,1.0,456.7968,362
2024-12-01 17:57:00,62,120.8333,2962.0,4.399999999999999,5.0,1.0,456.9881,362
2024-12-01 18:00:00,63,120.3125,2962.0,4.399999999999999,5.1,1.1000000000000014,463.7842,362
2024-12-01 18:03:00,63,120.3125,2962.0,4.399999999999999,5.1,1.1000000000000014,457.9672,362
2024-12-01 18:06:00,62,121.007,2962.0,4.399999999999999,5.1,1.1000000000000014,459.6293,362
2024-12-01 18:09:00,63,120.2257,2963.0,4.399999999999999,5.0,1.0,461.911,362
2024-12-01 18:12:00,63,120.6597,2963.0,4.299999999999997,5.0,1.1000000000000014,457.2838,375
2024-12-01 18:15:00,62,120.6597,2963.0,4.299999999999997,5.0,1.2000000000000028,457.4478,375
2024-12-01 18:18:00,62,121.1806,2963.0,4.399999999999999,5.0,1.0,456.4827,362
2024-12-01 18:21:00,63,121.0938,2963.0,4.399999999999999,5.0,1.0,455.0266,362
2024-12-01 18:24:00,62,120.3993,2963.0,4.299999999999997,5.0,1.1000000000000014,455.5706,375
2024-12-01 18:27:00,62,120.7465,2963.0,4.299999999999997,5.0,1.1000000000000014,455.9738,375
2024-12-01 18:30:00,63,119.0104,2963.0,4.399999999999999,5.0,1.0,459.133,362
2024-12-01 18:33:00,63,119.4444,2963.0,4.299999999999997,5.1,1.1000000000000014,455.4023,363
2024-12-01 18:36:00,63,119.0104,2963.0,4.199999999999999,5.1,1.1999999999999993,456.6246,375
2024-12-01 18:39:00,63,119.7049,2963.0,4.199999999999999,5.1000000000000005,1.1999999999999993,455.6341,375
2024-12-01 18:42:00,63,120.5729,2963.0,4.199999999999999,5.2,1.1999999999999993,457.4602,375
2024-12-01 18:45:00,62,120.2257,2963.0,4.299999999999997,5.0,1.2000000000000028,456.0018,375
2024-12-01 18:48:00,62,119.0104,2963.0,4.299999999999997,5.1,1.1000000000000014,454.9005,361
2024-12-01 18:51:00,63,118.8368,2963.0,4.299999999999997,5.2,1.2000000000000028,459.9828,361
2024-12-01 18:54:00,63,118.8368,2963.0,4.399999999999999,5.2,1.0,456.9443,362
2024-12-01 18:57:00,62,118.4028,2963.0,4.199999999999999,5.2,1.1999999999999993,454.3773,361
2024-12-01 19:00:00,61,118.4028,2963.0,4.099999999999998,5.1000000000000005,1.1000000000000014,450.6429,375
2024-12-01 19:03:00,62,118.9236,2963.0,4.199999999999999,5.0,1.0999999999999979,449.6276,375
2024-12-01 19:06:00,62,119.0104,2963.0,4.199999999999999,5.1000000000000005,1.1999999999999993,454.4697,375
2024-12-01 19:09:00,61,118.8368,2964.0,4.199999999999999,5.1000000000000005,1.0999999999999979,453.8848,375
2024-12-01 19:12:00,61,119.5313,2964.0,4.199999999999999,5.1000000000000005,1.0999999999999979,453.4849,375
2024-12-01 19:15:00,61,118.9236,2964.0,4.199999999999999,5.000000000000001,1.1999999999999993,453.1318,375
2024-12-01 19:18:00,62,119.2708,2964.0,4.199999999999999,5.000000000000001,1.1999999999999993,454.4627,375
2024-12-01 19:21:00,62,120.5729,2964.0,4.299999999999997,5.1000000000000005,1.0,452.6513,362
2024-12-01 19:24:00,62,120.5729,2964.0,4.199999999999999,5.0,1.1999999999999993,454.0326,375
2024-12-01 19:27:00,62,121.441,2964.0,4.199999999999999,4.9,1.0,448.0285,375
2024-12-01 19:30:00,62,121.9618,2964.0,4.199999999999999,4.9,1.0,451.3185,375
2024-12-01 19:33:00,62,121.5278,2964.0,4.199999999999999,5.0,1.0999999999999979,451.1427,375
2024-12-01 19:36:00,61,121.7014,2964.0,4.199999999999999,5.0,1.0999999999999979,450.4572,375
2024-12-01 19:39:00,63,121.441,2964.0,4.199999999999999,4.9,1.0999999999999979,453.2313,375
2024-12-01 19:42:00,63,120.2257,2964.0,4.199999999999999,4.9,1.3000000000000007,454.8015,375
2024-12-01 19:45:00,61,118.9236,2964.0,4.199999999999999,5.0,1.1999999999999993,451.3188,375
2024-12-01 19:48:00,60,118.8368,2964.0,4.199999999999999,4.800000000000001,1.0,443.1567,375
2024-12-01 19:51:00,62,119.0972,2964.0,4.199999999999999,4.9,1.0,444.4998,375
2024-12-01 19:54:00,62,121.0938,2964.0,4.099999999999998,4.9,1.1000000000000014,444.5541,375
2024-12-01 19:57:00,61,119.0104,2964.0,4.099999999999998,4.9,1.3000000000000007,449.4633,375
2024-12-01 20:00:00,62,118.9236,2964.0,4.099999999999998,4.800000000000001,1.1000000000000014,450.7704,375
2024-12-01 20:03:00,62,119.7917,2964.0,4.099999999999998,4.9,1.1999999999999993,449.1009,375
2024-12-01 20:06:00,61,118.6632,2964.0,4.199999999999999,5.0,0.8999999999999986,439.2622,375
2024-12-01 20:09:00,61,141.4063,2965.0,4.099999999999998,4.800000000000001,1.0,435.2235,254
2024-12-01 20:12:00,68,152.9514,2965.0,4.300000000000001,4.5,1.8000000000000007,495.3827,249
2024-12-01 20:15:00,69,151.2153,2965.0,4.799999999999997,4.6000000000000005,1.6000000000000014,505.8955,239
2024-12-01 20:18:00,68,150.5208,2965.0,4.899999999999999,4.7,1.5,515.1915,239
2024-12-01 20:21:00,69,152.2569,2965.0,4.899999999999999,4.800000000000001,1.1000000000000014,509.6326,239
2024-12-01 20:24:00,67,149.8264,2965.0,4.699999999999999,4.700000000000001,1.1999999999999993,505.4438,239
2024-12-01 20:27:00,69,149.9132,2965.0,4.599999999999998,4.700000000000001,1.3000000000000007,509.7231,239
2024-12-01 20:30:00,68,149.6528,2965.0,4.599999999999998,4.700000000000001,1.4000000000000021,506.6416,239
2024-12-01 20:33:00,67,147.4826,2965.0,4.599999999999998,4.700000000000001,1.3000000000000007,502.6638,249
2024-12-01 20:36:00,67,149.6528,2965.0,4.599999999999998,4.800000000000001,1.3000000000000007,504.7022,239
2024-12-01 20:39:00,68,149.6528,2965.0,4.5,4.700000000000001,1.5,505.7494,249
2024-12-01 20:42:00,68,150.2604,2965.0,4.600000000000001,4.700000000000001,1.5,511.0573,239
2024-12-01 20:45:00,69,152.3438,2965.0,4.600000000000001,4.6,1.5,510.7719,239
2024-12-01 20:48:00,70,150.7813,2965.0,4.599999999999998,4.800000000000001,1.5,520.2177,239
2024-12-01 20:51:00,70,152.7778,2965.0,4.699999999999999,4.800000000000001,1.3000000000000007,517.3801,239
2024-12-01 20:54:00,69,149.0451,2965.0,4.699999999999999,4.800000000000001,1.3999999999999986,517.8996,239
2024-12-01 20:57:00,70,150.6944,2965.0,4.699999999999999,4.800000000000001,1.3999999999999986,520.2625,239
2024-12-01 21:00:00,69,148.8715,2965.0,4.800000000000001,4.800000000000001,1.3000000000000007,517.7426,239
2024-12-01 21:03:00,69,151.1285,2965.0,4.699999999999999,4.800000000000001,1.3999999999999986,516.5483,239
2024-12-01 21:06:00,69,150.0868,2965.0,4.599999999999998,4.800000000000001,1.4000000000000021,514.1865,239
2024-12-01 21:09:00,68,151.1285,2966.0,4.699999999999999,4.800000000000001,1.4000000000000021,513.6486,239
2024-12-01 21:12:00,70,150.6944,2966.0,4.699999999999999,4.800000000000001,1.4000000000000021,515.0592,239
2024-12-01 21:15:00,68,151.6493,2966.0,4.699999999999999,4.700000000000001,1.4000000000000021,505.2647,239
2024-12-01 21:18:00,69,150.6077,2966.0,4.699999999999999,4.700000000000001,1.4000000000000021,507.5929,239
2024-12-01 21:21:00,69,150.5208,2966.0,4.699999999999999,4.700000000000001,1.3000000000000007,506.4626,239
2024-12-01 21:24:00,69,150.5208,2966.0,4.599999999999998,4.700000000000001,1.4000000000000021,508.3317,239
2024-12-01 21:27:00,68,149.6528,2966.0,4.699999999999999,4.800000000000001,1.3000000000000007,503.4259,239
2024-12-01 21:30:00,69,150.2604,2966.0,4.600000000000001,4.700000000000001,1.3999999999999986,512.7114,239
2024-12-01 21:33:00,69,150.2604,2966.0,4.600000000000001,4.700000000000001,1.5,511.2615,239
2024-12-01 21:36:00,70,151.0417,2966.0,4.699999999999999,4.700000000000001,1.4000000000000021,510.1636,239
2024-12-01 21:39:00,69,150.5208,2966.0,4.699999999999999,4.699999999999999,1.4000000000000021,508.6705,239
2024-12-01 21:42:00,69,153.7326,2966.0,4.600000000000001,4.700000000000001,1.3999999999999986,505.7287,239
2024-12-01 21:45:00,68,150.9549,2966.0,4.600000000000001,4.6,1.5999999999999979,516.0515,239
2024-12-01 21:48:00,68,153.9931,2966.0,4.699999999999999,4.800000000000001,1.3000000000000007,509.5164,239
2024-12-01 21:51:00,70,151.9097,2966.0,4.699999999999999,4.6,1.4000000000000021,509.7379,239
2024-12-01 21:54:00,69,150.2604,2966.0,4.699999999999999,4.800000000000001,1.3000000000000007,509.1339,239
2024-12-01 21:57:00,69,147.0486,2966.0,4.699999999999999,4.800000000000001,1.3000000000000007,511.1436,239
2024-12-01 22:00:00,68,146.2674,2966.0,4.600000000000001,4.699999999999999,1.2999999999999972,503.7917,249
2024-12-01 22:03:00,67,144.8785,2966.0,4.5,4.799999999999999,1.3000000000000007,497.8999,249
2024-12-01 22:06:00,66,144.4444,2966.0,4.600000000000001,4.799999999999999,1.0999999999999979,497.154,249
2024-12-01 22:09:00,68,147.4826,2967.0,4.5,4.799999999999999,1.3999999999999986,499.2925,249
2024-12-01 22:12:00,66,147.9167,2967.0,4.600000000000001,4.699999999999999,1.2999999999999972,502.317,249
2024-12-01 22:15:00,68,149.7396,2967.0,4.600000000000001,4.699999999999999,1.3999999999999986,502.8381,239
2024-12-01 22:18:00,68,152.5174,2967.0,4.600000000000001,4.699999999999999,1.2999999999999972,505.2564,239
2024-12-01 22:21:00,68,148.6111,2967.0,4.600000000000001,4.699999999999999,1.2999999999999972,503.9907,249
2024-12-01 22:24:00,67,147.309,2967.0,4.5,4.699999999999999,1.3999999999999986,496.6649,249
2024-12-01 22:27:00,68,148.3507,2967.0,4.600000000000001,4.699999999999999,1.3000000000000007,495.4144,249
2024-12-01 22:30:00,67,145.8333,2967.0,4.5,4.699999999999999,1.1999999999999993,500.7797,249
2024-12-01 22:33:00,67,148.7847,2967.0,4.5,4.699999999999999,1.1999999999999993,494.7235,249
2024-12-01 22:36:00,66,146.3542,2967.0,4.600000000000001,4.699999999999999,1.1999999999999993,496.7253,249
2024-12-01 22:39:00,67,149.2188,2967.0,4.5,4.699999999999999,1.3000000000000007,495.482,249
2024-12-01 22:42:00,67,148.1771,2967.0,4.600000000000001,4.700000000000001,1.3000000000000007,495.5016,249
2024-12-01 22:45:00,66,148.3507,2967.0,4.5,4.6,1.3999999999999986,501.2761,249
2024-12-01 22:48:00,66,148.1771,2967.0,4.600000000000001,4.6,1.3999999999999986,498.9392,249
2024-12-01 22:51:00,67,147.7431,2967.0,4.5,4.699999999999999,1.3000000000000007,492.3413,249
2024-12-01 22:54:00,65,144.7049,2967.0,4.5,4.699999999999999,1.1999999999999993,491.5425,249
2024-12-01 22:57:00,66,144.2708,2967.0,4.5,4.699999999999999,1.3000000000000007,491.523,249
2024-12-01 23:00:00,67,145.1389,2967.0,4.600000000000001,4.699999999999999,1.1999999999999993,491.4119,249
2024-12-01 23:03:00,66,144.6181,2967.0,4.5,4.699999999999999,1.2000000000000028,488.4666,249
2024-12-01 23:06:00,66,139.7569,2967.0,4.400000000000002,4.699999999999999,1.3000000000000007,488.0811,249
2024-12-01 23:09:00,66,141.6667,2968.0,4.700000000000003,4.699999999999999,1.2999999999999972,489.2927,201
2024-12-01 23:12:00,67,144.4444,2968.0,4.800000000000001,4.699999999999999,1.4000000000000021,493.2128,201
2024-12-01 23:15:00,66,144.5313,2968.0,4.900000000000002,4.699999999999999,1.3000000000000007,494.2872,201
2024-12-01 23:18:00,67,146.2674,2968.0,5.0,4.699999999999999,1.1000000000000014,495.218,201
2024-12-01 23:21:00,67,141.8403,2968.0,4.800000000000001,4.699999999999999,1.3000000000000007,493.7458,201
2024-12-01 23:24:00,66,140.5382,2968.0,4.699999999999999,4.699999999999999,1.1000000000000014,481.3446,201
2024-12-01 23:27:00,65,139.0625,2968.0,4.800000000000001,4.699999999999999,1.3000000000000007,482.6215,201
2024-12-01 23:30:00,66,140.191,2968.0,4.800000000000001,4.699999999999999,1.3000000000000007,483.2899,201
2024-12-01 23:33:00,66,140.7118,2968.0,4.800000000000001,4.699999999999999,1.1000000000000014,484.0928,201
2024-12-01 23:36:00,64,139.3229,2968.0,4.600000000000001,4.699999999999999,1.1999999999999993,484.2906,201
2024-12-01 23:39:00,64,142.0139,2968.0,4.700000000000003,4.699999999999999,1.1999999999999993,483.6816,201
2024-12-01 23:42:00,67,139.2361,2968.0,4.700000000000003,4.699999999999999,1.2999999999999972,492.1919,201
2024-12-01 23:45:00,67,142.5347,2968.0,4.800000000000001,4.699999999999999,1.3000000000000007,490.0558,201
2024-12-01 23:48:00,66,139.6701,2968.0,4.699999999999999,4.699999999999999,1.3000000000000007,486.428,201
2024-12-01 23:51:00,66,140.7118,2968.0,4.700000000000003,4.699999999999999,1.1999999999999993,483.9517,201
2024-12-01 23:54:00,66,138.5417,2968.0,4.800000000000001,4.699999999999999,1.1999999999999993,485.2795,201
2024-12-01 23:57:00,65,137.5,2968.0,4.600000000000001,4.699999999999999,1.1999999999999993,482.883,201
2024-12-02 00:00:00,66,141.6667,2968.0,4.700000000000003,4.699999999999999,1.3999999999999986,483.2164,201
2024-12-02 00:03:00,66,141.059,2968.0,4.800000000000001,4.699999999999999,1.4000000000000021,493.2006,201
2024-12-02 00:06:00,66,142.3611,2968.0,4.699999999999999,4.699999999999999,1.3000000000000007,486.3747,201
2024-12-02 00:09:00,65,142.8819,2969.0,4.800000000000001,4.6,1.3000000000000007,486.7989,201
2024-12-02 00:12:00,66,140.7118,2969.0,4.800000000000001,4.6,1.1999999999999993,485.7924,201
2024-12-02 00:15:00,66,141.1458,2969.0,4.800000000000001,4.699999999999999,1.1999999999999993,482.1102,201
2024-12-02 00:18:00,66,138.0208,2969.0,4.800000000000001,4.699999999999999,1.2999999999999972,482.5431,201
2024-12-02 00:21:00,66,139.0625,2969.0,4.800000000000001,4.799999999999999,1.1000000000000014,480.2036,201
2024-12-02 00:24:00,65,137.2396,2969.0,4.800000000000001,4.699999999999999,1.1000000000000014,484.4794,201
2024-12-02 00:27:00,65,139.2361,2969.0,4.700000000000003,4.699999999999999,1.1999999999999993,481.3413,201
2024-12-02 00:30:00,66,138.3681,2969.0,4.700000000000003,4.699999999999999,1.1999999999999993,479.7454,201
2024-12-02 00:33:00,65,138.8889,2969.0,4.800000000000001,4.699999999999999,1.1999999999999993,478.6237,201
2024-12-02 00:36:00,64,140.9722,2969.0,4.700000000000003,4.699999999999999,1.0999999999999979,475.1115,201
2024-12-02 00:39:00,66,139.8438,2969.0,4.700000000000003,4.6,1.1999999999999993,479.6003,201
2024-12-02 00:42:00,65,141.8403,2969.0,4.700000000000003,4.6,1.1999999999999993,478.5719,201
2024-12-02 00:45:00,65,138.5417,2969.0,4.700000000000003,4.6,1.1999999999999993,477.2485,201
2024-12-02 00:48:00,66,139.4965,2969.0,4.800000000000001,4.6,1.0,476.6259,201
2024-12-02 00:51:00,66,136.0243,2969.0,4.700000000000003,4.6,1.1999999999999993,478.8602,201
2024-12-02 00:54:00,64,137.5868,2969.0,4.700000000000003,4.699999999999999,1.0999999999999979,474.0474,201
2024-12-02 00:57:00,65,137.6736,2969.0,4.5,4.6,1.1999999999999993,471.9921,249
2024-12-02 01:00:00,65,139.4097,2969.0,4.699999999999999,4.699999999999999,1.1999999999999993,476.5711,201
2024-12-02 01:03:00,66,141.2326,2969.0,4.699999999999999,4.6,1.3000000000000007,475.3813,201
2024-12-02 01:06:00,64,141.4931,2969.0,4.600000000000001,4.6,1.1999999999999993,476.1573,249
2024-12-02 01:09:00,64,142.9688,2970.0,4.700000000000003,4.5,1.0999999999999979,477.8546,249
2024-12-02 01:12:00,63,141.4063,2970.0,4.600000000000001,4.5,1.1999999999999993,477.3546,249
2024-12-02 01:15:00,66,140.5382,2970.0,4.600000000000001,4.699999999999999,1.3000000000000007,474.685,201
2024-12-02 01:18:00,64,139.8438,2970.0,4.800000000000001,4.6,1.1999999999999993,474.9296,201
2024-12-02 01:21:00,66,140.625,2970.0,4.899999999999999,4.6,1.1000000000000014,477.7316,201
2024-12-02 01:24:00,64,140.191,2970.0,4.5,4.5,1.1999999999999993,469.5225,249
2024-12-02 01:27:00,63,140.2778,2970.0,4.600000000000001,4.5,1.1000000000000014,468.7947,249
2024-12-02 01:30:00,62,139.6701,2970.0,4.600000000000001,4.5,1.1000000000000014,466.402,249
2024-12-02 01:33:00,65,139.4965,2970.0,4.600000000000001,4.5,1.1999999999999993,477.7401,249
2024-12-02 01:36:00,65,140.5382,2970.0,4.700000000000003,4.5,1.1999999999999993,475.4143,201
2024-12-02 01:39:00,66,141.2326,2970.0,4.700000000000003,4.5,1.0999999999999979,478.1982,249
2024-12-02 01:42:00,65,139.7569,2970.0,4.700000000000003,4.5,1.1999999999999993,478.3679,201
2024-12-02 01:45:00,65,140.2778,2970.0,4.5,4.699999999999999,1.1999999999999993,478.2231,249
2024-12-02 01:48:00,65,137.3264,2970.0,4.800000000000001,4.6,1.0999999999999979,473.8007,201
2024-12-02 01:51:00,64,139.9306,2970.0,4.600000000000001,4.6,1.1999999999999993,472.5758,249
2024-12-02 01:54:00,64,138.3681,2970.0,4.600000000000001,4.6,1.1000000000000014,471.5775,201
2024-12-02 01:57:00,65,141.8403,2970.0,4.600000000000001,4.5,1.3000000000000007,471.6635,249
2024-12-02 02:00:00,66,140.191,2970.0,4.600000000000001,4.5,1.0999999999999979,475.5118,249
2024-12-02 02:03:00,65,143.6632,2970.0,4.600000000000001,4.6,1.1999999999999993,476.8047,249
2024-12-02 02:06:00,64,138.6285,2970.0,4.600000000000001,4.5,1.1999999999999993,476.3189,249
2024-12-02 02:09:00,65,139.6701,2971.0,4.700000000000003,4.6,1.1999999999999993,475.0476,201
2024-12-02 02:12:00,65,135.7639,2971.0,4.700000000000003,4.699999999999999,1.0999999999999979,484.2393,201
2024-12-02 02:15:00,64,135.3299,2971.0,4.700000000000003,4.699999999999999,1.0999999999999979,474.2041,201
2024-12-02 02:18:00,64,137.5868,2971.0,4.700000000000003,4.6,1.0999999999999979,474.7064,201
2024-12-02 02:21:00,64,137.2396,2971.0,4.600000000000001,4.6,1.1000000000000014,471.0504,201
2024-12-02 02:24:00,66,139.4965,2971.0,4.5,4.699999999999999,1.3999999999999986,481.809,249
2024-12-02 02:27:00,66,137.5868,2971.0,4.700000000000003,4.699999999999999,1.1999999999999993,483.7635,201
2024-12-02 02:30:00,65,139.2361,2971.0,4.700000000000003,4.699999999999999,1.3999999999999986,483.2009,201
2024-12-02 02:33:00,66,135.5035,2971.0,4.800000000000001,4.699999999999999,1.1999999999999993,482.4741,201
2024-12-02 02:36:00,65,138.5417,2971.0,4.800000000000001,4.699999999999999,1.1999999999999993,480.5596,201
2024-12-02 02:39:00,65,135.4167,2971.0,4.700000000000003,4.699999999999999,1.2999999999999972,482.9207,201
2024-12-02 02:42:00,65,137.1528,2971.0,4.800000000000001,4.8,1.1000000000000014,479.897,201
2024-12-02 02:45:00,64,134.9826,2971.0,4.600000000000001,4.699999999999999,1.1999999999999993,474.4686,201
2024-12-02 02:48:00,64,135.5035,2971.0,4.699999999999999,4.6,1.1999999999999993,470.8244,201
2024-12-02 02:51:00,64,131.8576,2971.0,4.599999999999998,4.699999999999999,1.3000000000000007,471.3484,201
2024-12-02 02:54:00,63,135.7639,2971.0,4.600000000000001,4.8999999999999995,1.1000000000000014,473.078,201
2024-12-02 02:57:00,64,135.7639,2971.0,4.600000000000001,4.6,1.1000000000000014,467.3953,201
2024-12-02 03:00:00,63,138.6285,2971.0,4.300000000000001,4.6,1.1999999999999993,465.8067,249
2024-12-02 03:03:00,64,135.5903,2971.0,4.5,4.5,1.2000000000000028,465.7396,367
2024-12-02 03:06:00,63,138.1076,2971.0,4.600000000000001,4.6,1.0,468.4641,201
2024-12-02 03:09:00,64,134.5486,2972.0,4.400000000000002,4.6,1.1999999999999993,471.7085,367
2024-12-02 03:12:00,62,136.8056,2972.0,4.600000000000001,4.6,1.1000000000000014,460.9341,201
2024-12-02 03:15:00,62,137.066,2972.0,4.400000000000002,4.5,1.0999999999999979,457.0346,249
2024-12-02 03:18:00,63,136.8924,2972.0,4.599999999999998,4.3999999999999995,1.1000000000000014,461.3598,201
2024-12-02 03:21:00,63,139.7569,2972.0,4.600000000000001,4.5,1.0,462.5967,249
2024-12-02 03:24:00,63,138.1944,2972.0,4.400000000000002,4.3999999999999995,1.1999999999999993,462.1263,249
2024-12-02 03:27:00,63,140.1042,2972.0,4.400000000000002,4.5,1.1999999999999993,461.6485,249
2024-12-02 03:30:00,63,138.1076,2972.0,4.5,4.3999999999999995,1.3000000000000007,463.0865,249
2024-12-02 03:33:00,63,138.1076,2972.0,4.400000000000002,4.5,1.1999999999999993,466.0014,249
2024-12-02 03:36:00,63,136.2847,2972.0,4.400000000000002,4.5,1.1999999999999993,459.1381,367
2024-12-02 03:39:00,63,138.3681,2972.0,4.5,4.5,1.1999999999999993,459.6945,249
2024-12-02 03:42:00,63,135.1563,2972.0,4.400000000000002,4.5,1.1999999999999993,463.7372,367
2024-12-02 03:45:00,63,134.4618,2972.0,4.400000000000002,4.5,1.1999999999999993,457.6575,367
2024-12-02 03:48:00,63,133.8542,2972.0,4.400000000000002,4.4,1.1999999999999993,458.0572,367
2024-12-02 03:51:00,62,134.2882,2972.0,4.400000000000002,4.6,1.1999999999999993,460.7745,367
2024-12-02 03:54:00,63,134.6354,2972.0,4.5,4.5,1.0999999999999979,466.4944,367
2024-12-02 03:57:00,62,135.3299,2972.0,4.5,4.6,1.1999999999999993,463.3662,201
2024-12-02 04:00:00,65,134.6354,2972.0,4.400000000000002,4.6,1.3999999999999986,480.1208,367
2024-12-02 04:03:00,64,134.6354,2972.0,4.5,4.6,1.2000000000000028,465.6176,201
2024-12-02 04:06:00,64,134.0278,2972.0,4.600000000000001,4.699999999999999,1.1000000000000014,469.3639,201
2024-12-02 04:09:00,64,134.2882,2973.0,4.600000000000001,4.6,1.1999999999999993,474.3398,201
2024-12-02 04:12:00,64,134.7222,2973.0,4.600000000000001,4.699999999999999,1.1999999999999993,471.5014,201
2024-12-02 04:15:00,64,135.9375,2973.0,4.600000000000001,4.699999999999999,1.1000000000000014,471.9337,201
2024-12-02 04:18:00,64,137.934,2973.0,4.699999999999999,4.699999999999999,1.1999999999999993,473.3531,201
2024-12-02 04:21:00,65,136.7188,2973.0,4.699999999999999,4.6,1.1999999999999993,479.1425,201
2024-12-02 04:24:00,64,136.0243,2973.0,4.600000000000001,4.699999999999999,1.1999999999999993,474.6844,201
2024-12-02 04:27:00,64,134.7222,2973.0,4.699999999999999,4.6,1.1999999999999993,471.957,201
2024-12-02 04:30:00,63,133.3333,2973.0,4.600000000000001,4.699999999999999,1.0,463.4838,201
2024-12-02 04:33:00,63,130.1215,2973.0,4.400000000000002,4.699999999999999,1.1999999999999993,464.709,367
2024-12-02 04:36:00,64,132.7257,2973.0,4.599999999999998,4.8,1.1000000000000014,464.826,201
2024-12-02 04:39:00,62,133.3333,2973.0,4.400000000000002,4.5,1.0999999999999979,458.1568,367
2024-12-02 04:42:00,62,135.0694,2973.0,4.5,4.5,0.8999999999999986,450.3051,367
2024-12-02 04:45:00,62,132.7257,2973.0,4.5,4.4,1.1999999999999993,455.1038,367
2024-12-02 04:48:00,62,135.3299,2973.0,4.300000000000001,4.5,1.1999999999999993,450.8629,254
2024-12-02 04:51:00,61,134.6354,2973.0,4.300000000000001,4.5,1.1999999999999993,456.053,254
2024-12-02 04:54:00,62,136.8924,2973.0,4.300000000000001,4.5,1.1000000000000014,449.5205,254
2024-12-02 04:57:00,61,134.2882,2973.0,4.300000000000001,4.3999999999999995,1.1000000000000014,450.5272,254
2024-12-02 05:00:00,61,133.5938,2973.0,4.300000000000001,4.5,1.1000000000000014,452.6014,254
2024-12-02 05:03:00,61,131.9444,2973.0,4.399999999999999,4.4,1.1999999999999993,449.6431,254
2024-12-02 05:06:00,60,130.816,2973.0,4.399999999999999,4.5,1.0,446.4575,254
2024-12-02 05:09:00,61,131.684,2974.0,4.300000000000001,4.4,1.0999999999999979,447.7801,254
2024-12-02 05:12:00,61,133.4201,2974.0,4.300000000000001,4.4,1.1999999999999993,453.2006,254
2024-12-02 05:15:00,62,135.5903,2974.0,4.300000000000001,4.6,1.1999999999999993,460.6637,254
2024-12-02 05:18:00,63,135.3299,2974.0,4.400000000000002,4.5,1.1999999999999993,463.9657,367
2024-12-02 05:21:00,61,134.4618,2974.0,4.5,4.6,1.0999999999999979,451.2469,201
2024-12-02 05:24:00,63,131.5104,2974.0,4.400000000000002,4.6,1.0999999999999979,456.5162,367
2024-12-02 05:27:00,61,132.9861,2974.0,4.300000000000001,4.6,1.1000000000000014,451.6094,254
2024-12-02 05:30:00,62,132.1181,2974.0,4.300000000000001,4.6,1.1000000000000014,454.8581,367
2024-12-02 05:33:00,62,136.6319,2974.0,4.300000000000001,4.6,1.1000000000000014,455.9539,254
2024-12-02 05:36:00,63,134.0278,2974.0,4.300000000000001,4.4,1.3000000000000007,458.8049,254
2024-12-02 05:39:00,62,137.5,2974.0,4.400000000000002,4.6,1.1999999999999993,452.3188,367
2024-12-02 05:42:00,62,135.7639,2974.0,4.400000000000002,4.4,1.3000000000000007,461.3222,254
2024-12-02 05:45:00,62,137.1528,2974.0,4.5,4.5,1.1999999999999993,461.492,249
2024-12-02 05:48:00,61,134.7222,2974.0,4.5,4.5,1.1999999999999993,453.2189,367
2024-12-02 05:51:00,61,137.066,2974.0,4.300000000000001,4.5,1.1000000000000014,457.6822,254
2024-12-02 05:54:00,61,133.7674,2974.0,4.400000000000002,4.5,1.1999999999999993,457.8789,254
2024-12-02 05:57:00,61,136.6319,2974.0,4.400000000000002,4.5,1.0,454.8012,254
2024-12-02 06:00:00,62,133.6806,2974.0,4.400000000000002,4.6,1.1999999999999993,459.3423,367
2024-12-02 06:03:00,62,134.0278,2974.0,4.400000000000002,4.6,1.0999999999999979,456.3414,367
2024-12-02 06:06:00,62,132.8993,2974.0,4.399999999999999,4.5,1.1999999999999993,458.7347,367
2024-12-02 06:09:00,62,134.9826,2975.0,4.300000000000001,4.6,1.3000000000000007,458.4753,254
2024-12-02 06:12:00,63,134.4618,2975.0,4.300000000000001,4.5,1.1000000000000014,461.6495,254
2024-12-02 06:15:00,62,135.4167,2975.0,4.400000000000002,4.6,1.1999999999999993,460.4127,367
