Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-02 06:18:00,61,134.6354,2975.0,4.399999999999999,4.5,1.1999999999999993,453.2048,254
2024-12-02 06:21:00,61,135.1563,2975.0,4.300000000000001,4.4,1.1000000000000014,447.4656,254
2024-12-02 06:24:00,62,133.2465,2975.0,4.300000000000001,4.5,1.1000000000000014,452.1116,254
2024-12-02 06:27:00,61,134.4618,2975.0,4.300000000000001,4.5,1.1999999999999993,449.8336,254
2024-12-02 06:30:00,62,134.1146,2975.0,4.300000000000001,4.5,1.1000000000000014,454.4321,254
2024-12-02 06:33:00,62,136.6319,2975.0,4.300000000000001,4.5,1.1999999999999993,458.7737,254
2024-12-02 06:36:00,60,134.7222,2975.0,4.399999999999999,4.4,1.1999999999999993,448.3409,254
2024-12-02 06:39:00,60,136.1979,2975.0,4.399999999999999,4.4,1.0,453.4276,254
2024-12-02 06:42:00,61,133.8542,2975.0,4.200000000000003,4.4,1.1999999999999993,454.3285,254
2024-12-02 06:45:00,61,135.4167,2975.0,4.399999999999999,4.5,1.0,453.7617,254
2024-12-02 06:48:00,61,133.2465,2975.0,4.399999999999999,4.4,1.1999999999999993,452.0074,254
2024-12-02 06:51:00,62,137.3264,2975.0,4.5,4.4,1.0,452.7129,249
2024-12-02 06:54:00,62,136.1979,2975.0,4.399999999999999,4.300000000000001,1.1999999999999993,461.6252,254
2024-12-02 06:57:00,61,138.0208,2975.0,4.5,4.4,1.1999999999999993,458.5062,249
2024-12-02 07:00:00,62,136.0243,2975.0,4.400000000000002,4.5,1.1999999999999993,465.3585,367
2024-12-02 07:03:00,61,136.6319,2975.0,4.5,4.5,1.0999999999999979,459.6711,249
2024-12-02 07:06:00,61,137.066,2975.0,4.5,4.5,1.0,449.8828,249
2024-12-02 07:09:00,62,139.0625,2976.0,4.5,4.4,1.1999999999999993,459.9382,249
2024-12-02 07:12:00,63,139.7569,2976.0,4.399999999999999,4.4,1.4000000000000021,466.7071,249
2024-12-02 07:15:00,63,141.8403,2976.0,4.400000000000002,4.5,1.3000000000000007,466.6889,249
2024-12-02 07:18:00,63,139.9306,2976.0,4.5,4.4,1.3999999999999986,467.0692,249
2024-12-02 07:21:00,63,137.5868,2976.0,4.5,4.4,1.3000000000000007,468.5652,249
2024-12-02 07:24:00,63,140.7118,2976.0,4.699999999999999,4.5,1.1000000000000014,466.2395,201
2024-12-02 07:27:00,62,141.1458,2976.0,4.600000000000001,4.4,1.1000000000000014,468.8098,249
2024-12-02 07:30:00,63,142.7083,2976.0,4.699999999999999,4.4,1.1999999999999993,470.8965,249
2024-12-02 07:33:00,64,144.8785,2976.0,4.699999999999999,4.4,1.1999999999999993,472.0947,249
2024-12-02 07:36:00,63,142.5347,2976.0,4.699999999999999,4.5,1.1000000000000014,471.8736,249
2024-12-02 07:39:00,64,142.7951,2976.0,4.699999999999999,4.6,1.1999999999999993,472.1263,249
2024-12-02 07:42:00,63,141.8403,2976.0,4.699999999999999,4.5,1.1000000000000014,469.4535,249
2024-12-02 07:45:00,64,143.316,2976.0,4.699999999999999,4.5,1.1999999999999993,476.9036,249
2024-12-02 07:48:00,64,141.5799,2976.0,4.699999999999999,4.5,1.3000000000000007,477.0972,249
2024-12-02 07:51:00,64,143.6632,2976.0,4.699999999999999,4.6,1.1999999999999993,476.1564,249
2024-12-02 07:54:00,65,142.0139,2976.0,4.800000000000001,4.6,1.1999999999999993,480.3311,201
2024-12-02 07:57:00,65,144.6181,2976.0,4.700000000000003,4.6,1.1999999999999993,478.5959,249
2024-12-02 08:00:00,64,141.9271,2976.0,4.800000000000001,4.5,1.0999999999999979,478.0336,201
2024-12-02 08:03:00,65,143.5764,2976.0,4.699999999999999,4.5,1.1999999999999993,477.564,249
2024-12-02 08:06:00,65,146.875,2976.0,4.699999999999999,4.5,1.3000000000000007,480.2188,249
2024-12-02 08:09:00,67,149.6528,2977.0,4.800000000000001,4.5,1.3999999999999986,498.5823,239
2024-12-02 08:12:00,65,149.9132,2977.0,4.899999999999999,4.5,1.3000000000000007,492.3932,239
2024-12-02 08:15:00,67,148.9583,2977.0,4.899999999999999,4.6,1.3000000000000007,493.7163,239
2024-12-02 08:18:00,66,145.0521,2977.0,4.899999999999999,4.5,1.3000000000000007,487.2245,201
2024-12-02 08:21:00,65,142.2743,2977.0,4.800000000000001,4.6,1.0999999999999979,481.5053,201
2024-12-02 08:24:00,65,143.6632,2977.0,4.699999999999999,4.5,1.3000000000000007,483.8891,249
2024-12-02 08:27:00,65,146.441,2977.0,4.800000000000001,4.5,1.1999999999999993,484.5918,249
2024-12-02 08:30:00,66,145.9201,2977.0,4.899999999999999,4.5,1.3000000000000007,484.6282,201
2024-12-02 08:33:00,67,145.8333,2977.0,4.800000000000001,4.5,1.1999999999999993,479.3829,249
2024-12-02 08:36:00,66,145.4861,2977.0,4.800000000000001,4.6,1.3999999999999986,489.8308,249
2024-12-02 08:39:00,66,147.309,2977.0,4.800000000000001,4.6,1.3999999999999986,488.5477,239
2024-12-02 08:42:00,65,148.1771,2977.0,4.800000000000001,4.6,1.3999999999999986,490.3354,249
2024-12-02 08:45:00,68,149.7396,2977.0,4.899999999999999,4.6,1.4000000000000021,500.3632,239
2024-12-02 08:48:00,67,149.7396,2977.0,5.0,4.5,1.3000000000000007,496.9836,239
2024-12-02 08:51:00,68,148.8715,2977.0,5.0,4.6,1.1999999999999993,492.6,239
2024-12-02 08:54:00,68,148.5243,2977.0,4.899999999999999,4.6,1.3000000000000007,496.4704,239
2024-12-02 08:57:00,68,148.4375,2977.0,5.0,4.6,1.3000000000000007,497.4146,239
2024-12-02 09:00:00,67,148.4375,2977.0,5.0,4.6,1.1999999999999993,496.2939,239
2024-12-02 09:03:00,67,148.5243,2977.0,5.0,4.6,1.3000000000000007,496.5404,239
2024-12-02 09:06:00,68,152.2569,2977.0,5.0,4.6,1.3000000000000007,498.6713,239
2024-12-02 09:09:00,70,156.1632,2978.0,5.0,4.6,1.5,515.9197,239
2024-12-02 09:12:00,70,156.4236,2978.0,5.199999999999999,4.5,1.3000000000000007,514.4799,240
2024-12-02 09:15:00,68,156.1632,2978.0,5.199999999999999,4.6,1.3000000000000007,509.9629,236
2024-12-02 09:18:00,70,157.5521,2978.0,5.199999999999999,4.5,1.6000000000000014,520.0672,240
2024-12-02 09:21:00,70,159.6354,2978.0,5.300000000000001,4.6,1.3999999999999986,523.2955,236
2024-12-02 09:24:00,70,158.5938,2978.0,5.300000000000001,4.5,1.3999999999999986,523.0239,236
2024-12-02 09:27:00,71,158.0729,2978.0,5.399999999999999,4.699999999999999,1.5,525.1669,236
2024-12-02 09:30:00,71,161.0243,2978.0,5.399999999999999,4.699999999999999,1.4000000000000021,525.7213,236
2024-12-02 09:33:00,71,163.3681,2978.0,5.300000000000001,4.6,1.5,529.7089,240
2024-12-02 09:36:00,73,142.0139,2978.0,5.399999999999999,4.6,1.4000000000000021,523.616,186
2024-12-02 09:39:00,66,134.8958,2978.0,5.300000000000001,4.8999999999999995,1.0,497.0531,201
2024-12-02 09:42:00,65,116.2326,2978.0,5.0,4.8999999999999995,1.1999999999999993,480.2051,362
2024-12-02 09:45:00,60,121.875,2978.0,4.399999999999999,4.8,0.8000000000000007,441.9845,362
2024-12-02 09:48:00,58,110.6771,2978.0,4.0,4.800000000000001,0.6999999999999993,417.7749,360
2024-12-02 09:51:00,55,110.2431,2978.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,411.0931,357
2024-12-02 09:54:00,57,110.5903,2978.0,3.6000000000000014,4.799999999999999,1.0,416.062,350
2024-12-02 09:57:00,58,113.368,2978.0,3.8999999999999986,4.8999999999999995,1.1999999999999993,424.9943,371
2024-12-02 10:00:00,60,118.4896,2978.0,4.199999999999999,4.799999999999999,1.1999999999999993,440.2341,375
2024-12-02 10:03:00,61,124.1319,2978.0,4.200000000000003,4.700000000000001,1.1999999999999993,442.2941,373
2024-12-02 10:06:00,63,125.8681,2978.0,4.399999999999999,4.700000000000001,1.1000000000000014,444.7316,374
2024-12-02 10:09:00,62,125.5208,2979.0,4.5,4.800000000000001,1.1999999999999993,453.2189,374
2024-12-02 10:12:00,63,127.2569,2979.0,4.699999999999999,4.800000000000001,1.1000000000000014,461.5652,201
2024-12-02 10:15:00,61,121.875,2979.0,4.5,4.700000000000001,1.0,448.9462,362
2024-12-02 10:18:00,60,116.6667,2979.0,4.5,5.0,1.0,445.7918,362
2024-12-02 10:21:00,61,119.7049,2979.0,4.399999999999999,4.800000000000001,1.0,442.7465,362
2024-12-02 10:24:00,61,120.3993,2979.0,4.300000000000001,4.800000000000001,1.0,440.433,375
2024-12-02 10:27:00,60,118.4028,2979.0,4.300000000000001,4.700000000000001,1.0,436.1871,375
2024-12-02 10:30:00,59,120.2257,2979.0,4.300000000000001,4.700000000000001,1.0999999999999979,436.3948,375
2024-12-02 10:33:00,60,119.7917,2979.0,4.300000000000001,4.9,1.0,442.6126,375
2024-12-02 10:36:00,60,118.1424,2979.0,4.399999999999999,4.9,1.0,446.532,360
2024-12-02 10:39:00,61,115.9722,2979.0,4.5,4.800000000000001,1.1999999999999993,441.0829,362
2024-12-02 10:42:00,60,112.4132,2979.0,4.699999999999999,5.000000000000001,1.0,441.2794,362
2024-12-02 10:45:00,59,111.8924,2979.0,4.400000000000002,5.000000000000001,1.0,437.5602,360
2024-12-02 10:48:00,59,114.6701,2979.0,4.399999999999999,4.8999999999999995,1.1000000000000014,444.6414,360
2024-12-02 10:51:00,61,116.2326,2979.0,4.400000000000002,4.8999999999999995,1.0999999999999979,442.3666,360
2024-12-02 10:54:00,61,116.6667,2979.0,4.5,4.8999999999999995,1.0999999999999979,444.0752,362
2024-12-02 10:57:00,60,114.7569,2979.0,4.5,4.8999999999999995,1.1999999999999993,440.6293,360
2024-12-02 11:00:00,60,113.368,2979.0,4.5,4.8999999999999995,1.0,441.0281,360
2024-12-02 11:03:00,59,112.8472,2979.0,4.5,4.8999999999999995,0.8999999999999986,435.3007,360
2024-12-02 11:06:00,59,113.368,2979.0,4.399999999999999,4.800000000000001,1.0,432.357,360
2024-12-02 11:09:00,59,113.2813,2980.0,4.399999999999999,4.9,1.0,432.434,360
2024-12-02 11:12:00,59,111.9792,2980.0,4.300000000000001,4.800000000000001,1.1000000000000014,431.9878,360
2024-12-02 11:15:00,59,113.2813,2980.0,4.400000000000002,4.800000000000001,1.0,432.7101,360
2024-12-02 11:18:00,60,112.8472,2980.0,4.5,5.0,1.1999999999999993,438.8536,360
2024-12-02 11:21:00,59,111.5451,2980.0,4.5,5.0,1.0,428.7072,360
2024-12-02 11:24:00,59,104.7743,2980.0,4.400000000000002,4.9,1.0,432.322,360
2024-12-02 11:27:00,64,144.4444,2980.0,4.300000000000001,4.800000000000001,1.0999999999999979,422.2595,249
2024-12-02 11:30:00,66,135.1563,2980.0,5.0,4.9,1.3999999999999986,485.5005,201
2024-12-02 11:33:00,67,140.7118,2980.0,5.199999999999999,4.700000000000001,1.3000000000000007,483.2834,201
2024-12-02 11:36:00,65,131.5972,2980.0,5.100000000000001,4.9,1.1999999999999993,487.0846,201
2024-12-02 11:39:00,64,129.7743,2980.0,5.099999999999998,4.8,1.1000000000000014,474.7253,201
2024-12-02 11:42:00,65,131.5972,2980.0,5.099999999999998,4.9,1.2000000000000028,479.9511,201
2024-12-02 11:45:00,66,137.5,2980.0,5.199999999999999,4.9,1.3000000000000007,491.022,201
2024-12-02 11:48:00,68,138.4549,2980.0,5.200000000000003,4.9,1.3999999999999986,498.316,201
2024-12-02 11:51:00,68,137.5868,2980.0,5.300000000000001,4.9,1.3000000000000007,500.5183,186
2024-12-02 11:54:00,67,137.3264,2980.0,5.399999999999999,4.9,1.4000000000000021,500.1853,186
2024-12-02 11:57:00,68,136.6319,2980.0,5.399999999999999,4.9,1.4000000000000021,501.5852,186
2024-12-02 12:00:00,67,134.4618,2980.0,5.200000000000003,4.9,1.1999999999999993,493.2495,201
2024-12-02 12:03:00,67,133.3333,2980.0,5.200000000000003,4.9,1.2999999999999972,492.8591,201
2024-12-02 12:06:00,66,135.5035,2980.0,5.200000000000003,4.800000000000001,1.1999999999999993,490.295,201
2024-12-02 12:09:00,66,132.8993,2981.0,5.200000000000003,4.800000000000001,1.1999999999999993,492.4017,201
2024-12-02 12:12:00,67,133.8542,2981.0,5.200000000000003,5.0,1.2999999999999972,498.7132,201
2024-12-02 12:15:00,67,136.4583,2981.0,5.300000000000001,5.0,1.1999999999999993,499.0078,201
2024-12-02 12:18:00,68,134.2882,2981.0,5.300000000000001,5.0,1.5,503.6479,201
2024-12-02 12:21:00,68,132.8125,2981.0,5.5,5.1,1.2000000000000028,507.5035,190
2024-12-02 12:24:00,69,133.2465,2981.0,5.300000000000001,5.199999999999999,1.3000000000000007,504.2855,190
2024-12-02 12:27:00,68,132.0313,2981.0,5.399999999999999,5.1,1.3000000000000007,500.5625,190
2024-12-02 12:30:00,68,132.7257,2981.0,5.400000000000002,5.1,1.3000000000000007,500.5586,190
2024-12-02 12:33:00,68,134.6354,2981.0,5.400000000000002,5.1,1.3000000000000007,502.6962,186
2024-12-02 12:36:00,67,134.1146,2981.0,5.300000000000001,5.1,1.3000000000000007,503.4952,201
2024-12-02 12:39:00,69,134.5486,2981.0,5.400000000000002,5.1,1.3000000000000007,510.861,186
2024-12-02 12:42:00,69,137.3264,2981.0,5.400000000000002,5.1,1.5,517.8565,186
2024-12-02 12:45:00,69,136.8056,2981.0,5.5,5.199999999999999,1.4000000000000021,516.417,186
2024-12-02 12:48:00,70,133.7674,2981.0,5.600000000000001,5.2,1.3000000000000007,520.4291,190
2024-12-02 12:51:00,70,131.5104,2981.0,5.5,5.3,1.3000000000000007,511.2487,190
2024-12-02 12:54:00,68,129.6875,2981.0,5.5,5.3,1.2000000000000028,508.2599,190
2024-12-02 12:57:00,69,130.2951,2981.0,5.400000000000002,5.3,1.3000000000000007,507.4888,190
2024-12-02 13:00:00,68,129.2535,2981.0,5.400000000000002,5.2,1.1999999999999993,505.264,190
2024-12-02 13:03:00,68,128.6458,2981.0,5.300000000000001,5.3,1.1999999999999993,500.6108,190
2024-12-02 13:06:00,68,129.5139,2981.0,5.300000000000001,5.3,1.4000000000000021,501.1648,190
2024-12-02 13:09:00,67,127.2569,2982.0,5.400000000000002,5.2,1.1999999999999993,497.2916,190
2024-12-02 13:12:00,68,129.3403,2982.0,5.300000000000001,5.3,1.1999999999999993,496.0613,190
2024-12-02 13:15:00,67,128.125,2982.0,5.300000000000001,5.2,1.1999999999999993,494.4272,200
2024-12-02 13:18:00,68,129.3403,2982.0,5.300000000000001,5.2,1.3000000000000007,495.949,190
2024-12-02 13:21:00,68,128.125,2982.0,5.199999999999999,5.2,1.1999999999999993,494.5479,200
2024-12-02 13:24:00,67,127.7778,2982.0,5.300000000000001,5.2,1.3000000000000007,489.638,200
2024-12-02 13:27:00,67,128.4722,2982.0,5.200000000000003,5.2,1.1999999999999993,493.4349,200
2024-12-02 13:30:00,66,127.2569,2982.0,5.200000000000003,5.2,1.1999999999999993,489.9377,200
2024-12-02 13:33:00,67,127.3438,2982.0,5.100000000000001,5.2,1.1999999999999993,489.1606,200
2024-12-02 13:36:00,65,123.8715,2982.0,5.100000000000001,5.1,1.0999999999999979,487.4225,200
2024-12-02 13:39:00,66,123.6111,2982.0,5.100000000000001,5.2,1.1999999999999993,481.6057,200
2024-12-02 13:42:00,66,125.8681,2982.0,5.0,5.2,1.1999999999999993,481.317,200
2024-12-02 13:45:00,65,124.4792,2982.0,5.0,5.1000000000000005,1.3000000000000007,480.8995,200
2024-12-02 13:48:00,66,123.0035,2982.0,5.100000000000001,5.2,1.1999999999999993,480.7404,200
2024-12-02 13:51:00,65,124.6528,2982.0,5.199999999999999,5.2,1.1999999999999993,481.5936,200
2024-12-02 13:54:00,66,125.7813,2982.0,5.0,5.2,1.1999999999999993,480.2282,200
2024-12-02 13:57:00,65,125.0,2982.0,5.100000000000001,5.2,1.1999999999999993,483.4299,200
2024-12-02 14:00:00,66,123.7847,2982.0,5.100000000000001,5.2,1.0999999999999979,482.9146,200
2024-12-02 14:03:00,65,124.2188,2982.0,5.100000000000001,5.2,1.0999999999999979,481.8842,200
2024-12-02 14:06:00,66,124.1319,2982.0,5.100000000000001,5.2,1.1999999999999993,481.8514,200
2024-12-02 14:09:00,66,127.3438,2983.0,5.100000000000001,5.3,1.1999999999999993,484.832,200
2024-12-02 14:12:00,65,126.3021,2983.0,5.100000000000001,5.0,1.0999999999999979,478.7172,200
2024-12-02 14:15:00,65,126.3889,2983.0,5.0,5.1,1.1999999999999993,479.4672,200
2024-12-02 14:18:00,66,126.3021,2983.0,5.0,5.1,1.3000000000000007,480.0536,200
2024-12-02 14:21:00,67,129.4271,2983.0,5.100000000000001,5.1,1.1999999999999993,488.7072,201
2024-12-02 14:24:00,66,129.4271,2983.0,5.100000000000001,5.1,1.3999999999999986,488.7905,201
2024-12-02 14:27:00,66,127.1701,2983.0,5.199999999999999,5.1,1.1999999999999993,490.0247,200
2024-12-02 14:30:00,66,126.6493,2983.0,5.300000000000001,5.1,1.0999999999999979,488.1442,200
2024-12-02 14:33:00,67,125.3472,2983.0,5.099999999999998,5.1,1.1000000000000014,491.4493,200
2024-12-02 14:36:00,66,127.691,2983.0,5.100000000000001,5.1,1.2999999999999972,488.9492,200
2024-12-02 14:39:00,67,128.2118,2983.0,5.100000000000001,5.1,1.1999999999999993,491.5981,200
2024-12-02 14:42:00,67,128.4722,2983.0,5.099999999999998,5.0,1.3000000000000007,491.3584,201
2024-12-02 14:45:00,66,129.9479,2983.0,5.199999999999999,5.1,1.1999999999999993,490.0038,201
2024-12-02 14:48:00,67,130.6424,2983.0,5.199999999999999,5.0,1.1999999999999993,490.5667,201
2024-12-02 14:51:00,67,130.816,2983.0,5.300000000000001,5.0,1.0999999999999979,490.1108,201
2024-12-02 14:54:00,67,128.8194,2983.0,5.099999999999998,5.0,1.1999999999999993,489.4286,201
2024-12-02 14:57:00,67,129.4271,2983.0,5.099999999999998,5.1,1.3000000000000007,490.3463,201
2024-12-02 15:00:00,69,129.2535,2983.0,5.300000000000001,5.1,1.3000000000000007,501.1529,190
2024-12-02 15:03:00,68,130.2083,2983.0,5.300000000000001,5.1,1.3000000000000007,493.7391,190
2024-12-02 15:06:00,67,128.559,2983.0,5.300000000000001,5.1,1.1999999999999993,493.5698,200
2024-12-02 15:09:00,67,130.2951,2984.0,5.199999999999999,5.1,1.1999999999999993,493.6427,201
2024-12-02 15:12:00,67,131.5104,2984.0,5.199999999999999,5.1,1.1999999999999993,488.7989,201
2024-12-02 15:15:00,68,132.0313,2984.0,5.099999999999998,4.999999999999999,1.3000000000000007,491.3341,201
2024-12-02 15:18:00,68,131.1632,2984.0,5.199999999999999,4.999999999999999,1.1999999999999993,489.0787,201
2024-12-02 15:21:00,68,130.9896,2984.0,5.199999999999999,5.1,1.3999999999999986,496.6681,201
2024-12-02 15:24:00,67,131.1632,2984.0,5.199999999999999,5.1,1.3000000000000007,496.7275,201
2024-12-02 15:27:00,68,131.5104,2984.0,5.099999999999998,5.1,1.4000000000000021,497.4188,201
2024-12-02 15:30:00,67,130.1215,2984.0,5.199999999999999,5.200000000000001,1.3000000000000007,496.4019,200
2024-12-02 15:33:00,68,130.1215,2984.0,5.199999999999999,5.1,1.3000000000000007,497.7196,200
2024-12-02 15:36:00,68,131.25,2984.0,5.199999999999999,5.200000000000001,1.3000000000000007,498.6096,190
2024-12-02 15:39:00,68,132.0313,2984.0,5.299999999999997,5.200000000000001,1.4000000000000021,502.4118,190
2024-12-02 15:42:00,68,131.0764,2984.0,5.399999999999999,5.200000000000001,1.1999999999999993,503.0582,190
2024-12-02 15:45:00,68,130.816,2984.0,5.399999999999999,5.1,1.3000000000000007,501.9786,190
2024-12-02 15:48:00,68,129.9479,2984.0,5.299999999999997,5.1,1.3000000000000007,501.3745,190
2024-12-02 15:51:00,68,130.7292,2984.0,5.399999999999999,5.1,1.1000000000000014,498.9496,190
2024-12-02 15:54:00,67,130.9896,2984.0,5.399999999999999,5.1,1.1999999999999993,503.9229,190
2024-12-02 15:57:00,68,130.3819,2984.0,5.299999999999997,5.199999999999999,1.3000000000000007,500.8041,190
2024-12-02 16:00:00,68,129.7743,2984.0,5.399999999999999,5.1,1.1999999999999993,500.9131,190
2024-12-02 16:03:00,68,130.2951,2984.0,5.399999999999999,5.300000000000001,1.1999999999999993,501.1281,190
2024-12-02 16:06:00,69,130.3819,2984.0,5.399999999999999,5.1,1.1999999999999993,500.1591,190
2024-12-02 16:09:00,69,131.1632,2985.0,5.399999999999999,5.1,1.1999999999999993,501.1457,190
2024-12-02 16:12:00,67,131.684,2985.0,5.399999999999999,5.200000000000001,1.1000000000000014,498.9662,190
2024-12-02 16:15:00,68,131.1632,2985.0,5.399999999999999,5.200000000000001,1.3000000000000007,499.4498,190
2024-12-02 16:18:00,67,129.4271,2985.0,5.399999999999999,5.200000000000001,1.1999999999999993,498.9299,190
2024-12-02 16:21:00,67,127.691,2985.0,5.399999999999999,5.200000000000001,1.3000000000000007,499.2185,190
2024-12-02 16:24:00,68,128.9063,2985.0,5.299999999999997,5.200000000000001,1.2000000000000028,496.6866,190
2024-12-02 16:27:00,68,128.6458,2985.0,5.199999999999999,5.200000000000001,1.3000000000000007,495.8672,200
2024-12-02 16:30:00,67,128.8194,2985.0,5.299999999999997,5.199999999999999,1.2000000000000028,496.4047,190
2024-12-02 16:33:00,67,127.2569,2985.0,5.299999999999997,5.199999999999999,1.2000000000000028,496.1899,200
2024-12-02 16:36:00,66,127.691,2985.0,5.199999999999999,5.1,1.3000000000000007,494.7554,200
2024-12-02 16:39:00,67,128.4722,2985.0,5.199999999999999,5.1,1.3000000000000007,494.2547,200
2024-12-02 16:42:00,67,128.9931,2985.0,5.299999999999997,5.1,1.1000000000000014,489.1641,200
2024-12-02 16:45:00,67,127.6042,2985.0,5.299999999999997,5.1,1.2000000000000028,492.7324,200
2024-12-02 16:48:00,68,128.0382,2985.0,5.300000000000001,5.199999999999999,1.1999999999999993,499.1906,190
2024-12-02 16:51:00,68,128.4722,2985.0,5.399999999999999,5.200000000000001,1.1999999999999993,499.371,190
2024-12-02 16:54:00,68,130.2951,2985.0,5.300000000000001,5.1,1.3000000000000007,499.6047,190
2024-12-02 16:57:00,68,131.1632,2985.0,5.300000000000001,5.1,1.1999999999999993,497.9496,190
2024-12-02 17:00:00,68,129.8611,2985.0,5.399999999999999,5.199999999999999,1.1999999999999993,500.0247,190
2024-12-02 17:03:00,67,130.6424,2985.0,5.399999999999999,5.1,1.3000000000000007,508.287,190
2024-12-02 17:06:00,68,131.684,2985.0,5.399999999999999,5.199999999999999,1.3000000000000007,503.4413,190
2024-12-02 17:09:00,69,129.3403,2986.0,5.300000000000001,5.1,1.3000000000000007,505.9102,190
2024-12-02 17:12:00,68,131.0764,2986.0,5.399999999999999,5.199999999999999,1.3000000000000007,505.5047,190
2024-12-02 17:15:00,67,129.8611,2986.0,5.300000000000001,5.199999999999999,1.1999999999999993,500.9217,190
2024-12-02 17:18:00,67,129.0799,2986.0,5.300000000000001,5.1,1.3000000000000007,501.6235,190
2024-12-02 17:21:00,69,129.4271,2986.0,5.400000000000002,5.200000000000001,1.1999999999999993,500.9139,190
2024-12-02 17:24:00,68,129.9479,2986.0,5.300000000000001,5.199999999999999,1.1999999999999993,501.0186,190
2024-12-02 17:27:00,68,130.2083,2986.0,5.299999999999997,5.1,1.3000000000000007,502.1715,190
2024-12-02 17:30:00,69,129.9479,2986.0,5.300000000000001,5.1,1.3000000000000007,502.3301,190
2024-12-02 17:33:00,68,130.3819,2986.0,5.300000000000001,5.1,1.3000000000000007,501.5602,190
2024-12-02 17:36:00,69,130.9896,2986.0,5.300000000000001,5.300000000000001,1.1999999999999993,500.9715,190
2024-12-02 17:39:00,68,131.0764,2986.0,5.300000000000001,5.1,1.1999999999999993,502.5314,190
2024-12-02 17:42:00,69,130.7292,2986.0,5.300000000000001,5.1,1.3000000000000007,501.05,190
2024-12-02 17:45:00,68,132.0313,2986.0,5.300000000000001,5.1,1.3000000000000007,499.1895,190
2024-12-02 17:48:00,68,132.0313,2986.0,5.300000000000001,5.1,1.1999999999999993,499.9463,190
2024-12-02 17:51:00,68,132.0313,2986.0,5.300000000000001,5.1,1.3000000000000007,499.9159,190
2024-12-02 17:54:00,69,131.4236,2986.0,5.300000000000001,5.1,1.1999999999999993,500.221,190
2024-12-02 17:57:00,67,131.1632,2986.0,5.399999999999999,5.1,1.1000000000000014,496.0982,190
2024-12-02 18:00:00,67,131.25,2986.0,5.100000000000001,5.1,1.3000000000000007,496.4059,201
2024-12-02 18:03:00,67,130.2951,2986.0,5.199999999999999,5.1,1.3000000000000007,495.5494,201
2024-12-02 18:06:00,69,129.8611,2986.0,5.399999999999999,5.1,1.3000000000000007,506.6755,190
2024-12-02 18:09:00,67,130.2951,2987.0,5.399999999999999,5.0,1.1999999999999993,498.382,190
2024-12-02 18:12:00,68,131.5972,2987.0,5.399999999999999,5.1,1.3000000000000007,508.0413,190
2024-12-02 18:15:00,68,133.7674,2987.0,5.399999999999999,5.1,1.3000000000000007,503.2239,190
2024-12-02 18:18:00,68,133.3333,2987.0,5.399999999999999,5.0,1.1999999999999993,496.5725,186
2024-12-02 18:21:00,68,131.1632,2987.0,5.300000000000001,5.1,1.3000000000000007,502.2443,190
2024-12-02 18:24:00,67,131.1632,2987.0,5.399999999999999,5.1,1.1000000000000014,497.1395,190
2024-12-02 18:27:00,68,132.3785,2987.0,5.299999999999997,5.0,1.2000000000000028,497.0162,190
2024-12-02 18:30:00,68,132.7257,2987.0,5.199999999999999,5.0,1.3000000000000007,498.8037,201
2024-12-02 18:33:00,68,134.0278,2987.0,5.199999999999999,5.0,1.3999999999999986,497.178,201
2024-12-02 18:36:00,67,132.8993,2987.0,5.199999999999999,5.0,1.3000000000000007,492.9678,201
2024-12-02 18:39:00,67,131.684,2987.0,5.199999999999999,5.0,1.3000000000000007,492.5243,201
2024-12-02 18:42:00,67,127.9514,2987.0,5.199999999999999,5.0,1.1999999999999993,492.292,200
2024-12-02 18:45:00,67,127.3438,2987.0,5.199999999999999,5.1,1.3000000000000007,489.0923,200
2024-12-02 18:48:00,71,156.7708,2987.0,5.399999999999999,4.699999999999999,1.6999999999999993,529.6387,184
2024-12-02 18:51:00,75,164.4097,2987.0,5.599999999999998,4.8,1.6999999999999993,561.4763,73
2024-12-02 18:54:00,75,158.7673,2987.0,5.5,4.8999999999999995,1.5,555.613,184
2024-12-02 18:57:00,75,158.3333,2987.0,5.599999999999998,5.0,1.4000000000000021,553.199,184
2024-12-02 19:00:00,75,158.7673,2987.0,5.5,5.0,1.5999999999999979,554.8104,184
2024-12-02 19:03:00,75,160.5903,2987.0,5.5,4.9,1.5,557.4158,184
2024-12-02 19:06:00,74,161.5451,2987.0,5.5,5.0,1.5999999999999979,556.0084,184
2024-12-02 19:09:00,76,160.5035,2988.0,5.5,5.0,1.6999999999999993,561.1947,184
2024-12-02 19:12:00,75,161.0243,2988.0,5.5,4.9,1.5999999999999979,562.6154,184
2024-12-02 19:15:00,75,160.6771,2988.0,5.400000000000002,4.9,1.5999999999999979,561.2807,184
2024-12-02 19:18:00,76,161.1111,2988.0,5.599999999999998,4.9,1.6999999999999993,561.9898,73
2024-12-02 19:21:00,75,161.9792,2988.0,5.599999999999998,4.9,1.6000000000000014,566.0361,73
2024-12-02 19:24:00,77,163.1944,2988.0,5.699999999999999,5.0,1.6999999999999993,566.0815,73
2024-12-02 19:27:00,76,163.3681,2988.0,5.699999999999999,4.9,1.5,566.0667,73
2024-12-02 19:30:00,75,163.1076,2988.0,5.699999999999999,4.9,1.5,567.9017,73
2024-12-02 19:33:00,75,162.5,2988.0,5.599999999999998,4.9,1.6000000000000014,565.6246,73
2024-12-02 19:36:00,77,162.8472,2988.0,5.599999999999998,5.0,1.6000000000000014,566.6761,73
2024-12-02 19:39:00,77,162.5,2988.0,5.599999999999998,5.0,1.6000000000000014,565.9151,73
2024-12-02 19:42:00,77,162.6736,2988.0,5.599999999999998,5.0,1.6000000000000014,567.2552,73
2024-12-02 19:45:00,76,162.8472,2988.0,5.599999999999998,4.9,1.6000000000000014,567.8438,73
2024-12-02 19:48:00,75,162.7604,2988.0,5.599999999999998,4.9,1.6000000000000014,567.3478,73
2024-12-02 19:51:00,77,162.7604,2988.0,5.699999999999999,4.9,1.5999999999999979,566.624,73
2024-12-02 19:54:00,76,162.6736,2988.0,5.599999999999998,4.9,1.6000000000000014,566.89,73
2024-12-02 19:57:00,77,162.2396,2988.0,5.699999999999999,4.9,1.5,565.7091,73
2024-12-02 20:00:00,75,162.4132,2988.0,5.699999999999999,5.0,1.5,565.4701,73
2024-12-02 20:03:00,76,163.8021,2988.0,5.699999999999999,4.9,1.5,565.599,73
2024-12-02 20:06:00,77,163.9757,2988.0,5.599999999999998,4.9,1.6000000000000014,565.9684,73
2024-12-02 20:09:00,76,164.1493,2989.0,5.699999999999999,4.9,1.6000000000000014,567.3134,73
2024-12-02 20:12:00,77,163.5417,2989.0,5.599999999999998,5.0,1.6999999999999993,573.4512,73
2024-12-02 20:15:00,77,160.5903,2989.0,5.599999999999998,5.0,1.6000000000000014,574.2014,73
2024-12-02 20:18:00,78,162.6736,2989.0,5.599999999999998,5.0,1.6999999999999993,578.8566,73
2024-12-02 20:21:00,76,161.9792,2989.0,5.699999999999999,5.0,1.8000000000000007,574.826,73
2024-12-02 20:24:00,77,164.1493,2989.0,5.800000000000001,5.0,1.5999999999999979,574.7094,73
2024-12-02 20:27:00,77,164.1493,2989.0,5.699999999999999,5.0,1.6999999999999993,575.9838,73
2024-12-02 20:30:00,77,163.7153,2989.0,5.699999999999999,5.0,1.5999999999999979,573.9663,73
2024-12-02 20:33:00,76,161.8924,2989.0,5.699999999999999,5.0,1.5999999999999979,577.5005,73
2024-12-02 20:36:00,77,160.9375,2989.0,5.599999999999998,5.0,1.8000000000000007,576.4445,73
2024-12-02 20:39:00,76,161.5451,2989.0,5.800000000000001,5.1,1.6999999999999993,574.761,73
2024-12-02 20:42:00,77,161.1979,2989.0,5.599999999999998,5.1,1.6000000000000014,572.1844,73
2024-12-02 20:45:00,78,162.7604,2989.0,5.699999999999999,5.1,1.5,574.9468,73
2024-12-02 20:48:00,78,163.1076,2989.0,5.800000000000001,5.1,1.6999999999999993,578.9776,73
2024-12-02 20:51:00,77,162.3264,2989.0,5.800000000000001,5.1000000000000005,1.8000000000000007,580.6968,73
2024-12-02 20:54:00,78,162.066,2989.0,5.799999999999997,5.2,1.6000000000000014,581.4649,73
2024-12-02 20:57:00,77,162.6736,2989.0,5.699999999999999,5.2,1.5999999999999979,578.8418,73
2024-12-02 21:00:00,77,161.8924,2989.0,5.699999999999999,5.2,1.5,579.3542,73
2024-12-02 21:03:00,77,161.4583,2989.0,5.599999999999998,5.2,1.6999999999999993,577.7851,73
2024-12-02 21:06:00,76,161.5451,2989.0,5.699999999999999,5.1,1.6000000000000014,570.5296,73
2024-12-02 21:09:00,76,160.7639,2990.0,5.599999999999998,5.1,1.6000000000000014,569.8571,73
2024-12-02 21:12:00,76,161.0243,2990.0,5.599999999999998,5.2,1.6000000000000014,572.022,73
2024-12-02 21:15:00,76,161.0243,2990.0,5.699999999999999,5.2,1.6000000000000014,572.8776,73
2024-12-02 21:18:00,76,160.5903,2990.0,5.699999999999999,5.1,1.6000000000000014,571.7126,73
2024-12-02 21:21:00,77,160.9375,2990.0,5.699999999999999,5.1,1.6000000000000014,572.5384,73
2024-12-02 21:24:00,76,160.9375,2990.0,5.600000000000001,5.2,1.6999999999999993,570.1736,73
2024-12-02 21:27:00,76,161.1979,2990.0,5.699999999999999,5.1000000000000005,1.6000000000000014,570.4141,73
2024-12-02 21:30:00,76,160.3299,2990.0,5.699999999999999,5.2,1.6000000000000014,568.2236,73
2024-12-02 21:33:00,75,158.941,2990.0,5.699999999999999,5.1000000000000005,1.5,569.8464,73
2024-12-02 21:36:00,76,158.7673,2990.0,5.699999999999999,5.2,1.5,568.2233,73
2024-12-02 21:39:00,75,160.0694,2990.0,5.699999999999999,5.2,1.6000000000000014,568.6351,73
2024-12-02 21:42:00,75,161.6319,2990.0,5.699999999999999,5.2,1.5,566.3893,73
2024-12-02 21:45:00,76,161.4583,2990.0,5.699999999999999,5.0,1.5,568.3011,73
2024-12-02 21:48:00,76,159.4618,2990.0,5.5,5.0,1.6999999999999993,568.1697,184
2024-12-02 21:51:00,77,159.809,2990.0,5.600000000000001,5.1,1.6999999999999993,569.1689,73
2024-12-02 21:54:00,75,158.5069,2990.0,5.800000000000001,5.2,1.6000000000000014,569.1776,73
2024-12-02 21:57:00,75,158.941,2990.0,5.600000000000001,5.1000000000000005,1.5999999999999979,568.0953,184
2024-12-02 22:00:00,76,159.0278,2990.0,5.699999999999999,5.1,1.5,565.6896,73
2024-12-02 22:03:00,75,158.941,2990.0,5.600000000000001,5.2,1.5,564.9406,184
2024-12-02 22:06:00,76,158.3333,2990.0,5.600000000000001,5.2,1.5999999999999979,565.0516,184
2024-12-02 22:09:00,76,159.6354,2991.0,5.600000000000001,5.1000000000000005,1.5,565.0558,73
2024-12-02 22:12:00,76,159.8958,2991.0,5.600000000000001,5.0,1.6999999999999993,565.1408,73
2024-12-02 22:15:00,75,160.0694,2991.0,5.699999999999999,4.9,1.6000000000000014,565.827,73
2024-12-02 22:18:00,75,160.3299,2991.0,5.699999999999999,5.0,1.6000000000000014,563.964,73
2024-12-02 22:21:00,76,160.7639,2991.0,5.699999999999999,5.0,1.6999999999999993,566.7723,73
2024-12-02 22:24:00,77,160.7639,2991.0,5.699999999999999,4.9,1.6000000000000014,564.7668,73
2024-12-02 22:27:00,75,160.2431,2991.0,5.699999999999999,5.0,1.6000000000000014,564.1346,73
2024-12-02 22:30:00,77,158.8542,2991.0,5.900000000000002,5.1,1.6999999999999993,566.9556,73
2024-12-02 22:33:00,76,159.0278,2991.0,5.800000000000001,5.0,1.5999999999999979,565.9123,73
2024-12-02 22:36:00,75,160.5035,2991.0,5.699999999999999,5.1,1.6000000000000014,566.6006,73
2024-12-02 22:39:00,77,161.8924,2991.0,5.800000000000001,5.0,1.5,567.8044,73
2024-12-02 22:42:00,77,161.9792,2991.0,5.800000000000001,5.0,1.5,572.2015,73
2024-12-02 22:45:00,77,162.8472,2991.0,5.800000000000001,5.0,1.5,572.0282,73
2024-12-02 22:48:00,77,162.3264,2991.0,5.699999999999999,5.0,1.6999999999999993,573.3557,73
2024-12-02 22:51:00,77,160.5035,2991.0,5.900000000000002,5.0,1.6999999999999993,573.5066,73
2024-12-02 22:54:00,76,159.7222,2991.0,5.800000000000001,5.1,1.5,571.2405,73
2024-12-02 22:57:00,75,159.6354,2991.0,5.800000000000001,5.1,1.5,568.0006,73
2024-12-02 23:00:00,75,160.5903,2991.0,5.699999999999999,5.0,1.6000000000000014,566.517,73
2024-12-02 23:03:00,76,161.6319,2991.0,5.699999999999999,5.0,1.8000000000000007,571.2859,73
2024-12-02 23:06:00,75,159.0278,2991.0,5.900000000000002,5.0,1.5999999999999979,569.4956,73
2024-12-02 23:09:00,75,156.684,2992.0,5.900000000000002,5.1,1.5,568.3529,73
2024-12-02 23:12:00,75,156.25,2992.0,5.699999999999999,5.1,1.6000000000000014,562.0854,74
2024-12-02 23:15:00,76,155.7292,2992.0,5.800000000000001,5.2,1.5,562.8972,74
2024-12-02 23:18:00,76,156.1632,2992.0,5.700000000000003,5.2,1.5999999999999979,561.1331,74
2024-12-02 23:21:00,74,155.7292,2992.0,5.800000000000001,5.3,1.6000000000000014,558.5189,74
2024-12-02 23:24:00,74,155.3819,2992.0,5.800000000000001,5.1,1.4000000000000021,556.4929,74
2024-12-02 23:27:00,75,155.3819,2992.0,5.800000000000001,5.1,1.5999999999999979,558.2562,74
2024-12-02 23:30:00,74,154.9479,2992.0,5.700000000000003,5.2,1.5999999999999979,558.3721,74
2024-12-02 23:33:00,75,156.25,2992.0,5.700000000000003,5.1,1.5999999999999979,559.4172,74
2024-12-02 23:36:00,75,157.6389,2992.0,5.800000000000001,5.0,1.5,563.0967,73
2024-12-02 23:39:00,74,157.8993,2992.0,5.700000000000003,5.1,1.5999999999999979,562.1737,73
2024-12-02 23:42:00,74,157.6389,2992.0,5.600000000000001,5.1,1.5999999999999979,560.7219,184
2024-12-02 23:45:00,74,157.2917,2992.0,5.800000000000001,5.0,1.6000000000000014,561.334,73
2024-12-02 23:48:00,74,155.5556,2992.0,5.899999999999999,5.1,1.5,559.9807,74
2024-12-02 23:51:00,75,154.5139,2992.0,5.800000000000001,5.2,1.6999999999999993,559.8759,74
2024-12-02 23:54:00,74,154.6007,2992.0,5.800000000000001,5.2,1.4000000000000021,558.2833,74
2024-12-02 23:57:00,74,154.2535,2992.0,5.700000000000003,5.1000000000000005,1.5,553.7428,184
2024-12-03 00:00:00,74,155.816,2992.0,5.700000000000003,5.1,1.5,553.943,74
2024-12-03 00:03:00,74,156.25,2992.0,5.600000000000001,5.0,1.6000000000000014,554.0789,184
2024-12-03 00:06:00,75,155.7292,2992.0,5.800000000000001,5.1,1.5,554.7475,74
2024-12-03 00:09:00,74,156.4236,2993.0,5.700000000000003,5.0,1.5,554.7347,73
2024-12-03 00:12:00,74,155.4688,2993.0,5.700000000000003,5.1,1.5,555.4828,74
2024-12-03 00:15:00,73,155.7292,2993.0,5.600000000000001,5.0,1.5,554.1436,184
2024-12-03 00:18:00,74,154.6007,2993.0,5.700000000000003,5.0,1.5,551.4573,184
2024-12-03 00:21:00,74,154.6007,2993.0,5.600000000000001,4.9,1.5,547.8182,184
2024-12-03 00:24:00,74,155.3819,2993.0,5.700000000000003,5.0,1.5,550.0977,184
2024-12-03 00:27:00,75,157.6389,2993.0,5.600000000000001,5.0,1.6000000000000014,552.6438,184
2024-12-03 00:30:00,75,154.1667,2993.0,5.600000000000001,5.1,1.6000000000000014,552.2322,184
2024-12-03 00:33:00,74,155.7292,2993.0,5.600000000000001,5.0,1.6000000000000014,552.071,184
2024-12-03 00:36:00,75,158.3333,2993.0,5.700000000000003,5.0,1.5,556.4183,73
2024-12-03 00:39:00,75,159.2882,2993.0,5.800000000000001,5.0,1.6000000000000014,558.656,73
2024-12-03 00:42:00,76,156.7708,2993.0,5.700000000000003,5.0,1.5,556.5241,73
2024-12-03 00:45:00,75,157.0313,2993.0,5.700000000000003,5.0,1.5,557.0451,73
2024-12-03 00:48:00,74,157.0313,2993.0,5.700000000000003,5.0,1.5,557.2989,73
2024-12-03 00:51:00,75,154.2535,2993.0,5.700000000000003,5.0,1.5999999999999979,556.8538,184
2024-12-03 00:54:00,74,154.5139,2993.0,5.700000000000003,5.0,1.3999999999999986,546.5717,184
2024-12-03 00:57:00,73,157.1181,2993.0,5.599999999999998,5.0,1.6000000000000014,546.7086,184
2024-12-03 01:00:00,74,155.3819,2993.0,5.699999999999999,4.9,1.6000000000000014,545.8683,184
2024-12-03 01:03:00,74,157.5521,2993.0,5.600000000000001,5.0,1.6000000000000014,550.7149,184
2024-12-03 01:06:00,75,156.1632,2993.0,5.600000000000001,5.0,1.6000000000000014,555.1464,184
2024-12-03 01:09:00,75,155.816,2994.0,5.600000000000001,5.0,1.6999999999999993,553.5267,184
2024-12-03 01:12:00,74,158.0729,2994.0,5.700000000000003,5.0,1.5999999999999979,555.0468,73
2024-12-03 01:15:00,76,157.0313,2994.0,5.600000000000001,5.0,1.6000000000000014,557.807,184
2024-12-03 01:18:00,76,155.5556,2994.0,5.700000000000003,5.0,1.5,558.5046,184
2024-12-03 01:21:00,75,157.1181,2994.0,5.700000000000003,5.0,1.6999999999999993,559.1346,73
2024-12-03 01:24:00,75,156.3368,2994.0,5.800000000000001,5.0,1.6000000000000014,559.4551,73
2024-12-03 01:27:00,75,156.684,2994.0,5.700000000000003,5.0,1.5,558.4384,73
2024-12-03 01:30:00,74,155.3819,2994.0,5.700000000000003,5.199999999999999,1.5999999999999979,558.8873,74
2024-12-03 01:33:00,75,157.2917,2994.0,5.700000000000003,5.0,1.5999999999999979,560.0676,73
2024-12-03 01:36:00,76,156.25,2994.0,5.700000000000003,5.1,1.6999999999999993,559.6711,74
2024-12-03 01:39:00,76,157.8993,2994.0,5.800000000000001,5.1,1.6000000000000014,568.0512,73
2024-12-03 01:42:00,76,157.7257,2994.0,5.800000000000001,5.0,1.5,565.6769,73
2024-12-03 01:45:00,76,157.4653,2994.0,5.699999999999999,5.1,1.6000000000000014,566.0903,73
2024-12-03 01:48:00,76,158.7673,2994.0,5.800000000000001,5.0,1.5,561.3376,73
2024-12-03 01:51:00,75,156.684,2994.0,5.800000000000001,5.0,1.6000000000000014,560.3732,73
2024-12-03 01:54:00,76,163.1076,2994.0,5.800000000000001,5.1,1.6000000000000014,567.7874,73
2024-12-03 01:57:00,76,159.809,2994.0,5.699999999999999,5.0,1.6000000000000014,568.6321,73
2024-12-03 02:00:00,75,158.5938,2994.0,5.800000000000001,5.1,1.6000000000000014,566.1621,73
2024-12-03 02:03:00,75,154.1667,2994.0,5.800000000000001,5.199999999999999,1.5,564.5283,74
2024-12-03 02:06:00,75,156.8576,2994.0,5.700000000000003,5.199999999999999,1.5999999999999979,560.5654,74
2024-12-03 02:09:00,74,155.9896,2995.0,5.600000000000001,5.0,1.6999999999999993,561.9407,184
2024-12-03 02:12:00,75,157.2049,2995.0,5.800000000000001,5.0,1.6000000000000014,562.3288,73
2024-12-03 02:15:00,76,155.816,2995.0,5.800000000000001,5.1,1.6000000000000014,563.0145,74
2024-12-03 02:18:00,75,158.5069,2995.0,5.800000000000001,5.0,1.5,560.3638,73
2024-12-03 02:21:00,75,159.0278,2995.0,5.700000000000003,5.1,1.6999999999999993,559.7452,73
2024-12-03 02:24:00,75,157.2917,2995.0,5.899999999999999,5.0,1.5,560.1971,73
2024-12-03 02:27:00,74,157.2917,2995.0,5.600000000000001,5.1,1.5999999999999979,560.8038,184
2024-12-03 02:30:00,75,152.4306,2995.0,5.600000000000001,5.0,1.5,553.3025,184
2024-12-03 02:33:00,72,152.4306,2995.0,5.600000000000001,5.0,1.5,544.5776,184
2024-12-03 02:36:00,73,152.7778,2995.0,5.600000000000001,5.0,1.5,542.3325,184
2024-12-03 02:39:00,73,155.1215,2995.0,5.600000000000001,5.0,1.5,548.2875,184
2024-12-03 02:42:00,73,156.4236,2995.0,5.600000000000001,5.0,1.5,545.1756,184
2024-12-03 02:45:00,73,156.25,2995.0,5.600000000000001,4.9,1.5,545.041,184
2024-12-03 02:48:00,73,157.2049,2995.0,5.600000000000001,4.9,1.6000000000000014,547.4913,184
2024-12-03 02:51:00,73,153.559,2995.0,5.600000000000001,5.0,1.6000000000000014,546.4265,184
2024-12-03 02:54:00,73,154.5139,2995.0,5.700000000000003,5.0,1.3999999999999986,541.6138,184
2024-12-03 02:57:00,72,152.0833,2995.0,5.699999999999999,5.0,1.3000000000000007,536.4794,187
2024-12-03 03:00:00,71,154.6875,2995.0,5.5,4.9,1.4000000000000021,535.399,184
2024-12-03 03:03:00,71,153.8194,2995.0,5.5,5.0,1.4000000000000021,539.8596,184
2024-12-03 03:06:00,71,153.559,2995.0,5.5,4.9,1.3000000000000007,538.9169,184
2024-12-03 03:09:00,71,156.4236,2996.0,5.5,4.9,1.4000000000000021,538.5947,184
2024-12-03 03:12:00,72,155.2952,2996.0,5.400000000000002,4.9,1.5999999999999979,538.46,184
2024-12-03 03:15:00,72,157.4653,2996.0,5.5,4.9,1.6000000000000014,539.872,184
2024-12-03 03:18:00,73,155.2952,2996.0,5.599999999999998,4.700000000000001,1.5,539.2933,184
2024-12-03 03:21:00,71,156.25,2996.0,5.600000000000001,4.9,1.3000000000000007,533.3168,184
2024-12-03 03:24:00,71,153.2118,2996.0,5.5,4.9,1.4000000000000021,536.859,184
2024-12-03 03:27:00,71,152.2569,2996.0,5.400000000000002,4.9,1.3999999999999986,529.4245,184
2024-12-03 03:30:00,71,152.7778,2996.0,5.400000000000002,4.9,1.5999999999999979,537.1421,184
2024-12-03 03:33:00,73,152.691,2996.0,5.400000000000002,5.0,1.5,537.5226,184
2024-12-03 03:36:00,72,153.2118,2996.0,5.5,4.9,1.4000000000000021,536.2817,184
2024-12-03 03:39:00,73,154.5139,2996.0,5.400000000000002,4.9,1.5,537.3329,184
2024-12-03 03:42:00,71,156.4236,2996.0,5.400000000000002,4.800000000000001,1.5,536.1494,184
2024-12-03 03:45:00,72,154.2535,2996.0,5.5,4.800000000000001,1.6000000000000014,538.6433,184
2024-12-03 03:48:00,73,155.9028,2996.0,5.5,4.700000000000001,1.4000000000000021,537.3003,184
2024-12-03 03:51:00,73,153.2986,2996.0,5.400000000000002,4.800000000000001,1.5,536.3141,184
2024-12-03 03:54:00,72,151.4757,2996.0,5.5,4.9,1.4000000000000021,535.1292,184
2024-12-03 03:57:00,72,150.6944,2996.0,5.5,4.9,1.5,531.1451,186
2024-12-03 04:00:00,71,150.2604,2996.0,5.300000000000001,4.9,1.3999999999999986,532.8558,186
2024-12-03 04:03:00,72,151.8229,2996.0,5.5,4.9,1.3999999999999986,532.9412,184
2024-12-03 04:06:00,72,150.3472,2996.0,5.5,4.9,1.6000000000000014,535.2801,186
2024-12-03 04:09:00,72,152.7778,2997.0,5.5,4.800000000000001,1.4000000000000021,534.0762,184
2024-12-03 04:12:00,72,151.1285,2997.0,5.400000000000002,4.9,1.3999999999999986,534.028,184
2024-12-03 04:15:00,72,153.7326,2997.0,5.400000000000002,4.9,1.5,535.7606,184
2024-12-03 04:18:00,73,154.5139,2997.0,5.5,4.9,1.6000000000000014,538.4109,184
2024-12-03 04:21:00,72,151.6493,2997.0,5.400000000000002,4.800000000000001,1.3999999999999986,530.3989,184
2024-12-03 04:24:00,72,152.691,2997.0,5.400000000000002,4.9,1.5,529.6989,184
2024-12-03 04:27:00,71,148.9583,2997.0,5.400000000000002,4.800000000000001,1.3999999999999986,523.0848,186
2024-12-03 04:30:00,71,145.5729,2997.0,5.399999999999999,4.9,1.4000000000000021,524.7574,186
2024-12-03 04:33:00,71,148.3507,2997.0,5.300000000000001,5.0,1.5,522.9991,186
2024-12-03 04:36:00,70,146.875,2997.0,5.300000000000001,4.9,1.5,522.521,186
2024-12-03 04:39:00,70,148.4375,2997.0,5.300000000000001,4.800000000000001,1.5,523.7418,186
2024-12-03 04:42:00,70,151.2153,2997.0,5.300000000000001,4.9,1.5,524.9102,186
2024-12-03 04:45:00,70,148.7847,2997.0,5.399999999999999,4.800000000000001,1.4000000000000021,517.3918,186
2024-12-03 04:48:00,69,149.2188,2997.0,5.399999999999999,4.800000000000001,1.4000000000000021,518.0506,186
2024-12-03 04:51:00,70,149.9132,2997.0,5.200000000000003,4.800000000000001,1.3999999999999986,515.8911,186
2024-12-03 04:54:00,70,149.2188,2997.0,5.100000000000001,4.700000000000001,1.3999999999999986,517.6956,239
2024-12-03 04:57:00,70,148.3507,2997.0,5.200000000000003,4.700000000000001,1.5,516.9059,186
2024-12-03 05:00:00,68,150.5208,2997.0,5.200000000000003,4.800000000000001,1.3999999999999986,513.3982,186
2024-12-03 05:03:00,70,148.0035,2997.0,5.300000000000001,4.800000000000001,1.2999999999999972,514.1407,186
2024-12-03 05:06:00,70,147.6563,2997.0,5.200000000000003,4.9,1.2999999999999972,510.3593,186
2024-12-03 05:09:00,69,150.0868,2998.0,5.200000000000003,4.800000000000001,1.1999999999999993,505.8516,186
2024-12-03 05:12:00,70,147.6563,2998.0,5.199999999999999,4.700000000000001,1.5,511.3408,186
2024-12-03 05:15:00,67,147.5694,2998.0,5.200000000000003,4.800000000000001,1.2999999999999972,511.2401,186
2024-12-03 05:18:00,69,150.9549,2998.0,5.100000000000001,4.700000000000001,1.3999999999999986,511.5746,239
2024-12-03 05:21:00,69,149.7396,2998.0,5.300000000000001,4.700000000000001,1.5,511.8633,186
2024-12-03 05:24:00,70,150.7813,2998.0,5.300000000000001,4.800000000000001,1.4000000000000021,522.0967,186
2024-12-03 05:27:00,70,147.0486,2998.0,5.300000000000001,4.800000000000001,1.2999999999999972,512.7144,186
2024-12-03 05:30:00,68,145.9201,2998.0,5.200000000000003,4.800000000000001,1.2999999999999972,505.3595,186
2024-12-03 05:33:00,69,145.4861,2998.0,5.199999999999999,4.800000000000001,1.3000000000000007,507.3781,186
2024-12-03 05:36:00,69,145.9201,2998.0,5.199999999999999,4.800000000000001,1.3999999999999986,512.407,186
2024-12-03 05:39:00,70,148.6111,2998.0,5.199999999999999,4.9,1.5,516.6146,186
2024-12-03 05:42:00,70,147.9167,2998.0,5.300000000000001,4.800000000000001,1.3999999999999986,517.2349,186
2024-12-03 05:45:00,71,150.6944,2998.0,5.200000000000003,4.800000000000001,1.5,519.7855,184
2024-12-03 05:48:00,70,147.309,2998.0,5.200000000000003,4.9,1.3999999999999986,519.1945,186
2024-12-03 05:51:00,70,148.3507,2998.0,5.399999999999999,5.000000000000001,1.4000000000000021,512.4204,186
2024-12-03 05:54:00,69,145.1389,2998.0,5.200000000000003,4.800000000000001,1.2999999999999972,512.3979,186
2024-12-03 05:57:00,68,144.8785,2998.0,5.199999999999999,4.699999999999999,1.3999999999999986,507.386,186
2024-12-03 06:00:00,70,142.5347,2998.0,5.199999999999999,4.799999999999999,1.3999999999999986,507.2257,186
2024-12-03 06:03:00,67,139.6701,2998.0,5.100000000000001,4.8999999999999995,1.3000000000000007,502.3551,201
2024-12-03 06:06:00,67,141.6667,2998.0,5.0,4.8999999999999995,1.4000000000000021,499.8262,201
2024-12-03 06:09:00,67,143.6632,2999.0,5.0,4.799999999999999,1.4000000000000021,500.7667,201
2024-12-03 06:12:00,67,145.3125,2999.0,5.0,4.699999999999999,1.4000000000000021,502.5031,201
2024-12-03 06:15:00,67,142.5347,2999.0,5.100000000000001,4.699999999999999,1.3000000000000007,502.0374,201
2024-12-03 06:18:00,68,145.9201,2999.0,5.100000000000001,4.699999999999999,1.3000000000000007,501.9079,201
2024-12-03 06:21:00,69,143.6632,2999.0,5.0,4.799999999999999,1.5,510.4802,201
2024-12-03 06:24:00,67,145.3125,2999.0,5.200000000000003,4.8999999999999995,1.1999999999999993,510.6653,186
2024-12-03 06:27:00,68,141.6667,2999.0,5.100000000000001,4.8999999999999995,1.3000000000000007,505.8393,201
2024-12-03 06:30:00,67,142.8819,2999.0,5.100000000000001,4.9,1.1999999999999993,499.6081,201
2024-12-03 06:33:00,67,140.1042,2999.0,4.900000000000002,4.799999999999999,1.5,496.1185,201
2024-12-03 06:36:00,67,142.4479,2999.0,5.0,4.799999999999999,1.3000000000000007,494.647,201
2024-12-03 06:39:00,68,143.8368,2999.0,5.0,4.699999999999999,1.3000000000000007,497.9941,201
2024-12-03 06:42:00,69,146.2674,2999.0,5.0,4.699999999999999,1.4000000000000021,500.1339,239
2024-12-03 06:45:00,69,146.7014,2999.0,5.0,4.699999999999999,1.4000000000000021,515.1357,239
2024-12-03 06:48:00,69,146.7014,2999.0,5.100000000000001,4.799999999999999,1.3999999999999986,511.0245,186
2024-12-03 06:51:00,69,144.2708,2999.0,5.200000000000003,4.8999999999999995,1.5,514.246,186
2024-12-03 06:54:00,70,145.3993,2999.0,5.200000000000003,4.8999999999999995,1.5,516.7242,186
2024-12-03 06:57:00,69,141.6667,2999.0,5.300000000000001,4.8999999999999995,1.2999999999999972,512.4014,186
2024-12-03 07:00:00,69,145.0521,2999.0,5.200000000000003,4.8999999999999995,1.2999999999999972,510.9539,186
2024-12-03 07:03:00,68,142.2743,2999.0,5.100000000000001,4.8999999999999995,1.3000000000000007,506.4396,201
2024-12-03 07:06:00,68,145.7465,2999.0,5.100000000000001,4.8999999999999995,1.3999999999999986,505.2158,201
2024-12-03 07:09:00,68,144.0972,3000.0,5.100000000000001,4.799999999999999,1.3000000000000007,505.9238,201
2024-12-03 07:12:00,67,146.3542,3000.0,5.199999999999999,4.799999999999999,1.3999999999999986,507.4797,186
2024-12-03 07:15:00,67,145.8333,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,499.5584,201
2024-12-03 07:18:00,67,147.9167,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,500.2479,239
2024-12-03 07:21:00,68,149.4792,3000.0,5.100000000000001,4.6,1.3000000000000007,504.8632,239
2024-12-03 07:24:00,69,147.6563,3000.0,5.200000000000003,4.699999999999999,1.5,508.7133,186
2024-12-03 07:27:00,70,147.9167,3000.0,5.200000000000003,4.699999999999999,1.2999999999999972,510.8643,186
2024-12-03 07:30:00,68,145.7465,3000.0,5.100000000000001,4.699999999999999,1.1999999999999993,505.8773,201
2024-12-03 07:33:00,68,145.4861,3000.0,5.100000000000001,4.799999999999999,1.3000000000000007,509.3425,201
2024-12-03 07:36:00,69,146.6146,3000.0,5.100000000000001,4.799999999999999,1.5,510.2367,186
2024-12-03 07:39:00,68,149.7396,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,509.9771,239
2024-12-03 07:42:00,69,145.7465,3000.0,5.199999999999999,4.699999999999999,1.3000000000000007,507.905,186
2024-12-03 07:45:00,68,146.6146,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,503.7772,201
2024-12-03 07:48:00,68,149.4792,3000.0,5.100000000000001,4.699999999999999,1.3000000000000007,508.1261,239
2024-12-03 07:51:00,68,152.9514,3000.0,5.100000000000001,4.699999999999999,1.5,508.9991,239
2024-12-03 07:54:00,69,150.6944,3000.0,5.200000000000003,4.699999999999999,1.5,515.3699,239
2024-12-03 07:57:00,70,149.3056,3000.0,5.300000000000001,4.699999999999999,1.4000000000000021,514.2966,186
2024-12-03 08:00:00,70,151.3889,3000.0,5.300000000000001,4.699999999999999,1.3999999999999986,513.001,184
2024-12-03 08:03:00,69,153.125,3000.0,5.300000000000001,4.6,1.2999999999999972,513.7214,236
2024-12-03 08:06:00,70,157.6389,3000.0,5.200000000000003,4.6,1.5,518.6855,240
2024-12-03 08:09:00,70,157.4653,3001.0,5.300000000000001,4.6,1.5999999999999979,524.7855,236
2024-12-03 08:12:00,70,155.0347,3001.0,5.300000000000001,4.700000000000001,1.4000000000000021,523.0988,236
2024-12-03 08:15:00,70,155.0347,3001.0,5.300000000000001,4.6,1.4000000000000021,521.7644,236
2024-12-03 08:18:00,70,155.7292,3001.0,5.200000000000003,4.6,1.5999999999999979,519.011,240
2024-12-03 08:21:00,69,157.0313,3001.0,5.300000000000001,4.6,1.5,521.0114,236
2024-12-03 08:24:00,72,159.0278,3001.0,5.300000000000001,4.700000000000001,1.6000000000000014,529.9706,240
