Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-03 08:27:00,72,162.5,3001.0,5.399999999999999,4.700000000000001,1.8000000000000007,531.8586,240
2024-12-03 08:30:00,71,162.5,3001.0,5.599999999999998,4.6000000000000005,1.4000000000000021,532.5555,236
2024-12-03 08:33:00,71,161.1111,3001.0,5.5,4.7,1.5,536.1411,236
2024-12-03 08:36:00,70,145.8333,3001.0,5.300000000000001,4.9,1.1999999999999993,522.711,186
2024-12-03 08:39:00,68,127.6042,3001.0,5.199999999999999,5.000000000000001,1.3000000000000007,494.5443,200
2024-12-03 08:42:00,66,126.7361,3001.0,4.899999999999999,5.1000000000000005,1.4000000000000021,485.6547,200
2024-12-03 08:45:00,66,128.8194,3001.0,4.800000000000001,5.1000000000000005,1.3000000000000007,487.563,201
2024-12-03 08:48:00,66,130.7292,3001.0,4.899999999999999,5.000000000000001,1.4000000000000021,487.3489,201
2024-12-03 08:51:00,66,130.6424,3001.0,4.899999999999999,5.1000000000000005,1.4000000000000021,487.4697,201
2024-12-03 08:54:00,66,130.816,3001.0,4.899999999999999,5.1000000000000005,1.4000000000000021,488.0779,201
2024-12-03 08:57:00,67,132.7257,3001.0,4.900000000000002,5.1000000000000005,1.1999999999999993,487.1243,201
2024-12-03 09:00:00,65,130.1215,3001.0,4.899999999999999,5.1000000000000005,1.5,488.7671,201
2024-12-03 09:03:00,67,130.9896,3001.0,5.0,5.1000000000000005,1.3000000000000007,492.0564,201
2024-12-03 09:06:00,67,138.1944,3001.0,5.099999999999998,5.1000000000000005,1.4000000000000021,498.7599,201
2024-12-03 09:09:00,67,137.5868,3002.0,5.199999999999999,5.1000000000000005,1.3000000000000007,505.3333,201
2024-12-03 09:12:00,68,138.4549,3002.0,5.099999999999998,5.1000000000000005,1.4000000000000021,506.4521,201
2024-12-03 09:15:00,69,140.2778,3002.0,5.199999999999999,5.1,1.3999999999999986,509.7189,186
2024-12-03 09:18:00,71,152.8646,3002.0,5.300000000000001,4.9,1.5999999999999979,528.9161,184
2024-12-03 09:21:00,72,146.7882,3002.0,5.399999999999999,4.9,1.5,527.5365,186
2024-12-03 09:24:00,70,142.7083,3002.0,5.399999999999999,5.1,1.5,522.8495,186
2024-12-03 09:27:00,69,142.7951,3002.0,5.399999999999999,5.0,1.4000000000000021,516.9987,186
2024-12-03 09:30:00,70,142.0139,3002.0,5.300000000000001,5.0,1.3999999999999986,516.6082,186
2024-12-03 09:33:00,70,140.3646,3002.0,5.300000000000001,5.1,1.5,516.1199,186
2024-12-03 09:36:00,68,138.9757,3002.0,5.300000000000001,5.0,1.2999999999999972,508.9821,186
2024-12-03 09:39:00,68,138.1076,3002.0,5.300000000000001,5.1,1.1999999999999993,507.4651,186
2024-12-03 09:42:00,69,139.0625,3002.0,5.300000000000001,5.0,1.3999999999999986,508.2457,186
2024-12-03 09:45:00,69,140.7986,3002.0,5.300000000000001,5.0,1.3999999999999986,510.108,186
2024-12-03 09:48:00,69,142.5347,3002.0,5.300000000000001,5.1,1.3999999999999986,510.6607,186
2024-12-03 09:51:00,70,143.2292,3002.0,5.300000000000001,5.0,1.5,519.73,186
2024-12-03 09:54:00,71,144.0104,3002.0,5.399999999999999,5.0,1.4000000000000021,521.513,186
2024-12-03 09:57:00,71,142.8819,3002.0,5.300000000000001,5.1,1.5,520.236,186
2024-12-03 10:00:00,70,143.6632,3002.0,5.399999999999999,5.1,1.4000000000000021,519.6154,186
2024-12-03 10:03:00,70,143.5764,3002.0,5.399999999999999,5.1,1.5,522.1632,186
2024-12-03 10:06:00,71,144.9653,3002.0,5.399999999999999,5.1,1.5,522.2617,186
2024-12-03 10:09:00,71,144.7049,3003.0,5.399999999999999,5.1,1.5,525.0113,186
2024-12-03 10:12:00,70,145.0521,3003.0,5.5,5.1,1.3999999999999986,526.5831,186
2024-12-03 10:15:00,71,145.1389,3003.0,5.5,5.1,1.5,529.3923,186
2024-12-03 10:18:00,72,143.2292,3003.0,5.5,5.1,1.5999999999999979,532.3856,186
2024-12-03 10:21:00,72,139.8438,3003.0,5.5,5.199999999999999,1.4000000000000021,523.6741,186
2024-12-03 10:24:00,73,149.6528,3003.0,5.5,5.0,1.6999999999999993,536.3182,186
2024-12-03 10:27:00,73,144.9653,3003.0,5.599999999999998,5.0,1.5,534.9926,186
2024-12-03 10:30:00,73,149.7396,3003.0,5.5,5.1,1.6000000000000014,542.6262,186
2024-12-03 10:33:00,73,151.1285,3003.0,5.599999999999998,5.0,1.6000000000000014,541.7656,184
2024-12-03 10:36:00,73,149.7396,3003.0,5.699999999999999,5.199999999999999,1.5,542.7074,187
2024-12-03 10:39:00,74,148.4375,3003.0,5.699999999999999,5.1,1.6000000000000014,544.0555,187
2024-12-03 10:42:00,77,147.5694,3003.0,6.800000000000001,4.3,3.6000000000000014,583.7698,10
2024-12-03 10:48:00,68,151.6493,3003.0,4.800000000000001,4.8,1.1999999999999993,504.3229,239
2024-12-03 10:51:00,69,151.5625,3003.0,4.699999999999999,4.8,1.5,514.2163,239
2024-12-03 10:54:00,70,151.5625,3003.0,4.699999999999999,4.8999999999999995,1.5,513.4919,239
2024-12-03 10:57:00,70,152.0833,3003.0,4.599999999999998,4.8999999999999995,1.6000000000000014,522.9232,239
2024-12-03 11:00:00,72,152.4306,3003.0,4.699999999999999,4.999999999999999,1.6999999999999993,526.0857,239
2024-12-03 11:03:00,72,151.6493,3003.0,4.699999999999999,4.999999999999999,1.6000000000000014,528.3389,239
2024-12-03 11:06:00,72,162.066,3003.0,4.699999999999999,4.8999999999999995,1.8000000000000007,548.0803,240
2024-12-03 11:09:00,73,158.0729,3004.0,4.899999999999999,5.1000000000000005,1.9000000000000021,552.4667,240
2024-12-03 11:12:00,76,157.4653,3004.0,4.899999999999999,5.1000000000000005,2.0,558.5861,240
2024-12-03 11:15:00,75,153.2986,3004.0,5.0,5.200000000000001,1.8000000000000007,554.7924,184
2024-12-03 11:18:00,74,153.2118,3004.0,5.0,5.200000000000001,1.6999999999999993,545.8733,184
2024-12-03 11:21:00,73,153.9931,3004.0,4.899999999999999,5.200000000000001,1.8000000000000007,547.1261,239
2024-12-03 11:24:00,74,152.9514,3004.0,5.0,5.199999999999999,1.6999999999999993,552.2434,184
2024-12-03 11:27:00,75,153.2986,3004.0,4.899999999999999,5.200000000000001,1.8000000000000007,551.5731,184
2024-12-03 11:30:00,75,152.8646,3004.0,5.0,5.300000000000001,1.8000000000000007,552.1329,184
2024-12-03 11:33:00,75,151.1285,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,550.4774,184
2024-12-03 11:36:00,73,148.5243,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,546.5598,184
2024-12-03 11:39:00,74,148.8715,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,546.9943,184
2024-12-03 11:42:00,74,149.3056,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,546.6221,184
2024-12-03 11:45:00,74,150.5208,3004.0,4.899999999999999,5.300000000000001,1.8000000000000007,546.8934,184
2024-12-03 11:48:00,75,150.1736,3004.0,5.0,5.300000000000001,1.6999999999999993,550.1587,184
2024-12-03 11:51:00,74,149.3924,3004.0,4.899999999999999,5.299999999999999,1.8000000000000007,549.7689,184
2024-12-03 11:54:00,74,147.7431,3004.0,4.899999999999999,5.199999999999999,1.8000000000000007,547.8802,194
2024-12-03 11:57:00,73,146.6146,3004.0,4.899999999999999,5.4,1.6000000000000014,544.0934,194
2024-12-03 12:00:00,73,144.6181,3004.0,4.899999999999999,5.500000000000001,1.6999999999999993,544.1686,189
2024-12-03 12:03:00,73,144.0972,3004.0,4.800000000000001,5.3999999999999995,1.6999999999999993,535.2024,194
2024-12-03 12:06:00,72,141.8403,3004.0,4.800000000000001,5.4,1.5999999999999979,533.188,194
2024-12-03 12:09:00,72,146.0069,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,534.5583,194
2024-12-03 12:12:00,73,145.0521,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,535.9431,194
2024-12-03 12:15:00,72,145.8333,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,537.7958,194
2024-12-03 12:18:00,73,145.5729,3005.0,4.800000000000001,5.300000000000001,1.6000000000000014,539.4618,194
2024-12-03 12:21:00,72,144.5313,3005.0,4.899999999999999,5.300000000000001,1.6000000000000014,539.8595,194
2024-12-03 12:24:00,73,147.1354,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,536.9808,194
2024-12-03 12:27:00,72,145.8333,3005.0,4.899999999999999,5.300000000000001,1.8000000000000007,541.371,194
2024-12-03 12:30:00,73,145.4861,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,537.0739,194
2024-12-03 12:33:00,74,145.0521,3005.0,4.899999999999999,5.4,1.6999999999999993,541.6222,194
2024-12-03 12:36:00,73,145.8333,3005.0,4.899999999999999,5.5,1.8000000000000007,543.2897,189
2024-12-03 12:39:00,73,144.0104,3005.0,4.800000000000001,5.5,1.6999999999999993,543.889,194
2024-12-03 12:42:00,73,145.0521,3005.0,4.800000000000001,5.4,1.6999999999999993,544.8265,194
2024-12-03 12:45:00,73,146.7882,3005.0,4.800000000000001,5.4,1.6999999999999993,539.0049,194
2024-12-03 12:48:00,73,147.0486,3005.0,4.800000000000001,5.300000000000001,1.6999999999999993,543.0316,194
2024-12-03 12:51:00,73,144.5313,3005.0,4.900000000000002,5.300000000000001,1.5,540.692,194
2024-12-03 12:54:00,72,145.0521,3005.0,4.800000000000001,5.300000000000001,1.6000000000000014,535.2949,194
2024-12-03 12:57:00,72,146.441,3005.0,4.800000000000001,5.300000000000001,1.6000000000000014,531.8834,194
2024-12-03 13:00:00,71,146.6146,3005.0,4.800000000000001,5.200000000000001,1.6000000000000014,530.8784,239
2024-12-03 13:03:00,71,149.9132,3005.0,4.700000000000003,5.200000000000001,1.6999999999999993,529.923,239
2024-12-03 13:06:00,72,149.8264,3005.0,4.700000000000003,5.1000000000000005,1.6999999999999993,532.0074,239
2024-12-03 13:09:00,71,148.7847,3006.0,4.700000000000003,5.1000000000000005,1.6999999999999993,531.7324,239
2024-12-03 13:12:00,72,149.9132,3006.0,4.800000000000001,5.1000000000000005,1.6000000000000014,531.7136,239
2024-12-03 13:15:00,73,150.1736,3006.0,4.800000000000001,5.2,1.6999999999999993,535.1552,239
2024-12-03 13:18:00,74,147.2222,3006.0,4.800000000000001,5.200000000000001,1.8000000000000007,542.9789,194
2024-12-03 13:21:00,73,147.2222,3006.0,4.699999999999999,5.300000000000001,1.6999999999999993,542.3961,194
2024-12-03 13:24:00,73,149.7396,3006.0,4.699999999999999,5.300000000000001,1.8000000000000007,542.5148,239
2024-12-03 13:27:00,74,148.0903,3006.0,4.900000000000002,5.300000000000001,1.6999999999999993,543.7815,194
2024-12-03 13:30:00,73,148.8715,3006.0,4.800000000000001,5.300000000000001,1.6999999999999993,543.8519,239
2024-12-03 13:33:00,74,149.9132,3006.0,4.900000000000002,5.300000000000001,1.6999999999999993,543.5215,184
2024-12-03 13:36:00,73,148.4375,3006.0,4.800000000000001,5.300000000000001,1.8000000000000007,546.6211,239
2024-12-03 13:39:00,74,150.6077,3006.0,4.800000000000001,5.300000000000001,1.8000000000000007,545.1538,239
2024-12-03 13:42:00,74,149.0451,3006.0,4.900000000000002,5.300000000000001,1.8000000000000007,544.938,184
2024-12-03 13:45:00,73,148.4375,3006.0,4.800000000000001,5.300000000000001,1.8000000000000007,549.7646,239
2024-12-03 13:48:00,75,149.9132,3006.0,4.899999999999999,5.200000000000001,1.7000000000000028,556.6801,184
2024-12-03 13:51:00,76,148.7847,3006.0,4.899999999999999,5.5,1.8000000000000007,555.9657,193
2024-12-03 13:54:00,75,147.7431,3006.0,4.899999999999999,5.4,1.9000000000000021,555.3958,193
2024-12-03 13:57:00,76,149.9132,3006.0,5.0,5.6,1.8000000000000007,562.9431,193
2024-12-03 14:00:00,76,147.2222,3006.0,5.100000000000001,5.6,1.8000000000000007,566.9027,193
2024-12-03 14:03:00,78,150.1736,3006.0,5.100000000000001,5.6,1.8999999999999986,568.6699,184
2024-12-03 14:06:00,77,149.4792,3006.0,5.100000000000001,5.7,1.8999999999999986,574.1442,193
2024-12-03 14:09:00,76,148.0035,3007.0,5.100000000000001,5.7,1.8999999999999986,574.8124,193
2024-12-03 14:12:00,77,148.3507,3007.0,5.199999999999999,5.7,1.8000000000000007,577.7667,193
2024-12-03 14:15:00,76,148.4375,3007.0,5.199999999999999,5.6,1.6000000000000014,570.4539,193
2024-12-03 14:18:00,77,147.309,3007.0,5.199999999999999,5.8,1.6000000000000014,569.4414,193
2024-12-03 14:21:00,77,147.6563,3007.0,5.100000000000001,5.7,1.6999999999999993,568.8895,193
2024-12-03 14:24:00,76,148.3507,3007.0,5.100000000000001,5.6,1.8999999999999986,569.0068,193
2024-12-03 14:27:00,77,146.1806,3007.0,5.199999999999999,5.7,1.6999999999999993,567.304,193
2024-12-03 14:30:00,77,145.9201,3007.0,5.099999999999998,5.7,1.6000000000000014,565.4797,193
2024-12-03 14:33:00,77,146.7014,3007.0,5.199999999999999,5.7,1.6000000000000014,566.1285,193
2024-12-03 14:36:00,76,148.0035,3007.0,5.199999999999999,5.7,1.6000000000000014,563.5944,193
2024-12-03 14:39:00,75,148.7847,3007.0,5.099999999999998,5.5,1.6000000000000014,563.1525,193
2024-12-03 14:42:00,76,149.3056,3007.0,5.199999999999999,5.5,1.6000000000000014,565.5527,184
2024-12-03 14:45:00,76,148.0903,3007.0,5.199999999999999,5.5,1.5999999999999979,565.445,193
2024-12-03 14:48:00,76,148.1771,3007.0,5.199999999999999,5.5,1.6000000000000014,565.6443,184
2024-12-03 14:51:00,77,148.1771,3007.0,5.099999999999998,5.6,1.6999999999999993,570.411,193
2024-12-03 14:54:00,77,145.9201,3007.0,5.199999999999999,5.6000000000000005,1.6000000000000014,565.4801,193
2024-12-03 14:57:00,77,144.8785,3007.0,5.099999999999998,5.7,1.6000000000000014,563.9337,193
2024-12-03 15:00:00,77,147.2222,3007.0,5.099999999999998,5.5,1.6999999999999993,566.7389,193
2024-12-03 15:03:00,76,146.7014,3007.0,5.099999999999998,5.6,1.6000000000000014,564.5555,193
2024-12-03 15:06:00,76,146.0069,3007.0,5.099999999999998,5.6,1.6000000000000014,562.0333,193
2024-12-03 15:09:00,76,147.4826,3008.0,5.099999999999998,5.5,1.6000000000000014,560.6702,193
2024-12-03 15:12:00,75,147.0486,3008.0,5.0,5.5,1.5999999999999979,557.1597,193
2024-12-03 15:15:00,74,145.1389,3008.0,5.0,5.5,1.5999999999999979,556.7141,193
2024-12-03 15:18:00,76,145.3125,3008.0,5.0,5.5,1.6999999999999993,555.0743,193
2024-12-03 15:21:00,76,146.2674,3008.0,5.0,5.6,1.6999999999999993,556.2346,193
2024-12-03 15:24:00,74,146.6146,3008.0,5.0,5.5,1.5999999999999979,552.9098,193
2024-12-03 15:27:00,74,146.0069,3008.0,5.0,5.5,1.5,552.0562,193
2024-12-03 15:30:00,73,144.7049,3008.0,5.100000000000001,5.4,1.5,548.5005,189
2024-12-03 15:33:00,75,146.7882,3008.0,5.0,5.4,1.5999999999999979,551.8171,193
2024-12-03 15:36:00,75,148.1771,3008.0,5.0,5.5,1.5,548.004,193
2024-12-03 15:39:00,74,148.3507,3008.0,4.899999999999999,5.4,1.6999999999999993,552.8341,193
2024-12-03 15:42:00,74,148.6111,3008.0,4.900000000000002,5.3,1.5999999999999979,551.7123,184
2024-12-03 15:45:00,74,148.7847,3008.0,5.0,5.5,1.5999999999999979,551.8832,193
2024-12-03 15:48:00,74,148.8715,3008.0,5.0,5.5,1.6999999999999993,553.0646,193
2024-12-03 15:51:00,75,146.7014,3008.0,5.0,5.5,1.5999999999999979,553.0177,193
2024-12-03 15:54:00,75,147.4826,3008.0,5.0,5.5,1.5999999999999979,551.4249,193
2024-12-03 15:57:00,75,149.3056,3008.0,5.0,5.5,1.5999999999999979,551.7638,193
2024-12-03 16:00:00,75,149.6528,3008.0,5.099999999999998,5.5,1.5,552.4587,184
2024-12-03 16:03:00,75,148.9583,3008.0,5.0,5.3999999999999995,1.5999999999999979,552.5228,184
2024-12-03 16:06:00,75,148.0035,3008.0,4.900000000000002,5.5,1.5999999999999979,552.9664,193
2024-12-03 16:09:00,75,148.1771,3009.0,5.0,5.5,1.5999999999999979,552.1306,193
2024-12-03 16:12:00,75,147.7431,3009.0,5.0,5.5,1.6999999999999993,555.9208,193
2024-12-03 16:15:00,76,150.3472,3009.0,5.099999999999998,5.5,1.6000000000000014,559.2526,184
2024-12-03 16:18:00,77,150.6077,3009.0,5.099999999999998,5.5,1.8000000000000007,567.8502,184
2024-12-03 16:21:00,77,150.9549,3009.0,5.099999999999998,5.5,1.8000000000000007,567.663,184
2024-12-03 16:24:00,76,151.3889,3009.0,5.100000000000001,5.5,1.6999999999999993,574.7564,184
2024-12-03 16:27:00,77,151.1285,3009.0,5.100000000000001,5.5,1.6999999999999993,571.7585,184
2024-12-03 16:30:00,77,149.8264,3009.0,5.199999999999999,5.6,1.6000000000000014,571.3308,184
2024-12-03 16:33:00,77,148.1771,3009.0,5.199999999999999,5.6,1.6000000000000014,568.6245,193
2024-12-03 16:36:00,77,148.1771,3009.0,5.100000000000001,5.6,1.6999999999999993,569.3395,193
2024-12-03 16:39:00,77,147.1354,3009.0,5.100000000000001,5.6,1.6999999999999993,571.2747,193
2024-12-03 16:42:00,77,148.9583,3009.0,5.100000000000001,5.6,1.6999999999999993,569.1772,193
2024-12-03 16:45:00,77,146.1806,3009.0,5.100000000000001,5.6,1.6999999999999993,569.794,193
2024-12-03 16:48:00,76,145.7465,3009.0,5.100000000000001,5.699999999999999,1.5999999999999979,564.1943,193
2024-12-03 16:51:00,76,144.5313,3009.0,5.100000000000001,5.6,1.6999999999999993,564.9255,193
2024-12-03 16:54:00,76,143.5764,3009.0,5.100000000000001,5.7,1.5999999999999979,562.9672,193
2024-12-03 16:57:00,75,144.0104,3009.0,5.100000000000001,5.6,1.5,560.7883,193
2024-12-03 17:00:00,76,143.75,3009.0,5.100000000000001,5.6,1.5,557.5769,193
2024-12-03 17:03:00,75,144.6181,3009.0,5.0,5.5,1.6000000000000014,555.2179,193
2024-12-03 17:06:00,75,144.8785,3009.0,5.0,5.5,1.6000000000000014,556.4442,193
2024-12-03 17:09:00,75,145.5729,3010.0,5.0,5.5,1.6000000000000014,555.7261,193
2024-12-03 17:12:00,74,146.2674,3010.0,5.0,5.5,1.6000000000000014,555.2361,193
2024-12-03 17:15:00,76,144.8785,3010.0,5.0,5.5,1.6000000000000014,556.9914,193
2024-12-03 17:18:00,75,143.316,3010.0,5.0,5.5,1.5,554.2714,193
2024-12-03 17:21:00,75,142.7083,3010.0,5.0,5.5,1.6000000000000014,554.5756,193
2024-12-03 17:24:00,75,144.184,3010.0,5.0,5.5,1.5,554.3315,193
2024-12-03 17:27:00,75,144.5313,3010.0,5.0,5.6,1.5,553.6028,193
2024-12-03 17:30:00,72,142.4479,3010.0,4.900000000000002,5.5,1.5,543.3779,189
2024-12-03 17:33:00,73,142.0139,3010.0,4.900000000000002,5.5,1.5,544.8019,189
2024-12-03 17:36:00,73,141.4931,3010.0,4.900000000000002,5.5,1.5,542.5906,189
2024-12-03 17:39:00,74,141.6667,3010.0,4.900000000000002,5.6,1.5,546.8028,189
2024-12-03 17:42:00,72,136.0243,3010.0,4.800000000000001,5.6000000000000005,1.3999999999999986,533.0913,189
2024-12-03 17:45:00,70,135.1563,3010.0,4.699999999999999,5.6000000000000005,1.5,530.5787,203
2024-12-03 17:48:00,72,137.5868,3010.0,4.699999999999999,5.500000000000001,1.4000000000000021,526.9479,203
2024-12-03 17:51:00,71,139.4965,3010.0,4.799999999999997,5.500000000000001,1.4000000000000021,527.9944,189
2024-12-03 17:54:00,71,138.1944,3010.0,4.699999999999999,5.300000000000001,1.4000000000000021,524.4587,201
2024-12-03 17:57:00,72,137.5868,3010.0,4.699999999999999,5.300000000000001,1.4000000000000021,524.1595,201
2024-12-03 18:00:00,71,139.4965,3010.0,4.600000000000001,5.300000000000001,1.5,524.2186,201
2024-12-03 18:03:00,71,140.1042,3010.0,4.600000000000001,5.4,1.5,522.2145,197
2024-12-03 18:06:00,70,137.934,3010.0,4.699999999999999,5.300000000000001,1.5,524.1414,201
2024-12-03 18:09:00,70,136.1979,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,514.7901,201
2024-12-03 18:12:00,69,137.6736,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,516.9919,201
2024-12-03 18:15:00,70,136.3715,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,515.755,201
2024-12-03 18:18:00,70,137.934,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,515.2953,201
2024-12-03 18:21:00,70,136.0243,3011.0,4.5,5.300000000000001,1.5,515.9477,203
2024-12-03 18:24:00,70,137.2396,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,517.135,201
2024-12-03 18:27:00,70,136.7188,3011.0,4.600000000000001,5.300000000000001,1.3999999999999986,515.8148,201
2024-12-03 18:30:00,69,137.1528,3011.0,4.5,5.300000000000001,1.5,515.2826,201
2024-12-03 18:33:00,69,136.7188,3011.0,4.5,5.300000000000001,1.5,517.2161,201
2024-12-03 18:36:00,69,136.0243,3011.0,4.5,5.4,1.5,516.5629,203
2024-12-03 18:39:00,70,133.5938,3011.0,4.5,5.4,1.4000000000000021,505.6176,203
2024-12-03 18:42:00,68,134.5486,3011.0,4.5,5.299999999999999,1.4000000000000021,508.05,201
2024-12-03 18:45:00,69,135.5035,3011.0,4.5,5.299999999999999,1.4000000000000021,510.0344,201
2024-12-03 18:48:00,69,135.1563,3011.0,4.400000000000002,5.299999999999999,1.3999999999999986,507.6182,368
2024-12-03 18:51:00,69,134.9826,3011.0,4.5,5.199999999999999,1.4000000000000021,504.821,201
2024-12-03 18:54:00,68,135.5903,3011.0,4.5,5.300000000000001,1.4000000000000021,507.8651,201
2024-12-03 18:57:00,69,136.0243,3011.0,4.5,5.300000000000001,1.4000000000000021,505.9969,201
2024-12-03 19:00:00,68,136.0243,3011.0,4.5,5.199999999999999,1.3000000000000007,506.4414,201
2024-12-03 19:03:00,69,136.6319,3011.0,4.400000000000002,5.199999999999999,1.3999999999999986,505.0082,368
2024-12-03 19:06:00,68,135.3299,3011.0,4.5,5.199999999999999,1.3000000000000007,500.604,201
2024-12-03 19:09:00,68,136.4583,3012.0,4.399999999999999,5.199999999999999,1.5,502.3616,368
2024-12-03 19:12:00,68,135.5903,3012.0,4.400000000000002,5.199999999999999,1.3999999999999986,502.4367,368
2024-12-03 19:15:00,69,135.7639,3012.0,4.400000000000002,5.199999999999999,1.3999999999999986,503.9938,368
2024-12-03 19:18:00,69,136.0243,3012.0,4.5,5.199999999999999,1.3999999999999986,502.5127,201
2024-12-03 19:21:00,67,136.0243,3012.0,4.5,5.199999999999999,1.3999999999999986,499.3871,201
2024-12-03 19:24:00,68,137.1528,3012.0,4.300000000000001,5.199999999999999,1.5,502.123,368
2024-12-03 19:27:00,68,136.6319,3012.0,4.5,5.199999999999999,1.3999999999999986,501.1521,201
2024-12-03 19:30:00,68,136.4583,3012.0,4.5,5.1,1.3999999999999986,501.5629,201
2024-12-03 19:33:00,69,136.8056,3012.0,4.5,5.1,1.3999999999999986,502.5011,201
2024-12-03 19:36:00,68,136.7188,3012.0,4.400000000000002,5.1,1.3999999999999986,500.9835,368
2024-12-03 19:39:00,68,136.4583,3012.0,4.599999999999998,5.199999999999999,1.4000000000000021,510.4225,201
2024-12-03 19:42:00,68,136.2847,3012.0,4.5,5.199999999999999,1.3000000000000007,505.3335,201
2024-12-03 19:45:00,69,138.4549,3012.0,4.5,5.199999999999999,1.5,511.4278,201
2024-12-03 19:48:00,70,140.2778,3012.0,4.5,5.199999999999999,1.3000000000000007,512.6872,195
2024-12-03 19:51:00,70,138.6285,3012.0,4.5,5.199999999999999,1.5,518.7415,195
2024-12-03 19:54:00,69,137.2396,3012.0,4.599999999999998,5.300000000000001,1.5,516.5071,201
2024-12-03 19:57:00,70,137.5,3012.0,4.5,5.199999999999999,1.5,517.7831,195
2024-12-03 20:00:00,71,137.7604,3012.0,4.599999999999998,5.299999999999999,1.5,516.1994,203
2024-12-03 20:03:00,70,139.3229,3012.0,4.599999999999998,5.299999999999999,1.4000000000000021,517.9319,201
2024-12-03 20:06:00,69,138.8021,3012.0,4.599999999999998,5.199999999999999,1.4000000000000021,514.4146,201
2024-12-03 20:09:00,70,139.2361,3013.0,4.599999999999998,5.199999999999999,1.4000000000000021,514.5577,201
2024-12-03 20:12:00,70,139.4965,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,515.6108,201
2024-12-03 20:15:00,70,140.625,3013.0,4.599999999999998,5.199999999999999,1.4000000000000021,518.0049,201
2024-12-03 20:18:00,69,139.3229,3013.0,4.599999999999998,5.199999999999999,1.5,517.7036,201
2024-12-03 20:21:00,69,139.7569,3013.0,4.599999999999998,5.300000000000001,1.5,520.7615,201
2024-12-03 20:24:00,70,139.4965,3013.0,4.599999999999998,5.199999999999999,1.4000000000000021,518.6057,201
2024-12-03 20:27:00,71,139.7569,3013.0,4.599999999999998,5.300000000000001,1.5,519.5641,201
2024-12-03 20:30:00,70,138.0208,3013.0,4.599999999999998,5.199999999999999,1.5,518.2957,201
2024-12-03 20:33:00,70,138.5417,3013.0,4.599999999999998,5.4,1.5,518.1456,201
2024-12-03 20:36:00,69,139.4965,3013.0,4.599999999999998,5.299999999999999,1.4000000000000021,517.2557,201
2024-12-03 20:39:00,70,136.8056,3013.0,4.599999999999998,5.4,1.5,512.1581,203
2024-12-03 20:42:00,69,135.8507,3013.0,4.5,5.300000000000001,1.5,514.8904,201
2024-12-03 20:45:00,70,135.7639,3013.0,4.5,5.300000000000001,1.5,512.6881,203
2024-12-03 20:48:00,69,136.8924,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,512.9963,201
2024-12-03 20:51:00,70,139.2361,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,513.947,201
2024-12-03 20:54:00,70,138.3681,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,515.1937,201
2024-12-03 20:57:00,70,137.6736,3013.0,4.5,5.300000000000001,1.5,515.054,203
2024-12-03 21:00:00,69,139.8438,3013.0,4.5,5.199999999999999,1.5,512.3869,195
2024-12-03 21:03:00,69,138.8889,3013.0,4.599999999999998,5.300000000000001,1.4000000000000021,516.639,201
2024-12-03 21:06:00,69,139.4965,3013.0,4.599999999999998,5.200000000000001,1.4000000000000021,513.8893,201
2024-12-03 21:09:00,70,141.1458,3014.0,4.5,5.200000000000001,1.5,515.31,195
2024-12-03 21:12:00,69,142.4479,3014.0,4.599999999999998,5.200000000000001,1.4000000000000021,513.6495,201
2024-12-03 21:15:00,70,139.4965,3014.0,4.5,5.200000000000001,1.5,513.9615,195
2024-12-03 21:18:00,70,139.2361,3014.0,4.600000000000001,5.300000000000001,1.5,516.7297,201
2024-12-03 21:21:00,69,139.0625,3014.0,4.5,5.300000000000001,1.3999999999999986,514.7787,201
2024-12-03 21:24:00,69,139.3229,3014.0,4.5,5.300000000000001,1.5,518.5535,201
2024-12-03 21:27:00,70,137.5,3014.0,4.5,5.300000000000001,1.5999999999999979,516.7501,203
2024-12-03 21:30:00,70,137.5,3014.0,4.599999999999998,5.300000000000001,1.4000000000000021,515.4424,201
2024-12-03 21:33:00,70,137.934,3014.0,4.699999999999999,5.300000000000001,1.4000000000000021,510.8762,201
2024-12-03 21:36:00,71,139.4097,3014.0,4.599999999999998,5.300000000000001,1.4000000000000021,519.8158,201
2024-12-03 21:39:00,70,141.8403,3014.0,4.699999999999999,5.300000000000001,1.4000000000000021,517.2112,201
2024-12-03 21:42:00,69,140.625,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,514.9316,201
2024-12-03 21:45:00,69,139.9306,3014.0,4.699999999999999,5.200000000000001,1.3000000000000007,507.2966,201
2024-12-03 21:48:00,69,139.4097,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,511.3257,201
2024-12-03 21:51:00,69,138.8889,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,513.9592,201
2024-12-03 21:54:00,70,139.6701,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,513.2722,201
2024-12-03 21:57:00,70,140.3646,3014.0,4.600000000000001,5.300000000000001,1.5,507.2706,201
2024-12-03 22:00:00,68,139.4097,3014.0,4.600000000000001,5.200000000000001,1.3999999999999986,508.9901,201
2024-12-03 22:03:00,70,139.2361,3014.0,4.5,5.200000000000001,1.5,514.0646,195
2024-12-03 22:06:00,69,139.3229,3014.0,4.600000000000001,5.200000000000001,1.5,515.0107,201
2024-12-03 22:09:00,69,139.4097,3015.0,4.600000000000001,5.200000000000001,1.5,516.7571,201
2024-12-03 22:12:00,70,139.3229,3015.0,4.699999999999999,5.200000000000001,1.4000000000000021,516.3583,201
2024-12-03 22:15:00,70,140.625,3015.0,4.600000000000001,5.200000000000001,1.3999999999999986,516.0594,201
2024-12-03 22:18:00,70,139.7569,3015.0,4.600000000000001,5.300000000000001,1.5,515.3821,201
2024-12-03 22:21:00,70,139.7569,3015.0,4.600000000000001,5.300000000000001,1.3999999999999986,516.8849,201
2024-12-03 22:24:00,69,138.4549,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,509.4186,201
2024-12-03 22:27:00,70,139.4097,3015.0,4.600000000000001,5.200000000000001,1.3999999999999986,512.7895,201
2024-12-03 22:30:00,69,139.7569,3015.0,4.5,5.200000000000001,1.5,513.1511,195
2024-12-03 22:33:00,69,141.2326,3015.0,4.600000000000001,5.200000000000001,1.3999999999999986,515.4749,201
2024-12-03 22:36:00,70,141.8403,3015.0,4.600000000000001,5.200000000000001,1.5,515.7397,195
2024-12-03 22:39:00,71,141.4931,3015.0,4.700000000000003,5.200000000000001,1.5,517.2338,201
2024-12-03 22:42:00,70,141.9271,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,517.9354,201
2024-12-03 22:45:00,70,141.4931,3015.0,4.700000000000003,5.200000000000001,1.3999999999999986,518.019,201
2024-12-03 22:48:00,70,140.7118,3015.0,4.600000000000001,5.300000000000001,1.5,523.6941,201
2024-12-03 22:51:00,69,140.3646,3015.0,4.700000000000003,5.200000000000001,1.5,520.9662,201
2024-12-03 22:54:00,70,139.6701,3015.0,4.700000000000003,5.300000000000001,1.5,522.4496,201
2024-12-03 22:57:00,71,139.4097,3015.0,4.600000000000001,5.300000000000001,1.5,522.3448,201
2024-12-03 23:00:00,69,139.0625,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,515.3107,201
2024-12-03 23:03:00,70,139.4097,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,515.9417,201
2024-12-03 23:06:00,69,139.0625,3015.0,4.700000000000003,5.300000000000001,1.3999999999999986,514.2434,201
2024-12-03 23:09:00,69,136.1979,3016.0,4.600000000000001,5.4,1.5,514.5306,201
2024-12-03 23:12:00,69,134.5486,3016.0,4.600000000000001,5.300000000000001,1.3999999999999986,506.3066,201
2024-12-03 23:15:00,69,133.8542,3016.0,4.5,5.300000000000001,1.3999999999999986,506.6842,368
2024-12-03 23:18:00,68,135.3299,3016.0,4.5,5.300000000000001,1.4000000000000021,507.0683,201
2024-12-03 23:21:00,69,134.0278,3016.0,4.600000000000001,5.300000000000001,1.3999999999999986,507.035,201
2024-12-03 23:24:00,68,134.4618,3016.0,4.600000000000001,5.4,1.3000000000000007,506.8742,201
2024-12-03 23:27:00,68,136.4583,3016.0,4.600000000000001,5.300000000000001,1.3000000000000007,506.2188,201
2024-12-03 23:30:00,67,135.9375,3016.0,4.400000000000002,5.199999999999999,1.5,506.0347,368
2024-12-03 23:33:00,68,135.7639,3016.0,4.600000000000001,5.300000000000001,1.3000000000000007,507.3979,201
2024-12-03 23:36:00,69,134.6354,3016.0,4.5,5.300000000000001,2.1000000000000014,510.7128,368
2024-12-03 23:39:00,68,134.6354,3016.0,5.0,5.199999999999999,1.6000000000000014,513.8433,201
2024-12-03 23:42:00,69,134.5486,3016.0,5.200000000000003,5.300000000000001,1.5,509.6897,190
2024-12-03 23:45:00,69,136.0243,3016.0,5.300000000000001,5.300000000000001,1.4000000000000021,509.0537,189
2024-12-03 23:48:00,69,137.066,3016.0,5.200000000000003,5.200000000000001,1.1999999999999993,519.0385,186
2024-12-03 23:51:00,70,137.066,3016.0,5.200000000000003,5.300000000000001,1.2999999999999972,514.3591,189
2024-12-03 23:54:00,70,136.4583,3016.0,5.200000000000003,5.300000000000001,1.1999999999999993,513.4801,189
2024-12-03 23:57:00,70,134.4618,3016.0,5.200000000000003,5.300000000000001,1.3999999999999986,513.7229,190
2024-12-04 00:00:00,69,134.2882,3016.0,5.200000000000003,5.200000000000001,1.2999999999999972,508.7161,190
2024-12-04 00:03:00,69,134.0278,3016.0,5.200000000000003,5.200000000000001,1.2999999999999972,508.5016,190
2024-12-04 00:06:00,69,135.7639,3016.0,5.200000000000003,5.200000000000001,1.1999999999999993,507.9246,201
2024-12-04 00:09:00,69,134.6354,3017.0,5.200000000000003,5.300000000000001,1.3999999999999986,514.323,189
2024-12-04 00:12:00,70,135.3299,3017.0,5.200000000000003,5.300000000000001,1.2999999999999972,513.7468,189
2024-12-04 00:15:00,70,137.3264,3017.0,5.399999999999999,5.200000000000001,1.3000000000000007,515.7723,186
2024-12-04 00:18:00,69,136.8056,3017.0,5.300000000000001,5.200000000000001,1.3000000000000007,514.2036,186
2024-12-04 00:21:00,68,136.6319,3017.0,5.100000000000001,5.300000000000001,1.2999999999999972,506.8502,201
2024-12-04 00:24:00,69,135.4167,3017.0,5.200000000000003,5.200000000000001,1.1999999999999993,507.6746,201
2024-12-04 00:27:00,69,135.5903,3017.0,5.200000000000003,5.200000000000001,1.3999999999999986,509.2076,201
2024-12-04 00:30:00,71,135.7639,3017.0,5.200000000000003,5.300000000000001,1.5,519.4011,189
2024-12-04 00:33:00,70,135.1563,3017.0,5.300000000000001,5.4,1.3000000000000007,516.8954,189
2024-12-04 00:36:00,70,135.0694,3017.0,5.200000000000003,5.300000000000001,1.3999999999999986,519.0786,189
2024-12-04 00:39:00,70,134.8958,3017.0,5.300000000000001,5.300000000000001,1.4000000000000021,518.7079,190
2024-12-04 00:42:00,70,134.9826,3017.0,5.300000000000001,5.300000000000001,1.4000000000000021,519.2725,190
2024-12-04 00:45:00,70,136.8056,3017.0,5.300000000000001,5.4,1.3000000000000007,516.5568,189
2024-12-04 00:48:00,70,137.934,3017.0,5.300000000000001,5.300000000000001,1.3000000000000007,515.364,186
2024-12-04 00:51:00,70,136.1979,3017.0,5.300000000000001,5.300000000000001,1.3000000000000007,515.9349,186
2024-12-04 00:54:00,70,135.0694,3017.0,5.300000000000001,5.300000000000001,1.3000000000000007,517.1771,190
2024-12-04 00:57:00,70,134.6354,3017.0,5.300000000000001,5.300000000000001,1.4000000000000021,523.0292,190
2024-12-04 01:00:00,70,133.6806,3017.0,5.300000000000001,5.300000000000001,1.3000000000000007,519.486,190
2024-12-04 01:03:00,69,134.9826,3017.0,5.200000000000003,5.300000000000001,1.3999999999999986,518.3743,189
2024-12-04 01:06:00,70,136.8056,3017.0,5.300000000000001,5.300000000000001,1.4000000000000021,519.9933,186
2024-12-04 01:09:00,70,136.8924,3018.0,5.300000000000001,5.300000000000001,1.4000000000000021,517.8987,186
2024-12-04 01:12:00,70,136.8056,3018.0,5.300000000000001,5.300000000000001,1.4000000000000021,518.665,186
2024-12-04 01:15:00,70,134.5486,3018.0,5.300000000000001,5.300000000000001,1.4000000000000021,520.1442,190
2024-12-04 01:18:00,71,134.2014,3018.0,5.199999999999999,5.300000000000001,1.4000000000000021,519.2507,190
2024-12-04 01:21:00,70,132.8125,3018.0,5.300000000000001,5.300000000000001,1.4000000000000021,517.3516,190
2024-12-04 01:24:00,70,132.9861,3018.0,5.199999999999999,5.300000000000001,1.3000000000000007,516.5748,190
2024-12-04 01:27:00,69,134.1146,3018.0,5.200000000000003,5.4,1.5,518.3868,189
2024-12-04 01:30:00,69,135.5903,3018.0,5.300000000000001,5.4,1.3000000000000007,515.8428,189
2024-12-04 01:33:00,71,135.9375,3018.0,5.199999999999999,5.300000000000001,1.3000000000000007,514.61,189
2024-12-04 01:36:00,69,134.2014,3018.0,5.200000000000003,5.300000000000001,1.3999999999999986,511.5798,190
2024-12-04 01:39:00,68,132.5521,3018.0,5.200000000000003,5.300000000000001,1.2999999999999972,512.0619,190
2024-12-04 01:42:00,68,131.9444,3018.0,5.100000000000001,5.300000000000001,1.3999999999999986,510.2161,201
2024-12-04 01:45:00,69,132.3785,3018.0,5.200000000000003,5.300000000000001,1.3999999999999986,511.0947,190
2024-12-04 01:48:00,69,133.4201,3018.0,5.100000000000001,5.300000000000001,1.1999999999999993,505.2419,201
2024-12-04 01:51:00,68,133.7674,3018.0,5.200000000000003,5.300000000000001,1.3999999999999986,508.252,190
2024-12-04 01:54:00,69,131.8576,3018.0,5.200000000000003,5.300000000000001,1.5,515.4966,190
2024-12-04 01:57:00,68,129.8611,3018.0,5.100000000000001,5.199999999999999,1.3999999999999986,507.3412,200
2024-12-04 02:00:00,68,129.8611,3018.0,5.100000000000001,5.4,1.1999999999999993,505.6635,200
2024-12-04 02:03:00,68,131.4236,3018.0,5.200000000000003,5.300000000000001,1.1999999999999993,505.184,190
2024-12-04 02:06:00,69,133.8542,3018.0,5.0,5.300000000000001,1.3000000000000007,505.7448,201
2024-12-04 02:09:00,68,132.0313,3019.0,5.0,5.199999999999999,1.3000000000000007,503.8388,201
2024-12-04 02:12:00,68,131.9444,3019.0,5.200000000000003,5.300000000000001,1.1999999999999993,504.6357,190
2024-12-04 02:15:00,68,131.8576,3019.0,5.0,5.300000000000001,1.3000000000000007,504.7762,201
2024-12-04 02:18:00,67,132.3785,3019.0,5.300000000000001,5.200000000000001,1.1999999999999993,501.2555,190
2024-12-04 02:21:00,68,131.5972,3019.0,5.100000000000001,5.199999999999999,1.3000000000000007,501.993,201
2024-12-04 02:24:00,67,129.7743,3019.0,5.0,5.199999999999999,1.3000000000000007,504.4756,201
2024-12-04 02:27:00,67,130.3819,3019.0,5.100000000000001,5.300000000000001,1.3000000000000007,497.7545,200
2024-12-04 02:30:00,68,133.7674,3019.0,5.0,5.199999999999999,1.1999999999999993,496.2264,201
2024-12-04 02:33:00,67,131.25,3019.0,5.100000000000001,5.1,1.3000000000000007,499.5881,201
2024-12-04 02:36:00,67,132.0313,3019.0,5.100000000000001,5.1,1.1999999999999993,494.4157,201
2024-12-04 02:39:00,67,132.5521,3019.0,4.899999999999999,5.1,1.3000000000000007,497.6833,201
2024-12-04 02:42:00,66,132.5521,3019.0,5.0,5.200000000000001,1.3000000000000007,495.0677,201
2024-12-04 02:45:00,67,130.816,3019.0,5.0,5.1,1.3000000000000007,503.4995,201
2024-12-04 02:48:00,67,129.6875,3019.0,4.899999999999999,5.200000000000001,1.4000000000000021,493.9221,201
2024-12-04 02:51:00,66,132.3785,3019.0,5.0,5.200000000000001,1.1000000000000014,492.7761,201
2024-12-04 02:54:00,67,130.816,3019.0,5.0,5.1,1.3000000000000007,493.4843,201
2024-12-04 02:57:00,66,130.6424,3019.0,5.100000000000001,5.300000000000001,1.1999999999999993,491.1228,200
2024-12-04 03:00:00,66,133.2465,3019.0,5.100000000000001,5.1,1.1999999999999993,490.9442,201
2024-12-04 03:03:00,65,129.6875,3019.0,4.899999999999999,5.1,1.2000000000000028,489.9265,201
2024-12-04 03:06:00,66,130.7292,3019.0,4.900000000000002,5.1,1.3000000000000007,492.4338,201
2024-12-04 03:09:00,67,131.4236,3020.0,4.899999999999999,5.1,1.3000000000000007,494.189,201
2024-12-04 03:12:00,67,134.0278,3020.0,5.0,5.1,1.3000000000000007,493.7887,201
2024-12-04 03:15:00,67,133.8542,3020.0,5.0,5.1,1.3000000000000007,496.6632,201
2024-12-04 03:18:00,67,133.8542,3020.0,5.0,5.1,1.3000000000000007,495.731,201
2024-12-04 03:21:00,67,133.3333,3020.0,5.0,5.1,1.1999999999999993,497.5301,201
2024-12-04 03:24:00,67,128.8194,3020.0,5.0,5.199999999999999,1.3000000000000007,496.0516,200
2024-12-04 03:27:00,67,128.559,3020.0,5.0,5.199999999999999,1.3000000000000007,494.0533,200
2024-12-04 03:30:00,66,131.9444,3020.0,5.0,5.299999999999999,1.3000000000000007,495.7306,201
2024-12-04 03:33:00,66,128.4722,3020.0,5.0,5.199999999999999,1.3000000000000007,495.1525,200
2024-12-04 03:36:00,66,129.3403,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,492.8656,201
2024-12-04 03:39:00,66,130.816,3020.0,5.0,5.199999999999999,1.2000000000000028,490.8137,201
2024-12-04 03:42:00,66,129.0799,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,490.3189,201
2024-12-04 03:45:00,66,128.9931,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,491.5614,201
2024-12-04 03:48:00,66,131.1632,3020.0,5.099999999999998,5.199999999999999,1.2000000000000028,492.2699,201
2024-12-04 03:51:00,66,127.9514,3020.0,5.0,5.199999999999999,1.3000000000000007,491.7065,200
2024-12-04 03:54:00,67,128.2118,3020.0,5.0,5.199999999999999,1.2000000000000028,491.031,200
2024-12-04 03:57:00,66,130.3819,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,491.4556,201
2024-12-04 04:00:00,67,128.125,3020.0,5.0,5.199999999999999,1.2000000000000028,492.1281,200
2024-12-04 04:03:00,66,128.8194,3020.0,4.900000000000002,5.199999999999999,1.3000000000000007,488.0946,201
2024-12-04 04:06:00,66,129.4271,3020.0,4.900000000000002,5.1,1.1999999999999993,486.9765,201
2024-12-04 04:09:00,66,130.2083,3021.0,4.899999999999999,5.1,1.3000000000000007,487.7894,201
2024-12-04 04:12:00,65,129.9479,3021.0,4.800000000000001,5.1,1.3000000000000007,487.2738,201
2024-12-04 04:15:00,66,128.559,3021.0,4.800000000000001,5.1,1.3000000000000007,486.2031,201
2024-12-04 04:18:00,65,130.816,3021.0,4.800000000000001,5.0,1.3000000000000007,487.1535,201
2024-12-04 04:21:00,65,126.6493,3021.0,4.800000000000001,5.1,1.3000000000000007,482.8459,201
2024-12-04 04:24:00,65,124.1319,3021.0,4.800000000000001,5.199999999999999,1.1999999999999993,476.4721,362
2024-12-04 04:27:00,64,127.3438,3021.0,4.899999999999999,5.1,1.3000000000000007,476.4617,201
2024-12-04 04:30:00,65,125.9549,3021.0,4.700000000000003,5.0,1.1999999999999993,475.4839,201
2024-12-04 04:33:00,64,128.3854,3021.0,4.899999999999999,5.0,1.0,471.4007,201
2024-12-04 04:36:00,65,130.5556,3021.0,4.700000000000003,5.0,1.2999999999999972,479.5431,201
2024-12-04 04:39:00,65,127.2569,3021.0,4.899999999999999,5.1,1.1999999999999993,479.1502,201
2024-12-04 04:42:00,65,125.6076,3021.0,4.800000000000001,5.1,1.2999999999999972,477.6049,200
2024-12-04 04:45:00,65,127.7778,3021.0,4.700000000000003,5.1,1.1999999999999993,477.9336,201
2024-12-04 04:48:00,64,124.9132,3021.0,4.700000000000003,5.1,1.1999999999999993,480.1607,362
2024-12-04 04:51:00,65,125.1736,3021.0,4.700000000000003,5.199999999999999,1.1999999999999993,477.0188,362
2024-12-04 04:54:00,64,126.0417,3021.0,4.800000000000001,5.1,1.1000000000000014,477.0168,201
2024-12-04 04:57:00,65,126.7361,3021.0,4.700000000000003,5.199999999999999,1.1999999999999993,478.4442,201
2024-12-04 05:00:00,64,125.3472,3021.0,4.700000000000003,5.1,1.3999999999999986,479.2086,362
2024-12-04 05:03:00,64,125.1736,3021.0,4.899999999999999,5.1,1.3000000000000007,478.8228,200
2024-12-04 05:06:00,65,126.0417,3021.0,4.800000000000001,5.1,1.0999999999999979,477.2987,201
2024-12-04 05:09:00,64,123.6111,3022.0,4.700000000000003,5.1,1.0999999999999979,469.3251,362
2024-12-04 05:12:00,64,124.1319,3022.0,4.700000000000003,5.1,1.0999999999999979,469.2336,362
2024-12-04 05:15:00,62,125.8681,3022.0,4.600000000000001,5.1,1.1000000000000014,461.2495,362
2024-12-04 05:18:00,63,123.6111,3022.0,4.5,5.0,1.1999999999999993,465.5969,362
2024-12-04 05:21:00,62,121.441,3022.0,4.599999999999998,4.9,1.1000000000000014,462.0363,362
2024-12-04 05:24:00,63,124.6528,3022.0,4.5,4.9,1.2000000000000028,459.9937,362
2024-12-04 05:27:00,61,120.3993,3022.0,4.400000000000002,4.9,1.1999999999999993,454.7399,362
2024-12-04 05:30:00,61,122.743,3022.0,4.5,4.9,1.1000000000000014,455.3454,362
2024-12-04 05:33:00,63,126.4757,3022.0,4.599999999999998,4.9,1.1000000000000014,453.6587,201
2024-12-04 05:36:00,62,124.3056,3022.0,4.5,4.9,1.3000000000000007,461.7824,362
2024-12-04 05:39:00,63,124.6528,3022.0,4.600000000000001,4.9,1.1999999999999993,463.2186,362
2024-12-04 05:42:00,63,125.1736,3022.0,4.699999999999999,4.9,1.1999999999999993,462.0265,362
2024-12-04 05:45:00,62,126.6493,3022.0,4.600000000000001,4.9,1.1000000000000014,462.1131,201
2024-12-04 05:48:00,62,125.0,3022.0,4.5,5.0,1.2000000000000028,462.1977,362
2024-12-04 05:51:00,62,125.1736,3022.0,4.600000000000001,4.9,1.1000000000000014,462.8186,362
2024-12-04 05:54:00,62,126.0417,3022.0,4.600000000000001,5.0,1.1000000000000014,462.9633,362
2024-12-04 05:57:00,63,125.0,3022.0,4.699999999999999,5.0,1.1999999999999993,464.8928,362
2024-12-04 06:00:00,62,125.434,3022.0,4.5,5.0,1.1000000000000014,461.9675,362
2024-12-04 06:03:00,63,126.4757,3022.0,4.5,5.0,1.2000000000000028,462.854,362
2024-12-04 06:06:00,62,126.3889,3022.0,4.5,4.8,1.3000000000000007,460.8087,374
2024-12-04 06:09:00,63,127.0833,3023.0,4.600000000000001,4.9,1.3000000000000007,469.912,201
2024-12-04 06:12:00,63,129.8611,3023.0,4.5,4.9,1.1999999999999993,468.7255,201
2024-12-04 06:15:00,64,128.6458,3023.0,4.600000000000001,4.9,1.3000000000000007,477.191,201
2024-12-04 06:18:00,65,128.3854,3023.0,4.800000000000001,5.1,1.3000000000000007,479.9226,201
2024-12-04 06:21:00,65,129.6875,3023.0,4.800000000000001,5.1,1.1000000000000014,476.798,201
2024-12-04 06:24:00,64,126.3021,3023.0,4.700000000000003,5.1,1.1999999999999993,484.3777,201
2024-12-04 06:27:00,65,126.2153,3023.0,4.700000000000003,5.0,1.3999999999999986,478.2744,201
2024-12-04 06:30:00,64,128.9063,3023.0,4.800000000000001,5.1,1.3000000000000007,482.9157,201
2024-12-04 06:33:00,65,128.9931,3023.0,4.699999999999999,5.0,1.1999999999999993,481.6497,201
2024-12-04 06:36:00,65,128.9063,3023.0,4.600000000000001,5.0,1.2999999999999972,481.3089,201
2024-12-04 06:39:00,65,129.5139,3023.0,4.700000000000003,5.0,1.3999999999999986,481.5673,201
2024-12-04 06:42:00,65,129.8611,3023.0,4.800000000000001,5.0,1.3000000000000007,480.3768,201
2024-12-04 06:45:00,65,127.3438,3023.0,4.800000000000001,5.0,1.3000000000000007,481.3581,201
2024-12-04 06:48:00,64,126.2153,3023.0,4.700000000000003,5.0,1.1999999999999993,471.3539,201
2024-12-04 06:51:00,64,128.559,3023.0,4.700000000000003,5.0,1.1999999999999993,476.2488,201
2024-12-04 06:54:00,64,129.0799,3023.0,4.700000000000003,5.1,1.2999999999999972,475.503,201
2024-12-04 06:57:00,65,126.2153,3023.0,4.700000000000003,5.1,1.2999999999999972,475.8558,201
2024-12-04 07:00:00,64,126.6493,3023.0,4.899999999999999,5.0,1.1000000000000014,475.535,201
2024-12-04 07:03:00,62,125.8681,3023.0,4.700000000000003,5.0,1.0999999999999979,472.7394,362
2024-12-04 07:06:00,64,124.7396,3023.0,4.700000000000003,5.0,1.0999999999999979,470.9957,362
2024-12-04 07:09:00,63,125.8681,3024.0,4.600000000000001,5.0,1.1999999999999993,469.7247,362
2024-12-04 07:12:00,64,128.0382,3024.0,4.600000000000001,5.1,1.3999999999999986,476.7497,201
2024-12-04 07:15:00,64,126.3889,3024.0,4.800000000000001,5.0,1.1999999999999993,476.8586,201
2024-12-04 07:18:00,64,127.0833,3024.0,4.800000000000001,5.1,1.1999999999999993,475.5895,201
2024-12-04 07:21:00,64,129.3403,3024.0,4.800000000000001,5.0,1.2999999999999972,475.2396,201
2024-12-04 07:24:00,64,125.5208,3024.0,4.800000000000001,5.0,1.1999999999999993,475.8514,201
2024-12-04 07:27:00,64,127.2569,3024.0,4.600000000000001,5.0,1.3000000000000007,474.4702,201
2024-12-04 07:30:00,64,127.6042,3024.0,4.800000000000001,5.1,1.2999999999999972,474.7526,201
2024-12-04 07:33:00,63,129.7743,3024.0,4.800000000000001,5.1,1.1000000000000014,474.7958,201
2024-12-04 07:36:00,64,128.559,3024.0,4.700000000000003,5.0,1.0999999999999979,474.1295,201
2024-12-04 07:39:00,64,126.8229,3024.0,4.700000000000003,5.0,1.0999999999999979,475.2957,201
2024-12-04 07:42:00,65,126.6493,3024.0,4.800000000000001,5.1,1.1999999999999993,475.5812,201
2024-12-04 07:45:00,64,126.7361,3024.0,4.800000000000001,5.0,1.2999999999999972,475.1103,201
2024-12-04 07:48:00,64,124.4792,3024.0,4.699999999999999,5.0,1.1999999999999993,472.1608,362
2024-12-04 07:51:00,64,126.4757,3024.0,4.699999999999999,5.1,1.1999999999999993,474.3215,201
2024-12-04 07:54:00,65,126.7361,3024.0,4.600000000000001,5.0,1.3000000000000007,475.4339,201
2024-12-04 07:57:00,63,129.3403,3024.0,4.800000000000001,5.1,1.0999999999999979,470.1058,201
2024-12-04 08:00:00,65,129.0799,3024.0,4.800000000000001,5.0,1.1999999999999993,476.9966,201
2024-12-04 08:03:00,65,128.8194,3024.0,4.800000000000001,5.1,1.2999999999999972,481.5054,201
2024-12-04 08:06:00,65,128.3854,3024.0,4.700000000000003,5.1,1.1999999999999993,479.3256,201
2024-12-04 08:09:00,65,128.559,3025.0,4.800000000000001,5.1,1.3999999999999986,480.7087,201
2024-12-04 08:12:00,64,127.7778,3025.0,4.700000000000003,5.1,1.1999999999999993,479.1114,201
2024-12-04 08:15:00,66,129.4271,3025.0,4.899999999999999,5.2,1.3000000000000007,484.1796,201
2024-12-04 08:18:00,66,129.2535,3025.0,4.899999999999999,5.2,1.3000000000000007,484.8203,201
2024-12-04 08:21:00,66,127.3438,3025.0,4.899999999999999,5.199999999999999,1.3000000000000007,486.6825,200
2024-12-04 08:24:00,66,127.6042,3025.0,4.899999999999999,5.2,1.3000000000000007,484.8954,200
2024-12-04 08:27:00,65,125.9549,3025.0,4.899999999999999,5.2,1.3000000000000007,482.4967,200
2024-12-04 08:30:00,65,125.5208,3025.0,4.800000000000001,5.1,1.1999999999999993,481.3912,362
2024-12-04 08:33:00,65,127.9514,3025.0,4.899999999999999,5.1,1.3000000000000007,483.9315,201
2024-12-04 08:36:00,65,130.2951,3025.0,4.800000000000001,5.0,1.1999999999999993,476.5811,201
2024-12-04 08:39:00,65,133.8542,3025.0,4.800000000000001,5.0,1.2999999999999972,482.8258,201
2024-12-04 08:42:00,66,131.5104,3025.0,4.800000000000001,5.0,1.2999999999999972,483.4342,201
2024-12-04 08:45:00,66,134.8958,3025.0,4.899999999999999,5.0,1.3000000000000007,484.5402,201
2024-12-04 08:48:00,66,132.8993,3025.0,4.899999999999999,5.0,1.4000000000000021,489.3807,201
2024-12-04 08:51:00,65,129.6875,3025.0,4.899999999999999,5.0,1.3000000000000007,485.2676,201
2024-12-04 08:54:00,66,129.3403,3025.0,4.800000000000001,5.1,1.3999999999999986,487.2023,201
2024-12-04 08:57:00,65,129.7743,3025.0,4.899999999999999,5.2,1.3000000000000007,487.0924,201
2024-12-04 09:00:00,66,131.0764,3025.0,4.899999999999999,5.1,1.3000000000000007,487.122,201
2024-12-04 09:03:00,66,132.8125,3025.0,4.899999999999999,5.1,1.3000000000000007,487.5396,201
2024-12-04 09:06:00,68,140.1042,3025.0,4.899999999999999,4.9,1.5,504.5114,201
2024-12-04 09:09:00,68,137.2396,3026.0,5.0,5.0,1.3999999999999986,502.2386,201
2024-12-04 09:12:00,68,137.6736,3026.0,5.099999999999998,5.0,1.3000000000000007,500.6853,201
2024-12-04 09:15:00,68,139.4097,3026.0,5.0,5.0,1.3999999999999986,500.5278,201
2024-12-04 09:18:00,68,139.0625,3026.0,5.0,5.0,1.3999999999999986,500.6166,201
2024-12-04 09:21:00,67,135.4167,3026.0,5.099999999999998,5.0,1.3000000000000007,493.6718,201
2024-12-04 09:24:00,67,137.2396,3026.0,5.099999999999998,5.1,1.3000000000000007,501.209,201
2024-12-04 09:27:00,67,135.9375,3026.0,5.099999999999998,5.0,1.2000000000000028,497.1559,201
2024-12-04 09:30:00,68,136.7188,3026.0,5.0,5.0,1.5,499.7232,201
2024-12-04 09:33:00,68,136.6319,3026.0,5.0,5.0,1.5,504.1617,201
2024-12-04 09:36:00,68,140.625,3026.0,5.099999999999998,5.0,1.4000000000000021,503.7116,201
2024-12-04 09:39:00,67,140.5382,3026.0,5.099999999999998,5.0,1.3000000000000007,503.3353,201
2024-12-04 09:42:00,68,140.7118,3026.0,5.099999999999998,5.0,1.4000000000000021,504.1135,201
2024-12-04 09:45:00,69,141.059,3026.0,5.099999999999998,5.0,1.4000000000000021,511.8134,201
2024-12-04 09:48:00,69,141.059,3026.0,5.099999999999998,5.0,1.4000000000000021,510.7842,201
2024-12-04 09:51:00,68,140.3646,3026.0,5.199999999999999,5.0,1.3000000000000007,510.7477,186
