Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-04 09:54:00,68,140.5382,3026.0,5.199999999999999,5.0,1.3999999999999986,510.145,186
2024-12-04 09:57:00,70,141.2326,3026.0,5.199999999999999,5.199999999999999,1.5,517.1473,186
2024-12-04 10:00:00,69,144.7049,3026.0,5.199999999999999,5.0,1.6000000000000014,516.2146,186
2024-12-04 10:03:00,71,147.6563,3026.0,5.399999999999999,5.1,1.5,528.3342,186
2024-12-04 10:06:00,71,147.6563,3026.0,5.399999999999999,5.0,1.5,528.2617,186
2024-12-04 10:09:00,71,147.6563,3027.0,5.5,5.0,1.3999999999999986,529.5439,186
2024-12-04 10:12:00,71,149.0451,3027.0,5.399999999999999,5.0,1.5,529.3947,186
2024-12-04 10:15:00,71,148.5243,3027.0,5.0,5.1,1.3000000000000007,522.2697,239
2024-12-04 10:18:00,70,148.3507,3027.0,4.899999999999999,5.1,1.3000000000000007,517.3063,239
2024-12-04 10:21:00,70,148.6111,3027.0,4.800000000000001,5.0,2.099999999999998,527.0526,239
2024-12-04 10:24:00,71,147.7431,3027.0,5.300000000000001,5.0,1.5999999999999979,525.6646,186
2024-12-04 10:27:00,72,148.0903,3027.0,5.5,5.0,1.5,530.0029,186
2024-12-04 10:30:00,71,147.4826,3027.0,5.300000000000001,5.0,1.0999999999999979,530.9288,186
2024-12-04 10:33:00,71,146.3542,3027.0,5.5,5.0,1.3000000000000007,529.7039,186
2024-12-04 10:36:00,71,144.4444,3027.0,5.399999999999999,5.1,1.4000000000000021,523.6313,186
2024-12-04 10:39:00,71,143.4028,3027.0,5.5,5.199999999999999,1.5,527.2789,186
2024-12-04 10:42:00,71,142.3611,3027.0,5.399999999999999,5.1,1.4000000000000021,529.3665,186
2024-12-04 10:45:00,71,141.4063,3027.0,5.200000000000003,5.1,1.5,525.2206,186
2024-12-04 10:48:00,71,145.7465,3027.0,5.399999999999999,5.1,1.5,527.4547,186
2024-12-04 10:51:00,72,146.0069,3027.0,5.399999999999999,5.1,1.5,530.8572,186
2024-12-04 10:54:00,72,147.1354,3027.0,5.399999999999999,5.0,1.5,529.9348,186
2024-12-04 10:57:00,72,143.75,3027.0,5.399999999999999,5.1,1.6000000000000014,528.296,186
2024-12-04 11:00:00,72,147.0486,3027.0,5.5,5.1,1.3999999999999986,528.8234,186
2024-12-04 11:03:00,72,147.5694,3027.0,5.399999999999999,5.1,1.5,527.8976,186
2024-12-04 11:06:00,72,146.3542,3027.0,5.400000000000002,5.1,1.5,532.5889,186
2024-12-04 11:09:00,72,146.2674,3028.0,5.399999999999999,5.1000000000000005,1.6000000000000014,530.0912,186
2024-12-04 11:12:00,72,146.3542,3028.0,5.5,4.999999999999999,1.5,532.1433,186
2024-12-04 11:15:00,73,147.0486,3028.0,5.400000000000002,5.1000000000000005,1.6999999999999993,531.1197,186
2024-12-04 11:18:00,72,146.7014,3028.0,5.599999999999998,5.1000000000000005,1.5,536.8316,186
2024-12-04 11:21:00,73,147.1354,3028.0,5.5,5.2,1.5,535.8906,186
2024-12-04 11:24:00,72,144.0972,3028.0,5.399999999999999,5.200000000000001,1.6000000000000014,535.4594,186
2024-12-04 11:27:00,72,141.9271,3028.0,5.5,5.200000000000001,1.3999999999999986,523.6907,186
2024-12-04 11:30:00,71,141.1458,3028.0,5.5,5.199999999999999,1.5,529.4923,186
2024-12-04 11:33:00,72,140.625,3028.0,5.399999999999999,5.199999999999999,1.5,527.9068,186
2024-12-04 11:36:00,72,140.2778,3028.0,5.300000000000001,5.199999999999999,1.4000000000000021,526.8444,186
2024-12-04 11:39:00,71,140.5382,3028.0,5.300000000000001,5.199999999999999,1.5999999999999979,527.8617,186
2024-12-04 11:42:00,71,140.3646,3028.0,5.5,5.199999999999999,1.5,528.3098,186
2024-12-04 11:45:00,71,139.4097,3028.0,5.399999999999999,5.199999999999999,1.5,526.5058,186
2024-12-04 11:48:00,70,139.0625,3028.0,5.200000000000003,5.199999999999999,1.3999999999999986,514.778,186
2024-12-04 11:51:00,69,133.2465,3028.0,5.300000000000001,5.199999999999999,1.3999999999999986,512.8423,190
2024-12-04 11:54:00,69,139.4965,3028.0,5.200000000000003,5.1,1.3999999999999986,510.6915,186
2024-12-04 11:57:00,71,142.7951,3028.0,5.300000000000001,5.1,1.5999999999999979,524.1818,186
2024-12-04 12:00:00,71,139.4097,3028.0,5.5,5.1,1.5,525.6846,186
2024-12-04 12:03:00,70,141.4931,3028.0,5.300000000000001,5.1,1.4000000000000021,519.4476,186
2024-12-04 12:06:00,70,140.191,3028.0,5.300000000000001,5.1,1.4000000000000021,518.702,186
2024-12-04 12:09:00,72,143.4028,3029.0,5.300000000000001,5.1,1.5,527.4552,186
2024-12-04 12:12:00,71,143.2292,3029.0,5.5,5.1,1.5,525.9256,186
2024-12-04 12:15:00,72,142.7083,3029.0,5.400000000000002,5.1,1.5,526.2327,186
2024-12-04 12:18:00,71,141.9271,3029.0,5.400000000000002,5.200000000000001,1.3999999999999986,524.1099,186
2024-12-04 12:21:00,70,142.8819,3029.0,5.5,5.1,1.3999999999999986,526.1614,186
2024-12-04 12:24:00,71,143.5764,3029.0,5.399999999999999,5.200000000000001,1.5,525.4306,186
2024-12-04 12:27:00,72,142.7083,3029.0,5.400000000000002,5.1,1.5,529.8397,186
2024-12-04 12:30:00,72,142.7951,3029.0,5.599999999999998,5.200000000000001,1.6000000000000014,532.0018,187
2024-12-04 12:33:00,71,141.2326,3029.0,5.5,5.200000000000001,1.6999999999999993,529.3933,186
2024-12-04 12:36:00,72,142.9688,3029.0,5.5,5.200000000000001,1.4000000000000021,531.0286,186
2024-12-04 12:39:00,72,143.1424,3029.0,5.400000000000002,5.200000000000001,1.5,530.9244,186
2024-12-04 12:42:00,72,142.8819,3029.0,5.300000000000001,5.200000000000001,1.5,531.0408,186
2024-12-04 12:45:00,72,141.9271,3029.0,5.399999999999999,5.200000000000001,1.5,531.4214,186
2024-12-04 12:48:00,72,142.5347,3029.0,5.400000000000002,5.200000000000001,1.5999999999999979,531.8785,186
2024-12-04 12:51:00,71,143.4028,3029.0,5.400000000000002,5.200000000000001,1.5,531.5234,186
2024-12-04 12:54:00,72,142.7083,3029.0,5.400000000000002,5.200000000000001,1.5,531.8152,186
2024-12-04 12:57:00,73,143.4028,3029.0,5.400000000000002,5.200000000000001,1.5,531.3991,186
2024-12-04 13:00:00,72,143.316,3029.0,5.5,5.200000000000001,1.6000000000000014,532.3655,186
2024-12-04 13:03:00,72,144.0972,3029.0,5.400000000000002,5.200000000000001,1.5,530.5356,186
2024-12-04 13:06:00,72,145.0521,3029.0,5.400000000000002,5.200000000000001,1.6999999999999993,531.8354,186
2024-12-04 13:09:00,72,142.7951,3030.0,5.699999999999999,5.200000000000001,1.5,533.5858,187
2024-12-04 13:12:00,72,143.316,3030.0,5.5,5.200000000000001,1.4000000000000021,532.7029,186
2024-12-04 13:15:00,73,144.184,3030.0,5.5,5.200000000000001,1.5,533.112,186
2024-12-04 13:18:00,72,143.4028,3030.0,5.400000000000002,5.200000000000001,1.5999999999999979,532.3221,186
2024-12-04 13:21:00,73,140.5382,3030.0,5.5,5.200000000000001,1.6000000000000014,534.3199,186
2024-12-04 13:24:00,72,140.625,3030.0,5.5,5.200000000000001,1.4000000000000021,531.4418,186
2024-12-04 13:27:00,72,141.8403,3030.0,5.300000000000001,5.300000000000001,1.5,532.5824,186
2024-12-04 13:30:00,72,142.1007,3030.0,5.600000000000001,5.300000000000001,1.5,533.4058,187
2024-12-04 13:33:00,73,141.4931,3030.0,5.400000000000002,5.200000000000001,1.5,532.8138,186
2024-12-04 13:36:00,73,140.5382,3030.0,5.5,5.200000000000001,1.4000000000000021,532.3123,186
2024-12-04 13:39:00,73,140.2778,3030.0,5.5,5.300000000000001,1.6000000000000014,536.2455,186
2024-12-04 13:42:00,72,142.0139,3030.0,5.5,5.300000000000001,1.6000000000000014,537.8388,186
2024-12-04 13:45:00,72,144.184,3030.0,5.5,5.200000000000001,1.6000000000000014,538.5594,186
2024-12-04 13:48:00,73,144.5313,3030.0,5.600000000000001,5.200000000000001,1.3999999999999986,539.2448,187
2024-12-04 13:51:00,74,143.316,3030.0,5.5,5.300000000000001,1.6000000000000014,544.797,187
2024-12-04 13:54:00,73,142.7083,3030.0,5.5,5.200000000000001,1.6999999999999993,543.2137,186
2024-12-04 13:57:00,74,144.2708,3030.0,5.600000000000001,5.300000000000001,1.5,545.4054,187
2024-12-04 14:00:00,73,144.9653,3030.0,5.600000000000001,5.300000000000001,1.5999999999999979,547.1258,187
2024-12-04 14:03:00,74,144.5313,3030.0,5.700000000000003,5.4,1.5,547.1813,187
2024-12-04 14:06:00,73,144.0104,3030.0,5.5,5.4,1.6000000000000014,547.4327,187
2024-12-04 14:09:00,74,141.4931,3031.0,5.700000000000003,5.4,1.5,544.7055,187
2024-12-04 14:12:00,73,142.2743,3031.0,5.600000000000001,5.300000000000001,1.5,543.9041,187
2024-12-04 14:15:00,74,144.184,3031.0,5.5,5.300000000000001,1.6000000000000014,542.475,187
2024-12-04 14:18:00,74,143.5764,3031.0,5.5,5.300000000000001,1.6999999999999993,544.5892,187
2024-12-04 14:21:00,73,140.7118,3031.0,5.600000000000001,5.4,1.5,542.1795,187
2024-12-04 14:24:00,73,140.1042,3031.0,5.600000000000001,5.300000000000001,1.5,540.7457,187
2024-12-04 14:27:00,73,142.2743,3031.0,5.600000000000001,5.4,1.5,541.0208,187
2024-12-04 14:30:00,73,141.8403,3031.0,5.700000000000003,5.300000000000001,1.5999999999999979,542.9149,187
2024-12-04 14:33:00,74,141.4063,3031.0,5.600000000000001,5.300000000000001,1.6000000000000014,540.8125,187
2024-12-04 14:36:00,73,147.6563,3031.0,5.5,5.4,1.6000000000000014,542.2249,187
2024-12-04 14:39:00,73,147.2222,3031.0,5.5,5.3,1.6000000000000014,544.7339,187
2024-12-04 14:42:00,73,147.9167,3031.0,5.600000000000001,5.3,1.5999999999999979,546.8649,187
2024-12-04 14:45:00,74,148.3507,3031.0,5.600000000000001,5.3,1.5999999999999979,550.2869,187
2024-12-04 14:48:00,75,147.6563,3031.0,5.600000000000001,5.3,1.5999999999999979,548.7789,187
2024-12-04 14:51:00,76,147.2222,3031.0,5.699999999999999,5.3,1.8000000000000007,559.5847,187
2024-12-04 14:54:00,74,147.7431,3031.0,5.699999999999999,5.3,1.6000000000000014,554.8805,187
2024-12-04 14:57:00,75,148.0035,3031.0,5.699999999999999,5.3,1.6000000000000014,558.0217,187
2024-12-04 15:00:00,75,147.5694,3031.0,5.800000000000001,5.3,1.6999999999999993,557.4769,187
2024-12-04 15:03:00,74,148.7847,3031.0,5.699999999999999,5.3,1.6999999999999993,556.0438,187
2024-12-04 15:06:00,74,147.309,3031.0,5.699999999999999,5.3,1.6000000000000014,556.7798,187
2024-12-04 15:09:00,74,147.1354,3032.0,5.699999999999999,5.3999999999999995,1.6000000000000014,554.2473,187
2024-12-04 15:12:00,75,147.1354,3032.0,5.699999999999999,5.4,1.6000000000000014,554.4192,187
2024-12-04 15:15:00,75,145.8333,3032.0,5.699999999999999,5.4,1.6999999999999993,554.1312,187
2024-12-04 15:18:00,75,143.75,3032.0,5.599999999999998,5.4,1.6000000000000014,553.8907,187
2024-12-04 15:21:00,74,144.7049,3032.0,5.699999999999999,5.4,1.6000000000000014,552.8403,187
2024-12-04 15:24:00,75,146.441,3032.0,5.599999999999998,5.300000000000001,1.6000000000000014,552.5018,187
2024-12-04 15:27:00,75,145.4861,3032.0,5.699999999999999,5.4,1.6000000000000014,553.7296,187
2024-12-04 15:30:00,74,145.0521,3032.0,5.699999999999999,5.4,1.6000000000000014,552.5132,187
2024-12-04 15:33:00,76,144.5313,3032.0,5.699999999999999,5.4,1.5999999999999979,556.7798,187
2024-12-04 15:36:00,76,144.6181,3032.0,5.800000000000001,5.5,1.6999999999999993,557.2544,187
2024-12-04 15:39:00,76,145.5729,3032.0,5.800000000000001,5.4,1.6999999999999993,559.1323,187
2024-12-04 15:42:00,76,147.0486,3032.0,5.699999999999999,5.4,1.5999999999999979,560.6552,187
2024-12-04 15:45:00,75,146.0069,3032.0,5.699999999999999,5.4,1.6999999999999993,561.4879,187
2024-12-04 15:48:00,75,144.4444,3032.0,5.699999999999999,5.5,1.5999999999999979,560.4059,187
2024-12-04 15:51:00,75,146.3542,3032.0,5.800000000000001,5.4,1.5999999999999979,559.4641,187
2024-12-04 15:54:00,76,145.8333,3032.0,5.800000000000001,5.5,1.6999999999999993,560.7087,187
2024-12-04 15:57:00,75,146.7882,3032.0,5.800000000000001,5.4,1.5999999999999979,560.6122,187
2024-12-04 16:00:00,76,145.0521,3032.0,5.800000000000001,5.5,1.5999999999999979,557.8621,187
2024-12-04 16:03:00,74,144.8785,3032.0,5.699999999999999,5.4,1.5,557.4603,187
2024-12-04 16:06:00,76,145.9201,3032.0,5.699999999999999,5.4,1.6000000000000014,557.3755,187
2024-12-04 16:09:00,76,146.3542,3033.0,5.699999999999999,5.4,1.5999999999999979,558.7009,187
2024-12-04 16:12:00,76,146.7014,3033.0,5.699999999999999,5.4,1.6999999999999993,559.5555,187
2024-12-04 16:15:00,76,146.441,3033.0,5.699999999999999,5.4,1.6999999999999993,558.1965,187
2024-12-04 16:18:00,75,146.441,3033.0,5.799999999999997,5.4,1.6000000000000014,558.5895,187
2024-12-04 16:21:00,76,146.1806,3033.0,5.800000000000001,5.4,1.5,558.0131,187
2024-12-04 16:24:00,75,145.3125,3033.0,5.699999999999999,5.4,1.6999999999999993,559.0015,187
2024-12-04 16:27:00,75,145.8333,3033.0,5.699999999999999,5.4,1.5999999999999979,559.509,187
2024-12-04 16:30:00,75,146.1806,3033.0,5.699999999999999,5.4,1.6999999999999993,559.2783,187
2024-12-04 16:33:00,75,145.4861,3033.0,5.699999999999999,5.4,1.5999999999999979,561.1905,187
2024-12-04 16:36:00,75,146.0069,3033.0,5.699999999999999,5.4,1.5999999999999979,560.524,187
2024-12-04 16:39:00,76,145.8333,3033.0,5.799999999999997,5.4,1.4000000000000021,560.5016,187
2024-12-04 16:42:00,76,145.0521,3033.0,5.699999999999999,5.4,1.5999999999999979,560.9845,187
2024-12-04 16:45:00,76,143.8368,3033.0,5.699999999999999,5.5,1.5999999999999979,558.3981,187
2024-12-04 16:48:00,75,145.3125,3033.0,5.599999999999998,5.5,1.6000000000000014,558.6908,187
2024-12-04 16:51:00,75,145.3125,3033.0,5.699999999999999,5.4,1.6999999999999993,559.4089,187
2024-12-04 16:54:00,76,145.1389,3033.0,5.699999999999999,5.4,1.5999999999999979,560.8087,187
2024-12-04 16:57:00,74,146.2674,3033.0,5.699999999999999,5.300000000000001,1.5999999999999979,558.0533,187
2024-12-04 17:00:00,75,146.2674,3033.0,5.699999999999999,5.4,1.6999999999999993,558.5305,187
2024-12-04 17:03:00,75,146.1806,3033.0,5.699999999999999,5.4,1.5,558.6636,187
2024-12-04 17:06:00,76,147.0486,3033.0,5.699999999999999,5.4,1.6999999999999993,560.1557,187
2024-12-04 17:09:00,76,149.0451,3034.0,5.799999999999997,5.4,1.5,566.4011,74
2024-12-04 17:12:00,76,149.4792,3034.0,5.799999999999997,5.4,1.7000000000000028,571.8708,74
2024-12-04 17:15:00,77,148.5243,3034.0,5.799999999999997,5.4,1.7000000000000028,572.199,74
2024-12-04 17:18:00,77,147.5694,3034.0,5.799999999999997,5.5,1.7000000000000028,571.9277,85
2024-12-04 17:21:00,75,147.4826,3034.0,5.899999999999999,5.5,1.6000000000000014,568.6899,74
2024-12-04 17:24:00,75,145.9201,3034.0,5.699999999999999,5.4,1.8000000000000007,564.9822,187
2024-12-04 17:27:00,75,145.1389,3034.0,5.699999999999999,5.5,1.8000000000000007,563.9137,187
2024-12-04 17:30:00,77,145.4861,3034.0,5.799999999999997,5.5,1.7000000000000028,563.6039,187
2024-12-04 17:33:00,77,146.7882,3034.0,5.899999999999999,5.4,1.5,562.4426,74
2024-12-04 17:36:00,75,144.0972,3034.0,5.699999999999999,5.5,1.5999999999999979,561.6211,187
2024-12-04 17:39:00,77,145.1389,3034.0,5.800000000000001,5.5,1.5999999999999979,563.4278,187
2024-12-04 17:42:00,76,143.6632,3034.0,5.599999999999998,5.5,1.8000000000000007,562.7539,187
2024-12-04 17:45:00,77,143.2292,3034.0,5.899999999999999,5.5,1.5,562.0511,187
2024-12-04 17:48:00,75,142.9688,3034.0,5.699999999999999,5.5,1.5,559.5546,187
2024-12-04 17:51:00,76,142.0139,3034.0,5.699999999999999,5.6,1.5,560.6149,187
2024-12-04 17:54:00,77,144.5313,3034.0,5.699999999999999,5.4,1.6000000000000014,561.6615,187
2024-12-04 17:57:00,76,145.5729,3034.0,5.699999999999999,5.4,1.6999999999999993,563.9565,187
2024-12-04 18:00:00,76,145.3993,3034.0,6.0,5.5,1.5,563.2241,74
2024-12-04 18:03:00,76,144.6181,3034.0,5.799999999999997,5.5,1.5,564.8018,187
2024-12-04 18:06:00,76,143.5764,3034.0,5.899999999999999,5.4,1.6000000000000014,560.4002,187
2024-12-04 18:09:00,75,142.7951,3035.0,5.699999999999999,5.4,1.5999999999999979,560.4438,187
2024-12-04 18:12:00,77,142.5347,3035.0,5.699999999999999,5.6,1.5,558.0879,85
2024-12-04 18:15:00,76,144.4444,3035.0,5.699999999999999,5.6,1.6999999999999993,559.636,85
2024-12-04 18:18:00,76,144.5313,3035.0,5.699999999999999,5.6,1.5,557.4241,85
2024-12-04 18:21:00,75,141.2326,3035.0,5.699999999999999,5.4,1.6000000000000014,553.8731,187
2024-12-04 18:24:00,73,140.3646,3035.0,5.699999999999999,5.5,1.4000000000000021,547.3353,187
2024-12-04 18:27:00,73,139.9306,3035.0,5.5,5.5,1.5,542.9664,187
2024-12-04 18:30:00,74,137.1528,3035.0,5.600000000000001,5.4,1.5999999999999979,543.0228,187
2024-12-04 18:33:00,72,138.6285,3035.0,5.600000000000001,5.5,1.3999999999999986,535.6462,187
2024-12-04 18:36:00,71,140.3646,3035.0,5.5,5.4,1.5,536.2683,186
2024-12-04 18:39:00,72,141.059,3035.0,5.5,5.4,1.5,539.7458,186
2024-12-04 18:42:00,74,139.7569,3035.0,5.5,5.300000000000001,1.5,540.5906,187
2024-12-04 18:45:00,73,139.6701,3035.0,5.600000000000001,5.4,1.5,540.5964,187
2024-12-04 18:48:00,73,140.191,3035.0,5.600000000000001,5.4,1.5,544.2975,187
2024-12-04 18:51:00,74,141.4063,3035.0,5.600000000000001,5.4,1.5,546.5931,187
2024-12-04 18:54:00,73,142.7083,3035.0,5.600000000000001,5.4,1.5,543.8478,187
2024-12-04 18:57:00,74,140.3646,3035.0,5.600000000000001,5.199999999999999,1.5,545.6078,187
2024-12-04 19:00:00,73,138.8889,3035.0,5.600000000000001,5.300000000000001,1.5999999999999979,541.7967,187
2024-12-04 19:03:00,72,139.7569,3035.0,5.600000000000001,5.300000000000001,1.3999999999999986,535.8177,187
2024-12-04 19:06:00,71,140.7118,3035.0,5.5,5.300000000000001,1.5,536.5493,186
2024-12-04 19:09:00,72,139.7569,3036.0,5.399999999999999,5.300000000000001,1.5,535.4634,186
2024-12-04 19:12:00,72,141.1458,3036.0,5.399999999999999,5.300000000000001,1.6000000000000014,538.0909,186
2024-12-04 19:15:00,73,144.2708,3036.0,5.5,5.200000000000001,1.5,538.1731,186
2024-12-04 19:18:00,73,142.8819,3036.0,5.5,5.200000000000001,1.5,538.5523,186
2024-12-04 19:21:00,72,140.1042,3036.0,5.600000000000001,5.300000000000001,1.5,540.5634,187
2024-12-04 19:24:00,72,138.5417,3036.0,5.5,5.4,1.5,534.3293,186
2024-12-04 19:27:00,72,138.1076,3036.0,5.5,5.4,1.5,533.5927,186
2024-12-04 19:30:00,72,139.9306,3036.0,5.300000000000001,5.300000000000001,1.5999999999999979,533.9031,186
2024-12-04 19:33:00,72,141.2326,3036.0,5.5,5.300000000000001,1.6000000000000014,538.6437,186
2024-12-04 19:36:00,71,140.7118,3036.0,5.5,5.300000000000001,1.5,536.2619,186
2024-12-04 19:39:00,71,141.4931,3036.0,5.5,5.4,1.5,536.3135,186
2024-12-04 19:42:00,72,140.9722,3036.0,5.399999999999999,5.300000000000001,1.6000000000000014,537.815,186
2024-12-04 19:45:00,71,140.625,3036.0,5.5,5.300000000000001,1.5,538.1943,186
2024-12-04 19:48:00,72,140.3646,3036.0,5.399999999999999,5.300000000000001,1.6000000000000014,534.7229,186
2024-12-04 19:51:00,71,139.8438,3036.0,5.5,5.300000000000001,1.5,536.3157,186
2024-12-04 19:54:00,72,140.3646,3036.0,5.5,5.300000000000001,1.5,534.8588,186
2024-12-04 19:57:00,72,140.7986,3036.0,5.399999999999999,5.300000000000001,1.6000000000000014,533.5455,186
2024-12-04 20:00:00,72,139.7569,3036.0,5.5,5.300000000000001,1.5,537.609,186
2024-12-04 20:03:00,73,140.3646,3036.0,5.600000000000001,5.300000000000001,1.3999999999999986,540.4451,187
2024-12-04 20:06:00,72,140.9722,3036.0,5.600000000000001,5.300000000000001,1.3999999999999986,538.8343,187
2024-12-04 20:09:00,72,140.191,3037.0,5.5,5.300000000000001,1.5,538.9066,186
2024-12-04 20:12:00,72,139.8438,3037.0,5.600000000000001,5.300000000000001,1.5,537.2861,187
2024-12-04 20:15:00,72,138.4549,3037.0,5.5,5.4,1.5,536.7191,186
2024-12-04 20:18:00,71,138.0208,3037.0,5.399999999999999,5.300000000000001,1.4000000000000021,531.314,186
2024-12-04 20:21:00,72,138.8021,3037.0,5.399999999999999,5.299999999999999,1.4000000000000021,531.5289,186
2024-12-04 20:24:00,72,141.6667,3037.0,5.399999999999999,5.300000000000001,1.4000000000000021,534.654,186
2024-12-04 20:27:00,72,141.8403,3037.0,5.5,5.300000000000001,1.6000000000000014,538.7467,186
2024-12-04 20:30:00,73,141.1458,3037.0,5.399999999999999,5.300000000000001,1.6000000000000014,539.9909,186
2024-12-04 20:33:00,72,141.059,3037.0,5.600000000000001,5.300000000000001,1.5,538.7607,187
2024-12-04 20:36:00,72,139.8438,3037.0,5.5,5.300000000000001,1.6000000000000014,541.1818,186
2024-12-04 20:39:00,72,139.2361,3037.0,5.5,5.300000000000001,1.5,533.7828,186
2024-12-04 20:42:00,72,138.8021,3037.0,5.399999999999999,5.300000000000001,1.4000000000000021,532.2576,186
2024-12-04 20:45:00,71,138.6285,3037.0,5.400000000000002,5.300000000000001,1.5999999999999979,534.568,186
2024-12-04 20:48:00,71,138.5417,3037.0,5.399999999999999,5.300000000000001,1.5,536.3727,186
2024-12-04 20:51:00,72,140.3646,3037.0,5.300000000000001,5.300000000000001,1.6999999999999993,536.2238,186
2024-12-04 20:54:00,72,140.7986,3037.0,5.5,5.300000000000001,1.6000000000000014,537.1199,186
2024-12-04 20:57:00,72,140.5382,3037.0,5.300000000000001,5.4,1.6999999999999993,535.715,186
2024-12-04 21:00:00,72,140.5382,3037.0,5.5,5.300000000000001,1.6000000000000014,526.6515,186
2024-12-04 21:03:00,71,139.8438,3037.0,5.600000000000001,5.4,1.3000000000000007,531.7213,187
2024-12-04 21:06:00,71,141.4931,3037.0,5.300000000000001,5.200000000000001,1.6999999999999993,529.8184,186
2024-12-04 21:09:00,72,141.059,3038.0,5.399999999999999,5.300000000000001,1.5,537.4543,186
2024-12-04 21:12:00,71,140.625,3038.0,5.600000000000001,5.300000000000001,1.3999999999999986,530.1395,187
2024-12-04 21:15:00,71,139.3229,3038.0,5.600000000000001,5.300000000000001,1.3999999999999986,530.368,186
2024-12-04 21:18:00,72,137.934,3038.0,5.400000000000002,5.300000000000001,1.5,529.5037,186
2024-12-04 21:21:00,71,138.5417,3038.0,5.400000000000002,5.200000000000001,1.3999999999999986,523.7704,186
2024-12-04 21:24:00,71,138.6285,3038.0,5.199999999999999,5.200000000000001,1.5,522.5814,186
2024-12-04 21:27:00,71,140.7986,3038.0,5.199999999999999,5.200000000000001,1.5,524.637,186
2024-12-04 21:30:00,72,141.059,3038.0,5.199999999999999,5.200000000000001,1.5,526.188,186
2024-12-04 21:33:00,73,140.7986,3038.0,5.399999999999999,5.200000000000001,1.5,534.4077,186
2024-12-04 21:36:00,72,140.7986,3038.0,5.400000000000002,5.200000000000001,1.5,530.493,186
2024-12-04 21:39:00,73,139.8438,3038.0,5.400000000000002,5.200000000000001,1.5,531.0788,186
2024-12-04 21:42:00,72,138.9757,3038.0,5.399999999999999,5.300000000000001,1.4000000000000021,530.0499,186
2024-12-04 21:45:00,72,138.5417,3038.0,5.400000000000002,5.300000000000001,1.5,529.1611,186
2024-12-04 21:48:00,72,140.3646,3038.0,5.400000000000002,5.300000000000001,1.5,530.8085,186
2024-12-04 21:51:00,71,140.5382,3038.0,5.399999999999999,5.200000000000001,1.6000000000000014,539.4557,186
2024-12-04 21:54:00,73,141.1458,3038.0,5.5,5.300000000000001,1.5,534.6855,186
2024-12-04 21:57:00,72,141.6667,3038.0,5.5,5.300000000000001,1.3999999999999986,535.891,186
2024-12-04 22:00:00,73,141.1458,3038.0,5.5,5.300000000000001,1.5,539.2905,186
2024-12-04 22:03:00,72,140.9722,3038.0,5.5,5.300000000000001,1.5,537.8533,186
2024-12-04 22:06:00,71,140.7118,3038.0,5.5,5.300000000000001,1.5,538.3085,186
2024-12-04 22:09:00,72,140.1042,3039.0,5.600000000000001,5.300000000000001,1.6000000000000014,537.0839,187
2024-12-04 22:12:00,72,138.8889,3039.0,5.5,5.300000000000001,1.5,536.7355,186
2024-12-04 22:15:00,71,138.8021,3039.0,5.600000000000001,5.4,1.3999999999999986,537.7915,187
2024-12-04 22:18:00,72,139.3229,3039.0,5.5,5.4,1.3999999999999986,534.3477,186
2024-12-04 22:21:00,71,133.3333,3039.0,5.400000000000002,5.500000000000001,1.3999999999999986,531.1199,190
2024-12-04 22:24:00,70,136.2847,3039.0,5.300000000000001,5.500000000000001,1.3999999999999986,526.8798,189
2024-12-04 22:27:00,70,138.9757,3039.0,5.300000000000001,5.4,1.6999999999999993,537.7996,189
2024-12-04 22:30:00,72,138.9757,3039.0,5.399999999999999,5.4,1.6000000000000014,539.5399,186
2024-12-04 22:33:00,71,139.4097,3039.0,5.5,5.4,1.3999999999999986,535.355,186
2024-12-04 22:36:00,72,138.4549,3039.0,5.399999999999999,5.300000000000001,1.4000000000000021,534.7615,186
2024-12-04 22:39:00,72,139.4965,3039.0,5.399999999999999,5.300000000000001,1.5,534.4369,186
2024-12-04 22:42:00,72,138.6285,3039.0,5.600000000000001,5.300000000000001,1.5,534.4077,187
2024-12-04 22:45:00,71,137.934,3039.0,5.5,5.4,1.6000000000000014,534.6539,186
2024-12-04 22:48:00,71,137.5868,3039.0,5.5,5.4,1.4000000000000021,531.7986,186
2024-12-04 22:51:00,71,137.5,3039.0,5.400000000000002,5.300000000000001,1.5,531.2557,186
2024-12-04 22:54:00,72,138.0208,3039.0,5.300000000000001,5.300000000000001,1.5,531.2895,186
2024-12-04 22:57:00,72,137.7604,3039.0,5.400000000000002,5.300000000000001,1.5,531.4987,186
2024-12-04 23:00:00,71,138.3681,3039.0,5.400000000000002,5.299999999999999,1.5,529.9477,186
2024-12-04 23:03:00,71,139.2361,3039.0,5.5,5.300000000000001,1.5,530.4374,186
2024-12-04 23:06:00,72,136.0243,3039.0,5.399999999999999,5.300000000000001,1.4000000000000021,532.0884,186
2024-12-04 23:09:00,70,134.8958,3040.0,5.400000000000002,5.300000000000001,1.3999999999999986,520.7329,190
2024-12-04 23:12:00,71,131.9444,3040.0,5.400000000000002,5.4,1.3000000000000007,519.4125,190
2024-12-04 23:15:00,71,135.5903,3040.0,5.199999999999999,5.4,1.3000000000000007,514.8724,189
2024-12-04 23:18:00,70,137.2396,3040.0,5.300000000000001,5.300000000000001,1.4000000000000021,521.145,186
2024-12-04 23:21:00,69,136.4583,3040.0,5.200000000000003,5.199999999999999,1.3999999999999986,513.1573,201
2024-12-04 23:24:00,69,132.9861,3040.0,5.200000000000003,5.199999999999999,1.3999999999999986,511.6421,190
2024-12-04 23:27:00,68,133.6806,3040.0,5.200000000000003,5.199999999999999,1.2999999999999972,508.5289,201
2024-12-04 23:30:00,67,133.1597,3040.0,5.100000000000001,5.200000000000001,1.3000000000000007,501.1603,201
2024-12-04 23:33:00,68,132.1181,3040.0,5.100000000000001,5.1,1.3000000000000007,500.8318,201
2024-12-04 23:36:00,67,131.1632,3040.0,5.0,5.300000000000001,1.3000000000000007,499.7827,201
2024-12-04 23:39:00,68,129.8611,3040.0,5.0,5.199999999999999,1.3000000000000007,500.985,201
2024-12-04 23:42:00,67,130.5556,3040.0,5.100000000000001,5.300000000000001,1.3999999999999986,501.1631,200
2024-12-04 23:45:00,67,131.1632,3040.0,5.100000000000001,5.199999999999999,1.3000000000000007,500.8738,201
2024-12-04 23:48:00,67,131.9444,3040.0,5.100000000000001,5.199999999999999,1.3000000000000007,502.4703,201
2024-12-04 23:51:00,68,132.0313,3040.0,5.200000000000003,5.300000000000001,1.1999999999999993,502.5673,190
2024-12-04 23:54:00,68,132.0313,3040.0,5.0,5.199999999999999,1.3999999999999986,506.295,201
2024-12-04 23:57:00,68,132.8993,3040.0,5.0,5.199999999999999,1.3999999999999986,506.025,201
2024-12-05 00:00:00,68,132.7257,3040.0,5.100000000000001,5.199999999999999,1.3999999999999986,504.4542,201
2024-12-05 00:03:00,68,132.8993,3040.0,5.200000000000003,5.199999999999999,1.3999999999999986,504.3674,190
2024-12-05 00:06:00,67,132.8993,3040.0,5.100000000000001,5.199999999999999,1.3000000000000007,505.0895,201
2024-12-05 00:09:00,68,132.9861,3041.0,5.100000000000001,5.199999999999999,1.3000000000000007,506.5292,201
2024-12-05 00:12:00,68,131.25,3041.0,5.0,5.300000000000001,1.3999999999999986,506.4101,201
2024-12-05 00:15:00,68,133.1597,3041.0,5.100000000000001,5.300000000000001,1.5,504.2545,201
2024-12-05 00:18:00,66,131.5972,3041.0,5.200000000000003,5.300000000000001,1.1999999999999993,503.4082,200
2024-12-05 00:21:00,67,130.5556,3041.0,5.100000000000001,5.199999999999999,1.3999999999999986,499.6427,201
2024-12-05 00:24:00,68,131.0764,3041.0,5.200000000000003,5.199999999999999,1.1999999999999993,499.8602,190
2024-12-05 00:27:00,67,131.5972,3041.0,5.0,5.199999999999999,1.4000000000000021,498.6226,201
2024-12-05 00:30:00,68,132.8993,3041.0,5.0,5.199999999999999,1.4000000000000021,498.1948,201
2024-12-05 00:33:00,67,133.3333,3041.0,5.100000000000001,5.1,1.3000000000000007,498.2138,201
2024-12-05 00:36:00,68,133.3333,3041.0,5.100000000000001,5.300000000000001,1.5,508.4056,201
2024-12-05 00:39:00,68,131.5104,3041.0,5.100000000000001,5.199999999999999,1.3999999999999986,507.6869,201
2024-12-05 00:42:00,67,131.25,3041.0,5.100000000000001,5.199999999999999,1.3000000000000007,499.944,201
2024-12-05 00:45:00,69,132.1181,3041.0,5.0,5.199999999999999,1.3999999999999986,508.2306,201
2024-12-05 00:48:00,69,134.2882,3041.0,5.200000000000003,5.199999999999999,1.3999999999999986,506.3916,190
2024-12-05 00:51:00,68,132.2917,3041.0,5.0,5.199999999999999,1.3000000000000007,506.4334,201
2024-12-05 00:54:00,69,131.4236,3041.0,5.200000000000003,5.199999999999999,1.3999999999999986,507.2288,190
2024-12-05 00:57:00,69,131.9444,3041.0,5.100000000000001,5.199999999999999,1.3999999999999986,506.2415,201
2024-12-05 01:00:00,68,134.7222,3041.0,5.100000000000001,5.300000000000001,1.3999999999999986,507.6351,201
2024-12-05 01:03:00,68,132.5521,3041.0,5.200000000000003,5.199999999999999,1.3999999999999986,506.3296,190
2024-12-05 01:06:00,68,132.2917,3041.0,5.200000000000003,5.199999999999999,1.2999999999999972,505.4343,190
2024-12-05 01:09:00,68,133.8542,3042.0,5.100000000000001,5.300000000000001,1.3999999999999986,505.9217,201
2024-12-05 01:12:00,69,133.2465,3042.0,5.100000000000001,5.199999999999999,1.3999999999999986,507.6854,201
2024-12-05 01:15:00,69,133.6806,3042.0,5.0,5.199999999999999,1.3999999999999986,506.4927,201
2024-12-05 01:18:00,68,134.2014,3042.0,5.200000000000003,5.199999999999999,1.5,507.5492,201
2024-12-05 01:21:00,68,136.6319,3042.0,5.100000000000001,5.199999999999999,1.5,514.9929,201
2024-12-05 01:24:00,69,137.7604,3042.0,5.100000000000001,5.199999999999999,1.3999999999999986,512.5784,201
2024-12-05 01:27:00,68,137.6736,3042.0,5.200000000000003,5.199999999999999,1.5,516.7615,201
2024-12-05 01:30:00,69,139.2361,3042.0,5.300000000000001,5.1,1.4000000000000021,517.4745,186
2024-12-05 01:33:00,71,142.7083,3042.0,5.300000000000001,5.199999999999999,1.5,528.5617,186
2024-12-05 01:36:00,71,143.316,3042.0,5.300000000000001,5.1,1.5,527.7067,186
2024-12-05 01:39:00,71,140.191,3042.0,5.400000000000002,5.1,1.3999999999999986,527.1357,186
2024-12-05 01:42:00,70,131.5104,3042.0,5.300000000000001,5.199999999999999,1.3000000000000007,511.7473,190
2024-12-05 01:45:00,68,129.5139,3042.0,5.100000000000001,5.199999999999999,1.2999999999999972,506.6445,200
2024-12-05 01:48:00,67,130.2083,3042.0,5.0,5.199999999999999,1.3000000000000007,501.6996,201
2024-12-05 01:51:00,67,131.25,3042.0,5.100000000000001,5.199999999999999,1.3000000000000007,495.4474,201
2024-12-05 01:54:00,66,129.6875,3042.0,5.100000000000001,5.199999999999999,1.3999999999999986,501.4687,200
2024-12-05 01:57:00,67,130.9896,3042.0,5.0,5.199999999999999,1.3000000000000007,504.8813,201
2024-12-05 02:00:00,67,131.1632,3042.0,5.0,5.199999999999999,1.3000000000000007,494.0516,201
2024-12-05 02:03:00,66,132.1181,3042.0,5.0,5.199999999999999,1.3000000000000007,506.0707,201
2024-12-05 02:06:00,67,134.7222,3042.0,5.0,5.199999999999999,1.3000000000000007,501.3903,201
2024-12-05 02:09:00,66,134.6354,3043.0,5.0,5.199999999999999,1.3000000000000007,495.7994,201
2024-12-05 02:12:00,67,130.7292,3043.0,5.100000000000001,5.1,1.3999999999999986,500.2041,201
2024-12-05 02:15:00,67,131.5972,3043.0,5.200000000000003,5.199999999999999,1.2999999999999972,500.1791,201
2024-12-05 02:18:00,66,128.0382,3043.0,4.899999999999999,5.199999999999999,1.3000000000000007,491.4806,200
2024-12-05 02:21:00,66,131.4236,3043.0,4.899999999999999,5.1,1.3000000000000007,488.3376,201
2024-12-05 02:24:00,66,129.7743,3043.0,4.800000000000001,5.0,1.3999999999999986,488.8296,201
2024-12-05 02:27:00,66,130.816,3043.0,4.800000000000001,5.0,1.3999999999999986,488.8988,201
2024-12-05 02:30:00,66,130.2083,3043.0,4.800000000000001,5.1,1.5,492.5023,201
2024-12-05 02:33:00,65,129.6875,3043.0,5.0,5.1,1.4000000000000021,492.6085,201
2024-12-05 02:36:00,66,130.6424,3043.0,4.899999999999999,5.199999999999999,1.3000000000000007,490.6663,201
2024-12-05 02:39:00,66,129.5139,3043.0,4.900000000000002,5.199999999999999,1.3999999999999986,489.9467,201
2024-12-05 02:42:00,65,130.9896,3043.0,4.800000000000001,5.1,1.3000000000000007,484.1382,201
2024-12-05 02:45:00,65,128.6458,3043.0,4.699999999999999,5.1,1.4000000000000021,485.3712,201
2024-12-05 02:48:00,65,131.0764,3043.0,4.800000000000001,5.199999999999999,1.3000000000000007,487.5499,201
2024-12-05 02:51:00,66,128.3854,3043.0,4.800000000000001,5.1,1.3999999999999986,487.972,201
2024-12-05 02:54:00,66,129.2535,3043.0,4.899999999999999,5.199999999999999,1.3000000000000007,489.8233,201
2024-12-05 02:57:00,65,128.8194,3043.0,4.900000000000002,5.1,1.3000000000000007,487.9359,201
2024-12-05 03:00:00,66,128.6458,3043.0,5.0,5.199999999999999,1.1999999999999993,489.0659,200
2024-12-05 03:03:00,66,132.5521,3043.0,5.0,5.0,1.3000000000000007,486.9377,201
2024-12-05 03:06:00,65,130.5556,3043.0,4.699999999999999,5.0,1.4000000000000021,485.0725,201
2024-12-05 03:09:00,66,130.7292,3044.0,4.699999999999999,5.0,1.4000000000000021,484.1665,201
2024-12-05 03:12:00,66,131.5104,3044.0,4.800000000000001,5.0,1.3999999999999986,492.7645,201
2024-12-05 03:15:00,66,132.3785,3044.0,5.0,5.1,1.3000000000000007,493.2401,201
2024-12-05 03:18:00,68,129.6875,3044.0,4.899999999999999,5.199999999999999,1.4000000000000021,501.7136,201
2024-12-05 03:21:00,67,130.2083,3044.0,4.899999999999999,5.199999999999999,1.4000000000000021,492.6059,201
2024-12-05 03:24:00,66,130.9896,3044.0,5.0,5.199999999999999,1.3000000000000007,497.3328,201
2024-12-05 03:27:00,67,132.8993,3044.0,4.899999999999999,5.199999999999999,1.4000000000000021,495.7303,201
2024-12-05 03:30:00,68,132.4653,3044.0,5.0,5.199999999999999,1.3000000000000007,501.7485,201
2024-12-05 03:33:00,68,133.7674,3044.0,5.100000000000001,5.1,1.2999999999999972,501.9035,201
2024-12-05 03:36:00,68,133.4201,3044.0,5.100000000000001,5.1,1.1999999999999993,501.301,201
2024-12-05 03:39:00,68,131.0764,3044.0,5.100000000000001,5.199999999999999,1.3000000000000007,502.0936,201
2024-12-05 03:42:00,67,130.6424,3044.0,5.0,5.199999999999999,1.3000000000000007,500.8806,201
2024-12-05 03:45:00,67,132.9861,3044.0,5.0,5.199999999999999,1.3000000000000007,500.5628,201
2024-12-05 03:48:00,68,133.3333,3044.0,5.0,5.1,1.3000000000000007,499.5257,201
2024-12-05 03:51:00,68,132.5521,3044.0,5.0,5.199999999999999,1.3000000000000007,501.5361,201
2024-12-05 03:54:00,67,131.5972,3044.0,5.0,5.1,1.3000000000000007,494.1369,201
2024-12-05 03:57:00,67,131.9444,3044.0,5.0,5.1,1.3000000000000007,494.1576,201
2024-12-05 04:00:00,67,130.3819,3044.0,4.899999999999999,5.199999999999999,1.3000000000000007,493.129,201
2024-12-05 04:03:00,66,131.0764,3044.0,4.899999999999999,5.1,1.3000000000000007,486.6128,201
2024-12-05 04:06:00,66,130.6424,3044.0,4.899999999999999,5.1,1.4000000000000021,488.0394,201
2024-12-05 04:09:00,66,131.0764,3045.0,4.899999999999999,5.1,1.3000000000000007,490.908,201
2024-12-05 04:12:00,66,132.5521,3045.0,4.899999999999999,5.1,1.3000000000000007,490.8764,201
2024-12-05 04:15:00,67,130.816,3045.0,4.800000000000001,5.1,1.3999999999999986,488.5222,201
2024-12-05 04:18:00,67,131.0764,3045.0,4.800000000000001,5.0,1.3999999999999986,488.9886,201
2024-12-05 04:21:00,66,126.6493,3045.0,4.800000000000001,5.199999999999999,1.1999999999999993,483.3767,200
2024-12-05 04:24:00,64,128.4722,3045.0,4.800000000000001,5.1,1.3000000000000007,482.3928,201
2024-12-05 04:27:00,65,127.5174,3045.0,4.699999999999999,5.0,1.4000000000000021,482.4198,201
2024-12-05 04:30:00,65,130.1215,3045.0,4.699999999999999,5.0,1.4000000000000021,483.0473,201
2024-12-05 04:33:00,67,133.6806,3045.0,4.800000000000001,5.0,1.5,494.2946,201
2024-12-05 04:36:00,67,132.4653,3045.0,4.800000000000001,5.0,1.3000000000000007,494.2117,201
2024-12-05 04:39:00,67,130.3819,3045.0,5.0,5.1,1.3000000000000007,491.4347,201
2024-12-05 04:42:00,66,126.6493,3045.0,5.0,5.199999999999999,1.3000000000000007,490.3555,200
2024-12-05 04:45:00,65,128.2118,3045.0,4.800000000000001,5.1,1.3000000000000007,486.6544,201
2024-12-05 04:48:00,66,126.9097,3045.0,4.699999999999999,5.1,1.4000000000000021,484.2733,201
2024-12-05 04:51:00,65,127.2569,3045.0,4.900000000000002,5.1,1.3000000000000007,484.3854,201
2024-12-05 04:54:00,66,128.9063,3045.0,4.800000000000001,5.1,1.4000000000000021,483.8249,201
2024-12-05 04:57:00,66,126.8229,3045.0,4.800000000000001,5.1,1.4000000000000021,485.0802,201
2024-12-05 05:00:00,65,128.2118,3045.0,4.900000000000002,5.1,1.3000000000000007,483.6309,201
2024-12-05 05:03:00,66,126.3021,3045.0,4.900000000000002,5.1,1.3000000000000007,484.2867,200
2024-12-05 05:06:00,66,128.3854,3045.0,4.800000000000001,5.1,1.4000000000000021,483.326,201
2024-12-05 05:09:00,66,130.816,3046.0,4.900000000000002,5.199999999999999,1.3000000000000007,484.9736,201
2024-12-05 05:12:00,66,128.9931,3046.0,4.900000000000002,5.0,1.3000000000000007,484.9275,201
2024-12-05 05:15:00,66,128.559,3046.0,4.900000000000002,5.1,1.3000000000000007,486.6299,201
2024-12-05 05:18:00,66,129.9479,3046.0,4.699999999999999,5.1,1.4000000000000021,484.7966,201
2024-12-05 05:21:00,66,127.9514,3046.0,4.900000000000002,5.199999999999999,1.3999999999999986,487.7642,200
2024-12-05 05:24:00,66,126.7361,3046.0,4.800000000000001,5.1,1.3000000000000007,483.4421,201
2024-12-05 05:27:00,65,127.691,3046.0,4.800000000000001,5.1,1.3000000000000007,483.8261,201
2024-12-05 05:30:00,65,129.5139,3046.0,4.800000000000001,5.1,1.4000000000000021,482.386,201
2024-12-05 05:33:00,66,128.8194,3046.0,4.800000000000001,5.1,1.4000000000000021,485.7179,201
2024-12-05 05:36:00,66,129.0799,3046.0,4.800000000000001,5.1,1.3000000000000007,483.3944,201
2024-12-05 05:39:00,67,131.0764,3046.0,4.900000000000002,5.1,1.3000000000000007,489.1155,201
2024-12-05 05:42:00,67,128.2118,3046.0,4.900000000000002,5.1,1.3999999999999986,492.4767,201
2024-12-05 05:45:00,66,126.9097,3046.0,4.900000000000002,5.199999999999999,1.3000000000000007,489.9523,200
2024-12-05 05:48:00,66,127.1701,3046.0,4.800000000000001,5.199999999999999,1.4000000000000021,485.4758,200
2024-12-05 05:51:00,66,129.7743,3046.0,4.800000000000001,5.199999999999999,1.4000000000000021,486.2406,201
2024-12-05 05:54:00,66,126.3889,3046.0,4.800000000000001,5.1,1.4000000000000021,487.1778,201
2024-12-05 05:57:00,65,126.8229,3046.0,4.800000000000001,5.1,1.4000000000000021,486.0604,201
2024-12-05 06:00:00,65,129.6875,3046.0,4.900000000000002,5.1,1.3000000000000007,485.3146,201
2024-12-05 06:03:00,66,127.691,3046.0,4.900000000000002,5.1,1.3000000000000007,486.7462,201
2024-12-05 06:06:00,65,128.8194,3046.0,4.900000000000002,5.199999999999999,1.3000000000000007,487.4608,201
2024-12-05 06:09:00,66,129.7743,3047.0,4.800000000000001,5.1,1.3000000000000007,487.7713,201
2024-12-05 06:12:00,65,131.4236,3047.0,4.899999999999999,5.1,1.3000000000000007,486.1362,201
2024-12-05 06:15:00,66,128.8194,3047.0,4.900000000000002,5.1,1.3999999999999986,487.8603,201
2024-12-05 06:18:00,65,128.125,3047.0,4.899999999999999,5.1,1.3000000000000007,489.0863,201
2024-12-05 06:21:00,65,129.0799,3047.0,4.800000000000001,5.199999999999999,1.3000000000000007,483.19,201
2024-12-05 06:24:00,67,131.5972,3047.0,4.900000000000002,5.1,1.3000000000000007,494.736,201
2024-12-05 06:27:00,66,133.4201,3047.0,4.900000000000002,5.1,1.3999999999999986,494.8856,201
2024-12-05 06:30:00,67,132.9861,3047.0,5.0,5.1,1.3999999999999986,494.3891,201
2024-12-05 06:33:00,67,131.0764,3047.0,4.900000000000002,5.1,1.5,494.3667,201
2024-12-05 06:36:00,66,130.9896,3047.0,4.900000000000002,5.1,1.3999999999999986,487.3816,201
2024-12-05 06:39:00,66,130.1215,3047.0,5.0,5.1,1.3000000000000007,488.4416,201
2024-12-05 06:42:00,66,130.2951,3047.0,4.800000000000001,5.1,1.3000000000000007,483.9748,201
2024-12-05 06:45:00,65,132.1181,3047.0,4.800000000000001,5.1,1.4000000000000021,485.7609,201
2024-12-05 06:48:00,66,130.2083,3047.0,5.0,5.199999999999999,1.5,496.291,201
2024-12-05 06:51:00,66,128.8194,3047.0,4.900000000000002,5.1,1.3000000000000007,490.6132,201
2024-12-05 06:54:00,65,128.0382,3047.0,4.800000000000001,5.199999999999999,1.4000000000000021,488.9875,201
2024-12-05 06:57:00,65,127.1701,3047.0,4.899999999999999,5.199999999999999,1.3000000000000007,483.4104,200
2024-12-05 07:00:00,65,127.0833,3047.0,4.800000000000001,5.199999999999999,1.3000000000000007,483.8135,201
2024-12-05 07:03:00,65,127.5174,3047.0,4.800000000000001,5.1,1.4000000000000021,481.5098,201
2024-12-05 07:06:00,64,129.2535,3047.0,4.800000000000001,5.0,1.3000000000000007,479.8765,201
2024-12-05 07:09:00,66,132.7257,3048.0,4.800000000000001,5.0,1.3000000000000007,480.8368,201
2024-12-05 07:12:00,66,130.9896,3048.0,4.900000000000002,5.0,1.3000000000000007,483.7625,201
2024-12-05 07:15:00,65,128.9931,3048.0,4.900000000000002,5.1,1.3000000000000007,484.8885,201
2024-12-05 07:18:00,65,127.2569,3048.0,4.800000000000001,5.1,1.3000000000000007,483.4311,201
2024-12-05 07:21:00,66,125.9549,3048.0,4.800000000000001,5.199999999999999,1.4000000000000021,484.2697,200
2024-12-05 07:24:00,65,124.9132,3048.0,4.800000000000001,5.199999999999999,1.1999999999999993,477.2302,362
2024-12-05 07:27:00,64,126.0417,3048.0,4.700000000000003,5.199999999999999,1.2999999999999972,476.8674,362
2024-12-05 07:30:00,65,127.3438,3048.0,4.700000000000003,5.1,1.3999999999999986,480.5042,201
2024-12-05 07:33:00,66,127.691,3048.0,4.700000000000003,5.1,1.5,481.3345,201
2024-12-05 07:36:00,65,128.0382,3048.0,4.800000000000001,5.0,1.3000000000000007,480.4214,201
2024-12-05 07:39:00,65,128.2118,3048.0,4.800000000000001,5.1,1.3000000000000007,480.8044,201
2024-12-05 07:42:00,65,127.691,3048.0,4.800000000000001,5.0,1.3000000000000007,480.7883,201
2024-12-05 07:45:00,66,127.3438,3048.0,4.800000000000001,5.1,1.4000000000000021,484.424,201
2024-12-05 07:48:00,67,127.7778,3048.0,4.899999999999999,5.3,1.5,490.9995,200
2024-12-05 07:51:00,67,129.9479,3048.0,4.900000000000002,5.3,1.3999999999999986,495.3492,201
2024-12-05 07:54:00,65,127.691,3048.0,5.0,5.2,1.3000000000000007,494.4102,200
2024-12-05 07:57:00,67,127.1701,3048.0,4.900000000000002,5.2,1.3000000000000007,488.4043,200
2024-12-05 08:00:00,66,125.9549,3048.0,4.899999999999999,5.2,1.4000000000000021,486.5638,200
2024-12-05 08:03:00,66,128.8194,3048.0,4.800000000000001,5.3,1.4000000000000021,486.8049,201
2024-12-05 08:06:00,66,126.3021,3048.0,4.800000000000001,5.3,1.5,490.7273,200
2024-12-05 08:09:00,66,130.2083,3049.0,4.900000000000002,5.2,1.3000000000000007,488.2605,201
2024-12-05 08:12:00,65,127.0833,3049.0,4.800000000000001,5.2,1.4000000000000021,491.7045,201
2024-12-05 08:15:00,67,127.691,3049.0,4.800000000000001,5.2,1.4000000000000021,489.9536,201
2024-12-05 08:18:00,66,126.9097,3049.0,4.800000000000001,5.2,1.4000000000000021,486.2746,200
2024-12-05 08:21:00,65,124.566,3049.0,4.899999999999999,5.2,1.3000000000000007,486.2685,200
2024-12-05 08:24:00,65,124.4792,3049.0,4.800000000000001,5.2,1.4000000000000021,485.2451,362
2024-12-05 08:27:00,65,125.8681,3049.0,5.0,5.2,1.1999999999999993,480.5305,200
2024-12-05 08:30:00,65,126.3021,3049.0,4.800000000000001,5.2,1.3000000000000007,480.5217,200
2024-12-05 08:33:00,64,130.7292,3049.0,4.800000000000001,5.0,1.5,487.6135,201
2024-12-05 08:36:00,65,129.0799,3049.0,4.699999999999999,5.1,1.3000000000000007,484.2831,201
2024-12-05 08:39:00,63,129.0799,3049.0,4.800000000000001,5.1,1.1999999999999993,480.0309,201
2024-12-05 08:42:00,65,126.9097,3049.0,4.700000000000003,5.1,1.2999999999999972,478.9789,201
2024-12-05 08:45:00,65,123.6111,3049.0,4.700000000000003,5.1000000000000005,1.2999999999999972,475.9504,362
2024-12-05 08:48:00,64,127.691,3049.0,4.800000000000001,5.1000000000000005,1.3000000000000007,473.991,201
2024-12-05 08:51:00,65,126.3889,3049.0,4.800000000000001,5.1,1.3000000000000007,476.2192,201
2024-12-05 08:54:00,65,127.7778,3049.0,4.899999999999999,5.1,1.4000000000000021,484.3126,201
2024-12-05 08:57:00,65,124.3056,3049.0,4.800000000000001,5.2,1.4000000000000021,478.5021,362
2024-12-05 09:00:00,64,124.9132,3049.0,4.900000000000002,5.2,1.1999999999999993,476.8091,200
2024-12-05 09:03:00,65,123.8715,3049.0,4.800000000000001,5.1,1.4000000000000021,477.9199,362
2024-12-05 09:06:00,65,130.6424,3049.0,4.800000000000001,5.1,1.4000000000000021,474.9048,201
2024-12-05 09:09:00,65,133.6806,3050.0,5.0,4.800000000000001,1.3999999999999986,480.5002,201
2024-12-05 09:12:00,66,136.2847,3050.0,4.899999999999999,4.800000000000001,1.4000000000000021,481.2744,201
2024-12-05 09:15:00,66,137.2396,3050.0,4.800000000000001,4.700000000000001,1.4000000000000021,481.0553,201
2024-12-05 09:18:00,66,135.8507,3050.0,4.900000000000002,4.800000000000001,1.3000000000000007,484.8111,201
2024-12-05 09:21:00,66,135.1563,3050.0,4.899999999999999,4.700000000000001,1.3000000000000007,482.4023,201
2024-12-05 09:24:00,66,135.4167,3050.0,4.899999999999999,4.9,1.3000000000000007,482.8577,201
2024-12-05 09:27:00,66,137.6736,3050.0,4.899999999999999,4.800000000000001,1.4000000000000021,485.4967,201
2024-12-05 09:30:00,65,138.4549,3050.0,4.800000000000001,4.800000000000001,1.4000000000000021,487.6413,201
2024-12-05 09:33:00,67,137.1528,3050.0,5.0,4.9,1.3000000000000007,489.436,201
2024-12-05 09:36:00,67,142.0139,3050.0,4.900000000000002,4.9,1.3000000000000007,488.0415,201
2024-12-05 09:39:00,68,136.7188,3050.0,4.800000000000001,4.9,1.5,488.9073,201
2024-12-05 09:42:00,67,136.7188,3050.0,5.0,5.0,1.3999999999999986,491.1778,201
2024-12-05 09:45:00,67,135.5035,3050.0,4.900000000000002,4.9,0.3999999999999986,485.3609,201
2024-12-05 09:48:00,67,135.0694,3050.0,4.800000000000001,4.9,1.3999999999999986,487.9291,201
2024-12-05 09:51:00,67,136.3715,3050.0,4.899999999999999,4.9,1.3000000000000007,490.958,201
2024-12-05 09:54:00,66,138.0208,3050.0,4.899999999999999,4.9,1.3000000000000007,487.3785,201
2024-12-05 09:57:00,68,135.9375,3050.0,4.800000000000001,4.9,1.5,497.7835,201
2024-12-05 10:00:00,67,135.3299,3050.0,4.800000000000001,4.9,1.5,495.1243,201
2024-12-05 10:03:00,68,136.7188,3050.0,4.899999999999999,5.0,1.5,494.5069,201
2024-12-05 10:06:00,68,136.8924,3050.0,4.900000000000002,5.0,1.3000000000000007,492.6119,201
2024-12-05 10:09:00,69,139.2361,3051.0,4.899999999999999,5.0,1.5,500.8712,201
2024-12-05 10:12:00,69,139.6701,3051.0,4.900000000000002,5.0,1.6999999999999993,505.9254,201
2024-12-05 10:15:00,70,139.6701,3051.0,5.0,4.999999999999999,1.4000000000000021,510.1055,201
2024-12-05 10:18:00,70,138.6285,3051.0,5.0,5.1,1.6000000000000014,511.0839,201
2024-12-05 10:21:00,69,138.0208,3051.0,5.100000000000001,5.1,1.5,509.0308,201
2024-12-05 10:24:00,70,137.934,3051.0,5.100000000000001,5.1,1.3999999999999986,508.2296,201
2024-12-05 10:27:00,68,137.6736,3051.0,5.100000000000001,5.1,1.3999999999999986,510.0098,201
2024-12-05 10:30:00,70,139.8438,3051.0,5.0,5.1,1.5,510.864,201
2024-12-05 10:33:00,70,141.8403,3051.0,5.100000000000001,5.1,1.5,514.8676,186
2024-12-05 10:36:00,70,141.6667,3051.0,5.100000000000001,5.1,1.6000000000000014,518.3238,186
2024-12-05 10:39:00,71,141.059,3051.0,5.200000000000003,5.1,1.5,517.8031,186
2024-12-05 10:42:00,71,140.9722,3051.0,5.200000000000003,5.200000000000001,1.5999999999999979,521.795,186
2024-12-05 10:45:00,71,141.2326,3051.0,5.300000000000001,5.1,1.5,521.8628,186
2024-12-05 10:48:00,71,141.4931,3051.0,5.200000000000003,5.1,1.5,521.5607,186
2024-12-05 10:51:00,70,142.9688,3051.0,5.200000000000003,5.1,1.5,522.213,186
2024-12-05 10:54:00,70,142.2743,3051.0,5.200000000000003,5.200000000000001,1.5999999999999979,525.9998,186
2024-12-05 10:57:00,72,141.6667,3051.0,5.300000000000001,5.1,1.5,526.1497,186
2024-12-05 11:00:00,70,139.7569,3051.0,5.300000000000001,5.199999999999999,1.4000000000000021,526.2118,186
2024-12-05 11:03:00,71,136.1979,3051.0,5.200000000000003,5.199999999999999,1.5,524.3922,186
2024-12-05 11:06:00,71,134.8958,3051.0,5.200000000000003,5.299999999999999,1.5,519.7604,190
2024-12-05 16:12:00,77,152.0833,3057.0,5.5,5.5,1.8000000000000007,573.0411,184
2024-12-05 16:15:00,77,151.4757,3057.0,5.700000000000003,5.4,1.6999999999999993,570.2494,74
2024-12-05 16:18:00,77,149.9132,3057.0,5.700000000000003,5.5,1.6999999999999993,571.0483,85
2024-12-05 16:21:00,77,148.5243,3057.0,5.5,5.4,1.8000000000000007,570.6781,187
2024-12-05 16:24:00,76,150.3472,3057.0,5.5,5.6,1.8000000000000007,571.3929,85
2024-12-05 16:27:00,77,149.9132,3057.0,5.700000000000003,5.5,1.7999999999999972,571.9591,85
2024-12-05 16:30:00,78,149.2188,3057.0,5.700000000000003,5.4,1.8999999999999986,574.8434,74
2024-12-05 16:33:00,77,148.7847,3057.0,5.600000000000001,5.5,1.7999999999999972,573.9962,85
2024-12-05 16:36:00,78,149.3924,3057.0,5.699999999999999,5.5,1.8000000000000007,576.2922,85
2024-12-05 16:39:00,78,149.9132,3057.0,5.600000000000001,5.6,1.6999999999999993,568.9203,85
2024-12-05 16:42:00,77,148.9583,3057.0,5.600000000000001,5.5,1.6999999999999993,572.0483,85
2024-12-05 16:45:00,78,148.7847,3057.0,5.5,5.5,1.8000000000000007,573.7433,187
2024-12-05 16:48:00,78,148.3507,3057.0,5.600000000000001,5.5,1.6999999999999993,573.4317,85
2024-12-05 16:51:00,76,149.7396,3057.0,5.600000000000001,5.5,1.6999999999999993,573.7579,85
2024-12-05 16:54:00,78,150.9549,3057.0,5.600000000000001,5.5,1.7999999999999972,574.4442,85
2024-12-05 16:57:00,77,150.7813,3057.0,5.600000000000001,5.4,1.6999999999999993,574.296,187
