Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-05 17:00:00,77,150.7813,3057.0,5.699999999999999,5.5,1.9000000000000021,577.9441,85
2024-12-05 17:03:00,78,151.5625,3057.0,5.800000000000001,5.5,1.6999999999999993,577.1074,74
2024-12-05 17:06:00,77,152.2569,3057.0,5.600000000000001,5.5,2.0,578.897,85
2024-12-05 17:09:00,78,151.1285,3058.0,5.699999999999999,5.4,1.9000000000000021,578.0126,74
2024-12-05 17:12:00,77,149.6528,3058.0,5.699999999999999,5.4,1.8000000000000007,577.8798,74
2024-12-05 17:15:00,76,147.5694,3058.0,5.600000000000001,5.5,1.6999999999999993,572.0272,187
2024-12-05 17:18:00,76,149.0451,3058.0,5.600000000000001,5.5,1.6999999999999993,571.974,85
2024-12-05 17:21:00,77,151.1285,3058.0,5.600000000000001,5.5,1.6999999999999993,572.3621,85
2024-12-05 17:24:00,78,151.6493,3058.0,5.600000000000001,5.5,1.7999999999999972,574.3694,85
2024-12-05 17:27:00,78,152.3438,3058.0,5.600000000000001,5.5,1.8999999999999986,581.5185,85
2024-12-05 17:30:00,77,151.0417,3058.0,5.699999999999999,5.5,1.8000000000000007,586.8966,85
2024-12-05 17:33:00,77,148.1771,3058.0,5.800000000000001,5.6,1.6999999999999993,580.0276,85
2024-12-05 17:36:00,78,148.7847,3058.0,5.599999999999998,5.6,1.9000000000000021,579.5685,85
2024-12-05 17:39:00,78,149.0451,3058.0,5.699999999999999,5.6,1.6999999999999993,577.3055,85
2024-12-05 17:42:00,77,147.6563,3058.0,5.599999999999998,5.6,1.9000000000000021,583.8091,85
2024-12-05 17:45:00,79,148.5243,3058.0,5.600000000000001,5.5,1.7999999999999972,580.2729,85
2024-12-05 17:48:00,78,148.9583,3058.0,5.699999999999999,5.6,1.6999999999999993,580.2435,85
2024-12-05 17:51:00,79,147.7431,3058.0,5.600000000000001,5.6,1.7999999999999972,575.1425,85
2024-12-05 17:54:00,77,145.9201,3058.0,5.600000000000001,5.7,1.6999999999999993,577.6543,85
2024-12-05 17:57:00,79,145.3125,3058.0,5.600000000000001,5.8,1.6999999999999993,578.6123,85
2024-12-05 18:00:00,78,144.6181,3058.0,5.600000000000001,5.8,2.0,576.7609,85
2024-12-05 18:03:00,77,146.7882,3058.0,5.600000000000001,5.7,1.6999999999999993,576.9436,85
2024-12-05 18:06:00,79,146.6146,3058.0,5.600000000000001,5.7,1.7999999999999972,574.6871,85
2024-12-05 18:09:00,78,146.0069,3059.0,5.699999999999999,5.7,1.8000000000000007,577.6762,85
2024-12-05 18:12:00,77,145.3125,3059.0,5.699999999999999,5.7,1.6000000000000014,575.2931,85
2024-12-05 18:15:00,76,146.1806,3059.0,5.600000000000001,5.7,1.6999999999999993,572.2036,85
2024-12-05 18:18:00,77,144.6181,3059.0,5.600000000000001,5.7,1.6999999999999993,567.168,85
2024-12-05 18:21:00,76,144.8785,3059.0,5.5,5.5,1.6999999999999993,567.2203,187
2024-12-05 18:24:00,76,143.1424,3059.0,5.5,5.7,1.8000000000000007,567.4357,85
2024-12-05 18:27:00,76,143.8368,3059.0,5.5,5.7,1.6999999999999993,567.4191,85
2024-12-05 18:30:00,76,143.316,3059.0,5.5,5.7,1.6999999999999993,561.993,85
2024-12-05 18:33:00,76,142.0139,3059.0,5.399999999999999,5.7,1.8000000000000007,563.8582,85
2024-12-05 18:36:00,76,142.4479,3059.0,5.5,5.7,1.8000000000000007,563.0375,85
2024-12-05 18:39:00,75,144.2708,3059.0,5.5,5.7,1.6000000000000014,563.8533,85
2024-12-05 18:42:00,77,145.8333,3059.0,5.5,5.6000000000000005,1.6999999999999993,563.4255,85
2024-12-05 18:45:00,75,145.0521,3059.0,5.5,5.6000000000000005,1.6000000000000014,562.791,85
2024-12-05 18:48:00,75,142.4479,3059.0,5.5,5.6000000000000005,1.6999999999999993,560.1925,187
2024-12-05 18:51:00,74,140.7118,3059.0,5.399999999999999,5.6000000000000005,1.6000000000000014,553.8582,189
2024-12-05 18:54:00,74,140.191,3059.0,5.300000000000001,5.6000000000000005,1.6999999999999993,549.3254,189
2024-12-05 18:57:00,74,140.3646,3059.0,5.300000000000001,5.7,1.5,543.9601,189
2024-12-05 19:00:00,73,140.7118,3059.0,5.199999999999999,5.500000000000001,1.6000000000000014,545.1663,189
2024-12-05 19:03:00,72,140.2778,3059.0,5.300000000000001,5.5,1.6999999999999993,544.5099,189
2024-12-05 19:06:00,73,142.0139,3059.0,5.300000000000001,5.4,1.8000000000000007,547.5908,186
2024-12-05 19:09:00,73,139.7569,3060.0,5.400000000000002,5.5,1.5,541.8004,189
2024-12-05 19:12:00,72,139.0625,3060.0,5.199999999999999,5.4,1.5,536.2462,189
2024-12-05 19:15:00,72,139.3229,3060.0,5.200000000000003,5.4,1.5999999999999979,534.2423,189
2024-12-05 19:18:00,71,139.3229,3060.0,5.200000000000003,5.300000000000001,1.5999999999999979,533.8837,186
2024-12-05 19:21:00,71,139.7569,3060.0,5.100000000000001,5.300000000000001,1.5999999999999979,536.0796,189
2024-12-05 19:24:00,71,137.7604,3060.0,5.200000000000003,5.4,1.5999999999999979,535.3521,189
2024-12-05 19:27:00,71,139.0625,3060.0,5.200000000000003,5.300000000000001,1.5,530.895,186
2024-12-05 19:30:00,71,139.2361,3060.0,5.100000000000001,5.4,1.5,528.8766,189
2024-12-05 19:33:00,71,139.0625,3060.0,5.200000000000003,5.300000000000001,1.5,529.906,186
2024-12-05 19:36:00,72,140.3646,3060.0,5.200000000000003,5.300000000000001,1.6999999999999993,535.6192,186
2024-12-05 19:39:00,71,140.625,3060.0,5.300000000000001,5.300000000000001,1.6000000000000014,536.3973,186
2024-12-05 19:42:00,71,141.059,3060.0,5.300000000000001,5.300000000000001,1.6000000000000014,537.7185,186
2024-12-05 19:45:00,73,139.9306,3060.0,5.200000000000003,5.300000000000001,1.5999999999999979,539.0376,186
2024-12-05 19:48:00,71,139.0625,3060.0,5.200000000000003,5.4,1.5,534.6361,189
2024-12-05 19:51:00,72,137.2396,3060.0,5.200000000000003,5.4,1.5,534.5303,189
2024-12-05 19:54:00,71,137.5868,3060.0,5.200000000000003,5.500000000000001,1.5,533.2678,189
2024-12-05 19:57:00,72,140.1042,3060.0,5.100000000000001,5.500000000000001,1.6000000000000014,532.4923,189
2024-12-05 20:00:00,72,138.1944,3060.0,5.200000000000003,5.500000000000001,1.5,532.4738,189
2024-12-05 20:03:00,72,138.8889,3060.0,5.200000000000003,5.4,1.5,531.3469,189
2024-12-05 20:06:00,73,139.7569,3060.0,5.200000000000003,5.500000000000001,1.6999999999999993,537.2747,189
2024-12-05 20:09:00,73,139.9306,3061.0,5.200000000000003,5.500000000000001,1.6999999999999993,537.1586,189
2024-12-05 20:12:00,70,138.0208,3061.0,5.200000000000003,5.500000000000001,1.5,530.2606,189
2024-12-05 20:15:00,72,138.1944,3061.0,5.200000000000003,5.500000000000001,1.5,528.3713,189
2024-12-05 20:18:00,71,137.934,3061.0,5.200000000000003,5.4,1.5,529.828,189
2024-12-05 20:21:00,71,137.066,3061.0,5.100000000000001,5.3999999999999995,1.5,530.3143,189
2024-12-05 20:24:00,70,138.6285,3061.0,5.100000000000001,5.4,1.5,524.3604,189
2024-12-05 20:27:00,70,136.1979,3061.0,5.100000000000001,5.299999999999999,1.3999999999999986,520.975,189
2024-12-05 20:30:00,69,137.2396,3061.0,5.0,5.199999999999999,1.4000000000000021,513.2488,201
2024-12-05 20:33:00,69,136.3715,3061.0,4.900000000000002,5.199999999999999,1.5,512.8647,201
2024-12-05 20:36:00,69,138.0208,3061.0,4.800000000000001,5.199999999999999,1.5999999999999979,515.9598,201
2024-12-05 20:39:00,69,139.9306,3061.0,5.0,5.300000000000001,1.6000000000000014,516.1389,201
2024-12-05 20:42:00,69,136.3715,3061.0,5.199999999999999,5.300000000000001,1.3999999999999986,519.8453,189
2024-12-05 20:45:00,70,135.5903,3061.0,5.0,5.199999999999999,1.4000000000000021,517.7191,201
2024-12-05 20:48:00,69,133.2465,3061.0,4.900000000000002,5.299999999999999,1.5,515.4033,201
2024-12-05 20:51:00,69,133.3333,3061.0,4.800000000000001,5.199999999999999,1.5,506.4996,201
2024-12-05 20:54:00,67,136.1979,3061.0,4.800000000000001,5.199999999999999,1.6000000000000014,506.0869,201
2024-12-05 20:57:00,69,135.1563,3061.0,4.800000000000001,5.199999999999999,1.6000000000000014,510.6857,201
2024-12-05 21:00:00,68,138.0208,3061.0,4.900000000000002,5.199999999999999,1.5,512.4791,201
2024-12-05 21:03:00,69,137.3264,3061.0,5.0,5.199999999999999,1.5,511.2492,201
2024-12-05 21:06:00,69,136.4583,3061.0,4.900000000000002,5.199999999999999,1.5999999999999979,515.9096,201
2024-12-05 21:09:00,68,136.7188,3062.0,5.0,5.199999999999999,1.3999999999999986,508.95,201
2024-12-05 21:12:00,69,134.7222,3062.0,4.900000000000002,5.199999999999999,1.5,511.868,201
2024-12-05 21:15:00,69,134.2882,3062.0,4.900000000000002,5.199999999999999,1.5,507.7671,201
2024-12-05 21:18:00,68,136.8924,3062.0,4.800000000000001,5.1,1.4000000000000021,499.7101,201
2024-12-05 21:21:00,68,134.5486,3062.0,4.800000000000001,5.1,1.4000000000000021,500.4715,201
2024-12-05 21:24:00,67,134.9826,3062.0,4.800000000000001,5.1,1.3000000000000007,496.4412,201
2024-12-05 21:27:00,67,137.3264,3062.0,4.800000000000001,5.1,1.4000000000000021,496.513,201
2024-12-05 21:30:00,69,135.1563,3062.0,4.899999999999999,5.199999999999999,1.5,505.7928,201
2024-12-05 21:33:00,68,135.1563,3062.0,4.900000000000002,5.199999999999999,1.5,506.9727,201
2024-12-05 21:36:00,68,135.8507,3062.0,4.800000000000001,5.199999999999999,1.6000000000000014,505.855,201
2024-12-05 21:39:00,69,138.8021,3062.0,4.899999999999999,5.1,1.5,505.69,201
2024-12-05 21:42:00,70,136.8056,3062.0,4.800000000000001,5.1,1.6000000000000014,501.5013,201
2024-12-05 21:45:00,69,135.3299,3062.0,4.899999999999999,5.199999999999999,1.5,504.5318,201
2024-12-05 21:48:00,69,134.2014,3062.0,4.899999999999999,5.199999999999999,1.6000000000000014,509.8357,201
2024-12-05 21:51:00,69,132.3785,3062.0,4.800000000000001,5.299999999999999,1.5,508.6768,201
2024-12-05 21:54:00,69,134.1146,3062.0,4.800000000000001,5.299999999999999,1.5,507.3615,201
2024-12-05 21:57:00,68,136.7188,3062.0,4.800000000000001,5.299999999999999,1.4000000000000021,504.564,201
2024-12-05 22:00:00,68,135.3299,3062.0,4.800000000000001,5.199999999999999,1.5,505.5392,201
2024-12-05 22:03:00,68,136.0243,3062.0,4.899999999999999,5.1,1.6000000000000014,507.2731,201
2024-12-05 22:06:00,68,136.3715,3062.0,4.800000000000001,5.199999999999999,1.6000000000000014,503.4486,201
2024-12-05 22:09:00,67,136.3715,3063.0,4.899999999999999,5.1,1.5,501.0524,201
2024-12-05 22:12:00,67,137.5868,3063.0,4.899999999999999,5.0,1.4000000000000021,496.9691,201
2024-12-05 22:15:00,67,135.8507,3063.0,4.800000000000001,5.1,1.5,500.2742,201
2024-12-05 22:18:00,67,134.5486,3063.0,4.800000000000001,5.1,1.4000000000000021,499.7613,201
2024-12-05 22:21:00,67,135.0694,3063.0,4.899999999999999,5.1,1.4000000000000021,499.9677,201
2024-12-05 22:24:00,68,136.1979,3063.0,4.899999999999999,5.199999999999999,1.4000000000000021,498.5683,201
2024-12-05 22:27:00,67,137.066,3063.0,4.800000000000001,5.1,1.5,491.4881,201
2024-12-05 22:30:00,67,134.5486,3063.0,4.800000000000001,5.0,1.3999999999999986,494.6622,201
2024-12-05 22:33:00,67,135.1563,3063.0,4.800000000000001,5.0,1.3999999999999986,495.5062,201
2024-12-05 22:36:00,66,136.4583,3063.0,4.800000000000001,5.0,1.5999999999999979,496.8867,201
2024-12-05 22:39:00,67,138.6285,3063.0,4.800000000000001,5.0,1.5,497.4936,201
2024-12-05 22:42:00,67,140.7986,3063.0,4.899999999999999,5.0,1.3000000000000007,498.0522,201
2024-12-05 22:45:00,67,138.1944,3063.0,4.800000000000001,5.0,1.5999999999999979,501.854,201
2024-12-05 22:48:00,67,135.7639,3063.0,4.899999999999999,5.1,1.4000000000000021,498.2752,201
2024-12-05 22:51:00,67,134.7222,3063.0,4.800000000000001,5.0,1.5,496.1293,201
2024-12-05 22:54:00,67,135.3299,3063.0,4.700000000000003,5.0,1.3999999999999986,494.4785,201
2024-12-05 22:57:00,67,137.934,3063.0,4.800000000000001,5.1,1.3999999999999986,496.715,201
2024-12-05 23:00:00,67,136.8056,3063.0,4.699999999999999,5.0,1.5,492.9265,201
2024-12-05 23:03:00,68,134.1146,3063.0,4.800000000000001,5.0,1.3999999999999986,497.4171,201
2024-12-05 23:06:00,67,134.1146,3063.0,4.899999999999999,5.1,1.6000000000000014,498.0655,201
2024-12-05 23:09:00,67,132.8125,3064.0,5.099999999999998,5.1,1.4000000000000021,494.8585,201
2024-12-05 23:12:00,67,132.3785,3064.0,5.0,5.0,1.3000000000000007,493.4188,201
2024-12-05 23:15:00,66,128.9063,3064.0,5.0,5.1,1.3000000000000007,486.3722,201
2024-12-05 23:18:00,67,130.5556,3064.0,4.899999999999999,5.1,1.4000000000000021,488.705,201
2024-12-05 23:21:00,67,131.1632,3064.0,5.0,5.1,1.3000000000000007,491.4644,201
2024-12-05 23:24:00,67,132.0313,3064.0,4.900000000000002,5.1,1.3999999999999986,491.3687,201
2024-12-05 23:27:00,68,131.0764,3064.0,5.099999999999998,5.1,1.3000000000000007,496.8032,201
2024-12-05 23:30:00,68,129.5139,3064.0,5.0,5.199999999999999,1.3999999999999986,497.4975,200
2024-12-05 23:33:00,68,129.9479,3064.0,5.0,5.199999999999999,1.3999999999999986,498.3276,201
2024-12-05 23:36:00,68,131.684,3064.0,5.0,5.299999999999999,1.3999999999999986,498.5787,201
2024-12-05 23:39:00,67,133.7674,3064.0,5.099999999999998,5.199999999999999,1.4000000000000021,500.3714,201
2024-12-05 23:42:00,68,131.1632,3064.0,5.199999999999999,5.199999999999999,1.3999999999999986,502.1509,190
2024-12-05 23:45:00,68,129.9479,3064.0,5.199999999999999,5.199999999999999,1.3000000000000007,497.8497,200
2024-12-05 23:48:00,67,129.0799,3064.0,5.199999999999999,5.1,1.3999999999999986,496.5171,200
2024-12-05 23:51:00,67,127.5174,3064.0,5.199999999999999,5.1,1.1999999999999993,487.1324,200
2024-12-05 23:54:00,66,127.691,3064.0,5.0,5.199999999999999,1.3000000000000007,488.5552,200
2024-12-05 23:57:00,66,125.9549,3064.0,5.099999999999998,5.199999999999999,1.3000000000000007,488.8465,200
2024-12-06 00:00:00,65,126.9097,3064.0,5.0,5.199999999999999,1.3999999999999986,485.2819,200
2024-12-06 00:03:00,66,129.5139,3064.0,5.0,5.199999999999999,1.4000000000000021,488.8823,201
2024-12-06 00:06:00,66,130.2083,3064.0,5.099999999999998,5.1,1.2000000000000028,485.6632,201
2024-12-06 00:09:00,66,130.6424,3065.0,5.099999999999998,5.0,1.3000000000000007,490.1853,201
2024-12-06 00:12:00,67,133.4201,3065.0,5.0,5.0,1.3999999999999986,489.2129,201
2024-12-06 00:15:00,66,133.1597,3065.0,5.099999999999998,5.0,1.4000000000000021,489.9681,201
2024-12-06 00:18:00,68,130.816,3065.0,5.0,5.0,1.3999999999999986,493.9047,201
2024-12-06 00:21:00,67,129.7743,3065.0,5.099999999999998,5.1,1.4000000000000021,489.1621,201
2024-12-06 00:24:00,67,128.125,3065.0,5.0,5.199999999999999,1.5,490.2545,200
2024-12-06 00:27:00,67,128.6458,3065.0,5.0,5.1,1.5,494.6546,201
2024-12-06 00:30:00,66,128.2118,3065.0,5.099999999999998,5.199999999999999,1.4000000000000021,492.2084,200
2024-12-06 00:33:00,67,127.3438,3065.0,5.099999999999998,5.1,1.3000000000000007,491.9755,200
2024-12-06 00:36:00,66,130.2083,3065.0,5.099999999999998,5.1,1.3000000000000007,493.9778,201
2024-12-06 00:39:00,68,130.5556,3065.0,5.199999999999999,5.1,1.3000000000000007,495.1893,200
2024-12-06 00:42:00,68,130.3819,3065.0,5.199999999999999,5.1,1.3000000000000007,501.4603,200
2024-12-06 00:45:00,67,129.6875,3065.0,5.099999999999998,5.1,1.4000000000000021,497.3509,201
2024-12-06 00:48:00,68,130.2951,3065.0,5.199999999999999,5.199999999999999,1.3000000000000007,498.8986,200
2024-12-06 00:51:00,67,127.7778,3065.0,5.099999999999998,5.1,1.6000000000000014,500.2633,200
2024-12-06 00:54:00,67,128.0382,3065.0,5.199999999999999,5.3999999999999995,1.3000000000000007,495.0361,200
2024-12-06 00:57:00,67,126.9097,3065.0,5.099999999999998,5.3999999999999995,1.4000000000000021,495.8767,200
2024-12-06 01:00:00,67,128.8194,3065.0,5.099999999999998,5.199999999999999,1.4000000000000021,494.583,200
2024-12-06 01:03:00,68,131.684,3065.0,5.199999999999999,5.199999999999999,1.3000000000000007,499.2725,190
2024-12-06 01:06:00,68,129.9479,3065.0,5.199999999999999,5.199999999999999,1.3000000000000007,499.6264,200
2024-12-06 01:09:00,67,130.3819,3066.0,5.300000000000001,5.3,1.3999999999999986,499.3699,190
2024-12-06 01:12:00,67,129.4271,3066.0,5.199999999999999,5.199999999999999,1.1999999999999993,495.317,200
2024-12-06 01:15:00,67,128.9063,3066.0,5.099999999999998,5.199999999999999,1.4000000000000021,494.8753,200
2024-12-06 01:18:00,67,129.9479,3066.0,5.199999999999999,5.199999999999999,1.3000000000000007,493.0762,200
2024-12-06 01:21:00,66,128.0382,3066.0,5.199999999999999,5.199999999999999,1.3000000000000007,495.1243,200
2024-12-06 01:24:00,66,127.7778,3066.0,5.199999999999999,5.199999999999999,1.3000000000000007,495.7479,200
2024-12-06 01:27:00,67,128.125,3066.0,5.099999999999998,5.199999999999999,1.3000000000000007,485.9355,200
2024-12-06 01:30:00,65,126.2153,3066.0,5.0,5.1,1.2000000000000028,484.6351,200
2024-12-06 01:33:00,66,127.691,3066.0,5.0,5.1,1.5,489.9283,200
2024-12-06 01:36:00,66,127.6042,3066.0,5.0,5.1,1.3000000000000007,484.4747,200
2024-12-06 01:39:00,65,127.691,3066.0,5.099999999999998,5.1,1.2000000000000028,481.9953,200
2024-12-06 01:42:00,65,128.559,3066.0,4.899999999999999,5.0,1.4000000000000021,480.5338,201
2024-12-06 01:45:00,65,130.6424,3066.0,4.899999999999999,5.0,1.4000000000000021,483.2444,201
2024-12-06 01:48:00,66,127.7778,3066.0,4.900000000000002,5.199999999999999,1.3999999999999986,488.5283,200
2024-12-06 01:51:00,65,127.691,3066.0,5.0,5.199999999999999,1.3999999999999986,486.6902,200
2024-12-06 01:54:00,65,125.5208,3066.0,5.099999999999998,5.1,1.3000000000000007,478.6048,200
2024-12-06 01:57:00,65,127.9514,3066.0,5.099999999999998,5.1,1.1000000000000014,478.3753,200
2024-12-06 02:00:00,64,127.6042,3066.0,4.899999999999999,5.0,1.3000000000000007,476.8506,201
2024-12-06 02:03:00,65,127.5174,3066.0,4.899999999999999,5.0,1.3000000000000007,478.0691,201
2024-12-06 02:06:00,65,127.6042,3066.0,4.899999999999999,5.0,1.4000000000000021,481.6567,201
2024-12-06 02:09:00,65,127.9514,3067.0,5.0,5.0,1.3000000000000007,480.9608,201
2024-12-06 02:12:00,65,129.6875,3067.0,4.899999999999999,5.0,1.4000000000000021,479.8947,201
2024-12-06 02:15:00,65,128.9931,3067.0,4.800000000000001,5.0,1.4000000000000021,479.4004,201
2024-12-06 02:18:00,65,127.1701,3067.0,4.899999999999999,5.1,1.4000000000000021,481.6068,201
2024-12-06 02:21:00,65,127.6042,3067.0,4.899999999999999,5.0,1.4000000000000021,479.5439,201
2024-12-06 02:24:00,65,128.8194,3067.0,4.899999999999999,5.1,1.5,481.986,201
2024-12-06 02:27:00,65,127.6042,3067.0,5.0,5.0,1.1999999999999993,480.6137,201
2024-12-06 02:30:00,64,125.9549,3067.0,4.899999999999999,5.1,1.4000000000000021,480.0905,200
2024-12-06 02:33:00,64,126.4757,3067.0,5.0,5.0,1.3000000000000007,478.5947,201
2024-12-06 02:36:00,65,127.691,3067.0,4.899999999999999,5.1,1.4000000000000021,484.9504,201
2024-12-06 02:39:00,65,130.3819,3067.0,5.0,5.0,1.3000000000000007,486.3713,201
2024-12-06 02:42:00,66,130.9896,3067.0,5.099999999999998,5.1,1.4000000000000021,495.5075,201
2024-12-06 02:45:00,66,131.5104,3067.0,5.099999999999998,5.199999999999999,1.4000000000000021,493.3138,201
2024-12-06 02:48:00,67,129.7743,3067.0,5.099999999999998,5.199999999999999,1.4000000000000021,496.3285,200
2024-12-06 02:51:00,67,128.2118,3067.0,5.099999999999998,5.199999999999999,1.4000000000000021,496.3576,200
2024-12-06 02:54:00,66,127.691,3067.0,5.099999999999998,5.199999999999999,1.4000000000000021,493.2203,200
2024-12-06 02:57:00,67,126.3889,3067.0,5.099999999999998,5.199999999999999,1.5,495.0588,200
2024-12-06 03:00:00,67,127.1701,3067.0,5.099999999999998,5.3999999999999995,1.3000000000000007,492.7288,200
2024-12-06 03:03:00,65,131.5972,3067.0,5.099999999999998,5.1,1.2000000000000028,486.4717,201
2024-12-06 03:06:00,65,129.8611,3067.0,5.0,5.1,1.3000000000000007,485.7004,201
2024-12-06 03:09:00,66,128.8194,3068.0,5.099999999999998,5.1,1.4000000000000021,487.5789,200
2024-12-06 03:12:00,65,130.2951,3068.0,5.0,5.1,1.4000000000000021,491.9696,201
2024-12-06 03:15:00,66,129.6875,3068.0,5.0,5.1,1.3000000000000007,485.9512,201
2024-12-06 03:18:00,65,127.9514,3068.0,5.0,5.0,1.3000000000000007,485.1918,201
2024-12-06 03:21:00,66,129.7743,3068.0,5.0,5.1,1.3000000000000007,483.8608,201
2024-12-06 03:24:00,65,130.2083,3068.0,5.0,5.1,1.3000000000000007,485.2634,201
2024-12-06 03:27:00,66,128.125,3068.0,5.0,5.1,1.5,491.0959,201
2024-12-06 03:30:00,66,126.4757,3068.0,5.099999999999998,5.1,1.4000000000000021,487.7625,200
2024-12-06 03:33:00,66,125.6076,3068.0,5.0,5.199999999999999,1.3000000000000007,489.1251,200
2024-12-06 03:36:00,65,125.9549,3068.0,5.0,5.199999999999999,1.3000000000000007,485.5358,200
2024-12-06 03:39:00,65,127.5174,3068.0,5.0,5.1,1.5,488.0993,200
2024-12-06 03:42:00,65,129.8611,3068.0,5.099999999999998,5.1,1.4000000000000021,489.6314,201
2024-12-06 03:45:00,66,132.3785,3068.0,5.099999999999998,5.1,1.4000000000000021,491.3446,201
2024-12-06 03:48:00,65,131.684,3068.0,5.099999999999998,5.0,1.3000000000000007,487.6567,201
2024-12-06 03:51:00,65,130.5556,3068.0,5.0,5.0,1.3999999999999986,487.2125,201
2024-12-06 03:54:00,66,129.2535,3068.0,5.0,5.0,1.3999999999999986,488.4079,201
2024-12-06 03:57:00,64,128.9931,3068.0,5.0,5.1,1.3000000000000007,482.1874,201
2024-12-06 04:00:00,65,128.8194,3068.0,5.0,5.0,1.3999999999999986,483.3405,201
2024-12-06 04:03:00,64,128.9063,3068.0,5.0,5.0,1.3999999999999986,483.6154,201
2024-12-06 04:06:00,65,130.816,3068.0,5.0,5.0,1.3000000000000007,484.0378,201
2024-12-06 04:09:00,65,133.2465,3069.0,4.900000000000002,5.0,1.5,488.6309,201
2024-12-06 04:12:00,66,131.5104,3069.0,4.900000000000002,5.1,1.3999999999999986,490.3225,201
2024-12-06 04:15:00,66,130.9896,3069.0,5.099999999999998,5.0,1.4000000000000021,490.1965,201
2024-12-06 04:18:00,65,130.9896,3069.0,5.099999999999998,5.0,1.2000000000000028,483.5337,201
2024-12-06 04:21:00,64,130.816,3069.0,5.0,5.0,1.3000000000000007,483.5651,201
2024-12-06 04:24:00,64,132.4653,3069.0,5.0,5.0,1.3000000000000007,483.7477,201
2024-12-06 04:27:00,65,130.816,3069.0,5.0,5.0,1.3000000000000007,483.7092,201
2024-12-06 04:30:00,65,130.1215,3069.0,5.0,5.1,1.3000000000000007,484.632,201
2024-12-06 04:33:00,66,130.3819,3069.0,5.0,5.1,1.3999999999999986,486.9706,201
2024-12-06 04:36:00,67,130.3819,3069.0,5.0,5.1,1.5,492.5834,201
2024-12-06 04:39:00,65,132.3785,3069.0,5.0,5.0,1.3999999999999986,486.8091,201
2024-12-06 04:42:00,66,131.0764,3069.0,5.0,5.0,1.3999999999999986,486.6455,201
2024-12-06 04:45:00,66,131.5104,3069.0,5.0,5.0,1.3999999999999986,490.9351,201
2024-12-06 04:48:00,65,132.8125,3069.0,5.0,5.0,1.3999999999999986,488.5313,201
2024-12-06 04:51:00,66,133.3333,3069.0,5.0,5.0,1.5,489.8646,201
2024-12-06 04:54:00,66,131.0764,3069.0,5.0,5.0,1.3999999999999986,492.4214,201
2024-12-06 04:57:00,65,129.4271,3069.0,5.0,5.1,1.3000000000000007,484.2584,201
2024-12-06 05:00:00,64,129.5139,3069.0,5.0,5.0,1.3999999999999986,485.3251,201
2024-12-06 05:03:00,66,133.2465,3069.0,5.0,5.0,1.5,488.0342,201
2024-12-06 05:06:00,67,133.1597,3069.0,5.0,5.0,1.5,488.7488,201
2024-12-06 05:09:00,67,136.4583,3070.0,5.099999999999998,5.0,1.5,495.9051,201
2024-12-06 05:12:00,67,136.6319,3070.0,5.099999999999998,5.0,1.4000000000000021,495.481,201
2024-12-06 05:15:00,67,141.5799,3070.0,5.199999999999999,5.0,1.3999999999999986,500.304,201
2024-12-06 05:18:00,68,139.0625,3070.0,5.199999999999999,5.0,1.6000000000000014,508.4752,201
2024-12-06 05:21:00,68,136.8056,3070.0,5.300000000000001,5.1,1.5,507.4474,186
2024-12-06 05:24:00,68,137.934,3070.0,5.300000000000001,5.1,1.3999999999999986,507.2536,186
2024-12-06 05:27:00,67,139.2361,3070.0,5.300000000000001,5.0,1.3999999999999986,505.1381,186
2024-12-06 05:30:00,67,137.066,3070.0,5.300000000000001,5.0,1.3999999999999986,503.3334,186
2024-12-06 05:33:00,69,137.7604,3070.0,5.300000000000001,5.0,1.5,513.5976,186
2024-12-06 05:36:00,68,151.9097,3070.0,5.199999999999999,4.9,1.5,506.8869,239
2024-12-06 05:39:00,73,171.0938,3070.0,5.399999999999999,4.6,1.9000000000000021,545.334,27
2024-12-06 05:42:00,75,169.7049,3070.0,5.699999999999999,4.7,1.6999999999999993,556.9392,73
2024-12-06 05:45:00,74,170.6597,3070.0,5.699999999999999,4.7,1.6999999999999993,560.1158,73
2024-12-06 05:48:00,75,171.6146,3070.0,5.599999999999998,4.7,1.8000000000000007,562.6366,73
2024-12-06 05:51:00,75,170.3125,3070.0,5.699999999999999,4.7,1.8999999999999986,567.8155,73
2024-12-06 05:54:00,75,164.4965,3070.0,5.699999999999999,4.800000000000001,1.6999999999999993,560.1581,73
2024-12-06 05:57:00,75,161.3715,3070.0,5.699999999999999,4.9,1.5,558.2116,73
2024-12-06 06:00:00,73,159.2014,3070.0,5.5,4.800000000000001,1.6999999999999993,546.7071,184
2024-12-06 06:03:00,72,153.125,3070.0,5.399999999999999,4.800000000000001,1.6000000000000014,540.4592,184
2024-12-06 06:06:00,72,155.0347,3070.0,5.5,4.800000000000001,1.5,541.0109,184
2024-12-06 06:09:00,72,153.3854,3071.0,5.5,5.0,1.5999999999999979,539.0718,184
2024-12-06 06:12:00,72,153.2118,3071.0,5.399999999999999,4.9,1.6000000000000014,536.2982,184
2024-12-06 06:15:00,72,148.5243,3071.0,5.5,4.9,1.5999999999999979,536.4729,186
2024-12-06 06:18:00,71,139.8438,3071.0,5.399999999999999,5.1000000000000005,1.4000000000000021,532.6121,186
2024-12-06 06:21:00,69,145.0521,3071.0,5.300000000000001,5.000000000000001,1.5,519.8612,186
2024-12-06 06:24:00,71,143.5764,3071.0,5.300000000000001,5.1000000000000005,1.5,525.0394,186
2024-12-06 06:27:00,70,142.7951,3071.0,5.300000000000001,5.1000000000000005,1.5,519.8072,186
2024-12-06 06:30:00,70,140.3646,3071.0,5.300000000000001,5.1000000000000005,1.5,510.5223,186
2024-12-06 06:33:00,68,140.1042,3071.0,5.199999999999999,5.1000000000000005,1.3999999999999986,509.0191,186
2024-12-06 06:36:00,69,138.8889,3071.0,5.099999999999998,4.9,1.5,509.7891,201
2024-12-06 06:39:00,69,137.6736,3071.0,5.199999999999999,5.0,1.5,508.8396,186
2024-12-06 06:42:00,68,137.934,3071.0,5.099999999999998,5.0,1.4000000000000021,501.7963,201
2024-12-06 06:45:00,68,138.6285,3071.0,5.0,5.0,1.5,500.5573,201
2024-12-06 06:48:00,67,136.4583,3071.0,5.099999999999998,5.0,1.4000000000000021,500.8831,201
2024-12-06 06:51:00,67,136.6319,3071.0,5.099999999999998,5.0,1.3000000000000007,495.632,201
2024-12-06 06:54:00,67,136.0243,3071.0,5.0,4.9,1.5,494.6312,201
2024-12-06 06:57:00,68,136.7188,3071.0,5.0,5.0,1.3999999999999986,495.7167,201
2024-12-06 07:00:00,67,133.8542,3071.0,5.0,4.9,1.3000000000000007,491.6908,201
2024-12-06 07:03:00,67,133.4201,3071.0,4.899999999999999,5.1,1.4000000000000021,490.2731,201
2024-12-06 07:06:00,66,135.9375,3071.0,4.899999999999999,5.0,1.4000000000000021,491.8402,201
2024-12-06 07:09:00,66,138.8889,3072.0,5.0,5.0,1.6000000000000014,495.804,201
2024-12-06 07:12:00,67,138.1944,3072.0,5.100000000000001,5.0,1.5,510.9263,201
2024-12-06 07:15:00,68,140.2778,3072.0,5.099999999999998,5.0,1.5,506.9092,201
2024-12-06 07:18:00,69,142.9688,3072.0,5.099999999999998,5.0,1.7000000000000028,514.8,201
2024-12-06 07:21:00,69,138.8889,3072.0,5.199999999999999,5.1,1.6000000000000014,515.8162,186
2024-12-06 07:24:00,69,140.7986,3072.0,5.199999999999999,5.0,1.6000000000000014,514.172,186
2024-12-06 07:27:00,71,141.9271,3072.0,5.300000000000001,5.1,1.5999999999999979,527.4528,186
2024-12-06 07:30:00,70,142.2743,3072.0,5.399999999999999,5.200000000000001,1.6000000000000014,526.2257,186
2024-12-06 07:33:00,70,143.8368,3072.0,5.399999999999999,5.200000000000001,1.6000000000000014,525.7799,186
2024-12-06 07:36:00,71,143.75,3072.0,5.399999999999999,5.1,1.6000000000000014,530.2473,186
2024-12-06 07:39:00,72,146.441,3072.0,5.5,5.1,1.6999999999999993,533.8536,186
2024-12-06 07:42:00,71,147.309,3072.0,5.5,5.1000000000000005,1.5999999999999979,532.2949,186
2024-12-06 07:45:00,71,164.2361,3072.0,5.5,4.999999999999999,1.6999999999999993,535.0947,223
2024-12-06 07:48:00,75,156.3368,3072.0,5.699999999999999,4.999999999999999,1.8000000000000007,556.4357,73
2024-12-06 07:51:00,74,148.7847,3072.0,5.699999999999999,5.1,1.5,540.4819,187
2024-12-06 07:54:00,73,153.3854,3072.0,5.5,5.1,1.6999999999999993,539.8516,184
2024-12-06 07:57:00,73,152.2569,3072.0,5.5,4.9,1.6999999999999993,541.1537,184
2024-12-06 08:00:00,73,151.5625,3072.0,5.599999999999998,4.9,1.7000000000000028,541.0089,184
2024-12-06 08:03:00,73,152.2569,3072.0,5.5,5.0,1.6999999999999993,539.132,184
2024-12-06 08:06:00,73,152.8646,3072.0,5.5,5.0,1.8000000000000007,541.9784,184
2024-12-06 08:09:00,74,151.6493,3073.0,5.599999999999998,5.0,1.7000000000000028,540.97,184
2024-12-06 08:12:00,73,153.3854,3073.0,5.699999999999999,4.9,1.5,536.8879,184
2024-12-06 08:15:00,73,153.7326,3073.0,5.5,4.9,1.6999999999999993,536.4677,184
2024-12-06 08:18:00,73,154.6875,3073.0,5.5,4.9,1.6999999999999993,536.8637,184
2024-12-06 08:21:00,72,151.4757,3073.0,5.5,4.9,1.6999999999999993,538.4388,184
2024-12-06 08:24:00,72,149.9132,3073.0,5.600000000000001,4.9,1.6999999999999993,532.1503,186
2024-12-06 08:27:00,71,150.7813,3073.0,5.5,5.0,1.5,531.5266,186
2024-12-06 08:30:00,70,148.6111,3073.0,5.399999999999999,5.0,1.6000000000000014,528.1631,186
2024-12-06 08:33:00,71,154.9479,3073.0,5.399999999999999,5.0,1.6000000000000014,529.6266,184
2024-12-06 08:36:00,72,155.1215,3073.0,5.5,4.9,1.6999999999999993,537.6506,184
2024-12-06 08:39:00,72,156.684,3073.0,5.5,4.9,1.8000000000000007,539.0859,184
2024-12-06 08:42:00,73,157.0313,3073.0,5.600000000000001,4.8,1.8000000000000007,540.1261,184
2024-12-06 08:45:00,73,154.9479,3073.0,5.599999999999998,4.9,1.6000000000000014,541.2803,184
2024-12-06 08:48:00,72,153.125,3073.0,5.599999999999998,5.0,1.6000000000000014,538.5064,184
2024-12-06 08:51:00,72,148.0035,3073.0,5.5,5.0,1.5,530.4839,186
2024-12-06 08:54:00,71,147.2222,3073.0,5.399999999999999,5.0,1.5,527.9122,186
2024-12-06 08:57:00,71,145.3993,3073.0,5.399999999999999,5.0,1.6000000000000014,526.9497,186
2024-12-06 09:00:00,71,145.3125,3073.0,5.399999999999999,5.0,1.5,527.1278,186
2024-12-06 09:03:00,72,147.2222,3073.0,5.399999999999999,5.0,1.5,531.5437,186
2024-12-06 09:06:00,72,154.8611,3073.0,5.399999999999999,4.800000000000001,1.6999999999999993,535.9843,184
2024-12-06 09:09:00,73,156.7708,3074.0,5.5,4.9,1.6999999999999993,539.6755,184
2024-12-06 09:12:00,73,151.6493,3074.0,5.599999999999998,4.9,1.6000000000000014,537.9613,184
2024-12-06 09:15:00,72,148.1771,3074.0,5.599999999999998,5.0,1.6000000000000014,532.519,186
2024-12-06 09:18:00,71,150.2604,3074.0,5.399999999999999,5.0,1.6000000000000014,528.2225,186
2024-12-06 09:21:00,71,150.7813,3074.0,5.399999999999999,5.0,1.6000000000000014,531.4838,186
2024-12-06 09:24:00,72,149.3924,3074.0,5.399999999999999,5.0,1.5,526.5398,186
2024-12-06 09:27:00,73,148.5243,3074.0,5.399999999999999,5.0,1.6000000000000014,533.6044,186
2024-12-06 09:30:00,72,147.9167,3074.0,5.5,5.0,1.6999999999999993,536.6791,186
2024-12-06 09:33:00,72,146.441,3074.0,5.5,5.1,1.5,536.4275,186
2024-12-06 09:36:00,72,147.309,3074.0,5.5,5.0,1.6999999999999993,533.0997,186
2024-12-06 09:39:00,73,147.7431,3074.0,5.399999999999999,5.0,1.8000000000000007,537.8395,186
2024-12-06 09:42:00,72,153.8194,3074.0,5.5,4.8999999999999995,1.5,532.2554,184
2024-12-06 09:45:00,73,157.2917,3074.0,5.5,4.8999999999999995,1.8999999999999986,547.5789,184
2024-12-06 09:48:00,74,156.25,3074.0,5.599999999999998,4.9,1.7000000000000028,548.54,184
2024-12-06 09:51:00,75,154.0798,3074.0,5.699999999999999,5.0,1.6999999999999993,554.9489,184
2024-12-06 09:54:00,74,154.9479,3074.0,5.699999999999999,5.0,1.6999999999999993,553.0923,184
2024-12-06 09:57:00,74,154.2535,3074.0,5.699999999999999,5.0,1.6000000000000014,552.5226,184
2024-12-06 10:00:00,73,157.2049,3074.0,5.699999999999999,5.1,1.6000000000000014,547.4098,73
2024-12-06 10:03:00,76,164.0625,3074.0,5.899999999999999,4.8999999999999995,1.6999999999999993,558.932,73
2024-12-06 10:06:00,76,162.2396,3074.0,5.800000000000001,4.8999999999999995,1.6999999999999993,563.6996,73
2024-12-06 10:09:00,74,161.5451,3075.0,5.800000000000001,4.8999999999999995,1.7999999999999972,558.929,73
2024-12-06 10:12:00,74,161.8056,3075.0,5.800000000000001,4.8999999999999995,1.6999999999999993,558.442,73
2024-12-06 10:15:00,75,161.4583,3075.0,5.800000000000001,4.8999999999999995,1.6999999999999993,561.879,73
2024-12-06 10:18:00,75,160.7639,3075.0,5.899999999999999,5.0,1.6000000000000014,559.9346,73
2024-12-06 10:21:00,74,159.4618,3075.0,5.800000000000001,5.0,1.6999999999999993,560.8057,73
2024-12-06 10:24:00,74,160.1563,3075.0,5.800000000000001,5.0,1.6999999999999993,560.6564,73
2024-12-06 10:27:00,76,160.6771,3075.0,5.800000000000001,5.0,1.7999999999999972,567.5588,73
2024-12-06 10:30:00,76,159.375,3075.0,5.800000000000001,5.0,1.7999999999999972,567.485,73
2024-12-06 10:33:00,75,157.5521,3075.0,5.800000000000001,5.1,1.6999999999999993,563.1292,73
2024-12-06 10:36:00,75,154.5139,3075.0,5.899999999999999,5.0,1.8000000000000007,561.3152,74
2024-12-06 10:39:00,73,150.7813,3075.0,5.800000000000001,5.1,1.6999999999999993,558.5929,187
2024-12-06 10:42:00,74,152.2569,3075.0,5.800000000000001,5.199999999999999,1.5,553.4286,74
2024-12-06 10:45:00,74,153.8194,3075.0,5.699999999999999,5.0,1.6000000000000014,551.6646,184
2024-12-06 10:48:00,74,156.4236,3075.0,5.699999999999999,5.0,1.8000000000000007,554.1544,73
2024-12-06 10:51:00,75,158.1597,3075.0,5.699999999999999,5.0,1.6999999999999993,552.9752,73
2024-12-06 10:54:00,76,160.5035,3075.0,5.699999999999999,5.0,1.8000000000000007,562.6281,73
2024-12-06 10:57:00,75,157.5521,3075.0,5.800000000000001,5.0,1.6999999999999993,561.0515,73
2024-12-06 11:00:00,75,153.2986,3075.0,5.800000000000001,5.1,1.6999999999999993,560.9091,74
2024-12-06 11:03:00,75,149.6528,3075.0,5.699999999999999,5.2,1.6999999999999993,556.2847,187
2024-12-06 11:06:00,74,152.9514,3075.0,5.699999999999999,5.199999999999999,1.6000000000000014,552.5615,74
2024-12-06 11:09:00,74,152.691,3076.0,5.699999999999999,5.1,1.8000000000000007,555.7112,187
2024-12-06 11:12:00,76,152.7778,3076.0,5.800000000000001,5.199999999999999,1.8999999999999986,568.157,74
2024-12-06 11:15:00,76,153.8194,3076.0,5.899999999999999,5.1,1.9000000000000021,569.1951,74
2024-12-06 11:18:00,78,156.3368,3076.0,6.0,5.200000000000001,1.8000000000000007,577.1065,74
2024-12-06 11:21:00,78,157.1181,3076.0,6.0,5.200000000000001,1.8000000000000007,578.9531,74
2024-12-06 11:24:00,77,151.9965,3076.0,6.0,5.300000000000001,1.6999999999999993,572.1826,74
2024-12-06 11:27:00,77,151.3889,3076.0,5.899999999999999,5.300000000000001,1.6999999999999993,566.0778,74
2024-12-06 11:30:00,76,151.4757,3076.0,5.899999999999999,5.200000000000001,1.6999999999999993,568.2772,74
2024-12-06 11:33:00,76,154.0798,3076.0,5.899999999999999,5.200000000000001,1.6999999999999993,566.1376,74
2024-12-06 11:36:00,77,154.5139,3076.0,5.899999999999999,5.300000000000001,1.6999999999999993,566.641,74
2024-12-06 11:39:00,75,158.5069,3076.0,5.899999999999999,5.200000000000001,1.9000000000000021,568.2825,73
2024-12-06 11:42:00,77,157.8993,3076.0,6.0,5.1,1.9000000000000021,577.7609,73
2024-12-06 11:45:00,78,155.9028,3076.0,6.0,5.300000000000001,1.8000000000000007,577.0506,74
2024-12-06 11:48:00,77,153.125,3076.0,5.899999999999999,5.199999999999999,1.8000000000000007,571.6166,74
2024-12-06 11:51:00,76,152.4306,3076.0,6.0,5.199999999999999,1.8000000000000007,571.7863,74
2024-12-06 11:54:00,76,152.9514,3076.0,6.0,5.199999999999999,1.6999999999999993,568.9122,74
2024-12-06 11:57:00,77,153.8194,3076.0,5.899999999999999,5.199999999999999,1.6999999999999993,570.5989,74
2024-12-06 12:00:00,76,153.8194,3076.0,5.899999999999999,5.199999999999999,1.8000000000000007,571.2693,74
2024-12-06 12:03:00,76,153.3854,3076.0,5.899999999999999,5.199999999999999,1.8000000000000007,569.7516,74
2024-12-06 12:06:00,76,152.0833,3076.0,5.800000000000001,5.199999999999999,1.7999999999999972,565.2088,74
2024-12-06 12:09:00,77,154.0798,3077.0,5.899999999999999,5.199999999999999,1.6999999999999993,568.1291,74
2024-12-06 12:12:00,77,157.8993,3077.0,5.899999999999999,5.1,1.8000000000000007,568.8539,73
2024-12-06 12:15:00,77,158.8542,3077.0,6.0,5.199999999999999,1.8000000000000007,574.2231,73
2024-12-06 12:18:00,78,156.684,3077.0,6.0,5.199999999999999,1.8000000000000007,575.6129,74
2024-12-06 12:21:00,76,153.559,3077.0,5.899999999999999,5.199999999999999,1.9000000000000021,574.6609,74
2024-12-06 12:24:00,76,152.691,3077.0,6.0,5.199999999999999,1.6999999999999993,569.7719,74
2024-12-06 12:27:00,77,154.9479,3077.0,5.899999999999999,5.199999999999999,1.8000000000000007,572.6541,74
2024-12-06 12:30:00,76,158.5069,3077.0,6.0,5.1,1.8000000000000007,572.3427,73
2024-12-06 12:33:00,77,159.0278,3077.0,6.0,5.1,1.6999999999999993,573.1503,73
2024-12-06 12:36:00,78,157.1181,3077.0,5.800000000000001,5.1,2.0,574.9999,73
2024-12-06 12:39:00,78,156.4236,3077.0,6.0,5.300000000000001,1.8999999999999986,582.4491,74
2024-12-06 12:42:00,77,154.1667,3077.0,6.099999999999998,5.199999999999999,1.7000000000000028,580.0863,74
2024-12-06 12:45:00,76,155.7292,3077.0,6.0,5.299999999999999,1.8000000000000007,578.3466,74
2024-12-06 12:48:00,77,153.8194,3077.0,6.0,5.299999999999999,1.8000000000000007,577.0934,74
2024-12-06 12:51:00,77,152.4306,3077.0,6.0,5.299999999999999,1.8000000000000007,573.9083,74
2024-12-06 12:54:00,77,151.5625,3077.0,6.0,5.199999999999999,1.8000000000000007,579.5134,74
2024-12-06 12:57:00,77,155.2952,3077.0,5.800000000000001,5.299999999999999,1.9000000000000021,575.1703,74
2024-12-06 13:00:00,77,153.8194,3077.0,6.0,5.300000000000001,1.8000000000000007,575.9737,74
2024-12-06 13:03:00,78,152.691,3077.0,6.0,5.199999999999999,1.8000000000000007,574.5775,74
2024-12-06 13:06:00,79,155.9896,3077.0,5.899999999999999,5.199999999999999,2.0,580.9894,74
2024-12-06 13:09:00,79,157.6389,3078.0,6.099999999999998,5.199999999999999,1.9000000000000021,582.0082,73
2024-12-06 13:12:00,79,158.3333,3078.0,6.0,5.300000000000001,1.8000000000000007,585.2042,73
2024-12-06 13:15:00,78,154.8611,3078.0,6.0,5.300000000000001,1.8000000000000007,581.8313,74
2024-12-06 13:18:00,78,149.3056,3078.0,6.0,5.300000000000001,2.0,579.9951,74
2024-12-06 13:21:00,78,154.9479,3078.0,5.900000000000002,5.199999999999999,1.8999999999999986,581.5385,74
2024-12-06 13:24:00,77,159.2014,3078.0,6.0,5.199999999999999,1.8999999999999986,575.0722,73
2024-12-06 13:27:00,78,158.941,3078.0,6.099999999999998,5.200000000000001,1.8000000000000007,579.851,73
2024-12-06 13:30:00,77,158.1597,3078.0,5.900000000000002,5.300000000000001,1.8000000000000007,576.3818,74
2024-12-06 13:33:00,77,157.2917,3078.0,6.0,5.200000000000001,1.8999999999999986,583.5702,74
2024-12-06 13:36:00,78,155.0347,3078.0,6.0,5.1,1.8000000000000007,579.8666,74
2024-12-06 13:39:00,78,155.9896,3078.0,5.900000000000002,5.199999999999999,1.8999999999999986,580.8381,74
2024-12-06 13:42:00,78,152.9514,3078.0,6.099999999999998,5.4,1.7000000000000028,579.7617,74
2024-12-06 13:45:00,77,152.3438,3078.0,6.0,5.199999999999999,1.8000000000000007,575.5247,74
2024-12-06 13:48:00,76,154.6007,3078.0,5.900000000000002,5.300000000000001,1.8000000000000007,574.0599,74
2024-12-06 13:51:00,77,155.9896,3078.0,6.0,5.300000000000001,1.8000000000000007,571.4531,74
2024-12-06 13:54:00,76,153.3854,3078.0,5.900000000000002,5.200000000000001,1.8000000000000007,568.3372,74
2024-12-06 13:57:00,77,153.2986,3078.0,6.0,5.200000000000001,1.8000000000000007,569.5454,74
2024-12-06 14:00:00,77,152.691,3078.0,5.899999999999999,5.200000000000001,1.8000000000000007,569.681,74
2024-12-06 14:03:00,76,154.9479,3078.0,5.900000000000002,5.200000000000001,1.6999999999999993,568.6293,74
2024-12-06 14:06:00,76,155.5556,3078.0,5.800000000000001,5.200000000000001,1.9000000000000021,572.3779,74
2024-12-06 14:09:00,76,154.4271,3079.0,5.900000000000002,5.199999999999999,1.8000000000000007,571.351,74
2024-12-06 14:12:00,76,151.2153,3079.0,5.900000000000002,5.300000000000001,1.8000000000000007,570.8933,74
2024-12-06 14:15:00,75,153.9931,3079.0,5.800000000000001,5.200000000000001,1.8000000000000007,569.5381,74
2024-12-06 14:18:00,77,157.9861,3079.0,5.900000000000002,5.200000000000001,1.8000000000000007,568.6516,73
2024-12-06 14:21:00,77,158.941,3079.0,5.900000000000002,5.200000000000001,1.8999999999999986,576.9399,73
2024-12-06 14:24:00,78,159.8958,3079.0,6.0,5.2,2.1000000000000014,584.451,73
2024-12-06 14:27:00,78,159.2014,3079.0,6.199999999999999,5.1000000000000005,1.8999999999999986,581.6353,73
2024-12-06 14:30:00,77,160.2431,3079.0,6.100000000000001,5.200000000000001,1.6999999999999993,576.7681,73
2024-12-06 14:33:00,77,158.4201,3079.0,6.0,5.1000000000000005,1.7000000000000028,576.121,73
2024-12-06 14:36:00,77,155.9028,3079.0,6.0,5.200000000000001,1.8000000000000007,575.2983,74
2024-12-06 14:39:00,77,157.0313,3079.0,5.900000000000002,5.200000000000001,1.8000000000000007,574.8165,74
2024-12-06 14:42:00,77,156.7708,3079.0,5.900000000000002,5.200000000000001,1.8999999999999986,574.7263,74
2024-12-06 14:45:00,75,160.1563,3079.0,5.800000000000001,5.1,1.8000000000000007,569.0695,73
2024-12-06 14:48:00,77,159.809,3079.0,5.900000000000002,5.1,1.8000000000000007,573.913,73
2024-12-06 14:51:00,77,157.1181,3079.0,5.900000000000002,5.200000000000001,1.8000000000000007,577.6057,74
2024-12-06 14:54:00,75,156.5972,3079.0,5.900000000000002,5.1,1.8000000000000007,572.961,73
2024-12-06 14:57:00,77,157.7257,3079.0,5.900000000000002,5.1,2.0,573.2493,73
2024-12-06 15:00:00,77,160.3299,3079.0,6.0,5.1,1.8000000000000007,571.8661,73
2024-12-06 15:03:00,77,159.375,3079.0,5.900000000000002,5.1,1.8000000000000007,571.9763,73
2024-12-06 15:06:00,77,158.5938,3079.0,6.0,5.1,1.8999999999999986,578.5358,73
2024-12-06 15:09:00,77,159.375,3080.0,6.0,5.200000000000001,1.8000000000000007,583.9205,73
2024-12-06 15:12:00,77,159.375,3080.0,6.100000000000001,5.200000000000001,1.8000000000000007,586.1533,73
2024-12-06 15:15:00,77,157.2917,3080.0,6.100000000000001,5.200000000000001,1.8000000000000007,582.9071,74
2024-12-06 15:18:00,79,163.9757,3080.0,6.0,5.200000000000001,1.8999999999999986,591.5994,73
2024-12-06 15:21:00,80,172.9167,3080.0,6.200000000000003,4.999999999999999,1.8999999999999986,602.5073,73
2024-12-06 15:24:00,82,173.5243,3080.0,6.300000000000001,4.999999999999999,2.1000000000000014,613.5461,73
2024-12-06 15:27:00,82,173.3507,3080.0,6.300000000000001,5.1000000000000005,2.1000000000000014,614.1992,73
2024-12-06 15:30:00,82,173.2639,3080.0,6.400000000000002,5.1000000000000005,2.1999999999999993,618.4629,73
2024-12-06 15:33:00,81,171.441,3080.0,6.5,5.1000000000000005,1.9000000000000021,618.0599,73
2024-12-06 15:36:00,82,167.1875,3080.0,6.400000000000002,5.1000000000000005,2.099999999999998,616.3577,73
2024-12-06 15:39:00,80,165.9722,3080.0,6.5,5.200000000000001,1.9000000000000021,612.1039,73
2024-12-06 15:42:00,80,165.4514,3080.0,6.400000000000002,5.200000000000001,2.0,608.847,73
2024-12-06 15:45:00,81,163.7153,3080.0,6.300000000000001,5.300000000000001,1.9000000000000021,606.2379,73
2024-12-06 15:48:00,80,163.1944,3080.0,6.300000000000001,5.300000000000001,1.9000000000000021,606.8336,73
2024-12-06 15:51:00,81,161.4583,3080.0,6.300000000000001,5.300000000000001,1.9000000000000021,605.5515,73
2024-12-06 15:54:00,80,161.5451,3080.0,6.300000000000001,5.199999999999999,1.9000000000000021,605.64,73
2024-12-06 15:57:00,79,161.9792,3080.0,6.300000000000001,5.299999999999999,1.9000000000000021,603.1427,73
2024-12-06 16:00:00,80,161.1111,3080.0,6.100000000000001,5.199999999999999,1.8999999999999986,598.9112,73
2024-12-06 16:03:00,80,159.2882,3080.0,6.300000000000001,5.199999999999999,1.8000000000000007,597.4154,73
2024-12-06 16:06:00,79,159.4618,3080.0,6.200000000000003,5.199999999999999,1.7999999999999972,589.4617,73
2024-12-06 16:09:00,79,157.1181,3081.0,6.0,5.299999999999999,1.8000000000000007,587.2021,74
2024-12-06 16:12:00,79,157.8993,3081.0,6.200000000000003,5.199999999999999,1.8999999999999986,588.7968,73
2024-12-06 16:15:00,78,157.0313,3081.0,6.100000000000001,5.299999999999999,1.8999999999999986,588.908,74
2024-12-06 16:18:00,78,157.1181,3081.0,6.0,5.299999999999999,1.8000000000000007,587.4767,74
2024-12-06 16:21:00,78,157.2917,3081.0,6.0,5.299999999999999,1.8000000000000007,588.9218,74
2024-12-06 16:24:00,79,152.8646,3081.0,6.100000000000001,5.299999999999999,1.8999999999999986,588.0771,74
2024-12-06 16:27:00,77,150.7813,3081.0,6.100000000000001,5.3999999999999995,1.8000000000000007,587.1583,74
2024-12-06 16:30:00,79,164.1493,3081.0,6.0,5.300000000000001,2.0,597.4864,73
2024-12-06 16:33:00,82,172.3958,3081.0,6.199999999999999,5.1000000000000005,2.3000000000000007,615.4579,73
2024-12-06 16:36:00,80,171.441,3081.0,6.399999999999999,5.1000000000000005,1.9000000000000021,609.2067,73
2024-12-06 16:39:00,81,173.2639,3081.0,6.400000000000002,5.1000000000000005,1.8999999999999986,611.1438,73
2024-12-06 16:42:00,82,170.9201,3081.0,6.399999999999999,5.1000000000000005,2.1000000000000014,618.993,73
2024-12-06 16:45:00,81,166.6667,3081.0,6.300000000000001,5.1,1.8999999999999986,612.9579,73
2024-12-06 16:48:00,81,164.5833,3081.0,6.199999999999999,5.1,2.0,608.4583,73
2024-12-06 16:51:00,81,164.0625,3081.0,6.300000000000001,5.199999999999999,2.0,604.7954,73
2024-12-06 16:54:00,80,163.8021,3081.0,6.300000000000001,5.199999999999999,2.0,602.1454,73
2024-12-06 16:57:00,81,159.375,3081.0,6.199999999999999,5.199999999999999,1.8000000000000007,599.2104,73
2024-12-06 17:00:00,78,148.9583,3081.0,6.0,5.499999999999999,1.8000000000000007,583.3075,74
2024-12-06 17:03:00,75,143.316,3081.0,5.899999999999999,5.3999999999999995,1.7000000000000028,573.1081,187
2024-12-06 17:06:00,74,136.6319,3081.0,5.800000000000001,5.5,1.5,542.4236,187
2024-12-06 17:09:00,72,142.0139,3082.0,5.600000000000001,5.3,1.3999999999999986,535.8847,187
2024-12-06 17:12:00,73,140.9722,3082.0,5.600000000000001,5.299999999999999,1.5999999999999979,542.6775,187
2024-12-06 17:15:00,72,142.1007,3082.0,5.5,5.199999999999999,1.5,535.1418,186
2024-12-06 17:18:00,72,141.059,3082.0,5.5,5.199999999999999,1.5,534.3404,186
2024-12-06 17:21:00,72,141.059,3082.0,5.300000000000001,5.199999999999999,1.6999999999999993,532.7148,186
2024-12-06 17:24:00,73,138.8889,3082.0,5.399999999999999,5.299999999999999,1.6000000000000014,533.0158,186
2024-12-06 17:27:00,72,138.8021,3082.0,5.400000000000002,5.3999999999999995,1.6999999999999993,531.4205,186
2024-12-06 17:30:00,71,135.8507,3082.0,5.399999999999999,5.3999999999999995,1.6000000000000014,529.2605,190
2024-12-06 17:33:00,71,135.1563,3082.0,5.300000000000001,5.3,1.5,528.7579,190
2024-12-06 17:36:00,70,134.6354,3082.0,5.300000000000001,5.3,1.5999999999999979,523.2403,190
2024-12-06 17:39:00,71,134.7222,3082.0,5.300000000000001,5.3,1.5,524.377,190
2024-12-06 17:42:00,70,133.3333,3082.0,5.400000000000002,5.3999999999999995,1.5,524.0178,190
2024-12-06 17:45:00,68,133.3333,3082.0,5.199999999999999,5.3,1.4000000000000021,509.3206,190
2024-12-06 17:48:00,68,130.816,3082.0,5.100000000000001,5.3,1.5,512.938,200
2024-12-06 17:51:00,69,132.3785,3082.0,5.100000000000001,5.3,1.5,511.2598,190
2024-12-06 17:54:00,68,133.5938,3082.0,5.100000000000001,5.3,1.5,509.5656,201
2024-12-06 17:57:00,68,132.2917,3082.0,5.100000000000001,5.3,1.5,512.2889,201
2024-12-06 18:00:00,69,130.1215,3082.0,5.100000000000001,5.3999999999999995,1.5,510.8356,200
2024-12-06 18:03:00,69,129.3403,3082.0,5.100000000000001,5.3,1.3999999999999986,510.4478,200
2024-12-06 18:06:00,69,132.4653,3082.0,5.200000000000003,5.3999999999999995,1.5,512.7695,190
2024-12-06 18:09:00,69,133.4201,3083.0,5.199999999999999,5.299999999999999,1.5,510.436,190
2024-12-06 18:12:00,67,130.9896,3083.0,5.199999999999999,5.3999999999999995,1.4000000000000021,509.1438,190
2024-12-06 18:15:00,68,129.3403,3083.0,5.100000000000001,5.3999999999999995,1.3999999999999986,508.233,200
2024-12-06 18:18:00,67,128.0382,3083.0,5.100000000000001,5.199999999999999,1.1999999999999993,495.3646,200
2024-12-06 18:21:00,67,128.3854,3083.0,4.899999999999999,5.199999999999999,1.4000000000000021,494.9117,200
2024-12-06 18:24:00,67,127.6042,3083.0,4.899999999999999,5.1,1.5,495.942,201
2024-12-06 18:27:00,68,127.7778,3083.0,4.899999999999999,5.299999999999999,1.4000000000000021,496.2554,200
2024-12-06 18:30:00,66,126.3021,3083.0,4.899999999999999,5.199999999999999,1.4000000000000021,495.0739,200
2024-12-06 18:33:00,67,125.8681,3083.0,4.800000000000001,5.1,1.3999999999999986,488.6534,200
2024-12-06 18:36:00,67,125.5208,3083.0,4.800000000000001,5.299999999999999,1.3999999999999986,489.437,200
2024-12-06 18:39:00,67,125.3472,3083.0,4.899999999999999,5.299999999999999,1.4000000000000021,488.4826,200
2024-12-06 18:42:00,66,125.9549,3083.0,4.899999999999999,5.199999999999999,1.4000000000000021,488.0742,200
2024-12-06 18:45:00,66,128.8194,3083.0,4.899999999999999,5.1,1.4000000000000021,486.9236,201
2024-12-06 18:48:00,67,130.816,3083.0,4.800000000000001,5.1,1.3999999999999986,486.9576,201
2024-12-06 18:51:00,65,130.3819,3083.0,4.800000000000001,5.0,1.3000000000000007,480.4529,201
2024-12-06 18:54:00,65,128.6458,3083.0,4.699999999999999,5.0,1.4000000000000021,481.4782,201
2024-12-06 18:57:00,66,123.0035,3083.0,4.699999999999999,5.1,1.4000000000000021,481.0203,362
2024-12-06 19:00:00,64,123.1771,3083.0,4.600000000000001,5.1,1.2999999999999972,470.5602,362
