Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-06 19:03:00,64,123.6979,3083.0,4.600000000000001,5.1,1.2999999999999972,469.0666,362
2024-12-06 19:06:00,64,124.7396,3083.0,4.600000000000001,5.0,1.3999999999999986,473.1356,362
2024-12-06 19:09:00,64,126.7361,3084.0,4.600000000000001,5.1,1.3999999999999986,470.2308,201
2024-12-06 19:12:00,64,126.3021,3084.0,4.600000000000001,5.1,1.3999999999999986,472.6412,362
2024-12-06 19:15:00,64,123.3507,3084.0,4.699999999999999,5.0,1.1999999999999993,465.6168,362
2024-12-06 19:18:00,64,123.1771,3084.0,4.600000000000001,4.9,1.3999999999999986,466.7217,362
2024-12-06 19:21:00,64,124.7396,3084.0,4.600000000000001,5.1,1.3999999999999986,470.5265,362
2024-12-06 19:24:00,64,126.4757,3084.0,4.600000000000001,5.1,1.3999999999999986,472.1586,362
2024-12-06 19:27:00,66,129.2535,3084.0,4.699999999999999,4.9,1.3000000000000007,478.4996,201
2024-12-06 19:30:00,64,126.9097,3084.0,4.600000000000001,5.0,1.3999999999999986,478.394,201
2024-12-06 19:33:00,65,124.3056,3084.0,4.699999999999999,5.1,1.3000000000000007,478.263,362
2024-12-06 19:36:00,64,124.3056,3084.0,4.600000000000001,5.1,1.3999999999999986,471.714,362
2024-12-06 19:39:00,64,127.1701,3084.0,4.5,5.0,1.3000000000000007,468.399,201
2024-12-06 19:42:00,64,125.0868,3084.0,4.600000000000001,4.8999999999999995,1.3999999999999986,466.3004,362
2024-12-06 19:45:00,64,125.3472,3084.0,4.600000000000001,5.0,1.1999999999999993,466.6701,362
2024-12-06 19:48:00,63,127.2569,3084.0,4.600000000000001,5.0,1.2999999999999972,466.1202,201
2024-12-06 19:51:00,65,125.9549,3084.0,4.699999999999999,5.1,1.4000000000000021,474.9829,362
2024-12-06 19:54:00,66,127.5174,3084.0,4.699999999999999,5.1,1.3000000000000007,479.2375,201
2024-12-06 19:57:00,64,124.4792,3084.0,4.800000000000001,5.1,1.3000000000000007,469.55,362
2024-12-06 20:00:00,65,125.7813,3084.0,4.699999999999999,5.0,1.4000000000000021,473.2109,201
2024-12-06 20:03:00,64,125.6076,3084.0,4.699999999999999,5.0,1.3000000000000007,474.0844,362
2024-12-06 20:06:00,64,124.4792,3084.0,4.600000000000001,5.1,1.2999999999999972,467.8351,362
2024-12-06 20:09:00,65,123.0035,3085.0,4.600000000000001,5.1,1.2999999999999972,470.8273,362
2024-12-06 20:12:00,64,125.0868,3085.0,4.600000000000001,5.0,1.3999999999999986,469.9822,362
2024-12-06 20:15:00,64,125.5208,3085.0,4.600000000000001,5.1,1.1999999999999993,465.4821,362
2024-12-06 20:18:00,65,127.1701,3085.0,4.600000000000001,5.0,1.3999999999999986,473.6256,201
2024-12-06 20:21:00,64,125.8681,3085.0,4.600000000000001,4.9,1.2999999999999972,471.7002,201
2024-12-06 20:24:00,64,125.6076,3085.0,4.700000000000003,5.0,1.3999999999999986,471.6588,362
2024-12-06 20:27:00,65,123.2639,3085.0,4.600000000000001,5.0,1.1999999999999993,469.6716,362
2024-12-06 20:30:00,65,122.5694,3085.0,4.600000000000001,5.0,1.1999999999999993,469.6786,362
2024-12-06 20:33:00,64,122.1354,3085.0,4.600000000000001,5.0,1.1999999999999993,463.6168,362
2024-12-06 20:36:00,70,149.6528,3085.0,4.800000000000001,4.8,1.9000000000000021,509.0505,239
2024-12-06 20:39:00,71,151.8229,3085.0,5.100000000000001,4.7,1.8000000000000007,519.1474,239
2024-12-06 20:42:00,71,154.9479,3085.0,5.100000000000001,4.8,1.6000000000000014,523.3078,240
2024-12-06 20:45:00,71,152.4306,3085.0,5.100000000000001,4.8,1.6000000000000014,523.6273,239
2024-12-06 20:48:00,70,153.2986,3085.0,4.899999999999999,4.8,1.6000000000000014,522.9505,239
2024-12-06 20:51:00,70,151.3889,3085.0,4.899999999999999,4.9,1.7000000000000028,522.8564,239
2024-12-06 20:54:00,71,155.0347,3085.0,5.100000000000001,4.8,1.5,523.39,240
2024-12-06 20:57:00,71,149.3056,3085.0,5.0,4.9,1.7000000000000028,523.2225,239
2024-12-06 21:00:00,71,151.9097,3085.0,5.0,4.9,1.6000000000000014,524.499,239
2024-12-06 21:03:00,71,155.9896,3085.0,5.0,4.9,1.7000000000000028,532.9113,240
2024-12-06 21:06:00,72,156.3368,3085.0,5.100000000000001,4.9,1.6000000000000014,531.5795,240
2024-12-06 21:09:00,72,155.1215,3086.0,5.0,4.9,1.7000000000000028,529.1909,240
2024-12-06 21:12:00,71,155.5556,3086.0,5.100000000000001,4.9,1.6000000000000014,523.541,240
2024-12-06 21:15:00,71,153.125,3086.0,5.0,4.8,1.6000000000000014,522.5085,239
2024-12-06 21:18:00,71,153.8194,3086.0,5.100000000000001,4.800000000000001,1.5,522.8097,239
2024-12-06 21:21:00,71,151.3889,3086.0,5.0,4.9,1.5,520.6071,239
2024-12-06 21:24:00,70,153.3854,3086.0,4.900000000000002,4.800000000000001,1.6999999999999993,519.7438,239
2024-12-06 21:27:00,71,151.1285,3086.0,4.900000000000002,4.9,1.6999999999999993,522.7106,239
2024-12-06 21:30:00,71,153.2118,3086.0,4.800000000000001,4.800000000000001,1.5,517.0214,239
2024-12-06 21:33:00,71,151.8229,3086.0,5.0,4.700000000000001,1.5,525.1025,239
2024-12-06 21:36:00,71,155.0347,3086.0,4.900000000000002,4.800000000000001,1.5999999999999979,521.3824,239
2024-12-06 21:39:00,71,153.6458,3086.0,4.900000000000002,4.700000000000001,1.6999999999999993,527.6232,239
2024-12-06 21:42:00,71,154.6875,3086.0,5.0,4.700000000000001,1.7000000000000028,528.7618,239
2024-12-06 21:45:00,72,153.9931,3086.0,5.0,4.700000000000001,1.6000000000000014,529.0975,239
2024-12-06 21:48:00,71,154.0798,3086.0,5.199999999999999,4.800000000000001,1.6000000000000014,528.1287,184
2024-12-06 21:51:00,71,153.559,3086.0,5.100000000000001,4.800000000000001,1.6000000000000014,526.7568,239
2024-12-06 21:54:00,69,152.2569,3086.0,5.0,4.800000000000001,1.6000000000000014,517.7269,239
2024-12-06 21:57:00,70,152.4306,3086.0,5.0,4.700000000000001,1.4000000000000021,518.3629,239
2024-12-06 22:00:00,70,151.1285,3086.0,4.900000000000002,4.6,1.5,517.3027,239
2024-12-06 22:03:00,69,152.0833,3086.0,5.0,4.699999999999999,1.5,515.3887,239
2024-12-06 22:06:00,70,148.6111,3086.0,4.899999999999999,4.699999999999999,1.6000000000000014,514.8937,239
2024-12-06 22:09:00,69,151.3889,3087.0,4.800000000000001,4.699999999999999,1.6000000000000014,508.1888,239
2024-12-06 22:12:00,68,148.5243,3087.0,4.800000000000001,4.699999999999999,1.6000000000000014,508.4271,239
2024-12-06 22:15:00,68,151.4757,3087.0,4.700000000000003,4.699999999999999,1.5999999999999979,506.9764,239
2024-12-06 22:18:00,69,149.9132,3087.0,4.899999999999999,4.6,1.6000000000000014,510.1017,239
2024-12-06 22:21:00,69,150.6944,3087.0,4.899999999999999,4.699999999999999,1.5,509.5127,239
2024-12-06 22:24:00,68,151.2153,3087.0,4.800000000000001,4.699999999999999,1.5,507.0878,239
2024-12-06 22:27:00,69,148.7847,3087.0,4.800000000000001,4.6,1.6000000000000014,509.6437,239
2024-12-06 22:30:00,69,152.5174,3087.0,4.800000000000001,4.699999999999999,1.5,508.9188,239
2024-12-06 22:33:00,68,148.7847,3087.0,4.800000000000001,4.6,1.5,501.6696,239
2024-12-06 22:36:00,68,149.0451,3087.0,4.700000000000003,4.699999999999999,1.5,502.2673,239
2024-12-06 22:39:00,68,150.2604,3087.0,4.600000000000001,4.6,1.5,502.3138,239
2024-12-06 22:42:00,66,143.8368,3087.0,4.699999999999999,4.6,1.5,485.4613,249
2024-12-06 22:45:00,65,144.5313,3087.0,4.699999999999999,4.699999999999999,1.3999999999999986,486.8871,249
2024-12-06 22:48:00,66,147.5694,3087.0,4.699999999999999,4.5,1.3999999999999986,486.7178,249
2024-12-06 22:51:00,66,145.4861,3087.0,4.699999999999999,4.5,1.6000000000000014,494.2346,249
2024-12-06 22:54:00,67,145.3993,3087.0,4.699999999999999,4.5,1.5,489.1173,249
2024-12-06 22:57:00,66,147.2222,3087.0,4.699999999999999,4.5,1.5,489.6689,249
2024-12-06 23:00:00,68,148.0903,3087.0,4.899999999999999,4.6,1.4000000000000021,496.2214,239
2024-12-06 23:03:00,66,144.5313,3087.0,4.800000000000001,4.6,1.5,494.3343,201
2024-12-06 23:06:00,67,137.5,3087.0,4.800000000000001,4.6,1.5,493.0715,201
2024-12-06 23:09:00,65,134.2014,3088.0,4.800000000000001,4.8,1.1999999999999993,484.1887,201
2024-12-06 23:12:00,66,144.7049,3088.0,4.600000000000001,4.8999999999999995,1.5,487.9332,249
2024-12-06 23:15:00,67,142.1007,3088.0,4.699999999999999,4.699999999999999,1.5,484.2894,201
2024-12-06 23:18:00,66,142.7083,3088.0,4.699999999999999,4.699999999999999,1.3999999999999986,486.0548,201
2024-12-06 23:21:00,66,140.5382,3088.0,4.699999999999999,4.699999999999999,1.5,487.3033,201
2024-12-06 23:24:00,65,143.2292,3088.0,4.699999999999999,4.6,1.3999999999999986,484.6495,249
2024-12-06 23:27:00,64,141.5799,3088.0,4.699999999999999,4.6,1.1999999999999993,477.0846,201
2024-12-06 23:30:00,65,140.2778,3088.0,4.599999999999998,4.6,1.3000000000000007,476.1325,249
2024-12-06 23:33:00,65,139.9306,3088.0,4.5,4.6,1.3999999999999986,477.8893,249
2024-12-06 23:36:00,65,142.4479,3088.0,4.5,4.6,1.3000000000000007,473.5828,249
2024-12-06 23:39:00,65,139.9306,3088.0,4.599999999999998,4.699999999999999,1.5,477.0364,201
2024-12-06 23:42:00,65,138.5417,3088.0,4.800000000000001,4.8,1.3999999999999986,479.993,201
2024-12-06 23:45:00,66,137.3264,3088.0,4.800000000000001,4.699999999999999,1.3999999999999986,482.231,201
2024-12-06 23:48:00,66,138.5417,3088.0,4.800000000000001,4.7,1.2999999999999972,482.1874,201
2024-12-06 23:51:00,65,141.4063,3088.0,4.800000000000001,4.6,1.3999999999999986,485.279,201
2024-12-06 23:54:00,66,142.8819,3088.0,4.700000000000003,4.6,1.5,484.4615,249
2024-12-06 23:57:00,67,141.1458,3088.0,4.800000000000001,4.699999999999999,1.5,489.2788,201
2024-12-07 00:00:00,67,139.9306,3088.0,4.800000000000001,4.6,1.3999999999999986,483.0477,201
2024-12-07 00:03:00,65,138.8889,3088.0,4.800000000000001,4.6,1.3999999999999986,481.875,201
2024-12-07 00:06:00,65,138.5417,3088.0,4.699999999999999,4.6,1.3000000000000007,477.972,201
2024-12-07 00:09:00,65,137.3264,3089.0,4.699999999999999,4.6,1.3999999999999986,478.2797,201
2024-12-07 00:12:00,66,140.3646,3089.0,4.800000000000001,4.6,1.3999999999999986,477.6902,201
2024-12-07 00:15:00,66,139.3229,3089.0,4.699999999999999,4.6,1.3000000000000007,478.0323,201
2024-12-07 00:18:00,64,139.4097,3089.0,4.699999999999999,4.5,1.3000000000000007,472.1116,201
2024-12-07 00:21:00,64,139.2361,3089.0,4.699999999999999,4.5,1.3000000000000007,469.505,201
2024-12-07 00:24:00,66,140.1042,3089.0,4.699999999999999,4.6,1.3999999999999986,472.8109,201
2024-12-07 00:27:00,64,142.1007,3089.0,4.699999999999999,4.5,1.3000000000000007,478.8559,249
2024-12-07 00:30:00,65,140.191,3089.0,4.699999999999999,4.5,1.3000000000000007,472.7797,201
2024-12-07 00:33:00,64,139.9306,3089.0,4.699999999999999,4.5,1.1999999999999993,470.8536,201
2024-12-07 00:36:00,65,138.3681,3089.0,4.699999999999999,4.5,1.3000000000000007,472.7808,201
2024-12-07 00:39:00,64,138.4549,3089.0,4.699999999999999,4.6,1.1999999999999993,468.5817,201
2024-12-07 00:42:00,64,136.6319,3089.0,4.599999999999998,4.6,1.3000000000000007,466.4094,201
2024-12-07 00:45:00,64,137.2396,3089.0,4.699999999999999,4.6,1.3000000000000007,471.0526,201
2024-12-07 00:48:00,62,138.1944,3089.0,4.699999999999999,4.6,1.3000000000000007,466.0557,201
2024-12-07 00:51:00,64,139.6701,3089.0,4.5,4.5,1.3999999999999986,466.6289,249
2024-12-07 00:54:00,65,139.8438,3089.0,4.599999999999998,4.6,1.4000000000000021,472.6596,249
2024-12-07 00:57:00,65,140.7118,3089.0,4.699999999999999,4.5,1.3000000000000007,474.2273,201
2024-12-07 01:00:00,64,139.7569,3089.0,4.699999999999999,4.5,1.3000000000000007,474.0724,201
2024-12-07 01:03:00,63,138.1944,3089.0,4.699999999999999,4.5,1.1000000000000014,464.4248,201
2024-12-07 01:06:00,62,138.3681,3089.0,4.599999999999998,4.5,1.2000000000000028,464.6796,249
2024-12-07 01:09:00,64,143.1424,3090.0,4.5,4.5,1.5,474.44,249
2024-12-07 01:12:00,64,144.6181,3090.0,4.699999999999999,4.3999999999999995,1.3999999999999986,474.141,249
2024-12-07 01:15:00,64,140.3646,3090.0,4.699999999999999,4.5,1.3000000000000007,465.9915,201
2024-12-07 01:18:00,64,138.6285,3090.0,4.599999999999998,4.5,1.3000000000000007,472.0858,249
2024-12-07 01:21:00,63,139.8438,3090.0,4.699999999999999,4.5,1.1999999999999993,468.9358,201
2024-12-07 01:24:00,63,142.8819,3090.0,4.5,4.5,1.3999999999999986,470.5519,249
2024-12-07 01:27:00,64,140.625,3090.0,4.699999999999999,4.5,1.3999999999999986,472.9216,201
2024-12-07 01:30:00,65,142.2743,3090.0,4.5,4.5,1.4000000000000021,471.8432,249
2024-12-07 01:33:00,64,142.4479,3090.0,4.699999999999999,4.5,1.3000000000000007,473.24,249
2024-12-07 01:36:00,63,138.1944,3090.0,4.699999999999999,4.5,1.3000000000000007,472.9636,201
2024-12-07 01:39:00,64,139.2361,3090.0,4.699999999999999,4.6,1.3000000000000007,472.8893,201
2024-12-07 01:42:00,64,140.5382,3090.0,4.699999999999999,4.5,1.3000000000000007,472.8774,201
2024-12-07 01:45:00,63,140.7986,3090.0,4.699999999999999,4.5,1.3000000000000007,471.8155,201
2024-12-07 01:48:00,64,143.6632,3090.0,4.599999999999998,4.5,1.4000000000000021,476.1756,249
2024-12-07 01:51:00,65,143.1424,3090.0,4.699999999999999,4.5,1.3999999999999986,475.8123,249
2024-12-07 01:54:00,64,143.75,3090.0,4.699999999999999,4.5,1.3999999999999986,476.7209,249
2024-12-07 01:57:00,64,141.5799,3090.0,4.600000000000001,4.5,1.3000000000000007,475.4146,249
2024-12-07 02:00:00,64,141.9271,3090.0,4.800000000000001,4.6,1.3999999999999986,477.671,201
2024-12-07 02:03:00,65,142.3611,3090.0,4.699999999999999,4.5,1.3999999999999986,477.1241,249
2024-12-07 02:06:00,65,142.4479,3090.0,4.699999999999999,4.5,1.3999999999999986,477.4764,249
2024-12-07 02:09:00,66,145.9201,3091.0,4.699999999999999,4.6,1.5,487.5685,249
2024-12-07 02:12:00,65,143.6632,3091.0,4.899999999999999,4.6,1.5,486.9745,201
2024-12-07 02:15:00,65,145.9201,3091.0,4.899999999999999,4.6,1.4000000000000021,487.0738,201
2024-12-07 02:18:00,65,146.1806,3091.0,4.800000000000001,4.6,1.5,489.6552,249
2024-12-07 02:21:00,66,146.0069,3091.0,4.800000000000001,4.5,1.5,489.9425,249
2024-12-07 02:24:00,66,147.2222,3091.0,4.899999999999999,4.5,1.3000000000000007,490.5989,239
2024-12-07 02:27:00,65,146.3542,3091.0,4.800000000000001,4.5,1.5,485.7583,249
2024-12-07 02:30:00,67,146.0069,3091.0,4.899999999999999,4.5,1.5,496.7634,239
2024-12-07 02:33:00,67,148.6111,3091.0,4.899999999999999,4.5,1.4000000000000021,490.8265,239
2024-12-07 02:36:00,67,146.6146,3091.0,4.899999999999999,4.5,1.4000000000000021,491.7573,239
2024-12-07 02:39:00,66,145.5729,3091.0,4.899999999999999,4.5,1.4000000000000021,492.4957,201
2024-12-07 02:42:00,66,146.7014,3091.0,4.899999999999999,4.6,1.4000000000000021,490.6503,239
2024-12-07 02:45:00,66,145.9201,3091.0,4.899999999999999,4.6,1.5,491.2686,201
2024-12-07 02:48:00,67,146.875,3091.0,4.899999999999999,4.5,1.5,501.8166,239
2024-12-07 02:51:00,67,149.9132,3091.0,5.0,4.6,1.5,502.3031,239
2024-12-07 02:54:00,68,149.0451,3091.0,5.0,4.6,1.5,501.934,239
2024-12-07 02:57:00,68,148.3507,3091.0,5.0,4.6,1.5,505.7005,239
2024-12-07 03:00:00,67,148.5243,3091.0,5.0,4.6,1.5,504.6388,239
2024-12-07 03:03:00,68,147.2222,3091.0,5.099999999999998,4.699999999999999,1.4000000000000021,504.5838,239
2024-12-07 03:06:00,68,145.4861,3091.0,5.099999999999998,4.699999999999999,1.4000000000000021,503.8785,201
2024-12-07 03:09:00,67,146.6146,3092.0,4.900000000000002,4.799999999999999,1.5,508.1684,201
2024-12-07 03:12:00,68,147.7431,3092.0,4.900000000000002,4.699999999999999,1.5,506.2723,239
2024-12-07 03:15:00,67,145.1389,3092.0,5.099999999999998,4.699999999999999,1.4000000000000021,502.9614,201
2024-12-07 03:18:00,68,145.1389,3092.0,5.099999999999998,4.699999999999999,1.4000000000000021,503.1091,201
2024-12-07 03:21:00,67,145.8333,3092.0,5.0,4.699999999999999,1.5,501.5823,201
2024-12-07 03:24:00,67,146.7014,3092.0,5.0,4.699999999999999,1.5,503.333,201
2024-12-07 03:27:00,67,147.0486,3092.0,5.0,4.699999999999999,1.5999999999999979,504.0209,239
2024-12-07 03:30:00,67,144.7049,3092.0,5.0,4.699999999999999,1.4000000000000021,503.451,201
2024-12-07 03:33:00,68,144.8785,3092.0,5.099999999999998,4.699999999999999,1.5,503.6409,201
2024-12-07 03:36:00,67,144.6181,3092.0,4.900000000000002,4.699999999999999,1.5,503.0776,201
2024-12-07 03:39:00,67,144.0104,3092.0,5.0,4.699999999999999,1.5,495.5745,201
2024-12-07 03:42:00,67,146.2674,3092.0,4.899999999999999,4.699999999999999,1.6000000000000014,500.0739,201
2024-12-07 03:45:00,67,146.3542,3092.0,5.0,4.800000000000001,1.5,503.3983,201
2024-12-07 03:48:00,69,146.2674,3092.0,5.0,4.800000000000001,1.5999999999999979,510.5173,239
2024-12-07 03:51:00,68,146.7882,3092.0,5.199999999999999,4.699999999999999,1.5,510.8181,186
2024-12-07 03:54:00,69,147.5694,3092.0,5.099999999999998,4.699999999999999,1.6000000000000014,510.2671,239
2024-12-07 03:57:00,68,146.1806,3092.0,5.099999999999998,4.699999999999999,1.5,509.8972,201
2024-12-07 04:00:00,67,144.4444,3092.0,5.0,4.699999999999999,1.5,500.9693,201
2024-12-07 04:03:00,67,145.4861,3092.0,5.099999999999998,4.699999999999999,1.5,501.6208,201
2024-12-07 04:06:00,66,144.0972,3092.0,5.0,4.699999999999999,1.5,502.4004,201
2024-12-07 04:09:00,67,143.1424,3093.0,5.099999999999998,4.699999999999999,1.4000000000000021,503.4149,201
2024-12-07 04:12:00,68,143.75,3093.0,5.0,4.699999999999999,1.5,501.0494,201
2024-12-07 04:15:00,67,144.7049,3093.0,5.0,4.699999999999999,1.5,497.6203,201
2024-12-07 04:18:00,66,144.4444,3093.0,4.899999999999999,4.6,1.5,494.9919,201
2024-12-07 04:21:00,66,145.3125,3093.0,4.800000000000001,4.6,1.6000000000000014,497.2201,249
2024-12-07 04:24:00,67,145.9201,3093.0,5.0,4.699999999999999,1.5,504.1588,201
2024-12-07 04:27:00,68,147.2222,3093.0,5.0,4.699999999999999,1.5,502.5403,239
2024-12-07 04:30:00,67,146.6146,3093.0,5.0,4.800000000000001,1.5,501.348,201
2024-12-07 04:33:00,67,144.9653,3093.0,5.099999999999998,4.699999999999999,1.4000000000000021,502.0869,201
2024-12-07 04:36:00,66,142.5347,3093.0,5.099999999999998,4.799999999999999,1.4000000000000021,493.1742,201
2024-12-07 04:39:00,66,142.0139,3093.0,4.899999999999999,4.699999999999999,1.5,496.0243,201
2024-12-07 04:42:00,66,142.1007,3093.0,5.0,4.699999999999999,1.4000000000000021,496.4839,201
2024-12-07 04:45:00,67,144.2708,3093.0,5.0,4.699999999999999,1.3999999999999986,495.2111,201
2024-12-07 04:48:00,67,143.1424,3093.0,4.899999999999999,4.699999999999999,1.5,497.7016,201
2024-12-07 04:51:00,66,142.7083,3093.0,5.0,4.699999999999999,1.5,500.8123,201
2024-12-07 04:54:00,66,143.4028,3093.0,5.0,4.699999999999999,1.3999999999999986,493.7442,201
2024-12-07 04:57:00,66,143.1424,3093.0,4.899999999999999,4.699999999999999,1.5,494.9582,201
2024-12-07 05:00:00,65,142.1007,3093.0,4.899999999999999,4.699999999999999,1.4000000000000021,487.2498,201
2024-12-07 05:03:00,66,140.1042,3093.0,4.899999999999999,4.6,1.4000000000000021,488.3237,201
2024-12-07 05:06:00,65,140.2778,3093.0,4.899999999999999,4.6,1.5,484.056,201
2024-12-07 05:09:00,65,142.4479,3094.0,4.800000000000001,4.6,1.3999999999999986,482.7759,201
2024-12-07 05:12:00,65,142.8819,3094.0,4.800000000000001,4.6,1.3999999999999986,481.9281,201
2024-12-07 05:15:00,65,141.4931,3094.0,4.800000000000001,4.5,1.5,481.7798,201
2024-12-07 05:18:00,65,142.5347,3094.0,4.800000000000001,4.6,1.3999999999999986,482.3901,201
2024-12-07 05:21:00,65,144.6181,3094.0,4.800000000000001,4.5,1.5,481.1922,249
2024-12-07 05:24:00,65,141.8403,3094.0,4.700000000000003,4.699999999999999,1.5,488.921,201
2024-12-07 05:27:00,66,142.0139,3094.0,4.899999999999999,4.6,1.4000000000000021,491.1997,201
2024-12-07 05:30:00,67,143.4028,3094.0,4.899999999999999,4.6,1.4000000000000021,489.0441,201
2024-12-07 05:33:00,66,141.6667,3094.0,4.899999999999999,4.6,1.4000000000000021,489.6541,201
2024-12-07 05:36:00,64,140.2778,3094.0,4.800000000000001,4.699999999999999,1.3999999999999986,481.9527,201
2024-12-07 05:39:00,65,141.5799,3094.0,4.700000000000003,4.6,1.5,481.6238,201
2024-12-07 05:42:00,65,139.3229,3094.0,4.699999999999999,4.6,1.6000000000000014,485.5321,201
2024-12-07 05:45:00,65,141.4063,3094.0,4.800000000000001,4.6,1.3999999999999986,482.0454,201
2024-12-07 05:48:00,64,142.9688,3094.0,4.800000000000001,4.6,1.3999999999999986,486.8288,201
2024-12-07 05:51:00,66,141.9271,3094.0,4.800000000000001,4.6,1.3999999999999986,483.0159,201
2024-12-07 05:54:00,64,143.2292,3094.0,4.800000000000001,4.5,1.3999999999999986,481.2392,201
2024-12-07 05:57:00,64,139.4965,3094.0,4.800000000000001,4.5,1.3999999999999986,481.2769,201
2024-12-07 06:00:00,64,138.6285,3094.0,4.800000000000001,4.6,1.1999999999999993,473.9471,201
2024-12-07 06:03:00,64,140.5382,3094.0,4.699999999999999,4.699999999999999,1.3999999999999986,476.3279,201
2024-12-07 06:06:00,65,138.5417,3094.0,4.699999999999999,4.6,1.3999999999999986,476.9247,201
2024-12-07 06:09:00,65,139.7569,3095.0,4.699999999999999,4.6,1.6000000000000014,479.9827,201
2024-12-07 06:12:00,65,142.7951,3095.0,4.800000000000001,4.6,1.5,485.7563,201
2024-12-07 06:15:00,66,143.8368,3095.0,4.900000000000002,4.6,1.5,486.7573,201
2024-12-07 06:18:00,65,142.8819,3095.0,4.700000000000003,4.6,1.5,492.1286,249
2024-12-07 06:21:00,64,142.8819,3095.0,4.800000000000001,4.6,1.3999999999999986,483.2937,201
2024-12-07 06:24:00,66,144.184,3095.0,4.800000000000001,4.6,1.3999999999999986,486.3784,201
2024-12-07 06:27:00,66,145.3125,3095.0,4.700000000000003,4.6,1.5,486.1929,249
2024-12-07 06:30:00,65,141.4931,3095.0,4.899999999999999,4.5,1.4000000000000021,486.2485,201
2024-12-07 06:33:00,66,140.7118,3095.0,4.800000000000001,4.6,1.5,484.5946,201
2024-12-07 06:36:00,66,140.5382,3095.0,4.899999999999999,4.6,1.4000000000000021,486.1018,201
2024-12-07 06:39:00,65,139.7569,3095.0,4.699999999999999,4.6,1.3999999999999986,485.2845,201
2024-12-07 06:42:00,65,139.2361,3095.0,4.800000000000001,4.6,1.3999999999999986,483.6729,201
2024-12-07 06:45:00,65,141.8403,3095.0,4.899999999999999,4.6,1.4000000000000021,487.7236,201
2024-12-07 06:48:00,66,142.8819,3095.0,4.800000000000001,4.6,1.5,486.59,201
2024-12-07 06:51:00,66,141.4931,3095.0,4.800000000000001,4.6,1.3999999999999986,486.0427,201
2024-12-07 06:54:00,66,140.7986,3095.0,4.800000000000001,4.6,1.5,487.2545,201
2024-12-07 06:57:00,65,141.2326,3095.0,4.800000000000001,4.6,1.3999999999999986,487.2246,201
2024-12-07 07:00:00,66,140.9722,3095.0,4.800000000000001,4.699999999999999,1.3999999999999986,484.6093,201
2024-12-07 07:03:00,65,139.3229,3095.0,4.899999999999999,4.699999999999999,1.4000000000000021,486.8641,201
2024-12-07 07:06:00,65,140.5382,3095.0,4.800000000000001,4.699999999999999,1.3999999999999986,487.8146,201
2024-12-07 07:09:00,66,141.059,3096.0,4.700000000000003,4.699999999999999,1.5,487.4284,201
2024-12-07 07:12:00,65,141.5799,3096.0,4.899999999999999,4.699999999999999,1.5,488.582,201
2024-12-07 07:15:00,66,141.5799,3096.0,4.899999999999999,4.699999999999999,1.4000000000000021,487.5093,201
2024-12-07 07:18:00,65,142.5347,3096.0,4.800000000000001,4.699999999999999,1.5,485.9536,201
2024-12-07 07:21:00,65,140.7986,3096.0,4.800000000000001,4.699999999999999,1.3999999999999986,486.2117,201
2024-12-07 07:24:00,66,142.2743,3096.0,4.699999999999999,4.6,1.3999999999999986,474.7448,249
2024-12-07 07:27:00,64,140.9722,3096.0,4.699999999999999,4.5,1.3999999999999986,476.6415,249
2024-12-07 07:30:00,64,139.6701,3096.0,4.699999999999999,4.5,1.3000000000000007,471.3863,201
2024-12-07 07:33:00,64,140.9722,3096.0,4.699999999999999,4.5,1.3000000000000007,471.1044,249
2024-12-07 07:36:00,64,140.2778,3096.0,4.699999999999999,4.5,1.1999999999999993,470.1046,201
2024-12-07 07:39:00,63,137.7604,3096.0,4.5,4.6,1.3999999999999986,470.6332,249
2024-12-07 07:42:00,63,143.1424,3096.0,4.599999999999998,4.5,1.3000000000000007,470.9526,249
2024-12-07 07:45:00,66,147.7431,3096.0,4.699999999999999,4.4,1.5,481.6653,249
2024-12-07 07:48:00,66,148.9583,3096.0,4.800000000000001,4.5,1.5,485.1697,239
2024-12-07 07:51:00,67,148.4375,3096.0,4.800000000000001,4.5,1.5999999999999979,485.3953,239
2024-12-07 07:54:00,66,146.3542,3096.0,4.699999999999999,4.4,1.5,484.6848,249
2024-12-07 07:57:00,65,142.2743,3096.0,4.800000000000001,4.5,1.2999999999999972,481.4155,201
2024-12-07 08:00:00,64,141.4063,3096.0,4.699999999999999,4.5,1.3000000000000007,476.6306,249
2024-12-07 08:03:00,65,137.2396,3096.0,4.699999999999999,4.5,1.3999999999999986,478.0526,201
2024-12-07 08:06:00,64,139.4097,3096.0,4.599999999999998,4.5,1.5,474.4763,249
2024-12-07 08:09:00,65,141.4931,3097.0,4.699999999999999,4.5,1.1999999999999993,472.8925,249
2024-12-07 08:12:00,64,139.6701,3097.0,4.599999999999998,4.5,1.4000000000000021,473.7255,249
2024-12-07 08:15:00,64,141.2326,3097.0,4.599999999999998,4.5,1.5,475.1612,249
2024-12-07 08:18:00,65,141.5799,3097.0,4.699999999999999,4.4,1.3000000000000007,472.7108,249
2024-12-07 08:21:00,64,142.2743,3097.0,4.599999999999998,4.5,1.4000000000000021,475.8003,249
2024-12-07 08:24:00,64,140.7118,3097.0,4.699999999999999,4.5,1.3999999999999986,474.1031,201
2024-12-07 08:27:00,65,145.7465,3097.0,4.699999999999999,4.5,1.6000000000000014,483.7057,249
2024-12-07 08:30:00,66,145.4861,3097.0,4.800000000000001,4.6,1.3999999999999986,483.6806,249
2024-12-07 08:33:00,65,145.3993,3097.0,4.699999999999999,4.5,1.1999999999999993,480.7638,249
2024-12-07 08:36:00,65,144.2708,3097.0,4.5,4.5,1.3999999999999986,481.1329,249
2024-12-07 08:39:00,64,144.184,3097.0,4.5,4.5,1.3999999999999986,477.6074,249
2024-12-07 08:42:00,64,145.1389,3097.0,4.399999999999999,4.5,1.4000000000000021,477.7211,249
2024-12-07 08:45:00,64,145.3993,3097.0,4.399999999999999,4.5,1.5,475.2563,249
2024-12-07 08:48:00,64,148.0903,3097.0,4.5,4.4,1.3000000000000007,474.6536,249
2024-12-07 08:51:00,64,148.8715,3097.0,4.399999999999999,4.4,1.4000000000000021,477.8191,249
2024-12-07 08:54:00,65,147.309,3097.0,4.399999999999999,4.4,1.5,477.6894,249
2024-12-07 08:57:00,65,142.5347,3097.0,4.5,4.5,1.3999999999999986,477.9368,249
2024-12-07 09:00:00,65,140.9722,3097.0,4.399999999999999,4.5,1.4000000000000021,474.6246,249
2024-12-07 09:03:00,64,138.8889,3097.0,4.5,4.6,1.3000000000000007,465.0023,249
2024-12-07 09:06:00,64,141.1458,3097.0,4.300000000000001,4.5,1.3999999999999986,468.4519,249
2024-12-07 09:09:00,66,150.6077,3098.0,4.300000000000001,4.4,1.5999999999999979,481.136,249
2024-12-07 09:12:00,67,161.8056,3098.0,4.5,4.5,1.5,490.6776,251
2024-12-07 09:15:00,69,155.9028,3098.0,4.599999999999998,4.4,1.7000000000000028,497.4031,239
2024-12-07 09:18:00,69,155.4688,3098.0,4.699999999999999,4.5,1.6000000000000014,501.1619,239
2024-12-07 09:21:00,68,157.2049,3098.0,4.800000000000001,4.5,1.3999999999999986,504.6588,239
2024-12-07 09:24:00,68,157.1181,3098.0,4.699999999999999,4.4,1.5,497.0964,239
2024-12-07 09:27:00,67,157.1181,3098.0,4.699999999999999,4.5,1.5,497.0033,239
2024-12-07 09:30:00,67,155.2952,3098.0,4.699999999999999,4.4,1.5,495.5994,239
2024-12-07 09:33:00,66,154.6875,3098.0,4.599999999999998,4.4,1.6000000000000014,495.9019,249
2024-12-07 09:36:00,68,153.559,3098.0,4.599999999999998,4.5,1.6000000000000014,497.1424,239
2024-12-07 09:39:00,68,153.559,3098.0,4.699999999999999,4.6,1.5,498.0791,239
2024-12-07 09:42:00,68,155.0347,3098.0,4.699999999999999,4.4,1.6000000000000014,497.0121,239
2024-12-07 09:45:00,68,155.7292,3098.0,4.699999999999999,4.4,1.6000000000000014,497.798,239
2024-12-07 09:48:00,68,157.2917,3098.0,4.699999999999999,4.4,1.6000000000000014,503.7766,239
2024-12-07 09:51:00,68,156.5972,3098.0,4.800000000000001,4.4,1.5999999999999979,506.9496,239
2024-12-07 09:54:00,69,157.9861,3098.0,4.699999999999999,4.4,1.6000000000000014,506.4654,239
2024-12-07 09:57:00,69,156.5972,3098.0,4.900000000000002,4.5,1.5,506.9665,239
2024-12-07 10:00:00,69,155.2952,3098.0,4.800000000000001,4.5,1.5,507.6683,239
2024-12-07 10:03:00,70,154.0798,3098.0,4.800000000000001,4.6,1.5,507.6137,239
2024-12-07 10:06:00,69,155.2952,3098.0,4.800000000000001,4.6,1.6999999999999993,510.6547,239
2024-12-07 10:09:00,69,156.4236,3099.0,4.800000000000001,4.6,1.6999999999999993,515.6351,239
2024-12-07 10:12:00,70,156.4236,3099.0,4.800000000000001,4.6,1.6999999999999993,514.7349,239
2024-12-07 10:15:00,69,158.5938,3099.0,4.899999999999999,4.6,1.6000000000000014,516.2341,239
2024-12-07 10:18:00,69,156.684,3099.0,5.0,4.6,1.6999999999999993,518.0935,239
2024-12-07 10:21:00,70,158.7673,3099.0,4.899999999999999,4.6,1.6999999999999993,518.0819,240
2024-12-07 10:24:00,70,158.8542,3099.0,4.899999999999999,4.6,1.6000000000000014,517.5457,240
2024-12-07 10:27:00,70,158.4201,3099.0,4.899999999999999,4.6,1.6000000000000014,523.2679,239
2024-12-07 10:30:00,71,158.7673,3099.0,4.899999999999999,4.6,1.6999999999999993,524.0006,240
2024-12-07 10:33:00,69,158.0729,3099.0,5.0,4.6,1.8000000000000007,524.3838,239
2024-12-07 10:36:00,70,155.3819,3099.0,4.899999999999999,4.699999999999999,1.6000000000000014,522.2048,239
2024-12-07 10:39:00,71,155.2952,3099.0,4.899999999999999,4.8,1.6000000000000014,522.4038,239
2024-12-07 10:42:00,70,155.5556,3099.0,4.899999999999999,4.699999999999999,1.6000000000000014,523.7147,239
2024-12-07 10:45:00,71,158.941,3099.0,4.899999999999999,4.699999999999999,1.8000000000000007,523.8885,240
2024-12-07 10:48:00,70,161.0243,3099.0,5.0,4.6,1.6999999999999993,526.9219,240
2024-12-07 10:51:00,71,159.809,3099.0,5.0,4.6,1.6999999999999993,528.2437,240
2024-12-07 10:54:00,71,159.6354,3099.0,5.0,4.6,1.6999999999999993,528.4411,240
2024-12-07 10:57:00,70,157.2049,3099.0,5.099999999999998,4.6,1.6000000000000014,527.9033,240
2024-12-07 11:00:00,70,156.5972,3099.0,5.0,4.699999999999999,1.5,523.6032,239
2024-12-07 11:03:00,70,156.5972,3099.0,4.899999999999999,4.6,1.6000000000000014,524.1235,239
2024-12-07 11:06:00,71,157.1181,3099.0,4.899999999999999,4.6,1.6999999999999993,522.7732,239
2024-12-07 11:09:00,70,156.8576,3100.0,4.899999999999999,4.6,1.6000000000000014,524.2071,239
2024-12-07 11:12:00,71,157.9861,3100.0,4.899999999999999,4.6,1.6000000000000014,523.0972,240
2024-12-07 11:15:00,70,158.0729,3100.0,5.0,4.6,1.6999999999999993,524.756,240
2024-12-07 11:18:00,70,157.1181,3100.0,5.0,4.699999999999999,1.5999999999999979,525.8193,239
2024-12-07 11:21:00,71,158.5938,3100.0,5.099999999999998,4.699999999999999,1.6000000000000014,525.2531,240
2024-12-07 11:24:00,71,159.6354,3100.0,5.0,4.6,1.6999999999999993,527.811,240
2024-12-07 11:27:00,70,160.2431,3100.0,5.100000000000001,4.699999999999999,1.5999999999999979,526.444,240
2024-12-07 11:30:00,70,158.0729,3100.0,5.0,4.6,1.5,522.2028,240
2024-12-07 11:33:00,70,157.2917,3100.0,4.899999999999999,4.6,1.6999999999999993,521.4271,239
2024-12-07 11:36:00,71,158.3333,3100.0,5.100000000000001,4.6,1.5,521.0535,240
2024-12-07 11:39:00,70,158.4201,3100.0,4.899999999999999,4.6,1.8000000000000007,524.9134,239
2024-12-07 11:42:00,70,161.5451,3100.0,5.0,4.6,1.6999999999999993,524.3547,240
2024-12-07 11:45:00,71,160.7639,3100.0,5.0,4.6,1.6999999999999993,524.7896,240
2024-12-07 11:48:00,70,161.3715,3100.0,5.0,4.499999999999999,1.5999999999999979,524.8573,240
2024-12-07 11:51:00,71,162.3264,3100.0,5.100000000000001,4.499999999999999,1.6999999999999993,526.9697,240
2024-12-07 11:54:00,71,161.0243,3100.0,5.100000000000001,4.499999999999999,1.6999999999999993,526.7466,240
2024-12-07 11:57:00,70,162.066,3100.0,5.100000000000001,4.6000000000000005,1.6999999999999993,530.0801,240
2024-12-07 12:00:00,71,164.5833,3100.0,5.0,4.6000000000000005,1.8000000000000007,532.168,240
2024-12-07 12:03:00,72,164.4097,3100.0,5.0,4.6000000000000005,1.6999999999999993,530.9515,240
2024-12-07 12:06:00,71,164.4965,3100.0,5.0,4.499999999999999,1.8000000000000007,530.0945,240
2024-12-07 12:09:00,71,163.7153,3101.0,5.0,4.499999999999999,1.8000000000000007,532.9194,240
2024-12-07 12:12:00,71,164.0625,3101.0,5.099999999999998,4.6000000000000005,1.7000000000000028,532.5391,240
2024-12-07 12:15:00,72,164.9306,3101.0,5.099999999999998,4.6000000000000005,1.8000000000000007,539.2767,240
2024-12-07 12:18:00,71,164.6702,3101.0,5.199999999999999,4.6000000000000005,1.6999999999999993,539.694,240
2024-12-07 12:21:00,72,162.7604,3101.0,5.099999999999998,4.700000000000001,1.7000000000000028,538.5397,240
2024-12-07 12:24:00,73,163.5417,3101.0,5.099999999999998,4.700000000000001,1.8000000000000007,539.6515,240
2024-12-07 12:27:00,71,162.934,3101.0,5.300000000000001,4.700000000000001,1.5999999999999979,538.3065,240
2024-12-07 12:30:00,73,162.066,3101.0,5.199999999999999,4.700000000000001,1.6999999999999993,541.089,240
2024-12-07 12:33:00,73,162.7604,3101.0,5.199999999999999,4.700000000000001,1.6999999999999993,541.3715,240
2024-12-07 12:36:00,73,161.5451,3101.0,5.199999999999999,4.800000000000001,1.6999999999999993,540.4326,240
2024-12-07 12:39:00,72,163.2813,3101.0,5.199999999999999,4.800000000000001,1.6999999999999993,542.8661,240
2024-12-07 12:42:00,74,163.7153,3101.0,5.199999999999999,4.700000000000001,1.8000000000000007,546.5208,240
2024-12-07 12:45:00,74,162.934,3101.0,5.300000000000001,4.9,1.8999999999999986,546.4407,240
2024-12-07 12:48:00,73,164.0625,3101.0,5.300000000000001,4.8,1.6999999999999993,547.9427,240
2024-12-07 12:51:00,74,162.5,3101.0,5.300000000000001,4.9,1.8999999999999986,552.0468,240
2024-12-07 12:54:00,74,163.2813,3101.0,5.300000000000001,4.8,1.8999999999999986,553.7853,240
2024-12-07 12:57:00,74,163.9757,3101.0,5.300000000000001,4.8999999999999995,2.0,555.2484,240
2024-12-07 13:00:00,74,163.6285,3101.0,5.300000000000001,4.8999999999999995,1.8000000000000007,554.812,240
2024-12-07 13:03:00,74,164.5833,3101.0,5.300000000000001,4.8999999999999995,1.8999999999999986,554.4461,240
2024-12-07 13:06:00,76,165.1042,3101.0,5.399999999999999,4.8999999999999995,1.9000000000000021,560.9324,240
2024-12-07 13:09:00,75,164.5833,3102.0,5.399999999999999,4.8999999999999995,1.9000000000000021,560.9236,240
2024-12-07 13:12:00,75,166.6667,3102.0,5.399999999999999,4.8999999999999995,1.9000000000000021,561.5441,240
2024-12-07 13:15:00,76,165.0174,3102.0,5.5,4.999999999999999,1.8999999999999986,569.9263,73
2024-12-07 13:18:00,75,165.5382,3102.0,5.5,4.8999999999999995,2.0,568.3113,73
2024-12-07 13:21:00,75,165.9722,3102.0,5.5,4.8999999999999995,1.8999999999999986,568.5808,73
2024-12-07 13:24:00,75,168.316,3102.0,5.5,4.8999999999999995,2.0,568.4457,73
2024-12-07 13:27:00,75,167.2743,3102.0,5.5,4.8999999999999995,2.0,568.0407,73
2024-12-07 13:30:00,75,167.5347,3102.0,5.599999999999998,4.8999999999999995,1.9000000000000021,570.6638,73
2024-12-07 13:33:00,76,167.1007,3102.0,5.5,4.8999999999999995,1.8999999999999986,567.8605,73
2024-12-07 13:36:00,76,166.6667,3102.0,5.5,4.8999999999999995,1.8999999999999986,566.9714,73
2024-12-07 13:39:00,75,167.4479,3102.0,5.5,4.8999999999999995,1.8999999999999986,568.5432,73
2024-12-07 13:42:00,76,166.1458,3102.0,5.5,4.8999999999999995,1.8999999999999986,567.9675,73
2024-12-07 13:45:00,79,174.1319,3102.0,5.5,4.8,2.3000000000000007,586.663,73
2024-12-07 13:48:00,77,170.3125,3102.0,5.699999999999999,4.8999999999999995,1.8999999999999986,585.2308,73
2024-12-07 13:51:00,78,169.0104,3102.0,5.699999999999999,4.8999999999999995,2.0,585.6094,73
2024-12-07 13:54:00,78,168.4028,3102.0,5.699999999999999,4.999999999999999,2.0,587.5863,73
2024-12-07 13:57:00,79,169.0104,3102.0,5.699999999999999,4.8999999999999995,2.0,585.5406,73
2024-12-07 14:00:00,77,169.7049,3102.0,5.699999999999999,5.0,2.1000000000000014,588.1013,73
2024-12-07 14:03:00,78,167.2743,3102.0,5.800000000000001,5.0,2.0,584.7671,73
2024-12-07 14:06:00,78,167.6215,3102.0,5.699999999999999,5.0,1.8999999999999986,584.9167,73
2024-12-07 14:09:00,78,168.9236,3103.0,5.600000000000001,5.0,2.0,589.3897,73
2024-12-07 14:12:00,78,168.75,3103.0,5.600000000000001,5.0,2.0,590.9841,73
2024-12-07 14:15:00,79,170.4861,3103.0,5.699999999999999,5.0,2.1000000000000014,592.1255,73
2024-12-07 14:18:00,78,169.7049,3103.0,5.800000000000001,5.0,2.0,591.2847,73
2024-12-07 14:21:00,81,170.0521,3103.0,5.700000000000003,5.0,2.0,599.4451,73
2024-12-07 14:24:00,79,171.0069,3103.0,5.899999999999999,5.1,1.9000000000000021,598.6686,73
2024-12-07 14:27:00,80,168.4896,3103.0,5.899999999999999,5.1,1.9000000000000021,599.7774,73
2024-12-07 14:30:00,80,169.8785,3103.0,5.899999999999999,5.1,1.9000000000000021,599.3674,73
2024-12-07 14:33:00,80,168.316,3103.0,5.899999999999999,5.0,2.0,595.4669,73
2024-12-07 14:36:00,80,169.3577,3103.0,5.700000000000003,5.1,2.0,595.0388,73
2024-12-07 14:39:00,78,167.0139,3103.0,5.800000000000001,5.0,2.0,596.155,73
2024-12-07 14:42:00,80,168.4896,3103.0,5.800000000000001,5.0,2.0,594.9449,73
2024-12-07 14:45:00,79,167.1007,3103.0,5.800000000000001,5.199999999999999,2.099999999999998,597.5701,73
2024-12-07 14:48:00,78,168.75,3103.0,5.800000000000001,5.1,2.0,595.7777,73
2024-12-07 14:51:00,79,166.7535,3103.0,5.800000000000001,5.1,2.0,597.2997,73
2024-12-07 14:54:00,79,169.2708,3103.0,5.800000000000001,5.1,2.0,598.6441,73
2024-12-07 14:57:00,79,168.316,3103.0,5.700000000000003,5.1,2.0,596.4589,73
2024-12-07 15:00:00,80,169.7917,3103.0,5.700000000000003,5.1,2.0,599.3979,73
2024-12-07 15:03:00,80,167.8819,3103.0,5.700000000000003,5.1,2.099999999999998,598.4637,73
2024-12-07 15:06:00,81,168.8368,3103.0,5.899999999999999,5.1,2.0,598.0741,73
2024-12-07 15:09:00,80,167.2743,3104.0,5.800000000000001,5.1,2.0,597.4847,73
2024-12-07 15:12:00,81,168.316,3104.0,5.800000000000001,5.1,2.0,596.4905,73
2024-12-07 15:15:00,80,168.4028,3104.0,5.800000000000001,5.1,2.0,599.671,73
2024-12-07 15:18:00,80,167.7083,3104.0,5.899999999999999,5.1,1.9000000000000021,592.7224,73
2024-12-07 15:21:00,79,164.6702,3104.0,5.700000000000003,5.1,1.8999999999999986,590.3865,73
2024-12-07 15:24:00,80,164.4097,3104.0,5.600000000000001,5.1,1.8999999999999986,589.1744,73
2024-12-07 15:27:00,79,163.5417,3104.0,5.600000000000001,5.1,1.8999999999999986,590.9459,73
2024-12-07 15:30:00,80,164.9306,3104.0,5.600000000000001,5.1,2.0,591.738,73
2024-12-07 15:33:00,80,167.7083,3104.0,5.600000000000001,5.1,2.0,593.5399,73
2024-12-07 15:36:00,80,164.9306,3104.0,5.600000000000001,5.1,2.1000000000000014,595.9745,73
2024-12-07 15:39:00,80,164.8438,3104.0,5.700000000000003,5.1,1.8999999999999986,592.4353,73
2024-12-07 15:42:00,79,165.1042,3104.0,5.5,5.1,2.1000000000000014,595.8743,73
2024-12-07 15:45:00,79,169.3577,3104.0,5.600000000000001,5.1,2.1000000000000014,598.0979,73
2024-12-07 15:48:00,79,167.6215,3104.0,5.700000000000003,5.1,2.0,595.4814,73
2024-12-07 15:51:00,80,168.8368,3104.0,5.600000000000001,5.199999999999999,2.1000000000000014,597.1321,73
2024-12-07 15:54:00,80,167.7083,3104.0,5.700000000000003,5.0,2.0,595.0176,73
2024-12-07 15:57:00,80,166.7535,3104.0,5.700000000000003,5.1,2.0,597.3332,73
2024-12-07 16:00:00,81,167.1007,3104.0,5.600000000000001,5.1,2.0,596.6571,73
2024-12-07 16:03:00,80,163.6285,3104.0,5.600000000000001,5.199999999999999,1.8999999999999986,593.3097,73
2024-12-07 16:06:00,78,163.6285,3104.0,5.600000000000001,5.199999999999999,2.1000000000000014,588.3483,73
2024-12-07 16:09:00,80,163.1076,3105.0,5.600000000000001,5.199999999999999,2.0,592.9368,73
2024-12-07 16:12:00,80,163.9757,3105.0,5.600000000000001,5.199999999999999,1.8999999999999986,592.6411,73
2024-12-07 16:15:00,78,165.7986,3105.0,5.600000000000001,5.1,2.1000000000000014,591.3066,73
2024-12-07 16:18:00,80,163.8021,3105.0,5.600000000000001,5.199999999999999,2.0,590.5358,73
2024-12-07 16:21:00,79,163.7153,3105.0,5.5,5.199999999999999,2.0,589.9077,73
2024-12-07 16:24:00,79,162.934,3105.0,5.600000000000001,5.199999999999999,2.0,590.1119,73
2024-12-07 16:27:00,78,163.7153,3105.0,5.600000000000001,5.199999999999999,1.8000000000000007,586.5683,73
2024-12-07 16:30:00,79,163.1076,3105.0,5.5,5.1,1.8999999999999986,586.708,73
2024-12-07 16:33:00,79,162.934,3105.0,5.600000000000001,5.199999999999999,2.0,588.322,73
2024-12-07 16:36:00,79,162.2396,3105.0,5.5,5.199999999999999,1.8000000000000007,587.4829,73
2024-12-07 16:39:00,79,163.3681,3105.0,5.600000000000001,5.1,1.8999999999999986,584.3535,73
2024-12-07 16:42:00,79,163.1944,3105.0,5.600000000000001,5.1,1.8000000000000007,583.4079,73
2024-12-07 16:45:00,79,162.4132,3105.0,5.600000000000001,5.199999999999999,1.8000000000000007,584.8629,73
2024-12-07 16:48:00,77,161.6319,3105.0,5.600000000000001,5.199999999999999,1.8000000000000007,583.8472,73
2024-12-07 16:51:00,77,160.6771,3105.0,5.399999999999999,5.199999999999999,1.9000000000000021,578.088,184
2024-12-07 16:54:00,79,161.4583,3105.0,5.400000000000002,5.1,2.0,583.7574,184
2024-12-07 16:57:00,78,161.6319,3105.0,5.300000000000001,5.1,1.8999999999999986,574.7828,184
2024-12-07 17:00:00,78,159.809,3105.0,5.300000000000001,5.199999999999999,1.8999999999999986,578.2935,184
2024-12-07 17:03:00,76,159.2882,3105.0,5.300000000000001,5.1,1.8999999999999986,578.4667,184
2024-12-07 17:06:00,78,159.375,3105.0,5.300000000000001,5.1,2.0,577.7816,184
2024-12-07 17:09:00,78,161.1979,3106.0,5.5,5.1,1.8000000000000007,577.5391,184
2024-12-07 17:12:00,77,162.2396,3106.0,5.5,5.1,2.0,574.9098,73
2024-12-07 17:15:00,76,159.8958,3106.0,5.399999999999999,5.199999999999999,1.7000000000000028,570.1322,184
2024-12-07 17:18:00,77,159.4618,3106.0,5.300000000000001,5.1,1.8000000000000007,569.8258,184
2024-12-07 17:21:00,76,162.066,3106.0,5.300000000000001,5.1,1.8000000000000007,572.1153,184
2024-12-07 17:24:00,77,163.6285,3106.0,5.300000000000001,5.0,1.8999999999999986,573.4362,240
2024-12-07 17:27:00,78,166.3194,3106.0,5.300000000000001,5.1,1.8999999999999986,575.398,240
2024-12-07 17:30:00,77,159.8958,3106.0,5.300000000000001,5.1,1.8999999999999986,574.05,184
2024-12-07 17:33:00,76,157.5521,3106.0,5.300000000000001,5.3,1.8000000000000007,567.8749,184
2024-12-07 17:36:00,76,156.4236,3106.0,5.199999999999999,5.199999999999999,1.9000000000000021,568.1291,184
2024-12-07 17:39:00,75,154.9479,3106.0,5.199999999999999,5.3,1.8000000000000007,559.8654,184
2024-12-07 17:42:00,75,155.4688,3106.0,5.199999999999999,5.199999999999999,1.8000000000000007,559.1829,184
2024-12-07 17:45:00,75,158.1597,3106.0,5.200000000000003,5.2,1.8999999999999986,558.9894,184
2024-12-07 17:48:00,76,156.8576,3106.0,5.199999999999999,5.1,1.8000000000000007,555.1483,184
2024-12-07 17:51:00,74,153.7326,3106.0,5.200000000000003,5.1,1.6999999999999993,552.6437,184
2024-12-07 17:54:00,75,152.2569,3106.0,5.200000000000003,5.2,1.6999999999999993,551.9113,184
2024-12-07 17:57:00,75,150.7813,3106.0,5.0,5.1000000000000005,1.8000000000000007,552.8386,184
2024-12-07 18:00:00,74,153.9931,3106.0,5.0,5.1000000000000005,1.8000000000000007,542.6413,184
2024-12-07 18:03:00,73,149.9132,3106.0,5.0,5.1000000000000005,1.6000000000000014,540.1789,184
2024-12-07 18:06:00,74,149.3924,3106.0,4.899999999999999,5.1000000000000005,1.7000000000000028,540.4125,239
2024-12-07 18:09:00,72,153.2986,3107.0,5.0,5.1000000000000005,1.6000000000000014,542.6136,239
2024-12-07 18:12:00,74,152.7778,3107.0,5.100000000000001,5.1000000000000005,1.8000000000000007,542.8036,184
2024-12-07 18:15:00,75,152.4306,3107.0,5.100000000000001,5.1000000000000005,1.8000000000000007,547.6619,184
2024-12-07 18:18:00,73,153.7326,3107.0,5.200000000000003,5.1000000000000005,1.6999999999999993,547.3738,184
2024-12-07 18:21:00,73,153.559,3107.0,5.100000000000001,5.1000000000000005,1.5999999999999979,545.2046,184
2024-12-07 18:24:00,74,155.0347,3107.0,5.0,5.1000000000000005,1.8000000000000007,546.0237,240
2024-12-07 18:27:00,73,149.8264,3107.0,5.0,4.8999999999999995,1.6999999999999993,541.425,239
2024-12-07 18:30:00,72,153.2118,3107.0,5.0,5.1000000000000005,1.6000000000000014,529.9648,239
2024-12-07 18:33:00,72,148.9583,3107.0,4.899999999999999,4.9,1.6000000000000014,532.1383,239
2024-12-07 18:36:00,72,152.5174,3107.0,4.900000000000002,5.000000000000001,1.5,520.8501,239
2024-12-07 18:39:00,70,147.0486,3107.0,4.699999999999999,4.9,1.6000000000000014,521.3098,239
2024-12-07 18:42:00,69,147.2222,3107.0,4.699999999999999,4.799999999999999,1.6000000000000014,517.1361,239
2024-12-07 18:45:00,69,146.3542,3107.0,4.899999999999999,4.9,1.6000000000000014,518.4834,239
2024-12-07 18:48:00,70,146.6146,3107.0,4.800000000000001,4.9,1.6000000000000014,515.3522,239
2024-12-07 18:51:00,70,148.6111,3107.0,4.700000000000003,4.8999999999999995,1.6999999999999993,516.9886,239
2024-12-07 18:54:00,69,145.9201,3107.0,4.600000000000001,4.799999999999999,1.5,504.1679,249
2024-12-07 18:57:00,68,145.4861,3107.0,4.600000000000001,4.699999999999999,1.6000000000000014,505.5782,249
2024-12-07 19:00:00,69,148.8715,3107.0,4.5,4.799999999999999,1.6000000000000014,506.8384,249
2024-12-07 19:03:00,68,144.7049,3107.0,4.700000000000003,4.699999999999999,1.5,497.7478,249
2024-12-07 19:06:00,67,144.0104,3107.0,4.5,4.699999999999999,1.5,497.136,249
2024-12-07 19:09:00,67,146.2674,3108.0,4.5,4.699999999999999,1.6000000000000014,498.4669,249
2024-12-07 19:12:00,68,145.8333,3108.0,4.600000000000001,4.699999999999999,1.5,497.5656,249
2024-12-07 19:15:00,67,144.2708,3108.0,4.600000000000001,4.699999999999999,1.5,494.7321,249
2024-12-07 19:18:00,67,143.8368,3108.0,4.600000000000001,4.699999999999999,1.5,497.0143,249
2024-12-07 19:21:00,68,144.0972,3108.0,4.5,4.799999999999999,1.6000000000000014,497.8166,249
2024-12-07 19:24:00,68,145.7465,3108.0,4.5,4.799999999999999,1.5,498.8073,249
2024-12-07 19:27:00,68,143.1424,3108.0,4.600000000000001,4.799999999999999,1.5,499.6965,249
2024-12-07 19:30:00,67,138.9757,3108.0,4.600000000000001,4.799999999999999,1.6000000000000014,489.405,201
2024-12-07 19:33:00,66,140.3646,3108.0,4.700000000000003,4.799999999999999,1.3999999999999986,491.7655,201
2024-12-07 19:36:00,67,140.7986,3108.0,4.600000000000001,4.699999999999999,1.5,492.6042,249
2024-12-07 19:39:00,67,142.0139,3108.0,4.800000000000001,4.699999999999999,1.4000000000000021,493.413,201
2024-12-07 19:42:00,66,139.4097,3108.0,4.800000000000001,4.699999999999999,1.3000000000000007,487.28,201
2024-12-07 19:45:00,66,140.1042,3108.0,4.700000000000003,4.699999999999999,1.5,488.4836,201
2024-12-07 19:48:00,66,139.9306,3108.0,4.699999999999999,4.699999999999999,1.3000000000000007,486.3158,201
2024-12-07 19:51:00,66,138.8889,3108.0,4.600000000000001,4.699999999999999,1.3999999999999986,488.5607,201
2024-12-07 19:54:00,65,140.9722,3108.0,4.600000000000001,4.699999999999999,1.5,477.7042,249
2024-12-07 19:57:00,65,141.1458,3108.0,4.600000000000001,4.6,1.3999999999999986,479.1084,249
2024-12-07 20:00:00,66,140.5382,3108.0,4.600000000000001,4.5,1.5,484.5555,249
2024-12-07 20:03:00,65,141.4063,3108.0,4.5,4.6,1.3999999999999986,479.7654,249
2024-12-07 20:06:00,66,140.1042,3108.0,4.600000000000001,4.5,1.5,484.4304,249
2024-12-07 20:09:00,65,142.3611,3109.0,4.600000000000001,4.6,1.3999999999999986,477.1672,249
2024-12-07 20:12:00,65,140.625,3109.0,4.5,4.6,1.4000000000000021,477.2825,249
2024-12-07 20:15:00,65,139.6701,3109.0,4.5,4.5,1.5,476.6321,249
2024-12-07 20:18:00,66,140.3646,3109.0,4.600000000000001,4.5,1.5,481.8716,249
2024-12-07 20:21:00,66,140.1042,3109.0,4.600000000000001,4.699999999999999,1.3999999999999986,487.9207,201
2024-12-07 20:24:00,65,142.2743,3109.0,4.5,4.699999999999999,1.3000000000000007,479.5097,249
2024-12-07 20:27:00,65,139.6701,3109.0,4.5,4.6,1.5,479.781,249
2024-12-07 20:30:00,66,138.9757,3109.0,4.600000000000001,4.6,1.3999999999999986,482.0536,201
2024-12-07 20:33:00,66,139.0625,3109.0,4.600000000000001,4.6,1.5,483.4765,201
2024-12-07 20:36:00,65,140.7986,3109.0,4.600000000000001,4.6,1.3999999999999986,481.8943,249
2024-12-07 20:39:00,66,141.2326,3109.0,4.600000000000001,4.6,1.5,483.9005,249
2024-12-07 20:42:00,66,141.2326,3109.0,4.600000000000001,4.6,1.5,483.3634,249
2024-12-07 20:45:00,66,141.059,3109.0,4.600000000000001,4.6,1.5,483.8543,249
2024-12-07 20:48:00,66,142.5347,3109.0,4.600000000000001,4.6,1.5,484.2571,249
2024-12-07 20:51:00,65,141.4063,3109.0,4.600000000000001,4.6,1.3000000000000007,478.7165,249
2024-12-07 20:54:00,66,141.6667,3109.0,4.600000000000001,4.5,1.5,478.5035,249
2024-12-07 20:57:00,65,140.191,3109.0,4.600000000000001,4.6,1.3000000000000007,479.6031,249
2024-12-07 21:00:00,65,141.8403,3109.0,4.600000000000001,4.6,1.3000000000000007,475.1455,249
2024-12-07 21:03:00,67,140.191,3109.0,4.599999999999998,4.6,1.4000000000000021,483.0708,249
2024-12-07 21:06:00,66,139.6701,3109.0,4.5,4.6,1.5,481.6266,249
2024-12-07 21:09:00,65,142.7083,3110.0,4.5,4.6,1.4000000000000021,477.0362,249
2024-12-07 21:12:00,66,138.9757,3110.0,4.699999999999999,4.6,1.3000000000000007,481.8482,201
2024-12-07 21:15:00,66,138.8021,3110.0,4.599999999999998,4.699999999999999,1.4000000000000021,480.858,201
2024-12-07 21:18:00,66,143.1424,3110.0,4.600000000000001,4.699999999999999,1.3999999999999986,482.3046,249
2024-12-07 21:21:00,66,141.2326,3110.0,4.699999999999999,4.6,1.3999999999999986,483.6989,201
2024-12-07 21:24:00,66,139.8438,3110.0,4.600000000000001,4.699999999999999,1.5,481.8274,201
2024-12-07 21:27:00,65,143.316,3110.0,4.5,4.6,1.3000000000000007,472.5395,249
2024-12-07 21:30:00,65,140.9722,3110.0,4.5,4.6,1.4000000000000021,476.4223,249
