Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-07 21:33:00,64,141.1458,3110.0,4.5,4.5,1.3000000000000007,471.013,249
2024-12-07 21:36:00,66,139.9306,3110.0,4.699999999999999,4.6,1.3000000000000007,480.6801,201
2024-12-07 21:39:00,65,142.8819,3110.0,4.600000000000001,4.6,1.3000000000000007,481.2057,249
2024-12-07 21:42:00,65,139.6701,3110.0,4.599999999999998,4.6,1.4000000000000021,477.3887,249
2024-12-07 21:45:00,65,138.6285,3110.0,4.5,4.6,1.3999999999999986,477.2791,249
2024-12-07 21:48:00,65,140.191,3110.0,4.400000000000002,4.6,1.3999999999999986,469.6417,249
2024-12-07 21:51:00,64,136.8056,3110.0,4.400000000000002,4.6,1.3999999999999986,466.183,367
2024-12-07 21:54:00,65,136.1979,3110.0,4.600000000000001,4.6,1.3999999999999986,470.8319,201
2024-12-07 21:57:00,64,136.8056,3110.0,4.300000000000001,4.6,1.3000000000000007,463.1647,367
2024-12-07 22:00:00,63,138.6285,3110.0,4.399999999999999,4.6,1.4000000000000021,465.322,249
2024-12-07 22:03:00,63,134.7222,3110.0,4.300000000000001,4.5,1.4000000000000021,459.3105,254
2024-12-07 22:06:00,62,136.0243,3110.0,4.399999999999999,4.4,1.3000000000000007,462.6933,254
2024-12-07 22:09:00,63,136.8056,3111.0,4.399999999999999,4.4,1.4000000000000021,463.3151,249
2024-12-07 22:12:00,63,136.8924,3111.0,4.399999999999999,4.6,1.3000000000000007,462.4243,367
2024-12-07 22:15:00,61,137.6736,3111.0,4.300000000000001,4.4,1.2999999999999972,454.5442,254
2024-12-07 22:18:00,62,134.6354,3111.0,4.300000000000001,4.4,1.3999999999999986,457.2246,254
2024-12-07 22:21:00,62,135.9375,3111.0,4.300000000000001,4.4,1.2999999999999972,456.3812,254
2024-12-07 22:24:00,61,135.9375,3111.0,4.300000000000001,4.5,1.3999999999999986,458.1096,254
2024-12-07 22:27:00,62,136.4583,3111.0,4.199999999999999,4.300000000000001,1.3000000000000007,452.4567,254
2024-12-07 22:30:00,61,137.7604,3111.0,4.300000000000001,4.5,1.1999999999999993,452.4797,254
2024-12-07 22:33:00,62,134.6354,3111.0,4.199999999999999,4.4,1.5,456.7217,254
2024-12-07 22:36:00,62,135.3299,3111.0,4.300000000000001,4.4,1.3999999999999986,456.0474,254
2024-12-07 22:39:00,63,135.0694,3111.0,4.300000000000001,4.300000000000001,1.0999999999999979,460.8657,254
2024-12-07 22:42:00,62,134.2882,3111.0,4.199999999999999,4.4,1.3000000000000007,452.0199,254
2024-12-07 22:45:00,61,133.7674,3111.0,4.300000000000001,4.4,1.2999999999999972,453.5798,254
2024-12-07 22:48:00,60,132.3785,3111.0,4.300000000000001,4.4,1.0999999999999979,442.5218,254
2024-12-07 22:51:00,61,132.3785,3111.0,4.199999999999999,4.4,1.1999999999999993,448.1448,254
2024-12-07 22:54:00,61,130.9896,3111.0,4.199999999999999,4.4,1.3999999999999986,448.2743,254
2024-12-07 22:57:00,61,131.4236,3111.0,4.199999999999999,4.4,1.1999999999999993,444.5962,254
2024-12-07 23:00:00,60,128.9931,3111.0,4.199999999999999,4.5,1.3000000000000007,444.1924,254
2024-12-07 23:03:00,62,132.7257,3111.0,4.300000000000001,4.5,1.2999999999999972,452.8752,254
2024-12-07 23:06:00,61,128.125,3111.0,4.300000000000001,4.5,1.3999999999999986,452.7242,254
2024-12-07 23:09:00,61,128.4722,3112.0,4.300000000000001,4.4,1.0999999999999979,439.5534,254
2024-12-07 23:12:00,60,126.7361,3112.0,4.199999999999999,4.4,1.1999999999999993,440.0691,373
2024-12-07 23:15:00,61,127.9514,3112.0,4.199999999999999,4.5,1.1999999999999993,438.9056,254
2024-12-07 23:18:00,60,124.6528,3112.0,4.199999999999999,4.5,1.1999999999999993,439.7015,373
2024-12-07 23:21:00,59,124.566,3112.0,4.199999999999999,4.4,1.1999999999999993,435.7571,373
2024-12-07 23:24:00,60,127.6042,3112.0,4.199999999999999,4.4,1.1000000000000014,433.3621,254
2024-12-07 23:27:00,58,124.4792,3112.0,4.099999999999998,4.300000000000001,1.1000000000000014,431.7796,372
2024-12-07 23:30:00,59,124.4792,3112.0,4.0,4.4,1.1999999999999993,428.7542,372
2024-12-07 23:33:00,58,126.7361,3112.0,4.0,4.4,1.1999999999999993,422.9243,372
2024-12-07 23:36:00,59,125.434,3112.0,4.0,4.300000000000001,1.0999999999999979,426.3377,372
2024-12-07 23:39:00,59,127.5174,3112.0,4.0,4.4,1.3000000000000007,426.2231,373
2024-12-07 23:42:00,60,125.0,3112.0,4.0,4.4,1.3000000000000007,429.3256,372
2024-12-07 23:45:00,60,124.9132,3112.0,4.0,4.4,1.3000000000000007,436.8417,372
2024-12-07 23:48:00,57,127.9514,3112.0,4.0,4.200000000000001,1.1999999999999993,424.1557,253
2024-12-07 23:51:00,60,123.2639,3112.0,3.8999999999999986,4.300000000000001,1.1000000000000014,423.3747,372
2024-12-07 23:54:00,59,122.309,3112.0,4.0,4.200000000000001,1.0999999999999979,424.8544,372
2024-12-07 23:57:00,57,125.3472,3112.0,3.8999999999999986,4.300000000000001,1.1999999999999993,423.7335,372
2024-12-08 00:00:00,58,122.4826,3112.0,4.0,4.200000000000001,1.1999999999999993,422.1664,372
2024-12-08 00:03:00,57,124.7396,3112.0,4.100000000000001,4.300000000000001,1.0999999999999979,420.5691,372
2024-12-08 00:06:00,58,123.6111,3112.0,3.8999999999999986,4.300000000000001,1.1000000000000014,421.9195,372
2024-12-08 00:09:00,59,124.1319,3113.0,3.8999999999999986,4.300000000000001,1.4000000000000021,432.6938,372
2024-12-08 00:12:00,60,127.9514,3113.0,4.0,4.300000000000001,1.3999999999999986,433.7778,253
2024-12-08 00:15:00,58,123.8715,3113.0,4.0,4.5,1.1999999999999993,431.7823,372
2024-12-08 00:18:00,59,123.6979,3113.0,4.0,4.4,1.3000000000000007,431.7361,372
2024-12-08 00:21:00,59,106.0764,3113.0,4.099999999999998,4.6000000000000005,1.1000000000000014,431.4952,360
2024-12-08 00:24:00,59,117.6215,3113.0,4.0,4.5,1.5,430.9337,372
2024-12-08 00:27:00,58,115.9722,3113.0,4.300000000000001,4.6000000000000005,1.0999999999999979,426.1894,360
2024-12-08 00:30:00,60,119.7917,3113.0,4.5,4.6000000000000005,1.1999999999999993,432.1743,362
2024-12-08 00:33:00,59,118.6632,3113.0,4.600000000000001,4.500000000000001,1.0999999999999979,431.7706,362
2024-12-08 00:36:00,60,118.2292,3113.0,4.399999999999999,4.6000000000000005,1.4000000000000021,433.9544,360
2024-12-08 00:39:00,59,118.1424,3113.0,4.599999999999998,4.500000000000001,1.1000000000000014,432.398,362
2024-12-08 00:42:00,59,116.6667,3113.0,4.5,4.6000000000000005,1.0999999999999979,433.0079,360
2024-12-08 00:45:00,59,119.3576,3113.0,4.699999999999999,4.6000000000000005,1.1000000000000014,435.1795,362
2024-12-08 00:48:00,59,119.3576,3113.0,4.699999999999999,4.6000000000000005,1.1000000000000014,434.5882,362
2024-12-08 00:51:00,59,116.6667,3113.0,4.5,4.6000000000000005,1.1999999999999993,432.7977,360
2024-12-08 00:54:00,59,116.4931,3113.0,4.399999999999999,4.500000000000001,1.1999999999999993,426.5833,360
2024-12-08 00:57:00,59,117.5347,3113.0,4.399999999999999,4.6000000000000005,1.1000000000000014,428.6929,360
2024-12-08 01:00:00,59,116.2326,3113.0,4.5,4.500000000000001,1.1999999999999993,430.0239,360
2024-12-08 01:03:00,58,118.4028,3113.0,4.399999999999999,4.6000000000000005,1.1999999999999993,428.7404,360
2024-12-08 01:06:00,60,121.2674,3113.0,4.5,4.6000000000000005,1.1999999999999993,436.517,362
2024-12-08 01:09:00,58,115.9722,3114.0,4.5,4.500000000000001,1.0,425.7454,360
2024-12-08 01:12:00,58,115.191,3114.0,4.399999999999999,4.6000000000000005,1.0,425.4032,360
2024-12-08 01:15:00,57,114.2361,3114.0,4.5,4.6000000000000005,1.1999999999999993,422.5926,360
2024-12-08 01:18:00,57,114.9306,3114.0,4.5,4.500000000000001,1.0,422.5956,360
2024-12-08 01:21:00,56,113.4549,3114.0,4.300000000000001,4.500000000000001,0.7999999999999972,408.8914,360
2024-12-08 01:24:00,57,112.7604,3114.0,4.199999999999999,4.500000000000001,1.1000000000000014,415.3444,360
2024-12-08 01:27:00,57,112.934,3114.0,4.199999999999999,4.500000000000001,0.8999999999999986,407.7803,360
2024-12-08 01:30:00,56,113.1944,3114.0,4.199999999999999,4.300000000000001,0.8000000000000007,404.8384,360
2024-12-08 01:33:00,56,115.4514,3114.0,4.199999999999999,4.300000000000001,1.0,407.6337,372
2024-12-08 01:36:00,55,113.6285,3114.0,4.199999999999999,4.300000000000001,0.8999999999999986,407.4294,360
2024-12-08 01:39:00,56,117.7083,3114.0,4.199999999999999,4.300000000000001,1.0,408.3782,372
2024-12-08 01:42:00,55,117.6215,3114.0,4.0,4.1,1.0999999999999979,407.7977,372
2024-12-08 01:45:00,56,114.6701,3114.0,4.199999999999999,4.200000000000001,0.8999999999999986,407.978,372
2024-12-08 01:48:00,56,110.7639,3114.0,4.199999999999999,4.300000000000001,1.1000000000000014,409.1518,360
2024-12-08 01:51:00,55,110.4167,3114.0,4.199999999999999,4.300000000000001,0.8999999999999986,406.2327,360
2024-12-08 01:54:00,55,109.375,3114.0,4.099999999999998,4.199999999999999,0.9000000000000021,400.174,357
2024-12-08 01:57:00,54,109.5486,3114.0,4.100000000000001,4.4,0.8999999999999986,401.2187,357
2024-12-08 02:00:00,55,109.5486,3114.0,4.0,4.300000000000001,0.8999999999999986,401.0149,357
2024-12-08 02:03:00,56,109.4618,3114.0,4.0,4.300000000000001,1.0999999999999979,403.0298,357
2024-12-08 02:06:00,55,111.1111,3114.0,4.100000000000001,4.300000000000001,0.8999999999999986,395.7596,360
2024-12-08 02:09:00,54,109.8958,3115.0,4.0,4.300000000000001,1.0,397.979,357
2024-12-08 02:12:00,54,109.7222,3115.0,4.100000000000001,4.199999999999999,0.8999999999999986,396.6241,357
2024-12-08 02:15:00,54,109.4618,3115.0,3.8999999999999986,4.300000000000001,1.0,397.9778,350
2024-12-08 02:18:00,55,111.632,3115.0,3.8999999999999986,4.199999999999999,1.1000000000000014,399.0865,350
2024-12-08 02:21:00,55,109.1146,3115.0,4.100000000000001,4.199999999999999,1.0,399.5996,357
2024-12-08 02:24:00,55,112.4132,3115.0,4.0,4.299999999999999,0.8999999999999986,401.0047,372
2024-12-08 02:27:00,55,111.4583,3115.0,3.8999999999999986,4.199999999999999,1.0,402.5373,350
2024-12-08 02:30:00,56,111.0243,3115.0,4.100000000000001,4.300000000000001,1.0,402.021,360
2024-12-08 02:33:00,54,111.632,3115.0,4.0,4.199999999999999,1.0,397.2162,350
2024-12-08 02:36:00,54,109.0278,3115.0,4.0,4.300000000000001,0.8000000000000007,396.1003,357
2024-12-08 02:39:00,54,109.9826,3115.0,3.8999999999999986,4.1,0.8000000000000007,391.5395,350
2024-12-08 02:42:00,54,110.2431,3115.0,3.900000000000002,4.199999999999999,1.0999999999999979,390.0875,350
2024-12-08 02:45:00,54,107.6389,3115.0,3.900000000000002,4.199999999999999,0.8999999999999986,388.4301,350
2024-12-08 02:48:00,52,107.2049,3115.0,3.8000000000000007,4.1,0.8999999999999986,386.5821,350
2024-12-08 02:51:00,53,109.1146,3115.0,3.900000000000002,4.1,0.8999999999999986,385.8015,350
2024-12-08 02:54:00,53,109.1146,3115.0,3.8000000000000007,4.1,1.0,387.4444,350
2024-12-08 02:57:00,53,110.6771,3115.0,3.8000000000000007,4.199999999999999,0.8999999999999986,386.253,350
2024-12-08 03:00:00,54,108.6805,3115.0,3.8000000000000007,4.1,0.8999999999999986,386.5798,350
2024-12-08 03:03:00,53,107.7257,3115.0,3.8000000000000007,4.1,0.8999999999999986,384.6389,350
2024-12-08 03:06:00,53,109.2882,3115.0,3.900000000000002,4.1,1.0,386.8912,350
2024-12-08 03:09:00,53,109.2882,3116.0,3.8000000000000007,4.1,1.0999999999999979,393.1227,350
2024-12-08 03:12:00,54,109.8958,3116.0,3.900000000000002,4.199999999999999,0.8999999999999986,389.0432,350
2024-12-08 03:15:00,54,109.7222,3116.0,3.900000000000002,4.1,0.8999999999999986,389.5046,350
2024-12-08 03:18:00,53,111.1979,3116.0,3.8999999999999986,4.0,1.0,389.8058,336
2024-12-08 03:21:00,54,114.1493,3116.0,4.0,4.199999999999999,1.0,396.8388,372
2024-12-08 03:24:00,54,113.8889,3116.0,4.0,4.0,1.0,397.4623,372
2024-12-08 03:27:00,54,111.1111,3116.0,3.8999999999999986,4.199999999999999,1.0,396.3826,350
2024-12-08 03:30:00,55,111.8924,3116.0,3.900000000000002,4.1,1.0,391.5837,350
2024-12-08 03:33:00,54,110.4167,3116.0,3.900000000000002,4.1,1.0,391.873,350
2024-12-08 03:36:00,54,109.4618,3116.0,3.900000000000002,4.199999999999999,1.0999999999999979,392.7645,350
2024-12-08 03:39:00,53,108.941,3116.0,3.900000000000002,4.199999999999999,0.8999999999999986,390.0948,350
2024-12-08 03:42:00,53,106.684,3116.0,3.900000000000002,4.199999999999999,0.6999999999999993,382.4032,357
2024-12-08 03:45:00,53,106.8576,3116.0,3.8000000000000007,4.0,1.0,384.0003,350
2024-12-08 03:48:00,54,108.2465,3116.0,3.8000000000000007,4.0,1.0,383.7157,350
2024-12-08 03:51:00,52,108.6805,3116.0,3.8000000000000007,4.0,1.0,380.2374,336
2024-12-08 03:54:00,52,108.5938,3116.0,3.8000000000000007,4.0,0.8000000000000007,383.1857,336
2024-12-08 03:57:00,53,114.0625,3116.0,3.8000000000000007,4.0,1.0,379.5259,343
2024-12-08 04:00:00,53,111.0243,3116.0,3.8000000000000007,3.8999999999999995,1.0,383.5315,343
2024-12-08 04:03:00,53,109.9826,3116.0,3.8000000000000007,4.1,1.0,385.8528,350
2024-12-08 04:06:00,53,107.6389,3116.0,3.8000000000000007,4.1,0.8000000000000007,381.7276,350
2024-12-08 04:09:00,53,109.9826,3117.0,3.900000000000002,4.1,1.0,389.2257,350
2024-12-08 04:12:00,53,110.1563,3117.0,3.900000000000002,4.1,0.8999999999999986,386.6689,350
2024-12-08 04:15:00,53,110.7639,3117.0,3.8000000000000007,4.1,1.0,385.9533,350
2024-12-08 04:18:00,53,108.5069,3117.0,3.6999999999999993,4.1,1.0,386.7715,350
2024-12-08 04:21:00,54,108.6805,3117.0,3.8000000000000007,4.1,1.0,389.2963,350
2024-12-08 04:24:00,53,109.5486,3117.0,3.900000000000002,4.1,0.8999999999999986,388.1681,350
2024-12-08 04:27:00,53,109.375,3117.0,3.900000000000002,4.1,0.8999999999999986,388.6198,350
2024-12-08 04:30:00,53,108.1597,3117.0,3.900000000000002,4.1,0.8999999999999986,388.3976,350
2024-12-08 04:33:00,54,107.6389,3117.0,3.8000000000000007,4.1,1.0,390.5856,350
2024-12-08 04:36:00,55,109.2882,3117.0,3.8000000000000007,4.1,1.0,393.0458,350
2024-12-08 04:39:00,52,108.5069,3117.0,3.8000000000000007,4.1,0.8000000000000007,382.2294,350
2024-12-08 04:42:00,53,109.5486,3117.0,3.8000000000000007,4.1,0.8999999999999986,378.5086,350
2024-12-08 04:45:00,52,111.632,3117.0,3.8000000000000007,4.0,0.8000000000000007,378.7899,336
2024-12-08 04:48:00,53,113.7153,3117.0,3.8000000000000007,3.9000000000000004,1.0,385.7895,343
2024-12-08 04:51:00,54,113.2813,3117.0,4.0,4.1,0.9000000000000021,394.3973,372
2024-12-08 04:54:00,54,109.375,3117.0,3.900000000000002,4.1,1.0,393.4297,350
2024-12-08 04:57:00,54,109.9826,3117.0,3.900000000000002,4.199999999999999,0.8999999999999986,391.0033,350
2024-12-08 05:00:00,53,109.8958,3117.0,3.900000000000002,4.1,1.0,391.2625,350
2024-12-08 05:03:00,53,110.4167,3117.0,3.900000000000002,4.0,0.6999999999999993,381.2978,350
2024-12-08 05:06:00,54,109.2882,3117.0,3.8000000000000007,4.0,1.1000000000000014,392.5735,350
2024-12-08 05:09:00,53,110.4167,3118.0,3.8000000000000007,4.0,0.8999999999999986,384.1144,350
2024-12-08 05:12:00,53,110.5903,3118.0,3.8000000000000007,4.1,1.0,385.4484,350
2024-12-08 05:15:00,53,110.4167,3118.0,3.8000000000000007,4.199999999999999,1.0,386.9329,350
2024-12-08 05:18:00,53,109.809,3118.0,3.8000000000000007,4.199999999999999,1.0,386.7552,350
2024-12-08 05:21:00,53,107.8125,3118.0,3.8000000000000007,4.199999999999999,0.8000000000000007,386.9806,350
2024-12-08 05:24:00,53,107.2917,3118.0,3.8000000000000007,4.2,0.8999999999999986,384.3774,350
2024-12-08 05:27:00,53,106.25,3118.0,3.8000000000000007,4.2,0.8000000000000007,384.1586,350
2024-12-08 05:30:00,52,106.8576,3118.0,3.6999999999999993,4.0,0.9000000000000021,376.7564,350
2024-12-08 05:33:00,52,105.5556,3118.0,3.6999999999999993,4.0,0.9000000000000021,375.2542,350
2024-12-08 05:36:00,53,106.0764,3118.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,376.6188,350
2024-12-08 05:39:00,52,105.816,3118.0,3.8000000000000007,4.0,0.8000000000000007,375.8213,350
2024-12-08 05:42:00,51,107.2917,3118.0,3.6000000000000014,4.0,1.0,378.6554,350
2024-12-08 05:45:00,51,105.9896,3118.0,3.6000000000000014,4.0,0.8999999999999986,372.6373,350
2024-12-08 05:48:00,52,106.3368,3118.0,3.6000000000000014,4.0,0.8999999999999986,372.9418,350
2024-12-08 05:51:00,52,106.25,3118.0,3.5,3.9000000000000004,0.8999999999999986,373.7283,350
2024-12-08 05:54:00,51,107.9861,3118.0,3.6000000000000014,4.0,0.8999999999999986,373.9457,350
2024-12-08 05:57:00,51,107.8125,3118.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,372.9918,350
2024-12-08 06:00:00,53,109.809,3118.0,3.6999999999999993,4.0,0.9000000000000021,380.6848,350
2024-12-08 06:03:00,53,113.2813,3118.0,3.6000000000000014,4.0,1.0,394.3949,343
2024-12-08 06:06:00,53,112.934,3118.0,3.8000000000000007,4.0,1.1000000000000014,391.2078,343
2024-12-08 06:09:00,53,110.8507,3119.0,3.900000000000002,4.1,1.0,391.4013,350
2024-12-08 06:12:00,53,109.1146,3119.0,3.900000000000002,4.1,1.0,391.4456,350
2024-12-08 06:15:00,53,108.2465,3119.0,3.900000000000002,4.3,1.0,389.1644,357
2024-12-08 06:18:00,53,106.7708,3119.0,3.900000000000002,4.2,0.8999999999999986,385.4238,357
2024-12-08 06:21:00,53,105.1215,3119.0,3.8000000000000007,4.1,0.8000000000000007,383.6846,350
2024-12-08 06:24:00,52,106.8576,3119.0,3.6999999999999993,4.0,0.8999999999999986,379.0995,350
2024-12-08 06:27:00,52,108.4201,3119.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,375.6475,350
2024-12-08 06:30:00,52,106.7708,3119.0,3.6000000000000014,4.0,0.8999999999999986,377.0984,350
2024-12-08 06:33:00,52,106.0764,3119.0,3.6000000000000014,4.0,0.8999999999999986,376.4232,350
2024-12-08 06:36:00,51,107.2917,3119.0,3.6000000000000014,4.0,0.8999999999999986,376.0044,350
2024-12-08 06:39:00,51,108.2465,3119.0,3.6000000000000014,4.0,1.0,376.7779,350
2024-12-08 06:42:00,52,106.0764,3119.0,3.6000000000000014,4.0,0.8999999999999986,376.2204,350
2024-12-08 06:45:00,52,107.1181,3119.0,3.6999999999999993,4.0,1.0,377.8707,350
2024-12-08 06:48:00,52,108.941,3119.0,3.6999999999999993,4.1,0.8000000000000007,376.1106,350
2024-12-08 06:51:00,52,106.9445,3119.0,3.8000000000000007,4.0,0.8000000000000007,377.5747,350
2024-12-08 06:54:00,51,107.3785,3119.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,377.9345,336
2024-12-08 06:57:00,52,107.9861,3119.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,371.9773,350
2024-12-08 07:00:00,51,106.5104,3119.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,370.881,350
2024-12-08 07:03:00,53,106.5104,3119.0,3.6000000000000014,4.0,0.8999999999999986,374.7727,350
2024-12-08 07:06:00,52,108.5069,3119.0,3.5,4.0,1.0,372.1426,350
2024-12-08 07:09:00,51,106.7708,3120.0,3.6000000000000014,4.0,0.8999999999999986,371.5449,350
2024-12-08 07:12:00,51,106.8576,3120.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,370.4868,350
2024-12-08 07:15:00,51,108.4201,3120.0,3.5,3.9000000000000004,0.9000000000000021,370.5364,334
2024-12-08 07:18:00,51,106.5104,3120.0,3.6000000000000014,4.0,0.8999999999999986,370.3258,350
2024-12-08 07:21:00,51,105.9028,3120.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,370.8321,350
2024-12-08 07:24:00,51,106.0764,3120.0,3.5,3.9000000000000004,0.9000000000000021,372.7061,350
2024-12-08 07:27:00,51,111.2847,3120.0,3.5,3.9000000000000004,1.0,380.2301,343
2024-12-08 07:30:00,52,108.6805,3120.0,3.6000000000000014,3.9000000000000004,1.0,373.3045,350
2024-12-08 07:33:00,53,107.2049,3120.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,376.5607,350
2024-12-08 07:36:00,53,107.6389,3120.0,3.6000000000000014,4.0,0.8999999999999986,384.1444,350
2024-12-08 07:39:00,53,107.3785,3120.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,379.5804,350
2024-12-08 07:42:00,52,108.6805,3120.0,3.6999999999999993,4.0,0.9000000000000021,376.4726,350
2024-12-08 07:45:00,52,107.2049,3120.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,375.2773,350
2024-12-08 07:48:00,51,107.3785,3120.0,3.6000000000000014,3.9000000000000004,1.0,375.0576,350
2024-12-08 07:51:00,51,106.9445,3120.0,3.6000000000000014,4.0,0.8999999999999986,373.8878,350
2024-12-08 07:54:00,51,107.9861,3120.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,375.5359,334
2024-12-08 07:57:00,51,107.9861,3120.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,374.3774,350
2024-12-08 08:00:00,53,105.816,3120.0,3.6000000000000014,4.1000000000000005,0.8999999999999986,378.2476,350
2024-12-08 08:03:00,53,106.9445,3120.0,3.6999999999999993,4.2,0.8999999999999986,378.7338,350
2024-12-08 08:06:00,52,111.1111,3120.0,3.6999999999999993,4.0,1.1000000000000014,384.1774,350
2024-12-08 08:09:00,53,110.6771,3121.0,3.8000000000000007,4.0,1.0,388.1129,350
2024-12-08 08:12:00,53,108.6805,3121.0,3.8000000000000007,4.1,0.8000000000000007,385.2575,350
2024-12-08 08:15:00,52,106.0764,3121.0,3.6999999999999993,4.0,0.8000000000000007,374.003,350
2024-12-08 08:18:00,52,104.5139,3121.0,3.6000000000000014,4.0,0.8999999999999986,374.7204,350
2024-12-08 08:21:00,53,106.0764,3121.0,3.6000000000000014,3.9000000000000004,1.0,376.0562,350
2024-12-08 08:24:00,52,110.3299,3121.0,3.6000000000000014,3.9000000000000004,0.8000000000000007,376.3865,350
2024-12-08 08:27:00,53,109.0278,3121.0,3.6000000000000014,3.9000000000000004,1.0,385.2603,350
2024-12-08 08:30:00,53,110.3299,3121.0,3.799999999999997,4.0,0.9000000000000021,381.2233,350
2024-12-08 08:33:00,53,109.375,3121.0,3.6999999999999993,3.9000000000000004,1.0,380.9282,350
2024-12-08 08:36:00,53,108.941,3121.0,3.6000000000000014,3.9000000000000004,1.0,382.3239,350
2024-12-08 08:39:00,53,111.1979,3121.0,3.6000000000000014,4.1,1.0,381.1722,350
2024-12-08 08:42:00,52,110.1563,3121.0,3.6999999999999993,3.9000000000000004,1.0,380.8144,350
2024-12-08 08:45:00,53,109.375,3121.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,368.5457,350
2024-12-08 08:48:00,53,109.809,3121.0,3.799999999999997,4.0,0.9000000000000021,382.0466,350
2024-12-08 08:51:00,53,109.1146,3121.0,3.799999999999997,3.9000000000000004,1.1000000000000014,381.8441,350
2024-12-08 08:54:00,54,112.4132,3121.0,3.6999999999999993,4.0,1.1000000000000014,383.4272,343
2024-12-08 08:57:00,54,112.8472,3121.0,3.8000000000000007,3.9000000000000004,0.8999999999999986,388.9355,343
2024-12-08 09:00:00,54,112.5868,3121.0,3.8999999999999986,3.9000000000000004,1.0,390.3341,343
2024-12-08 09:03:00,54,116.3195,3121.0,3.8999999999999986,3.9000000000000004,1.0,390.9003,343
2024-12-08 09:06:00,56,119.7049,3121.0,4.0,4.0,0.8999999999999986,399.1411,372
2024-12-08 09:09:00,55,117.7951,3122.0,3.8999999999999986,4.0,1.1000000000000014,395.405,372
2024-12-08 09:12:00,53,117.1875,3122.0,4.0,4.0,1.0,397.4466,328
2024-12-08 09:15:00,54,116.3195,3122.0,3.8999999999999986,4.0,1.0,393.56,372
2024-12-08 09:18:00,54,120.2257,3122.0,4.0,4.0,1.0,394.5779,372
2024-12-08 09:21:00,55,118.5764,3122.0,4.0,3.9000000000000004,1.0,396.1824,372
2024-12-08 09:24:00,55,119.0972,3122.0,4.0,3.9000000000000004,0.9000000000000021,396.7562,372
2024-12-08 09:27:00,55,117.5347,3122.0,4.0,3.9000000000000004,1.0999999999999979,397.0631,372
2024-12-08 09:30:00,54,117.7083,3122.0,3.8999999999999986,4.0,1.1000000000000014,399.6353,372
2024-12-08 09:33:00,54,118.4028,3122.0,4.0,3.9000000000000004,0.8999999999999986,395.1266,372
2024-12-08 09:36:00,54,117.3611,3122.0,3.8999999999999986,3.9000000000000004,1.1000000000000014,396.1038,372
2024-12-08 09:39:00,55,122.309,3122.0,4.0,4.0,1.1999999999999993,404.0449,372
2024-12-08 09:42:00,55,122.5694,3122.0,4.0,3.9000000000000004,1.0999999999999979,403.305,372
2024-12-08 09:45:00,55,121.9618,3122.0,4.0,4.1,1.0999999999999979,403.8754,372
2024-12-08 09:48:00,56,120.3125,3122.0,4.0,4.0,1.0999999999999979,403.5387,372
2024-12-08 09:51:00,56,120.6597,3122.0,4.099999999999998,4.0,1.1000000000000014,402.5719,372
2024-12-08 09:54:00,55,118.6632,3122.0,4.099999999999998,4.0,1.1000000000000014,402.3145,372
2024-12-08 09:57:00,55,118.0555,3122.0,4.0,3.9000000000000004,1.0999999999999979,400.3579,372
2024-12-08 10:00:00,55,118.1424,3122.0,4.099999999999998,3.9000000000000004,1.1000000000000014,401.2711,372
2024-12-08 10:03:00,55,123.2639,3122.0,4.0,4.0,1.0999999999999979,400.741,372
2024-12-08 10:06:00,56,124.2188,3122.0,4.099999999999998,4.0,1.1000000000000014,406.3378,372
2024-12-08 10:09:00,56,124.0451,3123.0,4.099999999999998,4.0,1.1999999999999993,405.6016,372
2024-12-08 10:12:00,56,122.743,3123.0,4.099999999999998,4.0,1.1999999999999993,407.1578,372
2024-12-08 10:15:00,56,122.309,3123.0,4.199999999999999,4.0,1.0,407.585,372
2024-12-08 10:18:00,56,122.4826,3123.0,4.199999999999999,4.0,1.0,408.0237,372
2024-12-08 10:21:00,56,121.875,3123.0,4.099999999999998,4.0,1.1000000000000014,401.8328,372
2024-12-08 10:24:00,54,121.1806,3123.0,4.199999999999999,3.9000000000000004,0.8999999999999986,401.7674,321
2024-12-08 10:27:00,56,121.5278,3123.0,4.099999999999998,3.9000000000000004,0.9000000000000021,400.6955,372
2024-12-08 10:30:00,55,121.6146,3123.0,4.0,3.9000000000000004,1.0999999999999979,400.9646,372
2024-12-08 10:33:00,55,122.8299,3123.0,4.099999999999998,3.9000000000000004,1.0,402.5488,372
2024-12-08 10:36:00,55,123.1771,3123.0,4.099999999999998,3.9000000000000004,1.0,399.6669,324
2024-12-08 10:39:00,56,123.1771,3123.0,4.099999999999998,3.9000000000000004,1.0,402.679,372
2024-12-08 10:42:00,55,123.1771,3123.0,4.0,3.9000000000000004,1.0999999999999979,402.412,372
2024-12-08 10:45:00,56,123.2639,3123.0,4.099999999999998,4.0,1.1999999999999993,406.779,372
2024-12-08 10:48:00,56,123.6111,3123.0,4.199999999999999,4.0,1.0999999999999979,410.2857,372
2024-12-08 10:51:00,56,124.0451,3123.0,4.300000000000001,4.0,1.1999999999999993,410.9276,322
2024-12-08 10:54:00,57,122.9167,3123.0,4.199999999999999,4.1,1.1999999999999993,410.9891,372
2024-12-08 10:57:00,56,124.3056,3123.0,4.299999999999997,4.1,1.1000000000000014,410.2942,266
2024-12-08 11:00:00,56,123.4375,3123.0,4.199999999999999,4.0,1.1999999999999993,408.7112,372
2024-12-08 11:03:00,57,124.2188,3123.0,4.199999999999999,4.1,1.0999999999999979,412.8105,372
2024-12-08 11:06:00,56,126.0417,3123.0,4.199999999999999,4.1,1.1999999999999993,411.7465,265
2024-12-08 11:09:00,57,126.6493,3124.0,4.199999999999999,4.0,1.1999999999999993,414.4033,253
2024-12-08 11:12:00,57,127.3438,3124.0,4.199999999999999,4.0,1.1999999999999993,415.2881,253
2024-12-08 11:15:00,58,127.7778,3124.0,4.399999999999999,4.0,1.1000000000000014,416.1533,307
2024-12-08 11:18:00,58,127.5174,3124.0,4.399999999999999,4.1,1.1000000000000014,419.4539,307
2024-12-08 11:21:00,57,127.691,3124.0,4.399999999999999,4.0,1.1999999999999993,420.9648,322
2024-12-08 11:24:00,57,128.0382,3124.0,4.399999999999999,4.1,1.1000000000000014,418.7874,307
2024-12-08 11:27:00,57,126.6493,3124.0,4.399999999999999,4.1,1.1999999999999993,423.1483,266
2024-12-08 11:30:00,58,126.3021,3124.0,4.399999999999999,4.1,1.1999999999999993,426.7674,267
2024-12-08 11:33:00,57,127.7778,3124.0,4.399999999999999,4.1,1.1000000000000014,423.5618,307
2024-12-08 11:36:00,58,129.8611,3124.0,4.399999999999999,4.1,1.1999999999999993,424.3142,307
2024-12-08 11:39:00,59,131.0764,3124.0,4.5,4.1,1.1999999999999993,423.4343,307
2024-12-08 11:42:00,60,139.3229,3124.0,4.399999999999999,3.8999999999999995,1.3000000000000007,440.4489,249
2024-12-08 11:45:00,61,136.8924,3124.0,4.599999999999998,4.1000000000000005,1.4000000000000021,443.4897,249
2024-12-08 11:48:00,62,137.6736,3124.0,4.799999999999997,4.3,1.4000000000000021,453.9869,201
2024-12-08 11:51:00,62,135.3299,3124.0,4.899999999999999,4.200000000000001,1.1999999999999993,444.1552,201
2024-12-08 11:54:00,60,139.0625,3124.0,4.799999999999997,4.1,1.1000000000000014,440.4703,306
2024-12-08 11:57:00,61,136.8924,3124.0,4.799999999999997,4.1,1.2000000000000028,441.3787,306
2024-12-08 12:00:00,61,138.8889,3124.0,4.699999999999999,4.1,1.3999999999999986,445.4567,249
2024-12-08 12:03:00,60,137.5868,3124.0,4.699999999999999,4.1,1.1999999999999993,443.4431,306
2024-12-08 12:06:00,61,137.5,3124.0,4.699999999999999,4.1,1.1999999999999993,444.5181,249
2024-12-08 12:09:00,61,139.2361,3125.0,4.699999999999999,4.199999999999999,1.3000000000000007,446.2606,249
2024-12-08 12:12:00,63,143.4028,3125.0,4.899999999999999,4.1,1.1999999999999993,452.159,249
2024-12-08 12:15:00,62,142.1007,3125.0,4.799999999999997,4.199999999999999,1.3000000000000007,454.7764,249
2024-12-08 12:18:00,62,141.9271,3125.0,4.899999999999999,4.1,1.1999999999999993,453.3259,249
2024-12-08 12:21:00,62,142.0139,3125.0,4.899999999999999,4.1,1.3999999999999986,455.819,249
2024-12-08 12:24:00,62,142.0139,3125.0,4.899999999999999,4.1,1.3000000000000007,457.0086,249
2024-12-08 12:27:00,63,141.4931,3125.0,5.0,4.1,1.2999999999999972,458.0199,201
2024-12-08 12:30:00,62,145.5729,3125.0,5.0,4.1,1.3999999999999986,458.5579,288
2024-12-08 12:33:00,64,149.0451,3125.0,5.099999999999998,4.1,1.3000000000000007,467.3796,235
2024-12-08 12:36:00,63,149.3056,3125.0,5.0,4.1,1.3999999999999986,466.1836,288
2024-12-08 12:39:00,64,146.1806,3125.0,5.0,4.1,1.3999999999999986,464.9059,234
2024-12-08 12:42:00,63,145.3125,3125.0,5.099999999999998,4.1,1.3000000000000007,466.2997,234
2024-12-08 12:45:00,63,144.9653,3125.0,5.099999999999998,4.1,1.3000000000000007,465.3655,234
2024-12-08 12:48:00,64,144.6181,3125.0,5.0,4.200000000000001,1.3999999999999986,465.9599,201
2024-12-08 12:51:00,64,143.8368,3125.0,5.0,4.200000000000001,1.5,465.3106,201
2024-12-08 12:54:00,64,143.316,3125.0,4.899999999999999,4.200000000000001,1.5,464.8423,249
2024-12-08 12:57:00,64,142.7083,3125.0,5.0,4.200000000000001,1.3999999999999986,464.886,201
2024-12-08 13:00:00,63,144.0972,3125.0,5.0,4.300000000000001,1.3999999999999986,464.1652,201
2024-12-08 13:03:00,64,144.0104,3125.0,5.099999999999998,4.1,1.4000000000000021,465.3715,234
2024-12-08 13:06:00,64,143.4028,3125.0,5.199999999999999,4.300000000000001,1.3999999999999986,470.9313,201
2024-12-08 13:09:00,64,145.0521,3126.0,5.199999999999999,4.200000000000001,1.3000000000000007,470.9788,234
2024-12-08 13:12:00,65,145.0521,3126.0,5.099999999999998,4.200000000000001,1.4000000000000021,470.6283,201
2024-12-08 13:15:00,64,144.2708,3126.0,5.099999999999998,4.200000000000001,1.6000000000000014,476.2448,201
2024-12-08 13:18:00,65,145.1389,3126.0,5.199999999999999,4.4,1.5,480.0167,201
2024-12-08 13:21:00,65,145.3125,3126.0,5.399999999999999,4.4,1.6000000000000014,482.5111,231
2024-12-08 13:24:00,65,144.4444,3126.0,5.299999999999997,4.5,1.4000000000000021,482.1987,186
2024-12-08 13:27:00,65,145.5729,3126.0,5.299999999999997,4.4,1.4000000000000021,482.1821,231
2024-12-08 13:30:00,65,146.2674,3126.0,5.300000000000001,4.300000000000001,1.3999999999999986,479.5215,231
2024-12-08 13:33:00,65,146.0069,3126.0,5.199999999999999,4.4,1.5999999999999979,480.6861,201
2024-12-08 13:36:00,66,146.7014,3126.0,5.399999999999999,4.4,1.5,486.5214,231
2024-12-08 13:39:00,66,146.3542,3126.0,5.399999999999999,4.4,1.6000000000000014,487.0623,186
2024-12-08 13:42:00,68,145.8333,3126.0,5.300000000000001,4.5,1.6000000000000014,489.7833,186
2024-12-08 13:45:00,67,146.1806,3126.0,5.400000000000002,4.5,1.5,496.8636,186
2024-12-08 13:48:00,67,146.7014,3126.0,5.5,4.5,1.5999999999999979,496.4771,186
2024-12-08 13:51:00,68,144.5313,3126.0,5.599999999999998,4.5,1.5,496.2111,186
2024-12-08 13:54:00,68,146.1806,3126.0,5.5,4.6,1.5,495.9864,186
2024-12-08 13:57:00,67,145.8333,3126.0,5.5,4.5,1.5,496.5706,186
2024-12-08 14:00:00,68,146.0069,3126.0,5.5,4.5,1.5,497.909,186
2024-12-08 14:03:00,68,147.6563,3126.0,5.5,4.6,1.5999999999999979,502.2811,186
2024-12-08 14:06:00,69,146.7882,3126.0,5.599999999999998,4.6,1.6000000000000014,505.0284,186
2024-12-08 14:09:00,69,147.4826,3127.0,5.699999999999999,4.6,1.5,509.709,186
2024-12-08 14:12:00,69,147.1354,3127.0,5.699999999999999,4.6,1.5,506.0666,186
2024-12-08 14:15:00,69,146.875,3127.0,5.699999999999999,4.6,1.5,506.9924,186
2024-12-08 14:18:00,68,147.1354,3127.0,5.699999999999999,4.6,1.3999999999999986,506.0526,186
2024-12-08 14:21:00,69,147.6563,3127.0,5.799999999999997,4.6,1.6000000000000014,507.7377,186
2024-12-08 14:24:00,68,147.5694,3127.0,5.699999999999999,4.6,1.4000000000000021,505.2776,186
2024-12-08 14:27:00,69,147.9167,3127.0,5.5,4.6,1.5,506.2337,186
2024-12-08 14:30:00,68,148.6111,3127.0,5.599999999999998,4.6,1.6000000000000014,505.7572,186
2024-12-08 14:33:00,68,148.3507,3127.0,5.599999999999998,4.6,1.6000000000000014,505.0867,186
2024-12-08 14:36:00,69,147.9167,3127.0,5.5,4.6,1.8000000000000007,505.9503,186
2024-12-08 14:39:00,68,147.5694,3127.0,5.600000000000001,4.6,1.6999999999999993,509.2822,186
2024-12-08 14:42:00,69,147.1354,3127.0,5.600000000000001,4.6,1.5,509.4092,186
2024-12-08 14:45:00,68,148.3507,3127.0,5.699999999999999,4.6,1.5,510.3181,186
2024-12-08 14:48:00,70,146.875,3127.0,5.699999999999999,4.6,1.6999999999999993,513.654,186
2024-12-08 14:51:00,69,147.5694,3127.0,5.799999999999997,4.699999999999999,1.7000000000000028,512.351,186
2024-12-08 14:54:00,69,147.6563,3127.0,5.600000000000001,4.6,1.6999999999999993,511.9114,186
2024-12-08 14:57:00,69,147.5694,3127.0,5.699999999999999,4.6,1.6000000000000014,509.5425,186
2024-12-08 15:00:00,69,146.7882,3127.0,5.800000000000001,4.6,1.5,512.2789,186
2024-12-08 15:03:00,69,146.7014,3127.0,5.699999999999999,4.699999999999999,1.6999999999999993,508.7064,186
2024-12-08 15:06:00,70,147.6563,3127.0,5.699999999999999,4.699999999999999,1.6999999999999993,514.3329,186
2024-12-08 15:09:00,69,147.6563,3128.0,5.800000000000001,4.6,1.3999999999999986,508.6132,186
2024-12-08 15:12:00,69,147.9167,3128.0,5.600000000000001,4.699999999999999,1.6999999999999993,510.1766,186
2024-12-08 15:15:00,69,148.0035,3128.0,5.699999999999999,4.6,1.5999999999999979,509.772,186
2024-12-08 15:18:00,70,147.7431,3128.0,5.600000000000001,4.6,1.5999999999999979,511.7852,186
2024-12-08 15:21:00,70,149.0451,3128.0,5.699999999999999,4.6,1.7000000000000028,512.5441,186
2024-12-08 15:24:00,69,148.5243,3128.0,5.800000000000001,4.6,1.5,516.9509,186
2024-12-08 15:27:00,70,147.6563,3128.0,5.800000000000001,4.699999999999999,1.6000000000000014,515.973,186
2024-12-08 15:30:00,69,146.7882,3128.0,5.600000000000001,4.699999999999999,1.6999999999999993,511.2953,186
2024-12-08 15:33:00,69,146.7014,3128.0,5.600000000000001,4.699999999999999,1.6999999999999993,512.7667,186
2024-12-08 15:36:00,69,144.5313,3128.0,5.800000000000001,4.699999999999999,1.5,512.0211,186
2024-12-08 15:39:00,70,146.441,3128.0,5.800000000000001,4.699999999999999,1.6000000000000014,511.2712,186
2024-12-08 15:42:00,68,144.8785,3128.0,5.699999999999999,4.699999999999999,1.4000000000000021,507.1863,186
2024-12-08 15:45:00,69,144.5313,3128.0,5.600000000000001,4.699999999999999,1.6999999999999993,506.9274,186
2024-12-08 15:48:00,67,145.1389,3128.0,5.600000000000001,4.6,1.3999999999999986,500.12,186
2024-12-08 15:51:00,68,144.6181,3128.0,5.600000000000001,4.6,1.5,499.7892,186
2024-12-08 15:54:00,68,145.3993,3128.0,5.600000000000001,4.6,1.3000000000000007,498.1241,186
2024-12-08 15:57:00,67,145.1389,3128.0,5.5,4.699999999999999,1.5,499.4158,186
2024-12-08 16:00:00,67,144.2708,3128.0,5.600000000000001,4.5,1.5,499.7143,186
2024-12-08 16:03:00,67,144.5313,3128.0,5.5,4.6,1.4000000000000021,498.6237,186
2024-12-08 16:06:00,68,144.184,3128.0,5.5,4.6,1.5,497.011,186
2024-12-08 16:09:00,68,142.7951,3129.0,5.5,4.6,1.5,499.3417,186
2024-12-08 16:12:00,68,143.316,3129.0,5.600000000000001,4.6,1.5,499.3376,186
2024-12-08 16:15:00,68,143.2292,3129.0,5.600000000000001,4.6,1.5,499.037,186
2024-12-08 16:18:00,68,142.7951,3129.0,5.600000000000001,4.6,1.3999999999999986,499.4352,186
2024-12-08 16:21:00,67,140.625,3129.0,5.5,4.6,1.6000000000000014,498.4884,186
2024-12-08 16:24:00,67,141.8403,3129.0,5.5,4.699999999999999,1.4000000000000021,497.8745,186
2024-12-08 16:27:00,67,140.7118,3129.0,5.5,4.699999999999999,1.4000000000000021,495.9471,186
2024-12-08 16:30:00,67,140.5382,3129.0,5.5,4.8,1.4000000000000021,499.709,186
2024-12-08 16:33:00,68,139.4097,3129.0,5.600000000000001,4.8,1.5,499.8558,186
2024-12-08 16:36:00,67,139.2361,3129.0,5.5,4.8,1.4000000000000021,494.9698,186
2024-12-08 16:39:00,67,138.8889,3129.0,5.400000000000002,4.8,1.5,492.9395,186
2024-12-08 16:42:00,68,138.5417,3129.0,5.400000000000002,4.8,1.6999999999999993,498.2269,186
2024-12-08 16:45:00,67,139.4965,3129.0,5.5,4.8,1.4000000000000021,496.5637,186
2024-12-08 16:48:00,67,139.0625,3129.0,5.400000000000002,4.8,1.5999999999999979,498.4857,186
2024-12-08 16:51:00,67,138.9757,3129.0,5.600000000000001,4.8,1.5,497.7512,186
2024-12-08 16:54:00,68,138.5417,3129.0,5.600000000000001,4.8,1.3000000000000007,497.434,186
2024-12-08 16:57:00,67,137.3264,3129.0,5.400000000000002,4.8,1.3999999999999986,491.9827,186
2024-12-08 17:00:00,68,137.6736,3129.0,5.400000000000002,4.7,1.5,493.4379,186
2024-12-08 17:03:00,67,137.066,3129.0,5.400000000000002,4.8,1.3999999999999986,491.8758,186
2024-12-08 17:06:00,67,137.5868,3129.0,5.5,4.7,1.4000000000000021,491.8169,186
2024-12-08 17:09:00,67,137.5868,3130.0,5.5,4.8,1.4000000000000021,492.4267,186
2024-12-08 17:12:00,66,138.0208,3130.0,5.400000000000002,4.8,1.5,486.4261,186
2024-12-08 17:15:00,66,137.066,3130.0,5.400000000000002,4.8,1.2999999999999972,485.5991,186
2024-12-08 17:18:00,67,136.3715,3130.0,5.300000000000001,4.8,1.3999999999999986,485.3721,201
2024-12-08 17:21:00,66,135.1563,3130.0,5.300000000000001,4.7,1.5,481.8014,201
2024-12-08 17:24:00,65,134.5486,3130.0,5.300000000000001,4.7,1.3000000000000007,476.6563,201
2024-12-08 17:27:00,64,133.4201,3130.0,5.300000000000001,4.699999999999999,1.3000000000000007,477.1771,201
2024-12-08 17:30:00,65,135.3299,3130.0,5.199999999999999,4.7,1.3000000000000007,477.3268,201
2024-12-08 17:33:00,64,134.6354,3130.0,5.199999999999999,4.7,1.4000000000000021,475.6494,201
2024-12-08 17:36:00,64,134.4618,3130.0,5.100000000000001,4.7,1.3999999999999986,472.0623,201
2024-12-08 17:39:00,64,133.7674,3130.0,5.199999999999999,4.6,1.3000000000000007,471.8839,201
2024-12-08 17:42:00,64,130.9896,3130.0,5.100000000000001,4.7,1.3999999999999986,468.5541,201
2024-12-08 17:45:00,63,129.8611,3130.0,5.100000000000001,4.5,1.3999999999999986,465.2327,201
2024-12-08 17:48:00,63,131.684,3130.0,5.0,4.5,1.1999999999999993,459.8653,201
2024-12-08 17:51:00,63,131.1632,3130.0,5.0,4.5,1.4000000000000021,462.0099,201
2024-12-08 17:54:00,63,131.5104,3130.0,5.100000000000001,4.5,1.3000000000000007,460.317,201
2024-12-08 17:57:00,62,130.816,3130.0,4.800000000000001,4.6,0.6000000000000014,459.5501,201
2024-12-08 18:00:00,63,130.3819,3130.0,4.400000000000002,4.6,1.3999999999999986,456.9063,367
2024-12-08 18:03:00,61,124.566,3130.0,4.300000000000001,4.7,1.5,452.0348,373
2024-12-08 18:06:00,61,129.3403,3130.0,4.300000000000001,4.6,1.3000000000000007,447.565,254
2024-12-08 18:09:00,61,128.6458,3131.0,4.300000000000001,4.5,1.3000000000000007,448.6449,254
2024-12-08 18:12:00,62,129.0799,3131.0,4.300000000000001,4.5,1.3999999999999986,448.9359,254
2024-12-08 18:15:00,62,130.2951,3131.0,4.400000000000002,4.5,1.1999999999999993,448.8792,367
2024-12-08 18:18:00,65,134.1146,3131.0,4.400000000000002,4.5,1.6999999999999993,472.5544,367
2024-12-08 18:21:00,61,127.6042,3131.0,4.800000000000001,4.8,1.3999999999999986,457.4543,201
2024-12-08 18:24:00,62,135.3299,3131.0,4.699999999999999,4.5,1.2000000000000028,461.0233,201
2024-12-08 18:27:00,62,131.4236,3131.0,4.900000000000002,4.5,1.2999999999999972,457.8044,201
2024-12-08 18:30:00,63,132.1181,3131.0,4.800000000000001,4.4,1.1999999999999993,454.8246,201
2024-12-08 18:33:00,63,128.6458,3131.0,4.900000000000002,4.5,1.5,458.476,201
2024-12-08 18:36:00,63,130.2083,3131.0,5.0,4.4,1.4000000000000021,457.7147,201
2024-12-08 18:39:00,62,129.8611,3131.0,5.0,4.6,1.4000000000000021,461.8643,201
2024-12-08 18:42:00,62,129.6875,3131.0,5.100000000000001,4.6,1.5,465.6157,201
2024-12-08 18:45:00,63,130.816,3131.0,5.199999999999999,4.5,1.4000000000000021,465.0569,201
2024-12-08 18:48:00,63,132.3785,3131.0,5.199999999999999,4.6,1.4000000000000021,461.2079,201
2024-12-08 18:51:00,64,132.3785,3131.0,5.199999999999999,4.5,1.2000000000000028,463.2504,201
2024-12-08 18:54:00,63,130.9896,3131.0,5.300000000000001,4.5,1.1000000000000014,461.6431,201
2024-12-08 18:57:00,62,127.5174,3131.0,5.100000000000001,4.6,1.3999999999999986,459.4364,201
2024-12-08 19:00:00,62,127.6042,3131.0,5.100000000000001,4.5,1.1999999999999993,457.1753,201
2024-12-08 19:03:00,62,128.0382,3131.0,5.0,4.5,1.3000000000000007,457.5498,201
2024-12-08 19:06:00,62,129.2535,3131.0,5.0,4.5,1.3000000000000007,452.5779,201
2024-12-08 19:09:00,62,130.2951,3132.0,5.0,4.5,1.3000000000000007,457.6512,201
2024-12-08 19:12:00,61,127.2569,3132.0,5.100000000000001,4.5,1.1999999999999993,456.5916,201
2024-12-08 19:15:00,62,127.3438,3132.0,5.100000000000001,4.5,1.3000000000000007,457.9214,201
2024-12-08 19:18:00,63,128.6458,3132.0,5.100000000000001,4.6,1.3000000000000007,460.9498,201
2024-12-08 19:21:00,64,130.7292,3132.0,5.199999999999999,4.7,1.3000000000000007,468.1443,201
2024-12-08 19:24:00,63,129.9479,3132.0,5.300000000000001,4.7,1.1999999999999993,467.6099,201
2024-12-08 19:27:00,64,127.7778,3132.0,5.300000000000001,4.8,1.3000000000000007,467.351,201
2024-12-08 19:30:00,64,129.2535,3132.0,5.199999999999999,4.6,1.3000000000000007,467.3897,201
2024-12-08 19:33:00,63,131.1632,3132.0,5.300000000000001,4.7,1.1999999999999993,467.232,201
2024-12-08 19:36:00,64,128.3854,3132.0,5.199999999999999,4.6,1.2000000000000028,463.9496,201
2024-12-08 19:39:00,62,128.3854,3132.0,5.100000000000001,4.7,1.3000000000000007,463.5238,201
2024-12-08 19:42:00,63,130.816,3132.0,5.0,4.6,1.4000000000000021,461.6141,201
2024-12-08 19:45:00,63,128.2118,3132.0,5.100000000000001,4.7,1.3000000000000007,461.4518,201
2024-12-08 19:48:00,63,130.5556,3132.0,5.100000000000001,4.7,1.3999999999999986,462.2761,201
2024-12-08 19:51:00,64,127.5174,3132.0,5.199999999999999,4.7,1.4000000000000021,467.0195,201
2024-12-08 19:54:00,63,131.9444,3132.0,5.199999999999999,4.7,1.1000000000000014,464.928,201
2024-12-08 19:57:00,62,128.8194,3132.0,5.199999999999999,4.5,1.2000000000000028,457.0718,201
2024-12-08 20:00:00,63,136.3715,3132.0,5.100000000000001,4.5,1.3000000000000007,460.7369,201
2024-12-08 20:03:00,63,134.0278,3132.0,5.300000000000001,4.4,1.3000000000000007,464.9696,201
2024-12-08 20:06:00,62,131.25,3132.0,5.100000000000001,4.4,1.3000000000000007,456.8745,201
2024-12-08 20:09:00,63,127.9514,3133.0,5.0,4.5,1.3000000000000007,454.0274,201
2024-12-08 20:12:00,63,127.2569,3133.0,5.0,4.5,1.3000000000000007,455.591,201
2024-12-08 20:15:00,62,129.9479,3133.0,5.0,4.5,1.3000000000000007,454.3927,201
2024-12-08 20:18:00,62,128.0382,3133.0,5.0,4.6,1.1999999999999993,453.1334,201
2024-12-08 20:21:00,62,125.8681,3133.0,5.0,4.5,1.4000000000000021,454.3548,201
2024-12-08 20:24:00,62,127.0833,3133.0,5.100000000000001,4.5,1.0999999999999979,451.9965,201
2024-12-08 20:27:00,62,130.7292,3133.0,5.0,4.5,1.1999999999999993,452.1945,201
2024-12-08 20:30:00,62,128.2118,3133.0,4.899999999999999,4.5,1.3000000000000007,453.0185,201
2024-12-08 20:33:00,61,126.8229,3133.0,4.900000000000002,4.5,1.5,453.3613,201
2024-12-08 20:36:00,62,129.0799,3133.0,5.100000000000001,4.5,1.3000000000000007,457.9022,201
2024-12-08 20:39:00,61,128.125,3133.0,5.100000000000001,4.4,1.1999999999999993,454.9653,201
2024-12-08 20:42:00,62,127.1701,3133.0,5.0,4.6,1.3000000000000007,451.4422,201
2024-12-08 20:45:00,61,130.816,3133.0,5.0,4.5,1.3000000000000007,453.0422,201
2024-12-08 20:48:00,62,130.816,3133.0,5.100000000000001,4.5,1.1999999999999993,457.9926,201
2024-12-08 20:51:00,62,130.816,3133.0,5.0,4.5,1.3000000000000007,456.592,201
2024-12-08 20:54:00,61,130.2951,3133.0,5.0,4.4,1.3999999999999986,458.817,201
2024-12-08 20:57:00,62,128.6458,3133.0,5.100000000000001,4.5,1.1999999999999993,457.5728,201
2024-12-08 21:00:00,61,128.8194,3133.0,5.0,4.5,1.3000000000000007,453.4324,201
2024-12-08 21:03:00,61,126.3889,3133.0,4.900000000000002,4.4,1.0999999999999979,441.5639,201
2024-12-08 21:06:00,60,127.1701,3133.0,4.900000000000002,4.4,1.1999999999999993,442.2509,201
2024-12-08 21:09:00,60,127.7778,3134.0,4.900000000000002,4.300000000000001,1.0999999999999979,442.6528,201
2024-12-08 21:12:00,61,126.2153,3134.0,5.0,4.4,1.1000000000000014,437.9465,201
2024-12-08 21:15:00,61,127.0833,3134.0,4.800000000000001,4.300000000000001,1.0999999999999979,443.2864,201
2024-12-08 21:18:00,60,126.4757,3134.0,4.900000000000002,4.4,1.0999999999999979,442.5886,201
2024-12-08 21:21:00,60,125.0,3134.0,4.900000000000002,4.4,1.0999999999999979,441.317,201
2024-12-08 21:24:00,59,126.0417,3134.0,4.800000000000001,4.300000000000001,1.3000000000000007,441.2028,281
2024-12-08 21:27:00,60,124.7396,3134.0,4.800000000000001,4.300000000000001,1.0,435.6086,201
2024-12-08 21:30:00,61,124.4792,3134.0,4.600000000000001,4.300000000000001,1.3999999999999986,440.8195,268
2024-12-08 21:33:00,60,123.3507,3134.0,4.600000000000001,4.300000000000001,1.3000000000000007,437.2513,268
2024-12-08 21:36:00,60,124.6528,3134.0,4.800000000000001,4.300000000000001,1.1000000000000014,437.7966,201
2024-12-08 21:39:00,59,124.9132,3134.0,4.800000000000001,4.300000000000001,1.1000000000000014,434.7802,268
2024-12-08 21:42:00,59,125.7813,3134.0,4.600000000000001,4.200000000000001,1.3000000000000007,427.8691,268
2024-12-08 21:45:00,60,125.6076,3134.0,4.600000000000001,4.4,1.3000000000000007,434.2358,268
2024-12-08 21:48:00,60,127.6042,3134.0,4.800000000000001,4.200000000000001,1.1999999999999993,432.4445,201
2024-12-08 21:51:00,59,125.7813,3134.0,4.800000000000001,4.200000000000001,1.1000000000000014,426.9612,281
2024-12-08 21:54:00,59,126.9097,3134.0,4.699999999999999,4.200000000000001,1.1000000000000014,431.6399,268
2024-12-08 21:57:00,60,126.4757,3134.0,4.800000000000001,4.200000000000001,1.1000000000000014,430.6959,201
2024-12-08 22:00:00,59,127.3438,3134.0,4.799999999999997,4.300000000000001,1.2000000000000028,434.0105,281
2024-12-08 22:03:00,59,126.2153,3134.0,4.600000000000001,4.300000000000001,1.3000000000000007,432.9058,268
2024-12-08 22:06:00,60,126.7361,3134.0,4.600000000000001,4.199999999999999,1.1999999999999993,432.8528,268
2024-12-08 22:09:00,59,125.8681,3135.0,4.600000000000001,4.200000000000001,1.3000000000000007,432.6366,268
2024-12-08 22:12:00,59,127.3438,3135.0,4.699999999999999,4.200000000000001,1.1000000000000014,433.4666,281
2024-12-08 22:15:00,59,126.6493,3135.0,4.600000000000001,4.200000000000001,1.3000000000000007,434.5845,268
2024-12-08 22:18:00,60,126.9097,3135.0,4.699999999999999,4.300000000000001,1.3000000000000007,443.0802,201
2024-12-08 22:21:00,59,129.6875,3135.0,4.800000000000001,4.300000000000001,1.1999999999999993,438.0697,201
2024-12-08 22:24:00,60,126.7361,3135.0,4.800000000000001,4.300000000000001,1.1999999999999993,436.3788,201
2024-12-08 22:27:00,60,133.8542,3135.0,4.900000000000002,4.200000000000001,1.2999999999999972,437.0928,201
2024-12-08 22:30:00,61,134.0278,3135.0,4.900000000000002,4.1000000000000005,1.0999999999999979,440.8697,201
2024-12-08 22:33:00,59,127.5174,3135.0,4.900000000000002,4.200000000000001,1.0999999999999979,440.7213,281
2024-12-08 22:36:00,59,127.0833,3135.0,4.800000000000001,4.300000000000001,1.1999999999999993,439.0594,281
2024-12-08 22:39:00,60,128.9063,3135.0,4.800000000000001,4.4,1.1999999999999993,446.3478,201
2024-12-08 22:42:00,61,127.7778,3135.0,4.800000000000001,4.300000000000001,1.3999999999999986,445.7103,201
2024-12-08 22:45:00,60,130.6424,3135.0,4.900000000000002,4.4,1.0999999999999979,444.7556,201
2024-12-08 22:48:00,60,128.2118,3135.0,4.800000000000001,4.300000000000001,1.1999999999999993,437.5223,201
2024-12-08 22:51:00,61,128.3854,3135.0,4.800000000000001,4.199999999999999,1.3000000000000007,445.3462,201
2024-12-08 22:54:00,60,130.816,3135.0,4.900000000000002,4.300000000000001,1.1999999999999993,442.6701,201
2024-12-08 22:57:00,61,129.5139,3135.0,4.900000000000002,4.300000000000001,1.0999999999999979,445.8439,201
2024-12-08 23:00:00,62,128.4722,3135.0,4.900000000000002,4.300000000000001,1.1999999999999993,445.3575,201
2024-12-08 23:03:00,61,131.5104,3135.0,4.900000000000002,4.300000000000001,1.2999999999999972,445.411,201
2024-12-08 23:06:00,61,125.0,3135.0,5.0,4.300000000000001,1.1999999999999993,445.3817,201
2024-12-08 23:09:00,60,124.3056,3136.0,4.800000000000001,4.300000000000001,1.1000000000000014,434.6113,201
2024-12-08 23:12:00,59,125.1736,3136.0,4.699999999999999,4.300000000000001,1.1000000000000014,428.3491,268
2024-12-08 23:15:00,58,121.1806,3136.0,4.600000000000001,4.300000000000001,1.3000000000000007,427.3854,268
2024-12-08 23:18:00,58,121.875,3136.0,4.5,4.199999999999999,1.3000000000000007,427.638,267
2024-12-08 23:21:00,57,125.1736,3136.0,4.600000000000001,4.300000000000001,1.1999999999999993,420.5949,268
2024-12-08 23:24:00,59,122.5694,3136.0,4.5,4.1,1.1999999999999993,422.1974,267
2024-12-08 23:27:00,59,122.3958,3136.0,4.5,4.199999999999999,1.1000000000000014,420.7058,267
2024-12-08 23:30:00,58,125.3472,3136.0,4.600000000000001,4.1,1.0999999999999979,420.531,267
