Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-08 23:33:00,57,123.1771,3136.0,4.600000000000001,4.1,0.8999999999999986,420.1985,267
2024-12-08 23:36:00,58,124.0451,3136.0,4.5,4.300000000000001,1.1000000000000014,425.1637,268
2024-12-08 23:39:00,59,122.743,3136.0,4.600000000000001,4.199999999999999,1.3000000000000007,434.2474,267
2024-12-08 23:42:00,58,125.3472,3136.0,4.699999999999999,4.299999999999999,1.2000000000000028,431.7262,268
2024-12-08 23:45:00,59,120.5729,3136.0,4.600000000000001,4.299999999999999,1.1999999999999993,432.5468,268
2024-12-08 23:48:00,59,120.8333,3136.0,4.600000000000001,4.500000000000001,1.1999999999999993,431.8008,268
2024-12-08 23:51:00,58,122.3958,3136.0,4.600000000000001,4.500000000000001,1.1999999999999993,428.1755,268
2024-12-08 23:54:00,58,120.3125,3136.0,4.600000000000001,4.199999999999999,1.0999999999999979,428.0315,267
2024-12-08 23:57:00,57,121.007,3136.0,4.5,4.199999999999999,1.1000000000000014,414.2969,267
2024-12-09 00:00:00,57,119.8785,3136.0,4.5,4.199999999999999,1.1000000000000014,424.5292,267
2024-12-09 00:03:00,59,124.3056,3136.0,4.600000000000001,4.299999999999999,1.3000000000000007,427.2846,268
2024-12-09 00:06:00,58,120.5729,3136.0,4.5,4.3999999999999995,1.1999999999999993,426.946,268
2024-12-09 00:09:00,58,121.9618,3137.0,4.599999999999998,4.3999999999999995,1.1999999999999993,427.252,268
2024-12-09 00:12:00,58,121.6146,3137.0,4.600000000000001,4.3999999999999995,1.1999999999999993,430.2721,268
2024-12-09 00:15:00,58,121.441,3137.0,4.5,4.299999999999999,1.3000000000000007,429.6497,268
2024-12-09 00:18:00,58,122.1354,3137.0,4.699999999999999,4.4,1.3000000000000007,431.9211,268
2024-12-09 00:21:00,58,120.3125,3137.0,4.600000000000001,4.199999999999999,1.1999999999999993,428.7274,267
2024-12-09 00:24:00,58,121.007,3137.0,4.600000000000001,4.3999999999999995,1.1999999999999993,427.7839,268
2024-12-09 00:27:00,58,119.4444,3137.0,4.5,4.199999999999999,1.1000000000000014,426.3622,267
2024-12-09 00:30:00,58,122.5694,3137.0,4.5,4.500000000000001,1.1000000000000014,425.6207,268
2024-12-09 00:33:00,58,119.3576,3137.0,4.599999999999998,4.3999999999999995,1.3000000000000007,426.7829,268
2024-12-09 00:36:00,58,121.875,3137.0,4.599999999999998,4.299999999999999,1.1000000000000014,425.7549,268
2024-12-09 00:39:00,58,119.7917,3137.0,4.5,4.3999999999999995,1.3000000000000007,425.1289,268
2024-12-09 00:42:00,58,120.3993,3137.0,4.599999999999998,4.3999999999999995,1.1999999999999993,426.104,268
2024-12-09 00:45:00,58,120.1389,3137.0,4.600000000000001,4.3999999999999995,1.0,425.0393,268
2024-12-09 00:48:00,57,117.9688,3137.0,4.400000000000002,4.199999999999999,1.0,415.1243,269
2024-12-09 00:51:00,56,117.7083,3137.0,4.5,4.199999999999999,1.0,410.6564,271
2024-12-09 00:54:00,57,118.4028,3137.0,4.400000000000002,4.199999999999999,1.1999999999999993,415.675,269
2024-12-09 00:57:00,58,122.309,3137.0,4.5,4.199999999999999,1.0999999999999979,416.9592,267
2024-12-09 01:00:00,58,118.9236,3137.0,4.5,4.299999999999999,1.0999999999999979,417.9283,267
2024-12-09 01:03:00,57,121.7014,3137.0,4.400000000000002,4.299999999999999,1.0999999999999979,427.1442,269
2024-12-09 01:06:00,57,118.9236,3137.0,4.599999999999998,4.3999999999999995,1.0,418.9678,271
2024-12-09 01:09:00,57,119.0104,3138.0,4.5,4.299999999999999,1.0999999999999979,420.6399,269
2024-12-09 01:12:00,57,121.875,3138.0,4.5,4.3999999999999995,1.1999999999999993,419.9346,268
2024-12-09 01:15:00,57,119.7917,3138.0,4.5,4.299999999999999,1.2999999999999972,423.8995,269
2024-12-09 01:18:00,58,119.2708,3138.0,4.5,4.3999999999999995,1.1999999999999993,423.1664,268
2024-12-09 01:21:00,58,121.5278,3138.0,4.5,4.3999999999999995,1.0999999999999979,420.0525,268
2024-12-09 01:24:00,57,118.0555,3138.0,4.599999999999998,4.299999999999999,1.1000000000000014,419.8931,271
2024-12-09 01:27:00,58,118.5764,3138.0,4.5,4.299999999999999,1.0999999999999979,417.8597,267
2024-12-09 01:30:00,57,121.007,3138.0,4.399999999999999,4.3999999999999995,1.1999999999999993,419.8322,269
2024-12-09 01:33:00,57,117.5347,3138.0,4.5,4.3999999999999995,1.1999999999999993,421.5199,269
2024-12-09 01:36:00,58,117.6215,3138.0,4.599999999999998,4.3999999999999995,1.3000000000000007,427.2989,271
2024-12-09 01:39:00,58,120.5729,3138.0,4.5,4.3999999999999995,1.0999999999999979,422.2578,268
2024-12-09 01:42:00,56,117.5347,3138.0,4.5,4.3999999999999995,1.0,418.9296,271
2024-12-09 01:45:00,58,118.4896,3138.0,4.399999999999999,4.3999999999999995,1.1999999999999993,422.1526,269
2024-12-09 01:48:00,56,118.0555,3138.0,4.5,4.3999999999999995,1.0999999999999979,422.5721,271
2024-12-09 01:51:00,57,119.8785,3138.0,4.5,4.3999999999999995,1.0999999999999979,418.9219,268
2024-12-09 01:54:00,57,117.9688,3138.0,4.5,4.3999999999999995,1.3999999999999986,419.5442,269
2024-12-09 01:57:00,57,120.7465,3138.0,4.5,4.3999999999999995,1.1999999999999993,421.3295,268
2024-12-09 02:00:00,58,117.7083,3138.0,4.5,4.3999999999999995,1.0999999999999979,421.6216,360
2024-12-09 02:03:00,58,118.4896,3138.0,4.5,4.3999999999999995,1.0999999999999979,422.6899,269
2024-12-09 02:06:00,57,120.2257,3138.0,4.5,4.3,1.0999999999999979,421.8276,269
2024-12-09 02:09:00,58,117.7083,3139.0,4.400000000000002,4.3999999999999995,1.0999999999999979,421.3886,360
2024-12-09 02:12:00,57,117.6215,3139.0,4.599999999999998,4.3999999999999995,1.1000000000000014,422.3467,271
2024-12-09 02:15:00,56,119.8785,3139.0,4.5,4.3999999999999995,1.0999999999999979,418.4129,269
2024-12-09 02:18:00,57,116.7535,3139.0,4.5,4.3,1.0999999999999979,418.6041,271
2024-12-09 02:21:00,58,117.1875,3139.0,4.5,4.3999999999999995,1.0999999999999979,417.9801,360
2024-12-09 02:24:00,58,119.5313,3139.0,4.5,4.3,1.3999999999999986,425.9601,267
2024-12-09 02:27:00,56,118.2292,3139.0,4.5,4.3,1.0999999999999979,417.9803,271
2024-12-09 02:30:00,58,118.8368,3139.0,4.5,4.3,1.0999999999999979,416.1678,267
2024-12-09 02:33:00,57,118.9236,3139.0,4.399999999999999,4.3999999999999995,1.1000000000000014,415.4148,269
2024-12-09 02:36:00,56,116.9271,3139.0,4.399999999999999,4.1,1.0,415.2955,271
2024-12-09 02:39:00,56,118.4896,3139.0,4.299999999999997,4.1,1.1000000000000014,407.8177,372
2024-12-09 02:42:00,55,117.1007,3139.0,4.199999999999999,4.199999999999999,1.0,407.2488,372
2024-12-09 02:45:00,55,117.1007,3139.0,4.100000000000001,4.1,1.0999999999999979,407.5057,372
2024-12-09 02:48:00,56,119.4444,3139.0,4.299999999999997,4.199999999999999,1.1000000000000014,408.1766,269
2024-12-09 02:51:00,55,116.3195,3139.0,4.299999999999997,4.199999999999999,1.1000000000000014,412.4745,269
2024-12-09 02:54:00,55,115.3646,3139.0,4.199999999999999,4.1,1.3000000000000007,408.595,331
2024-12-09 02:57:00,54,118.2292,3139.0,4.199999999999999,4.0,1.0,398.3069,331
2024-12-09 03:00:00,55,114.7569,3139.0,4.199999999999999,4.0,1.1000000000000014,397.9069,270
2024-12-09 03:03:00,55,117.1875,3139.0,4.099999999999998,4.0,1.0,397.3116,372
2024-12-09 03:06:00,54,116.4931,3139.0,4.099999999999998,4.0,1.0,396.5479,331
2024-12-09 03:09:00,56,117.3611,3140.0,4.099999999999998,4.0,1.0,398.0529,372
2024-12-09 03:12:00,55,120.2257,3140.0,4.199999999999999,4.1,1.0,395.5854,372
2024-12-09 03:15:00,57,119.7917,3140.0,4.099999999999998,4.0,1.4000000000000021,417.9468,372
2024-12-09 03:18:00,56,119.9653,3140.0,4.199999999999999,4.1,1.1999999999999993,411.6917,372
2024-12-09 03:21:00,56,124.3056,3140.0,4.199999999999999,4.1,1.1999999999999993,412.64,372
2024-12-09 03:24:00,56,119.7049,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,417.3767,269
2024-12-09 03:27:00,57,120.2257,3140.0,4.5,4.1,1.0999999999999979,416.5836,267
2024-12-09 03:30:00,56,122.309,3140.0,4.399999999999999,4.299999999999999,1.1999999999999993,410.6067,269
2024-12-09 03:33:00,57,119.3576,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,420.2126,269
2024-12-09 03:36:00,56,122.743,3140.0,4.299999999999997,4.199999999999999,1.1000000000000014,411.2402,269
2024-12-09 03:39:00,56,124.4792,3140.0,4.299999999999997,4.199999999999999,1.0,407.7694,266
2024-12-09 03:42:00,56,128.9063,3140.0,4.399999999999999,3.999999999999999,1.1000000000000014,418.7115,322
2024-12-09 03:45:00,57,131.1632,3140.0,4.399999999999999,3.8999999999999995,1.1000000000000014,416.5364,307
2024-12-09 03:48:00,57,126.9097,3140.0,4.399999999999999,3.999999999999999,1.1000000000000014,416.2778,322
2024-12-09 03:51:00,57,124.566,3140.0,4.299999999999997,3.999999999999999,1.1000000000000014,413.0979,322
2024-12-09 03:54:00,56,123.6979,3140.0,4.399999999999999,4.1,1.1999999999999993,415.7623,267
2024-12-09 03:57:00,56,122.0486,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,419.8247,269
2024-12-09 04:00:00,57,120.5729,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,418.8821,269
2024-12-09 04:03:00,56,121.875,3140.0,4.399999999999999,4.199999999999999,1.1999999999999993,419.6033,269
2024-12-09 04:06:00,57,121.6146,3140.0,4.5,4.1,1.0999999999999979,415.6043,267
2024-12-09 04:09:00,57,122.9167,3141.0,4.399999999999999,4.1,1.1000000000000014,415.2745,267
2024-12-09 04:12:00,58,121.875,3141.0,4.5,4.199999999999999,1.1999999999999993,418.7328,267
2024-12-09 04:15:00,55,119.7049,3141.0,4.399999999999999,4.199999999999999,0.8999999999999986,408.8009,269
2024-12-09 04:18:00,56,121.2674,3141.0,4.299999999999997,4.199999999999999,1.1000000000000014,414.968,269
2024-12-09 04:21:00,56,119.0972,3141.0,4.399999999999999,4.1,1.1000000000000014,414.5789,267
2024-12-09 04:24:00,56,120.5729,3141.0,4.399999999999999,4.199999999999999,1.1000000000000014,412.7756,269
2024-12-09 04:27:00,55,120.7465,3141.0,4.199999999999999,4.1,1.1999999999999993,411.4849,372
2024-12-09 04:30:00,57,128.0382,3141.0,4.199999999999999,4.1,1.3000000000000007,417.8575,253
2024-12-09 04:33:00,57,125.434,3141.0,4.399999999999999,4.0,1.1999999999999993,409.9604,322
2024-12-09 04:36:00,56,121.1806,3141.0,4.5,4.0,1.0,409.9753,267
2024-12-09 04:39:00,56,122.9167,3141.0,4.5,4.1,1.1000000000000014,413.9482,267
2024-12-09 04:42:00,57,122.4826,3141.0,4.5,4.1,1.0,413.0159,267
2024-12-09 04:45:00,56,121.5278,3141.0,4.399999999999999,4.0,1.1000000000000014,413.4673,267
2024-12-09 04:48:00,58,121.7014,3141.0,4.399999999999999,4.0,1.2000000000000028,417.468,267
2024-12-09 04:51:00,56,122.1354,3141.0,4.299999999999997,4.1,1.1000000000000014,412.4932,269
2024-12-09 04:54:00,56,126.3021,3141.0,4.5,4.2,1.1999999999999993,416.9083,268
2024-12-09 04:57:00,57,123.2639,3141.0,4.399999999999999,4.2,1.1999999999999993,420.1569,267
2024-12-09 05:00:00,58,123.1771,3141.0,4.399999999999999,4.2,1.1999999999999993,419.9736,267
2024-12-09 05:03:00,57,124.7396,3141.0,4.399999999999999,4.2,1.1999999999999993,421.366,266
2024-12-09 05:06:00,56,127.6042,3141.0,4.5,4.0,1.1000000000000014,416.6726,274
2024-12-09 05:09:00,57,126.0417,3142.0,4.399999999999999,4.0,1.1000000000000014,417.0096,322
2024-12-09 05:12:00,57,125.3472,3142.0,4.5,4.1,1.0,414.8608,267
2024-12-09 05:15:00,57,124.4792,3142.0,4.299999999999997,4.0,1.3000000000000007,416.7957,322
2024-12-09 05:18:00,56,124.4792,3142.0,4.5,4.1,1.0999999999999979,415.8349,267
2024-12-09 05:21:00,56,124.566,3142.0,4.5,3.9000000000000004,1.0,411.469,274
2024-12-09 05:24:00,57,124.9132,3142.0,4.5,4.0,1.1000000000000014,414.0369,267
2024-12-09 05:27:00,56,124.2188,3142.0,4.399999999999999,4.0,1.2000000000000028,414.1262,274
2024-12-09 05:30:00,56,125.0,3142.0,4.199999999999999,4.0,1.3000000000000007,415.2784,322
2024-12-09 05:33:00,56,122.8299,3142.0,4.300000000000001,4.0,1.1999999999999993,411.4171,267
2024-12-09 05:36:00,57,129.7743,3142.0,4.299999999999997,4.0,1.2000000000000028,422.0668,322
2024-12-09 05:39:00,56,126.3889,3142.0,4.399999999999999,4.1,1.0,412.5936,266
2024-12-09 05:42:00,57,126.4757,3142.0,4.299999999999997,4.0,1.2000000000000028,412.1153,322
2024-12-09 05:45:00,56,131.5104,3142.0,4.300000000000001,4.1,1.1999999999999993,412.0958,307
2024-12-09 05:48:00,58,130.6424,3142.0,4.600000000000001,4.1,1.2999999999999972,423.1957,307
2024-12-09 05:51:00,57,126.9097,3142.0,4.600000000000001,4.1,1.0999999999999979,418.5513,275
2024-12-09 05:54:00,57,127.1701,3142.0,4.5,4.0,1.1999999999999993,419.5732,307
2024-12-09 05:57:00,56,127.7778,3142.0,4.399999999999999,4.0,1.1999999999999993,419.7596,322
2024-12-09 06:00:00,56,126.3889,3142.0,4.5,4.0,1.1000000000000014,416.3566,274
2024-12-09 06:03:00,57,126.4757,3142.0,4.5,4.1,1.1000000000000014,416.0714,267
2024-12-09 06:06:00,58,129.3403,3143.0,4.399999999999999,4.0,1.1999999999999993,421.2708,307
2024-12-09 06:09:00,59,131.0764,3143.0,4.399999999999999,4.0,1.5,427.2365,254
2024-12-09 06:12:00,58,131.25,3143.0,4.600000000000001,4.0,1.2999999999999972,427.058,307
2024-12-09 06:15:00,57,130.6424,3143.0,4.600000000000001,3.9000000000000004,1.0999999999999979,428.2498,275
2024-12-09 06:18:00,57,128.0382,3143.0,4.600000000000001,4.0,1.3999999999999986,430.6431,275
2024-12-09 06:21:00,58,126.7361,3143.0,4.600000000000001,4.1,1.0999999999999979,425.9221,267
2024-12-09 06:24:00,58,131.5972,3143.0,4.600000000000001,4.1,1.3999999999999986,430.1666,307
2024-12-09 06:27:00,59,132.8993,3143.0,4.699999999999999,4.0,1.3000000000000007,434.6696,306
2024-12-09 06:30:00,59,134.2014,3143.0,4.699999999999999,4.1,1.3000000000000007,435.5881,306
2024-12-09 06:33:00,60,133.1597,3143.0,4.800000000000001,4.0,1.1999999999999993,431.4673,306
2024-12-09 06:36:00,58,129.7743,3143.0,4.800000000000001,4.1,1.0999999999999979,424.913,275
2024-12-09 06:39:00,59,125.7813,3143.0,4.600000000000001,4.1,1.0,417.2025,267
2024-12-09 06:42:00,57,126.0417,3143.0,4.399999999999999,4.0,1.1999999999999993,414.6725,322
2024-12-09 06:45:00,57,130.3819,3143.0,4.399999999999999,4.0,1.1000000000000014,413.8298,307
2024-12-09 06:48:00,55,128.8194,3143.0,4.399999999999999,3.9000000000000004,1.0,409.6174,274
2024-12-09 06:51:00,55,123.6111,3143.0,4.299999999999997,3.9000000000000004,0.9000000000000021,399.8317,274
2024-12-09 06:54:00,56,124.2188,3143.0,4.199999999999999,3.9000000000000004,1.0999999999999979,401.7033,322
2024-12-09 06:57:00,55,123.7847,3143.0,4.199999999999999,3.8000000000000007,1.1000000000000014,402.4612,321
2024-12-09 07:00:00,55,135.1563,3143.0,4.300000000000001,3.700000000000001,1.1999999999999993,409.9534,317
2024-12-09 07:03:00,57,129.2535,3143.0,4.199999999999999,3.8000000000000007,1.3000000000000007,413.6185,253
2024-12-09 07:06:00,56,124.566,3144.0,4.199999999999999,3.9000000000000004,1.0,408.29,322
2024-12-09 07:09:00,57,123.4375,3144.0,4.300000000000001,4.0,1.3000000000000007,411.6442,372
2024-12-09 07:12:00,56,124.0451,3144.0,4.299999999999997,4.0,1.2000000000000028,412.4835,322
2024-12-09 07:15:00,56,127.2569,3144.0,4.399999999999999,4.0,1.2000000000000028,413.4991,322
2024-12-09 07:18:00,56,126.6493,3144.0,4.5,4.0,1.1000000000000014,414.5263,274
2024-12-09 07:21:00,57,124.6528,3144.0,4.399999999999999,4.0,1.1000000000000014,413.991,267
2024-12-09 07:24:00,56,124.2188,3144.0,4.399999999999999,4.0,1.2000000000000028,414.6247,274
2024-12-09 07:27:00,56,126.9097,3144.0,4.399999999999999,4.1,1.1000000000000014,408.0903,266
2024-12-09 07:30:00,55,127.691,3144.0,4.199999999999999,4.0,1.1999999999999993,408.134,265
2024-12-09 07:33:00,56,129.3403,3144.0,4.199999999999999,3.9000000000000004,1.1999999999999993,407.2623,322
2024-12-09 07:36:00,58,133.4201,3144.0,4.5,3.9000000000000004,1.1999999999999993,424.0098,307
2024-12-09 07:39:00,56,128.559,3144.0,4.399999999999999,3.9000000000000004,1.1000000000000014,411.531,322
2024-12-09 07:42:00,56,125.8681,3144.0,4.199999999999999,3.9000000000000004,1.1999999999999993,410.075,322
2024-12-09 07:45:00,55,124.4792,3144.0,4.300000000000001,3.9000000000000004,1.1999999999999993,410.2104,274
2024-12-09 07:48:00,56,126.9097,3144.0,4.399999999999999,3.9000000000000004,1.2000000000000028,410.2792,274
2024-12-09 07:51:00,56,127.2569,3144.0,4.5,4.0,0.8999999999999986,409.2141,274
2024-12-09 07:54:00,56,125.0868,3144.0,4.299999999999997,3.8000000000000007,1.1000000000000014,410.0974,322
2024-12-09 07:57:00,57,126.8229,3144.0,4.399999999999999,3.9000000000000004,1.0,410.1768,322
2024-12-09 08:00:00,56,128.125,3144.0,4.199999999999999,3.8000000000000007,1.0,402.833,322
2024-12-09 08:03:00,55,127.3438,3144.0,4.199999999999999,3.9000000000000004,1.0999999999999979,405.6448,322
2024-12-09 08:06:00,55,130.1215,3145.0,4.199999999999999,3.700000000000001,1.1999999999999993,405.6464,322
2024-12-09 08:09:00,56,128.3854,3145.0,4.300000000000001,3.8000000000000007,1.1999999999999993,415.4968,322
2024-12-09 08:12:00,56,129.0799,3145.0,4.199999999999999,3.9000000000000004,1.0,411.1812,322
2024-12-09 08:15:00,57,129.0799,3145.0,4.199999999999999,3.9000000000000004,1.3000000000000007,415.2986,253
2024-12-09 08:18:00,56,131.4236,3145.0,4.299999999999997,4.0,1.2000000000000028,413.9565,322
2024-12-09 08:21:00,57,129.9479,3145.0,4.399999999999999,3.9000000000000004,1.3000000000000007,417.4704,307
2024-12-09 08:24:00,56,130.7292,3145.0,4.399999999999999,3.9000000000000004,1.3000000000000007,414.4476,307
2024-12-09 08:27:00,57,134.2882,3145.0,4.399999999999999,3.8,1.1999999999999993,417.9039,307
2024-12-09 08:30:00,56,135.1563,3145.0,4.399999999999999,3.8,1.1000000000000014,417.9044,307
2024-12-09 08:33:00,58,138.5417,3145.0,4.5,3.8999999999999995,1.3000000000000007,426.2427,308
2024-12-09 08:36:00,58,140.1042,3145.0,4.399999999999999,3.8999999999999995,1.1999999999999993,422.8853,308
2024-12-09 08:39:00,59,139.2361,3145.0,4.600000000000001,4.0,1.3999999999999986,434.9881,306
2024-12-09 08:42:00,60,140.7118,3145.0,4.699999999999999,3.8999999999999995,1.4000000000000021,436.4755,306
2024-12-09 08:45:00,60,139.9306,3145.0,4.800000000000001,3.8999999999999995,1.3000000000000007,439.399,306
2024-12-09 08:48:00,60,138.6285,3145.0,4.699999999999999,4.0,1.3000000000000007,439.788,306
2024-12-09 08:51:00,60,137.6736,3145.0,4.699999999999999,3.8999999999999995,1.3000000000000007,440.9005,306
2024-12-09 08:54:00,60,135.0694,3145.0,4.799999999999997,4.1,1.4000000000000021,442.8613,306
2024-12-09 08:57:00,61,135.5035,3145.0,4.899999999999999,4.1,1.2000000000000028,440.3612,201
2024-12-09 09:00:00,61,137.066,3145.0,4.799999999999997,4.1,1.3000000000000007,441.0842,306
2024-12-09 09:03:00,61,138.1944,3145.0,4.699999999999999,4.1,1.3999999999999986,443.0879,249
2024-12-09 09:06:00,61,139.2361,3146.0,4.799999999999997,4.1,1.3000000000000007,444.0118,249
2024-12-09 09:09:00,61,139.9306,3146.0,4.800000000000001,4.1,1.3999999999999986,445.3972,249
2024-12-09 09:12:00,61,138.4549,3146.0,4.799999999999997,4.1000000000000005,1.3000000000000007,447.8677,306
2024-12-09 09:15:00,61,138.0208,3146.0,4.899999999999999,4.1000000000000005,1.4000000000000021,449.862,201
2024-12-09 09:18:00,61,138.8021,3146.0,4.899999999999999,4.1000000000000005,1.3000000000000007,449.522,201
2024-12-09 09:21:00,62,140.1042,3146.0,5.0,4.1000000000000005,1.3000000000000007,451.3025,201
2024-12-09 09:24:00,62,140.1042,3146.0,5.0,4.1000000000000005,1.6000000000000014,458.2282,201
2024-12-09 09:27:00,64,155.5556,3146.0,5.300000000000001,4.1000000000000005,1.5,468.6396,235
2024-12-09 09:30:00,65,151.4757,3146.0,5.399999999999999,4.1000000000000005,1.6000000000000014,483.7613,235
2024-12-09 09:33:00,64,145.3993,3146.0,5.399999999999999,4.300000000000001,1.5,483.0694,231
2024-12-09 09:36:00,65,145.5729,3146.0,5.300000000000001,4.200000000000001,1.5,476.8149,231
2024-12-09 09:39:00,64,145.4861,3146.0,5.399999999999999,4.200000000000001,1.5,480.1152,231
2024-12-09 09:42:00,64,151.0417,3146.0,5.399999999999999,4.200000000000001,1.6000000000000014,480.3929,235
2024-12-09 09:45:00,66,150.1736,3146.0,5.399999999999999,4.200000000000001,1.6000000000000014,482.4521,236
2024-12-09 09:48:00,65,151.8229,3146.0,5.5,4.200000000000001,1.5,487.8369,298
2024-12-09 09:51:00,65,145.3993,3146.0,5.5,4.200000000000001,1.5,480.8772,231
2024-12-09 09:54:00,64,146.0069,3146.0,5.5,4.300000000000001,1.3999999999999986,481.2842,299
2024-12-09 09:57:00,65,143.75,3146.0,5.5,4.200000000000001,1.6000000000000014,475.6458,231
2024-12-09 10:00:00,64,151.2153,3146.0,5.5,4.300000000000001,1.3000000000000007,477.0074,298
2024-12-09 10:03:00,67,155.5556,3146.0,5.299999999999997,4.300000000000001,1.7000000000000028,493.9615,236
2024-12-09 10:06:00,66,154.6007,3147.0,5.5,4.300000000000001,1.6999999999999993,495.4716,236
2024-12-09 10:09:00,66,152.5174,3147.0,5.5,4.200000000000001,1.5,496.1804,236
2024-12-09 10:12:00,66,151.9097,3147.0,5.600000000000001,4.300000000000001,1.5,495.616,236
2024-12-09 10:15:00,67,151.0417,3147.0,5.600000000000001,4.4,1.5,496.6649,217
2024-12-09 10:18:00,66,152.9514,3147.0,5.699999999999999,4.4,1.6000000000000014,501.3965,217
2024-12-09 10:21:00,68,149.7396,3147.0,5.699999999999999,4.5,1.5,501.3954,217
2024-12-09 10:24:00,67,150.1736,3147.0,5.699999999999999,4.4,1.6000000000000014,500.4614,217
2024-12-09 10:27:00,68,149.7396,3147.0,5.800000000000001,4.300000000000001,1.5,500.4156,217
2024-12-09 10:30:00,67,150.6944,3147.0,5.800000000000001,4.4,1.6999999999999993,502.1018,217
2024-12-09 10:33:00,68,150.5208,3147.0,5.800000000000001,4.4,1.3999999999999986,498.9011,217
2024-12-09 10:36:00,68,149.7396,3147.0,5.699999999999999,4.4,1.5,499.5146,217
2024-12-09 10:39:00,67,149.4792,3147.0,5.600000000000001,4.300000000000001,1.3999999999999986,489.8937,217
2024-12-09 10:42:00,68,149.9132,3147.0,5.600000000000001,4.300000000000001,1.5,496.4078,217
2024-12-09 10:45:00,66,149.3924,3147.0,5.600000000000001,4.4,1.5,492.9602,217
2024-12-09 10:48:00,68,153.8194,3147.0,5.600000000000001,4.5,1.5,496.1759,236
2024-12-09 10:51:00,68,158.5938,3147.0,5.600000000000001,4.300000000000001,1.6999999999999993,499.2755,236
2024-12-09 10:54:00,69,155.9028,3147.0,5.699999999999999,4.3,1.8000000000000007,506.1172,236
2024-12-09 10:57:00,67,150.1736,3147.0,5.800000000000001,4.4,1.3999999999999986,503.4462,217
2024-12-09 11:00:00,68,148.6111,3147.0,5.599999999999998,4.6,1.5,501.2885,186
2024-12-09 11:03:00,68,148.9583,3147.0,5.800000000000001,4.5,1.6999999999999993,502.0975,217
2024-12-09 11:06:00,68,151.9965,3148.0,5.699999999999999,4.5,1.6000000000000014,499.4778,217
2024-12-09 11:09:00,68,151.6493,3148.0,5.800000000000001,4.5,1.5,503.713,217
2024-12-09 11:12:00,69,151.5625,3148.0,5.699999999999999,4.3999999999999995,1.6999999999999993,503.6654,217
2024-12-09 11:15:00,69,157.1181,3148.0,5.800000000000001,4.3999999999999995,1.6999999999999993,516.8887,218
2024-12-09 11:18:00,71,156.8576,3148.0,5.899999999999999,4.5,1.7000000000000028,522.5316,218
2024-12-09 11:21:00,71,153.9931,3148.0,6.0,4.5,1.6000000000000014,522.0176,218
2024-12-09 11:24:00,71,155.1215,3148.0,6.0,4.5,1.8000000000000007,528.0853,218
2024-12-09 11:27:00,70,151.9965,3148.0,6.100000000000001,4.6,1.5999999999999979,526.465,216
2024-12-09 11:30:00,69,150.3472,3148.0,6.0,4.6,1.8000000000000007,522.525,103
2024-12-09 11:33:00,69,148.1771,3148.0,6.100000000000001,4.6,1.6999999999999993,516.4066,103
2024-12-09 11:36:00,70,148.0903,3148.0,6.100000000000001,4.5,1.6999999999999993,522.7402,103
2024-12-09 11:39:00,70,148.3507,3148.0,6.0,4.699999999999999,1.6000000000000014,518.8993,187
2024-12-09 11:42:00,70,151.9965,3148.0,6.0,4.699999999999999,1.6999999999999993,526.4716,216
2024-12-09 11:45:00,70,151.2153,3148.0,6.0,4.699999999999999,1.6999999999999993,526.8262,216
2024-12-09 11:48:00,71,148.6111,3148.0,6.0,4.699999999999999,1.6999999999999993,526.015,187
2024-12-09 11:51:00,70,146.3542,3148.0,6.0,4.799999999999999,1.6000000000000014,520.0221,187
2024-12-09 11:54:00,68,145.1389,3148.0,5.900000000000002,4.699999999999999,1.5,512.2283,186
2024-12-09 11:57:00,69,147.4826,3148.0,5.800000000000001,4.699999999999999,1.6999999999999993,512.2834,186
2024-12-09 12:00:00,69,144.7049,3148.0,5.800000000000001,4.699999999999999,1.5999999999999979,511.8455,186
2024-12-09 12:03:00,68,146.7882,3148.0,5.699999999999999,4.8,1.9000000000000021,510.533,186
2024-12-09 12:06:00,69,144.0104,3149.0,5.800000000000001,4.8,1.6999999999999993,510.4059,186
2024-12-09 12:09:00,68,143.4028,3149.0,6.0,4.8,1.5,509.7588,187
2024-12-09 12:12:00,68,145.8333,3149.0,5.899999999999999,4.699999999999999,1.6000000000000014,511.4092,186
2024-12-09 12:15:00,68,145.0521,3149.0,5.800000000000001,4.6,1.3999999999999986,506.0271,186
2024-12-09 12:18:00,69,146.7014,3149.0,5.699999999999999,4.6,1.6000000000000014,504.0992,186
2024-12-09 12:21:00,69,150.6077,3149.0,5.699999999999999,4.6,1.6000000000000014,506.0724,186
2024-12-09 12:24:00,67,147.9167,3149.0,5.699999999999999,4.6,1.6000000000000014,506.1526,186
2024-12-09 12:27:00,68,146.7882,3149.0,5.800000000000001,4.5,1.5,505.0388,186
2024-12-09 12:30:00,69,146.7014,3149.0,5.800000000000001,4.6,1.6000000000000014,514.1155,186
2024-12-09 12:33:00,69,145.3125,3149.0,5.800000000000001,4.699999999999999,1.6999999999999993,513.5269,186
2024-12-09 12:36:00,69,146.6146,3149.0,5.800000000000001,4.699999999999999,1.6999999999999993,504.0255,186
2024-12-09 12:39:00,69,147.2222,3149.0,5.800000000000001,4.6,1.6999999999999993,508.9297,186
2024-12-09 12:42:00,69,152.0833,3149.0,5.800000000000001,4.6,1.8000000000000007,512.5447,217
2024-12-09 12:45:00,70,153.125,3149.0,5.899999999999999,4.6,1.7000000000000028,514.4968,218
2024-12-09 12:48:00,70,154.1667,3149.0,6.100000000000001,4.5,1.6999999999999993,518.2741,218
2024-12-09 12:51:00,71,154.1667,3149.0,6.0,4.6,1.6999999999999993,522.0284,218
2024-12-09 12:54:00,70,153.2118,3149.0,6.0,4.6,1.6000000000000014,520.3624,218
2024-12-09 12:57:00,70,152.691,3149.0,6.100000000000001,4.6,1.6000000000000014,522.3867,216
2024-12-09 13:00:00,70,151.9097,3149.0,6.0,4.6,1.6000000000000014,521.4873,218
2024-12-09 13:03:00,70,152.0833,3149.0,5.899999999999999,4.6,1.6000000000000014,518.944,218
2024-12-09 13:06:00,70,153.125,3150.0,5.899999999999999,4.5,1.8000000000000007,520.7051,218
2024-12-09 13:09:00,70,151.2153,3150.0,6.0,4.6,1.6000000000000014,518.3512,218
2024-12-09 13:12:00,69,148.1771,3150.0,6.0,4.699999999999999,1.6000000000000014,518.2408,103
2024-12-09 13:15:00,70,151.4757,3150.0,6.100000000000001,4.6,1.6999999999999993,519.9312,103
2024-12-09 13:18:00,70,151.4757,3150.0,6.0,4.6,1.6999999999999993,524.6102,218
2024-12-09 13:21:00,71,150.7813,3150.0,6.100000000000001,4.6,1.6999999999999993,524.1071,216
2024-12-09 13:24:00,71,150.0868,3150.0,6.0,4.6,1.8000000000000007,523.6625,216
2024-12-09 13:27:00,71,150.3472,3150.0,6.200000000000003,4.6,1.5999999999999979,522.1224,216
2024-12-09 13:30:00,70,150.6077,3150.0,6.0,4.6,1.6000000000000014,523.1846,218
2024-12-09 13:33:00,71,151.0417,3150.0,6.0,4.6,1.6000000000000014,524.8196,216
2024-12-09 13:36:00,70,154.0798,3150.0,6.0,4.6,1.6000000000000014,523.7758,218
2024-12-09 13:39:00,70,153.559,3150.0,6.200000000000003,4.6,1.6999999999999993,525.5004,12
2024-12-09 13:42:00,72,154.6875,3150.0,6.100000000000001,4.6,1.6999999999999993,525.8219,73
2024-12-09 13:45:00,71,154.9479,3150.0,6.100000000000001,4.6,1.6999999999999993,526.0295,73
2024-12-09 13:48:00,72,153.8194,3150.0,6.100000000000001,4.6,1.7999999999999972,531.2526,73
2024-12-09 13:51:00,72,153.7326,3150.0,6.200000000000003,4.699999999999999,1.6999999999999993,532.9009,73
2024-12-09 13:54:00,71,155.1215,3150.0,6.200000000000003,4.700000000000001,1.7999999999999972,531.8981,73
2024-12-09 13:57:00,72,153.7326,3150.0,6.300000000000001,4.6,1.6000000000000014,531.6659,73
2024-12-09 14:00:00,71,155.7292,3150.0,6.0,4.700000000000001,1.6999999999999993,530.7228,73
2024-12-09 14:03:00,73,152.8646,3150.0,6.100000000000001,4.800000000000001,1.8000000000000007,540.5,74
2024-12-09 14:06:00,71,155.3819,3151.0,5.899999999999999,4.800000000000001,1.7000000000000028,536.8243,73
2024-12-09 14:09:00,72,151.5625,3151.0,6.0,4.9,1.9000000000000021,537.0869,74
2024-12-09 14:12:00,73,153.8194,3151.0,5.900000000000002,4.800000000000001,1.8000000000000007,538.655,73
2024-12-09 14:15:00,72,158.3333,3151.0,5.900000000000002,4.800000000000001,2.0,541.5294,73
2024-12-09 14:18:00,78,183.0729,3151.0,6.199999999999999,4.500000000000001,2.3000000000000007,583.3682,34
2024-12-09 14:21:00,84,175.5208,3151.0,6.700000000000003,4.800000000000001,2.799999999999997,631.8885,73
2024-12-09 14:24:00,81,154.9479,3151.0,6.900000000000002,5.1000000000000005,2.0,608.7484,74
2024-12-09 14:27:00,79,157.0313,3151.0,6.800000000000001,5.2,2.0,592.8551,74
2024-12-09 14:30:00,79,156.7708,3151.0,6.700000000000003,5.2,2.0,591.8303,74
2024-12-09 14:33:00,76,154.6875,3151.0,6.600000000000001,5.3,1.8000000000000007,577.0684,74
2024-12-09 14:36:00,78,154.2535,3151.0,6.300000000000001,5.2,1.8999999999999986,575.0345,74
2024-12-09 14:39:00,77,154.9479,3151.0,6.400000000000002,5.3,2.099999999999998,577.5393,74
2024-12-09 14:42:00,78,153.2986,3151.0,6.600000000000001,5.2,1.8999999999999986,577.5726,74
2024-12-09 14:45:00,77,153.2986,3151.0,6.400000000000002,5.2,1.8999999999999986,572.6503,74
2024-12-09 14:48:00,77,158.1597,3151.0,6.400000000000002,5.2,2.0,574.8026,73
2024-12-09 14:51:00,77,157.7257,3151.0,6.400000000000002,5.2,2.0,576.4577,73
2024-12-09 14:54:00,77,156.25,3151.0,6.5,5.199999999999999,1.9000000000000021,578.962,74
2024-12-09 14:57:00,77,154.6875,3151.0,6.5,5.1,1.8000000000000007,574.9219,74
2024-12-09 15:00:00,76,152.9514,3151.0,6.300000000000001,5.2,1.9000000000000021,570.7843,74
2024-12-09 15:03:00,77,153.125,3151.0,6.400000000000002,5.2,2.0,571.9819,74
2024-12-09 15:06:00,76,152.691,3152.0,6.400000000000002,5.3,1.8999999999999986,571.7647,74
2024-12-09 15:09:00,76,155.5556,3152.0,6.300000000000001,5.3,1.9000000000000021,569.5433,74
2024-12-09 15:12:00,77,155.4688,3152.0,6.300000000000001,5.2,2.0,571.4188,74
2024-12-09 15:15:00,77,153.8194,3152.0,6.400000000000002,5.2,2.0,569.967,74
2024-12-09 15:18:00,76,152.691,3152.0,6.400000000000002,5.2,1.8999999999999986,563.5289,74
2024-12-09 15:21:00,76,150.5208,3152.0,6.400000000000002,5.1000000000000005,1.8000000000000007,563.0355,74
2024-12-09 15:24:00,75,151.9965,3152.0,6.200000000000003,5.1000000000000005,1.8999999999999986,560.9502,74
2024-12-09 15:27:00,76,153.3854,3152.0,6.400000000000002,5.1000000000000005,1.8000000000000007,559.7853,74
2024-12-09 15:30:00,75,151.9097,3152.0,6.200000000000003,5.1000000000000005,1.8999999999999986,556.9117,74
2024-12-09 15:33:00,74,152.0833,3152.0,6.200000000000003,5.1000000000000005,1.7999999999999972,557.8218,74
2024-12-09 15:36:00,74,151.5625,3152.0,6.100000000000001,5.1000000000000005,2.0,560.7017,74
2024-12-09 15:39:00,74,151.1285,3152.0,6.300000000000001,5.2,1.9000000000000021,557.0417,74
2024-12-09 15:42:00,75,149.7396,3152.0,6.200000000000003,5.2,1.7999999999999972,558.4496,74
2024-12-09 15:45:00,75,151.1285,3152.0,6.399999999999999,5.2,1.9000000000000021,561.4223,74
2024-12-09 15:48:00,75,153.3854,3152.0,6.200000000000003,5.2,1.8999999999999986,560.2809,74
2024-12-09 15:51:00,74,157.9861,3152.0,6.200000000000003,5.0,2.099999999999998,562.5735,73
2024-12-09 15:54:00,76,156.4236,3152.0,6.300000000000001,5.1,1.9000000000000021,565.9231,74
2024-12-09 15:57:00,76,155.1215,3152.0,6.199999999999999,5.0,2.1000000000000014,568.0075,74
2024-12-09 16:00:00,75,156.4236,3152.0,6.199999999999999,5.1,1.9000000000000021,565.1282,74
2024-12-09 16:03:00,76,155.7292,3152.0,6.200000000000003,5.1,1.8999999999999986,562.4803,74
2024-12-09 16:06:00,75,152.8646,3153.0,6.200000000000003,5.1,1.8999999999999986,565.5304,74
2024-12-09 16:09:00,75,155.9028,3153.0,6.200000000000003,5.199999999999999,2.0,567.5061,74
2024-12-09 16:12:00,78,154.9479,3153.0,6.300000000000001,5.200000000000001,2.1000000000000014,572.5867,74
2024-12-09 16:15:00,78,154.4271,3153.0,6.300000000000001,5.2,2.1999999999999993,573.545,74
2024-12-09 16:18:00,78,155.3819,3153.0,6.5,5.3,2.0,581.1398,74
2024-12-09 16:21:00,78,155.0347,3153.0,6.5,5.3999999999999995,2.1000000000000014,589.1886,74
2024-12-09 16:24:00,79,157.2049,3153.0,6.5,5.3,2.1000000000000014,586.4611,74
2024-12-09 16:27:00,79,155.5556,3153.0,6.600000000000001,5.2,2.0,587.1136,74
2024-12-09 16:30:00,76,153.7326,3153.0,6.200000000000003,5.300000000000001,1.5,572.7754,74
2024-12-09 16:33:00,78,151.8229,3153.0,6.300000000000001,5.200000000000001,2.1999999999999993,575.8409,74
2024-12-09 16:36:00,77,150.3472,3153.0,6.400000000000002,5.300000000000001,1.8999999999999986,566.8613,74
2024-12-09 16:39:00,75,153.9931,3153.0,6.0,5.299999999999999,1.5,564.45,74
2024-12-09 16:42:00,76,154.5139,3153.0,5.600000000000001,5.3,1.8999999999999986,563.7923,184
2024-12-09 16:45:00,76,157.2049,3153.0,5.5,5.1,2.0,561.7283,184
2024-12-09 16:48:00,76,159.2014,3153.0,5.600000000000001,5.1,2.0,562.2821,73
2024-12-09 16:51:00,75,160.0694,3153.0,5.5,5.0,2.0,562.8833,184
2024-12-09 16:54:00,76,159.2014,3153.0,5.5,5.0,2.0,568.0389,184
2024-12-09 16:57:00,77,159.7222,3153.0,5.600000000000001,5.1,2.0,566.3964,73
2024-12-09 17:00:00,77,157.4653,3153.0,5.800000000000001,5.1,2.400000000000002,571.3821,73
2024-12-09 17:03:00,76,157.2049,3153.0,5.899999999999999,5.1,2.200000000000003,568.2231,73
2024-12-09 17:06:00,70,129.2535,3154.0,6.200000000000003,5.5,1.5999999999999979,563.7841,133
2024-12-09 17:09:00,69,128.125,3154.0,5.600000000000001,5.3999999999999995,1.0999999999999979,503.932,190
2024-12-09 17:12:00,68,130.1215,3154.0,5.300000000000001,5.3,1.5,500.3579,190
2024-12-09 17:15:00,67,131.1632,3154.0,5.400000000000002,5.3,1.5,502.2776,190
2024-12-09 17:18:00,68,129.9479,3154.0,5.300000000000001,5.2,1.5999999999999979,499.0818,190
2024-12-09 17:21:00,68,129.8611,3154.0,5.300000000000001,5.2,1.6000000000000014,493.9618,190
2024-12-09 17:24:00,66,128.4722,3154.0,5.199999999999999,5.3,1.4000000000000021,492.0313,200
2024-12-09 17:27:00,67,127.2569,3154.0,5.100000000000001,5.3,1.5,492.9358,200
2024-12-09 17:30:00,66,127.1701,3154.0,5.0,5.3,1.3999999999999986,484.5633,200
2024-12-09 17:33:00,66,127.0833,3154.0,5.0,5.2,1.5,485.0339,200
2024-12-09 17:36:00,72,157.2049,3154.0,5.100000000000001,4.8999999999999995,2.6000000000000014,531.6577,240
2024-12-09 17:39:00,72,157.5521,3154.0,5.5,4.8,2.0,537.2756,184
2024-12-09 17:42:00,72,154.1667,3154.0,5.600000000000001,4.8,2.0,537.53,184
2024-12-09 17:45:00,74,153.8194,3154.0,6.0,4.8999999999999995,1.9000000000000021,540.9016,74
2024-12-09 17:48:00,74,153.2986,3154.0,6.0,5.0,1.8000000000000007,543.024,74
2024-12-09 17:51:00,74,151.9965,3154.0,6.0,4.8999999999999995,1.6999999999999993,539.9097,74
2024-12-09 17:54:00,74,151.3889,3154.0,5.899999999999999,5.0,1.9000000000000021,545.2087,74
2024-12-09 17:57:00,73,152.0833,3154.0,6.0,5.0,2.0,547.6171,74
2024-12-09 18:00:00,74,147.2222,3154.0,6.0,5.0,2.0,552.2753,74
2024-12-09 18:03:00,74,150.6944,3154.0,6.0,5.1,1.8000000000000007,549.8084,74
2024-12-09 18:06:00,74,151.0417,3155.0,6.0,5.1,1.8000000000000007,548.0101,74
2024-12-09 18:09:00,74,153.2986,3155.0,6.0,5.0,2.0,548.8632,74
2024-12-09 18:12:00,74,151.4757,3155.0,6.0,5.0,2.0,551.5051,74
2024-12-09 18:15:00,75,149.8264,3155.0,6.0,5.1,1.8000000000000007,541.7129,74
2024-12-09 18:18:00,74,150.6077,3155.0,5.899999999999999,5.1,1.9000000000000021,545.5782,74
2024-12-09 18:21:00,75,149.3056,3155.0,6.100000000000001,5.1,2.1000000000000014,547.1698,74
2024-12-09 18:24:00,74,150.5208,3155.0,6.100000000000001,5.1,1.7999999999999972,548.5898,74
2024-12-09 18:27:00,74,151.4757,3155.0,6.100000000000001,5.0,1.8999999999999986,547.3116,74
2024-12-09 18:30:00,73,153.125,3155.0,6.0,5.0,1.8999999999999986,547.4596,74
2024-12-09 18:33:00,75,153.3854,3155.0,6.100000000000001,5.0,2.0,555.3772,74
2024-12-09 18:36:00,75,153.7326,3155.0,6.100000000000001,5.1,1.7999999999999972,552.9758,74
2024-12-09 18:39:00,75,153.125,3155.0,6.0,5.0,1.8999999999999986,555.3969,74
2024-12-09 18:42:00,75,152.0833,3155.0,6.100000000000001,5.0,2.0,554.9492,74
2024-12-09 18:45:00,74,151.8229,3155.0,6.100000000000001,5.1,1.6999999999999993,551.502,74
2024-12-09 18:48:00,75,150.7813,3155.0,6.100000000000001,5.1,1.8999999999999986,553.9345,74
2024-12-09 18:51:00,74,150.7813,3155.0,6.0,5.0,2.0,551.7134,74
2024-12-09 18:54:00,75,149.3924,3155.0,6.100000000000001,5.0,1.6999999999999993,548.5157,74
2024-12-09 18:57:00,75,149.7396,3155.0,6.100000000000001,5.199999999999999,1.8999999999999986,548.9677,74
2024-12-09 19:00:00,75,149.4792,3155.0,6.200000000000003,5.1,1.8999999999999986,549.1667,74
2024-12-09 19:03:00,74,149.6528,3155.0,6.100000000000001,5.0,1.6999999999999993,544.2649,74
2024-12-09 19:06:00,74,149.3924,3156.0,6.0,5.0,1.8000000000000007,543.4398,74
2024-12-09 19:09:00,74,149.8264,3156.0,5.899999999999999,5.0,1.8000000000000007,542.8417,74
2024-12-09 19:12:00,73,150.5208,3156.0,5.899999999999999,5.0,1.7000000000000028,543.5406,74
2024-12-09 19:15:00,73,150.6944,3156.0,5.5,5.1,1.8000000000000007,539.3814,184
2024-12-09 19:18:00,72,149.3056,3156.0,5.399999999999999,5.1,1.8000000000000007,537.5825,186
2024-12-09 19:21:00,72,150.6944,3156.0,5.300000000000001,5.1,1.8999999999999986,539.9228,184
2024-12-09 19:24:00,73,148.3507,3156.0,5.399999999999999,5.1,1.9000000000000021,543.0104,186
2024-12-09 19:27:00,73,149.6528,3156.0,5.399999999999999,5.1,1.9000000000000021,543.1139,184
2024-12-09 19:30:00,72,150.3472,3156.0,5.399999999999999,5.2,1.9000000000000021,542.9173,184
2024-12-09 19:33:00,73,149.3924,3156.0,5.399999999999999,5.1,1.8000000000000007,541.614,184
2024-12-09 19:36:00,72,150.3472,3156.0,5.399999999999999,5.1,1.9000000000000021,544.0574,184
2024-12-09 19:39:00,73,148.1771,3156.0,5.399999999999999,5.0,1.9000000000000021,538.7067,186
2024-12-09 19:42:00,71,147.4826,3156.0,5.399999999999999,5.1,1.7000000000000028,535.2456,186
2024-12-09 19:45:00,71,145.8333,3156.0,5.300000000000001,5.1,1.8000000000000007,533.9809,186
2024-12-09 19:48:00,71,144.7049,3156.0,5.300000000000001,5.1,1.8000000000000007,530.9843,186
2024-12-09 19:51:00,72,144.7049,3156.0,5.300000000000001,5.2,1.5999999999999979,527.0898,186
2024-12-09 19:54:00,70,143.316,3156.0,5.199999999999999,5.1000000000000005,1.8000000000000007,525.6018,186
2024-12-09 19:57:00,69,136.4583,3156.0,5.300000000000001,5.2,1.6999999999999993,511.0436,186
2024-12-09 20:00:00,69,141.059,3156.0,5.199999999999999,5.1000000000000005,1.6000000000000014,516.8074,186
2024-12-09 20:03:00,69,140.7986,3156.0,5.199999999999999,5.1000000000000005,1.6999999999999993,518.044,186
2024-12-09 20:06:00,70,142.9688,3157.0,5.199999999999999,5.1000000000000005,1.6999999999999993,518.9181,186
2024-12-09 20:09:00,70,143.1424,3157.0,5.300000000000001,5.1,1.8000000000000007,519.6696,186
2024-12-09 20:12:00,69,143.2292,3157.0,5.300000000000001,5.0,1.5999999999999979,517.0399,186
2024-12-09 20:15:00,70,141.1458,3157.0,5.300000000000001,5.1,1.8000000000000007,518.6469,186
2024-12-09 20:18:00,69,143.1424,3157.0,5.300000000000001,5.2,1.6999999999999993,518.1152,186
2024-12-09 20:21:00,70,142.7083,3157.0,5.300000000000001,5.1,1.6999999999999993,520.9229,186
2024-12-09 20:24:00,70,145.3125,3157.0,5.300000000000001,5.0,1.6999999999999993,520.2438,186
2024-12-09 20:27:00,69,143.5764,3157.0,5.399999999999999,5.0,1.8000000000000007,518.9629,186
2024-12-09 20:30:00,70,143.4028,3157.0,5.400000000000002,5.1,1.6999999999999993,518.5466,186
2024-12-09 20:33:00,70,143.75,3157.0,5.300000000000001,5.1,1.6999999999999993,522.3664,186
2024-12-09 20:36:00,70,144.9653,3157.0,5.199999999999999,5.0,1.6999999999999993,515.3807,186
2024-12-09 20:39:00,69,144.0972,3157.0,5.199999999999999,5.0,1.8000000000000007,518.9326,186
2024-12-09 20:42:00,71,150.3472,3157.0,5.300000000000001,5.0,1.8000000000000007,524.5424,186
2024-12-09 20:45:00,71,146.3542,3157.0,5.300000000000001,5.0,1.8000000000000007,527.9955,186
2024-12-09 20:48:00,71,143.4028,3157.0,5.300000000000001,5.2,1.8000000000000007,526.3549,186
2024-12-09 20:51:00,70,142.8819,3157.0,5.300000000000001,5.1000000000000005,1.6999999999999993,516.8837,186
2024-12-09 20:54:00,70,142.3611,3157.0,5.400000000000002,5.0,1.6999999999999993,515.8807,186
2024-12-09 20:57:00,69,143.6632,3157.0,5.300000000000001,5.0,1.9000000000000021,512.1715,186
2024-12-09 21:00:00,69,142.2743,3157.0,5.300000000000001,5.0,1.6000000000000014,511.8962,186
2024-12-09 21:03:00,69,142.8819,3157.0,5.199999999999999,4.9,1.6000000000000014,510.7488,186
2024-12-09 21:06:00,69,143.2292,3158.0,5.300000000000001,4.9,1.6000000000000014,512.0049,186
2024-12-09 21:09:00,69,142.0139,3158.0,5.100000000000001,4.9,1.6999999999999993,510.6506,201
2024-12-09 21:12:00,69,144.5313,3158.0,5.100000000000001,5.0,1.6999999999999993,511.5922,186
2024-12-09 21:15:00,70,142.0139,3158.0,5.100000000000001,5.0,1.6999999999999993,512.2687,186
2024-12-09 21:18:00,69,142.2743,3158.0,5.199999999999999,5.1000000000000005,1.6000000000000014,515.0122,186
2024-12-09 21:21:00,69,143.4028,3158.0,5.200000000000003,5.000000000000001,1.6999999999999993,513.4985,186
2024-12-09 21:24:00,69,142.9688,3158.0,5.100000000000001,5.000000000000001,1.8999999999999986,514.5099,201
2024-12-09 21:27:00,71,144.9653,3158.0,5.199999999999999,5.0,1.8000000000000007,518.3577,186
2024-12-09 21:30:00,70,144.184,3158.0,5.300000000000001,4.800000000000001,1.6999999999999993,516.282,186
2024-12-09 21:33:00,70,145.9201,3158.0,5.300000000000001,4.800000000000001,1.6999999999999993,516.7223,186
2024-12-09 21:36:00,69,144.4444,3158.0,5.199999999999999,4.9,1.6000000000000014,515.6976,186
2024-12-09 21:39:00,70,147.0486,3158.0,5.300000000000001,4.9,1.6999999999999993,516.8795,186
2024-12-09 21:42:00,70,147.7431,3158.0,5.300000000000001,4.800000000000001,1.6999999999999993,516.1388,186
2024-12-09 21:45:00,71,147.4826,3158.0,5.199999999999999,4.9,1.9000000000000021,523.7621,186
2024-12-09 21:48:00,70,143.316,3158.0,5.199999999999999,4.9,1.8000000000000007,520.3055,186
2024-12-09 21:51:00,70,146.441,3158.0,5.199999999999999,5.000000000000001,1.6999999999999993,516.7898,186
2024-12-09 21:54:00,70,150.1736,3158.0,5.199999999999999,4.800000000000001,1.8000000000000007,521.2148,186
2024-12-09 21:57:00,72,153.125,3158.0,5.300000000000001,4.800000000000001,2.1000000000000014,528.2083,184
2024-12-09 22:00:00,74,160.2431,3158.0,5.5,4.700000000000001,2.0,545.4856,184
2024-12-09 22:03:00,73,154.6007,3158.0,5.700000000000003,4.800000000000001,1.5999999999999979,536.4349,184
2024-12-09 22:06:00,72,146.3542,3159.0,5.5,4.9,1.8000000000000007,534.1573,186
2024-12-09 22:09:00,72,140.625,3159.0,5.5,5.000000000000001,1.5,522.3739,186
2024-12-09 22:12:00,70,142.7951,3159.0,5.199999999999999,5.000000000000001,1.6000000000000014,509.3403,186
2024-12-09 22:15:00,68,141.9271,3159.0,5.300000000000001,5.000000000000001,1.6000000000000014,510.8327,186
2024-12-09 22:18:00,70,145.3993,3159.0,5.200000000000003,5.000000000000001,1.7999999999999972,511.0309,186
2024-12-09 22:21:00,70,144.0104,3159.0,5.199999999999999,5.000000000000001,1.6000000000000014,516.0753,186
2024-12-09 22:24:00,69,144.184,3159.0,5.200000000000003,5.000000000000001,1.6999999999999993,516.4958,186
2024-12-09 22:27:00,69,145.0521,3159.0,5.200000000000003,5.000000000000001,1.7999999999999972,518.9361,186
2024-12-09 22:30:00,71,147.309,3159.0,5.300000000000001,5.000000000000001,1.8000000000000007,519.6486,186
2024-12-09 22:33:00,70,148.1771,3159.0,5.400000000000002,4.9,1.5999999999999979,516.7321,186
2024-12-09 22:36:00,69,146.7882,3159.0,5.300000000000001,4.9,1.6000000000000014,516.684,186
2024-12-09 22:39:00,70,145.5729,3159.0,5.300000000000001,4.9,1.6000000000000014,516.1591,186
2024-12-09 22:42:00,69,145.0521,3159.0,5.199999999999999,4.800000000000001,1.6999999999999993,512.46,186
2024-12-09 22:45:00,69,144.5313,3159.0,5.300000000000001,4.699999999999999,1.6000000000000014,509.6282,186
2024-12-09 22:48:00,69,142.7083,3159.0,5.300000000000001,4.9,1.6000000000000014,509.031,186
2024-12-09 22:51:00,68,142.2743,3159.0,5.200000000000003,4.800000000000001,1.5,498.9333,186
2024-12-09 22:54:00,67,144.2708,3159.0,5.0,4.800000000000001,1.6000000000000014,501.0283,201
2024-12-09 22:57:00,68,149.3056,3159.0,5.0,4.800000000000001,2.1000000000000014,519.0425,239
2024-12-09 23:00:00,71,152.0833,3159.0,5.400000000000002,4.800000000000001,1.5999999999999979,518.9282,184
2024-12-09 23:03:00,72,150.3472,3159.0,5.300000000000001,4.700000000000001,2.1000000000000014,529.6713,184
2024-12-09 23:06:00,71,145.4861,3160.0,5.300000000000001,4.9,1.6999999999999993,519.4616,186
2024-12-09 23:09:00,70,140.2778,3160.0,5.199999999999999,5.1000000000000005,1.6000000000000014,514.3676,186
2024-12-09 23:12:00,68,139.4965,3160.0,5.200000000000003,5.000000000000001,1.5,500.4398,201
2024-12-09 23:15:00,68,136.4583,3160.0,5.100000000000001,5.000000000000001,1.6000000000000014,501.2455,201
2024-12-09 23:18:00,67,137.3264,3160.0,5.100000000000001,5.000000000000001,1.5,493.8386,201
2024-12-09 23:21:00,67,135.8507,3160.0,5.100000000000001,4.8999999999999995,1.5,491.6219,201
2024-12-09 23:24:00,66,134.2882,3160.0,5.100000000000001,4.8999999999999995,1.6000000000000014,493.4652,201
2024-12-09 23:27:00,67,134.6354,3160.0,4.899999999999999,4.8999999999999995,1.6000000000000014,487.9507,201
2024-12-09 23:30:00,66,137.7604,3160.0,5.0,5.000000000000001,1.5,488.1719,201
2024-12-09 23:33:00,68,137.6736,3160.0,4.800000000000001,5.000000000000001,1.6999999999999993,496.1414,201
2024-12-09 23:36:00,68,138.1076,3160.0,5.100000000000001,5.000000000000001,1.6999999999999993,502.104,201
2024-12-09 23:39:00,68,138.1944,3160.0,5.100000000000001,5.000000000000001,1.6000000000000014,501.2228,201
2024-12-09 23:42:00,67,136.8056,3160.0,5.100000000000001,5.000000000000001,1.5,492.5516,201
2024-12-09 23:45:00,66,132.9861,3160.0,4.900000000000002,5.1000000000000005,1.5999999999999979,492.0891,201
2024-12-09 23:48:00,67,132.5521,3160.0,4.900000000000002,4.8999999999999995,1.5,485.804,201
2024-12-09 23:51:00,67,132.0313,3160.0,4.900000000000002,4.999999999999999,1.5999999999999979,486.217,201
2024-12-09 23:54:00,66,133.5938,3160.0,4.800000000000001,4.8999999999999995,1.6000000000000014,485.1456,201
2024-12-09 23:57:00,66,137.6736,3160.0,4.800000000000001,4.8999999999999995,1.8000000000000007,491.9572,201
2024-12-10 00:00:00,65,137.2396,3160.0,5.100000000000001,4.8999999999999995,1.5,486.012,201
2024-12-10 00:03:00,66,137.5,3160.0,4.900000000000002,4.799999999999999,1.5,483.4251,201
2024-12-10 00:06:00,67,135.8507,3161.0,4.900000000000002,4.799999999999999,1.6999999999999993,483.0628,201
2024-12-10 00:09:00,66,134.2882,3161.0,4.800000000000001,4.8,1.5,480.4792,201
2024-12-10 00:12:00,65,134.0278,3161.0,4.699999999999999,4.8999999999999995,1.5,479.3555,201
2024-12-10 00:15:00,65,133.3333,3161.0,4.700000000000003,4.8999999999999995,1.5999999999999979,479.6229,201
2024-12-10 00:18:00,65,135.1563,3161.0,4.699999999999999,4.8999999999999995,1.5,480.1425,201
2024-12-10 00:21:00,65,135.5035,3161.0,4.600000000000001,4.8999999999999995,1.5999999999999979,480.2288,201
2024-12-10 00:24:00,66,135.5903,3161.0,4.800000000000001,4.799999999999999,1.6000000000000014,480.5787,201
2024-12-10 00:27:00,65,136.0243,3161.0,4.900000000000002,4.799999999999999,1.5999999999999979,482.6531,201
2024-12-10 00:30:00,66,140.7986,3161.0,4.900000000000002,4.699999999999999,1.3999999999999986,481.7665,201
2024-12-10 00:33:00,66,137.5868,3161.0,4.900000000000002,4.9,1.6999999999999993,487.1312,201
2024-12-10 00:36:00,66,138.8889,3161.0,4.900000000000002,4.799999999999999,1.6999999999999993,480.8653,201
2024-12-10 00:39:00,67,137.066,3161.0,4.800000000000001,4.699999999999999,1.6999999999999993,487.9648,201
2024-12-10 00:42:00,65,137.1528,3161.0,4.900000000000002,4.9,1.3999999999999986,481.1568,201
2024-12-10 00:45:00,64,133.4201,3161.0,4.800000000000001,4.699999999999999,1.5,476.0451,201
2024-12-10 00:48:00,65,133.3333,3161.0,4.800000000000001,4.699999999999999,1.4000000000000021,475.7479,201
2024-12-10 00:51:00,64,137.3264,3161.0,4.700000000000003,4.699999999999999,1.5999999999999979,475.6807,201
2024-12-10 00:54:00,65,137.5,3161.0,4.700000000000003,4.799999999999999,1.5999999999999979,480.9692,201
2024-12-10 00:57:00,66,138.4549,3161.0,4.800000000000001,4.699999999999999,1.8000000000000007,483.6497,201
2024-12-10 01:00:00,65,139.3229,3161.0,5.100000000000001,4.699999999999999,1.6000000000000014,483.6667,201
2024-12-10 01:03:00,67,138.5417,3161.0,5.100000000000001,4.699999999999999,1.5,488.8339,201
2024-12-10 01:06:00,66,138.8021,3162.0,5.100000000000001,4.699999999999999,1.6000000000000014,484.4498,201
2024-12-10 01:09:00,65,139.7569,3162.0,5.199999999999999,4.699999999999999,1.6000000000000014,485.0267,201
