Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-10 01:12:00,66,137.2396,3162.0,5.100000000000001,4.699999999999999,1.6000000000000014,484.7655,201
2024-12-10 01:15:00,65,139.6701,3162.0,5.200000000000003,4.699999999999999,1.5999999999999979,485.8213,201
2024-12-10 01:18:00,66,140.1042,3162.0,5.199999999999999,4.699999999999999,1.5,482.9584,201
2024-12-10 01:21:00,65,139.0625,3162.0,5.100000000000001,4.6,1.5,484.8263,201
2024-12-10 01:24:00,67,141.5799,3162.0,5.100000000000001,4.700000000000001,1.6000000000000014,490.0649,201
2024-12-10 01:27:00,67,142.4479,3162.0,5.100000000000001,4.800000000000001,1.6000000000000014,489.3221,201
2024-12-10 01:30:00,66,140.2778,3162.0,5.300000000000001,4.800000000000001,1.5999999999999979,489.9992,186
2024-12-10 01:33:00,66,142.7951,3162.0,5.200000000000003,4.800000000000001,1.5999999999999979,492.5995,201
2024-12-10 01:36:00,67,142.5347,3162.0,5.200000000000003,4.6,1.5,489.9204,201
2024-12-10 01:39:00,66,141.4931,3162.0,5.300000000000001,4.6,1.5,489.0236,186
2024-12-10 01:42:00,67,141.4931,3162.0,5.200000000000003,4.700000000000001,1.5,489.3309,201
2024-12-10 01:45:00,66,139.3229,3162.0,5.100000000000001,4.700000000000001,1.5,480.778,201
2024-12-10 01:48:00,65,139.8438,3162.0,5.300000000000001,4.700000000000001,1.5,479.6127,201
2024-12-10 01:51:00,65,142.4479,3162.0,5.199999999999999,4.6,1.6000000000000014,486.0427,201
2024-12-10 01:54:00,67,144.4444,3162.0,5.200000000000003,4.6000000000000005,1.5999999999999979,489.0755,201
2024-12-10 01:57:00,66,143.8368,3162.0,5.199999999999999,4.6000000000000005,1.6000000000000014,488.5391,201
2024-12-10 02:00:00,67,144.0972,3162.0,5.300000000000001,4.700000000000001,1.5,493.2795,186
2024-12-10 02:03:00,68,145.5729,3162.0,5.300000000000001,4.700000000000001,1.6999999999999993,500.3157,186
2024-12-10 02:06:00,68,142.5347,3163.0,5.300000000000001,4.700000000000001,1.5999999999999979,496.8988,186
2024-12-10 02:09:00,68,142.3611,3163.0,5.300000000000001,4.800000000000001,1.6999999999999993,498.3078,186
2024-12-10 02:12:00,68,143.4028,3163.0,5.399999999999999,4.699999999999999,1.6000000000000014,498.7355,186
2024-12-10 02:15:00,67,144.4444,3163.0,5.399999999999999,4.699999999999999,1.5,497.9948,186
2024-12-10 02:18:00,67,144.4444,3163.0,5.300000000000001,4.700000000000001,1.6999999999999993,497.3116,186
2024-12-10 02:21:00,68,144.0104,3163.0,5.399999999999999,4.800000000000001,1.6000000000000014,499.869,186
2024-12-10 02:24:00,68,147.2222,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,501.3093,186
2024-12-10 02:27:00,67,142.9688,3163.0,5.399999999999999,4.800000000000001,1.6000000000000014,500.9257,186
2024-12-10 02:30:00,68,143.5764,3163.0,5.399999999999999,4.800000000000001,1.6999999999999993,502.038,186
2024-12-10 02:33:00,68,144.9653,3163.0,5.399999999999999,4.800000000000001,1.6000000000000014,500.9822,186
2024-12-10 02:36:00,67,143.8368,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,497.4437,186
2024-12-10 02:39:00,67,143.5764,3163.0,5.300000000000001,4.800000000000001,1.5999999999999979,496.7042,186
2024-12-10 02:42:00,67,143.2292,3163.0,5.300000000000001,4.700000000000001,1.6999999999999993,497.3739,186
2024-12-10 02:45:00,68,142.7951,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,497.5586,186
2024-12-10 02:48:00,67,144.7049,3163.0,5.300000000000001,4.700000000000001,1.5999999999999979,497.8363,186
2024-12-10 02:51:00,68,143.8368,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,500.3766,186
2024-12-10 02:54:00,68,146.1806,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,498.8186,186
2024-12-10 02:57:00,68,143.8368,3163.0,5.300000000000001,4.700000000000001,1.6999999999999993,499.7803,186
2024-12-10 03:00:00,68,145.3125,3163.0,5.399999999999999,4.700000000000001,1.6000000000000014,499.3795,186
2024-12-10 03:03:00,68,141.4063,3163.0,5.399999999999999,4.700000000000001,1.5,498.2319,186
2024-12-10 03:06:00,68,140.3646,3164.0,5.399999999999999,4.9,1.6000000000000014,497.9046,186
2024-12-10 03:09:00,68,138.8021,3164.0,5.5,4.800000000000001,1.3999999999999986,496.3116,186
2024-12-10 03:12:00,67,140.1042,3164.0,5.300000000000001,4.800000000000001,1.5999999999999979,496.7306,186
2024-12-10 03:15:00,68,140.625,3164.0,5.399999999999999,4.800000000000001,1.5,498.9266,186
2024-12-10 03:18:00,68,142.5347,3164.0,5.399999999999999,4.800000000000001,1.6000000000000014,501.9239,186
2024-12-10 03:21:00,68,142.2743,3164.0,5.399999999999999,4.800000000000001,1.6000000000000014,498.3081,186
2024-12-10 03:24:00,67,141.6667,3164.0,5.399999999999999,4.700000000000001,1.6000000000000014,500.944,186
2024-12-10 03:27:00,68,140.9722,3164.0,5.399999999999999,4.700000000000001,1.6000000000000014,494.555,186
2024-12-10 03:30:00,68,141.5799,3164.0,5.399999999999999,4.700000000000001,1.5,499.4138,186
2024-12-10 03:33:00,68,140.2778,3164.0,5.300000000000001,4.800000000000001,1.6999999999999993,505.6929,186
2024-12-10 03:36:00,68,141.4063,3164.0,5.300000000000001,4.800000000000001,1.5999999999999979,496.2789,186
2024-12-10 03:39:00,67,139.6701,3164.0,5.300000000000001,4.800000000000001,1.6999999999999993,495.5538,186
2024-12-10 03:42:00,67,141.1458,3164.0,5.300000000000001,4.800000000000001,1.6999999999999993,495.8189,186
2024-12-10 03:45:00,68,138.9757,3164.0,5.399999999999999,4.800000000000001,1.6999999999999993,501.6854,186
2024-12-10 03:48:00,68,141.9271,3164.0,5.399999999999999,4.800000000000001,1.5,503.2656,186
2024-12-10 03:51:00,68,140.1042,3164.0,5.399999999999999,4.800000000000001,1.6000000000000014,505.7238,186
2024-12-10 03:54:00,68,141.059,3164.0,5.399999999999999,4.9,1.6999999999999993,500.9583,186
2024-12-10 03:57:00,68,138.0208,3164.0,5.399999999999999,4.9,1.6000000000000014,501.9763,186
2024-12-10 04:00:00,67,139.9306,3164.0,5.399999999999999,4.9,1.6000000000000014,497.1909,186
2024-12-10 04:03:00,67,136.1979,3164.0,5.300000000000001,4.9,1.5,496.4561,201
2024-12-10 04:06:00,68,138.1944,3165.0,5.300000000000001,5.000000000000001,1.5,495.8372,186
2024-12-10 04:09:00,67,136.0243,3165.0,5.300000000000001,5.000000000000001,1.3999999999999986,485.4642,201
2024-12-10 04:12:00,66,134.7222,3165.0,5.199999999999999,4.800000000000001,1.6000000000000014,484.6668,201
2024-12-10 04:15:00,64,135.8507,3165.0,5.199999999999999,4.800000000000001,1.3000000000000007,476.7913,201
2024-12-10 04:18:00,66,137.3264,3165.0,5.199999999999999,4.700000000000001,1.5,477.7807,201
2024-12-10 04:21:00,66,138.8021,3165.0,5.199999999999999,4.800000000000001,1.6000000000000014,484.0727,201
2024-12-10 04:24:00,67,136.4583,3165.0,5.300000000000001,4.699999999999999,1.5,485.5362,201
2024-12-10 04:27:00,65,136.7188,3165.0,5.199999999999999,4.800000000000001,1.5,483.1763,201
2024-12-10 04:30:00,65,134.7222,3165.0,5.199999999999999,4.699999999999999,1.6000000000000014,483.6259,201
2024-12-10 04:33:00,65,134.1146,3165.0,5.0,4.799999999999999,1.5999999999999979,482.1433,201
2024-12-10 04:36:00,65,136.2847,3165.0,5.099999999999998,4.699999999999999,1.5,481.3275,201
2024-12-10 04:39:00,65,136.1979,3165.0,5.0,4.699999999999999,1.6999999999999993,483.2667,201
2024-12-10 04:42:00,66,138.1944,3165.0,5.0,4.799999999999999,1.6999999999999993,481.9746,201
2024-12-10 04:45:00,65,136.3715,3165.0,5.199999999999999,4.699999999999999,1.5,483.1783,201
2024-12-10 04:48:00,66,139.4097,3165.0,5.0,4.699999999999999,1.6999999999999993,481.3781,201
2024-12-10 04:51:00,66,137.066,3165.0,5.0,4.699999999999999,1.6999999999999993,489.1045,201
2024-12-10 04:54:00,67,138.1076,3165.0,5.099999999999998,4.699999999999999,1.6000000000000014,487.9178,201
2024-12-10 04:57:00,66,137.5,3165.0,5.099999999999998,4.699999999999999,1.7000000000000028,487.813,201
2024-12-10 05:00:00,65,138.5417,3165.0,5.199999999999999,4.699999999999999,1.6999999999999993,481.0205,201
2024-12-10 05:03:00,65,137.2396,3165.0,5.199999999999999,4.699999999999999,1.6000000000000014,485.392,201
2024-12-10 05:06:00,65,139.4097,3166.0,5.199999999999999,4.699999999999999,1.3999999999999986,479.8129,201
2024-12-10 05:09:00,65,137.5,3166.0,5.099999999999998,4.699999999999999,1.6000000000000014,484.8803,201
2024-12-10 05:12:00,65,139.6701,3166.0,5.099999999999998,4.699999999999999,1.6000000000000014,485.0641,201
2024-12-10 05:15:00,66,141.8403,3166.0,5.099999999999998,4.699999999999999,1.8000000000000007,489.2994,201
2024-12-10 05:18:00,65,141.8403,3166.0,5.199999999999999,4.6,1.5,486.3443,201
2024-12-10 05:21:00,64,143.2292,3166.0,5.199999999999999,4.6,1.6000000000000014,486.713,201
2024-12-10 05:24:00,66,140.625,3166.0,5.199999999999999,4.6,1.5,485.2021,201
2024-12-10 05:27:00,66,140.625,3166.0,5.199999999999999,4.699999999999999,1.5,486.6557,201
2024-12-10 05:30:00,65,139.4965,3166.0,5.199999999999999,4.699999999999999,1.6000000000000014,486.6763,201
2024-12-10 05:33:00,66,139.2361,3166.0,5.199999999999999,4.699999999999999,1.5,485.1292,201
2024-12-10 05:36:00,66,141.1458,3166.0,5.199999999999999,4.699999999999999,1.6999999999999993,488.9921,201
2024-12-10 05:39:00,65,141.059,3166.0,5.300000000000001,4.6,1.5,488.7766,201
2024-12-10 05:42:00,66,141.9271,3166.0,5.199999999999999,4.699999999999999,1.6000000000000014,487.0629,201
2024-12-10 05:45:00,66,141.2326,3166.0,5.199999999999999,4.699999999999999,1.5,486.9846,201
2024-12-10 05:48:00,65,142.7083,3166.0,5.199999999999999,4.699999999999999,1.6000000000000014,487.1644,201
2024-12-10 05:51:00,65,141.6667,3166.0,5.199999999999999,4.699999999999999,1.6000000000000014,488.8441,201
2024-12-10 05:54:00,66,141.1458,3166.0,5.199999999999999,4.699999999999999,1.5,486.7406,201
2024-12-10 05:57:00,65,138.8889,3166.0,5.099999999999998,4.699999999999999,1.6000000000000014,484.559,201
2024-12-10 06:00:00,65,142.2743,3166.0,5.199999999999999,4.699999999999999,1.6999999999999993,491.3203,201
2024-12-10 06:03:00,66,140.5382,3166.0,5.199999999999999,4.699999999999999,1.5,484.2842,201
2024-12-10 06:06:00,65,143.75,3167.0,5.199999999999999,4.6,1.5,489.2603,201
2024-12-10 06:09:00,66,141.4931,3167.0,5.199999999999999,4.699999999999999,1.6000000000000014,491.6504,201
2024-12-10 06:12:00,67,144.0972,3167.0,5.199999999999999,4.699999999999999,1.6999999999999993,491.0822,201
2024-12-10 06:15:00,66,143.316,3167.0,5.300000000000001,4.6,1.5999999999999979,492.6788,186
2024-12-10 06:18:00,66,145.8333,3167.0,5.300000000000001,4.6,1.5,492.5025,186
2024-12-10 06:21:00,67,142.9688,3167.0,5.300000000000001,4.6,1.5999999999999979,492.2582,186
2024-12-10 06:24:00,66,144.0104,3167.0,5.300000000000001,4.6,1.5,492.1299,186
2024-12-10 06:27:00,66,141.4063,3167.0,5.199999999999999,4.699999999999999,1.5,488.6246,201
2024-12-10 06:30:00,66,144.0972,3167.0,5.300000000000001,4.699999999999999,1.5999999999999979,490.5799,186
2024-12-10 06:33:00,67,141.9271,3167.0,5.199999999999999,4.800000000000001,1.6000000000000014,492.0305,201
2024-12-10 06:36:00,66,145.4861,3167.0,5.199999999999999,4.699999999999999,1.6000000000000014,493.8308,201
2024-12-10 06:39:00,67,144.0972,3167.0,5.199999999999999,4.6,1.6000000000000014,491.9693,201
2024-12-10 06:42:00,68,146.1806,3167.0,5.300000000000001,4.6,1.6999999999999993,500.0995,186
2024-12-10 06:45:00,68,147.6563,3167.0,5.300000000000001,4.6,1.6999999999999993,497.7881,186
2024-12-10 06:48:00,66,147.5694,3167.0,5.300000000000001,4.499999999999999,1.5,496.4442,186
2024-12-10 06:51:00,68,154.1667,3167.0,5.199999999999999,4.700000000000001,1.6999999999999993,511.5696,239
2024-12-10 06:54:00,68,149.3924,3167.0,5.300000000000001,4.700000000000001,1.6999999999999993,510.0074,186
2024-12-10 06:57:00,69,155.5556,3167.0,5.199999999999999,4.700000000000001,1.1000000000000014,510.279,239
2024-12-10 07:00:00,68,153.9931,3167.0,4.899999999999999,4.700000000000001,1.6999999999999993,511.8087,239
2024-12-10 07:03:00,69,154.5139,3167.0,4.800000000000001,4.700000000000001,1.6999999999999993,507.8084,239
2024-12-10 07:06:00,69,157.2917,3168.0,4.699999999999999,4.700000000000001,1.6999999999999993,507.1292,239
2024-12-10 07:09:00,69,153.9931,3168.0,4.699999999999999,4.700000000000001,1.6999999999999993,510.4295,239
2024-12-10 07:12:00,68,155.3819,3168.0,4.599999999999998,4.700000000000001,1.8000000000000007,509.6435,239
2024-12-10 07:15:00,68,154.6875,3168.0,4.699999999999999,4.700000000000001,1.6999999999999993,510.077,239
2024-12-10 07:18:00,68,154.6007,3168.0,4.599999999999998,4.700000000000001,1.8000000000000007,509.7576,239
2024-12-10 07:21:00,69,155.1215,3168.0,4.599999999999998,4.700000000000001,1.8000000000000007,510.6579,239
2024-12-10 07:24:00,67,151.6493,3168.0,4.5,4.700000000000001,1.8999999999999986,507.2221,249
2024-12-10 07:27:00,67,150.3472,3168.0,4.599999999999998,4.700000000000001,1.7000000000000028,496.4422,249
2024-12-10 07:30:00,67,149.4792,3168.0,4.699999999999999,4.699999999999999,1.6999999999999993,502.6706,239
2024-12-10 07:33:00,68,149.6528,3168.0,4.599999999999998,4.800000000000001,1.7000000000000028,503.4967,239
2024-12-10 07:36:00,68,151.3889,3168.0,4.5,4.699999999999999,1.8000000000000007,502.1842,249
2024-12-10 07:39:00,68,156.25,3168.0,4.5,4.800000000000001,1.8000000000000007,508.0714,239
2024-12-10 07:42:00,69,155.816,3168.0,4.600000000000001,4.6,1.8999999999999986,509.7037,239
2024-12-10 07:45:00,70,154.2535,3168.0,4.599999999999998,4.700000000000001,1.9000000000000021,515.7338,239
2024-12-10 07:48:00,68,154.1667,3168.0,4.699999999999999,4.700000000000001,1.6999999999999993,506.6414,239
2024-12-10 07:51:00,68,152.4306,3168.0,4.599999999999998,4.699999999999999,1.7000000000000028,505.9121,239
2024-12-10 07:54:00,68,153.559,3168.0,4.5,4.700000000000001,1.8999999999999986,507.887,239
2024-12-10 07:57:00,68,152.5174,3168.0,4.599999999999998,4.699999999999999,1.8000000000000007,507.9742,239
2024-12-10 08:00:00,69,149.7396,3168.0,4.599999999999998,4.800000000000001,1.9000000000000021,510.0599,239
2024-12-10 08:03:00,69,149.8264,3168.0,4.599999999999998,4.799999999999999,1.8000000000000007,510.2616,239
2024-12-10 08:06:00,68,150.3472,3169.0,4.800000000000001,4.699999999999999,1.6999999999999993,510.4772,239
2024-12-10 08:09:00,69,150.9549,3169.0,4.699999999999999,4.799999999999999,1.6999999999999993,511.2604,239
2024-12-10 08:12:00,69,156.5972,3169.0,4.800000000000001,4.699999999999999,1.6999999999999993,510.6133,239
2024-12-10 08:15:00,70,159.8958,3169.0,4.699999999999999,4.6,1.8000000000000007,519.7109,239
2024-12-10 08:18:00,71,161.8924,3169.0,4.800000000000001,4.700000000000001,2.0,522.483,240
2024-12-10 08:21:00,71,159.7222,3169.0,4.800000000000001,4.6,1.8999999999999986,525.9779,240
2024-12-10 08:24:00,71,156.1632,3169.0,4.800000000000001,4.800000000000001,1.8999999999999986,524.4828,239
2024-12-10 08:27:00,69,151.6493,3169.0,4.900000000000002,4.799999999999999,1.6999999999999993,516.5781,239
2024-12-10 08:30:00,69,150.6944,3169.0,4.900000000000002,4.9,1.5999999999999979,509.7339,239
2024-12-10 08:33:00,69,153.3854,3169.0,4.699999999999999,4.800000000000001,1.6999999999999993,508.6093,239
2024-12-10 08:36:00,69,153.7326,3169.0,4.699999999999999,4.800000000000001,1.6999999999999993,510.4899,239
2024-12-10 08:39:00,69,159.2014,3169.0,4.699999999999999,4.699999999999999,1.8000000000000007,516.0272,239
2024-12-10 08:42:00,70,164.9306,3169.0,4.699999999999999,4.6,2.0,524.6143,240
2024-12-10 08:45:00,70,165.9722,3169.0,4.800000000000001,4.499999999999999,1.8999999999999986,524.0297,240
2024-12-10 08:48:00,71,165.8854,3169.0,4.800000000000001,4.6000000000000005,1.8999999999999986,529.3118,240
2024-12-10 08:51:00,71,163.6285,3169.0,4.800000000000001,4.700000000000001,2.0,529.7496,240
2024-12-10 08:54:00,71,159.2014,3169.0,4.800000000000001,4.700000000000001,1.8999999999999986,527.1985,240
2024-12-10 08:57:00,70,156.7708,3169.0,4.800000000000001,4.800000000000001,1.6999999999999993,524.1156,239
2024-12-10 09:00:00,70,156.3368,3169.0,4.800000000000001,4.800000000000001,1.8999999999999986,523.765,239
2024-12-10 09:03:00,70,157.2049,3169.0,4.800000000000001,4.800000000000001,1.8999999999999986,521.3359,239
2024-12-10 09:06:00,71,159.375,3170.0,4.800000000000001,4.700000000000001,1.7999999999999972,521.9558,240
2024-12-10 09:09:00,71,161.1111,3170.0,4.800000000000001,4.700000000000001,1.8999999999999986,524.7371,240
2024-12-10 09:12:00,72,162.066,3170.0,4.800000000000001,4.700000000000001,1.8999999999999986,530.9547,240
2024-12-10 09:15:00,72,163.2813,3170.0,4.800000000000001,4.700000000000001,1.8999999999999986,531.5571,240
2024-12-10 09:18:00,72,168.75,3170.0,4.800000000000001,4.6000000000000005,2.0,532.1655,240
2024-12-10 09:21:00,73,168.1423,3170.0,4.899999999999999,4.6000000000000005,2.0,533.9717,240
2024-12-10 09:24:00,72,167.0139,3170.0,5.0,4.7,2.0,543.3732,240
2024-12-10 09:27:00,73,164.5833,3170.0,5.0,4.7,1.8000000000000007,537.3878,240
2024-12-10 09:30:00,73,163.3681,3170.0,5.100000000000001,4.8,2.0,537.6263,240
2024-12-10 09:33:00,72,162.6736,3170.0,5.0,4.8,2.0,537.7238,240
2024-12-10 09:36:00,73,163.2813,3170.0,5.100000000000001,4.8,1.8999999999999986,539.4901,240
2024-12-10 09:39:00,73,164.0625,3170.0,4.899999999999999,4.8,2.0,538.9509,240
2024-12-10 09:42:00,74,164.8438,3170.0,5.0,4.8999999999999995,2.0,546.5587,240
2024-12-10 09:45:00,74,167.1875,3170.0,5.0,4.8999999999999995,2.0,546.8809,240
2024-12-10 09:48:00,75,170.0521,3170.0,5.0,4.8999999999999995,2.1999999999999993,558.7568,240
2024-12-10 09:51:00,76,171.3542,3170.0,5.199999999999999,4.8999999999999995,2.1000000000000014,567.3752,240
2024-12-10 09:54:00,77,170.0521,3170.0,5.199999999999999,4.8999999999999995,2.1000000000000014,567.4016,240
2024-12-10 09:57:00,77,169.7049,3170.0,5.199999999999999,4.8999999999999995,2.1000000000000014,565.3195,240
2024-12-10 10:00:00,77,171.0938,3170.0,5.300000000000001,4.8999999999999995,2.0,567.0714,240
2024-12-10 10:03:00,77,171.6146,3170.0,5.399999999999999,4.8999999999999995,2.1000000000000014,576.315,73
2024-12-10 10:30:00,76,148.1771,3171.0,5.699999999999999,5.3999999999999995,2.0,568.894,187
2024-12-10 10:33:00,72,141.2326,3171.0,5.5,5.4,1.8000000000000007,542.371,186
2024-12-10 10:36:00,70,140.625,3171.0,5.399999999999999,5.3,1.6000000000000014,527.1772,186
2024-12-10 10:39:00,71,142.9688,3171.0,5.300000000000001,5.3,1.6999999999999993,529.8448,186
2024-12-10 10:42:00,72,143.5764,3171.0,5.300000000000001,5.3999999999999995,1.6999999999999993,530.6596,186
2024-12-10 10:45:00,72,143.4028,3171.0,5.199999999999999,5.2,1.8000000000000007,530.3811,186
2024-12-10 10:48:00,72,148.3507,3171.0,5.300000000000001,5.2,1.6999999999999993,534.1659,186
2024-12-10 10:51:00,72,147.309,3171.0,5.300000000000001,5.2,1.7999999999999972,532.4747,186
2024-12-10 10:54:00,72,149.6528,3171.0,5.300000000000001,5.1000000000000005,1.6999999999999993,533.3682,184
2024-12-10 10:57:00,72,143.6632,3171.0,5.300000000000001,5.2,1.6999999999999993,532.0917,186
2024-12-10 11:00:00,70,143.1424,3171.0,5.199999999999999,5.3,1.8000000000000007,521.8657,186
2024-12-10 11:03:00,70,140.7118,3171.0,5.199999999999999,5.2,1.6999999999999993,518.4465,186
2024-12-10 11:06:00,68,136.8924,3172.0,5.099999999999998,5.2,1.7000000000000028,510.444,201
2024-12-10 11:09:00,70,137.6736,3172.0,5.0,5.2,1.8000000000000007,514.765,201
2024-12-10 11:12:00,70,137.5868,3172.0,5.199999999999999,5.3,1.8000000000000007,518.3104,189
2024-12-10 11:15:00,69,135.8507,3172.0,5.199999999999999,5.2,1.6000000000000014,514.6798,201
2024-12-10 11:18:00,69,137.7604,3172.0,5.0,5.3999999999999995,1.8000000000000007,513.0328,189
2024-12-10 11:21:00,70,136.0243,3172.0,5.0,5.3999999999999995,1.8000000000000007,514.4846,189
2024-12-10 11:24:00,70,135.5903,3172.0,5.100000000000001,5.3999999999999995,1.8000000000000007,512.7798,189
2024-12-10 11:27:00,69,138.1944,3172.0,5.0,5.2,1.6999999999999993,514.8955,201
2024-12-10 11:30:00,69,137.6736,3172.0,5.0,5.3,1.8000000000000007,515.2176,201
2024-12-10 11:33:00,69,136.7188,3172.0,5.100000000000001,5.2,1.8000000000000007,513.3889,201
2024-12-10 11:36:00,69,138.4549,3172.0,5.199999999999999,5.3,1.7000000000000028,511.316,189
2024-12-10 11:39:00,70,140.2778,3172.0,5.0,5.3,1.8000000000000007,513.6826,201
2024-12-10 11:42:00,69,140.9722,3172.0,5.0,5.1,1.8000000000000007,513.9037,201
2024-12-10 11:45:00,69,139.3229,3172.0,5.0,5.1,1.6999999999999993,506.9478,201
2024-12-10 11:48:00,70,138.6285,3172.0,5.0,5.1,1.8000000000000007,511.4845,201
2024-12-10 11:51:00,69,141.059,3172.0,5.099999999999998,5.199999999999999,1.7000000000000028,512.6978,201
2024-12-10 11:54:00,69,136.7188,3172.0,5.0,5.199999999999999,1.6999999999999993,513.8807,201
2024-12-10 11:57:00,70,138.1076,3172.0,5.0,5.199999999999999,1.6999999999999993,512.1516,201
2024-12-10 12:00:00,69,141.5799,3172.0,5.0,5.199999999999999,1.8000000000000007,513.1472,201
2024-12-10 12:03:00,69,138.6285,3172.0,5.0,5.199999999999999,1.6999999999999993,510.7953,201
2024-12-10 12:06:00,70,138.8021,3173.0,5.100000000000001,5.1,1.6999999999999993,510.6442,201
2024-12-10 12:09:00,69,139.0625,3173.0,5.099999999999998,5.1,1.7000000000000028,512.3782,201
2024-12-10 12:12:00,69,141.5799,3173.0,5.199999999999999,5.1,1.7000000000000028,512.0446,186
2024-12-10 12:15:00,70,139.0625,3173.0,5.0,5.199999999999999,1.8000000000000007,511.658,201
2024-12-10 12:18:00,69,138.3681,3173.0,5.0,5.199999999999999,1.6999999999999993,509.8885,201
2024-12-10 12:21:00,69,138.1944,3173.0,5.0,5.199999999999999,1.6999999999999993,510.0925,201
2024-12-10 12:24:00,69,141.9271,3173.0,5.100000000000001,5.1,1.6999999999999993,510.8795,201
2024-12-10 12:27:00,68,137.1528,3173.0,5.0,5.1,1.8000000000000007,511.9013,201
2024-12-10 12:30:00,69,137.1528,3173.0,5.0,5.1,1.6999999999999993,511.3921,201
2024-12-10 12:33:00,69,142.0139,3173.0,5.100000000000001,5.199999999999999,1.8000000000000007,512.6951,201
2024-12-10 12:36:00,70,145.1389,3173.0,5.199999999999999,5.1,1.7000000000000028,516.0189,186
2024-12-10 12:39:00,70,142.2743,3173.0,5.099999999999998,5.1,1.8000000000000007,514.0302,186
2024-12-10 12:42:00,70,141.4063,3173.0,5.199999999999999,5.199999999999999,1.7000000000000028,513.7822,186
2024-12-10 12:45:00,69,141.5799,3173.0,5.199999999999999,5.0,1.7000000000000028,514.9664,186
2024-12-10 12:48:00,68,141.059,3173.0,5.099999999999998,5.0,1.6000000000000014,507.6684,201
2024-12-10 12:51:00,68,139.7569,3173.0,5.0,5.199999999999999,1.6999999999999993,508.1581,201
2024-12-10 12:54:00,69,137.934,3173.0,5.100000000000001,5.199999999999999,1.6999999999999993,508.997,201
2024-12-10 12:57:00,68,138.4549,3173.0,5.0,5.199999999999999,1.6999999999999993,507.4447,201
2024-12-10 13:00:00,69,142.5347,3173.0,5.0,5.1,1.8000000000000007,510.86,201
2024-12-10 13:03:00,70,143.6632,3173.0,5.099999999999998,5.0,1.7000000000000028,512.977,186
2024-12-10 13:06:00,70,140.7986,3174.0,5.099999999999998,5.199999999999999,1.7000000000000028,521.3611,186
2024-12-10 13:09:00,70,139.0625,3174.0,5.199999999999999,5.199999999999999,1.6000000000000014,518.5758,186
2024-12-10 13:12:00,70,139.4097,3174.0,5.099999999999998,5.199999999999999,1.7000000000000028,515.3948,201
2024-12-10 13:15:00,69,142.2743,3174.0,5.199999999999999,5.199999999999999,1.5,509.691,186
2024-12-10 13:18:00,70,138.8021,3174.0,5.0,5.300000000000001,1.8999999999999986,520.1469,201
2024-12-10 13:21:00,70,137.6736,3174.0,5.199999999999999,5.199999999999999,1.7000000000000028,509.898,186
2024-12-10 13:24:00,68,137.7604,3174.0,5.099999999999998,5.199999999999999,1.7000000000000028,510.9948,201
2024-12-10 13:27:00,70,143.5764,3174.0,5.0,5.1,1.8000000000000007,516.4999,201
2024-12-10 13:30:00,70,143.5764,3174.0,5.099999999999998,5.200000000000001,1.8000000000000007,517.0511,186
2024-12-10 13:33:00,70,141.4063,3174.0,5.199999999999999,5.200000000000001,1.6000000000000014,516.5229,186
2024-12-10 13:36:00,70,139.4097,3174.0,5.099999999999998,5.200000000000001,1.8000000000000007,517.553,201
2024-12-10 13:39:00,70,140.625,3174.0,5.100000000000001,5.1,1.8999999999999986,518.3824,186
2024-12-10 13:42:00,70,141.5799,3174.0,5.199999999999999,5.200000000000001,1.8000000000000007,517.1801,186
2024-12-10 13:45:00,70,141.1458,3174.0,5.199999999999999,5.199999999999999,1.6999999999999993,518.1646,186
2024-12-10 13:48:00,70,138.4549,3174.0,5.199999999999999,5.300000000000001,1.6000000000000014,516.7568,186
2024-12-10 13:51:00,69,137.066,3174.0,5.199999999999999,5.300000000000001,1.6999999999999993,517.3529,189
2024-12-10 13:54:00,71,138.5417,3174.0,5.199999999999999,5.300000000000001,1.8000000000000007,521.8187,186
2024-12-10 13:57:00,70,140.9722,3174.0,5.199999999999999,5.199999999999999,1.6000000000000014,516.618,186
2024-12-10 14:00:00,69,142.1007,3174.0,5.199999999999999,5.199999999999999,1.6999999999999993,517.0156,186
2024-12-10 14:03:00,70,137.5,3174.0,5.199999999999999,5.1,1.6000000000000014,515.8262,186
2024-12-10 14:06:00,71,136.8924,3175.0,5.099999999999998,5.300000000000001,1.7000000000000028,512.7354,189
2024-12-10 14:09:00,70,138.1944,3175.0,5.099999999999998,5.299999999999999,1.7000000000000028,514.9247,189
2024-12-10 14:12:00,70,140.7986,3175.0,5.0,5.199999999999999,1.8000000000000007,510.6006,201
2024-12-10 14:15:00,70,141.1458,3175.0,5.199999999999999,5.199999999999999,1.6999999999999993,521.1324,186
2024-12-10 14:18:00,69,139.4965,3175.0,5.199999999999999,5.299999999999999,1.8000000000000007,518.1777,186
2024-12-10 14:21:00,70,138.1944,3175.0,5.199999999999999,5.199999999999999,1.6999999999999993,520.5439,186
2024-12-10 14:24:00,71,141.1458,3175.0,5.199999999999999,5.199999999999999,1.8000000000000007,522.8702,186
2024-12-10 14:27:00,71,143.5764,3175.0,5.199999999999999,5.200000000000001,1.8000000000000007,525.0178,186
2024-12-10 14:30:00,70,139.6701,3175.0,5.300000000000001,5.300000000000001,1.7999999999999972,525.5784,186
2024-12-10 14:33:00,72,139.6701,3175.0,5.300000000000001,5.4,1.6999999999999993,528.3662,186
2024-12-10 14:36:00,72,140.7118,3175.0,5.300000000000001,5.300000000000001,1.7999999999999972,531.9064,186
2024-12-10 14:39:00,71,141.9271,3175.0,5.200000000000003,5.4,1.8999999999999986,532.9292,189
2024-12-10 14:42:00,72,145.1389,3175.0,5.399999999999999,5.3,1.8000000000000007,532.3718,186
2024-12-10 14:45:00,71,141.5799,3175.0,5.399999999999999,5.3,1.8000000000000007,532.226,186
2024-12-10 14:48:00,71,139.7569,3175.0,5.300000000000001,5.3,1.8000000000000007,533.0331,186
2024-12-10 14:51:00,71,142.3611,3175.0,5.300000000000001,5.3999999999999995,1.9000000000000021,534.2563,186
2024-12-10 14:54:00,73,145.3125,3175.0,5.399999999999999,5.3999999999999995,1.9000000000000021,543.4672,186
2024-12-10 14:57:00,74,145.5729,3175.0,5.400000000000002,5.3999999999999995,1.8999999999999986,545.7982,187
2024-12-10 15:00:00,74,142.8819,3175.0,5.5,5.3999999999999995,1.8000000000000007,544.5389,187
2024-12-10 15:03:00,74,140.3646,3175.0,5.600000000000001,5.6,1.8000000000000007,549.9661,187
2024-12-10 15:06:00,75,139.0625,3176.0,5.599999999999998,5.6,1.8000000000000007,545.3425,187
2024-12-10 15:09:00,74,143.6632,3176.0,5.599999999999998,5.5,1.8000000000000007,550.407,187
2024-12-10 15:12:00,75,145.3993,3176.0,5.599999999999998,5.6,1.9000000000000021,548.6706,85
2024-12-10 15:15:00,75,143.5764,3176.0,5.5,5.499999999999999,1.9000000000000021,551.5801,187
2024-12-10 15:18:00,74,143.316,3176.0,5.699999999999999,5.3999999999999995,1.8000000000000007,551.0959,187
2024-12-10 15:21:00,75,144.8785,3176.0,5.5,5.3999999999999995,1.9000000000000021,550.1772,187
2024-12-10 15:24:00,75,147.6563,3176.0,5.5,5.3999999999999995,1.9000000000000021,551.9814,187
2024-12-10 15:27:00,74,143.4028,3176.0,5.600000000000001,5.5,1.8999999999999986,551.708,187
2024-12-10 15:30:00,75,139.7569,3176.0,5.599999999999998,5.6,1.9000000000000021,545.6465,187
2024-12-10 15:33:00,74,138.6285,3176.0,5.5,5.5,1.9000000000000021,545.7646,187
2024-12-10 15:36:00,74,142.4479,3176.0,5.5,5.5,1.9000000000000021,547.0469,187
2024-12-10 15:39:00,74,144.184,3176.0,5.600000000000001,5.6,1.8000000000000007,547.4213,85
2024-12-10 15:42:00,73,140.625,3176.0,5.399999999999999,5.5,1.9000000000000021,550.1794,186
2024-12-10 15:45:00,75,139.8438,3176.0,5.300000000000001,5.5,2.0,552.1757,189
2024-12-10 15:48:00,75,139.0625,3176.0,5.5,5.6,2.0,554.6061,187
2024-12-10 15:51:00,74,141.8403,3176.0,5.5,5.699999999999999,1.9000000000000021,552.035,85
2024-12-10 15:54:00,74,142.7083,3176.0,5.5,5.699999999999999,1.8000000000000007,551.9769,85
2024-12-10 15:57:00,74,138.5417,3176.0,5.5,5.699999999999999,2.0,551.0944,189
2024-12-10 16:00:00,73,136.8056,3176.0,5.600000000000001,5.7,1.8000000000000007,552.5764,187
2024-12-10 16:03:00,74,139.6701,3176.0,5.600000000000001,5.7,1.8000000000000007,552.2131,85
2024-12-10 16:06:00,73,143.1424,3177.0,5.5,5.6,1.8000000000000007,549.224,187
2024-12-10 16:09:00,73,145.1389,3177.0,5.5,5.6,1.8000000000000007,551.5986,85
2024-12-10 16:12:00,75,142.4479,3177.0,5.600000000000001,5.5,1.8999999999999986,553.4208,187
2024-12-10 16:15:00,75,143.316,3177.0,5.600000000000001,5.5,1.8999999999999986,556.9919,187
2024-12-10 16:18:00,75,142.8819,3177.0,5.5,5.5,2.0,556.4944,187
2024-12-10 16:21:00,73,144.9653,3177.0,5.600000000000001,5.5,1.7999999999999972,553.9998,187
2024-12-10 16:24:00,74,142.0139,3177.0,5.5,5.6,1.8999999999999986,552.2443,187
2024-12-10 16:27:00,74,138.9757,3177.0,5.5,5.699999999999999,1.8000000000000007,551.7795,189
2024-12-10 16:30:00,74,136.7188,3177.0,5.5,5.699999999999999,1.8999999999999986,550.9941,189
2024-12-10 16:33:00,73,137.934,3177.0,5.5,5.6,1.8000000000000007,548.4857,189
2024-12-10 16:36:00,72,141.4931,3177.0,5.5,5.5,1.6999999999999993,545.2183,187
2024-12-10 16:39:00,73,139.3229,3177.0,5.199999999999999,5.6,1.8000000000000007,539.3623,189
2024-12-10 16:42:00,73,132.7257,3177.0,5.300000000000001,5.8,1.6999999999999993,532.3076,189
2024-12-10 16:45:00,72,133.7674,3177.0,5.199999999999999,5.5,1.9000000000000021,533.5292,189
2024-12-10 16:48:00,70,136.3715,3177.0,5.199999999999999,5.3,1.6000000000000014,510.494,189
2024-12-10 16:51:00,70,139.6701,3177.0,5.100000000000001,5.3,1.6999999999999993,515.0574,189
2024-12-10 16:54:00,69,137.3264,3177.0,5.100000000000001,5.1000000000000005,1.6000000000000014,508.0683,201
2024-12-10 16:57:00,68,134.5486,3177.0,5.0,5.2,1.6000000000000014,508.1276,201
2024-12-10 17:00:00,68,134.2882,3177.0,4.800000000000001,5.1,1.5999999999999979,497.074,201
2024-12-10 17:03:00,67,137.3264,3177.0,5.0,5.1,1.5,498.2279,201
2024-12-10 17:06:00,68,141.1458,3178.0,4.899999999999999,5.0,1.6000000000000014,499.7451,201
2024-12-10 17:09:00,67,139.0625,3178.0,4.800000000000001,5.0,1.6999999999999993,499.8786,201
2024-12-10 17:12:00,68,138.8889,3178.0,4.800000000000001,5.0,1.6999999999999993,503.6971,201
2024-12-10 17:15:00,69,139.4965,3178.0,5.100000000000001,5.0,1.6000000000000014,503.4319,201
2024-12-10 17:18:00,68,140.1042,3178.0,5.0,5.0,1.6000000000000014,503.5406,201
2024-12-10 17:21:00,68,137.066,3178.0,5.0,5.0,1.6000000000000014,503.7003,201
2024-12-10 17:24:00,68,136.2847,3178.0,4.800000000000001,5.1,1.8000000000000007,504.3278,201
2024-12-10 17:27:00,68,140.1042,3178.0,5.0,5.1,1.6000000000000014,503.4477,201
2024-12-10 17:30:00,68,140.3646,3178.0,5.0,5.1,1.6000000000000014,507.7975,201
2024-12-10 17:33:00,70,140.625,3178.0,5.100000000000001,5.199999999999999,1.6999999999999993,515.2331,186
2024-12-10 17:36:00,70,138.5417,3178.0,5.0,5.199999999999999,1.8000000000000007,513.6302,201
2024-12-10 17:39:00,68,138.1076,3178.0,5.0,5.0,1.6000000000000014,508.1704,201
2024-12-10 17:42:00,69,140.3646,3178.0,4.899999999999999,5.0,1.7000000000000028,506.992,201
2024-12-10 17:45:00,69,140.5382,3178.0,4.899999999999999,5.199999999999999,1.7000000000000028,508.8564,201
2024-12-10 17:48:00,69,140.1042,3178.0,4.899999999999999,5.0,1.7000000000000028,507.6005,201
2024-12-10 17:51:00,69,141.9271,3178.0,5.100000000000001,5.0,1.6000000000000014,511.3189,201
2024-12-10 17:54:00,70,142.5347,3178.0,5.0,5.1,1.6999999999999993,512.3084,201
2024-12-10 17:57:00,68,137.7604,3178.0,5.0,5.1,1.5,504.8591,201
2024-12-10 18:00:00,69,137.1528,3178.0,5.0,5.1,1.6000000000000014,503.1541,201
2024-12-10 18:03:00,69,137.2396,3178.0,5.100000000000001,5.0,1.5,497.8864,201
2024-12-10 18:06:00,68,139.6701,3179.0,5.0,5.1,1.6000000000000014,503.0056,201
2024-12-10 18:09:00,69,138.1944,3179.0,5.100000000000001,5.1,1.6000000000000014,507.4059,201
2024-12-10 18:12:00,68,137.3264,3179.0,4.899999999999999,5.199999999999999,1.6000000000000014,507.7025,201
2024-12-10 18:15:00,69,140.9722,3179.0,5.100000000000001,5.1,1.6000000000000014,507.668,201
2024-12-10 18:18:00,69,137.7604,3179.0,5.0,5.1,1.7000000000000028,507.2399,201
2024-12-10 18:21:00,69,140.2778,3179.0,4.900000000000002,5.1,1.8000000000000007,506.9987,201
2024-12-10 18:24:00,70,140.7986,3179.0,5.0,5.0,1.7000000000000028,515.6367,201
2024-12-10 18:27:00,69,139.0625,3179.0,5.100000000000001,5.0,1.6000000000000014,507.7922,201
2024-12-10 18:30:00,69,137.6736,3179.0,5.0,5.1,1.7000000000000028,507.2954,201
2024-12-10 18:33:00,68,137.7604,3179.0,5.100000000000001,5.0,1.6000000000000014,503.5695,201
2024-12-10 18:36:00,68,136.8056,3179.0,4.900000000000002,5.199999999999999,1.6999999999999993,505.1268,201
2024-12-10 18:39:00,67,136.8924,3179.0,4.800000000000001,5.1,1.6999999999999993,504.7863,201
2024-12-10 18:42:00,67,140.1042,3179.0,5.0,5.1,1.6000000000000014,503.3928,201
2024-12-10 18:45:00,67,140.7118,3179.0,5.0,5.0,1.6000000000000014,503.9503,201
2024-12-10 18:48:00,68,140.1042,3179.0,4.900000000000002,5.1,1.6999999999999993,504.949,201
2024-12-10 18:51:00,69,138.1076,3179.0,4.900000000000002,5.0,1.6999999999999993,503.0036,201
2024-12-10 18:54:00,68,136.3715,3179.0,4.900000000000002,5.1,1.6999999999999993,504.618,201
2024-12-10 18:57:00,69,133.8542,3179.0,4.900000000000002,5.2,1.6999999999999993,503.5411,201
2024-12-10 19:00:00,68,132.3785,3179.0,5.0,5.3,1.5999999999999979,500.2832,201
2024-12-10 19:03:00,68,134.2882,3179.0,4.800000000000001,5.3,1.5999999999999979,500.8257,201
2024-12-10 19:06:00,68,136.0243,3180.0,4.900000000000002,5.3,1.6999999999999993,504.8712,201
2024-12-10 19:09:00,68,136.2847,3180.0,4.800000000000001,5.1,1.5,499.0581,201
2024-12-10 19:12:00,67,135.7639,3180.0,4.900000000000002,5.199999999999999,1.6999999999999993,496.8788,201
2024-12-10 19:15:00,68,134.8958,3180.0,4.900000000000002,5.199999999999999,1.5,496.3364,201
2024-12-10 19:18:00,68,135.3299,3180.0,4.900000000000002,5.1,1.5999999999999979,497.5078,201
2024-12-10 19:21:00,68,135.0694,3180.0,4.800000000000001,5.0,1.6000000000000014,491.7032,201
2024-12-10 19:24:00,68,134.5486,3180.0,4.899999999999999,5.0,1.5,492.3972,201
2024-12-10 19:27:00,67,133.6806,3180.0,4.800000000000001,5.1,1.5,493.4064,201
2024-12-10 19:30:00,67,134.2014,3180.0,4.899999999999999,5.1,1.6000000000000014,492.4335,201
2024-12-10 19:33:00,68,134.4618,3180.0,4.899999999999999,5.0,1.6000000000000014,492.8141,201
2024-12-10 19:36:00,67,134.7222,3180.0,4.800000000000001,5.0,1.5,490.9477,201
2024-12-10 19:39:00,69,135.8507,3180.0,4.800000000000001,5.1,1.8000000000000007,497.6982,201
2024-12-10 19:42:00,68,136.8056,3180.0,4.900000000000002,5.2,1.6999999999999993,504.1136,201
2024-12-10 19:45:00,68,139.8438,3180.0,4.900000000000002,5.1,1.6999999999999993,503.5955,201
2024-12-10 19:48:00,69,138.0208,3180.0,4.900000000000002,5.1,1.5999999999999979,500.8591,201
2024-12-10 19:51:00,70,136.8056,3180.0,4.900000000000002,5.1,1.6999999999999993,505.3712,201
2024-12-10 19:54:00,69,135.5035,3180.0,4.800000000000001,5.2,1.8000000000000007,505.0624,201
2024-12-10 19:57:00,69,137.1528,3180.0,5.199999999999999,5.2,1.6000000000000014,510.5391,186
2024-12-10 20:00:00,70,134.2882,3180.0,5.100000000000001,5.2,1.6000000000000014,510.2418,201
2024-12-10 20:03:00,67,136.0243,3180.0,5.0,5.2,1.6000000000000014,499.6156,201
2024-12-10 20:06:00,68,138.1076,3181.0,5.0,5.1,1.6999999999999993,503.8093,201
2024-12-10 20:09:00,69,138.1076,3181.0,5.0,5.1,1.6999999999999993,504.285,201
2024-12-10 20:12:00,69,137.066,3181.0,4.900000000000002,5.1,1.6999999999999993,504.2408,201
2024-12-10 20:15:00,68,137.934,3181.0,4.900000000000002,5.1,1.6999999999999993,501.6149,201
2024-12-10 20:18:00,69,135.5903,3181.0,5.0,5.1,1.6000000000000014,508.5802,201
2024-12-10 20:21:00,69,138.5417,3181.0,5.0,5.2,1.5999999999999979,500.6735,201
2024-12-10 20:24:00,67,135.5035,3181.0,4.900000000000002,5.1,1.5,500.3529,201
2024-12-10 20:27:00,68,137.3264,3181.0,4.900000000000002,5.199999999999999,1.5,497.8003,201
2024-12-10 20:30:00,68,135.5035,3181.0,4.800000000000001,5.1,1.8000000000000007,500.2651,201
2024-12-10 20:33:00,68,136.2847,3181.0,4.900000000000002,5.1,1.6999999999999993,498.7541,201
2024-12-10 20:36:00,68,134.4618,3181.0,4.900000000000002,5.1,1.5999999999999979,499.2116,201
2024-12-10 20:39:00,69,134.7222,3181.0,4.900000000000002,5.3,1.6999999999999993,506.8163,201
2024-12-10 20:42:00,66,136.6319,3181.0,4.899999999999999,5.1,1.6000000000000014,495.8127,201
2024-12-10 20:45:00,67,136.8056,3181.0,4.800000000000001,5.0,1.5,491.3028,201
2024-12-10 20:48:00,67,138.5417,3181.0,4.900000000000002,5.0,1.5,493.7291,201
2024-12-10 20:51:00,67,137.3264,3181.0,4.900000000000002,5.0,1.5999999999999979,496.2456,201
2024-12-10 20:54:00,67,138.5417,3181.0,4.800000000000001,4.9,1.5,491.5295,201
2024-12-10 20:57:00,68,136.0243,3181.0,4.800000000000001,5.0,1.6000000000000014,486.0844,201
2024-12-10 21:00:00,66,137.934,3181.0,4.899999999999999,5.0,1.5,490.1926,201
2024-12-10 21:03:00,68,136.0243,3181.0,4.800000000000001,5.1,1.6000000000000014,486.2509,201
2024-12-10 21:06:00,67,137.2396,3182.0,4.800000000000001,4.9,1.5,487.3238,201
2024-12-10 21:09:00,66,136.3715,3182.0,4.800000000000001,5.0,1.6000000000000014,490.0874,201
2024-12-10 21:12:00,68,139.4097,3182.0,4.899999999999999,5.1,1.6000000000000014,495.2593,201
2024-12-10 21:15:00,68,137.2396,3182.0,4.800000000000001,5.0,1.6000000000000014,494.7861,201
2024-12-10 21:18:00,68,135.8507,3182.0,4.800000000000001,5.1,1.6000000000000014,494.1708,201
2024-12-10 21:21:00,67,137.5,3182.0,4.900000000000002,5.1,1.5999999999999979,496.4215,201
2024-12-10 21:24:00,67,137.2396,3182.0,5.0,5.0,1.5999999999999979,495.0053,201
2024-12-10 21:27:00,67,138.8889,3182.0,4.900000000000002,5.0,1.5,495.6557,201
2024-12-10 21:30:00,68,138.1076,3182.0,4.800000000000001,5.0,1.8000000000000007,502.0434,201
2024-12-10 21:33:00,68,140.3646,3182.0,4.900000000000002,5.1,1.6999999999999993,501.5391,201
2024-12-10 21:36:00,69,138.1076,3182.0,4.900000000000002,5.0,1.5999999999999979,501.757,201
2024-12-10 21:39:00,68,139.0625,3182.0,4.900000000000002,5.1,1.6999999999999993,499.7286,201
2024-12-10 21:42:00,67,139.4097,3182.0,4.900000000000002,5.0,1.5,495.8457,201
2024-12-10 21:45:00,69,139.4097,3182.0,4.900000000000002,5.0,1.5999999999999979,500.9237,201
2024-12-10 21:48:00,68,143.316,3182.0,4.900000000000002,5.0,1.6999999999999993,501.8421,201
2024-12-10 21:51:00,68,141.1458,3182.0,4.900000000000002,5.0,1.5999999999999979,500.6367,201
2024-12-10 21:54:00,68,142.4479,3182.0,4.900000000000002,5.0,1.6999999999999993,502.4483,201
2024-12-10 21:57:00,67,139.3229,3182.0,5.100000000000001,5.0,1.5,503.1335,201
2024-12-10 22:00:00,68,138.8889,3182.0,4.900000000000002,5.0,1.6999999999999993,501.5645,201
2024-12-10 22:03:00,68,138.4549,3182.0,4.900000000000002,5.0,1.6999999999999993,501.6059,201
2024-12-10 22:06:00,68,137.066,3183.0,4.900000000000002,5.0,1.6999999999999993,497.1246,201
2024-12-10 22:09:00,69,139.4097,3183.0,4.900000000000002,5.0,1.5999999999999979,498.5429,201
2024-12-10 22:12:00,68,138.8889,3183.0,4.800000000000001,5.0,1.6999999999999993,498.3824,201
2024-12-10 22:15:00,68,139.0625,3183.0,5.0,5.0,1.5999999999999979,498.3019,201
2024-12-10 22:18:00,69,140.7986,3183.0,5.0,5.0,1.6999999999999993,502.4014,201
2024-12-10 22:21:00,68,140.5382,3183.0,4.900000000000002,5.0,1.6999999999999993,500.9419,201
2024-12-10 22:24:00,67,143.2292,3183.0,4.900000000000002,5.0,1.6999999999999993,502.4147,201
2024-12-10 22:27:00,67,139.8438,3183.0,5.0,5.0,1.6000000000000014,501.256,201
2024-12-10 22:30:00,68,140.7986,3183.0,5.0,5.0,1.6000000000000014,502.6238,201
2024-12-10 22:33:00,69,139.4097,3183.0,5.0,5.0,1.8000000000000007,502.9554,201
2024-12-10 22:36:00,68,139.4097,3183.0,4.900000000000002,5.0,1.6999999999999993,498.623,201
2024-12-10 22:39:00,67,139.4097,3183.0,4.900000000000002,5.0,1.5999999999999979,497.7557,201
2024-12-10 22:42:00,67,138.3681,3183.0,4.900000000000002,4.9,1.5999999999999979,498.6395,201
2024-12-10 22:45:00,67,139.3229,3183.0,4.800000000000001,5.0,1.6000000000000014,496.7323,201
2024-12-10 22:48:00,67,141.2326,3183.0,4.900000000000002,5.0,1.5999999999999979,496.1052,201
2024-12-10 22:51:00,66,137.7604,3183.0,4.900000000000002,5.0,1.5,495.1426,201
2024-12-10 22:54:00,66,138.4549,3183.0,4.900000000000002,5.0,1.5,496.9761,201
2024-12-10 22:57:00,67,139.6701,3183.0,4.900000000000002,5.0,1.6999999999999993,497.9471,201
2024-12-10 23:00:00,67,136.1979,3183.0,5.0,5.0,1.5999999999999979,499.6011,201
2024-12-10 23:03:00,66,139.7569,3183.0,4.900000000000002,5.0,1.5,493.317,201
2024-12-10 23:06:00,67,133.5938,3184.0,4.900000000000002,5.1,1.3999999999999986,482.9405,201
2024-12-10 23:09:00,67,129.3403,3184.0,4.800000000000001,5.1000000000000005,1.6000000000000014,491.5718,201
2024-12-10 23:12:00,67,129.2535,3184.0,4.900000000000002,5.4,1.6999999999999993,492.6817,200
2024-12-10 23:15:00,67,130.816,3184.0,4.900000000000002,5.3,1.6999999999999993,496.0532,201
2024-12-10 23:18:00,68,130.2951,3184.0,5.100000000000001,5.4,1.6000000000000014,498.2054,200
2024-12-10 23:21:00,67,131.5104,3184.0,5.100000000000001,5.3,1.6000000000000014,498.6525,201
2024-12-10 23:24:00,67,132.3785,3184.0,5.100000000000001,5.3,1.6000000000000014,498.5268,201
2024-12-10 23:27:00,68,131.8576,3184.0,5.100000000000001,5.3,1.6000000000000014,502.4058,201
2024-12-10 23:30:00,69,132.9861,3184.0,5.100000000000001,5.2,1.6999999999999993,502.7896,201
2024-12-10 23:33:00,69,131.9444,3184.0,5.200000000000003,5.3,1.5999999999999979,503.0658,190
2024-12-10 23:36:00,68,130.2951,3184.0,5.200000000000003,5.300000000000001,1.5,499.4268,190
2024-12-10 23:39:00,69,130.3819,3184.0,5.200000000000003,5.300000000000001,1.6999999999999993,503.4523,190
2024-12-10 23:42:00,68,131.5972,3184.0,5.100000000000001,5.300000000000001,1.5,498.868,200
2024-12-10 23:45:00,68,130.5556,3184.0,5.100000000000001,5.200000000000001,1.6000000000000014,498.6874,200
2024-12-10 23:48:00,68,131.5972,3184.0,5.100000000000001,5.300000000000001,1.6000000000000014,498.1075,200
2024-12-10 23:51:00,68,131.1632,3184.0,5.199999999999999,5.300000000000001,1.6000000000000014,499.6779,190
2024-12-10 23:54:00,68,131.5972,3184.0,5.100000000000001,5.300000000000001,1.6000000000000014,499.65,200
2024-12-10 23:57:00,68,131.8576,3184.0,5.100000000000001,5.4,1.6000000000000014,500.1212,200
2024-12-11 00:00:00,68,131.1632,3184.0,5.099999999999998,5.300000000000001,1.7000000000000028,499.1848,200
2024-12-11 00:03:00,68,130.3819,3184.0,5.100000000000001,5.200000000000001,1.6000000000000014,498.361,200
2024-12-11 00:06:00,68,132.1181,3185.0,5.199999999999999,5.200000000000001,1.6000000000000014,496.4241,190
2024-12-11 00:09:00,67,129.8611,3185.0,5.0,5.200000000000001,1.7000000000000028,496.8411,201
2024-12-11 00:12:00,67,129.7743,3185.0,5.100000000000001,5.200000000000001,1.5,494.8388,200
2024-12-11 00:15:00,68,130.5556,3185.0,5.099999999999998,5.300000000000001,1.7000000000000028,500.4594,200
2024-12-11 00:18:00,67,128.9931,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,499.4539,200
2024-12-11 00:21:00,68,130.6424,3185.0,5.199999999999999,5.300000000000001,1.5,497.9473,190
2024-12-11 00:24:00,68,130.6424,3185.0,5.199999999999999,5.300000000000001,1.5,497.9378,190
2024-12-11 00:27:00,68,130.816,3185.0,5.099999999999998,5.300000000000001,1.6000000000000014,499.368,200
2024-12-11 00:30:00,67,131.8576,3185.0,5.099999999999998,5.300000000000001,1.6000000000000014,499.7815,201
2024-12-11 00:33:00,66,130.3819,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,492.4604,200
2024-12-11 00:36:00,68,129.6875,3185.0,5.199999999999999,5.300000000000001,1.5,496.5601,200
2024-12-11 00:39:00,67,128.8194,3185.0,5.099999999999998,5.300000000000001,1.6000000000000014,497.2739,200
2024-12-11 00:42:00,68,130.1215,3185.0,5.199999999999999,5.300000000000001,1.5,495.0464,190
2024-12-11 00:45:00,66,129.2535,3185.0,5.0,5.300000000000001,1.6999999999999993,496.1663,200
2024-12-11 00:48:00,67,130.816,3185.0,5.0,5.300000000000001,1.5999999999999979,495.8744,201
2024-12-11 00:51:00,67,131.8576,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,497.3549,190
2024-12-11 00:54:00,68,130.3819,3185.0,5.0,5.300000000000001,1.8000000000000007,502.6674,200
2024-12-11 00:57:00,67,131.1632,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,502.7759,190
2024-12-11 01:00:00,68,130.816,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,504.8375,190
2024-12-11 01:03:00,68,128.6458,3185.0,5.199999999999999,5.300000000000001,1.6000000000000014,499.9351,200
2024-12-11 01:06:00,68,130.3819,3186.0,5.300000000000001,5.300000000000001,1.5,502.7073,190
2024-12-11 01:09:00,68,131.25,3186.0,5.199999999999999,5.300000000000001,1.5,500.9687,190
2024-12-11 01:12:00,68,130.2951,3186.0,5.199999999999999,5.300000000000001,1.6000000000000014,497.653,190
2024-12-11 01:15:00,68,128.9063,3186.0,5.199999999999999,5.300000000000001,1.5,499.7631,200
2024-12-11 01:18:00,68,130.816,3186.0,5.0,5.4,1.6999999999999993,500.3074,200
2024-12-11 01:21:00,67,128.9063,3186.0,5.0,5.300000000000001,1.6999999999999993,499.7568,200
2024-12-11 01:24:00,67,129.8611,3186.0,5.0,5.4,1.6999999999999993,501.4928,200
2024-12-11 01:27:00,68,131.25,3186.0,5.099999999999998,5.300000000000001,1.6000000000000014,501.079,200
2024-12-11 01:30:00,68,133.2465,3186.0,5.099999999999998,5.300000000000001,1.6000000000000014,501.8699,201
2024-12-11 01:33:00,67,130.5556,3186.0,5.300000000000001,5.300000000000001,1.6000000000000014,499.0681,190
2024-12-11 01:36:00,68,131.9444,3186.0,5.300000000000001,5.300000000000001,1.5,498.4698,190
2024-12-11 01:39:00,68,132.3785,3186.0,5.199999999999999,5.300000000000001,1.5,498.8634,190
2024-12-11 01:42:00,68,132.2917,3186.0,5.0,5.300000000000001,1.6999999999999993,500.6392,201
2024-12-11 01:45:00,68,130.2951,3186.0,5.300000000000001,5.300000000000001,1.6000000000000014,499.4197,190
2024-12-11 01:48:00,68,130.7292,3186.0,5.199999999999999,5.300000000000001,1.6000000000000014,499.1921,190
2024-12-11 01:51:00,68,131.8576,3186.0,5.100000000000001,5.300000000000001,1.6999999999999993,498.5427,201
2024-12-11 01:54:00,68,132.8125,3186.0,5.0,5.300000000000001,1.6999999999999993,498.7521,201
2024-12-11 01:57:00,67,132.7257,3186.0,5.0,5.199999999999999,1.6999999999999993,497.1686,201
2024-12-11 02:00:00,67,131.25,3186.0,5.100000000000001,5.1,1.6999999999999993,496.5737,201
2024-12-11 02:03:00,68,130.6424,3186.0,5.0,5.300000000000001,1.6999999999999993,500.8197,200
2024-12-11 02:06:00,68,131.5972,3187.0,4.899999999999999,5.199999999999999,1.6999999999999993,496.233,201
2024-12-11 02:09:00,68,130.3819,3187.0,5.100000000000001,5.300000000000001,1.8999999999999986,497.2184,200
2024-12-11 02:12:00,68,129.7743,3187.0,5.199999999999999,5.300000000000001,1.7000000000000028,502.0671,200
2024-12-11 02:15:00,68,130.3819,3187.0,5.300000000000001,5.4,1.5,501.9679,190
2024-12-11 02:18:00,69,130.9896,3187.0,5.300000000000001,5.4,1.6000000000000014,502.8128,190
2024-12-11 02:21:00,69,129.8611,3187.0,5.099999999999998,5.300000000000001,1.6000000000000014,502.3692,200
2024-12-11 02:24:00,68,130.1215,3187.0,5.099999999999998,5.4,1.7000000000000028,503.1955,200
2024-12-11 02:27:00,68,132.5521,3187.0,5.199999999999999,5.300000000000001,1.6000000000000014,503.8216,190
2024-12-11 02:30:00,68,131.5104,3187.0,5.100000000000001,5.300000000000001,1.6999999999999993,498.8414,200
2024-12-11 02:33:00,67,131.9444,3187.0,5.100000000000001,5.300000000000001,1.6999999999999993,499.1613,201
2024-12-11 02:36:00,67,131.9444,3187.0,5.099999999999998,5.200000000000001,1.6000000000000014,498.3635,201
2024-12-11 02:39:00,68,130.7292,3187.0,5.100000000000001,5.300000000000001,1.5999999999999979,498.7922,200
2024-12-11 02:42:00,68,130.5556,3187.0,5.100000000000001,5.300000000000001,1.6999999999999993,497.6735,200
2024-12-11 02:45:00,67,129.2535,3187.0,5.100000000000001,5.4,1.6999999999999993,498.291,200
