Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-11 02:48:00,67,130.7292,3187.0,5.100000000000001,5.300000000000001,1.8000000000000007,497.9579,200
2024-12-11 02:51:00,68,131.0764,3187.0,5.199999999999999,5.300000000000001,1.6000000000000014,497.7692,190
2024-12-11 02:54:00,67,132.2917,3187.0,5.199999999999999,5.300000000000001,1.5,495.1912,190
2024-12-11 02:57:00,66,131.4236,3187.0,5.100000000000001,5.300000000000001,1.5999999999999979,494.7754,201
2024-12-11 03:00:00,67,131.684,3187.0,5.100000000000001,5.200000000000001,1.5999999999999979,494.1915,201
2024-12-11 03:03:00,67,129.9479,3187.0,5.100000000000001,5.200000000000001,1.6999999999999993,495.7635,200
2024-12-11 03:06:00,67,131.0764,3188.0,5.0,5.300000000000001,1.5999999999999979,495.0875,201
2024-12-11 03:09:00,67,129.3403,3188.0,5.100000000000001,5.300000000000001,1.5,491.095,200
2024-12-11 03:12:00,67,128.8194,3188.0,5.100000000000001,5.300000000000001,1.3999999999999986,491.1107,200
2024-12-11 03:15:00,67,128.4722,3188.0,5.100000000000001,5.200000000000001,1.3999999999999986,484.4828,200
2024-12-11 03:18:00,65,129.2535,3188.0,5.0,5.200000000000001,1.6000000000000014,486.2174,201
2024-12-11 03:21:00,67,127.3438,3188.0,5.0,5.199999999999999,1.6000000000000014,490.4517,200
2024-12-11 03:24:00,66,128.125,3188.0,5.0,5.300000000000001,1.5,490.9555,200
2024-12-11 03:27:00,67,129.6875,3188.0,5.100000000000001,5.300000000000001,1.5,490.0575,200
2024-12-11 03:30:00,66,128.2118,3188.0,5.100000000000001,5.199999999999999,1.5,490.9652,200
2024-12-11 03:33:00,67,129.9479,3188.0,5.0,5.199999999999999,1.6000000000000014,491.2509,201
2024-12-11 03:36:00,66,127.0833,3188.0,5.0,5.199999999999999,1.5,490.4305,200
2024-12-11 03:39:00,66,126.0417,3188.0,5.0,5.199999999999999,1.5,487.8166,200
2024-12-11 03:42:00,66,126.3021,3188.0,5.0,5.299999999999999,1.5,487.0206,200
2024-12-11 03:45:00,67,126.3021,3188.0,5.0,5.299999999999999,1.5,490.9544,200
2024-12-11 03:48:00,67,129.6875,3188.0,5.0,5.199999999999999,1.6000000000000014,488.2088,201
2024-12-11 03:51:00,67,128.559,3188.0,5.0,5.199999999999999,1.6000000000000014,491.3724,200
2024-12-11 03:54:00,66,129.0799,3188.0,5.0,5.199999999999999,1.5,489.6894,201
2024-12-11 03:57:00,67,130.5556,3188.0,5.0,5.199999999999999,1.5,489.198,201
2024-12-11 04:00:00,66,128.9931,3188.0,5.0,5.199999999999999,1.6000000000000014,489.3682,200
2024-12-11 04:03:00,66,127.7778,3188.0,5.0,5.199999999999999,1.6000000000000014,486.6099,200
2024-12-11 04:06:00,66,126.8229,3189.0,5.100000000000001,5.199999999999999,1.3999999999999986,485.6447,200
2024-12-11 04:09:00,65,126.8229,3189.0,4.899999999999999,5.299999999999999,1.4000000000000021,484.4162,200
2024-12-11 04:12:00,65,126.9097,3189.0,4.900000000000002,5.299999999999999,1.5999999999999979,485.8195,200
2024-12-11 04:15:00,66,128.6458,3189.0,4.900000000000002,5.199999999999999,1.5,483.4746,201
2024-12-11 04:18:00,66,126.9097,3189.0,4.900000000000002,5.199999999999999,1.5,483.804,200
2024-12-11 04:21:00,66,128.6458,3189.0,4.900000000000002,5.199999999999999,1.5999999999999979,482.8929,201
2024-12-11 04:24:00,65,127.9514,3189.0,5.0,5.199999999999999,1.4000000000000021,483.3791,200
2024-12-11 04:27:00,65,126.0417,3189.0,4.900000000000002,5.199999999999999,1.5,484.3376,200
2024-12-11 04:30:00,65,126.3889,3189.0,4.900000000000002,5.199999999999999,1.3999999999999986,482.1202,200
2024-12-11 04:33:00,64,126.2153,3189.0,4.800000000000001,5.199999999999999,1.5,476.0861,362
2024-12-11 04:36:00,65,124.9132,3189.0,4.900000000000002,5.299999999999999,1.3999999999999986,478.0732,200
2024-12-11 04:39:00,64,123.6111,3189.0,4.900000000000002,5.199999999999999,1.3999999999999986,475.2014,362
2024-12-11 04:42:00,64,123.4375,3189.0,4.800000000000001,5.199999999999999,1.5,472.7393,362
2024-12-11 04:45:00,64,123.3507,3189.0,4.800000000000001,5.1,1.3000000000000007,466.6225,362
2024-12-11 04:48:00,64,125.3472,3189.0,4.699999999999999,5.1,1.4000000000000021,471.0291,362
2024-12-11 04:51:00,64,125.0868,3189.0,4.899999999999999,5.1,1.5,469.2754,200
2024-12-11 04:54:00,65,125.5208,3189.0,4.800000000000001,5.1,1.5,472.1898,200
2024-12-11 04:57:00,65,129.9479,3189.0,4.800000000000001,5.1,1.5,474.6449,201
2024-12-11 05:00:00,64,125.3472,3189.0,4.800000000000001,5.0,1.5,474.1164,201
2024-12-11 05:03:00,64,122.3958,3189.0,4.800000000000001,5.1,1.3000000000000007,468.2191,362
2024-12-11 05:06:00,63,123.6979,3190.0,4.800000000000001,5.1,1.3000000000000007,463.5585,362
2024-12-11 05:09:00,63,120.8333,3190.0,4.600000000000001,5.1,1.3999999999999986,463.562,362
2024-12-11 05:12:00,63,123.3507,3190.0,4.600000000000001,5.1,1.3999999999999986,463.6937,362
2024-12-11 05:15:00,64,125.3472,3190.0,4.600000000000001,5.1,1.5,461.494,362
2024-12-11 05:18:00,63,125.3472,3190.0,4.600000000000001,5.0,1.5,462.7842,362
2024-12-11 05:21:00,63,124.6528,3190.0,4.699999999999999,5.0,1.3000000000000007,463.6953,362
2024-12-11 05:24:00,63,125.7813,3190.0,4.800000000000001,5.0,1.3999999999999986,465.2013,201
2024-12-11 05:27:00,63,126.2153,3190.0,4.600000000000001,5.0,1.5,463.8922,362
2024-12-11 05:30:00,63,125.0868,3190.0,4.600000000000001,5.0,1.5,464.7771,362
2024-12-11 05:33:00,63,125.6076,3190.0,4.699999999999999,5.0,1.5,465.7107,362
2024-12-11 05:36:00,64,127.7778,3190.0,4.800000000000001,5.1,1.3999999999999986,469.3056,201
2024-12-11 05:39:00,64,126.2153,3190.0,4.800000000000001,5.1,1.3999999999999986,469.7944,201
2024-12-11 05:42:00,64,128.0382,3190.0,4.800000000000001,5.1,1.3999999999999986,468.3179,201
2024-12-11 05:45:00,63,129.3403,3190.0,4.800000000000001,5.1,1.5,472.1424,201
2024-12-11 05:48:00,65,129.5139,3190.0,4.699999999999999,4.999999999999999,1.5,474.4407,201
2024-12-11 05:51:00,65,130.816,3190.0,4.800000000000001,4.999999999999999,1.6000000000000014,479.3909,201
2024-12-11 05:54:00,66,133.4201,3190.0,4.900000000000002,4.999999999999999,1.5999999999999979,482.1696,201
2024-12-11 05:57:00,66,130.9896,3190.0,5.0,5.1,1.4000000000000021,483.2763,201
2024-12-11 06:00:00,64,131.1632,3190.0,4.900000000000002,5.1,1.5,482.4534,201
2024-12-11 06:03:00,65,133.3333,3190.0,4.900000000000002,5.1,1.5999999999999979,487.0575,201
2024-12-11 06:06:00,65,131.684,3191.0,5.0,5.1,1.6000000000000014,486.3143,201
2024-12-11 06:09:00,66,132.8125,3191.0,5.0,5.1,1.5,489.3151,201
2024-12-11 06:12:00,66,132.8993,3191.0,5.0,4.999999999999999,1.5,487.9396,201
2024-12-11 06:15:00,65,131.25,3191.0,4.900000000000002,4.999999999999999,1.5999999999999979,487.2439,201
2024-12-11 06:18:00,66,133.1597,3191.0,5.0,4.999999999999999,1.5,488.4986,201
2024-12-11 06:21:00,64,134.0278,3191.0,4.800000000000001,5.1,1.5999999999999979,487.0769,201
2024-12-11 06:24:00,66,130.9896,3191.0,4.900000000000002,5.1,1.5999999999999979,485.8842,201
2024-12-11 06:27:00,66,134.1146,3191.0,5.0,5.1,1.6999999999999993,489.1691,201
2024-12-11 06:30:00,66,134.0278,3191.0,5.100000000000001,5.199999999999999,1.6999999999999993,494.0993,201
2024-12-11 06:33:00,66,133.6806,3191.0,5.100000000000001,5.1,1.6999999999999993,495.8909,201
2024-12-11 06:36:00,67,134.2014,3191.0,5.100000000000001,5.199999999999999,1.6999999999999993,500.4692,201
2024-12-11 06:39:00,67,135.3299,3191.0,5.199999999999999,5.199999999999999,1.7000000000000028,504.3914,201
2024-12-11 06:42:00,68,135.3299,3191.0,5.199999999999999,5.199999999999999,1.6000000000000014,507.2382,201
2024-12-11 06:45:00,69,137.5,3191.0,5.199999999999999,5.300000000000001,1.7000000000000028,506.4321,189
2024-12-11 06:48:00,68,135.1563,3191.0,5.199999999999999,5.300000000000001,1.7000000000000028,505.7167,189
2024-12-11 06:51:00,68,133.5938,3191.0,5.199999999999999,5.199999999999999,1.6000000000000014,505.197,201
2024-12-11 06:54:00,66,134.5486,3191.0,5.100000000000001,5.199999999999999,1.6999999999999993,495.9756,201
2024-12-11 06:57:00,69,138.6285,3191.0,5.199999999999999,5.1,1.7000000000000028,510.5772,186
2024-12-11 07:00:00,68,137.066,3191.0,5.300000000000001,5.199999999999999,1.6000000000000014,504.2082,186
2024-12-11 07:03:00,68,136.7188,3191.0,5.300000000000001,5.1,1.5,504.156,186
2024-12-11 07:06:00,68,133.5938,3192.0,5.300000000000001,5.199999999999999,1.6000000000000014,504.6186,190
2024-12-11 07:09:00,68,135.9375,3192.0,5.199999999999999,5.199999999999999,1.6000000000000014,500.8041,201
2024-12-11 07:12:00,67,135.4167,3192.0,5.300000000000001,5.1,1.6000000000000014,502.7573,201
2024-12-11 07:15:00,68,136.3715,3192.0,5.199999999999999,5.199999999999999,1.6000000000000014,501.9194,201
2024-12-11 07:18:00,66,137.3264,3192.0,5.099999999999998,5.1,1.5,490.965,201
2024-12-11 07:21:00,66,134.6354,3192.0,5.0,5.0,1.6000000000000014,492.504,201
2024-12-11 07:24:00,64,134.4618,3192.0,5.0,5.0,1.5,483.8139,201
2024-12-11 07:27:00,66,133.1597,3192.0,5.0,5.0,1.5999999999999979,489.2344,201
2024-12-11 07:30:00,66,135.9375,3192.0,5.0,5.0,1.6000000000000014,489.9249,201
2024-12-11 07:33:00,66,137.1528,3192.0,5.100000000000001,4.999999999999999,1.5,491.1669,201
2024-12-11 07:36:00,65,137.1528,3192.0,5.099999999999998,4.999999999999999,1.6000000000000014,489.8093,201
2024-12-11 07:39:00,66,135.1563,3192.0,5.100000000000001,4.8999999999999995,1.5,490.7601,201
2024-12-11 07:42:00,65,135.8507,3192.0,5.0,5.1,1.5,486.7224,201
2024-12-11 07:45:00,66,138.1076,3192.0,5.100000000000001,4.8999999999999995,1.5999999999999979,490.3763,201
2024-12-11 07:48:00,66,141.5799,3192.0,5.100000000000001,4.8999999999999995,1.5999999999999979,498.0325,201
2024-12-11 07:51:00,67,140.5382,3192.0,5.100000000000001,5.0,1.6999999999999993,500.9908,201
2024-12-11 07:54:00,67,139.2361,3192.0,5.100000000000001,5.0,1.5999999999999979,499.0031,201
2024-12-11 07:57:00,67,137.6736,3192.0,5.100000000000001,5.0,1.5999999999999979,500.6493,201
2024-12-11 08:00:00,67,137.934,3192.0,5.0,5.0,1.6000000000000014,494.3457,201
2024-12-11 08:03:00,66,136.7188,3192.0,5.100000000000001,5.0,1.5,493.4038,201
2024-12-11 08:06:00,66,135.0694,3193.0,5.100000000000001,5.0,1.5,487.8506,201
2024-12-11 08:09:00,66,133.4201,3193.0,5.0,5.0,1.5,484.5325,201
2024-12-11 08:12:00,60,112.066,3193.0,4.800000000000001,5.2,1.0,448.2355,362
2024-12-11 08:15:00,60,110.6771,3193.0,4.5,5.3,1.1999999999999993,443.6418,361
2024-12-11 08:18:00,60,104.5139,3193.0,4.5,5.3,0.8000000000000007,435.2686,360
2024-12-11 11:54:00,56,116.6667,3193.0,1.3000000000000007,3.8000000000000007,3.3999999999999986,387.7971,345
2024-12-11 11:57:00,60,122.9167,3193.0,3.0,4.500000000000001,2.6999999999999993,445.2689,343
2024-12-11 12:00:00,61,120.6597,3193.0,4.0,5.000000000000001,1.8000000000000007,451.2419,375
2024-12-11 12:03:00,60,121.0938,3193.0,4.100000000000001,5.1000000000000005,1.5999999999999979,445.7741,375
2024-12-11 12:06:00,66,139.2361,3193.0,4.300000000000001,5.000000000000001,2.1999999999999993,491.6991,367
2024-12-11 12:09:00,67,139.3229,3193.0,4.600000000000001,5.000000000000001,1.8000000000000007,489.3122,201
2024-12-11 12:12:00,68,145.9201,3193.0,4.5,5.000000000000001,1.8000000000000007,490.5278,249
2024-12-11 12:15:00,70,149.8264,3193.0,4.699999999999999,5.000000000000001,2.0,515.9564,239
2024-12-11 12:18:00,69,141.059,3193.0,4.699999999999999,5.1000000000000005,1.6999999999999993,514.5492,201
2024-12-11 12:21:00,68,137.2396,3193.0,4.699999999999999,5.200000000000001,1.6000000000000014,497.0752,201
2024-12-11 12:24:00,68,137.6736,3193.0,4.599999999999998,5.200000000000001,1.7000000000000028,498.2283,201
2024-12-11 12:27:00,67,141.4063,3193.0,4.5,5.200000000000001,1.8000000000000007,500.7501,201
2024-12-11 12:30:00,68,144.9653,3193.0,4.699999999999999,5.1000000000000005,1.6999999999999993,511.1186,201
2024-12-11 12:33:00,69,143.8368,3193.0,4.699999999999999,5.1,1.8000000000000007,511.0332,201
2024-12-11 12:36:00,67,137.6736,3194.0,4.699999999999999,5.200000000000001,1.6000000000000014,500.5694,201
2024-12-11 12:39:00,68,136.4583,3194.0,4.699999999999999,5.200000000000001,1.6000000000000014,501.6206,201
2024-12-11 12:42:00,68,137.5868,3194.0,4.699999999999999,5.200000000000001,1.6000000000000014,502.2498,201
2024-12-11 12:45:00,67,137.066,3194.0,4.699999999999999,5.200000000000001,1.6000000000000014,506.404,201
2024-12-11 12:48:00,68,137.934,3194.0,4.699999999999999,5.200000000000001,1.6999999999999993,511.8679,201
2024-12-11 12:51:00,69,141.8403,3194.0,4.699999999999999,5.200000000000001,1.8000000000000007,519.1299,201
2024-12-11 12:54:00,71,142.2743,3194.0,4.800000000000001,5.200000000000001,1.8999999999999986,520.1497,201
2024-12-11 12:57:00,70,142.3611,3194.0,4.800000000000001,5.200000000000001,1.7999999999999972,518.4272,201
2024-12-11 13:00:00,71,140.1042,3194.0,4.800000000000001,5.200000000000001,1.7999999999999972,519.0696,201
2024-12-11 13:03:00,71,141.2326,3194.0,4.800000000000001,5.300000000000001,1.8999999999999986,523.8292,201
2024-12-11 13:06:00,72,143.75,3194.0,4.899999999999999,5.300000000000001,1.9000000000000021,529.3435,194
2024-12-11 13:09:00,71,142.2743,3194.0,4.899999999999999,5.4,1.8000000000000007,528.1035,189
2024-12-11 13:12:00,70,141.059,3194.0,5.0,5.300000000000001,1.6999999999999993,526.5396,201
2024-12-11 13:15:00,71,141.4931,3194.0,4.899999999999999,5.300000000000001,1.9000000000000021,528.5695,201
2024-12-11 13:18:00,71,142.8819,3194.0,4.899999999999999,5.4,1.8000000000000007,530.4563,189
2024-12-11 13:21:00,72,143.75,3194.0,4.899999999999999,5.300000000000001,1.8000000000000007,531.558,194
2024-12-11 13:24:00,72,144.9653,3194.0,5.0,5.4,1.8000000000000007,532.2726,189
2024-12-11 13:27:00,73,144.0104,3194.0,5.0,5.4,1.8000000000000007,532.3028,193
2024-12-11 13:30:00,72,143.316,3194.0,5.0,5.4,1.8000000000000007,532.8171,189
2024-12-11 13:33:00,72,145.0521,3194.0,5.0,5.4,1.8000000000000007,536.3712,189
2024-12-11 13:36:00,73,148.9583,3195.0,5.0,5.3,2.0,538.765,184
2024-12-11 13:39:00,74,149.4792,3195.0,5.0,5.3,2.0,545.3484,184
2024-12-11 13:42:00,74,149.8264,3195.0,5.099999999999998,5.3,1.9000000000000021,547.0568,184
2024-12-11 13:45:00,74,150.9549,3195.0,5.199999999999999,5.3,1.8000000000000007,547.0052,184
2024-12-11 13:48:00,74,149.9132,3195.0,5.199999999999999,5.3999999999999995,1.8999999999999986,544.1624,184
2024-12-11 13:51:00,74,148.6111,3195.0,5.199999999999999,5.3,1.8000000000000007,546.2595,184
2024-12-11 13:54:00,74,148.0035,3195.0,5.099999999999998,5.3,1.8000000000000007,543.9768,184
2024-12-11 13:57:00,73,149.9132,3195.0,5.0,5.3999999999999995,1.8999999999999986,544.2075,184
2024-12-11 14:00:00,74,151.8229,3195.0,5.099999999999998,5.3999999999999995,1.9000000000000021,547.5208,184
2024-12-11 14:03:00,74,151.1285,3195.0,5.0,5.3999999999999995,1.8999999999999986,545.9752,184
2024-12-11 14:06:00,74,150.6077,3195.0,5.0,5.3999999999999995,2.0,546.1781,184
2024-12-11 14:09:00,74,150.6944,3195.0,5.099999999999998,5.3999999999999995,1.9000000000000021,554.1151,184
2024-12-11 14:12:00,75,151.4757,3195.0,5.099999999999998,5.3999999999999995,1.9000000000000021,555.243,184
2024-12-11 14:15:00,76,151.9965,3195.0,5.099999999999998,5.3999999999999995,1.9000000000000021,553.5803,184
2024-12-11 14:18:00,74,151.3889,3195.0,5.199999999999999,5.499999999999999,1.8999999999999986,555.209,184
2024-12-11 14:21:00,75,150.0868,3195.0,5.100000000000001,5.3999999999999995,1.8000000000000007,555.262,184
2024-12-11 14:24:00,74,149.3924,3195.0,5.199999999999999,5.499999999999999,1.8000000000000007,555.0479,184
2024-12-11 14:27:00,75,148.9583,3195.0,5.099999999999998,5.499999999999999,1.9000000000000021,554.3663,193
2024-12-11 14:30:00,75,149.6528,3195.0,5.199999999999999,5.499999999999999,2.0,555.3847,184
2024-12-11 14:33:00,75,152.2569,3195.0,5.100000000000001,5.499999999999999,1.8999999999999986,553.7458,184
2024-12-11 14:36:00,76,154.0798,3196.0,5.199999999999999,5.499999999999999,2.1000000000000014,561.7745,184
2024-12-11 14:39:00,77,153.7326,3196.0,5.300000000000001,5.499999999999999,2.0,571.3597,184
2024-12-11 14:42:00,76,154.1667,3196.0,5.300000000000001,5.499999999999999,2.0,568.5655,184
2024-12-11 14:45:00,78,154.0798,3196.0,5.200000000000003,5.499999999999999,2.0,571.1584,184
2024-12-11 14:48:00,76,154.1667,3196.0,5.300000000000001,5.499999999999999,2.0,569.736,184
2024-12-11 14:51:00,76,155.7292,3196.0,5.399999999999999,5.499999999999999,1.9000000000000021,569.3436,184
2024-12-11 14:54:00,77,155.7292,3196.0,5.200000000000003,5.499999999999999,2.0,571.2087,184
2024-12-11 14:57:00,77,160.3299,3196.0,5.300000000000001,5.499999999999999,2.1000000000000014,580.376,184
2024-12-11 15:00:00,79,161.5451,3196.0,5.300000000000001,5.499999999999999,2.3000000000000007,593.3344,69
2024-12-11 15:03:00,81,162.4132,3196.0,5.400000000000002,5.499999999999999,2.3000000000000007,596.8689,69
2024-12-11 15:06:00,79,160.9375,3196.0,5.599999999999998,5.499999999999999,2.200000000000003,593.8482,73
2024-12-11 15:09:00,80,160.3299,3196.0,5.600000000000001,5.499999999999999,2.0,595.4756,71
2024-12-11 15:12:00,80,160.2431,3196.0,5.400000000000002,5.499999999999999,2.1999999999999993,591.6661,69
2024-12-11 15:15:00,80,159.6354,3196.0,5.5,5.3999999999999995,2.1000000000000014,597.3105,184
2024-12-11 15:18:00,79,159.2882,3196.0,5.600000000000001,5.499999999999999,2.1000000000000014,594.5852,71
2024-12-11 15:21:00,80,159.7222,3196.0,5.600000000000001,5.499999999999999,2.1000000000000014,595.5831,71
2024-12-11 15:24:00,79,157.5521,3196.0,5.600000000000001,5.499999999999999,2.0,595.8089,74
2024-12-11 15:27:00,80,157.8993,3196.0,5.5,5.6000000000000005,2.200000000000003,595.5907,71
2024-12-11 15:30:00,79,158.0729,3196.0,5.600000000000001,5.499999999999999,2.1000000000000014,596.5161,71
2024-12-11 15:33:00,79,159.7222,3196.0,5.5,5.6000000000000005,2.1000000000000014,595.9734,71
2024-12-11 15:36:00,79,161.1979,3197.0,5.399999999999999,5.6000000000000005,2.3000000000000007,601.5623,69
2024-12-11 15:39:00,80,161.3715,3197.0,5.600000000000001,5.6000000000000005,2.099999999999998,604.5601,71
2024-12-11 15:42:00,80,160.6771,3197.0,5.700000000000003,5.6000000000000005,2.099999999999998,602.5597,71
2024-12-11 15:45:00,81,160.9375,3197.0,5.5,5.499999999999999,2.1999999999999993,603.4597,69
2024-12-11 15:48:00,81,159.8958,3197.0,5.5,5.499999999999999,2.1999999999999993,601.1395,69
2024-12-11 15:51:00,80,158.0729,3197.0,5.600000000000001,5.6000000000000005,2.099999999999998,600.1994,71
2024-12-11 15:54:00,80,158.5069,3197.0,5.600000000000001,5.499999999999999,2.099999999999998,600.1671,71
2024-12-11 15:57:00,79,158.941,3197.0,5.5,5.499999999999999,2.099999999999998,600.1011,184
2024-12-11 16:00:00,81,158.941,3197.0,5.5,5.6,2.1999999999999993,599.9341,71
2024-12-11 16:03:00,81,159.2014,3197.0,5.5,5.499999999999999,2.1999999999999993,600.3152,69
2024-12-11 16:06:00,81,158.1597,3197.0,5.600000000000001,5.6000000000000005,2.099999999999998,601.9669,71
2024-12-11 16:09:00,80,156.4236,3197.0,5.600000000000001,5.499999999999999,2.099999999999998,599.2681,71
2024-12-11 16:12:00,79,156.4236,3197.0,5.5,5.700000000000001,2.1999999999999993,599.3703,71
2024-12-11 16:15:00,80,156.5972,3197.0,5.600000000000001,5.6,2.099999999999998,603.5405,71
2024-12-11 16:18:00,81,158.7673,3197.0,5.600000000000001,5.6,2.1999999999999993,610.5411,71
2024-12-11 16:21:00,82,160.1563,3197.0,5.600000000000001,5.6,2.1999999999999993,611.1892,71
2024-12-11 16:24:00,82,159.2882,3197.0,5.600000000000001,5.6,2.299999999999997,609.7936,71
2024-12-11 16:27:00,82,160.7639,3197.0,5.599999999999998,5.700000000000001,2.1000000000000014,610.2646,71
2024-12-11 16:30:00,82,161.1111,3197.0,5.699999999999999,5.6,2.1999999999999993,610.9387,71
2024-12-11 16:33:00,81,160.5903,3197.0,5.699999999999999,5.6,2.1999999999999993,612.3464,71
2024-12-11 16:36:00,81,160.5903,3198.0,5.699999999999999,5.6,2.1999999999999993,612.2628,71
2024-12-11 16:39:00,82,160.7639,3198.0,5.699999999999999,5.700000000000001,2.1999999999999993,612.5002,71
2024-12-11 16:42:00,83,161.8056,3198.0,5.599999999999998,5.6,2.1999999999999993,612.1419,69
2024-12-11 16:45:00,82,160.1563,3198.0,5.599999999999998,5.6,2.1000000000000014,614.3027,71
2024-12-11 16:48:00,83,160.3299,3198.0,5.5,5.6,2.1999999999999993,613.89,69
2024-12-11 16:51:00,82,160.3299,3198.0,5.599999999999998,5.6,2.1999999999999993,613.209,71
2024-12-11 16:54:00,81,159.375,3198.0,5.599999999999998,5.6,2.1999999999999993,612.1138,71
2024-12-11 16:57:00,82,160.2431,3198.0,5.599999999999998,5.6,2.1000000000000014,611.4576,71
2024-12-11 17:00:00,83,159.7222,3198.0,5.599999999999998,5.6,2.3000000000000007,614.29,71
2024-12-11 17:03:00,82,157.6389,3198.0,5.699999999999999,5.699999999999999,2.0,611.3785,71
2024-12-11 17:06:00,82,158.1597,3198.0,5.699999999999999,5.699999999999999,2.099999999999998,609.9983,71
2024-12-11 17:09:00,81,155.0347,3198.0,5.699999999999999,5.800000000000001,2.0,606.8071,71
2024-12-11 17:12:00,81,149.8264,3198.0,5.599999999999998,5.799999999999999,2.1000000000000014,600.1041,85
2024-12-11 17:15:00,80,149.3056,3198.0,5.5,5.799999999999999,2.0,598.6117,85
2024-12-11 17:18:00,80,146.1806,3198.0,5.399999999999999,5.8999999999999995,2.1000000000000014,592.6561,85
2024-12-11 17:21:00,78,144.6181,3198.0,5.399999999999999,5.999999999999999,2.1000000000000014,590.0789,85
2024-12-11 17:24:00,78,143.1424,3198.0,5.399999999999999,5.8,2.0,581.9194,85
2024-12-11 17:27:00,78,141.1458,3198.0,5.299999999999997,5.999999999999999,2.1000000000000014,579.4662,85
2024-12-11 17:30:00,76,142.7083,3198.0,5.299999999999997,5.999999999999999,1.9000000000000021,574.1909,85
2024-12-11 17:33:00,78,141.4063,3198.0,5.199999999999999,5.8999999999999995,2.0,575.6931,193
2024-12-11 17:36:00,78,142.5347,3199.0,5.299999999999997,5.8,1.9000000000000021,576.6663,193
2024-12-11 17:39:00,77,140.7118,3199.0,5.199999999999999,5.8,2.0,573.8138,189
2024-12-11 17:42:00,76,136.2847,3199.0,5.199999999999999,5.999999999999999,1.8999999999999986,571.8256,189
2024-12-11 17:45:00,76,135.3299,3199.0,5.199999999999999,5.999999999999999,1.8000000000000007,561.0823,189
2024-12-11 17:48:00,73,128.559,3199.0,5.099999999999998,6.0,1.6000000000000014,533.026,207
2024-12-11 17:51:00,72,130.2083,3199.0,4.899999999999999,5.8999999999999995,1.6999999999999993,535.4308,207
2024-12-11 17:54:00,72,129.9479,3199.0,4.899999999999999,5.8999999999999995,1.6999999999999993,534.6757,207
2024-12-11 17:57:00,72,129.8611,3199.0,4.699999999999999,5.8999999999999995,1.8999999999999986,529.7598,207
2024-12-11 18:00:00,73,130.6424,3199.0,4.799999999999997,5.8999999999999995,1.8000000000000007,533.2327,207
2024-12-11 18:03:00,73,131.4236,3199.0,4.799999999999997,5.8999999999999995,1.8000000000000007,530.4526,207
2024-12-11 18:06:00,74,131.8576,3199.0,4.899999999999999,5.8999999999999995,1.8000000000000007,540.8881,207
2024-12-11 18:09:00,71,124.3056,3199.0,4.799999999999997,6.1000000000000005,1.5,520.0321,140
2024-12-11 18:12:00,70,126.2153,3199.0,4.699999999999999,6.000000000000001,1.6999999999999993,522.3617,140
2024-12-11 18:15:00,71,128.8194,3199.0,4.699999999999999,6.000000000000001,1.8000000000000007,523.2607,207
2024-12-11 18:18:00,71,127.3438,3199.0,4.599999999999998,6.000000000000001,1.8000000000000007,523.3856,206
2024-12-11 18:21:00,70,126.0417,3199.0,4.599999999999998,6.000000000000001,1.8000000000000007,518.9578,364
2024-12-11 18:24:00,70,125.8681,3199.0,4.599999999999998,5.8999999999999995,1.8000000000000007,519.9074,206
2024-12-11 18:27:00,70,127.691,3199.0,4.599999999999998,5.8999999999999995,1.8000000000000007,519.3386,206
2024-12-11 18:30:00,70,129.5139,3199.0,4.599999999999998,5.8999999999999995,1.8000000000000007,520.963,206
2024-12-11 18:33:00,71,128.9931,3199.0,4.800000000000001,5.799999999999999,1.6999999999999993,518.9453,207
2024-12-11 18:36:00,71,129.4271,3200.0,4.599999999999998,5.8999999999999995,1.8000000000000007,519.8878,206
2024-12-11 18:39:00,69,129.0799,3200.0,4.599999999999998,5.699999999999999,1.8000000000000007,520.1049,206
2024-12-11 18:42:00,71,127.9514,3200.0,4.599999999999998,5.8999999999999995,1.8000000000000007,519.274,206
2024-12-11 18:45:00,69,126.4757,3200.0,4.599999999999998,5.799999999999999,1.6000000000000014,510.6905,206
2024-12-11 18:48:00,68,125.0,3200.0,4.699999999999999,5.799999999999999,1.6000000000000014,510.5571,140
2024-12-11 18:51:00,69,126.3889,3200.0,4.600000000000001,5.699999999999999,1.5999999999999979,509.1024,206
2024-12-11 18:54:00,68,126.3021,3200.0,4.5,5.699999999999999,1.5999999999999979,509.1599,206
2024-12-11 18:57:00,69,126.9097,3200.0,4.600000000000001,5.699999999999999,1.6999999999999993,507.9107,206
2024-12-11 19:00:00,69,126.2153,3200.0,4.5,5.699999999999999,1.6999999999999993,508.0111,206
2024-12-11 19:03:00,68,122.4826,3200.0,4.600000000000001,5.699999999999999,1.5,503.5766,206
2024-12-11 19:06:00,68,121.1806,3200.0,4.5,5.8,1.6000000000000014,500.5356,364
2024-12-11 19:09:00,67,120.6597,3200.0,4.399999999999999,5.8,1.6000000000000014,500.4592,364
2024-12-11 19:12:00,68,121.0938,3200.0,4.5,5.8,1.6000000000000014,497.8077,364
2024-12-11 19:15:00,67,118.9236,3200.0,4.5,5.8999999999999995,1.5,496.0533,364
2024-12-11 19:18:00,66,118.9236,3200.0,4.300000000000001,5.8,1.5999999999999979,487.3823,364
2024-12-11 19:21:00,66,118.0555,3200.0,4.399999999999999,5.8,1.4000000000000021,486.0742,365
2024-12-11 19:24:00,66,118.9236,3200.0,4.300000000000001,5.8,1.5,486.1859,364
2024-12-11 19:27:00,66,118.1424,3200.0,4.300000000000001,5.8,1.5,486.5009,365
2024-12-11 19:30:00,67,119.7049,3200.0,4.300000000000001,5.8,1.5,488.0586,364
2024-12-11 19:33:00,66,117.3611,3200.0,4.300000000000001,5.8,1.5999999999999979,487.5588,365
2024-12-11 19:36:00,66,117.3611,3201.0,4.300000000000001,5.8,1.5,481.3322,365
2024-12-11 19:39:00,66,117.6215,3201.0,4.300000000000001,5.8,1.5,480.7634,365
2024-12-11 19:42:00,66,115.5382,3201.0,4.199999999999999,5.8,1.5,477.8688,365
2024-12-11 19:45:00,66,114.3229,3201.0,4.199999999999999,5.8,1.4000000000000021,476.1573,365
2024-12-11 19:48:00,65,116.3195,3201.0,4.199999999999999,5.8,1.5,479.5436,365
2024-12-11 19:51:00,65,116.9271,3201.0,4.300000000000001,5.7,1.5,479.5084,365
2024-12-11 19:54:00,65,116.8403,3201.0,4.199999999999999,5.7,1.5,480.2278,365
2024-12-11 19:57:00,66,117.7083,3201.0,4.199999999999999,5.7,1.5,478.052,365
2024-12-11 20:00:00,65,117.1875,3201.0,4.199999999999999,5.7,1.5,478.7698,365
2024-12-11 20:03:00,65,115.1042,3201.0,4.100000000000001,5.7,1.5,470.8102,365
2024-12-11 20:06:00,64,116.4063,3201.0,4.100000000000001,5.7,1.5,469.4926,365
2024-12-11 20:09:00,64,116.7535,3201.0,4.100000000000001,5.7,1.3999999999999986,469.6504,365
2024-12-11 20:12:00,64,117.3611,3201.0,4.100000000000001,5.6000000000000005,1.5,471.6345,361
2024-12-11 20:15:00,65,109.375,3201.0,4.0,5.6000000000000005,1.7999999999999972,471.6831,359
2024-12-11 20:18:00,66,133.2465,3201.0,4.199999999999999,5.4,1.4000000000000021,483.577,368
2024-12-11 20:21:00,67,134.0278,3201.0,4.399999999999999,5.1000000000000005,1.7000000000000028,491.5933,368
2024-12-11 20:24:00,68,134.2882,3201.0,5.199999999999999,5.200000000000001,1.6000000000000014,509.2286,201
2024-12-11 20:27:00,68,134.2014,3201.0,5.100000000000001,5.300000000000001,1.5999999999999979,509.5443,201
2024-12-11 20:30:00,69,132.5521,3201.0,5.100000000000001,5.300000000000001,1.5999999999999979,505.753,190
2024-12-11 20:33:00,67,132.7257,3201.0,5.100000000000001,5.300000000000001,1.5,505.0593,201
2024-12-11 20:36:00,69,130.9896,3202.0,5.100000000000001,5.300000000000001,1.5,504.0163,200
2024-12-11 20:39:00,69,129.8611,3202.0,5.100000000000001,5.4,1.5999999999999979,507.1376,200
2024-12-11 20:42:00,68,131.8576,3202.0,5.100000000000001,5.4,1.3999999999999986,506.386,200
2024-12-11 20:45:00,68,133.4201,3202.0,5.0,5.300000000000001,1.6000000000000014,504.1116,201
2024-12-11 20:48:00,68,134.1146,3202.0,5.100000000000001,5.200000000000001,1.5,505.0699,201
2024-12-11 20:51:00,69,133.6806,3202.0,5.100000000000001,5.300000000000001,1.6999999999999993,506.4053,201
2024-12-11 20:54:00,69,132.8993,3202.0,5.199999999999999,5.300000000000001,1.3999999999999986,504.162,190
2024-12-11 20:57:00,68,133.2465,3202.0,5.100000000000001,5.200000000000001,1.5,505.4352,201
2024-12-11 21:00:00,69,133.5938,3202.0,5.100000000000001,5.200000000000001,1.5,504.4269,201
2024-12-11 21:03:00,67,134.7222,3202.0,5.0,5.200000000000001,1.6000000000000014,499.2798,201
2024-12-11 21:06:00,69,135.0694,3202.0,5.0,5.1000000000000005,1.6000000000000014,500.7163,201
2024-12-11 21:09:00,68,136.2847,3202.0,5.100000000000001,5.1000000000000005,1.5999999999999979,509.9753,201
2024-12-11 21:12:00,69,137.1528,3202.0,5.199999999999999,5.200000000000001,1.5,509.6315,186
2024-12-11 21:15:00,69,135.9375,3202.0,5.199999999999999,5.200000000000001,1.5,506.9838,201
2024-12-11 21:18:00,69,135.4167,3202.0,5.100000000000001,5.200000000000001,1.5999999999999979,507.7737,201
2024-12-11 21:21:00,69,131.9444,3202.0,5.100000000000001,5.200000000000001,1.5,505.7238,201
2024-12-11 21:24:00,69,132.0313,3202.0,5.100000000000001,5.300000000000001,1.3999999999999986,503.2615,190
2024-12-11 21:27:00,68,132.8993,3202.0,5.100000000000001,5.300000000000001,1.5999999999999979,501.0161,201
2024-12-11 21:30:00,69,132.9861,3202.0,5.100000000000001,5.200000000000001,1.5,501.1784,201
2024-12-11 21:33:00,68,132.7257,3202.0,5.100000000000001,5.300000000000001,1.3999999999999986,499.9636,201
2024-12-11 21:36:00,68,129.2535,3203.0,5.100000000000001,5.300000000000001,1.3999999999999986,497.6682,200
2024-12-11 21:39:00,67,128.6458,3203.0,5.0,5.199999999999999,1.5,494.3628,200
2024-12-11 21:42:00,67,128.9931,3203.0,5.0,5.199999999999999,1.3999999999999986,493.4841,200
2024-12-11 21:45:00,67,129.5139,3203.0,4.800000000000001,5.299999999999999,1.5999999999999979,491.47,201
2024-12-11 21:48:00,67,129.8611,3203.0,4.800000000000001,5.199999999999999,1.5999999999999979,492.0104,201
2024-12-11 21:51:00,67,130.2951,3203.0,4.899999999999999,5.299999999999999,1.6000000000000014,498.332,201
2024-12-11 21:54:00,68,129.3403,3203.0,5.0,5.299999999999999,1.5,496.0029,200
2024-12-11 21:57:00,67,126.7361,3203.0,5.0,5.3999999999999995,1.1999999999999993,486.9443,200
2024-12-11 22:00:00,66,125.8681,3203.0,4.800000000000001,5.3999999999999995,1.6999999999999993,491.9537,200
2024-12-11 22:03:00,68,125.5208,3203.0,4.899999999999999,5.3999999999999995,1.4000000000000021,490.6569,200
2024-12-11 22:06:00,65,125.7813,3203.0,4.899999999999999,5.3999999999999995,1.5,487.2523,200
2024-12-11 22:09:00,66,125.5208,3203.0,5.100000000000001,5.3999999999999995,1.5,491.1055,200
2024-12-11 22:12:00,67,125.434,3203.0,5.0,5.3999999999999995,1.3000000000000007,487.3242,200
2024-12-11 22:15:00,66,125.0868,3203.0,4.899999999999999,5.3,1.3000000000000007,485.9193,200
2024-12-11 22:18:00,65,124.0451,3203.0,4.800000000000001,5.3,1.3999999999999986,487.2814,362
2024-12-11 22:21:00,64,122.1354,3203.0,4.800000000000001,5.3,1.3000000000000007,476.2857,362
2024-12-11 22:24:00,64,123.1771,3203.0,4.699999999999999,5.2,1.4000000000000021,473.5082,362
2024-12-11 22:27:00,63,122.3958,3203.0,4.699999999999999,5.3,1.5,472.8519,362
2024-12-11 22:30:00,64,121.7014,3203.0,4.699999999999999,5.199999999999999,1.5,478.4036,362
2024-12-11 22:33:00,64,121.2674,3203.0,4.800000000000001,5.300000000000001,1.5,477.3155,362
2024-12-11 22:36:00,64,120.6597,3204.0,4.800000000000001,5.199999999999999,1.5,476.7778,362
2024-12-11 22:39:00,64,119.8785,3204.0,4.899999999999999,5.4,1.3000000000000007,474.6471,362
2024-12-11 22:42:00,65,119.0972,3204.0,4.800000000000001,5.4,1.5,473.8664,362
2024-12-11 22:45:00,65,120.7465,3204.0,4.800000000000001,5.500000000000001,1.5,475.1994,362
2024-12-11 22:48:00,65,120.8333,3204.0,4.699999999999999,5.3999999999999995,1.5,477.5948,362
2024-12-11 22:51:00,65,119.4444,3204.0,4.900000000000002,5.3999999999999995,1.3999999999999986,477.3763,362
2024-12-11 22:54:00,65,117.7951,3204.0,4.800000000000001,5.3,1.3999999999999986,476.5934,362
2024-12-11 22:57:00,64,118.4028,3204.0,4.699999999999999,5.3,1.5,473.399,362
2024-12-11 23:00:00,64,113.0208,3204.0,4.800000000000001,5.3,1.3000000000000007,467.9567,362
2024-12-11 23:03:00,69,146.2674,3204.0,4.800000000000001,5.0,2.0,512.6471,239
2024-12-11 23:06:00,70,145.3993,3204.0,4.899999999999999,5.0,1.7000000000000028,515.2919,201
2024-12-11 23:09:00,70,146.0069,3204.0,4.800000000000001,5.1,1.6999999999999993,516.183,201
2024-12-11 23:12:00,70,146.0069,3204.0,4.900000000000002,5.0,1.6999999999999993,516.5098,201
2024-12-11 23:15:00,71,144.7049,3204.0,4.800000000000001,5.1,1.6999999999999993,521.2233,201
2024-12-11 23:18:00,69,144.8785,3204.0,4.600000000000001,5.0,1.7999999999999972,511.1223,195
2024-12-11 23:21:00,70,143.8368,3204.0,4.699999999999999,5.0,1.8000000000000007,514.6904,195
2024-12-11 23:24:00,70,144.5313,3204.0,4.699999999999999,5.0,1.6999999999999993,512.8235,195
2024-12-11 23:27:00,70,142.5347,3204.0,4.699999999999999,5.0,1.6000000000000014,511.4725,195
2024-12-11 23:30:00,69,142.0139,3204.0,4.600000000000001,5.0,1.5999999999999979,506.8786,195
2024-12-11 23:33:00,69,142.5347,3204.0,4.600000000000001,5.1,1.6999999999999993,507.7314,195
2024-12-11 23:36:00,68,142.8819,3205.0,4.600000000000001,5.1,1.6999999999999993,506.7595,201
2024-12-11 23:39:00,70,142.7951,3205.0,4.699999999999999,5.0,1.6000000000000014,507.3524,195
2024-12-11 23:42:00,68,141.5799,3205.0,4.700000000000003,5.1,1.6999999999999993,507.6488,201
2024-12-11 23:45:00,69,143.1424,3205.0,4.700000000000003,5.0,1.5999999999999979,507.5363,201
2024-12-11 23:48:00,69,144.2708,3205.0,4.600000000000001,5.0,1.5999999999999979,507.1326,195
2024-12-11 23:51:00,70,144.184,3205.0,4.600000000000001,5.1,1.6999999999999993,509.3428,195
2024-12-11 23:54:00,68,139.8438,3205.0,4.600000000000001,5.0,1.5,499.5958,201
2024-12-11 23:57:00,68,138.3681,3205.0,4.5,5.0,1.6000000000000014,493.8895,195
2024-12-12 00:00:00,68,139.7569,3205.0,4.600000000000001,5.0,1.6000000000000014,494.091,201
2024-12-12 00:03:00,67,139.0625,3205.0,4.5,4.9,1.5,491.4342,195
2024-12-12 00:06:00,67,140.2778,3205.0,4.5,4.9,1.6000000000000014,492.7877,195
2024-12-12 00:09:00,67,142.3611,3205.0,4.5,4.9,1.6000000000000014,492.0092,249
2024-12-12 00:12:00,67,140.7986,3205.0,4.600000000000001,4.9,1.5,492.0522,201
2024-12-12 00:15:00,65,140.1042,3205.0,4.5,4.9,1.3999999999999986,487.062,201
2024-12-12 00:18:00,66,137.3264,3205.0,4.400000000000002,4.800000000000001,1.5999999999999979,486.1236,367
2024-12-12 00:21:00,66,136.6319,3205.0,4.5,4.9,1.5,484.3752,201
2024-12-12 00:24:00,66,137.066,3205.0,4.400000000000002,4.9,1.5,484.5393,367
2024-12-12 00:27:00,65,138.8021,3205.0,4.400000000000002,4.9,1.5,483.8087,367
2024-12-12 00:30:00,65,135.0694,3205.0,4.400000000000002,5.000000000000001,1.5,481.7733,367
2024-12-12 00:33:00,66,134.1146,3205.0,4.300000000000001,5.000000000000001,1.5,479.7869,367
2024-12-12 00:36:00,64,135.5035,3206.0,4.300000000000001,5.000000000000001,1.5,475.396,367
2024-12-12 00:39:00,65,132.8125,3206.0,4.400000000000002,4.9,1.5,476.2776,367
2024-12-12 00:42:00,64,133.7674,3206.0,4.300000000000001,5.000000000000001,1.4000000000000021,477.4517,367
2024-12-12 00:45:00,64,133.4201,3206.0,4.300000000000001,4.9,1.4000000000000021,468.3244,367
2024-12-12 00:48:00,64,133.3333,3206.0,4.200000000000003,4.9,1.3999999999999986,467.3981,367
2024-12-12 00:51:00,64,134.7222,3206.0,4.200000000000003,4.799999999999999,1.3999999999999986,466.7083,367
2024-12-12 00:54:00,64,130.816,3206.0,4.200000000000003,4.8999999999999995,1.3999999999999986,463.7948,367
2024-12-12 00:57:00,63,132.9861,3206.0,4.200000000000003,4.799999999999999,1.2999999999999972,464.5359,367
2024-12-12 01:00:00,62,131.0764,3206.0,4.100000000000001,4.8999999999999995,1.3999999999999986,453.3116,367
2024-12-12 01:03:00,62,133.1597,3206.0,4.100000000000001,4.699999999999999,1.1999999999999993,455.7785,254
2024-12-12 01:06:00,61,128.6458,3206.0,4.0,4.699999999999999,1.4000000000000021,453.3626,373
2024-12-12 01:09:00,62,131.0764,3206.0,4.300000000000001,4.699999999999999,1.5,459.5478,367
2024-12-12 01:12:00,63,130.1215,3206.0,4.399999999999999,4.699999999999999,1.4000000000000021,456.0441,367
2024-12-12 01:15:00,63,129.4271,3206.0,4.300000000000001,4.799999999999999,1.4000000000000021,459.5343,367
2024-12-12 01:18:00,61,128.3854,3206.0,4.300000000000001,4.699999999999999,1.3000000000000007,450.6101,367
2024-12-12 01:21:00,61,129.5139,3206.0,4.200000000000003,4.6,1.2999999999999972,450.4155,254
2024-12-12 01:24:00,61,129.8611,3206.0,4.200000000000003,4.6,1.2999999999999972,449.1583,254
2024-12-12 01:27:00,61,129.5139,3206.0,4.200000000000003,4.5,1.2999999999999972,446.1219,254
2024-12-12 01:30:00,62,133.6806,3206.0,4.300000000000001,4.6,1.2999999999999972,448.0607,367
2024-12-12 01:33:00,62,129.6875,3206.0,4.200000000000003,4.6,1.2999999999999972,451.307,254
2024-12-12 01:36:00,63,129.0799,3207.0,4.200000000000003,4.6,1.2999999999999972,449.0831,254
2024-12-12 01:39:00,61,132.5521,3207.0,4.200000000000003,4.8,1.5,457.7466,254
2024-12-12 01:42:00,61,129.7743,3207.0,4.199999999999999,4.6,1.3000000000000007,446.5141,254
2024-12-12 01:45:00,61,129.7743,3207.0,4.200000000000003,4.6,1.3999999999999986,448.4397,254
2024-12-12 01:48:00,61,128.9063,3207.0,4.300000000000001,4.6,1.1999999999999993,445.4208,254
2024-12-12 01:51:00,62,128.2118,3207.0,4.300000000000001,4.6,1.3999999999999986,450.7204,367
2024-12-12 01:54:00,61,128.9931,3207.0,4.300000000000001,4.699999999999999,1.1999999999999993,445.4573,367
2024-12-12 01:57:00,60,126.8229,3207.0,4.199999999999999,4.699999999999999,1.1999999999999993,447.7427,373
2024-12-12 02:00:00,61,126.3889,3207.0,4.199999999999999,4.699999999999999,1.3000000000000007,444.6144,373
2024-12-12 02:03:00,61,128.9063,3207.0,4.199999999999999,4.699999999999999,1.3000000000000007,444.6509,254
2024-12-12 02:06:00,60,127.7778,3207.0,4.199999999999999,4.6,1.1999999999999993,438.459,373
2024-12-12 02:09:00,60,127.3438,3207.0,4.199999999999999,4.5,1.1999999999999993,439.2833,373
2024-12-12 02:12:00,60,130.2083,3207.0,4.099999999999998,4.5,1.3000000000000007,439.0742,254
2024-12-12 02:15:00,61,128.6458,3207.0,4.199999999999999,4.6,1.3000000000000007,445.7518,254
2024-12-12 02:18:00,61,129.4271,3207.0,4.199999999999999,4.6,1.3000000000000007,443.2698,254
2024-12-12 02:21:00,60,127.1701,3207.0,4.100000000000001,4.5,1.3000000000000007,446.738,373
2024-12-12 02:24:00,61,126.3889,3207.0,4.199999999999999,4.6,1.1999999999999993,442.7661,373
2024-12-12 02:27:00,60,129.8611,3207.0,4.199999999999999,4.699999999999999,1.3999999999999986,447.1584,254
2024-12-12 02:30:00,60,126.3889,3207.0,4.199999999999999,4.699999999999999,1.1999999999999993,438.8022,373
2024-12-12 02:33:00,60,127.7778,3207.0,4.199999999999999,4.6,1.1999999999999993,437.6105,373
2024-12-12 02:36:00,60,126.3021,3208.0,4.099999999999998,4.6,1.2000000000000028,437.025,373
2024-12-12 02:39:00,60,126.6493,3208.0,4.199999999999999,4.6,1.1999999999999993,439.3146,373
2024-12-12 02:42:00,59,127.9514,3208.0,4.099999999999998,4.5,1.2000000000000028,434.4566,373
2024-12-12 02:45:00,59,126.4757,3208.0,4.0,4.5,1.3000000000000007,435.631,373
2024-12-12 02:48:00,59,129.9479,3208.0,4.0,4.5,1.3000000000000007,435.7433,254
2024-12-12 02:51:00,60,126.2153,3208.0,4.099999999999998,4.4,1.2000000000000028,432.9946,373
2024-12-12 02:54:00,59,127.0833,3208.0,4.0,4.5,1.1999999999999993,431.3547,373
2024-12-12 02:57:00,59,122.309,3208.0,3.900000000000002,4.5,1.3000000000000007,437.2083,372
2024-12-12 03:00:00,59,124.9132,3208.0,4.0,4.7,1.1999999999999993,433.6001,373
2024-12-12 03:03:00,59,122.3958,3208.0,4.0,4.6,1.3000000000000007,434.2549,372
2024-12-12 03:06:00,58,124.6528,3208.0,4.099999999999998,4.6,1.1000000000000014,433.7056,373
2024-12-12 03:09:00,59,125.1736,3208.0,4.0,4.5,1.1999999999999993,435.5063,373
2024-12-12 03:12:00,58,125.434,3208.0,4.0,4.5,1.1999999999999993,426.8739,372
2024-12-12 03:15:00,59,126.3021,3208.0,3.8999999999999986,4.5,1.3000000000000007,430.616,372
2024-12-12 03:18:00,58,123.6979,3208.0,3.8999999999999986,4.4,1.3000000000000007,429.9984,372
2024-12-12 03:21:00,58,125.7813,3208.0,4.0,4.6,1.1999999999999993,428.2111,373
2024-12-12 03:24:00,58,124.1319,3208.0,3.8999999999999986,4.4,1.3000000000000007,432.0374,372
2024-12-12 03:27:00,58,126.3889,3208.0,3.8999999999999986,4.4,1.3000000000000007,426.9834,372
2024-12-12 03:30:00,58,123.4375,3208.0,3.8999999999999986,4.5,1.1000000000000014,423.03,372
2024-12-12 03:33:00,58,125.6076,3208.0,3.8000000000000007,4.4,1.1999999999999993,413.7386,372
2024-12-12 03:36:00,57,121.7014,3209.0,3.8000000000000007,4.4,1.1999999999999993,414.7948,372
2024-12-12 03:39:00,58,124.9132,3209.0,3.8000000000000007,4.5,1.1999999999999993,420.3197,372
2024-12-12 03:42:00,57,122.309,3209.0,3.8000000000000007,4.4,1.2999999999999972,422.1574,372
2024-12-12 03:45:00,58,123.1771,3209.0,3.8999999999999986,4.4,1.1000000000000014,421.8021,372
2024-12-12 03:48:00,58,122.0486,3209.0,3.8999999999999986,4.4,1.1999999999999993,425.2395,372
2024-12-12 03:51:00,58,121.1806,3209.0,3.8000000000000007,4.4,1.1999999999999993,417.8241,372
2024-12-12 03:54:00,59,123.6979,3209.0,3.8999999999999986,4.4,1.3000000000000007,418.615,372
2024-12-12 03:57:00,58,121.007,3209.0,3.8999999999999986,4.5,1.1000000000000014,419.0825,372
2024-12-12 04:00:00,56,123.6111,3209.0,3.8000000000000007,4.4,1.0999999999999979,414.9423,372
2024-12-12 04:03:00,57,120.8333,3209.0,4.0,4.4,1.1000000000000014,416.6294,372
2024-12-12 04:06:00,56,124.1319,3209.0,3.8000000000000007,4.300000000000001,1.0,406.3589,372
2024-12-12 04:09:00,57,121.2674,3209.0,3.8000000000000007,4.5,1.2999999999999972,419.7153,372
2024-12-12 04:12:00,58,120.3125,3209.0,3.8000000000000007,4.300000000000001,1.1999999999999993,416.7832,372
2024-12-12 04:15:00,58,121.6146,3209.0,3.8000000000000007,4.4,1.1999999999999993,417.4861,372
2024-12-12 04:18:00,57,119.5313,3209.0,3.8000000000000007,4.4,1.1999999999999993,418.482,372
2024-12-12 04:21:00,56,123.1771,3209.0,3.8000000000000007,4.300000000000001,1.1999999999999993,411.2739,372
2024-12-12 04:24:00,55,120.6597,3209.0,3.8000000000000007,4.300000000000001,1.0999999999999979,418.2009,372
2024-12-12 04:27:00,57,120.5729,3209.0,3.8999999999999986,4.300000000000001,1.1000000000000014,416.2831,372
2024-12-12 04:30:00,56,121.2674,3209.0,3.8000000000000007,4.300000000000001,1.0,411.6889,372
2024-12-12 04:33:00,57,117.7951,3209.0,3.6999999999999993,4.300000000000001,1.1000000000000014,409.4345,343
2024-12-12 04:36:00,55,121.6146,3210.0,3.6999999999999993,4.200000000000001,1.0,401.9089,343
2024-12-12 04:39:00,56,119.7917,3210.0,3.6999999999999993,4.300000000000001,1.1000000000000014,415.7495,372
2024-12-12 04:42:00,56,119.4444,3210.0,3.6999999999999993,4.300000000000001,1.3000000000000007,418.4022,343
2024-12-12 04:45:00,57,122.743,3210.0,3.6999999999999993,4.4,1.3000000000000007,410.9601,372
2024-12-12 04:48:00,57,119.3576,3210.0,3.6999999999999993,4.4,1.1999999999999993,413.0119,372
2024-12-12 04:51:00,57,121.2674,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,413.9064,372
2024-12-12 04:54:00,55,122.309,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,413.6463,372
2024-12-12 04:57:00,56,120.8333,3210.0,3.8000000000000007,4.200000000000001,1.0999999999999979,413.1313,372
2024-12-12 05:00:00,57,119.8785,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,412.273,372
2024-12-12 05:03:00,57,124.2188,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,411.2184,372
2024-12-12 05:06:00,57,122.0486,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,415.5046,372
2024-12-12 05:09:00,56,122.0486,3210.0,3.6999999999999993,4.200000000000001,1.1999999999999993,412.3898,372
2024-12-12 05:12:00,57,124.3056,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,410.0408,372
2024-12-12 05:15:00,56,121.0938,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,409.3171,372
2024-12-12 05:18:00,56,121.0938,3210.0,3.6999999999999993,4.300000000000001,1.1000000000000014,409.1637,372
2024-12-12 05:21:00,55,124.6528,3210.0,3.6999999999999993,4.300000000000001,1.1000000000000014,409.6512,372
2024-12-12 05:24:00,57,120.7465,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,409.8106,372
2024-12-12 05:27:00,56,121.1806,3210.0,3.6999999999999993,4.199999999999999,1.1999999999999993,411.9142,343
2024-12-12 05:30:00,56,125.434,3210.0,3.6999999999999993,4.300000000000001,1.1999999999999993,412.7159,372
2024-12-12 05:33:00,57,120.6597,3210.0,3.8000000000000007,4.300000000000001,1.0999999999999979,413.6267,372
2024-12-12 05:36:00,56,121.1806,3211.0,3.8000000000000007,4.199999999999999,1.0999999999999979,414.803,372
2024-12-12 05:39:00,57,122.5694,3211.0,3.8000000000000007,4.500000000000001,1.0999999999999979,415.5201,372
2024-12-12 05:42:00,56,121.1806,3211.0,3.8000000000000007,4.300000000000001,1.1999999999999993,421.8668,372
2024-12-12 05:45:00,58,120.2257,3211.0,3.8000000000000007,4.3999999999999995,1.1999999999999993,419.7057,372
2024-12-12 05:48:00,57,122.3958,3211.0,3.6999999999999993,4.4,1.1999999999999993,418.6201,372
2024-12-12 05:51:00,57,119.9653,3211.0,3.6999999999999993,4.4,1.1999999999999993,413.4368,372
2024-12-12 05:54:00,55,121.9618,3211.0,3.6999999999999993,4.199999999999999,1.1000000000000014,407.8165,343
2024-12-12 05:57:00,56,119.8785,3211.0,3.6999999999999993,4.300000000000001,1.0,405.8289,372
2024-12-12 06:00:00,55,119.7049,3211.0,3.6999999999999993,4.199999999999999,1.1999999999999993,405.9888,343
2024-12-12 06:03:00,55,123.4375,3211.0,3.6999999999999993,4.300000000000001,1.1000000000000014,405.4396,372
2024-12-12 06:06:00,55,119.9653,3211.0,3.6999999999999993,4.200000000000001,1.0,402.5746,343
2024-12-12 06:09:00,55,123.2639,3211.0,3.5,4.200000000000001,1.1999999999999993,398.6161,343
2024-12-12 06:12:00,55,121.007,3211.0,3.599999999999998,4.1000000000000005,1.1000000000000014,404.4521,343
2024-12-12 06:15:00,56,121.875,3211.0,3.6999999999999993,4.200000000000001,1.1000000000000014,408.6194,372
2024-12-12 06:18:00,54,119.8785,3211.0,3.599999999999998,4.199999999999999,1.1000000000000014,399.1357,343
2024-12-12 06:21:00,57,120.3125,3211.0,3.6000000000000014,4.200000000000001,1.1999999999999993,406.8086,343
2024-12-12 06:24:00,56,124.4792,3211.0,3.6999999999999993,4.500000000000001,1.1000000000000014,404.2507,372
2024-12-12 06:27:00,57,120.6597,3211.0,3.6999999999999993,4.199999999999999,1.1999999999999993,414.2783,372
2024-12-12 06:30:00,56,122.743,3211.0,3.6999999999999993,4.300000000000001,1.1000000000000014,412.1629,372
2024-12-12 06:33:00,56,121.5278,3211.0,3.8000000000000007,4.300000000000001,1.0999999999999979,413.6691,372
2024-12-12 06:36:00,56,121.007,3212.0,3.6999999999999993,4.199999999999999,1.1999999999999993,408.5197,343
2024-12-12 06:39:00,56,123.6111,3212.0,3.6999999999999993,4.300000000000001,1.1000000000000014,406.4018,372
2024-12-12 06:42:00,56,120.2257,3212.0,3.8000000000000007,4.1,1.0,402.6757,372
2024-12-12 06:45:00,56,119.9653,3212.0,3.6999999999999993,4.1,1.1000000000000014,406.2246,343
2024-12-12 06:48:00,55,122.309,3212.0,3.6999999999999993,4.300000000000001,1.0,401.8828,372
2024-12-12 06:51:00,55,119.3576,3212.0,3.599999999999998,4.1,1.2000000000000028,403.1378,343
2024-12-12 06:54:00,55,118.6632,3212.0,3.6999999999999993,4.200000000000001,1.1000000000000014,401.3956,343
2024-12-12 06:57:00,56,122.5694,3212.0,3.6000000000000014,4.300000000000001,1.1999999999999993,406.5153,343
2024-12-12 07:00:00,56,118.1424,3212.0,3.599999999999998,4.200000000000001,1.1000000000000014,403.2538,343
2024-12-12 07:03:00,57,120.8333,3212.0,3.599999999999998,4.200000000000001,1.3000000000000007,401.5879,343
2024-12-12 07:06:00,55,123.4375,3212.0,3.599999999999998,4.199999999999999,1.1000000000000014,402.0089,343
2024-12-12 07:09:00,56,124.0451,3212.0,3.6999999999999993,4.300000000000001,1.3000000000000007,423.084,372
2024-12-12 07:12:00,57,123.4375,3212.0,3.6999999999999993,4.300000000000001,1.1999999999999993,414.264,372
2024-12-12 07:15:00,56,123.1771,3212.0,3.6999999999999993,4.300000000000001,1.1000000000000014,408.3974,372
2024-12-12 07:18:00,56,123.7847,3212.0,3.6999999999999993,4.300000000000001,1.1000000000000014,412.7775,372
2024-12-12 07:21:00,56,122.3958,3212.0,3.6999999999999993,4.300000000000001,1.1999999999999993,412.8716,372
2024-12-12 07:24:00,56,122.1354,3212.0,3.6999999999999993,4.300000000000001,1.1999999999999993,413.2751,372
2024-12-12 07:27:00,57,125.434,3212.0,3.8000000000000007,4.300000000000001,1.1999999999999993,413.4856,372
