Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-12 07:30:00,57,122.3958,3212.0,3.900000000000002,4.300000000000001,1.0999999999999979,415.2556,372
2024-12-12 07:33:00,57,125.6076,3212.0,3.8000000000000007,4.300000000000001,1.0999999999999979,416.4139,372
2024-12-12 07:36:00,57,121.5278,3213.0,3.8000000000000007,4.300000000000001,1.0999999999999979,415.6542,372
2024-12-12 07:39:00,57,125.0868,3213.0,3.8000000000000007,4.300000000000001,1.3000000000000007,417.1158,372
2024-12-12 07:42:00,57,123.3507,3213.0,3.8000000000000007,4.300000000000001,1.1999999999999993,414.5617,372
2024-12-12 07:45:00,56,123.3507,3213.0,3.900000000000002,4.300000000000001,1.0999999999999979,413.1815,372
2024-12-12 07:48:00,58,125.8681,3213.0,3.8000000000000007,4.300000000000001,1.1999999999999993,422.5551,372
2024-12-12 07:51:00,58,123.7847,3213.0,3.900000000000002,4.4,1.1999999999999993,424.0476,372
2024-12-12 07:54:00,57,126.6493,3213.0,3.900000000000002,4.4,1.0999999999999979,418.0577,372
2024-12-12 07:57:00,57,124.0451,3213.0,3.8000000000000007,4.300000000000001,1.1999999999999993,420.6695,372
2024-12-12 08:00:00,57,124.6528,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,420.8556,372
2024-12-12 08:03:00,58,126.8229,3213.0,3.900000000000002,4.300000000000001,1.2999999999999972,424.0985,253
2024-12-12 08:06:00,58,124.3056,3213.0,4.100000000000001,4.4,1.1999999999999993,423.0042,372
2024-12-12 08:09:00,57,125.9549,3213.0,3.8999999999999986,4.300000000000001,1.0,416.7817,372
2024-12-12 08:12:00,57,123.8715,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,424.6501,372
2024-12-12 08:15:00,58,122.5694,3213.0,3.8000000000000007,4.5,1.3000000000000007,421.4525,372
2024-12-12 08:18:00,57,125.0,3213.0,3.900000000000002,4.500000000000001,1.0999999999999979,420.1761,372
2024-12-12 08:21:00,57,123.1771,3213.0,3.900000000000002,4.4,1.1999999999999993,422.6439,372
2024-12-12 08:24:00,58,122.9167,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,421.5681,372
2024-12-12 08:27:00,57,124.9132,3213.0,3.900000000000002,4.4,1.0999999999999979,420.5349,372
2024-12-12 08:30:00,57,126.6493,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,420.8008,372
2024-12-12 08:33:00,58,124.6528,3213.0,3.900000000000002,4.300000000000001,1.1999999999999993,424.4892,372
2024-12-12 08:36:00,58,125.6076,3214.0,3.900000000000002,4.4,1.3999999999999986,424.7466,372
2024-12-12 08:39:00,58,126.3021,3214.0,4.0,4.4,1.1000000000000014,427.2361,372
2024-12-12 08:42:00,58,125.1736,3214.0,4.0,4.300000000000001,1.3000000000000007,427.8813,372
2024-12-12 08:45:00,57,135.0694,3214.0,4.0,4.200000000000001,1.1000000000000014,421.9297,253
2024-12-12 08:48:00,60,138.8889,3214.0,3.8999999999999986,4.2,1.3000000000000007,435.3067,253
2024-12-12 08:51:00,58,137.2396,3214.0,4.0,4.1000000000000005,1.3000000000000007,429.9697,253
2024-12-12 08:54:00,57,129.6875,3214.0,4.0,4.1000000000000005,1.1000000000000014,424.9459,253
2024-12-12 08:57:00,58,126.2153,3214.0,3.900000000000002,4.300000000000001,1.1999999999999993,422.1231,372
2024-12-12 09:00:00,58,126.9097,3214.0,3.8000000000000007,4.200000000000001,1.0999999999999979,415.8556,253
2024-12-12 09:03:00,58,127.5174,3214.0,3.900000000000002,4.300000000000001,1.1999999999999993,422.144,253
2024-12-12 09:06:00,58,129.2535,3214.0,3.900000000000002,4.300000000000001,1.1999999999999993,429.6124,253
2024-12-12 09:09:00,59,131.9444,3214.0,3.8999999999999986,4.300000000000001,1.4000000000000021,434.6121,253
2024-12-12 09:12:00,59,142.1007,3214.0,4.100000000000001,4.200000000000001,1.3999999999999986,439.6047,254
2024-12-12 09:15:00,62,148.3507,3214.0,4.300000000000001,4.3,1.6000000000000014,459.9436,249
2024-12-12 09:18:00,63,146.0069,3214.0,4.400000000000002,4.3,1.5999999999999979,465.4324,249
2024-12-12 09:21:00,63,147.309,3214.0,4.5,4.3,1.5,465.1303,249
2024-12-12 09:24:00,63,149.3924,3214.0,4.5,4.3999999999999995,1.4000000000000021,467.9902,249
2024-12-12 09:27:00,64,149.6528,3214.0,4.5,4.3,1.4000000000000021,468.1525,249
2024-12-12 09:30:00,64,147.7431,3214.0,4.600000000000001,4.3,1.3000000000000007,466.7235,249
2024-12-12 09:33:00,62,148.4375,3214.0,4.5,4.3999999999999995,1.4000000000000021,463.5777,249
2024-12-12 09:36:00,63,148.1771,3215.0,4.5,4.4,1.5,469.2782,249
2024-12-12 09:39:00,64,148.8715,3215.0,4.5,4.4,1.5,470.7546,249
2024-12-12 09:42:00,64,147.4826,3215.0,4.600000000000001,4.3,1.3999999999999986,470.7904,249
2024-12-12 09:45:00,63,148.9583,3215.0,4.600000000000001,4.3,1.3000000000000007,467.5409,249
2024-12-12 09:48:00,63,149.2188,3215.0,4.5,4.3,1.5,467.2367,249
2024-12-12 09:51:00,63,147.9167,3215.0,4.5,4.3999999999999995,1.4000000000000021,467.1151,249
2024-12-12 09:54:00,63,147.4826,3215.0,4.5,4.3999999999999995,1.5,468.3484,249
2024-12-12 09:57:00,64,146.7014,3215.0,4.5,4.3999999999999995,1.3999999999999986,468.4955,249
2024-12-12 10:00:00,63,146.3542,3215.0,4.5,4.3999999999999995,1.4000000000000021,467.3048,249
2024-12-12 10:03:00,63,148.3507,3215.0,4.5,4.3999999999999995,1.4000000000000021,468.5934,249
2024-12-12 10:06:00,63,150.0868,3215.0,4.5,4.3999999999999995,1.4000000000000021,469.0721,249
2024-12-12 10:09:00,63,151.9097,3215.0,4.5,4.3999999999999995,1.5,474.7831,249
2024-12-12 10:12:00,66,151.6493,3215.0,4.600000000000001,4.3999999999999995,1.8000000000000007,484.2289,249
2024-12-12 10:15:00,66,149.7396,3215.0,4.600000000000001,4.6,1.6999999999999993,487.4569,249
2024-12-12 10:18:00,67,154.2535,3215.0,4.800000000000001,4.499999999999999,1.6000000000000014,494.9459,239
2024-12-12 10:21:00,67,150.6944,3215.0,4.900000000000002,4.6,1.5999999999999979,494.3283,239
2024-12-12 10:24:00,66,149.4792,3215.0,4.800000000000001,4.6,1.6000000000000014,497.2365,239
2024-12-12 10:27:00,67,152.3438,3215.0,4.800000000000001,4.6,1.6999999999999993,497.841,239
2024-12-12 10:30:00,67,151.1285,3215.0,4.800000000000001,4.6,1.6000000000000014,496.4837,239
2024-12-12 10:33:00,68,153.8194,3215.0,4.900000000000002,4.6,1.6999999999999993,504.3614,239
2024-12-12 10:36:00,68,154.4271,3216.0,5.0,4.6,1.6000000000000014,505.0249,239
2024-12-12 10:39:00,69,152.691,3216.0,5.0,4.700000000000001,1.5,511.4674,239
2024-12-12 10:42:00,69,152.0833,3216.0,5.0,4.700000000000001,1.9000000000000021,512.6865,239
2024-12-12 10:45:00,68,152.9514,3216.0,5.100000000000001,4.700000000000001,1.5999999999999979,512.0499,239
2024-12-12 10:48:00,69,152.691,3216.0,5.0,4.800000000000001,1.8000000000000007,515.6263,239
2024-12-12 10:51:00,70,152.691,3216.0,5.100000000000001,4.9,1.6999999999999993,517.8312,239
2024-12-12 10:54:00,70,151.9965,3216.0,5.199999999999999,4.9,1.7000000000000028,522.8176,184
2024-12-12 10:57:00,70,151.0417,3216.0,5.100000000000001,4.9,1.6999999999999993,519.9314,239
2024-12-12 11:00:00,70,150.7813,3216.0,5.0,4.9,1.6999999999999993,512.9197,239
2024-12-12 11:03:00,69,150.1736,3216.0,5.100000000000001,4.9,1.5999999999999979,513.6134,239
2024-12-12 11:06:00,69,151.2153,3216.0,5.100000000000001,4.9,1.6999999999999993,512.5395,239
2024-12-12 11:09:00,69,149.4792,3216.0,5.0,4.9,1.8000000000000007,513.368,239
2024-12-12 11:12:00,69,151.0417,3216.0,5.100000000000001,4.9,1.6999999999999993,511.6477,239
2024-12-12 11:15:00,69,151.9097,3216.0,5.100000000000001,4.800000000000001,1.6999999999999993,512.5587,239
2024-12-12 11:18:00,69,151.1285,3216.0,5.0,4.9,1.6999999999999993,511.814,239
2024-12-12 11:21:00,70,150.6077,3216.0,5.100000000000001,4.800000000000001,1.5999999999999979,510.0884,239
2024-12-12 11:24:00,69,150.6944,3216.0,5.0,4.800000000000001,1.8000000000000007,514.3988,239
2024-12-12 11:27:00,69,152.0833,3216.0,5.0,4.9,1.6999999999999993,512.5194,239
2024-12-12 11:30:00,68,149.9132,3216.0,5.100000000000001,4.9,1.5999999999999979,511.8399,239
2024-12-12 11:33:00,69,150.6077,3216.0,5.100000000000001,4.9,1.6999999999999993,512.5914,239
2024-12-12 11:36:00,69,150.6944,3217.0,5.0,4.9,1.8000000000000007,512.7235,239
2024-12-12 11:39:00,69,151.8229,3217.0,5.0,4.9,1.8000000000000007,514.7179,239
2024-12-12 11:42:00,69,151.5625,3217.0,5.100000000000001,4.9,1.8000000000000007,517.2992,239
2024-12-12 11:45:00,69,152.691,3217.0,5.100000000000001,4.800000000000001,1.8000000000000007,515.9077,239
2024-12-12 11:48:00,70,153.2986,3217.0,5.300000000000001,4.800000000000001,1.6000000000000014,517.6677,184
2024-12-12 11:51:00,69,155.1215,3217.0,5.100000000000001,4.8,1.6999999999999993,514.3484,239
2024-12-12 11:54:00,70,157.9861,3217.0,5.100000000000001,4.8,1.6999999999999993,518.4639,240
2024-12-12 11:57:00,70,158.4201,3217.0,5.099999999999998,4.8,1.8000000000000007,523.8751,240
2024-12-12 12:00:00,70,157.0313,3217.0,5.199999999999999,4.7,1.7000000000000028,523.6558,240
2024-12-12 12:03:00,70,155.4688,3217.0,5.100000000000001,4.8,1.8000000000000007,525.5892,240
2024-12-12 12:06:00,71,150.5208,3217.0,5.199999999999999,4.9,1.6999999999999993,524.0263,184
2024-12-12 12:09:00,70,151.8229,3217.0,5.100000000000001,5.0,1.8000000000000007,521.2692,239
2024-12-12 12:12:00,70,151.8229,3217.0,5.100000000000001,4.9,1.8000000000000007,522.5753,239
2024-12-12 12:15:00,70,150.6944,3217.0,5.100000000000001,4.800000000000001,1.6999999999999993,515.1312,239
2024-12-12 12:18:00,69,151.5625,3217.0,5.100000000000001,4.800000000000001,1.8000000000000007,516.4421,239
2024-12-12 12:21:00,70,152.0833,3217.0,5.100000000000001,4.800000000000001,1.8000000000000007,520.9488,239
2024-12-12 12:24:00,70,151.9965,3217.0,5.100000000000001,4.9,1.8000000000000007,521.8057,239
2024-12-12 12:27:00,70,152.9514,3217.0,5.199999999999999,4.9,1.8000000000000007,523.7465,184
2024-12-12 12:30:00,70,152.7778,3217.0,5.300000000000001,4.800000000000001,1.6000000000000014,522.4008,184
2024-12-12 12:33:00,71,153.3854,3217.0,5.100000000000001,4.9,1.8000000000000007,523.7278,239
2024-12-12 12:36:00,71,154.6875,3218.0,5.100000000000001,4.9,1.8999999999999986,527.751,240
2024-12-12 12:39:00,71,154.8611,3218.0,5.300000000000001,4.9,1.6000000000000014,525.0062,184
2024-12-12 12:42:00,71,152.5174,3218.0,5.300000000000001,5.0,1.8000000000000007,528.5944,184
2024-12-12 12:45:00,71,152.8646,3218.0,5.300000000000001,5.0,1.6999999999999993,530.0833,184
2024-12-12 12:48:00,71,152.9514,3218.0,5.300000000000001,5.0,1.8000000000000007,529.8055,184
2024-12-12 12:51:00,71,154.5139,3218.0,5.300000000000001,5.0,1.8000000000000007,533.567,184
2024-12-12 12:54:00,71,153.6458,3218.0,5.300000000000001,5.0,1.6999999999999993,534.3114,184
2024-12-12 12:57:00,72,153.3854,3218.0,5.300000000000001,5.0,1.8000000000000007,532.0154,184
2024-12-12 13:00:00,72,154.2535,3218.0,5.300000000000001,5.0,1.8000000000000007,533.2698,184
2024-12-12 13:03:00,71,154.9479,3218.0,5.400000000000002,5.0,1.6999999999999993,534.2974,184
2024-12-12 13:06:00,72,156.4236,3218.0,5.300000000000001,4.9,1.8000000000000007,534.5956,184
2024-12-12 13:09:00,71,156.3368,3218.0,5.300000000000001,4.9,1.8000000000000007,533.8536,184
2024-12-12 13:12:00,71,155.9896,3218.0,5.300000000000001,5.0,1.6999999999999993,536.116,184
2024-12-12 13:15:00,72,157.0313,3218.0,5.300000000000001,4.9,1.8000000000000007,534.8262,184
2024-12-12 13:18:00,73,156.3368,3218.0,5.199999999999999,4.9,1.8999999999999986,543.0193,184
2024-12-12 13:21:00,72,156.7708,3218.0,5.400000000000002,5.0,1.8999999999999986,540.8179,184
2024-12-12 13:24:00,72,156.684,3218.0,5.400000000000002,5.0,1.6999999999999993,540.7765,184
2024-12-12 13:27:00,71,156.4236,3218.0,5.400000000000002,4.9,1.7999999999999972,540.069,184
2024-12-12 13:30:00,73,156.8576,3218.0,5.400000000000002,4.9,1.7999999999999972,541.4348,184
2024-12-12 13:33:00,74,158.3333,3218.0,5.400000000000002,4.9,2.0,544.0502,184
2024-12-12 13:36:00,73,158.5938,3219.0,5.400000000000002,5.0,1.8999999999999986,544.8307,184
2024-12-12 13:39:00,74,158.0729,3219.0,5.300000000000001,4.9,1.8999999999999986,544.7212,184
2024-12-12 13:42:00,73,156.3368,3219.0,5.300000000000001,4.9,2.0,544.7727,184
2024-12-12 13:45:00,73,156.25,3219.0,5.5,5.0,1.8000000000000007,543.0763,184
2024-12-12 13:48:00,73,155.816,3219.0,5.400000000000002,5.1,1.6999999999999993,539.8264,184
2024-12-12 13:51:00,73,157.1181,3219.0,5.400000000000002,5.1,2.0,544.9282,184
2024-12-12 13:54:00,73,156.7708,3219.0,5.5,5.0,1.8000000000000007,543.2504,184
2024-12-12 13:57:00,73,157.2917,3219.0,5.400000000000002,5.1,1.8999999999999986,543.9155,184
2024-12-12 14:00:00,72,157.4653,3219.0,5.300000000000001,5.0,1.8999999999999986,543.1161,184
2024-12-12 14:03:00,72,159.0278,3219.0,5.300000000000001,5.0,1.8999999999999986,545.6672,184
2024-12-12 14:06:00,73,159.6354,3219.0,5.5,5.0,1.8000000000000007,543.5226,184
2024-12-12 14:09:00,74,162.5,3219.0,5.5,4.9,1.9000000000000021,554.0884,73
2024-12-12 14:12:00,74,162.5,3219.0,5.5,4.9,2.0,554.738,73
2024-12-12 14:15:00,74,160.6771,3219.0,5.600000000000001,5.0,2.0,554.1077,73
2024-12-12 14:18:00,74,159.7222,3219.0,5.5,5.1,1.8999999999999986,556.0062,184
2024-12-12 14:21:00,74,156.3368,3219.0,5.5,5.1,2.0,559.2295,184
2024-12-12 14:24:00,73,154.4271,3219.0,5.5,5.199999999999999,1.8000000000000007,552.6393,184
2024-12-12 14:27:00,74,154.4271,3219.0,5.600000000000001,5.199999999999999,1.8000000000000007,555.3828,184
2024-12-12 14:30:00,74,154.2535,3219.0,5.5,5.2,1.8000000000000007,550.0898,184
2024-12-12 14:33:00,73,154.8611,3219.0,5.5,5.1,1.9000000000000021,553.8915,184
2024-12-12 14:36:00,74,156.1632,3220.0,5.399999999999999,5.199999999999999,2.0,555.5812,184
2024-12-12 14:39:00,75,156.8576,3220.0,5.399999999999999,5.1,1.9000000000000021,552.9203,184
2024-12-12 14:42:00,74,158.4201,3220.0,5.5,5.0,2.0,554.4987,184
2024-12-12 14:45:00,72,157.5521,3220.0,5.600000000000001,5.1,1.8000000000000007,549.0233,184
2024-12-12 14:48:00,73,155.3819,3220.0,5.5,5.1,1.9000000000000021,551.5743,184
2024-12-12 14:51:00,74,156.1632,3220.0,5.399999999999999,5.1,1.9000000000000021,548.7925,184
2024-12-12 14:54:00,73,155.9896,3220.0,5.399999999999999,5.1,2.0,549.8779,184
2024-12-12 14:57:00,73,157.8993,3220.0,5.600000000000001,5.1,1.8000000000000007,548.1751,184
2024-12-12 15:00:00,74,159.4618,3220.0,5.5,5.0,1.9000000000000021,550.5291,184
2024-12-12 15:03:00,73,159.2882,3220.0,5.5,5.0,1.9000000000000021,550.1692,184
2024-12-12 15:06:00,73,159.4618,3220.0,5.5,5.0,1.9000000000000021,550.3739,184
2024-12-12 15:09:00,73,159.809,3220.0,5.399999999999999,4.9,1.9000000000000021,547.9836,184
2024-12-12 15:12:00,73,157.9861,3220.0,5.399999999999999,5.0,1.9000000000000021,546.2477,184
2024-12-12 15:15:00,74,159.2882,3220.0,5.5,4.9,1.9000000000000021,544.9269,184
2024-12-12 15:18:00,73,160.9375,3220.0,5.399999999999999,5.0,1.9000000000000021,548.3943,184
2024-12-12 15:21:00,75,162.6736,3220.0,5.5,5.0,2.0,560.5541,73
2024-12-12 15:24:00,75,164.5833,3220.0,5.600000000000001,4.9,1.8999999999999986,558.9133,73
2024-12-12 15:27:00,74,164.9306,3220.0,5.600000000000001,5.0,2.0,558.1398,73
2024-12-12 15:30:00,74,164.8438,3220.0,5.600000000000001,5.0,1.8999999999999986,557.9532,73
2024-12-12 15:33:00,75,164.9306,3220.0,5.5,5.0,2.0,559.7909,73
2024-12-12 15:36:00,75,165.7118,3221.0,5.699999999999999,5.0,1.8000000000000007,561.6528,73
2024-12-12 15:39:00,75,163.2813,3221.0,5.600000000000001,5.0,1.8999999999999986,561.0265,73
2024-12-12 15:42:00,75,161.6319,3221.0,5.599999999999998,5.0,2.0,562.3399,73
2024-12-12 15:45:00,74,160.9375,3221.0,5.600000000000001,5.0,1.8999999999999986,557.8586,73
2024-12-12 15:48:00,75,160.6771,3221.0,5.600000000000001,5.0,1.8999999999999986,556.9221,73
2024-12-12 15:51:00,75,159.375,3221.0,5.399999999999999,5.0,1.9000000000000021,556.3333,184
2024-12-12 15:54:00,75,158.5938,3221.0,5.5,4.9,1.8999999999999986,555.8418,184
2024-12-12 15:57:00,75,160.7639,3221.0,5.600000000000001,5.1,1.8999999999999986,560.2256,73
2024-12-12 16:00:00,75,161.5451,3221.0,5.699999999999999,5.1,1.8000000000000007,557.2206,73
2024-12-12 16:03:00,74,161.0243,3221.0,5.600000000000001,5.0,1.8999999999999986,558.5885,73
2024-12-12 16:06:00,74,160.5903,3221.0,5.5,5.1,2.0,561.4094,184
2024-12-12 16:09:00,75,161.4583,3221.0,5.600000000000001,5.1,2.0,564.1528,73
2024-12-12 16:12:00,75,162.6736,3221.0,5.699999999999999,5.0,2.0,565.6692,73
2024-12-12 16:15:00,75,163.1944,3221.0,5.699999999999999,5.1,1.8000000000000007,563.846,73
2024-12-12 16:18:00,76,163.6285,3221.0,5.5,5.0,2.0,562.9863,73
2024-12-12 16:21:00,75,162.934,3221.0,5.600000000000001,5.0,2.0,564.5726,73
2024-12-12 16:24:00,76,162.066,3221.0,5.5,5.1,2.099999999999998,569.101,184
2024-12-12 16:27:00,76,162.4132,3221.0,5.800000000000001,5.1,2.1000000000000014,574.3635,73
2024-12-12 16:30:00,76,164.1493,3221.0,5.900000000000002,5.0,1.8999999999999986,575.436,73
2024-12-12 16:33:00,76,161.8056,3221.0,5.900000000000002,5.199999999999999,1.8999999999999986,572.5801,73
2024-12-12 16:36:00,77,160.2431,3222.0,5.699999999999999,5.1,2.0,572.8797,73
2024-12-12 16:39:00,77,160.6771,3222.0,5.699999999999999,5.0,2.0,574.3236,73
2024-12-12 16:42:00,77,159.8958,3222.0,5.699999999999999,5.3,2.1000000000000014,574.7723,73
2024-12-12 16:45:00,77,158.5069,3222.0,5.699999999999999,5.3,2.0,569.1659,73
2024-12-12 16:48:00,76,156.3368,3222.0,5.699999999999999,5.2,2.0,570.0394,74
2024-12-12 16:51:00,76,156.8576,3222.0,5.699999999999999,5.2,1.8999999999999986,570.032,74
2024-12-12 16:54:00,77,157.1181,3222.0,5.699999999999999,5.3,2.0,569.5778,74
2024-12-12 16:57:00,76,158.4201,3222.0,5.599999999999998,5.3,2.0,570.0238,184
2024-12-12 17:00:00,76,156.684,3222.0,5.699999999999999,5.2,2.0,572.5115,74
2024-12-12 17:03:00,76,154.6007,3222.0,5.699999999999999,5.3,1.8000000000000007,568.1508,74
2024-12-12 17:06:00,76,157.8993,3222.0,5.699999999999999,5.2,1.8000000000000007,567.2165,73
2024-12-12 17:09:00,75,156.684,3222.0,5.599999999999998,5.3,1.9000000000000021,565.2354,184
2024-12-12 17:12:00,75,153.9931,3222.0,5.599999999999998,5.1000000000000005,1.9000000000000021,558.8688,184
2024-12-12 17:15:00,74,154.6875,3222.0,5.599999999999998,5.2,1.8000000000000007,560.7428,184
2024-12-12 17:18:00,73,156.4236,3222.0,5.5,5.2,1.8999999999999986,549.0132,184
2024-12-12 17:21:00,74,155.7292,3222.0,5.5,5.2,1.8000000000000007,552.7386,184
2024-12-12 17:24:00,73,154.9479,3222.0,5.5,5.2,1.8999999999999986,552.6373,184
2024-12-12 17:27:00,74,155.0347,3222.0,5.5,5.2,1.8000000000000007,549.2325,184
2024-12-12 17:30:00,73,157.4653,3222.0,5.5,5.2,1.8000000000000007,550.8671,184
2024-12-12 17:33:00,74,157.4653,3222.0,5.5,5.2,1.8000000000000007,549.9321,184
2024-12-12 17:36:00,72,154.0798,3223.0,5.5,5.2,1.6999999999999993,545.2452,184
2024-12-12 17:39:00,73,149.9132,3223.0,5.399999999999999,5.1000000000000005,1.6999999999999993,538.1555,184
2024-12-12 17:42:00,73,150.5208,3223.0,5.399999999999999,5.1000000000000005,1.8000000000000007,540.8408,184
2024-12-12 17:45:00,73,153.8194,3223.0,5.399999999999999,5.2,1.8000000000000007,538.6657,184
2024-12-12 17:48:00,72,150.2604,3223.0,5.399999999999999,5.1000000000000005,1.6999999999999993,538.4902,186
2024-12-12 17:51:00,72,151.8229,3223.0,5.399999999999999,5.1000000000000005,1.6999999999999993,538.4308,184
2024-12-12 17:54:00,71,150.5208,3223.0,5.300000000000001,5.1000000000000005,1.6999999999999993,534.0678,184
2024-12-12 17:57:00,70,145.0521,3223.0,5.300000000000001,5.1000000000000005,1.5999999999999979,531.9904,186
2024-12-12 18:00:00,69,148.0035,3223.0,5.099999999999998,5.000000000000001,1.6000000000000014,512.0465,186
2024-12-12 18:03:00,69,148.1771,3223.0,5.099999999999998,4.800000000000001,1.8000000000000007,516.5472,239
2024-12-12 18:06:00,70,148.1771,3223.0,5.199999999999999,4.9,1.6000000000000014,518.0114,186
2024-12-12 18:09:00,70,149.6528,3223.0,5.0,4.800000000000001,1.7000000000000028,514.5748,239
2024-12-12 18:12:00,70,149.7396,3223.0,4.900000000000002,4.800000000000001,1.8000000000000007,513.3198,239
2024-12-12 18:15:00,69,148.0903,3223.0,5.099999999999998,4.9,1.5,504.6063,186
2024-12-12 18:18:00,69,147.7431,3223.0,5.0,4.800000000000001,1.6999999999999993,508.6329,239
2024-12-12 18:21:00,68,147.1354,3223.0,5.0,4.800000000000001,1.6999999999999993,508.3217,239
2024-12-12 18:24:00,68,146.441,3223.0,4.900000000000002,4.800000000000001,1.6999999999999993,510.3401,239
2024-12-12 18:27:00,68,145.7465,3223.0,4.900000000000002,4.800000000000001,1.5999999999999979,502.5237,201
2024-12-12 18:30:00,68,146.1806,3223.0,4.899999999999999,4.9,1.8000000000000007,502.7127,201
2024-12-12 18:33:00,69,146.3542,3223.0,5.0,4.800000000000001,1.8000000000000007,509.4815,239
2024-12-12 18:36:00,68,147.0486,3224.0,4.900000000000002,4.9,1.6999999999999993,508.1702,239
2024-12-12 18:39:00,69,145.4861,3224.0,5.100000000000001,4.9,1.6000000000000014,513.4106,186
2024-12-12 18:42:00,68,145.4861,3224.0,5.0,4.800000000000001,1.7000000000000028,508.216,201
2024-12-12 18:45:00,69,146.1806,3224.0,4.900000000000002,4.800000000000001,1.5999999999999979,505.4554,239
2024-12-12 18:48:00,68,145.4861,3224.0,4.900000000000002,4.800000000000001,1.6999999999999993,506.0782,201
2024-12-12 18:51:00,69,147.0486,3224.0,4.900000000000002,4.9,1.6999999999999993,505.379,239
2024-12-12 18:54:00,68,144.5313,3224.0,4.900000000000002,4.9,1.6999999999999993,505.6641,201
2024-12-12 18:57:00,68,145.8333,3224.0,4.900000000000002,4.800000000000001,1.5999999999999979,502.7203,201
2024-12-12 19:00:00,66,146.441,3224.0,4.800000000000001,4.700000000000001,1.6000000000000014,498.5206,249
2024-12-12 19:03:00,68,146.7014,3224.0,4.800000000000001,4.800000000000001,1.6000000000000014,498.851,239
2024-12-12 19:06:00,68,147.309,3224.0,4.900000000000002,4.800000000000001,1.6999999999999993,499.1816,239
2024-12-12 19:09:00,68,148.0903,3224.0,4.800000000000001,4.700000000000001,1.8000000000000007,498.7314,239
2024-12-12 19:12:00,68,145.1389,3224.0,4.900000000000002,4.9,1.6999999999999993,502.0085,201
2024-12-12 19:15:00,68,144.184,3224.0,5.0,4.800000000000001,1.5,493.14,201
2024-12-12 19:18:00,67,145.1389,3224.0,4.800000000000001,4.800000000000001,1.6000000000000014,495.1919,201
2024-12-12 19:21:00,67,143.75,3224.0,4.900000000000002,4.700000000000001,1.3999999999999986,496.5519,201
2024-12-12 19:24:00,67,144.9653,3224.0,4.800000000000001,4.700000000000001,1.6000000000000014,496.8351,201
2024-12-12 19:27:00,67,144.6181,3224.0,4.800000000000001,4.700000000000001,1.6999999999999993,496.7534,201
2024-12-12 19:30:00,68,143.75,3224.0,4.800000000000001,4.800000000000001,1.6000000000000014,497.6673,201
2024-12-12 19:33:00,67,143.2292,3224.0,4.800000000000001,4.800000000000001,1.5,496.4151,201
2024-12-12 19:36:00,68,143.316,3225.0,4.800000000000001,4.800000000000001,1.9000000000000021,501.7404,201
2024-12-12 19:39:00,67,143.6632,3225.0,4.800000000000001,4.800000000000001,1.6999999999999993,501.1791,201
2024-12-12 19:42:00,68,144.0104,3225.0,4.800000000000001,4.800000000000001,1.8000000000000007,503.3353,201
2024-12-12 19:45:00,68,143.316,3225.0,4.900000000000002,4.9,1.5999999999999979,500.7482,201
2024-12-12 19:48:00,68,142.9688,3225.0,4.699999999999999,4.9,1.6000000000000014,502.5564,201
2024-12-12 19:51:00,67,142.3611,3225.0,4.700000000000003,4.9,1.6999999999999993,496.3849,201
2024-12-12 19:54:00,67,142.1007,3225.0,4.800000000000001,4.800000000000001,1.6000000000000014,496.8398,201
2024-12-12 19:57:00,67,142.0139,3225.0,4.800000000000001,4.9,1.6000000000000014,497.7032,201
2024-12-12 20:00:00,67,140.7986,3225.0,4.900000000000002,5.000000000000001,1.5,493.6882,201
2024-12-12 20:03:00,67,140.3646,3225.0,4.700000000000003,4.800000000000001,1.5999999999999979,490.9837,201
2024-12-12 20:06:00,66,138.5417,3225.0,4.700000000000003,4.9,1.5999999999999979,490.5022,201
2024-12-12 20:09:00,67,141.5799,3225.0,4.700000000000003,4.9,1.5999999999999979,492.5042,201
2024-12-12 20:12:00,66,138.5417,3225.0,4.700000000000003,4.8999999999999995,1.5999999999999979,495.7907,201
2024-12-12 20:15:00,67,137.2396,3225.0,4.700000000000003,4.8999999999999995,1.5999999999999979,493.5818,201
2024-12-12 20:18:00,67,137.6736,3225.0,4.700000000000003,4.8999999999999995,1.5999999999999979,493.4567,201
2024-12-12 20:21:00,67,139.9306,3225.0,4.800000000000001,4.8999999999999995,1.5999999999999979,491.1119,201
2024-12-12 20:24:00,67,140.2778,3225.0,4.800000000000001,4.8999999999999995,1.5999999999999979,493.7495,201
2024-12-12 20:27:00,67,139.8438,3225.0,4.700000000000003,4.799999999999999,1.5,490.0218,201
2024-12-12 20:30:00,67,140.5382,3225.0,4.700000000000003,4.799999999999999,1.5999999999999979,490.4794,201
2024-12-12 20:33:00,66,141.4063,3225.0,4.800000000000001,4.8999999999999995,1.5999999999999979,489.937,201
2024-12-12 20:36:00,66,138.4549,3226.0,4.800000000000001,4.8999999999999995,1.5,487.7588,201
2024-12-12 20:39:00,67,139.2361,3226.0,4.800000000000001,5.000000000000001,1.5,488.6378,201
2024-12-12 20:42:00,65,138.1076,3226.0,4.600000000000001,4.799999999999999,1.6000000000000014,482.8552,201
2024-12-12 20:45:00,66,136.7188,3226.0,4.699999999999999,4.8999999999999995,1.5,482.315,201
2024-12-12 20:48:00,64,139.4097,3226.0,4.699999999999999,4.799999999999999,1.5,480.1246,201
2024-12-12 20:51:00,65,134.8958,3226.0,4.699999999999999,4.8,1.3999999999999986,478.2591,201
2024-12-12 20:54:00,65,137.7604,3226.0,4.400000000000002,4.8999999999999995,1.5,474.6825,367
2024-12-12 20:57:00,64,135.8507,3226.0,4.5,4.8999999999999995,1.5,475.8529,201
2024-12-12 21:00:00,64,137.1528,3226.0,4.400000000000002,4.6,1.3999999999999986,468.7363,367
2024-12-12 21:03:00,64,142.5347,3226.0,4.5,4.6,1.5,469.0613,249
2024-12-12 21:06:00,64,141.6667,3226.0,4.5,4.6,1.5,471.382,249
2024-12-12 21:09:00,63,132.8993,3226.0,4.5,4.5,1.5,470.4427,367
2024-12-12 21:12:00,62,128.0382,3226.0,4.800000000000001,4.6,2.0,472.4649,201
2024-12-12 21:15:00,63,132.4653,3226.0,4.800000000000001,4.699999999999999,1.5,468.8319,201
2024-12-12 21:18:00,64,130.7292,3226.0,4.899999999999999,4.699999999999999,1.5,469.3935,201
2024-12-12 21:21:00,64,131.0764,3226.0,4.900000000000002,4.699999999999999,1.5,468.8279,201
2024-12-12 21:24:00,64,132.2917,3226.0,4.900000000000002,4.699999999999999,1.3999999999999986,469.3538,201
2024-12-12 21:27:00,63,132.7257,3226.0,5.0,4.699999999999999,1.3000000000000007,467.5,201
2024-12-12 21:30:00,64,132.9861,3226.0,5.0,4.699999999999999,1.3999999999999986,473.6474,201
2024-12-12 21:33:00,64,132.8993,3226.0,4.900000000000002,4.699999999999999,1.3999999999999986,473.6764,201
2024-12-12 21:36:00,63,133.3333,3227.0,5.0,4.6,1.3000000000000007,466.2556,201
2024-12-12 21:39:00,63,132.8993,3227.0,5.0,4.6,1.3000000000000007,465.8097,201
2024-12-12 21:42:00,63,131.8576,3227.0,4.900000000000002,4.6,1.3999999999999986,458.5132,201
2024-12-12 21:45:00,63,129.8611,3227.0,4.900000000000002,4.6,1.3000000000000007,458.1465,201
2024-12-12 21:48:00,63,132.2917,3227.0,5.0,4.6,1.3000000000000007,460.7814,201
2024-12-12 21:51:00,62,129.6875,3227.0,4.899999999999999,4.699999999999999,1.3000000000000007,457.7266,201
2024-12-12 21:54:00,62,131.8576,3227.0,4.899999999999999,4.6,1.5,463.2876,201
2024-12-12 21:57:00,64,129.7743,3227.0,4.800000000000001,4.6,1.5,460.9841,201
2024-12-12 22:00:00,64,131.9444,3227.0,4.700000000000003,4.699999999999999,1.3999999999999986,462.3329,201
2024-12-12 22:03:00,63,129.5139,3227.0,4.800000000000001,4.699999999999999,1.5,463.0005,201
2024-12-12 22:06:00,62,131.5104,3227.0,4.700000000000003,4.699999999999999,1.3999999999999986,463.312,201
2024-12-12 22:09:00,63,129.6875,3227.0,4.899999999999999,4.699999999999999,1.3000000000000007,461.6145,201
2024-12-12 22:12:00,64,131.684,3227.0,4.800000000000001,4.699999999999999,1.3999999999999986,461.0574,201
2024-12-12 22:15:00,63,128.9931,3227.0,5.0,4.699999999999999,1.3000000000000007,463.0897,201
2024-12-12 22:18:00,62,130.1215,3227.0,4.800000000000001,4.699999999999999,1.3999999999999986,459.2949,201
2024-12-12 22:21:00,62,130.1215,3227.0,4.899999999999999,4.699999999999999,1.4000000000000021,459.549,201
2024-12-12 22:24:00,63,129.8611,3227.0,4.899999999999999,4.6,1.4000000000000021,459.4982,201
2024-12-12 22:27:00,63,131.4236,3227.0,5.0,4.6,1.3000000000000007,459.8002,201
2024-12-12 22:30:00,62,129.9479,3227.0,4.800000000000001,4.6,1.3999999999999986,452.6006,201
2024-12-12 22:33:00,63,128.6458,3227.0,4.800000000000001,4.6,1.3999999999999986,457.0317,201
2024-12-12 22:36:00,62,128.3854,3228.0,4.800000000000001,4.699999999999999,1.3999999999999986,459.6588,201
2024-12-12 22:39:00,62,126.8229,3228.0,4.800000000000001,4.699999999999999,1.5,460.4809,201
2024-12-12 22:42:00,63,129.7743,3228.0,4.800000000000001,4.699999999999999,1.3999999999999986,457.1992,201
2024-12-12 22:45:00,63,127.0833,3228.0,4.899999999999999,4.6,1.4000000000000021,456.2639,201
2024-12-12 22:48:00,63,130.5556,3228.0,4.899999999999999,4.799999999999999,1.3000000000000007,461.3938,201
2024-12-12 22:51:00,61,129.5139,3228.0,4.800000000000001,4.6,1.2999999999999972,454.3365,201
2024-12-12 22:54:00,62,128.8194,3228.0,4.800000000000001,4.6,1.3999999999999986,455.1329,201
2024-12-12 22:57:00,63,130.5556,3228.0,4.800000000000001,4.6,1.3999999999999986,459.1394,201
2024-12-12 23:00:00,61,128.6458,3228.0,4.899999999999999,4.6,1.1000000000000014,447.913,201
2024-12-12 23:03:00,62,128.559,3228.0,4.899999999999999,4.6,1.4000000000000021,457.3724,201
2024-12-12 23:06:00,61,127.3438,3228.0,4.800000000000001,4.6,1.1999999999999993,451.8825,201
2024-12-12 23:09:00,62,123.1771,3228.0,4.699999999999999,4.699999999999999,1.3000000000000007,448.6081,362
2024-12-12 23:12:00,61,126.9097,3228.0,4.800000000000001,4.8,1.2999999999999972,449.9577,201
2024-12-12 23:15:00,62,125.7813,3228.0,4.699999999999999,4.8,1.3000000000000007,448.627,201
2024-12-12 23:18:00,62,126.4757,3228.0,4.699999999999999,4.6,1.1999999999999993,446.6528,201
2024-12-12 23:21:00,61,126.7361,3228.0,4.699999999999999,4.5,1.1999999999999993,446.3629,201
2024-12-12 23:24:00,60,125.5208,3228.0,4.699999999999999,4.699999999999999,1.1999999999999993,444.5599,201
2024-12-12 23:27:00,61,127.9514,3228.0,4.599999999999998,4.6,1.3000000000000007,445.3054,201
2024-12-12 23:30:00,61,125.7813,3228.0,4.699999999999999,4.7,1.3999999999999986,448.9243,201
2024-12-12 23:33:00,61,127.2569,3228.0,4.699999999999999,4.7,1.1999999999999993,447.5458,201
2024-12-12 23:36:00,61,125.1736,3229.0,4.699999999999999,4.7,1.1999999999999993,446.5849,201
2024-12-12 23:39:00,61,125.1736,3229.0,4.699999999999999,4.7,1.3999999999999986,448.1511,201
2024-12-12 23:42:00,61,126.4757,3229.0,4.699999999999999,4.7,1.1999999999999993,447.2001,201
2024-12-12 23:45:00,61,125.5208,3229.0,4.699999999999999,4.699999999999999,1.1999999999999993,446.0847,201
2024-12-12 23:48:00,62,126.3021,3229.0,4.699999999999999,4.6,1.3000000000000007,446.2285,201
2024-12-12 23:51:00,59,125.1736,3229.0,4.599999999999998,4.5,1.3000000000000007,446.6509,268
2024-12-12 23:54:00,60,124.566,3229.0,4.5,4.5,1.3000000000000007,439.1382,373
2024-12-12 23:57:00,59,126.2153,3229.0,4.5,4.6,1.3000000000000007,438.2711,268
2024-12-13 00:00:00,60,122.8299,3229.0,4.5,4.5,1.3000000000000007,438.6312,373
2024-12-13 00:03:00,60,124.9132,3229.0,4.400000000000002,4.5,1.3999999999999986,441.0971,373
2024-12-13 00:06:00,60,123.2639,3229.0,4.599999999999998,4.6,1.2000000000000028,438.7744,362
2024-12-13 00:09:00,60,125.7813,3229.0,4.5,4.7,1.3000000000000007,448.7571,374
2024-12-13 00:12:00,62,132.4653,3229.0,4.599999999999998,4.5,1.4000000000000021,451.7974,201
2024-12-13 00:15:00,61,133.4201,3229.0,4.800000000000001,4.4,1.3999999999999986,450.5816,201
2024-12-13 00:18:00,62,134.8958,3229.0,4.700000000000003,4.4,1.3999999999999986,450.561,201
2024-12-13 00:21:00,62,131.5972,3229.0,4.800000000000001,4.5,1.1999999999999993,452.4476,201
2024-12-13 00:24:00,60,129.7743,3229.0,4.800000000000001,4.6,1.0999999999999979,451.5751,201
2024-12-13 00:27:00,60,125.0,3229.0,4.699999999999999,4.6,1.1999999999999993,443.9052,201
2024-12-13 00:30:00,60,123.8715,3229.0,4.5,4.5,1.1999999999999993,434.3593,373
2024-12-13 00:33:00,58,122.5694,3229.0,4.399999999999999,4.3,1.1000000000000014,420.119,373
2024-12-13 00:36:00,59,123.0035,3230.0,4.300000000000001,4.4,1.4000000000000021,433.2302,373
2024-12-13 00:39:00,60,124.4792,3230.0,4.5,4.5,1.3000000000000007,434.8669,373
2024-12-13 00:42:00,59,123.7847,3230.0,4.5,4.5,1.1999999999999993,433.4489,268
2024-12-13 00:45:00,59,124.6528,3230.0,4.5,4.5,1.3000000000000007,433.2617,268
2024-12-13 00:48:00,60,125.7813,3230.0,4.5,4.5,1.3000000000000007,436.5558,367
2024-12-13 00:51:00,59,125.6076,3230.0,4.599999999999998,4.5,1.3000000000000007,435.3908,268
2024-12-13 00:54:00,59,124.9132,3230.0,4.599999999999998,4.5,1.3000000000000007,437.525,268
2024-12-13 00:57:00,60,125.0868,3230.0,4.400000000000002,4.4,1.1999999999999993,442.4593,373
2024-12-13 01:00:00,59,123.7847,3230.0,4.5,4.5,1.1999999999999993,434.3972,268
2024-12-13 01:03:00,57,124.4792,3230.0,4.399999999999999,4.4,1.1999999999999993,426.3334,268
2024-12-13 01:06:00,58,118.9236,3230.0,4.399999999999999,4.5,1.1000000000000014,423.4647,360
2024-12-13 01:09:00,59,120.3125,3230.0,4.399999999999999,4.5,1.3000000000000007,428.1334,373
2024-12-13 01:12:00,58,123.1771,3230.0,4.399999999999999,4.4,1.1999999999999993,437.395,373
2024-12-13 01:15:00,59,125.0868,3230.0,4.5,4.6,1.1999999999999993,436.3752,268
2024-12-13 01:18:00,60,134.6354,3230.0,4.5,4.3999999999999995,1.3000000000000007,445.5739,254
2024-12-13 01:21:00,59,125.7813,3230.0,4.200000000000003,4.6000000000000005,1.2999999999999972,439.5559,373
2024-12-13 01:24:00,59,127.2569,3230.0,4.199999999999999,4.5,1.1999999999999993,437.4603,373
2024-12-13 01:27:00,59,127.1701,3230.0,4.199999999999999,4.5,1.1999999999999993,434.9855,373
2024-12-13 01:30:00,61,127.2569,3230.0,4.199999999999999,4.5,1.3999999999999986,444.054,373
2024-12-13 01:33:00,60,125.434,3230.0,4.300000000000001,4.5,1.2999999999999972,440.7521,373
2024-12-13 01:36:00,60,127.1701,3231.0,4.199999999999999,4.6,1.1999999999999993,436.6532,373
2024-12-13 01:39:00,60,127.2569,3231.0,4.199999999999999,4.5,1.1999999999999993,434.6973,373
2024-12-13 01:42:00,60,127.1701,3231.0,4.199999999999999,4.5,1.3000000000000007,438.8671,373
2024-12-13 01:45:00,60,126.4757,3231.0,4.199999999999999,4.5,1.3000000000000007,438.7946,373
2024-12-13 01:48:00,59,127.6042,3231.0,4.199999999999999,4.5,1.3999999999999986,445.2419,373
2024-12-13 01:51:00,60,127.1701,3231.0,4.300000000000001,4.6,1.3000000000000007,439.5433,373
2024-12-13 01:54:00,60,129.2535,3231.0,4.300000000000001,4.6,1.2999999999999972,443.7803,254
2024-12-13 01:57:00,61,128.559,3231.0,4.199999999999999,4.6,1.3000000000000007,443.9153,254
2024-12-13 02:00:00,61,127.691,3231.0,4.199999999999999,4.6,1.3999999999999986,443.5094,373
2024-12-13 02:03:00,61,127.691,3231.0,4.199999999999999,4.5,1.1999999999999993,435.7186,373
2024-12-13 02:06:00,60,130.1215,3231.0,4.199999999999999,4.6,1.1999999999999993,437.532,254
2024-12-13 02:09:00,59,126.2153,3231.0,4.199999999999999,4.5,1.3000000000000007,438.3244,373
2024-12-13 02:12:00,58,126.3021,3231.0,4.199999999999999,4.5,1.1999999999999993,434.4415,373
2024-12-13 02:15:00,60,127.3438,3231.0,4.199999999999999,4.5,1.1999999999999993,435.9293,373
2024-12-13 02:18:00,60,127.5174,3231.0,4.099999999999998,4.4,1.2000000000000028,431.8823,373
2024-12-13 02:21:00,60,125.6076,3231.0,4.0,4.4,1.3000000000000007,431.1788,373
2024-12-13 02:24:00,60,129.6875,3231.0,4.0,4.4,1.3999999999999986,433.7335,254
2024-12-13 02:27:00,59,126.0417,3231.0,4.099999999999998,4.5,1.2000000000000028,433.1641,373
2024-12-13 02:30:00,59,127.2569,3231.0,4.199999999999999,4.5,1.1999999999999993,435.9861,373
2024-12-13 02:33:00,60,124.566,3231.0,4.199999999999999,4.5,1.1999999999999993,433.6172,373
2024-12-13 02:36:00,60,128.559,3232.0,4.100000000000001,4.5,1.3999999999999986,433.4911,254
2024-12-13 02:39:00,59,126.8229,3232.0,4.0,4.5,1.3999999999999986,435.6983,373
2024-12-13 02:42:00,59,129.8611,3232.0,4.0,4.5,1.3000000000000007,431.8232,254
2024-12-13 02:45:00,59,125.5208,3232.0,4.199999999999999,4.5,1.4000000000000021,438.3022,373
2024-12-13 02:48:00,60,128.3854,3232.0,4.199999999999999,4.5,1.3000000000000007,438.0181,254
2024-12-13 02:51:00,59,125.0868,3232.0,4.199999999999999,4.6,1.3000000000000007,437.5889,373
2024-12-13 02:54:00,59,126.0417,3232.0,4.199999999999999,4.6,1.1999999999999993,438.8572,373
2024-12-13 02:57:00,60,127.0833,3232.0,4.300000000000001,4.6,1.3000000000000007,438.6912,373
2024-12-13 03:00:00,60,126.0417,3232.0,4.300000000000001,4.5,1.1999999999999993,437.6562,373
2024-12-13 03:03:00,60,126.3889,3232.0,4.0,4.5,1.3000000000000007,432.7484,373
2024-12-13 03:06:00,61,125.8681,3232.0,4.199999999999999,4.7,1.4000000000000021,443.7639,373
2024-12-13 03:09:00,59,124.4792,3232.0,4.100000000000001,4.7,1.3999999999999986,437.856,373
2024-12-13 03:12:00,58,126.6493,3232.0,4.100000000000001,4.6,1.3000000000000007,430.8867,373
2024-12-13 03:15:00,61,124.2188,3232.0,4.199999999999999,4.5,1.3000000000000007,439.2198,373
2024-12-13 03:18:00,60,124.2188,3232.0,4.300000000000001,4.6000000000000005,1.1999999999999993,436.4571,373
2024-12-13 03:21:00,60,125.8681,3232.0,4.300000000000001,4.7,1.1000000000000014,437.1984,373
2024-12-13 03:24:00,60,123.6979,3232.0,4.300000000000001,4.6000000000000005,1.1000000000000014,430.8408,373
2024-12-13 03:27:00,59,123.1771,3232.0,4.199999999999999,4.6000000000000005,1.2000000000000028,432.9404,373
2024-12-13 03:30:00,58,126.8229,3232.0,4.099999999999998,4.7,1.2000000000000028,431.8454,373
2024-12-13 03:33:00,58,122.743,3232.0,4.100000000000001,4.6000000000000005,1.1999999999999993,425.8165,373
2024-12-13 03:36:00,58,122.8299,3233.0,4.0,4.300000000000001,1.1000000000000014,418.5717,372
2024-12-13 03:39:00,57,125.0868,3233.0,3.8999999999999986,4.4,1.3000000000000007,423.3953,372
2024-12-13 03:42:00,57,122.743,3233.0,3.8999999999999986,4.5,1.3000000000000007,423.4625,372
2024-12-13 03:45:00,57,125.1736,3233.0,4.0,4.4,1.1999999999999993,417.216,372
2024-12-13 03:48:00,56,123.3507,3233.0,4.0,4.300000000000001,1.3000000000000007,423.165,372
2024-12-13 03:51:00,56,121.2674,3233.0,4.0,4.300000000000001,1.1000000000000014,413.0475,372
2024-12-13 03:54:00,57,118.8368,3233.0,3.8000000000000007,4.200000000000001,1.1999999999999993,413.9053,372
2024-12-13 03:57:00,56,119.2708,3233.0,3.900000000000002,4.300000000000001,1.0999999999999979,411.1136,372
2024-12-13 04:00:00,55,120.1389,3233.0,3.900000000000002,4.300000000000001,1.1999999999999993,406.7702,372
2024-12-13 04:03:00,57,122.8299,3233.0,3.900000000000002,4.4,1.1999999999999993,407.2986,372
2024-12-13 04:06:00,56,124.0451,3233.0,3.8000000000000007,4.3,1.0999999999999979,410.1656,372
2024-12-13 04:09:00,57,122.9167,3233.0,3.8000000000000007,4.2,1.1999999999999993,409.0888,372
2024-12-13 04:12:00,57,120.2257,3233.0,3.8000000000000007,4.300000000000001,1.1999999999999993,413.252,372
2024-12-13 04:15:00,57,123.7847,3233.0,3.900000000000002,4.300000000000001,1.1999999999999993,413.9915,372
2024-12-13 04:18:00,58,121.5278,3233.0,3.8000000000000007,4.4,1.2999999999999972,421.2786,372
2024-12-13 04:21:00,58,122.9167,3233.0,3.8999999999999986,4.4,1.1000000000000014,416.3239,372
2024-12-13 04:24:00,57,120.5729,3233.0,3.900000000000002,4.300000000000001,1.0999999999999979,409.6687,372
2024-12-13 04:27:00,57,119.0972,3233.0,3.900000000000002,4.300000000000001,1.0999999999999979,411.4576,372
2024-12-13 04:30:00,58,122.743,3233.0,3.900000000000002,4.4,1.1999999999999993,414.4657,372
2024-12-13 04:33:00,57,120.1389,3233.0,3.8000000000000007,4.4,1.1999999999999993,422.3102,372
2024-12-13 04:36:00,58,122.8299,3234.0,4.0,4.5,1.1999999999999993,417.4577,372
2024-12-13 04:39:00,59,120.3993,3234.0,4.0,4.6000000000000005,1.3000000000000007,425.0908,372
2024-12-13 04:42:00,60,121.0938,3234.0,4.0,4.6000000000000005,1.3000000000000007,424.5637,372
2024-12-13 04:45:00,58,123.0035,3234.0,4.0,4.6000000000000005,1.1999999999999993,428.6731,372
2024-12-13 04:48:00,58,121.441,3234.0,4.0,4.4,1.1000000000000014,422.7418,372
2024-12-13 04:51:00,56,124.2188,3234.0,3.900000000000002,4.4,1.1999999999999993,414.5509,372
2024-12-13 04:54:00,57,121.9618,3234.0,3.900000000000002,4.300000000000001,1.1999999999999993,416.1198,372
2024-12-13 04:57:00,57,125.3472,3234.0,3.900000000000002,4.4,1.2999999999999972,414.9833,372
2024-12-13 05:00:00,57,121.007,3234.0,4.0,4.300000000000001,1.1000000000000014,415.2512,372
2024-12-13 05:03:00,57,122.9167,3234.0,4.0,4.4,1.1000000000000014,416.7594,372
2024-12-13 05:06:00,58,121.9618,3234.0,4.0,4.4,1.1000000000000014,411.7072,372
2024-12-13 05:09:00,57,121.9618,3234.0,3.900000000000002,4.4,1.1999999999999993,416.6102,372
2024-12-13 05:12:00,58,123.8715,3234.0,3.900000000000002,4.4,1.1999999999999993,415.6842,372
2024-12-13 05:15:00,56,119.8785,3234.0,3.900000000000002,4.4,1.3999999999999986,409.2013,372
2024-12-13 05:18:00,58,118.0555,3234.0,3.900000000000002,4.4,1.1999999999999993,423.3702,372
2024-12-13 05:21:00,56,117.1007,3234.0,3.900000000000002,4.5,1.1999999999999993,417.2963,372
2024-12-13 05:24:00,56,119.9653,3234.0,3.900000000000002,4.4,1.0999999999999979,406.2108,372
2024-12-13 05:27:00,56,118.0555,3234.0,3.6999999999999993,4.4,1.1999999999999993,409.7831,343
2024-12-13 05:30:00,55,118.5764,3234.0,3.900000000000002,4.4,1.1999999999999993,411.5966,372
2024-12-13 05:33:00,56,123.1771,3234.0,3.900000000000002,4.300000000000001,1.0999999999999979,409.7056,372
2024-12-13 05:36:00,56,121.007,3235.0,3.8000000000000007,4.200000000000001,1.1000000000000014,400.9359,372
2024-12-13 05:39:00,57,118.5764,3235.0,3.900000000000002,4.300000000000001,1.0999999999999979,410.4896,372
2024-12-13 05:42:00,55,120.6597,3235.0,3.6999999999999993,4.300000000000001,1.1000000000000014,404.4158,343
2024-12-13 05:45:00,55,117.6215,3235.0,3.900000000000002,4.300000000000001,1.0,402.2206,372
2024-12-13 05:48:00,55,117.7083,3235.0,3.8000000000000007,4.300000000000001,1.1000000000000014,405.3654,372
2024-12-13 05:51:00,55,119.9653,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,405.9826,372
2024-12-13 05:54:00,55,117.9688,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,407.0946,372
2024-12-13 05:57:00,57,118.9236,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,406.076,372
2024-12-13 06:00:00,56,121.441,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,409.3059,372
2024-12-13 06:03:00,56,121.6146,3235.0,3.8000000000000007,4.300000000000001,1.3000000000000007,410.9559,372
2024-12-13 06:06:00,57,120.5729,3235.0,3.900000000000002,4.300000000000001,1.1999999999999993,415.9196,372
2024-12-13 06:09:00,56,120.3125,3235.0,3.900000000000002,4.300000000000001,1.0999999999999979,406.896,372
2024-12-13 06:12:00,56,123.1771,3235.0,3.900000000000002,4.300000000000001,1.0999999999999979,409.9097,372
2024-12-13 06:15:00,57,120.3993,3235.0,3.900000000000002,4.300000000000001,1.1999999999999993,416.0617,372
2024-12-13 06:18:00,55,118.4028,3235.0,3.900000000000002,4.300000000000001,1.0999999999999979,404.3485,372
2024-12-13 06:21:00,55,121.2674,3235.0,3.8000000000000007,4.200000000000001,1.1000000000000014,406.7531,372
2024-12-13 06:24:00,55,118.0555,3235.0,3.8000000000000007,4.300000000000001,1.1999999999999993,409.3599,372
2024-12-13 06:27:00,57,118.5764,3235.0,3.6999999999999993,4.300000000000001,1.1000000000000014,414.8875,372
2024-12-13 06:30:00,56,119.0972,3235.0,3.900000000000002,4.4,1.1999999999999993,415.2699,372
2024-12-13 06:33:00,57,120.3993,3235.0,3.900000000000002,4.4,1.1999999999999993,411.3216,372
2024-12-13 06:36:00,56,122.3958,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,411.2035,372
2024-12-13 06:39:00,56,119.7917,3236.0,3.900000000000002,4.300000000000001,1.0999999999999979,412.1596,372
2024-12-13 06:42:00,57,118.9236,3236.0,3.900000000000002,4.4,1.2999999999999972,420.6808,372
2024-12-13 06:45:00,57,120.3993,3236.0,3.900000000000002,4.4,1.1999999999999993,410.4925,372
2024-12-13 06:48:00,56,122.3958,3236.0,3.8000000000000007,4.300000000000001,1.0999999999999979,407.9719,372
2024-12-13 06:51:00,57,119.4444,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,410.5897,372
2024-12-13 06:54:00,57,118.8368,3236.0,3.8000000000000007,4.300000000000001,1.3000000000000007,416.0056,372
2024-12-13 06:57:00,56,118.6632,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,405.8833,372
2024-12-13 07:00:00,56,122.1354,3236.0,3.900000000000002,4.4,1.1999999999999993,404.1766,372
2024-12-13 07:03:00,56,121.2674,3236.0,3.900000000000002,4.300000000000001,1.0999999999999979,408.2076,372
2024-12-13 07:06:00,57,122.8299,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,417.1306,372
2024-12-13 07:09:00,56,120.6597,3236.0,3.8999999999999986,4.300000000000001,1.3000000000000007,418.7649,372
2024-12-13 07:12:00,57,120.2257,3236.0,4.0,4.300000000000001,1.1000000000000014,413.9625,372
2024-12-13 07:15:00,56,122.309,3236.0,3.900000000000002,4.300000000000001,1.0999999999999979,407.2642,372
2024-12-13 07:18:00,56,119.7049,3236.0,3.8000000000000007,4.300000000000001,1.1999999999999993,408.2018,372
2024-12-13 07:21:00,55,119.3576,3236.0,3.6999999999999993,4.200000000000001,1.1999999999999993,406.235,343
2024-12-13 07:24:00,56,121.007,3236.0,3.6999999999999993,4.200000000000001,1.1000000000000014,404.7556,343
2024-12-13 07:27:00,55,122.4826,3236.0,3.8000000000000007,4.200000000000001,1.1000000000000014,403.8929,372
2024-12-13 07:30:00,55,122.5694,3236.0,3.8000000000000007,4.1,1.1000000000000014,403.8536,372
2024-12-13 07:33:00,55,120.5729,3236.0,3.8000000000000007,4.300000000000001,1.1000000000000014,402.3627,372
2024-12-13 07:36:00,56,123.8715,3237.0,3.8000000000000007,4.200000000000001,1.1999999999999993,408.5967,372
2024-12-13 07:39:00,56,119.2708,3237.0,3.8000000000000007,4.200000000000001,1.1999999999999993,405.4198,372
2024-12-13 07:42:00,56,121.007,3237.0,3.6999999999999993,4.300000000000001,1.1999999999999993,405.326,372
2024-12-13 07:45:00,57,130.1215,3237.0,3.900000000000002,4.200000000000001,1.2999999999999972,411.7823,253
2024-12-13 07:48:00,58,130.2951,3237.0,4.0,4.1000000000000005,1.3000000000000007,417.7595,253
2024-12-13 07:51:00,57,126.8229,3237.0,4.0,4.200000000000001,1.1999999999999993,412.2023,253
2024-12-13 07:54:00,56,121.7014,3237.0,3.8000000000000007,4.200000000000001,1.1999999999999993,410.9404,372
2024-12-13 07:57:00,56,121.0938,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,409.8899,372
2024-12-13 08:00:00,56,119.7049,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,408.2903,372
2024-12-13 08:03:00,56,121.875,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,409.7195,372
2024-12-13 08:06:00,56,118.5764,3237.0,3.8000000000000007,4.4,1.1999999999999993,410.8175,372
2024-12-13 08:09:00,56,120.1389,3237.0,3.6999999999999993,4.300000000000001,1.3000000000000007,411.2627,372
2024-12-13 08:12:00,56,124.6528,3237.0,3.8000000000000007,4.4,1.1999999999999993,407.2926,372
2024-12-13 08:15:00,57,117.6215,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,415.953,372
2024-12-13 08:18:00,57,117.5347,3237.0,3.8000000000000007,4.300000000000001,1.1999999999999993,414.4064,372
2024-12-13 08:21:00,55,119.8785,3237.0,3.900000000000002,4.300000000000001,1.0999999999999979,416.2077,372
2024-12-13 08:24:00,57,119.7917,3237.0,3.900000000000002,4.300000000000001,1.1999999999999993,413.6381,372
2024-12-13 08:27:00,56,124.0451,3237.0,3.900000000000002,4.500000000000001,1.1999999999999993,415.0064,372
2024-12-13 08:30:00,57,119.2708,3237.0,3.8000000000000007,4.500000000000001,1.1999999999999993,415.3458,372
2024-12-13 08:33:00,56,123.6111,3237.0,3.900000000000002,4.3999999999999995,1.1999999999999993,412.7255,372
2024-12-13 08:36:00,57,119.8785,3238.0,3.900000000000002,4.500000000000001,1.0999999999999979,414.5534,372
2024-12-13 08:39:00,57,119.9653,3238.0,3.900000000000002,4.3999999999999995,1.1999999999999993,414.9344,372
2024-12-13 08:42:00,57,122.4826,3238.0,3.8000000000000007,4.199999999999999,1.0999999999999979,408.0089,372
2024-12-13 08:45:00,55,118.8368,3238.0,3.900000000000002,4.300000000000001,1.0999999999999979,406.861,372
2024-12-13 08:48:00,56,119.9653,3238.0,3.8000000000000007,4.199999999999999,1.1999999999999993,409.6836,372
2024-12-13 08:51:00,54,124.566,3238.0,3.8000000000000007,4.1,1.1999999999999993,403.533,372
2024-12-13 08:54:00,55,120.5729,3238.0,3.6999999999999993,4.1,1.2000000000000028,400.939,343
2024-12-13 08:57:00,56,120.3125,3238.0,3.599999999999998,4.1,1.2000000000000028,402.172,343
