Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-13 09:00:00,55,121.441,3238.0,3.8000000000000007,4.199999999999999,1.1999999999999993,401.2693,372
2024-12-13 09:03:00,55,124.1319,3238.0,3.8000000000000007,4.200000000000001,1.1000000000000014,401.2949,372
2024-12-13 09:06:00,56,122.3958,3238.0,3.6999999999999993,4.1,1.1000000000000014,404.4862,343
2024-12-13 09:09:00,56,124.566,3238.0,3.6999999999999993,4.1,1.3000000000000007,410.2446,372
2024-12-13 09:12:00,56,126.0417,3238.0,3.8000000000000007,4.200000000000001,1.1999999999999993,409.7166,372
2024-12-13 09:15:00,58,127.2569,3238.0,4.0,4.300000000000001,1.4000000000000021,424.3861,253
2024-12-13 09:18:00,58,127.1701,3238.0,4.0,4.200000000000001,1.3000000000000007,428.6664,253
2024-12-13 09:21:00,58,129.0799,3238.0,4.0,4.300000000000001,1.3000000000000007,423.7693,253
2024-12-13 09:24:00,58,128.3854,3238.0,4.100000000000001,4.4,1.3000000000000007,427.6028,254
2024-12-13 09:27:00,59,131.25,3238.0,4.100000000000001,4.300000000000001,1.1999999999999993,425.6997,254
2024-12-13 09:30:00,58,127.1701,3238.0,4.100000000000001,4.4,1.1999999999999993,427.3025,373
2024-12-13 09:33:00,57,125.8681,3238.0,4.100000000000001,4.300000000000001,1.1999999999999993,426.4298,372
2024-12-13 09:36:00,59,124.1319,3239.0,4.0,4.4,1.4000000000000021,427.1349,372
2024-12-13 09:39:00,58,124.0451,3239.0,4.0,4.4,1.1999999999999993,426.9418,372
2024-12-13 09:42:00,59,124.1319,3239.0,4.100000000000001,4.300000000000001,1.1999999999999993,426.7309,372
2024-12-13 09:45:00,59,125.3472,3239.0,4.0,4.200000000000001,1.3000000000000007,423.667,372
2024-12-13 09:48:00,57,127.1701,3239.0,4.0,4.200000000000001,1.1000000000000014,418.4247,253
2024-12-13 09:51:00,58,128.9063,3239.0,3.900000000000002,4.4,1.1999999999999993,418.7456,253
2024-12-13 09:54:00,57,126.6493,3239.0,3.900000000000002,4.200000000000001,1.3999999999999986,419.8379,253
2024-12-13 09:57:00,58,126.8229,3239.0,4.0,4.200000000000001,1.1000000000000014,417.4804,253
2024-12-13 10:00:00,58,133.6806,3239.0,3.900000000000002,4.200000000000001,1.1999999999999993,422.0215,253
2024-12-13 10:03:00,60,140.7118,3239.0,4.100000000000001,4.200000000000001,1.3999999999999986,442.6077,254
2024-12-13 10:06:00,61,137.6736,3239.0,4.199999999999999,4.200000000000001,1.5,446.3224,254
2024-12-13 10:09:00,60,135.3299,3239.0,4.100000000000001,4.200000000000001,1.3000000000000007,438.2464,254
2024-12-13 10:12:00,59,134.0278,3239.0,4.0,4.200000000000001,1.3000000000000007,433.9968,253
2024-12-13 10:15:00,59,132.9861,3239.0,4.100000000000001,4.300000000000001,1.3000000000000007,433.5707,254
2024-12-13 10:18:00,59,133.8542,3239.0,4.100000000000001,4.200000000000001,1.3000000000000007,433.9805,254
2024-12-13 10:21:00,58,134.2014,3239.0,4.0,4.300000000000001,1.3000000000000007,433.136,253
2024-12-13 10:24:00,59,132.3785,3239.0,4.0,4.200000000000001,1.3000000000000007,432.4182,253
2024-12-13 10:27:00,59,132.3785,3239.0,4.100000000000001,4.300000000000001,1.3000000000000007,436.6811,254
2024-12-13 10:30:00,59,132.8125,3239.0,4.0,4.300000000000001,1.3000000000000007,432.7014,253
2024-12-13 10:33:00,59,133.1597,3239.0,4.099999999999998,4.200000000000001,1.3000000000000007,434.2976,254
2024-12-13 10:36:00,59,133.7674,3240.0,4.0,4.4,1.3000000000000007,433.0271,254
2024-12-13 10:39:00,59,132.4653,3240.0,4.0,4.300000000000001,1.3000000000000007,434.3747,253
2024-12-13 10:42:00,59,129.9479,3240.0,4.0,4.4,1.3000000000000007,434.1758,254
2024-12-13 10:45:00,59,132.8125,3240.0,4.0,4.5,1.3000000000000007,434.9238,254
2024-12-13 10:48:00,59,131.5972,3240.0,4.100000000000001,4.4,1.3000000000000007,435.2249,254
2024-12-13 10:51:00,59,132.8125,3240.0,4.100000000000001,4.4,1.3000000000000007,433.5728,254
2024-12-13 10:54:00,59,131.4236,3240.0,4.0,4.300000000000001,1.4000000000000021,433.4248,253
2024-12-13 10:57:00,59,132.7257,3240.0,4.0,4.4,1.3000000000000007,429.3214,254
2024-12-13 11:00:00,59,130.7292,3240.0,4.0,4.4,1.3000000000000007,431.3036,254
2024-12-13 11:03:00,60,131.0764,3240.0,4.0,4.5,1.4000000000000021,437.4318,254
2024-12-13 11:06:00,60,130.9896,3240.0,4.100000000000001,4.5,1.3000000000000007,438.4795,254
2024-12-13 11:09:00,59,131.5104,3240.0,4.0,4.5,1.4000000000000021,437.4898,254
2024-12-13 11:12:00,59,131.1632,3240.0,4.100000000000001,4.4,1.1999999999999993,432.8322,254
2024-12-13 11:15:00,59,131.684,3240.0,3.900000000000002,4.4,1.3999999999999986,433.5637,253
2024-12-13 11:18:00,59,130.1215,3240.0,4.0,4.4,1.4000000000000021,435.3419,254
2024-12-13 11:21:00,60,138.8021,3240.0,4.199999999999999,4.4,1.3999999999999986,441.5818,254
2024-12-13 11:24:00,60,137.934,3240.0,4.100000000000001,4.2,1.3999999999999986,444.8105,254
2024-12-13 11:27:00,60,137.066,3240.0,4.100000000000001,4.4,1.3999999999999986,443.8177,254
2024-12-13 11:30:00,60,135.5035,3240.0,4.100000000000001,4.4,1.3999999999999986,443.6021,254
2024-12-13 11:33:00,60,132.3785,3240.0,4.100000000000001,4.4,1.3999999999999986,447.3595,254
2024-12-13 11:36:00,61,132.4653,3241.0,4.0,4.5,1.5,442.278,254
2024-12-13 11:39:00,60,131.0764,3241.0,4.199999999999999,4.5,1.3999999999999986,441.5774,254
2024-12-13 11:42:00,60,133.3333,3241.0,4.100000000000001,4.5,1.3999999999999986,445.2468,254
2024-12-13 11:45:00,61,134.5486,3241.0,4.199999999999999,4.5,1.3999999999999986,448.1482,254
2024-12-13 11:48:00,61,130.5556,3241.0,4.199999999999999,4.6,1.3000000000000007,448.4885,254
2024-12-13 11:51:00,61,131.4236,3241.0,4.199999999999999,4.6,1.4000000000000021,445.068,254
2024-12-13 11:54:00,60,132.2917,3241.0,4.199999999999999,4.4,1.3000000000000007,442.7112,254
2024-12-13 11:57:00,60,135.9375,3241.0,4.100000000000001,4.5,1.3999999999999986,446.2728,254
2024-12-13 12:00:00,60,135.3299,3241.0,4.199999999999999,4.4,1.3999999999999986,445.244,254
2024-12-13 12:03:00,61,138.0208,3241.0,4.299999999999997,4.6,1.4000000000000021,450.7954,254
2024-12-13 12:06:00,61,135.8507,3241.0,4.299999999999997,4.6,1.4000000000000021,450.7954,254
2024-12-13 12:09:00,62,137.934,3241.0,4.199999999999999,4.5,1.4000000000000021,452.7313,254
2024-12-13 12:12:00,62,138.5417,3241.0,4.199999999999999,4.5,1.5,452.7313,254
2024-12-13 12:15:00,62,138.0208,3241.0,4.199999999999999,4.5,1.5,453.883,254
2024-12-13 12:18:00,61,141.059,3241.0,4.300000000000001,4.4,1.3999999999999986,455.2424,249
2024-12-13 12:21:00,62,141.2326,3241.0,4.300000000000001,4.4,1.5,454.1777,249
2024-12-13 12:24:00,61,138.4549,3241.0,4.300000000000001,4.4,1.3999999999999986,452.1741,254
2024-12-13 12:27:00,61,138.8889,3241.0,4.399999999999999,4.5,1.3999999999999986,454.6055,249
2024-12-13 12:30:00,62,135.8507,3241.0,4.300000000000001,4.5,1.3999999999999986,455.475,254
2024-12-13 12:33:00,62,137.5868,3241.0,4.300000000000001,4.6,1.3999999999999986,455.8596,254
2024-12-13 12:36:00,61,133.8542,3242.0,4.199999999999999,4.5,1.5,452.7621,254
2024-12-13 12:39:00,62,133.1597,3242.0,4.199999999999999,4.6,1.3000000000000007,455.0727,254
2024-12-13 12:42:00,62,133.8542,3242.0,4.299999999999997,4.6,1.5,453.3542,367
2024-12-13 12:45:00,63,135.9375,3242.0,4.300000000000001,4.7,1.6000000000000014,461.912,367
2024-12-13 12:48:00,63,139.6701,3242.0,4.5,4.6,1.5,467.1643,249
2024-12-13 12:51:00,62,138.9757,3242.0,4.399999999999999,4.6,1.5,459.7444,249
2024-12-13 12:54:00,63,137.7604,3242.0,4.400000000000002,4.6,1.3999999999999986,461.1255,367
2024-12-13 12:57:00,63,138.6285,3242.0,4.5,4.6,1.5,466.4167,249
2024-12-13 13:00:00,62,136.2847,3242.0,4.400000000000002,4.6,1.3999999999999986,463.4329,367
2024-12-13 13:03:00,62,132.3785,3242.0,4.400000000000002,4.699999999999999,1.2999999999999972,457.4822,367
2024-12-13 13:06:00,62,136.8924,3242.0,4.399999999999999,4.699999999999999,1.3999999999999986,458.6816,367
2024-12-13 13:09:00,62,133.1597,3242.0,4.300000000000001,4.6,1.5,457.7678,367
2024-12-13 13:12:00,61,132.8125,3242.0,4.399999999999999,4.6,1.3000000000000007,448.4582,367
2024-12-13 13:15:00,61,130.9896,3242.0,4.300000000000001,4.6,1.1999999999999993,442.6656,254
2024-12-13 13:18:00,61,134.2014,3242.0,4.399999999999999,4.4,1.3000000000000007,447.634,254
2024-12-13 13:21:00,61,134.6354,3242.0,4.299999999999997,4.5,1.3000000000000007,444.7164,254
2024-12-13 13:24:00,61,133.7674,3242.0,4.199999999999999,4.4,1.4000000000000021,452.435,254
2024-12-13 13:27:00,61,136.2847,3242.0,4.299999999999997,4.5,1.3000000000000007,451.0657,254
2024-12-13 13:30:00,62,141.1458,3242.0,4.300000000000001,4.4,1.3999999999999986,453.5196,249
2024-12-13 13:33:00,63,140.5382,3242.0,4.299999999999997,4.4,1.5,453.0822,249
2024-12-13 13:36:00,61,139.2361,3243.0,4.300000000000001,4.5,1.3999999999999986,454.5724,254
2024-12-13 13:39:00,61,136.2847,3243.0,4.300000000000001,4.5,1.3999999999999986,454.7722,254
2024-12-13 13:42:00,62,135.0694,3243.0,4.300000000000001,4.5,1.3999999999999986,454.1056,254
2024-12-13 13:45:00,61,134.9826,3243.0,4.299999999999997,4.5,1.5,452.0963,254
2024-12-13 13:48:00,62,135.3299,3243.0,4.399999999999999,4.6,1.3999999999999986,455.6607,367
2024-12-13 13:51:00,61,136.4583,3243.0,4.299999999999997,4.5,1.5,455.1361,254
2024-12-13 13:54:00,62,136.4583,3243.0,4.399999999999999,4.5,1.3000000000000007,455.7771,367
2024-12-13 13:57:00,62,137.066,3243.0,4.399999999999999,4.6,1.5,459.7449,367
2024-12-13 14:00:00,62,136.2847,3243.0,4.300000000000001,4.6,1.5,460.2292,254
2024-12-13 14:03:00,63,137.5868,3243.0,4.400000000000002,4.6000000000000005,1.3999999999999986,459.6794,367
2024-12-13 14:06:00,63,137.5868,3243.0,4.5,4.499999999999999,1.3999999999999986,457.8834,249
2024-12-13 14:09:00,63,137.5,3243.0,4.399999999999999,4.499999999999999,1.5,459.0444,249
2024-12-13 14:12:00,63,138.1076,3243.0,4.399999999999999,4.6000000000000005,1.5,458.3837,249
2024-12-13 14:15:00,63,138.5417,3243.0,4.400000000000002,4.6000000000000005,1.3999999999999986,459.1043,249
2024-12-13 14:18:00,63,139.4097,3243.0,4.399999999999999,4.499999999999999,1.6000000000000014,459.4294,249
2024-12-13 14:21:00,63,139.7569,3243.0,4.5,4.6,1.5,467.4719,249
2024-12-13 14:24:00,63,142.3611,3243.0,4.5,4.6,1.5999999999999979,473.6105,249
2024-12-13 14:27:00,65,144.5313,3243.0,4.599999999999998,4.499999999999999,1.6999999999999993,479.6753,249
2024-12-13 14:30:00,64,143.75,3243.0,4.699999999999999,4.6,1.5,477.7761,249
2024-12-13 14:33:00,65,142.7951,3243.0,4.599999999999998,4.6,1.6000000000000014,479.8564,249
2024-12-13 14:36:00,66,142.5347,3244.0,4.699999999999999,4.6,1.6999999999999993,481.4144,249
2024-12-13 14:39:00,67,143.2292,3244.0,4.699999999999999,4.6,1.5999999999999979,482.0477,249
2024-12-13 14:42:00,65,141.5799,3244.0,4.600000000000001,4.6,1.5,478.0561,249
2024-12-13 14:45:00,64,141.4063,3244.0,4.799999999999997,4.800000000000001,1.5,487.3073,201
2024-12-13 14:48:00,65,144.184,3244.0,4.600000000000001,4.6,1.5,476.5817,249
2024-12-13 14:51:00,64,142.1007,3244.0,4.699999999999999,4.6,1.5,482.8404,249
2024-12-13 14:54:00,67,142.7951,3244.0,4.699999999999999,4.699999999999999,1.6999999999999993,492.8944,201
2024-12-13 14:57:00,66,142.8819,3244.0,4.600000000000001,4.799999999999999,1.6999999999999993,487.1439,249
2024-12-13 15:00:00,65,144.4444,3244.0,4.799999999999997,4.800000000000001,1.6000000000000014,489.3131,201
2024-12-13 15:03:00,65,144.2708,3244.0,4.799999999999997,4.800000000000001,1.6000000000000014,488.5279,201
2024-12-13 15:06:00,66,143.75,3244.0,4.699999999999999,4.800000000000001,1.6000000000000014,490.586,201
2024-12-13 15:09:00,66,144.184,3244.0,4.899999999999999,4.800000000000001,1.6000000000000014,496.078,201
2024-12-13 15:12:00,67,143.8368,3244.0,4.899999999999999,4.800000000000001,1.6000000000000014,494.6241,201
2024-12-13 15:15:00,66,143.316,3244.0,4.899999999999999,4.800000000000001,1.6000000000000014,494.7639,201
2024-12-13 15:18:00,67,143.5764,3244.0,4.899999999999999,4.9,1.6000000000000014,494.5023,201
2024-12-13 15:21:00,65,143.4028,3244.0,4.699999999999999,4.800000000000001,1.6000000000000014,491.9599,201
2024-12-13 15:24:00,65,141.5799,3244.0,4.799999999999997,4.9,1.6000000000000014,485.0519,201
2024-12-13 15:27:00,66,141.5799,3244.0,4.799999999999997,4.699999999999999,1.5,485.6648,201
2024-12-13 15:30:00,67,142.1007,3244.0,4.699999999999999,4.699999999999999,1.6999999999999993,487.2514,201
2024-12-13 15:33:00,60,116.9271,3244.0,4.799999999999997,5.1000000000000005,1.0,441.9463,362
2024-12-13 15:36:00,60,117.6215,3245.0,4.5,5.000000000000001,1.0999999999999979,434.843,362
2024-12-13 15:39:00,60,140.625,3245.0,4.299999999999997,4.6,1.2000000000000028,441.6885,249
2024-12-13 15:42:00,65,145.1389,3245.0,4.5,4.6,1.6999999999999993,477.4351,249
2024-12-13 15:45:00,65,145.9201,3245.0,4.599999999999998,4.700000000000001,1.6000000000000014,477.5552,249
2024-12-13 15:48:00,67,145.8333,3245.0,4.599999999999998,4.800000000000001,1.9000000000000021,494.278,249
2024-12-13 15:51:00,67,146.6146,3245.0,4.899999999999999,4.800000000000001,1.6000000000000014,494.1489,201
2024-12-13 15:54:00,68,144.6181,3245.0,4.899999999999999,4.800000000000001,1.6000000000000014,494.0168,201
2024-12-13 15:57:00,67,142.7083,3245.0,4.899999999999999,4.800000000000001,1.5,494.952,201
2024-12-13 16:00:00,66,142.3611,3245.0,4.799999999999997,4.800000000000001,1.7000000000000028,493.8693,201
2024-12-13 16:03:00,68,144.4444,3245.0,4.899999999999999,4.800000000000001,1.5,494.9746,201
2024-12-13 16:06:00,68,146.2674,3245.0,4.899999999999999,4.800000000000001,1.6999999999999993,504.5414,201
2024-12-13 16:09:00,68,150.6944,3245.0,5.0,4.800000000000001,1.5999999999999979,506.6708,239
2024-12-13 16:12:00,67,150.2604,3245.0,5.0,4.800000000000001,1.6999999999999993,508.2213,239
2024-12-13 16:15:00,66,147.6563,3245.0,4.899999999999999,4.699999999999999,1.6000000000000014,501.7186,239
2024-12-13 16:18:00,66,143.4028,3245.0,4.899999999999999,4.800000000000001,1.6000000000000014,491.6699,201
2024-12-13 16:21:00,66,141.1458,3245.0,4.899999999999999,4.800000000000001,1.5,490.989,201
2024-12-13 16:24:00,65,142.7951,3245.0,4.799999999999997,4.800000000000001,1.6000000000000014,489.0785,201
2024-12-13 16:27:00,66,144.9653,3245.0,4.799999999999997,4.800000000000001,1.7000000000000028,492.6677,201
2024-12-13 16:30:00,67,146.441,3245.0,4.899999999999999,4.800000000000001,1.6000000000000014,493.5852,201
2024-12-13 16:33:00,68,147.7431,3245.0,4.899999999999999,4.700000000000001,1.6999999999999993,496.2022,239
2024-12-13 16:36:00,68,148.9583,3246.0,4.899999999999999,4.700000000000001,1.6000000000000014,493.7259,239
2024-12-13 16:39:00,67,147.4826,3246.0,5.0,4.800000000000001,1.6000000000000014,498.4604,201
2024-12-13 16:42:00,69,146.7014,3246.0,4.899999999999999,4.800000000000001,1.6999999999999993,504.5274,239
2024-12-13 16:45:00,66,144.6181,3246.0,4.899999999999999,4.9,1.5,491.6558,201
2024-12-13 16:48:00,66,142.7951,3246.0,4.899999999999999,4.700000000000001,1.5,488.7827,201
2024-12-13 16:51:00,65,142.5347,3246.0,4.799999999999997,4.800000000000001,1.5,485.2599,201
2024-12-13 16:54:00,66,141.059,3246.0,4.699999999999999,4.800000000000001,1.5999999999999979,484.2562,201
2024-12-13 16:57:00,66,139.8438,3246.0,4.699999999999999,4.800000000000001,1.5,483.8571,201
2024-12-13 17:00:00,65,138.0208,3246.0,4.699999999999999,4.800000000000001,1.5,483.7065,201
2024-12-13 17:03:00,66,137.066,3246.0,4.699999999999999,4.800000000000001,1.5,482.5312,201
2024-12-13 17:06:00,65,136.6319,3246.0,4.899999999999999,4.9,1.5,484.6275,201
2024-12-13 17:09:00,65,137.1528,3246.0,4.699999999999999,4.9,1.3999999999999986,477.5034,201
2024-12-13 17:12:00,65,137.934,3246.0,4.5,4.800000000000001,1.5,476.8011,201
2024-12-13 17:15:00,65,137.5,3246.0,4.599999999999998,4.800000000000001,1.5,477.7991,201
2024-12-13 17:18:00,64,133.6806,3246.0,4.599999999999998,4.9,1.6000000000000014,477.6063,201
2024-12-13 17:21:00,65,134.4618,3246.0,4.599999999999998,4.9,1.5,476.2695,201
2024-12-13 17:24:00,65,135.0694,3246.0,4.599999999999998,4.800000000000001,1.5,476.2811,201
2024-12-13 17:27:00,64,138.8889,3246.0,4.599999999999998,4.800000000000001,1.5,475.6094,201
2024-12-13 17:30:00,65,138.1944,3246.0,4.599999999999998,4.800000000000001,1.5,475.882,201
2024-12-13 17:33:00,63,135.7639,3246.0,4.5,4.800000000000001,1.5,471.1543,201
2024-12-13 17:36:00,64,133.1597,3247.0,4.5,4.800000000000001,1.5999999999999979,474.7924,201
2024-12-13 17:39:00,64,131.9444,3247.0,4.599999999999998,4.799999999999999,1.4000000000000021,471.4699,201
2024-12-13 17:42:00,64,134.2014,3247.0,4.5,5.000000000000001,1.5999999999999979,471.2599,201
2024-12-13 17:45:00,65,131.25,3247.0,4.599999999999998,5.000000000000001,1.6000000000000014,468.6166,201
2024-12-13 17:48:00,64,130.2951,3247.0,4.599999999999998,5.000000000000001,1.5,469.0066,201
2024-12-13 17:51:00,63,129.7743,3247.0,4.5,5.000000000000001,1.5,469.9456,201
2024-12-13 17:54:00,63,128.2118,3247.0,4.400000000000002,5.000000000000001,1.5,467.6351,367
2024-12-13 17:57:00,63,128.8194,3247.0,4.400000000000002,4.9,1.3999999999999986,460.1365,367
2024-12-13 18:00:00,63,127.2569,3247.0,4.399999999999999,4.9,1.3999999999999986,453.4853,374
2024-12-13 18:03:00,61,128.4722,3247.0,4.399999999999999,4.800000000000001,1.3000000000000007,451.2611,367
2024-12-13 18:06:00,62,126.7361,3247.0,4.299999999999997,4.800000000000001,1.3000000000000007,452.5906,373
2024-12-13 18:09:00,61,127.5174,3247.0,4.399999999999999,4.800000000000001,1.3000000000000007,450.1702,367
2024-12-13 18:12:00,62,126.3021,3247.0,4.299999999999997,4.800000000000001,1.4000000000000021,451.1059,373
2024-12-13 18:15:00,60,129.3403,3247.0,4.399999999999999,4.800000000000001,1.1999999999999993,450.4572,367
2024-12-13 18:18:00,62,129.2535,3247.0,4.299999999999997,4.699999999999999,1.5,450.9958,367
2024-12-13 18:21:00,62,128.3854,3247.0,4.299999999999997,4.800000000000001,1.6000000000000014,456.1342,367
2024-12-13 18:24:00,62,130.1215,3247.0,4.399999999999999,4.699999999999999,1.3999999999999986,449.3627,367
2024-12-13 18:27:00,63,128.8194,3247.0,4.399999999999999,4.699999999999999,1.3999999999999986,457.1006,367
2024-12-13 18:30:00,62,128.6458,3247.0,4.399999999999999,4.699999999999999,1.3999999999999986,457.1973,367
2024-12-13 18:33:00,60,128.3854,3247.0,4.299999999999997,4.699999999999999,1.3000000000000007,451.2859,367
2024-12-13 18:36:00,61,127.0833,3248.0,4.199999999999999,4.800000000000001,1.3999999999999986,448.2364,373
2024-12-13 18:39:00,61,126.3021,3248.0,4.199999999999999,4.699999999999999,1.4000000000000021,448.7565,373
2024-12-13 18:42:00,61,122.3958,3248.0,4.199999999999999,4.699999999999999,1.3999999999999986,448.2844,373
2024-12-13 18:45:00,61,122.9167,3248.0,4.199999999999999,4.799999999999999,1.3999999999999986,443.2763,373
2024-12-13 18:48:00,61,125.0868,3248.0,4.299999999999997,4.799999999999999,1.5,451.447,373
2024-12-13 18:51:00,61,124.6528,3248.0,4.399999999999999,4.8999999999999995,1.1999999999999993,443.7817,374
2024-12-13 18:54:00,61,124.3056,3248.0,4.299999999999997,4.799999999999999,1.4000000000000021,444.7408,373
2024-12-13 18:57:00,61,124.3056,3248.0,4.399999999999999,4.8999999999999995,1.3999999999999986,445.7426,374
2024-12-13 19:00:00,60,122.8299,3248.0,4.399999999999999,4.8999999999999995,1.3999999999999986,445.723,362
2024-12-13 19:03:00,60,122.8299,3248.0,4.299999999999997,4.699999999999999,1.2000000000000028,434.6733,373
2024-12-13 19:06:00,59,122.8299,3248.0,4.100000000000001,4.699999999999999,1.3000000000000007,435.4805,373
2024-12-13 19:09:00,59,122.4826,3248.0,4.199999999999999,4.699999999999999,1.3999999999999986,434.8741,373
2024-12-13 19:12:00,59,121.875,3248.0,4.199999999999999,4.6,1.1999999999999993,425.1629,373
2024-12-13 19:15:00,59,120.8333,3248.0,4.099999999999998,4.6,1.3000000000000007,428.1324,373
2024-12-13 19:18:00,58,121.9618,3248.0,4.099999999999998,4.6,1.3000000000000007,429.6976,372
2024-12-13 19:21:00,58,121.1806,3248.0,4.099999999999998,4.699999999999999,1.3000000000000007,429.0995,373
2024-12-13 19:24:00,59,120.7465,3248.0,4.099999999999998,4.6,1.3000000000000007,429.5305,373
2024-12-13 19:27:00,58,122.1354,3248.0,4.099999999999998,4.6,1.3000000000000007,429.6964,373
2024-12-13 19:30:00,58,122.1354,3248.0,4.099999999999998,4.6,1.3000000000000007,428.3118,373
2024-12-13 19:33:00,57,121.1806,3248.0,4.099999999999998,4.6,1.3000000000000007,426.8685,372
2024-12-13 19:36:00,58,120.5729,3249.0,4.099999999999998,4.6,1.3000000000000007,427.6099,372
2024-12-13 19:39:00,59,121.0938,3249.0,4.099999999999998,4.6,1.3000000000000007,432.6644,373
2024-12-13 19:42:00,59,121.441,3249.0,4.0,4.6,1.3000000000000007,428.4225,372
2024-12-13 19:45:00,57,120.2257,3249.0,4.0,4.6,1.3999999999999986,423.9398,372
2024-12-13 19:48:00,57,119.3576,3249.0,4.0,4.5,1.1999999999999993,416.4697,372
2024-12-13 19:51:00,57,121.1806,3249.0,4.0,4.5,1.1999999999999993,415.9821,372
2024-12-13 19:54:00,57,119.9653,3249.0,3.8999999999999986,4.5,1.3000000000000007,417.3202,372
2024-12-13 19:57:00,56,118.8368,3249.0,3.8999999999999986,4.5,1.1999999999999993,411.2319,372
2024-12-13 20:00:00,57,117.6215,3249.0,3.8999999999999986,4.5,1.1999999999999993,411.6833,372
2024-12-13 20:03:00,56,118.0555,3249.0,3.8999999999999986,4.5,1.1999999999999993,409.5243,372
2024-12-13 20:06:00,57,118.9236,3249.0,3.8999999999999986,4.5,1.1999999999999993,410.2651,372
2024-12-13 20:09:00,56,118.9236,3249.0,3.8999999999999986,4.5,1.3000000000000007,417.6048,372
2024-12-13 20:12:00,57,117.5347,3249.0,3.8999999999999986,4.5,1.3000000000000007,417.2599,372
2024-12-13 20:15:00,57,117.1875,3249.0,4.0,4.5,1.1999999999999993,413.0657,372
2024-12-13 20:18:00,57,117.7083,3249.0,3.8999999999999986,4.5,1.3000000000000007,413.45,372
2024-12-13 20:21:00,58,117.3611,3249.0,3.8999999999999986,4.6,1.1999999999999993,418.6748,372
2024-12-13 20:24:00,58,121.7014,3249.0,3.8999999999999986,4.5,1.1999999999999993,419.8967,372
2024-12-13 20:27:00,56,117.3611,3249.0,3.8000000000000007,4.5,1.1999999999999993,411.8052,372
2024-12-13 20:30:00,56,117.1875,3249.0,3.8999999999999986,4.5,1.1000000000000014,410.0483,372
2024-12-13 20:33:00,57,116.6667,3249.0,3.8999999999999986,4.5,1.1000000000000014,410.1376,372
2024-12-13 20:36:00,56,117.2743,3250.0,3.8000000000000007,4.4,1.0,399.55,372
2024-12-13 20:39:00,58,119.9653,3250.0,3.8999999999999986,4.5,1.1999999999999993,415.6785,372
2024-12-13 20:42:00,57,117.2743,3250.0,3.8000000000000007,4.6,1.1000000000000014,408.2417,372
2024-12-13 20:45:00,56,115.1042,3250.0,3.8999999999999986,4.4,1.1999999999999993,402.6231,372
2024-12-13 20:48:00,56,115.625,3250.0,3.8999999999999986,4.4,1.1999999999999993,404.1033,372
2024-12-13 20:51:00,56,115.191,3250.0,3.6999999999999993,4.5,1.3000000000000007,403.7352,350
2024-12-13 20:54:00,56,115.191,3250.0,3.799999999999997,4.5,1.2000000000000028,405.4633,350
2024-12-13 20:57:00,56,115.9722,3250.0,3.799999999999997,4.6,1.2000000000000028,407.0781,372
2024-12-13 21:00:00,57,118.4028,3250.0,3.799999999999997,4.6,1.4000000000000021,407.1928,372
2024-12-13 21:03:00,56,116.7535,3250.0,3.8999999999999986,4.7,1.1999999999999993,410.6962,371
2024-12-13 21:06:00,56,115.3646,3250.0,3.799999999999997,4.4,1.2000000000000028,404.0278,372
2024-12-13 21:09:00,56,115.7986,3250.0,3.8999999999999986,4.5,1.1999999999999993,398.6607,372
2024-12-13 21:12:00,56,118.4028,3250.0,3.799999999999997,4.4,1.1000000000000014,402.7289,372
2024-12-13 21:15:00,56,119.7917,3250.0,3.6999999999999993,4.4,1.3000000000000007,405.2499,372
2024-12-13 21:18:00,56,112.7604,3250.0,3.799999999999997,4.4,1.3000000000000007,405.1402,350
2024-12-13 21:21:00,55,115.3646,3250.0,3.799999999999997,4.5,1.1000000000000014,401.2115,350
2024-12-13 21:24:00,55,117.2743,3250.0,3.6999999999999993,4.300000000000001,1.1999999999999993,402.397,343
2024-12-13 21:27:00,55,113.368,3250.0,3.6000000000000014,4.4,1.1999999999999993,399.9208,350
2024-12-13 21:30:00,55,112.1528,3250.0,3.6999999999999993,4.4,1.0,396.1071,350
2024-12-13 21:33:00,55,114.2361,3250.0,3.6999999999999993,4.4,1.1999999999999993,399.4724,350
2024-12-13 21:36:00,54,113.368,3251.0,3.599999999999998,4.4,1.1000000000000014,390.4081,350
2024-12-13 21:39:00,54,115.0174,3251.0,3.599999999999998,4.200000000000001,1.1000000000000014,389.4826,343
2024-12-13 21:42:00,55,110.6771,3251.0,3.599999999999998,4.300000000000001,1.3000000000000007,398.4661,350
2024-12-13 21:45:00,54,109.809,3251.0,3.599999999999998,4.4,1.1000000000000014,389.8721,350
2024-12-13 21:48:00,54,115.5382,3251.0,3.5,4.200000000000001,1.1000000000000014,390.3972,343
2024-12-13 21:51:00,54,112.066,3251.0,3.5,4.200000000000001,1.1000000000000014,385.526,350
2024-12-13 21:54:00,54,111.9792,3251.0,3.599999999999998,4.300000000000001,1.1000000000000014,390.6331,350
2024-12-13 21:57:00,53,115.4514,3251.0,3.5,4.300000000000001,1.0,387.899,343
2024-12-13 22:00:00,54,113.6285,3251.0,3.599999999999998,4.199999999999999,1.1000000000000014,390.7814,343
2024-12-13 22:03:00,53,111.632,3251.0,3.599999999999998,4.199999999999999,1.1000000000000014,391.1555,350
2024-12-13 22:06:00,54,112.5868,3251.0,3.599999999999998,4.300000000000001,1.1000000000000014,390.673,350
2024-12-13 22:09:00,55,114.0625,3251.0,3.599999999999998,4.300000000000001,0.9000000000000021,388.5598,350
2024-12-13 22:12:00,53,111.5451,3251.0,3.5,4.300000000000001,1.0999999999999979,397.6335,350
2024-12-13 22:15:00,54,113.6285,3251.0,3.6999999999999993,4.299999999999999,1.0,390.1801,350
2024-12-13 22:18:00,54,110.5903,3251.0,3.599999999999998,4.199999999999999,1.0,383.6568,350
2024-12-13 22:21:00,54,110.2431,3251.0,3.599999999999998,4.199999999999999,1.0,385.6736,350
2024-12-13 22:24:00,52,113.6285,3251.0,3.5,4.1,1.0,377.8406,343
2024-12-13 22:27:00,54,111.9792,3251.0,3.3999999999999986,4.1,1.0,384.7884,343
2024-12-13 22:30:00,53,116.059,3251.0,3.3000000000000007,4.1,1.1000000000000014,379.517,343
2024-12-13 22:33:00,53,110.3299,3251.0,3.3999999999999986,4.1,1.1000000000000014,381.9144,350
2024-12-13 22:36:00,55,123.2639,3252.0,3.3999999999999986,3.999999999999999,1.3000000000000007,378.9237,344
2024-12-13 22:39:00,55,119.2708,3252.0,3.599999999999998,3.999999999999999,1.1000000000000014,391.0401,343
2024-12-13 22:42:00,54,113.4549,3252.0,3.599999999999998,4.1,1.0,381.8969,343
2024-12-13 22:45:00,53,109.8958,3252.0,3.400000000000002,4.1,1.0,383.1272,350
2024-12-13 22:48:00,55,109.5486,3252.0,3.5,4.199999999999999,1.0999999999999979,382.7542,350
2024-12-13 22:51:00,52,108.5069,3252.0,3.5,4.1,0.8999999999999986,373.8865,350
2024-12-13 22:54:00,52,108.5069,3252.0,3.3999999999999986,4.299999999999999,1.0,374.1451,350
2024-12-13 22:57:00,52,108.4201,3252.0,3.3999999999999986,4.1,1.0,375.7941,350
2024-12-13 23:00:00,52,108.8542,3252.0,3.3999999999999986,4.1,1.0,377.6879,350
2024-12-13 23:03:00,52,108.6805,3252.0,3.3000000000000007,4.1,1.0,376.0334,350
2024-12-13 23:06:00,52,108.4201,3252.0,3.3999999999999986,4.199999999999999,1.0,375.6064,350
2024-12-13 23:09:00,52,106.4236,3252.0,3.1000000000000014,4.199999999999999,1.1999999999999993,375.3759,351
2024-12-13 23:12:00,52,106.684,3252.0,3.299999999999997,4.1,1.1000000000000014,375.4245,351
2024-12-13 23:15:00,52,105.816,3252.0,3.299999999999997,4.299999999999999,1.1000000000000014,374.731,351
2024-12-13 23:18:00,53,110.3299,3252.0,3.1999999999999993,4.199999999999999,1.2000000000000028,374.5371,350
2024-12-13 23:21:00,53,106.8576,3252.0,3.3000000000000007,4.199999999999999,1.0,376.449,350
2024-12-13 23:24:00,53,106.3368,3252.0,3.3999999999999986,4.1,1.0,376.2739,350
2024-12-13 23:27:00,52,115.3646,3252.0,3.1999999999999993,4.199999999999999,1.1000000000000014,377.3134,343
2024-12-13 23:30:00,53,112.066,3252.0,3.400000000000002,4.0,1.0,381.8452,343
2024-12-13 23:33:00,52,110.1563,3252.0,3.3000000000000007,4.1,0.8999999999999986,373.5369,350
2024-12-13 23:36:00,52,106.0764,3253.0,3.1999999999999993,4.1,1.0,369.3889,351
2024-12-13 23:39:00,52,106.25,3253.0,3.1999999999999993,4.0,1.0,367.0034,351
2024-12-13 23:42:00,52,106.9445,3253.0,3.1999999999999993,4.0,1.0,369.5233,351
2024-12-13 23:45:00,52,105.9896,3253.0,3.1999999999999993,4.0,1.0,369.9922,351
2024-12-13 23:48:00,51,104.9479,3253.0,3.1999999999999993,4.0,1.0,367.9421,351
2024-12-13 23:51:00,51,106.8576,3253.0,3.1000000000000014,4.1,1.0,367.5458,351
2024-12-13 23:54:00,51,108.2465,3253.0,3.1999999999999993,4.0,0.8999999999999986,362.8301,351
2024-12-13 23:57:00,51,104.1667,3253.0,3.1999999999999993,4.0,0.8999999999999986,360.3391,351
2024-12-14 00:00:00,51,104.2535,3253.0,3.1000000000000014,4.0,1.0,363.5431,351
2024-12-14 00:03:00,50,102.8646,3253.0,3.099999999999998,4.0,0.9000000000000021,359.6753,351
2024-12-14 00:06:00,50,103.2986,3253.0,3.099999999999998,4.0,0.9000000000000021,358.8679,351
2024-12-14 00:09:00,49,115.8854,3253.0,3.099999999999998,3.9000000000000004,1.0,358.0947,345
2024-12-14 00:12:00,52,105.3819,3253.0,3.1999999999999993,4.0,1.1999999999999993,371.7971,351
2024-12-14 00:15:00,53,103.8194,3253.0,3.1999999999999993,4.1,1.0999999999999979,363.6006,351
2024-12-14 00:18:00,52,104.1667,3253.0,3.1999999999999993,4.199999999999999,1.0,369.2844,351
2024-12-14 00:21:00,51,106.3368,3253.0,3.1999999999999993,4.1,0.8000000000000007,362.4883,351
2024-12-14 00:24:00,51,108.6805,3253.0,3.1999999999999993,4.0,1.0,363.6411,351
2024-12-14 00:27:00,51,104.6007,3253.0,3.099999999999998,4.1,1.0,362.14,351
2024-12-14 00:30:00,52,102.4306,3253.0,3.099999999999998,4.1,1.0,361.8586,351
2024-12-14 00:33:00,50,103.3854,3253.0,3.099999999999998,4.0,0.9000000000000021,355.9072,351
2024-12-14 00:36:00,49,102.1701,3254.0,3.099999999999998,4.0,1.0,358.0496,351
2024-12-14 00:39:00,51,103.4722,3254.0,3.099999999999998,4.0,0.9000000000000021,359.6559,351
2024-12-14 00:42:00,50,101.7361,3254.0,3.099999999999998,4.0,0.9000000000000021,363.8749,351
2024-12-14 00:45:00,52,109.4618,3254.0,3.099999999999998,4.1,1.1999999999999993,378.298,351
2024-12-14 00:48:00,52,107.1181,3254.0,3.1999999999999993,4.1,1.0,373.3024,351
2024-12-14 00:51:00,51,105.2083,3254.0,3.1999999999999993,4.1,1.0,366.8232,351
2024-12-14 00:54:00,51,104.1667,3254.0,3.1999999999999993,4.1,0.8000000000000007,366.6645,351
2024-12-14 00:57:00,50,104.1667,3254.0,3.0,4.1,0.9000000000000021,360.019,351
2024-12-14 01:00:00,50,107.9861,3254.0,3.099999999999998,4.1,0.9000000000000021,360.5803,351
2024-12-14 01:03:00,51,103.2986,3254.0,3.099999999999998,4.0,0.9000000000000021,359.7336,351
2024-12-14 01:06:00,50,103.4722,3254.0,3.099999999999998,4.0,0.9000000000000021,368.4953,351
2024-12-14 01:09:00,50,101.7361,3254.0,3.0,4.0,1.0,361.6046,351
2024-12-14 01:12:00,51,103.7326,3254.0,3.099999999999998,4.0,1.0,361.5108,351
2024-12-14 01:15:00,50,101.5625,3254.0,3.099999999999998,4.0,1.0,363.0266,351
2024-12-14 01:18:00,50,102.5174,3254.0,3.0,4.0,1.0999999999999979,359.3363,351
2024-12-14 01:21:00,50,104.3403,3254.0,3.0,4.0,0.9000000000000021,358.2294,351
2024-12-14 01:24:00,49,104.1667,3254.0,3.0,4.1,1.0,357.876,351
2024-12-14 01:27:00,49,103.3854,3254.0,3.099999999999998,4.0,0.9000000000000021,357.3101,351
2024-12-14 01:30:00,50,103.7326,3254.0,3.099999999999998,4.0,0.9000000000000021,357.9371,351
2024-12-14 01:33:00,50,104.6007,3254.0,3.099999999999998,4.0,0.9000000000000021,359.8805,351
2024-12-14 01:36:00,50,102.7778,3255.0,3.099999999999998,4.0,0.9000000000000021,360.295,351
2024-12-14 01:39:00,50,101.7361,3255.0,3.099999999999998,4.0,0.9000000000000021,358.7747,351
2024-12-14 01:42:00,49,102.8646,3255.0,3.0,4.0,1.0,361.0138,351
2024-12-14 01:45:00,49,101.6493,3255.0,3.0,3.9000000000000004,1.0,356.471,351
2024-12-14 01:48:00,50,110.3299,3255.0,3.0,3.9000000000000004,1.0999999999999979,360.4126,345
2024-12-14 01:51:00,51,105.6424,3255.0,3.099999999999998,4.0,1.1000000000000014,367.0154,351
2024-12-14 01:54:00,49,103.9063,3255.0,3.099999999999998,4.0,0.9000000000000021,359.8771,351
2024-12-14 01:57:00,50,104.9479,3255.0,3.099999999999998,4.2,0.9000000000000021,358.3004,351
2024-12-14 02:00:00,50,104.1667,3255.0,3.099999999999998,4.1,0.9000000000000021,358.7701,351
2024-12-14 02:03:00,50,99.9132,3255.0,3.099999999999998,4.0,0.9000000000000021,355.1781,351
2024-12-14 02:06:00,49,102.0833,3255.0,3.0,4.0,0.7999999999999972,350.8965,351
2024-12-14 02:09:00,48,100.3472,3255.0,2.8999999999999986,3.9000000000000004,0.8999999999999986,353.6089,338
2024-12-14 02:12:00,49,100.8681,3255.0,3.0,3.9000000000000004,0.7999999999999972,352.4559,351
2024-12-14 02:15:00,49,99.82639,3255.0,2.8999999999999986,3.700000000000001,0.8000000000000007,346.6483,338
2024-12-14 02:18:00,49,99.9132,3255.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,346.5963,351
2024-12-14 02:21:00,49,102.1701,3255.0,2.799999999999997,3.8000000000000007,1.1000000000000014,355.6077,338
2024-12-14 02:24:00,50,104.6007,3255.0,2.8999999999999986,4.0,1.0,363.6031,351
2024-12-14 02:27:00,51,109.8958,3255.0,3.099999999999998,4.0,1.0,366.285,351
2024-12-14 02:30:00,49,100.6076,3255.0,3.099999999999998,4.000000000000001,0.9000000000000021,357.1297,351
2024-12-14 02:33:00,50,100.7813,3255.0,3.0,3.9000000000000004,0.7999999999999972,356.6059,351
2024-12-14 02:36:00,49,101.4757,3256.0,3.0,4.0,0.7999999999999972,353.9225,351
2024-12-14 02:39:00,49,99.47916,3256.0,3.0,3.9000000000000004,0.8999999999999986,349.2605,351
2024-12-14 02:42:00,49,99.82639,3256.0,3.0,3.8000000000000007,0.6999999999999993,349.6495,351
2024-12-14 02:45:00,47,99.39236,3256.0,2.799999999999997,3.8000000000000007,0.8000000000000007,337.3531,338
2024-12-14 02:48:00,48,102.9514,3256.0,2.8000000000000007,3.700000000000001,0.8999999999999986,342.013,345
2024-12-14 02:51:00,47,105.0347,3256.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,337.2992,345
2024-12-14 02:54:00,47,106.3368,3256.0,2.6999999999999993,3.7,0.8000000000000007,340.9451,345
2024-12-14 02:57:00,49,100.8681,3256.0,2.799999999999997,3.8000000000000007,0.8000000000000007,345.9624,338
2024-12-14 03:00:00,48,102.0833,3256.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,348.1573,338
2024-12-14 03:03:00,49,99.39236,3256.0,2.8999999999999986,3.700000000000001,0.9000000000000021,346.4584,338
2024-12-14 03:06:00,48,101.6493,3256.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,346.8621,338
2024-12-14 03:09:00,49,98.52431,3256.0,2.8999999999999986,3.8000000000000007,1.0,355.6917,338
2024-12-14 03:12:00,49,99.9132,3256.0,3.0,3.8000000000000007,0.8999999999999986,354.3488,351
2024-12-14 03:15:00,49,101.0417,3256.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,350.6812,351
2024-12-14 03:18:00,48,103.8194,3256.0,2.8999999999999986,3.9000000000000004,0.9000000000000021,349.6254,338
2024-12-14 03:21:00,49,102.7778,3256.0,3.0,3.9000000000000004,1.0,356.6933,351
2024-12-14 03:24:00,49,100.6944,3256.0,3.0,3.8000000000000007,0.6999999999999993,347.4369,351
2024-12-14 03:27:00,50,99.73959,3256.0,2.799999999999997,3.8000000000000007,0.9000000000000021,350.5281,351
2024-12-14 03:30:00,49,114.1493,3256.0,3.0,3.8000000000000007,1.0,361.5955,345
2024-12-14 03:33:00,50,109.0278,3256.0,3.1000000000000014,3.700000000000001,1.0,360.4377,345
2024-12-14 03:36:00,49,105.4688,3257.0,3.1000000000000014,4.0,0.6999999999999993,351.7691,351
2024-12-14 03:39:00,50,101.7361,3257.0,3.0,3.8000000000000007,0.8999999999999986,353.8158,351
2024-12-14 03:42:00,49,99.73959,3257.0,3.0,3.8000000000000007,0.8999999999999986,354.6793,351
2024-12-14 03:45:00,49,102.4306,3257.0,3.1000000000000014,4.000000000000001,0.7999999999999972,353.545,351
2024-12-14 03:48:00,49,103.4722,3257.0,3.0,4.000000000000001,0.8000000000000007,353.1339,351
2024-12-14 03:51:00,49,97.82986,3257.0,3.0,3.8000000000000007,0.6999999999999993,343.8918,338
2024-12-14 03:54:00,48,97.82986,3257.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,344.3482,338
2024-12-14 03:57:00,48,98.4375,3257.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,348.3302,338
2024-12-14 04:00:00,49,98.87153,3257.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,346.8184,338
2024-12-14 04:03:00,49,101.3021,3257.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,345.5073,338
2024-12-14 04:06:00,47,103.2986,3257.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,346.2294,338
2024-12-14 04:09:00,49,100.434,3257.0,2.8999999999999986,3.8000000000000007,0.9000000000000021,348.4239,338
2024-12-14 04:12:00,49,100.7813,3257.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,348.9524,338
2024-12-14 04:15:00,48,108.4201,3257.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,347.5563,345
2024-12-14 04:18:00,50,110.2431,3257.0,3.0,3.700000000000001,1.0,358.0928,345
2024-12-14 04:21:00,49,103.0382,3257.0,3.0,3.8000000000000007,1.0,354.775,351
2024-12-14 04:24:00,48,99.13194,3257.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,345.2165,338
2024-12-14 04:27:00,49,98.87153,3257.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,345.6757,338
2024-12-14 04:30:00,47,98.26389,3257.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,343.2245,338
2024-12-14 04:33:00,47,99.04514,3257.0,2.8999999999999986,3.8000000000000007,0.7000000000000028,343.3461,338
2024-12-14 04:36:00,48,102.9514,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,347.148,338
2024-12-14 04:39:00,49,103.4722,3258.0,2.6999999999999993,3.700000000000001,1.0,350.6146,345
2024-12-14 04:42:00,48,102.4306,3258.0,2.8999999999999986,3.8000000000000007,0.7000000000000028,339.2216,338
2024-12-14 04:45:00,48,99.04514,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,342.5317,338
2024-12-14 04:48:00,49,100.0,3258.0,2.8999999999999986,4.000000000000001,0.9000000000000021,348.4717,351
2024-12-14 04:51:00,48,101.0417,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,343.1048,338
2024-12-14 04:54:00,48,103.7326,3258.0,2.8999999999999986,3.9000000000000004,0.7000000000000028,341.7912,338
2024-12-14 04:57:00,48,102.5174,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,342.9508,338
2024-12-14 05:00:00,48,99.13194,3258.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,342.3074,338
2024-12-14 05:03:00,48,97.13541,3258.0,2.8000000000000007,3.9000000000000004,0.8999999999999986,343.9482,338
2024-12-14 05:06:00,48,103.4722,3258.0,2.8000000000000007,4.000000000000001,0.8999999999999986,344.2404,351
2024-12-14 05:09:00,47,99.47916,3258.0,3.0,3.8000000000000007,0.6999999999999993,351.45,338
2024-12-14 05:12:00,47,97.13541,3258.0,2.8000000000000007,3.9000000000000004,0.8000000000000007,338.2596,338
2024-12-14 05:15:00,48,100.3472,3258.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,341.6136,338
2024-12-14 05:18:00,48,102.1701,3258.0,2.8000000000000007,3.700000000000001,0.8999999999999986,345.6823,338
2024-12-14 05:21:00,48,98.17709,3258.0,2.8999999999999986,3.9000000000000004,0.8000000000000007,350.9135,338
2024-12-14 05:24:00,48,98.61111,3258.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,338.398,338
2024-12-14 05:27:00,48,98.17709,3258.0,2.8000000000000007,3.9000000000000004,0.8999999999999986,344.6379,338
2024-12-14 05:30:00,48,98.95833,3258.0,2.8000000000000007,3.8000000000000007,0.8999999999999986,343.3561,338
2024-12-14 05:33:00,48,98.69791,3258.0,2.6999999999999993,3.8000000000000007,1.0,343.3236,338
2024-12-14 05:36:00,48,98.00347,3259.0,2.8000000000000007,3.9000000000000004,0.8000000000000007,337.3896,338
2024-12-14 05:39:00,48,98.69791,3259.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,338.691,338
2024-12-14 05:42:00,47,99.39236,3259.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,336.2369,338
2024-12-14 05:45:00,47,94.61805,3259.0,2.6999999999999993,3.8000000000000007,0.8000000000000007,334.8447,338
2024-12-14 05:48:00,46,96.26736,3259.0,2.6000000000000014,3.8000000000000007,0.7999999999999972,334.1016,338
2024-12-14 05:51:00,47,98.17709,3259.0,2.6999999999999993,3.700000000000001,0.8000000000000007,337.2931,338
2024-12-14 05:54:00,49,98.61111,3259.0,2.6999999999999993,3.700000000000001,1.0,346.6998,338
2024-12-14 05:57:00,48,96.35416,3259.0,2.8000000000000007,3.9000000000000004,0.8000000000000007,339.0463,338
2024-12-14 06:00:00,47,95.83334,3259.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,333.782,338
2024-12-14 06:03:00,47,96.52778,3259.0,2.6999999999999993,3.8000000000000007,0.8000000000000007,333.2679,338
2024-12-14 06:06:00,47,96.26736,3259.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,334.9847,338
2024-12-14 06:09:00,47,100.3472,3259.0,2.6999999999999993,3.700000000000001,0.8000000000000007,338.1708,338
2024-12-14 06:12:00,48,100.3472,3259.0,2.8000000000000007,3.5999999999999996,0.8999999999999986,342.271,338
2024-12-14 06:15:00,48,98.52431,3259.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,340.5337,338
2024-12-14 06:18:00,48,99.30555,3259.0,2.8000000000000007,3.8999999999999995,0.8000000000000007,340.0747,338
2024-12-14 06:21:00,48,99.13194,3259.0,2.6999999999999993,3.9000000000000004,0.9000000000000021,338.409,338
2024-12-14 06:24:00,47,98.61111,3259.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,334.8799,338
2024-12-14 06:27:00,48,95.48611,3259.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,337.6838,338
2024-12-14 06:30:00,47,96.26736,3259.0,3.0,3.6999999999999993,0.5999999999999979,333.1075,338
2024-12-14 06:33:00,46,95.05209,3259.0,2.6000000000000014,3.8000000000000007,0.8999999999999986,329.1575,338
2024-12-14 06:36:00,47,96.00694,3260.0,2.6000000000000014,3.700000000000001,0.6999999999999993,329.9729,338
2024-12-14 06:39:00,47,96.875,3260.0,2.6000000000000014,3.700000000000001,0.7999999999999972,332.9957,338
2024-12-14 06:42:00,48,95.92014,3260.0,2.6999999999999993,3.700000000000001,0.9000000000000021,336.5177,338
2024-12-14 06:45:00,48,97.13541,3260.0,2.6999999999999993,3.6999999999999993,0.9000000000000021,341.7555,338
2024-12-14 06:48:00,48,96.09375,3260.0,2.6999999999999993,3.9000000000000004,1.0,345.1776,338
2024-12-14 06:51:00,48,96.26736,3260.0,2.8000000000000007,3.8999999999999995,1.0,341.2874,338
2024-12-14 06:54:00,47,95.39931,3260.0,2.8000000000000007,4.000000000000001,0.8000000000000007,341.7733,338
2024-12-14 06:57:00,47,95.92014,3260.0,2.8000000000000007,3.799999999999999,0.8000000000000007,340.749,338
2024-12-14 07:00:00,48,94.96528,3260.0,2.8000000000000007,3.8999999999999995,0.8999999999999986,339.8447,338
2024-12-14 07:03:00,47,93.66319,3260.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,337.3189,338
2024-12-14 07:06:00,47,101.7361,3260.0,2.6000000000000014,3.8000000000000007,1.0,334.4367,338
2024-12-14 07:09:00,48,105.3819,3260.0,2.6999999999999993,3.700000000000001,1.0,347.4897,345
2024-12-14 07:12:00,47,103.7326,3260.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,340.0236,345
2024-12-14 07:15:00,47,94.79166,3260.0,2.6999999999999993,3.799999999999999,0.6999999999999993,339.4308,338
2024-12-14 07:18:00,46,99.04514,3260.0,2.5,3.6999999999999993,0.7999999999999972,330.2607,338
2024-12-14 07:21:00,46,99.04514,3260.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,332.0492,338
2024-12-14 07:24:00,46,94.79166,3260.0,2.6000000000000014,3.5999999999999996,0.7999999999999972,331.0183,338
2024-12-14 07:27:00,47,95.05209,3260.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,334.9455,338
2024-12-14 07:30:00,47,94.27083,3260.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,334.1041,338
2024-12-14 07:33:00,47,95.05209,3260.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,332.706,338
2024-12-14 07:36:00,46,97.74306,3261.0,2.6000000000000014,3.799999999999999,0.8999999999999986,336.0632,338
2024-12-14 07:39:00,47,100.434,3261.0,2.700000000000003,3.6999999999999993,0.8999999999999986,337.9288,338
2024-12-14 07:42:00,47,93.92361,3261.0,2.6999999999999993,3.8000000000000007,0.8000000000000007,336.4425,338
2024-12-14 07:45:00,47,95.39931,3261.0,2.6000000000000014,3.8000000000000007,0.8999999999999986,333.5297,338
2024-12-14 07:48:00,47,98.87153,3261.0,2.6000000000000014,3.700000000000001,0.8999999999999986,335.5837,338
2024-12-14 07:51:00,47,99.13194,3261.0,2.6999999999999993,3.5999999999999996,0.9000000000000021,335.6789,338
2024-12-14 07:54:00,47,97.22222,3261.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,336.1661,338
2024-12-14 07:57:00,47,96.875,3261.0,2.6999999999999993,3.6999999999999993,0.6999999999999993,331.7646,338
2024-12-14 08:00:00,46,95.57292,3261.0,2.6000000000000014,3.6999999999999993,0.7999999999999972,332.2881,338
2024-12-14 08:03:00,47,95.39931,3261.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,333.177,338
2024-12-14 08:06:00,46,96.35416,3261.0,2.8000000000000007,3.799999999999999,0.8000000000000007,338.9035,338
2024-12-14 08:09:00,46,97.82986,3261.0,2.6000000000000014,3.6999999999999993,0.6999999999999993,330.025,338
2024-12-14 08:12:00,45,97.82986,3261.0,2.700000000000003,3.6999999999999993,0.6999999999999993,328.4709,338
2024-12-14 08:15:00,46,96.26736,3261.0,2.6000000000000014,3.8999999999999995,0.7999999999999972,328.0882,338
2024-12-14 08:18:00,47,94.53125,3261.0,2.6000000000000014,3.799999999999999,0.8999999999999986,336.7417,338
2024-12-14 08:21:00,47,95.13889,3261.0,2.6999999999999993,4.000000000000001,0.9000000000000021,335.3579,338
2024-12-14 08:24:00,48,95.65972,3261.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,337.4572,338
2024-12-14 08:27:00,46,96.00694,3261.0,2.6000000000000014,3.5999999999999996,0.6999999999999993,337.1431,338
2024-12-14 08:30:00,47,96.78819,3261.0,2.700000000000003,3.5999999999999996,0.7999999999999972,331.2419,338
2024-12-14 08:33:00,46,96.9618,3261.0,2.6000000000000014,3.5999999999999996,0.6999999999999993,327.6949,338
2024-12-14 08:36:00,47,100.7813,3262.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,335.1934,338
2024-12-14 08:39:00,48,96.00694,3262.0,2.6000000000000014,3.799999999999999,0.8999999999999986,335.046,338
2024-12-14 08:42:00,46,95.05209,3262.0,2.6000000000000014,3.6999999999999993,0.8999999999999986,332.3677,338
2024-12-14 08:45:00,46,93.66319,3262.0,2.6999999999999993,3.6999999999999993,0.8000000000000007,335.3163,338
2024-12-14 08:48:00,52,136.6319,3262.0,2.6999999999999993,3.499999999999999,2.1000000000000014,438.4071,347
2024-12-14 08:51:00,54,122.8299,3262.0,3.3999999999999986,3.6999999999999993,1.4000000000000021,395.2051,344
2024-12-14 08:54:00,52,119.4444,3262.0,3.5,3.7,1.1000000000000014,371.0053,344
2024-12-14 08:57:00,53,121.7014,3262.0,3.6000000000000014,3.6999999999999993,1.3999999999999986,375.0106,344
2024-12-14 09:00:00,53,121.007,3262.0,3.8000000000000007,3.6999999999999993,1.0999999999999979,382.6588,344
2024-12-14 09:03:00,53,123.3507,3262.0,3.8000000000000007,3.6999999999999993,1.0,380.9712,344
2024-12-14 09:06:00,54,125.434,3262.0,3.8000000000000007,3.8000000000000007,1.1999999999999993,391.9711,344
2024-12-14 09:09:00,54,130.9896,3262.0,4.0,3.700000000000001,1.0,390.9896,253
2024-12-14 09:12:00,55,134.2014,3262.0,4.200000000000003,3.9000000000000004,1.1999999999999993,398.7929,322
2024-12-14 09:15:00,56,136.0243,3262.0,4.200000000000003,3.9000000000000004,1.3999999999999986,412.4756,253
2024-12-14 09:18:00,57,136.0243,3262.0,4.399999999999999,3.8000000000000007,1.4000000000000021,419.6901,307
2024-12-14 09:21:00,57,134.8958,3262.0,4.5,3.9000000000000004,1.1999999999999993,416.4686,307
2024-12-14 09:24:00,57,134.6354,3262.0,4.399999999999999,3.9000000000000004,1.2000000000000028,414.5415,307
2024-12-14 09:27:00,57,133.5938,3262.0,4.399999999999999,3.9000000000000004,1.2000000000000028,413.0383,307
2024-12-14 09:30:00,57,135.4167,3262.0,4.5,3.9000000000000004,1.3000000000000007,407.022,307
2024-12-14 09:33:00,57,136.4583,3262.0,4.399999999999999,3.8000000000000007,1.2000000000000028,415.6698,307
2024-12-14 09:36:00,58,137.934,3263.0,4.5,4.0,1.1999999999999993,424.7965,306
2024-12-14 09:39:00,58,136.3715,3263.0,4.5,3.9000000000000004,1.1999999999999993,421.4053,307
2024-12-14 09:42:00,58,138.0208,3263.0,4.600000000000001,3.9000000000000004,1.0999999999999979,421.5407,314
2024-12-14 09:45:00,58,134.5486,3263.0,4.5,3.9000000000000004,1.1999999999999993,415.4577,307
2024-12-14 09:48:00,59,140.625,3263.0,4.5,3.9000000000000004,1.3999999999999986,424.1662,249
2024-12-14 09:51:00,58,146.1806,3263.0,4.5,3.8000000000000007,1.3000000000000007,425.0597,292
2024-12-14 09:54:00,58,158.3333,3263.0,4.600000000000001,3.8000000000000007,1.3999999999999986,427.0083,292
2024-12-14 09:57:00,59,144.184,3263.0,4.5,3.8000000000000007,1.0,428.6044,249
