Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-14 10:00:00,58,143.2292,3263.0,4.100000000000001,3.700000000000001,1.1999999999999993,425.6245,252
2024-12-14 10:03:00,57,139.0625,3263.0,4.100000000000001,3.9000000000000004,1.1999999999999993,422.5654,253
2024-12-14 10:06:00,57,136.2847,3263.0,4.0,3.8000000000000007,1.1000000000000014,417.0901,253
2024-12-14 10:09:00,57,136.8924,3263.0,3.900000000000002,4.000000000000001,1.3000000000000007,415.2835,253
2024-12-14 10:12:00,57,136.3715,3263.0,3.8000000000000007,4.000000000000001,1.3000000000000007,414.295,253
2024-12-14 10:15:00,56,135.1563,3263.0,3.8000000000000007,3.8000000000000007,1.1999999999999993,413.7377,253
2024-12-14 10:18:00,56,135.5903,3263.0,3.8000000000000007,4.000000000000001,1.3000000000000007,416.4196,253
2024-12-14 10:21:00,57,135.5903,3263.0,3.8000000000000007,4.000000000000001,1.3999999999999986,414.4609,253
2024-12-14 10:24:00,56,135.8507,3263.0,4.0,4.000000000000001,1.3000000000000007,414.1765,253
2024-12-14 10:27:00,57,133.8542,3263.0,3.900000000000002,4.000000000000001,1.1999999999999993,414.2999,253
2024-12-14 10:30:00,57,137.1528,3263.0,3.900000000000002,4.000000000000001,1.3000000000000007,415.3083,253
2024-12-14 10:33:00,56,137.6736,3263.0,3.900000000000002,3.8999999999999995,1.3000000000000007,415.4747,253
2024-12-14 10:36:00,56,142.3611,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,411.9465,252
2024-12-14 10:39:00,58,140.9722,3264.0,4.0,3.9000000000000004,1.3000000000000007,420.3498,252
2024-12-14 10:42:00,57,140.7986,3264.0,4.200000000000003,3.9000000000000004,1.1999999999999993,427.9827,308
2024-12-14 10:45:00,57,140.1042,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,419.5095,253
2024-12-14 10:48:00,58,139.9306,3264.0,4.200000000000003,3.8000000000000007,1.1999999999999993,419.6234,253
2024-12-14 10:51:00,57,141.2326,3264.0,4.300000000000001,3.9000000000000004,1.1999999999999993,419.3948,308
2024-12-14 10:54:00,57,139.2361,3264.0,4.300000000000001,3.8000000000000007,1.1000000000000014,416.4759,308
2024-12-14 10:57:00,58,136.6319,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,420.9814,253
2024-12-14 11:00:00,57,137.934,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,413.2689,253
2024-12-14 11:03:00,57,138.4549,3264.0,4.100000000000001,3.9000000000000004,1.3000000000000007,419.9083,253
2024-12-14 11:06:00,58,142.0139,3264.0,4.200000000000003,3.8000000000000007,1.2999999999999972,418.2661,252
2024-12-14 11:09:00,57,139.7569,3264.0,4.200000000000003,3.8000000000000007,1.1999999999999993,416.1312,308
2024-12-14 11:12:00,57,135.5903,3264.0,4.300000000000001,3.8000000000000007,1.1999999999999993,414.0639,307
2024-12-14 11:15:00,56,136.2847,3264.0,4.0,3.8000000000000007,1.1000000000000014,411.2985,253
2024-12-14 11:18:00,56,138.4549,3264.0,4.100000000000001,3.8000000000000007,1.1999999999999993,409.67,253
2024-12-14 11:21:00,56,138.4549,3264.0,4.0,3.8000000000000007,1.1999999999999993,410.6707,253
2024-12-14 11:24:00,57,139.4097,3264.0,4.100000000000001,3.9000000000000004,1.3000000000000007,415.196,253
2024-12-14 11:27:00,57,138.9757,3264.0,4.199999999999999,3.9000000000000004,1.3000000000000007,415.5737,253
2024-12-14 11:30:00,57,140.625,3264.0,4.199999999999999,3.8000000000000007,1.1999999999999993,417.208,308
2024-12-14 11:33:00,58,138.8021,3264.0,4.100000000000001,3.9000000000000004,1.3000000000000007,422.5099,253
2024-12-14 11:36:00,57,140.3646,3265.0,4.199999999999999,3.9000000000000004,1.3000000000000007,422.4597,308
2024-12-14 11:39:00,57,140.2778,3265.0,4.300000000000001,3.9000000000000004,1.3999999999999986,421.7972,308
2024-12-14 11:42:00,57,143.5764,3265.0,4.200000000000003,4.0,1.2999999999999972,426.2702,252
2024-12-14 11:45:00,58,140.7118,3265.0,4.399999999999999,3.9000000000000004,1.4000000000000021,429.9121,308
2024-12-14 11:48:00,58,140.7986,3265.0,4.399999999999999,4.0,1.4000000000000021,430.0859,249
2024-12-14 11:51:00,59,141.8403,3265.0,4.5,4.0,1.3999999999999986,434.209,249
2024-12-14 11:54:00,59,154.5139,3265.0,4.599999999999998,4.0,1.5,442.9152,292
2024-12-14 11:57:00,62,157.2049,3265.0,4.600000000000001,3.8999999999999995,1.6000000000000014,460.6959,251
2024-12-14 12:00:00,62,156.684,3265.0,4.800000000000001,3.999999999999999,1.3999999999999986,454.7869,293
2024-12-14 12:03:00,62,152.4306,3265.0,4.800000000000001,4.1,1.5,457.4419,249
2024-12-14 12:06:00,62,148.0035,3265.0,4.800000000000001,4.199999999999999,1.3999999999999986,455.2465,249
2024-12-14 12:09:00,61,145.3993,3265.0,4.699999999999999,4.1,1.1000000000000014,432.4753,249
2024-12-14 12:12:00,61,146.875,3265.0,4.699999999999999,4.0,1.3000000000000007,444.2162,249
2024-12-14 12:15:00,60,145.8333,3265.0,4.5,4.1,1.5,444.0035,249
2024-12-14 12:18:00,60,146.2674,3265.0,4.599999999999998,4.0,1.3000000000000007,439.8884,249
2024-12-14 12:21:00,61,147.0486,3265.0,4.600000000000001,4.0,1.1999999999999993,440.3558,249
2024-12-14 12:24:00,60,146.2674,3265.0,4.600000000000001,3.9000000000000004,1.3999999999999986,439.969,249
2024-12-14 12:27:00,61,145.4861,3265.0,4.699999999999999,4.0,1.5,444.9057,249
2024-12-14 12:30:00,60,146.0069,3265.0,4.699999999999999,4.1,1.3000000000000007,445.8185,249
2024-12-14 12:33:00,61,147.4826,3265.0,4.599999999999998,4.0,1.4000000000000021,445.4077,249
2024-12-14 12:36:00,61,146.6146,3266.0,4.400000000000002,4.0,1.5,446.0266,249
2024-12-14 12:39:00,61,147.2222,3266.0,4.599999999999998,4.1,1.4000000000000021,445.0793,249
2024-12-14 12:42:00,61,146.7882,3266.0,4.599999999999998,4.0,1.5,446.5763,249
2024-12-14 12:45:00,61,146.1806,3266.0,4.699999999999999,4.1,1.3999999999999986,446.61,249
2024-12-14 12:48:00,61,146.1806,3266.0,4.600000000000001,4.1,1.3999999999999986,449.4198,249
2024-12-14 12:51:00,61,145.9201,3266.0,4.699999999999999,4.199999999999999,1.3999999999999986,449.2837,249
2024-12-14 12:54:00,61,147.2222,3266.0,4.699999999999999,4.0,1.3999999999999986,444.9308,249
2024-12-14 12:57:00,61,147.309,3266.0,4.699999999999999,4.0,1.5,443.4549,249
2024-12-14 13:00:00,61,147.2222,3266.0,4.699999999999999,4.0,1.1999999999999993,441.8306,249
2024-12-14 13:03:00,60,145.7465,3266.0,4.699999999999999,4.1,1.3000000000000007,441.7975,249
2024-12-14 13:06:00,60,145.7465,3266.0,4.699999999999999,4.1,1.3000000000000007,445.1947,249
2024-12-14 13:09:00,60,148.6111,3266.0,4.599999999999998,4.1,1.3000000000000007,443.3146,249
2024-12-14 13:12:00,60,148.6111,3266.0,4.5,4.0,1.3999999999999986,442.9859,249
2024-12-14 13:15:00,61,147.9167,3266.0,4.599999999999998,4.0,1.6000000000000014,448.0092,249
2024-12-14 13:18:00,61,146.7882,3266.0,4.599999999999998,4.0,1.4000000000000021,443.9767,249
2024-12-14 13:21:00,61,147.1354,3266.0,4.599999999999998,4.0,1.4000000000000021,445.3962,249
2024-12-14 13:24:00,62,148.0903,3266.0,4.699999999999999,4.0,1.3999999999999986,454.5164,249
2024-12-14 13:27:00,61,147.2222,3266.0,4.699999999999999,4.0,1.5,447.6357,249
2024-12-14 13:30:00,61,148.0035,3266.0,4.700000000000003,4.0,1.5,445.8397,249
2024-12-14 13:33:00,61,147.309,3266.0,4.699999999999999,4.0,1.3000000000000007,445.8885,249
2024-12-14 13:36:00,61,147.5694,3267.0,4.599999999999998,4.1,1.4000000000000021,444.7183,249
2024-12-14 13:39:00,61,148.7847,3267.0,4.699999999999999,4.0,1.3999999999999986,446.5016,249
2024-12-14 13:42:00,62,145.3125,3267.0,4.699999999999999,4.1,1.5,446.8082,249
2024-12-14 13:45:00,61,146.2674,3267.0,4.699999999999999,4.1,1.3000000000000007,461.4652,249
2024-12-14 13:48:00,62,145.9201,3267.0,4.800000000000001,4.199999999999999,1.5,457.2137,249
2024-12-14 13:51:00,62,147.4826,3267.0,4.600000000000001,4.1,1.6000000000000014,458.5095,249
2024-12-14 13:54:00,62,147.7431,3267.0,4.800000000000001,4.200000000000001,1.5,459.9253,249
2024-12-14 13:57:00,63,148.0903,3267.0,4.800000000000001,4.200000000000001,1.5,462.7958,249
2024-12-14 14:00:00,63,148.1771,3267.0,4.800000000000001,4.300000000000001,1.5999999999999979,459.933,249
2024-12-14 14:03:00,63,147.6563,3267.0,4.899999999999999,4.199999999999999,1.4000000000000021,459.1367,249
2024-12-14 14:06:00,63,147.6563,3267.0,4.800000000000001,4.199999999999999,1.5,458.9116,249
2024-12-14 14:09:00,63,148.9583,3267.0,4.800000000000001,4.1,1.5,459.0841,249
2024-12-14 14:12:00,62,150.3472,3267.0,4.800000000000001,4.1,1.5,459.1952,249
2024-12-14 14:15:00,64,154.1667,3267.0,4.800000000000001,4.1,1.7999999999999972,465.8539,249
2024-12-14 14:18:00,64,149.9132,3267.0,5.0,4.1,1.5,475.3121,249
2024-12-14 14:21:00,64,149.0451,3267.0,5.099999999999998,4.199999999999999,1.6000000000000014,465.9048,235
2024-12-14 14:24:00,64,149.6528,3267.0,4.899999999999999,4.199999999999999,1.5,465.7816,249
2024-12-14 14:27:00,64,149.9132,3267.0,4.700000000000003,4.199999999999999,1.5999999999999979,467.0956,249
2024-12-14 14:30:00,63,148.9583,3267.0,4.800000000000001,4.199999999999999,1.5,466.9278,249
2024-12-14 14:33:00,64,150.5208,3267.0,4.800000000000001,4.299999999999999,1.5,467.2415,249
2024-12-14 14:36:00,63,150.2604,3268.0,4.800000000000001,4.199999999999999,1.5,467.0956,249
2024-12-14 14:39:00,64,150.0868,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,469.0139,249
2024-12-14 14:42:00,64,151.2153,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,469.8352,249
2024-12-14 14:45:00,64,152.3438,3268.0,4.699999999999999,4.199999999999999,1.6000000000000014,470.214,249
2024-12-14 14:48:00,64,152.9514,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,471.6293,249
2024-12-14 14:51:00,67,160.2431,3268.0,4.899999999999999,4.300000000000001,1.8000000000000007,491.3102,239
2024-12-14 14:54:00,68,161.8924,3268.0,5.0,4.1,1.6999999999999993,499.0901,240
2024-12-14 14:57:00,67,165.9722,3268.0,5.200000000000003,4.200000000000001,1.6999999999999993,500.382,237
2024-12-14 15:00:00,67,161.8924,3268.0,5.200000000000003,4.200000000000001,1.6999999999999993,496.9987,235
2024-12-14 15:03:00,66,152.8646,3268.0,5.100000000000001,4.300000000000001,1.5,480.0001,239
2024-12-14 15:06:00,67,148.6111,3268.0,5.100000000000001,4.4,1.8000000000000007,489.5515,239
2024-12-14 15:09:00,64,149.3056,3268.0,5.100000000000001,4.3999999999999995,1.5,475.0232,239
2024-12-14 15:12:00,65,150.1736,3268.0,4.900000000000002,4.299999999999999,1.6999999999999993,474.9395,239
2024-12-14 15:15:00,64,151.3889,3268.0,4.899999999999999,4.299999999999999,1.4000000000000021,467.5182,239
2024-12-14 15:18:00,63,150.0868,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,467.4166,249
2024-12-14 15:21:00,63,149.8264,3268.0,4.900000000000002,4.199999999999999,1.3999999999999986,462.6819,249
2024-12-14 15:24:00,64,149.3056,3268.0,4.900000000000002,4.199999999999999,1.6999999999999993,473.4065,249
2024-12-14 15:27:00,64,150.3472,3268.0,4.900000000000002,4.4,1.5,471.5524,249
2024-12-14 15:30:00,63,148.8715,3268.0,4.800000000000001,4.199999999999999,1.5,469.9283,249
2024-12-14 15:33:00,63,149.0451,3268.0,4.800000000000001,4.199999999999999,1.6000000000000014,464.2852,249
2024-12-14 15:36:00,65,149.3924,3269.0,4.900000000000002,4.199999999999999,1.5,471.4676,249
2024-12-14 15:39:00,63,151.0417,3269.0,4.900000000000002,4.299999999999999,1.5,471.4005,249
2024-12-14 15:42:00,65,150.6944,3269.0,5.0,4.199999999999999,1.5,479.0448,239
2024-12-14 15:45:00,65,150.6077,3269.0,5.0,4.300000000000001,1.5,474.347,239
2024-12-14 15:48:00,65,149.9132,3269.0,4.900000000000002,4.199999999999999,1.5,473.3302,249
2024-12-14 15:51:00,64,150.3472,3269.0,4.899999999999999,4.199999999999999,1.5,470.1096,249
2024-12-14 15:54:00,65,155.7292,3269.0,5.0,4.199999999999999,1.5999999999999979,473.2105,235
2024-12-14 15:57:00,66,167.4479,3269.0,5.099999999999998,4.1,1.7000000000000028,486.5815,237
2024-12-14 16:00:00,68,164.9306,3269.0,5.199999999999999,4.1,1.6999999999999993,499.0235,237
2024-12-14 16:03:00,66,162.6736,3269.0,5.199999999999999,4.200000000000001,1.6999999999999993,491.7263,235
2024-12-14 16:06:00,66,155.816,3269.0,5.199999999999999,4.300000000000001,1.6999999999999993,487.7577,235
2024-12-14 16:09:00,65,154.8611,3269.0,5.199999999999999,4.300000000000001,1.6000000000000014,475.324,235
2024-12-14 16:12:00,63,152.691,3269.0,5.199999999999999,4.300000000000001,1.3999999999999986,467.33,235
2024-12-14 16:15:00,64,149.9132,3269.0,5.099999999999998,4.300000000000001,1.4000000000000021,471.7666,235
2024-12-14 16:18:00,65,150.2604,3269.0,5.0,4.300000000000001,1.3999999999999986,468.2146,239
2024-12-14 16:21:00,65,151.5625,3269.0,5.0,4.199999999999999,1.5999999999999979,473.3914,239
2024-12-14 16:24:00,65,146.3542,3269.0,5.0,4.299999999999999,1.6999999999999993,471.4751,249
2024-12-14 16:27:00,63,146.7882,3269.0,4.899999999999999,4.199999999999999,1.5,464.1976,249
2024-12-14 16:30:00,63,146.6146,3269.0,4.899999999999999,4.300000000000001,1.4000000000000021,460.3478,249
2024-12-14 16:33:00,63,151.9097,3269.0,4.800000000000001,4.300000000000001,1.5,465.5247,249
2024-12-14 16:36:00,64,152.691,3270.0,4.800000000000001,4.300000000000001,1.5999999999999979,466.8707,249
2024-12-14 16:39:00,65,148.4375,3270.0,5.0,4.300000000000001,1.5999999999999979,476.7635,239
2024-12-14 16:42:00,65,150.1736,3270.0,5.0,4.300000000000001,1.5999999999999979,478.3701,239
2024-12-14 16:45:00,65,148.0903,3270.0,5.099999999999998,4.300000000000001,1.7000000000000028,488.0538,239
2024-12-14 16:48:00,65,147.6563,3270.0,5.199999999999999,4.6000000000000005,1.5,477.9444,201
2024-12-14 16:51:00,65,150.3472,3270.0,5.099999999999998,4.300000000000001,1.6000000000000014,470.2747,239
2024-12-14 16:54:00,65,151.6493,3270.0,5.0,4.300000000000001,1.6999999999999993,476.9765,239
2024-12-14 16:57:00,64,149.8264,3270.0,5.199999999999999,4.300000000000001,1.3000000000000007,474.1665,235
2024-12-14 17:00:00,64,146.441,3270.0,5.0,4.4,1.5999999999999979,468.7575,201
2024-12-14 17:03:00,65,146.6146,3270.0,5.0,4.300000000000001,1.5,467.581,249
2024-12-14 17:06:00,64,146.875,3270.0,5.0,4.3999999999999995,1.5,472.8935,201
2024-12-14 17:09:00,65,147.309,3270.0,4.899999999999999,4.3999999999999995,1.8000000000000007,473.2707,249
2024-12-14 17:12:00,64,145.5729,3270.0,5.0,4.3999999999999995,1.5,468.9028,201
2024-12-14 17:15:00,65,148.0903,3270.0,4.899999999999999,4.299999999999999,1.5,469.6613,249
2024-12-14 17:18:00,63,148.0903,3270.0,4.899999999999999,4.500000000000001,1.6999999999999993,464.7734,249
2024-12-14 17:21:00,64,152.691,3270.0,4.899999999999999,4.4,1.5,469.4327,239
2024-12-14 17:24:00,64,149.3924,3270.0,5.0,4.4,1.5999999999999979,467.0912,239
2024-12-14 17:27:00,63,148.0903,3270.0,5.0,4.199999999999999,1.5,464.3422,249
2024-12-14 17:30:00,64,146.3542,3270.0,4.899999999999999,4.300000000000001,1.5,461.5515,249
2024-12-14 17:33:00,63,147.7431,3270.0,4.899999999999999,4.1,1.5,462.2813,249
2024-12-14 17:36:00,63,145.3993,3271.0,4.800000000000001,4.199999999999999,1.5,461.2097,249
2024-12-14 17:39:00,63,142.9688,3271.0,4.800000000000001,4.299999999999999,1.3999999999999986,457.3087,249
2024-12-14 17:42:00,62,144.8785,3271.0,4.800000000000001,4.299999999999999,1.5,459.9713,249
2024-12-14 17:45:00,63,145.9201,3271.0,4.800000000000001,4.199999999999999,1.5,462.0033,249
2024-12-14 17:48:00,62,143.4028,3271.0,4.800000000000001,4.300000000000001,1.2999999999999972,449.3534,249
2024-12-14 17:51:00,63,145.7465,3271.0,4.800000000000001,4.300000000000001,1.5,466.6675,249
2024-12-14 17:54:00,64,145.8333,3271.0,4.899999999999999,4.300000000000001,1.5,464.1839,249
2024-12-14 17:57:00,64,145.0521,3271.0,4.899999999999999,4.4,1.4000000000000021,466.5174,249
2024-12-14 18:00:00,63,144.4444,3271.0,4.800000000000001,4.300000000000001,1.3999999999999986,458.2569,249
2024-12-14 18:03:00,64,151.4757,3271.0,5.0,4.300000000000001,1.5999999999999979,464.3816,239
2024-12-14 18:06:00,65,152.3438,3271.0,5.0,4.200000000000001,1.5999999999999979,473.9122,239
2024-12-14 18:09:00,65,153.9931,3271.0,5.0,4.300000000000001,1.5,474.1034,239
2024-12-14 18:12:00,64,146.0069,3271.0,5.0,4.300000000000001,1.5999999999999979,468.7294,249
2024-12-14 18:15:00,63,141.1458,3271.0,5.0,4.500000000000001,1.3000000000000007,465.754,201
2024-12-14 18:18:00,62,144.0972,3271.0,4.800000000000001,4.3999999999999995,1.2999999999999972,452.0128,249
2024-12-14 18:21:00,61,144.9653,3271.0,4.800000000000001,4.299999999999999,1.3000000000000007,452.7121,249
2024-12-14 18:24:00,61,142.5347,3271.0,4.699999999999999,4.299999999999999,1.6000000000000014,450.5957,249
2024-12-14 18:27:00,60,136.2847,3271.0,4.699999999999999,4.199999999999999,1.1999999999999993,444.3745,201
2024-12-14 18:30:00,61,139.8438,3271.0,4.5,4.199999999999999,1.5,445.0954,249
2024-12-14 18:33:00,60,140.9722,3271.0,4.599999999999998,4.199999999999999,1.3000000000000007,445.306,249
2024-12-14 18:36:00,61,144.6181,3272.0,4.599999999999998,4.199999999999999,1.5,444.9742,249
2024-12-14 18:39:00,62,144.2708,3272.0,4.699999999999999,4.299999999999999,1.6000000000000014,454.3207,249
2024-12-14 18:42:00,60,143.8368,3272.0,4.800000000000001,4.3999999999999995,1.2999999999999972,447.4669,310
2024-12-14 18:45:00,61,142.0139,3272.0,4.699999999999999,4.199999999999999,1.3000000000000007,445.8657,249
2024-12-14 18:48:00,61,141.6667,3272.0,4.699999999999999,4.299999999999999,1.3000000000000007,452.556,249
2024-12-14 18:51:00,61,144.184,3272.0,4.599999999999998,4.1,1.4000000000000021,447.6197,249
2024-12-14 18:54:00,60,144.6181,3272.0,4.699999999999999,4.199999999999999,1.3999999999999986,446.2626,249
2024-12-14 18:57:00,61,142.9688,3272.0,4.699999999999999,4.1,1.5,449.4922,249
2024-12-14 19:00:00,60,144.7049,3272.0,4.599999999999998,4.199999999999999,1.4000000000000021,437.3889,249
2024-12-14 19:03:00,60,139.2361,3272.0,4.5,4.1,1.3999999999999986,443.2954,249
2024-12-14 19:06:00,59,140.9722,3272.0,4.5,4.199999999999999,1.1999999999999993,433.6744,249
2024-12-14 19:09:00,60,137.7604,3272.0,4.5,4.1,1.3999999999999986,437.4501,249
2024-12-14 19:12:00,59,141.4931,3272.0,4.5,4.199999999999999,1.1999999999999993,433.503,249
2024-12-14 19:15:00,59,139.3229,3272.0,4.5,4.1,1.5,436.948,249
2024-12-14 19:18:00,59,137.934,3272.0,4.599999999999998,4.1,1.2000000000000028,432.9543,249
2024-12-14 19:21:00,58,143.4028,3272.0,4.399999999999999,4.1,1.3000000000000007,431.7106,249
2024-12-14 19:24:00,61,140.9722,3272.0,4.399999999999999,4.1,1.6000000000000014,445.7647,249
2024-12-14 19:27:00,59,140.2778,3272.0,4.5,4.1,1.3000000000000007,443.5967,249
2024-12-14 19:30:00,60,148.3507,3272.0,4.5,4.1,1.3999999999999986,440.8388,249
2024-12-14 19:33:00,61,146.441,3272.0,4.5,4.0,1.3999999999999986,442.8356,249
2024-12-14 19:36:00,60,139.8438,3273.0,4.5,4.1,1.3999999999999986,441.111,249
2024-12-14 19:39:00,59,144.184,3273.0,4.5,4.1,1.1999999999999993,435.6729,249
2024-12-14 19:42:00,60,140.1042,3273.0,4.5,4.1,1.3000000000000007,433.8766,249
2024-12-14 19:45:00,59,138.9757,3273.0,4.399999999999999,4.1,1.3000000000000007,429.3125,249
2024-12-14 19:48:00,59,141.2326,3273.0,4.399999999999999,4.1,1.3000000000000007,429.868,249
2024-12-14 19:51:00,59,138.8889,3273.0,4.399999999999999,4.0,1.3000000000000007,429.7011,249
2024-12-14 19:54:00,59,136.8924,3273.0,4.399999999999999,4.0,1.5,434.1243,254
2024-12-14 19:57:00,58,137.7604,3273.0,4.399999999999999,4.1,1.3000000000000007,423.4255,254
2024-12-14 20:00:00,58,138.5417,3273.0,4.400000000000002,4.1,1.2999999999999972,427.0369,254
2024-12-14 20:03:00,59,136.4583,3273.0,4.399999999999999,4.1,1.3000000000000007,431.1807,254
2024-12-14 20:06:00,58,139.8438,3273.0,4.399999999999999,4.1,1.3000000000000007,431.092,249
2024-12-14 20:09:00,59,137.3264,3273.0,4.399999999999999,4.1,1.3000000000000007,432.063,254
2024-12-14 20:12:00,59,137.066,3273.0,4.399999999999999,4.1,1.4000000000000021,433.1944,254
2024-12-14 20:15:00,60,146.7014,3273.0,4.399999999999999,4.1,1.4000000000000021,433.6335,249
2024-12-14 20:18:00,62,145.7465,3273.0,4.699999999999999,4.0,1.5,449.2632,249
2024-12-14 20:21:00,60,140.625,3273.0,4.599999999999998,4.1,1.2000000000000028,439.9025,249
2024-12-14 20:24:00,60,139.4965,3273.0,4.5,4.199999999999999,1.3999999999999986,436.1191,249
2024-12-14 20:27:00,59,140.5382,3273.0,4.399999999999999,4.1,1.3000000000000007,435.1154,249
2024-12-14 20:30:00,59,136.7188,3273.0,4.399999999999999,4.1,1.4000000000000021,433.777,254
2024-12-14 20:33:00,59,139.7569,3273.0,4.5,4.199999999999999,1.3000000000000007,432.1335,249
2024-12-14 20:36:00,58,138.5417,3274.0,4.399999999999999,4.199999999999999,1.1000000000000014,423.9206,254
2024-12-14 20:39:00,59,136.4583,3274.0,4.300000000000001,4.0,1.3999999999999986,429.39,254
2024-12-14 20:42:00,58,137.7604,3274.0,4.199999999999999,4.1,1.3999999999999986,427.0306,254
2024-12-14 20:45:00,59,138.6285,3274.0,4.300000000000001,4.0,1.3999999999999986,433.1454,254
2024-12-14 20:48:00,59,142.0139,3274.0,4.400000000000002,4.0,1.5,432.0699,249
2024-12-14 20:51:00,60,140.3646,3274.0,4.399999999999999,4.199999999999999,1.3000000000000007,439.6171,249
2024-12-14 20:54:00,60,136.6319,3274.0,4.5,4.3,1.3999999999999986,441.1371,249
2024-12-14 20:57:00,60,134.2882,3274.0,4.5,4.3,1.4000000000000021,436.7864,254
2024-12-14 21:00:00,60,137.6736,3274.0,4.5,4.3,1.3000000000000007,440.637,249
2024-12-14 21:03:00,59,136.3715,3274.0,4.5,4.2,1.3000000000000007,438.4219,254
2024-12-14 21:06:00,59,139.3229,3274.0,4.399999999999999,4.3,1.3000000000000007,433.9946,249
2024-12-14 21:09:00,59,140.1042,3274.0,4.5,4.199999999999999,1.1999999999999993,431.2733,249
2024-12-14 21:12:00,59,138.4549,3274.0,4.399999999999999,4.1,1.3000000000000007,431.3517,249
2024-12-14 21:15:00,59,138.1076,3274.0,4.300000000000001,4.0,1.3999999999999986,431.2061,254
2024-12-14 21:18:00,58,139.6701,3274.0,4.399999999999999,4.0,1.1000000000000014,420.3213,249
2024-12-14 21:21:00,58,137.7604,3274.0,4.400000000000002,4.0,1.1999999999999993,424.3504,254
2024-12-14 21:24:00,57,136.4583,3274.0,4.300000000000001,4.0,1.5,422.8061,254
2024-12-14 21:27:00,59,143.1424,3274.0,4.300000000000001,3.9000000000000004,1.3999999999999986,430.5369,249
2024-12-14 21:30:00,58,135.1563,3274.0,4.300000000000001,4.0,1.2999999999999972,427.8272,254
2024-12-14 21:33:00,59,138.4549,3274.0,4.300000000000001,4.199999999999999,1.3999999999999986,430.0594,254
2024-12-14 21:36:00,58,134.7222,3275.0,4.400000000000002,4.1,1.1999999999999993,423.4538,254
2024-12-14 21:39:00,59,143.4028,3275.0,4.400000000000002,4.1,1.2999999999999972,428.3885,249
2024-12-14 21:42:00,58,137.6736,3275.0,4.300000000000001,4.1,1.2999999999999972,429.4265,254
2024-12-14 21:45:00,59,134.7222,3275.0,4.300000000000001,4.1,1.3999999999999986,424.8621,254
2024-12-14 21:48:00,59,132.9861,3275.0,4.5,4.1,1.3000000000000007,427.8862,254
2024-12-14 21:51:00,58,138.4549,3275.0,4.399999999999999,4.1,1.3000000000000007,427.8838,254
2024-12-14 21:54:00,59,134.7222,3275.0,4.399999999999999,4.199999999999999,1.3000000000000007,423.5839,254
2024-12-14 21:57:00,59,141.059,3275.0,4.300000000000001,4.1,1.2999999999999972,428.9647,249
2024-12-14 22:00:00,59,137.3264,3275.0,4.400000000000002,4.1,1.3999999999999986,431.8901,254
2024-12-14 22:03:00,59,135.5903,3275.0,4.400000000000002,4.2,1.1999999999999993,425.7708,254
2024-12-14 22:06:00,57,133.8542,3275.0,4.300000000000001,4.1,1.1999999999999993,417.9523,254
2024-12-14 22:09:00,57,137.7604,3275.0,4.300000000000001,4.0,1.1999999999999993,418.5944,254
2024-12-14 22:12:00,57,138.1076,3275.0,4.199999999999999,4.0,1.3000000000000007,416.2108,254
2024-12-14 22:15:00,56,132.3785,3275.0,4.199999999999999,4.0,1.1000000000000014,412.0058,253
2024-12-14 22:18:00,57,133.5938,3275.0,4.199999999999999,4.0,1.2000000000000028,412.6923,253
2024-12-14 22:21:00,56,135.1563,3275.0,4.0,4.0,1.3000000000000007,406.8184,253
2024-12-14 22:24:00,59,144.5313,3275.0,4.400000000000002,3.9000000000000004,1.3999999999999986,431.6404,249
2024-12-14 22:27:00,59,142.7083,3275.0,4.5,4.0,1.1999999999999993,430.2699,249
2024-12-14 22:30:00,59,143.4028,3275.0,4.400000000000002,4.0,1.3999999999999986,437.23,249
2024-12-14 22:33:00,59,134.9826,3275.0,4.400000000000002,4.0,1.3999999999999986,429.4537,254
2024-12-14 22:36:00,57,132.7257,3276.0,4.400000000000002,4.1,1.1999999999999993,423.9066,254
2024-12-14 22:39:00,56,133.4201,3276.0,4.300000000000001,4.0,1.1999999999999993,411.8328,307
2024-12-14 22:42:00,57,133.5938,3276.0,4.099999999999998,4.0,1.3000000000000007,413.5071,253
2024-12-14 22:45:00,56,135.0694,3276.0,4.099999999999998,3.9000000000000004,1.3000000000000007,410.4541,253
2024-12-14 22:48:00,57,133.6806,3276.0,4.199999999999999,4.0,1.3000000000000007,414.7618,253
2024-12-14 22:51:00,56,133.8542,3276.0,4.199999999999999,4.0,1.2000000000000028,410.2896,253
2024-12-14 22:54:00,56,134.0278,3276.0,4.300000000000001,4.0,1.3000000000000007,417.5641,307
2024-12-14 22:57:00,57,135.3299,3276.0,4.199999999999999,4.0,1.1999999999999993,419.7345,253
2024-12-14 23:00:00,58,133.6806,3276.0,4.199999999999999,4.0,1.3000000000000007,420.6488,253
2024-12-14 23:03:00,57,134.1146,3276.0,4.300000000000001,4.0,1.3000000000000007,414.4924,254
2024-12-14 23:06:00,58,137.7604,3276.0,4.099999999999998,4.0,1.3000000000000007,420.9816,253
2024-12-14 23:09:00,58,138.0208,3276.0,4.300000000000001,3.9000000000000004,1.3000000000000007,423.6971,254
2024-12-14 23:12:00,58,138.0208,3276.0,4.300000000000001,3.9000000000000004,1.3000000000000007,424.5019,254
2024-12-14 23:15:00,57,132.8125,3276.0,4.300000000000001,4.0,1.1000000000000014,412.7427,254
2024-12-14 23:18:00,56,134.7222,3276.0,4.300000000000001,4.0,1.1999999999999993,414.0316,307
2024-12-14 23:21:00,56,131.5104,3276.0,4.300000000000001,4.0,1.0,413.3676,322
2024-12-14 23:24:00,56,130.2083,3276.0,4.100000000000001,4.0,1.1999999999999993,410.078,253
2024-12-14 23:27:00,55,132.7257,3276.0,4.100000000000001,4.0,1.0999999999999979,404.2145,253
2024-12-14 23:30:00,56,129.5139,3276.0,4.100000000000001,4.0,1.1999999999999993,405.9391,253
2024-12-14 23:33:00,55,133.1597,3276.0,4.0,4.0,1.3000000000000007,406.1942,253
2024-12-14 23:36:00,55,130.7292,3277.0,4.0,3.9000000000000004,1.3000000000000007,405.7945,253
2024-12-14 23:39:00,56,139.8438,3277.0,4.100000000000001,3.9000000000000004,1.3999999999999986,424.4531,253
2024-12-14 23:42:00,57,138.5417,3277.0,4.300000000000001,3.9000000000000004,1.3000000000000007,425.019,308
2024-12-14 23:45:00,58,136.6319,3277.0,4.300000000000001,4.1,1.3000000000000007,423.9542,254
2024-12-14 23:48:00,59,129.0799,3277.0,4.300000000000001,4.1,1.3000000000000007,425.5687,254
2024-12-14 23:51:00,57,129.8611,3277.0,4.300000000000001,4.2,1.3000000000000007,416.6133,254
2024-12-14 23:54:00,57,128.6458,3277.0,4.300000000000001,4.2,1.0,407.1508,254
2024-12-14 23:57:00,57,129.8611,3277.0,4.199999999999999,3.9000000000000004,1.3000000000000007,407.8586,253
2024-12-15 00:00:00,56,134.8958,3277.0,4.199999999999999,4.2,1.1000000000000014,412.1456,254
2024-12-15 00:03:00,56,129.5139,3277.0,4.100000000000001,4.1000000000000005,1.1999999999999993,408.8889,253
2024-12-15 00:06:00,56,130.3819,3277.0,4.100000000000001,4.0,1.1999999999999993,403.5804,253
2024-12-15 00:09:00,56,131.5104,3277.0,4.100000000000001,4.0,1.1999999999999993,406.1959,253
2024-12-15 00:12:00,56,132.7257,3277.0,4.100000000000001,4.0,1.0999999999999979,404.6186,253
2024-12-15 00:15:00,55,130.7292,3277.0,4.0,3.9000000000000004,1.3000000000000007,404.425,253
2024-12-15 00:18:00,55,130.7292,3277.0,4.100000000000001,3.9000000000000004,1.3000000000000007,410.23,253
2024-12-15 00:21:00,55,128.9063,3277.0,4.0,3.9000000000000004,1.1000000000000014,400.0423,253
2024-12-15 00:24:00,55,127.7778,3277.0,4.0,3.9000000000000004,1.3000000000000007,402.1368,253
2024-12-15 00:27:00,54,130.7292,3277.0,4.100000000000001,3.9000000000000004,0.8999999999999986,394.3866,253
2024-12-15 00:30:00,56,128.6458,3277.0,4.0,3.8000000000000007,1.3000000000000007,403.4875,253
2024-12-15 00:33:00,56,127.2569,3277.0,4.0,3.9000000000000004,1.1000000000000014,402.2599,253
2024-12-15 00:36:00,57,138.3681,3278.0,4.100000000000001,3.9000000000000004,1.3000000000000007,415.3245,253
2024-12-15 00:39:00,57,129.7743,3278.0,4.100000000000001,4.1000000000000005,1.3000000000000007,414.2293,253
2024-12-15 00:42:00,54,124.0451,3278.0,4.100000000000001,4.2,1.0,398.8386,372
2024-12-15 00:45:00,55,123.8715,3278.0,4.0,4.1000000000000005,1.1000000000000014,403.081,372
2024-12-15 00:48:00,54,123.6111,3278.0,3.900000000000002,4.0,1.0,392.9426,372
2024-12-15 00:51:00,54,125.1736,3278.0,3.900000000000002,3.8000000000000007,1.0999999999999979,393.783,253
2024-12-15 00:54:00,55,126.4757,3278.0,3.900000000000002,3.8000000000000007,1.1999999999999993,399.6323,253
2024-12-15 00:57:00,53,127.2569,3278.0,3.900000000000002,3.700000000000001,1.0999999999999979,385.3146,324
2024-12-15 01:00:00,55,128.2118,3278.0,3.900000000000002,3.8000000000000007,1.1999999999999993,403.3106,253
2024-12-15 01:03:00,53,127.5174,3278.0,4.0,3.8000000000000007,1.1000000000000014,392.4872,324
2024-12-15 01:06:00,54,130.1215,3278.0,3.900000000000002,3.8000000000000007,1.0999999999999979,396.4615,253
2024-12-15 01:09:00,54,129.3403,3278.0,3.900000000000002,3.8000000000000007,1.2999999999999972,407.4692,253
2024-12-15 01:12:00,55,132.8125,3278.0,3.900000000000002,3.8000000000000007,1.1999999999999993,401.1501,253
2024-12-15 01:15:00,54,129.3403,3278.0,3.8000000000000007,3.8000000000000007,1.3000000000000007,397.1115,253
2024-12-15 01:18:00,55,128.559,3278.0,3.900000000000002,3.8000000000000007,1.1999999999999993,399.4614,253
2024-12-15 01:21:00,55,126.2153,3278.0,3.900000000000002,3.8000000000000007,1.0999999999999979,392.0822,253
2024-12-15 01:24:00,53,123.3507,3278.0,3.8000000000000007,3.8000000000000007,1.1999999999999993,390.6053,344
2024-12-15 01:27:00,54,139.0625,3278.0,3.900000000000002,3.700000000000001,1.1999999999999993,404.0246,253
2024-12-15 01:30:00,56,131.684,3278.0,4.0,3.700000000000001,1.5,401.4061,253
2024-12-15 01:33:00,56,130.5556,3278.0,4.0,3.9000000000000004,1.1999999999999993,404.0262,253
2024-12-15 01:36:00,56,129.8611,3279.0,4.100000000000001,4.0,1.1999999999999993,403.4518,253
2024-12-15 01:39:00,55,130.5556,3279.0,4.0,3.8000000000000007,1.1000000000000014,401.8852,253
2024-12-15 01:42:00,54,134.7222,3279.0,4.0,3.8000000000000007,1.0,397.3998,253
2024-12-15 01:45:00,54,130.816,3279.0,4.0,3.8000000000000007,1.1000000000000014,398.6697,253
2024-12-15 01:48:00,55,129.8611,3279.0,4.0,3.9000000000000004,1.1999999999999993,399.9499,253
2024-12-15 01:51:00,55,130.816,3279.0,3.900000000000002,3.8000000000000007,1.1999999999999993,399.6699,253
2024-12-15 01:54:00,55,129.7743,3279.0,3.900000000000002,3.9000000000000004,1.1999999999999993,400.0763,253
2024-12-15 01:57:00,55,128.6458,3279.0,4.0,3.8000000000000007,1.1000000000000014,400.0364,253
2024-12-15 02:00:00,55,127.691,3279.0,4.0,3.9000000000000004,1.0,396.4394,253
2024-12-15 02:03:00,55,127.7778,3279.0,4.0,3.8000000000000007,1.1000000000000014,397.4543,253
2024-12-15 02:06:00,56,126.0417,3279.0,3.900000000000002,3.8000000000000007,1.0999999999999979,406.8176,253
2024-12-15 02:09:00,55,131.5104,3279.0,4.0,4.000000000000001,1.1999999999999993,400.6191,253
2024-12-15 02:12:00,54,130.2951,3279.0,4.0,3.8999999999999995,0.9000000000000021,392.3842,253
2024-12-15 02:15:00,55,123.6111,3279.0,3.900000000000002,4.000000000000001,1.0999999999999979,397.2715,372
2024-12-15 02:18:00,54,127.9514,3279.0,3.900000000000002,4.000000000000001,1.0999999999999979,398.0909,253
2024-12-15 02:21:00,54,125.1736,3279.0,3.900000000000002,4.000000000000001,1.0,394.3415,372
2024-12-15 02:24:00,54,125.9549,3279.0,3.8000000000000007,3.799999999999999,1.0,388.7788,253
2024-12-15 02:27:00,53,126.2153,3279.0,3.8000000000000007,3.8000000000000007,1.0,389.9916,344
2024-12-15 02:30:00,53,125.8681,3279.0,3.6999999999999993,3.700000000000001,1.1000000000000014,386.5638,344
2024-12-15 02:33:00,54,124.3056,3279.0,3.6999999999999993,3.799999999999999,1.1000000000000014,389.2309,344
2024-12-15 02:36:00,54,126.0417,3280.0,3.8000000000000007,3.799999999999999,1.1000000000000014,393.1351,253
2024-12-15 02:39:00,54,125.0868,3280.0,3.900000000000002,3.8999999999999995,1.0999999999999979,393.571,253
2024-12-15 02:42:00,54,126.9097,3280.0,3.8000000000000007,3.8999999999999995,1.0,391.1021,253
2024-12-15 02:45:00,55,131.4236,3280.0,3.8000000000000007,3.6999999999999993,1.3000000000000007,397.257,253
2024-12-15 02:48:00,55,133.2465,3280.0,3.900000000000002,3.799999999999999,1.0999999999999979,400.1417,253
2024-12-15 02:51:00,54,132.4653,3280.0,3.900000000000002,3.6999999999999993,1.1999999999999993,397.9872,253
2024-12-15 02:54:00,55,135.3299,3280.0,3.900000000000002,3.6999999999999993,1.0999999999999979,398.6563,253
2024-12-15 02:57:00,55,123.0035,3280.0,4.0,4.000000000000001,1.1000000000000014,398.56,372
2024-12-15 03:00:00,54,122.9167,3280.0,3.8000000000000007,4.000000000000001,1.1000000000000014,394.0691,372
2024-12-15 03:03:00,54,124.6528,3280.0,3.8000000000000007,3.8999999999999995,1.0,390.1061,372
2024-12-15 03:06:00,54,123.7847,3280.0,3.8000000000000007,3.8999999999999995,1.1999999999999993,393.1561,372
2024-12-15 03:09:00,54,123.7847,3280.0,3.8000000000000007,3.8999999999999995,1.1000000000000014,392.1929,372
2024-12-15 03:12:00,53,124.3056,3280.0,3.8000000000000007,3.8,1.0,386.9945,344
2024-12-15 03:15:00,53,123.7847,3280.0,3.6999999999999993,3.6999999999999993,1.1000000000000014,385.5546,344
2024-12-15 03:18:00,53,128.6458,3280.0,3.6000000000000014,3.8999999999999995,1.1999999999999993,384.6343,344
2024-12-15 03:21:00,53,122.1354,3280.0,3.8000000000000007,3.8,1.0,383.2971,344
2024-12-15 03:24:00,53,122.4826,3280.0,3.6999999999999993,3.6999999999999993,1.1000000000000014,376.4001,344
2024-12-15 03:27:00,52,123.2639,3280.0,3.6999999999999993,3.5999999999999996,0.9000000000000021,376.0767,344
2024-12-15 03:30:00,52,125.434,3280.0,3.5,3.5999999999999996,0.9000000000000021,371.2158,344
2024-12-15 03:33:00,53,121.9618,3280.0,3.5,3.5999999999999996,1.0,375.0483,344
2024-12-15 03:36:00,51,127.0833,3281.0,3.400000000000002,3.5999999999999996,1.0,363.1169,344
2024-12-15 03:39:00,52,122.0486,3281.0,3.5,3.499999999999999,0.9000000000000021,364.9069,344
2024-12-15 03:42:00,51,122.743,3281.0,3.599999999999998,3.5999999999999996,0.9000000000000021,368.3555,344
2024-12-15 03:45:00,51,123.1771,3281.0,3.5,3.499999999999999,1.0,366.5268,344
2024-12-15 03:48:00,52,133.4201,3281.0,3.5,3.5999999999999996,1.0,381.5262,344
2024-12-15 03:51:00,53,132.9861,3281.0,3.6000000000000014,3.499999999999999,1.0999999999999979,381.4948,344
2024-12-15 03:54:00,53,134.8958,3281.0,3.6999999999999993,3.700000000000001,1.1999999999999993,382.5751,253
2024-12-15 03:57:00,53,123.6111,3281.0,3.6999999999999993,3.700000000000001,1.1000000000000014,384.6053,344
2024-12-15 04:00:00,53,122.309,3281.0,3.6000000000000014,3.8000000000000007,1.3999999999999986,387.8351,344
2024-12-15 04:03:00,52,123.3507,3281.0,3.6999999999999993,3.8000000000000007,1.1000000000000014,383.6974,344
2024-12-15 04:06:00,53,127.2569,3281.0,3.6000000000000014,3.799999999999999,1.0,383.274,344
2024-12-15 04:09:00,52,124.4792,3281.0,3.8999999999999986,3.799999999999999,1.0,384.2767,324
2024-12-15 04:12:00,53,123.6111,3281.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,381.8093,344
2024-12-15 04:15:00,53,124.1319,3281.0,3.6000000000000014,3.6999999999999993,1.0999999999999979,381.8101,344
2024-12-15 04:18:00,53,124.3056,3281.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,389.5068,344
2024-12-15 04:21:00,53,126.8229,3281.0,3.6999999999999993,3.6999999999999993,1.0,381.5304,344
2024-12-15 04:24:00,53,127.1701,3281.0,3.599999999999998,3.6999999999999993,1.1000000000000014,381.2601,344
2024-12-15 04:27:00,52,122.743,3281.0,3.6999999999999993,3.6999999999999993,1.0999999999999979,380.2777,344
2024-12-15 04:30:00,52,122.1354,3281.0,3.6999999999999993,3.799999999999999,1.0,384.6326,344
2024-12-15 04:33:00,52,122.9167,3281.0,3.599999999999998,3.6999999999999993,1.0,377.2443,344
2024-12-15 04:36:00,52,122.5694,3282.0,3.5,3.5,1.0,374.184,344
2024-12-15 04:39:00,53,136.8924,3282.0,3.6999999999999993,3.5999999999999996,1.1999999999999993,381.1686,253
2024-12-15 04:42:00,53,132.2917,3282.0,3.799999999999997,3.6999999999999993,1.1000000000000014,387.5995,253
2024-12-15 04:45:00,53,129.7743,3282.0,3.6999999999999993,3.5999999999999996,1.1000000000000014,386.2533,344
2024-12-15 04:48:00,53,128.9931,3282.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,382.6361,344
2024-12-15 04:51:00,52,124.6528,3282.0,3.599999999999998,3.5,0.9000000000000021,373.1222,344
2024-12-15 04:54:00,51,123.1771,3282.0,3.5,3.5,0.8999999999999986,367.7489,344
2024-12-15 04:57:00,51,127.6042,3282.0,3.5,3.5999999999999996,1.1999999999999993,363.0682,344
2024-12-15 05:00:00,51,122.3958,3282.0,3.5,3.5,0.8999999999999986,363.7259,344
2024-12-15 05:03:00,50,124.2188,3282.0,3.5,3.4000000000000004,1.0,367.5149,344
2024-12-15 05:06:00,53,124.9132,3282.0,3.5,3.5,1.0,376.8203,344
2024-12-15 05:09:00,52,129.3403,3282.0,3.5,3.5999999999999996,1.0999999999999979,373.9799,344
2024-12-15 05:12:00,53,124.6528,3282.0,3.599999999999998,3.6999999999999993,1.1000000000000014,379.3208,344
2024-12-15 05:15:00,52,131.1632,3282.0,3.6999999999999993,3.5999999999999996,1.1999999999999993,381.013,344
2024-12-15 05:18:00,53,126.0417,3282.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,386.177,344
2024-12-15 05:21:00,52,133.7674,3282.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,374.282,253
2024-12-15 05:24:00,53,132.3785,3282.0,3.6000000000000014,3.6999999999999993,1.0,383.2469,344
2024-12-15 05:27:00,53,124.7396,3282.0,3.6999999999999993,3.6999999999999993,1.0,378.9504,344
2024-12-15 05:30:00,53,124.2188,3282.0,3.599999999999998,3.6999999999999993,1.0,377.3344,344
2024-12-15 05:33:00,52,128.8194,3282.0,3.599999999999998,3.5999999999999996,1.1000000000000014,380.415,344
2024-12-15 05:36:00,53,124.4792,3283.0,3.599999999999998,3.6999999999999993,1.1000000000000014,380.4509,344
2024-12-15 05:39:00,53,125.8681,3283.0,3.6000000000000014,3.799999999999999,1.1999999999999993,384.96,344
2024-12-15 05:42:00,52,129.7743,3283.0,3.6999999999999993,3.6999999999999993,1.0999999999999979,380.46,344
2024-12-15 05:45:00,52,124.1319,3283.0,3.6999999999999993,3.6999999999999993,0.8999999999999986,382.1704,344
2024-12-15 05:48:00,52,124.1319,3283.0,3.599999999999998,3.5999999999999996,1.1000000000000014,380.3408,344
2024-12-15 05:51:00,53,129.3403,3283.0,3.599999999999998,3.8,1.3000000000000007,382.9099,344
2024-12-15 05:54:00,54,133.2465,3283.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,383.7813,253
2024-12-15 05:57:00,54,129.6875,3283.0,3.6999999999999993,3.6999999999999993,1.1999999999999993,384.0471,253
2024-12-15 06:00:00,53,126.4757,3283.0,3.6999999999999993,3.6999999999999993,1.0,384.2654,344
2024-12-15 06:03:00,53,129.5139,3283.0,3.6999999999999993,3.8,1.1999999999999993,387.7323,253
2024-12-15 06:06:00,54,125.6076,3283.0,3.6999999999999993,3.8,1.1999999999999993,386.3857,344
2024-12-15 06:09:00,53,130.1215,3283.0,3.6999999999999993,3.8,1.0,383.4612,253
2024-12-15 06:12:00,54,126.8229,3283.0,3.6999999999999993,3.799999999999999,1.1999999999999993,385.7317,344
2024-12-15 06:15:00,53,127.3438,3283.0,3.6999999999999993,3.799999999999999,1.1999999999999993,385.8873,344
2024-12-15 06:18:00,54,128.125,3283.0,3.6999999999999993,3.8999999999999995,1.1999999999999993,379.1808,253
2024-12-15 06:21:00,53,130.5556,3283.0,3.6999999999999993,3.5999999999999996,1.1999999999999993,387.0342,344
2024-12-15 06:24:00,53,123.7847,3283.0,3.6999999999999993,3.799999999999999,1.1999999999999993,381.4125,344
2024-12-15 06:27:00,52,126.9097,3283.0,3.599999999999998,3.6999999999999993,1.1000000000000014,375.5875,344
2024-12-15 06:30:00,52,125.8681,3283.0,3.599999999999998,3.5999999999999996,1.0,376.1517,344
2024-12-15 06:33:00,52,123.1771,3283.0,3.599999999999998,3.5999999999999996,0.9000000000000021,374.3263,344
2024-12-15 06:36:00,52,121.875,3284.0,3.5,3.6999999999999993,1.0,372.8195,344
2024-12-15 06:39:00,51,122.1354,3284.0,3.5,3.6999999999999993,1.0,362.3912,344
2024-12-15 06:42:00,50,122.8299,3284.0,3.5,3.5,0.8999999999999986,366.4174,344
2024-12-15 06:45:00,51,122.0486,3284.0,3.3999999999999986,3.5,1.0,364.7599,344
2024-12-15 06:48:00,51,121.7014,3284.0,3.5,3.5999999999999996,0.8999999999999986,366.3157,344
2024-12-15 06:51:00,50,121.6146,3284.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,363.0268,344
2024-12-15 06:54:00,50,120.8333,3284.0,3.3999999999999986,3.5999999999999996,1.1000000000000014,372.8973,344
2024-12-15 06:57:00,51,119.7049,3284.0,3.5,3.5999999999999996,1.0,366.8669,344
2024-12-15 07:00:00,51,127.691,3284.0,3.5,3.6999999999999993,1.0,371.4401,344
2024-12-15 07:03:00,51,121.1806,3284.0,3.5,3.5999999999999996,1.0,369.5106,344
2024-12-15 07:06:00,51,121.441,3284.0,3.3999999999999986,3.5,1.0,365.1703,344
2024-12-15 07:09:00,50,120.5729,3284.0,3.5,3.5999999999999996,1.0999999999999979,365.712,344
2024-12-15 07:12:00,50,124.9132,3284.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,362.0807,344
2024-12-15 07:15:00,52,121.875,3284.0,3.5,3.5999999999999996,1.0,373.0356,344
2024-12-15 07:18:00,52,121.2674,3284.0,3.5,3.5999999999999996,1.0,373.0356,344
2024-12-15 07:21:00,50,121.2674,3284.0,3.5,3.5999999999999996,1.0,369.6033,344
2024-12-15 07:24:00,50,121.2674,3284.0,3.5,3.5999999999999996,1.0,369.1034,344
2024-12-15 07:27:00,50,120.8333,3284.0,3.5,3.5999999999999996,1.0,369.1034,344
2024-12-15 07:30:00,51,121.2674,3284.0,3.5,3.5999999999999996,0.8999999999999986,364.5925,344
2024-12-15 07:33:00,51,121.441,3284.0,3.3999999999999986,3.5999999999999996,1.0,364.7381,344
2024-12-15 07:36:00,50,126.9097,3285.0,3.3999999999999986,3.5999999999999996,0.8999999999999986,365.8088,344
2024-12-15 07:39:00,51,122.743,3285.0,3.3999999999999986,3.5,1.0,365.2742,344
2024-12-15 07:42:00,51,122.9167,3285.0,3.3999999999999986,3.5,1.1000000000000014,370.4351,344
2024-12-15 07:45:00,51,127.1701,3285.0,3.5,3.5999999999999996,1.0,369.9396,344
2024-12-15 07:48:00,51,125.6076,3285.0,3.599999999999998,3.5999999999999996,1.1000000000000014,376.3059,344
2024-12-15 07:51:00,51,126.3021,3285.0,3.599999999999998,3.5999999999999996,1.1000000000000014,377.5662,344
2024-12-15 07:54:00,52,128.3854,3285.0,3.599999999999998,3.6999999999999993,0.9000000000000021,375.6315,344
2024-12-15 07:57:00,50,120.7465,3285.0,3.599999999999998,3.6999999999999993,1.0,364.4133,344
2024-12-15 08:00:00,51,125.3472,3285.0,3.5,3.6999999999999993,1.0999999999999979,374.7541,344
2024-12-15 08:03:00,52,124.6528,3285.0,3.599999999999998,3.8,1.1000000000000014,378.6366,344
2024-12-15 08:06:00,52,123.6111,3285.0,3.599999999999998,3.6999999999999993,1.0,376.1718,344
2024-12-15 08:09:00,51,128.0382,3285.0,3.5,3.5999999999999996,0.8999999999999986,369.4209,344
2024-12-15 08:12:00,52,121.7014,3285.0,3.3999999999999986,3.5999999999999996,1.1000000000000014,372.7956,344
2024-12-15 08:15:00,51,132.4653,3285.0,3.3999999999999986,3.5,1.1999999999999993,363.5069,347
2024-12-15 08:18:00,51,128.6458,3285.0,3.3999999999999986,3.5,1.1000000000000014,373.1238,344
2024-12-15 08:21:00,51,126.3021,3285.0,3.599999999999998,3.5,1.0,375.5121,344
2024-12-15 08:24:00,52,123.6111,3285.0,3.6999999999999993,3.5999999999999996,1.0,373.165,344
2024-12-15 08:27:00,50,123.6111,3285.0,3.3999999999999986,3.3999999999999995,1.0,362.0134,348
2024-12-15 08:30:00,51,128.0382,3285.0,3.3999999999999986,3.5,0.8999999999999986,363.5918,344
2024-12-15 08:33:00,50,125.9549,3285.0,3.3999999999999986,3.5,1.1000000000000014,364.5977,344
2024-12-15 08:36:00,51,124.4792,3286.0,3.3999999999999986,3.3999999999999995,1.0,364.2719,348
2024-12-15 08:39:00,50,121.6146,3286.0,3.3999999999999986,3.5,1.1999999999999993,369.4299,344
2024-12-15 08:42:00,52,133.3333,3286.0,3.599999999999998,3.3999999999999995,1.1000000000000014,385.0041,347
2024-12-15 08:45:00,54,129.4271,3286.0,3.6999999999999993,3.6000000000000005,1.3000000000000007,388.7085,344
2024-12-15 08:48:00,54,130.6424,3286.0,3.8999999999999986,3.5999999999999996,1.3000000000000007,393.1762,253
2024-12-15 08:51:00,54,132.9861,3286.0,4.0,3.5999999999999996,1.2999999999999972,397.027,253
2024-12-15 08:54:00,54,135.4167,3286.0,4.099999999999998,3.700000000000001,1.1000000000000014,396.6882,317
2024-12-15 08:57:00,55,140.1042,3286.0,4.099999999999998,3.700000000000001,1.1000000000000014,399.869,308
2024-12-15 09:00:00,55,134.4618,3286.0,4.300000000000001,3.700000000000001,1.3000000000000007,402.7579,317
2024-12-15 09:03:00,56,135.5903,3286.0,4.199999999999999,3.700000000000001,1.1999999999999993,400.1508,253
2024-12-15 09:06:00,57,138.8889,3286.0,4.199999999999999,3.700000000000001,1.5,412.2014,308
2024-12-15 09:09:00,57,146.1806,3286.0,4.399999999999999,3.700000000000001,1.3000000000000007,420.1541,292
2024-12-15 09:12:00,57,142.8819,3286.0,4.399999999999999,3.9000000000000004,1.3000000000000007,420.2755,308
2024-12-15 09:15:00,57,142.0139,3286.0,4.5,3.9000000000000004,1.1999999999999993,420.4937,314
2024-12-15 09:18:00,58,141.059,3286.0,4.5,4.0,1.3999999999999986,441.2177,249
2024-12-15 09:21:00,58,140.7986,3286.0,4.5,4.0,1.3999999999999986,429.6208,249
2024-12-15 09:24:00,57,144.4444,3286.0,4.599999999999998,3.8000000000000007,1.3000000000000007,426.3309,314
2024-12-15 09:27:00,58,141.2326,3286.0,4.5,3.9000000000000004,1.3999999999999986,425.3514,314
2024-12-15 09:30:00,57,145.0521,3286.0,4.5,3.8000000000000007,1.1999999999999993,417.2821,314
2024-12-15 09:33:00,57,139.4097,3286.0,4.5,3.9000000000000004,1.1999999999999993,418.8594,314
2024-12-15 09:36:00,58,142.1007,3287.0,4.5,3.9000000000000004,1.3999999999999986,420.8872,314
2024-12-15 09:39:00,58,138.0208,3287.0,4.5,3.8000000000000007,1.3999999999999986,423.418,314
2024-12-15 09:42:00,57,139.7569,3287.0,4.5,3.9000000000000004,1.0999999999999979,419.8792,314
2024-12-15 09:45:00,58,144.0104,3287.0,4.5,3.8000000000000007,1.1999999999999993,420.1315,314
2024-12-15 09:48:00,57,139.9306,3287.0,4.399999999999999,3.9000000000000004,1.3000000000000007,418.7753,308
2024-12-15 09:51:00,57,139.4965,3287.0,4.5,3.9000000000000004,1.1999999999999993,421.2446,314
2024-12-15 09:54:00,57,143.8368,3287.0,4.399999999999999,3.8000000000000007,1.3999999999999986,419.051,308
2024-12-15 09:57:00,57,138.5417,3287.0,4.5,3.8000000000000007,1.1999999999999993,416.0991,314
2024-12-15 10:00:00,57,139.6701,3287.0,4.5,3.8000000000000007,1.0,410.4131,314
2024-12-15 10:03:00,56,140.5382,3287.0,4.399999999999999,3.6999999999999993,1.1000000000000014,415.1006,314
2024-12-15 10:06:00,57,141.9271,3287.0,4.399999999999999,3.8999999999999995,1.3000000000000007,419.9625,308
2024-12-15 10:09:00,58,138.1944,3287.0,4.399999999999999,3.8999999999999995,1.5,426.7977,308
2024-12-15 10:12:00,56,138.3681,3287.0,4.399999999999999,3.8000000000000007,1.3000000000000007,415.3496,314
2024-12-15 10:15:00,56,140.1042,3287.0,4.5,3.9000000000000004,1.1999999999999993,415.3084,314
2024-12-15 10:18:00,57,144.5313,3287.0,4.399999999999999,3.6999999999999993,1.1999999999999993,413.1909,308
2024-12-15 10:21:00,55,140.9722,3287.0,4.199999999999999,3.700000000000001,1.1999999999999993,400.8771,308
2024-12-15 10:24:00,56,141.8403,3287.0,4.199999999999999,3.700000000000001,1.3000000000000007,413.7807,308
2024-12-15 10:27:00,57,143.316,3287.0,4.5,3.8000000000000007,1.3000000000000007,412.6356,314
2024-12-15 10:30:00,58,145.4861,3287.0,4.5,3.6999999999999993,1.3999999999999986,427.0224,292
2024-12-15 10:33:00,60,147.4826,3287.0,4.600000000000001,3.8000000000000007,1.3999999999999986,435.9527,292
2024-12-15 10:36:00,58,141.5799,3288.0,4.5,3.9000000000000004,1.2999999999999972,421.4987,314
2024-12-15 10:39:00,58,143.4028,3288.0,4.5,3.6999999999999993,1.3000000000000007,424.1812,314
2024-12-15 10:42:00,58,142.5347,3288.0,4.5,3.8000000000000007,1.3999999999999986,427.2832,314
2024-12-15 10:45:00,58,144.0972,3288.0,4.5,3.9000000000000004,1.5,430.971,314
2024-12-15 10:48:00,58,146.441,3288.0,4.699999999999999,3.8000000000000007,1.1000000000000014,421.9288,314
2024-12-15 10:51:00,58,144.2708,3288.0,4.600000000000001,3.8000000000000007,1.3999999999999986,420.8467,314
2024-12-15 10:54:00,58,143.4028,3288.0,4.599999999999998,3.9000000000000004,1.3000000000000007,425.6993,314
2024-12-15 10:57:00,57,141.4931,3288.0,4.600000000000001,3.8000000000000007,1.3999999999999986,420.1448,314
