Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-15 11:00:00,56,143.2292,3288.0,4.5,3.700000000000001,1.0999999999999979,413.3813,314
2024-12-15 11:03:00,56,146.7014,3288.0,4.399999999999999,3.6999999999999993,1.1000000000000014,414.6211,312
2024-12-15 11:06:00,56,144.8785,3288.0,4.399999999999999,3.5999999999999996,1.3000000000000007,413.5252,314
2024-12-15 11:09:00,57,146.0069,3288.0,4.5,3.5999999999999996,1.1999999999999993,415.8523,292
2024-12-15 11:12:00,57,145.0521,3288.0,4.399999999999999,3.5999999999999996,1.4000000000000021,414.2377,308
2024-12-15 11:15:00,57,145.0521,3288.0,4.5,3.5999999999999996,1.1999999999999993,413.0168,314
2024-12-15 11:18:00,57,143.75,3288.0,4.399999999999999,3.6999999999999993,1.3000000000000007,418.6271,308
2024-12-15 11:21:00,57,141.9271,3288.0,4.5,3.6999999999999993,1.1000000000000014,407.4689,314
2024-12-15 11:24:00,57,142.7951,3288.0,4.5,3.799999999999999,1.3000000000000007,418.0379,314
2024-12-15 11:27:00,56,142.8819,3288.0,4.399999999999999,3.6999999999999993,1.3000000000000007,407.4309,314
2024-12-15 11:30:00,57,142.8819,3288.0,4.5,3.5999999999999996,1.1999999999999993,410.9446,314
2024-12-15 11:33:00,55,146.875,3288.0,4.5,3.5999999999999996,1.0,404.9513,312
2024-12-15 11:36:00,56,144.8785,3289.0,4.300000000000001,3.5999999999999996,1.1999999999999993,409.3737,312
2024-12-15 11:39:00,57,144.184,3289.0,4.300000000000001,3.5999999999999996,1.3000000000000007,408.5454,308
2024-12-15 11:42:00,57,145.5729,3289.0,4.199999999999999,3.700000000000001,1.1999999999999993,410.0166,252
2024-12-15 11:45:00,57,151.3889,3289.0,4.300000000000001,3.700000000000001,1.5,415.5137,292
2024-12-15 11:48:00,57,149.0451,3289.0,4.600000000000001,3.6999999999999993,1.3999999999999986,429.8801,292
2024-12-15 11:51:00,58,150.0868,3289.0,4.600000000000001,3.700000000000001,1.3999999999999986,422.3003,292
2024-12-15 11:54:00,59,147.5694,3289.0,4.600000000000001,3.8000000000000007,1.3999999999999986,428.8247,292
2024-12-15 11:57:00,57,150.2604,3289.0,4.600000000000001,3.700000000000001,1.1999999999999993,421.329,292
2024-12-15 12:00:00,58,147.309,3289.0,4.600000000000001,3.700000000000001,1.3999999999999986,419.629,292
2024-12-15 12:03:00,58,149.7396,3289.0,4.5,3.5999999999999996,1.3000000000000007,419.9636,292
2024-12-15 12:06:00,57,149.2188,3289.0,4.5,3.5999999999999996,1.3000000000000007,419.6306,292
2024-12-15 12:09:00,58,150.0868,3289.0,4.600000000000001,3.5999999999999996,1.1999999999999993,420.0996,292
2024-12-15 12:12:00,57,149.2188,3289.0,4.5,3.5999999999999996,1.1999999999999993,419.0059,292
2024-12-15 12:15:00,58,149.3924,3289.0,4.5,3.700000000000001,1.1999999999999993,420.313,292
2024-12-15 12:18:00,57,149.3924,3289.0,4.5,3.700000000000001,1.3000000000000007,420.313,292
2024-12-15 12:21:00,58,150.1736,3289.0,4.5,3.5999999999999996,1.1999999999999993,416.6973,292
2024-12-15 12:24:00,57,150.3472,3289.0,4.5,3.499999999999999,1.1999999999999993,412.6623,292
2024-12-15 12:27:00,58,152.3438,3289.0,4.5,3.6000000000000005,1.3000000000000007,424.6885,292
2024-12-15 12:30:00,58,151.1285,3289.0,4.600000000000001,3.700000000000001,1.1999999999999993,421.1008,292
2024-12-15 12:33:00,59,151.9097,3289.0,4.600000000000001,3.700000000000001,1.1999999999999993,418.4319,292
2024-12-15 12:36:00,58,149.8264,3290.0,4.5,3.700000000000001,1.3000000000000007,424.5844,292
2024-12-15 12:39:00,58,149.2188,3290.0,4.5,3.700000000000001,1.3000000000000007,424.2034,292
2024-12-15 12:42:00,59,151.3889,3290.0,4.5,3.700000000000001,1.5,434.268,292
2024-12-15 12:45:00,59,150.6944,3290.0,4.699999999999999,3.8000000000000007,1.4000000000000021,432.7169,292
2024-12-15 12:48:00,60,151.8229,3290.0,4.800000000000001,3.8000000000000007,1.3000000000000007,439.8135,292
2024-12-15 12:51:00,60,150.5208,3290.0,4.800000000000001,3.9000000000000004,1.3999999999999986,441.5302,288
2024-12-15 12:54:00,60,152.0833,3290.0,4.699999999999999,3.9000000000000004,1.5,441.2721,292
2024-12-15 12:57:00,60,151.1285,3290.0,4.800000000000001,3.8000000000000007,1.3999999999999986,442.3054,288
2024-12-15 13:00:00,61,154.0798,3290.0,4.800000000000001,3.8000000000000007,1.5,447.9653,293
2024-12-15 13:03:00,61,156.684,3290.0,4.899999999999999,3.8000000000000007,1.4000000000000021,451.1324,293
2024-12-15 13:06:00,62,156.684,3290.0,4.899999999999999,3.8000000000000007,1.4000000000000021,453.1381,293
2024-12-15 13:09:00,60,158.941,3290.0,4.800000000000001,3.700000000000001,1.3000000000000007,438.0466,293
2024-12-15 13:12:00,60,159.7222,3290.0,4.800000000000001,3.700000000000001,1.3999999999999986,442.8978,293
2024-12-15 13:15:00,61,160.7639,3290.0,4.800000000000001,3.8000000000000007,1.5999999999999979,452.2238,293
2024-12-15 13:18:00,62,159.809,3290.0,4.899999999999999,3.8000000000000007,1.5,453.3907,293
2024-12-15 13:21:00,62,158.5069,3290.0,5.0,3.700000000000001,1.5,448.7231,293
2024-12-15 13:24:00,61,156.1632,3290.0,5.100000000000001,3.8000000000000007,1.3999999999999986,449.2233,294
2024-12-15 13:27:00,61,154.4271,3290.0,5.0,3.8000000000000007,1.3000000000000007,449.7216,288
2024-12-15 13:30:00,60,152.7778,3290.0,5.0,3.8000000000000007,1.3000000000000007,441.191,288
2024-12-15 13:33:00,61,152.7778,3290.0,4.900000000000002,3.8000000000000007,1.5,441.1689,288
2024-12-15 13:36:00,61,152.2569,3291.0,4.900000000000002,3.8000000000000007,1.3999999999999986,442.2713,288
2024-12-15 13:39:00,59,154.5139,3291.0,4.699999999999999,3.8000000000000007,1.4000000000000021,440.6237,292
2024-12-15 13:42:00,62,155.816,3291.0,4.800000000000001,3.8000000000000007,1.5,451.6249,293
2024-12-15 13:45:00,61,154.8611,3291.0,5.0,3.8000000000000007,1.1999999999999993,447.1297,288
2024-12-15 13:48:00,61,153.125,3291.0,4.899999999999999,3.8000000000000007,1.4000000000000021,448.8152,288
2024-12-15 13:51:00,62,154.0798,3291.0,4.800000000000001,3.9000000000000004,1.5,451.5619,293
2024-12-15 13:54:00,62,154.8611,3291.0,5.0,3.9000000000000004,1.6000000000000014,449.634,293
2024-12-15 13:57:00,61,155.2952,3291.0,4.899999999999999,3.8000000000000007,1.6000000000000014,452.8139,293
2024-12-15 14:00:00,63,163.7153,3291.0,5.100000000000001,3.9000000000000004,1.5999999999999979,460.6746,294
2024-12-15 14:03:00,63,169.184,3291.0,5.100000000000001,3.8000000000000007,1.5,465.6288,237
2024-12-15 14:06:00,64,167.4479,3291.0,5.300000000000001,3.9000000000000004,1.5,472.8241,212
2024-12-15 14:09:00,65,169.4444,3291.0,5.199999999999999,3.9000000000000004,1.6999999999999993,476.2206,237
2024-12-15 14:12:00,63,168.0556,3291.0,5.300000000000001,3.9000000000000004,1.4000000000000021,476.8431,212
2024-12-15 14:15:00,64,167.5347,3291.0,5.0,3.9000000000000004,1.6000000000000014,470.7153,237
2024-12-15 14:18:00,64,166.7535,3291.0,5.100000000000001,4.0,1.5,470.5797,237
2024-12-15 14:21:00,64,165.7986,3291.0,5.100000000000001,4.0,1.5,470.9984,237
2024-12-15 14:24:00,63,166.2326,3291.0,4.899999999999999,3.9000000000000004,1.6000000000000014,471.537,237
2024-12-15 14:27:00,65,162.7604,3291.0,5.0,4.0,1.6999999999999993,476.0627,237
2024-12-15 14:30:00,65,161.6319,3291.0,5.0,4.1,1.6999999999999993,468.522,235
2024-12-15 14:33:00,64,160.9375,3291.0,5.100000000000001,4.1,1.6000000000000014,471.8975,235
2024-12-15 14:36:00,64,163.1944,3292.0,5.100000000000001,4.0,1.5999999999999979,473.1468,237
2024-12-15 14:39:00,66,158.8542,3292.0,5.100000000000001,4.1,1.5999999999999979,481.882,235
2024-12-15 14:42:00,64,158.5069,3292.0,5.0,4.1,1.3999999999999986,470.1332,235
2024-12-15 14:45:00,64,159.4618,3292.0,5.0,4.1,1.6000000000000014,472.5582,235
2024-12-15 14:48:00,63,157.9861,3292.0,5.0,4.0,1.5,463.877,293
2024-12-15 14:51:00,64,156.5972,3292.0,4.899999999999999,4.1,1.6000000000000014,464.8293,293
2024-12-15 14:54:00,63,158.5938,3292.0,4.899999999999999,4.1,1.5,466.4485,293
2024-12-15 14:57:00,63,157.4653,3292.0,4.800000000000001,4.1,1.5999999999999979,457.0213,293
2024-12-15 15:00:00,63,156.684,3292.0,4.899999999999999,4.1,1.5,462.7528,293
2024-12-15 15:03:00,62,154.6007,3292.0,4.800000000000001,4.0,1.5,461.7305,293
2024-12-15 15:06:00,62,155.1215,3292.0,4.900000000000002,4.0,1.6999999999999993,461.2576,293
2024-12-15 15:09:00,63,155.0347,3292.0,5.100000000000001,4.199999999999999,1.5,463.2985,235
2024-12-15 15:12:00,64,156.7708,3292.0,4.800000000000001,4.199999999999999,1.6999999999999993,465.2624,239
2024-12-15 15:15:00,64,155.2952,3292.0,5.0,4.199999999999999,1.6000000000000014,468.8809,235
2024-12-15 15:18:00,63,154.8611,3292.0,5.0,4.1,1.5,468.1844,235
2024-12-15 15:21:00,63,156.4236,3292.0,5.0,4.199999999999999,1.5,468.8122,235
2024-12-15 15:24:00,63,157.4653,3292.0,4.899999999999999,4.1,1.6000000000000014,468.4528,293
2024-12-15 15:27:00,64,155.4688,3292.0,5.0,4.199999999999999,1.5,469.0796,235
2024-12-15 15:30:00,65,157.2917,3292.0,5.0,4.199999999999999,1.6000000000000014,477.8272,235
2024-12-15 15:33:00,63,152.5174,3292.0,5.0,4.199999999999999,1.3999999999999986,464.5879,235
2024-12-15 15:36:00,62,152.4306,3293.0,4.800000000000001,4.200000000000001,1.5,460.5679,249
2024-12-15 15:39:00,63,154.4271,3293.0,4.800000000000001,4.200000000000001,1.8000000000000007,464.7484,249
2024-12-15 15:42:00,63,153.9931,3293.0,4.900000000000002,4.200000000000001,1.5999999999999979,463.4735,293
2024-12-15 15:45:00,63,154.6875,3293.0,4.900000000000002,4.200000000000001,1.6999999999999993,464.9097,293
2024-12-15 15:48:00,65,166.2326,3293.0,4.899999999999999,4.1000000000000005,1.7000000000000028,478.742,237
2024-12-15 15:51:00,67,165.5382,3293.0,5.199999999999999,4.2,1.8000000000000007,490.3256,237
2024-12-15 15:54:00,68,162.6736,3293.0,5.400000000000002,4.300000000000001,1.8000000000000007,497.537,236
2024-12-15 15:57:00,67,155.0347,3293.0,5.400000000000002,4.5,1.6999999999999993,495.657,236
2024-12-15 16:00:00,67,156.5972,3293.0,5.300000000000001,4.5,1.8999999999999986,501.2276,236
2024-12-15 16:03:00,67,151.0417,3293.0,5.400000000000002,4.5,1.8000000000000007,495.1223,236
2024-12-15 16:06:00,66,154.6007,3293.0,5.400000000000002,4.6,1.6999999999999993,494.0659,236
2024-12-15 16:09:00,67,155.1215,3293.0,5.300000000000001,4.5,1.8000000000000007,501.0911,236
2024-12-15 16:12:00,68,154.2535,3293.0,5.399999999999999,4.8,1.8000000000000007,505.7888,236
2024-12-15 16:15:00,68,155.9896,3293.0,5.300000000000001,4.7,1.8000000000000007,502.5441,236
2024-12-15 16:18:00,69,155.0347,3293.0,5.300000000000001,4.7,1.8000000000000007,497.654,240
2024-12-15 16:21:00,67,155.1215,3293.0,5.300000000000001,4.6,1.6999999999999993,497.9426,236
2024-12-15 16:24:00,66,148.8715,3293.0,5.300000000000001,4.7,1.5,492.422,186
2024-12-15 16:27:00,66,149.4792,3293.0,5.199999999999999,4.6000000000000005,1.6999999999999993,489.5229,239
2024-12-15 16:30:00,65,145.9201,3293.0,5.199999999999999,4.500000000000001,1.6999999999999993,485.2068,201
2024-12-15 16:33:00,64,145.5729,3293.0,5.100000000000001,4.500000000000001,1.5,477.1828,201
2024-12-15 16:36:00,64,147.2222,3294.0,5.100000000000001,4.500000000000001,1.3999999999999986,469.5768,201
2024-12-15 16:39:00,63,143.8368,3294.0,4.899999999999999,4.500000000000001,1.5,465.9953,201
2024-12-15 16:42:00,60,145.5729,3294.0,4.800000000000001,4.299999999999999,1.3999999999999986,458.5703,249
2024-12-15 16:45:00,61,141.4063,3294.0,4.800000000000001,4.199999999999999,1.3999999999999986,459.3751,249
2024-12-15 16:48:00,62,142.3611,3294.0,4.699999999999999,4.300000000000001,1.5,452.1074,249
2024-12-15 16:51:00,62,146.3542,3294.0,4.699999999999999,4.299999999999999,1.4000000000000021,451.0815,249
2024-12-15 16:54:00,60,139.3229,3294.0,4.800000000000001,4.199999999999999,1.4000000000000021,437.8338,249
2024-12-15 16:57:00,60,137.6736,3294.0,4.800000000000001,4.199999999999999,1.3000000000000007,437.8747,201
2024-12-15 17:00:00,60,142.3611,3294.0,4.800000000000001,4.199999999999999,1.5,438.107,249
2024-12-15 17:03:00,59,138.4549,3294.0,4.800000000000001,4.199999999999999,1.5,438.9609,310
2024-12-15 17:06:00,60,142.7951,3294.0,4.800000000000001,4.199999999999999,1.5,439.1805,249
2024-12-15 17:09:00,60,136.6319,3294.0,4.899999999999999,4.199999999999999,1.3000000000000007,440.6784,201
2024-12-15 17:12:00,60,141.6667,3294.0,4.800000000000001,4.199999999999999,1.3000000000000007,439.2916,249
2024-12-15 17:15:00,61,146.6146,3294.0,5.0,4.1,1.5,452.0009,288
2024-12-15 17:18:00,62,148.1771,3294.0,5.100000000000001,4.1,1.5,452.4227,288
2024-12-15 17:21:00,63,148.8715,3294.0,5.0,4.1,1.6000000000000014,460.3712,288
2024-12-15 17:24:00,62,145.0521,3294.0,5.100000000000001,4.300000000000001,1.3999999999999986,462.3176,201
2024-12-15 17:27:00,63,137.5868,3294.0,5.100000000000001,4.500000000000001,1.5,457.1512,201
2024-12-15 17:30:00,61,136.4583,3294.0,5.0,4.500000000000001,1.3999999999999986,456.3149,201
2024-12-15 17:33:00,61,135.7639,3294.0,4.900000000000002,4.3999999999999995,1.3999999999999986,442.6821,201
2024-12-15 17:36:00,61,138.1076,3295.0,4.900000000000002,4.3999999999999995,1.3999999999999986,446.7899,201
2024-12-15 17:39:00,60,134.6354,3295.0,4.900000000000002,4.3999999999999995,1.5,443.451,201
2024-12-15 17:42:00,61,137.934,3295.0,4.800000000000001,4.3999999999999995,1.3999999999999986,442.3682,201
2024-12-15 17:45:00,60,134.9826,3295.0,5.099999999999998,4.299999999999999,1.4000000000000021,442.7113,201
2024-12-15 17:48:00,60,137.7604,3295.0,4.800000000000001,4.3999999999999995,1.3999999999999986,443.4655,201
2024-12-15 17:51:00,61,134.5486,3295.0,5.0,4.299999999999999,1.4000000000000021,443.2275,201
2024-12-15 17:54:00,60,137.5868,3295.0,4.900000000000002,4.3999999999999995,1.3999999999999986,447.2257,201
2024-12-15 17:57:00,60,140.3646,3295.0,4.800000000000001,4.3999999999999995,1.5,447.3979,201
2024-12-15 18:00:00,61,137.3264,3295.0,4.800000000000001,4.3999999999999995,1.6999999999999993,449.8008,201
2024-12-15 18:03:00,61,139.8438,3295.0,5.0,4.3999999999999995,1.4000000000000021,450.373,201
2024-12-15 18:06:00,61,137.1528,3295.0,4.900000000000002,4.3999999999999995,1.3999999999999986,445.6972,201
2024-12-15 18:09:00,59,135.7639,3295.0,4.800000000000001,4.299999999999999,1.3000000000000007,437.4874,201
2024-12-15 18:12:00,59,134.4618,3295.0,4.800000000000001,4.299999999999999,1.4000000000000021,433.7486,201
2024-12-15 18:15:00,60,134.4618,3295.0,4.700000000000003,4.3999999999999995,1.3999999999999986,437.8206,201
2024-12-15 18:18:00,59,134.8958,3295.0,4.800000000000001,4.199999999999999,1.4000000000000021,434.1405,201
2024-12-15 18:21:00,58,134.2014,3295.0,4.800000000000001,4.299999999999999,1.0,424.0211,201
2024-12-15 18:24:00,59,135.3299,3295.0,4.800000000000001,4.299999999999999,1.3000000000000007,430.6937,201
2024-12-15 18:27:00,58,134.7222,3295.0,4.700000000000003,4.1,1.3999999999999986,431.0809,306
2024-12-15 18:30:00,58,134.9826,3295.0,4.700000000000003,4.1,1.3999999999999986,429.6593,306
2024-12-15 18:33:00,59,137.934,3295.0,4.800000000000001,4.1,1.2999999999999972,429.0568,306
2024-12-15 18:36:00,58,132.3785,3296.0,4.700000000000003,4.199999999999999,1.1999999999999993,430.59,305
2024-12-15 18:39:00,59,137.6736,3296.0,4.600000000000001,4.299999999999999,1.2999999999999972,426.5755,249
2024-12-15 18:42:00,59,140.5382,3296.0,4.600000000000001,4.1,1.5,436.0224,249
2024-12-15 18:45:00,59,135.3299,3296.0,4.600000000000001,4.199999999999999,1.3999999999999986,432.5712,249
2024-12-15 18:48:00,58,135.1563,3296.0,4.800000000000001,4.299999999999999,1.3000000000000007,422.0012,201
2024-12-15 18:51:00,58,131.684,3296.0,4.700000000000003,4.199999999999999,1.1999999999999993,424.8552,275
2024-12-15 18:54:00,58,138.8889,3296.0,4.600000000000001,4.1,1.3999999999999986,424.9326,306
2024-12-15 18:57:00,59,133.1597,3296.0,4.700000000000003,4.1,1.5,429.3161,306
2024-12-15 19:00:00,60,144.6181,3296.0,4.700000000000003,4.1,1.5999999999999979,433.4081,249
2024-12-15 19:03:00,59,136.3715,3296.0,4.700000000000003,4.0,1.3999999999999986,429.6771,306
2024-12-15 19:06:00,58,132.3785,3296.0,4.700000000000003,4.199999999999999,1.0999999999999979,422.5379,305
2024-12-15 19:09:00,58,134.5486,3296.0,4.600000000000001,4.1,1.1999999999999993,422.5699,306
2024-12-15 19:12:00,58,130.816,3296.0,4.600000000000001,4.199999999999999,1.1999999999999993,420.1122,305
2024-12-15 19:15:00,58,134.7222,3296.0,4.5,4.1,1.3000000000000007,417.558,254
2024-12-15 19:18:00,58,142.0139,3296.0,4.5,4.0,1.3000000000000007,422.8854,249
2024-12-15 19:21:00,58,137.5868,3296.0,4.700000000000003,3.8999999999999995,1.2999999999999972,426.1818,314
2024-12-15 19:24:00,58,132.8125,3296.0,4.5,4.199999999999999,1.1999999999999993,417.8303,254
2024-12-15 19:27:00,58,132.2917,3296.0,4.5,4.1,1.4000000000000021,423.269,254
2024-12-15 19:30:00,57,130.1215,3296.0,4.600000000000001,4.1,1.1999999999999993,418.1853,275
2024-12-15 19:33:00,55,130.5556,3296.0,4.5,4.1,1.3000000000000007,414.5726,275
2024-12-15 19:36:00,57,128.9931,3297.0,4.5,4.1,1.2000000000000028,411.067,307
2024-12-15 19:39:00,56,128.559,3297.0,4.300000000000001,4.0,1.1999999999999993,410.7572,253
2024-12-15 19:42:00,56,128.8194,3297.0,4.400000000000002,4.0,1.1999999999999993,408.3011,322
2024-12-15 19:45:00,56,131.25,3297.0,4.300000000000001,4.1,1.3000000000000007,406.8583,254
2024-12-15 19:48:00,57,130.7292,3297.0,4.400000000000002,4.1,1.3000000000000007,411.064,254
2024-12-15 19:51:00,57,131.25,3297.0,4.400000000000002,4.1,1.3000000000000007,414.4388,254
2024-12-15 19:54:00,57,130.2083,3297.0,4.400000000000002,4.0,1.3000000000000007,410.0391,307
2024-12-15 19:57:00,57,132.0313,3297.0,4.400000000000002,4.0,1.3999999999999986,418.3133,307
2024-12-15 20:00:00,57,140.3646,3297.0,4.5,4.0,1.3999999999999986,413.0773,314
2024-12-15 20:03:00,58,144.4444,3297.0,4.600000000000001,3.9000000000000004,1.3000000000000007,425.2846,314
2024-12-15 20:06:00,58,140.625,3297.0,4.600000000000001,4.0,1.3000000000000007,424.9323,314
2024-12-15 20:09:00,58,134.6354,3297.0,4.600000000000001,4.1,1.3000000000000007,421.4355,306
2024-12-15 20:12:00,59,133.7674,3297.0,4.600000000000001,4.1,1.5,427.1016,306
2024-12-15 20:15:00,58,133.3333,3297.0,4.700000000000003,4.2,1.3999999999999986,426.5117,305
2024-12-15 20:18:00,59,132.9861,3297.0,4.600000000000001,4.3,1.3000000000000007,426.3423,201
2024-12-15 20:21:00,58,129.2535,3297.0,4.800000000000001,4.2,1.2999999999999972,425.7762,275
2024-12-15 20:24:00,57,129.9479,3297.0,4.699999999999999,4.2,1.1000000000000014,409.6177,275
2024-12-15 20:27:00,57,129.7743,3297.0,4.300000000000001,4.1,1.3000000000000007,408.6913,254
2024-12-15 20:30:00,57,128.559,3297.0,4.400000000000002,4.1,1.3000000000000007,409.6327,254
2024-12-15 20:33:00,56,130.816,3297.0,4.400000000000002,4.0,1.3999999999999986,414.4362,307
2024-12-15 20:36:00,57,128.6458,3298.0,4.400000000000002,4.2,1.1999999999999993,411.9767,254
2024-12-15 20:39:00,57,135.7639,3298.0,4.5,4.2,1.3000000000000007,424.0873,305
2024-12-15 20:42:00,57,131.5104,3298.0,4.400000000000002,4.3,1.3999999999999986,423.4804,254
2024-12-15 20:45:00,58,132.1181,3298.0,4.5,4.2,1.3000000000000007,421.915,254
2024-12-15 20:48:00,57,130.6424,3298.0,4.5,4.2,1.4000000000000021,422.0796,305
2024-12-15 20:51:00,57,132.7257,3298.0,4.600000000000001,4.0,1.3000000000000007,421.5901,275
2024-12-15 20:54:00,56,134.2882,3298.0,4.400000000000002,4.0,1.3999999999999986,412.564,307
2024-12-15 20:57:00,56,132.9861,3298.0,4.400000000000002,3.9000000000000004,1.0999999999999979,407.2428,307
2024-12-15 21:00:00,56,134.5486,3298.0,4.300000000000001,4.0,1.4000000000000021,408.7753,307
2024-12-15 21:03:00,56,133.8542,3298.0,4.5,4.0,1.1999999999999993,410.1221,307
2024-12-15 21:06:00,57,135.3299,3298.0,4.5,4.0,1.3000000000000007,414.1285,307
2024-12-15 21:09:00,57,137.7604,3298.0,4.400000000000002,4.1,1.3000000000000007,415.6636,254
2024-12-15 21:12:00,58,135.5903,3298.0,4.5,4.1,1.4000000000000021,425.1757,254
2024-12-15 21:15:00,56,138.4549,3298.0,4.400000000000002,4.1,1.1999999999999993,411.7842,305
2024-12-15 21:18:00,56,135.1563,3298.0,4.5,4.0,1.1999999999999993,409.8376,307
2024-12-15 21:21:00,56,136.1979,3298.0,4.399999999999999,4.0,1.3000000000000007,411.7427,307
2024-12-15 21:24:00,55,129.4271,3298.0,4.300000000000001,4.1,1.4000000000000021,410.4965,265
2024-12-15 21:27:00,57,129.3403,3298.0,4.5,4.0,1.3999999999999986,416.6381,307
2024-12-15 21:30:00,56,128.9063,3298.0,4.400000000000002,4.0,1.3999999999999986,415.8849,322
2024-12-15 21:33:00,57,129.8611,3298.0,4.5,4.0,1.1999999999999993,411.1389,307
2024-12-15 21:36:00,57,128.6458,3299.0,4.399999999999999,4.0,1.3000000000000007,409.9407,307
2024-12-15 21:39:00,56,131.4236,3299.0,4.399999999999999,4.1,1.3000000000000007,409.5338,307
2024-12-15 21:42:00,55,129.8611,3299.0,4.300000000000001,4.0,1.1000000000000014,407.7232,322
2024-12-15 21:45:00,57,129.9479,3299.0,4.300000000000001,4.1,1.3999999999999986,406.7128,254
2024-12-15 21:48:00,57,130.5556,3299.0,4.399999999999999,4.1,1.4000000000000021,415.5907,254
2024-12-15 21:51:00,56,134.9826,3299.0,4.399999999999999,4.1,1.3000000000000007,411.225,307
2024-12-15 21:54:00,58,145.9201,3299.0,4.5,4.0,1.3999999999999986,422.2884,249
2024-12-15 21:57:00,61,143.5764,3299.0,4.699999999999999,3.9000000000000004,1.5,435.2304,249
2024-12-15 22:00:00,57,131.8576,3299.0,4.699999999999999,4.0,1.1999999999999993,415.9104,275
2024-12-15 22:03:00,58,131.25,3299.0,4.5,4.0,1.3000000000000007,421.101,307
2024-12-15 22:06:00,57,130.7292,3299.0,4.5,4.0,1.3000000000000007,411.0402,307
2024-12-15 22:09:00,57,130.5556,3299.0,4.5,4.1,1.3000000000000007,415.687,307
2024-12-15 22:12:00,58,133.2465,3299.0,4.5,4.2,1.3999999999999986,415.8519,254
2024-12-15 22:15:00,55,128.9063,3299.0,4.400000000000002,4.1,1.1999999999999993,408.8972,274
2024-12-15 22:18:00,56,137.1528,3299.0,4.5,4.0,1.1999999999999993,412.097,314
2024-12-15 22:21:00,58,141.4063,3299.0,4.5,4.0,1.5,426.2204,249
2024-12-15 22:24:00,56,132.9861,3299.0,4.5,4.1,1.3000000000000007,419.5226,307
2024-12-15 22:27:00,57,133.5938,3299.0,4.5,4.1,1.3999999999999986,419.7204,307
2024-12-15 22:30:00,58,131.9444,3299.0,4.600000000000001,4.2,1.3000000000000007,426.5592,305
2024-12-15 22:33:00,58,133.8542,3299.0,4.699999999999999,4.1,1.1999999999999993,420.5019,275
2024-12-15 22:36:00,57,135.7639,3300.0,4.5,4.2,1.3999999999999986,423.6634,305
2024-12-15 22:39:00,57,133.3333,3300.0,4.5,4.2,1.3999999999999986,418.8077,305
2024-12-15 22:42:00,57,131.5972,3300.0,4.599999999999998,4.2,1.4000000000000021,422.9536,305
2024-12-15 22:45:00,57,132.0313,3300.0,4.699999999999999,4.2,1.1999999999999993,418.6551,275
2024-12-15 22:48:00,57,132.8125,3300.0,4.5,4.2,1.3000000000000007,412.4123,305
2024-12-15 22:51:00,57,134.6354,3300.0,4.5,4.2,1.1999999999999993,415.9846,305
2024-12-15 22:54:00,60,144.4444,3300.0,4.599999999999998,4.0,1.5,437.5539,249
2024-12-15 22:57:00,58,136.4583,3300.0,4.699999999999999,4.1,1.3000000000000007,423.1753,306
2024-12-15 23:00:00,58,131.684,3300.0,4.699999999999999,4.0,1.3000000000000007,423.8306,275
2024-12-15 23:03:00,57,134.2014,3300.0,4.5,4.0,1.1000000000000014,409.7954,307
2024-12-15 23:06:00,57,132.8993,3300.0,4.5,4.0,1.0999999999999979,408.9859,307
2024-12-15 23:09:00,56,127.691,3300.0,4.300000000000001,4.0,1.0999999999999979,404.0739,253
2024-12-15 23:12:00,56,129.5139,3300.0,4.300000000000001,4.0,1.1999999999999993,405.9947,253
2024-12-15 23:15:00,55,127.2569,3300.0,4.100000000000001,4.0,1.1000000000000014,396.0457,253
2024-12-15 23:18:00,54,127.9514,3300.0,4.199999999999999,3.8000000000000007,1.3000000000000007,401.147,322
2024-12-15 23:21:00,55,126.8229,3300.0,4.300000000000001,4.000000000000001,1.0999999999999979,404.0141,265
2024-12-15 23:24:00,56,128.125,3300.0,4.300000000000001,4.0,1.1999999999999993,400.9716,253
2024-12-15 23:27:00,55,138.9757,3300.0,4.199999999999999,3.9000000000000004,1.1999999999999993,407.3815,308
2024-12-15 23:30:00,57,141.9271,3300.0,4.399999999999999,3.8000000000000007,1.5,418.9261,308
2024-12-15 23:33:00,57,139.0625,3300.0,4.5,3.700000000000001,1.3999999999999986,418.8809,314
2024-12-15 23:36:00,56,131.4236,3301.0,4.399999999999999,4.0,1.1000000000000014,406.7321,307
2024-12-15 23:39:00,55,130.3819,3301.0,4.399999999999999,4.1,1.1000000000000014,406.3994,307
2024-12-15 23:42:00,55,128.2118,3301.0,4.300000000000001,4.2,1.0999999999999979,401.3941,265
2024-12-15 23:45:00,54,126.6493,3301.0,4.199999999999999,4.0,1.1000000000000014,394.8064,265
2024-12-15 23:48:00,55,126.9097,3301.0,4.099999999999998,3.9000000000000004,1.2000000000000028,393.0056,253
2024-12-15 23:51:00,54,126.2153,3301.0,4.199999999999999,3.8000000000000007,1.1999999999999993,394.5159,321
2024-12-15 23:54:00,54,128.0382,3301.0,4.199999999999999,3.8000000000000007,1.1999999999999993,398.1392,322
2024-12-15 23:57:00,55,126.3889,3301.0,4.300000000000001,4.000000000000001,1.1999999999999993,401.6541,265
2024-12-16 00:00:00,55,129.0799,3301.0,4.300000000000001,4.0,1.0999999999999979,400.2729,322
2024-12-16 00:03:00,55,128.6458,3301.0,4.399999999999999,4.0,1.1000000000000014,401.0283,274
2024-12-16 00:06:00,54,130.3819,3301.0,4.300000000000001,3.9000000000000004,1.1999999999999993,400.9731,322
2024-12-16 00:09:00,54,132.1181,3301.0,4.199999999999999,3.9000000000000004,1.1999999999999993,400.6141,322
2024-12-16 00:12:00,55,130.3819,3301.0,4.199999999999999,4.0,1.3000000000000007,401.9037,253
2024-12-16 00:15:00,57,136.1979,3301.0,4.300000000000001,3.9000000000000004,1.3999999999999986,412.0185,254
2024-12-16 00:18:00,55,125.5208,3301.0,4.300000000000001,4.0,1.1999999999999993,404.703,265
2024-12-16 00:21:00,55,128.4722,3301.0,4.199999999999999,4.0,1.1999999999999993,400.9122,253
2024-12-16 00:24:00,56,128.2118,3301.0,4.300000000000001,4.0,1.2999999999999972,405.965,253
2024-12-16 00:27:00,55,127.0833,3301.0,4.300000000000001,3.9000000000000004,1.0999999999999979,399.5682,322
2024-12-16 00:30:00,55,133.5938,3301.0,4.199999999999999,4.0,1.3000000000000007,401.9953,253
2024-12-16 00:33:00,57,138.6285,3301.0,4.399999999999999,3.9000000000000004,1.5,414.9801,308
2024-12-16 00:36:00,57,132.4653,3302.0,4.399999999999999,4.0,1.4000000000000021,409.2593,307
2024-12-16 00:39:00,56,134.6354,3302.0,4.5,3.9000000000000004,1.1999999999999993,408.4788,307
2024-12-16 00:42:00,55,133.4201,3302.0,4.300000000000001,4.0,1.1999999999999993,401.5884,307
2024-12-16 00:45:00,57,136.2847,3302.0,4.399999999999999,4.0,1.3000000000000007,415.6547,307
2024-12-16 00:48:00,57,135.3299,3302.0,4.399999999999999,4.0,1.4000000000000021,416.3397,307
2024-12-16 00:51:00,59,133.8542,3302.0,4.399999999999999,4.1,1.5,419.6973,254
2024-12-16 00:54:00,57,131.5972,3302.0,4.399999999999999,4.0,1.1000000000000014,404.4218,307
2024-12-16 00:57:00,57,129.0799,3302.0,4.399999999999999,4.1,1.3000000000000007,403.5449,254
2024-12-16 01:00:00,56,131.8576,3302.0,4.300000000000001,4.0,1.1999999999999993,398.6918,253
2024-12-16 01:03:00,55,128.8194,3302.0,4.399999999999999,4.0,1.1000000000000014,403.8385,274
2024-12-16 01:06:00,56,126.0417,3302.0,4.399999999999999,4.0,1.1000000000000014,399.731,274
2024-12-16 01:09:00,54,127.0833,3302.0,4.300000000000001,3.9000000000000004,1.0999999999999979,392.6722,274
2024-12-16 01:12:00,56,133.5938,3302.0,4.399999999999999,3.9000000000000004,1.4000000000000021,403.0269,307
2024-12-16 01:15:00,57,132.8125,3302.0,4.399999999999999,3.9000000000000004,1.3000000000000007,402.1942,307
2024-12-16 01:18:00,56,132.1181,3302.0,4.300000000000001,4.0,1.1999999999999993,407.5875,253
2024-12-16 01:21:00,56,128.125,3302.0,4.300000000000001,4.1,1.1999999999999993,406.5333,253
2024-12-16 01:24:00,56,127.9514,3302.0,4.300000000000001,4.1,1.0999999999999979,401.8171,253
2024-12-16 01:27:00,56,128.4722,3302.0,4.199999999999999,4.0,1.1999999999999993,402.7989,253
2024-12-16 01:30:00,55,129.6875,3302.0,4.199999999999999,3.9000000000000004,1.1000000000000014,398.4437,253
2024-12-16 01:33:00,56,128.4722,3302.0,4.300000000000001,3.9000000000000004,1.0999999999999979,397.8163,322
2024-12-16 01:36:00,56,130.3819,3303.0,4.199999999999999,4.0,1.3000000000000007,401.4655,253
2024-12-16 01:39:00,55,127.9514,3303.0,4.199999999999999,4.0,1.1999999999999993,400.3738,253
2024-12-16 01:42:00,56,128.0382,3303.0,4.300000000000001,4.0,1.1999999999999993,404.6297,253
2024-12-16 01:45:00,56,127.9514,3303.0,4.300000000000001,4.0,1.1999999999999993,406.1315,253
2024-12-16 01:48:00,56,128.8194,3303.0,4.300000000000001,4.0,1.3999999999999986,407.5046,253
2024-12-16 01:51:00,55,127.5174,3303.0,4.300000000000001,4.0,1.1999999999999993,396.8969,322
2024-12-16 01:54:00,54,128.2118,3303.0,4.199999999999999,3.9000000000000004,1.1999999999999993,397.785,322
2024-12-16 01:57:00,54,130.1215,3303.0,4.099999999999998,3.9000000000000004,1.2000000000000028,397.4694,253
2024-12-16 02:00:00,56,132.8125,3303.0,4.199999999999999,4.0,1.3000000000000007,400.8849,253
2024-12-16 02:03:00,55,131.9444,3303.0,4.300000000000001,3.8000000000000007,1.0999999999999979,398.1875,322
2024-12-16 02:06:00,54,131.5104,3303.0,4.300000000000001,3.8000000000000007,1.1000000000000014,388.8932,317
2024-12-16 02:09:00,54,130.6424,3303.0,4.199999999999999,3.8000000000000007,1.0,390.6118,322
2024-12-16 02:12:00,55,132.8993,3303.0,4.199999999999999,3.9000000000000004,1.1999999999999993,401.8116,253
2024-12-16 02:15:00,55,131.8576,3303.0,4.300000000000001,3.9000000000000004,1.1999999999999993,400.7183,322
2024-12-16 02:18:00,55,129.6875,3303.0,4.300000000000001,3.9000000000000004,1.1999999999999993,403.7938,322
2024-12-16 02:21:00,56,129.8611,3303.0,4.199999999999999,4.0,1.3000000000000007,403.3992,253
2024-12-16 02:24:00,56,132.7257,3303.0,4.300000000000001,4.0,1.1999999999999993,405.934,253
2024-12-16 02:27:00,55,131.25,3303.0,4.399999999999999,4.0,1.3000000000000007,398.2355,307
2024-12-16 02:30:00,56,129.3403,3303.0,4.399999999999999,4.1,1.1000000000000014,405.555,307
2024-12-16 02:33:00,56,127.7778,3303.0,4.5,4.0,1.1000000000000014,403.6179,274
2024-12-16 02:36:00,56,127.6042,3304.0,4.300000000000001,4.0,1.0999999999999979,401.0423,253
2024-12-16 02:39:00,55,128.559,3304.0,4.300000000000001,3.9000000000000004,1.1999999999999993,399.4648,322
2024-12-16 02:42:00,55,127.691,3304.0,4.199999999999999,4.0,1.1999999999999993,402.5687,253
2024-12-16 02:45:00,54,128.4722,3304.0,4.199999999999999,4.1,1.1999999999999993,396.0498,265
2024-12-16 02:48:00,56,130.2083,3304.0,4.300000000000001,4.0,1.1999999999999993,402.5287,253
2024-12-16 02:51:00,57,130.6424,3304.0,4.300000000000001,4.2,1.3999999999999986,413.9986,254
2024-12-16 02:54:00,56,129.5139,3304.0,4.300000000000001,4.2,1.1999999999999993,408.9184,254
2024-12-16 02:57:00,57,131.25,3304.0,4.300000000000001,4.0,1.3999999999999986,409.8591,253
2024-12-16 03:00:00,57,130.2951,3304.0,4.399999999999999,4.0,1.3000000000000007,413.9509,307
2024-12-16 03:03:00,56,125.0,3304.0,4.399999999999999,4.1,1.3000000000000007,405.8485,266
2024-12-16 03:06:00,54,126.3889,3304.0,4.300000000000001,4.0,1.0999999999999979,394.0652,274
2024-12-16 03:09:00,55,126.9097,3304.0,4.199999999999999,3.9000000000000004,1.1000000000000014,389.558,253
2024-12-16 03:12:00,53,127.0833,3304.0,4.199999999999999,3.9000000000000004,1.0,389.7509,321
2024-12-16 03:15:00,55,125.8681,3304.0,4.099999999999998,3.9000000000000004,1.2000000000000028,395.313,253
2024-12-16 03:18:00,54,127.6042,3304.0,4.099999999999998,4.0,1.3000000000000007,393.8546,253
2024-12-16 03:21:00,54,136.7188,3304.0,4.199999999999999,3.9000000000000004,1.1999999999999993,391.9867,317
2024-12-16 03:24:00,54,133.5938,3304.0,4.199999999999999,3.8000000000000007,1.3000000000000007,410.6741,317
2024-12-16 03:27:00,55,133.2465,3304.0,4.199999999999999,3.9000000000000004,1.1999999999999993,400.6123,253
2024-12-16 03:30:00,56,130.9896,3304.0,4.199999999999999,4.0,1.1999999999999993,407.144,253
2024-12-16 03:33:00,56,128.125,3304.0,4.300000000000001,3.9000000000000004,1.2999999999999972,403.6535,322
2024-12-16 03:36:00,55,128.4722,3305.0,4.199999999999999,4.0,1.1999999999999993,399.7753,253
2024-12-16 03:39:00,54,126.2153,3305.0,4.199999999999999,3.8000000000000007,1.1999999999999993,396.1772,321
2024-12-16 03:42:00,55,124.6528,3305.0,4.300000000000001,3.9000000000000004,1.1999999999999993,397.2419,274
2024-12-16 03:45:00,55,126.4757,3305.0,4.300000000000001,4.000000000000001,1.0,394.5877,265
2024-12-16 03:48:00,54,128.2118,3305.0,4.199999999999999,3.9000000000000004,1.2000000000000028,394.3281,322
2024-12-16 03:51:00,55,125.6076,3305.0,4.099999999999998,3.8000000000000007,1.2000000000000028,393.3095,253
2024-12-16 03:54:00,54,128.559,3305.0,4.0,3.8000000000000007,1.0,384.6262,253
2024-12-16 03:57:00,53,125.8681,3305.0,4.0,3.8000000000000007,1.0,384.2543,324
2024-12-16 04:00:00,54,128.4722,3305.0,3.8999999999999986,3.6000000000000005,1.1000000000000014,384.2667,253
2024-12-16 04:03:00,53,131.4236,3305.0,3.8999999999999986,3.6000000000000005,1.1999999999999993,381.0491,253
2024-12-16 04:06:00,55,132.2917,3305.0,4.0,3.6000000000000005,1.5,394.5729,253
2024-12-16 04:09:00,56,132.8125,3305.0,4.199999999999999,3.8000000000000007,1.1999999999999993,400.1971,253
2024-12-16 04:12:00,56,129.3403,3305.0,4.300000000000001,3.9000000000000004,1.3000000000000007,401.755,322
2024-12-16 04:15:00,55,127.3438,3305.0,4.300000000000001,4.1000000000000005,1.0999999999999979,402.586,265
2024-12-16 04:18:00,54,126.9097,3305.0,4.199999999999999,3.9000000000000004,1.3000000000000007,397.8974,265
2024-12-16 04:21:00,54,126.7361,3305.0,4.199999999999999,3.9000000000000004,1.1999999999999993,396.494,265
2024-12-16 04:24:00,55,125.434,3305.0,4.199999999999999,4.000000000000001,1.1999999999999993,397.6831,253
2024-12-16 04:27:00,55,126.3021,3305.0,4.199999999999999,3.9000000000000004,1.1000000000000014,394.2327,253
2024-12-16 04:30:00,54,125.0,3305.0,4.0,3.9000000000000004,1.1999999999999993,391.2834,253
2024-12-16 04:33:00,54,126.9097,3305.0,4.300000000000001,3.8000000000000007,1.1000000000000014,394.1822,274
2024-12-16 04:36:00,54,129.5139,3306.0,4.0,3.9000000000000004,1.3000000000000007,395.6209,253
2024-12-16 04:39:00,55,128.125,3306.0,4.100000000000001,3.8000000000000007,1.3000000000000007,395.3315,253
2024-12-16 04:42:00,55,127.7778,3306.0,4.199999999999999,4.0,1.3000000000000007,400.5818,253
2024-12-16 04:45:00,56,128.4722,3306.0,4.400000000000002,4.0,1.3999999999999986,404.3102,322
2024-12-16 04:48:00,56,129.6875,3306.0,4.199999999999999,4.1000000000000005,1.1999999999999993,404.8165,253
2024-12-16 04:51:00,54,134.0278,3306.0,4.199999999999999,3.8000000000000007,1.0,393.6931,317
2024-12-16 04:54:00,55,129.0799,3306.0,4.300000000000001,3.9000000000000004,1.3000000000000007,398.4828,322
2024-12-16 04:57:00,55,131.5972,3306.0,4.300000000000001,3.8000000000000007,1.0999999999999979,396.046,322
2024-12-16 05:00:00,56,135.5903,3306.0,4.300000000000001,3.700000000000001,1.1000000000000014,395.8142,317
2024-12-16 05:03:00,56,134.9826,3306.0,4.400000000000002,3.8000000000000007,1.1999999999999993,403.5632,307
2024-12-16 05:06:00,55,131.1632,3306.0,4.300000000000001,3.8000000000000007,1.3000000000000007,402.563,322
2024-12-16 05:09:00,55,128.0382,3306.0,4.199999999999999,3.9000000000000004,1.1999999999999993,400.3141,253
2024-12-16 05:12:00,55,123.4375,3306.0,4.300000000000001,4.000000000000001,1.1000000000000014,397.1062,274
2024-12-16 05:15:00,53,122.5694,3306.0,4.199999999999999,4.000000000000001,1.1000000000000014,390.1997,321
2024-12-16 05:18:00,53,123.2639,3306.0,4.100000000000001,3.9000000000000004,1.0999999999999979,386.9552,321
2024-12-16 05:21:00,53,124.1319,3306.0,4.0,3.8000000000000007,1.0999999999999979,385.9242,324
2024-12-16 05:24:00,54,125.5208,3306.0,4.0,3.6999999999999993,1.3000000000000007,387.6165,253
2024-12-16 05:27:00,54,124.566,3306.0,4.0,3.8000000000000007,1.1999999999999993,386.9489,253
2024-12-16 05:30:00,54,125.5208,3306.0,4.100000000000001,3.8000000000000007,1.0999999999999979,394.476,324
2024-12-16 05:33:00,53,127.691,3306.0,4.100000000000001,3.8000000000000007,1.1999999999999993,383.3367,321
2024-12-16 05:36:00,53,128.9931,3307.0,4.0,3.700000000000001,1.1000000000000014,382.293,253
2024-12-16 05:39:00,52,125.434,3307.0,4.100000000000001,3.8000000000000007,0.8000000000000007,374.1232,321
2024-12-16 05:42:00,53,125.0868,3307.0,4.0,3.8000000000000007,1.1999999999999993,386.6363,324
2024-12-16 05:45:00,54,125.5208,3307.0,4.0,3.8000000000000007,1.1999999999999993,388.9711,253
2024-12-16 05:48:00,54,125.5208,3307.0,4.0,3.8000000000000007,1.3999999999999986,394.043,253
2024-12-16 05:51:00,53,125.0,3307.0,4.0,3.8000000000000007,1.1999999999999993,387.4758,324
2024-12-16 05:54:00,53,124.6528,3307.0,4.0,3.8000000000000007,1.0,390.0109,324
2024-12-16 05:57:00,53,127.2569,3307.0,4.0,3.9000000000000004,1.1999999999999993,387.8391,253
2024-12-16 06:00:00,53,128.9063,3307.0,4.0,4.000000000000001,1.3000000000000007,391.797,253
2024-12-16 06:03:00,54,127.2569,3307.0,4.199999999999999,4.000000000000001,1.1000000000000014,392.204,265
2024-12-16 06:06:00,53,123.6111,3307.0,4.0,4.000000000000001,1.1999999999999993,392.2684,372
2024-12-16 06:09:00,53,122.9167,3307.0,4.0,4.000000000000001,1.1999999999999993,389.6228,372
2024-12-16 06:12:00,54,131.1632,3307.0,4.099999999999998,3.9000000000000004,0.9000000000000021,384.0329,253
2024-12-16 06:15:00,53,133.5938,3307.0,4.0,3.8000000000000007,1.1999999999999993,387.8825,253
2024-12-16 06:18:00,56,138.8021,3307.0,4.199999999999999,3.8000000000000007,1.3999999999999986,404.0047,308
2024-12-16 06:21:00,55,134.2882,3307.0,4.199999999999999,3.700000000000001,1.1999999999999993,398.1763,322
2024-12-16 06:24:00,55,135.1563,3307.0,4.300000000000001,3.700000000000001,1.3000000000000007,399.9947,317
2024-12-16 06:27:00,54,131.4236,3307.0,4.199999999999999,3.8000000000000007,1.1000000000000014,395.4593,322
2024-12-16 06:30:00,54,123.8715,3307.0,4.100000000000001,3.700000000000001,1.0999999999999979,387.6517,321
2024-12-16 06:33:00,53,121.875,3307.0,3.8999999999999986,3.700000000000001,1.1000000000000014,379.111,324
2024-12-16 06:36:00,53,123.8715,3308.0,3.8999999999999986,3.700000000000001,1.0,379.8713,324
2024-12-16 06:39:00,53,123.6979,3308.0,4.0,3.8000000000000007,1.1000000000000014,380.7728,324
2024-12-16 06:42:00,54,125.434,3308.0,3.8999999999999986,3.8000000000000007,1.1000000000000014,381.8408,253
2024-12-16 06:45:00,53,127.0833,3308.0,4.0,3.9000000000000004,1.3000000000000007,391.0038,324
2024-12-16 06:48:00,54,126.2153,3308.0,4.100000000000001,3.9000000000000004,1.1999999999999993,391.846,253
2024-12-16 06:51:00,54,124.4792,3308.0,4.199999999999999,4.000000000000001,1.1000000000000014,392.5713,265
2024-12-16 06:54:00,53,125.3472,3308.0,4.0,3.9000000000000004,1.1999999999999993,391.0156,324
2024-12-16 06:57:00,54,124.0451,3308.0,4.100000000000001,3.9000000000000004,1.0999999999999979,392.8209,372
2024-12-16 07:00:00,52,125.9549,3308.0,3.8999999999999986,3.8000000000000007,1.1999999999999993,383.1795,324
2024-12-16 07:03:00,53,128.9931,3308.0,4.100000000000001,3.8000000000000007,1.1999999999999993,387.3848,322
2024-12-16 07:06:00,53,128.2118,3308.0,4.099999999999998,3.8000000000000007,1.0,386.407,321
2024-12-16 07:09:00,54,126.0417,3308.0,4.0,4.000000000000001,1.1999999999999993,388.3862,253
2024-12-16 07:12:00,53,127.0833,3308.0,4.0,3.8000000000000007,1.1999999999999993,389.7203,324
2024-12-16 07:15:00,54,123.7847,3308.0,4.0,3.8000000000000007,1.3000000000000007,385.8514,372
2024-12-16 07:18:00,53,125.5208,3308.0,3.8999999999999986,3.8000000000000007,1.3000000000000007,385.2631,324
2024-12-16 07:21:00,54,128.0382,3308.0,4.0,3.9000000000000004,1.3000000000000007,390.7452,253
2024-12-16 07:24:00,54,125.7813,3308.0,4.100000000000001,3.8000000000000007,1.1999999999999993,389.7892,253
2024-12-16 07:27:00,54,125.0,3308.0,4.199999999999999,3.9000000000000004,1.2000000000000028,393.2468,321
2024-12-16 07:30:00,55,127.7778,3308.0,4.099999999999998,3.8000000000000007,1.1000000000000014,388.9176,253
2024-12-16 07:33:00,54,125.9549,3308.0,4.0,3.8000000000000007,1.1999999999999993,390.7133,253
2024-12-16 07:36:00,54,126.8229,3309.0,4.099999999999998,3.8000000000000007,1.2000000000000028,390.0206,253
2024-12-16 07:39:00,53,128.0382,3309.0,4.0,3.799999999999999,1.1999999999999993,386.4439,253
2024-12-16 07:42:00,53,129.9479,3309.0,3.8999999999999986,3.8000000000000007,1.1999999999999993,384.2391,253
2024-12-16 07:45:00,53,130.2083,3309.0,4.0,3.8000000000000007,1.1999999999999993,387.7388,253
2024-12-16 07:48:00,54,129.5139,3309.0,4.0,3.799999999999999,1.1999999999999993,393.0514,253
2024-12-16 07:51:00,54,133.5938,3309.0,4.0,3.9000000000000004,1.1999999999999993,392.0589,253
2024-12-16 07:54:00,55,132.3785,3309.0,4.199999999999999,3.9000000000000004,1.1999999999999993,400.8893,253
2024-12-16 07:57:00,55,134.2014,3309.0,4.199999999999999,3.9000000000000004,1.1000000000000014,397.6454,253
2024-12-16 08:00:00,56,135.5903,3309.0,4.300000000000001,4.000000000000001,1.3000000000000007,401.2754,307
2024-12-16 08:03:00,54,127.1701,3309.0,4.400000000000002,3.8999999999999995,1.1999999999999993,400.2603,274
2024-12-16 08:06:00,54,126.9097,3309.0,4.300000000000001,4.000000000000001,1.0,394.2286,265
2024-12-16 08:09:00,55,124.9132,3309.0,4.300000000000001,3.8999999999999995,1.3000000000000007,403.4529,274
2024-12-16 08:12:00,54,128.559,3309.0,4.099999999999998,4.000000000000001,1.2000000000000028,395.0812,253
2024-12-16 08:15:00,53,130.2083,3309.0,4.099999999999998,3.8999999999999995,1.1000000000000014,395.0021,265
2024-12-16 08:18:00,54,129.3403,3309.0,4.0,3.8999999999999995,1.1999999999999993,394.8267,253
2024-12-16 08:21:00,53,125.9549,3309.0,4.0,3.6999999999999993,1.1999999999999993,385.017,324
2024-12-16 08:24:00,54,126.9097,3309.0,4.0,3.5999999999999996,1.3000000000000007,385.1375,253
2024-12-16 08:27:00,53,128.559,3309.0,4.100000000000001,3.9000000000000004,1.1999999999999993,389.1434,265
2024-12-16 08:30:00,54,128.559,3309.0,4.0,3.8000000000000007,1.3000000000000007,396.4934,253
2024-12-16 08:33:00,55,129.9479,3309.0,4.199999999999999,3.9000000000000004,1.3000000000000007,394.3336,253
2024-12-16 08:36:00,55,129.0799,3310.0,4.199999999999999,3.8000000000000007,1.1000000000000014,394.6779,253
2024-12-16 08:39:00,55,130.2951,3310.0,4.199999999999999,3.700000000000001,1.3000000000000007,397.6112,322
2024-12-16 08:42:00,54,132.0313,3310.0,4.300000000000001,3.9000000000000004,1.1000000000000014,393.6278,317
2024-12-16 08:45:00,55,132.8125,3310.0,4.300000000000001,3.700000000000001,1.1000000000000014,396.1611,317
2024-12-16 08:48:00,54,127.7778,3310.0,4.099999999999998,3.8000000000000007,1.1000000000000014,390.7963,253
2024-12-16 08:51:00,54,126.4757,3310.0,4.100000000000001,3.8000000000000007,1.1999999999999993,392.334,253
2024-12-16 08:54:00,53,129.6875,3310.0,4.100000000000001,3.8000000000000007,1.0999999999999979,384.8377,322
2024-12-16 08:57:00,54,133.2465,3310.0,4.100000000000001,3.700000000000001,1.0999999999999979,384.8333,253
2024-12-16 09:00:00,52,129.3403,3310.0,4.0,3.700000000000001,1.0,379.7724,324
2024-12-16 09:03:00,53,126.8229,3310.0,3.8999999999999986,3.700000000000001,1.1999999999999993,380.8056,324
2024-12-16 09:06:00,53,129.4271,3310.0,4.0,3.700000000000001,1.1000000000000014,380.476,253
2024-12-16 09:09:00,55,132.3785,3310.0,4.100000000000001,3.700000000000001,1.3000000000000007,396.1116,253
2024-12-16 09:12:00,56,135.5903,3310.0,4.199999999999999,3.8000000000000007,1.3000000000000007,403.809,253
2024-12-16 09:15:00,57,138.8889,3310.0,4.300000000000001,3.700000000000001,1.2999999999999972,409.7114,308
2024-12-16 09:18:00,57,142.5347,3310.0,4.5,3.8000000000000007,1.6000000000000014,421.9256,314
2024-12-16 09:21:00,58,142.8819,3310.0,4.600000000000001,3.8000000000000007,1.3000000000000007,419.7707,314
2024-12-16 09:24:00,58,140.191,3310.0,4.600000000000001,3.9000000000000004,1.3999999999999986,421.8404,314
2024-12-16 09:27:00,57,139.4965,3310.0,4.600000000000001,3.8000000000000007,1.3999999999999986,419.2798,314
2024-12-16 09:30:00,56,137.5868,3310.0,4.699999999999999,3.9000000000000004,0.9000000000000021,410.8322,314
2024-12-16 09:33:00,55,137.2396,3310.0,4.399999999999999,3.8000000000000007,1.3000000000000007,408.9877,314
2024-12-16 09:36:00,56,134.8958,3311.0,4.399999999999999,3.8000000000000007,1.1000000000000014,409.6763,307
2024-12-16 09:39:00,56,138.1076,3311.0,4.399999999999999,3.8000000000000007,1.3000000000000007,411.721,314
2024-12-16 09:42:00,55,136.7188,3311.0,4.400000000000002,3.8000000000000007,1.0999999999999979,401.8777,317
2024-12-16 09:45:00,55,137.5868,3311.0,4.400000000000002,3.8000000000000007,1.3999999999999986,410.5523,314
2024-12-16 09:48:00,55,137.934,3311.0,4.300000000000001,3.8000000000000007,1.1999999999999993,405.072,317
2024-12-16 09:51:00,55,138.3681,3311.0,4.400000000000002,3.8000000000000007,1.0999999999999979,406.2288,314
2024-12-16 09:54:00,54,136.7188,3311.0,4.300000000000001,3.8000000000000007,1.1999999999999993,400.3368,317
2024-12-16 09:57:00,55,138.1944,3311.0,4.400000000000002,3.6999999999999993,1.1999999999999993,402.3593,314
2024-12-16 10:00:00,56,138.8021,3311.0,4.400000000000002,3.8000000000000007,1.0999999999999979,406.2871,314
2024-12-16 10:03:00,57,150.1736,3311.0,4.300000000000001,3.700000000000001,1.5999999999999979,422.9414,292
2024-12-16 10:06:00,57,148.0035,3311.0,4.600000000000001,3.700000000000001,1.1999999999999993,416.8309,292
2024-12-16 10:09:00,57,149.8264,3311.0,4.399999999999999,3.700000000000001,1.4000000000000021,420.5611,292
2024-12-16 10:12:00,58,147.0486,3311.0,4.5,3.6000000000000005,1.5,430.5734,292
2024-12-16 10:15:00,58,149.6528,3311.0,4.600000000000001,3.700000000000001,1.3999999999999986,427.0914,292
2024-12-16 10:18:00,59,149.3056,3311.0,4.699999999999999,3.8000000000000007,1.3000000000000007,433.8338,292
2024-12-16 10:21:00,59,150.0868,3311.0,4.699999999999999,3.700000000000001,1.4000000000000021,429.9078,292
2024-12-16 10:24:00,60,148.0903,3311.0,4.800000000000001,3.8000000000000007,1.5,439.0903,288
2024-12-16 10:27:00,60,148.4375,3311.0,4.800000000000001,4.0,1.5,438.5817,288
2024-12-16 10:30:00,60,146.1806,3311.0,4.900000000000002,4.1,1.5999999999999979,442.1001,288
2024-12-16 10:33:00,59,145.7465,3311.0,5.0,4.2,1.4000000000000021,438.9092,288
2024-12-16 10:36:00,58,142.0139,3312.0,4.900000000000002,4.1,1.3999999999999986,429.83,314
2024-12-16 10:39:00,58,143.4028,3312.0,4.800000000000001,4.1,1.3000000000000007,436.7306,314
2024-12-16 10:42:00,59,144.0972,3312.0,4.800000000000001,4.0,1.3000000000000007,429.0448,314
2024-12-16 10:45:00,58,141.2326,3312.0,4.699999999999999,4.0,1.4000000000000021,423.7929,314
2024-12-16 10:48:00,58,141.5799,3312.0,4.699999999999999,4.0,1.4000000000000021,424.1642,314
2024-12-16 10:51:00,58,143.316,3312.0,4.5,4.0,1.3000000000000007,423.7156,249
2024-12-16 10:54:00,58,141.5799,3312.0,4.699999999999999,4.0,1.4000000000000021,428.0822,314
2024-12-16 10:57:00,58,142.2743,3312.0,4.699999999999999,4.0,1.4000000000000021,428.1491,314
2024-12-16 11:00:00,57,141.4063,3312.0,4.600000000000001,4.0,1.3999999999999986,425.0252,314
2024-12-16 11:03:00,58,140.9722,3312.0,4.699999999999999,4.0,1.3000000000000007,424.3248,314
2024-12-16 11:06:00,58,141.1458,3312.0,4.699999999999999,4.0,1.2000000000000028,423.1746,314
2024-12-16 11:09:00,58,142.3611,3312.0,4.600000000000001,4.0,1.3999999999999986,422.7939,314
2024-12-16 11:12:00,58,141.9271,3312.0,4.699999999999999,4.0,1.3000000000000007,422.7643,314
2024-12-16 11:15:00,58,142.3611,3312.0,4.5,3.9000000000000004,1.5,431.1548,314
2024-12-16 11:18:00,58,144.184,3312.0,4.800000000000001,4.0,1.3000000000000007,427.3638,314
2024-12-16 11:21:00,58,143.316,3312.0,4.699999999999999,4.0,1.4000000000000021,428.0844,314
2024-12-16 11:24:00,59,144.6181,3312.0,4.800000000000001,4.0,1.5,435.6017,288
2024-12-16 11:27:00,61,146.441,3312.0,4.900000000000002,4.0,1.5,443.6109,288
2024-12-16 11:30:00,60,147.9167,3312.0,4.900000000000002,4.1,1.5,445.619,288
2024-12-16 11:33:00,62,149.3924,3312.0,5.0,4.1,1.6000000000000014,451.5229,288
2024-12-16 11:36:00,61,146.1806,3313.0,5.100000000000001,4.1,1.5,450.2152,288
2024-12-16 11:39:00,60,145.5729,3313.0,5.0,4.0,1.3000000000000007,441.2066,288
2024-12-16 11:42:00,59,143.2292,3313.0,4.800000000000001,4.1,1.5,441.9877,310
2024-12-16 11:45:00,59,147.4826,3313.0,4.800000000000001,4.1,1.3999999999999986,436.6193,288
2024-12-16 11:48:00,60,148.1771,3313.0,4.900000000000002,4.1,1.5999999999999979,445.9519,288
2024-12-16 11:51:00,61,147.4826,3313.0,5.0,4.1,1.4000000000000021,446.5043,288
