Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-16 11:54:00,61,146.6146,3313.0,5.100000000000001,4.199999999999999,1.5999999999999979,457.2344,288
2024-12-16 11:57:00,61,145.8333,3313.0,5.100000000000001,4.199999999999999,1.5,455.2278,288
2024-12-16 12:00:00,63,147.0486,3313.0,5.0,4.199999999999999,1.6999999999999993,459.4341,249
2024-12-16 12:03:00,63,149.2188,3313.0,5.100000000000001,4.199999999999999,1.6999999999999993,462.0364,288
2024-12-16 12:06:00,62,149.4792,3313.0,5.300000000000001,4.199999999999999,1.3999999999999986,458.8928,289
2024-12-16 12:09:00,62,148.7847,3313.0,5.199999999999999,4.300000000000001,1.5,460.6454,288
2024-12-16 12:12:00,63,148.1771,3313.0,5.199999999999999,4.300000000000001,1.7000000000000028,464.6603,231
2024-12-16 12:15:00,63,148.6111,3313.0,5.199999999999999,4.300000000000001,1.3999999999999986,460.8522,235
2024-12-16 12:18:00,63,147.5694,3313.0,5.199999999999999,4.300000000000001,1.5,465.3723,231
2024-12-16 12:21:00,62,147.309,3313.0,5.199999999999999,4.299999999999999,1.6000000000000014,465.8236,288
2024-12-16 12:24:00,64,146.441,3313.0,5.300000000000001,4.4,1.8000000000000007,479.8539,231
2024-12-16 12:27:00,64,146.3542,3313.0,5.400000000000002,4.299999999999999,1.5999999999999979,470.9806,231
2024-12-16 12:30:00,62,147.5694,3313.0,5.199999999999999,4.4,1.5,462.8275,288
2024-12-16 12:33:00,63,146.6146,3313.0,5.199999999999999,4.299999999999999,1.7000000000000028,465.3576,231
2024-12-16 12:36:00,63,150.3472,3314.0,5.300000000000001,4.199999999999999,1.6000000000000014,466.109,289
2024-12-16 12:39:00,62,151.6493,3314.0,5.199999999999999,4.199999999999999,1.5,462.3896,289
2024-12-16 12:42:00,64,157.2049,3314.0,5.300000000000001,4.300000000000001,1.6000000000000014,473.0975,236
2024-12-16 12:45:00,65,161.6319,3314.0,5.400000000000002,4.1,1.7999999999999972,480.7762,212
2024-12-16 12:48:00,65,163.5417,3314.0,5.5,4.200000000000001,1.6000000000000014,485.1848,212
2024-12-16 12:51:00,65,164.8438,3314.0,5.5,4.200000000000001,1.6000000000000014,485.6671,212
2024-12-16 12:54:00,65,164.0625,3314.0,5.5,4.1000000000000005,1.8000000000000007,487.0813,212
2024-12-16 12:57:00,66,165.2778,3314.0,5.600000000000001,4.1000000000000005,1.8999999999999986,492.304,212
2024-12-16 13:00:00,66,164.2361,3314.0,5.600000000000001,4.200000000000001,1.8000000000000007,493.5085,212
2024-12-16 13:03:00,67,163.1944,3314.0,5.799999999999997,4.200000000000001,1.8000000000000007,498.8616,214
2024-12-16 13:06:00,67,163.1944,3314.0,5.800000000000001,4.200000000000001,1.6999999999999993,497.9177,214
2024-12-16 13:09:00,68,160.9375,3314.0,5.800000000000001,4.300000000000001,1.8000000000000007,501.3643,214
2024-12-16 13:12:00,67,153.8194,3314.0,5.800000000000001,4.500000000000001,1.6999999999999993,503.0213,217
2024-12-16 13:15:00,66,152.3438,3314.0,5.699999999999999,4.6000000000000005,1.6000000000000014,496.848,217
2024-12-16 13:18:00,67,153.559,3314.0,5.600000000000001,4.500000000000001,1.6999999999999993,492.0549,236
2024-12-16 13:21:00,66,152.5174,3314.0,5.600000000000001,4.500000000000001,1.8000000000000007,492.313,236
2024-12-16 13:24:00,66,150.5208,3314.0,5.600000000000001,4.500000000000001,1.6999999999999993,488.8156,236
2024-12-16 13:27:00,66,150.0868,3314.0,5.5,4.6000000000000005,1.8000000000000007,490.1107,186
2024-12-16 13:30:00,65,149.9132,3314.0,5.600000000000001,4.500000000000001,1.6999999999999993,482.4124,217
2024-12-16 13:33:00,65,150.3472,3314.0,5.5,4.4,1.6000000000000014,482.6782,236
2024-12-16 13:36:00,66,151.3889,3315.0,5.600000000000001,4.500000000000001,1.5999999999999979,484.6086,236
2024-12-16 13:39:00,65,152.3438,3315.0,5.600000000000001,4.4,1.6999999999999993,481.4164,236
2024-12-16 13:42:00,64,151.3889,3315.0,5.600000000000001,4.300000000000001,1.3999999999999986,480.2463,298
2024-12-16 13:45:00,65,154.4271,3315.0,5.300000000000001,4.300000000000001,1.6999999999999993,479.5129,236
2024-12-16 13:48:00,66,155.7292,3315.0,5.5,4.4,1.6000000000000014,484.3114,236
2024-12-16 13:51:00,65,152.0833,3315.0,5.5,4.300000000000001,1.6000000000000014,482.7358,236
2024-12-16 13:54:00,64,154.8611,3315.0,5.400000000000002,4.300000000000001,1.5999999999999979,475.0242,236
2024-12-16 13:57:00,65,162.2396,3315.0,5.400000000000002,4.200000000000001,1.6999999999999993,484.8735,212
2024-12-16 14:00:00,66,162.7604,3315.0,5.400000000000002,4.200000000000001,1.8999999999999986,489.1041,212
2024-12-16 14:03:00,66,159.4618,3315.0,5.600000000000001,4.300000000000001,1.5999999999999979,485.9074,236
2024-12-16 14:06:00,64,157.1181,3315.0,5.600000000000001,4.300000000000001,1.3000000000000007,475.5764,298
2024-12-16 14:09:00,65,154.0798,3315.0,5.300000000000001,4.200000000000001,1.5,475.8158,235
2024-12-16 14:12:00,64,152.0833,3315.0,5.100000000000001,4.300000000000001,1.5999999999999979,476.8388,235
2024-12-16 14:15:00,64,151.0417,3315.0,5.100000000000001,4.300000000000001,1.5999999999999979,474.8311,235
2024-12-16 14:18:00,65,152.4306,3315.0,5.100000000000001,4.5,1.8000000000000007,482.259,239
2024-12-16 14:21:00,65,152.2569,3315.0,5.100000000000001,4.4,1.5999999999999979,478.9059,239
2024-12-16 14:24:00,65,154.8611,3315.0,5.0,4.4,1.6999999999999993,479.0536,239
2024-12-16 14:27:00,65,154.9479,3315.0,5.199999999999999,4.5,1.8000000000000007,486.4246,236
2024-12-16 14:30:00,67,157.6389,3315.0,5.300000000000001,4.5,1.6999999999999993,491.8851,236
2024-12-16 14:33:00,66,155.9028,3315.0,5.300000000000001,4.5,1.8000000000000007,488.2296,236
2024-12-16 14:36:00,67,157.2917,3316.0,5.400000000000002,4.5,1.6999999999999993,494.7328,236
2024-12-16 14:39:00,67,155.0347,3316.0,5.400000000000002,4.5,1.6999999999999993,492.87,236
2024-12-16 14:42:00,67,153.7326,3316.0,5.400000000000002,4.5,1.6999999999999993,487.2245,236
2024-12-16 14:45:00,66,152.8646,3316.0,5.400000000000002,4.5,1.5999999999999979,488.9116,236
2024-12-16 14:48:00,67,152.3438,3316.0,5.300000000000001,4.6,1.6999999999999993,490.5486,236
2024-12-16 14:51:00,66,152.0833,3316.0,5.400000000000002,4.5,1.6999999999999993,493.3562,236
2024-12-16 14:54:00,66,151.3889,3316.0,5.400000000000002,4.6,1.7999999999999972,492.9166,236
2024-12-16 14:57:00,65,152.0833,3316.0,5.300000000000001,4.5,1.6999999999999993,485.6239,236
2024-12-16 15:00:00,65,154.1667,3316.0,5.300000000000001,4.4,1.6999999999999993,486.8,236
2024-12-16 15:03:00,65,155.9896,3316.0,5.300000000000001,4.4,1.6999999999999993,488.6712,236
2024-12-16 15:06:00,66,156.1632,3316.0,5.400000000000002,4.4,1.7999999999999972,487.8774,236
2024-12-16 15:09:00,64,157.9861,3316.0,5.400000000000002,4.4,1.0999999999999979,486.5081,236
2024-12-16 15:12:00,65,156.4236,3316.0,5.300000000000001,4.4,1.6999999999999993,486.2772,236
2024-12-16 15:15:00,66,156.684,3316.0,5.300000000000001,4.300000000000001,1.6000000000000014,485.39,236
2024-12-16 15:18:00,66,155.9028,3316.0,5.300000000000001,4.4,1.6000000000000014,485.5517,236
2024-12-16 15:21:00,66,156.3368,3316.0,5.199999999999999,4.4,1.7000000000000028,485.0529,236
2024-12-16 15:24:00,64,156.25,3316.0,5.199999999999999,4.4,1.7000000000000028,483.7418,236
2024-12-16 15:27:00,64,156.3368,3316.0,5.199999999999999,4.300000000000001,1.7000000000000028,480.2908,235
2024-12-16 15:30:00,64,157.2049,3316.0,5.099999999999998,4.300000000000001,1.7000000000000028,480.4103,235
2024-12-16 15:33:00,65,154.6007,3316.0,5.300000000000001,4.4,1.6000000000000014,478.8588,236
2024-12-16 15:36:00,64,155.2952,3317.0,5.300000000000001,4.4,1.5,468.4897,236
2024-12-16 15:39:00,64,154.6875,3317.0,5.300000000000001,4.4,1.6999999999999993,477.3916,236
2024-12-16 15:42:00,64,155.7292,3317.0,5.199999999999999,4.4,1.6000000000000014,478.7762,236
2024-12-16 15:45:00,65,155.7292,3317.0,5.300000000000001,4.300000000000001,1.6999999999999993,485.2742,236
2024-12-16 15:48:00,65,155.7292,3317.0,5.300000000000001,4.4,1.6000000000000014,485.387,236
2024-12-16 15:51:00,65,155.9028,3317.0,5.300000000000001,4.5,1.6000000000000014,485.9034,236
2024-12-16 15:54:00,66,156.1632,3317.0,5.199999999999999,4.5,1.8000000000000007,488.8593,236
2024-12-16 15:57:00,66,157.4653,3317.0,5.300000000000001,4.5,1.6000000000000014,486.6005,236
2024-12-16 16:00:00,66,155.5556,3317.0,5.300000000000001,4.6,1.8000000000000007,494.667,236
2024-12-16 16:03:00,67,154.8611,3317.0,5.400000000000002,4.5,1.6999999999999993,496.1382,236
2024-12-16 16:06:00,67,155.0347,3317.0,5.400000000000002,4.6,1.8999999999999986,501.52,236
2024-12-16 16:09:00,68,155.0347,3317.0,5.5,4.7,1.8000000000000007,499.9865,236
2024-12-16 16:15:00,66,155.7292,3317.0,5.5,4.6,1.6999999999999993,493.6367,236
2024-12-16 16:18:00,66,154.9479,3317.0,5.400000000000002,4.4,1.5999999999999979,490.6096,236
2024-12-16 16:21:00,66,155.9896,3317.0,5.400000000000002,4.4,1.6999999999999993,492.4459,236
2024-12-16 16:24:00,67,155.1215,3317.0,5.300000000000001,4.5,1.6999999999999993,490.2819,236
2024-12-16 16:27:00,67,154.5139,3317.0,5.300000000000001,4.6,1.6999999999999993,489.8675,236
2024-12-16 16:30:00,66,155.5556,3317.0,5.300000000000001,4.5,1.6999999999999993,491.3783,236
2024-12-16 16:33:00,66,154.9479,3317.0,5.300000000000001,4.5,1.6999999999999993,491.0633,236
2024-12-16 16:36:00,66,154.6007,3318.0,5.300000000000001,4.5,1.8000000000000007,490.9575,236
2024-12-16 16:39:00,66,155.5556,3318.0,5.300000000000001,4.5,1.6999999999999993,491.6558,236
2024-12-16 16:42:00,67,154.6007,3318.0,5.300000000000001,4.4,1.8000000000000007,492.4692,236
2024-12-16 16:45:00,66,153.8194,3318.0,5.400000000000002,4.6,1.7999999999999972,490.9485,236
2024-12-16 16:48:00,66,153.559,3318.0,5.5,4.5,1.6000000000000014,490.5172,236
2024-12-16 16:51:00,65,153.2118,3318.0,5.400000000000002,4.5,1.3999999999999986,480.3803,236
2024-12-16 16:54:00,64,152.2569,3318.0,5.199999999999999,4.4,1.6000000000000014,478.1414,236
2024-12-16 16:57:00,65,151.0417,3318.0,5.100000000000001,4.5,1.6999999999999993,479.5463,239
2024-12-16 17:00:00,65,151.9097,3318.0,5.100000000000001,4.4,1.6999999999999993,482.2801,239
2024-12-16 17:03:00,64,150.5208,3318.0,5.100000000000001,4.5,1.6999999999999993,481.4527,239
2024-12-16 17:06:00,66,151.5625,3318.0,5.100000000000001,4.4,1.8000000000000007,480.464,239
2024-12-16 17:09:00,65,152.7778,3318.0,5.100000000000001,4.5,1.6999999999999993,478.817,239
2024-12-16 17:12:00,64,152.9514,3318.0,5.0,4.300000000000001,1.6999999999999993,479.7432,239
2024-12-16 17:15:00,65,150.0868,3318.0,5.100000000000001,4.5,1.8000000000000007,479.3298,239
2024-12-16 17:18:00,65,149.7396,3318.0,5.300000000000001,4.5,1.6000000000000014,480.7639,236
2024-12-16 17:21:00,64,149.4792,3318.0,5.199999999999999,4.5,1.6000000000000014,476.9966,236
2024-12-16 17:24:00,64,150.9549,3318.0,5.300000000000001,4.300000000000001,1.6000000000000014,477.1785,235
2024-12-16 17:27:00,65,151.4757,3318.0,5.199999999999999,4.300000000000001,1.5,476.7398,235
2024-12-16 17:30:00,64,153.125,3318.0,5.100000000000001,4.5,1.6999999999999993,477.6115,236
2024-12-16 17:33:00,63,151.1285,3318.0,5.100000000000001,4.4,1.5,475.6183,235
2024-12-16 17:36:00,64,151.1285,3319.0,5.100000000000001,4.4,1.6999999999999993,469.1499,239
2024-12-16 17:39:00,63,149.6528,3319.0,5.0,4.300000000000001,1.6000000000000014,469.0408,249
2024-12-16 17:42:00,64,150.5208,3319.0,5.0,4.5,1.6000000000000014,468.7617,239
2024-12-16 17:45:00,64,148.6111,3319.0,5.0,4.4,1.6000000000000014,469.0969,239
2024-12-16 17:48:00,64,149.8264,3319.0,5.0,4.300000000000001,1.6000000000000014,467.1235,239
2024-12-16 17:51:00,64,147.9167,3319.0,5.100000000000001,4.300000000000001,1.3999999999999986,466.3803,239
2024-12-16 17:54:00,63,149.6528,3319.0,4.900000000000002,4.300000000000001,1.5,456.1436,249
2024-12-16 17:57:00,63,150.2604,3319.0,4.900000000000002,4.300000000000001,1.5999999999999979,460.1519,249
2024-12-16 18:00:00,62,149.2188,3319.0,5.0,4.200000000000001,1.5,459.8657,288
2024-12-16 18:03:00,62,147.9167,3319.0,5.0,4.200000000000001,1.6000000000000014,460.2823,288
2024-12-16 18:06:00,64,149.9132,3319.0,5.0,4.300000000000001,1.6000000000000014,462.1789,239
2024-12-16 18:09:00,62,146.0069,3319.0,4.900000000000002,4.300000000000001,1.3999999999999986,455.4579,249
2024-12-16 18:12:00,63,149.0451,3319.0,4.900000000000002,4.300000000000001,1.5,458.8312,249
2024-12-16 18:15:00,62,146.7014,3319.0,4.800000000000001,4.300000000000001,1.6000000000000014,458.4298,249
2024-12-16 18:18:00,63,147.2222,3319.0,4.800000000000001,4.300000000000001,1.6999999999999993,458.5651,249
2024-12-16 18:21:00,63,145.0521,3319.0,4.900000000000002,4.300000000000001,1.6999999999999993,458.3099,249
2024-12-16 18:24:00,63,147.0486,3319.0,5.0,4.4,1.4000000000000021,461.8769,201
2024-12-16 18:27:00,63,146.3542,3319.0,4.900000000000002,4.4,1.5999999999999979,462.1157,249
2024-12-16 18:30:00,63,146.3542,3319.0,4.900000000000002,4.500000000000001,1.5999999999999979,466.7288,249
2024-12-16 18:33:00,63,144.7049,3319.0,5.0,4.500000000000001,1.6000000000000014,465.8503,201
2024-12-16 18:36:00,63,146.1806,3320.0,4.900000000000002,4.500000000000001,1.7999999999999972,466.0849,249
2024-12-16 18:39:00,62,144.184,3320.0,5.0,4.500000000000001,1.6000000000000014,458.6925,201
2024-12-16 18:42:00,64,145.4861,3320.0,4.900000000000002,4.4,1.5999999999999979,464.6443,249
2024-12-16 18:45:00,64,145.1389,3320.0,4.900000000000002,4.4,1.5999999999999979,464.6674,249
2024-12-16 18:48:00,63,146.6146,3320.0,4.900000000000002,4.4,1.5999999999999979,465.5785,249
2024-12-16 18:51:00,64,145.0521,3320.0,5.0,4.500000000000001,1.6000000000000014,471.6185,201
2024-12-16 18:54:00,64,147.9167,3320.0,5.100000000000001,4.4,1.5,467.0604,201
2024-12-16 18:57:00,64,145.9201,3320.0,5.0,4.500000000000001,1.5,467.5327,201
2024-12-16 19:00:00,63,144.9653,3320.0,4.900000000000002,4.4,1.5,459.6611,249
2024-12-16 19:03:00,63,144.7049,3320.0,4.800000000000001,4.500000000000001,1.6000000000000014,458.2959,249
2024-12-16 19:06:00,62,144.7049,3320.0,4.900000000000002,4.300000000000001,1.5999999999999979,459.7422,249
2024-12-16 19:09:00,63,142.3611,3320.0,4.900000000000002,4.300000000000001,1.3999999999999986,457.1809,201
2024-12-16 19:12:00,62,143.6632,3320.0,4.800000000000001,4.4,1.5,461.3267,249
2024-12-16 19:15:00,61,146.7882,3320.0,4.900000000000002,4.300000000000001,1.3999999999999986,444.7816,249
2024-12-16 19:18:00,61,142.9688,3320.0,4.800000000000001,4.300000000000001,1.5,448.1262,249
2024-12-16 19:21:00,61,142.5347,3320.0,4.699999999999999,4.200000000000001,1.4000000000000021,440.8931,249
2024-12-16 19:24:00,62,144.0104,3320.0,4.800000000000001,4.200000000000001,1.5,449.0993,249
2024-12-16 19:27:00,61,141.4931,3320.0,4.800000000000001,4.199999999999999,1.5,451.2064,249
2024-12-16 19:30:00,61,145.7465,3320.0,4.800000000000001,4.199999999999999,1.3999999999999986,449.4062,249
2024-12-16 19:33:00,62,143.1424,3320.0,4.699999999999999,4.199999999999999,1.6000000000000014,451.7726,249
2024-12-16 19:36:00,60,146.1806,3321.0,4.600000000000001,4.199999999999999,1.5,441.3126,249
2024-12-16 19:39:00,60,137.2396,3321.0,4.600000000000001,4.199999999999999,1.5,439.0039,249
2024-12-16 19:42:00,60,141.9271,3321.0,4.600000000000001,4.199999999999999,1.3999999999999986,438.0714,249
2024-12-16 19:45:00,60,137.934,3321.0,4.600000000000001,4.299999999999999,1.3999999999999986,440.3207,249
2024-12-16 19:48:00,59,140.7986,3321.0,4.600000000000001,4.199999999999999,1.3999999999999986,434.1442,249
2024-12-16 19:51:00,59,136.8924,3321.0,4.5,4.299999999999999,1.4000000000000021,433.8164,249
2024-12-16 19:54:00,60,140.5382,3321.0,4.600000000000001,4.199999999999999,1.5,436.6644,249
2024-12-16 19:57:00,60,143.4028,3321.0,4.699999999999999,4.199999999999999,1.4000000000000021,442.6154,249
2024-12-16 20:00:00,62,142.1007,3321.0,4.799999999999997,4.199999999999999,1.6000000000000014,452.1874,249
2024-12-16 20:03:00,60,143.316,3321.0,4.600000000000001,4.299999999999999,1.5,442.62,249
2024-12-16 20:06:00,61,141.1458,3321.0,4.600000000000001,4.199999999999999,1.5999999999999979,449.4384,249
2024-12-16 20:09:00,61,142.7951,3321.0,4.600000000000001,4.299999999999999,1.3999999999999986,441.7241,249
2024-12-16 20:12:00,59,140.191,3321.0,4.5,4.199999999999999,1.5,436.9149,249
2024-12-16 20:15:00,59,141.5799,3321.0,4.5,4.1,1.5,433.8479,249
2024-12-16 20:18:00,60,144.0104,3321.0,4.5,4.1,1.4000000000000021,433.5415,249
2024-12-16 20:21:00,60,142.3611,3321.0,4.5,4.1,1.5,445.2072,249
2024-12-16 20:24:00,61,143.316,3321.0,4.600000000000001,4.300000000000001,1.3999999999999986,441.4432,249
2024-12-16 20:27:00,60,142.2743,3321.0,4.600000000000001,4.1,1.5,438.5172,249
2024-12-16 20:30:00,59,144.5313,3321.0,4.600000000000001,4.199999999999999,1.5,439.8357,249
2024-12-16 20:33:00,60,144.0972,3321.0,4.699999999999999,4.1,1.4000000000000021,440.7835,249
2024-12-16 20:36:00,60,146.2674,3322.0,4.600000000000001,4.199999999999999,1.5,429.9087,249
2024-12-16 20:39:00,59,142.7083,3322.0,4.5,4.1,1.4000000000000021,432.5703,249
2024-12-16 20:42:00,59,140.191,3322.0,4.5,4.1,1.3000000000000007,427.5237,249
2024-12-16 20:45:00,59,144.8785,3322.0,4.400000000000002,4.1,1.3999999999999986,429.1464,249
2024-12-16 20:48:00,59,141.1458,3322.0,4.400000000000002,4.1,1.5,432.6606,249
2024-12-16 20:51:00,59,141.8403,3322.0,4.5,4.1,1.5,439.8061,249
2024-12-16 20:54:00,58,143.1424,3322.0,4.5,4.199999999999999,1.3000000000000007,430.564,249
2024-12-16 20:57:00,59,139.4097,3322.0,4.5,4.1,1.4000000000000021,427.1838,249
2024-12-16 21:00:00,60,143.6632,3322.0,4.5,4.199999999999999,1.4000000000000021,432.1736,249
2024-12-16 21:03:00,60,141.2326,3322.0,4.5,4.199999999999999,1.3000000000000007,431.5968,249
2024-12-16 21:06:00,59,141.4063,3322.0,4.599999999999998,4.1,1.5,431.647,249
2024-12-16 21:09:00,60,143.316,3322.0,4.600000000000001,4.199999999999999,1.3999999999999986,434.9203,249
2024-12-16 21:12:00,60,140.9722,3322.0,4.599999999999998,4.1,1.4000000000000021,435.4193,249
2024-12-16 21:15:00,59,143.75,3322.0,4.5,4.199999999999999,1.3000000000000007,429.7006,249
2024-12-16 21:18:00,59,140.3646,3322.0,4.5,4.199999999999999,1.4000000000000021,432.6852,249
2024-12-16 21:21:00,59,139.7569,3322.0,4.400000000000002,4.1,1.3999999999999986,425.1356,249
2024-12-16 21:24:00,59,140.3646,3322.0,4.400000000000002,4.1,1.3999999999999986,427.0016,249
2024-12-16 21:27:00,58,139.8438,3322.0,4.5,4.1,1.3999999999999986,427.9122,249
2024-12-16 21:30:00,59,142.1007,3322.0,4.5,4.1,1.3000000000000007,421.585,249
2024-12-16 21:33:00,58,142.4479,3322.0,4.5,4.1,1.3000000000000007,426.8436,249
2024-12-16 21:36:00,60,141.4931,3323.0,4.400000000000002,4.199999999999999,1.5999999999999979,434.4014,249
2024-12-16 21:39:00,60,141.2326,3323.0,4.600000000000001,4.199999999999999,1.5,434.1024,249
2024-12-16 21:42:00,60,141.5799,3323.0,4.5,4.1,1.3000000000000007,433.0272,249
2024-12-16 21:45:00,60,141.9271,3323.0,4.599999999999998,4.199999999999999,1.5,435.1885,249
2024-12-16 21:48:00,59,138.1076,3323.0,4.5,4.1,1.4000000000000021,427.1224,249
2024-12-16 21:51:00,61,141.8403,3323.0,4.5,4.199999999999999,1.5,440.5074,249
2024-12-16 21:54:00,60,140.191,3323.0,4.400000000000002,4.1,1.5999999999999979,437.4279,249
2024-12-16 21:57:00,60,144.4444,3323.0,4.599999999999998,4.199999999999999,1.4000000000000021,437.5006,249
2024-12-16 22:00:00,60,143.75,3323.0,4.599999999999998,4.199999999999999,1.5,441.077,249
2024-12-16 22:03:00,60,144.0972,3323.0,4.600000000000001,4.199999999999999,1.5,438.3121,249
2024-12-16 22:06:00,60,142.4479,3323.0,4.699999999999999,4.1,1.3999999999999986,438.7765,249
2024-12-16 22:09:00,59,143.5764,3323.0,4.5,4.1,1.4000000000000021,435.7942,249
2024-12-16 22:12:00,60,146.7014,3323.0,4.699999999999999,4.1,1.3000000000000007,436.6466,249
2024-12-16 22:15:00,60,141.1458,3323.0,4.600000000000001,4.0,1.3000000000000007,435.5543,249
2024-12-16 22:18:00,59,141.5799,3323.0,4.5,4.1,1.4000000000000021,433.9017,249
2024-12-16 22:21:00,58,138.8021,3323.0,4.400000000000002,4.199999999999999,1.5,428.5892,254
2024-12-16 22:24:00,58,139.3229,3323.0,4.5,4.1,1.3000000000000007,429.6073,249
2024-12-16 22:27:00,59,140.7986,3323.0,4.599999999999998,4.1,1.3000000000000007,431.4495,249
2024-12-16 22:30:00,60,143.4028,3323.0,4.5,4.299999999999999,1.4000000000000021,438.3066,249
2024-12-16 22:33:00,60,141.059,3323.0,4.600000000000001,4.199999999999999,1.5,439.5051,249
2024-12-16 22:36:00,59,144.9653,3324.0,4.600000000000001,4.199999999999999,1.3999999999999986,434.008,249
2024-12-16 22:39:00,59,141.6667,3324.0,4.599999999999998,4.199999999999999,1.5,437.9724,249
2024-12-16 22:42:00,59,143.2292,3324.0,4.599999999999998,4.1,1.4000000000000021,434.898,249
2024-12-16 22:45:00,60,141.4931,3324.0,4.599999999999998,4.199999999999999,1.3000000000000007,430.2451,249
2024-12-16 22:48:00,58,140.9722,3324.0,4.5,4.1,1.3999999999999986,429.6176,249
2024-12-16 22:51:00,59,142.1007,3324.0,4.5,4.1,1.3999999999999986,430.2051,249
2024-12-16 22:54:00,59,138.8889,3324.0,4.400000000000002,4.1,1.3999999999999986,424.9572,249
2024-12-16 22:57:00,58,142.0139,3324.0,4.399999999999999,4.1,1.3000000000000007,423.4766,249
2024-12-16 23:00:00,59,137.1528,3324.0,4.399999999999999,4.199999999999999,1.6000000000000014,432.288,254
2024-12-16 23:03:00,59,138.6285,3324.0,4.599999999999998,4.3,1.5,437.1128,249
2024-12-16 23:06:00,58,138.8889,3324.0,4.599999999999998,4.199999999999999,1.3000000000000007,427.9985,249
2024-12-16 23:09:00,59,136.7188,3324.0,4.599999999999998,4.199999999999999,1.4000000000000021,432.1202,249
2024-12-16 23:12:00,59,137.2396,3324.0,4.5,4.3,1.3999999999999986,429.5809,249
2024-12-16 23:15:00,58,140.7118,3324.0,4.5,4.199999999999999,1.3999999999999986,424.465,249
2024-12-16 23:18:00,59,137.6736,3324.0,4.5,4.1,1.3999999999999986,427.8472,249
2024-12-16 23:21:00,59,139.8438,3324.0,4.399999999999999,4.1,1.3000000000000007,424.9014,249
2024-12-16 23:24:00,59,138.3681,3324.0,4.399999999999999,4.1,1.3000000000000007,424.8817,249
2024-12-16 23:27:00,59,137.1528,3324.0,4.300000000000001,4.1,1.3999999999999986,427.4407,254
2024-12-16 23:30:00,57,141.1458,3324.0,4.299999999999997,4.0,1.4000000000000021,421.7845,308
2024-12-16 23:33:00,58,136.8056,3324.0,4.399999999999999,4.0,1.3000000000000007,419.7196,254
2024-12-16 23:36:00,58,136.8056,3325.0,4.5,4.0,1.3999999999999986,424.5068,307
2024-12-16 23:39:00,59,139.3229,3325.0,4.5,4.199999999999999,1.3999999999999986,424.5178,249
2024-12-16 23:42:00,58,137.1528,3325.0,4.5,4.199999999999999,1.1999999999999993,424.9955,249
2024-12-16 23:45:00,57,135.9375,3325.0,4.300000000000001,4.1,1.3000000000000007,419.72,254
2024-12-16 23:48:00,57,139.2361,3325.0,4.399999999999999,4.1,1.3000000000000007,421.7534,249
2024-12-16 23:51:00,58,137.5868,3325.0,4.300000000000001,4.1,1.3000000000000007,421.7657,254
2024-12-16 23:54:00,58,136.4583,3325.0,4.399999999999999,4.199999999999999,1.3000000000000007,428.4481,254
2024-12-16 23:57:00,58,139.9306,3325.0,4.399999999999999,4.199999999999999,1.3000000000000007,423.5497,249
2024-12-17 00:00:00,58,137.1528,3325.0,4.300000000000001,4.1,1.3000000000000007,423.1431,254
2024-12-17 00:03:00,57,135.3299,3325.0,4.399999999999999,4.1,1.3000000000000007,420.4375,254
2024-12-17 00:06:00,56,138.9757,3325.0,4.399999999999999,4.1,1.3000000000000007,421.8091,305
2024-12-17 00:09:00,57,135.8507,3325.0,4.399999999999999,4.0,1.1999999999999993,418.1901,307
2024-12-17 00:12:00,58,132.9861,3325.0,4.299999999999997,4.1,1.4000000000000021,418.843,254
2024-12-17 00:15:00,58,139.7569,3325.0,4.399999999999999,4.1,1.3000000000000007,421.4719,249
2024-12-17 00:18:00,57,137.1528,3325.0,4.399999999999999,4.1,1.3999999999999986,419.5576,254
2024-12-17 00:21:00,57,137.7604,3325.0,4.399999999999999,4.0,1.3000000000000007,421.25,307
2024-12-17 00:24:00,56,135.8507,3325.0,4.399999999999999,4.0,1.1999999999999993,415.9793,307
2024-12-17 00:27:00,56,135.4167,3325.0,4.100000000000001,4.0,1.3000000000000007,412.097,253
2024-12-17 00:30:00,57,136.3715,3325.0,4.199999999999999,4.0,1.3000000000000007,413.6073,253
2024-12-17 00:33:00,56,134.6354,3325.0,4.199999999999999,4.1,1.3000000000000007,413.0291,253
2024-12-17 00:36:00,56,134.8958,3326.0,4.199999999999999,4.1,1.3000000000000007,412.6302,253
2024-12-17 00:39:00,56,133.4201,3326.0,4.199999999999999,4.0,1.3000000000000007,408.6643,253
2024-12-17 00:42:00,56,135.9375,3326.0,4.099999999999998,4.0,1.3000000000000007,406.2273,253
2024-12-17 00:45:00,56,135.1563,3326.0,4.099999999999998,4.0,1.4000000000000021,407.6794,253
2024-12-17 00:48:00,55,132.8993,3326.0,4.099999999999998,3.9000000000000004,1.3000000000000007,397.991,253
2024-12-17 00:51:00,55,137.5868,3326.0,4.099999999999998,3.9000000000000004,1.3000000000000007,403.2939,253
2024-12-17 00:54:00,57,134.9826,3326.0,4.199999999999999,3.9000000000000004,1.5,413.4122,253
2024-12-17 00:57:00,55,138.3681,3326.0,4.299999999999997,4.0,1.2000000000000028,413.0637,308
2024-12-17 01:00:00,56,138.4549,3326.0,4.199999999999999,4.1,1.3999999999999986,420.3783,254
2024-12-17 01:03:00,57,138.8889,3326.0,4.299999999999997,4.0,1.4000000000000021,425.178,254
2024-12-17 01:06:00,58,142.1007,3326.0,4.399999999999999,4.0,1.5,428.2421,249
2024-12-17 01:09:00,59,135.1563,3326.0,4.5,4.2,1.3999999999999986,427.3282,254
2024-12-17 01:12:00,59,137.7604,3326.0,4.399999999999999,4.2,1.3000000000000007,427.779,254
2024-12-17 01:15:00,58,134.9826,3326.0,4.399999999999999,4.2,1.1999999999999993,421.1606,254
2024-12-17 01:18:00,59,138.9757,3326.0,4.399999999999999,4.2,1.5,428.1637,249
2024-12-17 01:21:00,57,135.5903,3326.0,4.299999999999997,4.1,1.4000000000000021,421.9379,254
2024-12-17 01:24:00,58,135.0694,3326.0,4.299999999999997,4.1,1.3000000000000007,409.3101,254
2024-12-17 01:27:00,57,139.6701,3326.0,4.299999999999997,4.0,1.4000000000000021,413.0157,254
2024-12-17 01:30:00,58,135.7639,3326.0,4.399999999999999,4.0,1.1999999999999993,415.3201,254
2024-12-17 01:33:00,56,142.5347,3326.0,4.299999999999997,3.9000000000000004,1.2000000000000028,412.702,308
2024-12-17 01:36:00,56,136.2847,3327.0,4.199999999999999,3.9000000000000004,1.1999999999999993,411.6443,253
2024-12-17 01:39:00,56,137.5868,3327.0,4.199999999999999,4.0,1.1999999999999993,410.5629,253
2024-12-17 01:42:00,56,135.0694,3327.0,4.199999999999999,4.0,1.1999999999999993,404.6553,253
2024-12-17 01:45:00,57,135.5035,3327.0,4.099999999999998,3.9000000000000004,1.3000000000000007,410.8588,253
2024-12-17 01:48:00,56,134.0278,3327.0,4.199999999999999,3.9000000000000004,1.3000000000000007,408.7839,253
2024-12-17 01:51:00,55,135.7639,3327.0,4.099999999999998,4.0,1.3000000000000007,406.7298,253
2024-12-17 01:54:00,55,133.1597,3327.0,4.099999999999998,4.0,1.1999999999999993,402.0756,253
2024-12-17 01:57:00,54,131.5972,3327.0,4.0,3.9000000000000004,1.1999999999999993,396.7581,253
2024-12-17 02:00:00,55,132.8993,3327.0,4.0,3.9000000000000004,1.3999999999999986,401.934,253
2024-12-17 02:03:00,55,134.5486,3327.0,4.099999999999998,3.9000000000000004,1.1000000000000014,396.5413,253
2024-12-17 02:06:00,56,135.9375,3327.0,4.099999999999998,3.9000000000000004,1.3000000000000007,401.4321,253
2024-12-17 02:09:00,57,135.0694,3327.0,4.199999999999999,4.0,1.3000000000000007,408.2095,253
2024-12-17 02:12:00,57,135.0694,3327.0,4.199999999999999,4.0,1.3999999999999986,411.7383,253
2024-12-17 02:15:00,56,135.8507,3327.0,4.199999999999999,4.0,1.1999999999999993,411.5363,253
2024-12-17 02:18:00,56,138.8021,3327.0,4.199999999999999,4.0,1.3000000000000007,411.764,253
2024-12-17 02:21:00,56,138.1076,3327.0,4.199999999999999,4.0,1.3999999999999986,414.3276,253
2024-12-17 02:24:00,57,135.4167,3327.0,4.299999999999997,4.0,1.2000000000000028,411.0327,254
2024-12-17 02:27:00,57,132.3785,3327.0,4.199999999999999,4.1,1.3000000000000007,413.8325,253
2024-12-17 02:30:00,56,134.8958,3327.0,4.199999999999999,4.0,1.3000000000000007,410.8642,253
2024-12-17 02:33:00,58,142.1007,3327.0,4.199999999999999,4.0,1.6999999999999993,426.7584,252
2024-12-17 02:36:00,59,146.1806,3328.0,4.399999999999999,4.0,1.6000000000000014,435.9642,249
2024-12-17 02:39:00,59,142.1007,3328.0,4.599999999999998,4.2,1.3000000000000007,434.9869,249
2024-12-17 02:42:00,57,136.2847,3328.0,4.5,4.2,1.1999999999999993,422.3487,305
2024-12-17 02:45:00,56,131.8576,3328.0,4.399999999999999,4.2,1.3000000000000007,418.191,305
2024-12-17 02:48:00,56,134.9826,3328.0,4.299999999999997,4.0,1.0,401.6477,254
2024-12-17 02:51:00,56,137.066,3328.0,4.199999999999999,4.0,1.1999999999999993,407.6885,253
2024-12-17 02:54:00,56,137.5,3328.0,4.199999999999999,4.0,1.3000000000000007,407.3993,253
2024-12-17 02:57:00,56,137.3264,3328.0,4.099999999999998,4.0,1.3000000000000007,410.0895,253
2024-12-17 03:00:00,55,135.0694,3328.0,4.099999999999998,4.0,1.3000000000000007,407.8464,253
2024-12-17 03:03:00,57,136.2847,3328.0,4.099999999999998,4.0,1.3000000000000007,409.6989,253
2024-12-17 03:06:00,57,134.9826,3328.0,4.199999999999999,4.0,1.3000000000000007,409.6173,253
2024-12-17 03:09:00,56,137.5868,3328.0,4.199999999999999,4.0,1.1999999999999993,408.009,253
2024-12-17 03:12:00,56,139.9306,3328.0,4.199999999999999,4.0,1.1999999999999993,407.4822,254
2024-12-17 03:15:00,55,136.7188,3328.0,4.199999999999999,4.0,1.1999999999999993,401.9733,253
2024-12-17 03:18:00,56,136.8924,3328.0,4.0,3.9000000000000004,1.3999999999999986,406.0274,253
2024-12-17 03:21:00,57,135.3299,3328.0,4.099999999999998,4.0,1.4000000000000021,412.3573,253
2024-12-17 03:24:00,56,136.2847,3328.0,4.199999999999999,4.0,1.3000000000000007,409.7642,253
2024-12-17 03:27:00,56,134.7222,3328.0,4.199999999999999,4.0,1.1999999999999993,408.0771,253
2024-12-17 03:30:00,56,134.6354,3328.0,4.099999999999998,3.9000000000000004,1.3000000000000007,408.9984,253
2024-12-17 03:33:00,56,134.2882,3328.0,4.099999999999998,4.0,1.3000000000000007,407.8251,253
2024-12-17 03:36:00,57,135.9375,3329.0,4.099999999999998,4.0,1.5,417.2863,253
2024-12-17 03:39:00,57,134.5486,3329.0,4.199999999999999,4.0,1.3000000000000007,413.9862,253
2024-12-17 03:42:00,56,135.0694,3329.0,4.199999999999999,4.0,1.1999999999999993,409.7247,253
2024-12-17 03:45:00,56,136.1979,3329.0,4.199999999999999,4.0,1.3000000000000007,409.7495,253
2024-12-17 03:48:00,55,136.0243,3329.0,4.199999999999999,4.0,1.0,407.968,253
2024-12-17 03:51:00,56,135.7639,3329.0,4.099999999999998,4.0,1.3000000000000007,407.9109,253
2024-12-17 03:54:00,56,135.8507,3329.0,4.099999999999998,4.0,1.3000000000000007,408.61,253
2024-12-17 03:57:00,56,133.8542,3329.0,4.099999999999998,4.0,1.5,406.0184,253
2024-12-17 04:00:00,57,135.4167,3329.0,4.199999999999999,4.1,1.3999999999999986,416.4673,254
2024-12-17 04:03:00,56,134.7222,3329.0,4.199999999999999,4.0,1.1999999999999993,407.7235,253
2024-12-17 04:06:00,56,134.1146,3329.0,4.099999999999998,4.0,1.3000000000000007,412.2386,253
2024-12-17 04:09:00,56,136.3715,3329.0,4.199999999999999,4.0,1.3999999999999986,403.961,253
2024-12-17 04:12:00,54,135.3299,3329.0,4.099999999999998,4.0,1.3000000000000007,410.3805,253
2024-12-17 04:15:00,56,135.7639,3329.0,4.099999999999998,4.0,1.3000000000000007,406.6067,253
2024-12-17 04:18:00,56,138.1076,3329.0,4.099999999999998,4.0,1.4000000000000021,416.1384,253
2024-12-17 04:21:00,57,138.6285,3329.0,4.199999999999999,4.0,1.3000000000000007,413.7311,254
2024-12-17 04:24:00,56,135.5035,3329.0,4.199999999999999,4.0,1.3000000000000007,412.3779,253
2024-12-17 04:27:00,56,135.3299,3329.0,4.199999999999999,3.9000000000000004,1.1999999999999993,406.6085,253
2024-12-17 04:30:00,56,137.1528,3329.0,4.099999999999998,3.9000000000000004,1.4000000000000021,411.1055,253
2024-12-17 04:33:00,56,140.1042,3329.0,4.199999999999999,4.1,1.3000000000000007,411.0834,254
2024-12-17 04:36:00,56,138.3681,3330.0,4.099999999999998,4.0,1.5,411.6156,253
2024-12-17 04:39:00,57,136.8924,3330.0,4.299999999999997,4.0,1.4000000000000021,414.0245,254
2024-12-17 04:42:00,56,137.934,3330.0,4.199999999999999,4.0,1.3000000000000007,414.439,253
2024-12-17 04:45:00,57,138.5417,3330.0,4.199999999999999,4.0,1.3000000000000007,415.4885,254
2024-12-17 04:48:00,56,136.6319,3330.0,4.199999999999999,4.0,1.3000000000000007,414.9008,253
2024-12-17 04:51:00,57,135.5035,3330.0,4.299999999999997,4.0,1.3000000000000007,416.6456,254
2024-12-17 04:54:00,57,135.1563,3330.0,4.199999999999999,4.1,1.3999999999999986,417.8123,254
2024-12-17 04:57:00,57,134.9826,3330.0,4.199999999999999,4.0,1.3000000000000007,415.4162,253
2024-12-17 05:00:00,56,134.8958,3330.0,4.199999999999999,4.0,1.1999999999999993,407.0591,253
2024-12-17 05:03:00,55,134.5486,3330.0,4.099999999999998,4.0,1.1000000000000014,402.5046,253
2024-12-17 05:06:00,56,132.5521,3330.0,4.099999999999998,4.0,1.3000000000000007,409.5365,253
2024-12-17 05:09:00,55,137.1528,3330.0,4.099999999999998,4.0,1.3000000000000007,406.8504,253
2024-12-17 05:12:00,55,135.0694,3330.0,4.199999999999999,3.9000000000000004,1.3000000000000007,404.7137,253
2024-12-17 05:15:00,55,138.4549,3330.0,4.099999999999998,4.0,1.4000000000000021,406.9835,253
2024-12-17 05:18:00,57,142.9688,3330.0,4.199999999999999,3.9000000000000004,1.3000000000000007,417.0364,252
2024-12-17 05:21:00,57,137.5,3330.0,4.199999999999999,4.0,1.3999999999999986,415.9594,254
2024-12-17 05:24:00,56,139.7569,3330.0,4.199999999999999,4.0,1.1999999999999993,410.5172,254
2024-12-17 05:27:00,56,137.3264,3330.0,4.099999999999998,4.0,1.3000000000000007,406.749,253
2024-12-17 05:30:00,55,136.6319,3330.0,4.099999999999998,3.9000000000000004,1.3000000000000007,405.8489,253
2024-12-17 05:33:00,55,137.066,3330.0,4.099999999999998,3.9000000000000004,1.1000000000000014,402.1929,253
2024-12-17 05:36:00,56,135.4167,3331.0,4.099999999999998,4.0,1.3000000000000007,408.1469,253
2024-12-17 05:39:00,57,139.4097,3331.0,4.099999999999998,4.0,1.3000000000000007,411.0182,253
2024-12-17 05:42:00,57,145.8333,3331.0,4.300000000000001,4.0,1.3999999999999986,418.5951,249
2024-12-17 05:45:00,57,138.4549,3331.0,4.199999999999999,4.0,1.3999999999999986,427.1827,254
2024-12-17 05:48:00,57,134.5486,3331.0,4.199999999999999,4.1,1.3000000000000007,410.9058,254
2024-12-17 05:51:00,58,137.1528,3331.0,4.300000000000001,4.1,1.5,415.486,254
2024-12-17 05:54:00,57,136.6319,3331.0,4.399999999999999,4.1,1.2000000000000028,414.2856,254
2024-12-17 05:57:00,58,136.7188,3331.0,4.300000000000001,4.1,1.5,423.6214,254
2024-12-17 06:00:00,58,142.7083,3331.0,4.199999999999999,4.2,1.5,425.3889,249
2024-12-17 06:03:00,58,137.066,3331.0,4.199999999999999,4.1000000000000005,1.5,424.7325,254
2024-12-17 06:06:00,58,134.1146,3331.0,4.5,4.2,1.3000000000000007,422.1265,254
2024-12-17 06:09:00,58,138.8021,3331.0,4.5,4.2,1.3000000000000007,420.1465,249
2024-12-17 06:12:00,57,135.0694,3331.0,4.300000000000001,4.1000000000000005,1.3000000000000007,419.4902,254
2024-12-17 06:15:00,56,136.3715,3331.0,4.199999999999999,4.2,1.3000000000000007,418.0919,254
2024-12-17 06:18:00,57,136.0243,3331.0,4.199999999999999,4.1,1.3000000000000007,415.7803,254
2024-12-17 06:21:00,56,138.4549,3331.0,4.199999999999999,4.2,1.4000000000000021,416.3824,254
2024-12-17 06:24:00,55,136.2847,3331.0,4.300000000000001,4.1,1.3000000000000007,411.3584,307
2024-12-17 06:27:00,57,147.5694,3331.0,4.300000000000001,3.8000000000000007,1.3000000000000007,418.1615,308
2024-12-17 06:30:00,57,139.6701,3331.0,4.300000000000001,4.0,1.3999999999999986,417.1075,254
2024-12-17 06:33:00,55,137.5868,3331.0,4.300000000000001,4.0,1.1999999999999993,405.2546,307
2024-12-17 06:36:00,56,131.8576,3332.0,4.099999999999998,4.0,1.1999999999999993,404.4492,253
2024-12-17 06:39:00,56,132.4653,3332.0,4.100000000000001,3.9000000000000004,1.3999999999999986,399.894,253
2024-12-17 06:42:00,54,136.1979,3332.0,4.0,3.9000000000000004,1.0999999999999979,396.616,253
2024-12-17 06:45:00,54,138.4549,3332.0,4.100000000000001,3.9000000000000004,1.0999999999999979,394.569,253
2024-12-17 06:48:00,54,138.1944,3332.0,4.100000000000001,4.0,1.1999999999999993,402.0341,253
2024-12-17 06:51:00,56,138.9757,3332.0,4.100000000000001,3.8000000000000007,1.2999999999999972,405.1707,253
2024-12-17 06:54:00,55,134.2014,3332.0,4.199999999999999,3.9000000000000004,1.3000000000000007,404.3193,253
2024-12-17 06:57:00,56,135.1563,3332.0,4.099999999999998,3.9000000000000004,1.1999999999999993,404.4901,253
2024-12-17 07:00:00,55,134.2882,3332.0,4.100000000000001,3.8000000000000007,1.1999999999999993,398.3392,253
2024-12-17 07:03:00,55,134.8958,3332.0,4.100000000000001,3.9000000000000004,1.1999999999999993,397.9408,253
2024-12-17 07:06:00,55,133.6806,3332.0,4.0,3.9000000000000004,1.3999999999999986,404.9103,253
2024-12-17 07:09:00,56,135.3299,3332.0,4.199999999999999,3.9000000000000004,1.4000000000000021,406.5593,253
2024-12-17 07:12:00,57,142.8819,3332.0,4.300000000000001,4.0,1.3999999999999986,418.1689,308
2024-12-17 07:15:00,58,135.7639,3332.0,4.299999999999997,4.1000000000000005,1.3000000000000007,420.3682,254
2024-12-17 07:18:00,57,134.5486,3332.0,4.199999999999999,4.2,1.3999999999999986,418.4206,254
2024-12-17 07:21:00,57,134.7222,3332.0,4.300000000000001,4.2,1.3000000000000007,414.8022,254
2024-12-17 07:24:00,57,138.3681,3332.0,4.300000000000001,4.1,1.1999999999999993,412.2281,254
2024-12-17 07:27:00,56,139.0625,3332.0,4.199999999999999,4.1,1.3999999999999986,414.3763,254
2024-12-17 07:30:00,56,135.8507,3332.0,4.300000000000001,4.1,1.1999999999999993,412.0978,254
2024-12-17 07:33:00,56,138.8021,3332.0,4.099999999999998,4.0,1.3000000000000007,409.6919,253
2024-12-17 07:36:00,55,134.4618,3333.0,4.099999999999998,4.0,1.3000000000000007,405.9728,253
2024-12-17 07:39:00,55,134.2882,3333.0,4.099999999999998,4.1,1.3000000000000007,413.9144,253
2024-12-17 07:42:00,55,134.1146,3333.0,4.199999999999999,3.8000000000000007,1.3000000000000007,402.4387,253
2024-12-17 07:45:00,55,141.059,3333.0,4.199999999999999,3.8000000000000007,1.1999999999999993,399.8812,308
2024-12-17 07:48:00,54,139.8438,3333.0,4.099999999999998,3.8000000000000007,1.1999999999999993,402.4958,316
2024-12-17 07:51:00,55,147.6563,3333.0,4.199999999999999,3.7,1.1000000000000014,403.6646,312
2024-12-17 07:54:00,56,149.9132,3333.0,4.199999999999999,3.7,1.4000000000000021,416.0502,312
2024-12-17 07:57:00,56,146.7014,3333.0,4.300000000000001,3.8,1.5,417.6522,312
2024-12-17 08:00:00,56,139.4097,3333.0,4.199999999999999,4.0,1.3000000000000007,410.3459,254
2024-12-17 08:03:00,57,139.4965,3333.0,4.199999999999999,4.0,1.3000000000000007,408.9035,254
2024-12-17 08:06:00,56,139.7569,3333.0,4.199999999999999,3.9000000000000004,1.4000000000000021,414.7763,308
2024-12-17 08:09:00,56,139.7569,3333.0,4.199999999999999,4.0,1.3999999999999986,416.406,254
2024-12-17 08:12:00,57,140.2778,3333.0,4.099999999999998,3.8000000000000007,1.4000000000000021,416.1616,253
2024-12-17 08:15:00,58,138.0208,3333.0,4.199999999999999,3.9000000000000004,1.3999999999999986,419.6077,253
2024-12-17 08:18:00,58,139.4097,3333.0,4.300000000000001,4.1000000000000005,1.5,425.1797,254
2024-12-17 08:21:00,58,141.8403,3333.0,4.5,4.2,1.3000000000000007,425.5267,249
2024-12-17 08:24:00,58,143.1424,3333.0,4.399999999999999,4.1,1.3000000000000007,421.2458,249
2024-12-17 08:27:00,58,140.191,3333.0,4.5,4.2,1.3000000000000007,426.3173,249
2024-12-17 08:30:00,59,141.4063,3333.0,4.5,4.0,1.3999999999999986,429.938,249
2024-12-17 08:33:00,58,142.7951,3333.0,4.5,4.0,1.3000000000000007,426.2364,249
2024-12-17 08:36:00,57,148.3507,3334.0,4.399999999999999,4.0,1.1999999999999993,426.577,292
2024-12-17 08:39:00,58,144.6181,3334.0,4.5,4.0,1.5,430.0094,249
2024-12-17 08:42:00,59,146.875,3334.0,4.5,4.0,1.3999999999999986,430.7973,249
2024-12-17 08:45:00,59,143.5764,3334.0,4.5,4.0,1.3000000000000007,429.2607,249
2024-12-17 08:48:00,58,144.5313,3334.0,4.600000000000001,4.1,1.1999999999999993,427.6715,249
2024-12-17 08:51:00,60,155.4688,3334.0,4.5,3.9000000000000004,1.5,436.0297,251
2024-12-17 08:54:00,62,155.816,3334.0,4.699999999999999,4.0,1.5,451.7124,293
2024-12-17 08:57:00,61,151.9097,3334.0,4.699999999999999,3.9000000000000004,1.8000000000000007,452.2126,292
2024-12-17 09:00:00,61,144.4444,3334.0,4.800000000000001,4.2,1.5,446.7321,249
2024-12-17 09:03:00,60,152.691,3334.0,4.599999999999998,4.2,1.3000000000000007,439.5756,249
2024-12-17 09:06:00,59,150.0868,3334.0,4.699999999999999,4.1,1.5,440.1014,288
2024-12-17 09:09:00,61,156.3368,3334.0,4.699999999999999,4.0,1.5,443.6389,293
2024-12-17 09:12:00,62,162.7604,3334.0,4.699999999999999,4.0,1.6999999999999993,461.904,293
2024-12-17 09:15:00,63,164.1493,3334.0,4.899999999999999,3.999999999999999,1.6000000000000014,460.0341,237
2024-12-17 09:18:00,57,125.0,3334.0,4.399999999999999,4.3,1.0,409.4494,373
2024-12-17 09:21:00,53,118.1424,3334.0,4.300000000000001,4.3999999999999995,0.3999999999999986,389.7781,269
2024-12-17 09:24:00,53,117.7083,3334.0,4.0,4.3,1.0,390.1253,372
2024-12-17 09:27:00,54,117.2743,3334.0,3.8000000000000007,4.3,1.0,388.9965,372
2024-12-17 09:30:00,54,122.0486,3334.0,3.599999999999998,4.199999999999999,1.1999999999999993,385.9922,343
2024-12-17 09:33:00,54,120.1389,3334.0,3.8000000000000007,4.1,1.0999999999999979,386.7231,343
2024-12-17 09:36:00,54,120.3125,3335.0,3.8000000000000007,4.1,1.0999999999999979,385.5443,372
2024-12-17 09:39:00,54,119.7917,3335.0,3.8000000000000007,4.1,1.1999999999999993,386.2874,343
2024-12-17 09:42:00,53,121.2674,3335.0,3.8000000000000007,4.1,1.0,385.4563,343
2024-12-17 09:45:00,54,121.875,3335.0,3.6999999999999993,4.199999999999999,1.1000000000000014,385.4067,343
2024-12-17 09:48:00,53,122.5694,3335.0,3.6999999999999993,4.0,1.1000000000000014,384.0583,343
2024-12-17 09:51:00,53,121.1806,3335.0,3.6000000000000014,4.1,1.2999999999999972,386.5294,343
2024-12-17 09:54:00,53,125.0,3335.0,3.599999999999998,4.0,1.0,382.3323,344
2024-12-17 09:57:00,54,125.5208,3335.0,3.5,4.0,1.1999999999999993,383.9099,344
2024-12-17 10:00:00,53,122.3958,3335.0,3.599999999999998,4.0,1.1999999999999993,385.4665,343
2024-12-17 10:03:00,52,114.9306,3335.0,3.6999999999999993,4.1,1.1999999999999993,382.0074,343
2024-12-17 10:06:00,51,116.059,3335.0,3.6000000000000014,4.0,1.0,376.1796,343
2024-12-17 10:09:00,51,117.1007,3335.0,3.5,4.0,1.1000000000000014,370.0777,343
2024-12-17 10:12:00,52,117.1875,3335.0,3.6000000000000014,4.0,0.8999999999999986,370.0672,343
2024-12-17 10:15:00,52,118.4028,3335.0,3.3999999999999986,4.0,1.1000000000000014,370.4232,343
2024-12-17 10:18:00,52,119.9653,3335.0,3.3999999999999986,4.0,1.3000000000000007,377.1337,344
2024-12-17 10:21:00,52,121.875,3335.0,3.5,4.0,1.1999999999999993,375.666,344
2024-12-17 10:24:00,53,126.2153,3335.0,3.6999999999999993,3.8999999999999995,1.3000000000000007,384.3954,344
2024-12-17 10:27:00,54,124.6528,3335.0,3.799999999999997,4.0,1.2000000000000028,395.4677,372
2024-12-17 10:30:00,54,122.8299,3335.0,4.0,4.1,1.1000000000000014,397.1727,372
2024-12-17 10:33:00,55,120.1389,3335.0,3.799999999999997,4.1,1.2000000000000028,392.599,372
2024-12-17 10:36:00,55,122.3958,3336.0,4.0,4.1,1.1000000000000014,392.1038,372
2024-12-17 10:39:00,55,120.8333,3336.0,4.0,4.199999999999999,1.1999999999999993,392.7722,372
2024-12-17 10:42:00,54,119.8785,3336.0,4.100000000000001,4.200000000000001,1.1999999999999993,394.0178,372
2024-12-17 10:45:00,54,118.6632,3336.0,4.100000000000001,4.199999999999999,1.0999999999999979,390.4237,372
2024-12-17 10:48:00,56,119.7049,3336.0,4.0,4.300000000000001,1.3000000000000007,400.8314,372
2024-12-17 10:51:00,55,120.3993,3336.0,4.0,4.4,1.0999999999999979,399.1384,372
2024-12-17 10:54:00,56,120.5729,3336.0,4.100000000000001,4.4,1.1999999999999993,403.6961,372
2024-12-17 10:57:00,56,122.5694,3336.0,4.199999999999999,4.500000000000001,1.1999999999999993,404.7725,372
2024-12-17 11:00:00,57,125.1736,3336.0,4.199999999999999,4.4,1.3000000000000007,414.2964,373
2024-12-17 11:03:00,57,124.3056,3336.0,4.199999999999999,4.500000000000001,1.4000000000000021,414.4143,373
2024-12-17 11:06:00,58,122.8299,3336.0,4.300000000000001,4.500000000000001,1.3999999999999986,414.1702,373
2024-12-17 11:09:00,57,120.7465,3336.0,4.300000000000001,4.500000000000001,1.3000000000000007,412.2894,373
2024-12-17 11:12:00,57,119.0104,3336.0,4.199999999999999,4.500000000000001,1.3000000000000007,411.5637,372
2024-12-17 11:15:00,56,118.4896,3336.0,4.300000000000001,4.500000000000001,1.1999999999999993,405.5034,360
2024-12-17 11:18:00,57,119.2708,3336.0,4.199999999999999,4.6000000000000005,1.4000000000000021,410.3217,372
2024-12-17 11:21:00,56,119.7917,3336.0,4.099999999999998,4.5,1.3000000000000007,408.0315,372
2024-12-17 11:24:00,56,119.8785,3336.0,4.099999999999998,4.6000000000000005,1.3000000000000007,408.6182,372
2024-12-17 11:27:00,56,119.7049,3336.0,4.300000000000001,4.6000000000000005,1.1999999999999993,408.2491,269
2024-12-17 11:30:00,56,119.8785,3336.0,4.300000000000001,4.5,1.1999999999999993,408.0145,269
2024-12-17 11:33:00,56,120.1389,3336.0,4.199999999999999,4.6000000000000005,1.4000000000000021,407.5492,372
2024-12-17 11:36:00,57,121.2674,3337.0,4.0,4.5,1.3999999999999986,407.1406,372
2024-12-17 11:39:00,56,121.007,3337.0,4.300000000000001,4.5,1.1999999999999993,402.8163,269
2024-12-17 11:42:00,56,122.3958,3337.0,4.199999999999999,4.4,1.1000000000000014,402.4975,372
2024-12-17 11:45:00,56,121.0938,3337.0,4.100000000000001,4.300000000000001,1.1999999999999993,401.9647,372
2024-12-17 11:48:00,55,121.875,3337.0,4.100000000000001,4.4,1.1999999999999993,400.2871,372
2024-12-17 11:51:00,57,123.3507,3337.0,4.199999999999999,4.4,1.3000000000000007,407.8679,372
2024-12-17 11:54:00,55,122.0486,3337.0,4.199999999999999,4.200000000000001,1.1000000000000014,400.7278,372
2024-12-17 11:57:00,56,124.566,3337.0,4.099999999999998,4.300000000000001,1.3000000000000007,405.838,372
2024-12-17 12:00:00,56,124.4792,3337.0,4.300000000000001,4.300000000000001,1.1999999999999993,406.5621,373
2024-12-17 12:03:00,56,125.434,3337.0,4.199999999999999,4.300000000000001,1.3000000000000007,405.7661,372
2024-12-17 12:06:00,56,125.6076,3337.0,4.099999999999998,4.4,1.3000000000000007,410.736,372
2024-12-17 12:09:00,56,125.3472,3337.0,4.300000000000001,4.4,1.3999999999999986,413.6838,373
2024-12-17 12:12:00,57,124.9132,3337.0,4.300000000000001,4.4,1.1999999999999993,411.9871,373
2024-12-17 12:15:00,57,124.0451,3337.0,4.099999999999998,4.4,1.3000000000000007,412.0531,372
2024-12-17 12:18:00,57,125.5208,3337.0,4.300000000000001,4.5,1.3000000000000007,413.6007,373
2024-12-17 12:21:00,57,126.4757,3337.0,4.300000000000001,4.4,1.3999999999999986,414.9406,373
2024-12-17 12:24:00,57,125.9549,3337.0,4.300000000000001,4.5,1.3000000000000007,424.3217,373
2024-12-17 12:27:00,57,123.4375,3337.0,4.399999999999999,4.5,1.2000000000000028,411.4179,373
2024-12-17 12:30:00,58,123.8715,3337.0,4.199999999999999,4.5,1.3000000000000007,417.5699,373
2024-12-17 12:33:00,56,123.6111,3337.0,4.300000000000001,4.5,1.3000000000000007,407.6837,373
2024-12-17 12:36:00,56,125.7813,3338.0,4.199999999999999,4.4,1.3000000000000007,410.8354,373
2024-12-17 12:39:00,56,124.7396,3338.0,4.199999999999999,4.5,1.3999999999999986,414.8644,373
2024-12-17 12:42:00,58,125.5208,3338.0,4.399999999999999,4.5,1.3000000000000007,422.5726,373
2024-12-17 12:45:00,59,125.0,3338.0,4.399999999999999,4.6,1.4000000000000021,423.1212,373
2024-12-17 12:48:00,58,125.5208,3338.0,4.299999999999997,4.6,1.4000000000000021,422.2107,373
2024-12-17 12:51:00,58,126.3021,3338.0,4.399999999999999,4.5,1.3000000000000007,423.4696,373
2024-12-17 12:54:00,59,126.3889,3338.0,4.5,4.6,1.5,423.1368,367
2024-12-17 12:57:00,58,124.4792,3338.0,4.399999999999999,4.7,1.3000000000000007,422.4016,373
2024-12-17 13:00:00,58,123.2639,3338.0,4.399999999999999,4.7,1.3000000000000007,422.3712,373
2024-12-17 13:03:00,57,124.0451,3338.0,4.5,4.6,1.1999999999999993,422.9077,268
2024-12-17 13:06:00,57,127.2569,3338.0,4.299999999999997,4.5,1.2000000000000028,418.691,254
2024-12-17 13:09:00,58,129.3403,3338.0,4.299999999999997,4.5,1.4000000000000021,420.4477,254
2024-12-17 13:12:00,59,132.4653,3338.0,4.399999999999999,4.4,1.5,423.2908,254
2024-12-17 13:15:00,61,137.7604,3338.0,4.599999999999998,4.5,1.5,436.9904,201
2024-12-17 13:18:00,62,141.059,3338.0,4.699999999999999,4.5,1.6999999999999993,453.6668,249
2024-12-17 13:21:00,62,134.8958,3338.0,4.699999999999999,4.6,1.5999999999999979,437.4678,201
2024-12-17 13:24:00,61,129.0799,3338.0,4.599999999999998,4.699999999999999,1.6000000000000014,448.8652,201
2024-12-17 13:27:00,62,126.6493,3338.0,4.599999999999998,4.8,1.5,443.4067,201
2024-12-17 13:30:00,60,127.5174,3338.0,4.599999999999998,4.8,1.4000000000000021,441.7595,201
