Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-17 13:33:00,60,126.9097,3338.0,4.599999999999998,4.8,1.4000000000000021,436.9019,201
2024-12-17 13:36:00,59,128.8194,3339.0,4.699999999999999,4.8,1.3000000000000007,441.2252,201
2024-12-17 13:39:00,59,127.1701,3339.0,4.5,4.6,1.3999999999999986,431.7308,367
2024-12-17 13:42:00,59,127.691,3339.0,4.599999999999998,4.6,1.3000000000000007,432.5623,201
2024-12-17 13:45:00,59,128.9063,3339.0,4.599999999999998,4.6,1.3000000000000007,433.126,201
2024-12-17 13:48:00,60,128.4722,3339.0,4.5,4.6,1.3999999999999986,428.7381,367
2024-12-17 13:51:00,59,127.7778,3339.0,4.399999999999999,4.5,1.3000000000000007,421.5908,254
2024-12-17 13:54:00,58,128.6458,3339.0,4.5,4.5,1.1999999999999993,423.7045,367
2024-12-17 13:57:00,59,127.5174,3339.0,4.399999999999999,4.5,1.3000000000000007,423.1337,254
2024-12-17 14:00:00,58,126.3889,3339.0,4.399999999999999,4.5,1.3999999999999986,424.6288,373
2024-12-17 14:03:00,58,126.9097,3339.0,4.299999999999997,4.5,1.4000000000000021,422.5546,373
2024-12-17 14:06:00,58,127.1701,3339.0,4.299999999999997,4.6,1.3000000000000007,423.6651,373
2024-12-17 14:09:00,59,128.2118,3339.0,4.399999999999999,4.5,1.5,425.0226,254
2024-12-17 14:12:00,59,128.8194,3339.0,4.399999999999999,4.5,1.3000000000000007,424.8577,254
2024-12-17 14:15:00,59,128.125,3339.0,4.5,4.6,1.3999999999999986,428.9839,367
2024-12-17 14:18:00,59,129.0799,3339.0,4.399999999999999,4.5,1.3000000000000007,426.1206,254
2024-12-17 14:21:00,57,128.3854,3339.0,4.399999999999999,4.6,1.3000000000000007,418.821,254
2024-12-17 14:24:00,60,128.9931,3339.0,4.5,4.6,1.5,434.1108,367
2024-12-17 14:27:00,59,126.6493,3339.0,4.5,4.5,1.3999999999999986,426.0688,367
2024-12-17 14:30:00,59,128.3854,3339.0,4.5,4.5,1.1999999999999993,424.697,367
2024-12-17 14:33:00,60,129.8611,3339.0,4.5,4.5,1.5,434.3671,367
2024-12-17 14:36:00,60,127.691,3340.0,4.399999999999999,4.6,1.6000000000000014,436.0101,367
2024-12-17 14:39:00,60,129.3403,3340.0,4.5,4.6,1.3999999999999986,437.0143,367
2024-12-17 14:42:00,59,128.9063,3340.0,4.599999999999998,4.6,1.5,437.2798,201
2024-12-17 14:45:00,61,128.3854,3340.0,4.599999999999998,4.699999999999999,1.6000000000000014,447.0448,201
2024-12-17 14:48:00,60,130.3819,3340.0,4.599999999999998,4.799999999999999,1.5,441.6533,201
2024-12-17 14:51:00,61,128.9063,3340.0,4.699999999999999,4.699999999999999,1.3999999999999986,444.9644,201
2024-12-17 14:54:00,61,131.684,3340.0,4.599999999999998,4.699999999999999,1.4000000000000021,439.8333,201
2024-12-17 14:57:00,61,129.8611,3340.0,4.599999999999998,4.6,1.4000000000000021,437.8635,201
2024-12-17 15:00:00,61,130.7292,3340.0,4.599999999999998,4.6,1.5,439.9222,201
2024-12-17 15:03:00,61,130.6424,3340.0,4.599999999999998,4.6,1.5,441.6837,201
2024-12-17 15:06:00,60,130.2083,3340.0,4.699999999999999,4.6,1.5,441.2705,201
2024-12-17 15:09:00,60,131.5972,3340.0,4.699999999999999,4.6,1.3000000000000007,435.8369,201
2024-12-17 15:12:00,61,129.0799,3340.0,4.699999999999999,4.699999999999999,1.5,442.7535,201
2024-12-17 15:15:00,60,130.5556,3340.0,4.699999999999999,4.6,1.3999999999999986,451.3845,201
2024-12-17 15:18:00,62,129.2535,3340.0,4.799999999999997,4.8,1.6000000000000014,449.877,201
2024-12-17 15:21:00,61,128.8194,3340.0,4.799999999999997,4.8,1.4000000000000021,449.4855,201
2024-12-17 15:24:00,61,129.7743,3340.0,4.699999999999999,4.8999999999999995,1.5,450.346,201
2024-12-17 15:27:00,62,130.1215,3340.0,4.699999999999999,4.8,1.5,449.3255,201
2024-12-17 15:30:00,62,130.2083,3340.0,4.699999999999999,4.8999999999999995,1.5,451.5955,201
2024-12-17 15:33:00,62,132.7257,3340.0,4.699999999999999,4.8,1.5,452.2278,201
2024-12-17 15:36:00,62,131.8576,3341.0,4.699999999999999,4.8,1.5,452.1822,201
2024-12-17 15:39:00,62,132.1181,3341.0,4.899999999999999,4.799999999999999,1.5,454.7571,201
2024-12-17 15:42:00,62,132.1181,3341.0,4.899999999999999,4.8,1.5,455.0245,201
2024-12-17 15:45:00,62,132.4653,3341.0,4.899999999999999,4.8999999999999995,1.6000000000000014,456.0106,201
2024-12-17 15:48:00,61,133.4201,3341.0,4.899999999999999,4.699999999999999,1.5,450.3379,201
2024-12-17 15:51:00,62,129.6875,3341.0,4.899999999999999,4.8,1.5,450.0857,201
2024-12-17 15:54:00,61,130.816,3341.0,4.899999999999999,4.8,1.3000000000000007,449.5931,201
2024-12-17 15:57:00,61,127.7778,3341.0,4.600000000000001,4.699999999999999,1.3999999999999986,445.5653,201
2024-12-17 16:00:00,61,132.4653,3341.0,4.699999999999999,4.6,1.3999999999999986,443.3672,201
2024-12-17 16:03:00,61,129.7743,3341.0,4.699999999999999,4.699999999999999,1.3999999999999986,443.7487,201
2024-12-17 16:06:00,61,131.4236,3341.0,4.599999999999998,4.699999999999999,1.5,444.5453,201
2024-12-17 16:09:00,61,127.3438,3341.0,4.699999999999999,4.6,1.5,446.9536,201
2024-12-17 16:12:00,61,129.9479,3341.0,4.699999999999999,4.700000000000001,1.3999999999999986,441.9398,201
2024-12-17 16:15:00,61,130.2951,3341.0,4.599999999999998,4.700000000000001,1.5,442.9623,201
2024-12-17 16:18:00,60,129.3403,3341.0,4.699999999999999,4.6,1.3999999999999986,433.267,201
2024-12-17 16:21:00,59,127.6042,3341.0,4.699999999999999,4.6,1.3999999999999986,434.399,201
2024-12-17 16:24:00,60,128.125,3341.0,4.599999999999998,4.6,1.3000000000000007,431.5447,201
2024-12-17 16:27:00,58,126.8229,3341.0,4.599999999999998,4.6,1.4000000000000021,425.2122,268
2024-12-17 16:30:00,59,130.2951,3341.0,4.399999999999999,4.6,1.1999999999999993,424.0046,367
2024-12-17 16:33:00,59,127.6042,3341.0,4.199999999999999,4.6,1.3999999999999986,427.3965,373
2024-12-17 16:36:00,60,129.9479,3342.0,4.199999999999999,4.699999999999999,1.5,432.4005,254
2024-12-17 16:39:00,59,127.5174,3342.0,4.299999999999997,4.699999999999999,1.4000000000000021,428.0297,373
2024-12-17 16:42:00,59,128.2118,3342.0,4.199999999999999,4.5,1.3999999999999986,427.0626,254
2024-12-17 16:45:00,54,118.6632,3342.0,4.099999999999998,4.499999999999999,0.9000000000000021,385.7259,372
2024-12-17 16:48:00,58,120.2257,3342.0,4.0,4.799999999999999,1.5,423.9776,371
2024-12-17 16:51:00,58,121.0938,3342.0,4.099999999999998,4.699999999999999,1.4000000000000021,422.9561,373
2024-12-17 16:54:00,59,121.7014,3342.0,4.099999999999998,4.699999999999999,1.4000000000000021,423.9967,373
2024-12-17 16:57:00,59,119.4444,3342.0,4.099999999999998,4.699999999999999,1.5,423.3361,375
2024-12-17 17:00:00,59,121.5278,3342.0,4.199999999999999,4.9,1.3999999999999986,428.9218,375
2024-12-17 17:03:00,59,121.6146,3342.0,4.199999999999999,4.9,1.3999999999999986,426.9008,375
2024-12-17 17:06:00,58,120.3125,3342.0,4.100000000000001,4.800000000000001,1.3999999999999986,425.4079,375
2024-12-17 17:09:00,59,120.7465,3342.0,4.099999999999998,4.800000000000001,1.5,425.9054,375
2024-12-17 17:12:00,57,115.9722,3342.0,4.0,4.800000000000001,1.1000000000000014,403.669,371
2024-12-17 17:15:00,56,117.2743,3342.0,4.0,4.800000000000001,1.3000000000000007,411.8288,371
2024-12-17 17:18:00,58,117.6215,3342.0,4.0,4.700000000000001,1.3000000000000007,414.1635,371
2024-12-17 17:27:00,50,136.1979,3342.0,1.5,1.799999999999999,2.0,300.8021,3
2024-12-17 17:30:00,55,119.9653,3342.0,2.900000000000002,4.2,2.0,393.0116,344
2024-12-17 17:33:00,56,121.7014,3342.0,3.3000000000000007,4.500000000000001,1.6999999999999993,400.6515,343
2024-12-17 17:36:00,56,121.6146,3342.0,3.799999999999997,4.800000000000001,1.4000000000000021,408.079,372
2024-12-17 17:39:00,56,122.5694,3343.0,3.6999999999999993,4.700000000000001,1.4000000000000021,407.9328,372
2024-12-17 17:42:00,57,120.8333,3343.0,3.8000000000000007,4.800000000000001,1.5,414.3016,372
2024-12-17 17:45:00,56,118.5764,3343.0,3.8999999999999986,4.800000000000001,1.3000000000000007,408.3024,371
2024-12-17 17:48:00,57,117.1875,3343.0,3.6999999999999993,4.800000000000001,1.4000000000000021,413.0862,371
2024-12-17 17:51:00,57,117.1875,3343.0,3.900000000000002,4.800000000000001,1.3999999999999986,414.2862,371
2024-12-17 17:54:00,57,117.9688,3343.0,4.0,4.800000000000001,1.3999999999999986,413.865,371
2024-12-17 17:57:00,60,142.3611,3343.0,4.0,4.700000000000001,1.8000000000000007,434.1493,254
2024-12-17 18:00:00,62,144.5313,3343.0,4.400000000000002,4.6000000000000005,1.6999999999999993,460.6458,249
2024-12-17 18:03:00,65,146.2674,3343.0,4.600000000000001,4.7,1.6999999999999993,466.019,249
2024-12-17 18:06:00,66,153.7326,3343.0,4.800000000000001,4.7,1.8000000000000007,492.1554,239
2024-12-17 18:09:00,67,151.4757,3343.0,4.899999999999999,4.800000000000001,1.6000000000000014,491.4735,239
2024-12-17 18:12:00,66,129.5139,3343.0,4.699999999999999,4.800000000000001,1.7000000000000028,482.7214,201
2024-12-17 18:15:00,61,122.743,3343.0,4.300000000000001,5.1000000000000005,1.1999999999999993,442.6633,375
2024-12-17 18:18:00,59,126.9097,3343.0,4.299999999999997,4.8999999999999995,1.2000000000000028,431.8973,373
2024-12-17 18:21:00,64,148.0903,3343.0,4.100000000000001,4.6,1.8000000000000007,468.6447,249
2024-12-17 18:24:00,64,147.4826,3343.0,4.5,4.700000000000001,1.6999999999999993,471.0164,249
2024-12-17 18:27:00,64,147.4826,3343.0,4.5,4.6000000000000005,1.6999999999999993,472.3745,249
2024-12-17 18:30:00,63,140.9722,3343.0,4.400000000000002,4.700000000000001,1.5999999999999979,464.4127,249
2024-12-17 18:33:00,60,126.3889,3343.0,4.399999999999999,4.8999999999999995,1.1000000000000014,438.0524,374
2024-12-17 18:36:00,60,123.1771,3343.0,4.100000000000001,4.8999999999999995,1.3000000000000007,432.9404,375
2024-12-17 18:39:00,59,122.5694,3344.0,4.0,4.8,1.3000000000000007,432.5592,373
2024-12-17 18:42:00,59,122.9167,3344.0,4.0,4.8,1.4000000000000021,432.291,373
2024-12-17 18:45:00,59,123.3507,3344.0,3.900000000000002,4.8999999999999995,1.3999999999999986,431.9653,373
2024-12-17 18:48:00,59,121.1806,3344.0,4.0,4.8,1.2999999999999972,424.2819,371
2024-12-17 18:51:00,57,122.309,3344.0,3.8999999999999986,4.6,1.1000000000000014,409.79,372
2024-12-17 18:54:00,56,121.441,3344.0,3.799999999999997,4.500000000000001,1.2000000000000028,409.3114,372
2024-12-17 18:57:00,56,122.4826,3344.0,3.799999999999997,4.500000000000001,1.2000000000000028,403.6748,372
2024-12-17 19:00:00,54,123.4375,3344.0,3.6000000000000014,4.3999999999999995,1.0999999999999979,403.2004,343
2024-12-17 19:03:00,55,122.8299,3344.0,3.599999999999998,4.3999999999999995,1.1000000000000014,394.3371,343
2024-12-17 19:06:00,54,120.1389,3344.0,3.5,4.3,1.1000000000000014,394.3815,343
2024-12-17 19:09:00,54,116.3195,3344.0,3.5,4.3999999999999995,1.0999999999999979,388.707,343
2024-12-17 19:12:00,54,115.5382,3344.0,3.5,4.499999999999999,1.0999999999999979,389.0329,350
2024-12-17 19:15:00,54,116.3195,3344.0,3.5,4.3999999999999995,1.0999999999999979,389.4998,343
2024-12-17 19:18:00,55,116.9271,3344.0,3.3999999999999986,4.3,1.1000000000000014,386.8059,343
2024-12-17 19:21:00,54,118.5764,3344.0,3.3999999999999986,4.3,1.1000000000000014,387.208,343
2024-12-17 19:24:00,54,116.9271,3344.0,3.3999999999999986,4.3,1.1000000000000014,387.4436,343
2024-12-17 19:27:00,54,116.4063,3344.0,3.5,4.3,1.0999999999999979,394.4923,343
2024-12-17 19:30:00,55,117.2743,3344.0,3.5,4.3999999999999995,1.1999999999999993,395.4073,343
2024-12-17 19:33:00,54,116.4063,3344.0,3.5,4.3999999999999995,1.0999999999999979,390.4014,343
2024-12-17 19:36:00,53,112.934,3344.0,3.5,4.3999999999999995,1.0999999999999979,389.8721,350
2024-12-17 19:39:00,54,114.3229,3345.0,3.400000000000002,4.6000000000000005,1.0999999999999979,391.0927,350
2024-12-17 19:42:00,54,113.2813,3345.0,3.5,4.500000000000001,1.0999999999999979,385.5586,350
2024-12-17 19:45:00,55,114.2361,3345.0,3.5,4.500000000000001,1.0999999999999979,392.4612,350
2024-12-17 19:48:00,54,113.8021,3345.0,3.5,4.500000000000001,1.0999999999999979,389.8832,350
2024-12-17 19:51:00,54,116.059,3345.0,3.5,4.500000000000001,1.0999999999999979,390.4203,350
2024-12-17 19:54:00,54,115.191,3345.0,3.5,4.6000000000000005,1.0999999999999979,390.228,350
2024-12-17 19:57:00,54,116.4063,3345.0,3.5,4.500000000000001,1.0999999999999979,396.7317,343
2024-12-17 20:00:00,55,115.9722,3345.0,3.5,4.500000000000001,1.1999999999999993,393.8423,350
2024-12-17 20:03:00,55,114.2361,3345.0,3.5,4.6000000000000005,1.1999999999999993,393.4311,350
2024-12-17 20:06:00,55,113.1944,3345.0,3.3999999999999986,4.500000000000001,1.1999999999999993,392.2682,350
2024-12-17 20:09:00,53,112.7604,3345.0,3.3999999999999986,4.299999999999999,1.1000000000000014,379.8826,350
2024-12-17 20:12:00,53,112.8472,3345.0,3.1999999999999993,4.199999999999999,1.3000000000000007,376.0503,343
2024-12-17 20:15:00,52,109.809,3345.0,3.5,4.199999999999999,1.0999999999999979,377.0497,350
2024-12-17 20:18:00,53,111.632,3345.0,3.5,4.300000000000001,1.0999999999999979,376.037,350
2024-12-17 20:21:00,54,113.8021,3345.0,3.599999999999998,4.4,1.1999999999999993,388.0553,350
2024-12-17 20:24:00,54,111.2847,3345.0,3.6999999999999993,4.4,1.0,384.2337,350
2024-12-17 20:27:00,54,111.4583,3345.0,3.6999999999999993,4.500000000000001,1.0999999999999979,387.1633,350
2024-12-17 20:30:00,55,115.7986,3345.0,3.6999999999999993,4.500000000000001,1.3000000000000007,395.7998,350
2024-12-17 20:33:00,54,115.3646,3345.0,3.799999999999997,4.5,1.1000000000000014,390.4783,350
2024-12-17 20:36:00,54,113.6285,3345.0,3.6999999999999993,4.4,1.1999999999999993,391.1632,350
2024-12-17 20:39:00,55,112.5,3346.0,3.6999999999999993,4.5,1.1999999999999993,390.2684,350
2024-12-17 20:42:00,54,116.6667,3346.0,3.6999999999999993,4.5,1.1999999999999993,390.6294,350
2024-12-17 20:45:00,54,114.2361,3346.0,3.6999999999999993,4.4,1.1999999999999993,391.579,350
2024-12-17 20:48:00,55,114.0625,3346.0,3.799999999999997,4.4,1.1000000000000014,391.832,350
2024-12-17 20:51:00,53,115.4514,3346.0,3.6999999999999993,4.4,1.3000000000000007,388.1491,350
2024-12-17 20:54:00,54,118.0555,3346.0,3.6999999999999993,4.5,1.3000000000000007,395.0018,343
2024-12-17 20:57:00,55,114.6701,3346.0,3.6999999999999993,4.300000000000001,1.1999999999999993,393.3479,343
2024-12-17 21:00:00,54,115.3646,3346.0,3.6999999999999993,4.4,1.3000000000000007,394.9763,350
2024-12-17 21:03:00,55,116.8403,3346.0,3.799999999999997,4.4,1.2000000000000028,394.1199,372
2024-12-17 21:06:00,54,115.191,3346.0,3.799999999999997,4.5,1.2000000000000028,391.9553,350
2024-12-17 21:09:00,55,112.934,3346.0,3.799999999999997,4.4,1.1000000000000014,391.8177,350
2024-12-17 21:12:00,55,114.9306,3346.0,3.799999999999997,4.5,1.2000000000000028,392.5807,350
2024-12-17 21:15:00,54,116.059,3346.0,3.799999999999997,4.6,1.1000000000000014,393.0131,350
2024-12-17 21:18:00,55,112.8472,3346.0,3.799999999999997,4.6,1.3000000000000007,401.1988,350
2024-12-17 21:21:00,54,113.0208,3346.0,3.799999999999997,4.5,1.1000000000000014,386.2769,350
2024-12-17 21:24:00,53,114.5833,3346.0,3.6999999999999993,4.4,1.0999999999999979,385.7567,350
2024-12-17 21:27:00,54,111.632,3346.0,3.8000000000000007,4.5,1.3000000000000007,393.583,350
2024-12-17 21:30:00,53,112.1528,3346.0,3.6999999999999993,4.4,1.0999999999999979,384.2825,350
2024-12-17 21:33:00,53,114.0625,3346.0,3.6999999999999993,4.300000000000001,1.0,381.3353,350
2024-12-17 21:36:00,54,114.0625,3346.0,3.6999999999999993,4.300000000000001,1.0999999999999979,386.8659,350
2024-12-17 21:39:00,53,109.8958,3347.0,3.6999999999999993,4.300000000000001,1.0,378.7159,350
2024-12-17 21:42:00,53,110.6771,3347.0,3.599999999999998,4.4,1.1000000000000014,378.9283,350
2024-12-17 21:45:00,52,114.5833,3347.0,3.599999999999998,4.300000000000001,1.0,378.8053,343
2024-12-17 21:48:00,53,113.1944,3347.0,3.6999999999999993,4.4,1.0,383.8698,350
2024-12-17 21:51:00,52,111.1111,3347.0,3.599999999999998,4.2,1.0,375.0672,350
2024-12-17 21:54:00,53,111.5451,3347.0,3.599999999999998,4.300000000000001,1.1000000000000014,379.3936,350
2024-12-17 21:57:00,53,113.7153,3347.0,3.599999999999998,4.300000000000001,1.0,379.8647,350
2024-12-17 22:00:00,53,113.4549,3347.0,3.599999999999998,4.300000000000001,1.1000000000000014,382.9507,350
2024-12-17 22:03:00,54,111.5451,3347.0,3.599999999999998,4.4,1.1000000000000014,385.0921,350
2024-12-17 22:06:00,53,111.1111,3347.0,3.6999999999999993,4.4,1.0999999999999979,383.0012,350
2024-12-17 22:09:00,53,110.1563,3347.0,3.599999999999998,4.4,1.0,378.6888,350
2024-12-17 22:12:00,53,111.0243,3347.0,3.6999999999999993,4.4,1.0999999999999979,376.7504,350
2024-12-17 22:15:00,51,111.1979,3347.0,3.599999999999998,4.300000000000001,0.9000000000000021,374.8451,350
2024-12-17 22:18:00,52,111.7188,3347.0,3.599999999999998,4.300000000000001,1.0,372.684,350
2024-12-17 22:21:00,52,113.8889,3347.0,3.5,4.300000000000001,1.0,376.9822,350
2024-12-17 22:24:00,52,110.6771,3347.0,3.599999999999998,4.3,1.0,374.0218,350
2024-12-17 22:27:00,52,110.8507,3347.0,3.599999999999998,4.300000000000001,1.0,374.3787,350
2024-12-17 22:30:00,53,113.0208,3347.0,3.5,4.2,1.0999999999999979,373.2611,350
2024-12-17 22:33:00,53,113.368,3347.0,3.599999999999998,4.4,1.1000000000000014,377.6046,350
2024-12-17 22:36:00,52,110.8507,3347.0,3.599999999999998,4.2,1.0,374.4454,350
2024-12-17 22:39:00,52,110.5903,3348.0,3.5,4.1000000000000005,1.0,368.0267,350
2024-12-17 22:42:00,52,113.7153,3348.0,3.3999999999999986,4.1000000000000005,1.1000000000000014,370.702,343
2024-12-17 22:45:00,53,110.8507,3348.0,3.5,4.2,1.1999999999999993,382.0302,350
2024-12-17 22:48:00,52,111.0243,3348.0,3.599999999999998,4.4,1.1000000000000014,381.5876,350
2024-12-17 22:51:00,53,114.0625,3348.0,3.599999999999998,4.4,1.1999999999999993,393.8495,350
2024-12-17 22:54:00,53,111.5451,3348.0,3.599999999999998,4.4,1.1000000000000014,384.7887,350
2024-12-17 22:57:00,53,112.5,3348.0,3.6999999999999993,4.4,1.0,383.961,350
2024-12-17 23:00:00,54,114.5833,3348.0,3.599999999999998,4.4,1.1999999999999993,388.7837,350
2024-12-17 23:03:00,54,111.8924,3348.0,3.6999999999999993,4.5,1.0,383.3459,350
2024-12-17 23:06:00,53,110.6771,3348.0,3.6999999999999993,4.5,1.0,380.6752,350
2024-12-17 23:09:00,54,110.4167,3348.0,3.6999999999999993,4.5,1.0999999999999979,383.975,350
2024-12-17 23:12:00,54,107.5521,3348.0,3.6999999999999993,4.500000000000001,1.0999999999999979,387.2102,350
2024-12-17 23:15:00,52,111.8924,3348.0,3.6999999999999993,4.500000000000001,1.0,378.9137,350
2024-12-17 23:18:00,53,107.6389,3348.0,3.599999999999998,4.4,1.0,379.9731,350
2024-12-17 23:21:00,52,110.4167,3348.0,3.6999999999999993,4.300000000000001,1.0,378.7896,350
2024-12-17 23:24:00,53,110.4167,3348.0,3.5,4.300000000000001,1.0999999999999979,378.4494,350
2024-12-17 23:27:00,53,109.809,3348.0,3.5,4.4,1.0999999999999979,378.7026,350
2024-12-17 23:30:00,53,110.4167,3348.0,3.5,4.300000000000001,1.0999999999999979,378.7252,350
2024-12-17 23:33:00,53,111.2847,3348.0,3.5,4.300000000000001,1.1999999999999993,387.3223,350
2024-12-17 23:36:00,53,110.5903,3348.0,3.5,4.300000000000001,1.0999999999999979,377.8436,350
2024-12-17 23:39:00,53,112.4132,3349.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.9407,350
2024-12-17 23:42:00,51,113.2813,3349.0,3.6000000000000014,4.300000000000001,1.0999999999999979,377.6758,350
2024-12-17 23:45:00,53,110.4167,3349.0,3.6000000000000014,4.200000000000001,1.0999999999999979,379.4351,350
2024-12-17 23:48:00,53,109.809,3349.0,3.6000000000000014,4.300000000000001,1.0999999999999979,377.7946,350
2024-12-17 23:51:00,52,108.4201,3349.0,3.6000000000000014,4.200000000000001,1.0,372.7,350
2024-12-17 23:54:00,52,107.7257,3349.0,3.6000000000000014,4.4,1.0,374.6525,350
2024-12-17 23:57:00,51,107.7257,3349.0,3.5,4.300000000000001,1.0,368.882,350
2024-12-18 00:00:00,51,109.0278,3349.0,3.5,4.300000000000001,1.0,372.8946,350
2024-12-18 00:03:00,53,112.3264,3349.0,3.6000000000000014,4.200000000000001,1.1999999999999993,374.8169,350
2024-12-18 00:06:00,53,113.8889,3349.0,3.6000000000000014,4.300000000000001,1.0999999999999979,389.5875,350
2024-12-18 00:09:00,55,120.8333,3349.0,3.8000000000000007,4.4,1.3999999999999986,400.4999,372
2024-12-18 00:12:00,55,116.9271,3349.0,4.0,4.5,1.3000000000000007,404.6368,372
2024-12-18 00:15:00,55,118.8368,3349.0,4.0,4.6,1.1000000000000014,404.8787,372
2024-12-18 00:18:00,55,117.5347,3349.0,3.799999999999997,4.6,1.3000000000000007,401.8803,372
2024-12-18 00:21:00,54,116.8403,3349.0,3.8999999999999986,4.6,1.3000000000000007,401.7581,372
2024-12-18 00:24:00,55,115.3646,3349.0,4.0,4.6,1.1999999999999993,404.0972,371
2024-12-18 00:27:00,54,109.8958,3349.0,4.0,4.7,1.1000000000000014,393.9438,357
2024-12-18 00:30:00,53,109.0278,3349.0,3.8000000000000007,4.500000000000001,1.0,384.669,350
2024-12-18 00:33:00,52,109.0278,3349.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,380.9951,357
2024-12-18 00:36:00,53,112.4132,3349.0,3.6000000000000014,4.500000000000001,1.0999999999999979,386.8897,350
2024-12-18 00:39:00,55,116.2326,3350.0,3.6999999999999993,4.4,1.3000000000000007,389.4552,343
2024-12-18 00:42:00,54,117.9688,3350.0,3.8000000000000007,4.6,1.3000000000000007,398.1613,372
2024-12-18 00:45:00,54,115.4514,3350.0,3.8000000000000007,4.4,1.3000000000000007,398.3898,350
2024-12-18 00:48:00,55,116.2326,3350.0,3.8999999999999986,4.5,1.2000000000000028,398.2103,372
2024-12-18 00:51:00,55,117.1007,3350.0,3.8999999999999986,4.6000000000000005,1.2000000000000028,398.1026,372
2024-12-18 00:54:00,54,116.3195,3350.0,3.8000000000000007,4.4,1.1999999999999993,391.1614,372
2024-12-18 00:57:00,55,114.7569,3350.0,3.8999999999999986,4.6,1.1000000000000014,393.322,371
2024-12-18 01:00:00,55,114.1493,3350.0,3.8999999999999986,4.5,1.1000000000000014,393.98,350
2024-12-18 01:03:00,54,109.8958,3350.0,3.8999999999999986,4.6,1.1000000000000014,396.4563,357
2024-12-18 01:06:00,51,108.8542,3350.0,3.8000000000000007,4.500000000000001,0.8000000000000007,376.139,357
2024-12-18 01:09:00,53,106.8576,3350.0,3.6000000000000014,4.4,1.0,374.0729,350
2024-12-18 01:12:00,52,107.3785,3350.0,3.6000000000000014,4.3999999999999995,1.0999999999999979,377.0926,350
2024-12-18 01:15:00,51,111.0243,3350.0,3.6000000000000014,4.300000000000001,1.0,371.0886,350
2024-12-18 01:18:00,53,115.9722,3350.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.1519,343
2024-12-18 01:21:00,54,114.5833,3350.0,3.6000000000000014,4.300000000000001,1.2999999999999972,381.903,343
2024-12-18 01:24:00,52,113.8889,3350.0,3.6999999999999993,4.300000000000001,1.0,377.7798,350
2024-12-18 01:27:00,53,113.368,3350.0,3.6999999999999993,4.4,1.1000000000000014,391.3069,350
2024-12-18 01:30:00,53,114.9306,3350.0,3.6999999999999993,4.300000000000001,1.0999999999999979,386.2654,343
2024-12-18 01:33:00,54,116.6667,3350.0,3.8000000000000007,4.4,1.0999999999999979,391.5294,372
2024-12-18 01:36:00,53,115.7986,3350.0,3.8000000000000007,4.4,1.1999999999999993,393.7361,350
2024-12-18 01:39:00,54,114.6701,3351.0,3.8000000000000007,4.5,1.3000000000000007,395.3261,350
2024-12-18 01:42:00,54,110.5903,3351.0,3.8999999999999986,4.6000000000000005,1.1000000000000014,391.2619,357
2024-12-18 01:45:00,54,114.2361,3351.0,3.8000000000000007,4.500000000000001,1.0999999999999979,387.3745,350
2024-12-18 01:48:00,54,114.4965,3351.0,3.8000000000000007,4.5,1.1999999999999993,392.7489,350
2024-12-18 01:51:00,54,118.4028,3351.0,3.6999999999999993,4.4,1.0999999999999979,388.4991,343
2024-12-18 01:54:00,54,119.5313,3351.0,3.8000000000000007,4.4,1.3000000000000007,397.5165,372
2024-12-18 01:57:00,55,119.0104,3351.0,4.0,4.5,1.1999999999999993,400.2969,372
2024-12-18 02:00:00,55,119.9653,3351.0,4.0,4.5,1.1999999999999993,401.4927,372
2024-12-18 02:03:00,53,112.5,3351.0,4.0,4.6,0.8000000000000007,389.1898,357
2024-12-18 02:06:00,53,114.5833,3351.0,3.6999999999999993,4.4,0.8999999999999986,380.5635,350
2024-12-18 02:09:00,54,117.1007,3351.0,3.6999999999999993,4.4,1.1999999999999993,393.7519,343
2024-12-18 02:12:00,54,117.7951,3351.0,3.8000000000000007,4.4,1.3999999999999986,393.531,372
2024-12-18 02:15:00,54,115.9722,3351.0,4.0,4.5,1.1000000000000014,407.0881,372
2024-12-18 02:18:00,56,117.7951,3351.0,4.0,4.6,1.3000000000000007,406.9677,372
2024-12-18 02:21:00,56,118.4028,3351.0,4.100000000000001,4.5,1.1999999999999993,406.108,372
2024-12-18 02:24:00,56,111.8924,3351.0,4.0,4.6,1.3000000000000007,404.238,360
2024-12-18 02:27:00,53,113.6285,3351.0,3.8999999999999986,4.6000000000000005,1.0,388.9586,350
2024-12-18 02:30:00,54,109.375,3351.0,3.6999999999999993,4.6000000000000005,1.1999999999999993,392.6891,350
2024-12-18 02:33:00,53,111.9792,3351.0,3.8000000000000007,4.500000000000001,1.0,384.9736,350
2024-12-18 02:36:00,53,111.1111,3351.0,3.8000000000000007,4.4,1.0,383.6026,350
2024-12-18 02:39:00,53,111.5451,3352.0,3.6999999999999993,4.500000000000001,1.1000000000000014,384.898,350
2024-12-18 02:42:00,53,114.1493,3352.0,3.599999999999998,4.300000000000001,1.0,380.7465,350
2024-12-18 02:45:00,52,111.1979,3352.0,3.6999999999999993,4.300000000000001,1.0,380.1545,350
2024-12-18 02:48:00,53,111.0243,3352.0,3.6999999999999993,4.4,1.0,379.8916,350
2024-12-18 02:51:00,52,112.8472,3352.0,3.6000000000000014,4.300000000000001,1.0,372.7292,350
2024-12-18 02:54:00,52,111.632,3352.0,3.6000000000000014,4.200000000000001,1.0999999999999979,374.0054,350
2024-12-18 02:57:00,52,113.8889,3352.0,3.599999999999998,4.4,1.0,375.1011,350
2024-12-18 03:00:00,52,110.2431,3352.0,3.6000000000000014,4.200000000000001,1.0,372.5899,350
2024-12-18 03:03:00,52,114.5833,3352.0,3.6000000000000014,4.300000000000001,1.0,372.0148,343
2024-12-18 03:06:00,51,110.5903,3352.0,3.6000000000000014,4.200000000000001,1.0,374.7289,350
2024-12-18 03:09:00,51,112.4132,3352.0,3.6000000000000014,4.200000000000001,0.7999999999999972,365.5016,350
2024-12-18 03:12:00,52,111.8924,3352.0,3.6000000000000014,4.200000000000001,1.0999999999999979,374.4698,350
2024-12-18 03:15:00,51,111.9792,3352.0,3.6000000000000014,4.300000000000001,1.0,373.1854,350
2024-12-18 03:18:00,53,112.934,3352.0,3.6000000000000014,4.300000000000001,1.1999999999999993,382.3052,350
2024-12-18 03:21:00,51,112.934,3352.0,3.6000000000000014,4.200000000000001,1.0999999999999979,376.828,350
2024-12-18 03:24:00,52,113.8889,3352.0,3.6000000000000014,4.300000000000001,1.0999999999999979,376.6196,350
2024-12-18 03:27:00,53,112.066,3352.0,3.6999999999999993,4.300000000000001,1.1000000000000014,385.9573,350
2024-12-18 03:30:00,52,112.3264,3352.0,3.5,4.300000000000001,1.0,378.0849,350
2024-12-18 03:33:00,52,111.1979,3352.0,3.6999999999999993,4.4,1.1000000000000014,380.1016,350
2024-12-18 03:36:00,53,111.1111,3352.0,3.6000000000000014,4.300000000000001,1.0,386.1019,350
2024-12-18 03:39:00,51,113.1944,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,376.4599,350
2024-12-18 03:42:00,53,112.4132,3353.0,3.5,4.500000000000001,1.1999999999999993,382.2025,350
2024-12-18 03:45:00,52,111.0243,3353.0,3.6999999999999993,4.299999999999999,1.0,376.6848,350
2024-12-18 03:48:00,53,111.9792,3353.0,3.6999999999999993,4.500000000000001,1.0,381.8182,350
2024-12-18 03:51:00,53,113.6285,3353.0,3.6999999999999993,4.500000000000001,1.1000000000000014,381.7531,350
2024-12-18 03:54:00,52,111.7188,3353.0,3.6000000000000014,4.199999999999999,1.0999999999999979,377.4601,350
2024-12-18 03:57:00,52,111.9792,3353.0,3.6000000000000014,4.300000000000001,1.0,376.3186,350
2024-12-18 04:00:00,52,114.3229,3353.0,3.6000000000000014,4.299999999999999,1.0,375.2323,350
2024-12-18 04:03:00,52,111.1979,3353.0,3.6000000000000014,4.300000000000001,1.0,376.1267,350
2024-12-18 04:06:00,53,112.3264,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.1104,350
2024-12-18 04:09:00,52,112.066,3353.0,3.6000000000000014,4.200000000000001,1.0,369.8712,350
2024-12-18 04:12:00,52,110.8507,3353.0,3.5,4.200000000000001,1.1000000000000014,371.5025,350
2024-12-18 04:15:00,51,109.7222,3353.0,3.6000000000000014,4.200000000000001,1.0,371.3809,350
2024-12-18 04:18:00,51,114.7569,3353.0,3.6000000000000014,4.200000000000001,1.0,371.6947,343
2024-12-18 04:21:00,52,110.1563,3353.0,3.5,4.200000000000001,1.1000000000000014,372.0751,350
2024-12-18 04:24:00,51,110.3299,3353.0,3.6000000000000014,4.300000000000001,1.0,376.1492,350
2024-12-18 04:27:00,52,112.8472,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,377.2917,350
2024-12-18 04:30:00,52,111.7188,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,376.5504,350
2024-12-18 04:33:00,52,110.4167,3353.0,3.6000000000000014,4.4,1.0,381.435,350
2024-12-18 04:36:00,53,111.5451,3353.0,3.6000000000000014,4.300000000000001,1.0999999999999979,378.9988,350
2024-12-18 04:39:00,53,112.8472,3354.0,3.6000000000000014,4.300000000000001,1.0999999999999979,379.6183,350
2024-12-18 04:42:00,52,110.7639,3354.0,3.6000000000000014,4.4,1.0999999999999979,376.6943,350
2024-12-18 04:45:00,51,108.1597,3354.0,3.6000000000000014,4.300000000000001,1.0,375.5889,350
2024-12-18 04:48:00,52,111.4583,3354.0,3.5,4.4,1.0999999999999979,375.6773,350
2024-12-18 04:51:00,52,108.5069,3354.0,3.6000000000000014,4.300000000000001,1.0,374.143,350
2024-12-18 04:54:00,52,110.3299,3354.0,3.6000000000000014,4.300000000000001,1.0,375.1758,350
2024-12-18 04:57:00,51,110.4167,3354.0,3.700000000000003,4.300000000000001,1.0,375.4773,350
2024-12-18 05:00:00,52,109.8958,3354.0,3.6000000000000014,4.300000000000001,1.0,374.9869,350
2024-12-18 05:03:00,52,111.9792,3354.0,3.5,4.199999999999999,1.1000000000000014,375.0388,350
2024-12-18 05:06:00,52,110.6771,3354.0,3.6000000000000014,4.300000000000001,1.0,375.1773,350
2024-12-18 05:09:00,52,112.5,3354.0,3.6000000000000014,4.300000000000001,1.0,375.9812,350
2024-12-18 05:12:00,51,109.8958,3354.0,3.6000000000000014,4.300000000000001,1.0,374.587,350
2024-12-18 05:15:00,51,109.7222,3354.0,3.5,4.300000000000001,1.1000000000000014,369.2014,350
2024-12-18 05:18:00,51,109.5486,3354.0,3.5,4.200000000000001,0.8999999999999986,369.6483,350
2024-12-18 05:21:00,51,108.8542,3354.0,3.5,4.200000000000001,1.0,366.8384,350
2024-12-18 05:24:00,50,109.809,3354.0,3.5,4.1000000000000005,1.0,364.8488,350
2024-12-18 05:27:00,50,110.4167,3354.0,3.5,4.200000000000001,1.1000000000000014,369.217,350
2024-12-18 05:30:00,51,110.7639,3354.0,3.5,4.200000000000001,1.0,369.3795,350
2024-12-18 05:33:00,52,110.8507,3354.0,3.5,4.200000000000001,1.0,370.1298,350
2024-12-18 05:36:00,51,112.5868,3354.0,3.5,4.200000000000001,1.0,369.72,350
2024-12-18 05:39:00,51,110.1563,3355.0,3.5,4.200000000000001,1.0,369.4247,350
2024-12-18 05:42:00,52,111.2847,3355.0,3.5,4.200000000000001,1.0,369.1393,350
2024-12-18 05:45:00,52,108.5938,3355.0,3.5,4.200000000000001,1.0,369.7029,350
2024-12-18 05:48:00,51,106.684,3355.0,3.5,4.200000000000001,0.8999999999999986,364.8979,350
2024-12-18 05:51:00,51,108.4201,3355.0,3.3999999999999986,4.200000000000001,0.9000000000000021,364.2218,350
2024-12-18 05:54:00,51,105.5556,3355.0,3.3000000000000007,4.1,1.0,361.1435,351
2024-12-18 05:57:00,50,108.4201,3355.0,3.299999999999997,4.200000000000001,1.0,365.8672,350
2024-12-18 06:00:00,50,105.2083,3355.0,3.5,4.200000000000001,0.8999999999999986,363.0045,350
2024-12-18 06:03:00,51,105.3819,3355.0,3.5,4.300000000000001,1.0,365.908,350
2024-12-18 06:06:00,52,107.8125,3355.0,3.3999999999999986,4.200000000000001,1.0,365.3546,350
2024-12-18 06:09:00,51,105.6424,3355.0,3.5,4.199999999999999,1.0,366.2114,350
2024-12-18 06:12:00,51,108.8542,3355.0,3.3999999999999986,4.200000000000001,0.9000000000000021,360.8317,350
2024-12-18 06:15:00,50,105.9896,3355.0,3.3000000000000007,4.1,1.0,361.9565,351
2024-12-18 06:18:00,51,107.9861,3355.0,3.3999999999999986,4.1,0.9000000000000021,361.7247,350
2024-12-18 06:21:00,50,105.9028,3355.0,3.299999999999997,4.1,1.1000000000000014,366.8199,351
2024-12-18 06:24:00,50,107.7257,3355.0,3.3999999999999986,4.199999999999999,0.9000000000000021,360.5757,350
2024-12-18 06:27:00,51,105.1215,3355.0,3.3999999999999986,4.199999999999999,0.9000000000000021,361.5644,350
2024-12-18 06:30:00,50,105.816,3355.0,3.299999999999997,4.200000000000001,0.9000000000000021,359.2123,351
2024-12-18 06:33:00,50,105.9028,3355.0,3.3000000000000007,4.1000000000000005,1.0999999999999979,361.6007,351
2024-12-18 06:36:00,50,107.7257,3355.0,3.1999999999999993,4.200000000000001,1.0,361.4309,351
2024-12-18 06:39:00,52,107.2049,3356.0,3.299999999999997,4.300000000000001,1.2000000000000028,368.3899,350
2024-12-18 06:42:00,51,106.684,3356.0,3.5,4.4,1.0,367.4312,350
2024-12-18 06:45:00,51,109.7222,3356.0,3.6000000000000014,4.299999999999999,1.0,373.0585,350
2024-12-18 06:48:00,51,107.5521,3356.0,3.5,4.199999999999999,0.8999999999999986,369.839,350
2024-12-18 06:51:00,51,108.4201,3356.0,3.5,4.300000000000001,0.8999999999999986,361.6428,350
2024-12-18 06:54:00,50,106.4236,3356.0,3.5,4.199999999999999,0.8999999999999986,361.5781,350
2024-12-18 06:57:00,50,107.8125,3356.0,3.3999999999999986,4.199999999999999,0.8999999999999986,365.9474,350
2024-12-18 07:00:00,51,105.5556,3356.0,3.5,4.199999999999999,1.0,366.6911,350
2024-12-18 07:03:00,51,107.7257,3356.0,3.5,4.299999999999999,1.0,368.4367,350
2024-12-18 07:06:00,51,105.2083,3356.0,3.5,4.500000000000001,1.0,369.8793,350
2024-12-18 07:09:00,51,106.5104,3356.0,3.5,4.299999999999999,1.0,367.2111,350
2024-12-18 07:12:00,50,105.9896,3356.0,3.3999999999999986,4.299999999999999,1.0,367.2008,350
2024-12-18 07:15:00,50,105.6424,3356.0,3.3999999999999986,4.199999999999999,1.0,365.4865,350
2024-12-18 07:18:00,50,105.9028,3356.0,3.5,4.199999999999999,1.0,365.4471,350
2024-12-18 07:21:00,51,105.1215,3356.0,3.5,4.199999999999999,0.8999999999999986,366.74,350
2024-12-18 07:24:00,51,106.9445,3356.0,3.5,4.199999999999999,1.0,364.0455,350
2024-12-18 07:27:00,50,104.3403,3356.0,3.3999999999999986,4.199999999999999,0.9000000000000021,361.6783,351
2024-12-18 07:30:00,49,107.9861,3356.0,3.3000000000000007,4.1,1.0,360.4785,350
2024-12-18 07:33:00,51,105.5556,3356.0,3.3000000000000007,4.1,1.0999999999999979,372.1056,351
2024-12-18 07:36:00,49,109.0278,3356.0,3.3000000000000007,4.1,0.8999999999999986,357.6119,350
2024-12-18 07:39:00,50,106.5104,3357.0,3.3000000000000007,4.1,1.0,359.0671,351
2024-12-18 07:42:00,50,108.0729,3357.0,3.1999999999999993,4.1,0.8999999999999986,358.2569,351
2024-12-18 07:45:00,50,108.5938,3357.0,3.3000000000000007,4.1,1.0,358.4515,350
2024-12-18 07:48:00,50,111.2847,3357.0,3.3000000000000007,3.999999999999999,1.0,359.5392,343
2024-12-18 07:51:00,50,116.2326,3357.0,3.3999999999999986,3.999999999999999,1.1000000000000014,366.6534,343
2024-12-18 07:54:00,51,115.8854,3357.0,3.6000000000000014,4.1,1.0999999999999979,376.7797,343
2024-12-18 07:57:00,51,113.0208,3357.0,3.6000000000000014,4.1,1.0,373.9846,343
2024-12-18 08:00:00,52,108.8542,3357.0,3.6999999999999993,4.299999999999999,0.9000000000000021,373.8848,350
2024-12-18 08:03:00,50,107.2049,3357.0,3.6000000000000014,4.299999999999999,0.6999999999999993,362.1559,350
2024-12-18 08:06:00,50,106.4236,3357.0,3.3999999999999986,4.199999999999999,0.9000000000000021,361.7781,350
2024-12-18 08:09:00,50,107.2917,3357.0,3.3999999999999986,4.299999999999999,0.9000000000000021,366.7677,350
2024-12-18 08:12:00,50,106.25,3357.0,3.3000000000000007,4.199999999999999,1.0999999999999979,364.6814,351
2024-12-18 08:15:00,50,106.5104,3357.0,3.3999999999999986,4.299999999999999,1.0,359.087,350
2024-12-18 08:18:00,51,105.4688,3357.0,3.5,4.199999999999999,0.8000000000000007,364.3431,350
2024-12-18 08:21:00,51,107.6389,3357.0,3.3000000000000007,4.3999999999999995,1.1999999999999993,367.641,350
2024-12-18 08:24:00,51,105.5556,3357.0,3.5,4.3999999999999995,1.0,368.2715,350
2024-12-18 08:27:00,51,107.6389,3357.0,3.5,4.199999999999999,0.8999999999999986,366.5157,350
2024-12-18 08:30:00,51,108.2465,3357.0,3.5,4.3999999999999995,1.1000000000000014,368.0418,350
2024-12-18 08:33:00,51,107.9861,3357.0,3.5,4.1,1.0,369.0818,350
2024-12-18 08:36:00,50,107.9861,3357.0,3.6000000000000014,4.299999999999999,0.7999999999999972,366.8638,350
2024-12-18 08:39:00,51,108.0729,3358.0,3.5,4.199999999999999,1.0,368.234,350
2024-12-18 08:42:00,50,108.1597,3358.0,3.5,4.299999999999999,0.8999999999999986,368.0947,350
2024-12-18 08:45:00,50,106.4236,3358.0,3.5,4.199999999999999,0.8999999999999986,364.9488,350
2024-12-18 08:48:00,50,107.3785,3358.0,3.3999999999999986,4.299999999999999,1.0,365.4616,350
2024-12-18 08:51:00,51,110.6771,3358.0,3.3999999999999986,4.199999999999999,1.1000000000000014,368.8035,350
2024-12-18 08:54:00,51,115.7986,3358.0,3.5,4.199999999999999,1.1000000000000014,370.9085,343
2024-12-18 08:57:00,52,118.0555,3358.0,3.6000000000000014,4.1,1.0,375.2041,343
2024-12-18 09:00:00,52,118.9236,3358.0,3.6000000000000014,4.1,1.0999999999999979,377.2645,343
2024-12-18 09:03:00,52,118.8368,3358.0,3.6000000000000014,4.1,1.0999999999999979,377.0359,343
2024-12-18 09:06:00,54,119.7917,3358.0,3.6999999999999993,4.1,1.1000000000000014,385.0963,343
2024-12-18 09:09:00,53,114.3229,3358.0,3.6999999999999993,4.200000000000001,1.1000000000000014,383.9923,343
2024-12-18 09:12:00,54,113.7153,3358.0,3.6999999999999993,4.300000000000001,1.1000000000000014,388.6593,350
2024-12-18 09:15:00,54,115.3646,3358.0,3.8000000000000007,4.4,1.0,387.4317,350
2024-12-18 09:18:00,52,115.625,3358.0,3.6999999999999993,4.300000000000001,1.1000000000000014,382.9761,343
2024-12-18 09:21:00,54,116.3195,3358.0,3.8000000000000007,4.4,1.0999999999999979,390.6838,372
2024-12-18 09:24:00,53,114.1493,3358.0,3.6999999999999993,4.4,1.1999999999999993,389.2372,350
2024-12-18 09:27:00,54,113.1944,3358.0,3.8000000000000007,4.300000000000001,1.0,387.4587,350
2024-12-18 09:30:00,54,114.2361,3358.0,3.6999999999999993,4.4,1.1000000000000014,384.85,350
2024-12-18 09:33:00,53,114.2361,3358.0,3.6999999999999993,4.4,1.1000000000000014,384.2052,350
2024-12-18 09:36:00,53,112.7604,3358.0,3.6999999999999993,4.300000000000001,1.0,384.2073,350
2024-12-18 09:39:00,53,113.2813,3359.0,3.6999999999999993,4.300000000000001,1.1000000000000014,384.6131,350
2024-12-18 09:42:00,53,115.8854,3359.0,3.6999999999999993,4.300000000000001,1.0,385.6214,343
2024-12-18 09:45:00,53,112.066,3359.0,3.8000000000000007,4.300000000000001,1.0999999999999979,386.2083,350
2024-12-18 09:48:00,53,112.5,3359.0,3.6999999999999993,4.300000000000001,1.1000000000000014,382.9214,350
2024-12-18 09:51:00,53,111.5451,3359.0,3.6999999999999993,4.300000000000001,1.0,382.3551,350
2024-12-18 09:54:00,53,113.368,3359.0,3.6999999999999993,4.300000000000001,1.0,381.8115,350
2024-12-18 09:57:00,53,114.2361,3359.0,3.6000000000000014,4.4,1.0999999999999979,382.9644,350
2024-12-18 10:00:00,52,116.8403,3359.0,3.6999999999999993,4.300000000000001,0.9000000000000021,378.7316,343
2024-12-18 10:03:00,55,124.1319,3359.0,3.8000000000000007,4.1,1.1999999999999993,395.3389,372
2024-12-18 10:06:00,55,120.6597,3359.0,3.8000000000000007,4.1,1.3000000000000007,394.3408,372
2024-12-18 10:09:00,54,118.4028,3359.0,3.8000000000000007,4.300000000000001,1.1999999999999993,390.5856,372
2024-12-18 10:12:00,54,118.6632,3359.0,3.8999999999999986,4.300000000000001,1.0,390.1996,372
2024-12-18 10:15:00,53,117.1007,3359.0,3.6999999999999993,4.300000000000001,1.0,383.4138,343
2024-12-18 10:18:00,53,116.2326,3359.0,3.6999999999999993,4.200000000000001,1.0,384.0724,343
2024-12-18 10:21:00,52,116.7535,3359.0,3.6999999999999993,4.200000000000001,1.1000000000000014,384.075,343
2024-12-18 10:24:00,53,116.3195,3359.0,3.6999999999999993,4.200000000000001,1.1000000000000014,384.1046,343
2024-12-18 10:27:00,53,115.625,3359.0,3.6999999999999993,4.300000000000001,1.1000000000000014,383.7747,343
2024-12-18 10:30:00,52,116.8403,3359.0,3.6000000000000014,4.300000000000001,1.1999999999999993,385.6891,343
2024-12-18 10:33:00,53,115.1042,3359.0,3.6999999999999993,4.300000000000001,1.0,381.528,343
2024-12-18 10:36:00,52,115.7986,3359.0,3.6999999999999993,4.200000000000001,1.0,381.7144,343
2024-12-18 10:39:00,52,115.1042,3360.0,3.6999999999999993,4.200000000000001,1.1999999999999993,387.8168,343
2024-12-18 10:42:00,54,115.3646,3360.0,3.6999999999999993,4.4,1.1999999999999993,387.2363,350
2024-12-18 10:45:00,54,114.5833,3360.0,3.6999999999999993,4.300000000000001,1.1000000000000014,389.2082,343
2024-12-18 10:48:00,53,113.1944,3360.0,3.8000000000000007,4.300000000000001,1.0,383.683,350
2024-12-18 10:51:00,53,115.191,3360.0,3.6999999999999993,4.4,1.1000000000000014,383.1947,350
2024-12-18 10:54:00,53,115.8854,3360.0,3.6999999999999993,4.4,1.0,383.3158,343
2024-12-18 10:57:00,53,116.059,3360.0,3.6999999999999993,4.300000000000001,1.1000000000000014,383.9136,343
2024-12-18 11:00:00,53,115.3646,3360.0,3.6999999999999993,4.200000000000001,1.1000000000000014,383.724,343
2024-12-18 11:03:00,53,116.8403,3360.0,3.8000000000000007,4.200000000000001,1.0,383.253,343
2024-12-18 11:06:00,53,117.1007,3360.0,3.599999999999998,4.200000000000001,1.0,383.5421,343
2024-12-18 11:09:00,52,116.6667,3360.0,3.6999999999999993,4.300000000000001,1.1000000000000014,383.4059,343
2024-12-18 11:12:00,53,116.059,3360.0,3.8000000000000007,4.300000000000001,1.0,383.2685,343
2024-12-18 11:15:00,53,115.8854,3360.0,3.8000000000000007,4.200000000000001,1.0,383.5946,343
2024-12-18 11:18:00,52,116.4063,3360.0,3.6999999999999993,4.300000000000001,1.1000000000000014,383.114,343
2024-12-18 11:21:00,54,116.9271,3360.0,3.6999999999999993,4.300000000000001,1.1999999999999993,387.6621,343
2024-12-18 11:24:00,53,116.9271,3360.0,3.6999999999999993,4.300000000000001,1.1999999999999993,390.0603,343
2024-12-18 11:27:00,54,117.1007,3360.0,3.8000000000000007,4.300000000000001,1.0999999999999979,391.5447,343
2024-12-18 11:30:00,54,117.2743,3360.0,3.8000000000000007,4.4,1.1999999999999993,391.3489,372
2024-12-18 11:33:00,54,116.6667,3360.0,3.8000000000000007,4.300000000000001,1.1999999999999993,391.2866,343
2024-12-18 11:36:00,54,116.7535,3360.0,3.8999999999999986,4.300000000000001,1.1000000000000014,391.4471,372
2024-12-18 11:39:00,54,117.7083,3361.0,3.8000000000000007,4.300000000000001,1.3000000000000007,397.521,372
2024-12-18 11:42:00,54,117.2743,3361.0,3.8999999999999986,4.300000000000001,1.2000000000000028,394.4393,372
2024-12-18 11:45:00,53,117.5347,3361.0,3.8000000000000007,4.300000000000001,1.3000000000000007,394.3287,343
2024-12-18 11:48:00,55,119.9653,3361.0,3.8999999999999986,4.4,1.1999999999999993,403.3016,372
2024-12-18 11:51:00,56,124.9132,3361.0,3.8999999999999986,4.4,1.3000000000000007,417.9145,372
2024-12-18 11:54:00,57,127.9514,3361.0,4.100000000000001,4.5,1.3999999999999986,418.8035,254
2024-12-18 11:57:00,57,126.9097,3361.0,4.199999999999999,4.5,1.3000000000000007,420.9471,373
2024-12-18 12:00:00,58,124.566,3361.0,4.199999999999999,4.5,1.4000000000000021,421.2064,373
2024-12-18 12:03:00,56,118.6632,3361.0,4.199999999999999,4.7,1.1000000000000014,412.5328,360
2024-12-18 12:06:00,56,120.6597,3361.0,4.100000000000001,4.4,1.0999999999999979,405.5101,372
2024-12-18 12:09:00,56,118.2292,3361.0,4.100000000000001,4.5,1.0999999999999979,404.4506,372
2024-12-18 12:12:00,55,119.8785,3361.0,4.100000000000001,4.4,1.0999999999999979,403.9708,372
2024-12-18 12:15:00,55,119.0104,3361.0,4.0,4.4,1.3000000000000007,403.9462,372
2024-12-18 12:18:00,56,118.5764,3361.0,4.100000000000001,4.6000000000000005,1.0999999999999979,404.8936,372
2024-12-18 12:21:00,55,119.8785,3361.0,4.0,4.4,1.1000000000000014,400.4916,372
2024-12-18 12:24:00,56,124.4792,3361.0,4.0,4.4,1.3000000000000007,406.2233,372
2024-12-18 12:27:00,56,126.8229,3361.0,4.100000000000001,4.300000000000001,1.1999999999999993,414.8951,253
2024-12-18 12:30:00,58,127.5174,3361.0,4.199999999999999,4.4,1.3000000000000007,418.3945,254
2024-12-18 12:33:00,58,127.6042,3361.0,4.199999999999999,4.4,1.3000000000000007,419.4201,254
2024-12-18 12:36:00,58,125.6076,3361.0,4.199999999999999,4.5,1.3000000000000007,418.6292,373
2024-12-18 12:39:00,57,125.5208,3362.0,4.199999999999999,4.5,1.3000000000000007,419.3326,373
2024-12-18 12:42:00,56,124.7396,3362.0,4.199999999999999,4.4,1.1999999999999993,414.2104,372
2024-12-18 12:45:00,57,123.3507,3362.0,4.199999999999999,4.5,1.3000000000000007,414.7792,373
2024-12-18 12:48:00,56,124.1319,3362.0,4.0,4.4,1.0999999999999979,406.3604,372
2024-12-18 12:51:00,55,124.566,3362.0,4.100000000000001,4.300000000000001,1.0999999999999979,405.1102,372
2024-12-18 12:54:00,56,124.566,3362.0,4.100000000000001,4.300000000000001,1.1999999999999993,405.8856,372
2024-12-18 12:57:00,55,125.0,3362.0,4.100000000000001,4.4,1.0999999999999979,401.4485,372
2024-12-18 13:00:00,55,125.1736,3362.0,4.0,4.300000000000001,1.1999999999999993,403.5005,372
2024-12-18 13:03:00,56,124.7396,3362.0,4.100000000000001,4.300000000000001,1.0999999999999979,402.7927,372
2024-12-18 13:06:00,55,125.1736,3362.0,4.0,4.300000000000001,1.0999999999999979,403.4769,372
2024-12-18 13:09:00,56,124.566,3362.0,4.100000000000001,4.300000000000001,1.0999999999999979,403.7056,372
2024-12-18 13:12:00,55,124.7396,3362.0,4.100000000000001,4.4,1.1999999999999993,403.1834,372
2024-12-18 13:15:00,56,121.5278,3362.0,4.100000000000001,4.300000000000001,1.1999999999999993,403.012,372
2024-12-18 13:18:00,55,121.0938,3362.0,4.100000000000001,4.4,1.0,396.1097,372
2024-12-18 13:21:00,55,120.8333,3362.0,4.0,4.300000000000001,1.1000000000000014,398.6443,372
2024-12-18 13:24:00,54,118.5764,3362.0,3.8999999999999986,4.300000000000001,1.1000000000000014,393.9339,372
2024-12-18 13:27:00,55,120.8333,3362.0,4.0,4.4,1.1999999999999993,403.8328,372
2024-12-18 13:30:00,53,120.3993,3362.0,3.8999999999999986,4.3,1.1000000000000014,396.2739,372
2024-12-18 13:33:00,55,121.875,3362.0,3.8999999999999986,4.4,1.1000000000000014,399.3635,372
2024-12-18 13:36:00,56,120.3993,3362.0,4.0,4.5,1.0999999999999979,402.9064,372
2024-12-18 13:39:00,56,120.3993,3363.0,3.8999999999999986,4.4,1.3000000000000007,404.1942,372
2024-12-18 13:42:00,56,122.0486,3363.0,4.0,4.4,1.1999999999999993,406.0323,372
2024-12-18 13:45:00,55,120.7465,3363.0,4.0,4.5,1.1999999999999993,413.0348,372
2024-12-18 13:48:00,57,122.4826,3363.0,4.100000000000001,4.5,1.1999999999999993,406.2425,372
2024-12-18 13:51:00,57,121.6146,3363.0,4.100000000000001,4.5,1.1999999999999993,406.4115,372
2024-12-18 13:54:00,55,125.7813,3363.0,4.0,4.4,1.1999999999999993,410.1129,372
2024-12-18 13:57:00,56,127.3438,3363.0,4.100000000000001,4.5,1.2999999999999972,409.6783,373
2024-12-18 14:00:00,57,127.691,3363.0,4.099999999999998,4.5,1.3000000000000007,421.8471,373
2024-12-18 14:03:00,58,129.7743,3363.0,4.300000000000001,4.5,1.3000000000000007,422.1732,254
2024-12-18 14:06:00,57,128.0382,3363.0,4.300000000000001,4.5,1.3000000000000007,422.3934,254
2024-12-18 14:09:00,58,128.2118,3363.0,4.300000000000001,4.5,1.3999999999999986,424.1821,254
2024-12-18 14:12:00,58,128.0382,3363.0,4.300000000000001,4.6,1.3999999999999986,427.882,254
2024-12-18 14:15:00,59,125.0868,3363.0,4.399999999999999,4.6,1.3000000000000007,427.9707,373
2024-12-18 14:18:00,58,124.1319,3363.0,4.299999999999997,4.699999999999999,1.4000000000000021,432.2795,373
2024-12-18 14:21:00,57,122.9167,3363.0,4.199999999999999,4.6,1.1999999999999993,419.3583,373
2024-12-18 14:24:00,57,122.5694,3363.0,4.300000000000001,4.699999999999999,1.1999999999999993,419.1555,373
2024-12-18 14:27:00,56,106.684,3363.0,4.199999999999999,4.6,0.6000000000000014,393.9023,360
2024-12-18 14:30:00,53,109.2882,3363.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,389.9156,357
2024-12-18 14:33:00,53,102.5174,3363.0,3.6000000000000014,4.8,0.8999999999999986,380.3434,357
2024-12-18 14:36:00,53,107.2917,3363.0,3.5,4.6,1.1000000000000014,378.1334,350
2024-12-18 14:39:00,55,124.6528,3364.0,3.6000000000000014,4.4,1.2999999999999972,397.6537,343
2024-12-18 14:42:00,56,124.7396,3364.0,3.8999999999999986,4.5,1.5,413.7051,372
2024-12-18 14:45:00,57,126.6493,3364.0,4.100000000000001,4.5,1.3999999999999986,415.2559,373
2024-12-18 14:48:00,57,125.6076,3364.0,4.300000000000001,4.6,1.1999999999999993,418.0309,373
2024-12-18 14:51:00,58,125.9549,3364.0,4.300000000000001,4.6,1.1999999999999993,417.4139,373
2024-12-18 14:54:00,57,125.8681,3364.0,4.199999999999999,4.5,1.3000000000000007,414.0796,373
2024-12-18 14:57:00,57,130.2083,3364.0,4.099999999999998,4.3999999999999995,1.5,425.2801,254
2024-12-18 15:00:00,58,131.9444,3364.0,4.199999999999999,4.5,1.3999999999999986,425.6804,254
2024-12-18 15:03:00,59,137.3264,3364.0,4.399999999999999,4.3999999999999995,1.4000000000000021,432.8132,254
2024-12-18 15:06:00,59,136.8056,3364.0,4.399999999999999,4.5,1.3999999999999986,436.4809,254
2024-12-18 15:09:00,61,140.191,3364.0,4.5,4.6000000000000005,1.6999999999999993,456.2093,249
2024-12-18 15:12:00,62,134.5486,3364.0,4.699999999999999,4.7,1.5,455.459,201
