Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-12-26 21:12:00,57,123.7847,3389.0,4.600000000000001,4.800000000000001,1.0999999999999979,413.5438,362
2024-12-26 21:15:00,56,123.4375,3389.0,4.5,4.700000000000001,1.0,407.3026,268
2024-12-26 21:18:00,58,122.743,3389.0,4.399999999999999,4.800000000000001,1.1999999999999993,418.5757,373
2024-12-26 21:21:00,57,124.0451,3390.0,4.399999999999999,4.800000000000001,1.1999999999999993,410.8278,268
2024-12-26 21:24:00,56,124.0451,3390.0,4.399999999999999,4.700000000000001,1.1000000000000014,412.0203,268
2024-12-26 21:27:00,58,126.6493,3390.0,4.399999999999999,4.800000000000001,1.1999999999999993,416.2236,373
2024-12-26 21:30:00,58,125.1736,3390.0,4.5,4.800000000000001,1.0999999999999979,422.48,362
2024-12-26 21:33:00,58,125.7813,3390.0,4.5,4.800000000000001,1.1999999999999993,422.0894,268
2024-12-26 21:36:00,58,122.8299,3390.0,4.599999999999998,4.800000000000001,1.1000000000000014,419.6801,362
2024-12-26 21:39:00,57,122.309,3390.0,4.600000000000001,4.9,1.0,417.7605,362
2024-12-26 21:42:00,56,122.3958,3390.0,4.399999999999999,4.699999999999999,1.1999999999999993,412.6957,268
2024-12-26 21:45:00,57,123.2639,3390.0,4.5,4.800000000000001,1.0999999999999979,418.8273,362
2024-12-26 21:48:00,57,123.7847,3390.0,4.5,4.799999999999999,1.1999999999999993,418.7186,268
2024-12-26 21:51:00,58,125.7813,3390.0,4.5,4.800000000000001,1.1999999999999993,419.1774,268
2024-12-26 21:54:00,57,124.6528,3390.0,4.399999999999999,4.699999999999999,1.1999999999999993,420.9028,373
2024-12-26 21:57:00,57,126.4757,3390.0,4.5,4.6,1.1000000000000014,412.1135,268
2024-12-26 22:00:00,58,124.9132,3390.0,4.399999999999999,4.700000000000001,1.1999999999999993,414.6873,373
2024-12-26 22:03:00,56,127.5174,3390.0,4.5,4.700000000000001,1.1999999999999993,415.6391,268
2024-12-26 22:06:00,56,125.434,3390.0,4.399999999999999,4.6,1.1000000000000014,409.5829,268
2024-12-26 22:09:00,57,125.7813,3390.0,4.399999999999999,4.700000000000001,1.1000000000000014,416.1121,373
2024-12-26 22:12:00,57,124.566,3390.0,4.5,4.699999999999999,1.1000000000000014,415.545,268
2024-12-26 22:15:00,57,124.0451,3390.0,4.5,4.699999999999999,1.1999999999999993,411.5117,268
2024-12-26 22:18:00,57,124.2188,3390.0,4.5,4.699999999999999,1.0999999999999979,419.7847,268
2024-12-26 22:21:00,57,122.309,3391.0,4.399999999999999,4.799999999999999,1.1999999999999993,419.3778,362
2024-12-26 22:24:00,56,124.2188,3391.0,4.5,4.699999999999999,1.1000000000000014,413.455,268
2024-12-26 22:27:00,58,127.0833,3391.0,4.399999999999999,4.699999999999999,1.3000000000000007,422.5736,373
2024-12-26 22:30:00,58,127.2569,3391.0,4.5,4.800000000000001,1.1999999999999993,418.4966,268
2024-12-26 22:33:00,56,128.2118,3391.0,4.5,4.700000000000001,1.1999999999999993,415.6069,268
2024-12-26 22:36:00,57,125.0868,3391.0,4.5,4.700000000000001,1.1000000000000014,414.885,268
2024-12-26 22:39:00,57,125.7813,3391.0,4.5,4.700000000000001,1.1000000000000014,412.879,268
2024-12-26 22:42:00,57,122.9167,3391.0,4.399999999999999,4.6,1.1000000000000014,412.6991,373
2024-12-26 22:45:00,57,124.6528,3391.0,4.299999999999997,4.700000000000001,1.2000000000000028,412.9028,373
2024-12-26 22:48:00,57,124.0451,3391.0,4.5,4.6,1.1000000000000014,412.219,268
2024-12-26 22:51:00,56,125.3472,3391.0,4.399999999999999,4.800000000000001,1.1999999999999993,418.517,268
2024-12-26 22:54:00,57,124.6528,3391.0,4.5,4.800000000000001,1.1999999999999993,421.4912,268
2024-12-26 22:57:00,57,124.6528,3391.0,4.5,4.700000000000001,1.1000000000000014,416.0644,268
2024-12-26 23:00:00,57,125.0868,3391.0,4.5,4.700000000000001,1.1000000000000014,416.1421,268
2024-12-26 23:03:00,58,123.3507,3391.0,4.5,4.700000000000001,1.1000000000000014,414.8227,362
2024-12-26 23:06:00,56,121.007,3391.0,4.399999999999999,4.700000000000001,1.1000000000000014,407.8371,269
2024-12-26 23:09:00,56,121.6146,3391.0,4.5,4.699999999999999,1.0,406.1071,268
2024-12-26 23:12:00,56,120.1389,3391.0,4.300000000000001,4.699999999999999,1.1999999999999993,409.685,360
2024-12-26 23:15:00,57,119.0104,3391.0,4.300000000000001,4.6,1.1999999999999993,409.1683,360
2024-12-26 23:18:00,56,121.007,3391.0,4.300000000000001,4.699999999999999,1.3000000000000007,408.9357,269
2024-12-26 23:21:00,56,117.3611,3392.0,4.300000000000001,4.799999999999999,1.0999999999999979,405.5092,360
2024-12-27 10:39:00,57,148.3507,3392.0,1.5,2.2,3.6000000000000014,385.0275,2
2024-12-27 10:42:00,58,131.684,3392.0,3.6000000000000014,4.199999999999999,2.0,416.5401,253
2024-12-27 10:45:00,57,136.2847,3392.0,4.100000000000001,4.499999999999999,1.5,420.287,254
2024-12-27 10:48:00,58,137.1528,3392.0,4.200000000000003,4.3999999999999995,1.5,420.7524,254
2024-12-27 10:51:00,59,137.5868,3392.0,4.300000000000001,4.499999999999999,1.4000000000000021,428.5212,254
2024-12-27 10:54:00,61,139.6701,3392.0,4.400000000000002,4.699999999999999,1.5,439.0847,249
2024-12-27 10:57:00,61,142.4479,3392.0,4.600000000000001,4.699999999999999,1.3999999999999986,441.6196,249
2024-12-27 11:00:00,61,141.6667,3392.0,4.700000000000003,4.699999999999999,1.3999999999999986,446.5031,201
2024-12-27 11:03:00,62,142.7951,3392.0,4.600000000000001,4.699999999999999,1.5,448.4879,249
2024-12-27 11:06:00,63,154.2535,3392.0,4.700000000000003,4.6,1.8999999999999986,474.1019,249
2024-12-27 11:09:00,65,155.3819,3392.0,5.0,4.6,1.6000000000000014,473.3023,239
2024-12-27 11:12:00,65,153.559,3392.0,5.099999999999998,4.700000000000001,1.6000000000000014,473.0278,239
2024-12-27 11:15:00,65,148.9583,3392.0,5.0,4.700000000000001,1.4000000000000021,471.825,239
2024-12-27 11:18:00,62,141.4931,3392.0,5.0,4.9,1.3000000000000007,461.2781,201
2024-12-27 11:21:00,63,142.3611,3392.0,4.800000000000001,4.699999999999999,1.5,455.7386,201
2024-12-27 11:24:00,63,143.8368,3392.0,4.800000000000001,4.800000000000001,1.4000000000000021,458.3015,201
2024-12-27 11:27:00,65,153.8194,3392.0,4.900000000000002,4.6000000000000005,1.5,477.5446,239
2024-12-27 11:30:00,66,158.4201,3392.0,5.0,4.6000000000000005,1.7000000000000028,484.9116,239
2024-12-27 11:33:00,67,158.4201,3393.0,5.100000000000001,4.700000000000001,1.6000000000000014,490.0812,240
2024-12-27 11:36:00,67,157.7257,3393.0,5.200000000000003,4.700000000000001,1.5999999999999979,490.5992,236
2024-12-27 11:39:00,67,149.4792,3393.0,5.300000000000001,4.800000000000001,1.5,483.7675,186
2024-12-27 11:42:00,64,145.3125,3393.0,5.100000000000001,4.800000000000001,1.3000000000000007,468.6837,201
2024-12-27 11:45:00,63,145.1389,3393.0,5.0,4.9,1.4000000000000021,468.5776,201
2024-12-27 11:48:00,64,144.2708,3393.0,4.899999999999999,4.9,1.4000000000000021,468.9554,201
2024-12-27 11:51:00,62,143.6632,3393.0,4.900000000000002,4.699999999999999,1.3999999999999986,462.175,201
2024-12-27 11:54:00,63,144.5313,3393.0,4.900000000000002,4.799999999999999,1.3000000000000007,455.7857,201
2024-12-27 11:57:00,62,147.0486,3393.0,4.900000000000002,4.6,1.3000000000000007,450.3802,201
2024-12-27 12:00:00,62,146.6146,3393.0,4.800000000000001,4.6,1.3000000000000007,450.4531,249
2024-12-27 12:03:00,61,146.1806,3393.0,4.700000000000003,4.6,1.3999999999999986,449.1288,249
2024-12-27 12:06:00,62,144.2708,3393.0,4.700000000000003,4.6,1.3999999999999986,450.1871,249
2024-12-27 12:09:00,60,143.316,3393.0,4.700000000000003,4.6,1.0999999999999979,441.7796,249
2024-12-27 12:12:00,60,144.0972,3393.0,4.600000000000001,4.5,1.3000000000000007,437.745,249
2024-12-27 12:15:00,60,143.8368,3393.0,4.600000000000001,4.5,1.1999999999999993,440.5686,249
2024-12-27 12:18:00,60,147.1354,3393.0,4.700000000000003,4.5,1.1999999999999993,438.0078,249
2024-12-27 12:21:00,60,145.3993,3393.0,4.700000000000003,4.5,1.1999999999999993,450.2098,249
2024-12-27 12:24:00,60,145.4861,3393.0,4.700000000000003,4.5,1.3999999999999986,446.6914,249
2024-12-27 12:27:00,60,144.0104,3393.0,4.700000000000003,4.6,1.3999999999999986,447.5367,249
2024-12-27 12:30:00,61,144.0104,3393.0,4.700000000000003,4.699999999999999,1.2999999999999972,448.3478,249
2024-12-27 12:33:00,60,144.0104,3394.0,4.700000000000003,4.5,1.2999999999999972,442.2886,249
2024-12-27 12:36:00,61,144.4444,3394.0,4.700000000000003,4.5,1.2999999999999972,442.9832,249
2024-12-27 12:39:00,61,144.4444,3394.0,4.700000000000003,4.5,1.1999999999999993,442.7376,249
2024-12-27 12:42:00,60,145.3125,3394.0,4.700000000000003,4.6,1.3999999999999986,451.8723,249
2024-12-27 12:45:00,62,149.3056,3394.0,4.800000000000001,4.6,1.5,459.698,249
2024-12-27 12:48:00,64,153.2986,3394.0,4.900000000000002,4.6,1.5,468.5778,239
2024-12-27 12:51:00,64,155.1215,3394.0,4.899999999999999,4.6000000000000005,1.6000000000000014,477.0793,239
2024-12-27 12:54:00,64,154.5139,3394.0,5.100000000000001,4.700000000000001,1.6000000000000014,480.0523,236
2024-12-27 12:57:00,65,154.2535,3394.0,5.200000000000003,4.800000000000001,1.5,481.2307,236
2024-12-27 13:00:00,66,151.8229,3394.0,5.100000000000001,4.700000000000001,1.6000000000000014,480.9349,239
2024-12-27 13:03:00,64,150.3472,3394.0,5.100000000000001,4.700000000000001,1.3999999999999986,470.8229,239
2024-12-27 13:06:00,64,149.6528,3394.0,5.100000000000001,4.800000000000001,1.5,476.9223,201
2024-12-27 13:09:00,65,148.6111,3394.0,5.100000000000001,4.8999999999999995,1.5,480.1469,201
2024-12-27 13:12:00,65,150.6077,3394.0,5.200000000000003,4.8999999999999995,1.5,479.0004,186
2024-12-27 13:15:00,65,151.6493,3394.0,5.200000000000003,4.799999999999999,1.5,480.5127,239
2024-12-27 13:18:00,64,153.6458,3394.0,5.200000000000003,4.699999999999999,1.3999999999999986,475.6736,236
2024-12-27 13:21:00,65,152.5174,3394.0,5.100000000000001,4.699999999999999,1.5,475.0864,239
2024-12-27 13:24:00,64,150.5208,3394.0,5.100000000000001,4.699999999999999,1.3000000000000007,466.9754,239
2024-12-27 13:27:00,63,149.8264,3394.0,5.100000000000001,4.6,1.3000000000000007,464.9536,201
2024-12-27 13:30:00,63,150.6944,3394.0,5.0,4.699999999999999,1.3000000000000007,461.4991,239
2024-12-27 13:33:00,63,148.6111,3395.0,4.900000000000002,4.6,1.3999999999999986,460.0666,249
2024-12-27 13:36:00,63,147.309,3395.0,4.900000000000002,4.699999999999999,1.3999999999999986,458.9847,201
2024-12-27 13:39:00,62,146.2674,3395.0,4.900000000000002,4.699999999999999,1.3999999999999986,456.0134,201
2024-12-27 13:42:00,62,147.9167,3395.0,4.800000000000001,4.6,1.4000000000000021,455.4054,249
2024-12-27 13:45:00,62,150.1736,3395.0,4.800000000000001,4.6,1.4000000000000021,454.4772,249
2024-12-27 13:48:00,64,152.3438,3395.0,4.900000000000002,4.699999999999999,1.6999999999999993,467.4468,239
2024-12-27 13:51:00,64,155.1215,3395.0,5.100000000000001,4.699999999999999,1.3000000000000007,472.7168,236
2024-12-27 13:54:00,64,152.0833,3395.0,5.100000000000001,4.699999999999999,1.5,475.429,239
2024-12-27 13:57:00,63,145.9201,3395.0,5.100000000000001,4.699999999999999,1.3000000000000007,462.297,201
2024-12-27 14:00:00,63,147.9167,3395.0,5.0,4.8999999999999995,1.3000000000000007,463.1534,201
2024-12-27 14:03:00,64,141.059,3395.0,4.900000000000002,5.0,1.5,465.7065,201
2024-12-27 14:06:00,63,141.059,3395.0,4.900000000000002,4.9,1.3999999999999986,463.4737,201
2024-12-27 14:09:00,63,143.1424,3395.0,4.900000000000002,4.9,1.3999999999999986,460.0867,201
2024-12-27 14:12:00,63,141.5799,3395.0,4.900000000000002,5.000000000000001,1.3999999999999986,462.0327,201
2024-12-27 14:15:00,63,144.2708,3395.0,4.800000000000001,4.799999999999999,1.4000000000000021,458.3461,201
2024-12-27 14:18:00,63,143.2292,3395.0,4.899999999999999,4.699999999999999,1.3000000000000007,444.8179,201
2024-12-27 14:21:00,62,142.7951,3395.0,4.800000000000001,4.699999999999999,1.4000000000000021,452.3937,201
2024-12-27 14:24:00,62,141.4931,3395.0,4.899999999999999,4.8,1.3000000000000007,450.2316,201
2024-12-27 14:27:00,62,144.184,3395.0,4.699999999999999,4.8,1.3000000000000007,449.8106,201
2024-12-27 14:30:00,62,144.0104,3395.0,4.800000000000001,4.8,1.4000000000000021,452.8771,201
2024-12-27 14:33:00,62,143.5764,3396.0,4.800000000000001,4.8,1.4000000000000021,453.4932,201
2024-12-27 14:36:00,63,143.6632,3396.0,4.800000000000001,4.8,1.5,456.2626,201
2024-12-27 14:39:00,63,146.441,3396.0,4.900000000000002,4.8,1.3000000000000007,458.8637,201
2024-12-27 14:42:00,62,143.316,3396.0,4.899999999999999,4.699999999999999,1.3000000000000007,448.9146,201
2024-12-27 14:45:00,62,143.5764,3396.0,4.800000000000001,4.8,1.3999999999999986,452.7774,201
2024-12-27 14:48:00,61,141.1458,3396.0,4.700000000000003,4.8,1.3999999999999986,451.8354,201
2024-12-27 14:51:00,62,142.7083,3396.0,4.899999999999999,4.8,1.3000000000000007,453.3482,201
2024-12-27 14:54:00,62,143.5764,3396.0,4.700000000000003,4.8,1.5,452.6461,201
2024-12-27 14:57:00,63,146.0069,3396.0,4.800000000000001,4.8,1.3000000000000007,457.2558,201
2024-12-27 15:00:00,62,151.8229,3396.0,4.800000000000001,4.5,1.5,459.8964,249
2024-12-27 15:03:00,63,150.7813,3396.0,4.900000000000002,4.6,1.3999999999999986,458.8121,249
2024-12-27 15:06:00,63,150.0868,3396.0,5.0,4.6,1.3999999999999986,461.7106,239
2024-12-27 15:09:00,64,150.6944,3396.0,5.0,4.6,1.5,467.3338,239
2024-12-27 15:12:00,62,149.7396,3396.0,5.0,4.6,1.3000000000000007,460.1033,201
2024-12-27 15:15:00,63,146.2674,3396.0,5.0,4.699999999999999,1.3000000000000007,459.3044,201
2024-12-27 15:18:00,61,144.8785,3396.0,4.899999999999999,4.699999999999999,1.3000000000000007,453.3868,201
2024-12-27 15:21:00,61,143.5764,3396.0,4.700000000000003,4.6,1.1999999999999993,442.9505,249
2024-12-27 15:24:00,61,144.184,3396.0,4.699999999999999,4.6,1.3000000000000007,443.9807,249
2024-12-27 15:27:00,60,145.3993,3396.0,4.800000000000001,4.6,1.0999999999999979,436.2669,249
2024-12-27 15:30:00,60,146.441,3396.0,4.699999999999999,4.4,1.1999999999999993,436.366,249
2024-12-27 15:33:00,60,147.0486,3397.0,4.699999999999999,4.4,1.1999999999999993,438.6685,249
2024-12-27 15:36:00,60,148.5243,3397.0,4.600000000000001,4.5,1.3000000000000007,442.3921,249
2024-12-27 15:39:00,60,146.0069,3397.0,4.699999999999999,4.4,1.3999999999999986,442.7405,249
2024-12-27 15:42:00,60,145.4861,3397.0,4.800000000000001,4.5,1.1999999999999993,440.9307,249
2024-12-27 15:45:00,61,143.4028,3397.0,4.699999999999999,4.5,1.1999999999999993,438.9653,249
2024-12-27 15:48:00,60,145.3993,3397.0,4.699999999999999,4.6,1.1999999999999993,439.8701,249
2024-12-27 15:51:00,60,145.9201,3397.0,4.699999999999999,4.5,1.1999999999999993,437.1423,249
2024-12-27 15:54:00,59,145.5729,3397.0,4.599999999999998,4.4,1.3000000000000007,437.941,249
2024-12-27 15:57:00,61,146.3542,3397.0,4.699999999999999,4.4,1.1999999999999993,438.2857,249
2024-12-27 16:00:00,60,146.7882,3397.0,4.699999999999999,4.4,1.3000000000000007,438.5618,249
2024-12-27 16:03:00,59,148.1771,3397.0,4.699999999999999,4.4,1.1999999999999993,436.8431,249
2024-12-27 16:06:00,60,147.6563,3397.0,4.699999999999999,4.4,1.1999999999999993,440.1994,249
2024-12-27 16:09:00,61,146.7882,3397.0,4.699999999999999,4.5,1.3000000000000007,440.879,249
2024-12-27 16:12:00,60,145.5729,3397.0,4.699999999999999,4.5,1.1999999999999993,436.601,249
2024-12-27 16:15:00,60,144.5313,3397.0,4.699999999999999,4.5,1.1999999999999993,434.4987,249
2024-12-27 16:18:00,60,144.7049,3397.0,4.600000000000001,4.5,1.3000000000000007,443.6207,249
2024-12-27 16:21:00,60,142.7951,3397.0,4.699999999999999,4.6,1.3000000000000007,441.3932,249
2024-12-27 16:24:00,59,144.2708,3397.0,4.699999999999999,4.6,1.1999999999999993,443.4417,249
2024-12-27 16:27:00,60,144.4444,3397.0,4.800000000000001,4.5,1.0999999999999979,438.4858,249
2024-12-27 16:30:00,61,148.0035,3398.0,4.699999999999999,4.3999999999999995,1.1999999999999993,440.734,249
2024-12-27 16:33:00,60,146.2674,3398.0,4.699999999999999,4.3999999999999995,1.3000000000000007,439.7949,249
2024-12-27 16:36:00,61,147.9167,3398.0,4.800000000000001,4.3999999999999995,1.1999999999999993,439.7836,249
2024-12-27 16:39:00,61,145.9201,3398.0,4.699999999999999,4.3999999999999995,1.3000000000000007,439.8804,249
2024-12-27 16:42:00,60,144.6181,3398.0,4.699999999999999,4.3999999999999995,1.1999999999999993,438.9506,249
2024-12-27 16:45:00,61,145.3125,3398.0,4.699999999999999,4.6,1.3999999999999986,448.7001,249
2024-12-27 16:48:00,61,146.1806,3398.0,4.800000000000001,4.5,1.1999999999999993,446.1235,249
2024-12-27 16:51:00,62,147.2222,3398.0,4.800000000000001,4.6,1.3999999999999986,455.6692,249
2024-12-27 16:54:00,63,148.6111,3398.0,4.800000000000001,4.6,1.5,456.1046,249
2024-12-27 16:57:00,63,147.0486,3398.0,4.899999999999999,4.6,1.4000000000000021,456.8148,201
2024-12-27 17:00:00,62,147.0486,3398.0,4.899999999999999,4.6,1.4000000000000021,455.3545,201
2024-12-27 17:03:00,62,146.441,3398.0,4.899999999999999,4.699999999999999,1.4000000000000021,454.8227,201
2024-12-27 17:06:00,63,147.0486,3398.0,5.0,4.699999999999999,1.3000000000000007,456.0543,201
2024-12-27 17:09:00,62,148.0035,3398.0,4.800000000000001,4.699999999999999,1.4000000000000021,459.2943,249
2024-12-27 17:12:00,62,146.7014,3398.0,4.800000000000001,4.6,1.3000000000000007,455.406,249
2024-12-27 17:15:00,61,144.8785,3398.0,4.899999999999999,4.699999999999999,1.3000000000000007,456.5902,201
2024-12-27 17:18:00,61,144.184,3398.0,4.800000000000001,4.699999999999999,1.3999999999999986,444.3927,201
2024-12-27 17:21:00,62,144.4444,3398.0,4.800000000000001,4.699999999999999,1.3999999999999986,451.7911,201
2024-12-27 17:24:00,62,134.0278,3398.0,4.700000000000003,4.699999999999999,0.8999999999999986,452.9035,201
2024-12-27 17:27:00,56,116.2326,3398.0,4.300000000000001,5.2,0.6999999999999993,411.1385,360
2024-12-27 17:30:00,53,107.2049,3399.0,3.8000000000000007,5.1000000000000005,0.5999999999999979,378.6472,357
2024-12-27 17:33:00,52,106.3368,3399.0,3.5,4.8999999999999995,0.8999999999999986,376.221,352
2025-01-23 10:51:00,34,100.0,3399.0,0.5999999999999979,-0.20000000000000107,1.1999999999999993,215.6474,3
2025-01-23 10:54:00,48,121.5278,3399.0,2.599999999999998,4.0,2.3000000000000007,388.3904,345
2025-01-23 10:57:00,52,125.3472,3399.0,3.8999999999999986,4.500000000000001,1.6000000000000014,382.4673,372
2025-01-23 11:00:00,52,122.8299,3399.0,4.399999999999999,4.6,1.3000000000000007,379.5851,269
2025-01-23 11:03:00,52,121.1806,3399.0,4.399999999999999,4.499999999999999,1.3000000000000007,376.2177,269
2025-01-23 11:06:00,54,121.0938,3399.0,4.600000000000001,4.700000000000001,1.0999999999999979,386.8964,268
2025-01-23 11:09:00,54,121.0938,3399.0,4.5,4.700000000000001,1.1000000000000014,386.8375,268
2025-01-23 11:12:00,52,120.3125,3399.0,4.5,4.700000000000001,0.8999999999999986,378.9167,271
2025-01-23 11:15:00,54,121.7014,3399.0,4.5,4.700000000000001,1.0999999999999979,387.8566,268
2025-01-23 11:18:00,54,127.6042,3399.0,4.600000000000001,4.700000000000001,1.0,391.1027,268
2025-01-23 11:21:00,56,130.1215,3399.0,4.699999999999999,4.700000000000001,1.1000000000000014,403.6243,268
2025-01-23 11:24:00,57,125.7813,3399.0,4.800000000000001,4.800000000000001,1.3000000000000007,412.6335,279
2025-01-23 11:27:00,55,126.0417,3399.0,4.699999999999999,4.800000000000001,1.0,408.7192,268
2025-01-23 11:30:00,55,128.9931,3399.0,4.800000000000001,4.800000000000001,1.1999999999999993,409.3898,279
2025-01-23 11:33:00,55,131.0764,3399.0,4.899999999999999,4.800000000000001,1.1000000000000014,406.186,279
2025-01-23 11:36:00,56,134.9826,3399.0,5.0,4.800000000000001,1.1999999999999993,411.0902,201
2025-01-23 11:39:00,58,134.2882,3399.0,5.100000000000001,4.9,1.0999999999999979,421.2066,201
2025-01-23 11:42:00,58,128.6458,3399.0,5.199999999999999,4.800000000000001,1.1000000000000014,418.5304,201
2025-01-23 11:45:00,56,124.2188,3400.0,5.0,5.0,1.0,407.3079,279
2025-01-23 11:48:00,55,123.0035,3400.0,4.800000000000001,4.800000000000001,1.0,404.6505,279
2025-01-23 11:51:00,56,121.875,3400.0,4.800000000000001,5.000000000000001,1.1999999999999993,405.215,362
2025-01-23 11:54:00,56,121.9618,3400.0,4.899999999999999,5.1000000000000005,1.1000000000000014,404.304,362
2025-01-23 11:57:00,56,123.0035,3400.0,4.899999999999999,5.1000000000000005,1.1000000000000014,405.0528,362
2025-01-23 12:00:00,56,123.7847,3400.0,4.899999999999999,4.9,1.1000000000000014,404.8283,279
2025-01-23 12:03:00,55,124.0451,3400.0,4.800000000000001,4.9,1.0999999999999979,403.1141,279
2025-01-23 12:06:00,56,123.7847,3400.0,4.800000000000001,5.0,1.1999999999999993,399.4141,362
2025-01-23 12:09:00,54,122.9167,3400.0,4.800000000000001,4.9,0.8999999999999986,396.8704,279
2025-01-23 12:12:00,54,122.8299,3400.0,4.800000000000001,4.800000000000001,0.8999999999999986,389.1045,273
2025-01-23 12:15:00,54,123.4375,3400.0,4.600000000000001,4.699999999999999,1.0,389.1343,268
2025-01-23 12:18:00,54,123.3507,3400.0,4.600000000000001,4.800000000000001,1.0999999999999979,392.3188,268
2025-01-23 12:21:00,54,123.3507,3400.0,4.699999999999999,4.699999999999999,1.0,391.6078,268
2025-01-23 12:24:00,54,123.2639,3400.0,4.699999999999999,4.699999999999999,1.0,392.1407,268
2025-01-23 12:27:00,54,122.9167,3400.0,4.600000000000001,4.699999999999999,1.0999999999999979,392.9897,268
2025-01-23 12:30:00,54,122.4826,3400.0,4.699999999999999,4.699999999999999,1.0,390.7791,268
2025-01-23 12:33:00,54,123.0035,3400.0,4.699999999999999,4.6,0.9000000000000021,388.4046,268
2025-01-23 12:36:00,54,123.6979,3400.0,4.600000000000001,4.6,1.0,388.0459,268
2025-01-23 12:39:00,56,126.0417,3400.0,4.600000000000001,4.700000000000001,1.1999999999999993,393.5135,268
2025-01-23 12:42:00,56,128.9063,3400.0,4.800000000000001,4.800000000000001,1.3000000000000007,403.0733,201
2025-01-23 12:45:00,57,130.2083,3401.0,5.0,4.800000000000001,1.0,407.3166,201
2025-01-23 12:48:00,57,128.125,3401.0,5.0,4.800000000000001,1.1999999999999993,421.8392,201
2025-01-23 12:51:00,58,124.9132,3401.0,5.100000000000001,5.2,1.1999999999999993,421.9653,362
2025-01-23 12:54:00,57,122.9167,3401.0,5.0,5.1000000000000005,1.0,415.3263,362
2025-01-23 12:57:00,55,122.743,3401.0,4.899999999999999,5.000000000000001,0.9000000000000021,409.265,279
2025-01-23 13:00:00,55,122.9167,3401.0,4.899999999999999,5.0,1.1000000000000014,402.9932,279
2025-01-23 13:03:00,56,123.6979,3401.0,4.800000000000001,5.000000000000001,1.0,401.4461,362
2025-01-23 13:06:00,56,121.6146,3401.0,4.800000000000001,5.000000000000001,1.1999999999999993,402.0343,362
2025-01-23 13:09:00,55,121.7014,3401.0,4.800000000000001,5.000000000000001,1.0,399.9756,362
2025-01-23 13:12:00,55,122.5694,3401.0,4.800000000000001,5.000000000000001,1.0,399.937,362
2025-01-23 13:15:00,56,123.1771,3401.0,4.800000000000001,4.9,1.1999999999999993,401.3388,362
2025-01-23 13:18:00,56,123.4375,3401.0,4.899999999999999,4.9,1.1000000000000014,401.7558,362
2025-01-23 13:21:00,55,122.743,3401.0,4.800000000000001,5.000000000000001,1.0,402.4108,362
2025-01-23 13:24:00,55,121.9618,3401.0,4.800000000000001,5.000000000000001,1.0,401.9001,362
2025-01-23 13:27:00,55,121.441,3401.0,4.800000000000001,5.000000000000001,0.8000000000000007,390.1269,362
2025-01-23 13:30:00,55,121.7014,3401.0,4.800000000000001,4.799999999999999,1.0,396.9349,273
2025-01-23 13:33:00,55,123.1771,3401.0,4.699999999999999,4.9,1.0,394.6959,268
2025-01-23 13:36:00,55,124.2188,3401.0,4.699999999999999,4.699999999999999,1.0,399.4293,268
2025-01-23 13:39:00,54,122.9167,3401.0,4.699999999999999,4.800000000000001,1.1000000000000014,397.2552,268
2025-01-23 13:42:00,54,122.3958,3401.0,4.699999999999999,4.800000000000001,1.0,392.8106,268
2025-01-23 13:45:00,55,121.7014,3402.0,4.800000000000001,4.800000000000001,1.0,393.3772,273
2025-01-23 13:48:00,54,120.8333,3402.0,4.799999999999997,4.699999999999999,0.8000000000000007,391.7679,272
2025-01-23 13:51:00,54,122.5694,3402.0,4.699999999999999,4.800000000000001,1.0,393.4743,268
2025-01-23 13:54:00,55,122.9167,3402.0,4.800000000000001,4.799999999999999,1.0,396.3502,279
2025-01-23 13:57:00,54,122.8299,3402.0,4.699999999999999,4.800000000000001,1.0,393.0207,268
2025-01-23 14:00:00,53,122.9167,3402.0,4.5,4.800000000000001,0.8000000000000007,388.2349,268
2025-01-23 14:03:00,54,122.5694,3402.0,4.399999999999999,4.800000000000001,1.1000000000000014,394.4758,269
2025-01-23 14:06:00,54,123.6111,3402.0,4.399999999999999,4.800000000000001,1.1000000000000014,394.4996,268
2025-01-23 14:09:00,54,125.8681,3402.0,4.299999999999997,4.800000000000001,1.1000000000000014,392.5408,269
2025-01-23 14:12:00,55,129.6875,3402.0,4.5,4.800000000000001,1.1000000000000014,402.4353,268
2025-01-23 14:15:00,56,131.25,3402.0,4.5,4.800000000000001,1.0999999999999979,402.433,305
2025-01-23 14:18:00,56,130.1215,3402.0,4.699999999999999,4.800000000000001,1.1000000000000014,408.4103,201
2025-01-23 14:21:00,55,123.6979,3402.0,4.699999999999999,4.800000000000001,1.1000000000000014,402.8134,268
2025-01-23 14:24:00,54,119.5313,3402.0,4.600000000000001,4.800000000000001,0.7999999999999972,388.64,268
2025-01-23 14:27:00,54,120.7465,3402.0,4.300000000000001,4.800000000000001,0.8999999999999986,384.9872,269
2025-01-23 14:30:00,53,119.9653,3402.0,4.300000000000001,4.800000000000001,0.8999999999999986,378.8898,269
2025-01-23 14:33:00,53,121.0938,3402.0,4.300000000000001,4.700000000000001,0.8999999999999986,379.3672,269
2025-01-23 14:36:00,53,120.3125,3402.0,4.199999999999999,4.6,0.9000000000000021,379.066,269
2025-01-23 14:39:00,53,120.8333,3402.0,4.099999999999998,4.6,1.0,384.6703,372
2025-01-23 14:42:00,54,120.7465,3402.0,4.099999999999998,4.800000000000001,1.0,384.0518,372
2025-01-23 14:45:00,53,120.5729,3403.0,4.199999999999999,4.800000000000001,1.0,383.7977,269
2025-01-23 14:48:00,53,120.1389,3403.0,4.199999999999999,4.9,1.0,387.472,269
2025-01-23 14:51:00,52,119.7049,3403.0,4.199999999999999,4.799999999999999,0.8000000000000007,377.2428,269
2025-01-23 14:54:00,53,119.8785,3403.0,4.300000000000001,5.000000000000001,1.0,388.0073,360
2025-01-23 14:57:00,54,119.7049,3403.0,4.300000000000001,4.8999999999999995,0.8999999999999986,382.6172,360
2025-01-23 15:00:00,53,119.0972,3403.0,4.399999999999999,4.799999999999999,0.9000000000000021,382.7177,360
2025-01-23 15:03:00,53,119.5313,3403.0,4.300000000000001,4.800000000000001,0.8999999999999986,381.6954,269
2025-01-23 15:06:00,53,121.1806,3403.0,4.099999999999998,4.699999999999999,1.0,383.5991,269
2025-01-23 15:09:00,55,124.4792,3403.0,4.199999999999999,4.699999999999999,1.1999999999999993,388.6625,373
2025-01-23 15:12:00,55,126.0417,3403.0,4.300000000000001,4.800000000000001,1.1999999999999993,393.3654,269
2025-01-23 15:15:00,55,126.9097,3403.0,4.399999999999999,4.800000000000001,1.2000000000000028,397.6802,268
2025-01-23 15:18:00,54,125.7813,3403.0,4.5,4.800000000000001,1.1000000000000014,398.7718,268
2025-01-23 15:21:00,54,124.1319,3403.0,4.5,4.800000000000001,1.1000000000000014,393.3909,268
2025-01-23 15:24:00,54,122.1354,3403.0,4.099999999999998,4.800000000000001,0.9000000000000021,388.8149,372
2025-01-23 15:27:00,53,121.0938,3403.0,4.300000000000001,4.800000000000001,1.1999999999999993,388.7761,269
2025-01-23 15:30:00,54,120.6597,3403.0,4.299999999999997,4.800000000000001,1.0,389.6619,269
2025-01-23 15:33:00,54,119.7917,3403.0,4.299999999999997,4.800000000000001,0.9000000000000021,386.4171,360
2025-01-23 15:36:00,54,119.8785,3403.0,4.199999999999999,4.800000000000001,1.0999999999999979,386.5267,269
2025-01-23 15:39:00,54,118.6632,3403.0,4.199999999999999,4.800000000000001,1.0999999999999979,386.2462,360
2025-01-23 15:42:00,52,118.8368,3403.0,4.300000000000001,4.9,0.8000000000000007,382.5167,360
2025-01-23 15:45:00,53,119.2708,3404.0,4.099999999999998,4.700000000000001,0.9000000000000021,377.2308,269
2025-01-23 15:48:00,52,119.0104,3404.0,4.099999999999998,4.6,0.9000000000000021,377.7202,269
2025-01-23 15:51:00,53,120.8333,3404.0,4.099999999999998,4.6,1.1000000000000014,377.9423,372
2025-01-23 15:54:00,52,120.6597,3404.0,4.199999999999999,4.6,0.8999999999999986,380.6199,269
2025-01-23 15:57:00,52,119.8785,3404.0,4.099999999999998,4.699999999999999,1.0,380.7601,269
2025-01-23 16:00:00,53,118.4896,3404.0,4.199999999999999,4.699999999999999,1.0,380.6875,269
2025-01-23 16:03:00,52,118.8368,3404.0,4.199999999999999,4.699999999999999,0.8000000000000007,377.5748,269
2025-01-23 16:06:00,52,119.0972,3404.0,4.099999999999998,4.699999999999999,0.9000000000000021,377.4135,269
2025-01-23 16:09:00,52,118.0555,3404.0,4.099999999999998,4.6,0.9000000000000021,367.5132,328
2025-01-23 16:12:00,52,119.7049,3404.0,4.099999999999998,4.699999999999999,1.0,373.4966,269
2025-01-23 16:15:00,53,118.8368,3404.0,4.099999999999998,4.699999999999999,1.0,378.6633,269
2025-01-23 16:18:00,52,119.3576,3404.0,4.099999999999998,4.699999999999999,1.0,378.5244,269
2025-01-23 16:21:00,54,120.1389,3404.0,4.099999999999998,4.699999999999999,1.1000000000000014,385.7182,372
2025-01-23 16:24:00,54,121.6146,3404.0,4.399999999999999,4.799999999999999,1.0,389.6482,269
2025-01-23 16:27:00,54,121.5278,3404.0,4.299999999999997,4.699999999999999,0.9000000000000021,385.5506,269
2025-01-23 16:30:00,54,121.6146,3404.0,4.299999999999997,4.699999999999999,1.1000000000000014,384.6302,269
2025-01-23 16:33:00,54,120.8333,3404.0,4.299999999999997,4.800000000000001,1.0,385.9634,269
2025-01-23 16:36:00,54,119.3576,3404.0,4.199999999999999,4.800000000000001,1.0,382.6567,360
2025-01-23 16:39:00,54,119.5313,3404.0,4.199999999999999,4.9,1.0999999999999979,387.1209,360
2025-01-23 16:42:00,54,120.2257,3404.0,4.299999999999997,4.800000000000001,1.0,387.358,269
2025-01-23 16:45:00,53,122.1354,3405.0,4.299999999999997,4.800000000000001,0.9000000000000021,382.58,269
2025-01-23 16:48:00,54,122.309,3405.0,4.299999999999997,4.800000000000001,1.1000000000000014,388.7138,269
2025-01-23 16:51:00,52,122.1354,3405.0,4.299999999999997,4.700000000000001,0.9000000000000021,380.1556,269
2025-01-23 16:54:00,53,120.3125,3405.0,4.100000000000001,4.6,1.0,382.5919,372
2025-01-23 16:57:00,53,118.1424,3405.0,4.199999999999999,4.800000000000001,1.0999999999999979,382.697,360
2025-01-23 17:00:00,53,118.0555,3405.0,4.299999999999997,4.9,0.9000000000000021,381.3321,360
2025-01-23 17:03:00,53,118.6632,3405.0,4.199999999999999,4.699999999999999,1.0,381.224,269
2025-01-23 17:06:00,53,118.8368,3405.0,4.199999999999999,4.799999999999999,1.0,383.2889,360
2025-01-23 17:09:00,53,118.4896,3405.0,4.199999999999999,4.799999999999999,1.0999999999999979,388.0599,360
2025-01-23 17:12:00,52,118.0555,3405.0,4.199999999999999,4.9,0.8999999999999986,381.2582,360
2025-01-23 17:15:00,53,117.3611,3405.0,4.199999999999999,4.8999999999999995,0.8999999999999986,379.5779,360
2025-01-23 17:18:00,53,118.0555,3405.0,4.199999999999999,4.799999999999999,1.0999999999999979,388.4689,360
2025-01-23 17:21:00,54,117.6215,3405.0,4.199999999999999,4.8999999999999995,1.0,385.5793,360
2025-01-23 17:24:00,53,118.4896,3405.0,4.199999999999999,4.8999999999999995,1.0,385.5704,360
2025-01-23 17:27:00,54,118.6632,3405.0,4.299999999999997,4.8999999999999995,1.1000000000000014,386.7219,360
2025-01-23 17:30:00,54,117.2743,3405.0,4.399999999999999,4.8999999999999995,1.0,386.3862,360
2025-01-23 17:33:00,52,115.5382,3405.0,4.099999999999998,4.800000000000001,0.9000000000000021,374.7008,360
2025-01-23 17:36:00,52,115.8854,3405.0,4.099999999999998,4.699999999999999,0.9000000000000021,374.4583,360
2025-01-23 17:39:00,51,116.3195,3405.0,4.199999999999999,4.699999999999999,0.8000000000000007,371.3,360
2025-01-23 17:42:00,52,117.7951,3405.0,4.099999999999998,4.699999999999999,0.9000000000000021,367.9374,269
2025-01-23 17:45:00,52,118.1424,3406.0,4.099999999999998,4.699999999999999,0.9000000000000021,373.5652,269
2025-01-23 17:48:00,52,117.7083,3406.0,4.099999999999998,4.6,0.9000000000000021,373.7428,328
2025-01-23 17:51:00,53,116.4931,3406.0,4.099999999999998,4.699999999999999,0.9000000000000021,376.7421,360
2025-01-23 17:54:00,52,115.4514,3406.0,4.099999999999998,4.699999999999999,0.9000000000000021,374.586,360
2025-01-23 18:54:00,50,110.2431,3407.0,4.0,4.8,0.8999999999999986,362.7209,357
2025-01-23 18:57:00,50,111.7188,3407.0,3.8999999999999986,4.5,0.8000000000000007,354.7247,357
2025-01-23 19:00:00,50,111.8924,3407.0,3.8999999999999986,4.6,1.0,360.7418,357
2025-01-23 19:03:00,50,113.368,3407.0,3.8999999999999986,4.6,0.8000000000000007,357.176,328
2025-01-23 19:06:00,51,110.8507,3407.0,3.8999999999999986,4.699999999999999,1.0,366.1081,357
2025-01-23 19:09:00,51,111.0243,3407.0,3.8999999999999986,4.8,1.0,363.2953,357
2025-01-23 19:12:00,51,112.5,3407.0,4.0,4.699999999999999,0.8999999999999986,363.3489,357
2025-01-23 19:15:00,51,114.6701,3407.0,4.0,4.699999999999999,1.0,366.3216,357
2025-01-23 19:18:00,51,115.3646,3407.0,3.900000000000002,4.699999999999999,0.8999999999999986,366.862,328
2025-01-23 19:21:00,51,112.3264,3407.0,4.0,4.6,1.0,367.2389,357
2025-01-23 19:24:00,51,111.4583,3407.0,4.0,4.8,1.0,370.2828,357
2025-01-23 19:27:00,50,112.066,3407.0,3.900000000000002,4.8,0.8999999999999986,362.3376,357
2025-01-23 19:30:00,51,109.7222,3407.0,3.900000000000002,4.7,0.7999999999999972,363.2661,357
2025-01-23 19:33:00,51,112.8472,3407.0,4.0,4.699999999999999,0.8999999999999986,359.8161,357
2025-01-23 19:36:00,51,112.066,3407.0,3.8999999999999986,4.6,0.8999999999999986,360.0936,357
2025-01-23 19:39:00,51,113.368,3407.0,4.0,4.6,0.8999999999999986,360.7708,357
2025-01-23 19:42:00,53,135.5035,3407.0,3.8999999999999986,4.6,1.6999999999999993,394.7819,253
2025-01-23 19:45:00,56,136.4583,3408.0,4.300000000000001,4.6,1.3000000000000007,406.8676,254
2025-01-23 19:48:00,57,136.0243,3408.0,4.5,4.6,1.3999999999999986,415.3363,305
2025-01-23 19:51:00,57,135.0694,3408.0,4.599999999999998,4.699999999999999,1.1000000000000014,404.2068,201
2025-01-23 19:54:00,57,135.0694,3408.0,4.599999999999998,4.6,1.3000000000000007,414.7266,305
2025-01-23 19:57:00,55,135.5903,3408.0,4.599999999999998,4.699999999999999,1.1000000000000014,408.832,305
2025-01-23 20:00:00,56,133.3333,3408.0,4.5,4.8,1.1999999999999993,411.1861,305
2025-01-23 20:03:00,56,135.5035,3408.0,4.599999999999998,4.699999999999999,1.1000000000000014,401.3573,305
2025-01-23 20:06:00,56,132.8125,3408.0,4.5,4.6,1.0999999999999979,399.6448,305
2025-01-23 20:09:00,55,138.5417,3408.0,4.599999999999998,4.6,1.0,404.8278,305
2025-01-23 20:12:00,56,137.2396,3408.0,4.5,4.5,1.1000000000000014,405.5117,305
2025-01-23 20:15:00,56,140.625,3408.0,4.599999999999998,4.5,1.1000000000000014,409.9005,305
2025-01-23 20:18:00,58,138.1076,3408.0,4.5,4.6,1.3000000000000007,422.059,249
2025-01-23 20:21:00,58,136.1979,3408.0,4.599999999999998,4.699999999999999,1.3000000000000007,414.8288,201
2025-01-23 20:24:00,57,135.5903,3408.0,4.599999999999998,4.8,1.1000000000000014,415.2382,201
2025-01-23 20:27:00,57,134.4618,3408.0,4.599999999999998,4.6,1.1000000000000014,412.7954,305
2025-01-23 20:30:00,57,137.5868,3408.0,4.599999999999998,4.8,1.1000000000000014,408.0343,201
2025-01-23 20:33:00,56,135.8507,3408.0,4.599999999999998,4.6,1.1000000000000014,406.7334,305
2025-01-23 20:36:00,56,138.1076,3408.0,4.699999999999999,4.6,1.0,406.9086,305
2025-01-23 20:39:00,57,140.3646,3408.0,4.599999999999998,4.5,1.1000000000000014,408.3529,310
2025-01-23 20:42:00,57,139.3229,3408.0,4.599999999999998,4.6,1.4000000000000021,416.3616,305
2025-01-23 20:45:00,58,138.9757,3409.0,4.699999999999999,4.6,1.1999999999999993,416.9089,201
2025-01-23 20:48:00,57,139.4965,3409.0,4.699999999999999,4.6,1.1999999999999993,417.3258,310
2025-01-23 20:51:00,57,137.6736,3409.0,4.699999999999999,4.6,1.0,415.0294,201
2025-01-23 20:54:00,57,136.3715,3409.0,4.699999999999999,4.699999999999999,1.1999999999999993,413.7543,201
2025-01-23 20:57:00,57,136.8924,3409.0,4.699999999999999,4.8,1.0,413.1112,201
2025-01-23 21:00:00,56,134.2882,3409.0,4.599999999999998,4.8,1.1000000000000014,412.0869,305
2025-01-23 21:03:00,56,135.3299,3409.0,4.599999999999998,4.6,1.0,404.7434,305
2025-01-23 21:06:00,55,136.4583,3409.0,4.599999999999998,4.6,1.0,394.7637,305
2025-01-23 21:09:00,56,138.3681,3409.0,4.5,4.3999999999999995,1.0999999999999979,401.3932,305
2025-01-23 21:12:00,56,140.1042,3409.0,4.5,4.5,1.0999999999999979,404.218,305
2025-01-23 21:15:00,57,135.9375,3409.0,4.599999999999998,4.5,1.1000000000000014,403.4647,305
2025-01-23 21:18:00,57,136.8056,3409.0,4.5,4.6,1.1999999999999993,409.2601,305
2025-01-23 21:21:00,56,134.2882,3409.0,4.5,4.6,1.0999999999999979,402.6957,305
2025-01-23 21:24:00,55,133.4201,3409.0,4.399999999999999,4.6,1.1000000000000014,400.2921,305
2025-01-23 21:27:00,55,136.4583,3409.0,4.5,4.6,1.0999999999999979,400.591,305
2025-01-23 21:30:00,56,134.8958,3409.0,4.5,4.6,1.0999999999999979,404.4142,305
2025-01-23 21:33:00,55,136.3715,3409.0,4.5,4.6,1.0999999999999979,403.5084,305
2025-01-23 21:36:00,55,136.4583,3409.0,4.5,4.6,1.0999999999999979,406.5806,305
2025-01-23 21:39:00,56,135.8507,3409.0,4.5,4.6,1.0,402.4816,305
2025-01-23 21:42:00,55,136.8924,3409.0,4.5,4.5,1.0,403.6118,305
2025-01-23 21:45:00,56,137.1528,3410.0,4.600000000000001,4.5,1.0999999999999979,411.1725,305
2025-01-23 21:48:00,54,139.0625,3410.0,4.399999999999999,4.5,1.1999999999999993,394.6542,305
2025-01-23 21:51:00,55,136.6319,3410.0,4.399999999999999,4.5,1.1999999999999993,400.8917,305
2025-01-23 21:54:00,56,136.3715,3410.0,4.5,4.6,1.0999999999999979,398.7368,305
2025-01-23 21:57:00,55,132.8993,3410.0,4.399999999999999,4.6,1.1999999999999993,400.2426,305
2025-01-23 22:00:00,55,134.5486,3410.0,4.5,4.6,1.0999999999999979,400.032,305
2025-01-23 22:03:00,56,134.9826,3410.0,4.5,4.6,1.0999999999999979,413.3356,305
2025-01-23 22:06:00,56,139.0625,3410.0,4.5,4.6,1.1999999999999993,409.6225,305
2025-01-23 22:09:00,57,137.3264,3410.0,4.599999999999998,4.699999999999999,1.3000000000000007,417.5182,305
2025-01-23 22:12:00,55,138.8889,3410.0,4.699999999999999,4.6,1.0,406.8113,305
2025-01-23 22:15:00,55,135.8507,3410.0,4.5,4.6,1.0999999999999979,407.537,305
2025-01-23 22:18:00,55,135.3299,3410.0,4.5,4.6,1.0999999999999979,402.3431,305
2025-01-23 22:21:00,55,136.2847,3410.0,4.5,4.6,1.0999999999999979,405.3972,305
2025-01-23 22:24:00,55,134.6354,3410.0,4.5,4.5,1.0,400.17,305
2025-01-23 22:27:00,55,137.2396,3410.0,4.5,4.5,1.1000000000000014,398.6926,305
2025-01-23 22:30:00,55,134.6354,3410.0,4.399999999999999,4.5,1.1000000000000014,399.082,305
2025-01-23 22:33:00,55,136.4583,3410.0,4.600000000000001,4.5,1.0,399.4627,305
2025-01-23 22:36:00,56,134.4618,3410.0,4.399999999999999,4.6,1.1000000000000014,405.3936,305
2025-01-23 22:39:00,57,135.3299,3410.0,4.5,4.6,1.1999999999999993,411.0523,305
2025-01-23 22:42:00,55,137.1528,3410.0,4.600000000000001,4.6,1.0999999999999979,404.2605,305
2025-01-23 22:45:00,57,136.2847,3411.0,4.5,4.6,1.1999999999999993,411.944,305
2025-01-23 22:48:00,57,137.6736,3411.0,4.5,4.6,1.0999999999999979,407.4854,305
2025-01-23 22:51:00,56,134.4618,3411.0,4.5,4.6,1.0999999999999979,404.0802,305
2025-01-23 22:54:00,55,132.0313,3411.0,4.5,4.6,1.0,400.3057,305
2025-01-23 22:57:00,55,134.1146,3411.0,4.5,4.699999999999999,1.0,402.2979,305
2025-01-23 23:00:00,55,133.5938,3411.0,4.399999999999999,4.6,1.1000000000000014,400.2392,305
2025-01-23 23:03:00,55,135.4167,3411.0,4.5,4.6,1.0,397.7728,305
2025-01-23 23:06:00,55,133.2465,3411.0,4.600000000000001,4.6,1.0,397.181,305
2025-01-23 23:09:00,55,132.2917,3411.0,4.5,4.6,1.0,396.7477,305
2025-01-23 23:12:00,55,133.8542,3411.0,4.399999999999999,4.6,1.1999999999999993,401.4243,305
2025-01-23 23:15:00,55,130.1215,3411.0,4.299999999999997,4.6,1.1000000000000014,397.5851,254
2025-01-23 23:18:00,54,131.1632,3411.0,4.399999999999999,4.6,1.0,395.7187,305
2025-01-23 23:21:00,55,130.816,3411.0,4.399999999999999,4.5,1.0,394.3902,305
2025-01-23 23:24:00,54,131.5104,3411.0,4.399999999999999,4.6,1.1000000000000014,393.3395,305
2025-01-23 23:27:00,53,130.1215,3411.0,4.299999999999997,4.6,0.9000000000000021,379.7869,266
2025-01-23 23:30:00,54,129.8611,3411.0,4.199999999999999,4.5,1.0999999999999979,388.2763,266
2025-01-23 23:33:00,54,131.8576,3411.0,4.299999999999997,4.5,1.1000000000000014,392.7736,305
2025-01-23 23:36:00,54,129.7743,3411.0,4.199999999999999,4.5,1.0999999999999979,391.9291,266
2025-01-23 23:39:00,54,132.0313,3411.0,4.299999999999997,4.7,1.2000000000000028,395.7279,305
2025-01-23 23:42:00,55,132.5521,3411.0,4.399999999999999,4.7,1.1999999999999993,398.004,305
2025-01-23 23:45:00,55,130.816,3412.0,4.399999999999999,4.5,1.1000000000000014,395.4648,305
2025-01-23 23:48:00,54,128.0382,3412.0,4.299999999999997,4.6,1.0,395.5859,266
2025-01-23 23:51:00,54,129.5139,3412.0,4.299999999999997,4.7,1.0,392.833,266
2025-01-23 23:54:00,54,125.6076,3412.0,4.199999999999999,4.7,1.0,387.7348,269
2025-01-23 23:57:00,53,126.6493,3412.0,4.199999999999999,4.6,1.0,385.4781,266
2025-01-24 00:00:00,52,130.3819,3412.0,4.199999999999999,4.6,0.8999999999999986,384.1073,265
2025-01-24 00:03:00,54,132.0313,3412.0,4.199999999999999,4.5,1.1999999999999993,388.6682,254
2025-01-24 00:06:00,53,132.0313,3412.0,4.199999999999999,4.4,1.0,388.9437,265
2025-01-24 00:09:00,55,133.8542,3412.0,4.199999999999999,4.4,1.1999999999999993,394.1303,254
2025-01-24 00:12:00,54,128.9063,3412.0,4.399999999999999,4.5,1.0,394.9492,266
2025-01-24 00:15:00,54,128.9931,3412.0,4.299999999999997,4.6,1.1000000000000014,394.032,266
2025-01-24 00:18:00,53,126.9097,3412.0,4.199999999999999,4.6000000000000005,1.0999999999999979,390.2439,266
2025-01-24 00:21:00,53,129.2535,3412.0,4.199999999999999,4.5,1.1999999999999993,391.985,265
2025-01-24 00:24:00,53,127.3438,3412.0,4.299999999999997,4.6,0.9000000000000021,385.3477,266
2025-01-24 00:27:00,53,131.5972,3412.0,4.199999999999999,4.5,1.0,381.7236,265
2025-01-24 00:30:00,52,127.691,3412.0,4.199999999999999,4.5,0.8999999999999986,379.9576,265
2025-01-24 00:33:00,53,130.5556,3412.0,4.199999999999999,4.4,0.8999999999999986,380.3104,265
2025-01-24 00:36:00,53,128.3854,3412.0,4.099999999999998,4.4,1.0,375.9009,265
2025-01-24 00:39:00,54,132.2917,3412.0,4.199999999999999,4.5,1.0,387.0481,254
2025-01-24 00:42:00,53,128.2118,3412.0,4.099999999999998,4.4,1.1000000000000014,382.9906,265
2025-01-24 00:45:00,52,128.559,3413.0,4.299999999999997,4.6000000000000005,1.0,390.6157,266
2025-01-24 00:48:00,52,125.5208,3413.0,4.099999999999998,4.4,0.9000000000000021,376.1044,265
2025-01-24 00:51:00,52,125.0868,3413.0,4.099999999999998,4.4,0.8000000000000007,370.7176,265
2025-01-24 00:54:00,50,123.6979,3413.0,3.8999999999999986,4.3,0.8000000000000007,361.5242,328
2025-01-24 00:57:00,50,124.4792,3413.0,3.8999999999999986,4.2,0.8999999999999986,360.1334,328
2025-01-24 01:00:00,51,123.6979,3413.0,4.0,4.300000000000001,1.0,371.0951,328
2025-01-24 01:03:00,52,128.4722,3413.0,4.099999999999998,4.300000000000001,1.0,380.9743,265
2025-01-24 01:06:00,53,129.3403,3413.0,4.099999999999998,4.4,1.1000000000000014,385.0227,265
2025-01-24 01:09:00,53,129.9479,3413.0,4.199999999999999,4.4,1.0,382.5916,265
2025-01-24 01:12:00,53,126.2153,3413.0,4.199999999999999,4.4,0.8999999999999986,383.6154,265
2025-01-24 01:15:00,53,127.1701,3413.0,4.199999999999999,4.5,1.0,382.7794,265
2025-01-24 01:18:00,53,126.0417,3413.0,4.199999999999999,4.4,1.0,382.7814,265
2025-01-24 01:21:00,53,125.3472,3413.0,4.099999999999998,4.6,1.0,382.3471,265
2025-01-24 01:24:00,52,126.4757,3413.0,4.199999999999999,4.4,0.8000000000000007,378.6526,265
2025-01-24 01:27:00,52,127.9514,3413.0,4.0,4.4,1.0,374.9105,265
2025-01-24 01:30:00,53,126.9097,3413.0,4.0,4.4,1.0999999999999979,377.6569,372
2025-01-24 01:33:00,52,130.6424,3413.0,4.199999999999999,4.4,1.0,379.2975,265
2025-01-24 01:36:00,52,127.6042,3413.0,4.199999999999999,4.300000000000001,0.8999999999999986,377.8686,265
2025-01-24 01:39:00,53,127.6042,3413.0,4.099999999999998,4.4,0.9000000000000021,377.1349,265
2025-01-24 01:42:00,53,127.6042,3413.0,4.099999999999998,4.300000000000001,1.0,381.5154,265
2025-01-24 01:45:00,52,125.3472,3414.0,4.0,4.4,1.0,374.4021,265
2025-01-24 01:48:00,51,127.5174,3414.0,4.099999999999998,4.4,0.9000000000000021,374.7166,265
2025-01-24 01:51:00,51,122.4826,3414.0,4.099999999999998,4.300000000000001,0.8000000000000007,364.3712,328
2025-01-24 01:54:00,51,123.6979,3414.0,3.8999999999999986,4.200000000000001,1.0,369.4119,328
2025-01-24 01:57:00,50,126.3889,3414.0,4.0,4.300000000000001,0.6999999999999993,360.5107,265
2025-01-24 02:00:00,51,125.0,3414.0,4.0,4.300000000000001,1.0,373.3142,265
2025-01-24 02:03:00,52,125.1736,3414.0,4.0,4.300000000000001,1.0999999999999979,375.967,265
2025-01-24 02:06:00,52,124.6528,3414.0,4.0,4.300000000000001,1.0,373.1341,265
2025-01-24 02:09:00,51,123.1771,3414.0,4.0,4.4,0.8999999999999986,372.8089,328
2025-01-24 02:12:00,51,120.7465,3414.0,4.0,4.4,1.0,371.2293,328
2025-01-24 02:15:00,51,119.8785,3414.0,3.8999999999999986,4.300000000000001,0.8000000000000007,363.9842,328
2025-01-24 02:18:00,50,120.3125,3414.0,3.8999999999999986,4.4,0.8000000000000007,359.794,328
2025-01-24 02:21:00,50,122.8299,3414.0,3.8999999999999986,4.300000000000001,0.8999999999999986,359.8376,328
2025-01-24 02:24:00,50,121.2674,3414.0,3.8999999999999986,4.300000000000001,0.8000000000000007,359.0894,328
2025-01-24 02:27:00,50,119.7049,3414.0,3.799999999999997,4.300000000000001,0.9000000000000021,364.7546,328
2025-01-24 02:30:00,50,125.3472,3414.0,3.8999999999999986,4.300000000000001,0.8000000000000007,358.4895,328
2025-01-24 02:33:00,50,119.4444,3414.0,3.799999999999997,4.300000000000001,0.9000000000000021,357.4767,328
2025-01-24 02:36:00,50,117.7083,3414.0,3.6999999999999993,4.300000000000001,0.8999999999999986,359.2394,343
2025-01-24 02:39:00,49,116.3195,3414.0,3.6999999999999993,4.199999999999999,0.8000000000000007,354.3188,326
2025-01-24 02:42:00,50,119.0972,3414.0,3.6999999999999993,4.300000000000001,0.8000000000000007,353.6432,343
2025-01-24 02:45:00,50,118.4896,3415.0,3.6999999999999993,4.300000000000001,0.8000000000000007,354.0009,343
2025-01-24 02:48:00,49,115.625,3415.0,3.6999999999999993,4.300000000000001,0.8999999999999986,356.6267,328
2025-01-24 02:51:00,50,116.059,3415.0,3.6000000000000014,4.300000000000001,0.8999999999999986,356.5309,343
2025-01-24 02:54:00,49,115.191,3415.0,3.6999999999999993,4.300000000000001,0.8000000000000007,353.1531,328
2025-01-24 02:57:00,49,116.059,3415.0,3.6999999999999993,4.199999999999999,0.8000000000000007,354.1244,326
2025-01-24 03:00:00,50,115.4514,3415.0,3.6999999999999993,4.199999999999999,0.8000000000000007,353.9227,343
2025-01-24 03:03:00,50,115.0174,3415.0,3.6999999999999993,4.299999999999999,1.0,359.2009,343
2025-01-24 03:06:00,49,114.9306,3415.0,3.6999999999999993,4.3999999999999995,0.8000000000000007,355.5125,328
2025-01-24 03:09:00,50,114.1493,3415.0,3.6999999999999993,4.3999999999999995,0.8999999999999986,360.4059,350
2025-01-24 03:12:00,49,119.5313,3415.0,3.599999999999998,4.3999999999999995,0.9000000000000021,354.8227,343
2025-01-24 03:15:00,50,118.5764,3415.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,360.1439,328
2025-01-24 03:18:00,50,124.0451,3415.0,3.799999999999997,4.299999999999999,0.9000000000000021,360.3846,328
2025-01-24 03:21:00,49,123.3507,3415.0,3.6999999999999993,4.1,0.8000000000000007,364.2856,328
2025-01-24 03:24:00,50,119.5313,3415.0,3.8999999999999986,4.199999999999999,0.8000000000000007,362.277,328
2025-01-24 03:27:00,50,123.1771,3415.0,3.8999999999999986,4.299999999999999,0.8000000000000007,360.496,328
2025-01-24 03:30:00,51,116.4063,3415.0,3.8999999999999986,4.3999999999999995,0.8000000000000007,359.1635,328
2025-01-24 03:33:00,50,114.2361,3415.0,3.6999999999999993,4.3999999999999995,0.8999999999999986,354.6181,350
2025-01-24 03:36:00,48,116.6667,3415.0,3.599999999999998,4.299999999999999,0.6999999999999993,343.4735,326
2025-01-24 03:39:00,48,113.368,3415.0,3.6999999999999993,4.199999999999999,0.6000000000000014,336.716,326
2025-01-24 03:42:00,48,111.632,3415.0,3.5,4.199999999999999,0.6999999999999993,338.8134,350
2025-01-24 03:45:00,48,112.3264,3416.0,3.5,4.199999999999999,0.8999999999999986,345.7433,326
2025-01-24 03:48:00,47,115.4514,3416.0,3.5,4.1,0.5999999999999979,334.4018,326
2025-01-24 03:51:00,47,111.7188,3416.0,3.3999999999999986,4.1,0.6999999999999993,334.9456,341
2025-01-24 03:54:00,47,112.934,3416.0,3.3999999999999986,4.0,0.8000000000000007,336.3631,341
2025-01-24 03:57:00,47,113.6285,3416.0,3.3999999999999986,4.1,0.6999999999999993,334.013,341
2025-01-24 04:00:00,46,113.368,3416.0,3.3999999999999986,4.0,0.6999999999999993,325.6423,341
2025-01-24 04:03:00,46,115.4514,3416.0,3.299999999999997,3.8999999999999995,0.8000000000000007,327.9765,341
2025-01-24 04:06:00,47,112.4132,3416.0,3.5,4.0,0.6999999999999993,334.5217,326
