Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-01-24 04:09:00,47,113.7153,3416.0,3.3999999999999986,4.1,0.6999999999999993,336.7725,341
2025-01-24 04:12:00,47,111.5451,3416.0,3.3999999999999986,4.0,0.8000000000000007,336.7285,341
2025-01-24 04:15:00,48,112.1528,3416.0,3.3999999999999986,4.199999999999999,0.6999999999999993,336.1962,350
2025-01-24 04:18:00,47,110.6771,3416.0,3.3999999999999986,4.0,0.6999999999999993,334.3365,341
2025-01-24 04:21:00,47,113.0208,3416.0,3.3999999999999986,4.1,0.6999999999999993,333.5778,341
2025-01-24 04:24:00,46,114.6701,3416.0,3.299999999999997,4.0,0.8000000000000007,333.9022,341
2025-01-24 04:27:00,47,111.2847,3416.0,3.3999999999999986,4.0,0.6999999999999993,332.727,341
2025-01-24 04:30:00,46,112.934,3416.0,3.3999999999999986,4.0,0.6999999999999993,331.2703,341
2025-01-24 04:33:00,46,115.5382,3416.0,3.3999999999999986,4.0,0.6999999999999993,332.489,326
2025-01-24 04:36:00,47,112.3264,3416.0,3.3999999999999986,4.0,0.6999999999999993,332.6058,341
2025-01-24 04:39:00,46,113.0208,3416.0,3.299999999999997,3.9000000000000004,0.7000000000000028,326.3402,341
2025-01-24 04:42:00,46,116.059,3416.0,3.299999999999997,3.9000000000000004,0.7000000000000028,326.5244,341
2025-01-24 04:45:00,47,111.9792,3417.0,3.3999999999999986,4.0,0.8000000000000007,330.5593,341
2025-01-24 04:48:00,48,114.3229,3417.0,3.299999999999997,4.1,0.9000000000000021,341.7422,343
2025-01-24 04:51:00,47,116.4063,3417.0,3.299999999999997,3.9000000000000004,0.8000000000000007,334.9013,326
2025-01-24 04:54:00,47,112.3264,3417.0,3.299999999999997,4.0,0.8000000000000007,332.1536,341
2025-01-24 04:57:00,46,112.8472,3417.0,3.299999999999997,4.0,0.8000000000000007,331.7227,341
2025-01-24 05:00:00,46,113.1944,3417.0,3.299999999999997,3.9000000000000004,0.8000000000000007,331.6356,341
2025-01-24 05:03:00,47,113.2813,3417.0,3.3999999999999986,4.0,0.8000000000000007,334.1229,341
2025-01-24 05:06:00,46,111.8924,3417.0,3.3999999999999986,4.0,0.6999999999999993,333.7299,341
2025-01-24 05:09:00,46,113.8889,3417.0,3.299999999999997,4.0,0.7000000000000028,327.9048,341
2025-01-24 05:12:00,47,116.4063,3417.0,3.299999999999997,4.0,0.8000000000000007,331.5622,326
2025-01-24 05:15:00,47,115.7986,3417.0,3.299999999999997,4.0,0.7000000000000028,330.1241,326
2025-01-24 05:18:00,47,116.9271,3417.0,3.3999999999999986,4.1,0.8000000000000007,337.3739,326
2025-01-24 05:21:00,48,115.4514,3417.0,3.3999999999999986,4.1,0.8000000000000007,337.3502,326
2025-01-24 05:24:00,47,115.3646,3417.0,3.3999999999999986,4.1,0.8000000000000007,336.7537,326
2025-01-24 05:27:00,46,116.4063,3417.0,3.5,4.1,0.6999999999999993,336.3085,326
2025-01-24 05:30:00,48,117.6215,3417.0,3.3999999999999986,4.0,0.8000000000000007,335.1842,326
2025-01-24 05:33:00,47,114.9306,3417.0,3.3999999999999986,4.1,0.6999999999999993,331.0665,326
2025-01-24 05:36:00,48,114.1493,3417.0,3.3999999999999986,4.2,0.8999999999999986,342.7144,326
2025-01-24 05:39:00,47,112.5,3417.0,3.5,4.3,0.6999999999999993,335.9114,326
2025-01-24 05:42:00,47,112.5,3417.0,3.3999999999999986,4.0,0.8000000000000007,338.281,341
2025-01-24 05:45:00,46,113.368,3418.0,3.3999999999999986,4.1,0.6999999999999993,332.604,341
2025-01-24 05:48:00,47,114.1493,3418.0,3.3999999999999986,4.0,0.6999999999999993,333.4038,326
2025-01-24 05:51:00,47,114.2361,3418.0,3.3999999999999986,4.0,0.6999999999999993,334.2585,326
2025-01-24 05:54:00,47,114.3229,3418.0,3.3999999999999986,4.0,0.8000000000000007,334.7853,326
2025-01-24 05:57:00,47,112.5,3418.0,3.3999999999999986,4.0,0.8000000000000007,336.8262,341
2025-01-24 06:00:00,46,113.6285,3418.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,329.9843,341
2025-01-24 06:03:00,46,116.4063,3418.0,3.299999999999997,3.9000000000000004,0.8000000000000007,328.1965,326
2025-01-24 06:06:00,47,117.2743,3418.0,3.3999999999999986,4.0,0.6999999999999993,334.7648,326
2025-01-24 06:09:00,46,113.6285,3418.0,3.3999999999999986,4.0,0.6999999999999993,331.2371,341
2025-01-24 06:12:00,48,121.1806,3418.0,3.3999999999999986,4.0,0.8000000000000007,336.8168,344
2025-01-24 06:15:00,47,127.6042,3418.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,337.6856,344
2025-01-24 06:18:00,50,125.3472,3418.0,3.599999999999998,4.1,1.0,356.0726,344
2025-01-24 06:21:00,50,121.441,3418.0,3.599999999999998,4.1,1.0,356.1783,343
2025-01-24 06:24:00,48,114.6701,3418.0,3.599999999999998,4.199999999999999,0.8000000000000007,344.3662,326
2025-01-24 06:27:00,47,116.2326,3418.0,3.5,4.1,0.5999999999999979,334.1284,326
2025-01-24 06:30:00,47,116.059,3418.0,3.5,4.0,0.6999999999999993,337.8727,326
2025-01-24 06:33:00,47,115.7986,3418.0,3.5,4.0,0.7999999999999972,338.1897,326
2025-01-24 06:36:00,49,116.4063,3418.0,3.5,4.0,0.8999999999999986,345.6235,343
2025-01-24 06:39:00,47,117.3611,3418.0,3.5,4.1,0.6999999999999993,337.1066,326
2025-01-24 06:42:00,48,119.3576,3418.0,3.599999999999998,4.1,0.6999999999999993,339.8914,326
2025-01-24 06:45:00,48,118.9236,3419.0,3.5,4.1,0.7999999999999972,342.0972,326
2025-01-24 06:48:00,48,117.9688,3419.0,3.5,4.0,0.7999999999999972,338.4295,326
2025-01-24 06:51:00,48,118.9236,3419.0,3.5,4.0,0.6999999999999993,339.3899,326
2025-01-24 06:54:00,49,119.2708,3419.0,3.5,4.0,1.0,347.9509,343
2025-01-24 06:57:00,48,118.4896,3419.0,3.599999999999998,4.1,0.8000000000000007,344.4255,326
2025-01-24 07:00:00,48,118.6632,3419.0,3.5,4.1,0.8999999999999986,346.105,326
2025-01-24 07:03:00,50,119.5313,3419.0,3.599999999999998,4.2,1.0,352.669,343
2025-01-24 07:06:00,49,120.3993,3419.0,3.599999999999998,4.1,0.9000000000000021,347.9355,343
2025-01-24 07:09:00,49,121.7014,3419.0,3.599999999999998,4.1,1.0,352.1501,343
2025-01-24 07:12:00,48,121.1806,3419.0,3.599999999999998,3.9000000000000004,0.8000000000000007,345.2698,326
2025-01-24 07:15:00,48,120.5729,3419.0,3.599999999999998,4.1,0.9000000000000021,345.0179,326
2025-01-24 07:18:00,49,120.5729,3419.0,3.599999999999998,4.0,0.9000000000000021,350.4969,326
2025-01-24 07:21:00,48,121.007,3419.0,3.599999999999998,4.1,0.8000000000000007,347.3602,326
2025-01-24 07:24:00,49,120.8333,3419.0,3.599999999999998,4.0,0.9000000000000021,347.1399,326
2025-01-24 07:27:00,49,120.3993,3419.0,3.6999999999999993,4.2,0.8000000000000007,350.3003,328
2025-01-24 07:30:00,48,121.875,3419.0,3.599999999999998,4.1,0.6999999999999993,341.0602,326
2025-01-24 07:33:00,49,120.3125,3419.0,3.599999999999998,4.0,0.9000000000000021,345.6361,326
2025-01-24 07:36:00,48,121.0938,3419.0,3.599999999999998,4.1,0.8000000000000007,344.4562,326
2025-01-24 07:39:00,49,120.7465,3419.0,3.599999999999998,4.0,0.8000000000000007,344.3538,326
2025-01-24 07:42:00,48,121.6146,3419.0,3.599999999999998,4.0,0.8000000000000007,344.2553,326
2025-01-24 07:45:00,48,124.9132,3420.0,3.599999999999998,4.0,0.8000000000000007,342.7577,326
2025-01-24 07:48:00,48,124.9132,3420.0,3.599999999999998,4.1,0.9000000000000021,342.4148,326
2025-01-24 07:51:00,48,122.4826,3420.0,3.6999999999999993,4.1,0.9000000000000021,344.7657,326
2025-01-24 07:54:00,48,121.875,3420.0,3.599999999999998,4.1,0.8000000000000007,346.0509,326
2025-01-24 07:57:00,49,123.0035,3420.0,3.599999999999998,4.0,0.9000000000000021,346.3554,344
2025-01-24 08:00:00,48,120.8333,3420.0,3.6999999999999993,4.199999999999999,0.8000000000000007,346.0968,328
2025-01-24 08:03:00,48,122.8299,3420.0,3.599999999999998,4.1,0.9000000000000021,345.4276,326
2025-01-24 08:06:00,48,121.9618,3420.0,3.6999999999999993,4.1,0.9000000000000021,345.4271,326
2025-01-24 08:09:00,49,122.5694,3420.0,3.599999999999998,4.199999999999999,0.9000000000000021,349.1509,343
2025-01-24 08:12:00,49,122.743,3420.0,3.6999999999999993,4.1,0.8000000000000007,348.7955,328
2025-01-24 08:15:00,48,123.4375,3420.0,3.599999999999998,3.8999999999999995,0.9000000000000021,344.4814,326
2025-01-24 08:18:00,49,122.5694,3420.0,3.599999999999998,4.0,1.0,349.7117,344
2025-01-24 08:21:00,48,123.7847,3420.0,3.599999999999998,4.0,0.9000000000000021,347.6091,326
2025-01-24 08:24:00,50,132.3785,3420.0,3.8999999999999986,4.1,0.9000000000000021,357.21,265
2025-01-24 08:27:00,51,132.7257,3420.0,3.8999999999999986,4.0,1.0,361.8975,265
2025-01-24 08:30:00,51,130.816,3420.0,3.8999999999999986,4.0,1.0,364.6003,265
2025-01-24 08:33:00,49,124.4792,3420.0,3.8999999999999986,4.1,0.6000000000000014,352.0999,328
2025-01-24 08:36:00,49,124.566,3420.0,3.6999999999999993,4.1,0.8999999999999986,351.1022,328
2025-01-24 08:39:00,50,128.125,3420.0,3.8999999999999986,4.199999999999999,0.8000000000000007,356.7737,265
2025-01-24 08:42:00,50,129.9479,3420.0,3.6999999999999993,4.199999999999999,1.0,357.5749,265
2025-01-24 08:45:00,50,131.0764,3421.0,3.8999999999999986,4.1,0.8000000000000007,358.4171,265
2025-01-24 08:48:00,50,131.0764,3421.0,3.8999999999999986,4.1,0.8000000000000007,359.0157,265
2025-01-24 08:51:00,51,131.0764,3421.0,3.8999999999999986,4.1,1.0,363.4561,265
2025-01-24 08:54:00,51,129.3403,3421.0,3.8999999999999986,4.1,1.0,363.5609,265
2025-01-24 08:57:00,51,128.8194,3421.0,3.8999999999999986,4.1,0.8999999999999986,360.8422,265
2025-01-24 09:00:00,50,129.5139,3421.0,3.8999999999999986,4.1,0.8999999999999986,360.4259,265
2025-01-24 09:03:00,52,129.3403,3421.0,3.8999999999999986,4.199999999999999,1.1000000000000014,370.573,253
2025-01-24 09:06:00,52,131.684,3421.0,4.099999999999998,4.199999999999999,0.9000000000000021,371.3922,265
2025-01-24 09:09:00,52,134.4618,3421.0,4.199999999999999,4.199999999999999,1.0,372.5712,265
2025-01-24 09:12:00,53,134.6354,3421.0,4.199999999999999,4.300000000000001,1.0,380.8525,265
2025-01-24 09:15:00,53,132.4653,3421.0,4.099999999999998,4.299999999999999,1.1000000000000014,380.1578,265
2025-01-24 09:18:00,52,132.8993,3421.0,4.099999999999998,4.199999999999999,1.0,373.0997,265
2025-01-24 09:21:00,52,131.8576,3421.0,4.099999999999998,4.199999999999999,0.9000000000000021,372.2728,265
2025-01-24 09:24:00,51,132.8993,3421.0,4.099999999999998,4.300000000000001,0.9000000000000021,372.0928,265
2025-01-24 09:27:00,51,131.5104,3421.0,4.099999999999998,4.199999999999999,0.9000000000000021,372.9688,265
2025-01-24 09:30:00,51,132.8993,3421.0,4.100000000000001,4.199999999999999,1.0,371.9376,265
2025-01-24 09:33:00,51,131.684,3421.0,4.0,4.200000000000001,1.0,371.1491,265
2025-01-24 09:36:00,52,132.8993,3421.0,4.099999999999998,4.1,0.9000000000000021,371.4674,265
2025-01-24 09:39:00,52,130.2083,3421.0,4.099999999999998,4.199999999999999,1.0,374.3355,265
2025-01-24 09:42:00,51,128.9931,3421.0,4.0,4.199999999999999,1.0,369.1495,265
2025-01-24 09:45:00,51,124.9132,3422.0,4.0,4.500000000000001,1.0,364.7306,265
2025-01-24 09:48:00,50,124.0451,3422.0,3.8999999999999986,4.299999999999999,0.8999999999999986,360.4236,328
2025-01-24 09:51:00,50,122.1354,3422.0,3.8999999999999986,4.199999999999999,0.8000000000000007,359.3869,328
2025-01-24 09:54:00,49,119.0972,3422.0,3.799999999999997,4.3999999999999995,0.9000000000000021,358.053,328
2025-01-24 09:57:00,51,120.3125,3422.0,3.8999999999999986,4.3999999999999995,0.8999999999999986,363.3112,328
2025-01-24 10:00:00,50,125.0,3422.0,3.8999999999999986,4.500000000000001,1.0,362.8983,328
2025-01-24 10:03:00,53,137.7604,3422.0,4.099999999999998,4.300000000000001,1.1999999999999993,386.2977,253
2025-01-24 10:06:00,55,143.75,3422.0,4.299999999999997,4.300000000000001,1.3000000000000007,393.5577,305
2025-01-24 10:09:00,56,143.4028,3422.0,4.399999999999999,4.300000000000001,1.1999999999999993,402.6755,249
2025-01-24 10:12:00,54,136.6319,3422.0,4.5,4.5,1.0999999999999979,394.354,305
2025-01-24 10:15:00,53,128.9063,3422.0,4.299999999999997,4.5,0.9000000000000021,381.1282,266
2025-01-24 10:18:00,54,130.3819,3422.0,4.299999999999997,4.4,0.9000000000000021,387.3974,265
2025-01-24 10:21:00,53,130.2083,3422.0,4.199999999999999,4.5,1.1999999999999993,388.1323,265
2025-01-24 10:24:00,53,131.25,3422.0,4.199999999999999,4.5,1.0,383.1282,265
2025-01-24 10:27:00,53,130.1215,3422.0,4.199999999999999,4.5,1.0,382.3231,265
2025-01-24 10:30:00,53,129.6875,3422.0,4.199999999999999,4.5,0.8999999999999986,379.3375,265
2025-01-24 10:33:00,53,129.5139,3422.0,4.199999999999999,4.4,1.0,378.6821,265
2025-01-24 10:36:00,53,128.9063,3422.0,4.199999999999999,4.5,0.8999999999999986,378.3213,265
2025-01-24 10:39:00,52,127.1701,3422.0,4.099999999999998,4.4,1.0,374.8696,265
2025-01-24 10:42:00,52,127.691,3422.0,4.099999999999998,4.5,1.1000000000000014,376.8459,265
2025-01-24 10:45:00,51,126.3889,3423.0,4.099999999999998,4.499999999999999,0.9000000000000021,372.7261,265
2025-01-24 10:48:00,53,126.0417,3423.0,4.199999999999999,4.700000000000001,1.0999999999999979,383.9487,269
2025-01-24 10:51:00,54,125.6076,3423.0,4.199999999999999,4.700000000000001,1.0999999999999979,384.9146,269
2025-01-24 10:54:00,51,125.6076,3423.0,4.299999999999997,4.6,0.7000000000000028,367.8122,265
2025-01-24 10:57:00,52,125.9549,3423.0,4.099999999999998,4.4,1.0,368.9333,265
2025-01-24 11:00:00,51,127.5174,3423.0,4.099999999999998,4.500000000000001,0.9000000000000021,363.1467,265
2025-01-24 11:03:00,53,127.1701,3423.0,4.099999999999998,4.6,1.1999999999999993,383.8522,265
2025-01-24 11:06:00,55,127.3438,3423.0,4.199999999999999,4.700000000000001,1.1999999999999993,394.0223,373
2025-01-24 11:09:00,53,127.691,3423.0,4.199999999999999,4.6,1.0999999999999979,380.7944,266
2025-01-24 11:12:00,51,126.3889,3423.0,4.099999999999998,4.300000000000001,0.9000000000000021,369.7919,265
2025-01-24 11:15:00,51,127.2569,3423.0,4.199999999999999,4.300000000000001,1.0,367.0027,265
2025-01-24 11:18:00,51,126.9097,3423.0,4.0,4.300000000000001,0.8999999999999986,365.4446,265
2025-01-24 11:21:00,52,127.691,3423.0,4.0,4.300000000000001,0.8999999999999986,366.0382,265
2025-01-24 11:24:00,51,128.0382,3423.0,4.100000000000001,4.199999999999999,0.8999999999999986,365.2331,265
2025-01-24 11:27:00,50,127.691,3423.0,4.0,4.200000000000001,0.8999999999999986,361.4514,265
2025-01-24 11:30:00,52,126.3021,3423.0,4.0,4.300000000000001,1.0,369.9939,265
2025-01-24 11:33:00,52,126.6493,3423.0,4.0,4.200000000000001,1.0,367.3642,265
2025-01-24 11:36:00,52,128.125,3423.0,4.099999999999998,4.4,0.9000000000000021,366.3731,265
2025-01-24 11:39:00,51,127.2569,3423.0,4.099999999999998,4.4,0.9000000000000021,371.6838,265
2025-01-24 11:42:00,53,128.2118,3423.0,4.099999999999998,4.4,1.1000000000000014,381.1738,265
2025-01-24 11:45:00,54,127.691,3424.0,4.199999999999999,4.5,1.0,383.9257,266
2025-01-24 11:48:00,53,127.7778,3424.0,4.299999999999997,4.5,0.9000000000000021,381.777,266
2025-01-24 11:51:00,51,127.2569,3424.0,4.099999999999998,4.4,0.9000000000000021,371.8249,265
2025-01-24 11:54:00,52,128.3854,3424.0,4.099999999999998,4.4,0.9000000000000021,372.3332,265
2025-01-24 11:57:00,51,128.3854,3424.0,4.099999999999998,4.4,0.9000000000000021,372.2832,265
2025-01-24 12:00:00,52,128.559,3424.0,4.0,4.4,1.0,372.6718,265
2025-01-24 12:03:00,52,128.9063,3424.0,4.099999999999998,4.4,1.0,376.4914,265
2025-01-24 12:06:00,53,135.0694,3424.0,4.099999999999998,4.4,1.1000000000000014,379.3096,265
2025-01-24 12:09:00,54,139.9306,3424.0,4.199999999999999,4.3,1.1999999999999993,386.3994,305
2025-01-24 12:12:00,56,140.9722,3424.0,4.399999999999999,4.3999999999999995,1.1999999999999993,397.4662,305
2025-01-24 12:15:00,55,134.9826,3424.0,4.399999999999999,4.4,1.1999999999999993,401.6852,305
2025-01-24 12:18:00,54,127.5174,3424.0,4.299999999999997,4.6,1.0,384.5373,266
2025-01-24 12:21:00,54,128.8194,3424.0,4.199999999999999,4.5,1.0,384.2341,266
2025-01-24 12:24:00,53,128.0382,3424.0,4.199999999999999,4.6000000000000005,1.0,383.4676,266
2025-01-24 12:27:00,53,128.6458,3424.0,4.099999999999998,4.6000000000000005,1.1000000000000014,384.5341,265
2025-01-24 12:30:00,53,129.0799,3424.0,4.199999999999999,4.5,1.0,384.4294,265
2025-01-24 12:33:00,53,129.0799,3424.0,4.300000000000001,4.5,1.0,383.9916,265
2025-01-24 12:36:00,53,129.9479,3424.0,4.199999999999999,4.5,1.0,384.4056,265
2025-01-24 12:39:00,54,130.2083,3424.0,4.199999999999999,4.500000000000001,1.0,388.2089,266
2025-01-24 12:42:00,54,129.9479,3424.0,4.199999999999999,4.500000000000001,1.1999999999999993,388.4834,266
2025-01-24 12:45:00,54,130.2083,3425.0,4.199999999999999,4.500000000000001,1.0999999999999979,389.0176,266
2025-01-24 12:48:00,54,129.8611,3425.0,4.299999999999997,4.6000000000000005,1.1000000000000014,390.1771,266
2025-01-24 12:51:00,54,129.4271,3425.0,4.399999999999999,4.500000000000001,1.0,391.2673,305
2025-01-24 12:54:00,53,129.5139,3425.0,4.199999999999999,4.500000000000001,1.0,387.6327,265
2025-01-24 12:57:00,54,130.816,3425.0,4.300000000000001,4.500000000000001,1.0999999999999979,390.1878,266
2025-01-24 13:00:00,53,132.0313,3425.0,4.199999999999999,4.500000000000001,1.0999999999999979,389.9147,265
2025-01-24 13:03:00,54,133.5938,3425.0,4.199999999999999,4.500000000000001,1.1999999999999993,392.7417,254
2025-01-24 13:06:00,54,134.0278,3425.0,4.399999999999999,4.4,1.0,388.3963,305
2025-01-24 13:09:00,54,133.7674,3425.0,4.199999999999999,4.5,1.0,385.6467,254
2025-01-24 13:12:00,54,132.4653,3425.0,4.199999999999999,4.4,1.0,386.6309,254
2025-01-24 13:15:00,52,132.0313,3425.0,4.199999999999999,4.300000000000001,0.8999999999999986,375.4225,265
2025-01-24 13:18:00,52,130.9896,3425.0,4.099999999999998,4.300000000000001,0.9000000000000021,372.3881,265
2025-01-24 13:21:00,53,131.5104,3425.0,4.099999999999998,4.200000000000001,1.0,377.9335,265
2025-01-24 13:24:00,53,132.7257,3425.0,4.199999999999999,4.4,1.1000000000000014,383.9291,265
2025-01-24 13:27:00,54,131.5972,3425.0,4.199999999999999,4.4,1.0999999999999979,386.9707,254
2025-01-24 13:30:00,54,131.25,3425.0,4.099999999999998,4.4,1.1000000000000014,384.2059,253
2025-01-24 13:33:00,53,129.8611,3425.0,4.199999999999999,4.4,1.0,382.5333,265
2025-01-24 13:36:00,53,131.1632,3425.0,4.199999999999999,4.4,1.0,381.1827,265
2025-01-24 13:39:00,54,130.816,3425.0,4.300000000000001,4.4,1.0,383.7076,265
2025-01-24 13:42:00,53,131.25,3425.0,4.199999999999999,4.5,1.0,391.4917,265
2025-01-24 13:45:00,53,131.5972,3426.0,4.300000000000001,4.4,1.0,385.6439,265
2025-01-24 13:48:00,53,132.2917,3426.0,4.199999999999999,4.4,1.0,383.807,265
2025-01-24 13:51:00,54,133.8542,3426.0,4.199999999999999,4.4,1.1999999999999993,389.4249,254
2025-01-24 13:54:00,54,134.0278,3426.0,4.199999999999999,4.4,1.0,387.9956,254
2025-01-24 13:57:00,54,134.9826,3426.0,4.199999999999999,4.300000000000001,1.0,386.017,254
2025-01-24 14:00:00,53,134.2882,3426.0,4.300000000000001,4.4,1.0999999999999979,386.8228,305
2025-01-24 14:03:00,55,133.8542,3426.0,4.199999999999999,4.4,1.1999999999999993,392.881,254
2025-01-24 14:06:00,54,134.1146,3426.0,4.5,4.4,0.8999999999999986,389.1238,305
2025-01-24 14:09:00,53,133.6806,3426.0,4.199999999999999,4.6,1.0999999999999979,386.0941,305
2025-01-24 14:12:00,53,134.5486,3426.0,4.199999999999999,4.4,1.0999999999999979,388.2674,265
2025-01-24 14:15:00,54,131.9444,3426.0,4.199999999999999,4.4,1.0999999999999979,389.0767,254
2025-01-24 14:18:00,53,133.8542,3426.0,4.199999999999999,4.4,0.8000000000000007,388.8964,265
2025-01-24 14:21:00,54,135.7639,3426.0,4.300000000000001,4.4,1.0,384.118,305
2025-01-24 14:24:00,54,134.8958,3426.0,4.300000000000001,4.300000000000001,1.0999999999999979,384.7189,305
2025-01-24 14:27:00,54,135.4167,3426.0,4.199999999999999,4.4,1.0999999999999979,389.9064,254
2025-01-24 14:30:00,54,135.3299,3426.0,4.300000000000001,4.300000000000001,1.0999999999999979,390.8308,305
2025-01-24 14:33:00,55,135.5903,3426.0,4.299999999999997,4.300000000000001,1.0,389.282,254
2025-01-24 14:36:00,53,135.5903,3426.0,4.399999999999999,4.4,1.1000000000000014,389.6405,305
2025-01-24 14:39:00,54,135.3299,3426.0,4.299999999999997,4.4,1.1000000000000014,390.6591,305
2025-01-24 14:42:00,54,135.7639,3426.0,4.299999999999997,4.4,1.1000000000000014,391.0142,305
2025-01-24 14:45:00,54,136.2847,3427.0,4.299999999999997,4.4,0.9000000000000021,389.5486,305
2025-01-24 14:48:00,55,135.1563,3427.0,4.399999999999999,4.4,1.1000000000000014,394.3447,305
2025-01-24 14:51:00,54,136.0243,3427.0,4.300000000000001,4.5,1.1999999999999993,389.9352,305
2025-01-24 14:54:00,54,136.0243,3427.0,4.399999999999999,4.5,1.2000000000000028,386.5967,305
2025-01-24 14:57:00,54,135.5903,3427.0,4.299999999999997,4.4,0.9000000000000021,388.4301,305
2025-01-24 15:00:00,53,135.5903,3427.0,4.300000000000001,4.4,1.0,388.2001,305
2025-01-24 15:03:00,53,134.6354,3427.0,4.199999999999999,4.300000000000001,1.0,387.9587,265
2025-01-24 15:06:00,54,134.7222,3427.0,4.199999999999999,4.4,1.0999999999999979,388.1302,254
2025-01-24 15:09:00,54,133.1597,3427.0,4.300000000000001,4.4,1.0,387.9307,305
2025-01-24 15:12:00,54,133.1597,3427.0,4.299999999999997,4.4,0.9000000000000021,387.5811,305
2025-01-24 15:15:00,54,134.8958,3427.0,4.199999999999999,4.4,1.0,389.5361,254
2025-01-24 15:18:00,54,134.5486,3427.0,4.199999999999999,4.5,1.1999999999999993,392.9222,254
2025-01-24 15:21:00,54,136.0243,3427.0,4.399999999999999,4.4,1.0,391.29,305
2025-01-24 15:24:00,53,135.9375,3427.0,4.199999999999999,4.4,1.0999999999999979,396.9343,305
2025-01-24 15:27:00,54,134.7222,3427.0,4.399999999999999,4.4,1.0,392.9134,305
2025-01-24 15:30:00,54,136.3715,3427.0,4.399999999999999,4.4,1.1000000000000014,395.8758,305
2025-01-24 15:33:00,54,137.5,3427.0,4.399999999999999,4.4,1.0,391.9873,305
2025-01-24 15:36:00,55,138.8021,3427.0,4.399999999999999,4.4,1.1999999999999993,400.7948,305
2025-01-24 15:39:00,55,139.4965,3427.0,4.399999999999999,4.4,1.1000000000000014,397.6454,305
2025-01-24 15:42:00,55,140.1042,3427.0,4.5,4.4,1.0,398.6782,305
2025-01-24 15:45:00,56,139.7569,3428.0,4.5,4.4,1.0,399.8923,305
2025-01-24 15:48:00,56,138.0208,3428.0,4.399999999999999,4.4,1.1999999999999993,400.2451,305
2025-01-24 15:51:00,56,137.934,3428.0,4.5,4.4,1.0999999999999979,401.1605,305
2025-01-24 15:54:00,56,138.0208,3428.0,4.599999999999998,4.6,1.1000000000000014,413.5899,305
2025-01-24 15:57:00,56,137.3264,3428.0,4.5,4.5,1.1999999999999993,405.0227,305
2025-01-24 16:00:00,56,136.3715,3428.0,4.599999999999998,4.5,1.1000000000000014,404.4167,305
2025-01-24 16:03:00,55,135.4167,3428.0,4.5,4.5,1.0,396.5861,305
2025-01-24 16:06:00,55,135.0694,3428.0,4.5,4.5,1.0999999999999979,395.0437,305
2025-01-24 16:09:00,55,135.5035,3428.0,4.5,4.5,0.8999999999999986,394.293,305
2025-01-24 16:12:00,55,137.3264,3428.0,4.5,4.5,1.0999999999999979,398.9572,305
2025-01-24 16:15:00,55,137.1528,3428.0,4.5,4.5,1.0999999999999979,403.759,305
2025-01-24 16:18:00,56,137.7604,3428.0,4.5,4.5,1.0999999999999979,403.8531,305
2025-01-24 16:21:00,55,139.0625,3428.0,4.5,4.5,1.0999999999999979,404.022,305
2025-01-24 16:24:00,57,137.5868,3428.0,4.599999999999998,4.5,1.1000000000000014,412.7811,305
2025-01-24 16:27:00,56,136.8056,3428.0,4.5,4.5,1.1000000000000014,409.6924,305
2025-01-24 16:30:00,56,138.1944,3428.0,4.599999999999998,4.6,1.0,401.2482,305
2025-01-24 16:33:00,57,138.1944,3428.0,4.599999999999998,4.4,1.1999999999999993,407.9941,305
2025-01-24 16:36:00,55,138.1076,3428.0,4.599999999999998,4.5,1.1000000000000014,404.1412,305
2025-01-24 16:39:00,56,137.1528,3428.0,4.5,4.6,1.1000000000000014,408.4376,305
2025-01-24 16:42:00,56,137.1528,3428.0,4.5,4.5,1.1000000000000014,407.7405,305
2025-01-24 16:45:00,56,137.2396,3429.0,4.599999999999998,4.5,1.1000000000000014,408.4486,305
2025-01-24 16:48:00,56,136.4583,3429.0,4.5,4.699999999999999,1.1999999999999993,407.1373,305
2025-01-24 16:51:00,56,137.2396,3429.0,4.599999999999998,4.6,1.0,405.0136,305
2025-01-24 16:54:00,56,137.1528,3429.0,4.5,4.6,1.1999999999999993,402.1953,305
2025-01-24 16:57:00,56,136.8056,3429.0,4.599999999999998,4.6,1.0,403.8287,305
2025-01-24 17:00:00,56,136.2847,3429.0,4.5,4.6,1.1000000000000014,401.7027,305
2025-01-24 17:03:00,57,136.1979,3429.0,4.599999999999998,4.6,1.1999999999999993,407.0293,305
2025-01-24 17:06:00,56,136.2847,3429.0,4.799999999999997,4.699999999999999,1.1000000000000014,409.0515,201
2025-01-24 17:09:00,57,137.5,3429.0,4.599999999999998,4.6,1.1999999999999993,409.441,305
2025-01-24 17:12:00,56,137.066,3429.0,4.599999999999998,4.5,1.1000000000000014,404.0372,305
2025-01-24 17:15:00,56,137.3264,3429.0,4.5,4.6,1.1999999999999993,409.1849,305
2025-01-24 17:18:00,56,136.8924,3429.0,4.699999999999999,4.6,1.0,408.7806,305
2025-01-24 17:21:00,58,137.5,3429.0,4.599999999999998,4.6,1.1999999999999993,413.8498,201
2025-01-24 17:24:00,56,137.934,3429.0,4.599999999999998,4.5,1.1000000000000014,404.2142,305
2025-01-24 17:27:00,55,138.0208,3429.0,4.599999999999998,4.5,1.0,401.2393,305
2025-01-24 17:30:00,57,137.3264,3429.0,4.599999999999998,4.6,1.1999999999999993,408.8754,305
2025-01-24 17:33:00,57,136.3715,3429.0,4.699999999999999,4.6,1.0999999999999979,412.4761,201
2025-01-24 17:36:00,56,135.3299,3429.0,4.699999999999999,4.6,1.1999999999999993,409.7308,305
2025-01-24 17:39:00,56,135.9375,3429.0,4.699999999999999,4.699999999999999,1.0,408.7872,305
2025-01-24 17:42:00,56,137.2396,3429.0,4.699999999999999,4.699999999999999,1.0,410.8816,305
2025-01-24 17:45:00,57,139.6701,3430.0,4.599999999999998,4.6,1.3000000000000007,415.7509,305
2025-01-24 17:48:00,57,141.6667,3430.0,4.699999999999999,4.6,1.1999999999999993,412.8315,310
2025-01-24 17:51:00,58,140.9722,3430.0,4.699999999999999,4.6,1.1999999999999993,416.6519,201
2025-01-24 17:54:00,58,141.1458,3430.0,4.699999999999999,4.5,1.1999999999999993,415.9117,310
2025-01-24 17:57:00,58,140.7118,3430.0,4.699999999999999,4.6,1.1999999999999993,415.5409,201
2025-01-24 18:00:00,57,140.7118,3430.0,4.699999999999999,4.6,1.1999999999999993,414.843,310
2025-01-24 18:03:00,57,139.3229,3430.0,4.699999999999999,4.699999999999999,1.1999999999999993,414.2795,201
2025-01-24 18:06:00,56,139.9306,3430.0,4.699999999999999,4.5,1.0,407.3253,310
2025-01-24 18:09:00,58,139.6701,3430.0,4.699999999999999,4.5,1.1999999999999993,410.3639,201
2025-01-24 18:12:00,58,139.4965,3430.0,4.699999999999999,4.699999999999999,1.1999999999999993,420.1536,201
2025-01-24 18:15:00,58,138.4549,3430.0,4.699999999999999,4.6,1.1999999999999993,419.4439,201
2025-01-24 18:18:00,58,137.7604,3430.0,4.699999999999999,4.8,1.1999999999999993,419.1271,201
2025-01-24 18:21:00,57,136.4583,3430.0,4.699999999999999,4.8,1.1999999999999993,418.6471,201
2025-01-24 18:24:00,58,136.6319,3430.0,4.699999999999999,4.8,1.3000000000000007,418.2532,201
2025-01-24 18:27:00,59,135.5035,3430.0,4.699999999999999,4.8,1.3000000000000007,423.3756,201
2025-01-24 18:30:00,57,134.0278,3430.0,4.699999999999999,4.8,1.0999999999999979,413.612,201
2025-01-24 18:33:00,57,132.8125,3430.0,4.599999999999998,4.8,1.1000000000000014,410.8437,201
2025-01-24 18:36:00,57,133.1597,3430.0,4.599999999999998,4.8,1.1000000000000014,410.3188,201
2025-01-24 18:39:00,56,134.2014,3430.0,4.599999999999998,4.8,1.1000000000000014,410.6183,305
2025-01-24 18:42:00,55,135.9375,3430.0,4.5,4.6,1.1999999999999993,407.2512,305
2025-01-24 18:45:00,55,135.5903,3431.0,4.5,4.5,1.0,400.1975,305
2025-01-24 18:48:00,55,135.1563,3431.0,4.5,4.5,1.0,399.9891,305
2025-01-24 18:51:00,55,133.6806,3431.0,4.399999999999999,4.5,1.0,392.6624,305
2025-01-24 18:54:00,55,133.7674,3431.0,4.399999999999999,4.6,1.1000000000000014,395.7155,305
2025-01-24 18:57:00,55,133.7674,3431.0,4.399999999999999,4.5,1.1000000000000014,400.081,305
2025-01-24 19:00:00,55,133.5938,3431.0,4.399999999999999,4.6,1.1000000000000014,397.5135,305
2025-01-24 19:03:00,55,135.5035,3431.0,4.399999999999999,4.6,1.1000000000000014,396.3717,305
2025-01-24 19:06:00,55,134.2014,3431.0,4.5,4.5,1.0999999999999979,400.7675,305
2025-01-24 19:09:00,55,135.8507,3431.0,4.5,4.6,1.0,401.3011,305
2025-01-24 19:12:00,54,133.2465,3431.0,4.5,4.6,0.8999999999999986,393.1181,305
2025-01-24 19:15:00,56,133.5938,3431.0,4.5,4.5,1.0999999999999979,401.0611,305
2025-01-24 19:18:00,56,133.8542,3431.0,4.5,4.6,1.0,399.2383,305
2025-01-24 19:21:00,56,132.0313,3431.0,4.5,4.6,1.0999999999999979,401.7397,305
2025-01-24 19:24:00,55,131.684,3431.0,4.399999999999999,4.6,1.1999999999999993,397.1619,305
2025-01-24 19:27:00,56,133.3333,3431.0,4.399999999999999,4.7,1.1000000000000014,401.0225,254
2025-01-24 19:30:00,56,130.9896,3431.0,4.5,4.7,1.0999999999999979,400.2849,305
2025-01-24 19:33:00,56,131.0764,3431.0,4.399999999999999,4.7,1.1000000000000014,401.0047,254
2025-01-24 19:36:00,56,132.5521,3431.0,4.399999999999999,4.7,1.1000000000000014,399.9168,254
2025-01-24 19:39:00,56,133.6806,3431.0,4.5,4.7,1.1999999999999993,409.7924,305
2025-01-24 19:42:00,56,135.0694,3431.0,4.5,4.8,1.0999999999999979,406.7879,305
2025-01-24 19:45:00,55,132.5521,3432.0,4.600000000000001,4.6,1.0,399.869,305
2025-01-24 19:48:00,54,130.9896,3432.0,4.399999999999999,4.5,1.0,395.548,305
2025-01-24 19:51:00,54,129.7743,3432.0,4.299999999999997,4.6,1.1000000000000014,392.646,266
2025-01-24 19:54:00,55,130.5556,3432.0,4.299999999999997,4.7,1.2000000000000028,397.8055,254
2025-01-24 19:57:00,56,129.8611,3432.0,4.399999999999999,4.7,1.0,398.9324,254
2025-01-24 20:00:00,56,132.5521,3432.0,4.399999999999999,4.7,1.1000000000000014,404.8553,254
2025-01-24 20:03:00,55,134.4618,3432.0,4.299999999999997,4.7,1.2000000000000028,398.3826,254
2025-01-24 20:06:00,55,134.2882,3432.0,4.5,4.6,1.0,399.5331,305
2025-01-24 20:09:00,55,130.7292,3432.0,4.5,4.6,1.1000000000000014,398.7342,305
2025-01-24 20:12:00,54,130.7292,3432.0,4.399999999999999,4.5,0.9000000000000021,388.8626,305
2025-01-24 20:15:00,55,129.8611,3432.0,4.199999999999999,4.6,1.1999999999999993,394.3542,254
2025-01-24 20:18:00,54,128.9931,3432.0,4.399999999999999,4.7,1.1000000000000014,392.083,268
2025-01-24 20:21:00,54,130.5556,3432.0,4.300000000000001,4.5,1.0999999999999979,390.4272,266
2025-01-24 20:24:00,53,131.1632,3432.0,4.300000000000001,4.5,1.0,387.8627,265
2025-01-24 20:27:00,53,132.8125,3432.0,4.199999999999999,4.5,1.0,388.0225,265
2025-01-24 20:30:00,54,130.2951,3432.0,4.300000000000001,4.5,1.0,386.307,266
2025-01-24 20:33:00,55,130.5556,3432.0,4.300000000000001,4.6,1.0999999999999979,393.7237,254
2025-01-24 20:36:00,55,130.816,3432.0,4.300000000000001,4.8,1.1999999999999993,398.0161,254
2025-01-24 20:39:00,54,131.5972,3432.0,4.399999999999999,4.6,1.1000000000000014,394.2669,305
2025-01-24 20:42:00,54,130.816,3432.0,4.399999999999999,4.5,1.0,391.5066,305
2025-01-24 20:45:00,55,130.2951,3433.0,4.300000000000001,4.5,1.0,388.8572,254
2025-01-24 20:48:00,54,127.691,3433.0,4.300000000000001,4.5,1.0,390.6153,266
2025-01-24 20:51:00,54,129.9479,3433.0,4.300000000000001,4.7,1.0,389.6848,266
2025-01-24 20:54:00,54,128.9063,3433.0,4.399999999999999,4.7,1.0,391.5071,268
2025-01-24 20:57:00,54,130.2951,3433.0,4.399999999999999,4.5,1.0,392.0512,305
2025-01-24 21:00:00,54,132.2917,3433.0,4.300000000000001,4.6,1.0,393.6785,305
2025-01-24 21:03:00,55,133.5938,3433.0,4.300000000000001,4.7,1.1999999999999993,397.4276,254
2025-01-24 21:06:00,55,131.4236,3433.0,4.399999999999999,4.7,1.1000000000000014,398.7661,305
2025-01-24 21:09:00,55,130.2951,3433.0,4.399999999999999,4.7,1.1000000000000014,398.5057,305
2025-01-24 21:12:00,55,130.2083,3433.0,4.399999999999999,4.7,1.1000000000000014,395.8708,305
2025-01-24 21:15:00,55,128.2118,3433.0,4.300000000000001,4.7,1.0,389.9017,266
2025-01-24 21:18:00,54,129.8611,3433.0,4.300000000000001,4.6,0.8999999999999986,386.078,266
2025-01-24 21:21:00,53,130.1215,3433.0,4.199999999999999,4.5,1.0,384.2927,265
2025-01-24 21:24:00,54,131.25,3433.0,4.300000000000001,4.5,0.8999999999999986,387.9059,305
2025-01-24 21:27:00,54,132.2917,3433.0,4.300000000000001,4.5,1.0,389.5426,305
2025-01-24 21:30:00,54,133.1597,3433.0,4.300000000000001,4.5,1.0999999999999979,389.8224,305
2025-01-24 21:33:00,54,131.8576,3433.0,4.399999999999999,4.6,1.0,393.3351,305
2025-01-24 21:36:00,54,130.9896,3433.0,4.300000000000001,4.5,1.0,391.1581,266
2025-01-24 21:39:00,53,130.6424,3433.0,4.199999999999999,4.5,1.0,387.1293,265
2025-01-24 21:42:00,54,130.2083,3433.0,4.300000000000001,4.6,1.0999999999999979,392.763,266
2025-01-24 21:45:00,54,133.1597,3434.0,4.300000000000001,4.6,1.0,389.7617,305
2025-01-24 21:48:00,55,137.5,3434.0,4.300000000000001,4.6,1.1999999999999993,399.5462,305
2025-01-24 21:51:00,55,136.0243,3434.0,4.399999999999999,4.5,1.1000000000000014,407.3614,305
2025-01-24 21:54:00,55,134.4618,3434.0,4.399999999999999,4.6,1.1000000000000014,397.3789,305
2025-01-24 21:57:00,54,131.684,3434.0,4.399999999999999,4.5,0.9000000000000021,390.931,305
2025-01-24 22:00:00,53,131.5104,3434.0,4.300000000000001,4.5,0.8999999999999986,386.2911,305
2025-01-24 22:03:00,54,131.1632,3434.0,4.300000000000001,4.6,1.0999999999999979,395.8658,305
2025-01-24 22:06:00,54,129.8611,3434.0,4.300000000000001,4.7,1.0999999999999979,396.5482,266
2025-01-24 22:09:00,53,129.0799,3434.0,4.300000000000001,4.6,1.0,386.4449,266
2025-01-24 22:12:00,54,127.9514,3434.0,4.300000000000001,4.6,1.0,385.2938,266
2025-01-24 22:15:00,53,129.7743,3434.0,4.199999999999999,4.6,0.9000000000000021,378.1576,266
2025-01-24 22:18:00,53,130.3819,3434.0,4.199999999999999,4.5,1.0,382.3203,265
2025-01-24 22:21:00,53,130.9896,3434.0,4.199999999999999,4.5,1.0,385.6666,265
2025-01-24 22:24:00,54,131.25,3434.0,4.199999999999999,4.5,1.0,386.0179,254
2025-01-24 22:27:00,54,129.6875,3434.0,4.199999999999999,4.5,1.1000000000000014,386.0705,266
2025-01-24 22:30:00,52,129.8611,3434.0,4.199999999999999,4.4,1.1000000000000014,383.7677,265
2025-01-24 22:33:00,55,131.5972,3434.0,4.400000000000002,4.6,1.0999999999999979,399.5408,305
2025-01-24 22:36:00,55,130.9896,3434.0,4.300000000000001,4.5,1.0999999999999979,398.3942,254
2025-01-24 22:39:00,54,131.4236,3434.0,4.300000000000001,4.6,1.0,392.4362,305
2025-01-24 22:42:00,54,131.4236,3434.0,4.300000000000001,4.5,1.0999999999999979,395.1927,305
2025-01-24 22:45:00,54,133.1597,3435.0,4.400000000000002,4.7,1.3000000000000007,393.5326,305
2025-01-24 22:48:00,55,135.7639,3435.0,4.399999999999999,4.5,1.3000000000000007,403.9238,305
2025-01-24 22:51:00,55,134.0278,3435.0,4.5,4.7,1.1000000000000014,401.3307,305
2025-01-24 22:54:00,55,130.3819,3435.0,4.399999999999999,4.6,1.0,395.623,305
2025-01-24 22:57:00,53,130.2951,3435.0,4.300000000000001,4.5,1.0,390.1877,265
2025-01-24 23:00:00,54,131.8576,3435.0,4.300000000000001,4.5,1.0,390.0227,305
2025-01-24 23:03:00,53,131.5104,3435.0,4.199999999999999,4.5,1.1000000000000014,390.5117,265
2025-01-24 23:06:00,54,127.6042,3435.0,4.300000000000001,4.5,0.8999999999999986,392.9219,266
2025-01-24 23:09:00,52,125.5208,3435.0,4.300000000000001,4.4,0.8000000000000007,383.7114,265
2025-01-24 23:12:00,53,126.7361,3435.0,4.199999999999999,4.5,0.9000000000000021,381.054,265
2025-01-24 23:15:00,53,127.1701,3435.0,4.100000000000001,4.5,1.0,380.6324,265
2025-01-24 23:18:00,53,128.9063,3435.0,4.100000000000001,4.5,1.0999999999999979,382.0431,265
2025-01-24 23:21:00,53,129.7743,3435.0,4.199999999999999,4.5,0.9000000000000021,380.0243,265
2025-01-24 23:24:00,54,127.7778,3435.0,4.199999999999999,4.5,1.0,385.612,266
2025-01-24 23:27:00,52,127.1701,3435.0,4.199999999999999,4.5,1.0,382.9745,265
2025-01-24 23:30:00,51,126.6493,3435.0,4.199999999999999,4.5,0.9000000000000021,384.2264,265
2025-01-24 23:33:00,53,126.6493,3435.0,4.100000000000001,4.4,1.0,376.3022,265
2025-01-24 23:36:00,53,126.7361,3435.0,4.100000000000001,4.5,1.0999999999999979,383.6454,265
2025-01-24 23:39:00,53,126.2153,3435.0,4.199999999999999,4.6,0.9000000000000021,382.9983,266
2025-01-24 23:42:00,53,126.3021,3435.0,4.100000000000001,4.6,1.0,378.6752,265
2025-01-24 23:45:00,52,127.3438,3436.0,4.199999999999999,4.5,0.8000000000000007,376.6239,265
2025-01-24 23:48:00,52,126.3021,3436.0,4.100000000000001,4.6,1.0,378.7154,265
2025-01-24 23:51:00,52,125.9549,3436.0,4.300000000000001,4.6000000000000005,0.9000000000000021,382.0298,269
2025-01-24 23:54:00,53,127.6042,3436.0,4.100000000000001,4.7,1.0,380.5286,266
2025-01-24 23:57:00,52,128.3854,3436.0,4.100000000000001,4.5,0.8999999999999986,375.4042,265
2025-01-25 00:00:00,51,128.4722,3436.0,4.100000000000001,4.300000000000001,1.0,376.5818,265
2025-01-25 00:03:00,53,126.8229,3436.0,4.300000000000001,4.6,1.0,383.337,266
2025-01-25 00:06:00,52,125.6076,3436.0,4.100000000000001,4.5,1.0,380.0184,265
2025-01-25 00:09:00,53,124.6528,3436.0,4.199999999999999,4.6,1.1000000000000014,391.0206,269
2025-01-25 00:12:00,53,122.3958,3436.0,4.199999999999999,4.6000000000000005,0.9000000000000021,383.5833,269
2025-01-25 00:15:00,53,127.3438,3436.0,4.199999999999999,4.6000000000000005,0.9000000000000021,384.596,266
2025-01-25 00:18:00,55,134.4618,3436.0,4.100000000000001,4.300000000000001,1.1999999999999993,393.0829,253
2025-01-25 00:21:00,53,134.2014,3436.0,4.199999999999999,4.5,1.0,388.5881,265
2025-01-25 00:24:00,54,128.8194,3436.0,4.300000000000001,4.5,1.1000000000000014,392.8644,266
2025-01-25 00:27:00,53,124.4792,3436.0,4.199999999999999,4.5,0.9000000000000021,383.7074,269
2025-01-25 00:30:00,53,124.3056,3436.0,4.199999999999999,4.6,0.9000000000000021,383.7988,269
2025-01-25 00:33:00,52,123.6979,3436.0,4.100000000000001,4.5,0.8999999999999986,379.8977,265
2025-01-25 00:36:00,52,124.4792,3436.0,4.0,4.6,1.1000000000000014,376.8622,372
2025-01-25 00:39:00,51,122.9167,3436.0,4.200000000000003,4.6,0.8999999999999986,373.6251,269
2025-01-25 00:42:00,52,123.3507,3436.0,4.100000000000001,4.300000000000001,1.0,370.9291,265
2025-01-25 00:45:00,51,123.0035,3437.0,4.100000000000001,4.5,1.0,374.6646,328
2025-01-25 00:48:00,52,122.743,3437.0,4.100000000000001,4.6000000000000005,1.0,376.5122,269
2025-01-25 00:51:00,52,123.6111,3437.0,4.200000000000003,4.5,1.0,376.4414,269
2025-01-25 00:54:00,53,124.566,3437.0,4.100000000000001,4.5,1.0,376.6452,372
2025-01-25 00:57:00,52,124.6528,3437.0,4.100000000000001,4.4,1.0,369.7856,265
2025-01-25 01:00:00,52,125.3472,3437.0,4.100000000000001,4.4,1.0,374.6627,265
2025-01-25 01:03:00,52,128.2118,3437.0,4.200000000000003,4.6000000000000005,1.0,381.7003,265
2025-01-25 01:06:00,52,126.7361,3437.0,4.200000000000003,4.6000000000000005,0.8999999999999986,380.3691,265
2025-01-25 01:09:00,52,121.6146,3437.0,4.100000000000001,4.6000000000000005,0.8999999999999986,375.6385,269
2025-01-25 01:12:00,50,122.3958,3437.0,4.100000000000001,4.4,0.6999999999999993,363.7126,328
2025-01-25 01:15:00,52,123.8715,3437.0,4.100000000000001,4.500000000000001,1.0,370.4563,265
2025-01-25 01:18:00,51,122.743,3437.0,4.100000000000001,4.4,0.8000000000000007,367.6539,328
2025-01-25 01:21:00,52,123.6979,3437.0,4.100000000000001,4.4,0.8000000000000007,370.3664,265
2025-01-25 01:24:00,51,123.2639,3437.0,4.0,4.4,0.8000000000000007,370.6382,328
2025-01-25 01:27:00,51,125.8681,3437.0,4.100000000000001,4.300000000000001,0.8999999999999986,372.2804,265
2025-01-25 01:30:00,52,125.7813,3437.0,4.0,4.300000000000001,1.0,379.1186,265
2025-01-25 01:33:00,53,129.3403,3437.0,4.100000000000001,4.4,1.1000000000000014,386.2376,265
2025-01-25 01:36:00,53,127.7778,3437.0,4.0,4.4,1.1000000000000014,380.6094,253
2025-01-25 01:39:00,52,121.7014,3437.0,4.200000000000003,4.6000000000000005,0.8999999999999986,377.7249,269
2025-01-25 01:42:00,51,120.6597,3437.0,4.100000000000001,4.6000000000000005,0.8000000000000007,372.7985,328
2025-01-25 01:45:00,50,120.2257,3438.0,4.0,4.4,0.9000000000000021,367.0641,328
2025-01-25 01:48:00,51,120.2257,3438.0,3.8999999999999986,4.4,0.9000000000000021,361.6858,328
2025-01-25 01:51:00,51,121.0938,3438.0,3.900000000000002,4.4,0.8999999999999986,367.6031,328
2025-01-25 01:54:00,50,121.5278,3438.0,4.0,4.5,1.0,369.054,328
2025-01-25 01:57:00,51,122.3958,3438.0,4.0,4.4,0.8000000000000007,368.6281,328
2025-01-25 02:00:00,51,123.4375,3438.0,4.0,4.4,0.8000000000000007,368.1539,328
2025-01-25 02:03:00,51,122.0486,3438.0,4.0,4.4,0.9000000000000021,369.1592,328
2025-01-25 02:06:00,51,121.5278,3438.0,3.8000000000000007,4.5,1.0,368.9026,372
2025-01-25 02:09:00,51,122.309,3438.0,4.100000000000001,4.6000000000000005,0.8000000000000007,367.053,328
2025-01-25 02:12:00,51,119.7049,3438.0,3.8000000000000007,4.5,1.0,366.1416,328
2025-01-25 02:15:00,51,119.5313,3438.0,3.8000000000000007,4.500000000000001,0.8999999999999986,364.3189,343
2025-01-25 02:18:00,51,126.0417,3438.0,3.900000000000002,4.300000000000001,0.8999999999999986,365.7044,265
2025-01-25 02:21:00,51,127.9514,3438.0,3.8999999999999986,4.300000000000001,1.0,366.5996,265
2025-01-25 02:24:00,51,127.0833,3438.0,4.0,4.300000000000001,1.0,372.0322,265
2025-01-25 02:27:00,52,126.7361,3438.0,4.0,4.300000000000001,0.8999999999999986,371.7196,265
2025-01-25 02:30:00,51,130.2951,3438.0,4.0,4.300000000000001,1.0,374.1489,265
2025-01-25 02:33:00,51,128.3854,3438.0,4.100000000000001,4.4,1.0,374.4919,265
2025-01-25 02:36:00,52,127.2569,3438.0,4.100000000000001,4.300000000000001,1.0,373.1683,265
2025-01-25 02:39:00,51,126.6493,3438.0,4.0,4.300000000000001,1.0,370.7822,265
2025-01-25 02:42:00,52,123.3507,3438.0,4.0,4.300000000000001,0.9000000000000021,368.6325,372
2025-01-25 02:45:00,50,123.0035,3439.0,4.0,4.4,0.9000000000000021,367.4131,328
2025-01-25 02:48:00,51,121.5278,3439.0,3.8000000000000007,4.4,1.0,366.298,372
2025-01-25 02:51:00,51,122.5694,3439.0,3.900000000000002,4.6000000000000005,1.0,368.6738,328
2025-01-25 02:54:00,51,122.5694,3439.0,4.100000000000001,4.4,1.0,376.3825,328
2025-01-25 02:57:00,51,122.8299,3439.0,4.0,4.500000000000001,1.0,373.579,328
2025-01-25 03:00:00,51,123.1771,3439.0,4.0,4.500000000000001,0.8999999999999986,372.6758,328
2025-01-25 03:03:00,53,122.8299,3439.0,4.100000000000001,4.500000000000001,1.0,373.5219,372
2025-01-25 03:06:00,52,121.6146,3439.0,4.100000000000001,4.6000000000000005,0.8999999999999986,375.3029,269
2025-01-25 03:09:00,52,120.7465,3439.0,4.100000000000001,4.6000000000000005,1.1000000000000014,375.5061,269
2025-01-25 03:12:00,50,119.0104,3439.0,4.100000000000001,4.6000000000000005,0.8000000000000007,367.9092,328
2025-01-25 03:15:00,51,120.6597,3439.0,4.0,4.6000000000000005,0.9000000000000021,368.7495,328
2025-01-25 03:18:00,52,122.5694,3439.0,3.8999999999999986,4.4,0.9000000000000021,368.6559,372
2025-01-25 03:21:00,51,123.3507,3439.0,4.0,4.500000000000001,1.0,374.7658,328
2025-01-25 03:24:00,51,124.0451,3439.0,4.0,4.500000000000001,1.0,375.3157,328
2025-01-25 03:27:00,52,121.2674,3439.0,4.0,4.500000000000001,1.0,367.2709,372
2025-01-25 03:30:00,52,124.0451,3439.0,4.100000000000001,4.500000000000001,0.8000000000000007,367.9941,265
2025-01-25 03:33:00,51,126.9097,3439.0,3.8999999999999986,4.300000000000001,0.9000000000000021,371.1859,265
2025-01-25 03:36:00,51,123.2639,3439.0,4.0,4.4,1.0,371.6968,328
2025-01-25 03:39:00,51,121.7014,3439.0,4.100000000000001,4.500000000000001,1.0,369.9772,328
2025-01-25 03:42:00,50,119.9653,3439.0,3.8999999999999986,4.500000000000001,0.9000000000000021,366.1914,328
2025-01-25 03:45:00,51,120.3125,3440.0,3.900000000000002,4.500000000000001,1.0,366.5602,328
2025-01-25 03:48:00,50,120.3125,3440.0,4.0,4.500000000000001,0.9000000000000021,362.7126,328
2025-01-25 03:51:00,50,119.9653,3440.0,3.8000000000000007,4.500000000000001,0.8999999999999986,363.4288,328
2025-01-25 03:54:00,50,121.2674,3440.0,3.8000000000000007,4.500000000000001,0.8999999999999986,363.0148,328
2025-01-25 03:57:00,50,118.2292,3440.0,3.900000000000002,4.500000000000001,0.8999999999999986,360.7607,328
2025-01-25 04:00:00,50,118.4896,3440.0,3.8000000000000007,4.4,1.0,362.6367,328
2025-01-25 04:03:00,50,117.1875,3440.0,3.6999999999999993,4.300000000000001,0.9000000000000021,362.7936,343
2025-01-25 04:06:00,49,119.4444,3440.0,3.8000000000000007,4.4,0.8000000000000007,358.3047,328
2025-01-25 04:09:00,49,120.2257,3440.0,3.8000000000000007,4.300000000000001,0.8999999999999986,357.5421,328
2025-01-25 04:12:00,50,118.4896,3440.0,3.6999999999999993,4.300000000000001,0.9000000000000021,358.4111,343
2025-01-25 04:15:00,49,120.2257,3440.0,3.6999999999999993,4.300000000000001,0.9000000000000021,359.7941,328
2025-01-25 04:18:00,50,119.8785,3440.0,3.8000000000000007,4.300000000000001,0.8000000000000007,359.1975,328
2025-01-25 04:21:00,50,121.007,3440.0,3.8000000000000007,4.300000000000001,0.8999999999999986,361.0844,328
2025-01-25 04:24:00,50,120.7465,3440.0,3.8000000000000007,4.300000000000001,1.0,361.9929,328
2025-01-25 04:27:00,50,120.2257,3440.0,3.8000000000000007,4.300000000000001,0.8000000000000007,356.9893,328
2025-01-25 04:30:00,49,119.2708,3440.0,3.8000000000000007,4.4,1.0,353.9084,328
2025-01-25 04:33:00,49,117.5347,3440.0,3.8000000000000007,4.300000000000001,0.8000000000000007,357.0213,328
2025-01-25 04:36:00,48,119.3576,3440.0,3.6999999999999993,4.199999999999999,0.8000000000000007,349.2184,326
2025-01-25 04:39:00,49,119.7917,3440.0,3.6999999999999993,4.199999999999999,0.9000000000000021,351.5732,328
2025-01-25 04:42:00,49,120.5729,3440.0,3.6999999999999993,4.199999999999999,0.8000000000000007,352.0399,328
2025-01-25 04:45:00,50,121.007,3441.0,3.8000000000000007,4.1,0.9000000000000021,358.4249,328
2025-01-25 04:48:00,50,120.3993,3441.0,3.6999999999999993,4.199999999999999,0.9000000000000021,358.9101,343
2025-01-25 04:51:00,50,119.5313,3441.0,3.8000000000000007,4.500000000000001,0.8999999999999986,361.7134,328
2025-01-25 04:54:00,50,122.309,3441.0,3.900000000000002,4.299999999999999,0.8000000000000007,357.2212,328
2025-01-25 04:57:00,49,118.0555,3441.0,3.6999999999999993,4.1,0.8000000000000007,350.3457,326
2025-01-25 05:00:00,49,125.5208,3441.0,3.6999999999999993,4.1,0.9000000000000021,351.1054,328
2025-01-25 05:03:00,50,126.8229,3441.0,3.8000000000000007,4.1,1.0,362.8547,265
2025-01-25 05:06:00,51,125.3472,3441.0,3.8999999999999986,4.199999999999999,1.1000000000000014,370.1376,265
2025-01-25 05:09:00,51,125.3472,3441.0,3.8999999999999986,4.4,1.1000000000000014,370.2609,265
2025-01-25 05:12:00,51,125.1736,3441.0,4.0,4.300000000000001,0.8999999999999986,370.1917,265
2025-01-25 05:15:00,51,123.8715,3441.0,3.8999999999999986,4.299999999999999,1.0,370.8667,328
2025-01-25 05:18:00,52,123.3507,3441.0,4.0,4.300000000000001,1.0,370.4969,372
2025-01-25 05:21:00,50,119.3576,3441.0,3.8999999999999986,4.4,0.8000000000000007,361.9648,328
2025-01-25 05:24:00,50,117.7951,3441.0,3.8000000000000007,4.4,0.8000000000000007,356.0499,328
2025-01-25 05:27:00,50,118.4028,3441.0,3.900000000000002,4.300000000000001,0.8000000000000007,356.6749,328
2025-01-25 05:30:00,50,117.5347,3441.0,3.6999999999999993,4.299999999999999,0.9000000000000021,355.5779,343
2025-01-25 05:33:00,50,117.3611,3441.0,3.6999999999999993,4.199999999999999,0.9000000000000021,355.1507,343
2025-01-25 05:36:00,48,119.8785,3441.0,3.8000000000000007,4.199999999999999,0.9000000000000021,350.3864,328
2025-01-25 05:39:00,49,120.2257,3441.0,3.6999999999999993,4.199999999999999,0.9000000000000021,352.8563,328
2025-01-25 05:42:00,48,120.8333,3441.0,3.8000000000000007,4.199999999999999,0.9000000000000021,352.2932,328
2025-01-25 05:45:00,49,122.0486,3442.0,3.6999999999999993,4.199999999999999,0.9000000000000021,354.2054,328
2025-01-25 05:48:00,50,118.6632,3442.0,3.6999999999999993,4.300000000000001,0.9000000000000021,353.242,343
2025-01-25 05:51:00,50,118.1424,3442.0,3.6999999999999993,4.299999999999999,0.9000000000000021,355.2115,343
2025-01-25 05:54:00,49,119.0972,3442.0,3.8000000000000007,4.3999999999999995,0.9000000000000021,356.8274,328
2025-01-25 05:57:00,50,120.7465,3442.0,3.6999999999999993,4.299999999999999,0.9000000000000021,354.5978,343
2025-01-25 06:00:00,50,121.007,3442.0,3.6999999999999993,4.199999999999999,0.9000000000000021,355.3599,343
2025-01-25 06:03:00,49,123.6111,3442.0,3.6999999999999993,4.199999999999999,0.9000000000000021,354.3581,328
2025-01-25 06:06:00,49,127.0833,3442.0,3.6999999999999993,4.199999999999999,1.0,355.989,328
2025-01-25 06:09:00,50,129.3403,3442.0,3.8000000000000007,4.199999999999999,1.3000000000000007,374.2675,265
2025-01-25 06:12:00,52,127.9514,3442.0,4.0,4.199999999999999,1.0,372.0887,265
2025-01-25 06:15:00,51,124.7396,3442.0,4.0,4.299999999999999,0.8999999999999986,367.2761,265
2025-01-25 06:18:00,50,122.0486,3442.0,4.0,4.500000000000001,0.8000000000000007,366.2576,328
2025-01-25 06:21:00,51,121.1806,3442.0,3.8000000000000007,4.3999999999999995,1.0,363.7342,343
2025-01-25 06:24:00,50,120.3993,3442.0,3.900000000000002,4.3999999999999995,0.8999999999999986,361.1971,328
2025-01-25 06:27:00,50,120.1389,3442.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,360.1817,328
2025-01-25 06:30:00,50,118.4028,3442.0,3.900000000000002,4.3999999999999995,0.8999999999999986,351.0038,328
2025-01-25 06:33:00,49,111.8924,3442.0,3.6999999999999993,4.3999999999999995,0.9000000000000021,354.0585,350
