Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-01-27 09:39:00,60,177.1701,3493.0,5.600000000000001,3.9000000000000004,1.5999999999999979,437.7619,211
2025-01-27 09:42:00,60,176.7361,3493.0,5.699999999999999,4.1,1.6999999999999993,438.4129,211
2025-01-27 09:45:00,60,172.8298,3494.0,5.699999999999999,4.1000000000000005,1.5,434.8426,212
2025-01-27 09:48:00,60,173.7847,3494.0,5.600000000000001,4.000000000000001,1.5,433.4145,211
2025-01-27 09:51:00,58,174.566,3494.0,5.399999999999999,3.8999999999999995,1.6999999999999993,423.4014,211
2025-01-27 09:54:00,58,174.0452,3494.0,5.600000000000001,3.8999999999999995,1.1999999999999993,408.2814,211
2025-01-27 09:57:00,57,174.4792,3494.0,5.600000000000001,3.799999999999999,1.3999999999999986,411.9144,211
2025-01-27 10:00:00,57,183.6806,3494.0,5.600000000000001,3.5999999999999996,1.3999999999999986,417.3113,211
2025-01-27 10:03:00,58,182.8125,3494.0,5.600000000000001,3.5999999999999996,1.2999999999999972,421.3552,211
2025-01-27 10:06:00,58,183.5938,3494.0,5.5,3.6999999999999993,1.3000000000000007,417.5541,211
2025-01-27 10:09:00,57,186.5451,3494.0,5.399999999999999,3.5999999999999996,1.4000000000000021,421.0659,210
2025-01-27 10:12:00,58,187.2396,3494.0,5.399999999999999,3.5999999999999996,1.6000000000000014,419.5122,210
2025-01-27 10:15:00,58,187.6736,3494.0,5.399999999999999,3.6999999999999993,1.6000000000000014,426.7476,210
2025-01-27 10:18:00,57,186.7188,3494.0,5.600000000000001,3.6999999999999993,1.0999999999999979,418.8047,210
2025-01-27 10:21:00,58,185.4167,3494.0,5.5,3.5999999999999996,1.6000000000000014,418.9968,210
2025-01-27 10:24:00,57,185.0694,3494.0,5.5,3.7,1.1999999999999993,417.7663,210
2025-01-27 10:27:00,57,184.809,3494.0,5.399999999999999,3.7,1.5,412.9017,210
2025-01-27 10:30:00,57,184.1146,3494.0,5.600000000000001,3.7,1.2999999999999972,413.8094,211
2025-01-27 10:33:00,57,183.2465,3494.0,5.399999999999999,3.6000000000000005,1.2000000000000028,410.6442,210
2025-01-27 10:36:00,57,184.0278,3494.0,5.300000000000001,3.6000000000000005,1.5,410.8504,210
2025-01-27 10:39:00,57,183.7674,3494.0,5.399999999999999,3.500000000000001,1.5,414.7952,210
2025-01-27 10:42:00,55,182.6389,3494.0,5.199999999999999,3.6000000000000005,1.0999999999999979,400.4403,210
2025-01-27 10:45:00,55,182.8125,3495.0,5.199999999999999,3.6000000000000005,1.1000000000000014,395.4793,210
2025-01-27 10:48:00,55,184.5486,3495.0,5.100000000000001,3.5,1.2999999999999972,399.7657,210
2025-01-27 10:51:00,55,185.0694,3495.0,5.199999999999999,3.5,1.5,400.3665,210
2025-01-27 10:54:00,55,183.5938,3495.0,5.300000000000001,3.5,1.0,398.2635,210
2025-01-27 10:57:00,55,182.7257,3495.0,5.199999999999999,3.5,1.1000000000000014,399.928,210
2025-01-27 11:00:00,55,183.1597,3495.0,5.300000000000001,3.5,1.3000000000000007,397.0072,210
2025-01-27 11:03:00,55,182.2917,3495.0,5.300000000000001,3.5,1.3000000000000007,398.4474,210
2025-01-27 11:06:00,54,179.8611,3495.0,5.199999999999999,3.5,1.0,390.1053,210
2025-01-27 11:09:00,54,180.6424,3495.0,5.0,3.5,1.1999999999999993,384.5245,210
2025-01-27 11:12:00,53,179.7743,3495.0,4.899999999999999,3.5,1.2000000000000028,384.8477,210
2025-01-27 11:15:00,53,179.6007,3495.0,5.100000000000001,3.5,1.1999999999999993,387.6294,210
2025-01-27 11:18:00,53,181.8576,3495.0,5.0,3.4000000000000004,1.1999999999999993,385.4404,210
2025-01-27 11:21:00,53,179.3403,3495.0,4.899999999999999,3.4000000000000004,1.5,382.2142,210
2025-01-27 11:24:00,54,179.6875,3495.0,5.100000000000001,3.5,1.0999999999999979,390.4884,210
2025-01-27 11:27:00,53,183.1597,3495.0,5.100000000000001,3.5,1.0999999999999979,387.0551,210
2025-01-27 11:30:00,54,181.5104,3495.0,5.100000000000001,3.5,1.5,396.0487,210
2025-01-27 11:33:00,54,180.1215,3495.0,5.100000000000001,3.5,1.1999999999999993,394.2014,210
2025-01-27 11:36:00,53,183.2465,3495.0,5.199999999999999,3.4000000000000004,1.0,390.2056,210
2025-01-27 11:39:00,54,182.0313,3495.0,5.100000000000001,3.5,1.0999999999999979,390.9454,210
2025-01-27 11:42:00,54,182.4653,3495.0,5.0,3.5,1.1999999999999993,392.5771,210
2025-01-28 09:27:00,56,170.4861,3517.0,5.399999999999999,3.500000000000001,1.2000000000000028,413.9794,212
2025-01-28 09:30:00,51,146.3542,3517.0,5.5,3.8000000000000007,0.10000000000000142,363.4129,290
2025-01-28 09:33:00,51,134.7222,3517.0,4.899999999999999,3.7,0.7000000000000028,363.4988,315
2025-01-28 09:36:00,48,132.5521,3517.0,4.699999999999999,3.7,0.5,341.5317,315
2025-01-28 09:39:00,47,128.0382,3517.0,4.300000000000001,3.500000000000001,0.5,334.1701,321
2025-01-28 09:42:00,47,128.4722,3517.0,4.400000000000002,3.6000000000000005,0.6999999999999993,337.9514,321
2025-01-28 09:45:00,48,125.8681,3518.0,4.300000000000001,3.7,0.5999999999999979,339.4855,321
2025-01-28 09:48:00,47,128.8194,3518.0,4.100000000000001,3.6000000000000005,0.5999999999999979,333.2001,320
2025-01-28 09:51:00,47,125.0,3518.0,4.100000000000001,3.500000000000001,0.6999999999999993,330.6598,321
2025-01-28 09:54:00,46,126.9097,3518.0,4.100000000000001,3.500000000000001,0.6999999999999993,326.0972,320
2025-01-28 09:57:00,46,124.6528,3518.0,4.100000000000001,3.500000000000001,0.6999999999999993,319.8841,321
2025-01-28 10:00:00,46,125.0868,3518.0,4.0,3.3000000000000007,0.7000000000000028,319.7899,320
2025-01-28 10:03:00,46,127.9514,3518.0,4.0,3.3000000000000007,0.6000000000000014,319.2854,320
2025-01-28 10:06:00,46,126.8229,3518.0,4.0,3.200000000000001,0.6000000000000014,319.5439,320
2025-01-28 10:09:00,45,128.3854,3518.0,4.0,3.3000000000000007,0.7000000000000028,322.6411,320
2025-01-28 10:12:00,46,127.5174,3518.0,3.8000000000000007,3.3000000000000007,0.8000000000000007,323.7344,320
2025-01-28 10:15:00,46,126.3021,3518.0,3.8999999999999986,3.4000000000000004,0.6000000000000014,323.2415,320
2025-01-28 10:18:00,46,127.9514,3518.0,4.0,3.4000000000000004,0.8000000000000007,323.1698,320
2025-01-28 10:21:00,46,125.5208,3518.0,3.8999999999999986,3.200000000000001,0.8000000000000007,323.6483,320
2025-01-28 10:24:00,46,128.559,3518.0,3.8999999999999986,3.3000000000000007,0.7000000000000028,324.7973,320
2025-01-28 10:27:00,48,127.6042,3518.0,3.8999999999999986,3.5,1.2000000000000028,342.9706,320
2025-01-28 10:30:00,47,129.0799,3518.0,4.100000000000001,3.5,0.6999999999999993,331.7112,320
2025-01-28 10:33:00,47,127.7778,3518.0,4.300000000000001,3.6000000000000005,0.8000000000000007,338.477,321
2025-01-28 10:36:00,48,130.1215,3518.0,4.200000000000003,3.6000000000000005,0.8999999999999986,339.446,321
2025-01-28 10:39:00,47,130.816,3518.0,4.300000000000001,3.5,0.6999999999999993,335.2047,317
2025-01-28 10:42:00,47,129.3403,3518.0,4.199999999999999,3.6000000000000005,0.6999999999999993,336.5893,321
2025-01-28 10:45:00,47,130.9896,3519.0,4.200000000000003,3.5,0.6999999999999993,336.95,320
2025-01-28 10:48:00,48,128.2118,3519.0,4.200000000000003,3.7,0.7999999999999972,338.937,321
2025-01-28 10:51:00,48,129.5139,3519.0,4.200000000000003,3.7,0.6999999999999993,338.8592,321
2025-01-28 10:54:00,48,128.3854,3519.0,4.300000000000001,3.7,1.0,341.6747,321
2025-01-28 10:57:00,48,128.6458,3519.0,4.600000000000001,3.5999999999999996,0.8000000000000007,342.2955,274
2025-01-28 11:00:00,48,129.7743,3519.0,4.600000000000001,3.5,0.8000000000000007,341.7175,274
2025-01-28 11:03:00,48,128.9931,3519.0,4.600000000000001,3.5,0.8000000000000007,340.5147,274
2025-01-28 11:06:00,49,136.0243,3519.0,4.600000000000001,3.5,0.8000000000000007,349.395,315
2025-01-28 11:09:00,49,142.5347,3519.0,4.700000000000003,3.5999999999999996,1.0,352.1386,315
2025-01-28 11:12:00,50,144.4444,3519.0,4.800000000000001,3.5,0.9000000000000021,357.3163,314
2025-01-28 11:15:00,51,150.6944,3519.0,4.900000000000002,3.3999999999999995,1.1999999999999993,368.1907,291
2025-01-28 11:18:00,52,148.1771,3519.0,5.100000000000001,3.5999999999999996,1.0,373.4174,290
2025-01-28 11:21:00,52,134.6354,3519.0,5.200000000000003,3.9000000000000004,0.8999999999999986,371.1861,296
2025-01-28 11:24:00,49,137.1528,3519.0,5.0,3.6999999999999993,0.7000000000000028,358.4372,315
2025-01-28 11:27:00,50,133.7674,3519.0,4.900000000000002,3.6999999999999993,0.8000000000000007,359.5488,275
2025-01-28 11:30:00,50,135.1563,3519.0,5.0,3.6999999999999993,0.8000000000000007,360.0429,315
2025-01-28 11:33:00,51,137.1528,3519.0,5.199999999999999,3.8000000000000007,1.1000000000000014,364.7219,296
2025-01-28 11:36:00,52,136.1979,3519.0,5.200000000000003,3.799999999999999,1.0,372.1395,296
2025-01-28 11:39:00,51,135.5035,3519.0,5.200000000000003,4.000000000000001,0.7999999999999972,370.2369,296
2025-01-28 11:42:00,51,136.1979,3519.0,5.200000000000003,3.799999999999999,0.8999999999999986,369.1006,296
2025-01-28 11:45:00,50,136.7188,3520.0,5.099999999999998,3.6999999999999993,0.8000000000000007,361.4225,296
2025-01-28 11:48:00,51,134.4618,3520.0,4.900000000000002,3.700000000000001,0.8999999999999986,361.5457,315
2025-01-28 11:51:00,50,137.066,3520.0,4.900000000000002,3.6999999999999993,0.8000000000000007,359.3687,315
2025-01-28 11:54:00,49,134.6354,3520.0,4.800000000000001,3.6999999999999993,0.8000000000000007,359.9047,315
2025-01-28 11:57:00,51,137.6736,3520.0,5.0,3.6999999999999993,1.0,362.9806,315
2025-01-28 12:00:00,50,135.9375,3520.0,4.900000000000002,3.6999999999999993,0.8000000000000007,359.5539,315
2025-01-28 12:03:00,50,137.5868,3520.0,5.0,3.6999999999999993,0.8000000000000007,359.038,315
2025-01-28 12:06:00,50,135.1563,3520.0,5.0,3.6999999999999993,1.0999999999999979,359.723,315
2025-01-28 12:09:00,50,137.2396,3520.0,5.0,3.9000000000000004,0.8000000000000007,366.1548,275
2025-01-28 12:12:00,50,136.8924,3520.0,5.0,3.6999999999999993,0.7000000000000028,356.3065,315
2025-01-28 12:15:00,50,139.4965,3520.0,5.100000000000001,3.6999999999999993,0.8000000000000007,364.3214,296
2025-01-28 12:18:00,50,137.3264,3520.0,5.099999999999998,3.6999999999999993,0.7000000000000028,363.2081,296
2025-01-28 12:21:00,50,137.5,3520.0,4.900000000000002,3.5999999999999996,0.8000000000000007,366.493,315
2025-01-28 12:24:00,50,138.5417,3520.0,4.900000000000002,3.6999999999999993,0.8999999999999986,362.1413,315
2025-01-28 12:27:00,51,139.7569,3520.0,5.0,3.6999999999999993,1.0,361.674,315
2025-01-28 12:30:00,51,138.1944,3520.0,5.0,3.6999999999999993,0.9000000000000021,368.5646,315
2025-01-28 12:33:00,51,139.4097,3520.0,5.199999999999999,3.6999999999999993,0.8000000000000007,368.1868,296
2025-01-28 12:36:00,51,139.7569,3520.0,5.300000000000001,3.799999999999999,0.7999999999999972,371.2665,296
2025-01-28 12:39:00,52,138.9757,3520.0,5.300000000000001,3.8000000000000007,0.8999999999999986,372.9189,296
2025-01-28 12:42:00,51,139.2361,3520.0,5.300000000000001,3.8000000000000007,0.7999999999999972,368.4816,296
2025-01-28 12:45:00,51,139.8438,3521.0,5.100000000000001,3.6999999999999993,1.0,369.5287,296
2025-01-28 12:48:00,51,140.2778,3521.0,5.200000000000003,3.6999999999999993,0.7999999999999972,369.5189,296
2025-01-28 12:51:00,51,140.7986,3521.0,5.200000000000003,3.8000000000000007,1.0,372.7889,296
2025-01-28 12:54:00,51,137.6736,3521.0,5.300000000000001,3.8000000000000007,0.8999999999999986,373.4254,296
2025-01-28 12:57:00,52,138.8889,3521.0,5.300000000000001,3.9000000000000004,1.0,374.003,296
2025-01-28 13:00:00,52,139.8438,3521.0,5.400000000000002,4.000000000000001,0.8999999999999986,382.8976,296
2025-01-28 13:03:00,53,142.3611,3521.0,5.399999999999999,3.9000000000000004,1.0,382.6004,290
2025-01-28 13:06:00,52,141.4931,3521.0,5.399999999999999,4.0,0.9000000000000021,377.6902,296
2025-01-28 13:09:00,53,143.1424,3521.0,5.399999999999999,4.0,1.1000000000000014,381.8987,290
2025-01-28 13:12:00,52,140.7118,3521.0,5.5,4.0,0.8999999999999986,381.5007,301
2025-01-28 13:15:00,52,140.5382,3521.0,5.399999999999999,4.0,1.0,380.4273,296
2025-01-28 13:18:00,52,139.2361,3521.0,5.300000000000001,3.9000000000000004,1.0,383.9203,296
2025-01-28 13:21:00,52,140.625,3521.0,5.399999999999999,4.0,1.0,382.3525,296
2025-01-28 13:24:00,54,139.4965,3521.0,5.5,4.1,1.1999999999999993,391.6897,301
2025-01-28 13:27:00,54,140.9722,3521.0,5.699999999999999,4.2,1.0,389.6104,301
2025-01-28 13:30:00,53,140.7118,3521.0,5.600000000000001,4.1000000000000005,0.8000000000000007,387.8735,301
2025-01-28 13:33:00,53,140.7118,3521.0,5.5,4.1,0.8999999999999986,383.7178,301
2025-01-28 13:36:00,53,140.3646,3521.0,5.400000000000002,4.1,0.8000000000000007,380.259,296
2025-01-28 13:39:00,53,141.059,3521.0,5.399999999999999,3.9000000000000004,0.9000000000000021,380.2772,296
2025-01-28 13:42:00,52,142.1007,3522.0,5.399999999999999,3.8000000000000007,0.9000000000000021,375.4705,290
2025-01-28 13:45:00,53,142.2743,3522.0,5.400000000000002,3.9000000000000004,0.8999999999999986,380.1274,296
2025-01-28 13:48:00,53,141.4063,3522.0,5.399999999999999,3.9000000000000004,0.9000000000000021,381.2534,296
2025-01-28 13:51:00,54,142.1007,3522.0,5.400000000000002,4.0,1.0,384.8718,296
2025-01-28 13:54:00,53,142.1007,3522.0,5.5,4.0,0.8999999999999986,383.1126,301
2025-01-28 13:57:00,53,139.2361,3522.0,5.300000000000001,4.0,1.0,382.7353,296
2025-01-28 14:00:00,53,139.4097,3522.0,5.599999999999998,4.0,0.9000000000000021,384.0618,301
2025-01-28 14:03:00,54,139.9306,3522.0,5.599999999999998,3.9000000000000004,0.9000000000000021,383.3938,301
2025-01-28 14:06:00,53,139.3229,3522.0,5.599999999999998,3.9000000000000004,0.9000000000000021,384.1005,301
2025-01-28 14:09:00,53,140.625,3522.0,5.5,4.0,0.8999999999999986,383.6023,301
2025-01-28 14:12:00,54,139.2361,3522.0,5.5,4.0,1.0,383.2711,301
2025-01-28 14:15:00,53,141.059,3522.0,5.5,3.9000000000000004,0.8999999999999986,376.0884,301
2025-01-28 14:18:00,53,138.8021,3522.0,5.5,4.0,0.8000000000000007,379.5977,301
2025-01-28 14:21:00,53,137.7604,3522.0,5.300000000000001,4.0,1.1000000000000014,382.762,296
2025-01-28 14:24:00,53,139.4097,3522.0,5.400000000000002,4.0,0.8000000000000007,384.5102,296
2025-01-28 14:27:00,53,139.9306,3522.0,5.399999999999999,4.1,1.0,383.7122,296
2025-01-28 14:30:00,54,140.2778,3522.0,5.5,4.0,0.9000000000000021,386.2891,301
2025-01-28 14:33:00,53,141.4931,3522.0,5.400000000000002,4.2,0.8999999999999986,384.8361,296
2025-01-28 14:36:00,53,139.7569,3522.0,5.400000000000002,4.1,1.0,373.5861,296
2025-01-28 14:39:00,53,141.059,3522.0,5.300000000000001,4.0,0.8000000000000007,376.0863,296
2025-01-28 14:42:00,53,137.6736,3522.0,5.399999999999999,3.8000000000000007,1.0,375.8942,296
2025-01-28 14:45:00,53,139.4965,3523.0,5.5,3.8000000000000007,0.8000000000000007,376.0045,296
2025-01-28 14:48:00,52,137.934,3523.0,5.300000000000001,3.9000000000000004,0.9000000000000021,373.8578,296
2025-01-28 14:51:00,52,139.4097,3523.0,5.300000000000001,3.9000000000000004,0.8000000000000007,376.0053,296
2025-01-28 14:54:00,53,139.2361,3523.0,5.399999999999999,3.9000000000000004,1.0,376.4848,296
2025-01-28 14:57:00,53,139.8438,3523.0,5.300000000000001,3.9000000000000004,0.8000000000000007,376.974,296
2025-01-28 15:00:00,53,139.4097,3523.0,5.399999999999999,3.9000000000000004,1.0,377.2751,296
2025-01-28 15:03:00,53,140.1042,3523.0,5.399999999999999,3.9000000000000004,0.9000000000000021,377.5945,296
2025-01-28 15:06:00,52,139.0625,3523.0,5.300000000000001,3.8,0.7999999999999972,371.4316,296
2025-01-28 15:09:00,52,141.2326,3523.0,5.200000000000003,3.8,0.8999999999999986,371.6966,296
2025-01-28 15:12:00,52,141.1458,3523.0,5.200000000000003,3.9000000000000004,0.7999999999999972,369.6997,296
2025-01-28 15:15:00,52,139.8438,3523.0,5.200000000000003,3.8,1.0,370.8681,296
2025-01-28 15:18:00,52,139.3229,3523.0,5.399999999999999,3.9000000000000004,0.9000000000000021,372.6741,296
2025-01-28 15:21:00,52,138.5417,3523.0,5.300000000000001,3.8,1.0,371.4823,296
2025-01-28 15:24:00,52,138.5417,3523.0,5.300000000000001,3.8,1.0,372.3942,296
2025-01-28 15:27:00,52,138.8889,3523.0,5.300000000000001,3.9000000000000004,1.0,376.5302,296
2025-01-28 15:30:00,53,138.3681,3523.0,5.400000000000002,3.9000000000000004,0.8999999999999986,377.1476,296
2025-01-28 15:33:00,54,138.8889,3523.0,5.5,4.0,0.8999999999999986,383.1539,301
2025-01-28 15:36:00,53,140.191,3523.0,5.300000000000001,4.0,1.0,383.2983,296
2025-01-28 15:39:00,53,141.6667,3523.0,5.400000000000002,4.0,1.0,384.0243,296
2025-01-28 15:42:00,54,141.6667,3523.0,5.300000000000001,4.0,1.0,387.6575,296
2025-01-28 15:45:00,54,142.7951,3524.0,5.5,4.0,1.1000000000000014,388.8525,301
2025-01-28 15:48:00,54,140.7986,3524.0,5.600000000000001,4.0,0.8000000000000007,387.2209,301
2025-01-28 15:51:00,53,140.9722,3524.0,5.400000000000002,4.0,0.8000000000000007,380.0848,296
2025-01-28 15:54:00,54,140.191,3524.0,5.400000000000002,4.0,1.1999999999999993,382.838,296
2025-01-28 15:57:00,53,139.9306,3524.0,5.5,4.0,0.9000000000000021,383.331,301
2025-01-28 16:00:00,53,141.059,3524.0,5.5,3.9000000000000004,0.9000000000000021,386.3329,301
2025-01-28 16:03:00,54,141.2326,3524.0,5.5,4.0,0.9000000000000021,384.2792,301
2025-01-28 16:06:00,53,142.0139,3524.0,5.400000000000002,4.0,0.8999999999999986,382.5814,296
2025-01-28 16:09:00,53,143.5764,3524.0,5.400000000000002,3.9000000000000004,0.8999999999999986,382.8309,290
2025-01-28 16:12:00,53,139.4965,3524.0,5.400000000000002,4.0,0.8999999999999986,381.6623,296
2025-01-28 16:15:00,53,140.7118,3524.0,5.400000000000002,4.0,0.8999999999999986,381.125,296
2025-01-28 16:18:00,53,139.3229,3524.0,5.5,4.0,1.1000000000000014,384.3341,301
2025-01-28 16:21:00,55,141.1458,3524.0,5.5,4.0,1.1000000000000014,395.4622,301
2025-01-28 16:24:00,54,140.7986,3524.0,5.5,4.0,1.0,392.6936,301
2025-01-28 16:27:00,54,142.5347,3524.0,5.600000000000001,4.1,1.1000000000000014,393.1292,301
2025-01-28 16:30:00,55,142.7951,3524.0,5.700000000000003,4.1,1.0,391.584,301
2025-01-28 16:33:00,54,142.7083,3524.0,5.800000000000001,4.1,0.9000000000000021,393.484,301
2025-01-28 16:36:00,55,149.8264,3524.0,5.700000000000003,4.0,1.0,395.7445,297
2025-01-28 16:39:00,56,148.1771,3524.0,5.699999999999999,4.1,1.1999999999999993,410.5667,297
2025-01-28 16:42:00,56,141.6667,3524.0,5.900000000000002,4.199999999999999,1.0,409.5354,299
2025-01-28 16:45:00,55,141.2326,3525.0,5.800000000000001,4.3,1.0,401.2894,299
2025-01-28 16:48:00,56,141.9271,3525.0,5.600000000000001,4.2,1.1999999999999993,401.6699,301
2025-01-28 16:51:00,56,142.5347,3525.0,5.800000000000001,4.3,1.0,400.8291,299
2025-01-28 16:54:00,56,142.9688,3525.0,5.600000000000001,4.199999999999999,1.0999999999999979,400.2309,301
2025-01-28 16:57:00,54,142.2743,3525.0,5.800000000000001,4.199999999999999,0.9000000000000021,391.9531,301
2025-01-28 17:00:00,54,141.059,3525.0,5.800000000000001,4.1,0.9000000000000021,392.8968,301
2025-01-28 17:03:00,54,141.1458,3525.0,5.700000000000003,4.1,0.8999999999999986,389.5428,301
2025-01-28 17:06:00,54,141.6667,3525.0,5.600000000000001,4.1,1.0,387.8271,301
2025-01-28 17:09:00,54,141.2326,3525.0,5.600000000000001,4.0,1.1999999999999993,396.2518,301
2025-01-28 17:12:00,53,141.1458,3525.0,5.600000000000001,4.1,0.8999999999999986,383.3739,301
2025-01-28 17:15:00,52,141.059,3525.0,5.600000000000001,4.0,0.6999999999999993,376.6906,301
2025-01-28 17:18:00,53,140.7118,3525.0,5.400000000000002,4.0,0.8999999999999986,379.7982,296
2025-01-28 17:21:00,53,141.4063,3525.0,5.300000000000001,4.0,1.0,379.3511,296
2025-01-28 17:24:00,53,140.2778,3525.0,5.300000000000001,4.0,0.8999999999999986,377.3637,296
2025-01-28 17:27:00,53,140.2778,3525.0,5.300000000000001,4.0,1.0,376.3078,296
2025-01-28 17:30:00,53,139.7569,3525.0,5.400000000000002,3.8,0.8999999999999986,374.8828,296
2025-01-28 17:33:00,53,138.8021,3525.0,5.300000000000001,3.8999999999999995,0.8999999999999986,376.8245,296
2025-01-28 17:36:00,52,139.2361,3525.0,5.300000000000001,4.0,0.8999999999999986,375.3902,296
2025-01-28 17:39:00,53,138.9757,3525.0,5.300000000000001,3.9000000000000004,0.9000000000000021,375.7802,296
2025-01-28 17:42:00,53,138.8889,3525.0,5.199999999999999,3.9000000000000004,1.0,377.1372,296
2025-01-28 17:45:00,52,138.5417,3526.0,5.400000000000002,3.9000000000000004,0.8000000000000007,377.1906,296
2025-01-28 17:48:00,53,138.8021,3526.0,5.400000000000002,3.9000000000000004,0.8999999999999986,377.8047,296
2025-01-28 17:51:00,52,138.8889,3526.0,5.300000000000001,3.9000000000000004,0.8999999999999986,380.1614,296
2025-01-28 17:54:00,53,138.1944,3526.0,5.300000000000001,3.9000000000000004,0.8000000000000007,378.2074,296
2025-01-28 17:57:00,52,138.8021,3526.0,5.199999999999999,3.9000000000000004,0.9000000000000021,374.946,296
2025-01-28 18:00:00,52,140.191,3526.0,5.300000000000001,4.0,0.8999999999999986,376.1779,296
2025-01-28 18:03:00,53,148.7847,3526.0,5.400000000000002,3.8,1.0,385.2484,290
2025-01-28 18:06:00,55,150.2604,3526.0,5.600000000000001,3.8999999999999995,1.1999999999999993,399.2629,289
2025-01-28 18:09:00,55,149.6528,3526.0,5.800000000000001,3.8999999999999995,1.0,400.494,297
2025-01-28 18:12:00,55,137.1528,3526.0,5.600000000000001,4.199999999999999,1.0,395.0862,300
2025-01-28 18:15:00,53,140.1042,3526.0,5.600000000000001,4.1,0.8999999999999986,388.13,301
2025-01-28 18:18:00,54,139.3229,3526.0,5.5,4.0,0.8000000000000007,387.7092,301
2025-01-28 18:21:00,53,137.934,3526.0,5.399999999999999,4.1,0.9000000000000021,385.7667,296
2025-01-28 18:24:00,54,139.6701,3526.0,5.5,4.1,1.1000000000000014,386.6829,301
2025-01-28 18:27:00,54,138.4549,3526.0,5.700000000000003,4.1,1.0,392.2599,301
2025-01-28 18:30:00,53,138.3681,3526.0,5.600000000000001,4.1,1.0,390.3582,301
2025-01-28 18:33:00,52,138.8889,3526.0,5.600000000000001,4.1,0.6999999999999993,388.4758,301
2025-01-28 18:36:00,53,136.8056,3526.0,5.300000000000001,4.199999999999999,1.0,385.8983,295
2025-01-28 18:39:00,53,139.2361,3526.0,5.5,4.0,1.0,387.021,301
2025-01-28 18:42:00,53,138.0208,3527.0,5.300000000000001,4.0,0.8999999999999986,380.2296,296
2025-01-28 18:45:00,53,139.2361,3527.0,5.300000000000001,4.1,1.0,385.2349,296
2025-01-28 18:48:00,52,138.3681,3527.0,5.399999999999999,4.1,0.8000000000000007,384.8488,296
2025-01-28 18:51:00,53,139.8438,3527.0,5.300000000000001,4.0,1.0,384.8809,296
2025-01-28 18:54:00,54,136.7188,3527.0,5.399999999999999,4.0,1.1000000000000014,387.4005,296
2025-01-28 18:57:00,53,138.1944,3527.0,5.5,4.1,0.6999999999999993,390.0098,301
2025-01-28 19:00:00,53,136.3715,3527.0,5.399999999999999,4.0,0.9000000000000021,384.1092,296
2025-01-28 19:03:00,54,136.8924,3527.0,5.399999999999999,4.0,0.9000000000000021,384.9651,296
2025-01-28 19:06:00,53,136.8056,3527.0,5.5,4.1,0.6999999999999993,382.7198,296
2025-01-28 19:09:00,52,135.5035,3527.0,5.300000000000001,4.2,0.8999999999999986,375.3231,295
2025-01-28 19:12:00,52,134.5486,3527.0,5.199999999999999,4.1,1.0,378.6292,296
2025-01-28 19:15:00,52,137.066,3527.0,5.300000000000001,4.2,0.8000000000000007,369.5952,295
2025-01-28 19:18:00,52,135.1563,3527.0,5.199999999999999,4.1,0.9000000000000021,376.9073,296
2025-01-28 19:21:00,53,146.0069,3527.0,5.199999999999999,4.0,1.1999999999999993,390.0053,290
2025-01-28 19:24:00,54,146.0069,3527.0,5.300000000000001,3.9000000000000004,1.1999999999999993,390.4978,290
2025-01-28 19:27:00,54,144.2708,3527.0,5.600000000000001,3.9000000000000004,1.0,390.6921,301
2025-01-28 19:30:00,54,141.6667,3527.0,5.600000000000001,4.0,1.0,390.4788,301
2025-01-28 19:33:00,52,134.9826,3527.0,5.600000000000001,4.0,0.6999999999999993,388.7505,301
2025-01-28 19:36:00,51,129.6875,3527.0,5.300000000000001,4.0,0.5999999999999979,369.2239,295
2025-01-28 19:39:00,52,130.7292,3527.0,5.100000000000001,4.0,1.0,366.8897,275
2025-01-28 19:42:00,51,130.5556,3528.0,5.100000000000001,3.9000000000000004,0.8999999999999986,366.4643,275
2025-01-28 19:45:00,52,131.8576,3528.0,5.199999999999999,3.9000000000000004,0.8000000000000007,368.593,275
2025-01-28 19:48:00,51,131.1632,3528.0,5.100000000000001,4.1,0.8999999999999986,368.6198,275
2025-01-28 19:51:00,51,130.7292,3528.0,5.100000000000001,4.1,0.6999999999999993,366.7275,275
2025-01-28 19:54:00,51,130.2951,3528.0,5.0,3.9000000000000004,0.8000000000000007,366.0133,275
2025-01-28 19:57:00,50,130.2083,3528.0,5.0,3.9000000000000004,0.8000000000000007,356.6511,275
2025-01-28 20:00:00,50,131.5972,3528.0,5.0,3.9000000000000004,0.8999999999999986,372.8933,275
2025-01-28 20:03:00,51,128.9063,3528.0,5.100000000000001,4.1000000000000005,0.7999999999999972,364.9722,275
2025-01-28 20:06:00,52,127.7778,3528.0,5.0,4.1000000000000005,0.8999999999999986,369.7778,275
2025-01-28 20:09:00,51,130.2083,3528.0,5.0,4.1000000000000005,0.8999999999999986,368.2013,275
2025-01-28 20:12:00,51,132.0313,3528.0,5.100000000000001,4.1,0.7999999999999972,367.0949,275
2025-01-28 20:15:00,51,131.0764,3528.0,5.0,4.0,1.1000000000000014,366.4075,275
2025-01-28 20:18:00,51,128.9931,3528.0,5.200000000000003,3.9000000000000004,0.8999999999999986,365.9474,275
2025-01-28 20:21:00,51,126.8229,3528.0,5.100000000000001,3.9000000000000004,0.6999999999999993,361.512,275
2025-01-28 20:24:00,51,126.8229,3528.0,4.899999999999999,3.9000000000000004,0.7000000000000028,358.9061,275
2025-01-28 20:27:00,50,127.7778,3528.0,4.899999999999999,3.8000000000000007,0.7000000000000028,356.4291,275
2025-01-28 20:30:00,50,128.559,3528.0,4.899999999999999,3.9000000000000004,0.9000000000000021,358.6071,275
2025-01-28 20:33:00,50,127.3438,3528.0,4.800000000000001,3.9000000000000004,0.8000000000000007,355.3839,275
2025-01-28 20:36:00,50,129.5139,3528.0,4.900000000000002,3.9000000000000004,0.8000000000000007,355.4363,275
2025-01-28 20:39:00,50,129.8611,3528.0,4.800000000000001,3.799999999999999,0.8000000000000007,356.3292,275
2025-01-28 20:42:00,50,130.816,3528.0,4.800000000000001,3.6999999999999993,0.8000000000000007,356.3202,275
2025-01-28 20:45:00,50,132.9861,3529.0,4.699999999999999,3.9000000000000004,0.9000000000000021,355.2509,275
2025-01-28 20:48:00,50,127.7778,3529.0,4.800000000000001,3.8000000000000007,1.0,357.2332,275
2025-01-28 20:51:00,50,129.2535,3529.0,4.800000000000001,3.6999999999999993,0.8000000000000007,352.8657,275
2025-01-28 20:54:00,49,127.7778,3529.0,4.800000000000001,3.6999999999999993,0.8999999999999986,354.3718,275
2025-01-28 20:57:00,49,129.3403,3529.0,4.800000000000001,3.6999999999999993,0.8000000000000007,351.2097,275
2025-01-28 21:00:00,49,129.3403,3529.0,4.800000000000001,3.6999999999999993,0.8999999999999986,352.1863,275
2025-01-28 21:03:00,49,129.9479,3529.0,4.900000000000002,3.6999999999999993,0.5999999999999979,346.868,275
2025-01-28 21:06:00,49,128.9931,3529.0,4.699999999999999,3.700000000000001,0.8000000000000007,347.2128,274
2025-01-28 21:09:00,49,126.9097,3529.0,4.699999999999999,3.700000000000001,0.8000000000000007,348.4842,274
2025-01-28 21:12:00,49,127.9514,3529.0,4.600000000000001,3.8000000000000007,0.6999999999999993,338.4434,274
2025-01-28 21:15:00,47,127.9514,3529.0,4.600000000000001,3.700000000000001,0.5999999999999979,340.7327,274
2025-01-28 21:18:00,49,127.9514,3529.0,4.5,3.700000000000001,0.8000000000000007,353.9007,274
2025-01-28 21:21:00,49,127.6042,3529.0,4.900000000000002,3.8000000000000007,0.8000000000000007,352.5683,275
2025-01-28 21:24:00,50,126.8229,3529.0,4.800000000000001,3.8000000000000007,0.9000000000000021,356.783,275
2025-01-28 21:27:00,50,128.9063,3529.0,4.800000000000001,3.8000000000000007,0.8000000000000007,351.8293,275
2025-01-28 21:30:00,50,134.6354,3529.0,4.699999999999999,3.700000000000001,1.1000000000000014,360.1229,315
2025-01-28 21:33:00,50,132.2917,3529.0,5.0,3.8000000000000007,1.0,360.9891,275
2025-01-28 21:36:00,51,136.0243,3529.0,5.100000000000001,3.8000000000000007,0.6999999999999993,361.0355,296
2025-01-28 21:39:00,50,135.9375,3529.0,5.0,3.8000000000000007,0.8000000000000007,360.185,275
2025-01-28 21:42:00,50,136.8924,3529.0,4.900000000000002,3.7,0.8999999999999986,359.4687,315
2025-01-28 21:45:00,51,136.0243,3530.0,4.900000000000002,3.700000000000001,0.8999999999999986,359.4151,315
2025-01-28 21:48:00,50,136.8924,3530.0,4.800000000000001,3.8000000000000007,0.8999999999999986,361.4703,315
2025-01-28 21:51:00,51,135.9375,3530.0,4.800000000000001,3.8000000000000007,1.0999999999999979,367.2636,315
2025-01-28 21:54:00,52,136.0243,3530.0,5.100000000000001,3.8000000000000007,1.0,371.3325,296
2025-01-28 21:57:00,52,135.4167,3530.0,5.100000000000001,3.9000000000000004,0.7999999999999972,369.1092,296
2025-01-28 22:00:00,51,136.4583,3530.0,5.200000000000003,3.9000000000000004,1.0,370.6296,296
2025-01-28 22:03:00,51,132.8993,3530.0,5.200000000000003,3.9000000000000004,1.0,370.0664,296
2025-01-28 22:06:00,51,132.2917,3530.0,5.100000000000001,4.000000000000001,0.7999999999999972,364.4594,275
2025-01-28 22:09:00,49,129.0799,3530.0,5.200000000000003,4.000000000000001,0.5999999999999979,355.6341,275
2025-01-28 22:12:00,50,129.7743,3530.0,5.100000000000001,3.9000000000000004,0.6999999999999993,356.127,275
2025-01-28 22:15:00,49,126.6493,3530.0,4.800000000000001,3.8000000000000007,0.8000000000000007,350.4137,275
2025-01-28 22:18:00,49,128.2118,3530.0,4.899999999999999,3.799999999999999,0.8000000000000007,349.5535,275
2025-01-28 22:21:00,48,127.9514,3530.0,4.700000000000003,3.6999999999999993,0.6999999999999993,344.2849,274
2025-01-28 22:24:00,48,128.0382,3530.0,4.600000000000001,3.6999999999999993,0.8999999999999986,343.5393,274
2025-01-28 22:27:00,49,129.7743,3530.0,4.800000000000001,3.5999999999999996,0.8000000000000007,343.9049,275
2025-01-28 22:30:00,48,127.0833,3530.0,4.700000000000003,3.6999999999999993,0.8999999999999986,345.7249,274
2025-01-28 22:33:00,50,128.125,3530.0,4.800000000000001,3.8999999999999995,0.9000000000000021,358.9581,275
2025-01-28 22:36:00,50,127.2569,3530.0,4.900000000000002,3.8999999999999995,0.8000000000000007,353.4178,275
2025-01-28 22:39:00,49,127.3438,3530.0,4.699999999999999,3.8999999999999995,0.9000000000000021,352.5704,275
2025-01-28 22:42:00,48,126.4757,3530.0,4.700000000000003,3.799999999999999,0.6999999999999993,344.4684,274
2025-01-28 22:45:00,49,127.9514,3531.0,4.700000000000003,3.6999999999999993,0.7999999999999972,345.8981,274
2025-01-28 22:48:00,49,128.3854,3531.0,4.800000000000001,3.799999999999999,0.8000000000000007,348.8771,275
2025-01-28 22:51:00,49,132.1181,3531.0,4.700000000000003,3.799999999999999,0.6999999999999993,345.6663,275
2025-01-28 22:54:00,48,133.3333,3531.0,4.700000000000003,3.5999999999999996,0.8999999999999986,348.2231,315
2025-01-28 22:57:00,49,131.8576,3531.0,4.800000000000001,3.6999999999999993,0.6999999999999993,347.4761,275
2025-01-28 23:00:00,50,133.1597,3531.0,4.800000000000001,3.6999999999999993,1.0,354.0993,315
2025-01-28 23:03:00,49,134.2014,3531.0,4.699999999999999,3.5999999999999996,0.6999999999999993,343.2523,315
2025-01-28 23:06:00,49,132.4653,3531.0,4.800000000000001,3.5999999999999996,0.9000000000000021,349.4377,315
2025-01-28 23:09:00,48,129.9479,3531.0,4.700000000000003,3.6999999999999993,0.6999999999999993,344.2914,275
2025-01-28 23:12:00,49,127.0833,3531.0,4.700000000000003,3.6999999999999993,0.8999999999999986,347.5532,274
2025-01-28 23:15:00,49,124.7396,3531.0,4.700000000000003,3.6999999999999993,0.6999999999999993,345.3112,274
2025-01-28 23:18:00,49,125.0,3531.0,4.700000000000003,3.8,0.6999999999999993,342.7007,274
2025-01-28 23:21:00,48,124.4792,3531.0,4.600000000000001,3.8,0.6999999999999993,343.0875,274
2025-01-28 23:24:00,48,122.743,3531.0,4.600000000000001,3.8,0.8000000000000007,342.0898,274
2025-01-28 23:27:00,48,123.3507,3531.0,4.800000000000001,3.8,0.5,333.9915,274
2025-01-28 23:30:00,47,123.4375,3531.0,4.5,3.5999999999999996,0.6000000000000014,335.1038,321
2025-01-28 23:33:00,47,126.7361,3531.0,4.699999999999999,3.5999999999999996,0.6000000000000014,335.1778,274
2025-01-28 23:36:00,49,124.0451,3531.0,4.699999999999999,3.6999999999999993,0.6999999999999993,343.2648,274
2025-01-28 23:39:00,48,123.3507,3531.0,4.700000000000003,3.8,0.5999999999999979,341.0842,274
2025-01-28 23:42:00,48,123.1771,3531.0,4.600000000000001,3.799999999999999,0.6999999999999993,341.1866,274
2025-01-28 23:45:00,48,124.1319,3532.0,4.600000000000001,3.8999999999999995,0.6999999999999993,344.5327,274
2025-01-28 23:48:00,48,127.0833,3532.0,4.700000000000003,3.799999999999999,0.6999999999999993,345.4352,274
2025-01-28 23:51:00,48,125.7813,3532.0,4.700000000000003,3.799999999999999,0.6999999999999993,345.1282,274
2025-01-28 23:54:00,48,123.1771,3532.0,4.600000000000001,3.799999999999999,0.6999999999999993,342.7785,274
2025-01-28 23:57:00,49,123.3507,3532.0,4.600000000000001,3.799999999999999,0.8000000000000007,345.9785,274
2025-01-29 00:00:00,48,126.3889,3532.0,4.600000000000001,3.799999999999999,1.0,345.7714,274
2025-01-29 00:03:00,48,125.9549,3532.0,4.800000000000001,3.6999999999999993,0.8999999999999986,351.9527,274
2025-01-29 00:06:00,48,128.0382,3532.0,4.900000000000002,3.6999999999999993,0.5,345.3876,275
2025-01-29 00:09:00,48,128.0382,3532.0,4.700000000000003,3.6999999999999993,0.8999999999999986,347.3682,274
2025-01-29 00:12:00,48,127.0833,3532.0,4.700000000000003,3.6999999999999993,0.6999999999999993,343.7546,274
2025-01-29 00:15:00,48,130.3819,3532.0,4.600000000000001,3.5999999999999996,0.6999999999999993,340.7554,274
2025-01-29 00:18:00,48,129.4271,3532.0,4.600000000000001,3.6999999999999993,0.8000000000000007,347.8176,274
2025-01-29 00:21:00,49,128.125,3532.0,4.700000000000003,3.6999999999999993,0.8999999999999986,349.891,274
2025-01-29 00:24:00,49,129.3403,3532.0,4.700000000000003,3.799999999999999,0.6999999999999993,349.7127,275
2025-01-29 00:27:00,49,126.8229,3532.0,4.800000000000001,3.6999999999999993,0.8999999999999986,349.9253,275
2025-01-29 00:30:00,49,125.7813,3532.0,4.700000000000003,3.8999999999999995,0.8999999999999986,349.9388,274
2025-01-29 00:33:00,49,123.8715,3532.0,4.800000000000001,3.8999999999999995,0.8000000000000007,348.5777,275
2025-01-29 00:36:00,47,123.2639,3532.0,4.700000000000003,3.6999999999999993,0.5,337.5747,274
2025-01-29 00:39:00,48,123.0035,3532.0,4.699999999999999,3.5999999999999996,0.6999999999999993,337.6501,274
2025-01-29 00:42:00,47,122.743,3532.0,4.700000000000003,3.6999999999999993,0.5,337.3853,274
2025-01-29 00:45:00,48,121.7014,3533.0,4.600000000000001,3.8,0.6000000000000014,339.2812,274
2025-01-29 00:48:00,48,123.2639,3533.0,4.5,3.8,0.7000000000000028,336.1686,274
2025-01-29 00:51:00,47,122.8299,3533.0,4.400000000000002,3.8,0.8000000000000007,336.3479,321
2025-01-29 00:54:00,47,122.5694,3533.0,4.400000000000002,3.8,0.8000000000000007,336.161,321
2025-01-29 00:57:00,47,123.0035,3533.0,4.5,3.5999999999999996,0.8000000000000007,336.1778,321
2025-01-29 01:00:00,47,126.2153,3533.0,4.5,3.8,0.8000000000000007,336.8693,274
2025-01-29 01:03:00,48,122.309,3533.0,4.399999999999999,3.8,0.7000000000000028,335.9082,321
2025-01-29 01:06:00,47,123.0035,3533.0,4.699999999999999,3.6999999999999993,0.6999999999999993,337.3578,274
2025-01-29 01:09:00,47,122.309,3533.0,4.400000000000002,3.8999999999999995,0.8000000000000007,335.8898,321
2025-01-29 01:12:00,47,122.309,3533.0,4.600000000000001,3.8,0.6999999999999993,337.5221,274
2025-01-29 01:15:00,48,123.2639,3533.0,4.600000000000001,3.6999999999999993,0.6999999999999993,337.6995,274
2025-01-29 01:18:00,48,122.9167,3533.0,4.600000000000001,3.6999999999999993,0.6000000000000014,336.9881,274
2025-01-29 01:21:00,47,122.309,3533.0,4.5,3.6999999999999993,0.7000000000000028,335.2963,321
2025-01-29 01:24:00,47,121.9618,3533.0,4.400000000000002,3.6999999999999993,0.8000000000000007,336.0675,321
2025-01-29 01:27:00,47,126.3021,3533.0,4.5,3.8,0.8000000000000007,336.318,274
2025-01-29 01:30:00,47,122.743,3533.0,4.400000000000002,3.5999999999999996,0.8999999999999986,336.2257,321
2025-01-29 01:33:00,47,125.0,3533.0,4.5,3.6999999999999993,0.7000000000000028,336.6904,274
2025-01-29 01:36:00,47,123.7847,3533.0,4.400000000000002,3.6999999999999993,0.8999999999999986,336.2923,321
2025-01-29 01:39:00,48,125.3472,3533.0,4.600000000000001,3.6999999999999993,0.6000000000000014,338.9044,274
2025-01-29 01:42:00,49,132.8993,3533.0,4.400000000000002,3.5999999999999996,0.8000000000000007,343.5176,317
2025-01-29 01:45:00,48,134.0278,3534.0,4.800000000000001,3.5999999999999996,0.8999999999999986,348.8457,315
2025-01-29 01:48:00,48,132.8125,3534.0,4.800000000000001,3.5999999999999996,0.6999999999999993,347.7057,315
2025-01-29 01:51:00,48,131.5972,3534.0,4.700000000000003,3.5999999999999996,0.6999999999999993,346.4401,315
2025-01-29 01:54:00,49,129.0799,3534.0,4.699999999999999,3.5999999999999996,0.8000000000000007,345.9844,274
2025-01-29 01:57:00,48,129.4271,3534.0,4.700000000000003,3.5999999999999996,0.6999999999999993,344.2953,274
2025-01-29 02:00:00,48,130.1215,3534.0,4.600000000000001,3.5999999999999996,0.8000000000000007,342.5823,274
2025-01-29 02:03:00,47,128.559,3534.0,4.700000000000003,3.5999999999999996,0.5999999999999979,343.3188,274
2025-01-29 02:06:00,49,124.9132,3534.0,4.700000000000003,3.8999999999999995,0.8999999999999986,350.5667,274
2025-01-29 02:09:00,48,123.4375,3534.0,4.600000000000001,3.6999999999999993,0.8000000000000007,339.8284,274
2025-01-29 02:12:00,48,125.0,3534.0,4.600000000000001,3.6999999999999993,0.6000000000000014,338.26,274
2025-01-29 02:15:00,47,122.9167,3534.0,4.699999999999999,3.6999999999999993,0.6999999999999993,336.6125,274
2025-01-29 02:18:00,48,125.434,3534.0,4.399999999999999,3.5999999999999996,0.6000000000000014,334.2204,321
2025-01-29 02:21:00,47,123.3507,3534.0,4.300000000000001,3.5999999999999996,0.6999999999999993,333.2061,321
2025-01-29 02:24:00,47,120.5729,3534.0,4.400000000000002,3.5999999999999996,0.8000000000000007,334.2395,321
2025-01-29 02:27:00,47,123.8715,3534.0,4.400000000000002,3.5999999999999996,0.6999999999999993,332.4935,321
2025-01-29 02:30:00,47,122.4826,3534.0,4.400000000000002,3.6999999999999993,0.8000000000000007,333.9363,321
2025-01-29 02:33:00,47,122.9167,3534.0,4.5,3.5999999999999996,0.7000000000000028,332.6115,321
2025-01-29 02:36:00,47,122.743,3534.0,4.300000000000001,3.5999999999999996,0.8000000000000007,331.3636,321
2025-01-29 02:39:00,47,123.4375,3534.0,4.300000000000001,3.5999999999999996,0.8000000000000007,330.426,321
2025-01-29 02:42:00,47,122.5694,3535.0,4.400000000000002,3.5,0.8000000000000007,330.1232,321
2025-01-29 02:45:00,48,123.0035,3535.0,4.400000000000002,3.5999999999999996,0.8999999999999986,337.8965,321
2025-01-29 02:48:00,48,122.743,3535.0,4.5,3.5999999999999996,0.6999999999999993,337.4575,321
2025-01-29 02:51:00,48,123.1771,3535.0,4.5,3.5999999999999996,0.7000000000000028,335.7465,321
2025-01-29 02:54:00,47,122.743,3535.0,4.400000000000002,3.5999999999999996,0.8000000000000007,335.3287,321
2025-01-29 02:57:00,47,121.7014,3535.0,4.5,3.6999999999999993,0.7000000000000028,335.2253,321
2025-01-29 03:00:00,47,124.9132,3535.0,4.5,3.6999999999999993,0.8000000000000007,334.9935,274
2025-01-29 03:03:00,47,123.8715,3535.0,4.5,3.6999999999999993,0.7000000000000028,335.1327,321
2025-01-29 03:06:00,47,124.0451,3535.0,4.300000000000001,3.5999999999999996,0.8000000000000007,334.6362,321
2025-01-29 03:09:00,47,123.0035,3535.0,4.400000000000002,3.6999999999999993,0.8000000000000007,324.9014,321
2025-01-29 03:12:00,46,123.0035,3535.0,4.400000000000002,3.4000000000000004,0.6999999999999993,324.4809,321
2025-01-29 03:15:00,46,123.6979,3535.0,4.300000000000001,3.5,0.6999999999999993,324.6,321
2025-01-29 03:18:00,45,124.1319,3535.0,4.199999999999999,3.5,0.6999999999999993,324.7594,321
2025-01-29 03:21:00,46,124.9132,3535.0,4.300000000000001,3.4000000000000004,0.8000000000000007,326.2654,321
2025-01-29 03:24:00,46,123.8715,3535.0,4.300000000000001,3.5,0.6999999999999993,326.2192,321
2025-01-29 03:27:00,46,125.0,3535.0,4.200000000000003,3.3999999999999995,0.8999999999999986,328.7067,321
2025-01-29 03:30:00,46,124.0451,3535.0,4.300000000000001,3.5,0.6000000000000014,325.718,321
2025-01-29 03:33:00,45,128.0382,3535.0,4.300000000000001,3.4000000000000004,0.6999999999999993,326.7245,321
2025-01-29 03:36:00,46,124.0451,3535.0,4.300000000000001,3.5,0.6000000000000014,326.4107,321
2025-01-29 03:39:00,46,125.3472,3535.0,4.300000000000001,3.5,0.6999999999999993,326.45,321
2025-01-29 03:42:00,46,122.9167,3535.0,4.300000000000001,3.5,0.6999999999999993,326.4977,321
2025-01-29 03:45:00,46,124.0451,3536.0,4.300000000000001,3.5,0.9000000000000021,328.6082,321
2025-01-29 03:48:00,47,125.6076,3536.0,4.400000000000002,3.5999999999999996,1.0,337.3552,321
2025-01-29 03:51:00,47,123.2639,3536.0,4.5,3.5999999999999996,0.6000000000000014,336.6173,321
2025-01-29 03:54:00,47,123.0035,3536.0,4.5,3.6999999999999993,0.8000000000000007,336.4127,321
2025-01-29 03:57:00,47,123.1771,3536.0,4.5,3.5999999999999996,0.7000000000000028,335.7125,321
2025-01-29 04:00:00,47,126.8229,3536.0,4.5,3.799999999999999,0.7000000000000028,337.0317,274
2025-01-29 04:03:00,48,126.4757,3536.0,4.600000000000001,3.5999999999999996,0.6000000000000014,336.2867,274
2025-01-29 04:06:00,48,124.9132,3536.0,4.600000000000001,3.799999999999999,0.8000000000000007,344.4024,274
2025-01-29 04:09:00,48,124.6528,3536.0,4.600000000000001,3.6999999999999993,0.6999999999999993,340.7275,274
2025-01-29 04:12:00,48,126.3889,3536.0,4.600000000000001,3.700000000000001,0.8000000000000007,340.9099,274
2025-01-29 04:15:00,47,126.8229,3536.0,4.700000000000003,3.6999999999999993,0.5999999999999979,339.4801,274
2025-01-29 04:18:00,47,129.2535,3536.0,4.600000000000001,3.5999999999999996,0.8000000000000007,339.9949,274
2025-01-29 04:21:00,47,128.559,3536.0,4.800000000000001,3.5999999999999996,0.7999999999999972,351.1562,275
2025-01-29 04:24:00,49,126.8229,3536.0,4.800000000000001,3.799999999999999,0.9000000000000021,350.6895,275
2025-01-29 04:27:00,49,125.5208,3536.0,4.800000000000001,3.6999999999999993,0.9000000000000021,348.5578,275
2025-01-29 04:30:00,48,125.8681,3536.0,4.700000000000003,3.8000000000000007,0.5999999999999979,343.0028,274
2025-01-29 04:33:00,48,126.0417,3536.0,4.700000000000003,3.6999999999999993,0.6999999999999993,344.2095,274
2025-01-29 04:36:00,48,129.5139,3536.0,4.700000000000003,3.5999999999999996,0.6999999999999993,344.1366,274
2025-01-29 04:39:00,49,128.3854,3536.0,4.600000000000001,3.5999999999999996,0.8000000000000007,346.4926,274
2025-01-29 04:42:00,48,127.7778,3536.0,4.600000000000001,3.5999999999999996,0.8000000000000007,346.4268,274
2025-01-29 04:45:00,48,127.5174,3537.0,4.700000000000003,3.6999999999999993,0.6999999999999993,342.5147,274
2025-01-29 04:48:00,48,130.9896,3537.0,4.699999999999999,3.5999999999999996,0.6999999999999993,340.061,315
2025-01-29 04:51:00,48,126.9097,3537.0,4.600000000000001,3.5999999999999996,1.0,340.8314,274
2025-01-29 04:54:00,48,127.5174,3537.0,4.699999999999999,3.5999999999999996,0.6000000000000014,337.8538,274
2025-01-29 04:57:00,48,125.3472,3537.0,4.400000000000002,3.5,0.8999999999999986,337.4715,321
2025-01-29 05:00:00,47,128.8194,3537.0,4.600000000000001,3.5999999999999996,0.8000000000000007,337.9991,274
2025-01-29 05:03:00,48,128.125,3537.0,4.600000000000001,3.5999999999999996,0.8000000000000007,337.57,274
2025-01-29 05:06:00,47,126.3021,3537.0,4.5,3.5999999999999996,0.7000000000000028,336.8281,274
2025-01-29 05:09:00,47,126.8229,3537.0,4.5,3.5999999999999996,0.7000000000000028,337.0233,274
2025-01-29 05:12:00,48,125.0868,3537.0,4.400000000000002,3.5999999999999996,0.8000000000000007,335.823,321
2025-01-29 05:15:00,47,127.2569,3537.0,4.400000000000002,3.5,0.8000000000000007,331.9932,321
2025-01-29 05:18:00,47,128.0382,3537.0,4.400000000000002,3.5999999999999996,0.6999999999999993,332.2251,321
2025-01-29 05:21:00,47,124.6528,3537.0,4.400000000000002,3.5999999999999996,0.6999999999999993,332.6821,321
2025-01-29 05:24:00,49,125.7813,3537.0,4.600000000000001,3.5999999999999996,0.6999999999999993,347.6326,274
2025-01-29 05:27:00,47,124.7396,3537.0,4.5,3.5999999999999996,0.7000000000000028,337.8021,321
2025-01-29 05:30:00,47,124.4792,3537.0,4.5,3.5999999999999996,0.8000000000000007,338.4664,321
2025-01-29 05:33:00,47,124.6528,3537.0,4.5,3.5999999999999996,0.6999999999999993,338.779,321
2025-01-29 05:36:00,48,125.5208,3537.0,4.5,3.5999999999999996,0.7000000000000028,337.9542,274
2025-01-29 05:39:00,48,124.566,3537.0,4.600000000000001,3.6999999999999993,0.8000000000000007,340.1603,274
2025-01-29 05:42:00,48,126.2153,3538.0,4.600000000000001,3.6999999999999993,0.6000000000000014,339.9439,274
2025-01-29 05:45:00,47,128.125,3538.0,4.5,3.6999999999999993,0.7000000000000028,334.1145,274
2025-01-29 05:48:00,48,127.6042,3538.0,4.600000000000001,3.6999999999999993,0.6000000000000014,340.1829,274
2025-01-29 05:51:00,48,127.7778,3538.0,4.600000000000001,3.8,0.6999999999999993,341.3828,274
2025-01-29 05:54:00,47,128.125,3538.0,4.600000000000001,3.8,0.8999999999999986,340.5501,274
2025-01-29 05:57:00,48,128.4722,3538.0,4.699999999999999,3.8,0.6000000000000014,339.7251,274
2025-01-29 06:00:00,48,126.3889,3538.0,4.600000000000001,3.8,0.6000000000000014,339.4941,274
2025-01-29 06:03:00,48,126.6493,3538.0,4.600000000000001,3.8,0.8000000000000007,338.9929,274
2025-01-29 06:06:00,48,125.8681,3538.0,4.600000000000001,3.8,0.6999999999999993,339.9508,274
2025-01-29 06:09:00,47,127.7778,3538.0,4.5,3.7,0.6999999999999993,339.5354,274
2025-01-29 06:12:00,48,127.0833,3538.0,4.5,3.7,0.7000000000000028,338.2815,274
2025-01-29 06:15:00,48,127.2569,3538.0,4.5,3.8,0.8000000000000007,339.3835,274
2025-01-29 06:18:00,48,127.5174,3538.0,4.600000000000001,3.7,0.8000000000000007,340.3224,274
2025-01-29 06:21:00,47,127.7778,3538.0,4.600000000000001,3.8,0.6000000000000014,340.0346,274
2025-01-29 06:24:00,47,127.2569,3538.0,4.5,3.7,0.7000000000000028,338.5834,274
2025-01-29 06:27:00,47,127.9514,3538.0,4.700000000000003,3.7,0.6999999999999993,340.3525,274
2025-01-29 06:30:00,46,126.4757,3538.0,4.5,3.5999999999999996,0.6000000000000014,331.5172,274
2025-01-29 06:33:00,47,127.1701,3538.0,4.400000000000002,3.5,0.8000000000000007,332.3798,321
2025-01-29 06:36:00,47,126.8229,3538.0,4.400000000000002,3.5,0.8000000000000007,333.1066,321
2025-01-29 06:39:00,47,128.9063,3538.0,4.400000000000002,3.6999999999999993,0.6999999999999993,334.0019,274
2025-01-29 06:42:00,47,127.3438,3538.0,4.300000000000001,3.5999999999999996,0.8000000000000007,334.4321,321
2025-01-29 06:45:00,47,127.6042,3539.0,4.400000000000002,3.5999999999999996,0.6999999999999993,334.8351,321
2025-01-29 06:48:00,47,125.434,3539.0,4.400000000000002,3.5,0.6999999999999993,329.9161,321
2025-01-29 06:51:00,47,125.434,3539.0,4.400000000000002,3.5,0.6999999999999993,329.9005,321
2025-01-29 06:54:00,46,124.7396,3539.0,4.400000000000002,3.5,0.6999999999999993,331.0103,321
2025-01-29 06:57:00,46,123.0035,3539.0,4.400000000000002,3.5,0.6999999999999993,327.2534,321
2025-01-29 07:00:00,46,122.309,3539.0,4.400000000000002,3.4000000000000004,0.5,325.8351,321
2025-01-29 07:03:00,46,123.0035,3539.0,4.300000000000001,3.5,0.6999999999999993,323.2356,321
2025-01-29 07:06:00,46,122.1354,3539.0,4.399999999999999,3.5,0.6999999999999993,325.9727,321
2025-01-29 07:09:00,46,123.1771,3539.0,4.200000000000003,3.5,0.7999999999999972,324.5476,321
2025-01-29 07:12:00,46,123.3507,3539.0,4.300000000000001,3.5,0.6999999999999993,325.7125,321
2025-01-29 07:15:00,46,123.8715,3539.0,4.300000000000001,3.5,0.6000000000000014,325.522,321
2025-01-29 07:18:00,46,123.3507,3539.0,4.300000000000001,3.5,0.6000000000000014,325.4855,321
2025-01-29 07:21:00,46,123.1771,3539.0,4.300000000000001,3.5,0.6000000000000014,326.5801,321
2025-01-29 07:24:00,47,122.8299,3539.0,4.300000000000001,3.5999999999999996,0.8000000000000007,330.3542,321
2025-01-29 07:27:00,46,123.8715,3539.0,4.399999999999999,3.5,0.8000000000000007,330.695,321
2025-01-29 07:30:00,47,123.8715,3539.0,4.400000000000002,3.5999999999999996,0.8000000000000007,332.309,321
2025-01-29 07:33:00,47,123.6979,3539.0,4.5,3.5,0.7000000000000028,332.3211,321
2025-01-29 07:36:00,46,123.6979,3539.0,4.400000000000002,3.5,0.6999999999999993,331.5037,321
2025-01-29 07:39:00,46,123.8715,3539.0,4.300000000000001,3.5,0.6999999999999993,330.369,321
2025-01-29 07:42:00,47,123.8715,3540.0,4.300000000000001,3.5,0.9000000000000021,330.1186,321
2025-01-29 07:45:00,47,122.9167,3540.0,4.300000000000001,3.4000000000000004,0.8000000000000007,330.5232,321
2025-01-29 07:48:00,47,123.0035,3540.0,4.5,3.5,0.5999999999999979,328.5347,321
2025-01-29 07:51:00,47,122.0486,3540.0,4.300000000000001,3.5,0.9000000000000021,330.7551,321
2025-01-29 07:54:00,47,123.1771,3540.0,4.300000000000001,3.7,0.8000000000000007,333.2157,321
2025-01-29 07:57:00,46,123.2639,3540.0,4.300000000000001,3.5999999999999996,0.8000000000000007,332.6497,321
