Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-01-31 14:03:00,55,155.3819,3594.0,5.400000000000002,4.0,1.0999999999999979,401.0536,289
2025-01-31 14:06:00,56,152.4306,3594.0,5.300000000000001,4.0,1.0999999999999979,406.5555,289
2025-01-31 14:09:00,55,153.2118,3594.0,5.300000000000001,4.1,1.0999999999999979,406.4693,289
2025-01-31 14:12:00,55,152.4306,3594.0,5.399999999999999,4.1,1.1000000000000014,405.7874,289
2025-01-31 14:15:00,56,155.0347,3594.0,5.399999999999999,4.0,1.1999999999999993,410.0241,289
2025-01-31 14:18:00,56,156.684,3594.0,5.300000000000001,4.1,1.0999999999999979,408.2805,294
2025-01-31 14:21:00,56,156.4236,3594.0,5.400000000000002,4.0,1.1999999999999993,411.9024,289
2025-01-31 14:24:00,57,151.8229,3594.0,5.5,4.1,1.3000000000000007,414.7603,289
2025-01-31 14:27:00,56,153.8194,3594.0,5.399999999999999,4.0,1.3000000000000007,416.605,289
2025-01-31 14:30:00,56,152.0833,3594.0,5.5,4.0,1.0,412.9384,289
2025-01-31 14:33:00,56,154.6007,3594.0,5.399999999999999,4.1,1.0,408.9099,289
2025-01-31 14:36:00,56,155.1215,3594.0,5.300000000000001,4.1,1.0999999999999979,410.884,289
2025-01-31 14:39:00,56,156.7708,3594.0,5.300000000000001,4.1,1.1999999999999993,409.3867,294
2025-01-31 14:42:00,57,154.6007,3595.0,5.400000000000002,4.1,1.1999999999999993,413.2464,289
2025-01-31 14:45:00,58,154.6007,3595.0,5.5,4.1,1.3000000000000007,412.1563,289
2025-01-31 14:48:00,57,154.0798,3595.0,5.5,4.1,1.0,415.4039,289
2025-01-31 14:51:00,57,154.6007,3595.0,5.5,4.1,1.1000000000000014,416.6833,289
2025-01-31 14:54:00,56,156.25,3595.0,5.399999999999999,4.0,1.3000000000000007,414.3704,289
2025-01-31 14:57:00,56,159.2882,3595.0,5.399999999999999,4.1,1.1000000000000014,408.6099,294
2025-01-31 15:00:00,57,158.4201,3595.0,5.5,4.0,1.3000000000000007,408.831,298
2025-01-31 15:03:00,56,155.1215,3595.0,5.5,4.0,1.0,412.8559,289
2025-01-31 15:06:00,57,157.7257,3595.0,5.399999999999999,4.1,1.1999999999999993,413.7575,298
2025-01-31 15:09:00,57,157.0313,3595.0,5.5,4.1,1.1999999999999993,417.6782,298
2025-01-31 15:12:00,56,158.1597,3595.0,5.600000000000001,4.0,1.0,415.0732,298
2025-01-31 15:15:00,57,157.9861,3595.0,5.5,4.1,1.3999999999999986,416.3698,298
2025-01-31 15:18:00,56,160.5903,3595.0,5.600000000000001,4.1,1.1999999999999993,413.4743,298
2025-01-31 15:21:00,57,161.9792,3595.0,5.399999999999999,4.0,1.1000000000000014,411.5224,294
2025-01-31 15:24:00,56,162.3264,3595.0,5.300000000000001,4.1,1.1999999999999993,411.2289,294
2025-01-31 15:27:00,57,160.5903,3595.0,5.399999999999999,4.0,1.1000000000000014,410.9175,294
2025-01-31 15:30:00,57,158.0729,3595.0,5.300000000000001,3.9000000000000004,1.5,411.8699,294
2025-01-31 15:33:00,58,158.5938,3595.0,5.599999999999998,4.1,1.2000000000000028,423.1945,298
2025-01-31 15:36:00,57,159.6354,3595.0,5.599999999999998,4.199999999999999,1.3000000000000007,425.3907,298
2025-01-31 15:39:00,58,159.7222,3595.0,5.699999999999999,4.1,1.3000000000000007,422.6249,298
2025-01-31 15:42:00,58,158.1597,3596.0,5.699999999999999,4.199999999999999,1.2000000000000028,421.9631,298
2025-01-31 15:45:00,57,160.6771,3596.0,5.600000000000001,4.1,1.3999999999999986,418.7906,298
2025-01-31 15:48:00,58,159.375,3596.0,5.599999999999998,4.1,1.3000000000000007,421.5289,298
2025-01-31 15:51:00,58,160.9375,3596.0,5.699999999999999,4.1,1.3000000000000007,421.5054,212
2025-01-31 15:54:00,57,161.3715,3596.0,5.5,4.1,1.1999999999999993,420.6348,298
2025-01-31 15:57:00,57,160.5035,3596.0,5.5,4.1,1.1999999999999993,418.6611,298
2025-01-31 16:00:00,58,159.2014,3596.0,5.5,4.1,1.1999999999999993,418.7838,298
2025-01-31 16:03:00,58,159.7222,3596.0,5.699999999999999,4.1,1.3000000000000007,421.5169,298
2025-01-31 16:06:00,58,158.0729,3596.0,5.699999999999999,4.1,1.1000000000000014,424.2446,298
2025-01-31 16:09:00,57,158.1597,3596.0,5.599999999999998,4.199999999999999,1.2000000000000028,420.673,298
2025-01-31 16:12:00,58,157.5521,3596.0,5.5,4.1,1.3000000000000007,421.5156,298
2025-01-31 16:15:00,58,158.4201,3596.0,5.699999999999999,4.199999999999999,1.3000000000000007,424.4141,298
2025-01-31 16:18:00,56,159.2014,3596.0,5.699999999999999,4.1,1.0,421.001,298
2025-01-31 16:21:00,57,159.6354,3596.0,5.599999999999998,4.0,1.1000000000000014,412.3163,298
2025-01-31 16:24:00,58,161.9792,3596.0,5.5,4.0,1.3999999999999986,419.6985,212
2025-01-31 16:27:00,57,163.1944,3596.0,5.5,4.1,1.0,415.4855,212
2025-01-31 16:30:00,57,160.3299,3596.0,5.5,4.0,1.0999999999999979,412.5472,298
2025-01-31 16:33:00,57,159.7222,3596.0,5.399999999999999,4.0,1.4000000000000021,413.8206,294
2025-01-31 16:36:00,57,156.7708,3596.0,5.5,4.1,1.0999999999999979,414.367,298
2025-01-31 16:39:00,56,155.3819,3596.0,5.399999999999999,4.1,1.1000000000000014,411.1116,289
2025-01-31 16:42:00,56,155.816,3597.0,5.399999999999999,4.0,1.3000000000000007,411.3738,289
2025-01-31 16:45:00,56,155.816,3597.0,5.399999999999999,4.0,1.3000000000000007,411.1008,289
2025-01-31 16:48:00,56,157.0313,3597.0,5.399999999999999,4.0,1.1000000000000014,408.2782,289
2025-01-31 16:51:00,57,160.5903,3597.0,5.5,4.1,1.3000000000000007,412.2565,298
2025-01-31 16:54:00,56,158.1597,3597.0,5.5,4.0,1.1999999999999993,411.3288,298
2025-01-31 16:57:00,56,155.816,3597.0,5.5,4.0,1.1999999999999993,410.2801,289
2025-01-31 17:00:00,56,155.7292,3597.0,5.5,4.0,1.0,411.8231,289
2025-01-31 17:03:00,56,154.6875,3597.0,5.399999999999999,4.0,1.1000000000000014,409.5029,289
2025-01-31 17:06:00,56,156.4236,3597.0,5.399999999999999,4.0,1.1000000000000014,406.7648,289
2025-01-31 17:09:00,56,159.2882,3597.0,5.399999999999999,4.1,1.1000000000000014,414.21,294
2025-01-31 17:12:00,57,156.7708,3597.0,5.399999999999999,4.1,1.1000000000000014,404.7377,289
2025-01-31 17:15:00,57,154.1667,3597.0,5.5,4.1,1.3000000000000007,416.0735,289
2025-01-31 17:18:00,57,154.6875,3597.0,5.5,4.1,1.0999999999999979,415.4503,289
2025-01-31 17:21:00,57,155.5556,3597.0,5.5,4.1,1.1999999999999993,414.9486,289
2025-01-31 17:24:00,57,158.7673,3597.0,5.400000000000002,4.199999999999999,1.3999999999999986,417.837,298
2025-01-31 17:27:00,57,156.684,3597.0,5.5,4.199999999999999,1.1999999999999993,417.2232,298
2025-01-31 17:30:00,58,154.6007,3597.0,5.699999999999999,4.1,1.3000000000000007,421.4853,298
2025-01-31 17:33:00,57,155.4688,3597.0,5.599999999999998,4.199999999999999,1.1000000000000014,417.9415,298
2025-01-31 17:36:00,57,155.0347,3597.0,5.5,4.1,1.3999999999999986,416.9645,289
2025-01-31 17:39:00,57,156.7708,3597.0,5.599999999999998,4.199999999999999,1.2000000000000028,418.9231,298
2025-01-31 17:42:00,56,156.25,3598.0,5.5,4.1,1.0,412.7742,289
2025-01-31 17:45:00,57,153.559,3598.0,5.5,4.1,1.3000000000000007,414.0431,289
2025-01-31 17:48:00,57,154.2535,3598.0,5.400000000000002,4.1,1.0,416.1098,289
2025-01-31 17:51:00,56,155.3819,3598.0,5.5,4.1,1.0,415.1847,289
2025-01-31 17:54:00,57,157.5521,3598.0,5.5,4.1,1.1999999999999993,418.4238,298
2025-01-31 17:57:00,57,157.5521,3598.0,5.599999999999998,4.199999999999999,1.2000000000000028,418.7001,298
2025-01-31 18:00:00,58,156.3368,3598.0,5.5,4.1,1.3999999999999986,424.6072,298
2025-01-31 18:03:00,58,155.2952,3598.0,5.699999999999999,4.1,1.1999999999999993,422.5274,298
2025-01-31 18:06:00,58,155.7292,3598.0,5.599999999999998,4.1,1.2000000000000028,415.4012,298
2025-01-31 18:09:00,57,157.1181,3598.0,5.699999999999999,4.1,1.1999999999999993,418.0564,298
2025-01-31 18:12:00,57,159.2014,3598.0,5.5,4.1,1.1999999999999993,415.852,298
2025-01-31 18:15:00,57,155.7292,3598.0,5.5,4.1,1.1999999999999993,411.1223,289
2025-01-31 18:18:00,57,156.684,3598.0,5.400000000000002,4.199999999999999,1.1999999999999993,417.9246,298
2025-01-31 18:21:00,57,156.4236,3598.0,5.5,4.1,1.1999999999999993,418.2959,298
2025-01-31 18:24:00,58,157.7257,3598.0,5.400000000000002,4.1,1.3000000000000007,420.2348,298
2025-01-31 18:27:00,57,157.7257,3598.0,5.5,4.1,1.3000000000000007,418.6235,298
2025-01-31 18:30:00,59,156.684,3598.0,5.699999999999999,4.3,1.1999999999999993,426.3449,298
2025-01-31 18:33:00,58,155.816,3598.0,5.699999999999999,4.3,1.1999999999999993,425.7277,298
2025-01-31 18:36:00,57,159.2882,3598.0,5.600000000000001,4.0,0.8000000000000007,413.0104,298
2025-01-31 18:39:00,57,158.0729,3598.0,5.5,4.0,1.3999999999999986,415.504,298
2025-01-31 18:42:00,56,151.0417,3599.0,5.5,4.1,1.0,412.2352,289
2025-01-31 18:45:00,56,154.8611,3599.0,5.400000000000002,4.1,1.1999999999999993,408.7867,289
2025-01-31 18:48:00,56,156.684,3599.0,5.400000000000002,4.1,1.1999999999999993,409.3292,289
2025-01-31 18:51:00,56,157.9861,3599.0,5.400000000000002,4.0,1.0,408.4259,294
2025-01-31 18:54:00,57,157.0313,3599.0,5.300000000000001,4.1,1.5,424.566,294
2025-01-31 18:57:00,58,157.6389,3599.0,5.399999999999999,4.1,1.1000000000000014,417.795,298
2025-01-31 19:00:00,58,160.3299,3599.0,5.5,4.1,1.4000000000000021,419.2163,298
2025-01-31 19:03:00,58,158.941,3599.0,5.600000000000001,4.199999999999999,1.3000000000000007,432.1399,298
2025-01-31 19:06:00,59,160.3299,3599.0,5.700000000000003,4.1,1.0999999999999979,427.6292,298
2025-01-31 19:09:00,58,160.5903,3599.0,5.800000000000001,4.3,1.0,424.9602,298
2025-01-31 19:12:00,59,161.3715,3599.0,5.800000000000001,4.1,1.1000000000000014,433.5804,212
2025-01-31 19:15:00,59,160.3299,3599.0,5.700000000000003,4.199999999999999,1.1999999999999993,432.5353,298
2025-01-31 19:18:00,59,161.4583,3599.0,5.800000000000001,4.199999999999999,1.1999999999999993,433.1206,212
2025-01-31 19:21:00,60,161.9792,3599.0,5.800000000000001,4.199999999999999,1.3999999999999986,434.606,212
2025-01-31 19:24:00,60,162.066,3599.0,5.800000000000001,4.199999999999999,1.3000000000000007,434.6225,212
2025-01-31 19:27:00,59,169.6181,3599.0,5.800000000000001,4.1,1.3000000000000007,436.8479,212
2025-01-31 19:30:00,60,167.2743,3599.0,5.800000000000001,4.1,1.3000000000000007,433.0456,212
2025-01-31 19:33:00,59,167.5347,3599.0,5.899999999999999,4.1,1.4000000000000021,436.9648,214
2025-01-31 19:36:00,59,166.1458,3599.0,5.699999999999999,4.1,1.1999999999999993,434.3524,212
2025-01-31 19:39:00,59,167.1875,3599.0,5.899999999999999,4.1,1.4000000000000021,435.9808,214
2025-01-31 19:42:00,60,165.0174,3600.0,5.800000000000001,4.1,1.4000000000000021,436.6258,212
2025-01-31 19:45:00,59,169.2708,3600.0,5.899999999999999,4.1,1.1999999999999993,436.4219,214
2025-01-31 19:48:00,60,169.3577,3600.0,6.0,4.1,1.3000000000000007,441.1881,214
2025-01-31 19:51:00,59,166.5799,3600.0,5.800000000000001,4.0,1.3000000000000007,439.1207,212
2025-01-31 19:54:00,59,164.6702,3600.0,5.800000000000001,4.199999999999999,1.1000000000000014,434.8506,212
2025-01-31 19:57:00,59,163.6285,3600.0,5.800000000000001,4.199999999999999,1.1000000000000014,432.5441,212
2025-01-31 20:00:00,61,164.4097,3600.0,6.0,4.299999999999999,1.3000000000000007,443.3036,214
2025-01-31 20:03:00,60,168.8368,3600.0,5.900000000000002,4.199999999999999,1.3000000000000007,443.862,214
2025-01-31 20:06:00,61,175.0868,3600.0,6.0,4.1,1.3000000000000007,451.3939,213
2025-01-31 20:09:00,61,176.8229,3600.0,6.199999999999999,4.1,1.3000000000000007,456.6936,213
2025-01-31 20:12:00,62,175.434,3600.0,6.199999999999999,4.1,1.6000000000000014,460.3901,213
2025-01-31 20:15:00,62,175.5208,3600.0,6.200000000000003,4.1,1.2999999999999972,458.7024,213
2025-01-31 20:18:00,63,174.4792,3600.0,6.200000000000003,4.1,1.1999999999999993,458.6429,213
2025-01-31 20:21:00,62,173.0903,3600.0,6.200000000000003,4.199999999999999,1.3999999999999986,463.8608,213
2025-01-31 20:24:00,62,171.7882,3600.0,6.199999999999999,4.300000000000001,1.3000000000000007,453.9977,213
2025-01-31 20:27:00,62,167.1007,3600.0,6.100000000000001,4.200000000000001,1.3000000000000007,456.3427,214
2025-01-31 20:30:00,62,165.3646,3600.0,6.100000000000001,4.3999999999999995,1.3000000000000007,457.4676,214
2025-01-31 20:33:00,61,166.4063,3600.0,6.100000000000001,4.299999999999999,1.1999999999999993,451.4993,214
2025-01-31 20:36:00,61,167.7083,3600.0,6.300000000000001,4.199999999999999,1.3999999999999986,453.586,213
2025-01-31 20:39:00,60,168.9236,3600.0,6.300000000000001,4.300000000000001,1.0,447.3799,213
2025-01-31 20:42:00,61,168.75,3600.0,6.0,4.199999999999999,1.2000000000000028,450.1742,214
2025-01-31 20:45:00,62,169.2708,3601.0,6.199999999999999,4.199999999999999,1.6000000000000014,459.2856,213
2025-01-31 20:48:00,63,171.0938,3601.0,6.300000000000001,4.199999999999999,1.1999999999999993,456.7725,213
2025-01-31 20:51:00,62,163.8021,3601.0,6.200000000000003,4.299999999999999,1.6999999999999993,458.7635,214
2025-01-31 20:54:00,58,136.1979,3601.0,6.399999999999999,4.6,0.6000000000000014,423.054,99
2025-01-31 20:57:00,55,131.8576,3601.0,5.700000000000003,4.499999999999999,0.6999999999999993,398.6526,100
2025-01-31 21:00:00,55,132.8993,3601.0,5.5,4.499999999999999,1.0,398.8401,295
2025-01-31 21:03:00,53,133.4201,3601.0,5.5,4.3999999999999995,0.8000000000000007,388.8334,295
2025-01-31 21:06:00,54,132.3785,3601.0,5.200000000000003,4.3999999999999995,1.0,387.7322,295
2025-01-31 21:09:00,53,133.1597,3601.0,5.399999999999999,4.3,1.0,387.2829,295
2025-01-31 21:12:00,54,136.7188,3601.0,5.300000000000001,4.299999999999999,1.0,386.6723,295
2025-01-31 21:15:00,54,137.5,3601.0,5.399999999999999,4.199999999999999,1.0,389.7484,295
2025-01-31 21:18:00,54,136.1979,3601.0,5.400000000000002,4.3999999999999995,1.0,393.5527,295
2025-01-31 21:21:00,55,137.5,3601.0,5.399999999999999,4.3999999999999995,0.9000000000000021,394.963,295
2025-01-31 21:24:00,53,135.7639,3601.0,5.0,4.199999999999999,0.8000000000000007,378.527,295
2025-01-31 21:27:00,53,130.5556,3601.0,5.199999999999999,4.199999999999999,0.8999999999999986,384.0906,295
2025-01-31 21:30:00,53,128.9063,3601.0,5.0,4.3999999999999995,0.9000000000000021,378.6109,295
2025-01-31 21:33:00,52,131.25,3601.0,5.100000000000001,4.3999999999999995,0.8999999999999986,385.3284,295
2025-01-31 21:36:00,52,133.7674,3601.0,5.0,4.3999999999999995,1.0,380.1598,295
2025-01-31 21:39:00,53,130.9896,3601.0,5.099999999999998,4.3999999999999995,1.0,380.6576,295
2025-01-31 21:42:00,53,131.684,3602.0,5.100000000000001,4.3,0.8000000000000007,383.2169,295
2025-01-31 21:45:00,53,130.3819,3602.0,4.899999999999999,4.3,1.0,380.7798,275
2025-01-31 21:48:00,53,130.5556,3602.0,5.199999999999999,4.3,1.1000000000000014,381.7197,295
2025-01-31 21:51:00,53,128.9931,3602.0,5.100000000000001,4.3999999999999995,1.1000000000000014,382.1104,295
2025-01-31 21:54:00,53,129.3403,3602.0,5.200000000000003,4.3999999999999995,0.8999999999999986,383.1257,295
2025-01-31 21:57:00,53,128.9063,3602.0,5.100000000000001,4.3999999999999995,1.0,384.0205,295
2025-01-31 22:00:00,54,129.7743,3602.0,5.100000000000001,4.3,1.0,385.2206,295
2025-01-31 22:03:00,53,129.4271,3602.0,5.199999999999999,4.3999999999999995,0.8000000000000007,383.1461,295
2025-01-31 22:06:00,53,133.8542,3602.0,5.0,4.299999999999999,0.8999999999999986,374.8647,295
2025-01-31 22:09:00,53,135.3299,3602.0,4.900000000000002,4.1,1.1999999999999993,376.6984,275
2025-01-31 22:12:00,52,132.9861,3602.0,5.099999999999998,4.199999999999999,1.0,376.2851,295
2025-01-31 22:15:00,51,132.4653,3602.0,4.900000000000002,4.1,0.8000000000000007,371.517,275
2025-01-31 22:18:00,52,130.6424,3602.0,5.0,4.1,1.0,372.3709,275
2025-01-31 22:21:00,51,128.9063,3602.0,4.900000000000002,4.199999999999999,0.6999999999999993,364.4318,275
2025-01-31 22:24:00,51,130.1215,3602.0,4.800000000000001,4.1,1.1000000000000014,371.8045,275
2025-01-31 22:27:00,51,132.7257,3602.0,4.800000000000001,4.1,1.0,368.6815,275
2025-01-31 22:30:00,53,135.5035,3602.0,4.900000000000002,4.199999999999999,1.1999999999999993,381.0504,275
2025-01-31 22:33:00,54,137.066,3602.0,5.099999999999998,4.199999999999999,1.3000000000000007,387.3484,295
2025-01-31 22:36:00,53,138.1076,3602.0,5.100000000000001,4.1,0.8999999999999986,383.2855,296
2025-01-31 22:39:00,56,138.8889,3602.0,5.199999999999999,4.300000000000001,1.3999999999999986,405.2061,295
2025-01-31 22:42:00,54,133.1597,3603.0,5.399999999999999,4.500000000000001,1.1000000000000014,401.3227,295
2025-01-31 22:45:00,54,132.1181,3603.0,5.300000000000001,4.299999999999999,1.0,386.4125,295
2025-01-31 22:48:00,53,135.0694,3603.0,5.200000000000003,4.199999999999999,1.0,380.8237,295
2025-01-31 22:51:00,52,139.0625,3603.0,5.300000000000001,4.1,1.0,383.1038,296
2025-01-31 22:54:00,53,138.3681,3603.0,5.0,4.1,0.9000000000000021,381.64,296
2025-01-31 22:57:00,53,136.6319,3603.0,5.199999999999999,4.200000000000001,1.1000000000000014,382.0328,295
2025-01-31 23:00:00,53,135.5035,3603.0,5.0,4.1,1.0,380.3014,275
2025-01-31 23:03:00,53,134.2014,3603.0,5.0,4.199999999999999,1.1000000000000014,385.2302,275
2025-01-31 23:06:00,53,132.3785,3603.0,5.200000000000003,4.299999999999999,1.0,392.4192,295
2025-01-31 23:09:00,54,134.2014,3603.0,5.200000000000003,4.300000000000001,1.0,385.0083,295
2025-01-31 23:12:00,54,137.7604,3603.0,5.200000000000003,4.300000000000001,1.0,386.6232,295
2025-01-31 23:15:00,54,137.7604,3603.0,5.200000000000003,4.200000000000001,1.0,390.062,295
2025-01-31 23:18:00,54,136.8056,3603.0,5.300000000000001,4.200000000000001,1.1999999999999993,389.9617,295
2025-01-31 23:21:00,54,136.4583,3603.0,5.300000000000001,4.300000000000001,1.0,389.672,295
2025-01-31 23:24:00,54,133.8542,3603.0,5.200000000000003,4.1,0.8999999999999986,386.5682,295
2025-01-31 23:27:00,54,134.4618,3603.0,5.200000000000003,4.300000000000001,1.0,387.7157,295
2025-01-31 23:30:00,54,134.6354,3603.0,5.200000000000003,4.300000000000001,1.0,387.5816,295
2025-01-31 23:33:00,53,132.8993,3603.0,5.100000000000001,4.300000000000001,1.0,386.3958,295
2025-01-31 23:36:00,54,136.2847,3603.0,5.100000000000001,4.199999999999999,1.0,387.0682,295
2025-01-31 23:39:00,54,135.4167,3603.0,5.199999999999999,4.299999999999999,1.0,388.1428,295
2025-01-31 23:42:00,55,136.1979,3604.0,5.100000000000001,4.300000000000001,1.3000000000000007,388.5838,295
2025-01-31 23:45:00,55,137.3264,3604.0,5.400000000000002,4.4,1.0,395.1751,295
2025-01-31 23:48:00,54,136.3715,3604.0,5.399999999999999,4.300000000000001,1.1000000000000014,394.3128,295
2025-01-31 23:51:00,54,135.4167,3604.0,5.399999999999999,4.300000000000001,1.0,392.3649,295
2025-01-31 23:54:00,55,135.0694,3604.0,5.399999999999999,4.4,1.1000000000000014,393.1917,295
2025-01-31 23:57:00,54,135.9375,3604.0,5.200000000000003,4.300000000000001,0.8999999999999986,386.7314,295
2025-02-01 00:00:00,53,134.6354,3604.0,5.300000000000001,4.300000000000001,0.7999999999999972,388.7735,295
2025-02-01 00:03:00,54,134.6354,3604.0,5.300000000000001,4.300000000000001,1.0999999999999979,385.1996,295
2025-02-01 00:06:00,54,134.1146,3604.0,5.200000000000003,4.200000000000001,1.0,386.0455,295
2025-02-01 00:09:00,53,133.4201,3604.0,5.199999999999999,4.300000000000001,1.0,388.4157,295
2025-02-01 00:12:00,54,135.3299,3604.0,5.199999999999999,4.300000000000001,1.0,387.9783,295
2025-02-01 00:15:00,54,134.6354,3604.0,5.300000000000001,4.300000000000001,0.8999999999999986,388.3881,295
2025-02-01 00:18:00,54,131.5972,3604.0,5.300000000000001,4.300000000000001,1.0999999999999979,389.913,295
2025-02-01 00:21:00,52,131.25,3604.0,5.199999999999999,4.200000000000001,1.0,376.1704,295
2025-02-01 00:24:00,52,134.2882,3604.0,5.100000000000001,4.200000000000001,0.8999999999999986,377.3091,295
2025-02-01 00:27:00,54,138.6285,3604.0,5.100000000000001,4.200000000000001,1.0,384.7432,296
2025-02-01 00:30:00,55,138.9757,3604.0,5.199999999999999,4.1000000000000005,1.1999999999999993,397.1769,296
2025-02-01 00:33:00,56,140.5382,3604.0,5.300000000000001,4.200000000000001,1.0999999999999979,396.3135,295
2025-02-01 00:36:00,55,140.2778,3604.0,5.399999999999999,4.200000000000001,1.1000000000000014,398.6793,295
2025-02-01 00:39:00,55,140.2778,3604.0,5.399999999999999,4.300000000000001,1.0,404.4529,295
2025-02-01 00:42:00,56,137.066,3605.0,5.399999999999999,4.4,1.1000000000000014,403.2094,295
2025-02-01 00:45:00,55,135.5035,3605.0,5.399999999999999,4.5,1.1000000000000014,396.2877,295
2025-02-01 00:48:00,54,134.8958,3605.0,5.399999999999999,4.4,1.1000000000000014,397.2063,295
2025-02-01 00:51:00,55,135.3299,3605.0,5.399999999999999,4.4,1.0,395.7424,295
2025-02-01 00:54:00,56,135.8507,3605.0,5.399999999999999,4.5,1.4000000000000021,399.7433,295
2025-02-01 00:57:00,56,136.4583,3605.0,5.5,4.5,1.3999999999999986,407.601,300
2025-02-01 01:00:00,55,135.7639,3605.0,5.599999999999998,4.5,1.2000000000000028,404.2472,300
2025-02-01 01:03:00,54,135.4167,3605.0,5.5,4.4,0.8999999999999986,396.2505,295
2025-02-01 01:06:00,55,134.9826,3605.0,5.300000000000001,4.4,1.0999999999999979,397.6839,295
2025-02-01 01:09:00,54,134.8958,3605.0,5.399999999999999,4.5,1.0,397.2711,295
2025-02-01 01:12:00,55,135.4167,3605.0,5.399999999999999,4.4,1.0,396.2935,295
2025-02-01 01:15:00,56,137.5868,3605.0,5.300000000000001,4.5,1.1999999999999993,402.8879,295
2025-02-01 01:18:00,56,139.8438,3605.0,5.5,4.5,1.3999999999999986,409.6923,300
2025-02-01 01:21:00,56,140.7986,3605.0,5.5,4.5,1.1999999999999993,409.542,300
2025-02-01 01:24:00,56,140.1042,3605.0,5.5,4.4,1.1999999999999993,404.0731,300
2025-02-01 01:27:00,56,137.3264,3605.0,5.599999999999998,4.4,1.2000000000000028,406.2486,300
2025-02-01 01:30:00,56,139.2361,3605.0,5.5,4.5,1.0999999999999979,401.8778,300
2025-02-01 01:33:00,56,137.3264,3605.0,5.599999999999998,4.5,0.9000000000000021,405.2108,300
2025-02-01 01:36:00,54,136.4583,3605.0,5.399999999999999,4.5,1.1000000000000014,398.1306,295
2025-02-01 01:39:00,54,134.8958,3605.0,5.5,4.5,1.0,397.3031,295
2025-02-01 01:42:00,55,133.5938,3606.0,5.399999999999999,4.5,1.0,400.5848,295
2025-02-01 01:45:00,53,134.6354,3606.0,5.300000000000001,4.4,0.8999999999999986,386.998,295
2025-02-01 01:48:00,54,133.8542,3606.0,5.300000000000001,4.4,1.1999999999999993,394.5544,295
2025-02-01 01:51:00,54,135.3299,3606.0,5.300000000000001,4.4,1.0,393.5811,295
2025-02-01 01:54:00,54,135.0694,3606.0,5.300000000000001,4.4,1.0999999999999979,392.3131,295
2025-02-01 01:57:00,55,135.8507,3606.0,5.300000000000001,4.5,1.0999999999999979,392.4312,295
2025-02-01 02:00:00,53,136.7188,3606.0,5.399999999999999,4.300000000000001,1.0,392.5045,295
2025-02-01 02:03:00,54,134.9826,3606.0,5.399999999999999,4.5,1.1000000000000014,396.9534,295
2025-02-01 02:06:00,54,135.5903,3606.0,5.399999999999999,4.6,1.0,397.5154,295
2025-02-01 02:09:00,55,140.3646,3606.0,5.300000000000001,4.4,1.1999999999999993,400.4438,295
2025-02-01 02:12:00,56,141.6667,3606.0,5.5,4.5,1.3999999999999986,409.0609,300
2025-02-01 02:15:00,56,142.0139,3606.0,5.599999999999998,4.3,1.1000000000000014,404.3054,300
2025-02-01 02:18:00,55,142.7951,3606.0,5.5,4.3999999999999995,1.1999999999999993,403.3567,300
2025-02-01 02:21:00,56,141.8403,3606.0,5.5,4.3,1.0,404.009,301
2025-02-01 02:24:00,55,139.3229,3606.0,5.5,4.3,1.0,400.4474,300
2025-02-01 02:27:00,54,137.5,3606.0,5.5,4.3999999999999995,0.8999999999999986,396.9822,300
2025-02-01 02:30:00,55,138.1944,3606.0,5.399999999999999,4.4,1.4000000000000021,404.7985,295
2025-02-01 02:33:00,54,137.066,3606.0,5.5,4.4,1.0,395.8907,295
2025-02-01 02:36:00,55,135.9375,3606.0,5.5,4.4,1.0,402.1849,295
2025-02-01 02:39:00,57,136.0243,3606.0,5.5,4.699999999999999,1.3000000000000007,410.7471,300
2025-02-01 02:42:00,55,136.6319,3606.0,5.5,4.6,1.3000000000000007,408.1045,300
2025-02-01 02:45:00,56,136.1979,3607.0,5.5,4.6,1.3000000000000007,408.5497,300
2025-02-01 02:48:00,56,137.1528,3607.0,5.599999999999998,4.6,1.2000000000000028,409.5569,300
2025-02-01 02:51:00,57,137.066,3607.0,5.699999999999999,4.6,1.1999999999999993,411.8781,300
2025-02-01 02:54:00,55,138.4549,3607.0,5.599999999999998,4.6,1.1000000000000014,408.3944,300
2025-02-01 02:57:00,56,138.8889,3607.0,5.599999999999998,4.6,1.2000000000000028,409.9612,300
2025-02-01 03:00:00,57,135.7639,3607.0,5.599999999999998,4.6,1.2000000000000028,412.4398,300
2025-02-01 03:03:00,57,136.8056,3607.0,5.800000000000001,4.699999999999999,1.0999999999999979,415.361,300
2025-02-01 03:06:00,57,139.2361,3607.0,5.699999999999999,4.6,1.1000000000000014,412.4425,300
2025-02-01 03:09:00,56,137.066,3607.0,5.599999999999998,4.6,1.1000000000000014,409.7684,300
2025-02-01 03:12:00,56,138.9757,3607.0,5.599999999999998,4.6,1.2000000000000028,410.3603,300
2025-02-01 03:15:00,56,138.0208,3607.0,5.699999999999999,4.699999999999999,1.1000000000000014,414.7793,300
2025-02-01 03:18:00,57,136.8924,3607.0,5.800000000000001,4.6,1.1999999999999993,416.225,300
2025-02-01 03:21:00,56,136.6319,3607.0,5.800000000000001,4.5,1.0,410.2247,300
2025-02-01 03:24:00,56,135.7639,3607.0,5.599999999999998,4.5,1.1000000000000014,410.3145,300
2025-02-01 03:27:00,55,136.7188,3607.0,5.400000000000002,4.5,1.1999999999999993,403.3171,295
2025-02-01 03:30:00,54,136.6319,3607.0,5.5,4.4,0.8999999999999986,392.6518,295
2025-02-01 03:33:00,55,138.6285,3607.0,5.5,4.5,1.0999999999999979,398.5868,300
2025-02-01 03:36:00,56,142.5347,3607.0,5.599999999999998,4.3999999999999995,1.2000000000000028,408.3041,300
2025-02-01 03:39:00,57,142.5347,3607.0,5.599999999999998,4.5,1.3000000000000007,419.9728,300
2025-02-01 03:42:00,58,141.5799,3607.0,5.699999999999999,4.6,1.3000000000000007,425.4624,300
2025-02-01 03:45:00,57,137.1528,3608.0,5.800000000000001,4.6,1.1999999999999993,417.7158,300
2025-02-01 03:48:00,56,136.8056,3608.0,5.699999999999999,4.5,1.1000000000000014,406.8087,300
2025-02-01 03:51:00,55,136.4583,3608.0,5.699999999999999,4.5,1.1000000000000014,408.401,300
2025-02-01 03:54:00,56,136.7188,3608.0,5.599999999999998,4.6,0.9000000000000021,403.7252,300
2025-02-01 03:57:00,55,136.0243,3608.0,5.399999999999999,4.5,1.1000000000000014,401.1926,295
2025-02-01 04:00:00,55,136.3715,3608.0,5.5,4.5,1.0,401.5727,300
2025-02-01 04:03:00,55,135.8507,3608.0,5.399999999999999,4.5,1.3000000000000007,411.9212,295
2025-02-01 04:06:00,55,137.3264,3608.0,5.599999999999998,4.6,1.3000000000000007,408.5276,300
2025-02-01 04:09:00,55,136.7188,3608.0,5.699999999999999,4.6,0.8999999999999986,405.0308,300
2025-02-01 04:12:00,56,136.8056,3608.0,5.5,4.6,1.0999999999999979,406.2482,300
2025-02-01 04:15:00,56,137.6736,3608.0,5.5,4.5,1.1999999999999993,403.6451,300
2025-02-01 04:18:00,56,136.4583,3608.0,5.5,4.6,1.1999999999999993,409.8682,300
2025-02-01 04:21:00,56,136.6319,3608.0,5.599999999999998,4.6,1.1000000000000014,408.692,300
2025-02-01 04:24:00,56,135.7639,3608.0,5.699999999999999,4.6,1.1000000000000014,406.618,300
2025-02-01 04:27:00,56,136.4583,3608.0,5.599999999999998,4.6,0.9000000000000021,407.1018,300
2025-02-01 04:30:00,56,136.4583,3608.0,5.399999999999999,4.4,1.3000000000000007,403.4164,295
2025-02-01 04:33:00,55,137.066,3608.0,5.5,4.6,1.1999999999999993,406.5156,300
2025-02-01 04:36:00,56,140.625,3608.0,5.5,4.5,1.3999999999999986,415.8662,300
2025-02-01 04:39:00,57,143.5764,3608.0,5.699999999999999,4.4,1.1999999999999993,412.9561,299
2025-02-01 04:42:00,57,144.2708,3609.0,5.699999999999999,4.5,1.1999999999999993,412.3649,299
2025-02-01 04:45:00,57,144.0972,3609.0,5.800000000000001,4.3999999999999995,1.1999999999999993,411.9702,299
2025-02-01 04:48:00,56,142.5347,3609.0,5.700000000000003,4.3999999999999995,1.0999999999999979,408.9733,299
2025-02-01 04:51:00,56,140.191,3609.0,5.600000000000001,4.3999999999999995,1.0,406.2985,300
2025-02-01 04:54:00,57,138.6285,3609.0,5.5,4.5,1.3000000000000007,405.8852,300
2025-02-01 04:57:00,56,138.1944,3609.0,5.699999999999999,4.5,0.8999999999999986,405.4512,300
2025-02-01 05:00:00,56,138.5417,3609.0,5.5,4.5,1.1999999999999993,409.6497,300
2025-02-01 05:03:00,57,135.5903,3609.0,5.400000000000002,4.5,1.3000000000000007,413.1818,295
2025-02-01 05:06:00,56,135.9375,3609.0,5.599999999999998,4.6,1.1000000000000014,409.6636,300
2025-02-01 05:09:00,56,135.5903,3609.0,5.700000000000003,4.6,1.0999999999999979,412.8075,300
2025-02-01 05:12:00,57,137.7604,3609.0,5.699999999999999,4.6,1.1000000000000014,413.0207,300
2025-02-01 05:15:00,57,137.7604,3609.0,5.699999999999999,4.6,1.1000000000000014,411.4503,300
2025-02-01 05:18:00,57,137.6736,3609.0,5.699999999999999,4.6,1.1999999999999993,412.7903,300
2025-02-01 05:21:00,56,137.3264,3609.0,5.800000000000001,4.6,1.0999999999999979,411.7817,300
2025-02-01 05:24:00,57,137.934,3609.0,5.699999999999999,4.6,1.1999999999999993,412.4488,300
2025-02-01 05:27:00,57,137.5868,3609.0,5.699999999999999,4.699999999999999,1.1000000000000014,414.4301,300
2025-02-01 05:30:00,56,138.0208,3609.0,5.800000000000001,4.699999999999999,1.0,414.7175,300
2025-02-01 05:33:00,57,138.5417,3609.0,5.699999999999999,4.6,1.1999999999999993,412.6124,300
2025-02-01 05:36:00,56,138.9757,3609.0,5.5,4.6,1.1999999999999993,406.0574,300
2025-02-01 05:39:00,56,139.2361,3609.0,5.599999999999998,4.6,1.3000000000000007,410.1293,300
2025-02-01 05:42:00,56,138.5417,3610.0,5.699999999999999,4.5,1.1000000000000014,408.8809,300
2025-02-01 05:45:00,56,138.1944,3610.0,5.699999999999999,4.6,1.0,409.8708,300
2025-02-01 05:48:00,57,137.5868,3610.0,5.800000000000001,4.699999999999999,1.0999999999999979,415.3845,300
2025-02-01 05:51:00,57,137.5868,3610.0,5.699999999999999,4.699999999999999,1.1000000000000014,414.3871,300
2025-02-01 05:54:00,57,137.5868,3610.0,5.599999999999998,4.6,1.2000000000000028,414.7881,300
2025-02-01 05:57:00,57,138.1944,3610.0,5.699999999999999,4.6,1.1999999999999993,416.2981,300
2025-02-01 06:00:00,56,137.6736,3610.0,5.700000000000003,4.6,1.0999999999999979,415.2864,300
2025-02-01 06:03:00,57,138.1944,3610.0,5.800000000000001,4.6,1.2999999999999972,421.0162,300
2025-02-01 06:06:00,57,136.8056,3610.0,5.699999999999999,4.6,1.1000000000000014,416.2547,300
2025-02-01 06:09:00,57,138.1076,3610.0,5.699999999999999,4.6,1.1999999999999993,417.5121,300
2025-02-01 06:12:00,57,138.1076,3610.0,5.899999999999999,4.699999999999999,1.0,416.723,300
2025-02-01 06:15:00,58,137.7604,3610.0,5.699999999999999,4.6,1.3000000000000007,419.5626,300
2025-02-01 06:18:00,56,137.934,3610.0,5.800000000000001,4.6,1.0999999999999979,415.4978,300
2025-02-01 06:21:00,56,139.3229,3610.0,5.699999999999999,4.6,1.0,405.2524,300
2025-02-01 06:24:00,56,140.1042,3610.0,5.599999999999998,4.5,1.1000000000000014,408.7379,300
2025-02-01 06:27:00,57,143.75,3610.0,5.699999999999999,4.6,1.1999999999999993,418.8164,299
2025-02-01 06:30:00,58,142.7083,3610.0,5.699999999999999,4.6,1.3000000000000007,424.6265,299
2025-02-01 06:33:00,57,141.059,3610.0,5.800000000000001,4.699999999999999,1.1999999999999993,426.1504,299
2025-02-01 06:36:00,58,140.625,3610.0,5.899999999999999,4.699999999999999,1.3000000000000007,425.2878,299
2025-02-01 06:39:00,57,140.625,3610.0,5.899999999999999,4.8,1.0,419.72,299
2025-02-01 06:42:00,57,138.8889,3611.0,5.899999999999999,4.699999999999999,1.3000000000000007,421.7457,300
2025-02-01 06:45:00,56,137.5868,3611.0,5.800000000000001,4.699999999999999,1.0,416.3358,300
2025-02-01 06:48:00,56,137.6736,3611.0,5.800000000000001,4.699999999999999,1.1999999999999993,416.2133,300
2025-02-01 06:51:00,56,138.9757,3611.0,5.800000000000001,4.699999999999999,1.0,416.0316,300
2025-02-01 06:54:00,57,138.8021,3611.0,5.699999999999999,4.699999999999999,1.1999999999999993,422.5887,300
2025-02-01 06:57:00,56,139.2361,3611.0,5.699999999999999,4.699999999999999,1.1999999999999993,415.9626,300
2025-02-01 07:00:00,57,140.191,3611.0,5.699999999999999,4.6,1.1999999999999993,418.3885,300
2025-02-01 07:03:00,56,146.875,3611.0,5.699999999999999,4.6,1.1000000000000014,418.1046,299
2025-02-01 07:06:00,57,141.6667,3611.0,5.699999999999999,4.4,1.3000000000000007,416.9888,299
2025-02-01 07:09:00,57,142.5347,3611.0,5.800000000000001,4.5,1.0999999999999979,410.3661,299
2025-02-01 07:12:00,56,143.2292,3611.0,5.800000000000001,4.4,1.0999999999999979,411.9116,299
2025-02-01 07:15:00,57,142.8819,3611.0,5.800000000000001,4.5,1.0999999999999979,415.8414,299
2025-02-01 07:18:00,56,142.2743,3611.0,5.699999999999999,4.4,1.1999999999999993,415.5929,299
2025-02-01 07:21:00,56,143.316,3611.0,5.800000000000001,4.4,1.0999999999999979,412.9474,299
2025-02-01 07:24:00,56,143.4028,3611.0,5.699999999999999,4.5,1.1000000000000014,415.1609,299
2025-02-01 07:27:00,56,143.6632,3611.0,5.699999999999999,4.5,1.1000000000000014,413.7936,299
2025-02-01 07:30:00,57,143.4028,3611.0,5.699999999999999,4.5,1.1999999999999993,420.1881,299
2025-02-01 07:33:00,57,142.8819,3611.0,5.599999999999998,4.5,1.3000000000000007,417.5612,300
2025-02-01 07:36:00,58,145.3125,3611.0,5.800000000000001,4.6,1.2999999999999972,421.0435,299
2025-02-01 07:39:00,58,144.0972,3611.0,5.800000000000001,4.6,1.5,427.5797,299
2025-02-01 07:42:00,58,143.316,3612.0,5.899999999999999,4.699999999999999,1.3000000000000007,429.1645,299
2025-02-01 07:45:00,58,143.4028,3612.0,6.0,4.6,1.3000000000000007,431.3754,299
2025-02-01 07:48:00,58,143.75,3612.0,6.0,4.699999999999999,1.1999999999999993,425.2616,299
2025-02-01 07:51:00,58,142.4479,3612.0,6.0,4.6,1.1999999999999993,426.8477,299
2025-02-01 07:54:00,59,146.2674,3612.0,6.0,4.5,1.0,429.2622,299
2025-02-01 07:57:00,58,144.5313,3612.0,5.899999999999999,4.6,1.1999999999999993,427.5655,299
2025-02-01 08:00:00,57,145.4861,3612.0,5.800000000000001,4.5,1.0999999999999979,420.437,299
2025-02-01 08:03:00,57,147.0486,3612.0,5.800000000000001,4.3999999999999995,1.0999999999999979,416.2201,299
2025-02-01 08:06:00,59,145.8333,3612.0,5.800000000000001,4.5,1.2999999999999972,428.8901,299
2025-02-01 08:09:00,58,145.5729,3612.0,5.800000000000001,4.5,1.1000000000000014,425.5135,299
2025-02-01 08:12:00,58,144.6181,3612.0,5.899999999999999,4.6,1.1999999999999993,416.8964,299
2025-02-01 08:15:00,57,143.8368,3612.0,5.699999999999999,4.5,1.3000000000000007,415.7653,299
2025-02-01 08:18:00,57,146.2674,3612.0,5.899999999999999,4.5,1.1000000000000014,422.9225,299
2025-02-01 08:21:00,59,144.4444,3612.0,5.899999999999999,4.5,1.3000000000000007,424.3354,299
2025-02-01 08:24:00,59,147.0486,3612.0,5.899999999999999,4.6,1.5,432.391,299
2025-02-01 08:27:00,59,146.1806,3612.0,6.0,4.5,1.3000000000000007,432.7693,299
2025-02-01 08:30:00,59,149.9132,3612.0,6.0,4.6,1.3999999999999986,435.6584,103
2025-02-01 08:33:00,59,148.3507,3612.0,6.0,4.6,1.1999999999999993,431.933,103
2025-02-01 08:36:00,59,149.2188,3612.0,6.0,4.6,1.1999999999999993,436.517,103
2025-02-01 08:39:00,59,148.7847,3612.0,6.0,4.6,1.3999999999999986,436.9761,103
2025-02-01 08:42:00,60,147.4826,3613.0,6.099999999999998,4.6,1.3000000000000007,444.3108,103
2025-02-01 08:45:00,60,148.7847,3613.0,6.199999999999999,4.6,1.5,444.5946,103
2025-02-01 08:48:00,60,148.6111,3613.0,6.300000000000001,4.6,1.1999999999999993,442.2136,103
2025-02-01 08:51:00,59,147.5694,3613.0,6.300000000000001,4.6,1.0,441.0231,103
2025-02-01 08:54:00,60,149.0451,3613.0,6.199999999999999,4.699999999999999,1.1999999999999993,441.7404,103
2025-02-01 08:57:00,61,150.6077,3613.0,6.300000000000001,4.699999999999999,1.5,454.8896,103
2025-02-01 09:00:00,62,148.0903,3613.0,6.300000000000001,4.8999999999999995,1.3999999999999986,454.7523,103
2025-02-01 09:03:00,61,156.5972,3613.0,6.300000000000001,4.699999999999999,1.5999999999999979,458.9908,12
2025-02-01 09:06:00,62,155.1215,3613.0,6.399999999999999,4.699999999999999,1.5,457.769,12
2025-02-01 09:09:00,63,154.6007,3613.0,6.399999999999999,4.799999999999999,1.5,463.3697,12
2025-02-01 09:12:00,63,153.559,3613.0,6.5,4.699999999999999,1.3000000000000007,461.872,12
2025-02-01 09:15:00,63,153.8194,3613.0,6.300000000000001,4.6,1.3000000000000007,463.3926,12
2025-02-01 09:18:00,64,154.9479,3613.0,6.5,4.799999999999999,1.8000000000000007,471.7175,12
2025-02-01 09:21:00,64,155.7292,3613.0,6.800000000000001,4.8999999999999995,1.2999999999999972,472.6182,12
2025-02-01 09:24:00,63,157.1181,3613.0,6.699999999999999,4.799999999999999,1.3000000000000007,469.5094,12
2025-02-01 09:27:00,63,157.1181,3613.0,6.699999999999999,4.799999999999999,1.1999999999999993,467.4054,12
2025-02-01 09:30:00,63,156.4236,3613.0,6.5,4.699999999999999,1.3999999999999986,459.922,12
2025-02-01 09:33:00,64,161.9792,3613.0,6.599999999999998,4.699999999999999,1.6000000000000014,473.0247,12
2025-02-01 09:36:00,66,167.4479,3613.0,6.699999999999999,4.699999999999999,1.6000000000000014,485.8098,11
2025-02-01 09:39:00,65,175.6944,3613.0,6.699999999999999,4.6,1.6000000000000014,479.0036,11
2025-02-01 09:42:00,67,174.1319,3614.0,7.0,4.6000000000000005,1.3999999999999986,495.1574,11
2025-02-01 09:45:00,62,129.5139,3614.0,7.5,5.1000000000000005,0.8999999999999986,439.86,87
2025-02-01 09:48:00,57,111.4583,3614.0,7.0,4.8999999999999995,0.5999999999999979,411.6465,88
2025-02-01 09:51:00,53,130.6424,3614.0,6.300000000000001,4.8,0.5,381.8039,99
2025-02-01 09:54:00,57,135.5035,3614.0,6.400000000000002,4.6,1.3000000000000007,415.8393,99
2025-02-01 09:57:00,57,132.8993,3614.0,6.300000000000001,4.8,1.0,420.4187,99
2025-02-01 10:00:00,57,131.684,3614.0,5.900000000000002,4.699999999999999,1.1999999999999993,415.1174,100
2025-02-01 10:03:00,57,133.5938,3614.0,6.0,4.8999999999999995,1.0999999999999979,417.5402,99
2025-02-01 10:06:00,56,131.8576,3614.0,5.900000000000002,4.799999999999999,1.1999999999999993,414.4854,100
2025-02-01 10:09:00,55,133.5938,3614.0,5.899999999999999,4.699999999999999,0.9000000000000021,408.0257,100
2025-02-01 10:12:00,57,141.2326,3614.0,5.800000000000001,4.499999999999999,1.3999999999999986,414.5587,299
2025-02-01 10:15:00,59,140.1042,3614.0,6.099999999999998,4.6,1.4000000000000021,429.5691,99
2025-02-01 10:18:00,58,136.8924,3614.0,6.100000000000001,4.699999999999999,1.3000000000000007,425.412,99
2025-02-01 10:21:00,57,133.2465,3614.0,6.300000000000001,4.6,1.0999999999999979,416.5139,99
2025-02-01 10:24:00,58,131.8576,3614.0,6.200000000000003,4.799999999999999,1.0999999999999979,423.1877,99
2025-02-01 10:27:00,57,133.8542,3614.0,6.100000000000001,4.8999999999999995,1.1000000000000014,420.6113,99
2025-02-01 10:30:00,57,137.066,3614.0,6.099999999999998,4.699999999999999,1.2000000000000028,423.6328,99
2025-02-01 10:33:00,58,140.3646,3614.0,6.300000000000001,4.6,1.1999999999999993,422.5617,99
2025-02-01 10:36:00,59,138.3681,3614.0,6.300000000000001,4.699999999999999,1.2999999999999972,430.1471,99
2025-02-01 10:39:00,58,133.6806,3614.0,6.200000000000003,4.800000000000001,1.0999999999999979,423.4967,99
2025-02-01 10:42:00,58,132.8993,3615.0,6.200000000000003,4.799999999999999,1.0999999999999979,422.0926,99
2025-02-01 10:45:00,58,132.7257,3615.0,6.100000000000001,4.799999999999999,1.1000000000000014,420.1962,99
2025-02-01 10:48:00,57,128.9931,3615.0,5.900000000000002,4.799999999999999,1.1999999999999993,413.9536,100
2025-02-01 10:51:00,55,130.1215,3615.0,6.0,4.6,1.0,407.3495,100
2025-02-01 10:54:00,57,132.2917,3615.0,5.900000000000002,4.699999999999999,1.3000000000000007,412.9205,100
2025-02-01 10:57:00,56,134.5486,3615.0,6.099999999999998,4.6,1.2000000000000028,411.357,99
2025-02-01 11:00:00,57,131.5104,3615.0,6.100000000000001,4.699999999999999,1.1999999999999993,418.0663,99
2025-02-01 11:03:00,56,130.6424,3615.0,5.800000000000001,4.6,1.0,406.05,100
2025-02-01 11:06:00,55,132.1181,3615.0,5.900000000000002,4.699999999999999,1.0999999999999979,405.3547,100
2025-02-01 11:09:00,55,127.3438,3615.0,5.800000000000001,4.5,0.9000000000000021,399.1634,100
2025-02-01 11:12:00,55,128.0382,3615.0,5.700000000000003,4.699999999999999,1.0999999999999979,402.1718,100
2025-02-01 11:15:00,55,129.5139,3615.0,5.800000000000001,4.6,1.1000000000000014,405.0947,100
2025-02-01 11:18:00,55,132.2917,3615.0,5.800000000000001,4.6,1.0,403.2809,100
2025-02-01 11:21:00,57,129.2535,3615.0,5.800000000000001,4.6,1.4000000000000021,414.2804,100
2025-02-01 11:24:00,57,133.4201,3615.0,5.900000000000002,4.799999999999999,1.3000000000000007,419.3575,100
2025-02-01 11:27:00,57,137.2396,3615.0,6.099999999999998,4.699999999999999,1.2000000000000028,420.0216,99
2025-02-01 11:30:00,59,138.1944,3615.0,6.200000000000003,4.800000000000001,1.2999999999999972,428.4668,99
2025-02-01 11:33:00,59,137.934,3615.0,6.200000000000003,4.699999999999999,1.3999999999999986,429.2146,99
2025-02-01 11:36:00,59,136.4583,3615.0,6.400000000000002,4.9,1.1999999999999993,430.0074,99
2025-02-01 11:39:00,57,128.125,3615.0,6.300000000000001,4.699999999999999,0.9000000000000021,418.3575,99
2025-02-01 11:42:00,55,126.9097,3616.0,6.0,4.799999999999999,1.0,402.9672,101
2025-02-01 11:45:00,56,125.9549,3616.0,5.800000000000001,4.799999999999999,1.1000000000000014,406.847,101
2025-02-01 11:48:00,56,127.0833,3616.0,5.699999999999999,4.799999999999999,1.1000000000000014,403.7725,100
2025-02-01 11:51:00,55,129.7743,3616.0,5.800000000000001,4.6,0.9000000000000021,396.3481,100
2025-02-01 11:54:00,54,128.9063,3616.0,5.700000000000003,4.6,1.0999999999999979,396.4994,100
2025-02-01 11:57:00,56,129.7743,3616.0,5.699999999999999,4.6,1.3000000000000007,416.1118,100
2025-02-01 12:00:00,57,128.2118,3616.0,5.900000000000002,4.8999999999999995,1.3000000000000007,410.2574,101
2025-02-01 12:03:00,56,126.9097,3616.0,5.900000000000002,4.8999999999999995,1.0999999999999979,408.9632,101
2025-02-01 12:06:00,55,128.559,3616.0,5.800000000000001,4.699999999999999,1.0,399.7014,100
2025-02-01 12:09:00,55,125.8681,3616.0,5.699999999999999,4.6,1.1000000000000014,399.8311,100
2025-02-01 12:12:00,55,128.9063,3616.0,5.800000000000001,4.699999999999999,1.1000000000000014,403.1293,100
2025-02-01 12:15:00,57,128.3854,3616.0,5.900000000000002,4.799999999999999,1.0,408.1915,101
2025-02-01 12:18:00,56,128.4722,3616.0,5.900000000000002,4.8,1.0,407.7117,101
2025-02-01 12:21:00,56,131.0764,3616.0,5.800000000000001,4.6,1.1000000000000014,401.3188,100
2025-02-01 12:24:00,57,128.9063,3616.0,5.900000000000002,4.6,1.0,414.4498,100
2025-02-01 12:27:00,55,129.7743,3616.0,5.800000000000001,4.799999999999999,1.0,399.1877,100
2025-02-01 12:30:00,54,127.7778,3616.0,5.700000000000003,4.6,1.0,398.2617,100
2025-02-01 12:33:00,55,128.6458,3616.0,5.700000000000003,4.6,1.1999999999999993,402.338,100
2025-02-01 12:36:00,55,130.3819,3616.0,5.700000000000003,4.6,1.0999999999999979,398.5602,100
2025-02-01 12:39:00,56,128.0382,3616.0,5.699999999999999,4.699999999999999,1.0,411.3562,100
2025-02-01 12:42:00,56,127.1701,3617.0,5.900000000000002,4.8,1.1999999999999993,409.7289,101
2025-02-01 12:45:00,56,126.7361,3617.0,5.900000000000002,4.8999999999999995,1.0,407.0363,101
2025-02-01 12:48:00,55,125.1736,3617.0,5.800000000000001,4.699999999999999,1.1000000000000014,399.9758,100
2025-02-01 12:51:00,55,128.559,3617.0,5.800000000000001,4.699999999999999,1.1000000000000014,398.1241,100
2025-02-01 12:54:00,55,125.7813,3617.0,5.600000000000001,4.699999999999999,1.2999999999999972,409.8786,93
2025-02-01 12:57:00,55,130.1215,3617.0,5.800000000000001,4.699999999999999,0.8999999999999986,399.9155,100
2025-02-01 13:00:00,56,131.684,3617.0,5.900000000000002,4.699999999999999,0.8999999999999986,404.9308,100
2025-02-01 13:03:00,56,127.3438,3617.0,5.800000000000001,4.699999999999999,1.1000000000000014,403.5732,100
2025-02-01 13:06:00,57,127.9514,3617.0,5.800000000000001,4.699999999999999,1.3000000000000007,407.3532,100
2025-02-01 13:09:00,56,129.6875,3617.0,5.900000000000002,4.8,1.0,408.1353,100
2025-02-01 13:12:00,55,131.684,3617.0,5.800000000000001,4.699999999999999,1.1999999999999993,402.6306,100
2025-02-01 13:15:00,56,131.0764,3617.0,5.900000000000002,4.699999999999999,1.0,408.6324,100
2025-02-01 13:18:00,56,129.4271,3617.0,5.800000000000001,4.6,1.3000000000000007,408.7304,100
2025-02-01 13:21:00,55,129.7743,3617.0,5.900000000000002,4.6,1.0,405.2974,100
2025-02-01 13:24:00,56,130.5556,3617.0,5.800000000000001,4.6,1.1000000000000014,407.5062,100
2025-02-01 13:27:00,57,131.4236,3617.0,5.900000000000002,4.6,1.0999999999999979,412.664,100
2025-02-01 13:30:00,56,131.4236,3617.0,5.900000000000002,4.699999999999999,1.3000000000000007,409.4774,100
2025-02-01 13:33:00,57,130.1215,3617.0,5.900000000000002,4.6,1.1999999999999993,408.3542,100
2025-02-01 13:36:00,55,129.5139,3617.0,5.900000000000002,4.6,0.8999999999999986,403.1554,100
2025-02-01 13:39:00,56,129.9479,3617.0,5.899999999999999,4.699999999999999,1.3000000000000007,406.1011,100
2025-02-01 13:42:00,57,130.2951,3618.0,5.900000000000002,4.799999999999999,1.3000000000000007,412.946,100
2025-02-01 13:45:00,56,131.4236,3618.0,5.800000000000001,4.6,1.1999999999999993,404.2792,100
2025-02-01 13:48:00,55,131.9444,3618.0,5.800000000000001,4.5,1.1000000000000014,402.1375,100
2025-02-01 13:51:00,56,131.0764,3618.0,5.900000000000002,4.699999999999999,1.3000000000000007,413.4869,100
2025-02-01 13:54:00,55,130.3819,3618.0,5.900000000000002,4.6,1.0,400.6256,100
2025-02-01 13:57:00,56,127.7778,3618.0,5.800000000000001,4.699999999999999,1.1000000000000014,403.8974,100
2025-02-01 14:00:00,55,128.2118,3618.0,5.800000000000001,4.799999999999999,1.0,403.056,100
2025-02-01 14:03:00,55,126.8229,3618.0,5.800000000000001,4.699999999999999,1.1000000000000014,402.4558,100
2025-02-01 14:06:00,55,130.2951,3618.0,5.800000000000001,4.699999999999999,1.1999999999999993,411.0765,100
2025-02-01 14:09:00,56,131.4236,3618.0,5.800000000000001,4.6,1.1000000000000014,406.2642,100
2025-02-01 14:12:00,55,134.0278,3618.0,5.800000000000001,4.5,1.1999999999999993,405.2276,100
2025-02-01 14:15:00,56,134.5486,3618.0,5.900000000000002,4.5,1.0999999999999979,408.9468,100
2025-02-01 14:18:00,56,134.1146,3618.0,5.800000000000001,4.5,1.3000000000000007,409.7662,100
2025-02-01 14:21:00,56,133.4201,3618.0,5.900000000000002,4.5,1.3000000000000007,407.5969,100
2025-02-01 14:24:00,55,133.4201,3618.0,5.800000000000001,4.5,1.0,400.3005,100
2025-02-01 14:27:00,55,133.4201,3618.0,5.700000000000003,4.5,1.0999999999999979,396.7512,100
2025-02-01 14:30:00,55,134.1146,3618.0,5.800000000000001,4.5,1.0,401.4188,100
2025-02-01 14:33:00,56,134.2882,3618.0,5.600000000000001,4.5,1.3999999999999986,406.1237,300
2025-02-01 14:36:00,55,136.0243,3618.0,5.900000000000002,4.6,1.0999999999999979,405.3041,300
2025-02-01 14:39:00,55,136.0243,3618.0,5.699999999999999,4.499999999999999,1.0,400.5759,300
2025-02-01 14:42:00,56,134.5486,3619.0,5.800000000000001,4.499999999999999,1.3000000000000007,407.0004,300
2025-02-01 14:45:00,56,134.5486,3619.0,6.0,4.3999999999999995,1.1000000000000014,406.9836,100
2025-02-01 14:48:00,55,135.5035,3619.0,5.800000000000001,4.499999999999999,1.0,403.302,300
2025-02-01 14:51:00,56,134.2882,3619.0,5.800000000000001,4.6,1.3999999999999986,414.2469,100
2025-02-01 14:54:00,57,136.1979,3619.0,5.800000000000001,4.6,1.3000000000000007,416.3735,300
2025-02-01 14:57:00,58,138.5417,3619.0,5.899999999999999,4.6,1.3000000000000007,418.3816,299
2025-02-01 15:00:00,58,140.3646,3619.0,6.0,4.700000000000001,1.3999999999999986,425.5748,299
2025-02-01 15:03:00,59,141.6667,3619.0,6.199999999999999,4.700000000000001,1.3000000000000007,429.753,103
2025-02-01 15:06:00,60,142.0139,3619.0,6.300000000000001,4.700000000000001,1.4000000000000021,437.2306,103
2025-02-01 15:09:00,59,141.6667,3619.0,6.300000000000001,4.700000000000001,1.1999999999999993,436.5073,103
2025-02-01 15:12:00,58,138.1944,3619.0,6.100000000000001,4.800000000000001,0.1999999999999993,425.1515,99
2025-02-01 15:15:00,58,132.7257,3619.0,5.399999999999999,5.1000000000000005,0.9000000000000021,422.3999,201
2025-02-01 15:18:00,56,128.2118,3619.0,5.100000000000001,4.9,1.0999999999999979,411.1095,201
2025-02-01 15:21:00,55,129.5139,3619.0,5.0,4.9,1.0,403.3768,201
2025-02-01 15:24:00,57,131.25,3619.0,4.899999999999999,4.8999999999999995,1.2000000000000028,411.0811,201
2025-02-01 15:27:00,56,132.7257,3619.0,4.800000000000001,4.800000000000001,1.1999999999999993,403.8012,201
2025-02-01 15:30:00,56,135.5903,3619.0,4.800000000000001,4.800000000000001,1.3000000000000007,412.0963,201
2025-02-01 15:33:00,56,134.2014,3619.0,4.899999999999999,4.700000000000001,1.2000000000000028,407.589,201
2025-02-01 15:36:00,56,135.0694,3619.0,4.899999999999999,4.700000000000001,1.3000000000000007,407.9642,201
2025-02-01 15:39:00,55,134.2882,3619.0,4.699999999999999,4.699999999999999,1.1999999999999993,404.7076,201
2025-02-01 15:42:00,55,129.8611,3620.0,4.599999999999998,4.800000000000001,1.3000000000000007,401.8245,268
2025-02-01 15:45:00,55,130.3819,3620.0,4.699999999999999,4.699999999999999,1.1999999999999993,400.0361,201
2025-02-01 15:48:00,56,132.4653,3620.0,4.699999999999999,4.800000000000001,2.1999999999999993,403.0328,201
2025-02-01 15:51:00,58,130.6424,3620.0,5.599999999999998,4.699999999999999,1.6999999999999993,421.3339,100
2025-02-01 15:54:00,57,133.5938,3620.0,5.899999999999999,4.699999999999999,1.3999999999999986,419.3112,100
2025-02-01 15:57:00,57,128.559,3620.0,6.0,4.699999999999999,1.0999999999999979,416.1984,101
