Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-02-01 16:00:00,57,128.3854,3620.0,6.0,4.9,1.0,418.5798,101
2025-02-01 16:03:00,56,130.2951,3620.0,5.899999999999999,4.699999999999999,1.0,409.3142,100
2025-02-01 16:06:00,56,128.0382,3620.0,5.799999999999997,4.800000000000001,1.1000000000000014,407.8308,100
2025-02-01 16:09:00,56,129.7743,3620.0,5.899999999999999,4.800000000000001,1.1000000000000014,412.5415,100
2025-02-01 16:12:00,56,126.9097,3620.0,5.799999999999997,4.800000000000001,1.0,405.0423,100
2025-02-01 16:15:00,56,128.6458,3620.0,5.699999999999999,4.800000000000001,1.1999999999999993,408.8748,100
2025-02-01 16:18:00,56,127.1701,3620.0,5.799999999999997,4.800000000000001,1.2000000000000028,411.4662,100
2025-02-01 16:21:00,55,123.2639,3620.0,5.899999999999999,4.9,0.8999999999999986,399.2937,101
2025-02-01 16:24:00,56,124.1319,3620.0,5.799999999999997,4.800000000000001,1.2000000000000028,406.1315,101
2025-02-01 16:27:00,55,127.6042,3620.0,5.899999999999999,4.800000000000001,1.1000000000000014,408.6481,101
2025-02-01 16:30:00,56,127.691,3620.0,5.699999999999999,4.800000000000001,1.0999999999999979,406.0739,100
2025-02-01 16:33:00,55,128.0382,3620.0,5.799999999999997,4.700000000000001,1.2000000000000028,403.512,100
2025-02-01 16:36:00,55,128.125,3620.0,5.699999999999999,4.6000000000000005,1.1999999999999993,401.926,100
2025-02-01 16:39:00,56,129.5139,3620.0,5.799999999999997,4.700000000000001,1.2000000000000028,405.0151,100
2025-02-01 16:42:00,56,129.8611,3621.0,6.0,4.700000000000001,1.0,409.4593,100
2025-02-01 16:45:00,57,128.559,3621.0,5.799999999999997,4.800000000000001,1.3000000000000007,418.2505,100
2025-02-01 16:48:00,57,127.9514,3621.0,5.899999999999999,4.699999999999999,1.1999999999999993,417.2498,100
2025-02-01 16:51:00,58,127.691,3621.0,6.0,5.0,1.3999999999999986,425.2127,101
2025-02-01 16:54:00,58,129.5139,3621.0,6.099999999999998,5.1000000000000005,1.1000000000000014,425.3061,101
2025-02-01 16:57:00,58,131.25,3621.0,6.099999999999998,4.9,1.1999999999999993,423.5394,99
2025-02-01 17:00:00,58,129.0799,3621.0,6.199999999999999,5.0,1.0999999999999979,430.5515,99
2025-02-01 17:03:00,57,129.5139,3621.0,6.0,4.9,1.1999999999999993,423.3973,101
2025-02-01 17:06:00,58,129.0799,3621.0,6.099999999999998,4.9,1.0,422.5512,101
2025-02-01 17:09:00,58,131.684,3621.0,6.0,4.800000000000001,1.1999999999999993,424.043,99
2025-02-01 17:12:00,60,132.8125,3621.0,6.199999999999999,5.1000000000000005,1.5999999999999979,430.3314,99
2025-02-01 17:15:00,59,130.3819,3621.0,6.199999999999999,4.9,1.0999999999999979,428.399,99
2025-02-01 17:18:00,58,129.7743,3621.0,6.099999999999998,5.0,1.1999999999999993,424.9518,101
2025-02-01 17:21:00,58,129.3403,3621.0,6.099999999999998,4.800000000000001,1.3000000000000007,425.1447,101
2025-02-01 17:24:00,58,131.1632,3621.0,6.300000000000001,4.9,1.0,424.9539,99
2025-02-01 17:27:00,59,125.0,3621.0,6.099999999999998,5.0,1.4000000000000021,431.3057,101
2025-02-01 17:30:00,58,125.9549,3621.0,6.199999999999999,5.1000000000000005,1.0,420.753,101
2025-02-01 17:33:00,59,129.9479,3621.0,6.199999999999999,5.2,1.3000000000000007,435.0309,99
2025-02-01 17:36:00,59,126.0417,3621.0,6.199999999999999,5.2,1.1999999999999993,430.8463,101
2025-02-01 17:39:00,58,125.8681,3621.0,6.199999999999999,5.2,0.8000000000000007,417.1285,101
2025-02-01 17:42:00,58,125.9549,3622.0,6.099999999999998,4.9,1.1999999999999993,416.9597,101
2025-02-01 17:45:00,57,125.3472,3622.0,6.099999999999998,5.0,0.9000000000000021,417.2253,101
2025-02-01 17:48:00,57,125.1736,3622.0,5.899999999999999,4.9,1.1999999999999993,423.5738,101
2025-02-01 17:51:00,58,124.2188,3622.0,6.099999999999998,4.9,1.1999999999999993,417.1758,101
2025-02-01 17:54:00,57,121.7014,3622.0,6.099999999999998,5.1000000000000005,1.0,417.7664,101
2025-02-01 17:57:00,57,121.2674,3622.0,6.0,5.1000000000000005,1.0,416.2076,101
2025-02-01 18:00:00,57,122.5694,3622.0,6.0,5.1000000000000005,1.1999999999999993,415.3015,101
2025-02-01 18:03:00,56,123.8715,3622.0,6.0,5.1,1.0,415.9799,101
2025-02-01 18:06:00,57,126.9097,3622.0,6.0,5.0,1.1999999999999993,420.3572,101
2025-02-01 18:09:00,57,125.7813,3622.0,6.099999999999998,4.9,1.1000000000000014,421.5883,101
2025-02-01 18:12:00,59,125.7813,3622.0,6.0,5.2,1.1999999999999993,423.8332,101
2025-02-01 18:15:00,57,123.8715,3622.0,6.199999999999999,5.1,0.8999999999999986,417.0999,101
2025-02-01 18:18:00,57,124.566,3622.0,6.0,5.2,1.0999999999999979,416.9339,101
2025-02-01 18:21:00,57,125.5208,3622.0,5.899999999999999,4.9,1.3000000000000007,413.6499,101
2025-02-01 18:24:00,57,127.0833,3622.0,6.100000000000001,4.9,1.1999999999999993,415.8078,101
2025-02-01 18:27:00,57,126.9097,3622.0,6.0,4.9,1.1999999999999993,417.107,101
2025-02-01 18:30:00,57,126.4757,3622.0,6.0,4.800000000000001,1.0999999999999979,413.7774,101
2025-02-01 18:33:00,57,127.1701,3622.0,5.899999999999999,4.9,1.1999999999999993,412.6633,101
2025-02-01 18:36:00,57,123.3507,3622.0,6.0,5.0,1.1999999999999993,418.8434,101
2025-02-01 18:39:00,56,124.6528,3622.0,5.899999999999999,4.9,1.1000000000000014,411.9104,101
2025-02-01 18:42:00,56,124.6528,3623.0,5.899999999999999,5.0,1.1000000000000014,409.2442,101
2025-02-01 18:45:00,57,125.0,3623.0,5.899999999999999,4.800000000000001,1.1999999999999993,414.4502,101
2025-02-01 18:48:00,55,124.9132,3623.0,5.899999999999999,5.0,0.8000000000000007,401.5822,101
2025-02-01 18:51:00,56,125.3472,3623.0,5.699999999999999,4.800000000000001,1.1999999999999993,406.1615,93
2025-02-01 18:54:00,56,125.5208,3623.0,5.799999999999997,4.800000000000001,1.1000000000000014,405.0953,101
2025-02-01 18:57:00,56,126.9097,3623.0,5.800000000000001,4.800000000000001,1.0999999999999979,404.732,100
2025-02-01 19:00:00,56,126.3889,3623.0,5.699999999999999,4.9,1.1999999999999993,405.2283,101
2025-02-01 19:03:00,57,125.9549,3623.0,5.699999999999999,4.9,1.3999999999999986,413.8697,101
2025-02-01 19:06:00,57,126.7361,3623.0,6.0,4.800000000000001,1.3000000000000007,414.9794,101
2025-02-01 19:09:00,57,126.6493,3623.0,6.0,5.0,1.0999999999999979,413.0757,101
2025-02-01 19:12:00,56,126.0417,3623.0,6.0,5.0,1.1000000000000014,411.7658,101
2025-02-01 19:15:00,58,126.4757,3623.0,6.0,5.0,1.3000000000000007,415.7772,101
2025-02-01 19:18:00,57,123.7847,3623.0,5.899999999999999,5.0,1.1000000000000014,409.001,101
2025-02-01 19:21:00,56,126.9097,3623.0,5.899999999999999,5.0,1.1000000000000014,410.8779,101
2025-02-01 19:24:00,58,126.3889,3623.0,6.0,5.0,1.1999999999999993,415.4003,101
2025-02-01 19:27:00,57,126.2153,3623.0,5.899999999999999,4.9,1.1000000000000014,412.0352,101
2025-02-01 19:30:00,58,127.1701,3623.0,5.799999999999997,5.0,1.2000000000000028,417.3076,101
2025-02-01 19:33:00,58,126.7361,3623.0,6.100000000000001,5.0,1.0999999999999979,421.1749,101
2025-02-01 19:36:00,57,126.3021,3623.0,6.0,5.1,1.1999999999999993,417.5482,101
2025-02-01 19:39:00,58,126.2153,3623.0,6.0,5.0,1.3999999999999986,420.454,101
2025-02-01 19:42:00,57,127.3438,3624.0,6.199999999999999,5.0,1.1000000000000014,418.1901,101
2025-02-01 19:45:00,57,125.9549,3624.0,6.100000000000001,4.9,1.0,413.7123,101
2025-02-01 19:48:00,57,124.566,3624.0,6.100000000000001,5.0,1.1999999999999993,414.4119,101
2025-02-01 19:51:00,57,125.8681,3624.0,5.899999999999999,5.0,1.1000000000000014,406.0256,101
2025-02-01 19:54:00,56,125.1736,3624.0,5.899999999999999,4.9,1.2000000000000028,405.9212,101
2025-02-01 19:57:00,56,126.2153,3624.0,5.800000000000001,4.800000000000001,1.1999999999999993,409.2565,101
2025-02-01 20:00:00,57,126.8229,3624.0,5.800000000000001,4.9,1.3000000000000007,410.701,101
2025-02-01 20:03:00,58,126.3021,3624.0,6.0,5.0,1.1999999999999993,418.5231,101
2025-02-01 20:06:00,57,127.3438,3624.0,6.0,5.0,1.1000000000000014,416.4694,101
2025-02-01 20:09:00,57,125.5208,3624.0,5.799999999999997,4.9,1.2000000000000028,409.7707,101
2025-02-01 20:12:00,56,124.566,3624.0,6.0,4.800000000000001,1.1999999999999993,411.7236,101
2025-02-01 20:15:00,56,126.3021,3624.0,5.899999999999999,4.9,1.1000000000000014,411.9009,101
2025-02-01 20:18:00,56,124.9132,3624.0,5.899999999999999,4.9,1.1000000000000014,405.8246,101
2025-02-01 20:21:00,56,126.3889,3624.0,6.0,4.800000000000001,1.0,406.8558,101
2025-02-01 20:24:00,56,126.4757,3624.0,6.0,4.9,1.1000000000000014,411.6618,101
2025-02-01 20:27:00,56,126.6493,3624.0,5.799999999999997,4.800000000000001,1.2000000000000028,408.0166,100
2025-02-01 20:30:00,56,125.8681,3624.0,5.899999999999999,4.800000000000001,1.1000000000000014,406.392,101
2025-02-01 20:33:00,57,125.7813,3624.0,5.800000000000001,4.9,1.3000000000000007,412.8307,101
2025-02-01 20:36:00,56,125.0,3624.0,5.800000000000001,4.9,1.1999999999999993,406.4622,101
2025-02-01 20:39:00,56,126.8229,3624.0,5.800000000000001,4.800000000000001,1.0999999999999979,404.4556,100
2025-02-01 20:42:00,56,125.9549,3625.0,5.699999999999999,4.700000000000001,1.1999999999999993,405.9437,100
2025-02-01 20:45:00,55,125.8681,3625.0,5.899999999999999,4.700000000000001,1.2000000000000028,408.9156,101
2025-02-01 20:48:00,56,125.7813,3625.0,5.800000000000001,4.9,1.1999999999999993,408.0456,101
2025-02-01 20:51:00,56,125.1736,3625.0,5.899999999999999,4.800000000000001,1.2000000000000028,407.7116,101
2025-02-01 20:54:00,56,126.6493,3625.0,5.899999999999999,4.800000000000001,1.1000000000000014,407.9387,101
2025-02-01 20:57:00,56,125.9549,3625.0,5.899999999999999,4.800000000000001,1.1000000000000014,408.2905,101
2025-02-01 21:00:00,57,127.7778,3625.0,5.899999999999999,4.800000000000001,1.2000000000000028,411.8909,101
2025-02-01 21:03:00,56,127.5174,3625.0,5.699999999999999,4.800000000000001,1.1999999999999993,412.3126,100
2025-02-01 21:06:00,57,127.1701,3625.0,5.799999999999997,4.9,1.2000000000000028,413.4686,101
2025-02-01 21:09:00,56,126.4757,3625.0,5.899999999999999,4.9,1.2000000000000028,411.1038,101
2025-02-01 21:12:00,57,126.3021,3625.0,5.799999999999997,4.800000000000001,1.1000000000000014,404.0438,101
2025-02-01 21:15:00,57,125.434,3625.0,5.699999999999999,4.9,1.3000000000000007,410.5117,101
2025-02-01 21:18:00,56,125.6076,3625.0,6.0,4.9,1.1999999999999993,412.0904,101
2025-02-01 21:21:00,57,125.0868,3625.0,5.899999999999999,4.9,1.3000000000000007,408.8932,101
2025-02-01 21:24:00,57,127.3438,3625.0,6.0,4.800000000000001,1.0,413.0253,101
2025-02-01 21:27:00,56,126.2153,3625.0,5.799999999999997,4.9,1.1000000000000014,407.8967,101
2025-02-01 21:30:00,56,125.9549,3625.0,5.899999999999999,4.700000000000001,1.2000000000000028,415.2021,101
2025-02-01 21:33:00,56,125.6076,3625.0,5.899999999999999,5.0,1.1999999999999993,413.7158,101
2025-02-01 21:36:00,57,127.0833,3625.0,6.0,4.699999999999999,1.1999999999999993,417.2379,101
2025-02-01 21:39:00,56,126.3889,3625.0,6.0,5.0,1.1000000000000014,415.0572,101
2025-02-01 21:42:00,57,126.3021,3626.0,5.799999999999997,4.800000000000001,1.2000000000000028,414.6177,101
2025-02-01 21:45:00,57,126.0417,3626.0,5.899999999999999,4.9,1.1000000000000014,414.5157,101
2025-02-01 21:48:00,56,124.9132,3626.0,5.899999999999999,4.9,1.1999999999999993,415.9313,101
2025-02-01 21:51:00,56,124.1319,3626.0,6.0,4.800000000000001,1.0,406.1359,101
2025-02-01 21:54:00,56,123.7847,3626.0,6.100000000000001,4.9,1.0999999999999979,410.9114,101
2025-02-01 21:57:00,56,125.6076,3626.0,5.799999999999997,5.0,1.2000000000000028,411.9726,101
2025-02-01 22:00:00,57,126.2153,3626.0,6.0,4.9,1.1000000000000014,414.5871,101
2025-02-01 22:03:00,58,126.2153,3626.0,5.899999999999999,4.9,1.1999999999999993,421.9386,101
2025-02-01 22:06:00,58,125.8681,3626.0,5.899999999999999,5.1000000000000005,1.3000000000000007,422.3086,101
2025-02-01 22:09:00,57,125.3472,3626.0,6.0,5.0,1.1999999999999993,414.7522,101
2025-02-01 22:12:00,57,124.2188,3626.0,6.0,4.800000000000001,1.0999999999999979,414.2631,101
2025-02-01 22:15:00,57,122.5694,3626.0,5.899999999999999,5.1000000000000005,1.1999999999999993,412.0817,101
2025-02-01 22:18:00,56,122.743,3626.0,5.799999999999997,4.800000000000001,0.9000000000000021,402.6474,93
2025-02-01 22:21:00,56,123.1771,3626.0,5.699999999999999,4.800000000000001,1.3000000000000007,403.8926,93
2025-02-01 22:24:00,56,124.0451,3626.0,5.899999999999999,4.800000000000001,1.1000000000000014,406.9408,101
2025-02-01 22:27:00,56,123.4375,3626.0,5.699999999999999,4.800000000000001,1.0,404.2402,93
2025-02-01 22:30:00,56,124.2188,3626.0,5.699999999999999,4.800000000000001,1.1999999999999993,402.4894,93
2025-02-01 22:33:00,56,123.4375,3626.0,5.800000000000001,4.800000000000001,1.0999999999999979,404.6643,101
2025-02-01 22:36:00,56,123.7847,3626.0,5.699999999999999,4.800000000000001,1.0,403.443,93
2025-02-01 22:39:00,56,124.3056,3626.0,5.699999999999999,4.800000000000001,1.0,403.165,93
2025-02-01 22:42:00,56,124.566,3627.0,5.699999999999999,4.800000000000001,1.0999999999999979,402.7211,93
2025-02-01 22:45:00,56,123.8715,3627.0,5.699999999999999,4.800000000000001,1.3000000000000007,404.1439,93
2025-02-01 22:48:00,55,123.6111,3627.0,5.800000000000001,4.699999999999999,1.1999999999999993,401.4478,93
2025-02-01 22:51:00,55,121.875,3627.0,5.699999999999999,4.800000000000001,1.0,400.2773,93
2025-02-01 22:54:00,55,123.1771,3627.0,5.699999999999999,4.800000000000001,1.0,399.3442,93
2025-02-01 22:57:00,55,124.1319,3627.0,5.699999999999999,4.700000000000001,1.0999999999999979,397.1267,93
2025-02-01 23:00:00,55,125.0868,3627.0,5.699999999999999,4.800000000000001,1.0,397.4677,93
2025-02-01 23:03:00,56,124.7396,3627.0,5.699999999999999,4.800000000000001,1.1999999999999993,404.7796,93
2025-02-01 23:06:00,55,121.6146,3627.0,5.599999999999998,4.699999999999999,1.0,402.4642,93
2025-02-01 23:09:00,55,119.9653,3627.0,5.599999999999998,4.800000000000001,1.0,392.0807,93
2025-02-01 23:12:00,54,119.0104,3627.0,5.5,4.800000000000001,1.0,389.8529,93
2025-02-01 23:15:00,55,119.0972,3627.0,5.399999999999999,4.699999999999999,1.1000000000000014,389.8667,93
2025-02-01 23:18:00,54,118.6632,3627.0,5.399999999999999,4.699999999999999,1.1000000000000014,389.3756,93
2025-02-01 23:21:00,55,121.875,3627.0,5.5,4.9,1.0999999999999979,394.8446,93
2025-02-01 23:24:00,55,121.6146,3627.0,5.599999999999998,4.800000000000001,1.4000000000000021,400.6813,93
2025-02-01 23:27:00,55,120.8333,3627.0,5.699999999999999,4.800000000000001,1.3000000000000007,401.6775,93
2025-02-01 23:30:00,55,121.5278,3627.0,5.599999999999998,4.799999999999999,1.0,397.8646,93
2025-02-01 23:33:00,55,121.5278,3627.0,5.599999999999998,4.800000000000001,1.1000000000000014,397.4738,93
2025-02-01 23:36:00,54,123.4375,3627.0,5.5,4.800000000000001,1.0999999999999979,394.7224,93
2025-02-01 23:39:00,55,121.2674,3627.0,5.5,4.800000000000001,1.1999999999999993,397.0076,93
2025-02-01 23:42:00,55,122.3958,3628.0,5.599999999999998,4.9,1.1000000000000014,399.4782,93
2025-02-01 23:45:00,55,119.7049,3628.0,5.5,4.800000000000001,1.0,399.684,93
2025-02-01 23:48:00,54,121.007,3628.0,5.5,4.9,1.0999999999999979,396.8315,93
2025-02-01 23:51:00,53,118.8368,3628.0,5.5,4.800000000000001,1.0,389.3976,93
2025-02-01 23:54:00,54,121.441,3628.0,5.5,4.699999999999999,1.0999999999999979,392.193,93
2025-02-01 23:57:00,54,121.0938,3628.0,5.599999999999998,4.700000000000001,1.0,390.4976,93
2025-02-02 00:00:00,55,122.3958,3628.0,5.699999999999999,4.9,1.1999999999999993,403.2097,93
2025-02-02 00:03:00,55,121.6146,3628.0,5.699999999999999,4.800000000000001,1.1999999999999993,401.9052,93
2025-02-02 00:06:00,54,120.3993,3628.0,5.699999999999999,4.800000000000001,0.8999999999999986,393.0336,93
2025-02-02 00:09:00,53,120.7465,3628.0,5.5,4.699999999999999,0.8999999999999986,385.5084,93
2025-02-02 00:12:00,53,119.5313,3628.0,5.399999999999999,4.699999999999999,1.1000000000000014,386.5215,93
2025-02-02 00:15:00,53,119.7917,3628.0,5.299999999999997,4.700000000000001,1.1000000000000014,386.4034,273
2025-02-02 00:18:00,53,119.7049,3628.0,5.299999999999997,4.700000000000001,1.1000000000000014,381.7975,273
2025-02-02 00:21:00,54,121.007,3628.0,5.299999999999997,4.6,1.1000000000000014,387.831,273
2025-02-02 00:24:00,54,119.7049,3628.0,5.399999999999999,4.6,1.1999999999999993,387.4133,93
2025-02-02 00:27:00,54,121.441,3628.0,5.399999999999999,4.6,1.1999999999999993,388.336,93
2025-02-02 00:30:00,55,120.6597,3628.0,5.5,4.699999999999999,1.0999999999999979,390.3402,93
2025-02-02 00:33:00,55,120.8333,3628.0,5.5,4.700000000000001,1.0,386.5009,93
2025-02-02 00:36:00,54,119.4444,3628.0,5.5,4.800000000000001,1.0999999999999979,395.4177,93
2025-02-02 00:39:00,54,121.2674,3628.0,5.5,4.799999999999999,1.1999999999999993,395.5245,93
2025-02-02 00:42:00,55,120.6597,3629.0,5.599999999999998,4.699999999999999,1.1000000000000014,394.333,93
2025-02-02 00:45:00,55,122.5694,3629.0,5.599999999999998,4.8999999999999995,1.0,398.7288,93
2025-02-02 00:48:00,56,121.2674,3629.0,5.5,4.800000000000001,1.1999999999999993,401.7885,93
2025-02-02 00:51:00,55,121.1806,3629.0,5.699999999999999,4.799999999999999,1.0,395.342,93
2025-02-02 00:54:00,55,120.3993,3629.0,5.699999999999999,4.699999999999999,1.1000000000000014,397.5345,93
2025-02-02 00:57:00,54,122.1354,3629.0,5.5,4.699999999999999,1.0999999999999979,397.1455,93
2025-02-02 01:00:00,55,121.5278,3629.0,5.599999999999998,4.799999999999999,1.1000000000000014,401.2709,93
2025-02-02 01:03:00,55,121.875,3629.0,5.699999999999999,4.800000000000001,1.1999999999999993,403.5934,93
2025-02-02 01:06:00,55,121.6146,3629.0,5.800000000000001,4.9,1.1999999999999993,398.6342,93
2025-02-02 01:09:00,54,122.309,3629.0,5.599999999999998,4.800000000000001,1.0,393.592,93
2025-02-02 01:12:00,54,120.5729,3629.0,5.599999999999998,4.700000000000001,1.0,394.6966,93
2025-02-02 01:15:00,54,121.5278,3629.0,5.5,4.699999999999999,1.0999999999999979,393.0636,93
2025-02-02 01:18:00,54,122.3958,3629.0,5.600000000000001,4.700000000000001,1.0999999999999979,389.7215,93
2025-02-02 01:21:00,54,123.0035,3629.0,5.600000000000001,4.700000000000001,1.0999999999999979,392.5215,93
2025-02-02 01:24:00,55,122.309,3629.0,5.5,4.6,1.1999999999999993,393.5188,93
2025-02-02 01:27:00,54,121.2674,3629.0,5.600000000000001,4.800000000000001,1.0,391.2558,93
2025-02-02 01:30:00,53,119.8785,3629.0,5.5,4.700000000000001,1.0,389.3622,93
2025-02-02 01:33:00,54,121.0938,3629.0,5.600000000000001,4.700000000000001,1.0999999999999979,389.1369,93
2025-02-02 01:36:00,54,123.1771,3629.0,5.600000000000001,4.6,1.0999999999999979,384.119,93
2025-02-02 01:39:00,56,123.8715,3629.0,5.600000000000001,4.699999999999999,1.1999999999999993,401.3427,93
2025-02-02 01:42:00,56,125.3472,3630.0,5.699999999999999,4.800000000000001,1.1999999999999993,407.0233,93
2025-02-02 01:45:00,56,126.7361,3630.0,5.699999999999999,4.800000000000001,1.3000000000000007,407.4549,100
2025-02-02 01:48:00,56,125.8681,3630.0,5.699999999999999,4.800000000000001,1.1999999999999993,407.3855,93
2025-02-02 01:51:00,56,124.9132,3630.0,5.699999999999999,4.800000000000001,1.1999999999999993,407.3947,93
2025-02-02 01:54:00,55,124.566,3630.0,5.799999999999997,4.800000000000001,1.2000000000000028,406.2256,101
2025-02-02 01:57:00,54,122.5694,3630.0,5.699999999999999,4.700000000000001,1.0,393.9243,93
2025-02-02 02:00:00,55,122.0486,3630.0,5.699999999999999,4.800000000000001,1.0,398.3702,93
2025-02-02 02:03:00,55,124.3056,3630.0,5.699999999999999,4.800000000000001,1.0,398.4647,93
2025-02-02 02:06:00,55,122.5694,3630.0,5.699999999999999,4.699999999999999,1.0999999999999979,399.4696,93
2025-02-02 02:09:00,55,122.0486,3630.0,5.599999999999998,4.800000000000001,1.1999999999999993,402.9196,93
2025-02-02 02:12:00,55,121.2674,3630.0,5.599999999999998,4.800000000000001,1.1000000000000014,400.6017,93
2025-02-02 02:15:00,54,121.441,3630.0,5.599999999999998,4.800000000000001,1.0,392.6476,93
2025-02-02 02:18:00,54,122.4826,3630.0,5.599999999999998,4.800000000000001,1.0,399.2184,93
2025-02-02 02:21:00,55,124.0451,3630.0,5.5,4.800000000000001,1.0999999999999979,399.0229,93
2025-02-02 02:24:00,55,123.8715,3630.0,5.599999999999998,4.800000000000001,1.3000000000000007,402.8891,93
2025-02-02 02:27:00,55,124.0451,3630.0,5.599999999999998,4.800000000000001,1.0,399.6529,93
2025-02-02 02:30:00,54,121.9618,3630.0,5.599999999999998,4.800000000000001,1.1000000000000014,399.254,93
2025-02-02 02:33:00,55,121.7014,3630.0,5.599999999999998,4.800000000000001,1.3000000000000007,400.2896,93
2025-02-02 02:36:00,55,121.5278,3630.0,5.800000000000001,4.9,1.1999999999999993,402.5908,93
2025-02-02 02:39:00,56,121.9618,3630.0,5.699999999999999,4.800000000000001,1.1999999999999993,404.2169,93
2025-02-02 02:42:00,55,122.8299,3631.0,5.599999999999998,4.800000000000001,1.0,397.8232,93
2025-02-02 02:45:00,56,125.6076,3631.0,5.699999999999999,4.800000000000001,1.3000000000000007,410.1144,93
2025-02-02 02:48:00,56,126.4757,3631.0,5.899999999999999,4.800000000000001,1.1000000000000014,411.418,101
2025-02-02 02:51:00,56,127.2569,3631.0,5.799999999999997,4.800000000000001,1.2000000000000028,414.264,100
2025-02-02 02:54:00,57,127.0833,3631.0,5.899999999999999,4.800000000000001,1.3000000000000007,417.153,101
2025-02-02 02:57:00,57,127.5174,3631.0,5.899999999999999,4.800000000000001,1.1000000000000014,413.5997,101
2025-02-02 03:00:00,57,127.7778,3631.0,5.799999999999997,4.800000000000001,1.2000000000000028,414.2327,100
2025-02-02 03:03:00,57,128.6458,3631.0,5.899999999999999,4.800000000000001,1.3000000000000007,419.9111,101
2025-02-02 03:06:00,58,129.3403,3631.0,5.899999999999999,4.9,1.3999999999999986,420.2939,101
2025-02-02 03:09:00,57,128.9063,3631.0,6.0,4.9,1.3999999999999986,420.7731,101
2025-02-02 03:12:00,57,128.6458,3631.0,6.099999999999998,4.9,1.1999999999999993,420.9471,101
2025-02-02 03:15:00,57,127.9514,3631.0,6.0,4.9,1.0,415.8117,101
2025-02-02 03:18:00,57,126.4757,3631.0,6.0,4.9,1.1999999999999993,416.614,101
2025-02-02 03:21:00,57,124.1319,3631.0,5.899999999999999,4.9,1.1000000000000014,411.843,101
2025-02-02 03:24:00,56,122.4826,3631.0,6.100000000000001,4.9,1.1000000000000014,408.4525,101
2025-02-02 03:27:00,56,123.4375,3631.0,5.799999999999997,4.800000000000001,1.1000000000000014,406.4089,101
2025-02-02 03:30:00,55,123.1771,3631.0,5.699999999999999,4.9,1.0,403.9968,93
2025-02-02 03:33:00,54,121.875,3631.0,5.699999999999999,4.9,1.1999999999999993,394.3821,93
2025-02-02 03:36:00,55,122.4826,3631.0,5.599999999999998,4.9,1.1000000000000014,401.5523,93
2025-02-02 03:39:00,54,123.6979,3631.0,5.599999999999998,4.800000000000001,1.1000000000000014,397.7145,93
2025-02-02 03:42:00,54,123.6979,3632.0,5.599999999999998,4.700000000000001,1.3000000000000007,396.5938,93
2025-02-02 03:45:00,55,123.2639,3632.0,5.699999999999999,4.800000000000001,1.1999999999999993,401.4662,93
2025-02-02 03:48:00,55,122.8299,3632.0,5.699999999999999,4.800000000000001,1.3000000000000007,402.9125,93
2025-02-02 03:51:00,54,121.9618,3632.0,5.699999999999999,4.800000000000001,1.0,401.5822,93
2025-02-02 03:54:00,55,122.0486,3632.0,5.800000000000001,4.800000000000001,1.0999999999999979,399.0305,93
2025-02-02 03:57:00,55,120.6597,3632.0,5.699999999999999,4.800000000000001,1.0,397.4612,93
2025-02-02 04:00:00,54,120.8333,3632.0,5.5,4.700000000000001,1.0999999999999979,392.9813,93
2025-02-02 04:03:00,55,122.4826,3632.0,5.5,4.800000000000001,1.1999999999999993,403.9579,93
2025-02-02 04:06:00,55,123.6979,3632.0,5.699999999999999,4.9,1.1999999999999993,416.1712,93
2025-02-02 04:09:00,55,122.4826,3632.0,5.699999999999999,5.0,1.3000000000000007,402.4627,93
2025-02-02 04:12:00,56,121.7014,3632.0,5.899999999999999,4.9,1.2000000000000028,401.868,101
2025-02-02 04:15:00,55,121.0938,3632.0,5.800000000000001,4.9,1.0,401.9008,93
2025-02-02 04:18:00,55,122.0486,3632.0,5.699999999999999,5.0,1.1000000000000014,402.5904,93
2025-02-02 04:21:00,55,122.8299,3632.0,5.699999999999999,4.9,1.1999999999999993,402.017,93
2025-02-02 04:24:00,57,120.6597,3632.0,5.899999999999999,5.0,1.3000000000000007,416.5037,101
2025-02-02 04:27:00,56,121.441,3632.0,5.899999999999999,4.9,1.1000000000000014,408.9076,101
2025-02-02 04:30:00,55,120.6597,3632.0,5.799999999999997,4.9,1.2000000000000028,408.7823,93
2025-02-02 04:33:00,55,120.7465,3632.0,5.699999999999999,5.0,1.1000000000000014,399.4436,93
2025-02-02 04:36:00,55,120.8333,3632.0,5.599999999999998,4.9,1.1000000000000014,399.8008,93
2025-02-02 04:39:00,54,120.3125,3632.0,5.699999999999999,4.9,1.0,399.64,93
2025-02-02 04:42:00,55,121.6146,3633.0,5.800000000000001,4.800000000000001,1.0999999999999979,404.4532,93
2025-02-02 04:45:00,56,121.6146,3633.0,5.699999999999999,4.9,1.0999999999999979,405.7751,93
2025-02-02 04:48:00,55,122.743,3633.0,5.699999999999999,5.0,1.0,403.3521,93
2025-02-02 04:51:00,54,120.7465,3633.0,5.699999999999999,4.800000000000001,1.0,390.9752,93
2025-02-02 04:54:00,54,118.8368,3633.0,5.699999999999999,4.800000000000001,1.1000000000000014,395.6825,93
2025-02-02 04:57:00,54,117.7951,3633.0,5.699999999999999,4.9,1.0,396.7934,93
2025-02-02 05:00:00,54,118.6632,3633.0,5.600000000000001,4.9,1.0999999999999979,391.3741,93
2025-02-02 05:03:00,54,119.0104,3633.0,5.699999999999999,4.9,1.0,391.7474,93
2025-02-02 05:06:00,54,118.8368,3633.0,5.5,4.699999999999999,1.1999999999999993,391.6905,93
2025-02-02 05:09:00,54,121.2674,3633.0,5.5,4.800000000000001,1.1000000000000014,391.5415,93
2025-02-02 05:12:00,53,118.9236,3633.0,5.5,4.800000000000001,1.1000000000000014,392.2184,93
2025-02-02 05:15:00,53,118.4896,3633.0,5.600000000000001,4.9,1.0999999999999979,392.6642,93
2025-02-02 05:18:00,54,117.2743,3633.0,5.5,4.9,1.1999999999999993,390.4926,93
2025-02-02 05:21:00,54,118.9236,3633.0,5.5,4.699999999999999,1.1000000000000014,395.9025,93
2025-02-02 05:24:00,52,118.5764,3633.0,5.5,4.6,1.0,382.8398,93
2025-02-02 05:27:00,53,120.6597,3633.0,5.5,4.6,1.0,385.9435,93
2025-02-02 05:30:00,53,119.4444,3633.0,5.5,4.699999999999999,1.1000000000000014,387.7556,93
2025-02-02 05:33:00,55,118.6632,3633.0,5.5,4.800000000000001,1.1999999999999993,398.728,93
2025-02-02 05:36:00,53,117.1875,3633.0,5.5,4.799999999999999,1.0,385.6024,93
2025-02-02 05:39:00,53,118.9236,3633.0,5.399999999999999,4.699999999999999,1.2000000000000028,384.3672,273
2025-02-02 05:42:00,53,118.2292,3634.0,5.5,4.699999999999999,1.0,386.1708,93
2025-02-02 05:45:00,54,120.3993,3634.0,5.5,4.699999999999999,1.1999999999999993,388.6106,93
2025-02-02 05:48:00,54,118.6632,3634.0,5.5,4.699999999999999,1.0,388.4677,93
2025-02-02 05:51:00,54,120.6597,3634.0,5.5,4.699999999999999,1.1000000000000014,387.7602,93
2025-02-02 05:54:00,52,117.9688,3634.0,5.5,4.6,0.8999999999999986,377.7906,93
2025-02-02 05:57:00,53,118.9236,3634.0,5.299999999999997,4.699999999999999,0.9000000000000021,385.148,273
2025-02-02 06:00:00,54,116.8403,3634.0,5.399999999999999,4.699999999999999,1.2000000000000028,390.0835,273
2025-02-02 06:03:00,52,119.7917,3634.0,5.5,4.799999999999999,0.8000000000000007,384.7056,93
2025-02-02 06:06:00,54,118.4896,3634.0,5.300000000000001,4.799999999999999,1.1999999999999993,385.6924,273
2025-02-02 06:09:00,52,120.3125,3634.0,5.399999999999999,4.699999999999999,0.9000000000000021,382.8885,273
2025-02-02 06:12:00,54,118.2292,3634.0,5.5,4.8999999999999995,1.0,388.5735,93
2025-02-02 06:15:00,52,120.7465,3634.0,5.399999999999999,4.699999999999999,1.1000000000000014,383.8766,93
2025-02-02 06:18:00,53,117.9688,3634.0,5.5,4.699999999999999,1.0,383.593,93
2025-02-02 06:21:00,53,119.9653,3634.0,5.300000000000001,4.699999999999999,0.8999999999999986,376.9207,273
2025-02-02 06:24:00,52,117.7951,3634.0,5.399999999999999,4.699999999999999,1.1000000000000014,380.0578,273
2025-02-02 06:27:00,52,116.8403,3634.0,5.300000000000001,4.699999999999999,0.8999999999999986,374.7024,273
2025-02-02 06:30:00,51,118.1424,3634.0,5.199999999999999,4.699999999999999,1.0,374.9437,273
2025-02-02 06:33:00,53,116.2326,3634.0,5.300000000000001,4.699999999999999,1.1999999999999993,382.0154,273
2025-02-02 06:36:00,53,118.1424,3634.0,5.300000000000001,4.699999999999999,1.0,377.9985,273
2025-02-02 06:39:00,53,116.3195,3634.0,5.199999999999999,4.6,1.1000000000000014,375.9028,273
2025-02-02 06:42:00,52,115.7986,3635.0,5.199999999999999,4.699999999999999,1.0,376.2952,273
2025-02-02 06:45:00,53,118.1424,3635.0,5.199999999999999,4.8,1.1000000000000014,384.4688,273
2025-02-02 06:48:00,53,116.2326,3635.0,5.5,4.699999999999999,1.1000000000000014,383.7482,93
2025-02-02 06:51:00,52,117.9688,3635.0,5.399999999999999,4.8,0.9000000000000021,380.3554,273
2025-02-02 06:54:00,53,116.4931,3635.0,5.300000000000001,4.8,1.3000000000000007,381.8554,273
2025-02-02 06:57:00,52,115.1042,3635.0,5.399999999999999,4.699999999999999,0.9000000000000021,375.5863,273
2025-02-02 07:00:00,52,115.3646,3635.0,5.300000000000001,4.699999999999999,0.8000000000000007,372.4377,273
2025-02-02 07:03:00,51,114.4965,3635.0,5.199999999999999,4.6,0.9000000000000021,368.2933,273
2025-02-02 07:06:00,52,117.1875,3635.0,5.199999999999999,4.6,0.9000000000000021,368.3425,273
2025-02-02 07:09:00,52,121.2674,3635.0,5.100000000000001,4.6,1.0,371.5894,273
2025-02-02 07:12:00,53,118.4028,3635.0,5.199999999999999,4.5,1.1000000000000014,378.4313,273
2025-02-02 07:15:00,52,115.4514,3635.0,5.199999999999999,4.6,1.0,375.3878,273
2025-02-02 07:18:00,52,114.5833,3635.0,5.199999999999999,4.6,1.0,370.0818,273
2025-02-02 07:21:00,51,116.6667,3635.0,5.199999999999999,4.6,0.9000000000000021,369.3256,273
2025-02-02 07:24:00,52,115.8854,3635.0,5.0,4.6,1.0999999999999979,370.2657,272
2025-02-02 07:27:00,52,114.4965,3635.0,5.199999999999999,4.6,1.1000000000000014,380.0986,273
2025-02-02 07:30:00,51,115.191,3635.0,5.099999999999998,4.6,1.0,370.42,272
2025-02-02 07:33:00,52,113.6285,3635.0,5.199999999999999,4.6,1.0,370.6104,273
2025-02-02 07:36:00,52,114.0625,3635.0,5.199999999999999,4.6,1.0,375.3832,273
2025-02-02 07:39:00,52,116.3195,3635.0,5.199999999999999,4.8,1.1000000000000014,366.1136,273
2025-02-02 07:42:00,52,115.9722,3636.0,5.0,4.6,1.0999999999999979,370.8756,272
2025-02-02 07:45:00,51,114.4965,3636.0,5.199999999999999,4.6,0.9000000000000021,373.0645,273
2025-02-02 07:48:00,51,115.1042,3636.0,5.100000000000001,4.6,1.0999999999999979,374.8096,272
2025-02-02 07:51:00,50,116.059,3636.0,5.099999999999998,4.5,0.8000000000000007,358.9948,272
2025-02-02 07:54:00,52,107.6389,3636.0,5.100000000000001,4.6,0.8999999999999986,378.3019,272
2025-02-02 07:57:00,50,110.5903,3636.0,4.899999999999999,4.6,0.8999999999999986,362.6397,272
2025-02-02 08:00:00,51,114.2361,3636.0,5.0,4.5,1.0,358.7529,272
2025-02-02 08:03:00,50,115.0174,3636.0,5.0,4.5,0.8000000000000007,358.5586,272
2025-02-02 08:06:00,52,115.8854,3636.0,5.0,4.5,1.0999999999999979,373.4406,272
2025-02-02 08:09:00,51,117.1007,3636.0,5.0,4.6,1.0999999999999979,370.9691,272
2025-02-02 08:12:00,51,115.1042,3636.0,5.300000000000001,4.5,0.8999999999999986,371.2495,273
2025-02-02 08:15:00,51,114.4965,3636.0,5.199999999999999,4.5,0.9000000000000021,374.5137,273
2025-02-02 08:18:00,51,114.9306,3636.0,5.0,4.7,1.0999999999999979,374.0032,272
2025-02-02 08:21:00,52,116.3195,3636.0,5.099999999999998,4.7,1.1000000000000014,374.4405,273
2025-02-02 08:24:00,51,114.5833,3636.0,5.199999999999999,4.7,1.1000000000000014,373.8648,273
2025-02-02 08:27:00,51,113.8021,3636.0,5.099999999999998,4.6,0.9000000000000021,372.4938,272
2025-02-02 08:30:00,51,115.8854,3636.0,5.199999999999999,4.5,0.9000000000000021,367.544,273
2025-02-02 08:33:00,51,113.4549,3636.0,5.0,4.5,0.8999999999999986,367.0407,272
2025-02-02 08:36:00,50,112.8472,3636.0,5.100000000000001,4.6,0.8999999999999986,361.4068,272
2025-02-02 08:39:00,50,116.4931,3636.0,4.899999999999999,4.5,0.8000000000000007,359.8167,272
2025-02-02 08:42:00,50,114.9306,3637.0,4.899999999999999,4.5,0.8000000000000007,358.4333,272
2025-02-02 08:45:00,51,115.3646,3637.0,4.899999999999999,4.4,1.1999999999999993,368.6969,272
2025-02-02 08:48:00,51,121.0938,3637.0,5.100000000000001,4.5,1.0,366.4731,273
2025-02-02 08:51:00,51,121.2674,3637.0,5.100000000000001,4.3,1.0,368.0711,273
2025-02-02 08:54:00,51,115.1042,3637.0,5.0,4.4,1.0,365.2294,272
2025-02-02 08:57:00,50,113.368,3637.0,5.0,4.5,0.8999999999999986,364.0989,272
2025-02-02 09:00:00,51,113.368,3637.0,4.899999999999999,4.5,1.0,365.551,272
2025-02-02 09:03:00,51,113.1944,3637.0,5.0,4.5,0.8999999999999986,361.4527,272
2025-02-02 09:06:00,50,118.1424,3637.0,4.899999999999999,4.5,1.1000000000000014,371.1945,272
2025-02-02 09:09:00,51,119.3576,3637.0,5.199999999999999,4.5,1.0,370.9396,273
2025-02-02 09:12:00,52,119.5313,3637.0,5.199999999999999,4.6,1.0,378.4845,273
2025-02-02 09:15:00,52,120.2257,3637.0,5.199999999999999,4.5,1.0,379.3051,273
2025-02-02 09:18:00,53,119.0104,3637.0,5.199999999999999,4.6,1.0,378.4128,273
2025-02-02 09:21:00,52,118.4896,3637.0,5.199999999999999,4.6,1.0,366.8784,273
2025-02-02 09:24:00,52,120.3125,3637.0,5.199999999999999,4.5,1.1999999999999993,377.2544,273
2025-02-02 09:27:00,52,119.7049,3637.0,5.299999999999997,4.5,0.8000000000000007,376.1118,273
2025-02-02 09:30:00,51,118.5764,3637.0,5.099999999999998,4.5,1.0,372.6413,273
2025-02-02 09:33:00,50,119.2708,3637.0,5.199999999999999,4.4,0.8000000000000007,364.526,273
2025-02-02 09:36:00,51,117.9688,3637.0,5.099999999999998,4.4,0.9000000000000021,365.7836,273
2025-02-02 09:39:00,51,117.7083,3637.0,5.0,4.4,1.0,365.3606,272
2025-02-02 09:42:00,51,117.9688,3638.0,5.0,4.4,1.0,364.0601,272
2025-02-02 09:45:00,51,119.4444,3638.0,5.0,4.4,0.8999999999999986,364.6066,272
2025-02-02 09:48:00,51,117.6215,3638.0,5.100000000000001,4.4,1.0999999999999979,367.978,273
2025-02-02 09:51:00,52,117.6215,3638.0,5.099999999999998,4.5,1.1000000000000014,379.7717,273
2025-02-02 09:54:00,51,116.6667,3638.0,5.099999999999998,4.5,1.0,369.0297,272
2025-02-02 09:57:00,51,115.8854,3638.0,5.099999999999998,4.5,1.0,369.0572,272
2025-02-02 10:00:00,51,117.5347,3638.0,5.099999999999998,4.5,1.0,370.4975,273
2025-02-02 10:03:00,52,116.3195,3638.0,5.099999999999998,4.5,1.0,368.5645,273
2025-02-02 10:06:00,52,116.4931,3638.0,5.0,4.4,1.0,371.1104,272
2025-02-02 10:09:00,52,119.9653,3638.0,5.099999999999998,4.5,1.1000000000000014,376.1776,273
2025-02-02 10:12:00,51,118.4896,3638.0,5.199999999999999,4.6,0.8999999999999986,374.789,273
2025-02-02 10:15:00,52,119.3576,3638.0,5.099999999999998,4.5,1.0,373.9996,273
2025-02-02 10:18:00,52,116.3195,3638.0,5.099999999999998,4.5,1.0,376.5528,273
2025-02-02 10:21:00,52,118.0555,3638.0,5.099999999999998,4.6,1.1000000000000014,373.9151,273
2025-02-02 10:24:00,52,116.8403,3638.0,5.099999999999998,4.5,0.9000000000000021,370.205,273
2025-02-02 10:27:00,52,117.1875,3638.0,5.199999999999999,4.5,1.0,375.8147,273
2025-02-02 10:30:00,52,119.0104,3638.0,5.199999999999999,4.6,0.8999999999999986,375.949,273
2025-02-02 10:33:00,53,124.3056,3638.0,5.199999999999999,4.4,1.0999999999999979,380.226,273
2025-02-02 10:36:00,53,121.007,3638.0,5.199999999999999,4.5,1.0,380.376,273
2025-02-02 10:39:00,53,118.6632,3638.0,5.399999999999999,4.6,1.0,380.3792,273
2025-02-02 10:42:00,52,117.5347,3639.0,5.399999999999999,4.5,0.6999999999999993,374.1228,273
2025-02-02 10:45:00,52,117.6215,3639.0,5.099999999999998,4.6,1.0,374.9002,273
2025-02-02 10:48:00,52,119.0972,3639.0,5.099999999999998,4.6,1.1000000000000014,376.3837,273
2025-02-02 10:51:00,51,116.9271,3639.0,5.199999999999999,4.5,0.8999999999999986,373.5715,273
2025-02-02 10:54:00,52,118.1424,3639.0,5.099999999999998,4.5,1.0,374.3968,273
2025-02-02 10:57:00,52,119.0104,3639.0,5.199999999999999,4.5,1.0,374.4991,273
2025-02-02 11:00:00,54,124.4792,3639.0,5.299999999999997,4.5,1.3000000000000007,381.9729,273
2025-02-02 11:03:00,54,124.7396,3639.0,5.399999999999999,4.6,1.1999999999999993,390.0993,93
2025-02-02 11:06:00,53,121.6146,3639.0,5.5,4.6,0.8999999999999986,383.9097,93
2025-02-02 11:09:00,52,119.8785,3639.0,5.299999999999997,4.7,1.1000000000000014,385.1502,273
2025-02-02 11:12:00,53,116.4931,3639.0,5.299999999999997,4.6000000000000005,1.1000000000000014,380.7577,273
2025-02-02 11:15:00,52,115.3646,3639.0,5.399999999999999,4.7,1.0,377.3774,273
2025-02-02 11:18:00,52,117.5347,3639.0,5.299999999999997,4.6000000000000005,0.9000000000000021,376.7664,273
2025-02-02 11:21:00,52,115.9722,3639.0,5.199999999999999,4.6000000000000005,0.8999999999999986,372.4863,273
2025-02-02 11:24:00,52,116.4063,3639.0,5.099999999999998,4.6000000000000005,1.1000000000000014,373.8308,273
2025-02-02 11:27:00,53,117.7083,3639.0,5.199999999999999,4.6000000000000005,1.1999999999999993,377.7691,273
2025-02-02 11:30:00,52,116.9271,3639.0,5.199999999999999,4.6000000000000005,0.9000000000000021,376.0557,273
2025-02-02 11:33:00,52,115.1042,3639.0,5.199999999999999,4.6000000000000005,0.8999999999999986,375.4908,273
2025-02-02 11:36:00,52,115.8854,3639.0,5.099999999999998,4.6000000000000005,1.0,370.4452,273
2025-02-02 11:39:00,51,115.0174,3639.0,5.0,4.4,0.8999999999999986,363.3719,272
2025-02-02 11:42:00,51,115.3646,3640.0,5.0,4.4,0.8999999999999986,363.8001,272
2025-02-02 11:45:00,51,116.4063,3640.0,5.099999999999998,4.4,1.0,368.1252,272
2025-02-02 11:48:00,51,116.8403,3640.0,5.0,4.5,0.8999999999999986,363.3536,272
2025-02-02 11:51:00,51,119.9653,3640.0,5.0,4.4,1.0999999999999979,368.6107,273
2025-02-02 11:54:00,52,123.3507,3640.0,5.099999999999998,4.300000000000001,1.3000000000000007,378.0405,273
2025-02-02 11:57:00,53,122.8299,3640.0,5.299999999999997,4.4,1.1000000000000014,382.1959,273
2025-02-02 12:00:00,53,119.8785,3640.0,5.299999999999997,4.6,1.2000000000000028,381.7852,273
2025-02-02 12:03:00,51,117.3611,3640.0,5.299999999999997,4.5,0.9000000000000021,373.9216,273
2025-02-02 12:06:00,51,116.059,3640.0,5.199999999999999,4.4,0.8999999999999986,369.0086,273
2025-02-02 12:09:00,51,115.5382,3640.0,5.199999999999999,4.6000000000000005,0.8999999999999986,373.342,273
2025-02-02 12:12:00,52,116.7535,3640.0,5.099999999999998,4.7,1.1000000000000014,375.7216,273
2025-02-02 12:15:00,52,114.5833,3640.0,5.199999999999999,4.6000000000000005,1.0,376.1005,273
2025-02-02 12:18:00,51,114.2361,3640.0,5.100000000000001,4.6000000000000005,0.8000000000000007,369.3473,272
2025-02-02 12:21:00,51,114.6701,3640.0,5.099999999999998,4.6000000000000005,1.0,368.1059,272
2025-02-02 12:24:00,51,116.6667,3640.0,5.099999999999998,4.6000000000000005,1.0,370.5086,273
2025-02-02 12:27:00,52,116.4931,3640.0,5.099999999999998,4.6000000000000005,1.0,373.7455,273
2025-02-02 12:30:00,51,115.5382,3640.0,5.099999999999998,4.4,1.0,365.0557,272
2025-02-02 12:33:00,52,115.0174,3640.0,5.0,4.5,1.1999999999999993,373.242,272
2025-02-02 12:36:00,49,115.191,3640.0,5.099999999999998,4.300000000000001,0.6000000000000014,354.8348,272
2025-02-02 12:39:00,50,116.6667,3640.0,5.0,4.4,1.0,363.643,272
2025-02-02 12:42:00,50,116.059,3641.0,4.900000000000002,4.300000000000001,0.8999999999999986,363.3577,271
2025-02-02 12:45:00,50,116.7535,3641.0,4.899999999999999,4.300000000000001,1.0,360.3556,271
2025-02-02 12:48:00,51,117.9688,3641.0,5.0,4.300000000000001,1.0,363.12,272
2025-02-02 12:51:00,49,115.1042,3641.0,4.799999999999997,4.200000000000001,0.8000000000000007,349.4426,271
2025-02-02 12:54:00,51,113.8889,3641.0,4.799999999999997,4.200000000000001,1.1000000000000014,367.6279,271
2025-02-02 12:57:00,50,115.625,3641.0,4.899999999999999,4.4,1.0,360.2701,272
2025-02-02 13:00:00,50,114.4965,3641.0,4.899999999999999,4.300000000000001,1.0,359.3719,271
2025-02-02 13:03:00,50,115.191,3641.0,4.899999999999999,4.4,1.0,363.7223,272
2025-02-02 13:06:00,51,115.5382,3641.0,5.099999999999998,4.500000000000001,1.0,368.7621,272
2025-02-02 13:09:00,52,117.1875,3641.0,5.099999999999998,4.500000000000001,1.0,369.7484,273
2025-02-02 13:12:00,51,114.2361,3641.0,5.099999999999998,4.500000000000001,0.9000000000000021,368.8509,272
2025-02-02 13:15:00,50,116.059,3641.0,5.099999999999998,4.500000000000001,0.8000000000000007,363.2664,272
2025-02-02 13:18:00,50,114.5833,3641.0,4.899999999999999,4.5,1.1000000000000014,364.3772,272
2025-02-02 13:21:00,51,118.0555,3641.0,5.099999999999998,4.6000000000000005,1.0,371.2107,273
2025-02-02 13:24:00,52,122.5694,3641.0,5.099999999999998,4.5,1.1000000000000014,376.1743,273
2025-02-02 13:27:00,53,124.6528,3641.0,5.199999999999999,4.4,1.1999999999999993,377.8324,273
2025-02-02 13:30:00,53,126.0417,3641.0,5.199999999999999,4.300000000000001,1.0999999999999979,381.7068,273
2025-02-02 13:33:00,53,123.8715,3641.0,5.199999999999999,4.4,1.1999999999999993,382.0281,273
2025-02-02 13:36:00,52,118.1424,3641.0,5.299999999999997,4.4,1.1000000000000014,377.8131,273
2025-02-02 13:39:00,51,115.625,3641.0,5.199999999999999,4.6,0.8999999999999986,369.219,273
2025-02-02 13:42:00,52,115.3646,3642.0,5.099999999999998,4.300000000000001,1.0,371.8497,272
2025-02-02 13:45:00,51,117.7083,3642.0,5.099999999999998,4.5,1.0,367.0452,273
2025-02-02 13:48:00,51,116.4931,3642.0,5.199999999999999,4.500000000000001,1.0,373.5675,273
2025-02-02 13:51:00,51,118.0555,3642.0,5.099999999999998,4.4,0.8000000000000007,365.6536,273
2025-02-02 13:54:00,51,115.0174,3642.0,5.099999999999998,4.4,0.9000000000000021,366.0581,272
2025-02-02 13:57:00,51,114.0625,3642.0,5.0,4.500000000000001,1.0999999999999979,369.3215,272
2025-02-02 14:00:00,51,117.1875,3642.0,5.0,4.500000000000001,1.0,368.757,272
2025-02-02 14:03:00,52,115.191,3642.0,5.099999999999998,4.7,1.0,374.3768,272
2025-02-02 14:06:00,52,115.1042,3642.0,5.099999999999998,4.6000000000000005,1.1000000000000014,374.9788,272
2025-02-02 14:09:00,51,118.4896,3642.0,5.099999999999998,4.6000000000000005,1.0,374.0313,273
2025-02-02 14:12:00,52,114.4965,3642.0,5.199999999999999,4.6000000000000005,0.8999999999999986,374.5786,273
2025-02-02 14:15:00,52,113.0208,3642.0,5.099999999999998,4.500000000000001,0.9000000000000021,366.7019,272
2025-02-02 14:18:00,51,115.3646,3642.0,5.0,4.500000000000001,1.0,366.0466,272
2025-02-02 14:21:00,51,116.8403,3642.0,5.0,4.500000000000001,1.0,371.4971,272
2025-02-02 14:24:00,51,115.9722,3642.0,5.099999999999998,4.500000000000001,1.1000000000000014,369.6625,272
2025-02-02 14:27:00,51,114.6701,3642.0,5.199999999999999,4.500000000000001,0.8999999999999986,369.3987,273
2025-02-02 14:30:00,50,116.059,3642.0,5.099999999999998,4.500000000000001,0.8000000000000007,359.7426,272
2025-02-02 14:33:00,50,112.7604,3642.0,4.899999999999999,4.4,0.6999999999999993,354.6243,272
2025-02-02 14:36:00,50,112.3264,3642.0,4.699999999999999,4.300000000000001,1.0,357.9643,271
2025-02-02 14:39:00,49,114.3229,3642.0,4.799999999999997,4.300000000000001,0.8000000000000007,347.4465,271
2025-02-02 14:42:00,49,113.368,3643.0,4.699999999999999,4.200000000000001,0.8999999999999986,353.2238,271
2025-02-02 14:45:00,49,116.4063,3643.0,4.699999999999999,4.200000000000001,0.8999999999999986,351.7813,271
2025-02-02 14:48:00,49,113.6285,3643.0,4.699999999999999,4.200000000000001,0.8999999999999986,352.693,271
2025-02-02 14:51:00,50,115.0174,3643.0,4.699999999999999,4.300000000000001,1.0,355.8747,271
2025-02-02 14:54:00,50,113.8021,3643.0,4.799999999999997,4.300000000000001,0.9000000000000021,354.6141,271
2025-02-02 14:57:00,50,114.0625,3643.0,4.799999999999997,4.4,1.1000000000000014,356.3758,271
2025-02-02 15:00:00,48,112.4132,3643.0,4.899999999999999,4.300000000000001,0.8000000000000007,351.615,271
2025-02-02 15:03:00,50,114.5833,3643.0,4.899999999999999,4.4,0.8000000000000007,353.2041,272
2025-02-02 15:06:00,50,113.7153,3643.0,4.799999999999997,4.300000000000001,0.9000000000000021,356.5991,271
2025-02-02 15:09:00,49,115.7986,3643.0,4.799999999999997,4.300000000000001,0.9000000000000021,353.975,271
2025-02-02 15:12:00,49,114.0625,3643.0,4.799999999999997,4.200000000000001,0.8000000000000007,351.665,271
2025-02-02 15:15:00,49,115.0174,3643.0,4.699999999999999,4.300000000000001,1.0,354.8105,271
2025-02-02 15:18:00,50,112.7604,3643.0,4.699999999999999,4.300000000000001,1.0,362.1266,271
2025-02-02 15:21:00,50,113.368,3643.0,4.899999999999999,4.4,1.0,361.3487,272
2025-02-02 15:24:00,50,114.9306,3643.0,4.899999999999999,4.4,0.8999999999999986,359.9331,272
2025-02-02 15:27:00,50,113.1944,3643.0,5.0,4.4,1.0,361.3929,272
2025-02-02 15:30:00,50,115.7986,3643.0,5.0,4.4,1.0,361.8261,272
2025-02-02 15:33:00,50,112.7604,3643.0,4.899999999999999,4.300000000000001,0.8000000000000007,355.4417,271
2025-02-02 15:36:00,50,113.1944,3643.0,4.799999999999997,4.300000000000001,1.1000000000000014,360.1258,271
2025-02-02 15:39:00,50,116.9271,3643.0,4.899999999999999,4.300000000000001,1.0,358.1925,271
2025-02-02 15:42:00,50,114.9306,3644.0,5.0,4.4,1.0,357.4467,272
2025-02-02 15:45:00,50,114.5833,3644.0,4.899999999999999,4.300000000000001,1.0,356.5729,271
2025-02-02 15:48:00,50,117.9688,3644.0,4.799999999999997,4.300000000000001,1.0,356.7566,271
2025-02-02 15:51:00,50,112.934,3644.0,4.899999999999999,4.200000000000001,0.8000000000000007,356.5446,271
2025-02-02 15:54:00,51,114.3229,3644.0,4.799999999999997,4.4,0.9000000000000021,359.7563,271
2025-02-02 15:57:00,50,117.1875,3644.0,4.799999999999997,4.200000000000001,1.0,354.7551,271
2025-02-02 16:00:00,51,121.5278,3644.0,4.899999999999999,4.2,1.1999999999999993,369.2339,271
2025-02-02 16:03:00,51,124.1319,3644.0,5.099999999999998,4.300000000000001,0.9000000000000021,368.2249,273
2025-02-02 16:06:00,52,123.7847,3644.0,5.099999999999998,4.4,1.1000000000000014,374.9857,273
2025-02-02 16:09:00,52,119.8785,3644.0,5.199999999999999,4.4,1.0,373.8885,273
2025-02-02 16:12:00,52,113.8889,3644.0,5.099999999999998,4.4,1.0,368.8004,272
2025-02-02 16:15:00,50,114.0625,3644.0,5.099999999999998,4.4,0.8000000000000007,358.4336,272
2025-02-02 16:18:00,50,116.6667,3644.0,5.0,4.4,1.0,366.1462,272
2025-02-02 16:21:00,51,114.0625,3644.0,5.0,4.4,0.8999999999999986,361.8308,272
2025-02-02 16:24:00,51,116.059,3644.0,4.899999999999999,4.4,1.0,361.9345,272
2025-02-02 16:27:00,50,113.4549,3644.0,4.899999999999999,4.4,1.0,359.5457,272
2025-02-02 16:30:00,49,115.0174,3644.0,4.699999999999999,4.300000000000001,0.8999999999999986,360.29,271
2025-02-02 16:33:00,49,112.066,3644.0,4.799999999999997,4.200000000000001,0.9000000000000021,352.6465,271
2025-02-02 16:36:00,49,113.7153,3644.0,4.799999999999997,4.200000000000001,0.8000000000000007,351.9291,271
2025-02-02 16:39:00,49,115.191,3644.0,4.699999999999999,4.300000000000001,0.8999999999999986,351.1635,271
2025-02-02 16:42:00,50,113.7153,3645.0,4.699999999999999,4.300000000000001,1.0,356.1004,271
2025-02-02 16:45:00,50,112.7604,3645.0,4.799999999999997,4.200000000000001,1.1000000000000014,354.0016,271
2025-02-02 16:48:00,50,115.1042,3645.0,4.699999999999999,4.200000000000001,0.8999999999999986,352.5688,271
2025-02-02 16:51:00,49,111.8924,3645.0,4.699999999999999,4.300000000000001,1.0999999999999979,353.0189,271
2025-02-02 16:54:00,51,113.2813,3645.0,4.800000000000001,4.300000000000001,1.1000000000000014,360.0776,271
2025-02-02 16:57:00,50,114.4965,3645.0,4.899999999999999,4.300000000000001,1.0,357.4919,271
2025-02-02 17:00:00,50,114.0625,3645.0,4.799999999999997,4.300000000000001,0.8000000000000007,353.837,271
2025-02-02 17:03:00,50,113.8889,3645.0,4.799999999999997,4.300000000000001,0.9000000000000021,355.5805,271
2025-02-02 17:06:00,50,116.3195,3645.0,4.799999999999997,4.4,1.0,356.0689,271
2025-02-02 17:09:00,50,112.8472,3645.0,4.799999999999997,4.4,1.1000000000000014,356.8706,271
2025-02-02 17:12:00,49,113.0208,3645.0,4.799999999999997,4.300000000000001,0.8000000000000007,351.4091,271
2025-02-02 17:15:00,50,115.0174,3645.0,4.699999999999999,4.300000000000001,0.8999999999999986,351.53,271
2025-02-02 17:18:00,50,113.2813,3645.0,4.899999999999999,4.4,1.0,358.0071,272
2025-02-02 17:21:00,50,112.7604,3645.0,4.899999999999999,4.4,0.6999999999999993,350.5841,272
2025-02-02 17:24:00,50,115.1042,3645.0,4.799999999999997,4.4,0.9000000000000021,357.4831,271
2025-02-02 17:27:00,50,114.1493,3645.0,4.899999999999999,4.200000000000001,1.1000000000000014,357.9246,271
2025-02-02 17:30:00,49,102.0833,3645.0,4.899999999999999,4.6,0.10000000000000142,352.4752,272
2025-02-03 01:06:00,37,96.44097,3645.0,0.6000000000000014,1.5999999999999996,2.0,305.3505,4
2025-02-03 01:09:00,52,160.1563,3645.0,3.0,3.5,2.0,337.8435,246
2025-02-03 01:12:00,56,160.6771,3645.0,4.0,3.700000000000001,2.1000000000000014,410.0756,251
2025-02-03 01:15:00,58,160.5035,3646.0,4.699999999999999,4.1000000000000005,1.8000000000000007,417.1677,288
2025-02-03 01:18:00,59,160.1563,3646.0,5.199999999999999,4.2,1.6999999999999993,431.3075,294
2025-02-03 01:21:00,59,160.9375,3646.0,5.5,4.3,1.5,431.5132,298
2025-02-03 01:24:00,59,161.0243,3646.0,5.599999999999998,4.300000000000001,1.4000000000000021,435.3566,298
2025-02-03 01:27:00,60,160.5035,3646.0,5.599999999999998,4.1,1.5,443.2029,298
