Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-02-03 01:30:00,62,158.0729,3646.0,5.799999999999997,4.4,1.5,440.8774,214
2025-02-03 01:33:00,61,158.0729,3646.0,5.699999999999999,4.4,1.3999999999999986,442.114,298
2025-02-03 01:36:00,60,159.7222,3646.0,6.0,4.4,1.3999999999999986,443.8288,214
2025-02-03 01:39:00,63,167.1007,3646.0,6.099999999999998,4.3,1.6000000000000014,457.5438,214
2025-02-03 01:42:00,63,167.5347,3646.0,6.099999999999998,4.4,1.4000000000000021,461.9175,214
2025-02-03 01:45:00,64,173.6979,3646.0,6.099999999999998,4.4,1.6000000000000014,471.1898,213
2025-02-03 01:48:00,63,174.3924,3646.0,6.099999999999998,4.3,1.5,463.6223,213
2025-02-03 01:51:00,63,168.4028,3646.0,6.0,4.3,1.5,466.8969,214
2025-02-03 01:54:00,64,164.4965,3646.0,6.099999999999998,4.5,1.6000000000000014,467.7766,214
2025-02-03 01:57:00,63,164.0625,3646.0,6.099999999999998,4.5,1.3000000000000007,463.0746,214
2025-02-03 02:00:00,63,167.8819,3646.0,6.099999999999998,4.4,1.6000000000000014,465.3263,214
2025-02-03 02:03:00,63,170.4861,3646.0,6.099999999999998,4.4,1.5,460.8758,213
2025-02-03 02:06:00,64,169.2708,3646.0,6.099999999999998,4.4,1.6000000000000014,475.3135,213
2025-02-03 02:09:00,64,174.1319,3646.0,6.299999999999997,4.4,1.8000000000000007,479.7242,213
2025-02-03 02:12:00,66,173.1771,3646.0,6.599999999999998,4.5,1.8000000000000007,488.5541,11
2025-02-03 02:15:00,66,172.6563,3647.0,6.599999999999998,4.5,1.5,481.7836,11
2025-02-03 02:18:00,66,172.8298,3647.0,6.5,4.5,1.5,486.9493,11
2025-02-03 02:21:00,66,172.6563,3647.0,6.399999999999999,4.6,1.6000000000000014,487.1691,11
2025-02-03 02:24:00,65,172.7431,3647.0,6.399999999999999,4.6,1.6000000000000014,478.9346,11
2025-02-03 02:27:00,65,174.4792,3647.0,6.399999999999999,4.4,1.5,483.1873,11
2025-02-03 02:30:00,67,176.3889,3647.0,6.5,4.4,1.8999999999999986,493.2841,11
2025-02-03 02:33:00,67,175.2604,3647.0,6.5,4.5,1.5999999999999979,494.4292,11
2025-02-03 02:36:00,66,170.9201,3647.0,6.5,4.6,1.5,490.1517,11
2025-02-03 02:39:00,66,169.8785,3647.0,6.399999999999999,4.6,1.5,485.4339,11
2025-02-03 02:42:00,66,171.6146,3647.0,6.599999999999998,4.5,1.6999999999999993,487.5439,11
2025-02-03 02:45:00,66,170.4861,3647.0,6.699999999999999,4.5,1.5999999999999979,485.7047,11
2025-02-03 02:48:00,64,171.3542,3647.0,6.399999999999999,4.4,1.3000000000000007,470.5306,11
2025-02-03 02:51:00,64,168.5764,3647.0,6.5,4.4,1.3999999999999986,470.6641,11
2025-02-03 02:54:00,63,166.7535,3647.0,6.399999999999999,4.5,1.1999999999999993,464.8837,13
2025-02-03 02:57:00,63,166.5799,3647.0,6.199999999999999,4.4,1.3000000000000007,463.233,214
2025-02-03 03:00:00,64,167.8819,3647.0,6.199999999999999,4.4,1.5,470.2638,213
2025-02-03 03:03:00,62,170.0521,3647.0,6.099999999999998,4.300000000000001,1.5,462.1826,213
2025-02-03 03:06:00,63,172.8298,3647.0,6.099999999999998,4.300000000000001,1.5,466.1417,213
2025-02-03 03:09:00,64,171.0069,3647.0,6.199999999999999,4.300000000000001,1.3999999999999986,467.0401,213
2025-02-03 03:12:00,64,168.0556,3647.0,6.199999999999999,4.4,1.8000000000000007,472.4016,213
2025-02-03 03:15:00,63,167.8819,3648.0,6.199999999999999,4.5,1.5999999999999979,467.8645,213
2025-02-03 03:18:00,63,165.9722,3648.0,6.399999999999999,4.5,1.5,468.6683,13
2025-02-03 03:21:00,64,166.3194,3648.0,6.299999999999997,4.4,1.3000000000000007,469.0503,213
2025-02-03 03:24:00,64,166.8403,3648.0,6.199999999999999,4.4,1.3999999999999986,467.8386,214
2025-02-03 03:27:00,63,167.2743,3648.0,6.300000000000001,4.4,1.6999999999999993,471.2714,213
2025-02-03 03:30:00,64,167.0139,3648.0,6.399999999999999,4.4,1.6000000000000014,474.148,11
2025-02-03 03:33:00,64,167.1007,3648.0,6.299999999999997,4.4,1.4000000000000021,470.6692,213
2025-02-03 03:36:00,64,167.4479,3648.0,6.199999999999999,4.5,1.3999999999999986,467.5785,213
2025-02-03 03:39:00,64,167.5347,3648.0,6.099999999999998,4.300000000000001,1.5,468.114,214
2025-02-03 03:42:00,62,168.9236,3648.0,6.099999999999998,4.4,1.4000000000000021,458.79,213
2025-02-03 03:45:00,63,170.2257,3648.0,6.199999999999999,4.300000000000001,1.5999999999999979,462.8139,213
2025-02-03 03:48:00,62,167.7083,3648.0,6.099999999999998,4.300000000000001,1.6999999999999993,459.3817,214
2025-02-03 03:51:00,61,166.7535,3648.0,6.099999999999998,4.200000000000001,1.3000000000000007,459.4938,214
2025-02-03 03:54:00,61,167.8819,3648.0,6.099999999999998,4.200000000000001,1.4000000000000021,450.1861,214
2025-02-03 03:57:00,62,165.7118,3648.0,6.0,4.200000000000001,1.3999999999999986,452.4697,214
2025-02-03 04:00:00,62,166.7535,3648.0,6.0,4.300000000000001,1.5999999999999979,460.8771,214
2025-02-03 04:03:00,63,167.2743,3648.0,6.099999999999998,4.4,1.4000000000000021,464.2708,214
2025-02-03 04:06:00,62,167.9688,3648.0,6.099999999999998,4.300000000000001,1.6000000000000014,459.3378,214
2025-02-03 04:09:00,62,168.9236,3648.0,6.199999999999999,4.300000000000001,1.3000000000000007,459.5057,213
2025-02-03 04:12:00,62,165.7986,3648.0,6.0,4.300000000000001,1.3999999999999986,455.5569,214
2025-02-03 04:15:00,61,165.7986,3649.0,6.0,4.4,1.5999999999999979,454.2592,214
2025-02-03 04:18:00,61,163.6285,3649.0,6.0,4.4,1.3999999999999986,457.123,214
2025-02-03 04:21:00,62,166.4063,3649.0,6.099999999999998,4.300000000000001,1.6000000000000014,459.7769,214
2025-02-03 04:24:00,61,166.5799,3649.0,6.099999999999998,4.300000000000001,1.1000000000000014,447.6393,214
2025-02-03 04:27:00,61,167.9688,3649.0,6.0,4.300000000000001,1.6000000000000014,453.5858,214
2025-02-03 04:30:00,62,165.9722,3649.0,6.199999999999999,4.200000000000001,1.5,460.3272,214
2025-02-03 04:33:00,62,168.8368,3649.0,6.0,4.300000000000001,1.3999999999999986,458.3137,214
2025-02-03 04:36:00,63,168.75,3649.0,6.0,4.300000000000001,1.5,462.3791,214
2025-02-03 04:39:00,62,166.5799,3649.0,6.0,4.300000000000001,1.5,461.9633,214
2025-02-03 04:42:00,63,169.6181,3649.0,6.099999999999998,4.300000000000001,1.6000000000000014,462.1357,213
2025-02-03 04:45:00,63,167.7083,3649.0,6.199999999999999,4.300000000000001,1.5,464.6216,213
2025-02-03 04:48:00,62,168.9236,3649.0,6.299999999999997,4.300000000000001,1.3000000000000007,456.9087,213
2025-02-03 04:51:00,61,166.7535,3649.0,6.099999999999998,4.300000000000001,1.1999999999999993,450.1161,214
2025-02-03 04:54:00,62,166.8403,3649.0,6.099999999999998,4.1,1.6000000000000014,452.2277,214
2025-02-03 04:57:00,62,165.5382,3649.0,6.0,4.199999999999999,1.3999999999999986,455.7362,214
2025-02-03 05:00:00,62,168.8368,3649.0,6.099999999999998,4.300000000000001,1.5,453.9096,213
2025-02-03 05:03:00,62,169.2708,3649.0,6.099999999999998,4.300000000000001,1.6000000000000014,463.6674,213
2025-02-03 05:06:00,64,171.441,3649.0,6.099999999999998,4.300000000000001,1.4000000000000021,465.7146,213
2025-02-03 05:09:00,63,170.1389,3649.0,6.099999999999998,4.300000000000001,1.4000000000000021,463.6109,213
2025-02-03 05:12:00,63,167.1875,3649.0,6.099999999999998,4.300000000000001,1.3000000000000007,461.8166,214
2025-02-03 05:15:00,63,166.5799,3650.0,6.099999999999998,4.500000000000001,1.4000000000000021,464.173,214
2025-02-03 05:18:00,63,165.0174,3650.0,6.099999999999998,4.500000000000001,1.6000000000000014,462.6504,214
2025-02-03 05:21:00,61,164.0625,3650.0,6.199999999999999,4.300000000000001,1.3000000000000007,449.5215,214
2025-02-03 05:24:00,61,165.4514,3650.0,6.0,4.300000000000001,1.2999999999999972,450.6018,214
2025-02-03 05:27:00,61,166.5799,3650.0,6.0,4.200000000000001,1.3999999999999986,445.7292,214
2025-02-03 05:48:00,62,165.3646,3650.0,6.0,4.4,1.3999999999999986,457.4424,214
2025-02-03 05:51:00,63,164.4965,3650.0,6.199999999999999,4.500000000000001,1.3000000000000007,459.1384,214
2025-02-03 05:54:00,62,163.1076,3650.0,6.0,4.500000000000001,1.3999999999999986,457.3477,214
2025-02-03 05:57:00,63,163.8021,3650.0,6.099999999999998,4.3999999999999995,1.6000000000000014,459.8329,214
2025-02-03 06:00:00,62,165.0174,3650.0,6.299999999999997,4.299999999999999,1.6000000000000014,460.3095,214
2025-02-03 06:03:00,61,166.6667,3650.0,6.099999999999998,4.4,1.3000000000000007,454.5912,214
2025-02-03 06:06:00,62,167.5347,3650.0,6.0,4.300000000000001,1.3999999999999986,451.9177,214
2025-02-03 06:09:00,61,167.7083,3650.0,6.0,4.200000000000001,1.2999999999999972,450.6862,214
2025-02-03 06:12:00,62,164.8438,3650.0,6.0,4.200000000000001,1.3999999999999986,451.7563,214
2025-02-03 06:15:00,61,162.6736,3651.0,5.899999999999999,4.300000000000001,1.3000000000000007,447.6834,214
2025-02-03 06:18:00,61,163.1944,3651.0,5.899999999999999,4.4,1.3999999999999986,456.1223,214
2025-02-03 06:21:00,60,162.7604,3651.0,5.899999999999999,4.199999999999999,1.3000000000000007,436.7099,214
2025-02-03 06:24:00,59,161.8924,3651.0,5.699999999999999,4.1,1.1999999999999993,429.0929,212
2025-02-03 06:27:00,59,164.6702,3651.0,5.599999999999998,3.999999999999999,1.4000000000000021,430.5643,212
2025-02-03 06:30:00,59,172.6563,3651.0,5.699999999999999,3.999999999999999,1.6999999999999993,438.0835,212
2025-02-03 06:33:00,61,175.3472,3651.0,6.0,4.1000000000000005,1.3999999999999986,455.5174,213
2025-02-03 06:36:00,61,162.3264,3651.0,6.099999999999998,4.200000000000001,1.4000000000000021,448.5123,214
2025-02-03 06:39:00,60,160.5035,3651.0,5.899999999999999,4.300000000000001,1.1000000000000014,438.6554,214
2025-02-03 06:42:00,59,161.6319,3651.0,5.699999999999999,4.199999999999999,1.3000000000000007,432.5653,212
2025-02-03 06:45:00,60,160.6771,3651.0,5.699999999999999,4.299999999999999,1.3999999999999986,442.1926,298
2025-02-03 06:48:00,61,171.6146,3651.0,5.899999999999999,4.1,1.3000000000000007,443.7873,213
2025-02-03 06:51:00,62,165.7986,3651.0,5.899999999999999,4.1,1.5,459.782,214
2025-02-03 06:54:00,61,161.3715,3651.0,6.0,4.300000000000001,1.3999999999999986,450.6833,214
2025-02-03 06:57:00,61,161.9792,3651.0,5.899999999999999,4.299999999999999,1.3000000000000007,446.6778,214
2025-02-03 07:00:00,60,164.4965,3651.0,5.899999999999999,4.199999999999999,1.5,444.2684,214
2025-02-03 07:03:00,60,166.1458,3651.0,6.0,4.199999999999999,1.0999999999999979,443.3647,214
2025-02-03 07:06:00,61,166.5799,3651.0,6.0,4.199999999999999,1.0999999999999979,454.7345,214
2025-02-03 07:09:00,59,165.1042,3651.0,5.899999999999999,4.1,1.1999999999999993,438.8636,214
2025-02-03 07:12:00,60,163.6285,3651.0,5.799999999999997,4.1,1.3000000000000007,438.0458,212
2025-02-03 07:15:00,58,161.8056,3652.0,5.799999999999997,4.1,1.3000000000000007,430.6313,212
2025-02-03 07:18:00,58,160.6771,3652.0,5.699999999999999,4.300000000000001,1.1999999999999993,432.9216,298
2025-02-03 07:21:00,59,164.6702,3652.0,5.699999999999999,4.1,1.3000000000000007,432.12,212
2025-02-03 07:24:00,60,164.0625,3652.0,5.699999999999999,4.1,1.5999999999999979,441.3204,212
2025-02-03 07:27:00,61,164.1493,3652.0,5.699999999999999,4.199999999999999,1.3999999999999986,437.0766,212
2025-02-03 07:30:00,61,164.2361,3652.0,5.899999999999999,4.199999999999999,1.6999999999999993,450.255,214
2025-02-03 07:33:00,62,163.8021,3652.0,5.899999999999999,4.3999999999999995,1.6000000000000014,460.3698,214
2025-02-03 07:36:00,62,162.066,3652.0,6.0,4.3999999999999995,1.3999999999999986,458.509,214
2025-02-03 07:39:00,61,160.5903,3652.0,6.0,4.3999999999999995,1.1999999999999993,436.8145,214
2025-02-03 07:42:00,59,159.375,3652.0,5.799999999999997,4.299999999999999,1.2000000000000028,440.5493,298
2025-02-03 07:45:00,60,159.809,3652.0,5.699999999999999,4.299999999999999,1.3000000000000007,440.7465,298
2025-02-03 07:48:00,61,160.7639,3652.0,5.800000000000001,4.3999999999999995,1.3999999999999986,441.4186,214
2025-02-03 07:51:00,61,161.0243,3652.0,5.899999999999999,4.199999999999999,1.5,452.7003,214
2025-02-03 07:54:00,59,166.6667,3652.0,5.899999999999999,4.199999999999999,1.1000000000000014,446.1025,214
2025-02-03 07:57:00,61,170.4861,3652.0,5.899999999999999,4.1,1.1000000000000014,446.7755,213
2025-02-03 08:00:00,61,170.1389,3652.0,5.599999999999998,4.199999999999999,1.5,447.2385,212
2025-02-03 08:03:00,61,168.4896,3652.0,5.699999999999999,4.199999999999999,1.3000000000000007,450.6472,212
2025-02-03 08:06:00,61,165.3646,3652.0,5.5,4.199999999999999,1.5,441.5891,212
2025-02-03 08:09:00,61,163.9757,3652.0,5.599999999999998,4.299999999999999,1.5,449.1289,212
2025-02-03 08:12:00,60,158.941,3652.0,5.599999999999998,4.3999999999999995,1.3000000000000007,440.868,298
2025-02-03 08:15:00,58,153.9931,3653.0,5.5,4.3999999999999995,1.0999999999999979,430.3644,298
2025-02-03 08:18:00,58,153.7326,3653.0,5.5,4.3999999999999995,1.1999999999999993,432.2442,298
2025-02-03 08:21:00,59,155.0347,3653.0,5.199999999999999,4.3,1.3000000000000007,431.0819,289
2025-02-03 08:24:00,59,154.9479,3653.0,5.199999999999999,4.3,1.3999999999999986,427.4992,289
2025-02-03 08:27:00,59,158.3333,3653.0,5.399999999999999,4.299999999999999,1.5,430.1209,298
2025-02-03 08:30:00,59,159.8958,3653.0,5.5,4.1,1.3999999999999986,430.2011,298
2025-02-03 08:33:00,58,154.6875,3653.0,5.5,4.299999999999999,1.0999999999999979,425.1542,298
2025-02-03 08:36:00,56,150.3472,3653.0,5.199999999999999,4.3999999999999995,1.3999999999999986,416.1993,288
2025-02-03 08:39:00,57,148.8715,3653.0,5.300000000000001,4.3,1.1999999999999993,416.0107,289
2025-02-03 08:42:00,56,149.0451,3653.0,5.099999999999998,4.3,1.4000000000000021,417.0306,288
2025-02-03 08:45:00,57,149.3924,3653.0,5.199999999999999,4.3,1.1000000000000014,410.6614,288
2025-02-03 08:48:00,56,149.3924,3653.0,5.100000000000001,4.3,1.1999999999999993,412.1214,288
2025-02-03 08:51:00,57,153.3854,3653.0,5.0,4.3,1.1999999999999993,411.6653,288
2025-02-03 08:54:00,56,153.2118,3653.0,5.100000000000001,4.3,1.0999999999999979,407.4969,288
2025-02-03 08:57:00,56,151.9965,3653.0,5.0,4.3,1.2999999999999972,410.7096,288
2025-02-03 09:00:00,56,151.9097,3653.0,5.199999999999999,4.3,1.3000000000000007,406.1738,288
2025-02-03 09:03:00,56,149.3056,3653.0,5.099999999999998,4.3,1.0,409.7791,288
2025-02-03 09:06:00,56,152.2569,3653.0,5.199999999999999,4.3,1.3000000000000007,411.6196,288
2025-02-03 09:09:00,56,152.8646,3653.0,5.199999999999999,4.199999999999999,1.0,415.2212,288
2025-02-03 09:12:00,56,155.9028,3653.0,5.199999999999999,4.0,1.0,407.693,294
2025-02-03 09:15:00,56,155.4688,3654.0,5.0,4.1,1.2999999999999972,408.2658,288
2025-02-03 09:18:00,55,153.7326,3654.0,5.0,4.1,1.0999999999999979,405.2368,288
2025-02-03 09:21:00,56,152.691,3654.0,5.0,4.1,1.0999999999999979,411.6047,288
2025-02-03 09:24:00,57,150.6944,3654.0,5.0,4.2,1.1999999999999993,409.2356,288
2025-02-03 09:27:00,56,150.9549,3654.0,5.0,4.3,1.1999999999999993,417.8279,288
2025-02-03 09:30:00,56,151.2153,3654.0,5.099999999999998,4.2,1.4000000000000021,412.2712,288
2025-02-03 09:33:00,56,151.3889,3654.0,5.199999999999999,4.199999999999999,0.8999999999999986,408.865,288
2025-02-03 09:36:00,57,152.2569,3654.0,5.0,4.2,1.0999999999999979,409.3883,288
2025-02-03 09:39:00,56,148.3507,3654.0,5.099999999999998,4.3,1.1000000000000014,410.3787,288
2025-02-03 09:42:00,56,146.7014,3654.0,5.099999999999998,4.199999999999999,1.1000000000000014,393.6698,288
2025-02-03 09:45:00,55,148.3507,3654.0,5.0,4.1,1.0999999999999979,397.8704,288
2025-02-03 09:48:00,54,147.0486,3654.0,4.899999999999999,4.1,1.1999999999999993,400.4495,288
2025-02-03 09:51:00,54,149.6528,3654.0,5.0,4.1,1.0,399.5234,288
2025-02-03 09:54:00,55,148.0035,3654.0,4.699999999999999,4.0,1.3000000000000007,394.6985,314
2025-02-03 09:57:00,56,146.3542,3654.0,4.899999999999999,4.1,1.1000000000000014,400.9556,288
2025-02-03 10:00:00,56,148.3507,3654.0,4.899999999999999,4.2,1.5,410.0065,288
2025-02-03 10:03:00,57,152.0833,3654.0,5.099999999999998,4.2,1.1000000000000014,403.5453,288
2025-02-03 10:06:00,55,151.5625,3654.0,5.0,4.1,1.0999999999999979,409.1561,288
2025-02-03 10:09:00,55,152.691,3654.0,5.100000000000001,4.0,1.0,400.6074,288
2025-02-03 10:12:00,55,152.2569,3654.0,4.899999999999999,4.0,1.1000000000000014,401.7253,288
2025-02-03 10:15:00,56,152.3438,3655.0,5.0,4.0,1.2999999999999972,404.7669,288
2025-02-03 10:18:00,55,151.5625,3655.0,4.899999999999999,4.0,1.1000000000000014,393.2697,288
2025-02-03 10:21:00,55,151.3889,3655.0,5.0,3.9000000000000004,1.0999999999999979,395.337,288
2025-02-03 10:24:00,54,150.3472,3655.0,4.899999999999999,4.0,0.8999999999999986,392.8446,288
2025-02-03 10:27:00,54,150.3472,3655.0,4.799999999999997,4.0,1.0,392.2683,288
2025-02-03 10:30:00,52,151.0417,3655.0,4.699999999999999,3.9000000000000004,0.8999999999999986,383.9861,291
2025-02-03 10:33:00,53,150.1736,3655.0,4.799999999999997,3.9000000000000004,1.1000000000000014,384.1768,288
2025-02-03 10:36:00,54,147.9167,3655.0,4.699999999999999,3.9000000000000004,0.8999999999999986,384.8398,314
2025-02-03 10:39:00,53,144.4444,3655.0,4.599999999999998,3.9000000000000004,0.9000000000000021,380.6191,314
2025-02-03 10:42:00,53,143.75,3655.0,4.599999999999998,3.8000000000000007,0.9000000000000021,377.2713,314
2025-02-03 10:45:00,52,145.4861,3655.0,4.5,3.8000000000000007,1.0,377.364,314
2025-02-03 10:48:00,53,145.3125,3655.0,4.599999999999998,3.8000000000000007,1.1000000000000014,381.7949,314
2025-02-03 10:51:00,52,148.0903,3655.0,4.599999999999998,3.8000000000000007,0.9000000000000021,379.2603,314
2025-02-03 10:54:00,53,146.0069,3655.0,4.699999999999999,3.8000000000000007,1.0999999999999979,383.5226,314
2025-02-03 10:57:00,54,146.7882,3655.0,4.699999999999999,3.9000000000000004,1.1999999999999993,387.1628,314
2025-02-03 11:00:00,54,147.5694,3655.0,4.699999999999999,4.000000000000001,1.1999999999999993,386.3334,314
2025-02-03 11:03:00,54,146.1806,3655.0,4.699999999999999,3.8000000000000007,1.1999999999999993,378.5631,314
2025-02-03 11:06:00,52,147.0486,3655.0,4.699999999999999,3.8000000000000007,0.8000000000000007,377.6689,314
2025-02-03 11:09:00,52,147.7431,3655.0,4.599999999999998,4.000000000000001,1.0,378.0108,314
2025-02-03 11:12:00,53,144.7049,3655.0,4.5,3.9000000000000004,1.0999999999999979,384.1771,314
2025-02-03 11:15:00,52,145.0521,3656.0,4.5,3.9000000000000004,1.0999999999999979,381.7677,314
2025-02-03 11:18:00,53,143.8368,3656.0,4.5,3.8000000000000007,1.2999999999999972,380.4908,314
2025-02-03 11:21:00,53,145.3993,3656.0,4.699999999999999,4.000000000000001,1.0,381.7967,314
2025-02-03 11:24:00,53,144.9653,3656.0,4.599999999999998,4.000000000000001,1.1999999999999993,384.7066,314
2025-02-03 11:27:00,53,146.875,3656.0,4.699999999999999,3.799999999999999,1.0,385.4529,314
2025-02-03 11:30:00,53,144.0104,3656.0,4.599999999999998,3.8999999999999995,0.9000000000000021,385.4122,314
2025-02-03 11:33:00,54,144.8785,3656.0,4.699999999999999,3.8999999999999995,1.0999999999999979,383.2955,314
2025-02-03 11:36:00,52,148.8715,3656.0,4.699999999999999,4.000000000000001,1.1999999999999993,381.9487,314
2025-02-03 11:39:00,52,146.1806,3656.0,4.599999999999998,3.799999999999999,0.9000000000000021,374.9927,314
2025-02-03 11:42:00,52,144.7049,3656.0,4.5,3.6999999999999993,0.8999999999999986,371.8741,314
2025-02-03 11:45:00,52,144.6181,3656.0,4.399999999999999,3.6999999999999993,1.1000000000000014,377.0952,314
2025-02-03 11:48:00,52,144.9653,3656.0,4.5,3.799999999999999,0.8999999999999986,376.757,314
2025-02-03 11:51:00,52,146.441,3656.0,4.399999999999999,3.8000000000000007,1.0,369.942,312
2025-02-03 11:54:00,52,147.1354,3656.0,4.399999999999999,3.8000000000000007,1.0,369.6543,312
2025-02-03 11:57:00,51,144.9653,3656.0,4.399999999999999,3.5999999999999996,1.0,367.2304,312
2025-02-03 12:00:00,51,145.0521,3656.0,4.5,3.5999999999999996,0.8999999999999986,366.8484,314
2025-02-03 12:03:00,51,145.3125,3656.0,4.399999999999999,3.700000000000001,1.0,373.9472,312
2025-02-03 12:06:00,53,145.3993,3656.0,4.5,3.8000000000000007,1.1999999999999993,379.1915,314
2025-02-03 12:09:00,54,144.5313,3656.0,4.5,3.9000000000000004,1.0999999999999979,384.2611,314
2025-02-03 12:12:00,53,143.1424,3656.0,4.599999999999998,3.9000000000000004,1.1000000000000014,379.5574,314
2025-02-03 12:15:00,53,144.184,3657.0,4.699999999999999,4.000000000000001,0.8999999999999986,381.5358,314
2025-02-03 12:18:00,51,149.0451,3657.0,4.5,3.8000000000000007,1.0,376.1565,312
2025-02-03 12:21:00,53,148.7847,3657.0,4.400000000000002,3.6999999999999993,1.0,376.3708,312
2025-02-03 12:24:00,53,145.8333,3657.0,4.599999999999998,3.8000000000000007,1.1000000000000014,378.328,314
2025-02-03 12:27:00,53,144.2708,3657.0,4.599999999999998,3.8000000000000007,0.9000000000000021,383.4592,314
2025-02-03 12:30:00,53,145.3993,3657.0,4.599999999999998,3.9000000000000004,1.0,381.1514,314
2025-02-03 12:33:00,53,149.3924,3657.0,4.799999999999997,3.6999999999999993,1.1000000000000014,383.6737,291
2025-02-03 12:36:00,54,148.3507,3657.0,4.699999999999999,3.8999999999999995,1.0,388.2769,314
2025-02-03 12:39:00,53,146.441,3657.0,4.699999999999999,3.9000000000000004,1.1999999999999993,385.5149,314
2025-02-03 12:42:00,53,149.7396,3657.0,4.699999999999999,3.8999999999999995,0.8999999999999986,381.2631,314
2025-02-03 12:45:00,53,148.0035,3657.0,4.599999999999998,3.8999999999999995,1.0,379.2039,314
2025-02-03 12:48:00,54,146.7014,3657.0,4.599999999999998,3.799999999999999,1.1000000000000014,390.9649,314
2025-02-03 12:51:00,53,147.2222,3657.0,4.699999999999999,3.8999999999999995,1.1999999999999993,389.9891,314
2025-02-03 12:54:00,53,147.2222,3657.0,4.699999999999999,3.8999999999999995,1.0,386.6503,314
2025-02-03 12:57:00,54,150.6944,3657.0,4.699999999999999,3.8999999999999995,1.0,388.6719,291
2025-02-03 13:00:00,53,148.4375,3657.0,4.599999999999998,3.8999999999999995,1.0,381.4415,314
2025-02-03 13:03:00,51,147.9167,3657.0,4.599999999999998,3.5999999999999996,0.8000000000000007,372.4825,291
2025-02-03 13:06:00,51,150.7813,3657.0,4.5,3.5999999999999996,0.8999999999999986,367.7725,312
2025-02-03 13:09:00,51,149.9132,3657.0,4.5,3.499999999999999,1.0,366.4435,312
2025-02-03 13:12:00,52,150.6944,3657.0,4.5,3.5999999999999996,0.8999999999999986,373.3779,312
2025-02-03 13:15:00,51,154.6007,3658.0,4.5,3.5999999999999996,0.8999999999999986,373.2819,312
2025-02-03 13:18:00,51,150.3472,3658.0,4.399999999999999,3.5999999999999996,1.0,375.4146,312
2025-02-03 13:21:00,53,150.6077,3658.0,4.5,3.6999999999999993,1.0,378.5875,312
2025-02-03 13:24:00,52,153.7326,3658.0,4.5,3.8000000000000007,1.0,378.2431,312
2025-02-03 13:27:00,53,149.7396,3658.0,4.599999999999998,3.6999999999999993,1.1999999999999993,381.9101,291
2025-02-03 13:30:00,53,148.7847,3658.0,4.699999999999999,3.700000000000001,1.0,386.0847,291
2025-02-03 13:33:00,52,152.8646,3658.0,4.699999999999999,3.8000000000000007,1.0999999999999979,382.5971,291
2025-02-03 13:36:00,53,148.6111,3658.0,4.599999999999998,3.8000000000000007,1.0,382.1223,314
2025-02-03 13:39:00,51,149.0451,3658.0,4.599999999999998,3.8000000000000007,0.8000000000000007,372.8701,312
2025-02-03 13:42:00,53,150.3472,3658.0,4.699999999999999,3.700000000000001,1.0,376.375,291
2025-02-03 13:45:00,53,149.9132,3658.0,4.599999999999998,3.700000000000001,1.0,381.6419,291
2025-02-03 13:48:00,54,151.9965,3658.0,4.599999999999998,3.8999999999999995,1.3000000000000007,394.1173,312
2025-02-03 13:51:00,55,151.1285,3658.0,4.699999999999999,4.000000000000001,1.1999999999999993,395.4431,288
2025-02-03 13:54:00,55,150.7813,3658.0,4.599999999999998,3.8999999999999995,1.3000000000000007,397.7098,292
2025-02-03 13:57:00,55,152.691,3658.0,4.699999999999999,4.000000000000001,1.1999999999999993,396.369,288
2025-02-03 15:27:00,55,153.6458,3660.0,5.0,4.000000000000001,1.0,395.8994,288
2025-02-03 15:30:00,54,151.1285,3660.0,4.799999999999997,3.8000000000000007,1.0,390.6845,291
2025-02-03 15:33:00,53,150.7813,3660.0,4.699999999999999,3.8000000000000007,1.1999999999999993,388.684,291
2025-02-03 15:36:00,54,150.0868,3660.0,4.800000000000001,3.8000000000000007,1.1999999999999993,389.5359,291
2025-02-03 15:39:00,55,150.7813,3660.0,4.799999999999997,3.8000000000000007,1.0,392.1478,291
2025-02-03 15:42:00,53,150.6077,3660.0,4.699999999999999,3.8000000000000007,0.8000000000000007,378.4608,291
2025-02-03 15:45:00,53,149.9132,3660.0,4.599999999999998,3.9000000000000004,1.0,383.2861,314
2025-02-03 15:48:00,54,152.3438,3660.0,4.799999999999997,4.0,1.2000000000000028,385.4599,288
2025-02-03 15:51:00,53,151.9097,3660.0,4.699999999999999,3.9000000000000004,1.0,388.739,291
2025-02-03 15:54:00,55,147.9167,3660.0,4.699999999999999,4.0,1.1999999999999993,396.8502,314
2025-02-03 15:57:00,54,147.5694,3660.0,4.699999999999999,3.9000000000000004,1.1999999999999993,388.3375,314
2025-02-03 16:00:00,54,152.3438,3660.0,4.799999999999997,4.0,1.2000000000000028,392.7249,288
2025-02-03 16:03:00,54,148.0903,3660.0,4.799999999999997,3.9000000000000004,1.1000000000000014,392.4162,314
2025-02-03 16:06:00,55,147.4826,3660.0,4.799999999999997,4.0,1.1000000000000014,396.047,288
2025-02-03 16:09:00,55,148.3507,3660.0,4.799999999999997,4.0,1.2000000000000028,396.1282,288
2025-02-03 16:12:00,54,148.3507,3660.0,4.699999999999999,4.0,1.0,391.3168,314
2025-02-03 16:15:00,53,153.125,3661.0,4.599999999999998,4.0,1.1999999999999993,390.053,312
2025-02-03 16:18:00,55,148.9583,3661.0,4.799999999999997,3.9000000000000004,1.3000000000000007,393.3589,288
2025-02-03 16:21:00,55,150.6077,3661.0,4.899999999999999,4.0,1.1999999999999993,397.6921,288
2025-02-03 16:24:00,55,147.6563,3661.0,4.899999999999999,4.0,1.0,398.5569,288
2025-02-03 16:27:00,55,150.3472,3661.0,4.799999999999997,4.0,0.9000000000000021,397.3859,288
2025-02-03 16:30:00,54,146.3542,3661.0,4.699999999999999,4.0,1.1999999999999993,393.392,314
2025-02-03 16:33:00,54,150.3472,3661.0,4.799999999999997,4.0,1.3000000000000007,390.217,288
2025-02-03 16:36:00,55,146.441,3661.0,5.0,4.0,1.0999999999999979,397.092,288
2025-02-03 16:39:00,54,150.7813,3661.0,4.899999999999999,4.0,1.1000000000000014,392.4413,288
2025-02-03 16:42:00,54,146.875,3661.0,4.899999999999999,4.1,1.0,393.389,288
2025-02-03 16:45:00,54,148.5243,3661.0,4.699999999999999,4.1,1.1000000000000014,395.2254,314
2025-02-03 16:48:00,54,145.7465,3661.0,4.699999999999999,4.0,1.1999999999999993,394.0652,314
2025-02-03 16:51:00,55,147.0486,3661.0,4.899999999999999,4.1,1.0,396.7598,288
2025-02-03 16:54:00,54,148.8715,3661.0,5.0,4.0,1.0,395.5167,288
2025-02-03 16:57:00,54,146.875,3661.0,4.699999999999999,4.0,1.1999999999999993,393.6364,314
2025-02-03 17:00:00,54,150.6077,3661.0,4.699999999999999,4.1,1.0999999999999979,389.994,288
2025-02-03 17:03:00,54,145.3125,3661.0,4.699999999999999,4.1,1.3999999999999986,389.9877,314
2025-02-03 17:06:00,54,156.3368,3661.0,4.599999999999998,3.8000000000000007,1.1000000000000014,388.0946,291
2025-02-03 17:09:00,53,151.5625,3661.0,4.699999999999999,3.700000000000001,1.0999999999999979,385.3999,291
2025-02-03 17:12:00,53,147.2222,3661.0,4.799999999999997,3.700000000000001,1.1000000000000014,384.3383,314
2025-02-03 17:15:00,52,150.5208,3662.0,4.699999999999999,3.8000000000000007,0.8000000000000007,380.2807,291
2025-02-03 17:18:00,53,144.6181,3662.0,4.599999999999998,3.8000000000000007,1.0,382.9524,314
2025-02-03 17:21:00,53,144.8785,3662.0,4.599999999999998,3.9000000000000004,1.1999999999999993,382.8858,314
2025-02-03 17:24:00,53,146.1806,3662.0,4.599999999999998,3.9000000000000004,1.0,384.5978,314
2025-02-03 17:27:00,53,145.0521,3662.0,4.599999999999998,3.8000000000000007,1.1000000000000014,389.0119,314
2025-02-03 17:30:00,53,144.8785,3662.0,4.599999999999998,4.0,1.1000000000000014,378.5896,314
2025-02-03 17:33:00,52,140.9722,3662.0,4.599999999999998,3.8000000000000007,1.1000000000000014,372.8726,314
2025-02-03 17:36:00,51,144.8785,3662.0,4.599999999999998,3.8000000000000007,0.9000000000000021,372.4434,314
2025-02-03 17:39:00,52,141.9271,3662.0,4.5,3.8000000000000007,1.0,379.7156,314
2025-02-03 17:42:00,53,143.5764,3662.0,4.599999999999998,4.0,1.0,376.5437,314
2025-02-03 17:45:00,52,141.1458,3662.0,4.699999999999999,3.9000000000000004,1.1999999999999993,377.2393,314
2025-02-03 17:48:00,53,141.2326,3662.0,4.799999999999997,3.9000000000000004,1.1000000000000014,382.2337,314
2025-02-03 17:51:00,52,144.9653,3662.0,4.799999999999997,3.8000000000000007,1.2000000000000028,380.6164,314
2025-02-03 17:54:00,53,141.4063,3662.0,4.799999999999997,3.9000000000000004,0.9000000000000021,383.5555,314
2025-02-03 17:57:00,52,143.1424,3662.0,4.800000000000001,3.8000000000000007,0.8999999999999986,372.1725,314
2025-02-03 18:00:00,52,140.9722,3662.0,4.699999999999999,3.8000000000000007,0.8999999999999986,373.861,314
2025-02-03 18:03:00,51,142.0139,3662.0,4.599999999999998,3.8000000000000007,1.1000000000000014,376.7418,314
2025-02-03 18:06:00,52,140.7986,3662.0,4.800000000000001,3.9000000000000004,0.8999999999999986,375.9693,314
2025-02-03 18:09:00,52,139.8438,3662.0,4.699999999999999,3.9000000000000004,1.0,377.6453,314
2025-02-03 18:12:00,53,140.1042,3662.0,4.599999999999998,3.9000000000000004,1.1000000000000014,380.4488,314
2025-02-03 18:15:00,51,140.5382,3663.0,4.699999999999999,4.000000000000001,0.8000000000000007,370.8316,314
2025-02-03 18:18:00,53,138.8021,3663.0,4.699999999999999,3.8000000000000007,1.3000000000000007,379.0241,314
2025-02-03 18:21:00,53,140.191,3663.0,4.699999999999999,4.000000000000001,1.0,381.9296,314
2025-02-03 18:24:00,52,138.8889,3663.0,4.599999999999998,3.9000000000000004,1.0,371.6673,314
2025-02-03 18:27:00,52,136.2847,3663.0,4.599999999999998,4.0,1.0,373.2566,315
2025-02-03 18:30:00,52,140.191,3663.0,4.5,4.000000000000001,1.0,373.0757,314
2025-02-03 18:33:00,52,135.8507,3663.0,4.599999999999998,4.000000000000001,1.0,380.7283,315
2025-02-03 18:36:00,52,138.8889,3663.0,4.5,4.000000000000001,1.0,373.1279,314
2025-02-03 18:39:00,51,135.5903,3663.0,4.5,4.000000000000001,1.0,371.8659,317
2025-02-03 18:42:00,52,138.3681,3663.0,4.5,4.000000000000001,1.0,376.6143,314
2025-02-03 18:45:00,52,136.3715,3663.0,4.399999999999999,4.000000000000001,1.1000000000000014,377.5394,317
2025-02-03 18:48:00,52,139.6701,3663.0,4.399999999999999,4.000000000000001,1.0,369.5874,314
2025-02-03 18:51:00,51,135.5035,3663.0,4.399999999999999,3.9000000000000004,1.0,372.7477,317
2025-02-03 18:54:00,51,139.2361,3663.0,4.399999999999999,3.9000000000000004,1.1000000000000014,368.0924,317
2025-02-03 18:57:00,51,137.934,3663.0,4.399999999999999,3.8000000000000007,1.0,363.8012,317
2025-02-03 19:00:00,52,138.4549,3663.0,4.399999999999999,3.8000000000000007,1.0,366.2619,317
2025-02-03 19:03:00,51,136.2847,3663.0,4.5,3.8000000000000007,1.0,372.4197,315
2025-02-03 19:06:00,51,140.191,3663.0,4.699999999999999,3.8000000000000007,1.0,368.5496,314
2025-02-03 19:09:00,51,132.2917,3663.0,4.699999999999999,3.9000000000000004,0.8999999999999986,366.8653,275
2025-02-03 19:12:00,50,134.5486,3663.0,4.599999999999998,3.9000000000000004,0.9000000000000021,363.3269,315
2025-02-03 19:15:00,50,129.3403,3664.0,4.599999999999998,3.9000000000000004,0.9000000000000021,362.9328,274
2025-02-03 19:18:00,51,131.0764,3664.0,4.5,3.9000000000000004,1.0,361.6982,274
2025-02-03 19:21:00,50,131.684,3664.0,4.5,3.9000000000000004,1.0,359.0069,317
2025-02-03 19:24:00,50,129.4271,3664.0,4.5,4.000000000000001,0.8999999999999986,358.7385,274
2025-02-03 19:27:00,50,131.9444,3664.0,4.5,3.9000000000000004,1.0,353.7335,317
2025-02-03 19:30:00,49,129.7743,3664.0,4.5,3.8000000000000007,0.7999999999999972,353.5758,274
2025-02-03 19:33:00,50,129.8611,3664.0,4.399999999999999,3.8000000000000007,1.1999999999999993,352.43,274
2025-02-03 19:36:00,50,133.3333,3664.0,4.5,3.8000000000000007,1.0,356.5158,317
2025-02-03 19:39:00,50,129.2535,3664.0,4.5,3.9000000000000004,1.0,357.4959,274
2025-02-03 19:42:00,50,129.0799,3664.0,4.5,3.8000000000000007,0.8999999999999986,352.1922,274
2025-02-03 19:45:00,50,131.4236,3664.0,4.5,4.000000000000001,0.8999999999999986,359.8057,274
2025-02-03 19:48:00,50,127.0833,3664.0,4.399999999999999,4.000000000000001,1.0,355.9362,274
2025-02-03 19:51:00,49,127.2569,3664.0,4.399999999999999,4.000000000000001,0.8999999999999986,353.3979,274
2025-02-03 19:54:00,49,131.1632,3664.0,4.399999999999999,3.9000000000000004,0.8999999999999986,351.6735,317
2025-02-03 19:57:00,50,127.691,3664.0,4.299999999999997,3.799999999999999,0.9000000000000021,351.3099,321
2025-02-03 20:00:00,49,128.559,3664.0,4.399999999999999,3.8000000000000007,0.8000000000000007,351.3004,274
2025-02-03 20:03:00,50,127.2569,3664.0,4.399999999999999,3.8000000000000007,1.0,351.2707,274
2025-02-03 20:06:00,49,130.9896,3664.0,4.399999999999999,3.8999999999999995,1.0,357.8676,317
2025-02-03 20:09:00,50,130.9896,3664.0,4.5,4.000000000000001,0.8999999999999986,357.4976,274
2025-02-03 20:12:00,51,129.7743,3664.0,4.399999999999999,4.000000000000001,1.0,356.6907,274
2025-02-03 20:15:00,50,128.9931,3665.0,4.5,3.8999999999999995,0.8999999999999986,359.984,274
2025-02-03 20:18:00,49,129.0799,3665.0,4.5,3.6999999999999993,0.6999999999999993,348.1321,274
2025-02-03 20:21:00,49,128.3854,3665.0,4.399999999999999,3.8000000000000007,0.9000000000000021,349.1422,274
2025-02-03 20:24:00,50,128.0382,3665.0,4.299999999999997,3.8000000000000007,0.9000000000000021,351.1567,321
2025-02-03 20:27:00,49,128.9063,3665.0,4.399999999999999,3.8000000000000007,0.6999999999999993,343.395,274
2025-02-03 20:30:00,49,127.3438,3665.0,4.399999999999999,3.700000000000001,1.1000000000000014,347.5135,274
2025-02-03 20:33:00,50,128.2118,3665.0,4.399999999999999,3.8000000000000007,1.1000000000000014,350.6036,274
2025-02-03 20:36:00,50,127.6042,3665.0,4.399999999999999,4.000000000000001,1.1000000000000014,354.1071,274
2025-02-03 20:39:00,50,125.9549,3665.0,4.399999999999999,3.9000000000000004,0.8000000000000007,352.1113,274
2025-02-03 20:42:00,48,125.5208,3665.0,4.399999999999999,3.8999999999999995,0.9000000000000021,343.741,274
2025-02-03 20:45:00,48,126.4757,3665.0,4.399999999999999,3.799999999999999,0.7000000000000028,343.3958,321
2025-02-03 20:48:00,49,124.9132,3665.0,4.300000000000001,3.8999999999999995,1.0,355.6907,321
2025-02-03 20:51:00,49,125.6076,3665.0,4.5,3.8999999999999995,0.8000000000000007,353.506,274
2025-02-03 20:54:00,49,125.3472,3665.0,4.399999999999999,3.8999999999999995,0.9000000000000021,346.941,274
2025-02-03 20:57:00,49,126.2153,3665.0,4.399999999999999,3.9000000000000004,0.9000000000000021,347.5774,274
2025-02-03 21:00:00,49,125.9549,3665.0,4.300000000000001,3.6999999999999993,1.0,345.169,321
2025-02-03 21:03:00,48,124.6528,3665.0,4.300000000000001,3.6999999999999993,0.8999999999999986,344.5844,321
2025-02-03 21:06:00,48,125.434,3665.0,4.199999999999999,3.6999999999999993,0.8000000000000007,340.4961,321
2025-02-03 21:09:00,47,123.3507,3665.0,4.099999999999998,3.6999999999999993,0.9000000000000021,341.7144,321
2025-02-03 21:12:00,48,124.3056,3665.0,4.199999999999999,3.6999999999999993,0.9000000000000021,341.1372,321
2025-02-03 21:15:00,48,123.8715,3666.0,4.300000000000001,3.6999999999999993,0.8000000000000007,339.9391,321
2025-02-03 21:18:00,48,126.6493,3666.0,4.300000000000001,3.8999999999999995,0.8000000000000007,342.2636,321
2025-02-03 21:21:00,48,126.7361,3666.0,4.199999999999999,3.799999999999999,0.9000000000000021,340.6977,321
2025-02-03 21:24:00,47,127.3438,3666.0,4.199999999999999,3.799999999999999,0.8000000000000007,338.1151,321
2025-02-03 21:27:00,48,124.1319,3666.0,4.100000000000001,3.8999999999999995,1.0,342.1004,321
2025-02-03 21:30:00,48,124.0451,3666.0,4.199999999999999,3.8999999999999995,0.9000000000000021,340.6128,321
2025-02-03 21:33:00,48,122.309,3666.0,4.300000000000001,3.799999999999999,0.8999999999999986,339.2065,321
2025-02-03 21:36:00,47,122.0486,3666.0,4.099999999999998,3.6999999999999993,0.6999999999999993,334.9691,321
2025-02-03 21:39:00,47,121.007,3666.0,4.100000000000001,3.6999999999999993,0.7999999999999972,334.4921,321
2025-02-03 21:42:00,47,122.1354,3666.0,4.100000000000001,3.799999999999999,0.8999999999999986,335.9487,321
2025-02-03 21:45:00,47,121.875,3666.0,4.100000000000001,3.5999999999999996,0.7999999999999972,333.9489,321
2025-02-03 21:48:00,47,122.3958,3666.0,4.199999999999999,3.5999999999999996,0.8000000000000007,334.4139,321
2025-02-03 21:51:00,47,127.3438,3666.0,4.199999999999999,3.6999999999999993,0.6999999999999993,333.616,321
2025-02-03 21:54:00,48,128.3854,3666.0,4.100000000000001,3.5,0.8999999999999986,338.3284,320
2025-02-03 21:57:00,48,122.8299,3666.0,4.199999999999999,3.6999999999999993,0.8000000000000007,337.2398,321
2025-02-03 22:00:00,47,125.9549,3666.0,4.0,3.6999999999999993,0.8999999999999986,335.2376,320
2025-02-03 22:03:00,47,126.0417,3666.0,4.100000000000001,3.6999999999999993,0.8999999999999986,332.2562,321
2025-02-03 22:06:00,47,125.1736,3666.0,4.100000000000001,3.6999999999999993,0.6999999999999993,328.3462,321
2025-02-03 22:09:00,46,131.1632,3666.0,4.0,3.5999999999999996,1.0,334.3102,320
2025-02-03 22:12:00,47,125.0,3666.0,4.199999999999999,3.5999999999999996,0.9000000000000021,338.3515,321
2025-02-03 22:15:00,47,120.3125,3667.0,4.100000000000001,3.6999999999999993,0.6999999999999993,333.4724,321
2025-02-03 22:18:00,47,121.007,3667.0,4.0,3.6999999999999993,0.8000000000000007,330.5537,318
2025-02-03 22:21:00,47,119.7049,3667.0,4.100000000000001,3.5999999999999996,0.8999999999999986,334.1845,321
2025-02-03 22:24:00,47,120.6597,3667.0,4.100000000000001,3.6999999999999993,0.6999999999999993,332.8533,321
2025-02-03 22:27:00,47,124.9132,3667.0,4.0,3.5999999999999996,0.8000000000000007,330.566,320
2025-02-03 22:30:00,47,121.007,3667.0,4.0,3.5999999999999996,0.6999999999999993,330.8491,318
2025-02-03 22:33:00,46,120.2257,3667.0,4.0,3.5999999999999996,0.8000000000000007,330.847,318
2025-02-03 22:36:00,46,121.0938,3667.0,4.100000000000001,3.5999999999999996,0.6999999999999993,329.0287,321
2025-02-03 22:39:00,46,120.2257,3667.0,4.0,3.5999999999999996,0.6999999999999993,328.9548,318
2025-02-03 22:42:00,47,120.3993,3667.0,4.0,3.6999999999999993,0.6999999999999993,330.3415,318
2025-02-03 22:45:00,47,120.2257,3667.0,4.0,3.6999999999999993,0.6999999999999993,329.9236,318
2025-02-03 22:48:00,47,120.2257,3667.0,4.0,3.6999999999999993,0.8000000000000007,329.7315,318
2025-02-03 22:51:00,46,125.0868,3667.0,4.0,3.5,0.6999999999999993,326.1186,320
2025-02-03 22:54:00,47,124.566,3667.0,4.100000000000001,3.5,0.8999999999999986,332.4488,321
2025-02-03 22:57:00,47,124.9132,3667.0,4.100000000000001,3.5999999999999996,0.6999999999999993,330.0917,321
2025-02-03 23:00:00,47,119.7049,3667.0,4.0,3.5999999999999996,0.6999999999999993,325.9807,318
2025-02-03 23:03:00,46,118.9236,3667.0,3.8999999999999986,3.5999999999999996,0.8000000000000007,326.7906,318
2025-02-03 23:06:00,46,119.5313,3667.0,4.0,3.6999999999999993,0.8999999999999986,325.6046,318
2025-02-03 23:09:00,45,116.8403,3667.0,4.0,3.6999999999999993,0.5,317.6593,318
2025-02-03 23:12:00,45,119.5313,3667.0,3.8000000000000007,3.5,0.8000000000000007,323.4703,318
2025-02-03 23:15:00,46,122.309,3668.0,3.8000000000000007,3.5,0.8999999999999986,323.7683,318
2025-02-03 23:18:00,46,120.6597,3668.0,3.8999999999999986,3.4000000000000004,0.8000000000000007,323.9676,318
2025-02-03 23:21:00,47,119.2708,3668.0,3.8999999999999986,3.5999999999999996,0.8000000000000007,326.7288,318
2025-02-03 23:24:00,46,119.2708,3668.0,3.8999999999999986,3.6999999999999993,0.9000000000000021,326.2162,318
2025-02-03 23:27:00,45,120.2257,3668.0,4.100000000000001,3.5999999999999996,0.7999999999999972,324.8353,321
2025-02-03 23:30:00,45,122.9167,3668.0,3.8999999999999986,3.5,0.6999999999999993,329.1073,318
2025-02-03 23:33:00,46,119.0972,3668.0,4.0,3.6999999999999993,0.6999999999999993,324.6177,318
2025-02-03 23:36:00,46,128.559,3668.0,4.0,3.5,0.6999999999999993,324.395,320
2025-02-03 23:39:00,47,128.2118,3668.0,4.100000000000001,3.5999999999999996,1.0,338.0977,321
2025-02-03 23:42:00,47,127.1701,3668.0,4.100000000000001,3.5999999999999996,0.7999999999999972,335.3005,321
2025-02-03 23:45:00,46,118.8368,3668.0,4.0,3.5999999999999996,0.6999999999999993,326.7584,318
2025-02-03 23:48:00,46,121.0938,3668.0,4.0,3.6999999999999993,0.6999999999999993,328.8227,318
2025-02-03 23:51:00,46,118.2292,3668.0,4.0,3.8,0.8000000000000007,332.4743,318
2025-02-03 23:54:00,46,119.7049,3668.0,4.0,3.8,0.8000000000000007,329.9527,318
2025-02-03 23:57:00,47,118.1424,3668.0,4.0,3.7,0.8000000000000007,330.3679,318
2025-02-04 00:00:00,46,119.8785,3668.0,4.0,3.8,0.6999999999999993,328.9784,318
2025-02-04 00:03:00,46,118.1424,3668.0,4.100000000000001,3.8,0.8999999999999986,329.4968,321
2025-02-04 00:06:00,46,117.1007,3668.0,4.199999999999999,3.7,0.5,322.8479,321
2025-02-04 00:09:00,46,117.1007,3668.0,4.0,3.5999999999999996,0.8000000000000007,322.8338,318
2025-02-04 00:12:00,46,117.6215,3668.0,4.0,3.6999999999999993,0.8000000000000007,329.5743,318
2025-02-04 00:15:00,45,117.3611,3669.0,3.8000000000000007,3.5999999999999996,0.8000000000000007,319.991,318
2025-02-04 00:18:00,46,118.4028,3669.0,3.8000000000000007,3.5999999999999996,0.8000000000000007,321.4512,318
2025-02-04 00:21:00,46,117.7951,3669.0,3.8000000000000007,3.5,0.8000000000000007,318.1039,318
2025-02-04 00:24:00,45,118.9236,3669.0,3.8000000000000007,3.5,0.6999999999999993,319.3856,318
2025-02-04 00:27:00,44,117.9688,3669.0,3.6999999999999993,3.5,0.8000000000000007,316.9369,319
2025-02-04 00:30:00,45,120.5729,3669.0,3.6999999999999993,3.5,0.8000000000000007,317.1585,319
2025-02-04 00:33:00,45,117.6215,3669.0,3.8000000000000007,3.5,0.6999999999999993,316.0503,318
2025-02-04 00:36:00,45,120.5729,3669.0,3.8000000000000007,3.5,0.6999999999999993,317.4022,318
2025-02-04 00:39:00,45,118.2292,3669.0,3.8000000000000007,3.4000000000000004,0.8999999999999986,318.7073,319
2025-02-04 00:42:00,44,118.4028,3669.0,4.0,3.5,0.6999999999999993,318.6782,318
2025-02-04 00:45:00,45,116.3195,3669.0,3.8999999999999986,3.5,0.6000000000000014,317.1698,318
2025-02-04 00:48:00,45,117.3611,3669.0,3.8000000000000007,3.5,0.6999999999999993,316.6441,318
2025-02-04 00:51:00,44,115.8854,3669.0,3.8000000000000007,3.5,0.5,310.3986,318
2025-02-04 00:54:00,43,119.4444,3669.0,3.6000000000000014,3.4000000000000004,0.5,304.1629,319
2025-02-04 00:57:00,43,115.9722,3669.0,3.6000000000000014,3.4000000000000004,0.8999999999999986,315.776,319
2025-02-04 01:00:00,45,119.2708,3669.0,3.6000000000000014,3.5,0.6999999999999993,310.602,319
2025-02-04 01:03:00,45,116.2326,3669.0,3.6000000000000014,3.4000000000000004,0.8999999999999986,311.9753,319
2025-02-04 01:06:00,45,116.8403,3669.0,3.6999999999999993,3.4000000000000004,0.8000000000000007,312.6146,319
2025-02-04 01:09:00,45,116.059,3669.0,3.8000000000000007,3.6000000000000005,0.6999999999999993,316.4557,318
2025-02-04 01:12:00,45,116.2326,3669.0,3.8000000000000007,3.4000000000000004,0.8000000000000007,317.6362,319
2025-02-04 01:15:00,44,117.3611,3670.0,3.8000000000000007,3.4000000000000004,0.6999999999999993,309.521,319
2025-02-04 01:18:00,45,115.625,3670.0,3.6999999999999993,3.4000000000000004,0.8000000000000007,315.7256,319
2025-02-04 01:21:00,45,118.0555,3670.0,3.8000000000000007,3.4000000000000004,0.5999999999999979,315.5283,319
2025-02-04 01:24:00,45,125.7813,3670.0,3.6999999999999993,3.4000000000000004,0.8000000000000007,322.8917,319
2025-02-04 01:27:00,46,117.2743,3670.0,3.8000000000000007,3.5,0.8000000000000007,323.3276,318
2025-02-04 01:30:00,45,116.4931,3670.0,3.8000000000000007,3.6000000000000005,0.6999999999999993,320.0961,318
2025-02-04 01:33:00,45,118.1424,3670.0,3.8000000000000007,3.6000000000000005,0.6999999999999993,319.7336,318
2025-02-04 01:36:00,45,115.7986,3670.0,3.8000000000000007,3.6000000000000005,0.8000000000000007,320.1935,318
2025-02-04 01:39:00,45,114.3229,3670.0,3.900000000000002,3.6000000000000005,0.6999999999999993,318.4877,318
2025-02-04 01:42:00,44,115.191,3670.0,3.6000000000000014,3.3000000000000007,0.5999999999999979,305.036,319
2025-02-04 01:45:00,44,114.5833,3670.0,3.6000000000000014,3.4000000000000004,0.6999999999999993,311.1494,319
2025-02-04 01:48:00,44,118.6632,3670.0,3.6999999999999993,3.3000000000000007,0.6000000000000014,310.7369,319
2025-02-04 01:51:00,44,116.4063,3670.0,3.6999999999999993,3.3000000000000007,0.5,305.6185,319
2025-02-04 01:54:00,44,115.5382,3670.0,3.6000000000000014,3.3000000000000007,0.5999999999999979,307.2856,319
2025-02-04 01:57:00,44,114.4965,3670.0,3.6000000000000014,3.4000000000000004,0.6999999999999993,307.4955,319
2025-02-04 02:00:00,44,115.5382,3670.0,3.6000000000000014,3.3000000000000007,0.5999999999999979,307.3167,319
2025-02-04 02:03:00,44,118.2292,3670.0,3.6000000000000014,3.4000000000000004,0.6999999999999993,311.1001,319
2025-02-04 02:06:00,45,115.625,3670.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,311.3852,319
2025-02-04 02:09:00,45,115.7986,3670.0,3.6999999999999993,3.4000000000000004,0.8000000000000007,313.0957,319
2025-02-04 02:12:00,46,119.5313,3670.0,3.6999999999999993,3.4000000000000004,0.9000000000000021,322.241,319
2025-02-04 02:15:00,46,119.7917,3671.0,3.8000000000000007,3.5,0.8999999999999986,320.2693,318
2025-02-04 02:18:00,45,121.9618,3671.0,3.8000000000000007,3.4000000000000004,0.6999999999999993,316.7203,319
2025-02-04 02:21:00,45,118.1424,3671.0,3.8000000000000007,3.5,0.6999999999999993,317.5925,318
2025-02-04 02:24:00,45,116.4063,3671.0,3.8000000000000007,3.6000000000000005,0.8000000000000007,317.4707,318
2025-02-04 02:27:00,44,116.3195,3671.0,3.8000000000000007,3.4000000000000004,0.5,315.2724,319
2025-02-04 02:30:00,43,115.191,3671.0,3.6999999999999993,3.4000000000000004,0.6000000000000014,307.1751,319
2025-02-04 02:33:00,43,114.7569,3671.0,3.6000000000000014,3.200000000000001,0.5999999999999979,304.3465,339
2025-02-04 02:36:00,43,117.7083,3671.0,3.6000000000000014,3.200000000000001,0.5,303.6295,319
2025-02-04 02:39:00,44,119.0972,3671.0,3.5,3.200000000000001,0.6000000000000014,304.3414,319
2025-02-04 02:42:00,45,121.5278,3671.0,3.6000000000000014,3.200000000000001,0.8999999999999986,314.103,319
2025-02-04 02:45:00,44,125.7813,3671.0,3.6000000000000014,3.200000000000001,0.8999999999999986,315.3892,319
2025-02-04 02:48:00,46,125.6076,3671.0,3.8000000000000007,3.3000000000000007,0.8999999999999986,327.0832,320
2025-02-04 02:51:00,46,124.2188,3671.0,3.900000000000002,3.4000000000000004,0.8999999999999986,324.4088,320
2025-02-04 02:54:00,46,124.3056,3671.0,3.8999999999999986,3.4000000000000004,0.7000000000000028,323.7086,320
2025-02-04 02:57:00,46,124.3056,3671.0,3.8000000000000007,3.4000000000000004,0.8999999999999986,323.9258,319
2025-02-04 03:00:00,45,122.3958,3671.0,3.8999999999999986,3.4000000000000004,0.7000000000000028,322.4682,318
2025-02-04 03:03:00,46,119.7917,3671.0,3.8000000000000007,3.500000000000001,0.8000000000000007,323.0966,318
2025-02-04 03:06:00,46,118.4896,3671.0,3.8999999999999986,3.500000000000001,0.7000000000000028,319.7831,318
2025-02-04 03:09:00,46,116.9271,3671.0,3.8000000000000007,3.6000000000000005,0.8000000000000007,318.5488,318
2025-02-04 03:12:00,45,118.6632,3671.0,3.8000000000000007,3.500000000000001,0.8000000000000007,317.4917,318
2025-02-04 03:15:00,44,114.9306,3672.0,3.6000000000000014,3.4000000000000004,0.7999999999999972,310.9151,319
2025-02-04 03:18:00,45,115.5382,3672.0,3.6999999999999993,3.3000000000000007,0.8000000000000007,310.7858,319
2025-02-04 03:21:00,44,115.0174,3672.0,3.700000000000003,3.500000000000001,0.5999999999999979,310.4009,319
2025-02-04 03:24:00,44,116.9271,3672.0,3.700000000000003,3.4000000000000004,0.6999999999999993,310.5382,319
2025-02-04 03:27:00,44,115.7986,3672.0,3.700000000000003,3.4000000000000004,0.5,302.9228,319
2025-02-04 03:30:00,43,116.3195,3672.0,3.6000000000000014,3.3000000000000007,0.6000000000000014,302.7776,319
2025-02-04 03:33:00,45,115.8854,3672.0,3.6000000000000014,3.3000000000000007,0.8000000000000007,306.6985,319
2025-02-04 03:36:00,44,115.9722,3672.0,3.700000000000003,3.1999999999999993,0.5999999999999979,305.6299,319
2025-02-04 03:39:00,44,115.3646,3672.0,3.6000000000000014,3.4000000000000004,0.6000000000000014,305.1855,319
2025-02-04 03:42:00,43,114.9306,3672.0,3.5,3.1999999999999993,0.5,302.2685,339
2025-02-04 03:45:00,44,114.4965,3672.0,3.5,3.1999999999999993,0.6000000000000014,302.3917,339
2025-02-04 03:48:00,43,113.368,3672.0,3.6000000000000014,3.1999999999999993,0.6999999999999993,302.426,339
2025-02-04 03:51:00,43,115.7986,3672.0,3.6000000000000014,3.3000000000000007,0.5,301.2741,319
2025-02-04 03:54:00,43,113.4549,3672.0,3.3999999999999986,3.3000000000000007,0.6000000000000014,301.786,339
2025-02-04 03:57:00,43,112.066,3672.0,3.5,3.200000000000001,0.6000000000000014,296.7797,339
2025-02-04 04:00:00,42,112.4132,3672.0,3.3000000000000007,3.0999999999999996,0.5,289.0782,339
