Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-02-05 04:09:00,48,123.6979,3696.0,4.599999999999998,3.8,0.7000000000000028,341.2766,274
2025-02-05 04:12:00,47,124.6528,3696.0,4.599999999999998,3.8,0.7000000000000028,333.1477,274
2025-02-05 04:15:00,47,123.8715,3697.0,4.300000000000001,3.6999999999999993,0.8000000000000007,333.0071,321
2025-02-05 04:18:00,47,123.0035,3697.0,4.300000000000001,3.7,0.9000000000000021,336.5646,321
2025-02-05 04:21:00,47,122.3958,3697.0,4.300000000000001,3.6999999999999993,0.9000000000000021,330.6328,321
2025-02-05 04:24:00,46,122.4826,3697.0,4.399999999999999,3.5999999999999996,0.8000000000000007,332.8178,321
2025-02-05 04:27:00,46,122.5694,3697.0,4.300000000000001,3.5999999999999996,0.8000000000000007,330.34,321
2025-02-05 04:30:00,46,123.6979,3697.0,4.300000000000001,3.5999999999999996,0.8999999999999986,332.5181,321
2025-02-05 04:33:00,47,124.0451,3697.0,4.300000000000001,3.5999999999999996,0.8999999999999986,333.5304,321
2025-02-05 04:36:00,47,133.6806,3697.0,4.399999999999999,3.5,1.0,333.8794,317
2025-02-05 04:39:00,49,136.8056,3697.0,4.599999999999998,3.6999999999999993,0.9000000000000021,349.9069,315
2025-02-05 04:42:00,50,137.5868,3697.0,4.600000000000001,3.5,1.1000000000000014,352.1111,315
2025-02-05 04:45:00,49,136.7188,3697.0,4.800000000000001,3.5999999999999996,0.9000000000000021,352.5862,315
2025-02-05 04:48:00,49,135.9375,3697.0,4.800000000000001,3.5999999999999996,0.8999999999999986,350.995,315
2025-02-05 04:51:00,48,133.8542,3697.0,4.699999999999999,3.5999999999999996,1.0,346.4619,315
2025-02-05 04:54:00,49,133.8542,3697.0,4.700000000000003,3.5999999999999996,0.8999999999999986,346.5746,315
2025-02-05 04:57:00,48,134.6354,3697.0,4.800000000000001,3.5,1.0,351.8094,315
2025-02-05 05:00:00,49,133.5938,3697.0,4.699999999999999,3.6999999999999993,1.0,351.106,315
2025-02-05 05:03:00,49,134.0278,3697.0,4.699999999999999,3.5999999999999996,1.0,350.593,315
2025-02-05 05:06:00,48,131.4236,3697.0,4.699999999999999,3.6999999999999993,1.0,349.5282,275
2025-02-05 05:09:00,49,130.3819,3697.0,4.800000000000001,3.5999999999999996,0.6999999999999993,348.9681,275
2025-02-05 05:12:00,47,128.2118,3697.0,4.600000000000001,3.5999999999999996,0.8000000000000007,339.3256,274
2025-02-05 05:15:00,47,123.3507,3698.0,4.5,3.5999999999999996,0.6999999999999993,335.4258,321
2025-02-05 05:18:00,46,123.4375,3698.0,4.300000000000001,3.5,0.6999999999999993,331.2651,321
2025-02-05 05:21:00,47,123.6979,3698.0,4.399999999999999,3.5,0.9000000000000021,340.4068,321
2025-02-05 05:24:00,47,123.1771,3698.0,4.399999999999999,3.5999999999999996,0.9000000000000021,334.2281,321
2025-02-05 05:27:00,47,125.3472,3698.0,4.300000000000001,3.5999999999999996,0.8000000000000007,333.1723,321
2025-02-05 05:30:00,47,123.3507,3698.0,4.5,3.6999999999999993,0.8000000000000007,334.0287,321
2025-02-05 05:33:00,47,123.4375,3698.0,4.399999999999999,3.7,0.8000000000000007,335.6079,321
2025-02-05 05:36:00,46,125.9549,3698.0,4.399999999999999,3.6999999999999993,0.6999999999999993,330.9703,321
2025-02-05 05:39:00,47,123.7847,3698.0,4.300000000000001,3.5,1.0,331.1947,321
2025-02-05 05:42:00,46,124.3056,3698.0,4.399999999999999,3.5,0.8000000000000007,331.5665,321
2025-02-05 05:45:00,47,123.6979,3698.0,4.399999999999999,3.7,0.8000000000000007,334.1946,321
2025-02-05 05:48:00,46,123.6111,3698.0,4.300000000000001,3.5,0.7999999999999972,329.7122,321
2025-02-05 05:51:00,46,123.2639,3698.0,4.300000000000001,3.5999999999999996,0.6999999999999993,329.5735,321
2025-02-05 05:54:00,46,124.566,3698.0,4.300000000000001,3.5999999999999996,0.7999999999999972,329.6174,321
2025-02-05 05:57:00,47,124.566,3698.0,4.300000000000001,3.5,1.1999999999999993,329.9814,321
2025-02-05 06:00:00,48,124.2188,3698.0,4.5,3.7,1.0999999999999979,339.5106,274
2025-02-05 06:03:00,48,124.0451,3698.0,4.399999999999999,3.7,1.0,337.5133,321
2025-02-05 06:06:00,47,124.0451,3698.0,4.399999999999999,3.7,0.6999999999999993,331.5345,321
2025-02-05 06:09:00,47,124.0451,3698.0,4.399999999999999,3.7,0.8000000000000007,332.2981,321
2025-02-05 06:12:00,46,123.6111,3698.0,4.399999999999999,3.5,1.0,333.7922,321
2025-02-05 06:15:00,47,124.4792,3699.0,4.300000000000001,3.5,0.8999999999999986,334.6019,321
2025-02-05 06:18:00,46,123.2639,3699.0,4.200000000000003,3.7,0.7999999999999972,331.892,321
2025-02-05 06:21:00,46,123.1771,3699.0,4.300000000000001,3.7,0.7999999999999972,331.8264,321
2025-02-05 06:24:00,46,121.7014,3699.0,4.300000000000001,3.7,0.5999999999999979,331.2977,321
2025-02-05 06:27:00,46,121.9618,3699.0,4.199999999999999,3.5999999999999996,0.8000000000000007,325.3431,321
2025-02-05 06:30:00,46,121.441,3699.0,4.300000000000001,3.5,0.8999999999999986,325.8566,321
2025-02-05 06:33:00,46,121.9618,3699.0,4.300000000000001,3.5,0.5999999999999979,324.9217,321
2025-02-05 06:36:00,46,122.4826,3699.0,4.300000000000001,3.5,0.7999999999999972,322.4233,321
2025-02-05 06:39:00,45,121.441,3699.0,4.300000000000001,3.5,0.6999999999999993,323.474,321
2025-02-05 06:42:00,45,120.3125,3699.0,4.199999999999999,3.5,0.8000000000000007,320.3934,321
2025-02-05 06:45:00,46,120.3125,3699.0,4.199999999999999,3.5,0.6000000000000014,315.6553,321
2025-02-05 06:48:00,45,120.3993,3699.0,4.0,3.5,0.8999999999999986,319.2856,318
2025-02-05 06:51:00,47,121.1806,3699.0,4.099999999999998,3.5,1.0,331.6515,321
2025-02-05 06:54:00,46,121.0938,3699.0,4.199999999999999,3.5999999999999996,0.8999999999999986,329.6348,321
2025-02-05 06:57:00,47,122.1354,3699.0,4.199999999999999,3.6999999999999993,1.0,334.2044,321
2025-02-05 07:00:00,47,121.5278,3699.0,4.300000000000001,3.6999999999999993,0.8999999999999986,335.2133,321
2025-02-05 07:03:00,47,120.8333,3699.0,4.399999999999999,3.5999999999999996,1.0,334.6229,321
2025-02-05 07:06:00,46,111.8924,3699.0,4.399999999999999,3.8999999999999995,0.6000000000000014,329.2756,270
2025-02-05 07:09:00,45,111.4583,3699.0,4.200000000000003,3.799999999999999,0.5999999999999979,322.9723,270
2025-02-05 07:12:00,46,110.4167,3699.0,4.199999999999999,3.8999999999999995,0.8000000000000007,323.4775,270
2025-02-05 07:15:00,47,113.6285,3700.0,4.300000000000001,3.8,1.0,332.9183,270
2025-02-05 07:18:00,45,118.5764,3700.0,4.300000000000001,3.6999999999999993,0.6999999999999993,325.8261,321
2025-02-05 07:21:00,46,117.1875,3700.0,4.100000000000001,3.5999999999999996,0.6999999999999993,325.5968,318
2025-02-05 07:24:00,46,123.7847,3700.0,4.199999999999999,3.5999999999999996,0.6999999999999993,322.638,321
2025-02-05 07:27:00,45,121.1806,3700.0,4.199999999999999,3.5999999999999996,0.6999999999999993,323.8925,321
2025-02-05 07:30:00,46,123.7847,3700.0,4.199999999999999,3.499999999999999,0.8000000000000007,326.3701,321
2025-02-05 07:33:00,45,124.1319,3700.0,4.199999999999999,3.499999999999999,0.8000000000000007,326.2629,321
2025-02-05 07:36:00,46,122.9167,3700.0,4.399999999999999,3.5,0.6999999999999993,327.4933,321
2025-02-05 07:39:00,45,122.743,3700.0,4.199999999999999,3.5,0.6999999999999993,322.0287,321
2025-02-05 07:42:00,45,126.8229,3700.0,4.300000000000001,3.3999999999999995,0.6999999999999993,323.0562,321
2025-02-05 07:45:00,45,123.1771,3700.0,4.199999999999999,3.5,0.6999999999999993,320.9999,321
2025-02-05 07:48:00,45,123.8715,3700.0,4.199999999999999,3.5,0.8999999999999986,323.0074,321
2025-02-05 07:51:00,45,121.9618,3700.0,4.300000000000001,3.4000000000000004,0.6999999999999993,322.96,321
2025-02-05 07:54:00,45,121.7014,3700.0,4.199999999999999,3.4000000000000004,0.6999999999999993,320.3844,321
2025-02-05 07:57:00,45,122.4826,3700.0,4.099999999999998,3.5,0.8000000000000007,323.7391,321
2025-02-05 08:00:00,47,120.7465,3700.0,4.300000000000001,3.7,0.8999999999999986,334.4771,321
2025-02-05 08:03:00,47,120.3993,3700.0,4.199999999999999,3.5999999999999996,0.8000000000000007,328.218,321
2025-02-05 08:06:00,46,121.875,3700.0,4.300000000000001,3.5,1.0,329.4332,321
2025-02-05 08:09:00,45,123.7847,3700.0,4.300000000000001,3.5,0.5999999999999979,322.5021,321
2025-02-05 08:12:00,45,121.875,3700.0,4.199999999999999,3.5,0.8999999999999986,322.98,321
2025-02-05 08:15:00,46,122.9167,3701.0,4.199999999999999,3.5,0.6999999999999993,324.2408,321
2025-02-05 08:18:00,45,123.3507,3701.0,4.199999999999999,3.5,0.6999999999999993,322.9814,321
2025-02-05 08:21:00,46,124.3056,3701.0,4.199999999999999,3.5,0.8999999999999986,322.8064,321
2025-02-05 08:24:00,46,128.0382,3701.0,4.199999999999999,3.4000000000000004,0.6999999999999993,321.9246,321
2025-02-05 08:27:00,46,124.6528,3701.0,4.199999999999999,3.4000000000000004,0.8000000000000007,324.3569,321
2025-02-05 08:30:00,46,124.7396,3701.0,4.300000000000001,3.5,0.8999999999999986,327.7323,321
2025-02-05 08:33:00,46,124.4792,3701.0,4.199999999999999,3.5,0.8000000000000007,326.6932,321
2025-02-05 08:36:00,46,125.1736,3701.0,4.100000000000001,3.5,1.0,327.3546,321
2025-02-05 08:39:00,46,124.4792,3701.0,4.300000000000001,3.4000000000000004,0.7999999999999972,331.7542,321
2025-02-05 08:42:00,46,126.9097,3701.0,4.399999999999999,3.5999999999999996,0.9000000000000021,332.1347,321
2025-02-05 08:45:00,46,124.9132,3701.0,4.300000000000001,3.5999999999999996,0.7999999999999972,326.8445,321
2025-02-05 08:48:00,46,124.9132,3701.0,4.199999999999999,3.5,0.6999999999999993,324.5056,321
2025-02-05 08:51:00,45,128.6458,3701.0,4.199999999999999,3.5,0.6999999999999993,324.1699,321
2025-02-05 08:54:00,46,125.8681,3701.0,4.199999999999999,3.4000000000000004,0.8000000000000007,325.2068,321
2025-02-05 08:57:00,48,126.7361,3701.0,4.199999999999999,3.4000000000000004,1.1000000000000014,331.2271,321
2025-02-05 09:00:00,46,133.7674,3701.0,4.300000000000001,3.5,0.7999999999999972,331.0553,317
2025-02-05 09:03:00,47,131.5104,3701.0,4.300000000000001,3.5,1.0999999999999979,335.0937,317
2025-02-05 09:06:00,48,131.25,3701.0,4.5,3.5,0.8999999999999986,338.4404,317
2025-02-05 09:09:00,49,139.4965,3701.0,4.5,3.4000000000000004,1.0,349.253,315
2025-02-05 09:12:00,48,143.5764,3701.0,4.699999999999999,3.4000000000000004,1.1000000000000014,350.0947,315
2025-02-05 09:15:00,53,158.8542,3702.0,4.899999999999999,3.3,1.4000000000000021,382.2691,291
2025-02-05 09:18:00,51,145.0521,3702.0,5.0,3.5,1.0,371.9662,291
2025-02-05 09:21:00,50,134.1146,3702.0,4.899999999999999,3.7,0.9000000000000021,358.0269,315
2025-02-05 09:24:00,48,134.2014,3702.0,4.800000000000001,3.7,0.8999999999999986,348.8518,315
2025-02-05 09:27:00,49,138.9757,3702.0,4.699999999999999,3.7,0.8000000000000007,347.7937,315
2025-02-05 09:30:00,48,133.2465,3702.0,4.5,3.5,0.8000000000000007,336.826,317
2025-02-05 09:33:00,48,132.8993,3702.0,4.5,3.4000000000000004,0.8000000000000007,336.763,317
2025-02-05 09:36:00,48,132.5521,3702.0,4.300000000000001,3.4000000000000004,0.8999999999999986,336.1216,317
2025-02-05 09:39:00,49,134.1146,3702.0,4.399999999999999,3.5,1.3000000000000007,343.0161,317
2025-02-05 09:42:00,48,139.7569,3702.0,4.699999999999999,3.5,1.0,344.3987,315
2025-02-05 09:45:00,49,132.8993,3702.0,4.699999999999999,3.4000000000000004,1.0,345.2993,315
2025-02-05 09:48:00,49,132.0313,3702.0,4.600000000000001,3.5999999999999996,0.8000000000000007,347.1615,315
2025-02-05 09:51:00,49,135.7639,3702.0,4.599999999999998,3.7,0.9000000000000021,344.916,315
2025-02-05 09:54:00,48,129.9479,3702.0,4.5,3.6000000000000005,0.8999999999999986,344.6154,274
2025-02-05 09:57:00,48,137.2396,3702.0,4.5,3.5,1.1999999999999993,348.4447,315
2025-02-05 10:00:00,49,136.8924,3702.0,4.599999999999998,3.7,1.0,351.1166,315
2025-02-05 10:03:00,49,142.1007,3702.0,4.699999999999999,3.5,1.0,352.9841,315
2025-02-05 10:06:00,49,136.1979,3702.0,4.699999999999999,3.5,1.0,350.2603,315
2025-02-05 10:09:00,48,138.1076,3702.0,4.699999999999999,3.5,0.8000000000000007,349.0114,315
2025-02-05 10:12:00,49,143.2292,3702.0,4.800000000000001,3.5,1.0,350.5453,315
2025-02-05 10:15:00,49,142.5347,3703.0,4.800000000000001,3.4000000000000004,0.6999999999999993,349.0748,315
2025-02-05 10:18:00,49,140.9722,3703.0,4.699999999999999,3.4000000000000004,1.1000000000000014,350.1019,315
2025-02-05 10:21:00,49,141.2326,3703.0,4.699999999999999,3.5,1.0,346.7268,315
2025-02-05 10:24:00,48,140.7118,3703.0,4.699999999999999,3.3000000000000007,0.8000000000000007,345.6339,315
2025-02-05 10:27:00,50,151.5625,3703.0,4.699999999999999,3.3000000000000007,1.1000000000000014,359.2737,291
2025-02-05 10:30:00,51,153.8194,3703.0,4.800000000000001,3.3000000000000007,1.0999999999999979,360.8528,291
2025-02-05 10:33:00,51,156.1632,3703.0,4.899999999999999,3.4000000000000004,1.1000000000000014,366.8496,291
2025-02-05 10:36:00,51,154.9479,3703.0,4.899999999999999,3.4000000000000004,1.1999999999999993,371.1464,291
2025-02-05 10:39:00,52,152.2569,3703.0,5.0,3.5,1.0999999999999979,368.4452,291
2025-02-05 10:42:00,52,152.4306,3703.0,5.199999999999999,3.5,1.1999999999999993,368.3333,291
2025-02-05 10:45:00,51,153.125,3703.0,5.099999999999998,3.5,1.0,373.2302,291
2025-02-05 10:48:00,51,152.3438,3703.0,5.0,3.3999999999999995,1.0,366.5165,291
2025-02-05 10:51:00,51,151.1285,3703.0,4.899999999999999,3.3999999999999995,1.3000000000000007,366.5617,291
2025-02-05 10:54:00,51,149.0451,3703.0,5.0,3.5,0.8999999999999986,365.5317,291
2025-02-05 10:57:00,51,143.4028,3703.0,5.0,3.5999999999999996,1.0999999999999979,366.585,314
2025-02-05 11:00:00,51,142.2743,3703.0,5.0,3.5,1.0,360.3885,315
2025-02-05 11:03:00,50,144.4444,3703.0,4.300000000000001,3.5999999999999996,0.1999999999999993,350.3374,316
2025-02-05 11:06:00,48,144.0104,3703.0,3.8000000000000007,3.5999999999999996,0.6999999999999993,351.1419,313
2025-02-05 11:09:00,49,144.184,3703.0,3.6999999999999993,3.5999999999999996,1.0,358.4258,313
2025-02-05 11:12:00,50,145.7465,3703.0,3.8000000000000007,3.6999999999999993,1.0,358.1161,313
2025-02-05 11:15:00,50,146.7014,3704.0,3.8000000000000007,3.6999999999999993,1.0,360.3322,313
2025-02-05 11:18:00,50,148.9583,3704.0,3.8000000000000007,3.6999999999999993,0.8999999999999986,359.7503,313
2025-02-05 11:21:00,50,151.0417,3704.0,3.8000000000000007,3.5,1.0,359.7007,313
2025-02-05 11:24:00,51,151.0417,3704.0,4.0,3.5999999999999996,2.099999999999998,382.8255,313
2025-02-05 11:27:00,52,149.6528,3704.0,4.899999999999999,3.6999999999999993,1.4000000000000021,381.8023,291
2025-02-05 11:30:00,52,152.4306,3704.0,5.0,3.5999999999999996,1.1999999999999993,381.4388,291
2025-02-05 11:33:00,53,153.9931,3704.0,5.199999999999999,3.5999999999999996,1.3000000000000007,388.8575,290
2025-02-05 11:36:00,54,155.9896,3704.0,5.399999999999999,3.5999999999999996,1.1000000000000014,387.8249,294
2025-02-05 11:39:00,54,157.7257,3704.0,5.399999999999999,3.6999999999999993,1.0,392.1393,294
2025-02-05 11:42:00,53,156.8576,3704.0,5.5,3.6999999999999993,1.1999999999999993,393.1294,289
2025-02-05 11:45:00,55,147.7431,3704.0,5.5,3.8999999999999995,1.3999999999999986,397.3481,290
2025-02-05 11:48:00,53,143.4028,3704.0,5.199999999999999,3.999999999999999,1.0,387.1332,290
2025-02-05 11:51:00,52,144.184,3704.0,5.0,3.8999999999999995,1.5,387.4755,314
2025-02-05 11:54:00,53,141.2326,3704.0,5.300000000000001,3.8999999999999995,1.0999999999999979,381.9016,296
2025-02-05 11:57:00,52,143.6632,3704.0,5.300000000000001,3.8999999999999995,1.0999999999999979,377.0793,290
2025-02-05 12:00:00,52,141.2326,3704.0,5.199999999999999,3.799999999999999,0.8000000000000007,372.5821,296
2025-02-05 12:03:00,51,145.3125,3704.0,5.199999999999999,3.799999999999999,1.0,375.971,290
2025-02-05 12:06:00,51,140.5382,3704.0,5.199999999999999,3.799999999999999,1.1999999999999993,376.9979,296
2025-02-05 12:09:00,53,140.191,3704.0,5.300000000000001,4.000000000000001,1.0999999999999979,389.0452,296
2025-02-05 12:12:00,53,141.4063,3704.0,5.399999999999999,4.000000000000001,1.1999999999999993,384.718,296
2025-02-05 12:15:00,51,145.7465,3705.0,5.300000000000001,3.8000000000000007,0.7999999999999972,373.5849,290
2025-02-05 12:18:00,54,140.9722,3705.0,5.399999999999999,3.8000000000000007,1.1000000000000014,380.8207,296
2025-02-05 12:21:00,52,142.9688,3705.0,5.300000000000001,3.8000000000000007,1.0,380.4101,290
2025-02-05 12:24:00,52,141.5799,3705.0,5.199999999999999,3.8000000000000007,1.1000000000000014,378.9895,296
2025-02-05 12:27:00,54,153.7326,3705.0,5.300000000000001,3.700000000000001,1.1999999999999993,394.7155,290
2025-02-05 12:30:00,54,154.4271,3705.0,5.5,3.700000000000001,1.3999999999999986,395.7706,289
2025-02-05 12:33:00,55,153.7326,3705.0,5.5,3.8000000000000007,1.0999999999999979,394.9535,289
2025-02-05 12:36:00,54,152.0833,3705.0,5.5,3.8000000000000007,1.3000000000000007,402.6608,290
2025-02-05 12:39:00,55,151.9097,3705.0,5.699999999999999,3.9000000000000004,1.0,401.255,297
2025-02-05 12:42:00,55,151.2153,3705.0,5.599999999999998,3.8000000000000007,1.2000000000000028,405.0665,289
2025-02-05 12:45:00,56,152.7778,3705.0,5.699999999999999,3.9000000000000004,1.1000000000000014,403.198,297
2025-02-05 12:48:00,56,150.6077,3705.0,5.599999999999998,3.9000000000000004,1.6000000000000014,406.6832,289
2025-02-05 12:51:00,55,151.4757,3705.0,5.899999999999999,3.9000000000000004,1.1000000000000014,405.4404,297
2025-02-05 12:54:00,54,150.7813,3705.0,5.800000000000001,4.1000000000000005,1.0999999999999979,402.7894,297
2025-02-05 12:57:00,55,151.3889,3705.0,5.699999999999999,4.000000000000001,1.1000000000000014,407.256,297
2025-02-05 13:00:00,55,151.6493,3705.0,5.699999999999999,3.9000000000000004,1.3000000000000007,404.2921,297
2025-02-05 13:03:00,55,154.5139,3705.0,5.800000000000001,3.8000000000000007,1.0999999999999979,402.7858,297
2025-02-05 13:06:00,55,156.7708,3705.0,5.900000000000002,3.9000000000000004,1.0999999999999979,406.5896,297
2025-02-05 13:09:00,56,155.0347,3705.0,5.800000000000001,3.8000000000000007,1.1999999999999993,406.8213,297
2025-02-05 13:12:00,55,144.6181,3705.0,5.699999999999999,4.000000000000001,1.0,396.8919,301
2025-02-05 13:15:00,53,141.6667,3706.0,5.599999999999998,4.1000000000000005,0.9000000000000021,389.4763,301
2025-02-05 13:18:00,54,143.8368,3706.0,5.399999999999999,4.000000000000001,1.0,387.7033,290
2025-02-05 13:21:00,53,146.3542,3706.0,5.600000000000001,4.000000000000001,1.0999999999999979,390.8649,301
2025-02-05 13:24:00,54,147.9167,3706.0,5.5,4.1000000000000005,1.0,395.1827,290
2025-02-05 13:27:00,54,145.3125,3706.0,5.599999999999998,4.1000000000000005,1.3000000000000007,402.463,301
2025-02-05 13:30:00,55,143.6632,3706.0,5.800000000000001,4.1000000000000005,1.1000000000000014,404.4771,301
2025-02-05 13:33:00,53,149.6528,3706.0,5.699999999999999,4.000000000000001,1.1000000000000014,387.7191,297
2025-02-05 13:36:00,54,143.2292,3706.0,5.699999999999999,4.000000000000001,0.8999999999999986,395.2334,301
2025-02-05 13:39:00,53,143.6632,3706.0,5.5,4.000000000000001,0.8999999999999986,387.5634,301
2025-02-05 13:42:00,54,146.7882,3706.0,5.399999999999999,3.9000000000000004,1.3000000000000007,388.9235,290
2025-02-05 13:45:00,52,144.0972,3706.0,5.399999999999999,3.9000000000000004,1.0,382.442,290
2025-02-05 13:48:00,53,141.9271,3706.0,5.300000000000001,4.000000000000001,1.0999999999999979,385.2224,296
2025-02-05 13:51:00,53,144.5313,3706.0,5.300000000000001,3.8999999999999995,1.1999999999999993,381.0263,290
2025-02-05 13:54:00,52,141.4063,3706.0,5.300000000000001,3.799999999999999,1.0,378.5208,296
2025-02-05 13:57:00,52,141.2326,3706.0,5.199999999999999,3.799999999999999,0.8999999999999986,374.9099,296
2025-02-05 14:00:00,51,145.7465,3706.0,5.099999999999998,3.799999999999999,1.0,375.1265,290
2025-02-05 14:03:00,52,143.316,3706.0,5.199999999999999,3.6999999999999993,1.1000000000000014,376.5563,290
2025-02-05 14:06:00,52,142.5347,3706.0,5.399999999999999,3.8000000000000007,1.0,377.2383,290
2025-02-05 14:09:00,52,145.1389,3706.0,5.300000000000001,3.8000000000000007,1.0999999999999979,380.6669,290
2025-02-05 14:12:00,52,147.9167,3706.0,5.199999999999999,3.8000000000000007,1.1000000000000014,377.2382,290
2025-02-05 14:15:00,53,143.5764,3707.0,5.399999999999999,3.700000000000001,1.1000000000000014,378.0744,290
2025-02-05 14:18:00,52,145.3993,3707.0,5.199999999999999,3.6000000000000005,0.8999999999999986,380.4238,290
2025-02-05 14:21:00,54,143.2292,3707.0,5.300000000000001,3.8000000000000007,1.0999999999999979,384.8896,290
2025-02-05 14:24:00,55,147.7431,3707.0,5.5,4.0,1.1999999999999993,397.565,290
2025-02-05 14:27:00,55,147.2222,3707.0,5.5,4.1000000000000005,1.0999999999999979,394.762,290
2025-02-05 14:30:00,54,144.6181,3707.0,5.399999999999999,4.1000000000000005,1.1000000000000014,394.2499,290
2025-02-05 14:33:00,54,145.3125,3707.0,5.399999999999999,4.0,1.0,383.1136,290
2025-02-05 14:36:00,54,144.2708,3707.0,5.300000000000001,4.0,1.0999999999999979,387.2,290
2025-02-05 14:39:00,54,144.0104,3707.0,5.399999999999999,3.9000000000000004,1.1000000000000014,391.3235,290
2025-02-05 14:42:00,54,145.3993,3707.0,5.5,3.9000000000000004,1.1999999999999993,389.5513,290
2025-02-05 14:45:00,54,148.4375,3707.0,5.699999999999999,3.9000000000000004,0.8999999999999986,396.1639,297
2025-02-05 14:48:00,53,148.0035,3707.0,5.5,3.8000000000000007,1.0,383.0427,290
2025-02-05 14:51:00,54,147.2222,3707.0,5.399999999999999,3.9000000000000004,1.1000000000000014,390.447,290
2025-02-05 14:54:00,53,144.7049,3707.0,5.5,4.0,1.3000000000000007,392.7324,290
2025-02-05 14:57:00,53,143.316,3707.0,5.5,3.8000000000000007,0.8999999999999986,385.6714,290
2025-02-05 15:00:00,54,145.0521,3707.0,5.399999999999999,3.9000000000000004,1.0,394.0372,290
2025-02-05 15:03:00,52,143.8368,3707.0,5.300000000000001,3.9000000000000004,1.0,381.5795,290
2025-02-05 15:06:00,52,143.75,3707.0,5.199999999999999,3.8000000000000007,1.1000000000000014,378.9965,290
2025-02-05 15:09:00,54,144.0104,3707.0,5.300000000000001,3.9000000000000004,1.0999999999999979,389.8621,290
2025-02-05 15:12:00,53,144.0104,3707.0,5.399999999999999,3.9000000000000004,1.1000000000000014,385.3749,290
2025-02-05 15:15:00,54,143.1424,3708.0,5.5,3.9000000000000004,1.0,384.3615,301
2025-02-05 15:18:00,54,144.6181,3708.0,5.399999999999999,4.0,1.5,391.1924,290
2025-02-05 15:21:00,53,144.0972,3708.0,5.599999999999998,4.0,1.1000000000000014,390.6961,301
2025-02-05 15:24:00,53,144.6181,3708.0,5.399999999999999,3.8000000000000007,1.0,385.7457,290
2025-02-05 15:27:00,54,143.6632,3708.0,5.599999999999998,3.9000000000000004,1.0,393.8044,301
2025-02-05 15:30:00,54,145.9201,3708.0,5.399999999999999,4.0,1.1000000000000014,390.9782,290
2025-02-05 15:33:00,54,143.5764,3708.0,5.5,4.1,1.1999999999999993,396.1621,301
2025-02-05 15:45:00,54,143.2292,3708.0,5.600000000000001,4.0,1.1999999999999993,394.2871,301
2025-02-05 15:48:00,55,142.4479,3708.0,5.5,4.1,1.0,391.1131,301
2025-02-05 15:51:00,54,146.0069,3708.0,5.599999999999998,4.0,1.3000000000000007,391.0302,301
2025-02-05 15:54:00,53,147.1354,3708.0,5.5,4.0,1.0,389.6057,290
2025-02-05 15:57:00,53,146.3542,3708.0,5.599999999999998,4.0,1.2000000000000028,387.9442,301
2025-02-05 16:00:00,53,143.5764,3708.0,5.599999999999998,4.0,0.9000000000000021,386.5478,301
2025-02-05 16:03:00,54,142.0139,3708.0,5.399999999999999,4.1,1.3000000000000007,400.1351,296
2025-02-05 16:06:00,53,143.6632,3708.0,5.399999999999999,4.0,1.0,390.2684,290
2025-02-05 16:09:00,53,142.5347,3708.0,5.5,4.0,1.0,389.8094,301
2025-02-05 16:12:00,53,146.1806,3708.0,5.5,4.0,1.0,387.0907,290
2025-02-05 16:15:00,53,146.441,3709.0,5.399999999999999,3.9000000000000004,1.0,392.7363,290
2025-02-05 16:18:00,52,148.0903,3709.0,5.399999999999999,3.9000000000000004,1.1000000000000014,384.8873,290
2025-02-05 16:21:00,53,146.0069,3709.0,5.399999999999999,3.9000000000000004,0.9000000000000021,381.3109,290
2025-02-05 16:24:00,53,143.6632,3709.0,5.399999999999999,4.0,1.0,383.4196,290
2025-02-05 16:27:00,52,141.4931,3709.0,5.399999999999999,3.9000000000000004,1.1000000000000014,384.1895,296
2025-02-05 16:30:00,53,141.5799,3709.0,5.399999999999999,3.9000000000000004,1.0,381.7396,296
2025-02-05 16:33:00,53,141.6667,3709.0,5.399999999999999,3.9000000000000004,1.1000000000000014,384.4122,296
2025-02-05 16:36:00,53,141.1458,3709.0,5.5,4.2,1.1999999999999993,389.5831,301
2025-02-05 16:39:00,53,139.8438,3709.0,5.399999999999999,4.0,1.0,387.5986,296
2025-02-05 16:42:00,54,141.059,3709.0,5.300000000000001,4.1,1.0999999999999979,387.9122,296
2025-02-05 16:45:00,53,138.3681,3709.0,5.5,4.0,0.8999999999999986,385.0839,296
2025-02-05 16:48:00,53,141.4063,3709.0,5.300000000000001,3.9000000000000004,1.0,386.5363,296
2025-02-05 16:51:00,54,141.1458,3709.0,5.399999999999999,4.0,1.3000000000000007,387.2103,296
2025-02-05 16:54:00,53,140.1042,3709.0,5.399999999999999,4.0,1.1999999999999993,387.8392,296
2025-02-05 16:57:00,54,139.7569,3709.0,5.399999999999999,4.2,1.1000000000000014,391.269,296
2025-02-05 17:00:00,54,138.5417,3709.0,5.5,4.0,1.3000000000000007,389.8215,301
2025-02-05 17:03:00,53,141.1458,3709.0,5.5,4.2,1.0,391.0561,301
2025-02-05 17:06:00,54,140.5382,3709.0,5.5,4.1000000000000005,1.0,390.2677,301
2025-02-05 17:09:00,54,141.1458,3709.0,5.399999999999999,4.2,1.3000000000000007,395.9291,296
2025-02-05 17:12:00,54,138.4549,3709.0,5.599999999999998,4.1000000000000005,1.1000000000000014,389.7682,301
2025-02-05 17:15:00,53,141.1458,3710.0,5.5,3.9000000000000004,1.1999999999999993,376.226,301
2025-02-05 17:18:00,53,139.4965,3710.0,5.300000000000001,4.0,1.0,379.3217,296
2025-02-05 17:21:00,54,140.191,3710.0,5.300000000000001,3.9000000000000004,1.0999999999999979,385.3975,296
2025-02-05 17:24:00,52,142.7951,3710.0,5.300000000000001,4.0,1.0999999999999979,373.8599,296
2025-02-05 17:27:00,53,145.5729,3710.0,5.399999999999999,3.9000000000000004,1.1000000000000014,381.4682,290
2025-02-05 17:30:00,53,143.6632,3710.0,5.300000000000001,3.9000000000000004,1.1999999999999993,385.4626,290
2025-02-05 17:33:00,52,141.059,3710.0,5.5,4.0,0.8999999999999986,381.701,301
2025-02-05 17:36:00,53,139.8438,3710.0,5.399999999999999,3.9000000000000004,1.0,382.5982,296
2025-02-05 17:39:00,52,139.0625,3710.0,5.199999999999999,3.9000000000000004,0.8999999999999986,372.2964,296
2025-02-05 17:42:00,52,141.4063,3710.0,5.199999999999999,4.0,0.8999999999999986,372.4371,296
2025-02-05 17:45:00,53,142.8819,3710.0,5.199999999999999,3.9000000000000004,1.3000000000000007,381.6803,290
2025-02-05 17:48:00,53,138.5417,3710.0,5.399999999999999,3.9000000000000004,1.1000000000000014,380.2563,296
2025-02-05 17:51:00,52,138.3681,3710.0,5.300000000000001,3.9000000000000004,1.0,374.889,296
2025-02-05 17:54:00,51,133.3333,3710.0,5.0,3.9000000000000004,0.8000000000000007,361.7234,275
2025-02-05 17:57:00,52,137.1528,3710.0,5.099999999999998,3.9000000000000004,1.1000000000000014,369.3555,296
2025-02-05 18:00:00,51,136.4583,3710.0,5.099999999999998,4.0,1.0,367.8905,296
2025-02-05 18:03:00,52,134.5486,3710.0,5.099999999999998,3.9000000000000004,1.2000000000000028,369.2715,275
2025-02-05 18:06:00,52,134.1146,3710.0,5.0,4.0,1.0,368.723,275
2025-02-05 18:09:00,51,133.2465,3710.0,5.099999999999998,4.1,1.1000000000000014,373.9846,275
2025-02-05 18:12:00,52,138.0208,3710.0,5.199999999999999,4.1,1.1999999999999993,377.1531,296
2025-02-05 18:15:00,53,133.7674,3711.0,5.300000000000001,4.2,1.0999999999999979,378.4913,295
2025-02-05 18:18:00,51,133.5938,3711.0,5.199999999999999,4.1,0.8000000000000007,370.2752,295
2025-02-05 18:21:00,52,135.9375,3711.0,5.099999999999998,4.0,0.9000000000000021,368.8271,296
2025-02-05 18:24:00,51,135.3299,3711.0,5.0,3.9000000000000004,1.0,369.4183,275
2025-02-05 18:27:00,53,134.7222,3711.0,5.199999999999999,4.0,1.1999999999999993,378.6378,296
2025-02-05 18:30:00,51,135.5903,3711.0,5.300000000000001,3.9000000000000004,1.0999999999999979,374.981,296
2025-02-05 18:33:00,53,135.0694,3711.0,5.300000000000001,4.0,1.1999999999999993,377.4129,296
2025-02-05 18:36:00,51,132.5521,3711.0,5.199999999999999,4.0,0.8999999999999986,370.6361,275
2025-02-05 18:39:00,50,135.0694,3711.0,5.0,3.9000000000000004,0.8999999999999986,364.5058,275
2025-02-05 18:42:00,51,131.4236,3711.0,5.0,3.9000000000000004,0.8999999999999986,363.2066,275
2025-02-05 18:45:00,50,132.5521,3711.0,4.900000000000002,3.8000000000000007,1.0999999999999979,361.5311,275
2025-02-05 18:48:00,51,135.8507,3711.0,5.0,3.8000000000000007,0.8999999999999986,361.9208,275
2025-02-05 18:51:00,51,134.0278,3711.0,5.0,3.9000000000000004,1.0,370.0678,275
2025-02-05 18:54:00,52,133.8542,3711.0,5.0,4.0,1.0999999999999979,370.1153,275
2025-02-05 18:57:00,51,138.5417,3711.0,4.900000000000002,4.0,1.0,369.6737,314
2025-02-05 19:00:00,52,137.066,3711.0,5.099999999999998,3.9000000000000004,1.0,372.9611,296
2025-02-05 19:03:00,52,133.7674,3711.0,5.300000000000001,4.0,1.0999999999999979,374.4472,296
2025-02-05 19:06:00,52,133.3333,3711.0,5.200000000000003,4.0,1.0999999999999979,367.675,296
2025-02-05 19:09:00,51,132.0313,3711.0,5.0,3.9000000000000004,0.9000000000000021,367.3609,275
2025-02-05 19:12:00,51,133.5938,3711.0,5.0,3.9000000000000004,1.0,367.4283,275
2025-02-05 19:15:00,51,132.7257,3712.0,4.900000000000002,3.9000000000000004,1.1999999999999993,364.1647,275
2025-02-05 19:18:00,51,130.7292,3712.0,5.0,4.0,1.0,368.0852,275
2025-02-05 19:21:00,51,131.25,3712.0,5.0,4.0,1.0,368.3575,275
2025-02-05 19:24:00,51,132.8993,3712.0,4.900000000000002,4.000000000000001,1.0,368.7997,275
2025-02-05 19:27:00,50,131.25,3712.0,5.0,4.000000000000001,0.8999999999999986,366.5904,275
2025-02-05 19:30:00,51,131.684,3712.0,4.899999999999999,3.8000000000000007,1.0,360.4929,275
2025-02-05 19:33:00,51,132.1181,3712.0,4.800000000000001,3.9000000000000004,1.1000000000000014,365.5422,275
2025-02-05 19:36:00,51,130.9896,3712.0,5.0,3.8000000000000007,1.2000000000000028,366.6662,275
2025-02-05 20:18:00,49,134.9826,3713.0,4.800000000000001,3.8000000000000007,1.0,355.1886,315
2025-02-05 20:21:00,50,137.934,3713.0,4.800000000000001,3.700000000000001,0.8000000000000007,356.7664,315
2025-02-05 20:24:00,49,138.8889,3713.0,4.800000000000001,3.6000000000000005,0.9000000000000021,357.2051,315
2025-02-05 20:27:00,52,137.066,3713.0,4.800000000000001,3.6000000000000005,0.9000000000000021,358.9052,315
2025-02-05 20:30:00,50,132.2917,3713.0,4.900000000000002,3.8000000000000007,0.8999999999999986,356.3846,275
2025-02-05 20:33:00,50,132.3785,3713.0,4.800000000000001,3.8000000000000007,0.9000000000000021,356.9139,275
2025-02-05 20:36:00,48,130.3819,3713.0,4.800000000000001,3.8000000000000007,0.8000000000000007,348.5156,275
2025-02-05 20:39:00,50,129.9479,3713.0,4.600000000000001,3.700000000000001,1.0999999999999979,356.141,274
2025-02-05 20:42:00,50,130.816,3713.0,4.699999999999999,3.8000000000000007,0.9000000000000021,353.9195,275
2025-02-05 20:45:00,49,134.8958,3713.0,4.800000000000001,3.8000000000000007,1.0,353.0261,315
2025-02-05 20:48:00,50,140.7986,3713.0,4.800000000000001,3.6000000000000005,1.0,358.6671,315
2025-02-05 20:51:00,51,142.2743,3713.0,4.800000000000001,3.6000000000000005,1.0,360.0719,314
2025-02-05 20:54:00,51,141.4931,3713.0,4.699999999999999,3.6000000000000005,1.1999999999999993,364.0009,315
2025-02-05 20:57:00,52,159.6354,3713.0,5.100000000000001,3.700000000000001,1.1000000000000014,371.8206,294
2025-02-05 21:00:00,53,136.1979,3713.0,5.200000000000003,3.700000000000001,1.0999999999999979,375.9279,296
2025-02-05 21:03:00,50,135.3299,3713.0,4.800000000000001,3.700000000000001,1.0,353.2914,315
2025-02-05 21:06:00,50,134.4618,3713.0,4.800000000000001,3.6999999999999993,0.8000000000000007,357.002,315
2025-02-05 21:09:00,51,136.0243,3713.0,4.699999999999999,3.6999999999999993,1.1999999999999993,371.2177,315
2025-02-05 21:12:00,50,137.5,3713.0,4.800000000000001,3.6999999999999993,1.1999999999999993,359.0356,315
2025-02-05 21:15:00,50,135.4167,3714.0,4.800000000000001,3.6999999999999993,1.0999999999999979,360.1722,315
2025-02-05 21:18:00,50,136.7188,3714.0,4.900000000000002,3.6999999999999993,0.8999999999999986,359.0272,315
2025-02-05 21:21:00,50,134.7222,3714.0,4.699999999999999,3.6999999999999993,1.0,358.5679,315
2025-02-05 21:24:00,50,136.2847,3714.0,4.600000000000001,3.5999999999999996,1.0,351.4913,315
2025-02-05 21:27:00,49,135.7639,3714.0,4.700000000000003,3.5999999999999996,0.7999999999999972,347.8779,315
2025-02-05 21:30:00,50,138.9757,3714.0,4.600000000000001,3.5999999999999996,1.0,357.3909,315
2025-02-05 21:33:00,51,138.5417,3714.0,4.699999999999999,3.5,1.1000000000000014,358.1452,315
2025-02-05 21:36:00,50,138.4549,3714.0,4.899999999999999,3.6999999999999993,1.0,362.2585,315
2025-02-05 21:39:00,51,137.934,3714.0,4.900000000000002,3.5999999999999996,1.0,360.3524,315
2025-02-05 21:42:00,50,136.0243,3714.0,4.800000000000001,3.6999999999999993,1.1999999999999993,360.5651,315
2025-02-05 21:45:00,50,134.7222,3714.0,5.0,3.6999999999999993,1.0,360.3454,275
2025-02-05 21:48:00,50,130.5556,3714.0,4.800000000000001,3.6999999999999993,0.6999999999999993,351.4914,275
2025-02-05 21:51:00,49,133.3333,3714.0,4.699999999999999,3.6999999999999993,0.8000000000000007,351.6233,315
2025-02-05 21:54:00,50,133.7674,3714.0,4.600000000000001,3.5999999999999996,1.0,353.4727,315
2025-02-05 21:57:00,50,145.4861,3714.0,4.600000000000001,3.499999999999999,0.8999999999999986,357.4706,314
2025-02-05 22:00:00,50,146.3542,3714.0,4.699999999999999,3.5999999999999996,1.1999999999999993,368.5789,314
2025-02-05 22:03:00,51,145.0521,3714.0,4.800000000000001,3.5999999999999996,1.0999999999999979,367.9158,314
2025-02-05 22:06:00,51,139.9306,3714.0,4.899999999999999,3.5999999999999996,0.9000000000000021,362.799,315
2025-02-05 22:09:00,50,135.9375,3714.0,4.800000000000001,3.6999999999999993,1.0,358.9745,315
2025-02-05 22:12:00,50,136.7188,3714.0,4.899999999999999,3.5999999999999996,1.0,359.2073,315
2025-02-05 22:15:00,51,138.4549,3715.0,5.0,3.6999999999999993,1.0,361.0251,315
2025-02-05 22:18:00,50,135.4167,3715.0,5.100000000000001,3.6999999999999993,0.8000000000000007,357.6403,275
2025-02-05 22:21:00,50,138.1944,3715.0,4.800000000000001,3.5999999999999996,0.8999999999999986,359.6867,315
2025-02-05 22:24:00,51,139.3229,3715.0,4.800000000000001,3.5999999999999996,0.8999999999999986,359.8581,315
2025-02-05 22:27:00,50,137.2396,3715.0,4.800000000000001,3.8000000000000007,0.8999999999999986,361.9323,315
2025-02-05 22:30:00,50,133.8542,3715.0,4.699999999999999,3.6999999999999993,1.0,358.726,315
2025-02-05 22:33:00,51,133.5938,3715.0,4.699999999999999,3.6999999999999993,1.0,359.2176,315
2025-02-05 22:36:00,50,134.8958,3715.0,4.699999999999999,3.6999999999999993,1.0,358.1324,315
2025-02-05 22:39:00,52,134.0278,3715.0,4.800000000000001,3.6999999999999993,1.1999999999999993,367.3573,315
2025-02-05 22:42:00,51,138.9757,3715.0,4.900000000000002,3.6999999999999993,1.0,364.9301,315
2025-02-05 22:45:00,51,137.3264,3715.0,4.800000000000001,3.8000000000000007,1.3000000000000007,365.557,315
2025-02-05 22:48:00,51,136.3715,3715.0,5.100000000000001,3.8000000000000007,1.0999999999999979,366.1279,296
2025-02-05 22:51:00,51,135.3299,3715.0,5.100000000000001,3.6999999999999993,0.8999999999999986,363.5836,275
2025-02-05 22:54:00,50,135.4167,3715.0,4.800000000000001,3.6999999999999993,1.0,362.4295,315
2025-02-05 22:57:00,51,136.8056,3715.0,4.800000000000001,3.6999999999999993,1.0,361.4543,315
2025-02-05 23:00:00,51,139.3229,3715.0,4.800000000000001,3.5999999999999996,0.8999999999999986,363.1917,315
2025-02-05 23:03:00,51,136.8056,3715.0,4.800000000000001,3.8000000000000007,1.0,364.5752,315
2025-02-05 23:06:00,50,134.2014,3715.0,4.800000000000001,3.6999999999999993,1.0,363.0959,315
2025-02-05 23:09:00,50,132.8993,3715.0,4.800000000000001,3.6999999999999993,1.0,360.6611,275
2025-02-05 23:12:00,50,136.1979,3715.0,4.699999999999999,3.6999999999999993,1.0,360.402,315
2025-02-05 23:15:00,51,134.9826,3716.0,4.800000000000001,3.799999999999999,1.1999999999999993,365.6848,315
2025-02-05 23:18:00,51,134.4618,3716.0,5.0,3.6999999999999993,0.8000000000000007,360.884,275
2025-02-05 23:21:00,51,136.3715,3716.0,4.899999999999999,3.799999999999999,1.1000000000000014,363.0212,315
2025-02-05 23:24:00,51,133.7674,3716.0,5.100000000000001,3.6999999999999993,1.0,363.7423,275
2025-02-05 23:27:00,49,131.8576,3716.0,5.0,3.6999999999999993,0.6999999999999993,354.4017,275
2025-02-05 23:30:00,49,132.5521,3716.0,4.800000000000001,3.6999999999999993,0.9000000000000021,352.8337,275
2025-02-05 23:33:00,49,132.2917,3716.0,4.800000000000001,3.6999999999999993,0.8000000000000007,354.0081,275
2025-02-05 23:36:00,50,134.9826,3716.0,4.699999999999999,3.6999999999999993,1.0,358.2397,315
2025-02-05 23:39:00,49,132.0313,3716.0,4.699999999999999,3.8999999999999995,1.0,357.4348,275
2025-02-05 23:42:00,50,142.0139,3716.0,4.699999999999999,3.6999999999999993,1.1000000000000014,359.5142,314
2025-02-05 23:45:00,51,140.9722,3716.0,4.800000000000001,3.6999999999999993,1.3000000000000007,370.0759,314
2025-02-05 23:48:00,52,139.4965,3716.0,5.100000000000001,3.8000000000000007,1.1999999999999993,373.1766,296
2025-02-05 23:51:00,51,138.1076,3716.0,5.200000000000003,3.9000000000000004,1.0,373.576,296
2025-02-05 23:54:00,53,137.6736,3716.0,5.100000000000001,4.000000000000001,1.0999999999999979,381.011,296
2025-02-05 23:57:00,52,128.125,3716.0,5.300000000000001,4.000000000000001,0.9000000000000021,378.6807,295
2025-02-06 00:00:00,50,129.4271,3716.0,4.899999999999999,3.9000000000000004,0.6000000000000014,352.5827,275
2025-02-06 00:03:00,49,129.8611,3716.0,4.800000000000001,3.6999999999999993,0.8999999999999986,358.9399,275
2025-02-06 00:06:00,49,130.3819,3716.0,4.800000000000001,3.8000000000000007,0.9000000000000021,354.1095,275
2025-02-06 00:09:00,49,128.3854,3716.0,4.699999999999999,3.8000000000000007,0.9000000000000021,349.2964,275
2025-02-06 00:12:00,49,130.816,3716.0,4.700000000000003,3.8000000000000007,1.0,352.3154,275
2025-02-06 00:15:00,49,132.4653,3717.0,4.700000000000003,3.8000000000000007,1.0,354.1239,275
2025-02-06 00:18:00,49,130.7292,3717.0,4.800000000000001,3.8000000000000007,0.9000000000000021,352.7469,275
2025-02-06 00:21:00,51,131.9444,3717.0,4.900000000000002,3.8000000000000007,1.1999999999999993,361.9104,275
2025-02-06 00:24:00,50,133.4201,3717.0,4.800000000000001,3.8000000000000007,1.1000000000000014,360.0491,275
2025-02-06 00:27:00,49,135.3299,3717.0,4.800000000000001,3.8000000000000007,0.8999999999999986,357.9829,315
2025-02-06 00:30:00,48,131.684,3717.0,4.900000000000002,3.8000000000000007,0.8000000000000007,349.3271,275
2025-02-06 00:33:00,49,128.4722,3717.0,4.800000000000001,3.700000000000001,0.8000000000000007,349.0623,275
2025-02-06 00:36:00,48,130.5556,3717.0,4.700000000000003,3.700000000000001,0.8999999999999986,348.3672,275
2025-02-06 00:39:00,49,128.9063,3717.0,4.700000000000003,3.8000000000000007,1.0,348.118,275
2025-02-06 00:42:00,48,128.2118,3717.0,4.600000000000001,3.8000000000000007,1.0,347.4218,274
2025-02-06 00:45:00,49,125.9549,3717.0,4.600000000000001,3.8000000000000007,0.8999999999999986,347.5138,274
2025-02-06 00:48:00,48,135.5035,3717.0,4.600000000000001,3.700000000000001,0.8999999999999986,345.8628,315
2025-02-06 00:51:00,50,130.5556,3717.0,4.700000000000003,3.700000000000001,1.1999999999999993,356.3557,275
2025-02-06 00:54:00,48,130.7292,3717.0,4.700000000000003,3.700000000000001,0.6999999999999993,346.034,275
2025-02-06 00:57:00,49,129.7743,3717.0,4.600000000000001,3.5999999999999996,1.0,349.1993,274
2025-02-06 02:00:00,49,132.8125,3718.0,4.900000000000002,3.8000000000000007,0.8000000000000007,356.2371,275
2025-02-06 02:03:00,50,135.8507,3718.0,4.800000000000001,3.8000000000000007,1.0,358.156,315
2025-02-06 02:06:00,50,133.1597,3718.0,4.800000000000001,3.8000000000000007,1.1999999999999993,360.8528,275
2025-02-06 02:09:00,50,134.4618,3718.0,4.900000000000002,3.8000000000000007,1.0,366.1277,275
2025-02-06 02:12:00,50,136.1979,3718.0,4.900000000000002,3.8000000000000007,1.0,365.1141,315
2025-02-06 02:15:00,51,140.2778,3719.0,4.900000000000002,3.8000000000000007,1.1999999999999993,365.7885,314
2025-02-06 02:18:00,51,138.1944,3719.0,5.100000000000001,3.700000000000001,1.0,371.4153,296
2025-02-06 02:21:00,51,132.8993,3719.0,5.0,4.000000000000001,0.8000000000000007,360.5747,275
2025-02-06 02:24:00,50,131.0764,3719.0,4.800000000000001,3.8000000000000007,1.0,359.5954,275
2025-02-06 02:27:00,50,131.8576,3719.0,5.0,3.8000000000000007,0.8000000000000007,362.0052,275
2025-02-06 02:30:00,50,133.1597,3719.0,4.800000000000001,3.9000000000000004,1.0,362.5027,275
2025-02-06 02:33:00,50,134.2014,3719.0,4.900000000000002,3.8000000000000007,1.1999999999999993,362.1365,275
2025-02-06 02:36:00,52,141.059,3719.0,5.100000000000001,3.8000000000000007,1.0,371.154,296
2025-02-06 02:39:00,51,141.2326,3719.0,5.100000000000001,3.8000000000000007,1.1999999999999993,374.5993,296
2025-02-06 02:42:00,50,131.4236,3719.0,5.0,3.9000000000000004,0.9000000000000021,368.1818,275
2025-02-06 02:45:00,51,130.2083,3719.0,4.900000000000002,4.000000000000001,0.8999999999999986,364.3507,275
2025-02-06 02:48:00,50,129.4271,3719.0,4.900000000000002,4.000000000000001,0.8999999999999986,361.4115,275
2025-02-06 02:51:00,50,131.5104,3719.0,5.0,3.9000000000000004,0.8999999999999986,355.5447,275
2025-02-06 02:54:00,49,129.4271,3719.0,4.800000000000001,3.9000000000000004,0.9000000000000021,356.197,275
2025-02-06 02:57:00,50,129.5139,3719.0,4.800000000000001,3.9000000000000004,1.3000000000000007,364.6598,275
2025-02-06 03:00:00,50,131.8576,3719.0,4.800000000000001,4.000000000000001,1.0,361.8028,275
2025-02-06 03:03:00,49,130.7292,3719.0,5.0,4.000000000000001,0.8999999999999986,361.9236,275
2025-02-06 03:06:00,51,131.8576,3719.0,5.0,4.000000000000001,1.0999999999999979,365.2593,275
2025-02-06 03:09:00,50,130.9896,3719.0,4.900000000000002,4.000000000000001,1.0999999999999979,363.6181,275
2025-02-06 03:12:00,50,130.7292,3719.0,5.0,3.8000000000000007,1.2000000000000028,365.9077,275
2025-02-06 03:15:00,50,130.3819,3720.0,4.900000000000002,3.9000000000000004,0.8999999999999986,358.3311,275
2025-02-06 03:18:00,50,130.6424,3720.0,4.900000000000002,3.8000000000000007,0.8999999999999986,360.333,275
2025-02-06 03:21:00,49,131.1632,3720.0,4.800000000000001,3.9000000000000004,1.0,360.2713,275
2025-02-06 03:24:00,50,130.9896,3720.0,4.800000000000001,3.8000000000000007,1.1000000000000014,359.1463,275
2025-02-06 03:27:00,49,132.0313,3720.0,4.800000000000001,3.8000000000000007,1.1000000000000014,359.2198,275
2025-02-06 03:30:00,50,130.7292,3720.0,4.900000000000002,3.8000000000000007,0.8000000000000007,358.8874,275
2025-02-06 03:33:00,50,130.7292,3720.0,4.800000000000001,3.8000000000000007,0.9000000000000021,358.5998,275
2025-02-06 03:36:00,50,128.9063,3720.0,4.700000000000003,3.8000000000000007,1.0,357.324,275
2025-02-06 03:39:00,50,130.2951,3720.0,4.800000000000001,3.9000000000000004,1.1000000000000014,357.5099,275
2025-02-06 03:42:00,50,134.2882,3720.0,4.800000000000001,3.8000000000000007,0.9000000000000021,357.936,315
2025-02-06 03:45:00,50,131.5104,3720.0,4.800000000000001,3.8000000000000007,1.4000000000000021,367.8926,275
2025-02-06 03:48:00,50,133.5938,3720.0,5.100000000000001,3.9000000000000004,0.8999999999999986,363.1609,275
2025-02-06 03:51:00,50,130.7292,3720.0,4.900000000000002,3.9000000000000004,0.8999999999999986,361.9472,275
2025-02-06 03:54:00,49,130.3819,3720.0,4.800000000000001,3.9000000000000004,0.9000000000000021,357.5193,275
2025-02-06 03:57:00,49,129.0799,3720.0,4.800000000000001,3.9000000000000004,0.8000000000000007,353.3004,275
2025-02-06 04:00:00,50,130.5556,3720.0,4.800000000000001,3.8000000000000007,1.1000000000000014,357.6175,275
2025-02-06 04:03:00,49,134.1146,3720.0,4.800000000000001,3.9000000000000004,0.9000000000000021,356.3409,275
2025-02-06 04:06:00,51,138.8021,3720.0,4.800000000000001,3.8000000000000007,1.0,364.3006,315
2025-02-06 04:09:00,49,130.9896,3720.0,4.800000000000001,3.8000000000000007,1.1000000000000014,361.0485,275
2025-02-06 04:12:00,49,128.559,3720.0,4.800000000000001,3.8000000000000007,0.8000000000000007,350.4598,275
2025-02-06 04:15:00,49,127.6042,3721.0,4.700000000000003,3.8000000000000007,0.5999999999999979,338.3403,274
2025-02-06 04:18:00,47,126.9097,3721.0,4.700000000000003,3.6000000000000005,0.8999999999999986,339.44,274
2025-02-06 04:21:00,47,127.3438,3721.0,4.400000000000002,3.6000000000000005,0.8000000000000007,337.5122,321
2025-02-06 04:24:00,48,129.7743,3721.0,4.5,3.6000000000000005,0.9000000000000021,340.1329,274
2025-02-06 04:27:00,49,137.7604,3721.0,4.700000000000003,3.6000000000000005,1.1999999999999993,357.8134,315
2025-02-06 04:30:00,50,137.934,3721.0,4.700000000000003,3.6000000000000005,1.1999999999999993,356.9715,315
2025-02-06 04:33:00,49,129.3403,3721.0,4.800000000000001,3.700000000000001,0.9000000000000021,352.3825,275
2025-02-06 04:36:00,48,131.9444,3721.0,4.700000000000003,3.700000000000001,0.7999999999999972,348.4634,315
2025-02-06 04:39:00,49,128.9063,3721.0,4.700000000000003,3.8000000000000007,0.8999999999999986,352.1884,275
2025-02-06 04:42:00,49,129.9479,3721.0,4.700000000000003,3.700000000000001,1.0999999999999979,353.1399,275
2025-02-06 04:45:00,50,130.7292,3721.0,4.700000000000003,3.8000000000000007,1.0,355.4115,275
2025-02-06 04:48:00,50,137.934,3721.0,4.800000000000001,3.700000000000001,1.1000000000000014,357.4211,315
2025-02-06 04:51:00,51,137.7604,3721.0,4.900000000000002,3.700000000000001,1.1999999999999993,363.7056,315
2025-02-06 04:54:00,50,134.8958,3721.0,4.900000000000002,3.700000000000001,1.0,364.0361,315
2025-02-06 04:57:00,49,129.8611,3721.0,4.800000000000001,3.8000000000000007,0.9000000000000021,354.0965,275
2025-02-06 05:00:00,49,132.8993,3721.0,4.700000000000003,3.700000000000001,1.0,351.597,315
2025-02-06 05:03:00,49,133.1597,3721.0,4.800000000000001,3.6000000000000005,1.1000000000000014,352.8647,315
2025-02-06 05:06:00,49,131.0764,3721.0,4.800000000000001,3.700000000000001,0.8000000000000007,352.757,275
2025-02-06 05:09:00,50,134.8958,3721.0,4.800000000000001,3.8000000000000007,1.1999999999999993,362.3876,315
2025-02-06 05:12:00,51,138.1076,3721.0,5.0,3.8000000000000007,1.1999999999999993,373.4545,315
2025-02-06 05:15:00,51,139.0625,3722.0,5.100000000000001,3.6999999999999993,1.1999999999999993,371.122,296
2025-02-06 05:18:00,51,134.0278,3722.0,5.200000000000003,3.9000000000000004,1.0,372.1998,296
2025-02-06 05:21:00,50,131.5104,3722.0,5.0,3.9000000000000004,0.8999999999999986,359.1013,275
2025-02-06 05:24:00,50,130.816,3722.0,4.900000000000002,3.8000000000000007,0.8999999999999986,359.9241,275
2025-02-06 05:27:00,49,131.9444,3722.0,4.900000000000002,3.6999999999999993,0.8000000000000007,356.5105,275
2025-02-06 05:30:00,49,132.3785,3722.0,4.800000000000001,3.8000000000000007,0.8000000000000007,354.2124,275
2025-02-06 05:33:00,50,130.9896,3722.0,4.700000000000003,3.8000000000000007,1.3999999999999986,361.4991,275
2025-02-06 05:36:00,49,138.8021,3722.0,4.800000000000001,3.700000000000001,0.9000000000000021,354.7755,315
2025-02-06 05:39:00,49,134.7222,3722.0,4.800000000000001,3.5999999999999996,1.0,357.2699,315
2025-02-06 05:42:00,49,133.2465,3722.0,4.900000000000002,3.700000000000001,1.0999999999999979,357.9492,275
2025-02-06 05:45:00,48,132.3785,3722.0,4.699999999999999,3.6999999999999993,0.8000000000000007,352.2709,315
2025-02-06 05:48:00,49,130.3819,3722.0,4.800000000000001,3.700000000000001,0.8000000000000007,352.1152,275
2025-02-06 05:51:00,49,131.0764,3722.0,4.700000000000003,3.8000000000000007,1.0,354.7193,275
2025-02-06 05:54:00,50,131.4236,3722.0,4.700000000000003,3.6999999999999993,1.0,356.526,275
2025-02-06 05:57:00,50,132.0313,3722.0,4.800000000000001,3.9000000000000004,1.1999999999999993,359.9241,275
2025-02-06 06:00:00,50,131.25,3722.0,4.700000000000003,3.8000000000000007,1.0,360.32,275
2025-02-06 06:03:00,50,130.1215,3722.0,4.800000000000001,3.8000000000000007,0.9000000000000021,359.1888,275
2025-02-06 06:06:00,50,129.9479,3722.0,4.800000000000001,3.9000000000000004,1.1000000000000014,360.423,275
2025-02-06 06:09:00,49,130.1215,3722.0,4.800000000000001,3.8000000000000007,0.9000000000000021,355.2172,275
2025-02-06 06:12:00,49,131.4236,3722.0,4.700000000000003,3.8000000000000007,0.8999999999999986,351.8518,275
2025-02-06 06:15:00,48,129.5139,3723.0,4.700000000000003,3.8000000000000007,1.0,350.9901,275
2025-02-06 06:18:00,49,130.2951,3723.0,4.800000000000001,3.700000000000001,1.1000000000000014,351.5736,275
2025-02-06 06:21:00,49,131.0764,3723.0,4.800000000000001,3.700000000000001,0.8000000000000007,351.6711,275
2025-02-06 06:24:00,49,130.2083,3723.0,4.700000000000003,3.700000000000001,0.8999999999999986,349.9491,275
