Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-02-06 06:27:00,49,130.7292,3723.0,4.700000000000003,3.8000000000000007,0.8999999999999986,351.0772,275
2025-02-06 06:30:00,50,137.6736,3723.0,4.800000000000001,3.6000000000000005,0.9000000000000021,357.4679,315
2025-02-06 06:33:00,51,136.8056,3723.0,4.800000000000001,3.700000000000001,1.0,363.0331,315
2025-02-06 06:36:00,50,137.3264,3723.0,4.899999999999999,3.700000000000001,1.3000000000000007,363.3586,315
2025-02-06 06:39:00,50,136.1979,3723.0,4.900000000000002,3.700000000000001,0.8999999999999986,361.8539,315
2025-02-06 06:42:00,50,130.3819,3723.0,4.900000000000002,3.700000000000001,0.8999999999999986,361.7476,275
2025-02-06 06:45:00,50,129.7743,3723.0,4.700000000000003,3.8000000000000007,1.0,355.624,275
2025-02-06 06:48:00,50,129.0799,3723.0,4.800000000000001,3.8000000000000007,1.0,359.3818,275
2025-02-06 06:51:00,50,129.8611,3723.0,4.800000000000001,3.8000000000000007,1.0,357.4064,275
2025-02-06 06:54:00,50,129.7743,3723.0,4.900000000000002,3.9000000000000004,1.0,361.0299,275
2025-02-06 06:57:00,50,129.6875,3723.0,5.0,3.8000000000000007,0.7000000000000028,361.4284,275
2025-02-06 07:00:00,49,129.6875,3723.0,4.899999999999999,3.8000000000000007,0.9000000000000021,356.3893,275
2025-02-06 07:03:00,49,130.2951,3723.0,4.800000000000001,3.8000000000000007,0.9000000000000021,357.7971,275
2025-02-06 07:06:00,50,129.6875,3723.0,4.800000000000001,3.8000000000000007,0.9000000000000021,356.454,275
2025-02-06 07:09:00,52,130.1215,3723.0,4.900000000000002,3.9000000000000004,1.1999999999999993,370.5401,275
2025-02-06 07:12:00,51,128.8194,3723.0,5.0,4.1000000000000005,1.0,371.7027,275
2025-02-06 07:15:00,52,131.684,3724.0,4.900000000000002,4.000000000000001,1.1999999999999993,374.9633,275
2025-02-06 07:18:00,51,129.8611,3724.0,4.900000000000002,4.000000000000001,1.1999999999999993,364.7557,275
2025-02-06 07:21:00,51,130.816,3724.0,4.900000000000002,3.9000000000000004,0.8999999999999986,365.7735,275
2025-02-06 07:24:00,51,132.7257,3724.0,4.900000000000002,3.9000000000000004,1.1999999999999993,365.8439,275
2025-02-06 07:27:00,51,131.25,3724.0,4.900000000000002,4.000000000000001,1.0999999999999979,365.9211,275
2025-02-06 07:30:00,51,130.7292,3724.0,4.900000000000002,4.000000000000001,1.0999999999999979,363.2166,275
2025-02-06 07:33:00,50,132.4653,3724.0,4.900000000000002,3.8000000000000007,1.0,359.5344,275
2025-02-06 07:36:00,50,130.9896,3724.0,5.0,3.9000000000000004,0.8000000000000007,359.2458,275
2025-02-06 07:39:00,51,130.816,3724.0,4.900000000000002,3.9000000000000004,1.1999999999999993,363.6676,275
2025-02-06 07:42:00,50,131.5104,3724.0,5.0,3.8999999999999995,0.8999999999999986,361.3187,275
2025-02-06 07:45:00,50,130.7292,3724.0,4.800000000000001,3.8999999999999995,1.0,361.9024,275
2025-02-06 07:48:00,50,131.0764,3724.0,5.0,4.000000000000001,1.0999999999999979,361.9935,275
2025-02-06 07:51:00,50,132.4653,3724.0,4.800000000000001,3.8999999999999995,1.0,361.7341,275
2025-02-06 07:54:00,50,132.3785,3724.0,4.899999999999999,4.000000000000001,1.0,361.3264,275
2025-02-06 07:57:00,50,132.8993,3724.0,4.900000000000002,4.000000000000001,0.8999999999999986,360.9382,275
2025-02-06 08:00:00,50,128.9931,3724.0,4.899999999999999,3.8999999999999995,1.0,360.9088,275
2025-02-06 08:03:00,50,131.8576,3724.0,4.899999999999999,4.000000000000001,0.9000000000000021,360.3607,275
2025-02-06 08:06:00,50,132.8993,3724.0,4.800000000000001,3.8999999999999995,1.0,358.8415,275
2025-02-06 08:09:00,50,131.8576,3724.0,5.0,3.8999999999999995,1.0,362.0096,275
2025-02-06 08:12:00,50,129.6875,3724.0,4.900000000000002,3.799999999999999,0.8000000000000007,360.1486,275
2025-02-06 08:15:00,50,130.816,3725.0,4.700000000000003,3.6999999999999993,0.8999999999999986,353.535,275
2025-02-06 08:18:00,49,132.8125,3725.0,4.800000000000001,3.6999999999999993,1.0,357.8529,315
2025-02-06 08:21:00,50,131.5104,3725.0,4.800000000000001,3.8000000000000007,1.0,356.3614,275
2025-02-06 08:24:00,49,130.3819,3725.0,4.700000000000003,3.6999999999999993,0.8999999999999986,352.2025,275
2025-02-06 08:27:00,49,132.3785,3725.0,4.699999999999999,3.6999999999999993,1.1000000000000014,354.274,315
2025-02-06 08:30:00,49,129.5139,3725.0,4.700000000000003,3.6999999999999993,0.8999999999999986,351.4899,275
2025-02-06 08:33:00,48,131.25,3725.0,4.800000000000001,3.8000000000000007,0.8999999999999986,353.0802,275
2025-02-06 08:36:00,48,130.2083,3725.0,4.699999999999999,3.700000000000001,1.0,348.1844,275
2025-02-06 08:39:00,48,130.2951,3725.0,4.600000000000001,3.700000000000001,1.1000000000000014,349.3736,274
2025-02-06 08:42:00,49,132.5521,3725.0,4.800000000000001,3.700000000000001,1.0,351.4732,275
2025-02-06 08:45:00,49,130.3819,3725.0,4.899999999999999,3.700000000000001,1.0,357.9951,275
2025-02-06 08:48:00,49,131.5104,3725.0,4.900000000000002,3.8000000000000007,1.3000000000000007,363.5141,275
2025-02-06 08:51:00,49,134.0278,3725.0,5.0,3.8000000000000007,0.8999999999999986,360.2898,275
2025-02-06 08:54:00,50,129.9479,3725.0,4.899999999999999,3.8000000000000007,0.9000000000000021,360.1516,275
2025-02-06 08:57:00,50,130.7292,3725.0,4.800000000000001,3.8000000000000007,1.0,357.1353,275
2025-02-06 09:00:00,50,132.4653,3725.0,4.899999999999999,3.8000000000000007,1.1000000000000014,360.0111,275
2025-02-06 09:03:00,49,134.1146,3725.0,4.899999999999999,3.8000000000000007,0.9000000000000021,355.9186,275
2025-02-06 09:06:00,49,132.8125,3725.0,4.800000000000001,3.700000000000001,0.8999999999999986,351.9305,315
2025-02-06 09:09:00,50,139.3229,3725.0,4.800000000000001,3.700000000000001,0.8999999999999986,356.91,315
2025-02-06 09:12:00,49,140.9722,3725.0,4.899999999999999,3.6000000000000005,1.1000000000000014,358.5175,315
2025-02-06 09:15:00,52,161.1979,3726.0,5.300000000000001,3.6000000000000005,1.3999999999999986,379.8259,294
2025-02-06 09:18:00,55,168.0556,3726.0,5.5,3.500000000000001,1.8000000000000007,404.6786,212
2025-02-06 09:21:00,57,174.1319,3726.0,5.699999999999999,3.6000000000000005,1.1999999999999993,406.9511,211
2025-02-06 09:24:00,58,170.7465,3726.0,6.0,3.7,1.5999999999999979,419.8943,212
2025-02-06 09:27:00,57,158.7673,3726.0,6.0,3.9000000000000004,1.3000000000000007,417.5012,215
2025-02-06 09:30:00,54,138.1944,3726.0,5.699999999999999,4.1000000000000005,0.8000000000000007,390.9743,301
2025-02-06 09:33:00,53,140.625,3726.0,5.5,3.9000000000000004,0.8999999999999986,383.0448,301
2025-02-06 09:36:00,52,142.2743,3726.0,5.399999999999999,3.8000000000000007,0.8000000000000007,372.2862,290
2025-02-06 09:39:00,51,138.1076,3726.0,5.100000000000001,3.8000000000000007,1.0,372.8355,296
2025-02-06 09:42:00,52,142.0139,3726.0,5.099999999999998,3.8000000000000007,1.1000000000000014,373.1726,296
2025-02-06 09:45:00,52,140.2778,3726.0,5.300000000000001,3.8000000000000007,1.0999999999999979,371.2082,296
2025-02-06 09:48:00,51,140.2778,3726.0,5.300000000000001,3.700000000000001,1.0,369.9369,296
2025-02-06 09:51:00,51,140.1042,3726.0,5.099999999999998,3.6999999999999993,0.9000000000000021,367.7597,296
2025-02-06 09:54:00,51,139.7569,3726.0,5.0,3.6999999999999993,1.0,366.5186,315
2025-02-06 09:57:00,51,142.8819,3726.0,5.0,3.8000000000000007,1.0,368.8354,314
2025-02-06 10:00:00,52,143.1424,3726.0,5.0,3.700000000000001,1.3000000000000007,379.3653,314
2025-02-06 10:03:00,53,146.441,3726.0,5.300000000000001,3.6999999999999993,1.0999999999999979,379.1838,290
2025-02-06 10:06:00,52,145.4861,3726.0,5.300000000000001,3.6999999999999993,1.0,379.6894,290
2025-02-06 10:09:00,54,144.9653,3726.0,5.300000000000001,3.9000000000000004,1.1999999999999993,394.1038,290
2025-02-06 10:12:00,53,143.75,3726.0,5.300000000000001,3.8000000000000007,1.0,378.9648,290
2025-02-06 10:15:00,54,144.184,3727.0,5.300000000000001,3.9000000000000004,1.1999999999999993,387.5304,290
2025-02-06 10:18:00,53,147.0486,3727.0,5.5,3.8000000000000007,1.3000000000000007,384.2408,290
2025-02-06 10:21:00,51,145.1389,3727.0,5.5,3.8000000000000007,0.6999999999999993,373.1956,290
2025-02-06 10:24:00,52,149.8264,3727.0,5.199999999999999,3.700000000000001,1.1000000000000014,373.874,290
2025-02-06 10:27:00,54,161.8924,3727.0,5.199999999999999,3.6000000000000005,1.6000000000000014,395.9836,294
2025-02-06 10:30:00,55,164.4097,3727.0,5.399999999999999,3.6000000000000005,1.5,399.8236,294
2025-02-06 10:33:00,56,162.8472,3727.0,5.5,3.6000000000000005,1.3999999999999986,405.8864,212
2025-02-06 10:36:00,56,161.8924,3727.0,5.699999999999999,3.700000000000001,1.5,408.2502,212
2025-02-06 10:39:00,56,153.7326,3727.0,5.899999999999999,3.9000000000000004,1.1999999999999993,406.249,297
2025-02-06 10:42:00,55,146.875,3727.0,5.699999999999999,4.0,0.8000000000000007,389.9716,297
2025-02-06 10:45:00,54,148.5243,3727.0,5.5,3.9000000000000004,0.8999999999999986,388.0877,290
2025-02-06 10:48:00,54,146.441,3727.0,5.399999999999999,3.8000000000000007,1.4000000000000021,388.1819,290
2025-02-06 10:51:00,53,148.6111,3727.0,5.5,3.700000000000001,1.0,382.1342,290
2025-02-06 10:54:00,53,146.6146,3727.0,5.399999999999999,3.8000000000000007,1.1000000000000014,383.4064,290
2025-02-06 10:57:00,53,148.9583,3727.0,5.399999999999999,3.700000000000001,1.0,382.0978,290
2025-02-06 11:00:00,53,147.0486,3727.0,5.300000000000001,3.700000000000001,1.0999999999999979,382.5579,290
2025-02-06 11:03:00,53,147.309,3727.0,5.300000000000001,3.9000000000000004,1.0999999999999979,382.5789,290
2025-02-06 11:06:00,54,150.0868,3727.0,5.399999999999999,3.9000000000000004,1.3000000000000007,392.2888,290
2025-02-06 11:09:00,54,148.0903,3727.0,5.5,3.9000000000000004,1.3999999999999986,394.912,290
2025-02-06 11:12:00,55,153.2986,3727.0,5.599999999999998,4.0,1.2000000000000028,399.6845,289
2025-02-06 11:15:00,55,149.3056,3728.0,5.699999999999999,4.0,1.3000000000000007,402.4067,297
2025-02-06 11:27:00,58,164.8438,3728.0,5.899999999999999,3.9000000000000004,1.4000000000000021,424.1674,212
2025-02-06 11:30:00,58,164.4965,3728.0,6.0,3.9000000000000004,1.5,425.3411,214
2025-02-06 11:33:00,56,162.7604,3728.0,5.800000000000001,4.0,1.0999999999999979,415.2281,212
2025-02-06 11:36:00,57,163.9757,3728.0,5.699999999999999,3.9000000000000004,1.6999999999999993,420.877,212
2025-02-06 11:39:00,57,162.3264,3728.0,5.800000000000001,3.9000000000000004,1.3999999999999986,414.6042,212
2025-02-06 11:42:00,57,163.3681,3728.0,6.0,3.9000000000000004,1.3000000000000007,418.6564,215
2025-02-06 11:45:00,58,162.934,3728.0,5.899999999999999,3.9000000000000004,1.4000000000000021,419.7907,212
2025-02-06 11:48:00,59,162.7604,3728.0,6.0,3.9000000000000004,1.5,427.6913,214
2025-02-06 11:51:00,59,162.6736,3728.0,6.199999999999999,3.9000000000000004,1.3999999999999986,424.1224,215
2025-02-06 11:54:00,58,161.8056,3728.0,6.199999999999999,4.0,1.3000000000000007,423.4846,215
2025-02-06 11:57:00,57,161.1111,3728.0,6.300000000000001,3.9000000000000004,1.0,423.181,215
2025-02-06 12:00:00,59,162.3264,3728.0,6.099999999999998,4.0,1.2000000000000028,423.7039,215
2025-02-06 12:03:00,58,162.4132,3728.0,6.0,4.0,1.5,427.5139,214
2025-02-06 12:06:00,59,156.7708,3728.0,6.099999999999998,4.0,1.2000000000000028,426.5326,215
2025-02-06 12:09:00,56,152.0833,3728.0,6.0,4.1,0.8999999999999986,405.7944,297
2025-02-06 12:12:00,56,151.3889,3728.0,5.800000000000001,4.0,1.3999999999999986,407.5081,297
2025-02-06 12:15:00,56,151.9097,3729.0,5.800000000000001,4.0,1.0999999999999979,407.5921,297
2025-02-06 12:18:00,57,151.1285,3729.0,5.800000000000001,4.1,1.5,417.4277,297
2025-02-06 12:21:00,58,151.6493,3729.0,5.899999999999999,4.1,1.4000000000000021,420.0106,297
2025-02-06 12:24:00,57,152.7778,3729.0,6.099999999999998,4.2,1.1000000000000014,419.5672,297
2025-02-06 12:27:00,57,151.9965,3729.0,5.899999999999999,3.9000000000000004,1.1000000000000014,412.0755,297
2025-02-06 12:30:00,57,151.6493,3729.0,6.0,4.0,1.3000000000000007,413.2847,297
2025-02-06 12:33:00,57,152.5174,3729.0,6.0,4.1,1.3000000000000007,412.7184,297
2025-02-06 12:36:00,56,154.6007,3729.0,5.899999999999999,4.1,1.0,407.4176,297
2025-02-06 12:39:00,56,155.5556,3729.0,5.899999999999999,4.0,1.3000000000000007,410.0979,297
2025-02-06 12:42:00,57,154.6875,3729.0,5.800000000000001,4.0,1.0999999999999979,408.5604,297
2025-02-06 12:45:00,56,154.9479,3729.0,5.899999999999999,4.0,1.3000000000000007,410.9755,297
2025-02-06 12:48:00,56,154.6875,3729.0,5.800000000000001,4.0,1.0999999999999979,406.4122,297
2025-02-06 12:51:00,55,154.4271,3729.0,5.800000000000001,4.0,1.0999999999999979,406.2221,297
2025-02-06 12:54:00,56,153.6458,3729.0,5.800000000000001,4.0,1.3999999999999986,406.2,297
2025-02-06 12:57:00,57,160.0694,3729.0,5.800000000000001,4.0,1.2999999999999972,417.9476,212
2025-02-06 13:00:00,59,163.8021,3729.0,5.900000000000002,4.0,1.6999999999999993,430.3658,212
2025-02-06 13:03:00,59,165.3646,3729.0,6.199999999999999,3.9000000000000004,1.3000000000000007,431.6823,215
2025-02-06 13:06:00,60,165.7118,3729.0,6.099999999999998,4.0,1.5,434.9142,214
2025-02-06 13:09:00,60,164.8438,3729.0,6.200000000000003,4.0,1.5999999999999979,436.5908,214
2025-02-06 13:12:00,60,161.8056,3729.0,6.399999999999999,4.0,1.4000000000000021,436.4235,215
2025-02-06 13:15:00,59,155.816,3730.0,6.300000000000001,4.199999999999999,1.1999999999999993,430.7534,215
2025-02-06 13:18:00,59,155.9896,3730.0,6.300000000000001,4.1,1.3999999999999986,425.9684,215
2025-02-06 13:21:00,58,152.0833,3730.0,6.199999999999999,4.1,1.1000000000000014,420.7173,215
2025-02-06 13:24:00,58,152.2569,3730.0,6.0,4.1,1.5,421.9333,297
2025-02-06 13:27:00,58,152.8646,3730.0,6.199999999999999,4.199999999999999,1.1000000000000014,422.5105,215
2025-02-06 13:30:00,57,154.9479,3730.0,6.0,4.199999999999999,1.3000000000000007,421.5609,297
2025-02-06 13:33:00,58,151.2153,3730.0,6.0,4.199999999999999,1.3999999999999986,419.4525,297
2025-02-06 13:36:00,58,152.3438,3730.0,6.0,4.1,1.3000000000000007,418.5744,297
2025-02-06 13:39:00,58,152.5174,3730.0,5.899999999999999,4.0,1.4000000000000021,418.3419,297
2025-02-06 13:42:00,57,153.8194,3730.0,6.0,4.1,1.1999999999999993,417.3965,297
2025-02-06 13:45:00,58,153.6458,3730.0,6.099999999999998,4.1,1.4000000000000021,422.1393,297
2025-02-06 13:48:00,57,151.5625,3730.0,6.199999999999999,4.0,1.5,420.93,297
2025-02-06 13:51:00,58,150.6944,3730.0,6.199999999999999,4.1,1.1000000000000014,417.9761,297
2025-02-06 13:54:00,57,155.2952,3730.0,6.0,4.199999999999999,1.1999999999999993,415.8354,297
2025-02-06 13:57:00,58,151.1285,3730.0,5.900000000000002,4.199999999999999,1.5,417.741,297
2025-02-06 14:00:00,56,152.4306,3730.0,5.899999999999999,4.0,1.3000000000000007,415.2351,297
2025-02-06 14:03:00,57,154.1667,3730.0,5.899999999999999,4.2,1.3000000000000007,416.8498,297
2025-02-06 14:06:00,58,152.5174,3730.0,5.899999999999999,4.0,1.4000000000000021,414.756,297
2025-02-06 14:09:00,56,154.4271,3730.0,5.800000000000001,4.0,1.0,403.5255,297
2025-02-06 14:12:00,57,153.2118,3730.0,5.800000000000001,3.9000000000000004,1.0999999999999979,404.1125,297
2025-02-06 14:15:00,56,153.8194,3731.0,5.800000000000001,4.0,1.0999999999999979,405.0629,297
2025-02-06 14:18:00,57,153.7326,3731.0,5.800000000000001,4.0,1.3999999999999986,412.4506,297
2025-03-24 17:36:00,65,132.1181,4297.0,6.099999999999998,5.6000000000000005,1.5,489.5845,190
2025-03-24 17:39:00,66,131.5104,4297.0,6.0,5.6,1.5,485.2368,190
2025-04-23 05:06:00,43,106.5104,4729.0,0.3999999999999986,0.29999999999999893,2.1000000000000014,240.2254,3
2025-04-23 05:09:00,71,137.5868,4729.0,2.3000000000000007,4.3999999999999995,4.199999999999999,549.2678,342
2025-04-23 05:12:00,74,141.4063,4730.0,4.599999999999998,5.6,2.5,554.5956,197
2025-04-23 05:15:00,78,145.8333,4730.0,4.899999999999999,5.799999999999999,2.5,581.3657,193
2025-04-23 05:18:00,80,146.441,4730.0,5.199999999999999,5.8999999999999995,2.3000000000000007,590.1916,193
2025-04-23 05:21:00,78,147.0486,4730.0,5.399999999999999,5.999999999999999,2.1999999999999993,590.9086,193
2025-04-23 05:24:00,77,132.8993,4730.0,5.699999999999999,6.3999999999999995,2.0,567.7759,132
2025-04-23 05:27:00,78,135.3299,4730.0,6.0,6.200000000000001,2.0,580.476,82
2025-04-23 05:30:00,77,135.8507,4730.0,6.099999999999998,6.1,1.8000000000000007,578.8539,82
2025-04-23 05:33:00,78,133.6806,4730.0,6.0,6.1,1.8999999999999986,577.7547,133
2025-04-23 05:36:00,78,133.8542,4730.0,5.899999999999999,6.3,1.6000000000000014,584.9808,133
2025-04-23 05:39:00,78,129.8611,4730.0,5.699999999999999,6.499999999999999,2.0,594.1503,132
2025-04-23 05:42:00,79,119.4444,4730.0,6.0,6.8,2.0,594.0221,126
2025-04-23 05:45:00,74,108.5069,4730.0,5.800000000000001,7.3,1.5,544.0228,148
2025-04-23 05:48:00,72,108.5938,4730.0,5.5,7.000000000000001,1.3000000000000007,533.4832,148
2025-04-23 05:51:00,70,99.13194,4730.0,5.400000000000002,6.999999999999999,1.1999999999999993,512.4205,148
2025-04-23 05:54:00,65,112.4132,4730.0,5.0,6.9,1.1000000000000014,483.8341,150
2025-04-23 05:57:00,69,113.4549,4730.0,4.900000000000002,6.299999999999999,1.3000000000000007,508.4951,141
2025-04-23 06:00:00,70,128.0382,4730.0,4.800000000000001,6.199999999999999,1.6999999999999993,528.4056,364
2025-04-23 06:03:00,73,134.5486,4730.0,5.0,5.8,2.0,549.7986,188
2025-04-23 06:06:00,74,141.059,4730.0,5.200000000000003,5.8,2.0,569.3008,193
2025-04-23 06:09:00,77,145.9201,4731.0,5.400000000000002,5.8,2.0,575.7089,193
2025-04-23 06:12:00,80,149.9132,4731.0,5.600000000000001,5.8999999999999995,2.1999999999999993,603.1898,85
2025-04-23 06:15:00,83,151.9965,4731.0,5.899999999999999,6.1000000000000005,2.3000000000000007,618.0737,71
2025-04-23 06:18:00,85,148.1771,4731.0,6.0,6.1000000000000005,2.3999999999999986,644.5447,71
2025-04-23 06:21:00,84,146.875,4731.0,6.199999999999999,6.5,2.1999999999999993,641.6504,81
2025-04-23 06:24:00,82,141.5799,4731.0,6.199999999999999,6.5,2.1999999999999993,640.3214,81
2025-04-23 06:27:00,83,138.5417,4731.0,6.099999999999998,6.5,2.1000000000000014,626.744,81
2025-04-23 06:30:00,83,137.3264,4731.0,6.0,6.6,2.099999999999998,622.8897,80
2025-04-23 06:33:00,81,135.1563,4731.0,6.0,6.6,2.0,613.7981,80
2025-04-23 06:36:00,80,133.4201,4731.0,6.0,6.6000000000000005,1.9000000000000021,608.7764,80
2025-04-23 06:39:00,77,121.7014,4731.0,5.699999999999999,6.700000000000001,1.8000000000000007,587.1138,126
2025-04-23 06:42:00,75,119.0972,4731.0,5.5,6.700000000000001,1.5,564.2423,123
2025-04-23 06:45:00,73,119.5313,4731.0,5.300000000000001,6.6,1.5,543.9623,123
2025-04-23 06:48:00,71,117.6215,4731.0,5.199999999999999,6.3999999999999995,1.3999999999999986,526.3923,139
2025-04-23 06:51:00,70,115.8854,4731.0,5.0,6.4,1.5,521.639,139
2025-04-23 06:54:00,68,117.1875,4731.0,4.900000000000002,6.2,1.5,510.2029,140
2025-04-23 06:57:00,68,118.5764,4731.0,4.800000000000001,6.1000000000000005,1.5,511.4641,140
2025-04-23 07:00:00,69,119.5313,4731.0,4.800000000000001,6.1000000000000005,1.5,512.6403,364
2025-04-23 07:03:00,69,118.6632,4731.0,4.800000000000001,6.1000000000000005,1.5999999999999979,513.0304,364
2025-04-23 07:06:00,67,118.4896,4731.0,4.800000000000001,6.1,1.5,508.8065,140
2025-04-23 07:09:00,68,120.2257,4732.0,4.699999999999999,6.0,1.6000000000000014,506.6154,364
2025-04-23 07:12:00,68,119.8785,4732.0,4.800000000000001,6.0,1.5,503.9684,140
2025-04-23 07:15:00,68,119.3576,4732.0,4.800000000000001,6.0,1.5,507.34,140
2025-04-23 07:18:00,68,120.2257,4732.0,4.800000000000001,6.0,1.6000000000000014,509.1698,140
2025-04-23 07:21:00,68,118.1424,4732.0,5.0,6.199999999999999,1.5,515.3275,140
2025-04-23 07:24:00,70,119.0104,4732.0,4.900000000000002,6.199999999999999,1.5999999999999979,517.2474,140
2025-04-23 07:27:00,69,121.6146,4732.0,4.800000000000001,6.1,1.6000000000000014,513.658,364
2025-04-23 07:30:00,69,122.309,4732.0,4.900000000000002,6.0,1.5999999999999979,516.6833,147
2025-04-23 07:33:00,69,123.0035,4732.0,4.900000000000002,6.1,1.5999999999999979,518.4164,140
2025-04-23 07:36:00,68,121.1806,4732.0,4.900000000000002,6.0,1.5999999999999979,525.2604,140
2025-04-23 07:39:00,70,123.7847,4732.0,4.900000000000002,6.0,1.5999999999999979,516.7581,147
2025-04-23 07:42:00,70,125.7813,4732.0,4.900000000000002,5.9,1.6999999999999993,521.1999,147
2025-04-23 07:45:00,71,125.5208,4732.0,5.0,5.9,1.6000000000000014,521.563,147
2025-04-23 07:48:00,71,126.7361,4732.0,5.0,6.1,1.6999999999999993,533.5542,207
2025-04-23 07:51:00,70,127.0833,4732.0,5.0,6.0,1.6999999999999993,529.7238,207
2025-04-23 07:54:00,70,128.6458,4732.0,5.0,5.9,1.8000000000000007,529.8752,207
2025-04-23 07:57:00,71,128.2118,4732.0,5.100000000000001,6.0,1.6999999999999993,533.6992,207
2025-04-23 08:00:00,72,132.7257,4732.0,5.100000000000001,5.9,1.8000000000000007,539.5288,188
2025-04-23 08:03:00,73,132.9861,4732.0,5.100000000000001,5.9,1.8000000000000007,546.6284,188
2025-04-23 08:06:00,74,132.7257,4732.0,5.300000000000001,5.9,1.8000000000000007,552.4382,188
2025-04-23 08:09:00,74,133.2465,4732.0,5.300000000000001,6.0,1.8000000000000007,552.713,188
2025-04-23 08:12:00,74,131.5104,4733.0,5.300000000000001,6.0,1.6999999999999993,549.3803,188
2025-04-23 08:15:00,74,130.7292,4733.0,5.300000000000001,6.0,1.6999999999999993,550.4305,188
2025-04-23 08:18:00,74,129.6875,4733.0,5.300000000000001,6.1,1.6999999999999993,548.2121,207
2025-04-23 08:21:00,73,128.3854,4733.0,5.300000000000001,6.2,1.6000000000000014,543.3932,207
2025-04-23 08:24:00,73,129.3403,4733.0,5.300000000000001,6.2,1.6000000000000014,543.4216,207
2025-04-23 08:27:00,73,128.8194,4733.0,5.199999999999999,6.1000000000000005,1.7000000000000028,544.4254,207
2025-04-23 08:30:00,73,128.9063,4733.0,5.199999999999999,6.1000000000000005,1.7000000000000028,539.4449,207
2025-04-23 08:33:00,73,128.9063,4733.0,5.199999999999999,6.1000000000000005,1.7000000000000028,542.5513,207
2025-04-23 08:36:00,73,127.3438,4733.0,5.199999999999999,6.000000000000001,1.7000000000000028,541.918,208
2025-04-23 08:39:00,72,127.2569,4733.0,5.199999999999999,6.000000000000001,1.6000000000000014,527.4263,207
2025-04-23 08:42:00,70,126.8229,4733.0,5.100000000000001,5.9,1.5,527.308,207
2025-04-23 08:45:00,71,127.3438,4733.0,5.0,5.9,1.6000000000000014,528.0812,208
2025-04-23 08:48:00,72,127.2569,4733.0,5.0,6.0,1.6000000000000014,529.2328,208
2025-04-23 08:51:00,71,127.2569,4733.0,4.900000000000002,5.800000000000001,1.5999999999999979,523.6648,206
2025-04-23 08:54:00,70,127.5174,4733.0,5.0,5.9,1.6000000000000014,528.7847,207
2025-04-23 08:57:00,70,127.6042,4733.0,5.0,5.9,1.6999999999999993,530.985,207
2025-04-23 09:00:00,71,127.691,4733.0,5.099999999999998,5.9,1.6000000000000014,531.4518,207
2025-04-23 09:03:00,70,128.2118,4733.0,5.099999999999998,5.9,1.6000000000000014,531.1733,207
2025-04-23 09:06:00,71,128.9063,4733.0,5.099999999999998,6.0,1.6999999999999993,530.9902,207
2025-04-23 09:09:00,71,132.3785,4734.0,5.099999999999998,5.9,1.8000000000000007,534.1484,188
2025-04-23 09:12:00,72,132.8125,4734.0,5.099999999999998,5.9,1.8000000000000007,537.6652,188
2025-04-23 09:15:00,72,133.4201,4734.0,5.099999999999998,5.9,1.8000000000000007,538.7012,188
2025-04-23 09:18:00,72,133.8542,4734.0,5.199999999999999,5.8,1.6999999999999993,539.463,188
2025-04-23 09:21:00,72,133.3333,4734.0,5.199999999999999,5.8,1.6999999999999993,541.964,188
2025-04-23 09:24:00,73,136.8056,4734.0,5.199999999999999,5.8,1.8000000000000007,542.8168,193
2025-04-23 09:27:00,75,137.934,4734.0,5.299999999999997,5.8999999999999995,1.8000000000000007,555.8686,193
2025-04-23 09:30:00,75,140.1042,4734.0,5.299999999999997,5.8999999999999995,1.8000000000000007,557.1266,193
2025-04-23 09:33:00,76,143.316,4734.0,5.399999999999999,5.999999999999999,2.0,570.8319,193
2025-04-23 09:36:00,78,145.5729,4734.0,5.600000000000001,5.8999999999999995,2.0,579.4071,85
2025-04-23 09:39:00,79,145.5729,4734.0,5.699999999999999,5.999999999999999,2.1000000000000014,592.8713,85
2025-04-23 09:42:00,77,147.0486,4734.0,5.800000000000001,5.999999999999999,2.0,592.0894,85
2025-04-23 09:45:00,78,146.7882,4734.0,5.800000000000001,5.999999999999999,2.0,593.8694,85
2025-04-23 09:48:00,79,147.309,4734.0,5.800000000000001,5.999999999999999,2.0,596.4721,85
2025-04-23 09:51:00,78,147.9167,4734.0,5.800000000000001,5.8999999999999995,2.0,594.0802,85
2025-04-23 09:54:00,80,147.0486,4734.0,5.800000000000001,6.0,2.099999999999998,600.8054,85
2025-04-23 09:57:00,77,147.4826,4734.0,5.800000000000001,6.0,1.8999999999999986,592.183,85
2025-04-23 10:00:00,79,146.7014,4734.0,5.800000000000001,5.9,1.8000000000000007,590.3215,85
2025-04-23 10:03:00,80,145.4861,4734.0,5.699999999999999,5.9,2.1000000000000014,590.4036,85
2025-04-23 10:06:00,78,145.3993,4734.0,5.699999999999999,6.0,2.0,592.1212,85
2025-04-23 10:09:00,79,143.316,4735.0,5.699999999999999,6.0,2.0,588.4878,85
2025-04-23 10:12:00,79,143.4028,4735.0,5.800000000000001,6.0,2.0,588.0261,85
2025-04-23 10:15:00,79,140.625,4735.0,5.699999999999999,6.0,1.9000000000000021,585.1569,85
2025-04-23 10:18:00,79,139.2361,4735.0,5.800000000000001,6.1,1.8000000000000007,583.3924,82
2025-04-23 10:21:00,78,138.5417,4735.0,5.600000000000001,6.1,1.8999999999999986,582.9384,85
2025-04-23 10:24:00,78,138.5417,4735.0,5.699999999999999,6.1,1.9000000000000021,582.963,85
2025-04-23 10:27:00,78,138.6285,4735.0,5.800000000000001,6.199999999999999,1.9000000000000021,582.8485,82
2025-04-23 10:30:00,79,137.6736,4735.0,5.700000000000003,6.2,1.8999999999999986,582.6094,132
2025-04-23 10:33:00,77,136.0243,4735.0,5.600000000000001,6.2,1.8999999999999986,581.4064,132
2025-04-23 10:36:00,78,134.7222,4735.0,5.5,6.2,2.0,580.9011,132
2025-04-23 10:39:00,77,134.1146,4735.0,5.600000000000001,6.3,1.8999999999999986,577.3021,132
2025-04-23 10:42:00,76,133.2465,4735.0,5.600000000000001,6.3,1.8999999999999986,577.2326,132
2025-04-23 10:45:00,77,134.1146,4735.0,5.600000000000001,6.2,1.8999999999999986,576.6862,132
2025-04-23 10:48:00,77,133.5938,4735.0,5.600000000000001,6.2,1.8999999999999986,578.157,132
2025-04-23 10:51:00,78,134.0278,4735.0,5.600000000000001,6.2,1.8999999999999986,578.6414,132
2025-04-23 10:54:00,77,134.2014,4735.0,5.600000000000001,6.3,2.0,578.8361,132
2025-04-23 10:57:00,77,134.2014,4735.0,5.5,6.3,1.8999999999999986,579.5484,132
2025-04-23 11:00:00,78,133.8542,4735.0,5.599999999999998,6.3,1.9000000000000021,583.8352,132
2025-04-23 11:03:00,78,133.8542,4735.0,5.599999999999998,6.3999999999999995,1.9000000000000021,580.5871,132
2025-04-23 11:06:00,78,134.6354,4735.0,5.599999999999998,6.3999999999999995,2.0,585.022,132
2025-04-23 11:09:00,78,134.8958,4736.0,5.699999999999999,6.3999999999999995,1.8000000000000007,586.0018,132
2025-04-23 11:12:00,80,135.3299,4736.0,6.199999999999999,6.199999999999999,2.0,592.4175,81
2025-04-23 11:15:00,78,135.3299,4736.0,6.0,6.299999999999999,1.9000000000000021,590.6664,82
2025-05-06 12:15:00,36,110.8507,4736.0,0.0,-0.9000000000000004,0.6999999999999993,235.3104,3
2025-05-06 12:18:00,64,136.8924,4736.0,1.5,3.1000000000000005,3.5,442.4913,346
2025-05-06 12:21:00,67,151.9965,4736.0,3.5,4.200000000000001,2.3000000000000007,488.9482,252
2025-05-06 12:24:00,68,136.6319,4736.0,4.0,4.6000000000000005,1.8000000000000007,499.8436,254
2025-05-06 12:27:00,70,141.2326,4736.0,4.199999999999999,4.8,1.6999999999999993,514.2881,367
2025-05-06 12:30:00,70,141.1458,4736.0,4.399999999999999,4.9,1.6000000000000014,517.576,195
2025-05-06 12:33:00,71,139.9306,4736.0,4.5,5.0,1.5999999999999979,523.6339,195
2025-05-06 12:36:00,71,141.2326,4736.0,4.5,5.0,1.5999999999999979,522.2432,195
2025-05-06 12:39:00,73,140.7118,4736.0,4.599999999999998,4.999999999999999,1.7000000000000028,535.9406,195
2025-05-06 12:42:00,73,138.9757,4736.0,4.800000000000001,5.1000000000000005,1.8999999999999986,543.6188,194
2025-05-06 12:45:00,75,137.6736,4736.0,5.0,5.300000000000001,1.8999999999999986,554.0996,193
2025-05-06 12:48:00,75,134.9826,4736.0,5.199999999999999,5.300000000000001,1.6000000000000014,555.0878,193
2025-05-06 12:51:00,74,133.7674,4736.0,5.199999999999999,5.300000000000001,1.6000000000000014,551.008,190
2025-05-06 12:54:00,74,132.9861,4736.0,5.0,5.300000000000001,1.7000000000000028,547.0831,188
2025-05-06 12:57:00,75,131.684,4736.0,5.100000000000001,5.4,1.6000000000000014,549.5448,188
2025-05-06 13:00:00,74,128.2118,4736.0,5.199999999999999,5.5,1.6000000000000014,543.2777,190
2025-05-06 13:03:00,74,125.6076,4736.0,5.099999999999998,5.6,1.4000000000000021,542.4651,208
2025-05-06 13:06:00,73,125.0868,4737.0,4.900000000000002,5.6000000000000005,1.5,536.2881,206
2025-05-06 13:09:00,72,125.434,4737.0,4.900000000000002,5.500000000000001,1.5,531.1387,206
2025-05-06 13:12:00,72,123.6979,4737.0,4.900000000000002,5.500000000000001,1.5,531.4778,206
2025-05-06 13:15:00,72,121.007,4737.0,4.899999999999999,5.500000000000001,1.5,527.3441,206
2025-05-06 13:18:00,71,115.7986,4737.0,4.899999999999999,5.6000000000000005,1.3000000000000007,521.8801,141
2025-05-06 13:21:00,69,114.6701,4737.0,4.800000000000001,5.6000000000000005,1.1999999999999993,501.5698,141
2025-05-06 13:24:00,67,111.5451,4737.0,4.600000000000001,5.499999999999999,1.1000000000000014,496.7248,365
2025-05-06 13:27:00,67,111.4583,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,489.6802,365
2025-05-06 13:30:00,67,111.8924,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,489.6294,365
2025-05-06 13:33:00,67,112.1528,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,490.4617,365
2025-05-06 13:36:00,67,113.0208,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,489.0383,365
2025-05-06 13:39:00,67,114.0625,4737.0,4.300000000000001,5.3,1.4000000000000021,489.9458,366
2025-05-06 13:42:00,67,113.7153,4737.0,4.400000000000002,5.3999999999999995,1.3000000000000007,489.621,365
2025-05-06 13:45:00,67,115.191,4737.0,4.300000000000001,5.3,1.3000000000000007,489.2549,366
2025-05-06 13:48:00,67,116.059,4737.0,4.300000000000001,5.3,1.3999999999999986,492.8354,366
2025-05-06 13:51:00,66,117.9688,4737.0,4.300000000000001,5.3999999999999995,1.3999999999999986,489.9993,366
2025-05-06 13:54:00,67,116.6667,4737.0,4.399999999999999,5.199999999999999,1.3000000000000007,491.4333,366
2025-05-06 13:57:00,68,127.2569,4737.0,4.300000000000001,5.199999999999999,1.5999999999999979,506.1106,370
2025-05-06 14:00:00,70,130.9896,4737.0,4.600000000000001,5.0,1.5999999999999979,517.7105,368
2025-05-06 14:03:00,68,132.4653,4737.0,4.699999999999999,4.9,1.3000000000000007,503.3348,201
2025-05-06 14:06:00,69,134.2014,4738.0,4.699999999999999,4.9,1.5,512.0348,195
2025-05-06 14:09:00,71,135.3299,4738.0,4.900000000000002,5.0,1.5,518.2599,201
2025-05-06 14:12:00,70,129.5139,4738.0,4.899999999999999,4.8999999999999995,1.4000000000000021,520.3196,201
2025-05-06 14:15:00,70,129.6875,4738.0,4.800000000000001,5.1,1.5,516.3479,203
2025-05-06 14:18:00,72,133.4201,4738.0,4.800000000000001,5.0,1.8000000000000007,533.678,203
2025-05-06 14:21:00,71,134.2882,4738.0,5.0,5.1,1.5,524.9692,201
2025-05-06 14:24:00,70,130.3819,4738.0,5.0,5.0,1.5,521.8284,201
2025-05-06 14:27:00,70,129.8611,4738.0,4.899999999999999,5.1,1.4000000000000021,516.2177,203
2025-05-06 14:30:00,70,130.1215,4738.0,5.0,5.200000000000001,1.5,523.335,200
2025-05-06 14:33:00,71,127.7778,4738.0,4.899999999999999,5.300000000000001,1.5,525.0377,203
2025-05-06 14:36:00,72,126.3889,4738.0,5.0,5.4,1.6000000000000014,524.8021,200
2025-05-06 14:39:00,71,129.2535,4738.0,5.0,5.300000000000001,1.5,527.4803,200
2025-05-06 14:42:00,72,129.2535,4738.0,5.100000000000001,5.200000000000001,1.5,527.8864,190
2025-05-06 14:45:00,69,121.7014,4738.0,4.899999999999999,5.199999999999999,1.3000000000000007,511.11,200
2025-05-06 14:48:00,69,118.4028,4738.0,4.800000000000001,5.300000000000001,1.3999999999999986,512.5797,362
2025-05-06 14:51:00,69,115.1042,4738.0,4.800000000000001,5.6000000000000005,1.3000000000000007,506.2241,141
2025-05-06 14:54:00,69,115.9722,4738.0,4.800000000000001,5.6000000000000005,1.3999999999999986,508.2204,141
2025-05-06 14:57:00,68,115.191,4738.0,4.800000000000001,5.6000000000000005,1.3999999999999986,507.19,141
2025-05-06 15:00:00,68,111.9792,4738.0,4.800000000000001,5.500000000000001,1.3000000000000007,503.9693,141
2025-05-06 15:03:00,67,109.1146,4738.0,4.800000000000001,5.6000000000000005,1.1999999999999993,491.4837,141
2025-05-06 15:06:00,65,106.9445,4739.0,4.600000000000001,5.500000000000001,1.0999999999999979,481.4103,361
2025-05-06 15:09:00,64,105.9028,4739.0,4.5,5.499999999999999,1.0,479.7065,361
2025-05-06 15:12:00,64,105.9028,4739.0,4.5,5.3999999999999995,1.2000000000000028,472.1965,361
2025-05-06 15:15:00,64,106.4236,4739.0,4.400000000000002,5.3999999999999995,1.3000000000000007,471.9225,359
2025-05-06 15:18:00,64,110.8507,4739.0,4.400000000000002,5.3999999999999995,1.3000000000000007,472.4604,361
2025-05-06 15:21:00,65,111.632,4739.0,4.5,5.199999999999999,1.2000000000000028,479.4293,361
2025-05-06 15:24:00,65,112.934,4739.0,4.600000000000001,5.300000000000001,1.1999999999999993,480.9109,362
2025-05-06 15:27:00,65,114.9306,4739.0,4.5,5.200000000000001,1.3000000000000007,483.0707,362
2025-05-06 15:30:00,66,115.625,4739.0,4.600000000000001,5.200000000000001,1.3000000000000007,485.9979,362
2025-05-06 15:33:00,67,116.7535,4739.0,4.600000000000001,5.200000000000001,1.5,492.7336,362
2025-05-06 15:36:00,68,116.4931,4739.0,4.700000000000003,5.4,1.2999999999999972,501.2372,362
2025-05-06 15:39:00,67,117.2743,4739.0,4.700000000000003,5.300000000000001,1.3999999999999986,496.3377,362
2025-05-06 15:42:00,67,118.2292,4739.0,4.800000000000001,5.300000000000001,1.3000000000000007,491.9168,362
2025-05-06 15:45:00,68,118.8368,4739.0,4.800000000000001,5.4,1.4000000000000021,501.7482,362
2025-05-06 15:48:00,68,123.2639,4739.0,4.800000000000001,5.3,1.4000000000000021,503.2492,206
2025-05-06 15:51:00,69,125.434,4739.0,5.0,5.3,1.5,514.8345,200
2025-05-06 15:54:00,69,127.1701,4739.0,5.0,5.3,1.5,519.6555,200
2025-05-06 15:57:00,70,126.3021,4739.0,5.199999999999999,5.3,1.5,526.5068,200
2025-05-06 16:00:00,71,125.5208,4739.0,5.100000000000001,5.4,1.6000000000000014,528.6755,200
2025-05-06 16:03:00,71,125.3472,4739.0,5.100000000000001,5.5,1.5,525.8353,200
2025-05-06 16:06:00,71,124.2188,4740.0,5.100000000000001,5.4,1.5,528.4686,200
2025-05-06 16:09:00,70,122.9167,4740.0,5.200000000000003,5.4,1.3999999999999986,526.8024,200
2025-05-06 16:12:00,70,122.8299,4740.0,5.100000000000001,5.4,1.5,523.7723,200
2025-05-06 16:15:00,71,123.1771,4740.0,5.100000000000001,5.5,1.5,525.1137,200
2025-05-06 16:18:00,72,122.1354,4740.0,5.200000000000003,5.6,1.5,523.7922,200
2025-05-06 16:21:00,69,117.1875,4740.0,5.100000000000001,5.5,1.1999999999999993,514.7495,141
2025-05-06 16:24:00,69,116.4931,4740.0,4.800000000000001,5.4,1.3999999999999986,508.14,362
2025-05-06 16:27:00,67,117.1007,4740.0,4.800000000000001,5.300000000000001,1.3000000000000007,497.5793,362
2025-05-06 16:30:00,67,117.1875,4740.0,4.699999999999999,5.300000000000001,1.3000000000000007,497.4845,362
2025-05-06 16:33:00,67,116.9271,4740.0,4.699999999999999,5.199999999999999,1.3000000000000007,493.4623,362
2025-05-06 16:36:00,67,115.0174,4740.0,4.699999999999999,5.299999999999999,1.1999999999999993,490.2472,362
2025-05-06 16:39:00,65,112.5868,4740.0,4.5,5.1,1.1999999999999993,476.4101,362
2025-05-06 16:42:00,63,109.4618,4740.0,4.399999999999999,5.2,1.1000000000000014,463.3362,361
2025-05-06 16:45:00,62,107.8125,4740.0,4.300000000000001,5.1000000000000005,1.0,461.5506,358
2025-05-06 16:48:00,63,106.9445,4740.0,4.199999999999999,5.1000000000000005,1.1000000000000014,460.009,358
2025-05-06 16:51:00,61,105.0347,4740.0,4.200000000000003,4.8999999999999995,0.8999999999999986,444.2108,360
2025-05-06 16:54:00,60,103.2986,4740.0,4.0,4.8999999999999995,1.0,438.3307,356
2025-05-06 16:57:00,59,101.2153,4740.0,3.8999999999999986,4.8,0.9000000000000021,432.3126,356
2025-05-06 17:00:00,59,101.3021,4740.0,3.8000000000000007,4.8999999999999995,1.0,432.2967,356
2025-05-06 17:03:00,59,101.9097,4740.0,3.8000000000000007,4.8999999999999995,1.0999999999999979,433.493,356
2025-05-06 17:06:00,59,101.6493,4741.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,433.8887,356
2025-05-06 17:09:00,59,103.2118,4741.0,3.8000000000000007,4.9,1.1999999999999993,433.2612,352
2025-05-06 17:12:00,60,105.9028,4741.0,3.8000000000000007,4.800000000000001,1.1999999999999993,435.966,352
2025-05-06 17:15:00,60,106.4236,4741.0,3.8999999999999986,4.800000000000001,1.1000000000000014,440.7717,358
2025-05-06 17:18:00,60,106.7708,4741.0,4.0,4.9,1.1000000000000014,441.1679,358
2025-05-06 17:21:00,62,109.8958,4741.0,4.0,4.9,1.1999999999999993,451.0406,358
2025-05-06 17:24:00,62,113.0208,4741.0,4.100000000000001,4.8999999999999995,1.1999999999999993,456.8353,358
2025-05-06 17:27:00,63,112.8472,4741.0,4.199999999999999,4.999999999999999,1.3000000000000007,474.993,358
2025-05-06 17:30:00,64,115.1042,4741.0,4.300000000000001,4.999999999999999,1.3000000000000007,472.2316,358
2025-05-06 17:33:00,65,115.7986,4741.0,4.300000000000001,5.1,1.3999999999999986,475.313,358
2025-05-06 17:36:00,65,117.9688,4741.0,4.600000000000001,4.999999999999999,1.3000000000000007,480.7306,362
2025-05-06 17:39:00,67,119.4444,4741.0,4.600000000000001,5.200000000000001,1.3999999999999986,493.9452,370
2025-05-06 17:42:00,66,120.3125,4741.0,4.600000000000001,5.1000000000000005,1.3999999999999986,492.7387,370
2025-05-06 17:45:00,67,121.007,4741.0,4.600000000000001,5.1000000000000005,1.3999999999999986,493.0598,370
2025-05-06 17:48:00,69,121.441,4741.0,4.800000000000001,5.1,1.5,503.3002,200
2025-05-06 17:51:00,67,121.007,4741.0,4.699999999999999,5.199999999999999,1.4000000000000021,503.6946,370
2025-05-06 17:54:00,66,120.3125,4741.0,4.800000000000001,5.199999999999999,1.4000000000000021,500.1743,362
2025-05-06 17:57:00,67,121.2674,4741.0,4.899999999999999,5.1,1.3000000000000007,494.3776,200
2025-05-06 18:00:00,67,120.1389,4741.0,4.899999999999999,5.1,1.3000000000000007,495.0537,362
2025-05-06 18:03:00,66,118.9236,4741.0,4.700000000000003,5.1,1.1999999999999993,486.9404,362
2025-05-06 18:06:00,65,116.7535,4742.0,4.699999999999999,5.1,1.1999999999999993,482.8641,362
2025-05-06 18:09:00,65,115.7986,4742.0,4.699999999999999,5.1,1.1000000000000014,475.1442,362
2025-05-06 18:12:00,64,114.0625,4742.0,4.599999999999998,5.0,1.2000000000000028,475.4107,362
2025-05-06 18:15:00,64,113.1944,4742.0,4.5,5.199999999999999,1.1999999999999993,474.6648,361
2025-05-06 18:18:00,64,110.3299,4742.0,4.5,5.3,1.3000000000000007,476.2807,361
2025-05-06 18:21:00,64,107.2917,4742.0,4.399999999999999,5.3,1.1000000000000014,469.5071,359
2025-05-06 18:24:00,62,104.3403,4742.0,4.400000000000002,5.2,1.0999999999999979,460.09,360
2025-05-06 18:27:00,62,103.3854,4742.0,4.300000000000001,5.2,1.1000000000000014,454.3228,359
2025-05-06 18:30:00,60,101.1285,4742.0,4.199999999999999,5.1000000000000005,0.9000000000000021,441.2828,360
2025-05-06 18:33:00,60,99.9132,4742.0,4.0,5.2,1.1000000000000014,441.2361,355
2025-05-06 18:36:00,59,99.56597,4742.0,4.0,5.2,0.9000000000000021,428.3627,355
2025-05-06 18:39:00,60,100.7813,4742.0,3.900000000000002,5.0,1.0999999999999979,432.7765,356
2025-05-06 18:42:00,59,102.4306,4742.0,3.8000000000000007,4.9,1.1000000000000014,432.5891,356
2025-05-06 18:45:00,59,98.61111,4742.0,3.900000000000002,5.0,0.8999999999999986,428.4417,356
2025-05-06 18:48:00,58,99.56597,4742.0,3.900000000000002,5.0,0.8999999999999986,429.4037,356
2025-05-06 18:51:00,59,100.3472,4742.0,3.8999999999999986,5.0,1.1000000000000014,428.2892,356
2025-05-06 18:54:00,57,99.39236,4742.0,3.8999999999999986,4.9,1.0,422.7656,357
2025-05-06 18:57:00,58,98.4375,4742.0,3.8999999999999986,5.0,1.0,425.5433,357
2025-05-06 19:00:00,57,95.57292,4742.0,3.6999999999999993,5.0,0.9000000000000021,418.0687,356
2025-05-06 19:03:00,57,96.26736,4742.0,3.799999999999997,5.1,0.9000000000000021,421.1993,356
2025-05-06 19:06:00,58,95.65972,4743.0,3.799999999999997,5.1,0.9000000000000021,424.8555,356
2025-05-06 19:09:00,58,97.39584,4743.0,3.799999999999997,5.0,1.0,425.3774,356
2025-05-06 19:12:00,58,95.13889,4743.0,3.799999999999997,5.1,1.0,424.4113,356
2025-05-06 19:15:00,57,98.61111,4743.0,3.6999999999999993,5.0,1.0,421.1053,352
2025-05-06 19:18:00,57,95.57292,4743.0,3.599999999999998,5.0,1.1000000000000014,419.933,352
2025-05-06 19:21:00,58,94.53125,4743.0,3.799999999999997,5.1,1.1000000000000014,423.2102,356
2025-05-06 19:24:00,58,94.70486,4743.0,3.6999999999999993,5.1,1.0999999999999979,423.6672,356
2025-05-06 19:27:00,58,94.96528,4743.0,3.799999999999997,5.0,0.9000000000000021,422.1149,356
2025-05-06 19:30:00,58,95.2257,4743.0,3.6999999999999993,5.1,1.0,419.9995,356
2025-05-06 19:33:00,58,95.39931,4743.0,3.799999999999997,5.0,0.9000000000000021,421.48,356
2025-05-06 19:36:00,56,91.92708,4743.0,3.6999999999999993,5.0,0.8999999999999986,408.1563,353
2025-05-06 19:39:00,56,92.79514,4743.0,3.599999999999998,4.9,1.0,410.1496,353
2025-05-06 19:42:00,55,93.22917,4743.0,3.599999999999998,4.9,1.0,409.1398,353
2025-05-06 19:45:00,57,91.23264,4743.0,3.5,4.9,1.0,411.0605,353
2025-05-06 19:48:00,56,90.79861,4743.0,3.5,5.000000000000001,0.9000000000000021,409.483,353
2025-05-06 19:51:00,56,91.31944,4743.0,3.5,5.0,1.0,410.7687,353
2025-05-06 20:24:00,57,95.65972,4744.0,3.6000000000000014,4.9,0.8999999999999986,412.333,352
2025-05-06 20:27:00,57,96.09375,4744.0,3.6000000000000014,4.800000000000001,1.0,414.0195,352
2025-05-06 20:30:00,56,95.65972,4744.0,3.6000000000000014,4.800000000000001,1.0,413.8892,352
2025-05-06 20:33:00,57,94.96528,4744.0,3.5,4.800000000000001,1.0,413.1843,352
2025-05-06 20:36:00,57,93.75,4744.0,3.6000000000000014,4.9,1.0,412.9773,352
2025-05-06 20:39:00,57,94.96528,4744.0,3.6000000000000014,4.800000000000001,0.8999999999999986,419.9219,352
2025-05-06 20:42:00,57,98.00347,4744.0,3.5,4.7,1.0,414.4973,352
2025-05-06 20:45:00,56,96.70139,4744.0,3.6000000000000014,4.800000000000001,1.0,414.1989,352
2025-05-06 20:48:00,57,95.83334,4744.0,3.6000000000000014,4.700000000000001,1.0,415.3047,352
2025-05-06 20:51:00,58,101.2153,4745.0,3.6999999999999993,5.0,1.0999999999999979,429.5506,352
2025-05-06 21:24:00,59,99.13194,4745.0,3.8000000000000007,4.9,1.1999999999999993,432.4487,356
2025-05-06 21:27:00,59,99.73959,4745.0,3.799999999999997,4.9,1.1000000000000014,431.3278,356
2025-05-06 21:30:00,59,101.1285,4745.0,3.6999999999999993,4.9,1.1999999999999993,432.756,352
2025-05-06 21:33:00,60,103.7326,4745.0,3.799999999999997,4.9,1.2000000000000028,437.6238,356
2025-05-06 21:36:00,60,105.6424,4745.0,3.8999999999999986,4.800000000000001,1.0,438.9441,358
2025-05-06 21:39:00,60,103.9063,4745.0,4.0,4.9,1.1000000000000014,439.9518,358
2025-05-06 21:42:00,60,101.6493,4745.0,4.0,4.9,1.0,431.234,356
2025-05-06 21:45:00,58,100.1736,4745.0,3.799999999999997,4.700000000000001,0.9000000000000021,430.0702,352
2025-05-06 21:48:00,59,100.3472,4745.0,3.6999999999999993,4.800000000000001,1.1999999999999993,430.9232,352
2025-05-06 21:51:00,58,103.0382,4745.0,3.799999999999997,4.9,0.9000000000000021,429.717,352
2025-05-06 21:54:00,57,101.3021,4745.0,3.6999999999999993,4.800000000000001,1.0,422.8341,352
2025-05-06 21:57:00,58,99.56597,4745.0,3.6999999999999993,4.800000000000001,1.0,426.0702,352
2025-05-06 22:00:00,58,97.82986,4745.0,3.6999999999999993,4.9,1.1999999999999993,431.0178,352
2025-05-06 22:03:00,58,97.74306,4745.0,3.6999999999999993,4.9,1.0,426.9315,352
2025-05-06 22:06:00,57,96.00694,4746.0,3.6999999999999993,5.0,0.8999999999999986,418.556,356
2025-05-06 22:09:00,57,98.4375,4746.0,3.599999999999998,4.7,0.9000000000000021,421.1036,352
2025-05-06 22:12:00,57,100.2604,4746.0,3.599999999999998,4.800000000000001,1.0,419.3819,352
2025-05-06 22:15:00,57,98.87153,4746.0,3.6999999999999993,4.6000000000000005,0.8999999999999986,419.9347,352
2025-05-06 22:27:00,56,94.96528,4746.0,3.599999999999998,4.800000000000001,0.9000000000000021,417.4045,352
2025-05-06 22:48:00,56,94.09722,4746.0,3.5,4.700000000000001,0.8999999999999986,408.7388,352
2025-05-06 22:51:00,56,92.53472,4746.0,3.5,4.700000000000001,1.0,411.1614,352
2025-05-06 22:54:00,55,91.31944,4746.0,3.5,4.700000000000001,0.8999999999999986,408.8235,353
2025-05-06 22:57:00,56,91.49306,4746.0,3.5,4.700000000000001,0.8999999999999986,406.0695,353
2025-05-06 23:00:00,56,92.1875,4746.0,3.3999999999999986,4.700000000000001,1.0,405.5052,353
2025-05-06 23:03:00,55,91.75347,4746.0,3.3000000000000007,4.700000000000001,1.0,406.7695,353
2025-05-06 23:06:00,55,87.76041,4747.0,3.3999999999999986,4.6,0.8000000000000007,402.8025,353
2025-05-06 23:09:00,54,84.20139,4747.0,3.3999999999999986,4.6,0.6000000000000014,394.5423,353
2025-05-09 02:12:00,36,111.0243,4747.0,0.1999999999999993,-1.0999999999999996,1.8000000000000007,303.0048,3
2025-05-09 02:15:00,60,132.7257,4747.0,2.5,3.9000000000000004,2.599999999999998,416.8421,348
2025-05-09 02:18:00,65,132.8125,4747.0,3.6000000000000014,4.499999999999999,2.6999999999999993,501.128,253
2025-05-09 02:21:00,71,133.6806,4747.0,4.600000000000001,5.1,2.099999999999998,523.5885,203
2025-05-09 02:24:00,72,133.3333,4747.0,5.100000000000001,5.499999999999999,1.8999999999999986,540.6585,188
2025-05-09 02:27:00,74,137.6736,4747.0,5.199999999999999,5.500000000000001,2.1000000000000014,554.2126,193
2025-05-09 02:30:00,74,134.7222,4747.0,5.600000000000001,5.4,1.7999999999999972,562.0665,187
2025-05-09 02:33:00,68,135.8507,4747.0,5.199999999999999,4.9,1.0,492.6362,201
2025-05-09 02:36:00,60,127.0833,4747.0,4.600000000000001,4.199999999999999,0.6999999999999993,446.4866,367
2025-05-09 02:39:00,66,123.4375,4747.0,4.299999999999997,5.0,1.7000000000000028,495.178,370
2025-05-09 02:42:00,67,119.9653,4747.0,4.599999999999998,5.200000000000001,1.4000000000000021,493.2375,370
2025-05-09 02:45:00,65,101.1285,4747.0,4.699999999999999,5.0,1.1999999999999993,480.0222,360
2025-05-09 02:48:00,59,89.40972,4747.0,4.300000000000001,5.2,0.3000000000000007,441.7211,354
2025-05-09 02:51:00,54,81.77084,4747.0,3.6999999999999993,5.1000000000000005,0.5,391.4863,353
2025-05-09 02:54:00,49,70.48611,4747.0,3.1999999999999993,5.0,0.09999999999999787,350.5243,353
2025-05-23 11:12:00,57,96.26736,4747.0,1.0,2.5,4.199999999999999,443.7552,4
2025-05-23 11:15:00,66,111.9792,4747.0,3.099999999999998,5.3999999999999995,2.3000000000000043,484.6353,356
2025-05-23 11:18:00,68,107.2049,4748.0,4.0,5.3,1.6999999999999993,506.7447,358
2025-05-23 11:21:00,75,106.8576,4748.0,4.199999999999999,6.000000000000001,2.200000000000003,554.0038,114
2025-05-23 11:24:00,76,106.8576,4748.0,4.800000000000001,6.3,1.7999999999999972,567.571,109
2025-05-23 11:27:00,78,108.2465,4748.0,4.900000000000002,6.3999999999999995,1.8999999999999986,576.8512,109
2025-05-23 11:30:00,77,106.9445,4748.0,5.0,6.500000000000001,1.7000000000000028,573.2028,151
2025-05-23 11:33:00,77,108.2465,4748.0,5.100000000000001,6.6000000000000005,1.7000000000000028,582.1537,151
2025-05-23 11:36:00,78,109.375,4748.0,5.0,6.500000000000001,1.7000000000000028,583.8265,151
2025-05-23 11:39:00,78,109.2882,4748.0,5.100000000000001,6.6000000000000005,1.6999999999999957,592.8029,151
2025-05-23 11:42:00,80,110.5903,4748.0,5.200000000000003,6.7,1.7999999999999972,604.9272,119
2025-05-23 11:45:00,81,111.8924,4748.0,5.399999999999999,6.7,1.8000000000000043,612.8097,119
2025-05-23 11:48:00,83,110.8507,4748.0,5.399999999999999,6.8999999999999995,1.8000000000000043,619.2643,119
2025-05-23 11:51:00,82,112.066,4748.0,5.600000000000001,6.8999999999999995,1.6000000000000014,621.1661,125
2025-05-23 11:54:00,82,110.7639,4748.0,5.5,6.8,1.7000000000000028,616.3405,119
2025-05-23 11:57:00,81,108.941,4748.0,5.399999999999999,6.9,1.6000000000000014,614.8741,119
2025-05-23 12:00:00,82,108.941,4748.0,5.399999999999999,6.800000000000001,1.6000000000000014,611.2592,119
2025-05-23 12:03:00,82,109.2882,4748.0,5.399999999999999,6.800000000000001,1.6000000000000014,610.5383,119
2025-05-23 12:06:00,81,109.5486,4748.0,5.399999999999999,6.8,1.6000000000000014,608.6331,119
2025-05-23 12:09:00,85,116.8403,4748.0,5.5,6.6,1.8999999999999986,635.675,120
2025-05-23 12:12:00,86,116.8403,4748.0,5.5000000000000036,6.8,1.8999999999999986,646.4468,120
2025-05-23 12:15:00,86,117.1875,4748.0,5.600000000000001,6.700000000000001,1.6999999999999957,637.2008,120
2025-05-23 12:18:00,85,116.6667,4749.0,5.400000000000002,6.6,1.6000000000000014,624.9203,120
2025-05-23 12:21:00,82,116.6667,4749.0,5.199999999999999,6.4,1.6000000000000014,615.1956,122
2025-05-23 12:24:00,81,115.4514,4749.0,5.300000000000001,6.3,1.5,609.5295,122
2025-05-23 12:27:00,81,115.625,4749.0,5.099999999999998,6.2,1.6000000000000014,606.1699,122
