Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-05-23 12:30:00,81,115.625,4749.0,5.099999999999998,6.3,1.6000000000000014,605.9087,122
2025-05-23 12:33:00,79,115.0174,4749.0,5.099999999999998,6.3,1.5,600.7811,142
2025-05-23 12:36:00,79,115.0174,4749.0,5.0000000000000036,6.3,1.5999999999999943,598.8544,142
2025-05-23 12:39:00,79,115.0174,4749.0,5.0000000000000036,6.1000000000000005,1.5,587.4564,142
2025-05-23 12:42:00,78,114.3229,4749.0,4.900000000000002,5.999999999999999,1.5,581.6332,142
2025-05-23 12:45:00,76,114.4965,4749.0,4.800000000000001,5.8999999999999995,1.5,567.8678,146
2025-05-23 12:48:00,76,114.4965,4749.0,4.800000000000001,5.8,1.3999999999999986,566.7209,146
2025-05-23 12:51:00,76,114.6701,4749.0,4.800000000000001,5.7,1.3999999999999986,563.6463,146
2025-05-23 12:54:00,76,116.059,4749.0,4.800000000000001,5.7,1.3999999999999986,564.2875,146
2025-05-23 12:57:00,76,115.191,4749.0,4.599999999999998,5.8,1.6000000000000014,568.5901,146
2025-05-23 13:00:00,76,115.5382,4749.0,4.800000000000001,5.8,1.3999999999999986,567.7987,146
2025-05-23 13:03:00,76,114.7569,4749.0,4.800000000000001,5.8999999999999995,1.5,570.3703,146
2025-05-23 13:06:00,78,114.1493,4749.0,4.800000000000001,5.9,1.5,576.8092,146
2025-05-23 13:12:00,78,112.5,4749.0,4.800000000000001,6.0,1.5,578.6979,144
2025-05-23 13:15:00,78,113.4549,4749.0,4.800000000000001,6.1,1.6000000000000014,583.1138,142
2025-05-23 13:18:00,78,112.5,4750.0,4.900000000000002,6.1,1.5,584.9135,142
2025-05-23 13:21:00,78,112.5868,4750.0,4.900000000000002,6.1,1.5,580.6175,142
2025-05-23 13:24:00,77,112.066,4750.0,4.800000000000001,6.2,1.5,580.5734,142
2025-05-23 13:27:00,78,112.1528,4750.0,4.800000000000001,6.2,1.6000000000000014,581.2638,142
2025-05-23 13:30:00,77,111.8924,4750.0,4.800000000000001,6.2,1.6000000000000014,580.6111,142
2025-05-23 13:33:00,79,111.8924,4750.0,4.800000000000001,6.2,1.5,579.0198,142
2025-05-23 13:36:00,77,111.632,4750.0,4.800000000000001,6.2,1.5,578.7717,142
2025-05-23 13:39:00,78,111.4583,4750.0,4.800000000000001,6.2,1.5,578.7688,142
2025-05-23 13:42:00,76,111.5451,4750.0,4.800000000000001,6.1000000000000005,1.5,572.2873,143
2025-05-23 13:45:00,76,111.7188,4750.0,4.800000000000001,6.000000000000001,1.5,574.8419,143
2025-05-23 13:48:00,77,111.2847,4750.0,4.800000000000001,6.000000000000001,1.5,571.587,143
2025-05-23 13:51:00,77,111.7188,4750.0,4.700000000000003,6.000000000000001,1.5,572.4706,143
2025-05-23 13:54:00,77,111.9792,4750.0,4.800000000000001,6.000000000000001,1.5,572.5657,143
2025-05-23 13:57:00,77,113.1944,4750.0,4.700000000000003,6.000000000000001,1.5,573.4042,143
2025-05-23 14:00:00,77,112.8472,4750.0,4.800000000000004,5.9,1.5,576.3933,144
2025-05-23 14:03:00,78,113.7153,4750.0,4.800000000000004,5.9,1.5,575.4734,146
2025-05-23 14:06:00,77,113.7153,4750.0,4.700000000000003,6.1,1.6000000000000014,575.4562,143
2025-05-23 14:09:00,78,113.6285,4750.0,4.800000000000004,6.0,1.5,579.1741,144
2025-05-23 14:12:00,78,113.1944,4750.0,4.900000000000002,5.9,1.5,579.0256,144
2025-05-23 14:15:00,78,113.8889,4750.0,4.700000000000003,6.0,1.5999999999999943,582.5683,143
2025-05-23 14:18:00,78,113.6285,4751.0,4.899999999999999,6.0,1.5,583.9672,142
2025-05-23 14:21:00,78,114.2361,4751.0,4.799999999999997,6.0,1.5,582.3185,144
2025-05-23 14:24:00,78,115.7986,4751.0,4.899999999999999,6.0,1.3999999999999986,584.4023,142
2025-05-23 14:27:00,78,115.191,4751.0,4.799999999999997,6.0,1.5,583.5066,146
2025-05-23 14:30:00,78,114.9306,4751.0,4.799999999999997,6.0,1.6000000000000014,583.2871,146
2025-05-23 14:33:00,79,115.625,4751.0,4.799999999999997,6.0,1.7000000000000028,583.7972,146
2025-05-23 14:36:00,79,114.6701,4751.0,4.899999999999999,6.0,1.5,584.9303,142
2025-05-23 14:39:00,77,115.5382,4751.0,4.799999999999997,6.0,1.6000000000000014,585.2686,146
2025-05-23 14:42:00,79,115.0174,4751.0,4.799999999999997,6.0,1.7000000000000028,588.5828,142
2025-05-23 14:45:00,80,115.5382,4751.0,5.0,6.0,1.5,589.4365,145
2025-05-23 14:48:00,80,115.625,4751.0,5.0,6.1,1.6000000000000014,589.5302,142
2025-05-23 14:51:00,79,115.1042,4751.0,5.0,6.1,1.5,592.2068,142
2025-05-23 14:54:00,80,115.625,4751.0,5.0,6.1,1.6000000000000014,597.6194,142
2025-05-23 14:57:00,79,117.1875,4751.0,5.0,6.1,1.6000000000000014,597.514,145
2025-05-23 15:00:00,82,118.1424,4751.0,5.0,6.1000000000000005,1.7000000000000028,608.0201,116
2025-05-23 15:03:00,81,119.0104,4751.0,5.100000000000001,6.2,1.6999999999999957,606.6395,116
2025-05-23 15:06:00,80,118.6632,4751.0,5.100000000000001,6.2,1.6000000000000014,610.3601,116
2025-05-23 15:09:00,82,118.9236,4751.0,5.200000000000003,6.1000000000000005,1.5,609.7523,116
2025-05-23 15:12:00,81,119.0972,4751.0,5.200000000000003,6.2,1.6000000000000014,609.9334,116
2025-05-23 15:15:00,81,119.0104,4751.0,5.200000000000003,6.1000000000000005,1.6000000000000014,610.13,116
2025-05-23 15:18:00,82,119.3576,4752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,607.8632,116
2025-05-23 15:21:00,82,120.8333,4752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,607.9084,116
2025-05-23 15:24:00,82,120.3125,4752.0,5.200000000000003,6.1000000000000005,1.6999999999999957,613.9789,116
2025-05-23 15:27:00,80,121.2674,4752.0,5.100000000000001,6.1000000000000005,1.6000000000000014,612.0201,116
2025-05-23 15:30:00,82,122.1354,4752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,613.3768,116
2025-05-23 15:33:00,83,121.0938,4752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,614.0403,116
2025-05-23 15:36:00,83,121.875,4752.0,5.300000000000001,6.200000000000001,1.6000000000000014,612.8957,116
2025-05-23 15:39:00,82,122.743,4752.0,5.300000000000001,6.1,1.6000000000000014,616.0907,116
2025-05-23 15:42:00,81,122.1354,4752.0,5.199999999999999,5.999999999999999,1.6000000000000014,611.8149,116
2025-05-23 15:45:00,82,122.9167,4752.0,5.400000000000002,5.999999999999999,1.5,610.6578,130
2025-05-23 15:48:00,82,122.743,4752.0,5.300000000000001,5.999999999999999,1.6000000000000014,614.8679,116
2025-05-23 15:51:00,83,123.3507,4752.0,5.300000000000001,6.1000000000000005,1.6000000000000014,615.9351,116
2025-05-23 15:54:00,84,124.9132,4752.0,5.399999999999999,6.1000000000000005,1.6000000000000014,622.6413,117
2025-05-23 15:57:00,81,125.0,4752.0,5.399999999999999,6.1000000000000005,1.6000000000000014,622.7097,116
2025-05-23 16:00:00,84,124.7396,4752.0,5.399999999999999,6.1000000000000005,1.6000000000000014,623.6467,117
2025-05-23 16:03:00,83,124.4792,4752.0,5.5,6.1000000000000005,1.6000000000000014,622.1118,130
2025-05-23 16:06:00,83,124.3056,4752.0,5.5,6.200000000000001,1.6000000000000014,622.2281,117
2025-05-23 16:09:00,83,124.7396,4752.0,5.399999999999999,6.2,1.6000000000000014,622.9481,116
2025-05-23 16:12:00,82,124.7396,4752.0,5.399999999999999,6.1000000000000005,1.6000000000000014,620.9962,116
2025-05-23 16:15:00,83,125.0,4752.0,5.299999999999997,6.2,1.7000000000000028,620.796,116
2025-05-23 16:18:00,82,124.3056,4753.0,5.5,6.200000000000001,1.6000000000000014,622.8771,130
2025-05-23 16:21:00,82,125.0,4753.0,5.399999999999999,6.200000000000001,1.7000000000000028,619.589,116
2025-05-23 16:24:00,81,124.2188,4753.0,5.399999999999999,6.200000000000001,1.7000000000000028,617.9073,116
2025-05-23 16:27:00,82,124.0451,4753.0,5.399999999999999,6.1,1.6000000000000014,619.0057,116
2025-05-23 16:30:00,83,124.6528,4753.0,5.4999999999999964,6.1,1.6000000000000014,619.5411,130
2025-05-23 16:33:00,84,124.0451,4753.0,5.400000000000002,6.300000000000001,1.7999999999999972,627.6226,117
2025-05-23 16:36:00,84,123.0035,4753.0,5.400000000000002,6.199999999999999,1.6999999999999957,625.1484,117
2025-05-23 16:39:00,83,123.0035,4753.0,5.5000000000000036,6.199999999999999,1.5999999999999943,623.1368,117
2025-05-23 16:42:00,84,123.1771,4753.0,5.400000000000002,6.199999999999999,1.6999999999999957,617.3005,117
2025-05-23 16:45:00,83,121.6146,4753.0,5.400000000000002,6.199999999999999,1.6000000000000014,616.8333,116
2025-05-23 16:48:00,81,121.2674,4753.0,5.5,6.3,1.5,616.2766,123
2025-05-23 16:51:00,82,120.6597,4753.0,5.399999999999999,6.3,1.6000000000000014,610.7887,118
2025-05-23 16:54:00,82,119.8785,4753.0,5.399999999999999,6.3,1.6000000000000014,610.9377,121
2025-05-23 16:57:00,82,119.0972,4753.0,5.399999999999999,6.3,1.6000000000000014,613.7324,121
2025-05-23 17:00:00,81,119.0972,4753.0,5.4999999999999964,6.3,1.4000000000000057,602.3124,123
2025-05-23 17:03:00,80,118.4896,4753.0,5.300000000000001,6.3,1.6000000000000014,602.9712,116
2025-05-23 17:06:00,79,113.0208,4753.0,5.300000000000001,6.3999999999999995,1.3999999999999986,589.0739,123
2025-05-23 17:09:00,77,109.1146,4753.0,5.199999999999999,6.499999999999999,1.3999999999999986,580.4672,151
2025-05-23 17:12:00,76,109.1146,4753.0,5.100000000000001,6.499999999999999,1.4000000000000021,571.6319,151
2025-05-23 17:15:00,77,108.0729,4753.0,5.100000000000001,6.499999999999999,1.4000000000000021,572.2806,151
2025-05-23 17:18:00,76,108.5938,4754.0,5.0,6.499999999999999,1.5000000000000036,570.0692,151
2025-05-23 17:21:00,76,106.8576,4754.0,5.0,6.499999999999999,1.4000000000000021,564.5668,151
2025-05-23 17:24:00,74,106.9445,4754.0,4.899999999999999,6.3999999999999995,1.3000000000000007,554.5999,151
2025-05-23 17:27:00,74,106.5104,4754.0,4.800000000000001,6.3,1.3999999999999986,551.0627,109
2025-05-23 17:30:00,73,104.9479,4754.0,4.800000000000001,6.3,1.3999999999999986,552.8944,149
2025-05-23 17:33:00,73,104.7743,4754.0,4.800000000000001,6.3,1.2999999999999972,546.6748,149
2025-05-23 17:36:00,73,105.3819,4754.0,4.800000000000001,6.3,1.3999999999999986,547.7401,149
2025-05-23 17:39:00,73,104.3403,4754.0,4.800000000000001,6.3,1.3999999999999986,542.6953,149
2025-05-23 17:42:00,73,105.2083,4754.0,4.700000000000003,6.3999999999999995,1.3999999999999986,547.5292,109
2025-05-23 17:45:00,74,104.5139,4754.0,4.600000000000001,6.3999999999999995,1.3999999999999986,549.4215,109
2025-05-23 17:48:00,74,105.1215,4754.0,4.600000000000001,6.3999999999999995,1.5,548.7288,109
2025-05-23 17:51:00,73,104.7743,4754.0,4.699999999999999,6.3999999999999995,1.4000000000000021,549.1797,109
2025-05-23 17:54:00,73,103.7326,4754.0,4.699999999999999,6.3999999999999995,1.4000000000000021,548.6806,109
2025-05-23 17:57:00,74,104.6875,4754.0,4.699999999999999,6.299999999999999,1.4000000000000021,549.6729,109
2025-05-23 18:00:00,74,104.3403,4754.0,4.800000000000001,6.299999999999999,1.4000000000000021,551.08,109
2025-05-23 18:03:00,81,121.875,4754.0,4.699999999999999,5.800000000000001,2.1999999999999993,606.4152,208
2025-05-23 18:06:00,79,123.1771,4754.0,5.0,5.8999999999999995,1.6999999999999957,594.4663,208
2025-05-23 18:09:00,78,123.2639,4754.0,5.100000000000001,5.800000000000001,1.6000000000000014,586.9053,208
2025-05-23 18:12:00,78,119.8785,4754.0,5.0,5.9,1.6000000000000014,587.9409,208
2025-05-23 18:15:00,78,118.4028,4754.0,5.100000000000001,6.0,1.5,581.7644,145
2025-05-23 18:18:00,77,120.3125,4755.0,5.100000000000001,5.999999999999999,1.5,586.8446,208
2025-05-23 18:21:00,78,119.5313,4755.0,5.100000000000001,6.1000000000000005,1.5999999999999943,586.8235,116
2025-05-23 18:24:00,78,118.6632,4755.0,5.100000000000001,5.999999999999999,1.5999999999999943,585.9913,145
2025-05-23 18:27:00,78,117.7951,4755.0,5.100000000000001,6.1,1.5,584.5016,145
2025-05-23 18:30:00,79,116.9271,4755.0,5.0,6.0,1.5,578.3046,145
2025-05-23 18:33:00,77,116.3195,4755.0,5.0,6.0,1.5,574.2678,145
2025-05-23 18:36:00,77,115.4514,4755.0,5.0,6.1,1.3999999999999986,571.6199,142
2025-05-23 18:39:00,76,113.6285,4755.0,5.0,6.1,1.3999999999999986,571.3835,142
2025-05-23 18:42:00,77,113.8889,4755.0,5.0,6.0,1.3999999999999986,567.089,142
2025-05-23 18:45:00,76,114.3229,4755.0,4.899999999999999,6.0,1.5,567.5669,144
2025-05-23 18:48:00,76,115.0174,4755.0,4.899999999999999,6.0,1.5,567.5429,146
2025-05-23 18:51:00,76,113.4549,4755.0,4.899999999999999,6.0,1.5,568.5879,144
2025-05-23 18:54:00,75,114.0625,4755.0,4.899999999999999,6.1,1.5,566.4108,142
2025-05-23 18:57:00,75,114.9306,4755.0,4.899999999999999,6.0,1.3999999999999986,559.4064,146
2025-05-23 19:00:00,76,114.2361,4755.0,4.899999999999999,6.1,1.5,567.8829,142
2025-05-23 19:03:00,75,114.1493,4755.0,4.899999999999999,6.0,1.5,565.256,146
2025-05-23 19:06:00,76,114.6701,4755.0,4.899999999999999,5.9,1.5,567.3914,146
2025-05-23 19:09:00,75,113.368,4755.0,4.899999999999999,6.0,1.3999999999999986,559.7872,144
2025-05-23 19:12:00,76,113.4549,4755.0,4.899999999999999,6.0,1.5,566.1487,144
2025-05-23 19:15:00,75,114.0625,4755.0,4.799999999999997,6.0,1.5,563.0929,146
2025-05-23 19:18:00,75,111.7188,4756.0,4.799999999999997,6.0,1.5,561.5368,143
2025-05-23 19:21:00,75,113.6285,4756.0,4.899999999999999,6.0,1.3999999999999986,560.8919,144
2025-06-09 10:30:00,63,113.0208,4756.0,1.5,3.4000000000000004,2.900000000000002,512.7214,345
2025-06-09 10:33:00,73,129.2535,4756.0,3.099999999999998,5.4,2.8000000000000043,547.967,369
2025-06-09 10:36:00,80,131.5972,4756.0,4.199999999999999,5.800000000000001,2.3000000000000007,613.4689,196
2025-06-09 10:39:00,82,132.9861,4756.0,4.5,6.1000000000000005,2.200000000000003,622.8187,209
2025-06-09 10:42:00,84,133.1597,4756.0,4.799999999999997,6.1000000000000005,2.1000000000000014,641.1232,209
2025-06-09 10:45:00,84,133.4201,4756.0,4.899999999999999,6.2,1.7999999999999972,643.752,191
2025-06-09 10:48:00,84,134.9826,4756.0,5.0,6.1000000000000005,1.6999999999999957,640.7369,191
2025-06-09 10:51:00,85,134.1146,4756.0,4.899999999999999,6.1000000000000005,1.7999999999999972,640.9199,191
2025-06-09 10:54:00,84,133.5938,4756.0,5.0,6.200000000000001,1.8999999999999986,637.5645,191
2025-06-09 10:57:00,83,130.2951,4756.0,4.900000000000002,6.199999999999999,1.6000000000000014,635.3665,116
2025-06-09 11:00:00,83,121.875,4756.0,4.800000000000001,6.300000000000001,1.6000000000000014,625.6967,116
2025-06-09 11:03:00,80,117.7083,4756.0,4.800000000000001,6.500000000000001,1.5,614.4095,142
2025-06-09 11:06:00,80,115.0174,4756.0,4.599999999999998,6.500000000000001,1.6000000000000014,605.6636,142
2025-06-09 11:09:00,80,113.368,4756.0,4.599999999999998,6.6000000000000005,1.5,604.9744,109
2025-06-09 11:12:00,79,110.8507,4756.0,4.5000000000000036,6.499999999999999,1.5,591.8306,109
2025-06-09 11:15:00,77,109.2882,4756.0,4.5000000000000036,6.499999999999999,1.3999999999999986,584.6307,109
2025-06-09 11:18:00,76,109.0278,4756.0,4.400000000000002,6.499999999999999,1.2999999999999972,574.1174,109
2025-06-09 11:21:00,76,108.5069,4757.0,4.300000000000001,6.499999999999999,1.5,575.994,109
2025-06-09 11:24:00,75,109.9826,4757.0,4.199999999999999,6.3,1.3999999999999986,568.7276,143
2025-06-19 06:48:00,66,128.4722,4757.0,1.5,3.4000000000000004,3.5000000000000036,500.2177,346
2025-06-19 06:51:00,78,133.8542,4757.0,3.6000000000000014,4.9,2.8000000000000007,583.9122,369
2025-06-19 06:54:00,81,133.4201,4757.0,4.5000000000000036,5.4,2.1999999999999957,614.1406,199
2025-06-19 06:57:00,84,134.6354,4757.0,4.900000000000002,5.8999999999999995,2.0,638.3372,191
2025-06-19 07:00:00,84,133.8542,4757.0,5.0000000000000036,5.8999999999999995,1.8999999999999986,638.1108,191
2025-06-19 07:03:00,87,140.7986,4757.0,5.199999999999999,6.1000000000000005,2.0,664.2385,191
2025-06-19 07:06:00,91,146.6146,4757.0,5.400000000000002,6.1,2.3999999999999986,687.0662,70
2025-06-19 07:09:00,93,147.4826,4757.0,5.599999999999998,6.1,2.200000000000003,709.2386,70
2025-06-19 07:12:00,95,148.3507,4757.0,5.800000000000001,6.2,2.1000000000000014,720.7007,70
2025-06-19 07:15:00,93,148.4375,4757.0,5.800000000000001,6.000000000000001,2.1000000000000014,718.7969,70
2025-06-19 07:18:00,96,146.441,4757.0,5.800000000000001,6.1000000000000005,2.0,721.993,70
2025-06-19 07:21:00,90,143.75,4757.0,5.900000000000002,6.200000000000001,1.8999999999999986,713.5998,70
2025-06-19 07:24:00,90,141.4931,4757.0,5.900000000000002,6.199999999999999,1.7999999999999972,706.8281,84
2025-06-19 07:27:00,91,136.1979,4757.0,5.900000000000002,6.3,1.6000000000000014,699.3207,84
2025-06-19 07:30:00,90,130.7292,4757.0,5.599999999999998,6.3999999999999995,1.7000000000000028,682.4016,129
2025-06-19 07:33:00,86,130.9896,4757.0,5.400000000000002,6.3,1.6999999999999957,664.028,129
2025-06-19 07:36:00,87,126.9097,4757.0,5.300000000000001,6.1000000000000005,1.5,649.6379,117
2025-06-19 07:39:00,84,124.0451,4758.0,5.099999999999998,5.999999999999999,1.5,626.9415,116
2025-06-19 07:42:00,82,123.8715,4758.0,4.900000000000002,5.999999999999999,1.5,616.1136,116
2025-06-19 07:45:00,82,114.5833,4758.0,4.900000000000002,5.999999999999999,1.6000000000000014,617.9365,142
2025-06-19 07:48:00,82,143.6632,4758.0,4.800000000000001,5.3999999999999995,1.7000000000000028,615.8917,193
2025-06-19 07:51:00,85,133.1597,4758.0,4.900000000000002,5.3,1.7999999999999972,630.2939,188
2025-06-19 07:54:00,80,120.6597,4758.0,4.900000000000002,5.0,1.5,600.4078,202
2025-06-19 07:57:00,80,134.5486,4758.0,4.699999999999999,4.8999999999999995,1.6000000000000014,606.2147,194
2025-06-19 08:00:00,77,125.9549,4758.0,4.4999999999999964,5.3999999999999995,1.4000000000000057,577.8643,206
2025-06-19 08:03:00,78,127.7778,4758.0,4.599999999999998,5.5,1.7000000000000028,590.5977,204
2025-06-19 08:06:00,80,128.2118,4758.0,4.699999999999999,5.5,1.6000000000000014,597.506,204
2025-06-19 08:09:00,79,128.125,4758.0,4.599999999999998,5.5,1.5,592.2659,204
2025-06-19 08:12:00,79,129.3403,4758.0,4.599999999999998,5.4,1.3999999999999986,590.1553,204
2025-06-19 08:15:00,78,128.4722,4758.0,4.4999999999999964,5.199999999999999,1.5,584.3597,203
2025-06-19 08:18:00,78,128.125,4758.0,4.599999999999998,5.199999999999999,1.3999999999999986,585.3073,203
2025-06-19 08:21:00,77,128.2118,4758.0,4.4999999999999964,5.199999999999999,1.4000000000000057,578.9016,203
2025-06-19 08:24:00,77,127.7778,4758.0,4.4999999999999964,5.3,1.4000000000000057,580.6812,203
2025-06-19 08:27:00,77,127.2569,4758.0,4.4999999999999964,5.3,1.4000000000000057,577.1956,203
2025-06-19 08:30:00,76,128.2118,4758.0,4.400000000000002,5.2,1.5,571.2571,203
2025-06-19 08:33:00,77,125.6076,4758.0,4.400000000000002,5.2,1.3999999999999986,568.1916,370
2025-06-19 08:36:00,75,133.2465,4758.0,4.300000000000001,5.1,1.5,569.506,368
2025-06-19 08:39:00,76,134.5486,4759.0,4.400000000000002,4.9,1.5,566.6955,195
2025-06-19 08:42:00,74,131.684,4759.0,4.200000000000003,4.9,1.2999999999999972,561.5671,368
2025-06-19 08:45:00,75,133.1597,4759.0,4.300000000000001,4.9,1.3999999999999986,555.5516,368
2025-06-19 08:48:00,74,133.1597,4759.0,4.100000000000001,4.9,1.5,555.2059,367
2025-06-19 08:51:00,76,144.0104,4759.0,4.300000000000004,4.6000000000000005,1.5,567.9219,195
2025-06-19 08:54:00,75,143.4028,4759.0,4.300000000000004,4.6000000000000005,1.3999999999999986,565.9129,195
2025-06-19 08:57:00,75,142.2743,4759.0,4.400000000000002,4.6,1.3999999999999986,565.4201,195
2025-06-19 09:00:00,76,139.4097,4759.0,4.300000000000004,4.5,1.3999999999999986,570.4343,195
2025-06-19 09:03:00,76,144.9653,4759.0,4.300000000000004,4.699999999999999,1.5,567.9307,195
2025-06-19 09:06:00,77,150.3472,4759.0,4.399999999999999,4.6000000000000005,1.5,582.7322,239
2025-06-19 09:09:00,78,145.4861,4759.0,4.4999999999999964,4.6,1.5,578.6193,195
2025-06-19 09:12:00,79,144.0104,4759.0,4.399999999999999,4.700000000000001,1.6000000000000014,587.1835,195
2025-06-19 09:15:00,78,141.6667,4759.0,4.399999999999999,4.800000000000001,1.6000000000000014,585.3774,195
2025-06-19 09:18:00,78,142.3611,4759.0,4.600000000000001,4.9,1.3999999999999986,583.8896,195
2025-06-19 09:21:00,76,140.7118,4759.0,4.399999999999999,4.800000000000001,1.3999999999999986,576.9867,195
2025-06-19 09:24:00,77,136.6319,4759.0,4.299999999999997,4.800000000000001,1.5,576.5444,195
2025-06-19 09:27:00,76,135.7639,4759.0,4.399999999999999,4.9,1.4000000000000057,573.4291,195
2025-06-19 09:30:00,76,133.5938,4759.0,4.399999999999999,5.0,1.5,573.1502,368
2025-06-19 09:33:00,77,134.2882,4759.0,4.399999999999999,5.0,1.5,576.3568,368
2025-06-19 09:36:00,76,134.6354,4759.0,4.399999999999999,5.0,1.5,574.6831,195
2025-06-19 09:39:00,77,134.0278,4760.0,4.299999999999997,4.9,1.5,576.9229,368
2025-06-19 09:42:00,77,135.5035,4760.0,4.5,5.0,1.3999999999999986,576.3789,195
2025-06-19 09:45:00,78,141.059,4760.0,4.399999999999999,5.0,1.6000000000000014,588.2275,195
2025-06-19 09:48:00,79,141.1458,4760.0,4.5,4.8999999999999995,1.6000000000000014,593.741,195
2025-06-19 09:51:00,79,142.8819,4760.0,4.600000000000001,4.999999999999999,1.5,600.559,194
2025-06-19 09:54:00,81,143.8368,4760.0,4.600000000000001,5.2,1.6999999999999957,608.6219,198
2025-06-19 09:57:00,80,144.6181,4760.0,4.700000000000003,5.1000000000000005,1.6999999999999957,612.1346,193
2025-06-19 10:00:00,82,144.2708,4760.0,4.799999999999997,5.1000000000000005,1.7000000000000028,620.0059,193
2025-06-19 10:03:00,82,142.2743,4760.0,4.799999999999997,5.2,1.7000000000000028,618.765,193
2025-06-19 10:06:00,82,140.7986,4760.0,4.700000000000003,5.2,1.7999999999999972,618.7137,193
2025-06-19 10:09:00,82,141.4931,4760.0,4.799999999999997,5.300000000000001,1.7000000000000028,618.1554,193
2025-06-19 10:12:00,82,139.4097,4760.0,4.899999999999999,5.2,1.6000000000000014,617.9859,193
2025-06-19 10:15:00,80,137.6736,4760.0,4.799999999999997,5.4,1.6000000000000014,614.0028,193
2025-06-19 10:18:00,82,135.8507,4760.0,4.799999999999997,5.4,1.5,614.2416,188
2025-06-19 10:21:00,81,136.2847,4760.0,4.799999999999997,5.4,1.7000000000000028,613.067,188
2025-06-19 10:24:00,80,136.3715,4760.0,4.700000000000003,5.300000000000001,1.5999999999999943,611.0286,188
2025-06-19 10:27:00,80,136.7188,4760.0,4.799999999999997,5.300000000000001,1.5,612.3824,193
2025-06-19 10:30:00,81,136.0243,4760.0,4.700000000000003,5.200000000000001,1.5999999999999943,603.5175,194
2025-06-19 10:33:00,79,131.1632,4760.0,4.700000000000003,5.200000000000001,1.5,606.6704,203
2025-06-19 10:36:00,79,133.5938,4760.0,4.600000000000001,5.300000000000001,1.3999999999999986,589.7368,203
2025-06-19 10:39:00,79,134.5486,4761.0,4.5,5.1,1.7000000000000028,592.6138,203
2025-06-19 10:42:00,79,136.0243,4761.0,4.600000000000001,5.0,1.3999999999999986,590.8168,194
2025-06-19 10:45:00,77,136.3715,4761.0,4.5,5.1,1.5,585.236,203
2025-06-19 10:48:00,78,136.7188,4761.0,4.5,5.0,1.5,585.5052,195
2025-06-19 10:51:00,79,136.6319,4761.0,4.600000000000001,5.1,1.5,593.3584,194
2025-06-19 10:54:00,80,137.066,4761.0,4.600000000000001,5.1,1.6000000000000014,600.5339,194
2025-06-19 10:57:00,81,136.4583,4761.0,4.600000000000001,5.199999999999999,1.6999999999999957,605.1273,194
2025-06-19 11:00:00,80,137.7604,4761.0,4.600000000000001,5.300000000000001,1.6999999999999957,606.8708,199
2025-06-19 11:03:00,80,139.3229,4761.0,4.700000000000003,5.199999999999999,1.5999999999999943,609.8418,194
2025-06-19 11:06:00,82,140.191,4761.0,4.700000000000003,5.199999999999999,1.5999999999999943,609.9873,193
2025-06-19 11:09:00,81,140.191,4761.0,4.700000000000003,5.1,1.5999999999999943,608.8772,194
2025-06-19 11:12:00,82,140.5382,4761.0,4.700000000000003,5.1,1.5999999999999943,609.8636,194
2025-06-19 11:15:00,82,141.1458,4761.0,4.700000000000003,5.1,1.5999999999999943,608.6982,193
2025-06-19 11:18:00,81,141.5799,4761.0,4.799999999999997,5.199999999999999,1.5,611.4146,193
2025-06-19 11:21:00,81,139.2361,4761.0,4.700000000000003,5.1,1.5999999999999943,609.0454,194
2025-06-19 11:24:00,79,139.0625,4761.0,4.799999999999997,5.199999999999999,1.5,607.3268,193
2025-06-19 11:27:00,81,136.6319,4761.0,4.799999999999997,5.3,1.5,607.6837,193
2025-06-19 11:30:00,81,134.6354,4761.0,4.700000000000003,5.3999999999999995,1.5999999999999943,602.8055,188
2025-06-19 11:33:00,79,133.4201,4761.0,4.700000000000003,5.4,1.5,602.9,188
2025-06-19 11:36:00,82,133.5938,4761.0,4.700000000000003,5.300000000000001,1.5999999999999943,608.856,188
2025-06-19 11:39:00,80,134.5486,4762.0,4.799999999999997,5.4,1.5,611.6011,188
2025-06-19 11:42:00,82,135.0694,4762.0,4.799999999999997,5.4,1.7000000000000028,619.7641,188
2025-06-19 11:45:00,83,133.4201,4762.0,4.799999999999997,5.5,1.7000000000000028,627.6253,188
2025-06-19 11:48:00,83,132.7257,4762.0,4.799999999999997,5.6,1.8000000000000043,629.1258,188
2025-06-19 11:51:00,83,134.4618,4762.0,5.0,5.6,1.7000000000000028,632.8162,188
2025-06-19 11:54:00,83,136.3715,4762.0,5.100000000000001,5.6,1.7000000000000028,635.6901,193
2025-06-19 11:57:00,82,134.9826,4762.0,5.0,5.6,1.6000000000000014,636.1896,188
2025-06-19 12:00:00,85,135.0694,4762.0,5.0,5.699999999999999,1.6000000000000014,637.257,193
2025-06-19 12:03:00,84,135.4167,4762.0,4.899999999999999,5.699999999999999,1.7000000000000028,633.9354,188
2025-06-19 12:06:00,85,134.7222,4762.0,5.100000000000001,5.699999999999999,1.7000000000000028,637.0089,191
2025-06-19 12:09:00,84,134.2882,4762.0,5.100000000000001,5.699999999999999,1.7000000000000028,640.6122,191
2025-06-19 12:12:00,85,135.1563,4762.0,4.899999999999999,5.6,1.7000000000000028,637.4308,188
2025-06-19 12:15:00,84,134.9826,4762.0,5.099999999999998,5.6,1.7000000000000028,636.0127,193
2025-06-19 12:18:00,85,134.7222,4762.0,5.0,5.799999999999999,1.7000000000000028,636.9538,191
2025-06-19 12:21:00,85,134.1146,4762.0,5.100000000000001,5.699999999999999,1.7000000000000028,636.9693,191
2025-06-19 12:24:00,83,135.7639,4762.0,5.100000000000001,5.699999999999999,1.6000000000000014,637.4344,193
2025-06-19 12:27:00,83,135.5035,4762.0,5.199999999999999,5.699999999999999,1.6000000000000014,638.6372,193
2025-06-19 12:30:00,84,135.4167,4762.0,5.099999999999998,5.699999999999999,1.7000000000000028,643.514,193
2025-06-19 12:33:00,83,136.6319,4762.0,5.199999999999999,5.699999999999999,1.6000000000000014,640.232,193
2025-06-19 12:36:00,85,139.8438,4762.0,5.099999999999998,5.700000000000001,1.8000000000000043,645.5076,193
2025-06-19 12:39:00,83,140.7118,4763.0,5.199999999999999,5.700000000000001,1.7000000000000028,650.8336,193
2025-06-19 12:42:00,86,141.2326,4763.0,5.199999999999999,5.700000000000001,1.7999999999999972,654.8282,193
2025-06-19 12:45:00,84,138.6285,4763.0,5.199999999999999,5.700000000000001,1.7999999999999972,655.6688,193
2025-06-19 12:48:00,84,139.2361,4763.0,5.199999999999999,5.700000000000001,1.7999999999999972,653.772,193
2025-06-19 12:51:00,85,138.5417,4763.0,5.300000000000001,5.700000000000001,1.7999999999999972,659.5374,193
2025-06-19 12:54:00,86,136.8924,4763.0,5.300000000000001,6.0,1.7999999999999972,659.4183,191
2025-06-19 12:57:00,86,136.6319,4763.0,5.400000000000002,5.9,1.6999999999999957,653.6832,191
2025-06-19 13:00:00,87,136.6319,4763.0,5.300000000000001,5.9,1.6999999999999957,655.2792,191
2025-06-19 13:03:00,87,137.934,4763.0,5.5,5.9,1.7999999999999972,660.9676,83
2025-06-19 13:06:00,85,136.8056,4763.0,5.400000000000002,5.9,1.6999999999999957,656.822,191
2025-06-19 13:09:00,88,138.1944,4763.0,5.300000000000001,5.9,1.7999999999999972,662.094,191
2025-06-19 13:12:00,85,136.8924,4763.0,5.400000000000002,5.9,1.6999999999999957,657.7046,191
2025-06-19 13:15:00,87,138.1944,4763.0,5.400000000000002,5.9,1.6999999999999957,659.4003,83
2025-06-19 13:18:00,88,137.7604,4763.0,5.300000000000001,6.0,1.7999999999999972,659.5232,191
2025-06-19 13:21:00,84,138.3681,4763.0,5.400000000000002,6.0,1.7999999999999972,662.7661,191
2025-06-19 13:24:00,85,138.8889,4763.0,5.400000000000002,5.9,1.7999999999999972,660.4806,191
2025-06-19 13:27:00,87,138.4549,4763.0,5.400000000000002,5.9,1.7999999999999972,664.2953,83
2025-06-19 13:30:00,88,138.3681,4763.0,5.300000000000001,5.9,1.7999999999999972,662.1691,191
2025-06-19 13:33:00,87,138.5417,4763.0,5.5,5.9,1.6999999999999957,662.127,83
2025-06-19 13:36:00,88,138.9757,4763.0,5.400000000000002,5.9,1.6999999999999957,661.7682,83
2025-06-19 13:39:00,85,138.8021,4764.0,5.300000000000001,5.9,1.8999999999999986,661.323,191
2025-06-19 13:42:00,86,135.8507,4764.0,5.399999999999999,5.9,1.7999999999999972,657.9631,191
2025-06-19 13:45:00,87,135.0694,4764.0,5.399999999999999,6.0,1.7000000000000028,654.4681,191
2025-06-19 13:48:00,86,135.4167,4764.0,5.299999999999997,6.0,1.8000000000000043,654.7392,191
2025-06-19 13:51:00,86,134.2014,4764.0,5.399999999999999,5.9,1.7000000000000028,651.0515,191
2025-06-19 13:54:00,85,136.8056,4764.0,5.399999999999999,5.9,1.7000000000000028,654.5681,191
2025-06-19 13:57:00,86,136.3715,4764.0,5.199999999999996,6.0,1.9000000000000057,656.7755,191
2025-06-19 14:00:00,86,136.8056,4764.0,5.299999999999997,6.0,1.8999999999999986,659.5699,191
2025-06-19 14:03:00,86,138.6285,4764.0,5.399999999999999,6.0,1.7000000000000028,655.8734,83
2025-06-19 14:06:00,87,138.3681,4764.0,5.5,6.0,1.6000000000000014,659.9224,83
2025-06-19 14:09:00,87,137.2396,4764.0,5.399999999999999,6.0,1.7000000000000028,659.5394,83
2025-06-19 14:12:00,84,138.5417,4764.0,5.399999999999999,5.9,1.7000000000000028,658.5901,193
2025-06-19 14:15:00,87,138.6285,4764.0,5.299999999999997,5.9,1.8999999999999986,661.8822,191
2025-06-19 14:18:00,85,140.625,4764.0,5.399999999999999,5.9,1.8999999999999986,665.561,193
2025-06-19 14:21:00,88,140.191,4764.0,5.5,6.0,1.7999999999999972,670.7431,83
2025-06-19 14:24:00,86,141.8403,4764.0,5.399999999999999,5.9,1.7999999999999972,666.0489,193
2025-06-19 14:27:00,87,140.3646,4764.0,5.5,5.9,1.6999999999999957,668.099,83
2025-06-19 14:30:00,87,140.5382,4764.0,5.5,5.9,1.7999999999999972,668.2404,83
2025-06-19 14:33:00,88,140.2778,4764.0,5.5,6.0,1.8999999999999986,669.6852,83
2025-06-19 14:36:00,88,139.4965,4764.0,5.5,5.9,1.7999999999999972,669.3805,83
2025-06-19 14:39:00,88,140.1042,4765.0,5.5,5.9,1.7999999999999972,668.6907,83
2025-06-19 14:42:00,90,140.3646,4765.0,5.5,5.9,1.7999999999999972,669.9415,83
2025-06-19 14:45:00,88,138.6285,4765.0,5.5,6.0,1.7000000000000028,666.2426,83
2025-06-19 14:48:00,88,138.9757,4765.0,5.399999999999999,6.0,1.8999999999999986,666.7379,83
2025-06-19 14:51:00,88,138.8889,4765.0,5.399999999999999,5.9,1.8999999999999986,667.4399,83
2025-06-19 14:54:00,86,138.3681,4765.0,5.399999999999999,6.0,1.8000000000000043,667.9297,83
2025-06-19 14:57:00,86,138.9757,4765.0,5.5,6.0,1.8000000000000043,665.7031,83
2025-06-19 15:00:00,88,138.0208,4765.0,5.399999999999999,6.0,1.9000000000000057,663.4741,83
2025-06-19 15:03:00,86,137.5,4765.0,5.5,6.1,1.8000000000000043,659.8127,83
2025-06-19 15:06:00,86,137.7604,4765.0,5.399999999999999,6.0,1.8000000000000043,660.433,83
2025-06-19 15:09:00,84,137.5,4765.0,5.399999999999999,6.0,1.8000000000000043,660.5034,191
2025-06-19 15:12:00,85,134.7222,4765.0,5.4999999999999964,6.0,1.8000000000000043,659.8024,191
2025-06-19 15:15:00,86,134.9826,4765.0,5.300000000000004,6.1,1.8999999999999986,662.9359,191
2025-06-19 15:18:00,84,136.0243,4765.0,5.4999999999999964,6.0,1.8000000000000043,660.6243,191
2025-06-19 15:21:00,84,135.8507,4765.0,5.399999999999999,6.0,1.8000000000000043,663.3555,191
2025-06-19 15:24:00,85,135.1563,4765.0,5.4999999999999964,6.1,1.8000000000000043,661.1551,83
2025-06-19 15:27:00,87,135.5903,4765.0,5.300000000000004,6.1,1.8999999999999986,658.9534,191
2025-06-19 15:30:00,87,136.6319,4765.0,5.5,6.0,1.8000000000000043,663.5494,83
2025-06-19 15:33:00,87,136.8924,4765.0,5.399999999999999,6.1,1.9000000000000057,663.9358,83
2025-06-19 15:36:00,84,136.8056,4765.0,5.399999999999999,6.1,1.8000000000000043,661.1456,191
2025-06-19 15:39:00,87,137.934,4766.0,5.300000000000004,6.0,1.8999999999999986,662.2861,191
2025-06-19 15:42:00,88,137.5,4766.0,5.399999999999999,6.0,1.9000000000000057,663.9041,83
2025-06-19 15:45:00,88,138.0208,4766.0,5.5,6.0,1.8000000000000043,666.2327,83
2025-06-19 15:48:00,84,139.8438,4766.0,5.399999999999999,6.0,1.8000000000000043,670.0249,83
2025-06-19 15:51:00,87,141.5799,4766.0,5.399999999999999,5.9,1.8999999999999986,668.8729,83
2025-06-19 15:54:00,88,142.1007,4766.0,5.600000000000001,5.9,1.6999999999999957,671.4833,83
2025-06-19 15:57:00,85,143.2292,4766.0,5.5,5.9,1.8999999999999986,675.6475,193
2025-06-19 16:00:00,89,143.4028,4766.0,5.600000000000001,5.8,1.7999999999999972,680.8842,70
2025-06-19 16:03:00,86,143.316,4766.0,5.400000000000002,5.9,2.0,683.0719,193
2025-06-19 16:06:00,88,142.7951,4766.0,5.5000000000000036,5.9,1.8999999999999986,678.1531,83
2025-06-19 16:09:00,88,140.7118,4766.0,5.5000000000000036,5.9,1.8999999999999986,678.6649,83
2025-06-19 16:12:00,88,139.7569,4766.0,5.400000000000002,5.9,1.8999999999999986,677.2025,83
2025-06-19 16:15:00,87,140.191,4766.0,5.4999999999999964,6.0,1.8000000000000043,673.741,83
2025-06-19 16:18:00,85,138.6285,4766.0,5.400000000000002,6.0,2.0,673.8652,191
2025-06-19 16:21:00,87,135.9375,4766.0,5.399999999999999,6.0,1.9000000000000057,672.2802,191
2025-06-19 16:24:00,88,135.5903,4766.0,5.399999999999999,6.1,1.8000000000000043,671.12,83
2025-06-19 16:27:00,85,135.0694,4766.0,5.5,6.0,1.7000000000000028,667.3578,191
2025-06-19 16:30:00,87,133.3333,4766.0,5.299999999999997,6.0,1.8000000000000043,663.9552,191
2025-06-19 16:33:00,85,133.6806,4766.0,5.299999999999997,6.1,1.8000000000000043,665.0969,191
2025-06-19 16:36:00,87,133.2465,4766.0,5.299999999999997,6.0,1.9000000000000057,663.4059,191
2025-06-19 16:39:00,87,131.5972,4767.0,5.299999999999997,6.1000000000000005,1.8000000000000043,663.3518,191
2025-06-19 16:42:00,87,132.0313,4767.0,5.199999999999996,6.1000000000000005,1.8000000000000043,659.7892,191
2025-06-19 16:45:00,87,133.6806,4767.0,5.299999999999997,6.1,1.8000000000000043,665.57,191
2025-06-19 16:48:00,87,134.6354,4767.0,5.299999999999997,6.0,1.8000000000000043,662.6036,191
2025-06-19 16:51:00,87,134.2014,4767.0,5.299999999999997,5.9,1.8000000000000043,663.5557,191
2025-06-19 16:54:00,87,134.9826,4767.0,5.299999999999997,5.9,1.8000000000000043,665.3391,191
2025-06-19 16:57:00,84,135.3299,4767.0,5.299999999999997,5.9,1.8000000000000043,666.159,191
2025-06-19 17:00:00,88,135.4167,4767.0,5.300000000000001,5.9,1.7000000000000028,664.1593,191
2025-06-19 17:03:00,85,136.3715,4767.0,5.199999999999999,6.0,1.8999999999999986,667.6707,191
2025-06-19 17:06:00,87,136.3715,4767.0,5.300000000000001,5.800000000000001,1.7000000000000028,665.4813,191
2025-06-19 17:09:00,88,136.6319,4767.0,5.300000000000001,6.0,1.7999999999999972,667.9158,191
2025-06-19 17:12:00,84,136.3715,4767.0,5.300000000000001,6.0,1.7999999999999972,667.3692,191
2025-06-19 17:15:00,88,135.4167,4767.0,5.300000000000001,6.0,1.7000000000000028,664.5833,191
2025-06-19 17:18:00,86,136.2847,4767.0,5.300000000000001,5.9,1.7000000000000028,663.3625,191
2025-06-19 17:21:00,84,121.875,4767.0,5.199999999999999,6.000000000000001,1.3999999999999986,631.5775,116
2025-06-19 17:24:00,84,132.3785,4767.0,5.0000000000000036,5.9,1.6999999999999957,641.8463,191
2025-06-19 17:27:00,86,133.6806,4767.0,5.099999999999998,5.800000000000001,1.8000000000000043,646.5205,191
2025-06-19 17:30:00,86,132.2917,4767.0,5.199999999999999,5.9,1.7000000000000028,649.5246,191
2025-06-19 17:33:00,86,130.816,4767.0,5.199999999999999,5.9,1.7000000000000028,647.6152,191
2025-06-19 17:36:00,86,126.9097,4767.0,5.199999999999999,5.9,1.6000000000000014,635.229,116
2025-06-19 17:39:00,85,128.2118,4768.0,5.299999999999997,6.0,1.7000000000000028,636.6039,191
2025-06-19 17:42:00,82,127.5174,4768.0,5.399999999999999,5.800000000000001,1.7000000000000028,641.6078,191
2025-06-19 17:45:00,84,127.1701,4768.0,5.300000000000001,5.9,1.6000000000000014,641.1736,191
2025-06-19 17:48:00,85,127.5174,4768.0,5.199999999999999,6.0,1.7000000000000028,640.9574,116
2025-06-19 17:51:00,84,127.6042,4768.0,5.300000000000001,5.9,1.7000000000000028,640.6602,191
2025-06-19 17:54:00,83,127.3438,4768.0,5.300000000000001,5.9,1.6000000000000014,639.8647,191
2025-06-19 17:57:00,84,127.0833,4768.0,5.300000000000001,5.800000000000001,1.6000000000000014,637.8618,191
2025-06-19 18:00:00,84,124.9132,4768.0,5.300000000000001,6.0,1.6000000000000014,635.3043,116
2025-06-19 18:03:00,85,125.5208,4768.0,5.199999999999999,5.800000000000001,1.6000000000000014,635.8895,116
2025-06-19 18:06:00,83,125.0868,4768.0,5.199999999999999,6.0,1.7000000000000028,636.3502,116
2025-06-19 18:09:00,81,124.9132,4768.0,5.199999999999999,5.9,1.6000000000000014,628.4858,116
2025-06-19 18:12:00,82,122.8299,4768.0,5.300000000000001,5.9,1.3999999999999986,621.5272,116
2025-06-19 18:15:00,82,122.309,4768.0,5.099999999999998,5.9,1.5,620.2307,116
2025-06-19 18:18:00,83,123.1771,4768.0,5.0000000000000036,5.8999999999999995,1.5999999999999943,620.6604,116
2025-06-19 18:21:00,82,124.1319,4768.0,5.099999999999998,5.9,1.6000000000000014,619.7484,116
2025-06-19 18:24:00,83,125.0868,4768.0,5.0000000000000036,5.800000000000001,1.6999999999999957,623.46,208
2025-06-19 18:27:00,83,125.434,4768.0,5.099999999999998,5.800000000000001,1.6000000000000014,622.5255,208
2025-06-19 18:30:00,81,124.2188,4768.0,5.099999999999998,5.800000000000001,1.6000000000000014,621.6657,208
2025-06-19 18:33:00,81,124.6528,4768.0,5.099999999999998,5.9,1.6000000000000014,621.5602,208
2025-06-19 18:36:00,82,124.2188,4768.0,5.0000000000000036,5.699999999999999,1.5999999999999943,612.8655,208
2025-06-19 18:39:00,82,124.6528,4769.0,5.0000000000000036,5.699999999999999,1.5999999999999943,614.5178,208
2025-06-19 18:42:00,82,125.7813,4769.0,4.900000000000002,5.699999999999999,1.6999999999999957,612.1281,208
2025-06-19 18:45:00,82,125.0868,4769.0,5.099999999999998,5.700000000000001,1.5,614.6163,208
2025-06-19 18:48:00,82,125.1736,4769.0,5.0000000000000036,5.699999999999999,1.5999999999999943,615.0542,208
2025-06-19 18:51:00,82,124.566,4769.0,4.900000000000002,5.5,1.5999999999999943,613.2656,208
2025-06-19 18:54:00,81,125.434,4769.0,5.0000000000000036,5.699999999999999,1.5999999999999943,610.4509,208
2025-06-19 18:57:00,80,125.3472,4769.0,5.0000000000000036,5.6,1.5,612.3188,208
2025-06-19 19:00:00,80,124.6528,4769.0,5.0000000000000036,5.699999999999999,1.5,609.3847,208
2025-06-19 19:03:00,79,125.1736,4769.0,4.800000000000001,5.699999999999999,1.6999999999999957,612.0259,208
2025-06-19 19:06:00,80,125.5208,4769.0,5.099999999999998,5.699999999999999,1.5,614.567,208
2025-06-19 19:09:00,82,123.6979,4769.0,5.0000000000000036,5.800000000000001,1.5999999999999943,610.5813,208
2025-06-19 19:12:00,80,124.566,4769.0,4.900000000000002,5.699999999999999,1.5999999999999943,610.8137,208
2025-06-19 19:15:00,79,123.1771,4769.0,4.9999999999999964,5.699999999999999,1.6000000000000014,610.4743,208
2025-06-19 19:18:00,80,123.4375,4769.0,4.9999999999999964,5.6,1.5,607.4503,208
2025-06-19 19:21:00,80,124.7396,4769.0,4.900000000000002,5.6,1.5,607.3671,208
2025-06-19 19:24:00,81,124.9132,4769.0,5.0000000000000036,5.6,1.5,607.0789,208
2025-06-19 19:27:00,81,125.0868,4769.0,4.900000000000002,5.699999999999999,1.5,609.0903,208
2025-06-19 19:30:00,80,124.0451,4769.0,5.0000000000000036,5.6,1.5,606.5867,208
2025-06-19 19:33:00,80,122.743,4769.0,4.800000000000001,5.699999999999999,1.6000000000000014,603.7202,208
2025-06-19 19:36:00,80,122.743,4769.0,4.900000000000002,5.699999999999999,1.5,601.363,208
2025-06-19 19:39:00,79,122.9167,4770.0,4.800000000000001,5.699999999999999,1.5,602.3038,208
2025-06-19 19:42:00,80,121.5278,4770.0,4.800000000000001,5.699999999999999,1.5,603.0764,208
2025-06-19 19:45:00,80,121.6146,4770.0,4.800000000000001,5.6,1.6000000000000014,603.4962,208
2025-06-19 19:48:00,79,120.2257,4770.0,4.800000000000001,5.699999999999999,1.6000000000000014,603.2246,208
2025-06-19 19:51:00,81,119.9653,4770.0,4.900000000000002,5.799999999999999,1.6000000000000014,603.189,208
2025-06-19 19:54:00,80,122.1354,4770.0,4.800000000000001,5.6,1.5,602.9991,208
2025-06-19 19:57:00,81,122.8299,4770.0,4.900000000000002,5.699999999999999,1.5,597.8823,208
2025-06-19 20:00:00,78,122.4826,4770.0,4.800000000000001,5.6,1.3999999999999986,593.6196,208
2025-06-19 20:03:00,79,121.007,4770.0,4.800000000000001,5.6,1.6000000000000014,598.822,208
2025-06-19 20:06:00,79,119.7049,4770.0,4.800000000000001,5.6,1.6000000000000014,596.9318,208
2025-06-19 20:09:00,77,119.4444,4770.0,4.800000000000001,5.6,1.5,594.6517,146
2025-06-19 20:12:00,80,120.1389,4770.0,4.699999999999999,5.6,1.6000000000000014,595.3421,146
2025-06-19 20:15:00,78,121.5278,4770.0,4.800000000000001,5.699999999999999,1.6000000000000014,596.207,208
2025-06-19 20:18:00,80,121.2674,4770.0,4.699999999999999,5.6,1.6000000000000014,596.5112,204
2025-06-19 20:21:00,78,121.441,4770.0,4.900000000000002,5.6,1.6000000000000014,599.0845,208
2025-06-19 20:24:00,80,121.0938,4770.0,4.900000000000002,5.6,1.5,596.8549,208
2025-06-19 20:27:00,79,120.3125,4770.0,4.800000000000001,5.699999999999999,1.5,600.8323,208
2025-06-19 20:30:00,80,121.5278,4770.0,4.900000000000002,5.6,1.5,599.3172,208
2025-06-19 20:33:00,79,122.8299,4770.0,4.800000000000001,5.6,1.5,595.6357,208
2025-06-19 20:36:00,80,122.8299,4770.0,4.699999999999999,5.6,1.6000000000000014,598.0405,204
2025-06-19 20:39:00,80,121.9618,4771.0,4.800000000000001,5.6,1.6000000000000014,594.1884,208
2025-06-19 20:42:00,80,120.7465,4771.0,4.699999999999999,5.6,1.6000000000000014,594.301,204
2025-06-19 20:45:00,79,120.2257,4771.0,4.800000000000001,5.6,1.5,595.4901,208
2025-06-19 20:48:00,80,120.1389,4771.0,4.800000000000001,5.699999999999999,1.6000000000000014,592.9723,208
2025-06-19 20:51:00,77,116.8403,4771.0,4.699999999999999,5.8,1.5,585.4824,146
2025-06-19 20:54:00,79,115.8854,4771.0,4.699999999999999,5.8,1.3999999999999986,584.6096,146
2025-06-19 20:57:00,78,116.059,4771.0,4.599999999999998,5.8,1.3999999999999986,582.3914,146
2025-06-19 21:00:00,77,115.9722,4771.0,4.699999999999999,5.7,1.3999999999999986,584.1365,146
2025-06-19 21:03:00,79,115.3646,4771.0,4.599999999999998,5.7,1.3999999999999986,584.393,146
2025-06-19 21:06:00,78,113.7153,4771.0,4.699999999999999,5.8,1.3999999999999986,571.5782,146
2025-06-25 08:45:00,45,90.625,4771.0,0.3999999999999986,0.09999999999999964,2.3000000000000007,382.19,4
2025-06-25 08:48:00,58,131.4236,4771.0,2.5,3.7,2.1999999999999993,438.9471,348
2025-06-25 08:51:00,62,141.5799,4771.0,3.5,3.8999999999999995,1.6000000000000014,460.2928,253
2025-06-25 08:54:00,63,141.6667,4771.0,3.8000000000000007,3.8999999999999995,1.5,468.4854,252
2025-06-25 08:57:00,63,140.3646,4771.0,3.8999999999999986,4.1000000000000005,1.4000000000000021,469.2929,253
2025-06-25 09:00:00,63,141.4063,4771.0,4.0,4.1000000000000005,1.3999999999999986,472.4808,254
2025-06-25 09:03:00,65,143.75,4771.0,4.0,4.1000000000000005,1.5,488.1338,252
2025-06-25 09:06:00,65,142.3611,4771.0,4.100000000000001,4.1000000000000005,1.2999999999999972,481.6284,254
2025-06-25 09:09:00,65,141.6667,4772.0,4.100000000000001,4.1000000000000005,1.2999999999999972,483.4982,254
2025-06-25 09:12:00,65,141.9271,4772.0,4.199999999999999,4.2,1.3000000000000007,486.7622,249
2025-06-25 09:15:00,66,144.6181,4772.0,4.199999999999999,4.2,1.4000000000000021,488.5789,249
2025-06-25 09:18:00,66,145.0521,4772.0,4.300000000000001,4.3,1.3999999999999986,499.652,249
2025-06-25 09:21:00,68,145.1389,4772.0,4.300000000000001,4.3,1.3999999999999986,500.1458,249
2025-06-25 09:24:00,67,145.0521,4772.0,4.5,4.3999999999999995,1.3000000000000007,508.3613,249
2025-06-25 09:27:00,68,144.8785,4772.0,4.5,4.3999999999999995,1.5,513.4308,249
2025-06-25 09:30:00,70,146.0069,4772.0,4.5,4.3999999999999995,1.5,521.506,249
2025-06-25 09:33:00,70,145.4861,4772.0,4.5,4.499999999999999,1.5,522.9357,249
2025-06-25 09:36:00,71,148.1771,4772.0,4.699999999999999,4.6000000000000005,1.5,534.0547,249
2025-06-25 09:39:00,73,148.9583,4772.0,4.800000000000001,4.7,1.6000000000000014,553.2464,239
2025-06-25 09:48:00,79,153.6458,4772.0,5.300000000000001,5.000000000000001,1.8999999999999986,600.6447,184
2025-06-25 09:51:00,83,154.2535,4772.0,5.599999999999998,5.3,1.8999999999999986,616.1642,74
2025-06-25 09:54:00,85,153.9931,4772.0,5.700000000000003,5.3999999999999995,2.1000000000000014,645.351,74
2025-06-25 09:57:00,84,152.7778,4772.0,5.800000000000001,5.8,2.1999999999999993,656.4198,71
2025-06-25 10:00:00,88,152.4306,4772.0,6.100000000000001,5.9,2.299999999999997,675.7822,71
2025-06-25 10:03:00,91,139.6701,4772.0,6.399999999999999,6.2,2.200000000000003,702.5123,81
2025-06-25 10:06:00,91,142.5347,4772.0,6.399999999999999,6.6000000000000005,2.1000000000000014,699.6452,66
2025-06-25 10:09:00,92,142.8819,4773.0,6.5,6.7,2.3999999999999986,717.6177,66
2025-06-25 10:12:00,95,142.1007,4773.0,6.599999999999998,6.7,2.3000000000000043,726.0807,66
2025-06-25 10:15:00,92,143.5764,4773.0,6.599999999999998,6.7,2.200000000000003,722.0151,66
2025-06-25 10:18:00,92,144.5313,4773.0,6.699999999999999,6.5,2.1000000000000014,719.457,66
2025-06-25 10:21:00,87,120.5729,4773.0,6.599999999999998,7.0,1.7000000000000028,670.4317,64
2025-06-25 10:24:00,85,118.9236,4773.0,6.100000000000001,7.0,1.6999999999999957,650.7167,125
2025-06-25 10:27:00,90,140.7118,4773.0,6.200000000000003,6.4,2.1999999999999957,680.6237,81
2025-06-25 10:30:00,86,132.3785,4773.0,6.299999999999997,6.5,1.8999999999999986,676.3079,63
2025-06-25 10:33:00,88,130.2951,4773.0,6.199999999999999,6.6,1.8999999999999986,675.9017,63
2025-06-25 10:36:00,88,130.1215,4773.0,6.199999999999999,6.699999999999999,1.7999999999999972,674.6333,63
2025-06-25 10:39:00,86,130.5556,4773.0,6.199999999999999,6.699999999999999,2.0,677.3332,63
2025-06-25 10:42:00,88,131.1632,4773.0,6.100000000000001,6.6,1.8999999999999986,674.1226,63
2025-06-25 10:45:00,89,131.0764,4773.0,6.100000000000001,6.6,1.8999999999999986,673.5266,63
2025-06-25 10:48:00,86,131.5104,4773.0,6.100000000000001,6.4,1.8999999999999986,667.3721,63
2025-06-25 10:51:00,87,129.6875,4773.0,6.100000000000001,6.500000000000001,1.7999999999999972,664.2717,63
2025-06-25 10:54:00,88,129.9479,4773.0,6.0,6.500000000000001,1.8999999999999986,663.8894,128
2025-06-25 10:57:00,88,130.2083,4773.0,6.0,6.500000000000001,1.8999999999999986,662.9141,128
2025-06-25 11:00:00,86,129.8611,4773.0,6.100000000000001,6.4,1.7999999999999972,663.9129,63
2025-06-25 11:03:00,88,131.1632,4773.0,6.100000000000001,6.4,1.7999999999999972,663.6782,63
2025-06-25 11:06:00,86,130.5556,4773.0,6.100000000000001,6.3999999999999995,1.7999999999999972,664.6512,63
2025-06-25 11:09:00,88,130.7292,4774.0,6.0000000000000036,6.299999999999999,1.7999999999999972,663.7651,128
2025-06-25 11:12:00,85,130.1215,4774.0,5.900000000000002,6.3999999999999995,1.8999999999999986,662.9238,128
2025-06-25 11:15:00,88,127.9514,4774.0,6.0,6.3999999999999995,1.6999999999999957,655.8173,128
2025-06-25 11:18:00,86,126.7361,4774.0,5.900000000000002,6.3,1.6999999999999957,648.3273,128
2025-06-25 11:21:00,84,127.0833,4774.0,5.900000000000002,6.3,1.6000000000000014,646.9911,133
2025-06-25 11:24:00,85,126.6493,4774.0,5.800000000000001,6.3,1.7000000000000028,640.7557,128
2025-06-25 11:27:00,84,124.4792,4774.0,5.800000000000001,6.3,1.7000000000000028,638.4966,127
2025-06-25 11:30:00,83,123.7847,4774.0,5.800000000000001,6.3999999999999995,1.6000000000000014,634.7278,126
2025-06-25 11:33:00,84,122.8299,4774.0,5.699999999999999,6.3999999999999995,1.7000000000000028,633.6611,127
2025-06-25 11:36:00,82,123.3507,4774.0,5.699999999999999,6.3999999999999995,1.7000000000000028,630.9047,127
2025-06-25 11:39:00,85,123.7847,4774.0,5.599999999999998,6.3,1.7000000000000028,631.4402,127
2025-06-25 11:42:00,84,124.2188,4774.0,5.800000000000001,6.3999999999999995,1.5,634.1187,127
2025-06-25 11:45:00,84,124.4792,4774.0,5.699999999999999,6.199999999999999,1.5,625.1603,127
2025-06-25 11:48:00,83,125.0868,4774.0,5.599999999999998,6.199999999999999,1.6000000000000014,627.0557,127
2025-06-25 11:51:00,83,124.2188,4774.0,5.599999999999998,6.199999999999999,1.7000000000000028,631.0948,127
2025-06-25 11:54:00,83,124.566,4774.0,5.699999999999999,6.299999999999999,1.7000000000000028,631.155,127
2025-06-25 11:57:00,83,123.8715,4774.0,5.600000000000001,6.199999999999999,1.7000000000000028,629.8152,130
2025-06-25 12:00:00,83,124.2188,4774.0,5.600000000000001,6.3,1.7000000000000028,628.1707,127
2025-06-25 12:03:00,83,124.1319,4774.0,5.5,6.199999999999999,1.6000000000000014,624.0079,117
2025-06-25 12:06:00,81,122.9167,4774.0,5.5,6.0,1.7000000000000028,619.5049,130
2025-06-25 12:09:00,82,122.309,4775.0,5.399999999999999,6.1,1.6000000000000014,611.435,116
2025-06-25 12:12:00,82,122.9167,4775.0,5.399999999999999,6.1,1.6000000000000014,610.0845,116
2025-06-25 12:15:00,81,123.8715,4775.0,5.300000000000001,5.800000000000001,1.6000000000000014,612.553,116
2025-06-25 12:18:00,80,124.6528,4775.0,5.400000000000002,5.800000000000001,1.6000000000000014,610.861,130
2025-06-25 12:21:00,80,124.6528,4775.0,5.400000000000002,5.799999999999999,1.6000000000000014,609.5336,130
