Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-06-25 12:24:00,82,125.0868,4775.0,5.400000000000002,5.800000000000001,1.6999999999999957,612.5361,130
2025-06-25 12:27:00,82,125.3472,4775.0,5.300000000000001,5.800000000000001,1.6999999999999957,611.8441,116
2025-06-25 12:30:00,81,126.0417,4775.0,5.300000000000001,5.800000000000001,1.6999999999999957,613.4427,208
2025-06-25 12:33:00,82,126.3889,4775.0,5.300000000000001,5.800000000000001,1.6999999999999957,615.7732,191
2025-06-25 12:36:00,83,126.3889,4775.0,5.300000000000004,5.700000000000001,1.5999999999999943,614.3607,191
2025-06-25 12:39:00,80,126.4757,4775.0,5.399999999999999,5.800000000000001,1.5,615.6531,130
2025-06-25 12:42:00,82,127.5174,4775.0,5.300000000000004,5.800000000000001,1.6999999999999957,617.7806,191
2025-06-25 12:45:00,83,126.7361,4775.0,5.399999999999999,5.800000000000001,1.7000000000000028,614.8685,191
2025-06-25 12:48:00,81,126.4757,4775.0,5.299999999999997,5.9,1.7000000000000028,618.2365,116
2025-06-25 12:51:00,82,125.7813,4775.0,5.299999999999997,5.9,1.7000000000000028,619.8481,116
2025-06-25 12:54:00,82,126.6493,4775.0,5.299999999999997,5.8,1.8000000000000043,619.3307,191
2025-06-25 12:57:00,82,126.9097,4775.0,5.299999999999997,5.8999999999999995,1.7000000000000028,621.2406,191
2025-06-25 13:00:00,82,126.7361,4775.0,5.399999999999999,5.8999999999999995,1.6000000000000014,620.3427,191
2025-06-25 13:03:00,82,125.434,4775.0,5.299999999999997,5.8999999999999995,1.7000000000000028,620.6761,116
2025-06-25 13:06:00,81,125.434,4775.0,5.399999999999999,5.8999999999999995,1.6000000000000014,618.2677,130
2025-06-25 13:09:00,82,126.0417,4776.0,5.399999999999999,5.8999999999999995,1.6000000000000014,620.516,130
2025-06-25 13:12:00,80,125.0868,4776.0,5.399999999999999,5.8999999999999995,1.6000000000000014,618.5987,130
2025-06-25 13:15:00,82,125.0,4776.0,5.399999999999999,6.0,1.6000000000000014,620.7811,116
2025-06-25 13:18:00,82,124.2188,4776.0,5.199999999999999,5.8999999999999995,1.7000000000000028,620.5356,116
2025-06-25 13:21:00,82,123.0035,4776.0,5.299999999999997,6.0,1.7000000000000028,617.5373,116
2025-06-25 13:24:00,80,123.1771,4776.0,5.300000000000001,6.0,1.7000000000000028,618.9489,116
2025-06-25 13:27:00,82,123.8715,4776.0,5.300000000000001,6.0,1.6000000000000014,620.1223,116
2025-06-25 13:30:00,82,124.0451,4776.0,5.300000000000001,5.8999999999999995,1.7000000000000028,618.8466,116
2025-06-25 13:33:00,83,123.7847,4776.0,5.400000000000002,5.8999999999999995,1.6000000000000014,620.9383,130
2025-06-25 13:36:00,81,124.2188,4776.0,5.400000000000002,5.999999999999999,1.6999999999999957,624.1898,130
2025-06-25 13:39:00,82,123.3507,4776.0,5.400000000000002,5.999999999999999,1.6000000000000014,624.7943,130
2025-06-25 13:42:00,82,123.6111,4776.0,5.300000000000001,5.999999999999999,1.6000000000000014,622.7313,116
2025-06-25 13:45:00,83,124.3056,4776.0,5.400000000000002,5.8999999999999995,1.6000000000000014,622.9208,130
2025-06-25 13:48:00,81,124.7396,4776.0,5.300000000000001,5.8999999999999995,1.6999999999999957,625.2018,116
2025-06-25 13:51:00,84,125.0,4776.0,5.300000000000001,5.8999999999999995,1.6999999999999957,627.5559,116
2025-06-25 13:54:00,83,125.1736,4776.0,5.5000000000000036,5.8999999999999995,1.6999999999999957,631.234,130
2025-06-25 13:57:00,83,125.1736,4776.0,5.400000000000002,6.0,1.5999999999999943,629.474,116
2025-06-25 14:00:00,83,125.1736,4776.0,5.400000000000002,6.0,1.6999999999999957,629.1259,116
2025-06-25 14:03:00,82,124.566,4776.0,5.4999999999999964,6.0,1.6000000000000014,634.8276,130
2025-06-25 14:06:00,84,124.4792,4776.0,5.400000000000002,6.0,1.6999999999999957,634.1083,116
2025-06-25 14:09:00,84,124.2188,4777.0,5.400000000000002,6.0,1.6999999999999957,635.5632,116
2025-06-25 14:12:00,83,122.9167,4777.0,5.4999999999999964,6.1,1.6000000000000014,629.3519,130
2025-06-25 14:15:00,81,122.1354,4777.0,5.400000000000002,6.1,1.5,624.1224,130
2025-06-25 14:18:00,81,123.0035,4777.0,5.400000000000002,6.0,1.5999999999999943,623.9237,130
2025-06-25 14:21:00,81,123.6979,4777.0,5.400000000000002,6.0,1.5999999999999943,630.7177,130
2025-06-25 14:24:00,82,123.2639,4777.0,5.400000000000002,6.1,1.5999999999999943,627.9113,116
2025-06-25 14:27:00,83,123.3507,4777.0,5.400000000000002,6.0,1.5999999999999943,629.025,116
2025-06-25 14:30:00,81,121.9618,4777.0,5.300000000000001,6.1,1.6999999999999957,627.5658,116
2025-06-25 14:33:00,82,122.9167,4777.0,5.400000000000002,6.0,1.5999999999999943,626.1656,130
2025-06-25 14:36:00,84,122.309,4777.0,5.400000000000002,6.1,1.5999999999999943,626.2699,116
2025-06-25 14:39:00,83,122.3958,4777.0,5.400000000000002,6.0,1.5999999999999943,629.0876,116
2025-06-25 14:42:00,82,122.0486,4777.0,5.400000000000002,6.1,1.5999999999999943,628.9059,116
2025-06-25 14:45:00,83,121.1806,4777.0,5.300000000000001,6.1,1.6999999999999957,626.1577,116
2025-06-25 14:48:00,81,121.5278,4777.0,5.400000000000002,6.1,1.6999999999999957,617.1591,130
2025-06-25 14:51:00,82,121.007,4777.0,5.300000000000001,6.0,1.6000000000000014,619.2921,116
2025-06-25 14:54:00,82,120.7465,4777.0,5.300000000000001,6.0,1.6000000000000014,617.6747,116
2025-06-25 14:57:00,82,121.441,4777.0,5.300000000000001,6.0,1.6000000000000014,622.9572,116
2025-06-25 15:00:00,81,121.0938,4777.0,5.300000000000001,6.0,1.6999999999999957,622.1487,116
2025-06-25 15:03:00,82,120.3993,4777.0,5.400000000000002,6.1,1.5,622.4639,121
2025-06-25 15:06:00,82,120.3993,4777.0,5.300000000000001,6.1,1.6000000000000014,622.717,116
2025-06-25 15:09:00,81,119.2708,4778.0,5.300000000000001,6.0,1.5,615.7028,116
2025-06-25 15:12:00,80,119.3576,4778.0,5.300000000000001,6.1000000000000005,1.5,616.4083,116
2025-06-25 15:15:00,83,121.2674,4778.0,5.300000000000001,6.1,1.5,623.6125,116
2025-06-25 15:18:00,82,121.6146,4778.0,5.199999999999999,6.0,1.6000000000000014,614.3849,116
2025-06-25 15:21:00,81,121.2674,4778.0,5.300000000000001,5.9,1.6000000000000014,616.7183,116
2025-06-25 15:24:00,80,121.9618,4778.0,5.300000000000001,6.0,1.6000000000000014,619.913,116
2025-06-25 15:27:00,82,122.8299,4778.0,5.300000000000001,5.9,1.6000000000000014,616.5562,116
2025-06-25 15:30:00,81,122.3958,4778.0,5.300000000000001,5.9,1.5,615.3668,116
2025-06-25 15:33:00,81,122.8299,4778.0,5.300000000000001,5.9,1.5,616.1,116
2025-06-25 15:36:00,81,122.8299,4778.0,5.300000000000001,6.0,1.6000000000000014,617.5974,116
2025-06-25 15:39:00,82,121.7014,4778.0,5.300000000000001,6.0,1.6000000000000014,619.5536,116
2025-06-25 15:42:00,82,121.6146,4778.0,5.300000000000001,6.0,1.6000000000000014,617.2285,116
2025-06-25 15:45:00,81,122.0486,4778.0,5.300000000000001,5.9,1.6999999999999957,620.3318,116
2025-06-25 15:48:00,82,122.743,4778.0,5.300000000000001,6.0,1.6999999999999957,617.9865,116
2025-06-25 15:51:00,80,121.9618,4778.0,5.300000000000004,6.0,1.5,615.527,116
2025-06-25 15:54:00,80,121.5278,4778.0,5.400000000000002,6.0,1.5,617.4285,130
2025-06-25 15:57:00,81,122.3958,4778.0,5.200000000000003,6.0,1.6000000000000014,614.5045,116
2025-06-25 16:00:00,82,122.3958,4778.0,5.300000000000001,5.9,1.6000000000000014,614.915,116
2025-06-25 16:03:00,81,122.309,4778.0,5.200000000000003,6.0,1.6000000000000014,617.5141,116
2025-06-25 16:06:00,80,122.8299,4778.0,5.200000000000003,5.9,1.6999999999999957,616.5695,116
2025-06-25 16:09:00,82,123.0035,4779.0,5.300000000000004,5.9,1.5,614.8643,116
2025-06-25 16:12:00,82,123.6979,4779.0,5.300000000000004,5.9,1.5,616.8641,116
2025-06-25 16:15:00,82,123.0035,4779.0,5.200000000000003,5.9,1.5999999999999943,615.4572,116
2025-06-25 16:18:00,82,124.0451,4779.0,5.300000000000004,5.9,1.5999999999999943,618.495,116
2025-06-25 16:21:00,81,122.8299,4779.0,5.300000000000004,5.9,1.5999999999999943,616.5654,116
2025-06-25 16:24:00,81,122.4826,4779.0,5.300000000000004,5.9,1.5999999999999943,617.3385,116
2025-06-25 16:27:00,82,122.0486,4779.0,5.200000000000003,5.9,1.5999999999999943,619.2968,116
2025-06-25 16:30:00,82,123.2639,4779.0,5.200000000000003,5.9,1.5999999999999943,617.6253,116
2025-06-25 16:33:00,83,123.4375,4779.0,5.300000000000004,5.9,1.5999999999999943,622.0818,116
2025-06-25 16:36:00,83,122.743,4779.0,5.300000000000004,6.0,1.5999999999999943,625.2997,116
2025-06-25 16:39:00,82,122.5694,4779.0,5.300000000000004,5.9,1.6999999999999957,623.0989,116
2025-06-25 16:42:00,80,122.0486,4779.0,5.399999999999999,5.9,1.6000000000000014,625.4775,130
2025-06-25 16:45:00,81,124.0451,4779.0,5.4999999999999964,6.0,1.6000000000000014,628.1597,130
2025-06-25 16:48:00,83,123.6979,4779.0,5.299999999999997,6.0,1.7000000000000028,626.501,116
2025-06-25 16:51:00,83,124.4792,4779.0,5.299999999999997,6.1,1.7000000000000028,631.8914,116
2025-06-25 16:54:00,83,123.2639,4779.0,5.399999999999999,6.0,1.7000000000000028,629.7887,116
2025-06-25 16:57:00,84,123.7847,4779.0,5.299999999999997,6.0,1.7000000000000028,629.6699,116
2025-06-25 17:00:00,83,122.4826,4779.0,5.399999999999999,6.0,1.5,624.62,116
2025-06-25 17:03:00,81,121.875,4779.0,5.200000000000003,6.0,1.5999999999999943,622.8434,116
2025-06-25 17:06:00,83,121.7014,4779.0,5.300000000000004,6.0,1.5,618.9555,116
2025-06-25 17:09:00,82,121.5278,4780.0,5.200000000000003,5.9,1.5999999999999943,620.3332,116
2025-06-25 17:12:00,81,121.5278,4780.0,5.300000000000004,6.0,1.5,613.1705,116
2025-06-25 17:15:00,82,121.6146,4780.0,5.100000000000001,5.9,1.6000000000000014,615.7639,116
2025-06-25 17:18:00,82,122.1354,4780.0,5.300000000000004,5.9,1.5,612.4981,116
2025-06-25 17:21:00,82,121.9618,4780.0,5.300000000000004,5.9,1.5,613.9905,116
2025-06-25 17:24:00,81,122.8299,4780.0,5.100000000000001,5.9,1.6000000000000014,613.3578,116
2025-06-25 17:27:00,83,123.3507,4780.0,5.200000000000003,5.800000000000001,1.6000000000000014,613.1432,116
2025-06-25 17:30:00,81,124.566,4780.0,5.200000000000003,5.800000000000001,1.6000000000000014,616.3677,208
2025-06-25 17:33:00,81,124.1319,4780.0,5.100000000000001,5.800000000000001,1.6000000000000014,613.8696,208
2025-06-25 17:36:00,81,124.566,4780.0,5.200000000000003,5.800000000000001,1.6000000000000014,614.6785,208
2025-06-25 17:39:00,82,123.3507,4780.0,5.100000000000001,5.800000000000001,1.6000000000000014,615.7023,208
2025-06-25 17:42:00,80,124.4792,4780.0,5.100000000000001,5.700000000000001,1.6000000000000014,612.5399,208
2025-06-25 17:45:00,82,123.7847,4780.0,5.200000000000003,5.800000000000001,1.5999999999999943,619.7087,116
2025-06-25 17:48:00,83,124.7396,4780.0,5.200000000000003,5.800000000000001,1.5999999999999943,622.1241,116
2025-06-25 17:51:00,82,124.7396,4780.0,5.200000000000003,5.800000000000001,1.5999999999999943,620.6027,116
2025-06-25 17:54:00,83,123.7847,4780.0,5.200000000000003,5.800000000000001,1.5999999999999943,622.3793,116
2025-06-25 17:57:00,82,120.5729,4780.0,5.299999999999997,5.9,1.5,611.5314,116
2025-06-25 18:00:00,82,118.4028,4780.0,5.200000000000003,5.9,1.3999999999999986,610.6404,116
2025-06-25 18:03:00,81,117.7083,4780.0,5.100000000000001,6.000000000000001,1.6000000000000014,605.5837,116
2025-06-25 18:06:00,81,117.7951,4780.0,5.200000000000003,6.0,1.3999999999999986,607.9392,116
2025-06-25 18:09:00,81,118.4028,4781.0,5.100000000000001,6.0,1.5,604.7565,116
2025-06-25 18:12:00,80,116.6667,4781.0,5.100000000000001,6.0,1.5,605.2686,116
2025-06-25 18:15:00,79,115.7986,4781.0,5.100000000000001,6.0,1.5,603.261,145
2025-06-25 18:18:00,80,115.4514,4781.0,5.0,6.000000000000001,1.5,605.4659,142
2025-06-25 18:21:00,81,115.191,4781.0,5.100000000000001,6.000000000000001,1.5,603.0102,122
2025-06-25 18:24:00,81,115.625,4781.0,5.0,6.1000000000000005,1.6000000000000014,605.5067,142
2025-06-25 18:27:00,80,114.6701,4781.0,5.100000000000001,6.2,1.5,605.0358,142
2025-06-25 18:30:00,81,113.6285,4781.0,5.100000000000001,6.000000000000001,1.5,603.1664,122
2025-06-25 18:33:00,80,114.5833,4781.0,5.099999999999998,6.000000000000001,1.5,597.0967,122
2025-06-25 18:36:00,80,115.3646,4781.0,5.099999999999998,6.000000000000001,1.3999999999999986,597.277,145
2025-06-25 18:39:00,80,114.1493,4781.0,5.099999999999998,6.000000000000001,1.3999999999999986,596.4825,122
2025-06-25 18:42:00,80,111.9792,4781.0,4.9999999999999964,6.000000000000001,1.6000000000000014,597.5226,142
2025-06-25 18:45:00,80,113.7153,4781.0,5.099999999999998,6.1000000000000005,1.3999999999999986,598.4302,142
2025-06-25 18:48:00,78,114.2361,4781.0,4.9999999999999964,6.000000000000001,1.4000000000000057,589.302,142
2025-06-25 18:51:00,79,114.9306,4781.0,4.900000000000002,6.000000000000001,1.5,591.4424,142
2025-06-25 18:54:00,78,114.0625,4781.0,4.900000000000002,6.000000000000001,1.5,591.2164,142
2025-06-25 18:57:00,79,112.4132,4781.0,4.900000000000002,6.000000000000001,1.5,590.5155,144
2025-06-25 19:00:00,79,112.5,4781.0,5.0000000000000036,6.000000000000001,1.5,590.1352,142
2025-06-25 19:03:00,80,112.4132,4781.0,5.0000000000000036,6.1000000000000005,1.5,593.0688,142
2025-06-25 19:06:00,78,112.8472,4781.0,5.0000000000000036,6.2,1.5,591.897,142
2025-06-25 19:09:00,78,112.3264,4782.0,5.0000000000000036,6.1000000000000005,1.3999999999999986,584.7505,142
2025-06-25 19:12:00,78,113.7153,4782.0,5.0,6.0,1.5,582.146,142
2025-06-25 19:15:00,79,113.8889,4782.0,5.0,5.9,1.3999999999999986,584.119,144
2025-06-25 19:18:00,78,114.4965,4782.0,5.0,6.0,1.3999999999999986,583.3616,142
2025-06-25 19:21:00,78,113.0208,4782.0,4.899999999999999,6.000000000000001,1.5,579.9496,144
2025-06-25 19:24:00,77,112.066,4782.0,4.899999999999999,6.000000000000001,1.4000000000000057,573.6799,144
2025-06-25 19:27:00,76,112.8472,4782.0,4.899999999999999,5.8999999999999995,1.3000000000000043,570.6905,144
2025-06-26 09:48:00,38,96.70139,4782.0,0.09999999999999787,-0.3000000000000007,2.0,351.8062,4
2025-06-26 09:51:00,58,104.0799,4782.0,2.3999999999999986,4.7,2.3000000000000007,430.6308,351
2025-06-26 09:54:00,62,122.3958,4782.0,3.1999999999999993,4.8,2.4999999999999964,505.7917,343
2025-06-26 09:57:00,75,124.566,4782.0,4.400000000000002,5.6,2.1999999999999957,565.487,206
2025-06-26 10:00:00,77,123.4375,4782.0,4.900000000000002,5.8999999999999995,2.0,585.5879,208
2025-06-26 10:03:00,77,122.5694,4782.0,5.199999999999999,5.999999999999999,1.8000000000000007,586.2173,208
2025-06-26 10:06:00,77,121.0938,4782.0,5.199999999999999,6.1000000000000005,1.7000000000000028,588.4711,116
2025-06-26 10:09:00,77,120.3993,4782.0,5.199999999999999,6.1000000000000005,1.7000000000000028,585.4398,116
2025-06-26 10:12:00,78,121.875,4782.0,5.299999999999997,6.1000000000000005,1.6000000000000014,584.5046,116
2025-06-26 10:15:00,77,121.441,4782.0,5.299999999999997,5.999999999999999,1.6000000000000014,584.4459,130
2025-06-26 10:18:00,78,121.1806,4782.0,5.199999999999999,5.999999999999999,1.5999999999999979,581.1575,116
2025-06-26 10:21:00,78,121.7014,4782.0,5.199999999999999,6.1000000000000005,1.6999999999999993,588.4302,116
2025-06-26 10:24:00,81,123.6111,4783.0,5.399999999999999,6.3,1.8999999999999986,614.1255,116
2025-06-26 10:27:00,85,125.6076,4783.0,5.700000000000003,6.500000000000001,2.0999999999999943,632.964,127
2025-06-26 10:30:00,85,126.7361,4783.0,5.899999999999999,6.7,2.0,655.893,128
2025-06-26 10:33:00,87,128.3854,4783.0,6.100000000000001,6.7,2.0,662.6451,63
2025-06-26 10:36:00,85,129.3403,4783.0,6.0,6.6000000000000005,1.8999999999999986,655.4913,128
2025-06-26 10:39:00,87,128.125,4783.0,6.0,6.5,1.6999999999999957,650.4911,128
2025-06-26 10:42:00,83,128.0382,4783.0,5.899999999999999,6.500000000000001,1.7000000000000028,632.7373,128
2025-06-26 10:45:00,83,127.5174,4783.0,5.799999999999997,6.2,1.6000000000000014,628.2157,133
2025-06-26 10:48:00,82,126.3021,4783.0,5.699999999999996,6.2,1.6000000000000014,620.2111,133
2025-06-26 10:51:00,82,124.566,4783.0,5.600000000000001,6.1000000000000005,1.5999999999999943,615.4245,130
2025-06-26 10:54:00,80,124.0451,4783.0,5.600000000000001,6.1000000000000005,1.3999999999999986,601.0972,130
2025-06-26 10:57:00,81,122.3958,4783.0,5.399999999999999,6.1000000000000005,1.7000000000000028,600.552,130
2025-06-26 11:00:00,80,122.743,4783.0,5.5,6.000000000000001,1.6000000000000014,600.1105,130
2025-06-26 11:03:00,80,121.0938,4783.0,5.300000000000001,6.1000000000000005,1.7000000000000028,598.5778,116
2025-06-26 11:06:00,78,120.6597,4783.0,5.300000000000001,6.1000000000000005,1.5,595.4374,116
2025-06-26 11:09:00,78,121.007,4783.0,5.199999999999999,5.8999999999999995,1.6000000000000014,583.2158,208
2025-06-26 11:12:00,78,120.6597,4783.0,5.100000000000001,5.8999999999999995,1.6000000000000014,585.1055,208
2025-06-26 11:15:00,77,120.5729,4783.0,5.100000000000001,5.8999999999999995,1.5,584.9778,208
2025-06-26 11:18:00,78,120.8333,4783.0,5.100000000000001,5.8999999999999995,1.5,585.6696,208
2025-06-26 11:21:00,78,120.2257,4783.0,5.100000000000001,5.8999999999999995,1.6000000000000014,582.9164,208
2025-06-26 11:24:00,78,119.7917,4784.0,5.200000000000003,5.8999999999999995,1.5,582.3229,208
2025-06-26 11:27:00,77,119.4444,4784.0,5.200000000000003,5.8999999999999995,1.3999999999999986,577.9709,139
2025-06-26 11:30:00,76,118.5764,4784.0,5.0,5.7,1.5,571.8934,147
2025-06-26 11:33:00,75,118.2292,4784.0,5.0,5.8,1.5,559.649,147
2025-06-26 11:36:00,75,118.2292,4784.0,5.0,5.8,1.3999999999999986,564.4576,147
2025-06-26 11:39:00,74,118.0555,4784.0,4.899999999999999,5.7,1.2999999999999972,553.4601,146
2025-06-26 11:42:00,75,118.1424,4784.0,4.799999999999997,5.7,1.5,554.8599,146
2025-06-26 11:45:00,74,117.5347,4784.0,4.899999999999999,5.7,1.2999999999999972,553.9063,146
2025-06-26 11:48:00,74,117.7951,4784.0,4.799999999999997,5.7,1.5,555.5509,146
2025-06-26 11:51:00,75,118.4896,4784.0,4.799999999999997,5.7,1.6000000000000014,558.4673,146
2025-06-26 11:54:00,74,118.4028,4784.0,4.899999999999999,5.699999999999999,1.5,560.5107,146
2025-06-26 11:57:00,75,118.6632,4784.0,4.900000000000002,5.699999999999999,1.3999999999999986,559.0509,146
2025-06-26 12:00:00,75,119.3576,4784.0,4.800000000000001,5.6,1.5,561.3016,146
2025-06-26 12:03:00,75,119.7049,4784.0,5.0000000000000036,5.699999999999999,1.3999999999999986,565.0704,147
2025-06-26 12:06:00,76,118.9236,4784.0,4.900000000000002,5.699999999999999,1.5,564.8227,147
2025-06-26 12:09:00,75,119.7917,4784.0,4.900000000000002,5.6,1.5999999999999943,567.4252,147
2025-06-26 12:12:00,76,120.2257,4784.0,4.900000000000002,5.6,1.5999999999999943,570.8643,147
2025-06-26 12:15:00,76,120.3993,4784.0,4.900000000000002,5.6,1.5999999999999943,568.455,147
2025-06-26 12:18:00,77,121.441,4784.0,4.899999999999999,5.700000000000001,1.6000000000000014,572.9265,208
2025-06-26 12:21:00,76,120.3993,4784.0,5.0,5.700000000000001,1.5,570.6257,208
2025-06-26 12:24:00,76,120.2257,4785.0,5.0,5.700000000000001,1.5,572.8366,147
2025-06-26 12:27:00,76,119.7917,4785.0,4.899999999999999,5.700000000000001,1.5,572.1614,147
2025-06-26 12:30:00,77,120.1389,4785.0,4.899999999999999,5.700000000000001,1.6000000000000014,572.7323,147
2025-06-26 12:33:00,77,119.5313,4785.0,5.0,5.700000000000001,1.5,575.8689,208
2025-06-26 12:36:00,76,120.2257,4785.0,5.0,5.700000000000001,1.6000000000000014,575.5077,147
2025-06-26 12:39:00,77,119.0104,4785.0,5.0,5.7,1.5,577.3569,147
2025-06-26 12:42:00,77,118.6632,4785.0,4.899999999999999,5.700000000000001,1.6000000000000014,574.7053,147
2025-06-26 12:45:00,77,118.9236,4785.0,4.899999999999999,5.800000000000001,1.6000000000000014,576.5903,147
2025-06-26 12:48:00,77,119.4444,4785.0,5.100000000000001,5.800000000000001,1.5,578.829,208
2025-06-26 12:51:00,78,119.3576,4785.0,5.0,5.800000000000001,1.6000000000000014,578.1462,208
2025-06-26 12:54:00,77,120.7465,4785.0,5.100000000000001,5.800000000000001,1.5,584.7263,208
2025-06-26 12:57:00,77,120.3993,4785.0,5.100000000000001,5.800000000000001,1.5,582.7443,208
2025-06-26 13:00:00,77,120.8333,4785.0,5.100000000000001,5.800000000000001,1.5,582.1468,208
2025-06-26 13:03:00,77,120.6597,4785.0,5.100000000000001,5.800000000000001,1.5999999999999943,590.0007,208
2025-06-26 13:06:00,78,120.3125,4785.0,5.100000000000001,5.9,1.5,585.5765,208
2025-06-26 13:09:00,78,119.8785,4785.0,5.0000000000000036,5.9,1.5999999999999943,588.1586,208
2025-06-26 13:12:00,78,120.8333,4785.0,5.100000000000001,5.9,1.5999999999999943,589.8423,208
2025-06-26 13:15:00,77,121.6146,4785.0,5.199999999999996,5.9,1.5,589.0994,208
2025-06-26 13:18:00,77,120.3125,4785.0,5.199999999999996,5.8,1.6000000000000014,587.2889,208
2025-06-26 13:21:00,78,120.5729,4785.0,5.199999999999996,6.0,1.6000000000000014,597.2154,116
2025-06-26 13:24:00,77,120.8333,4786.0,5.099999999999998,5.9,1.5,592.6909,208
2025-06-26 13:27:00,78,120.8333,4786.0,5.099999999999998,5.8999999999999995,1.6000000000000014,591.2526,208
2025-06-26 13:30:00,80,120.3993,4786.0,5.099999999999998,5.8999999999999995,1.7000000000000028,595.5419,116
2025-06-26 13:33:00,80,122.8299,4786.0,5.099999999999998,5.8999999999999995,1.7000000000000028,597.3687,208
2025-06-26 13:36:00,79,122.9167,4786.0,5.199999999999999,5.8999999999999995,1.6000000000000014,599.6459,208
2025-06-26 13:39:00,81,122.9167,4786.0,5.300000000000001,5.8999999999999995,1.7000000000000028,610.8901,116
2025-06-26 13:42:00,79,123.8715,4786.0,5.400000000000002,5.8999999999999995,1.5,607.9666,130
2025-06-26 13:45:00,80,124.2188,4786.0,5.300000000000001,5.999999999999999,1.7000000000000028,607.9625,116
2025-06-26 13:48:00,80,124.9132,4786.0,5.400000000000002,5.8999999999999995,1.6000000000000014,608.7401,130
2025-06-26 13:51:00,80,124.2188,4786.0,5.300000000000001,5.999999999999999,1.7000000000000028,610.8592,116
2025-06-26 13:54:00,80,124.1319,4786.0,5.400000000000002,5.999999999999999,1.6000000000000014,612.4146,130
2025-06-26 13:57:00,81,124.0451,4786.0,5.400000000000002,5.999999999999999,1.6000000000000014,612.0795,130
2025-06-26 14:00:00,82,125.0868,4786.0,5.400000000000002,5.999999999999999,1.6999999999999957,614.6078,116
2025-06-26 14:03:00,80,123.6111,4786.0,5.400000000000002,5.999999999999999,1.6000000000000014,614.812,130
2025-06-26 14:06:00,80,122.9167,4786.0,5.400000000000002,5.999999999999999,1.6000000000000014,611.9617,130
2025-06-26 14:09:00,81,122.3958,4786.0,5.400000000000002,6.0,1.6000000000000014,613.6615,130
2025-06-26 14:12:00,80,123.2639,4786.0,5.400000000000002,6.0,1.6000000000000014,611.8939,130
2025-06-26 14:15:00,81,122.5694,4786.0,5.400000000000002,6.0,1.6000000000000014,610.2438,130
2025-06-26 14:18:00,80,122.743,4786.0,5.5000000000000036,6.0,1.5999999999999943,612.6592,130
2025-06-26 14:21:00,81,123.6111,4786.0,5.400000000000002,6.0,1.6000000000000014,613.8036,130
2025-06-26 14:24:00,81,122.4826,4787.0,5.400000000000002,5.9,1.5,604.3143,130
2025-06-26 14:27:00,81,123.8715,4787.0,5.400000000000002,5.9,1.5,604.3439,130
2025-06-26 14:30:00,81,124.4792,4787.0,5.300000000000001,5.9,1.6000000000000014,610.8121,116
2025-06-26 14:33:00,81,124.7396,4787.0,5.300000000000001,6.0,1.7000000000000028,611.6703,116
2025-06-26 14:36:00,81,124.1319,4787.0,5.300000000000001,5.9,1.6999999999999957,610.3295,116
2025-06-26 14:39:00,81,124.0451,4787.0,5.400000000000002,6.0,1.5999999999999943,614.4361,130
2025-06-26 14:42:00,80,123.7847,4787.0,5.300000000000001,5.9,1.6999999999999957,616.5099,116
2025-06-26 14:45:00,81,123.4375,4787.0,5.400000000000002,6.0,1.5999999999999943,617.963,130
2025-06-26 14:48:00,82,123.8715,4787.0,5.400000000000002,6.0,1.5999999999999943,613.7853,130
2025-06-26 14:51:00,82,123.7847,4787.0,5.400000000000002,5.9,1.5999999999999943,614.4598,130
2025-06-26 14:54:00,81,123.2639,4787.0,5.5000000000000036,6.1,1.5999999999999943,616.0618,130
2025-06-26 14:57:00,81,123.6111,4787.0,5.300000000000004,6.0,1.5999999999999943,616.3312,116
2025-06-26 15:00:00,80,123.2639,4787.0,5.300000000000001,6.0,1.6999999999999957,606.6857,116
2025-06-26 15:03:00,81,123.4375,4787.0,5.200000000000003,6.0,1.6000000000000014,609.0642,116
2025-06-26 15:06:00,81,123.6979,4787.0,5.400000000000002,5.9,1.5999999999999943,610.6483,130
2025-06-26 15:09:00,80,123.7847,4787.0,5.300000000000001,5.9,1.6999999999999957,609.5466,116
2025-06-26 15:12:00,81,124.0451,4787.0,5.200000000000003,5.9,1.6000000000000014,609.0952,116
2025-06-26 15:15:00,80,123.2639,4787.0,5.200000000000003,5.9,1.6999999999999957,612.1624,116
2025-06-26 15:18:00,81,123.7847,4787.0,5.300000000000001,6.0,1.6000000000000014,609.6288,116
2025-06-26 15:21:00,82,124.2188,4787.0,5.300000000000004,5.9,1.5999999999999943,614.1399,116
2025-06-26 15:24:00,81,124.0451,4788.0,5.400000000000002,5.9,1.5999999999999943,611.6099,130
2025-06-26 15:27:00,81,123.2639,4788.0,5.300000000000004,5.9,1.5999999999999943,613.1056,116
2025-06-26 15:30:00,81,122.743,4788.0,5.100000000000001,5.800000000000001,1.6999999999999957,610.134,208
2025-06-26 15:33:00,80,122.3958,4788.0,5.300000000000004,5.800000000000001,1.5999999999999943,610.0331,130
2025-06-26 15:36:00,80,122.8299,4788.0,5.200000000000003,5.800000000000001,1.5999999999999943,610.111,208
2025-06-26 15:39:00,81,123.4375,4788.0,5.300000000000004,5.800000000000001,1.5999999999999943,610.6469,116
2025-06-26 15:42:00,81,123.2639,4788.0,5.300000000000004,5.800000000000001,1.5999999999999943,606.1809,116
2025-06-26 15:45:00,80,123.0035,4788.0,5.200000000000003,5.800000000000001,1.5999999999999943,607.2242,208
2025-06-26 15:48:00,80,122.1354,4788.0,5.200000000000003,5.800000000000001,1.5999999999999943,606.9484,208
2025-06-26 15:51:00,81,122.3958,4788.0,5.100000000000001,5.800000000000001,1.5999999999999943,603.3525,208
2025-06-26 15:54:00,81,121.6146,4788.0,5.200000000000003,5.800000000000001,1.6999999999999957,607.7824,116
2025-06-26 15:57:00,81,122.4826,4788.0,5.100000000000001,5.800000000000001,1.5999999999999943,608.8833,208
2025-06-26 16:00:00,81,123.0035,4788.0,5.100000000000001,5.800000000000001,1.6999999999999957,605.9677,208
2025-06-26 16:03:00,82,122.3958,4788.0,5.199999999999996,5.800000000000001,1.7000000000000028,609.8364,116
2025-06-26 16:06:00,81,123.0035,4788.0,5.199999999999996,5.800000000000001,1.6000000000000014,609.2249,208
2025-06-26 16:09:00,82,123.2639,4788.0,5.199999999999996,5.800000000000001,1.6000000000000014,608.6217,116
2025-06-26 16:12:00,80,122.9167,4788.0,5.199999999999996,5.9,1.7000000000000028,612.0759,116
2025-06-26 16:15:00,82,122.4826,4788.0,5.099999999999998,5.800000000000001,1.7000000000000028,610.8213,208
2025-06-26 16:18:00,82,122.8299,4788.0,5.199999999999996,5.800000000000001,1.7000000000000028,610.7146,116
2025-06-26 16:21:00,82,123.1771,4788.0,5.299999999999997,5.800000000000001,1.6000000000000014,610.0141,116
2025-06-26 16:24:00,80,123.2639,4789.0,5.199999999999996,5.800000000000001,1.7000000000000028,609.7456,208
2025-06-26 16:27:00,82,122.0486,4789.0,5.399999999999999,5.800000000000001,1.5,610.7828,130
2025-06-26 16:30:00,82,120.7465,4789.0,5.199999999999999,5.800000000000001,1.6000000000000014,610.2086,116
2025-06-26 16:33:00,80,120.8333,4789.0,5.299999999999997,5.9,1.6000000000000014,614.4815,116
2025-06-26 16:36:00,81,120.3125,4789.0,5.099999999999998,6.0,1.6000000000000014,605.3949,116
2025-06-26 16:39:00,81,120.3993,4789.0,5.099999999999998,5.9,1.7000000000000028,605.6665,116
2025-06-26 16:42:00,79,119.3576,4789.0,5.099999999999998,5.9,1.7000000000000028,604.0001,208
2025-06-26 16:45:00,80,118.2292,4789.0,5.199999999999999,6.0,1.5,605.3287,116
2025-06-26 16:48:00,79,119.0104,4789.0,5.199999999999999,6.0,1.6000000000000014,604.5657,116
2025-06-26 16:51:00,81,119.4444,4789.0,5.099999999999998,5.9,1.6000000000000014,605.7173,116
2025-06-26 16:54:00,80,118.2292,4789.0,4.9999999999999964,5.9,1.7000000000000028,605.411,116
2025-06-26 16:57:00,80,118.4028,4789.0,5.099999999999998,5.800000000000001,1.5,598.5224,208
2025-06-26 17:00:00,80,115.9722,4789.0,5.099999999999998,6.0,1.5,597.099,145
2025-06-26 17:03:00,80,115.4514,4789.0,5.099999999999998,6.000000000000001,1.3999999999999986,596.6099,145
2025-06-26 17:06:00,78,115.3646,4789.0,4.9999999999999964,5.9,1.5,595.2554,145
2025-06-26 17:09:00,78,114.6701,4789.0,4.9999999999999964,6.1000000000000005,1.5,596.4139,142
2025-06-26 17:12:00,79,114.4965,4789.0,4.9999999999999964,6.000000000000001,1.5,592.2634,142
2025-06-26 17:15:00,77,113.368,4789.0,4.900000000000002,6.000000000000001,1.5,587.4904,144
2025-06-26 17:18:00,78,114.1493,4789.0,4.800000000000004,6.000000000000001,1.5,583.9095,144
2025-06-26 17:21:00,78,113.368,4789.0,4.900000000000002,6.000000000000001,1.5999999999999943,587.0978,144
2025-06-26 17:24:00,78,113.7153,4790.0,4.900000000000002,6.000000000000001,1.5999999999999943,587.287,142
2025-06-26 17:27:00,78,114.0625,4790.0,4.9999999999999964,6.000000000000001,1.5,586.7895,142
2025-06-26 17:30:00,79,113.8021,4790.0,4.900000000000002,5.9,1.5999999999999943,587.8812,144
2025-06-26 17:33:00,79,114.7569,4790.0,4.9999999999999964,6.1,1.5,509.2119,142
2025-06-27 10:30:00,41,114.6701,4790.0,0.10000000000000142,-0.3000000000000007,1.5,323.4185,3
2025-06-27 10:33:00,70,110.4167,4790.0,2.1999999999999993,4.8,3.700000000000003,517.4309,351
2025-06-27 10:36:00,76,138.4549,4790.0,3.8999999999999986,5.2,2.3000000000000007,547.1873,197
2025-06-27 10:39:00,80,137.6736,4790.0,4.800000000000001,5.499999999999999,2.6000000000000014,603.7965,193
2025-06-27 10:42:00,84,137.7604,4790.0,5.399999999999999,5.9,2.200000000000003,632.6014,191
2025-06-27 10:45:00,85,135.5903,4790.0,5.800000000000001,6.1000000000000005,2.1000000000000014,650.1776,82
2025-06-27 10:48:00,85,128.9931,4790.0,5.700000000000003,6.200000000000001,2.0,644.7505,129
2025-06-27 10:51:00,82,127.2569,4790.0,5.700000000000003,6.300000000000001,1.8999999999999986,630.5727,133
2025-06-27 10:54:00,83,124.1319,4790.0,5.700000000000003,6.300000000000001,1.6000000000000014,625.3033,127
2025-06-27 10:57:00,81,121.007,4790.0,5.600000000000001,6.3999999999999995,1.6000000000000014,614.7016,123
2025-06-27 11:00:00,82,123.4375,4790.0,5.600000000000001,6.3,1.6000000000000014,615.6102,127
2025-06-27 11:03:00,82,125.5208,4790.0,5.600000000000001,6.3,1.7000000000000028,619.1062,127
2025-06-27 11:06:00,82,130.1215,4790.0,5.700000000000003,6.1,1.6999999999999957,629.189,133
2025-06-27 11:09:00,83,130.3819,4790.0,5.700000000000003,6.3,1.7999999999999972,636.9078,129
2025-06-27 11:12:00,83,127.2569,4790.0,5.600000000000001,6.2,1.6999999999999957,630.1746,129
2025-06-27 11:15:00,82,127.0833,4790.0,5.700000000000003,6.3,1.6999999999999957,630.9316,133
2025-06-27 11:18:00,83,129.8611,4791.0,5.600000000000001,6.199999999999999,1.7999999999999972,634.9493,129
2025-06-27 11:21:00,85,129.2535,4791.0,5.600000000000001,6.199999999999999,1.8999999999999986,634.3235,129
2025-06-27 11:24:00,85,127.6042,4791.0,5.700000000000003,6.3,1.7999999999999972,635.3906,129
2025-06-27 11:27:00,83,124.3056,4791.0,5.700000000000003,6.3,1.6999999999999957,627.9905,127
2025-06-27 11:30:00,82,122.3958,4791.0,5.700000000000003,6.3999999999999995,1.5,629.7034,126
2025-06-27 11:33:00,80,113.1944,4791.0,5.5,6.3,1.5,603.5079,123
2025-06-27 11:36:00,79,116.2326,4791.0,5.199999999999996,6.3,1.6000000000000014,595.1068,122
2025-06-27 11:39:00,78,115.8854,4791.0,5.199999999999996,6.3,1.4000000000000057,591.723,124
2025-06-27 11:42:00,79,115.5382,4791.0,5.199999999999996,6.1000000000000005,1.5,589.0333,122
2025-06-27 11:45:00,78,113.1944,4791.0,5.199999999999996,6.1000000000000005,1.4000000000000057,581.377,139
2025-06-27 11:48:00,76,114.0625,4791.0,5.0000000000000036,6.1000000000000005,1.3999999999999986,576.9734,142
2025-06-27 11:51:00,77,114.6701,4791.0,5.0000000000000036,6.000000000000001,1.5,575.559,142
2025-06-27 11:54:00,76,113.8889,4791.0,4.900000000000002,6.000000000000001,1.5,577.369,144
2025-06-27 11:57:00,77,113.8021,4791.0,4.9999999999999964,6.000000000000001,1.5,578.0137,142
2025-06-27 12:00:00,77,116.059,4791.0,4.9999999999999964,6.000000000000001,1.5,580.5192,145
2025-06-27 12:03:00,76,118.6632,4791.0,4.9999999999999964,5.9,1.6000000000000014,579.0288,147
2025-06-27 12:06:00,79,120.5729,4791.0,5.100000000000001,5.9,1.6000000000000014,586.652,208
2025-06-27 12:09:00,79,121.2674,4791.0,5.100000000000001,6.0,1.5,593.6628,116
2025-06-27 12:12:00,80,120.3993,4791.0,5.200000000000003,6.1,1.6000000000000014,600.3018,116
2025-06-27 12:15:00,79,121.007,4791.0,5.200000000000003,5.8999999999999995,1.5,594.8035,208
2025-06-27 12:18:00,79,119.0972,4792.0,5.200000000000003,5.999999999999999,1.5,595.1976,116
2025-06-27 12:21:00,79,119.7049,4792.0,5.200000000000003,6.1,1.5,594.5671,116
2025-06-27 12:24:00,79,120.3993,4792.0,5.100000000000001,5.999999999999999,1.6000000000000014,595.9901,116
2025-06-27 12:27:00,79,118.4028,4792.0,5.200000000000003,5.999999999999999,1.6999999999999957,598.9883,116
2025-06-27 12:30:00,79,116.059,4792.0,5.200000000000003,6.1,1.5,594.0235,122
2025-06-27 12:33:00,80,119.0104,4792.0,5.200000000000003,6.199999999999999,1.5,595.5267,116
2025-06-27 12:36:00,80,119.0104,4792.0,5.199999999999996,6.0,1.6000000000000014,598.1394,116
2025-06-27 12:39:00,79,117.1007,4792.0,5.100000000000001,6.1,1.5,593.6375,145
2025-06-27 12:42:00,78,115.8854,4792.0,5.100000000000001,6.1,1.3999999999999986,587.2652,145
2025-06-27 12:45:00,78,117.1875,4792.0,5.0,6.1,1.6000000000000014,584.5553,145
2025-06-27 12:48:00,77,116.3195,4792.0,5.0,5.9,1.6000000000000014,586.6185,147
2025-06-27 12:51:00,77,112.934,4792.0,5.0,6.000000000000001,1.3999999999999986,579.0213,142
2025-06-27 12:54:00,77,115.7986,4792.0,4.899999999999999,5.9,1.5,574.2291,146
2025-06-27 12:57:00,77,116.8403,4792.0,4.899999999999999,5.799999999999999,1.6000000000000014,576.3079,146
2025-06-27 13:00:00,77,116.2326,4792.0,4.899999999999999,5.799999999999999,1.5,575.2776,146
2025-06-27 13:03:00,76,116.4931,4792.0,4.899999999999999,5.799999999999999,1.5,567.3351,146
2025-06-27 13:06:00,76,117.6215,4792.0,4.800000000000001,5.699999999999999,1.5,567.9186,146
2025-06-27 13:09:00,75,119.7917,4792.0,4.800000000000001,5.6,1.5,568.9374,146
2025-06-27 13:12:00,77,119.7917,4792.0,4.800000000000001,5.6,1.5,572.0437,146
2025-06-27 13:15:00,75,120.6597,4792.0,4.900000000000002,5.6,1.5,572.6499,147
2025-06-27 13:18:00,76,121.2674,4793.0,4.800000000000001,5.6,1.6000000000000014,573.5791,206
2025-06-27 13:21:00,77,122.5694,4793.0,4.900000000000002,5.6,1.6000000000000014,578.1816,208
2025-06-27 13:24:00,77,121.875,4793.0,4.900000000000002,5.700000000000001,1.6000000000000014,581.7802,208
2025-06-27 13:27:00,78,121.007,4793.0,5.0000000000000036,5.700000000000001,1.5,583.2847,208
2025-06-27 13:30:00,76,120.1389,4793.0,5.0000000000000036,5.800000000000001,1.5,582.5166,147
2025-06-27 13:33:00,78,119.5313,4793.0,5.099999999999998,5.8,1.6000000000000014,587.6912,208
2025-06-27 13:36:00,78,119.9653,4793.0,5.099999999999998,5.8999999999999995,1.6000000000000014,589.3937,208
2025-06-27 13:39:00,77,119.0104,4793.0,5.099999999999998,5.999999999999999,1.5,586.4841,145
2025-06-27 13:42:00,81,118.9236,4793.0,5.099999999999998,5.999999999999999,1.7000000000000028,595.9445,116
2025-06-27 13:45:00,80,118.4896,4793.0,5.199999999999999,5.999999999999999,1.6000000000000014,598.1631,116
2025-06-27 13:48:00,79,119.0104,4793.0,5.199999999999999,6.1000000000000005,1.6000000000000014,597.4032,116
2025-06-27 13:51:00,81,118.6632,4793.0,5.300000000000001,6.200000000000001,1.6000000000000014,605.9675,116
2025-06-27 13:54:00,80,116.9271,4793.0,5.300000000000001,6.1000000000000005,1.6000000000000014,606.5062,121
2025-06-27 13:57:00,80,119.3576,4793.0,5.300000000000001,6.2,1.5,600.8098,116
2025-06-27 14:00:00,81,119.8785,4793.0,5.199999999999999,6.1000000000000005,1.7000000000000028,610.7469,116
2025-06-27 14:03:00,80,119.9653,4793.0,5.300000000000001,6.2,1.6000000000000014,613.2095,116
2025-06-27 14:06:00,82,120.1389,4793.0,5.400000000000002,6.2,1.6999999999999957,617.2321,121
2025-06-27 14:09:00,80,121.7014,4793.0,5.400000000000002,6.3,1.6999999999999957,616.5464,116
2025-06-27 14:12:00,82,122.1354,4793.0,5.400000000000002,6.3,1.6999999999999957,622.3635,116
2025-06-27 14:15:00,84,124.566,4793.0,5.400000000000002,6.3,1.8999999999999986,640.4872,117
2025-06-27 14:18:00,84,124.566,4794.0,5.599999999999998,6.3,1.7000000000000028,636.9575,127
2025-06-27 14:21:00,84,122.5694,4794.0,5.599999999999998,6.4,1.7000000000000028,633.6855,127
2025-06-27 14:24:00,84,123.3507,4794.0,5.5,6.3,1.7000000000000028,635.6397,127
2025-06-27 14:27:00,82,123.6111,4794.0,5.699999999999999,6.4,1.6000000000000014,637.2847,127
2025-06-27 14:30:00,84,120.1389,4794.0,5.599999999999998,6.4,1.7000000000000028,635.2211,120
2025-06-27 14:33:00,83,122.0486,4794.0,5.599999999999998,6.5,1.7000000000000028,638.4221,127
2025-06-27 14:36:00,84,123.6979,4794.0,5.5,6.4,1.7000000000000028,638.3016,127
2025-06-27 14:39:00,83,121.9618,4794.0,5.599999999999998,6.4,1.7000000000000028,639.8787,127
2025-06-27 14:42:00,85,122.4826,4794.0,5.599999999999998,6.5,1.8000000000000043,638.2084,127
2025-06-27 14:45:00,85,122.4826,4794.0,5.600000000000001,6.4,1.6000000000000014,639.4962,127
2025-06-27 14:48:00,85,120.1389,4794.0,5.5,6.4,1.7000000000000028,637.2396,120
2025-06-27 14:51:00,83,118.9236,4794.0,5.599999999999998,6.5,1.7000000000000028,633.4366,120
2025-06-27 14:54:00,84,119.2708,4794.0,5.4999999999999964,6.5,1.8000000000000043,634.219,120
2025-06-27 14:57:00,83,117.3611,4794.0,5.4999999999999964,6.4,1.8000000000000043,624.5656,121
2025-06-27 15:00:00,81,117.7083,4794.0,5.5,6.4,1.6000000000000014,626.3114,123
2025-06-27 15:03:00,82,119.0104,4794.0,5.4999999999999964,6.300000000000001,1.6000000000000014,619.8314,121
2025-06-27 15:06:00,81,119.0104,4794.0,5.399999999999999,6.4,1.8000000000000043,631.9949,123
2025-06-27 15:09:00,83,123.0035,4794.0,5.5,6.4,1.8000000000000043,640.6448,127
2025-06-27 15:12:00,85,124.3056,4794.0,5.699999999999999,6.4,1.7000000000000028,643.2405,127
2025-06-27 15:15:00,84,122.309,4794.0,5.600000000000001,6.300000000000001,1.7000000000000028,641.1696,127
2025-06-27 15:18:00,84,120.3125,4795.0,5.600000000000001,6.300000000000001,1.6000000000000014,634.4453,127
2025-06-27 15:21:00,84,119.2708,4795.0,5.600000000000001,6.6000000000000005,1.7000000000000028,641.7469,120
2025-06-27 15:24:00,82,118.8368,4795.0,5.600000000000001,6.500000000000001,1.6000000000000014,637.4905,120
2025-06-27 15:27:00,84,119.5313,4795.0,5.600000000000001,6.500000000000001,1.6000000000000014,634.1232,120
2025-06-27 15:30:00,84,119.5313,4795.0,5.600000000000001,6.300000000000001,1.6000000000000014,634.443,121
2025-06-27 15:33:00,82,118.4028,4795.0,5.5,6.300000000000001,1.6000000000000014,623.2317,121
2025-06-27 15:36:00,83,119.0104,4795.0,5.399999999999999,6.300000000000001,1.7000000000000028,626.2026,121
2025-06-27 15:39:00,81,120.5729,4795.0,5.399999999999999,6.200000000000001,1.7000000000000028,627.1716,121
2025-06-27 15:42:00,82,118.0555,4795.0,5.299999999999997,6.300000000000001,1.8000000000000043,627.8668,116
2025-06-27 15:45:00,83,116.8403,4795.0,5.399999999999999,6.300000000000001,1.6000000000000014,626.628,121
2025-06-27 15:48:00,83,118.9236,4795.0,5.5,6.300000000000001,1.6000000000000014,628.7131,121
2025-06-27 15:51:00,82,118.1424,4795.0,5.5,6.4,1.6000000000000014,623.1694,121
2025-06-27 15:54:00,82,116.059,4795.0,5.399999999999999,6.300000000000001,1.3999999999999986,616.3762,121
2025-06-27 15:57:00,81,116.4931,4795.0,5.299999999999997,6.300000000000001,1.5,615.4755,122
2025-06-27 16:00:00,82,117.6215,4795.0,5.299999999999997,6.300000000000001,1.8000000000000043,619.6772,118
2025-06-27 16:03:00,81,116.4931,4795.0,5.299999999999997,6.300000000000001,1.7000000000000028,619.7316,122
2025-06-27 16:06:00,81,116.7535,4795.0,5.299999999999997,6.300000000000001,1.7000000000000028,619.9929,122
2025-06-27 16:09:00,82,118.4028,4795.0,5.299999999999997,6.300000000000001,1.7000000000000028,617.3697,116
2025-06-27 16:12:00,81,117.7951,4795.0,5.299999999999997,6.300000000000001,1.7000000000000028,619.3608,118
2025-06-27 16:15:00,81,127.0833,4795.0,5.299999999999997,6.1000000000000005,1.9000000000000057,638.1161,116
2025-06-27 16:18:00,84,126.7361,4796.0,5.399999999999999,6.1000000000000005,1.7000000000000028,635.2208,117
2025-06-27 16:21:00,84,127.9514,4796.0,5.399999999999999,6.1000000000000005,1.7000000000000028,637.6827,117
2025-06-27 16:24:00,85,127.9514,4796.0,5.399999999999999,6.1000000000000005,1.7000000000000028,642.7147,117
2025-06-27 16:27:00,85,129.2535,4796.0,5.399999999999999,6.1000000000000005,1.8000000000000043,646.3993,191
2025-06-27 16:30:00,86,130.2083,4796.0,5.5,6.1000000000000005,1.7000000000000028,646.7498,129
2025-06-27 16:33:00,86,129.8611,4796.0,5.399999999999999,6.1000000000000005,1.7999999999999972,648.8066,191
2025-06-27 16:36:00,85,128.0382,4796.0,5.5,6.1000000000000005,1.6000000000000014,645.7026,129
2025-06-27 16:39:00,85,129.7743,4796.0,5.399999999999999,6.1000000000000005,1.7999999999999972,644.1871,191
2025-06-27 16:42:00,83,129.2535,4796.0,5.5,6.300000000000001,1.6999999999999957,653.1207,129
2025-06-27 16:45:00,84,127.1701,4796.0,5.399999999999999,6.300000000000001,1.7999999999999972,645.8047,117
2025-06-27 16:48:00,83,125.7813,4796.0,5.399999999999999,6.200000000000001,1.7999999999999972,647.0782,116
2025-06-27 16:51:00,83,126.2153,4796.0,5.399999999999999,6.300000000000001,1.7000000000000028,647.8969,117
2025-06-27 16:54:00,86,125.3472,4796.0,5.399999999999999,6.200000000000001,1.7000000000000028,649.4205,117
2025-06-27 16:57:00,84,125.6076,4796.0,5.399999999999999,6.300000000000001,1.7000000000000028,644.8766,117
2025-06-27 17:00:00,85,123.8715,4796.0,5.299999999999997,6.300000000000001,1.8000000000000043,641.7574,116
2025-06-27 17:03:00,82,126.0417,4796.0,5.299999999999997,6.300000000000001,1.8000000000000043,643.2518,116
2025-06-27 17:06:00,85,127.9514,4796.0,5.5,6.200000000000001,1.6000000000000014,645.211,129
2025-06-27 17:09:00,85,128.0382,4796.0,5.399999999999999,6.300000000000001,1.7999999999999972,647.2606,117
2025-06-27 17:12:00,83,124.566,4796.0,5.399999999999999,6.200000000000001,1.6000000000000014,640.8936,116
2025-06-27 17:15:00,83,126.3021,4796.0,5.299999999999997,6.200000000000001,1.7000000000000028,635.2301,116
2025-06-27 17:18:00,83,128.2118,4797.0,5.199999999999996,6.200000000000001,2.0,642.7355,116
2025-06-27 17:21:00,84,128.6458,4797.0,5.399999999999999,6.200000000000001,1.7000000000000028,642.0867,117
2025-06-27 17:24:00,83,127.691,4797.0,5.399999999999999,6.200000000000001,1.7000000000000028,642.8511,117
2025-06-27 17:27:00,84,125.9549,4797.0,5.399999999999999,6.1,1.7000000000000028,643.2332,117
2025-06-27 17:30:00,84,125.434,4797.0,5.399999999999999,6.199999999999999,1.7000000000000028,639.8199,117
2025-06-27 17:33:00,85,127.5174,4797.0,5.399999999999999,6.1,1.7000000000000028,641.8217,117
2025-06-27 17:36:00,83,124.0451,4797.0,5.399999999999999,6.199999999999999,1.7000000000000028,640.6958,116
2025-06-27 17:39:00,81,121.441,4797.0,5.399999999999999,6.199999999999999,1.5,630.074,116
2025-06-27 17:42:00,83,123.2639,4797.0,5.199999999999996,6.199999999999999,1.7000000000000028,631.6791,116
2025-06-27 17:45:00,83,125.5208,4797.0,5.299999999999997,6.1,1.7000000000000028,636.8779,116
2025-06-27 17:48:00,84,125.0,4797.0,5.399999999999999,6.300000000000001,1.7000000000000028,639.3541,117
2025-06-27 17:51:00,84,123.6111,4797.0,5.299999999999997,6.199999999999999,1.8000000000000043,640.1557,116
2025-06-27 17:54:00,82,122.3958,4797.0,5.299999999999997,6.199999999999999,1.7000000000000028,634.3168,116
2025-06-27 17:57:00,84,125.3472,4797.0,5.299999999999997,6.199999999999999,1.7000000000000028,635.6624,116
2025-06-27 18:00:00,84,126.0417,4797.0,5.399999999999999,6.1,1.6000000000000014,638.2393,117
2025-06-27 18:03:00,84,126.3889,4797.0,5.299999999999997,6.200000000000001,1.7000000000000028,638.1585,116
2025-06-27 18:06:00,82,124.6528,4797.0,5.299999999999997,6.1,1.8000000000000043,637.5395,116
2025-06-27 18:09:00,82,125.7813,4797.0,5.399999999999999,6.199999999999999,1.7000000000000028,635.3052,116
2025-06-27 18:12:00,85,125.9549,4797.0,5.300000000000001,6.1,1.7000000000000028,636.8768,116
2025-06-27 18:15:00,83,126.9097,4797.0,5.300000000000001,6.1,1.7999999999999972,638.1279,116
2025-06-27 18:18:00,85,125.0868,4798.0,5.300000000000001,6.1,1.7000000000000028,638.0935,116
2025-06-27 18:21:00,83,125.9549,4798.0,5.300000000000001,6.1,1.7000000000000028,640.1001,116
2025-06-27 18:24:00,87,128.4722,4798.0,5.400000000000002,6.1,1.7999999999999972,647.677,117
2025-06-27 18:27:00,86,130.9896,4798.0,5.400000000000002,6.200000000000001,1.7999999999999972,651.4078,129
2025-06-27 18:30:00,85,126.7361,4798.0,5.5000000000000036,6.1,1.5999999999999943,646.6347,117
2025-06-27 18:33:00,84,125.0868,4798.0,5.5000000000000036,6.199999999999999,1.5999999999999943,642.3805,117
2025-06-27 18:36:00,84,125.3472,4798.0,5.400000000000002,6.199999999999999,1.6999999999999957,642.8052,117
2025-06-27 18:39:00,85,126.7361,4798.0,5.400000000000002,6.199999999999999,1.6999999999999957,643.457,117
2025-06-27 18:42:00,85,124.566,4798.0,5.400000000000002,6.199999999999999,1.6999999999999957,641.1992,117
2025-06-27 18:45:00,85,119.7049,4798.0,5.300000000000001,6.199999999999999,1.6000000000000014,630.2891,116
2025-06-27 18:48:00,84,123.6979,4798.0,5.300000000000001,6.3,1.6000000000000014,634.2007,116
2025-06-27 18:51:00,86,123.4375,4798.0,5.400000000000002,6.199999999999999,1.6000000000000014,635.6478,117
2025-06-27 18:54:00,84,123.3507,4798.0,5.400000000000002,6.199999999999999,1.6999999999999957,639.1143,117
2025-06-27 18:57:00,82,121.7014,4798.0,5.199999999999999,6.3,1.6000000000000014,631.7467,116
2025-06-27 19:00:00,84,122.3958,4798.0,5.300000000000001,6.199999999999999,1.5,619.7939,116
2025-06-27 19:03:00,82,122.743,4798.0,5.099999999999998,6.1,1.7000000000000028,631.5939,116
2025-06-27 19:06:00,84,121.007,4798.0,5.300000000000001,6.1,1.6000000000000014,629.4731,116
2025-06-27 19:09:00,84,122.4826,4798.0,5.199999999999999,6.1,1.6000000000000014,631.2932,116
2025-06-27 19:12:00,85,123.6979,4798.0,5.400000000000002,6.199999999999999,1.6000000000000014,635.6724,117
2025-06-27 19:15:00,85,124.0451,4798.0,5.400000000000002,6.299999999999999,1.6000000000000014,639.6788,117
2025-06-27 19:18:00,84,123.3507,4799.0,5.400000000000002,6.299999999999999,1.6000000000000014,636.3511,117
2025-06-27 19:21:00,84,124.4792,4799.0,5.300000000000001,6.299999999999999,1.7000000000000028,634.6179,116
2025-06-27 19:24:00,85,124.7396,4799.0,5.400000000000002,6.199999999999999,1.6000000000000014,633.3639,117
2025-06-27 19:27:00,82,124.1319,4799.0,5.399999999999999,6.199999999999999,1.6000000000000014,630.432,116
2025-06-27 19:30:00,83,120.7465,4799.0,5.300000000000001,6.199999999999999,1.5,626.6864,116
2025-06-27 19:33:00,85,123.4375,4799.0,5.099999999999998,6.199999999999999,1.8000000000000043,627.6523,116
2025-06-27 19:36:00,84,123.6111,4799.0,5.199999999999999,6.199999999999999,1.7000000000000028,632.0186,116
2025-06-27 19:39:00,83,121.7014,4799.0,5.300000000000001,6.199999999999999,1.6000000000000014,631.9138,116
2025-06-27 19:42:00,83,118.1424,4799.0,5.099999999999998,6.199999999999999,1.6000000000000014,617.3076,116
2025-06-27 19:45:00,82,117.9688,4799.0,5.099999999999998,6.199999999999999,1.6000000000000014,620.164,116
2025-06-27 19:48:00,83,117.3611,4799.0,5.199999999999996,6.199999999999999,1.5,615.103,116
2025-06-27 19:51:00,81,114.4965,4799.0,5.100000000000001,6.3999999999999995,1.5999999999999943,607.5205,122
2025-06-27 19:54:00,80,111.8924,4799.0,5.0,6.3999999999999995,1.5,603.6195,142
2025-06-27 19:57:00,80,111.1979,4799.0,5.0,6.3999999999999995,1.5,603.7703,142
2025-06-27 20:00:00,81,115.0174,4799.0,5.0,6.3999999999999995,1.3999999999999986,605.6893,142
2025-06-27 20:03:00,81,115.3646,4799.0,5.0,6.3999999999999995,1.5,604.3806,142
2025-06-27 20:06:00,81,112.5,4799.0,5.0,6.3999999999999995,1.5,600.9396,142
2025-06-27 20:09:00,79,113.7153,4799.0,5.0,6.3999999999999995,1.5,603.482,142
2025-06-27 20:12:00,81,113.4549,4799.0,5.100000000000001,6.3,1.6000000000000014,601.1789,122
2025-06-27 20:15:00,81,115.191,4799.0,5.0,6.3,1.6000000000000014,602.6689,142
2025-06-27 20:18:00,79,113.8021,4800.0,4.899999999999999,6.3999999999999995,1.6000000000000014,600.5395,142
2025-06-27 20:21:00,79,114.3229,4800.0,5.0,6.3999999999999995,1.3999999999999986,599.2633,142
2025-06-27 20:24:00,78,114.4965,4800.0,4.899999999999999,6.3,1.6000000000000014,594.6548,142
2025-06-27 20:27:00,80,114.5833,4800.0,4.899999999999999,6.3,1.6000000000000014,597.5805,142
2025-06-27 20:30:00,79,113.7153,4800.0,4.899999999999999,6.199999999999999,1.5,596.4451,142
2025-06-27 20:33:00,79,112.5,4800.0,4.899999999999999,6.3,1.5,597.4777,142
2025-06-27 20:36:00,80,113.6285,4800.0,4.900000000000002,6.3,1.5,592.2515,142
