Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-06-27 20:39:00,80,113.4549,4800.0,4.900000000000002,6.3,1.5999999999999943,595.8158,142
2025-06-27 20:42:00,79,116.4063,4800.0,4.9999999999999964,6.299999999999999,1.5,595.5881,142
2025-06-27 20:45:00,80,116.7535,4800.0,4.900000000000002,6.1,1.5999999999999943,596.0687,142
2025-06-27 20:48:00,80,117.6215,4800.0,4.900000000000002,6.1,1.5999999999999943,594.5981,116
2025-06-27 20:51:00,79,117.3611,4800.0,4.9999999999999964,6.1,1.5,595.6815,145
2025-06-27 20:54:00,80,116.6667,4800.0,4.900000000000002,6.1,1.5,597.1596,142
2025-06-27 20:57:00,79,117.1875,4800.0,4.900000000000002,6.1,1.5999999999999943,595.9481,142
2025-06-27 21:00:00,79,120.2257,4800.0,5.099999999999998,6.0,1.7000000000000028,602.1324,116
2025-06-27 21:03:00,81,120.3993,4800.0,4.9999999999999964,6.0,1.7000000000000028,601.828,116
2025-06-27 21:06:00,79,120.7465,4800.0,5.099999999999998,6.0,1.5,604.4748,116
2025-06-27 21:09:00,80,120.7465,4800.0,5.099999999999998,6.0,1.6000000000000014,600.974,116
2025-06-27 21:12:00,80,123.3507,4800.0,5.0000000000000036,6.0,1.5999999999999943,602.5706,208
2025-06-27 21:15:00,80,123.7847,4800.0,5.099999999999998,6.0,1.5,606.1269,116
2025-06-27 21:18:00,80,121.875,4801.0,5.0000000000000036,6.0,1.5999999999999943,600.0509,116
2025-06-27 21:21:00,79,119.4444,4801.0,4.900000000000002,6.1,1.6000000000000014,598.9672,116
2025-06-27 21:24:00,80,118.4028,4801.0,5.0,6.1,1.6000000000000014,597.1707,116
2025-06-27 21:27:00,79,116.9271,4801.0,5.0,6.1,1.5,595.6727,145
2025-06-27 21:30:00,79,116.6667,4801.0,5.0,6.199999999999999,1.6000000000000014,595.8636,142
2025-06-27 21:33:00,78,116.7535,4801.0,5.0,6.1,1.5,596.3379,142
2025-06-27 21:36:00,80,114.5833,4801.0,5.199999999999999,6.3,1.3999999999999986,593.5011,122
2025-06-27 21:39:00,79,116.6667,4801.0,5.199999999999999,6.3,1.3999999999999986,592.3705,122
2025-06-27 21:42:00,79,118.4028,4801.0,4.9999999999999964,6.199999999999999,1.6000000000000014,594.9517,116
2025-06-27 21:45:00,79,118.0555,4801.0,5.0000000000000036,6.1,1.5999999999999943,595.0274,145
2025-06-27 21:48:00,79,118.4896,4801.0,5.100000000000001,6.199999999999999,1.5999999999999943,594.4875,116
2025-06-27 21:51:00,79,121.0938,4801.0,5.100000000000001,6.1,1.5,594.5061,116
2025-06-27 21:54:00,79,122.4826,4801.0,5.0,6.1,1.6000000000000014,595.3827,116
2025-06-27 21:57:00,79,122.8299,4801.0,5.200000000000003,6.1,1.5,598.0552,116
2025-06-27 22:00:00,79,122.743,4801.0,5.300000000000001,6.1,1.5,597.6836,116
2025-06-27 22:03:00,78,123.4375,4801.0,5.199999999999999,6.1,1.7000000000000028,598.7522,116
2025-06-27 22:06:00,79,123.0035,4801.0,5.099999999999998,6.1,1.7000000000000028,601.2745,116
2025-06-27 22:09:00,78,120.5729,4801.0,5.300000000000001,6.1,1.5,595.5604,116
2025-06-27 22:12:00,78,121.007,4801.0,5.199999999999999,6.199999999999999,1.4999999999999964,592.5037,116
2025-06-27 22:15:00,78,122.1354,4801.0,5.099999999999998,6.1,1.5999999999999979,589.2709,116
2025-06-27 22:18:00,79,121.7014,4802.0,5.199999999999999,6.199999999999999,1.5000000000000036,589.9609,116
2025-06-27 22:21:00,78,120.3993,4802.0,5.100000000000001,6.1,1.3999999999999986,585.0558,116
2025-06-27 22:24:00,78,121.5278,4802.0,5.199999999999999,6.2,1.3999999999999986,579.8011,116
2025-06-27 22:27:00,77,122.743,4802.0,5.199999999999999,6.1,1.5,579.3907,116
2025-06-27 22:30:00,77,118.5764,4802.0,5.100000000000001,6.1,1.4999999999999964,576.3986,145
2025-06-27 22:33:00,76,117.3611,4802.0,5.100000000000001,6.1000000000000005,1.4000000000000021,573.8347,139
2025-06-27 22:36:00,76,118.4028,4802.0,5.099999999999998,6.1000000000000005,1.5000000000000036,572.326,145
2025-06-27 22:39:00,77,120.7465,4802.0,5.099999999999998,6.000000000000001,1.4000000000000021,573.8495,208
2025-06-27 22:42:00,76,121.1806,4802.0,5.100000000000001,6.000000000000001,1.3999999999999986,566.3973,208
2025-06-27 22:45:00,76,121.007,4802.0,5.0,6.000000000000001,1.5,564.5908,147
2025-06-27 22:48:00,76,122.1354,4802.0,4.899999999999999,5.8999999999999995,1.3999999999999986,562.8422,147
2025-06-27 22:51:00,75,119.7049,4802.0,5.0,6.000000000000001,1.4000000000000021,558.3594,147
2025-06-27 22:54:00,73,117.7083,4802.0,4.899999999999999,5.8999999999999995,1.4000000000000021,544.3295,146
2025-06-27 22:57:00,73,115.8854,4802.0,4.800000000000001,6.000000000000001,1.3999999999999986,547.6367,146
2025-06-27 23:00:00,73,115.1042,4802.0,4.900000000000002,6.000000000000001,1.3999999999999986,546.1692,141
2025-06-27 23:03:00,72,110.8507,4802.0,4.900000000000002,6.000000000000001,1.1999999999999993,538.1396,141
2025-06-27 23:06:00,69,107.1181,4802.0,4.699999999999999,6.1000000000000005,1.3000000000000007,524.0878,149
2025-06-27 23:09:00,69,105.9896,4802.0,4.600000000000001,6.2,0.5,306.9613,149
2025-06-29 09:30:00,57,92.62153,4802.0,0.8999999999999986,1.5999999999999996,2.3000000000000007,349.7755,4
2025-06-29 09:33:00,65,114.3229,4802.0,2.3999999999999986,4.4,2.900000000000002,497.772,351
2025-06-29 09:36:00,69,115.191,4803.0,3.6999999999999993,5.4,2.099999999999998,499.0286,358
2025-06-29 09:39:00,72,112.934,4803.0,4.300000000000001,5.799999999999999,1.9000000000000021,540.8865,365
2025-06-29 09:42:00,73,113.8889,4803.0,4.600000000000001,6.1000000000000005,1.6000000000000014,548.8766,143
2025-06-29 09:45:00,74,115.0174,4803.0,4.700000000000003,6.1000000000000005,1.6999999999999957,548.6302,143
2025-06-29 09:48:00,75,116.7535,4803.0,4.800000000000001,5.999999999999999,1.5999999999999979,553.6774,146
2025-06-29 09:51:00,77,125.434,4803.0,5.0,5.8,1.8000000000000007,561.8038,208
2025-06-29 09:54:00,77,122.0486,4803.0,5.199999999999999,5.999999999999999,1.6000000000000014,578.3327,208
2025-06-29 09:57:00,79,125.3472,4803.0,5.199999999999999,6.1000000000000005,1.7000000000000028,589.7123,116
2025-06-29 10:00:00,80,126.2153,4803.0,5.300000000000001,6.2,1.7999999999999972,597.1184,116
2025-06-29 10:03:00,79,126.8229,4803.0,5.399999999999999,6.2,1.6999999999999993,604.5545,130
2025-06-29 10:06:00,80,127.3438,4803.0,5.399999999999999,6.1000000000000005,1.8000000000000007,603.8718,130
2025-06-29 10:09:00,80,130.2083,4803.0,5.5,6.2,1.8000000000000007,615.6392,131
2025-06-29 10:12:00,82,129.0799,4803.0,5.599999999999998,6.1000000000000005,1.7000000000000028,615.9707,133
2025-06-29 10:15:00,82,128.559,4803.0,5.600000000000001,6.200000000000001,1.8000000000000007,613.8198,129
2025-06-29 10:18:00,82,128.9063,4803.0,5.5,6.1,1.6999999999999993,612.0106,131
2025-06-29 10:21:00,81,126.8229,4803.0,5.5,6.1,1.6999999999999993,610.4526,130
2025-06-29 10:24:00,79,126.3021,4803.0,5.5,6.199999999999999,1.5999999999999979,610.6935,130
2025-06-29 10:27:00,80,125.6076,4803.0,5.5,6.199999999999999,1.6999999999999957,605.3549,130
2025-06-29 10:30:00,80,124.2188,4803.0,5.5,6.199999999999999,1.6999999999999957,603.6714,130
2025-06-29 10:33:00,80,123.0035,4804.0,5.5,6.300000000000001,1.6000000000000014,602.4587,130
2025-06-29 10:36:00,79,123.7847,4804.0,5.5,6.200000000000001,1.6000000000000014,604.2164,130
2025-06-29 10:39:00,80,124.3056,4804.0,5.5,6.300000000000001,1.6000000000000014,605.9173,130
2025-06-29 10:42:00,80,121.5278,4804.0,5.5,6.300000000000001,1.6999999999999957,605.9026,123
2025-06-29 10:45:00,79,121.5278,4804.0,5.5,6.300000000000001,1.6000000000000014,599.1064,123
2025-06-29 10:48:00,80,122.4826,4804.0,5.399999999999999,6.300000000000001,1.7000000000000028,603.97,116
2025-06-29 10:51:00,80,121.6146,4804.0,5.399999999999999,6.300000000000001,1.7000000000000028,601.6619,116
2025-06-29 10:54:00,80,121.0938,4804.0,5.399999999999999,6.300000000000001,1.7000000000000028,600.4064,123
2025-06-29 10:57:00,79,121.5278,4804.0,5.5,6.300000000000001,1.5,598.0145,123
2025-06-29 11:00:00,79,122.309,4804.0,5.399999999999999,6.199999999999999,1.6000000000000014,597.7206,130
2025-06-29 11:03:00,80,122.4826,4804.0,5.399999999999999,6.299999999999999,1.6000000000000014,596.663,116
2025-06-29 11:06:00,80,121.7014,4804.0,5.399999999999999,6.3,1.5,593.0087,116
2025-06-29 11:09:00,79,120.6597,4804.0,5.399999999999999,6.3,1.5,591.5559,123
2025-06-29 11:12:00,78,121.5278,4804.0,5.399999999999999,6.2,1.5,589.9641,130
2025-06-29 11:15:00,78,118.4028,4804.0,5.299999999999997,6.2,1.6000000000000014,587.2747,123
2025-06-29 11:18:00,78,119.8785,4804.0,5.199999999999999,6.3,1.4999999999999964,581.3127,116
2025-06-29 11:21:00,78,120.2257,4804.0,5.199999999999999,6.000000000000001,1.4999999999999964,583.0813,116
2025-06-29 11:24:00,77,120.1389,4804.0,5.199999999999999,6.1000000000000005,1.5999999999999979,583.1573,116
2025-06-29 11:27:00,77,118.6632,4804.0,5.199999999999999,6.2,1.6999999999999993,582.1415,139
2025-06-29 11:30:00,77,119.7917,4804.0,5.199999999999999,6.2,1.4999999999999964,577.8419,116
2025-06-29 11:33:00,77,121.0938,4805.0,5.199999999999999,6.000000000000001,1.4999999999999964,576.4633,208
2025-06-29 11:36:00,77,120.3125,4805.0,5.199999999999999,6.000000000000001,1.6999999999999993,579.8532,208
2025-06-29 11:39:00,77,119.0972,4805.0,5.100000000000001,6.1000000000000005,1.5999999999999979,575.0347,145
2025-06-29 11:42:00,76,120.3125,4805.0,5.100000000000001,6.1000000000000005,1.5999999999999979,574.709,145
2025-06-29 11:45:00,77,120.3125,4805.0,5.199999999999999,6.000000000000001,1.6000000000000014,577.2339,208
2025-06-29 11:48:00,77,120.7465,4805.0,5.199999999999999,6.1,1.5,575.4395,116
2025-06-29 11:51:00,77,121.1806,4805.0,5.099999999999998,6.0,1.6000000000000014,579.5397,208
2025-06-29 11:54:00,77,124.3056,4805.0,5.199999999999999,6.0,1.5,581.7729,208
2025-06-29 11:57:00,78,124.1319,4805.0,5.199999999999999,6.0,1.6000000000000014,586.0221,208
2025-06-29 12:00:00,79,123.4375,4805.0,5.300000000000001,6.0,1.6000000000000014,591.4279,116
2025-06-29 12:03:00,78,122.5694,4805.0,5.300000000000001,6.1,1.6000000000000014,587.6191,116
2025-06-29 12:06:00,78,122.743,4805.0,5.300000000000001,6.1,1.5,588.2396,116
2025-06-29 12:09:00,78,123.6111,4805.0,5.300000000000001,6.1,1.6000000000000014,586.4865,116
2025-06-29 12:12:00,78,120.6597,4805.0,5.199999999999999,6.199999999999999,1.6000000000000014,585.7009,116
2025-06-29 12:15:00,77,121.1806,4805.0,5.300000000000001,6.1,1.6000000000000014,581.1321,130
2025-06-29 12:18:00,78,122.1354,4805.0,5.300000000000001,6.0,1.6000000000000014,582.8833,130
2025-06-29 12:21:00,78,122.4826,4805.0,5.300000000000001,6.200000000000001,1.5,582.9954,116
2025-06-29 12:24:00,77,120.8333,4805.0,5.300000000000001,6.1,1.5,582.9245,139
2025-06-29 12:27:00,77,122.309,4805.0,5.399999999999999,6.200000000000001,1.6000000000000014,583.0179,130
2025-06-29 12:30:00,78,121.9618,4805.0,5.399999999999999,6.200000000000001,1.5,585.783,130
2025-06-29 12:33:00,76,120.3993,4806.0,5.299999999999997,6.200000000000001,1.6000000000000014,581.3265,139
2025-06-29 12:36:00,77,120.3125,4806.0,5.199999999999999,6.200000000000001,1.6000000000000014,578.162,116
2025-06-29 12:39:00,77,120.3993,4806.0,5.199999999999999,6.200000000000001,1.6000000000000014,580.4924,116
2025-06-29 12:42:00,77,120.3125,4806.0,5.199999999999999,6.1000000000000005,1.6000000000000014,580.9006,116
2025-06-29 12:45:00,78,121.875,4806.0,5.199999999999999,6.1000000000000005,1.6000000000000014,581.3228,116
2025-06-29 12:48:00,77,120.8333,4806.0,5.300000000000001,6.1000000000000005,1.6000000000000014,582.4451,139
2025-06-29 12:51:00,77,121.9618,4806.0,5.300000000000001,6.1000000000000005,1.5,585.0844,130
2025-06-29 12:54:00,78,122.1354,4806.0,5.300000000000001,6.1000000000000005,1.6999999999999957,594.9277,116
2025-06-29 12:57:00,78,122.5694,4806.0,5.300000000000001,6.200000000000001,1.6999999999999957,592.6257,116
2025-06-29 13:00:00,80,120.7465,4806.0,5.399999999999999,6.300000000000001,1.5000000000000036,594.3405,123
2025-06-29 13:03:00,78,120.6597,4806.0,5.400000000000002,6.300000000000001,1.6999999999999957,595.7639,123
2025-06-29 13:06:00,78,119.7049,4806.0,5.399999999999999,6.200000000000001,1.5000000000000036,592.2969,123
2025-06-29 13:09:00,78,114.5833,4806.0,5.399999999999999,6.200000000000001,1.5000000000000036,583.6602,123
2025-06-29 13:12:00,78,115.1042,4806.0,5.300000000000001,6.4,1.6000000000000014,581.798,123
2025-06-29 13:15:00,77,115.1042,4806.0,5.100000000000001,6.4,1.6000000000000014,582.7037,142
2025-06-29 13:18:00,77,115.625,4806.0,5.199999999999999,6.4,1.6999999999999993,587.192,124
2025-06-29 13:21:00,77,110.3299,4806.0,5.099999999999998,6.4,1.5999999999999979,583.7471,151
2025-06-29 13:24:00,77,121.0938,4806.0,5.099999999999998,6.300000000000001,1.8000000000000007,594.2479,116
2025-06-29 13:27:00,80,123.3507,4806.0,5.100000000000001,6.300000000000001,1.8000000000000007,602.4547,116
2025-06-29 13:30:00,80,122.743,4806.0,5.300000000000001,6.2,1.7000000000000028,605.1428,116
2025-06-29 13:33:00,79,122.309,4807.0,5.300000000000001,6.3,1.7999999999999972,610.6721,116
2025-06-29 13:36:00,81,123.6111,4807.0,5.300000000000004,6.3,1.7999999999999972,613.277,116
2025-06-29 13:39:00,80,122.4826,4807.0,5.200000000000003,6.3,1.7999999999999972,612.4199,116
2025-06-29 13:42:00,82,125.0,4807.0,5.299999999999997,6.3,1.8000000000000043,618.3503,116
2025-06-29 13:45:00,82,125.5208,4807.0,5.399999999999999,6.3,1.8000000000000043,625.4664,116
2025-06-29 13:48:00,82,127.3438,4807.0,5.399999999999999,6.3,1.7999999999999972,628.8797,117
2025-06-29 13:51:00,82,128.4722,4807.0,5.600000000000001,6.3,1.7999999999999972,635.0566,129
2025-06-29 13:54:00,83,127.6042,4807.0,5.5000000000000036,6.3,1.7999999999999972,633.6492,129
2025-06-29 13:57:00,82,127.5174,4807.0,5.5000000000000036,6.3,1.7999999999999972,634.7345,117
2025-06-29 14:00:00,84,129.0799,4807.0,5.599999999999998,6.3999999999999995,1.8000000000000043,636.0492,129
2025-06-29 14:03:00,84,127.9514,4807.0,5.599999999999998,6.3,1.9000000000000057,643.7334,129
2025-06-29 14:06:00,84,126.0417,4807.0,5.4999999999999964,6.3999999999999995,1.8000000000000043,641.9387,127
2025-06-29 14:09:00,84,127.2569,4807.0,5.699999999999999,6.4,1.7000000000000028,642.6266,127
2025-06-29 14:12:00,83,127.5174,4807.0,5.699999999999999,6.4,1.7999999999999972,649.387,129
2025-06-29 14:15:00,85,128.8194,4807.0,5.699999999999999,6.4,1.7999999999999972,650.5791,128
2025-06-29 14:18:00,86,127.691,4807.0,5.800000000000001,6.4,1.6999999999999957,651.9097,128
2025-06-29 14:21:00,85,127.691,4807.0,5.5,6.4,1.7999999999999972,648.1982,129
2025-06-29 14:24:00,84,129.4271,4807.0,5.800000000000001,6.4,1.7999999999999972,650.3706,128
2025-06-29 14:27:00,84,130.816,4807.0,5.700000000000003,6.300000000000001,1.6999999999999957,651.5539,129
2025-06-29 14:30:00,84,130.816,4807.0,5.600000000000001,6.300000000000001,1.7999999999999972,651.5596,129
2025-06-29 14:33:00,84,128.2118,4808.0,5.600000000000001,6.300000000000001,1.6000000000000014,643.4341,129
2025-06-29 14:36:00,85,131.25,4808.0,5.600000000000001,6.300000000000001,1.7999999999999972,647.3605,129
2025-06-29 14:39:00,86,132.3785,4808.0,5.700000000000003,6.300000000000001,1.7999999999999972,651.5037,129
2025-06-29 14:42:00,85,132.1181,4808.0,5.700000000000003,6.300000000000001,1.7999999999999972,656.6349,129
2025-06-29 14:45:00,86,130.2083,4808.0,5.700000000000003,6.300000000000001,1.7999999999999972,653.7527,129
2025-06-29 14:48:00,86,131.25,4808.0,5.700000000000003,6.4,1.8999999999999986,655.7846,128
2025-06-29 14:51:00,86,131.9444,4808.0,5.700000000000003,6.200000000000001,1.8999999999999986,655.5001,129
2025-06-29 14:54:00,86,131.5104,4808.0,5.800000000000004,6.200000000000001,1.7999999999999972,655.2532,128
2025-06-29 14:57:00,84,129.7743,4808.0,5.700000000000003,6.200000000000001,1.6999999999999957,651.3788,129
2025-06-29 15:00:00,85,130.2083,4808.0,5.800000000000001,6.200000000000001,1.6999999999999957,648.8011,133
2025-06-29 15:03:00,84,131.9444,4808.0,5.700000000000003,6.1,1.6999999999999957,647.8475,133
2025-06-29 15:06:00,85,131.5972,4808.0,5.600000000000001,6.200000000000001,1.7999999999999972,650.9473,129
2025-06-29 15:09:00,85,130.2083,4808.0,5.600000000000001,6.300000000000001,1.7999999999999972,650.3782,129
2025-06-29 15:12:00,83,130.2951,4808.0,5.700000000000003,6.300000000000001,1.6999999999999957,651.6124,129
2025-06-29 15:15:00,85,129.9479,4808.0,5.600000000000001,6.4,1.7000000000000028,648.536,129
2025-06-29 15:18:00,84,128.125,4808.0,5.700000000000003,6.300000000000001,1.6999999999999957,650.0259,129
2025-06-29 15:21:00,86,131.1632,4808.0,5.600000000000001,6.300000000000001,1.8999999999999986,650.9088,129
2025-06-29 15:24:00,86,129.9479,4808.0,5.700000000000003,6.300000000000001,1.8999999999999986,655.5359,129
2025-06-29 15:27:00,86,130.5556,4808.0,5.700000000000003,6.300000000000001,1.7999999999999972,657.0163,129
2025-06-29 15:30:00,86,129.9479,4808.0,5.800000000000001,6.199999999999999,1.6999999999999957,656.3719,128
2025-06-29 15:33:00,85,129.4271,4809.0,5.700000000000003,6.300000000000001,1.6999999999999957,656.5984,129
2025-06-29 15:36:00,84,130.9896,4809.0,5.700000000000003,6.199999999999999,1.7999999999999972,656.2119,129
2025-06-29 15:39:00,84,132.3785,4809.0,5.700000000000003,6.300000000000001,1.7999999999999972,658.5502,129
2025-06-29 15:42:00,87,129.9479,4809.0,5.700000000000003,6.300000000000001,1.7999999999999972,659.1731,129
2025-06-29 15:45:00,86,128.559,4809.0,5.800000000000001,6.300000000000001,1.6999999999999957,651.4266,128
2025-06-29 15:48:00,86,129.0799,4809.0,5.700000000000003,6.300000000000001,1.7999999999999972,651.4807,129
2025-06-29 15:51:00,83,128.6458,4809.0,5.800000000000001,6.300000000000001,1.6999999999999957,651.5793,133
2025-06-29 15:54:00,82,124.3056,4809.0,5.700000000000003,6.4,1.6000000000000014,643.2975,127
2025-06-29 15:57:00,82,119.9653,4809.0,5.5,6.500000000000001,1.7000000000000028,635.7734,120
2025-06-29 16:00:00,81,122.309,4809.0,5.399999999999999,6.500000000000001,1.6000000000000014,629.3788,118
2025-06-29 16:03:00,82,119.0972,4809.0,5.399999999999999,6.500000000000001,1.6000000000000014,627.9957,118
2025-06-29 16:06:00,83,119.7049,4809.0,5.299999999999997,6.500000000000001,1.7000000000000028,627.9078,118
2025-06-29 16:09:00,80,116.2326,4809.0,5.299999999999997,6.500000000000001,1.5,613.8071,123
2025-06-29 16:12:00,81,116.7535,4809.0,5.200000000000003,6.500000000000001,1.5,613.9019,122
2025-06-29 16:15:00,80,117.6215,4809.0,5.100000000000001,6.3999999999999995,1.6999999999999957,611.1745,116
2025-06-29 16:18:00,81,115.7986,4809.0,5.200000000000003,6.3999999999999995,1.5999999999999943,612.3521,122
2025-06-29 16:21:00,80,111.7188,4809.0,5.100000000000001,6.6000000000000005,1.5,608.58,142
2025-06-29 16:24:00,78,112.8472,4809.0,5.100000000000001,6.499999999999999,1.5,593.0226,142
2025-06-29 16:27:00,79,114.4965,4809.0,5.100000000000001,6.299999999999999,1.6000000000000014,596.8359,142
2025-06-29 16:30:00,78,114.6701,4809.0,5.100000000000001,6.199999999999999,1.5,595.5774,142
2025-06-29 16:33:00,79,117.1875,4810.0,5.0,6.299999999999999,1.5,595.9585,142
2025-06-29 16:36:00,79,118.9236,4810.0,5.0,6.199999999999999,1.6000000000000014,598.879,116
2025-06-29 16:39:00,82,120.3993,4810.0,5.100000000000001,6.3999999999999995,1.7999999999999972,617.0544,116
2025-06-29 16:42:00,83,122.0486,4810.0,5.199999999999996,6.3,1.7000000000000028,619.3735,116
2025-06-29 16:45:00,83,124.0451,4810.0,5.299999999999997,6.3999999999999995,1.8000000000000043,625.2078,116
2025-06-29 16:48:00,82,123.6979,4810.0,5.299999999999997,6.3999999999999995,1.8999999999999986,639.3184,116
2025-06-29 16:51:00,82,124.1319,4810.0,5.5,6.3999999999999995,1.6999999999999957,639.1977,127
2025-06-29 16:54:00,85,126.4757,4810.0,5.300000000000001,6.3999999999999995,1.7999999999999972,640.7778,116
2025-06-29 16:57:00,85,127.3438,4810.0,5.5,6.3999999999999995,1.8999999999999986,645.2087,129
2025-06-29 17:00:00,85,127.0833,4810.0,5.5000000000000036,6.3999999999999995,1.6999999999999957,645.2197,129
2025-06-29 17:03:00,85,125.3472,4810.0,5.400000000000002,6.3999999999999995,1.6999999999999957,643.5904,117
2025-06-29 17:06:00,82,126.6493,4810.0,5.400000000000002,6.5,1.6999999999999957,645.6089,117
2025-06-29 17:09:00,85,126.3021,4810.0,5.400000000000002,6.5,1.8999999999999986,650.9352,117
2025-06-29 17:12:00,85,124.9132,4810.0,5.5000000000000036,6.5,1.7999999999999972,649.9203,127
2025-06-29 17:15:00,85,122.4826,4810.0,5.400000000000002,6.6,1.7999999999999972,643.7194,120
2025-06-29 17:18:00,87,125.0,4810.0,5.400000000000002,6.5,2.0,653.5845,117
2025-06-29 17:21:00,86,124.3056,4810.0,5.5000000000000036,6.5,1.8999999999999986,658.4686,127
2025-06-29 17:24:00,86,121.2674,4810.0,5.5000000000000036,6.699999999999999,1.7999999999999972,653.2098,120
2025-06-29 17:27:00,82,122.0486,4810.0,5.400000000000002,6.7,1.6999999999999957,642.6866,120
2025-06-29 17:30:00,84,123.1771,4810.0,5.5000000000000036,6.6,1.7999999999999972,646.0073,127
2025-06-29 17:33:00,85,120.6597,4811.0,5.5000000000000036,6.5,1.5999999999999943,644.1549,120
2025-06-29 17:36:00,85,118.4028,4811.0,5.400000000000002,6.7,1.6000000000000014,638.2925,120
2025-06-29 17:39:00,84,120.7465,4811.0,5.400000000000002,6.7,1.6999999999999957,638.3187,120
2025-06-29 17:42:00,84,122.1354,4811.0,5.400000000000002,6.7,1.6999999999999957,640.2286,120
2025-06-29 17:45:00,84,121.875,4811.0,5.400000000000002,6.6,1.6999999999999957,643.12,120
2025-06-29 17:48:00,84,121.5278,4811.0,5.5000000000000036,6.6,1.6999999999999957,639.4058,120
2025-06-29 17:51:00,83,122.743,4811.0,5.400000000000002,6.5,1.6999999999999957,642.6945,118
2025-06-29 17:54:00,84,122.743,4811.0,5.5000000000000036,6.5,1.7999999999999972,643.0457,127
2025-06-29 17:57:00,85,120.3993,4811.0,5.599999999999998,6.6,1.5,642.2866,120
2025-06-29 18:00:00,83,119.7917,4811.0,5.400000000000002,6.7,1.6000000000000014,634.7783,120
2025-06-29 18:03:00,84,121.1806,4811.0,5.400000000000002,6.6,1.5999999999999943,639.8979,120
2025-06-29 18:06:00,82,119.7917,4811.0,5.400000000000002,6.6,1.6999999999999957,636.4163,118
2025-06-29 18:09:00,83,119.0104,4811.0,5.400000000000002,6.7,1.6000000000000014,633.2139,120
2025-06-29 18:12:00,84,121.007,4811.0,5.400000000000002,6.6,1.6000000000000014,633.9199,120
2025-06-29 18:15:00,83,120.3125,4811.0,5.400000000000002,6.5,1.6999999999999957,636.6273,118
2025-06-29 18:18:00,85,118.4896,4811.0,5.5000000000000036,6.6,1.7999999999999972,642.6234,120
2025-06-29 18:21:00,84,119.0104,4811.0,5.400000000000002,6.6,1.6999999999999957,637.7411,120
2025-06-29 18:24:00,82,118.9236,4811.0,5.300000000000001,6.7,1.7999999999999972,637.592,118
2025-06-29 18:27:00,85,120.7465,4811.0,5.300000000000001,6.5,1.6999999999999957,640.7365,118
2025-06-29 18:30:00,85,120.5729,4811.0,5.5000000000000036,6.6000000000000005,1.5999999999999943,640.4731,120
2025-06-29 18:33:00,84,119.4444,4812.0,5.400000000000002,6.6000000000000005,1.7999999999999972,636.0803,120
2025-06-29 18:36:00,84,120.8333,4812.0,5.400000000000002,6.6000000000000005,1.5999999999999943,637.6353,120
2025-06-29 18:39:00,83,121.007,4812.0,5.400000000000002,6.7,1.6999999999999957,638.1926,120
2025-06-29 18:42:00,83,123.4375,4812.0,5.400000000000002,6.4,1.6999999999999957,639.5773,117
2025-06-29 18:45:00,85,124.0451,4812.0,5.300000000000001,6.4,1.8999999999999986,645.1875,116
2025-06-29 18:48:00,85,120.3993,4812.0,5.5000000000000036,6.4,1.7999999999999972,642.1158,120
2025-06-29 18:51:00,84,120.1389,4812.0,5.400000000000002,6.6000000000000005,1.6999999999999957,635.8328,120
2025-06-29 18:54:00,83,121.007,4812.0,5.300000000000001,6.5,1.6999999999999957,635.9314,118
2025-06-29 18:57:00,82,121.5278,4812.0,5.300000000000001,6.6,1.6999999999999957,634.1761,118
2025-06-29 19:00:00,84,121.0938,4812.0,5.400000000000002,6.5,1.6000000000000014,632.4489,120
2025-06-29 19:03:00,84,118.1424,4812.0,5.300000000000001,6.5,1.7000000000000028,625.3105,118
2025-06-29 19:06:00,83,120.1389,4812.0,5.199999999999999,6.4,1.7000000000000028,630.3585,116
2025-06-29 19:09:00,83,120.1389,4812.0,5.300000000000001,6.4,1.6000000000000014,625.8812,116
2025-06-29 19:12:00,82,118.4896,4812.0,5.199999999999999,6.4,1.7000000000000028,630.3577,116
2025-06-29 19:15:00,82,118.0555,4812.0,5.199999999999999,6.4,1.6000000000000014,616.5727,116
2025-06-29 19:18:00,83,119.2708,4812.0,5.199999999999999,6.200000000000001,1.6000000000000014,620.3925,116
2025-06-29 19:21:00,82,121.7014,4812.0,5.300000000000001,6.200000000000001,1.6000000000000014,623.8989,116
2025-06-29 19:24:00,84,120.7465,4812.0,5.199999999999999,6.300000000000001,1.7000000000000028,627.0422,116
2025-06-29 19:27:00,84,120.6597,4812.0,5.400000000000002,6.4,1.5,627.8217,118
2025-06-29 19:30:00,83,120.6597,4812.0,5.199999999999999,6.4,1.6000000000000014,621.9694,116
2025-06-29 19:33:00,82,122.1354,4813.0,5.300000000000001,6.4,1.5,621.2385,116
2025-06-29 19:36:00,84,122.3958,4813.0,5.099999999999998,6.300000000000001,1.8000000000000043,626.0416,116
2025-06-29 19:39:00,82,119.4444,4813.0,5.199999999999999,6.200000000000001,1.6000000000000014,626.2745,116
2025-06-29 19:42:00,81,117.5347,4813.0,5.300000000000001,6.4,1.5,616.867,118
2025-06-29 19:45:00,82,121.0938,4813.0,5.400000000000002,6.300000000000001,1.5,617.9211,116
2025-06-29 19:48:00,82,120.5729,4813.0,5.099999999999998,6.300000000000001,1.8000000000000043,614.7748,116
2025-06-29 19:51:00,82,118.9236,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,616.3198,116
2025-06-29 19:54:00,81,119.0104,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,615.7252,116
2025-06-29 19:57:00,81,118.4896,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,614.9513,116
2025-06-29 20:00:00,81,121.1806,4813.0,5.099999999999998,6.300000000000001,1.7000000000000028,622.4215,116
2025-06-29 20:03:00,83,122.9167,4813.0,5.300000000000001,6.300000000000001,1.6000000000000014,621.3361,116
2025-06-29 20:06:00,82,121.9618,4813.0,5.300000000000001,6.300000000000001,1.6000000000000014,624.9508,116
2025-06-29 20:09:00,83,121.1806,4813.0,5.300000000000001,6.300000000000001,1.6000000000000014,623.5225,116
2025-06-29 20:12:00,82,120.3993,4813.0,5.300000000000001,6.199999999999999,1.6000000000000014,625.4896,116
2025-06-29 20:15:00,82,120.3993,4813.0,5.300000000000001,6.300000000000001,1.5,619.0389,116
2025-06-29 20:18:00,82,122.5694,4813.0,5.199999999999999,6.200000000000001,1.6000000000000014,623.0995,116
2025-06-29 20:21:00,81,121.9618,4813.0,5.199999999999999,6.200000000000001,1.6000000000000014,621.0162,116
2025-06-29 20:24:00,83,119.7917,4813.0,5.300000000000001,6.300000000000001,1.6000000000000014,619.5509,116
2025-06-29 20:27:00,82,120.1389,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,620.2957,116
2025-06-29 20:30:00,81,121.0938,4813.0,5.199999999999999,6.300000000000001,1.6000000000000014,617.9171,116
2025-06-29 20:33:00,81,121.6146,4814.0,5.099999999999998,6.300000000000001,1.8000000000000043,625.5101,116
2025-06-29 20:36:00,83,120.7465,4814.0,5.099999999999998,6.300000000000001,1.7000000000000028,622.8209,116
2025-06-29 20:39:00,82,120.1389,4814.0,5.300000000000001,6.300000000000001,1.6000000000000014,616.4188,116
2025-06-29 20:42:00,82,120.8333,4814.0,5.300000000000001,6.300000000000001,1.6000000000000014,617.5898,116
2025-06-29 20:45:00,82,121.441,4814.0,5.199999999999999,6.300000000000001,1.7000000000000028,622.7115,116
2025-06-29 20:48:00,82,120.8333,4814.0,5.300000000000001,6.300000000000001,1.7000000000000028,629.5029,116
2025-06-29 20:51:00,82,119.4444,4814.0,5.300000000000001,6.4,1.6000000000000014,626.003,116
2025-06-29 20:54:00,82,120.8333,4814.0,5.199999999999999,6.4,1.6000000000000014,623.07,116
2025-06-29 20:57:00,82,121.9618,4814.0,5.199999999999999,6.300000000000001,1.6000000000000014,622.917,116
2025-06-29 21:00:00,82,122.1354,4814.0,5.199999999999999,6.300000000000001,1.7000000000000028,625.9644,116
2025-06-29 21:03:00,81,122.5694,4814.0,5.199999999999999,6.300000000000001,1.7000000000000028,626.3699,116
2025-06-29 21:06:00,80,122.1354,4814.0,5.199999999999996,6.200000000000001,1.7000000000000028,615.5298,116
2025-06-29 21:09:00,81,121.0938,4814.0,5.099999999999998,6.300000000000001,1.7000000000000028,617.9056,116
2025-06-29 21:12:00,82,123.6979,4814.0,5.199999999999996,6.200000000000001,1.6000000000000014,615.2377,116
2025-06-29 21:15:00,81,123.6111,4814.0,5.199999999999996,6.200000000000001,1.7000000000000028,619.7068,116
2025-06-29 21:18:00,83,122.9167,4814.0,5.199999999999996,6.200000000000001,1.8000000000000043,624.5151,116
2025-06-29 21:21:00,81,120.1389,4814.0,5.199999999999996,6.300000000000001,1.6000000000000014,612.6459,116
2025-06-29 21:24:00,81,121.441,4814.0,5.100000000000001,6.300000000000001,1.5999999999999943,615.2042,116
2025-06-29 21:27:00,80,122.0486,4814.0,5.100000000000001,6.300000000000001,1.5999999999999943,612.95,116
2025-06-29 21:30:00,81,122.3958,4814.0,5.100000000000001,6.200000000000001,1.6999999999999957,611.8167,116
2025-06-29 21:33:00,82,121.9618,4815.0,5.200000000000003,6.300000000000001,1.5,614.9565,116
2025-06-29 21:36:00,82,121.7014,4815.0,5.100000000000001,6.300000000000001,1.6999999999999957,616.8881,116
2025-06-29 21:39:00,81,123.1771,4815.0,5.300000000000004,6.300000000000001,1.6999999999999957,619.5224,116
2025-06-29 21:42:00,82,122.5694,4815.0,5.300000000000004,6.200000000000001,1.5999999999999943,619.8785,116
2025-06-29 21:45:00,82,122.3958,4815.0,5.300000000000004,6.200000000000001,1.5999999999999943,618.6451,116
2025-06-29 21:48:00,82,122.1354,4815.0,5.200000000000003,6.300000000000001,1.6999999999999957,620.5143,116
2025-06-29 21:51:00,81,120.8333,4815.0,5.400000000000002,6.5,1.5,619.8785,118
2025-06-29 21:54:00,81,121.2674,4815.0,5.300000000000001,6.300000000000001,1.6000000000000014,621.1844,116
2025-06-29 21:57:00,81,121.6146,4815.0,5.300000000000001,6.4,1.6000000000000014,619.3826,116
2025-06-29 22:00:00,80,118.5764,4815.0,5.199999999999999,6.4,1.6000000000000014,611.0905,116
2025-06-29 22:03:00,82,119.0104,4815.0,5.199999999999999,6.4,1.6000000000000014,609.3471,116
2025-06-29 22:06:00,79,120.6597,4815.0,5.199999999999999,6.300000000000001,1.6000000000000014,610.1906,116
2025-06-29 22:09:00,80,119.9653,4815.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.1523,116
2025-06-29 22:12:00,81,118.9236,4815.0,5.300000000000001,6.300000000000001,1.5,613.6021,116
2025-06-29 22:15:00,80,116.7535,4815.0,5.300000000000001,6.4,1.7000000000000028,611.3828,123
2025-06-29 22:18:00,80,118.8368,4815.0,5.199999999999999,6.300000000000001,1.6000000000000014,609.1137,116
2025-06-29 22:21:00,81,118.9236,4815.0,5.199999999999999,6.4,1.6000000000000014,613.9345,116
2025-06-29 22:24:00,81,118.2292,4815.0,5.199999999999999,6.4,1.6000000000000014,610.7784,116
2025-06-29 22:27:00,81,117.7951,4815.0,4.9999999999999964,6.4,1.8000000000000043,613.0098,116
2025-06-29 22:30:00,82,120.3125,4815.0,5.300000000000001,6.5,1.6000000000000014,612.3645,118
2025-06-29 22:33:00,81,120.3993,4816.0,5.199999999999999,6.4,1.7000000000000028,616.2856,116
2025-06-29 22:36:00,82,120.6597,4816.0,5.300000000000001,6.300000000000001,1.6000000000000014,612.8051,116
2025-06-29 22:39:00,80,119.0972,4816.0,5.099999999999998,6.4,1.7000000000000028,613.3831,116
2025-06-29 22:42:00,80,118.5764,4816.0,5.199999999999999,6.4,1.6000000000000014,612.0305,116
2025-06-29 22:45:00,82,119.2708,4816.0,5.300000000000001,6.300000000000001,1.6000000000000014,610.9321,116
2025-06-29 22:48:00,82,119.9653,4816.0,5.199999999999999,6.4,1.6000000000000014,611.9536,116
2025-06-29 22:51:00,81,119.3576,4816.0,5.300000000000001,6.4,1.6000000000000014,613.5057,118
2025-06-29 22:54:00,80,119.7917,4816.0,5.300000000000001,6.4,1.6000000000000014,610.2442,116
2025-06-29 22:57:00,80,120.8333,4816.0,5.399999999999999,6.4,1.6000000000000014,612.6162,123
2025-06-29 23:00:00,81,121.441,4816.0,5.099999999999998,6.200000000000001,1.7000000000000028,612.563,116
2025-06-29 23:03:00,81,122.8299,4816.0,5.199999999999999,6.300000000000001,1.7000000000000028,619.7018,116
2025-06-29 23:06:00,83,121.2674,4816.0,5.300000000000001,6.4,1.6000000000000014,618.9412,116
2025-06-29 23:09:00,80,120.5729,4816.0,5.300000000000001,6.4,1.7000000000000028,619.4221,116
2025-06-29 23:12:00,81,117.7083,4816.0,5.399999999999999,6.5,1.6000000000000014,613.306,123
2025-06-29 23:15:00,81,118.5764,4816.0,5.299999999999997,6.5,1.8000000000000043,618.9841,118
2025-06-29 23:18:00,81,118.5764,4816.0,5.399999999999999,6.5,1.6000000000000014,617.5846,123
2025-06-29 23:21:00,81,115.625,4816.0,5.300000000000001,6.6,1.5,612.1788,119
2025-06-29 23:24:00,79,115.625,4816.0,5.199999999999996,6.6000000000000005,1.6000000000000014,607.897,124
2025-06-29 23:27:00,81,117.2743,4816.0,5.099999999999998,6.5,1.6000000000000014,609.4437,116
2025-06-29 23:30:00,80,118.0555,4816.0,5.0000000000000036,6.5,1.6999999999999957,607.865,142
2025-06-29 23:33:00,80,115.8854,4817.0,5.199999999999996,6.500000000000001,1.6000000000000014,601.9876,122
2025-06-29 23:36:00,80,115.3646,4817.0,5.100000000000001,6.500000000000001,1.5999999999999943,602.204,142
2025-06-29 23:39:00,80,116.8403,4817.0,5.100000000000001,6.500000000000001,1.5,601.4866,142
2025-06-29 23:42:00,81,116.4063,4817.0,5.0,6.500000000000001,1.6000000000000014,601.7418,142
2025-06-29 23:45:00,79,116.059,4817.0,5.200000000000003,6.500000000000001,1.5,600.718,124
2025-06-29 23:48:00,80,115.1042,4817.0,5.100000000000001,6.500000000000001,1.6000000000000014,601.4307,142
2025-06-29 23:51:00,80,115.4514,4817.0,5.100000000000001,6.500000000000001,1.5,599.3469,142
2025-06-29 23:54:00,79,115.625,4817.0,5.100000000000001,6.500000000000001,1.6000000000000014,598.913,142
2025-06-29 23:57:00,79,114.3229,4817.0,5.099999999999998,6.6000000000000005,1.6000000000000014,599.2769,142
2025-06-30 00:00:00,79,113.7153,4817.0,5.099999999999998,6.500000000000001,1.3999999999999986,589.1884,142
2025-06-30 00:03:00,78,114.1493,4817.0,5.0,6.500000000000001,1.5000000000000036,587.7117,142
2025-06-30 00:06:00,79,113.8021,4817.0,5.199999999999999,6.500000000000001,1.4999999999999964,588.0059,122
2025-06-30 00:09:00,79,112.934,4817.0,5.099999999999998,6.6000000000000005,1.5000000000000036,588.9367,142
2025-06-30 00:12:00,77,112.7604,4817.0,5.199999999999999,6.500000000000001,1.5000000000000036,585.2327,151
2025-06-30 00:15:00,77,113.6285,4817.0,5.0,6.6000000000000005,1.3999999999999986,583.6898,142
2025-06-30 00:18:00,79,113.4549,4817.0,5.100000000000001,6.6000000000000005,1.6000000000000014,586.1887,142
2025-06-30 00:21:00,79,112.934,4817.0,5.199999999999999,6.500000000000001,1.5,584.7384,122
2025-06-30 00:24:00,77,114.1493,4817.0,5.099999999999998,6.500000000000001,1.6000000000000014,582.6639,142
2025-06-30 00:27:00,78,115.3646,4817.0,5.0,6.500000000000001,1.6999999999999993,585.6771,142
2025-06-30 00:30:00,77,115.0174,4817.0,5.0,6.500000000000001,1.6999999999999993,587.1599,142
2025-06-30 00:33:00,77,115.4514,4818.0,4.899999999999999,6.6000000000000005,1.5999999999999979,583.0562,142
2025-06-30 00:36:00,78,115.9722,4818.0,5.0,6.500000000000001,1.6999999999999993,585.936,142
2025-06-30 00:39:00,77,116.7535,4818.0,5.199999999999999,6.500000000000001,1.5999999999999979,587.3786,124
2025-06-30 00:42:00,79,118.4028,4818.0,5.100000000000001,6.4,1.6999999999999993,585.2615,116
2025-06-30 00:45:00,78,119.3576,4818.0,5.199999999999999,6.300000000000001,1.6999999999999993,587.5244,116
2025-06-30 00:48:00,78,119.8785,4818.0,5.199999999999999,6.300000000000001,1.5999999999999979,589.129,116
2025-06-30 00:51:00,79,119.9653,4818.0,5.199999999999999,6.300000000000001,1.6999999999999993,587.1002,116
2025-06-30 00:54:00,79,119.9653,4818.0,5.199999999999999,6.300000000000001,1.6999999999999993,591.1395,116
2025-06-30 00:57:00,79,117.7951,4818.0,5.199999999999999,6.300000000000001,1.4999999999999964,587.1694,116
2025-06-30 01:00:00,78,118.4896,4818.0,5.099999999999998,6.4,1.5999999999999979,587.3067,142
2025-06-30 01:03:00,79,117.7083,4818.0,5.300000000000001,6.4,1.4999999999999964,587.4835,123
2025-06-30 01:06:00,78,116.2326,4818.0,5.300000000000001,6.4,1.4999999999999964,585.6133,123
2025-06-30 01:09:00,79,116.4931,4818.0,5.199999999999999,6.6,1.5000000000000036,586.1166,124
2025-06-30 01:12:00,78,115.0174,4818.0,5.199999999999999,6.500000000000001,1.5000000000000036,583.6998,124
2025-06-30 01:15:00,78,115.7986,4818.0,5.100000000000001,6.500000000000001,1.6000000000000014,583.9837,142
2025-06-30 01:18:00,78,116.059,4818.0,5.100000000000001,6.500000000000001,1.6000000000000014,584.6706,142
2025-06-30 01:21:00,78,115.7986,4818.0,5.200000000000003,6.500000000000001,1.6000000000000014,579.2087,124
2025-06-30 01:24:00,78,115.8854,4818.0,5.100000000000001,6.3999999999999995,1.6000000000000014,578.0264,142
2025-06-30 01:27:00,78,115.9722,4818.0,5.100000000000001,6.3999999999999995,1.6000000000000014,577.7566,142
2025-06-30 01:30:00,77,114.7569,4818.0,5.100000000000001,6.3999999999999995,1.6000000000000014,579.0677,142
2025-06-30 01:33:00,77,115.5382,4819.0,5.100000000000001,6.3999999999999995,1.6000000000000014,580.8508,142
2025-06-30 01:36:00,77,117.1875,4819.0,5.200000000000003,6.3999999999999995,1.3999999999999986,578.5089,124
2025-06-30 01:39:00,76,117.1875,4819.0,5.100000000000001,6.500000000000001,1.6000000000000014,578.4532,142
2025-06-30 01:42:00,77,117.9688,4819.0,5.100000000000001,6.500000000000001,1.5,580.738,142
2025-06-30 01:45:00,77,118.4896,4819.0,5.099999999999998,6.500000000000001,1.6000000000000014,578.4271,142
2025-06-30 01:48:00,76,117.1875,4819.0,5.199999999999999,6.500000000000001,1.5,580.54,124
2025-06-30 01:51:00,77,117.3611,4819.0,5.199999999999999,6.3999999999999995,1.5,577.4388,124
2025-06-30 01:54:00,77,118.0555,4819.0,5.100000000000001,6.3999999999999995,1.6000000000000014,578.4844,142
2025-06-30 01:57:00,77,118.1424,4819.0,5.200000000000003,6.3999999999999995,1.5,579.3099,124
2025-06-30 02:00:00,77,117.9688,4819.0,5.300000000000001,6.3999999999999995,1.5,582.1826,123
2025-06-30 02:03:00,77,117.6215,4819.0,5.199999999999999,6.299999999999999,1.7000000000000028,582.3729,139
2025-06-30 02:06:00,78,118.4896,4819.0,5.199999999999999,6.4,1.6000000000000014,581.2076,124
2025-06-30 02:09:00,78,119.4444,4819.0,5.200000000000003,6.4,1.6000000000000014,585.0632,116
2025-06-30 02:12:00,77,120.6597,4819.0,5.100000000000001,6.300000000000001,1.6000000000000014,583.037,116
2025-06-30 02:15:00,78,120.7465,4819.0,5.100000000000001,6.199999999999999,1.6000000000000014,584.3542,116
2025-06-30 02:18:00,77,120.2257,4819.0,5.100000000000001,6.300000000000001,1.6000000000000014,585.6127,116
2025-06-30 02:21:00,78,120.6597,4819.0,5.100000000000001,6.300000000000001,1.6999999999999957,586.8881,116
2025-06-30 02:24:00,78,120.3993,4819.0,5.100000000000001,6.199999999999999,1.6999999999999957,586.8572,116
2025-06-30 02:27:00,78,118.1424,4819.0,5.100000000000001,6.3999999999999995,1.6000000000000014,583.4437,142
2025-06-30 02:30:00,77,117.3611,4819.0,5.100000000000001,6.299999999999999,1.6000000000000014,577.6632,142
2025-06-30 02:33:00,77,116.4931,4820.0,5.100000000000001,6.500000000000001,1.5,577.6542,142
2025-06-30 02:36:00,76,114.5833,4820.0,5.100000000000001,6.3999999999999995,1.5,575.5865,142
2025-06-30 02:39:00,77,116.6667,4820.0,5.100000000000001,6.3999999999999995,1.6000000000000014,577.7301,142
2025-06-30 02:42:00,76,117.1875,4820.0,5.100000000000001,6.4,1.5,570.9752,142
2025-06-30 02:45:00,76,115.9722,4820.0,5.0,6.299999999999999,1.6000000000000014,571.2451,142
2025-06-30 02:48:00,76,115.8854,4820.0,5.0,6.3999999999999995,1.5,571.3956,142
2025-06-30 02:51:00,76,116.7535,4820.0,5.0,6.299999999999999,1.6000000000000014,572.0157,142
2025-06-30 02:54:00,77,117.3611,4820.0,5.0,6.299999999999999,1.5,573.7747,142
2025-06-30 02:57:00,76,117.9688,4820.0,5.100000000000001,6.199999999999999,1.6000000000000014,573.5113,145
2025-06-30 03:00:00,76,117.7083,4820.0,5.0,6.300000000000001,1.7000000000000028,573.2309,142
2025-06-30 03:03:00,75,118.5764,4820.0,5.0,6.199999999999999,1.5,573.2381,145
2025-06-30 03:06:00,76,117.7951,4820.0,5.100000000000001,6.300000000000001,1.6000000000000014,575.0255,142
2025-06-30 03:09:00,77,116.7535,4820.0,5.0,6.300000000000001,1.6000000000000014,577.1901,142
2025-06-30 03:12:00,77,116.6667,4820.0,5.0,6.300000000000001,1.6000000000000014,576.552,142
2025-06-30 03:15:00,76,117.7083,4820.0,5.0,6.300000000000001,1.6000000000000014,575.579,142
2025-06-30 03:18:00,77,117.5347,4820.0,5.0,6.300000000000001,1.6000000000000014,577.9275,142
2025-06-30 03:21:00,77,118.4028,4820.0,5.099999999999998,6.300000000000001,1.5000000000000036,579.3408,145
2025-06-30 03:24:00,77,120.3993,4820.0,5.099999999999998,6.200000000000001,1.5999999999999979,579.8054,116
2025-06-30 03:27:00,77,119.2708,4820.0,5.099999999999998,6.200000000000001,1.5999999999999979,578.5625,145
2025-06-30 03:30:00,77,119.9653,4820.0,5.100000000000001,6.200000000000001,1.5999999999999979,581.4021,145
2025-06-30 03:33:00,78,120.7465,4821.0,5.099999999999998,6.200000000000001,1.5999999999999979,580.4465,116
2025-06-30 03:36:00,76,119.7049,4821.0,5.100000000000001,6.200000000000001,1.5999999999999979,582.2084,145
2025-06-30 03:39:00,77,119.0104,4821.0,5.199999999999999,6.300000000000001,1.4999999999999964,579.9695,124
2025-06-30 03:42:00,77,118.9236,4821.0,5.0,6.199999999999999,1.5999999999999979,580.5882,145
2025-06-30 03:45:00,77,119.0972,4821.0,5.0,6.199999999999999,1.5999999999999979,578.2419,145
2025-06-30 03:48:00,76,118.2292,4821.0,4.900000000000002,6.199999999999999,1.6999999999999957,574.1403,142
2025-06-30 03:51:00,76,117.9688,4821.0,5.0,6.300000000000001,1.6999999999999993,574.9086,142
2025-06-30 03:54:00,76,117.2743,4821.0,5.100000000000001,6.199999999999999,1.4999999999999964,569.7185,139
2025-06-30 03:57:00,77,117.7951,4821.0,5.100000000000001,6.199999999999999,1.4999999999999964,577.3055,145
2025-06-30 04:00:00,76,115.8854,4821.0,5.0,6.300000000000001,1.5999999999999979,579.3302,142
2025-06-30 04:03:00,77,113.6285,4821.0,5.0,6.299999999999999,1.4999999999999964,575.6847,142
2025-06-30 04:06:00,77,115.3646,4821.0,5.0,6.199999999999999,1.4999999999999964,573.4719,142
2025-06-30 04:09:00,76,115.9722,4821.0,5.0,6.199999999999999,1.4999999999999964,572.9177,142
2025-06-30 04:12:00,76,116.2326,4821.0,5.0,6.199999999999999,1.4999999999999964,572.4368,142
2025-06-30 04:15:00,77,116.2326,4821.0,4.899999999999999,6.300000000000001,1.5999999999999979,574.7177,142
2025-06-30 04:18:00,76,117.7951,4821.0,5.0,6.199999999999999,1.5999999999999979,572.1833,142
2025-06-30 04:21:00,77,119.2708,4821.0,5.0,6.200000000000001,1.6999999999999993,576.8416,145
2025-06-30 04:24:00,77,119.2708,4821.0,5.0,6.200000000000001,1.5999999999999979,574.4235,145
2025-06-30 04:27:00,77,119.3576,4821.0,5.0,6.200000000000001,1.6999999999999993,576.8074,145
2025-06-30 04:30:00,77,118.5764,4821.0,5.199999999999999,6.200000000000001,1.5,577.5685,139
2025-06-30 04:33:00,77,117.9688,4822.0,5.0,6.200000000000001,1.6000000000000014,578.2263,145
2025-06-30 04:36:00,77,118.5764,4822.0,5.0,6.200000000000001,1.5,577.3232,145
2025-06-30 04:39:00,77,118.4028,4822.0,5.199999999999999,6.200000000000001,1.5,578.0608,139
2025-06-30 04:42:00,76,119.9653,4822.0,5.0,6.1000000000000005,1.6000000000000014,580.0884,147
2025-06-30 04:45:00,78,121.6146,4822.0,5.0,6.1000000000000005,1.6000000000000014,580.7832,116
2025-06-30 04:48:00,78,123.4375,4822.0,5.0,6.1000000000000005,1.7000000000000028,591.8643,208
2025-06-30 04:51:00,79,124.0451,4822.0,5.100000000000001,6.1000000000000005,1.6999999999999957,592.9058,116
2025-06-30 04:54:00,79,123.4375,4822.0,5.100000000000001,6.1,1.6999999999999957,593.1035,116
2025-06-30 04:57:00,79,125.0868,4822.0,5.199999999999999,6.1,1.6999999999999993,595.4244,116
2025-06-30 05:00:00,79,125.434,4822.0,5.199999999999999,6.1,1.5999999999999979,597.8488,116
2025-06-30 05:03:00,79,124.7396,4822.0,5.199999999999999,6.1,1.6999999999999993,597.5221,116
2025-06-30 05:06:00,79,123.0035,4822.0,5.300000000000001,6.1,1.5999999999999979,596.0604,116
2025-06-30 05:09:00,78,122.3958,4822.0,5.100000000000001,6.1,1.6999999999999993,594.5177,116
2025-06-30 05:12:00,79,117.1875,4822.0,5.199999999999999,6.299999999999999,1.4000000000000021,586.6197,116
2025-06-30 05:15:00,77,119.0104,4822.0,5.0,6.199999999999999,1.6000000000000014,578.2778,145
2025-06-30 05:18:00,77,117.9688,4822.0,5.0,6.1,1.5,578.6342,145
2025-06-30 05:21:00,77,114.1493,4822.0,5.0,6.1,1.5000000000000036,579.6338,142
2025-06-30 05:24:00,77,113.8021,4822.0,5.099999999999998,6.3,1.4000000000000021,577.7337,142
2025-06-30 05:27:00,77,115.191,4822.0,5.0,6.3,1.5000000000000036,578.5234,142
2025-06-30 05:30:00,77,114.4965,4822.0,5.0,6.3,1.5000000000000036,576.3389,142
2025-06-30 05:33:00,77,113.1944,4823.0,5.0,6.3999999999999995,1.5000000000000036,575.6577,142
2025-06-30 05:36:00,77,112.934,4823.0,5.0,6.3,1.5000000000000036,578.1733,142
2025-06-30 05:39:00,77,113.0208,4823.0,5.0,6.3,1.5000000000000036,577.0807,142
2025-06-30 05:42:00,77,112.1528,4823.0,5.0,6.3,1.5000000000000036,578.9541,142
2025-06-30 05:45:00,76,111.8924,4823.0,4.899999999999999,6.3999999999999995,1.5000000000000036,575.8619,142
2025-06-30 05:48:00,77,112.5868,4823.0,4.899999999999999,6.3,1.5000000000000036,577.9897,142
2025-06-30 05:51:00,77,114.2361,4823.0,4.899999999999999,6.3999999999999995,1.5999999999999979,578.5007,142
2025-06-30 05:54:00,77,114.2361,4823.0,4.899999999999999,6.199999999999999,1.5000000000000036,577.943,142
2025-06-30 05:57:00,77,115.191,4823.0,5.0,6.299999999999999,1.4999999999999964,580.9455,142
2025-06-30 06:00:00,77,117.6215,4823.0,4.899999999999999,6.1,1.6999999999999993,582.27,147
2025-06-30 06:03:00,78,119.5313,4823.0,4.900000000000002,6.199999999999999,1.6999999999999993,582.4653,145
2025-06-30 06:06:00,78,119.4444,4823.0,5.0,6.1,1.7000000000000028,589.2618,145
2025-06-30 06:09:00,79,120.2257,4823.0,4.899999999999999,6.199999999999999,1.7000000000000028,594.9758,116
2025-06-30 06:12:00,79,122.1354,4823.0,5.100000000000001,6.1,1.6000000000000014,593.0714,116
2025-06-30 06:15:00,79,124.1319,4823.0,5.0,6.1000000000000005,1.6000000000000014,597.0032,116
2025-06-30 06:18:00,80,125.7813,4823.0,5.100000000000001,6.1000000000000005,1.7000000000000028,599.7895,116
2025-06-30 06:21:00,80,127.0833,4823.0,5.100000000000001,6.1000000000000005,1.7999999999999972,609.402,116
2025-06-30 06:24:00,81,126.2153,4823.0,5.300000000000004,6.1000000000000005,1.6999999999999957,614.059,116
2025-06-30 06:27:00,80,124.3056,4823.0,5.200000000000003,6.1000000000000005,1.5999999999999943,609.8154,116
2025-06-30 06:30:00,79,124.1319,4823.0,5.300000000000004,6.200000000000001,1.6999999999999957,610.2498,116
2025-06-30 06:33:00,80,124.6528,4824.0,5.300000000000004,6.200000000000001,1.5999999999999943,613.0259,116
2025-06-30 06:36:00,82,121.1806,4824.0,5.200000000000003,6.300000000000001,1.6999999999999957,609.8874,116
2025-06-30 06:39:00,79,116.8403,4824.0,5.200000000000003,6.300000000000001,1.5,597.2852,122
2025-06-30 06:42:00,79,115.3646,4824.0,5.199999999999999,6.500000000000001,1.6000000000000014,592.5226,124
2025-06-30 06:45:00,79,117.7083,4824.0,5.100000000000001,6.299999999999999,1.6000000000000014,593.5912,116
2025-06-30 06:48:00,78,115.5382,4824.0,5.100000000000001,6.3999999999999995,1.5,593.361,142
2025-06-30 06:51:00,78,110.7639,4824.0,5.099999999999998,6.3999999999999995,1.6000000000000014,583.4194,142
2025-06-30 06:54:00,76,111.1111,4824.0,5.0,6.3999999999999995,1.4999999999999964,574.3515,142
2025-06-30 06:57:00,77,113.4549,4824.0,5.0,6.3,1.4999999999999964,577.6589,142
2025-06-30 07:00:00,77,114.6701,4824.0,5.0,6.3,1.5999999999999979,580.4185,142
2025-06-30 07:03:00,78,113.8021,4824.0,5.0,6.3,1.4999999999999964,582.6018,142
2025-06-30 07:06:00,78,115.0174,4824.0,4.900000000000002,6.3,1.5999999999999979,584.9535,142
2025-06-30 07:09:00,79,121.7014,4824.0,5.0,6.1,1.6999999999999993,588.1259,116
2025-06-30 07:12:00,79,123.6979,4824.0,5.100000000000001,6.1,1.6000000000000014,594.5553,116
2025-06-30 07:15:00,79,126.2153,4824.0,5.100000000000001,6.0,1.6000000000000014,596.4531,208
2025-06-30 07:18:00,79,126.9097,4824.0,5.199999999999999,6.0,1.7000000000000028,602.0522,208
2025-06-30 07:21:00,79,126.0417,4824.0,5.200000000000003,6.0,1.6999999999999957,605.0097,208
2025-06-30 07:24:00,81,125.3472,4824.0,5.400000000000002,6.0,1.5,605.0173,130
2025-06-30 07:27:00,79,125.3472,4824.0,5.0,6.0,1.7000000000000028,605.0882,208
2025-06-30 07:30:00,80,126.2153,4824.0,5.200000000000003,6.1,1.6000000000000014,601.9322,116
