Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-06-30 07:33:00,79,127.7778,4825.0,5.300000000000001,5.999999999999999,1.6000000000000014,603.5029,116
2025-06-30 07:36:00,80,128.2118,4825.0,5.200000000000003,5.999999999999999,1.6999999999999957,607.0805,208
2025-06-30 07:39:00,80,128.6458,4825.0,5.400000000000002,5.999999999999999,1.5999999999999943,605.2843,191
2025-06-30 07:42:00,81,129.0799,4825.0,5.400000000000002,5.999999999999999,1.5999999999999943,613.4273,191
2025-06-30 07:45:00,82,128.2118,4825.0,5.200000000000003,6.1,1.6999999999999957,613.993,116
2025-06-30 07:48:00,81,126.7361,4825.0,5.300000000000004,6.1,1.5999999999999943,614.8989,116
2025-06-30 07:51:00,80,127.1701,4825.0,5.400000000000002,6.199999999999999,1.6999999999999957,613.6814,116
2025-06-30 07:54:00,81,126.9097,4825.0,5.400000000000002,6.199999999999999,1.5999999999999943,616.6776,116
2025-06-30 07:57:00,81,126.3889,4825.0,5.400000000000002,6.199999999999999,1.6999999999999957,613.6619,116
2025-06-30 08:00:00,82,125.7813,4825.0,5.400000000000002,6.199999999999999,1.5999999999999943,617.0814,116
2025-06-30 08:03:00,81,127.6042,4825.0,5.200000000000003,6.199999999999999,1.7999999999999972,617.2144,116
2025-06-30 08:06:00,82,128.6458,4825.0,5.300000000000004,6.1,1.7999999999999972,618.4052,191
2025-06-30 08:09:00,82,128.3854,4825.0,5.400000000000002,6.1,1.7999999999999972,624.0134,191
2025-06-30 08:12:00,83,128.125,4825.0,5.4999999999999964,6.1,1.7000000000000028,624.9465,131
2025-06-30 08:15:00,83,129.9479,4825.0,5.4999999999999964,6.200000000000001,1.8000000000000043,626.6152,129
2025-06-30 08:18:00,84,129.0799,4825.0,5.4999999999999964,6.200000000000001,1.8000000000000043,630.6522,129
2025-06-30 08:21:00,83,126.6493,4825.0,5.4999999999999964,6.300000000000001,1.8000000000000043,618.3168,117
2025-06-30 08:24:00,83,127.3438,4825.0,5.4999999999999964,6.300000000000001,1.8000000000000043,628.705,129
2025-06-30 08:27:00,83,121.9618,4825.0,5.599999999999998,6.300000000000001,1.7000000000000028,627.7511,127
2025-06-30 08:30:00,83,123.3507,4825.0,5.4999999999999964,6.4,1.7000000000000028,621.7886,127
2025-06-30 08:33:00,83,124.3056,4826.0,5.200000000000003,6.300000000000001,1.7999999999999972,619.0367,116
2025-06-30 08:36:00,83,124.9132,4826.0,5.4999999999999964,6.300000000000001,1.7000000000000028,622.0234,117
2025-06-30 08:39:00,83,123.3507,4826.0,5.200000000000003,6.300000000000001,1.7999999999999972,619.8622,116
2025-06-30 08:42:00,82,123.1771,4826.0,5.399999999999999,6.4,1.8000000000000043,625.4111,116
2025-06-30 08:45:00,83,123.7847,4826.0,5.399999999999999,6.4,1.7000000000000028,625.6505,117
2025-06-30 08:48:00,83,124.3056,4826.0,5.399999999999999,6.4,1.7000000000000028,625.9785,117
2025-06-30 08:51:00,83,123.8715,4826.0,5.5,6.300000000000001,1.7000000000000028,627.4963,117
2025-06-30 08:54:00,83,125.8681,4826.0,5.5,6.300000000000001,1.7000000000000028,625.5789,117
2025-06-30 08:57:00,84,127.1701,4826.0,5.5,6.300000000000001,1.7000000000000028,627.3185,129
2025-06-30 09:00:00,84,126.2153,4826.0,5.399999999999999,6.300000000000001,1.8000000000000043,635.2676,117
2025-06-30 09:03:00,83,131.5104,4826.0,5.5,6.4,1.7999999999999972,643.9492,129
2025-06-30 09:06:00,86,130.9896,4826.0,5.600000000000001,6.200000000000001,1.6999999999999957,640.9048,129
2025-06-30 09:09:00,82,132.1181,4826.0,5.600000000000001,6.300000000000001,1.6999999999999957,642.8646,129
2025-06-30 09:12:00,83,136.6319,4826.0,5.600000000000001,5.999999999999999,2.0,656.3966,83
2025-06-30 09:15:00,83,133.4201,4826.0,5.700000000000003,6.200000000000001,1.7999999999999972,654.5598,133
2025-06-30 09:18:00,85,132.8993,4826.0,5.700000000000003,6.200000000000001,1.8999999999999986,650.896,129
2025-06-30 09:21:00,83,124.6528,4826.0,5.700000000000003,6.300000000000001,1.7999999999999972,640.3187,127
2025-06-30 09:24:00,82,122.309,4826.0,5.5,6.500000000000001,1.6000000000000014,630.2681,120
2025-06-30 09:27:00,81,122.1354,4826.0,5.5,6.500000000000001,1.6000000000000014,628.8837,123
2025-06-30 09:30:00,83,123.2639,4826.0,5.5,6.500000000000001,1.7000000000000028,629.079,127
2025-06-30 09:33:00,82,124.7396,4827.0,5.399999999999999,6.300000000000001,1.7000000000000028,629.4307,116
2025-06-30 09:36:00,81,123.7847,4827.0,5.5,6.300000000000001,1.7000000000000028,629.1094,130
2025-06-30 09:39:00,81,120.8333,4827.0,5.5,6.4,1.5,614.3188,123
2025-06-30 09:42:00,81,121.6146,4827.0,5.199999999999996,6.4,1.7000000000000028,619.7888,116
2025-06-30 09:45:00,82,124.3056,4827.0,5.199999999999996,6.300000000000001,1.9000000000000057,618.1567,116
2025-06-30 09:48:00,82,124.566,4827.0,5.399999999999999,6.299999999999999,1.8000000000000043,622.1421,116
2025-06-30 09:51:00,81,123.3507,4827.0,5.399999999999999,6.299999999999999,1.7000000000000028,620.4944,116
2025-06-30 09:54:00,82,124.6528,4827.0,5.399999999999999,6.199999999999999,1.7000000000000028,620.2647,116
2025-06-30 09:57:00,83,126.8229,4827.0,5.299999999999997,6.300000000000001,1.6000000000000014,619.4709,116
2025-06-30 10:00:00,81,129.2535,4827.0,5.399999999999999,6.200000000000001,1.8000000000000043,628.9276,191
2025-06-30 10:03:00,84,130.6424,4827.0,5.5,6.200000000000001,1.7000000000000028,630.7319,129
2025-06-30 10:06:00,83,129.6875,4827.0,5.600000000000001,6.200000000000001,1.6000000000000014,630.8249,129
2025-06-30 10:09:00,82,130.9896,4827.0,5.699999999999999,6.200000000000001,1.6000000000000014,630.3224,133
2025-06-30 10:12:00,82,130.1215,4827.0,5.4999999999999964,6.200000000000001,1.8000000000000043,631.0588,129
2025-06-30 10:15:00,83,131.8576,4827.0,5.4999999999999964,6.200000000000001,1.8000000000000043,633.5114,129
2025-06-30 10:18:00,84,131.5104,4827.0,5.699999999999999,6.200000000000001,1.7000000000000028,639.8953,129
2025-06-30 10:21:00,84,128.0382,4827.0,5.599999999999998,6.300000000000001,1.8000000000000043,641.2451,129
2025-06-30 10:24:00,82,126.8229,4827.0,5.599999999999998,6.300000000000001,1.8000000000000043,634.7318,129
2025-06-30 10:27:00,84,127.5174,4827.0,5.599999999999998,6.4,1.6000000000000014,630.5632,129
2025-06-30 10:30:00,84,127.1701,4827.0,5.5000000000000036,6.299999999999999,1.7999999999999972,635.4457,129
2025-06-30 10:33:00,84,127.0833,4828.0,5.600000000000001,6.3999999999999995,1.6999999999999957,631.5705,127
2025-06-30 10:36:00,83,127.2569,4828.0,5.600000000000001,6.3999999999999995,1.5999999999999943,626.4041,129
2025-06-30 10:39:00,81,125.3472,4828.0,5.5,6.3999999999999995,1.6000000000000014,623.25,127
2025-06-30 10:42:00,83,124.6528,4828.0,5.399999999999999,6.3,1.7999999999999972,623.7504,117
2025-06-30 10:45:00,83,125.7813,4828.0,5.5,6.3999999999999995,1.7999999999999972,624.1699,127
2025-06-30 10:48:00,82,126.2153,4828.0,5.5,6.3999999999999995,1.6000000000000014,619.4867,127
2025-06-30 10:51:00,83,125.434,4828.0,5.399999999999999,6.299999999999999,1.7000000000000028,623.6,117
2025-06-30 10:54:00,82,126.0417,4828.0,5.600000000000001,6.3999999999999995,1.6000000000000014,623.2737,127
2025-06-30 10:57:00,81,125.9549,4828.0,5.399999999999999,6.3999999999999995,1.7000000000000028,621.7344,116
2025-06-30 11:00:00,83,126.2153,4828.0,5.5,6.3999999999999995,1.7000000000000028,621.069,127
2025-06-30 11:03:00,83,128.3854,4828.0,5.5,6.1,1.7000000000000028,622.3975,129
2025-06-30 11:06:00,84,129.2535,4828.0,5.5,6.299999999999999,1.6999999999999957,629.0328,129
2025-06-30 11:09:00,83,130.2951,4828.0,5.399999999999999,6.199999999999999,1.7999999999999972,630.5345,191
2025-06-30 11:12:00,82,129.4271,4828.0,5.5,6.299999999999999,1.7999999999999972,632.364,129
2025-06-30 11:15:00,84,130.2951,4828.0,5.5,6.299999999999999,1.7999999999999972,631.7348,129
2025-06-30 11:18:00,83,130.816,4828.0,5.5,6.1,1.8999999999999986,630.4009,191
2025-06-30 11:21:00,84,130.2083,4828.0,5.600000000000001,6.199999999999999,1.8999999999999986,637.4891,129
2025-06-30 11:24:00,82,128.9063,4828.0,5.600000000000001,6.199999999999999,1.5999999999999943,631.0242,129
2025-06-30 11:27:00,82,129.4271,4828.0,5.600000000000001,6.199999999999999,1.6999999999999957,630.5365,129
2025-06-30 11:30:00,84,130.5556,4828.0,5.5,6.199999999999999,1.7999999999999972,630.0701,129
2025-06-30 11:33:00,83,131.8576,4829.0,5.5,6.299999999999999,1.8999999999999986,635.5654,129
2025-06-30 11:36:00,83,129.6875,4829.0,5.600000000000001,6.199999999999999,1.7999999999999972,637.3242,129
2025-06-30 11:39:00,84,129.9479,4829.0,5.5,6.199999999999999,1.7999999999999972,632.2068,129
2025-06-30 11:42:00,83,131.1632,4829.0,5.700000000000003,6.199999999999999,1.7999999999999972,634.3506,133
2025-06-30 11:45:00,85,131.1632,4829.0,5.600000000000001,6.300000000000001,1.8999999999999986,637.0795,129
2025-06-30 11:48:00,83,131.25,4829.0,5.600000000000001,6.199999999999999,1.7999999999999972,638.7745,129
2025-06-30 11:51:00,84,131.684,4829.0,5.600000000000001,6.199999999999999,1.8999999999999986,641.587,129
2025-06-30 11:54:00,84,129.7743,4829.0,5.699999999999996,6.300000000000001,1.7000000000000028,644.9446,129
2025-06-30 11:57:00,84,128.559,4829.0,5.700000000000003,6.300000000000001,1.8999999999999986,640.0765,129
2025-06-30 12:00:00,84,129.5139,4829.0,5.600000000000001,6.300000000000001,1.7999999999999972,640.913,129
2025-06-30 12:03:00,84,129.4271,4829.0,5.600000000000001,6.300000000000001,1.7999999999999972,640.3729,129
2025-06-30 12:06:00,82,129.5139,4829.0,5.600000000000001,6.4,1.7999999999999972,638.757,129
2025-06-30 12:09:00,85,126.8229,4829.0,5.600000000000001,6.4,1.6999999999999957,634.725,127
2025-06-30 12:12:00,83,126.4757,4829.0,5.600000000000001,6.5,1.6999999999999957,632.2789,127
2025-06-30 12:15:00,83,125.6076,4829.0,5.700000000000003,6.5,1.6999999999999957,631.7582,127
2025-06-30 12:18:00,84,126.6493,4829.0,5.5,6.4,1.7999999999999972,629.7495,127
2025-06-30 12:21:00,84,126.3021,4829.0,5.600000000000001,6.5,1.7999999999999972,632.543,127
2025-06-30 12:24:00,84,127.2569,4829.0,5.600000000000001,6.5,1.5999999999999943,627.2925,127
2025-06-30 12:27:00,85,126.8229,4829.0,5.600000000000001,6.5,1.7999999999999972,635.7432,127
2025-06-30 12:30:00,85,125.7813,4829.0,5.600000000000001,6.5,1.7999999999999972,635.6107,127
2025-06-30 12:33:00,82,125.9549,4830.0,5.600000000000001,6.5,1.6999999999999957,633.424,127
2025-06-30 12:36:00,83,127.6042,4830.0,5.600000000000001,6.300000000000001,1.7999999999999972,634.946,129
2025-06-30 12:39:00,84,129.0799,4830.0,5.5,6.4,1.8999999999999986,631.2059,129
2025-06-30 12:42:00,83,128.0382,4830.0,5.600000000000001,6.4,1.5999999999999943,622.7031,129
2025-06-30 12:45:00,84,127.9514,4830.0,5.5,6.300000000000001,1.6999999999999957,626.8652,129
2025-06-30 12:48:00,83,127.0833,4830.0,5.399999999999999,6.4,1.8999999999999986,628.8347,117
2025-06-30 12:51:00,84,130.2083,4830.0,5.600000000000001,6.4,1.7999999999999972,635.2379,129
2025-06-30 12:54:00,84,130.1215,4830.0,5.599999999999998,6.4,1.8000000000000043,636.9638,129
2025-06-30 12:57:00,84,129.4271,4830.0,5.599999999999998,6.4,1.8000000000000043,641.8839,129
2025-06-30 13:00:00,85,129.3403,4830.0,5.599999999999998,6.4,1.9000000000000057,640.992,129
2025-06-30 13:03:00,85,130.2951,4830.0,5.599999999999998,6.4,1.8000000000000043,637.7389,129
2025-06-30 13:06:00,86,130.816,4830.0,5.599999999999998,6.4,1.9000000000000057,639.8389,129
2025-06-30 13:09:00,85,131.684,4830.0,5.800000000000001,6.4,1.7999999999999972,647.5385,128
2025-06-30 13:12:00,87,130.3819,4830.0,5.900000000000002,6.4,1.8999999999999986,653.9575,128
2025-06-30 13:15:00,86,129.2535,4830.0,5.900000000000002,6.5,1.6999999999999957,647.6226,128
2025-06-30 13:18:00,84,128.4722,4830.0,5.800000000000001,6.5,1.7999999999999972,648.626,128
2025-06-30 13:21:00,86,128.4722,4830.0,5.800000000000001,6.5,1.7999999999999972,650.4102,128
2025-06-30 13:24:00,86,130.2083,4830.0,5.800000000000001,6.5,1.7999999999999972,650.9653,128
2025-06-30 13:27:00,86,129.8611,4830.0,5.699999999999999,6.6,1.7999999999999972,656.9613,128
2025-06-30 13:30:00,88,129.5139,4830.0,5.800000000000001,6.6,1.7999999999999972,654.4196,128
2025-06-30 13:33:00,84,130.3819,4831.0,5.800000000000001,6.6,1.7999999999999972,655.5676,128
2025-06-30 13:36:00,86,129.7743,4831.0,5.800000000000001,6.4,1.7000000000000028,649.4127,128
2025-06-30 13:39:00,85,128.9063,4831.0,5.799999999999997,6.5,1.8000000000000043,643.4604,128
2025-06-30 13:42:00,84,130.9896,4831.0,5.799999999999997,6.5,1.8000000000000043,647.1198,128
2025-06-30 13:45:00,86,131.25,4831.0,5.799999999999997,6.5,1.8000000000000043,651.4678,128
2025-06-30 13:48:00,86,126.9097,4831.0,5.699999999999996,6.5,1.9000000000000057,647.8137,128
2025-06-30 13:51:00,86,126.4757,4831.0,5.599999999999998,6.7,1.8000000000000043,644.003,127
2025-06-30 13:54:00,85,125.7813,4831.0,5.799999999999997,6.7,1.8000000000000043,644.6755,128
2025-06-30 13:57:00,84,126.3021,4831.0,5.699999999999996,6.7,1.8000000000000043,642.5747,127
2025-06-30 14:00:00,86,127.1701,4831.0,5.699999999999996,6.7,1.8000000000000043,644.2593,128
2025-06-30 14:03:00,85,128.125,4831.0,5.600000000000001,6.5,1.8999999999999986,645.4667,129
2025-06-30 14:06:00,85,127.6042,4831.0,5.699999999999996,6.5,1.8000000000000043,644.9423,128
2025-06-30 14:09:00,86,126.3889,4831.0,5.700000000000003,6.5,1.8999999999999986,640.4747,127
2025-06-30 14:12:00,85,127.0833,4831.0,5.799999999999997,6.6000000000000005,1.7000000000000028,639.4764,128
2025-06-30 14:15:00,84,126.7361,4831.0,5.600000000000001,6.500000000000001,1.8999999999999986,638.7543,127
2025-06-30 14:18:00,86,126.2153,4831.0,5.700000000000003,6.6000000000000005,1.7999999999999972,641.2137,127
2025-06-30 14:21:00,85,127.2569,4831.0,5.600000000000001,6.6,1.8999999999999986,641.3759,127
2025-06-30 14:24:00,85,127.1701,4831.0,5.799999999999997,6.6000000000000005,1.7000000000000028,642.453,128
2025-06-30 14:27:00,85,126.6493,4831.0,5.699999999999996,6.7,1.9000000000000057,644.5419,128
2025-06-30 14:30:00,85,128.125,4831.0,5.799999999999997,6.6,1.8000000000000043,646.1951,128
2025-06-30 14:33:00,84,127.5174,4832.0,5.700000000000003,6.6,1.7999999999999972,642.7921,128
2025-06-30 14:36:00,83,127.0833,4832.0,5.700000000000003,6.7,1.7999999999999972,642.6105,128
2025-06-30 14:39:00,85,127.5174,4832.0,5.700000000000003,6.4,1.8999999999999986,642.7993,128
2025-06-30 14:42:00,83,127.5174,4832.0,5.700000000000003,6.4,1.6999999999999957,635.4033,129
2025-06-30 14:45:00,84,126.2153,4832.0,5.600000000000001,6.5,1.8999999999999986,637.418,127
2025-06-30 14:48:00,82,126.7361,4832.0,5.600000000000001,6.5,1.8999999999999986,638.5227,127
2025-06-30 14:51:00,84,126.8229,4832.0,5.699999999999996,6.6,1.7000000000000028,643.758,128
2025-06-30 14:54:00,84,129.9479,4832.0,5.699999999999996,6.4,1.7000000000000028,636.122,129
2025-06-30 14:57:00,84,129.8611,4832.0,5.5000000000000036,6.4,1.7999999999999972,636.367,129
2025-06-30 15:00:00,84,128.9063,4832.0,5.599999999999998,6.300000000000001,1.7000000000000028,642.8232,129
2025-06-30 15:03:00,82,127.9514,4832.0,5.599999999999998,6.4,1.8000000000000043,634.3494,129
2025-06-30 15:06:00,83,128.6458,4832.0,5.699999999999996,6.4,1.8000000000000043,637.2999,129
2025-06-30 15:09:00,84,129.4271,4832.0,5.699999999999999,6.4,1.8000000000000043,638.349,129
2025-06-30 15:12:00,84,129.7743,4832.0,5.4999999999999964,6.4,1.8000000000000043,638.9057,129
2025-06-30 15:15:00,86,129.5139,4832.0,5.599999999999998,6.4,2.0,646.1461,129
2025-06-30 15:18:00,84,126.2153,4832.0,5.699999999999999,6.5,1.7999999999999972,641.8317,127
2025-06-30 15:21:00,84,126.3889,4832.0,5.699999999999999,6.5,1.7000000000000028,641.9481,127
2025-06-30 15:24:00,85,126.7361,4832.0,5.699999999999999,6.5,1.7999999999999972,640.2076,127
2025-06-30 15:27:00,83,128.8194,4832.0,5.699999999999999,6.5,1.7999999999999972,644.8476,128
2025-06-30 15:30:00,85,129.5139,4832.0,5.800000000000001,6.4,1.7999999999999972,645.0036,128
2025-06-30 15:33:00,84,128.4722,4833.0,5.5,6.4,1.7999999999999972,642.8934,129
2025-06-30 15:36:00,82,125.9549,4833.0,5.600000000000001,6.5,1.6999999999999957,639.9339,127
2025-06-30 15:39:00,84,129.0799,4833.0,5.600000000000001,6.4,1.6999999999999957,644.4506,129
2025-06-30 15:42:00,85,130.6424,4833.0,5.600000000000001,6.300000000000001,2.0,646.6872,129
2025-06-30 15:45:00,86,130.2951,4833.0,5.700000000000003,6.4,1.8999999999999986,644.6573,128
2025-06-30 15:48:00,85,128.8194,4833.0,5.700000000000003,6.4,1.8999999999999986,647.0666,128
2025-06-30 15:51:00,82,127.691,4833.0,5.600000000000001,6.4,1.7999999999999972,643.9462,129
2025-06-30 15:54:00,85,129.9479,4833.0,5.699999999999996,6.4,1.8000000000000043,647.7751,128
2025-06-30 15:57:00,84,130.1215,4833.0,5.699999999999996,6.4,1.8000000000000043,648.3427,129
2025-06-30 16:00:00,84,129.8611,4833.0,5.599999999999998,6.4,1.8000000000000043,650.1302,129
2025-06-30 16:03:00,86,128.2118,4833.0,5.599999999999998,6.4,1.9000000000000057,646.9617,129
2025-06-30 16:06:00,84,127.1701,4833.0,5.599999999999998,6.4,1.9000000000000057,645.3046,127
2025-06-30 16:09:00,84,128.3854,4833.0,5.599999999999998,6.4,1.8000000000000043,643.5776,129
2025-06-30 16:12:00,86,130.1215,4833.0,5.699999999999999,6.4,1.8999999999999986,648.93,128
2025-06-30 16:15:00,83,128.9063,4833.0,5.699999999999999,6.4,1.8000000000000043,646.3871,129
2025-06-30 16:18:00,84,127.9514,4833.0,5.599999999999998,6.4,1.8000000000000043,647.8231,129
2025-06-30 16:21:00,85,127.2569,4833.0,5.699999999999999,6.4,1.7000000000000028,648.7032,128
2025-06-30 16:24:00,86,128.9931,4833.0,5.699999999999999,6.4,1.7999999999999972,647.3658,128
2025-06-30 16:27:00,85,132.1181,4833.0,5.699999999999999,6.4,1.7999999999999972,657.2891,129
2025-06-30 16:30:00,88,131.4236,4833.0,5.699999999999999,6.300000000000001,1.7999999999999972,656.3213,129
2025-06-30 16:33:00,86,128.125,4834.0,5.699999999999999,6.4,1.8999999999999986,645.8235,128
2025-06-30 16:36:00,86,128.0382,4834.0,5.800000000000001,6.4,1.6999999999999957,653.1978,128
2025-06-30 16:39:00,85,128.125,4834.0,5.699999999999999,6.5,1.7000000000000028,648.6805,128
2025-06-30 16:42:00,86,127.1701,4834.0,5.599999999999998,6.4,1.8999999999999986,650.8074,129
2025-06-30 16:45:00,86,127.5174,4834.0,5.5,6.4,1.7000000000000028,643.3201,129
2025-06-30 16:48:00,84,127.7778,4834.0,5.5,6.4,1.8000000000000043,647.6818,129
2025-06-30 16:51:00,86,127.7778,4834.0,5.699999999999999,6.4,1.7000000000000028,645.4539,128
2025-06-30 16:54:00,84,126.7361,4834.0,5.699999999999999,6.4,1.7999999999999972,647.4426,127
2025-06-30 16:57:00,84,128.6458,4834.0,5.600000000000001,6.4,1.8999999999999986,652.7419,129
2025-06-30 17:00:00,87,128.9063,4834.0,5.600000000000001,6.4,1.7999999999999972,655.1011,129
2025-06-30 17:03:00,86,127.691,4834.0,5.600000000000001,6.5,1.7999999999999972,655.7843,127
2025-06-30 17:06:00,85,129.6875,4834.0,5.700000000000003,6.5,1.6999999999999957,659.4816,128
2025-06-30 17:09:00,86,129.3403,4834.0,5.700000000000003,6.4,1.6999999999999957,653.5449,128
2025-06-30 17:12:00,86,128.125,4834.0,5.600000000000001,6.4,1.6999999999999957,653.7063,129
2025-06-30 17:15:00,84,128.0382,4834.0,5.5,6.4,1.7999999999999972,650.5073,129
2025-06-30 17:18:00,87,127.6042,4834.0,5.5,6.5,1.7999999999999972,652.5913,129
2025-06-30 17:21:00,87,127.9514,4834.0,5.600000000000001,6.4,1.6999999999999957,652.553,129
2025-06-30 17:24:00,85,127.6042,4834.0,5.600000000000001,6.4,1.7999999999999972,651.0511,129
2025-06-30 17:27:00,86,127.7778,4834.0,5.600000000000001,6.5,1.6999999999999957,651.4142,129
2025-06-30 17:30:00,86,128.8194,4834.0,5.600000000000001,6.5,1.7999999999999972,653.7019,129
2025-06-30 17:33:00,87,128.8194,4835.0,5.5,6.4,2.0,654.3152,129
2025-06-30 17:36:00,87,127.3438,4835.0,5.700000000000003,6.4,1.7999999999999972,655.6666,128
2025-06-30 17:39:00,86,126.6493,4835.0,5.700000000000003,6.4,1.7999999999999972,653.6481,127
2025-06-30 17:42:00,85,126.4757,4835.0,5.600000000000001,6.5,1.6999999999999957,648.89,127
2025-06-30 17:45:00,85,125.6076,4835.0,5.5,6.5,1.7999999999999972,645.1188,127
2025-06-30 17:48:00,85,125.5208,4835.0,5.600000000000001,6.4,1.6999999999999957,647.0886,127
2025-06-30 17:51:00,86,127.0833,4835.0,5.5,6.4,1.7999999999999972,648.7328,129
2025-06-30 17:54:00,84,126.8229,4835.0,5.600000000000001,6.4,1.8999999999999986,650.2697,127
2025-06-30 17:57:00,84,127.5174,4835.0,5.600000000000001,6.4,1.7999999999999972,655.5713,129
2025-06-30 18:00:00,84,125.5208,4835.0,5.600000000000001,6.5,1.7999999999999972,652.4645,127
2025-06-30 18:03:00,84,128.4722,4835.0,5.600000000000001,6.5,1.8999999999999986,654.2654,129
2025-06-30 18:06:00,87,129.5139,4835.0,5.5,6.5,1.8999999999999986,659.6182,129
2025-06-30 18:09:00,86,128.8194,4835.0,5.700000000000003,6.4,1.8999999999999986,661.0503,128
2025-06-30 18:12:00,87,128.6458,4835.0,5.600000000000001,6.5,1.8999999999999986,658.5936,129
2025-06-30 18:15:00,87,127.6042,4835.0,5.600000000000001,6.5,1.7999999999999972,659.1111,127
2025-06-30 18:18:00,86,130.2083,4835.0,5.600000000000001,6.5,1.7999999999999972,658.5134,129
2025-06-30 18:21:00,85,131.1632,4835.0,5.600000000000001,6.4,1.8999999999999986,664.4106,129
2025-06-30 18:24:00,85,131.25,4835.0,5.700000000000003,6.4,1.8999999999999986,664.9146,129
2025-06-30 18:27:00,87,129.9479,4835.0,5.600000000000001,6.4,1.8999999999999986,661.7216,129
2025-06-30 18:30:00,87,127.6042,4835.0,5.600000000000001,6.6,1.7999999999999972,660.5046,127
2025-06-30 18:33:00,87,127.0833,4836.0,5.699999999999996,6.6,1.7000000000000028,658.4609,128
2025-06-30 18:36:00,85,127.3438,4836.0,5.600000000000001,6.6,1.7999999999999972,655.8384,127
2025-06-30 18:39:00,87,126.9097,4836.0,5.799999999999997,6.5,1.8000000000000043,659.1753,128
2025-06-30 18:42:00,87,126.0417,4836.0,5.700000000000003,6.5,1.7999999999999972,657.21,127
2025-06-30 18:45:00,87,123.8715,4836.0,5.5,6.6,1.8999999999999986,654.6971,127
2025-06-30 18:48:00,86,123.4375,4836.0,5.600000000000001,6.7,1.8999999999999986,649.899,127
2025-06-30 18:51:00,86,127.0833,4836.0,5.5,6.5,1.8999999999999986,652.5295,127
2025-06-30 18:54:00,86,128.9931,4836.0,5.600000000000001,6.5,1.8999999999999986,658.2371,129
2025-06-30 18:57:00,84,127.6042,4836.0,5.600000000000001,6.4,1.7999999999999972,658.2171,129
2025-06-30 19:00:00,86,125.0868,4836.0,5.5,6.6,1.7999999999999972,653.231,127
2025-06-30 19:03:00,86,124.0451,4836.0,5.600000000000001,6.6,1.7999999999999972,651.1685,127
2025-06-30 19:06:00,84,123.3507,4836.0,5.600000000000001,6.6,1.8999999999999986,650.9131,127
2025-06-30 19:09:00,86,123.4375,4836.0,5.5,6.7,1.7999999999999972,649.8793,127
2025-06-30 19:12:00,83,122.0486,4836.0,5.600000000000001,6.7,1.6999999999999957,645.0822,120
2025-06-30 19:15:00,84,121.441,4836.0,5.600000000000001,6.7,1.6999999999999957,644.1875,120
2025-06-30 19:18:00,86,122.1354,4836.0,5.399999999999999,6.7,1.7999999999999972,645.5839,120
2025-06-30 19:21:00,85,123.6111,4836.0,5.399999999999999,6.7,1.7999999999999972,647.0816,120
2025-06-30 19:24:00,84,121.6146,4836.0,5.600000000000001,6.6000000000000005,1.6999999999999957,644.8726,120
2025-06-30 19:27:00,84,122.743,4836.0,5.399999999999999,6.6000000000000005,1.7999999999999972,646.2548,120
2025-06-30 19:30:00,85,122.9167,4836.0,5.5,6.7,1.7999999999999972,647.7513,120
2025-06-30 19:33:00,85,123.1771,4837.0,5.600000000000001,6.6,1.6999999999999957,646.4308,127
2025-06-30 19:36:00,85,125.1736,4837.0,5.5,6.5,1.7999999999999972,644.3871,127
2025-06-30 19:39:00,82,123.6979,4837.0,5.5,6.5,1.6999999999999957,643.0533,127
2025-06-30 19:42:00,85,124.7396,4837.0,5.5,6.6,1.6999999999999957,644.9393,127
2025-06-30 19:45:00,84,123.7847,4837.0,5.399999999999999,6.5,1.7999999999999972,645.0963,117
2025-06-30 19:48:00,86,126.3021,4837.0,5.5,6.5,1.6999999999999957,643.1165,127
2025-06-30 19:51:00,83,125.9549,4837.0,5.5,6.5,1.6999999999999957,643.8684,127
2025-06-30 19:54:00,83,126.9097,4837.0,5.600000000000001,6.4,1.6999999999999957,646.9799,127
2025-06-30 19:57:00,85,125.9549,4837.0,5.5,6.4,1.6999999999999957,642.6738,127
2025-06-30 20:00:00,86,125.0,4837.0,5.5,6.4,1.6999999999999957,641.4798,127
2025-06-30 20:03:00,86,124.1319,4837.0,5.5,6.4,1.6999999999999957,642.2296,127
2025-06-30 20:06:00,83,125.0,4837.0,5.5,6.4,1.6999999999999957,645.1472,127
2025-06-30 20:09:00,85,123.6111,4837.0,5.5,6.5,1.6999999999999957,638.4017,127
2025-06-30 20:12:00,85,125.7813,4837.0,5.400000000000002,6.4,1.6999999999999957,638.3273,117
2025-06-30 20:15:00,83,124.2188,4837.0,5.5,6.4,1.6999999999999957,638.5901,127
2025-06-30 20:18:00,84,124.7396,4837.0,5.399999999999999,6.4,1.7000000000000028,632.6877,117
2025-06-30 20:21:00,84,126.3889,4837.0,5.5,6.3,1.6000000000000014,633.4897,117
2025-06-30 20:24:00,83,127.1701,4837.0,5.5,6.4,1.7999999999999972,644.3933,129
2025-06-30 20:27:00,84,127.0833,4837.0,5.5,6.4,1.7999999999999972,644.67,129
2025-06-30 20:30:00,85,125.6076,4837.0,5.5,6.4,1.6999999999999957,642.3062,127
2025-06-30 20:33:00,84,124.7396,4838.0,5.5,6.5,1.8999999999999986,651.9144,127
2025-06-30 20:36:00,85,124.2188,4838.0,5.600000000000001,6.5,1.6999999999999957,650.5633,127
2025-06-30 20:39:00,85,123.0035,4838.0,5.5,6.6,1.6999999999999957,648.0874,127
2025-06-30 20:42:00,83,124.1319,4838.0,5.600000000000001,6.5,1.7999999999999972,649.1102,127
2025-06-30 20:45:00,83,123.6979,4838.0,5.600000000000001,6.5,1.7999999999999972,653.4513,127
2025-06-30 20:48:00,86,125.0,4838.0,5.5,6.6,1.7999999999999972,650.6804,127
2025-06-30 20:51:00,86,124.3056,4838.0,5.600000000000001,6.6,1.6999999999999957,650.2488,127
2025-06-30 20:54:00,85,124.9132,4838.0,5.600000000000001,6.5,1.6999999999999957,647.1982,127
2025-06-30 20:57:00,83,126.0417,4838.0,5.600000000000001,6.5,1.7999999999999972,648.7275,127
2025-06-30 21:00:00,86,126.3021,4838.0,5.5000000000000036,6.5,1.6999999999999957,648.3001,127
2025-06-30 21:03:00,84,123.4375,4838.0,5.5,6.5,1.8999999999999986,649.7012,127
2025-06-30 21:06:00,85,123.2639,4838.0,5.5,6.6,1.6999999999999957,646.3337,127
2025-06-30 21:09:00,86,124.566,4838.0,5.5,6.5,1.6999999999999957,638.9165,127
2025-06-30 21:12:00,84,124.6528,4838.0,5.5,6.5,1.6999999999999957,641.5662,127
2025-06-30 21:15:00,84,126.4757,4838.0,5.5,6.5,1.7999999999999972,644.5769,127
2025-06-30 21:18:00,84,122.0486,4838.0,5.5,6.5,1.6999999999999957,641.2405,127
2025-06-30 21:21:00,84,121.9618,4838.0,5.5,6.4,1.6999999999999957,635.5399,127
2025-06-30 21:24:00,82,123.2639,4838.0,5.399999999999999,6.5,1.7999999999999972,637.1624,118
2025-06-30 21:27:00,83,124.7396,4838.0,5.5,6.4,1.6999999999999957,644.047,127
2025-06-30 21:30:00,83,126.3889,4838.0,5.5,6.4,1.6999999999999957,639.7854,127
2025-06-30 21:33:00,83,126.2153,4839.0,5.5,6.5,1.7999999999999972,640.6485,127
2025-06-30 21:36:00,84,123.4375,4839.0,5.5,6.4,1.6999999999999957,641.7294,127
2025-06-30 21:39:00,84,124.0451,4839.0,5.5,6.5,1.6000000000000014,639.2175,127
2025-06-30 21:42:00,84,124.6528,4839.0,5.5,6.5,1.7999999999999972,638.6622,127
2025-06-30 21:45:00,84,124.7396,4839.0,5.399999999999999,6.300000000000001,1.7999999999999972,636.6195,117
2025-06-30 21:48:00,83,123.6979,4839.0,5.5,6.4,1.6999999999999957,636.3583,127
2025-06-30 21:51:00,85,125.434,4839.0,5.5,6.4,1.6000000000000014,635.5029,127
2025-06-30 21:54:00,82,123.0035,4839.0,5.399999999999999,6.5,1.7999999999999972,638.3503,118
2025-06-30 21:57:00,84,124.7396,4839.0,5.5,6.4,1.5,636.9873,127
2025-06-30 22:00:00,84,124.2188,4839.0,5.399999999999999,6.300000000000001,1.7000000000000028,635.8117,117
2025-06-30 22:03:00,83,125.434,4839.0,5.399999999999999,6.300000000000001,1.7000000000000028,635.1995,117
2025-06-30 22:06:00,84,123.7847,4839.0,5.399999999999999,6.5,1.7000000000000028,636.6801,117
2025-06-30 22:09:00,85,124.2188,4839.0,5.5,6.4,1.7000000000000028,637.3627,127
2025-06-30 22:12:00,85,122.3958,4839.0,5.399999999999999,6.4,1.8000000000000043,637.6954,117
2025-06-30 22:15:00,85,122.3958,4839.0,5.5,6.5,1.7000000000000028,638.7248,127
2025-06-30 22:18:00,84,121.2674,4839.0,5.5,6.5,1.7000000000000028,636.9495,120
2025-06-30 22:21:00,81,117.7951,4839.0,5.399999999999999,6.6000000000000005,1.5,621.1378,123
2025-06-30 22:24:00,83,116.2326,4839.0,5.200000000000003,6.6000000000000005,1.7999999999999972,623.6169,122
2025-06-30 22:27:00,82,118.5764,4839.0,5.200000000000003,6.6000000000000005,1.5999999999999943,620.013,118
2025-06-30 22:30:00,82,119.8785,4839.0,5.200000000000003,6.500000000000001,1.7999999999999972,624.1904,116
2025-06-30 22:33:00,83,119.9653,4840.0,5.299999999999997,6.500000000000001,1.7000000000000028,628.4266,118
2025-06-30 22:36:00,82,119.3576,4840.0,5.399999999999999,6.6000000000000005,1.7000000000000028,629.564,120
2025-06-30 22:39:00,83,119.8785,4840.0,5.4999999999999964,6.6000000000000005,1.7000000000000028,630.8046,120
2025-06-30 22:42:00,83,120.5729,4840.0,5.400000000000002,6.500000000000001,1.7999999999999972,628.4938,118
2025-06-30 22:45:00,84,122.309,4840.0,5.400000000000002,6.500000000000001,1.7999999999999972,629.0255,120
2025-06-30 22:48:00,85,124.6528,4840.0,5.399999999999999,6.6000000000000005,1.8000000000000043,638.2761,127
2025-06-30 22:51:00,84,124.3056,4840.0,5.4999999999999964,6.4,1.9000000000000057,643.1869,127
2025-06-30 22:54:00,84,124.566,4840.0,5.599999999999998,6.4,1.8000000000000043,642.9128,127
2025-06-30 22:57:00,85,123.1771,4840.0,5.4999999999999964,6.4,1.7000000000000028,634.7589,127
2025-06-30 23:00:00,85,126.3889,4840.0,5.4999999999999964,6.5,1.8000000000000043,634.76,127
2025-06-30 23:03:00,82,122.743,4840.0,5.399999999999999,6.5,1.7000000000000028,635.3574,118
2025-06-30 23:06:00,84,117.1875,4840.0,5.4999999999999964,6.6,1.7000000000000028,631.8419,120
2025-06-30 23:09:00,81,113.4549,4840.0,5.400000000000002,6.7,1.5999999999999943,619.9543,119
2025-06-30 23:12:00,82,113.2813,4840.0,5.300000000000001,6.7,1.6000000000000014,617.7589,119
2025-06-30 23:15:00,81,113.8889,4840.0,5.300000000000001,6.7,1.5,609.0146,119
2025-06-30 23:18:00,80,113.1944,4840.0,5.199999999999999,6.7,1.5,603.361,119
2025-06-30 23:21:00,79,113.0208,4840.0,5.199999999999999,6.500000000000001,1.5,600.2234,122
2025-06-30 23:24:00,79,109.5486,4840.0,5.199999999999999,6.6000000000000005,1.5,593.158,151
2025-06-30 23:27:00,78,108.941,4840.0,5.199999999999999,6.6000000000000005,1.2999999999999972,586.6345,151
2025-06-30 23:30:00,78,110.4167,4840.0,5.099999999999998,6.6000000000000005,1.5,588.8304,151
2025-06-30 23:33:00,78,110.5903,4841.0,5.099999999999998,6.4,1.5,589.1656,142
2025-06-30 23:36:00,77,109.9826,4841.0,4.9999999999999964,6.4,1.6000000000000014,587.2876,151
2025-06-30 23:39:00,77,109.809,4841.0,4.9999999999999964,6.4,1.6000000000000014,585.662,151
2025-06-30 23:42:00,77,111.5451,4841.0,5.099999999999998,6.4,1.5,586.6788,142
2025-06-30 23:45:00,77,111.4583,4841.0,4.9999999999999964,6.5,1.6000000000000014,587.4102,142
2025-06-30 23:48:00,78,111.9792,4841.0,4.9999999999999964,6.4,1.7000000000000028,591.4722,142
2025-06-30 23:51:00,78,111.8924,4841.0,5.199999999999999,6.4,1.5,591.1773,122
2025-06-30 23:54:00,78,110.5903,4841.0,5.199999999999999,6.5,1.5,589.7949,151
2025-06-30 23:57:00,77,110.3299,4841.0,5.199999999999999,6.6,1.5,584.1168,151
2025-07-01 00:00:00,77,109.375,4841.0,5.099999999999998,6.5,1.5,581.631,151
2025-07-01 00:03:00,78,111.1979,4841.0,5.099999999999998,6.4,1.5,579.5856,142
2025-07-01 00:06:00,78,110.5903,4841.0,5.099999999999998,6.4,1.5,580.474,142
2025-07-01 00:09:00,77,110.8507,4841.0,4.900000000000002,6.4,1.5999999999999943,581.9305,142
2025-07-01 00:12:00,77,107.8125,4841.0,4.900000000000002,6.5,1.5,579.7864,151
2025-07-01 00:15:00,76,106.3368,4841.0,4.900000000000002,6.6000000000000005,1.3999999999999986,569.8718,151
2025-07-01 00:18:00,76,107.5521,4841.0,4.900000000000002,6.300000000000001,1.3999999999999986,569.8326,151
2025-07-01 00:21:00,76,107.3785,4841.0,4.900000000000002,6.4,1.5,570.231,151
2025-07-01 00:24:00,76,108.4201,4841.0,4.900000000000002,6.4,1.5,569.2664,151
2025-07-01 00:27:00,76,107.8125,4841.0,4.900000000000002,6.300000000000001,1.5,565.084,151
2025-07-01 00:30:00,76,107.1181,4841.0,5.0000000000000036,6.300000000000001,1.3999999999999986,565.662,151
2025-07-01 00:33:00,76,107.1181,4842.0,4.800000000000001,6.300000000000001,1.5,567.263,109
2025-07-01 00:36:00,75,107.9861,4842.0,4.699999999999999,6.199999999999999,1.5,562.4341,143
2025-07-01 00:39:00,75,109.809,4842.0,4.699999999999999,6.300000000000001,1.5,563.3519,143
2025-07-01 00:42:00,75,110.5903,4842.0,4.900000000000002,6.300000000000001,1.3999999999999986,558.5233,142
2025-07-01 00:45:00,75,110.4167,4842.0,4.800000000000001,6.200000000000001,1.5,560.3253,143
2025-07-01 00:48:00,76,111.1111,4842.0,5.0000000000000036,6.200000000000001,1.3999999999999986,569.0591,142
2025-07-01 00:51:00,77,112.066,4842.0,4.800000000000001,6.200000000000001,1.6000000000000014,574.0696,142
2025-07-01 00:54:00,76,111.9792,4842.0,5.0000000000000036,6.200000000000001,1.5,575.0001,142
2025-07-01 00:57:00,77,113.1944,4842.0,5.099999999999998,6.200000000000001,1.4000000000000057,576.5699,142
2025-07-01 01:00:00,76,111.8924,4842.0,5.0000000000000036,6.200000000000001,1.5,576.3743,142
2025-07-01 01:03:00,77,111.9792,4842.0,5.0000000000000036,6.200000000000001,1.5,578.8605,142
2025-07-01 01:06:00,77,112.1528,4842.0,5.0000000000000036,6.200000000000001,1.5,576.3209,142
2025-07-01 01:09:00,77,112.3264,4842.0,5.0,6.200000000000001,1.5,578.2158,142
2025-07-01 01:12:00,77,115.0174,4842.0,5.0,6.200000000000001,1.5,578.0362,142
2025-07-01 01:15:00,78,116.4063,4842.0,5.0,6.1000000000000005,1.6000000000000014,581.1783,142
2025-07-01 01:18:00,77,116.6667,4842.0,5.0,6.1000000000000005,1.6000000000000014,581.9072,142
2025-07-01 01:21:00,77,117.2743,4842.0,5.100000000000001,6.1000000000000005,1.5,581.153,145
2025-07-01 01:24:00,79,119.0972,4842.0,5.100000000000001,6.200000000000001,1.6999999999999957,590.5452,116
2025-07-01 01:27:00,78,117.6215,4842.0,5.300000000000004,6.200000000000001,1.3999999999999986,587.274,123
2025-07-01 01:30:00,78,117.5347,4842.0,5.200000000000003,6.200000000000001,1.5,586.4756,145
2025-07-01 01:33:00,79,117.7083,4843.0,5.300000000000001,6.200000000000001,1.5,586.2343,123
2025-07-01 01:36:00,77,116.059,4843.0,5.199999999999999,6.1,1.5,583.1954,139
2025-07-01 01:39:00,77,114.1493,4843.0,5.099999999999998,6.300000000000001,1.6000000000000014,580.0787,142
2025-07-01 01:42:00,77,116.2326,4843.0,5.099999999999998,6.300000000000001,1.6000000000000014,582.8473,142
2025-07-01 01:45:00,78,115.8854,4843.0,5.100000000000001,6.199999999999999,1.5999999999999979,582.7677,142
2025-07-01 01:48:00,77,112.934,4843.0,5.100000000000001,6.199999999999999,1.5999999999999979,577.9803,142
2025-07-01 01:51:00,75,112.5868,4843.0,5.100000000000001,6.299999999999999,1.4000000000000021,571.7491,139
2025-07-01 01:54:00,76,111.1111,4843.0,5.0,6.199999999999999,1.5000000000000036,564.3054,142
2025-07-01 01:57:00,75,111.0243,4843.0,5.0,6.299999999999999,1.4000000000000021,564.9056,151
2025-07-01 02:00:00,75,109.8958,4843.0,5.0,6.3999999999999995,1.3000000000000007,561.0806,151
2025-07-01 02:03:00,75,110.7639,4843.0,5.0,6.299999999999999,1.5,563.6999,151
2025-07-01 02:06:00,75,109.4618,4843.0,4.900000000000002,6.199999999999999,1.3999999999999986,561.3342,152
2025-07-01 02:09:00,75,109.0278,4843.0,5.0,6.3999999999999995,1.3999999999999986,559.3734,151
2025-07-01 02:12:00,75,109.1146,4843.0,4.800000000000001,6.3999999999999995,1.5,558.2082,109
2025-07-01 02:15:00,74,110.8507,4843.0,4.899999999999999,6.3999999999999995,1.5,558.2936,151
2025-07-01 02:18:00,74,110.3299,4843.0,4.899999999999999,6.199999999999999,1.6000000000000014,560.4024,143
2025-07-01 02:21:00,74,110.7639,4843.0,4.800000000000001,6.199999999999999,1.5,554.5982,143
2025-07-01 02:24:00,73,111.7188,4843.0,5.0,6.199999999999999,1.3999999999999986,552.4606,151
2025-07-01 02:27:00,75,111.632,4843.0,4.900000000000002,6.199999999999999,1.3999999999999986,561.2214,142
2025-07-01 02:30:00,75,110.3299,4843.0,4.900000000000002,6.199999999999999,1.5,560.0971,142
2025-07-01 02:33:00,75,110.2431,4844.0,4.800000000000001,6.300000000000001,1.5,559.6356,143
2025-07-01 02:36:00,75,111.7188,4844.0,4.900000000000002,6.199999999999999,1.6000000000000014,561.0587,142
2025-07-01 02:39:00,75,112.4132,4844.0,4.900000000000002,6.1,1.5,564.1491,142
2025-07-01 02:42:00,76,114.6701,4844.0,4.900000000000002,6.1,1.6000000000000014,566.8203,142
2025-07-01 02:45:00,75,116.3195,4844.0,4.900000000000002,6.1000000000000005,1.6000000000000014,567.5098,142
2025-07-01 02:48:00,76,116.2326,4844.0,5.0,6.1000000000000005,1.5999999999999979,572.0878,142
2025-07-01 02:51:00,77,118.1424,4844.0,5.0,6.1000000000000005,1.5999999999999979,574.1227,145
2025-07-01 02:54:00,77,117.2743,4844.0,5.100000000000001,6.1000000000000005,1.4999999999999964,571.8978,145
2025-07-01 02:57:00,77,117.7083,4844.0,5.100000000000001,6.2,1.5999999999999979,581.7347,145
2025-07-01 03:00:00,76,118.4028,4844.0,5.199999999999999,6.200000000000001,1.4999999999999964,578.8403,139
2025-07-01 03:03:00,77,117.2743,4844.0,5.199999999999999,6.200000000000001,1.4999999999999964,581.4622,139
2025-07-01 03:06:00,77,118.9236,4844.0,5.199999999999999,6.1000000000000005,1.5999999999999979,578.4056,139
2025-07-01 03:09:00,77,120.3993,4844.0,5.299999999999997,6.1000000000000005,1.6000000000000014,585.405,139
2025-07-01 03:12:00,78,118.6632,4844.0,5.199999999999999,6.1000000000000005,1.5999999999999979,585.4502,116
2025-07-01 03:15:00,78,118.2292,4844.0,5.100000000000001,6.200000000000001,1.8000000000000007,589.8129,145
2025-07-01 03:18:00,78,118.4028,4844.0,5.199999999999999,6.200000000000001,1.5999999999999979,586.9692,116
2025-07-01 03:21:00,78,117.2743,4844.0,5.199999999999999,6.300000000000001,1.6999999999999993,586.5082,124
2025-07-01 03:24:00,79,117.5347,4844.0,5.199999999999999,6.299999999999999,1.6999999999999993,594.2941,116
2025-07-01 03:27:00,78,116.2326,4844.0,5.199999999999999,6.199999999999999,1.5999999999999979,585.4335,139
2025-07-01 03:30:00,78,112.934,4844.0,5.199999999999999,6.3999999999999995,1.4999999999999964,580.0319,142
2025-07-01 03:33:00,77,114.3229,4845.0,5.199999999999999,6.500000000000001,1.5999999999999979,579.0908,124
2025-07-01 03:36:00,77,114.4965,4845.0,5.199999999999999,6.299999999999999,1.4000000000000021,574.5751,139
2025-07-01 03:39:00,76,114.4965,4845.0,5.0,6.199999999999999,1.6000000000000014,573.9469,142
2025-07-01 03:42:00,76,114.5833,4845.0,5.099999999999998,6.199999999999999,1.5000000000000036,572.3054,139
2025-07-01 03:45:00,76,114.0625,4845.0,5.099999999999998,6.199999999999999,1.5000000000000036,570.6331,139
2025-07-01 03:48:00,76,112.3264,4845.0,5.099999999999998,6.299999999999999,1.4000000000000021,567.7564,142
2025-07-01 03:51:00,75,111.4583,4845.0,5.0,6.199999999999999,1.5,569.0007,142
2025-07-01 03:54:00,76,110.6771,4845.0,5.0,6.299999999999999,1.5,569.1326,142
2025-07-01 03:57:00,75,110.7639,4845.0,5.0,6.299999999999999,1.5,568.66,151
2025-07-01 04:00:00,76,111.7188,4845.0,5.0,6.299999999999999,1.5,569.9639,142
2025-07-01 04:03:00,75,111.7188,4845.0,5.0,6.199999999999999,1.5,569.0841,142
2025-07-01 04:06:00,75,113.1944,4845.0,5.0,6.199999999999999,1.5,567.8265,142
2025-07-01 04:09:00,75,114.4965,4845.0,5.0,6.300000000000001,1.6000000000000014,565.8169,142
2025-07-01 04:12:00,76,114.6701,4845.0,5.0,6.199999999999999,1.6000000000000014,570.259,142
2025-07-01 04:15:00,77,113.2813,4845.0,5.099999999999998,6.300000000000001,1.5000000000000036,571.8072,142
2025-07-01 04:18:00,76,115.5382,4845.0,5.0,6.200000000000001,1.6000000000000014,571.0485,142
2025-07-01 04:21:00,77,117.1007,4845.0,5.099999999999998,6.200000000000001,1.5999999999999979,577.6816,145
2025-07-01 04:24:00,76,117.1007,4845.0,5.099999999999998,6.200000000000001,1.5000000000000036,577.0509,139
2025-07-01 04:27:00,78,117.1007,4845.0,5.099999999999998,6.200000000000001,1.5999999999999979,581.563,145
2025-07-01 04:30:00,78,118.0555,4845.0,5.099999999999998,6.200000000000001,1.6999999999999993,589.0897,145
2025-07-01 04:33:00,78,118.4028,4846.0,5.199999999999999,6.200000000000001,1.5999999999999979,586.9877,116
2025-07-01 04:36:00,78,118.4896,4846.0,5.199999999999999,6.200000000000001,1.6999999999999993,591.332,116
2025-07-01 04:39:00,78,117.7951,4846.0,5.299999999999997,6.300000000000001,1.6000000000000014,587.0925,123
2025-07-01 04:42:00,78,117.7083,4846.0,5.299999999999997,6.200000000000001,1.6000000000000014,590.478,123
2025-07-01 04:45:00,78,116.8403,4846.0,5.199999999999999,6.300000000000001,1.6999999999999993,587.0138,124
2025-07-01 04:48:00,78,117.5347,4846.0,5.299999999999997,6.200000000000001,1.6000000000000014,585.6324,123
2025-07-01 04:51:00,79,118.1424,4846.0,5.299999999999997,6.200000000000001,1.6000000000000014,591.4501,123
2025-07-01 04:54:00,79,118.4028,4846.0,5.199999999999999,6.200000000000001,1.6999999999999993,587.5002,116
2025-07-01 04:57:00,78,117.7083,4846.0,5.199999999999999,6.200000000000001,1.6999999999999993,591.0101,145
2025-07-01 05:00:00,79,118.6632,4846.0,5.199999999999999,6.200000000000001,1.6999999999999993,590.8519,116
2025-07-01 05:03:00,79,118.2292,4846.0,5.199999999999999,6.200000000000001,1.6000000000000014,593.0471,116
2025-07-01 05:06:00,79,117.9688,4846.0,5.199999999999999,6.200000000000001,1.7000000000000028,592.1108,116
2025-07-01 05:09:00,79,118.0555,4846.0,5.300000000000001,6.200000000000001,1.6000000000000014,593.0672,123
2025-07-01 05:12:00,79,118.2292,4846.0,5.300000000000001,6.4,1.6000000000000014,591.5059,123
2025-07-01 05:15:00,78,115.5382,4846.0,5.300000000000001,6.300000000000001,1.6000000000000014,588.601,123
2025-07-01 05:18:00,78,115.0174,4846.0,5.300000000000001,6.300000000000001,1.6000000000000014,588.4113,123
2025-07-01 05:21:00,78,115.7986,4846.0,5.300000000000001,6.300000000000001,1.5,590.033,123
2025-07-01 05:24:00,77,114.3229,4846.0,5.300000000000001,6.300000000000001,1.6000000000000014,589.5743,123
2025-07-01 05:27:00,78,111.9792,4846.0,5.199999999999999,6.500000000000001,1.6000000000000014,585.1649,151
2025-07-01 05:30:00,77,111.5451,4846.0,5.0,6.500000000000001,1.5999999999999979,578.4145,142
2025-07-01 05:33:00,77,112.5,4847.0,5.0,6.500000000000001,1.6999999999999993,580.2205,142
2025-07-01 05:36:00,78,113.1944,4847.0,5.0,6.4,1.6999999999999993,579.1574,142
2025-07-01 05:39:00,77,112.4132,4847.0,5.099999999999998,6.300000000000001,1.6000000000000014,578.156,142
2025-07-01 05:42:00,76,113.0208,4847.0,5.199999999999999,6.300000000000001,1.5,578.4332,139
2025-07-01 05:45:00,77,114.6701,4847.0,5.099999999999998,6.300000000000001,1.7000000000000028,583.7994,142
2025-07-01 05:48:00,77,115.0174,4847.0,5.099999999999998,6.300000000000001,1.7000000000000028,581.2082,142
2025-07-01 05:51:00,77,115.8854,4847.0,5.199999999999999,6.200000000000001,1.5,580.8016,139
2025-07-01 05:54:00,78,116.6667,4847.0,5.099999999999998,6.200000000000001,1.6000000000000014,583.6101,142
2025-07-01 05:57:00,77,115.625,4847.0,5.0,6.200000000000001,1.8000000000000007,585.1002,142
2025-07-01 06:00:00,77,116.6667,4847.0,5.199999999999999,6.200000000000001,1.6000000000000014,586.1846,139
2025-07-01 06:03:00,79,119.0104,4847.0,5.199999999999999,6.300000000000001,1.6000000000000014,588.5046,116
2025-07-01 06:06:00,79,120.2257,4847.0,5.400000000000002,6.300000000000001,1.6000000000000014,597.0412,123
2025-07-01 06:09:00,79,119.8785,4847.0,5.300000000000001,6.300000000000001,1.6999999999999957,599.0889,116
2025-07-01 06:12:00,78,120.3993,4847.0,5.400000000000002,6.300000000000001,1.6000000000000014,599.1534,123
2025-07-01 06:15:00,81,121.875,4847.0,5.400000000000002,6.300000000000001,1.5999999999999943,601.7394,116
2025-07-01 06:18:00,81,121.441,4847.0,5.400000000000002,6.300000000000001,1.6999999999999957,606.6014,116
2025-07-01 06:21:00,84,131.25,4847.0,5.400000000000002,6.3999999999999995,1.7999999999999972,617.5854,129
2025-07-01 06:24:00,81,127.0833,4847.0,5.300000000000001,6.0,1.6000000000000014,608.8036,116
2025-07-01 06:27:00,79,121.5278,4847.0,5.199999999999999,6.2,1.5,601.0789,116
2025-07-01 06:30:00,79,121.9618,4847.0,5.0,6.1000000000000005,1.5999999999999979,593.7572,116
2025-07-01 06:33:00,78,122.0486,4848.0,5.0,6.000000000000001,1.4999999999999964,591.0377,208
2025-07-01 06:36:00,79,122.0486,4848.0,4.899999999999999,6.1000000000000005,1.5999999999999979,587.7549,116
2025-07-01 06:39:00,78,119.8785,4848.0,4.899999999999999,6.1000000000000005,1.5999999999999979,582.2758,147
2025-07-01 06:42:00,76,118.8368,4848.0,5.0,6.1000000000000005,1.5000000000000036,572.5555,147
2025-07-01 06:45:00,76,120.3125,4848.0,4.899999999999999,5.8999999999999995,1.5000000000000036,576.7222,147
2025-07-01 06:48:00,76,119.2708,4848.0,4.900000000000002,5.8999999999999995,1.6000000000000014,574.6722,147
2025-07-01 06:51:00,75,114.2361,4848.0,4.699999999999999,5.8,1.5,558.4451,146
2025-07-01 06:54:00,75,116.4063,4848.0,4.699999999999999,5.8999999999999995,1.5,551.5436,146
2025-07-01 06:57:00,74,115.4514,4848.0,4.699999999999999,5.8999999999999995,1.3999999999999986,549.9012,146
2025-07-01 07:00:00,73,117.2743,4848.0,4.599999999999998,5.8,1.3999999999999986,549.2432,146
2025-07-01 07:03:00,74,118.6632,4848.0,4.5,5.8,1.4999999999999964,548.3442,146
2025-07-01 07:06:00,73,117.1875,4848.0,4.5,5.699999999999999,1.4999999999999964,551.079,366
2025-07-01 07:09:00,73,119.7049,4848.0,4.599999999999998,5.699999999999999,1.6000000000000014,552.2683,206
2025-07-01 07:12:00,72,119.0972,4848.0,4.599999999999998,5.6,1.3999999999999986,538.8815,206
2025-07-01 07:15:00,72,121.441,4848.0,4.5,5.5,1.4999999999999964,541.2038,206
2025-07-01 07:18:00,73,122.4826,4848.0,4.5,5.5,1.4999999999999964,540.3914,206
2025-07-01 07:21:00,72,121.6146,4848.0,4.5,5.5,1.4999999999999964,542.2429,206
2025-07-01 07:24:00,73,123.0035,4848.0,4.599999999999998,5.5,1.5,547.1339,206
2025-07-01 07:27:00,74,123.0035,4848.0,4.600000000000001,5.5,1.5,552.5978,206
2025-07-01 07:30:00,74,124.9132,4848.0,4.5,5.4,1.6000000000000014,550.1476,206
2025-07-01 07:33:00,74,125.6076,4849.0,4.5,5.4,1.6000000000000014,552.4135,206
2025-07-01 07:36:00,74,126.9097,4849.0,4.600000000000001,5.4,1.5,551.9562,206
2025-07-01 07:39:00,74,126.7361,4849.0,4.5,5.4,1.6000000000000014,555.4093,206
2025-07-01 07:42:00,74,126.6493,4849.0,4.5,5.300000000000001,1.6000000000000014,555.329,370
2025-07-01 07:45:00,74,124.9132,4849.0,4.600000000000001,5.300000000000001,1.5,554.7778,206
2025-07-01 07:48:00,74,123.8715,4849.0,4.5,5.300000000000001,1.5,550.144,206
2025-07-01 07:51:00,73,124.6528,4849.0,4.5,5.300000000000001,1.5,545.3337,370
2025-07-01 07:54:00,72,125.434,4849.0,4.5,5.300000000000001,1.5,545.9238,370
2025-07-01 07:57:00,73,124.1319,4849.0,4.399999999999999,5.199999999999999,1.5,545.3106,370
2025-07-01 08:00:00,72,124.7396,4849.0,4.399999999999999,5.300000000000001,1.3999999999999986,541.0008,370
2025-07-01 08:03:00,73,127.2569,4849.0,4.399999999999999,5.199999999999999,1.5,547.4714,370
2025-07-01 08:06:00,74,128.6458,4849.0,4.399999999999999,5.199999999999999,1.6000000000000014,549.5208,370
2025-07-01 08:09:00,73,126.3889,4849.0,4.399999999999999,5.1,1.6000000000000014,549.1454,370
2025-07-01 08:12:00,72,126.2153,4849.0,4.399999999999999,5.1,1.5,542.2377,370
2025-07-01 08:15:00,72,124.6528,4849.0,4.399999999999999,5.199999999999999,1.5,539.7094,370
2025-07-01 08:18:00,72,124.9132,4849.0,4.399999999999999,5.199999999999999,1.3999999999999986,540.3475,370
2025-07-01 08:21:00,73,124.9132,4849.0,4.399999999999999,5.199999999999999,1.5,540.0549,370
2025-07-01 08:24:00,72,125.0868,4849.0,4.300000000000001,5.199999999999999,1.3999999999999986,536.5945,370
2025-07-01 08:27:00,71,126.3889,4849.0,4.300000000000001,5.1,1.5,538.3608,370
2025-07-01 08:30:00,71,123.7847,4849.0,4.399999999999999,5.1,1.5,536.8095,370
2025-07-01 08:33:00,72,125.434,4850.0,4.399999999999999,5.0,1.5,536.7687,370
2025-07-01 08:36:00,72,126.3021,4850.0,4.399999999999999,5.0,1.5,537.9795,370
2025-07-01 08:39:00,73,127.2569,4850.0,4.300000000000001,5.1,1.5,541.9767,370
2025-07-01 08:42:00,72,125.9549,4850.0,4.300000000000001,5.0,1.5,541.287,370
2025-07-01 08:45:00,72,125.9549,4850.0,4.400000000000002,5.199999999999999,1.3999999999999986,540.4108,370
2025-07-01 08:48:00,72,125.7813,4850.0,4.400000000000002,5.1,1.5,540.1263,370
2025-07-01 08:51:00,72,125.8681,4850.0,4.300000000000001,5.1,1.5,539.5936,370
2025-07-01 08:54:00,73,125.8681,4850.0,4.300000000000001,5.1,1.3999999999999986,544.1987,370
2025-07-01 08:57:00,73,126.0417,4850.0,4.300000000000001,5.1,1.5,542.9913,370
2025-07-01 09:00:00,73,125.5208,4850.0,4.400000000000002,5.1,1.5,543.5226,370
