Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-07-01 09:03:00,73,125.0868,4850.0,4.300000000000001,5.199999999999999,1.5,545.0672,370
2025-07-01 09:06:00,73,131.0764,4850.0,4.300000000000001,5.1,1.6000000000000014,545.512,368
2025-07-01 09:09:00,74,129.7743,4850.0,4.399999999999999,5.0,1.5000000000000036,550.9772,368
2025-07-01 09:12:00,74,131.1632,4850.0,4.5,5.1,1.4000000000000021,550.1339,203
2025-07-01 09:15:00,73,132.0313,4850.0,4.399999999999999,5.0,1.5000000000000036,548.0575,368
2025-07-01 09:18:00,74,131.684,4850.0,4.399999999999999,5.0,1.5999999999999979,553.0782,368
2025-07-01 09:21:00,74,131.684,4850.0,4.399999999999999,5.1,1.5000000000000036,553.9009,368
2025-07-01 09:24:00,74,129.7743,4850.0,4.5,5.1,1.4000000000000021,553.0095,203
2025-07-01 09:27:00,73,129.2535,4850.0,4.399999999999999,5.1,1.5000000000000036,551.9536,368
2025-07-01 09:30:00,74,128.2118,4850.0,4.5,5.199999999999999,1.4000000000000021,552.4081,203
2025-07-01 09:33:00,75,129.3403,4851.0,4.399999999999999,5.1,1.5999999999999979,552.5399,368
2025-07-01 09:36:00,73,129.7743,4851.0,4.5,5.1,1.4000000000000021,550.3226,203
2025-07-01 09:39:00,74,130.2951,4851.0,4.5,5.199999999999999,1.4999999999999964,550.5674,203
2025-07-01 09:42:00,73,128.9063,4851.0,4.5,5.1,1.4000000000000021,552.8088,203
2025-07-01 09:45:00,74,128.8194,4851.0,4.399999999999999,5.1,1.5999999999999979,555.2471,368
2025-07-01 09:48:00,75,128.8194,4851.0,4.5,5.1,1.4999999999999964,554.5917,203
2025-07-01 09:51:00,74,131.0764,4851.0,4.5,5.1,1.4999999999999964,554.4553,203
2025-07-01 09:54:00,75,133.2465,4851.0,4.399999999999999,5.1,1.5999999999999979,555.1697,368
2025-07-01 09:57:00,76,132.5521,4851.0,4.5,5.1,1.6999999999999993,560.3962,203
2025-07-01 10:00:00,76,131.8576,4851.0,4.5,5.1,1.4999999999999964,560.1733,203
2025-07-01 10:03:00,76,130.1215,4851.0,4.599999999999998,5.199999999999999,1.6000000000000014,564.411,203
2025-07-01 10:06:00,76,131.5104,4851.0,4.699999999999999,5.199999999999999,1.5,565.1647,203
2025-07-01 10:09:00,77,130.1215,4851.0,4.5,5.199999999999999,1.6000000000000014,569.0378,203
2025-07-01 10:12:00,77,129.4271,4851.0,4.599999999999998,5.199999999999999,1.7000000000000028,570.508,203
2025-07-01 10:15:00,76,130.2951,4851.0,4.699999999999999,5.199999999999999,1.5,565.1779,203
2025-07-01 10:18:00,76,130.9896,4851.0,4.600000000000001,5.199999999999999,1.5,568.1681,203
2025-07-01 10:21:00,76,130.5556,4851.0,4.399999999999999,5.199999999999999,1.7000000000000028,565.4657,203
2025-07-01 10:24:00,76,130.7292,4851.0,4.600000000000001,5.200000000000001,1.6000000000000014,564.378,203
2025-07-01 10:27:00,77,130.2951,4851.0,4.600000000000001,5.200000000000001,1.6000000000000014,567.3538,203
2025-07-01 10:30:00,76,130.816,4851.0,4.699999999999999,5.200000000000001,1.6000000000000014,566.7092,203
2025-07-01 10:33:00,72,115.4514,4852.0,4.5,5.7,1.3000000000000043,543.8361,366
2025-07-01 10:36:00,73,114.6701,4852.0,4.5,5.7,1.4000000000000021,547.7511,366
2025-07-01 10:39:00,73,111.2847,4852.0,4.5,5.7,1.4000000000000021,543.9814,365
2025-07-01 10:42:00,71,109.7222,4852.0,4.199999999999999,5.6000000000000005,1.3000000000000007,529.2668,365
2025-07-01 10:45:00,72,110.3299,4852.0,4.100000000000001,5.7,1.3999999999999986,532.2502,365
2025-07-01 10:48:00,70,110.8507,4852.0,4.200000000000003,5.7,1.3999999999999986,532.4296,365
2025-07-01 10:51:00,70,113.2813,4852.0,4.0,5.7,1.6000000000000014,532.2917,365
2025-07-01 10:54:00,71,114.5833,4852.0,4.300000000000001,5.6,1.4000000000000021,535.3558,366
2025-07-01 10:57:00,71,113.6285,4852.0,4.300000000000001,5.5,1.3999999999999986,532.7175,366
2025-07-01 11:00:00,71,112.934,4852.0,4.200000000000003,5.5,1.3999999999999986,529.3081,366
2025-07-01 11:03:00,70,112.1528,4852.0,4.200000000000003,5.6,1.3999999999999986,528.5913,365
2025-07-01 11:06:00,71,113.1944,4852.0,4.300000000000001,5.6,1.3999999999999986,523.9552,366
2025-07-01 11:09:00,71,115.0174,4852.0,4.199999999999999,5.5,1.3999999999999986,527.2946,366
2025-07-01 11:12:00,70,116.7535,4852.0,4.300000000000001,5.5,1.3999999999999986,536.3447,366
2025-07-01 11:15:00,71,115.1042,4852.0,4.300000000000001,5.5,1.3999999999999986,535.2087,366
2025-07-01 11:18:00,71,115.625,4852.0,4.300000000000001,5.5,1.3999999999999986,536.9841,366
2025-07-01 11:21:00,71,115.625,4852.0,4.300000000000001,5.5,1.3999999999999986,534.7371,366
2025-07-01 11:24:00,71,111.1979,4852.0,4.400000000000002,5.699999999999999,1.2999999999999972,529.998,365
2025-07-01 11:27:00,70,110.6771,4852.0,4.199999999999999,5.6,1.3000000000000043,520.3083,365
2025-07-01 11:30:00,70,116.4063,4852.0,4.100000000000001,5.3999999999999995,1.4999999999999964,529.5541,366
2025-07-01 11:33:00,75,130.3819,4853.0,4.300000000000001,5.199999999999999,1.7999999999999972,562.3859,368
2025-07-01 11:36:00,74,130.3819,4853.0,4.5,5.1,1.6000000000000014,557.1564,203
2025-07-01 11:39:00,73,128.3854,4853.0,4.5,5.1,1.5,546.0822,203
2025-07-01 11:42:00,76,128.9931,4853.0,4.699999999999999,5.499999999999999,1.9000000000000021,574.1031,204
2025-07-01 11:45:00,77,127.6042,4853.0,4.899999999999999,5.7,1.7000000000000028,586.9634,208
2025-07-01 11:48:00,78,123.3507,4853.0,4.899999999999999,5.8,1.7000000000000028,588.8933,208
2025-07-01 11:51:00,78,124.3056,4853.0,4.899999999999999,5.9,1.7000000000000028,592.3337,208
2025-07-01 11:54:00,80,129.9479,4853.0,5.100000000000001,5.8,1.7999999999999972,603.413,188
2025-07-01 11:57:00,82,129.2535,4853.0,5.200000000000003,5.8999999999999995,2.0,619.4175,191
2025-07-01 12:00:00,81,125.7813,4853.0,5.299999999999997,6.1000000000000005,1.9000000000000057,617.4292,116
2025-07-01 12:03:00,81,123.6111,4853.0,5.299999999999997,6.200000000000001,1.7000000000000028,613.0856,116
2025-07-01 12:06:00,82,120.8333,4853.0,5.399999999999999,6.300000000000001,1.8000000000000043,612.9644,116
2025-07-01 12:09:00,81,114.6701,4853.0,5.299999999999997,6.5,1.6000000000000014,603.9881,122
2025-07-01 12:12:00,80,115.191,4853.0,5.200000000000003,6.5,1.5999999999999943,602.9021,122
2025-07-01 12:15:00,80,114.2361,4853.0,5.200000000000003,6.5,1.7999999999999972,600.8039,122
2025-07-01 12:18:00,79,114.5833,4853.0,5.200000000000003,6.6000000000000005,1.5999999999999943,597.6927,124
2025-07-01 12:21:00,79,113.8889,4853.0,5.200000000000003,6.500000000000001,1.6000000000000014,595.3765,122
2025-07-01 12:24:00,80,117.3611,4853.0,5.100000000000001,6.3999999999999995,1.6000000000000014,598.6557,116
2025-07-01 12:27:00,79,117.7951,4853.0,5.100000000000001,6.3,1.6999999999999957,599.4641,116
2025-07-01 12:30:00,79,116.6667,4853.0,5.200000000000003,6.3999999999999995,1.5,599.1876,124
2025-07-01 12:33:00,78,115.5382,4854.0,5.100000000000001,6.3999999999999995,1.5,595.5027,142
2025-07-01 12:36:00,78,118.5764,4854.0,5.0,6.3,1.6000000000000014,595.2678,142
2025-07-01 12:39:00,78,118.1424,4854.0,4.899999999999999,6.2,1.7000000000000028,597.9846,142
2025-07-01 12:42:00,78,117.5347,4854.0,5.100000000000001,6.2,1.6000000000000014,592.7847,145
2025-07-01 12:45:00,78,118.4896,4854.0,5.100000000000001,6.2,1.5,584.9783,116
2025-07-01 12:48:00,78,118.1424,4854.0,4.899999999999999,6.2,1.7000000000000028,585.6202,142
2025-07-01 12:51:00,77,118.2292,4854.0,5.099999999999998,6.2,1.6000000000000014,584.4466,145
2025-07-01 12:54:00,76,119.9653,4854.0,4.800000000000001,6.1,1.8000000000000007,583.6488,147
2025-07-01 12:57:00,77,120.6597,4854.0,4.899999999999999,6.0,1.7000000000000028,585.9839,147
2025-07-01 13:00:00,77,121.5278,4854.0,5.0,6.0,1.6000000000000014,585.3734,208
2025-07-01 13:03:00,77,120.8333,4854.0,5.0,6.0,1.7000000000000028,586.3619,208
2025-07-01 13:06:00,77,120.6597,4854.0,5.0,6.1,1.5,584.4751,208
2025-07-01 13:09:00,78,120.8333,4854.0,4.899999999999999,6.0,1.7000000000000028,590.8257,208
2025-07-01 13:12:00,78,120.6597,4854.0,5.100000000000001,6.1,1.6000000000000014,587.0852,116
2025-07-01 13:15:00,77,119.2708,4854.0,4.899999999999999,6.1,1.7000000000000028,588.5648,147
2025-07-01 13:18:00,77,119.4444,4854.0,5.0,6.0,1.6000000000000014,587.9846,147
2025-07-01 13:21:00,78,119.8785,4854.0,4.899999999999999,6.0,1.7000000000000028,589.0114,147
2025-07-01 13:24:00,78,120.7465,4854.0,5.0,6.1,1.6000000000000014,589.4783,116
2025-07-01 13:27:00,78,120.3125,4854.0,5.0,6.1,1.7000000000000028,592.3605,116
2025-07-01 13:30:00,78,120.2257,4854.0,5.100000000000001,6.1,1.6999999999999957,591.379,116
2025-07-01 13:33:00,78,119.9653,4855.0,5.200000000000003,6.1,1.5,585.8541,116
2025-07-01 13:36:00,78,120.1389,4855.0,5.100000000000001,6.199999999999999,1.6000000000000014,586.1897,116
2025-07-01 13:39:00,78,122.0486,4855.0,5.0,5.9,1.6000000000000014,588.4299,208
2025-07-01 13:42:00,78,120.5729,4855.0,5.0,6.0,1.7000000000000028,586.015,208
2025-07-01 13:45:00,78,119.7917,4855.0,4.899999999999999,5.9,1.7000000000000028,584.9155,147
2025-07-01 13:48:00,78,120.8333,4855.0,4.899999999999999,6.1,1.7000000000000028,585.8745,208
2025-07-01 13:51:00,77,122.4826,4855.0,5.0,5.9,1.6000000000000014,586.3242,208
2025-07-01 13:54:00,78,121.0938,4855.0,5.0,5.9,1.6000000000000014,588.9272,208
2025-07-01 13:57:00,77,119.4444,4855.0,5.0,6.0,1.6000000000000014,586.8713,147
2025-07-01 14:00:00,77,120.3993,4855.0,5.100000000000001,6.0,1.5,587.1063,208
2025-07-01 14:03:00,78,121.0938,4855.0,5.100000000000001,5.9,1.5,587.1498,208
2025-07-01 14:06:00,78,119.7049,4855.0,4.899999999999999,6.1,1.7000000000000028,586.5745,147
2025-07-01 14:09:00,78,117.9688,4855.0,5.0,6.0,1.6000000000000014,585.4048,145
2025-07-01 14:12:00,77,118.5764,4855.0,5.100000000000001,6.1,1.5,583.532,145
2025-07-01 14:15:00,78,119.0104,4855.0,4.900000000000002,6.0,1.6000000000000014,584.4354,147
2025-07-01 14:18:00,78,118.4896,4855.0,4.900000000000002,6.0,1.6000000000000014,585.3293,147
2025-07-01 14:21:00,77,117.3611,4855.0,4.900000000000002,6.0,1.6000000000000014,580.4975,147
2025-07-01 14:24:00,76,118.0555,4855.0,4.900000000000002,6.0,1.7999999999999972,582.0623,147
2025-07-01 14:27:00,78,118.0555,4855.0,4.900000000000002,6.0,1.5,583.981,147
2025-07-01 14:30:00,79,119.2708,4855.0,4.900000000000002,6.0,1.6999999999999957,587.0323,208
2025-07-01 14:33:00,78,118.2292,4856.0,4.900000000000002,6.0,1.6999999999999957,587.9704,147
2025-07-01 14:36:00,77,118.5764,4856.0,4.900000000000002,6.0,1.5999999999999943,585.5963,147
2025-07-01 14:39:00,78,117.5347,4856.0,4.900000000000002,6.0,1.5,584.9437,147
2025-07-01 14:42:00,78,117.3611,4856.0,4.900000000000002,6.0,1.5999999999999943,585.9702,147
2025-07-01 14:45:00,79,118.9236,4856.0,4.900000000000002,6.0,1.6999999999999957,584.7358,147
2025-07-01 14:48:00,78,117.7083,4856.0,4.9999999999999964,6.0,1.6000000000000014,589.3636,145
2025-07-01 14:51:00,79,118.2292,4856.0,4.9999999999999964,6.0,1.6000000000000014,586.2802,145
2025-07-01 14:54:00,79,117.3611,4856.0,4.9999999999999964,6.1,1.7000000000000028,586.6023,145
2025-07-01 14:57:00,79,118.1424,4856.0,4.9999999999999964,6.1,1.7000000000000028,585.5357,116
2025-07-01 15:00:00,79,118.4896,4856.0,4.9999999999999964,6.1,1.7000000000000028,585.6328,116
2025-07-01 15:03:00,79,118.6632,4856.0,4.899999999999999,6.0,1.7000000000000028,588.4141,147
2025-07-01 15:06:00,80,118.6632,4856.0,4.899999999999999,6.0,1.7000000000000028,588.8329,116
2025-07-01 15:09:00,78,119.5313,4856.0,4.9999999999999964,6.0,1.6000000000000014,590.2391,208
2025-07-01 15:12:00,79,121.007,4856.0,4.9999999999999964,6.0,1.6000000000000014,590.5089,208
2025-07-01 15:15:00,78,120.5729,4856.0,4.899999999999999,6.0,1.7000000000000028,589.9904,208
2025-07-01 15:18:00,79,122.309,4856.0,4.9999999999999964,5.9,1.7000000000000028,592.7269,208
2025-07-01 15:21:00,78,121.6146,4856.0,4.9999999999999964,5.9,1.7000000000000028,591.4836,208
2025-07-01 15:24:00,79,123.2639,4856.0,4.899999999999999,5.9,1.7000000000000028,592.6069,208
2025-07-01 15:27:00,79,120.6597,4856.0,5.099999999999998,5.800000000000001,1.6000000000000014,590.8621,208
2025-07-01 15:30:00,79,122.8299,4856.0,5.099999999999998,5.9,1.5,590.3972,208
2025-07-01 15:33:00,78,121.9618,4857.0,5.099999999999998,5.9,1.6000000000000014,591.951,208
2025-07-01 15:36:00,78,121.7014,4857.0,4.9999999999999964,6.0,1.7000000000000028,588.0771,208
2025-07-01 15:39:00,79,121.441,4857.0,4.9999999999999964,6.0,1.5,591.2424,208
2025-07-01 15:42:00,78,120.1389,4857.0,4.900000000000002,6.0,1.5999999999999943,586.6986,147
2025-07-01 15:45:00,79,118.8368,4857.0,4.900000000000002,5.9,1.5,585.0067,208
2025-07-01 15:48:00,79,118.8368,4857.0,5.0000000000000036,5.9,1.5,583.4191,208
2025-07-01 15:51:00,78,119.4444,4857.0,4.900000000000002,6.1,1.6000000000000014,582.1167,147
2025-07-01 15:54:00,79,118.1424,4857.0,4.900000000000002,6.000000000000001,1.6000000000000014,582.7288,147
2025-07-01 15:57:00,79,117.7083,4857.0,4.900000000000002,6.000000000000001,1.6000000000000014,584.284,145
2025-07-01 16:00:00,78,117.9688,4857.0,5.0000000000000036,6.000000000000001,1.5,577.9308,145
2025-07-01 16:03:00,79,118.9236,4857.0,4.900000000000002,5.9,1.5,579.1069,208
2025-07-01 16:06:00,78,119.5313,4857.0,4.800000000000001,5.9,1.7000000000000028,579.9008,147
2025-07-01 16:09:00,77,119.8785,4857.0,4.900000000000002,5.9,1.5,577.2848,147
2025-07-01 16:12:00,77,120.5729,4857.0,4.899999999999999,5.800000000000001,1.6000000000000014,575.0793,147
2025-07-01 16:15:00,77,121.5278,4857.0,4.900000000000002,5.9,1.5,580.7189,208
2025-07-01 16:18:00,78,121.9618,4857.0,5.0,5.9,1.6000000000000014,583.0176,208
2025-07-01 16:21:00,79,122.5694,4857.0,5.0,5.800000000000001,1.6999999999999957,586.8567,208
2025-07-01 16:24:00,78,118.4028,4857.0,5.0000000000000036,6.0,1.5,584.4398,145
2025-07-01 16:27:00,78,118.2292,4857.0,4.900000000000002,6.0,1.6999999999999957,583.5656,147
2025-07-01 16:30:00,78,118.9236,4857.0,5.0000000000000036,6.0,1.5,583.2358,145
2025-07-01 16:33:00,77,116.3195,4858.0,4.800000000000001,6.0,1.6000000000000014,572.976,146
2025-07-01 16:36:00,77,114.4965,4858.0,4.699999999999999,6.0,1.6000000000000014,572.9374,143
2025-07-01 16:39:00,76,113.6285,4858.0,4.900000000000002,5.800000000000001,1.5,570.3683,146
2025-07-01 16:42:00,76,114.0625,4858.0,4.800000000000001,6.1,1.5,566.592,143
2025-07-01 16:45:00,76,115.4514,4858.0,4.800000000000001,6.0,1.5,565.1235,146
2025-07-01 16:48:00,75,114.5833,4858.0,4.699999999999999,5.9,1.5,563.4865,146
2025-07-01 16:51:00,76,114.7569,4858.0,4.800000000000001,5.9,1.6000000000000014,564.1262,146
2025-07-01 16:54:00,76,114.6701,4858.0,4.699999999999999,5.9,1.5,562.058,146
2025-07-01 16:57:00,74,116.4931,4858.0,4.699999999999999,5.9,1.5,562.4955,146
2025-07-01 17:00:00,76,116.8403,4858.0,4.699999999999999,5.800000000000001,1.6000000000000014,567.1059,146
2025-07-01 17:03:00,77,116.6667,4858.0,4.699999999999999,5.800000000000001,1.6000000000000014,566.6066,146
2025-07-01 17:06:00,76,116.4931,4858.0,4.699999999999999,5.9,1.6000000000000014,566.2849,146
2025-07-01 17:09:00,76,117.1007,4858.0,4.699999999999999,5.800000000000001,1.6000000000000014,567.1201,146
2025-07-01 17:12:00,75,116.8403,4858.0,4.800000000000001,5.800000000000001,1.5,566.4774,146
2025-07-01 17:15:00,76,116.4063,4858.0,4.800000000000001,5.800000000000001,1.5,567.4976,146
2025-07-01 17:18:00,76,115.191,4858.0,4.699999999999999,5.9,1.6000000000000014,566.75,146
2025-07-01 17:21:00,76,113.1944,4858.0,4.800000000000001,6.0,1.5,566.766,143
2025-07-01 17:24:00,76,114.6701,4858.0,4.699999999999999,6.0,1.6000000000000014,562.553,146
2025-07-01 17:27:00,76,115.625,4858.0,4.800000000000001,5.800000000000001,1.3999999999999986,563.7638,146
2025-07-01 17:30:00,76,114.1493,4858.0,4.699999999999999,5.800000000000001,1.6000000000000014,563.3051,146
2025-07-01 17:33:00,76,121.007,4859.0,4.699999999999999,5.9,1.7000000000000028,565.2514,146
2025-07-01 17:36:00,81,122.5694,4859.0,4.9999999999999964,6.1000000000000005,1.9000000000000057,601.9255,116
2025-07-01 17:39:00,82,123.2639,4859.0,5.099999999999998,6.1000000000000005,1.8000000000000043,607.2378,116
2025-07-01 17:42:00,81,124.4792,4859.0,5.199999999999999,6.1000000000000005,1.7999999999999972,611.735,116
2025-07-01 17:45:00,82,123.7847,4859.0,5.300000000000001,6.1000000000000005,1.6999999999999957,615.6636,116
2025-07-01 17:48:00,81,124.9132,4859.0,5.200000000000003,6.200000000000001,1.7999999999999972,616.9515,116
2025-07-01 17:51:00,83,125.3472,4859.0,5.300000000000001,6.1000000000000005,1.7999999999999972,618.3347,116
2025-07-01 17:54:00,82,127.7778,4859.0,5.300000000000004,6.1000000000000005,1.8999999999999986,622.5635,116
2025-07-01 17:57:00,84,128.4722,4859.0,5.400000000000002,6.1000000000000005,1.8999999999999986,627.0857,191
2025-07-01 18:00:00,84,128.0382,4859.0,5.399999999999999,6.1000000000000005,1.8000000000000043,627.3516,191
2025-07-01 18:03:00,83,126.2153,4859.0,5.200000000000003,6.1000000000000005,1.7999999999999972,624.8453,116
2025-07-01 18:06:00,84,125.9549,4859.0,5.299999999999997,6.200000000000001,1.7000000000000028,628.8109,116
2025-07-01 18:09:00,82,126.4757,4859.0,5.399999999999999,6.200000000000001,1.8000000000000043,627.5804,116
2025-07-01 18:12:00,85,126.6493,4859.0,5.399999999999999,6.300000000000001,2.0,636.2482,117
2025-07-01 18:15:00,83,125.1736,4859.0,5.399999999999999,6.300000000000001,1.9000000000000057,637.2743,117
2025-07-01 18:18:00,81,122.743,4859.0,5.399999999999999,6.300000000000001,1.8000000000000043,622.7849,116
2025-07-01 18:21:00,82,119.2708,4859.0,5.200000000000003,6.300000000000001,1.6999999999999957,621.4632,116
2025-07-01 18:24:00,82,121.2674,4859.0,5.100000000000001,6.199999999999999,1.8999999999999986,614.7457,116
2025-07-01 18:27:00,82,122.4826,4859.0,5.200000000000003,6.199999999999999,1.7999999999999972,617.1924,116
2025-07-01 18:30:00,82,119.8785,4859.0,5.200000000000003,6.199999999999999,1.6999999999999957,611.455,116
2025-07-01 18:33:00,81,118.2292,4860.0,5.200000000000003,6.299999999999999,1.5,604.8923,116
2025-07-01 18:36:00,81,118.4028,4860.0,5.200000000000003,6.3999999999999995,1.6000000000000014,606.1005,116
2025-07-01 18:39:00,81,119.4444,4860.0,5.0,6.199999999999999,1.7000000000000028,605.5474,116
2025-07-01 18:42:00,82,120.2257,4860.0,5.0,6.199999999999999,1.7999999999999972,606.1683,116
2025-07-01 18:45:00,80,121.1806,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,610.1258,116
2025-07-01 18:48:00,83,121.7014,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,614.5911,116
2025-07-01 18:51:00,82,118.9236,4860.0,5.100000000000001,6.199999999999999,1.6999999999999957,612.0033,116
2025-07-01 18:54:00,82,119.9653,4860.0,5.100000000000001,6.199999999999999,1.6999999999999957,610.0873,116
2025-07-01 18:57:00,83,121.441,4860.0,5.100000000000001,6.299999999999999,1.8999999999999986,618.5577,116
2025-07-01 19:00:00,83,121.6146,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,619.8241,116
2025-07-01 19:03:00,82,121.441,4860.0,5.200000000000003,6.199999999999999,1.6999999999999957,616.5617,116
2025-07-01 19:06:00,81,120.3993,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,615.3711,116
2025-07-01 19:09:00,82,120.8333,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,611.1139,116
2025-07-01 19:12:00,81,121.2674,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,616.2355,116
2025-07-01 19:15:00,81,121.1806,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,616.8099,116
2025-07-01 19:18:00,81,120.2257,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,616.6851,116
2025-07-01 19:21:00,80,119.7049,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,615.9758,116
2025-07-01 19:24:00,81,121.1806,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,614.4982,116
2025-07-01 19:27:00,82,120.2257,4860.0,5.100000000000001,6.199999999999999,1.7999999999999972,614.0857,116
2025-07-01 19:30:00,83,121.1806,4860.0,5.200000000000003,6.199999999999999,1.7999999999999972,616.4684,116
2025-07-01 19:33:00,83,121.875,4861.0,5.100000000000001,6.199999999999999,1.6999999999999957,612.3535,116
2025-07-01 19:36:00,83,122.1354,4861.0,5.200000000000003,6.199999999999999,1.7999999999999972,614.6241,116
2025-07-01 19:39:00,82,122.309,4861.0,5.200000000000003,6.199999999999999,1.7999999999999972,617.4303,116
2025-07-01 19:42:00,82,123.6111,4861.0,5.200000000000003,6.1,1.7999999999999972,619.0944,116
2025-07-01 19:45:00,83,125.3472,4861.0,5.299999999999997,6.1,1.9000000000000057,623.4839,116
2025-07-01 19:48:00,84,125.434,4861.0,5.299999999999997,6.1,1.8000000000000043,622.4679,116
2025-07-01 19:51:00,83,124.7396,4861.0,5.299999999999997,6.1,1.8000000000000043,624.1986,116
2025-07-01 19:54:00,84,125.8681,4861.0,5.199999999999996,6.200000000000001,1.8000000000000043,623.2884,116
2025-07-01 19:57:00,82,125.1736,4861.0,5.199999999999996,6.1,1.8000000000000043,629.4243,116
2025-07-01 20:00:00,84,125.5208,4861.0,5.199999999999996,6.200000000000001,1.9000000000000057,629.1382,116
2025-07-01 20:03:00,82,124.4792,4861.0,5.399999999999999,6.199999999999999,1.8000000000000043,629.1115,116
2025-07-01 20:06:00,82,123.1771,4861.0,5.199999999999996,6.1,1.8000000000000043,629.9182,116
2025-07-01 20:09:00,81,124.566,4861.0,5.299999999999997,6.200000000000001,1.9000000000000057,628.6636,116
2025-07-01 20:12:00,82,124.9132,4861.0,5.5,6.200000000000001,1.6000000000000014,626.4846,130
2025-07-01 20:15:00,83,124.566,4861.0,5.399999999999999,6.1,1.8000000000000043,629.6791,116
2025-07-01 20:18:00,84,122.8299,4861.0,5.299999999999997,6.200000000000001,1.9000000000000057,625.7218,116
2025-07-01 20:21:00,84,126.3021,4861.0,5.399999999999999,6.199999999999999,1.8000000000000043,627.5055,117
2025-07-01 20:24:00,84,125.1736,4861.0,5.399999999999999,6.200000000000001,1.8000000000000043,630.6864,117
2025-07-01 20:27:00,84,123.8715,4861.0,5.399999999999999,6.300000000000001,1.7000000000000028,630.062,117
2025-07-01 20:30:00,84,122.5694,4861.0,5.199999999999996,6.200000000000001,1.9000000000000057,626.7478,116
2025-07-01 20:33:00,83,124.9132,4862.0,5.399999999999999,6.200000000000001,1.7000000000000028,628.3512,116
2025-07-01 20:36:00,84,123.8715,4862.0,5.299999999999997,6.1,1.8000000000000043,624.7252,116
2025-07-01 20:39:00,82,125.434,4862.0,5.299999999999997,6.200000000000001,1.8000000000000043,626.4561,116
2025-07-01 20:42:00,84,125.0868,4862.0,5.299999999999997,6.300000000000001,1.9000000000000057,630.4782,116
2025-07-01 20:45:00,83,124.4792,4862.0,5.399999999999999,6.200000000000001,1.7000000000000028,631.1295,116
2025-07-01 20:48:00,82,124.2188,4862.0,5.5,6.300000000000001,1.7999999999999972,628.6953,117
2025-07-01 20:51:00,83,124.0451,4862.0,5.5,6.300000000000001,1.7999999999999972,632.4842,117
2025-07-01 20:54:00,84,122.309,4862.0,5.299999999999997,6.4,1.8000000000000043,630.956,116
2025-07-01 20:57:00,83,124.7396,4862.0,5.199999999999996,6.300000000000001,1.9000000000000057,633.7651,116
2025-07-01 21:00:00,83,123.8715,4862.0,5.299999999999997,6.4,1.8999999999999986,633.5429,116
2025-07-01 21:03:00,82,122.743,4862.0,5.299999999999997,6.200000000000001,1.8000000000000043,634.4403,116
2025-07-01 21:06:00,83,121.9618,4862.0,5.199999999999996,6.4,1.8000000000000043,629.8128,116
2025-07-01 21:09:00,84,121.0938,4862.0,5.399999999999999,6.4,1.8000000000000043,634.9111,118
2025-07-01 21:12:00,84,124.0451,4862.0,5.199999999999996,6.4,2.0,638.2651,116
2025-07-01 21:15:00,84,124.2188,4862.0,5.299999999999997,6.300000000000001,1.8999999999999986,637.3951,116
2025-07-01 21:18:00,84,125.1736,4862.0,5.5,6.4,1.7999999999999972,637.4603,127
2025-07-01 21:21:00,84,123.6979,4862.0,5.600000000000001,6.4,1.6999999999999957,636.3695,127
2025-07-01 21:24:00,83,124.4792,4862.0,5.5,6.4,1.7999999999999972,633.4788,127
2025-07-01 21:27:00,82,122.4826,4862.0,5.399999999999999,6.300000000000001,1.8000000000000043,630.2432,116
2025-07-01 21:30:00,83,122.1354,4862.0,5.5,6.4,1.7999999999999972,633.2386,127
2025-07-01 21:33:00,83,124.0451,4863.0,5.399999999999999,6.4,1.7999999999999972,640.8343,117
2025-07-01 21:36:00,84,125.5208,4863.0,5.5,6.4,1.8999999999999986,644.4512,127
2025-07-01 21:39:00,83,125.434,4863.0,5.5,6.5,1.7999999999999972,640.2982,127
2025-07-01 21:42:00,84,121.0938,4863.0,5.5,6.4,1.6999999999999957,639.0445,120
2025-07-01 21:45:00,86,120.3993,4863.0,5.399999999999999,6.5,1.7999999999999972,642.7361,120
2025-07-01 21:48:00,86,121.7014,4863.0,5.399999999999999,6.6000000000000005,1.7999999999999972,639.2239,120
2025-07-01 21:51:00,85,122.9167,4863.0,5.600000000000001,6.4,1.6999999999999957,638.3018,127
2025-07-01 21:54:00,86,123.0035,4863.0,5.5,6.4,1.7999999999999972,638.198,127
2025-07-01 21:57:00,84,119.3576,4863.0,5.399999999999999,6.5,1.7999999999999972,636.5955,120
2025-07-01 22:00:00,84,121.007,4863.0,5.399999999999999,6.5,1.7999999999999972,636.2449,120
2025-07-01 22:03:00,83,125.0868,4863.0,5.399999999999999,6.4,1.8999999999999986,642.7172,117
2025-07-01 22:06:00,83,123.6111,4863.0,5.399999999999999,6.4,1.7999999999999972,640.4794,117
2025-07-01 22:09:00,85,122.743,4863.0,5.399999999999999,6.4,1.8999999999999986,642.178,117
2025-07-01 22:12:00,83,123.8715,4863.0,5.400000000000002,6.4,1.6999999999999957,644.5579,117
2025-07-01 22:15:00,85,123.1771,4863.0,5.5,6.4,1.8999999999999986,645.7582,127
2025-07-01 22:18:00,83,124.0451,4863.0,5.5,6.5,1.8999999999999986,642.2672,127
2025-07-01 22:21:00,86,123.0035,4863.0,5.5,6.300000000000001,1.8999999999999986,643.9857,127
2025-07-01 22:24:00,84,124.0451,4863.0,5.5,6.300000000000001,1.7999999999999972,635.7334,117
2025-07-01 22:27:00,85,122.1354,4863.0,5.400000000000002,6.5,1.7999999999999972,643.7246,120
2025-07-01 22:30:00,83,123.4375,4863.0,5.5,6.5,1.8999999999999986,643.8134,127
2025-07-01 22:33:00,85,125.0868,4864.0,5.5,6.4,1.7999999999999972,645.3163,127
2025-07-01 22:36:00,84,124.6528,4864.0,5.5,6.300000000000001,1.7999999999999972,644.8214,117
2025-07-01 22:39:00,85,125.1736,4864.0,5.5,6.300000000000001,1.8999999999999986,644.884,117
2025-07-01 22:42:00,85,123.6111,4864.0,5.5,6.4,1.7999999999999972,642.7645,127
2025-07-01 22:45:00,84,122.8299,4864.0,5.5,6.5,1.7999999999999972,642.2374,127
2025-07-01 22:48:00,84,124.1319,4864.0,5.5,6.500000000000001,1.6999999999999957,640.0599,127
2025-07-01 22:51:00,84,124.1319,4864.0,5.5,6.4,1.8999999999999986,642.9911,127
2025-07-01 22:54:00,83,123.1771,4864.0,5.399999999999999,6.4,1.7999999999999972,639.401,117
2025-07-01 22:57:00,85,121.0938,4864.0,5.5,6.5,1.6000000000000014,637.9703,120
2025-07-01 23:00:00,82,120.2257,4864.0,5.5,6.4,1.7000000000000028,634.6081,121
2025-07-01 23:03:00,81,118.8368,4864.0,5.299999999999997,6.4,1.7000000000000028,625.0308,118
2025-07-01 23:06:00,80,118.2292,4864.0,5.299999999999997,6.300000000000001,1.6000000000000014,618.5829,116
2025-07-01 23:09:00,82,117.7951,4864.0,5.300000000000004,6.4,1.7999999999999972,617.7766,118
2025-07-01 23:12:00,80,113.1944,4864.0,5.200000000000003,6.6000000000000005,1.5,609.6022,122
2025-07-01 23:15:00,81,113.6285,4864.0,5.100000000000001,6.7,1.6999999999999957,606.9027,122
2025-07-01 23:18:00,79,115.0174,4864.0,5.100000000000001,6.6000000000000005,1.6000000000000014,609.7188,142
2025-07-01 23:21:00,79,116.3195,4864.0,5.100000000000001,6.5,1.7000000000000028,610.9431,142
2025-07-01 23:24:00,80,116.4931,4864.0,5.200000000000003,6.500000000000001,1.6000000000000014,611.1924,122
2025-07-01 23:27:00,81,115.8854,4864.0,5.200000000000003,6.6000000000000005,1.6999999999999957,610.8375,122
2025-07-01 23:30:00,80,115.7986,4864.0,5.100000000000001,6.4,1.7999999999999972,610.7672,142
2025-07-01 23:33:00,81,115.9722,4865.0,5.300000000000001,6.4,1.6000000000000014,610.938,122
2025-07-01 23:36:00,81,115.5382,4865.0,5.199999999999999,6.4,1.7000000000000028,608.579,122
2025-07-01 23:39:00,80,115.191,4865.0,5.100000000000001,6.4,1.7000000000000028,605.8707,142
2025-07-01 23:42:00,81,114.1493,4865.0,5.199999999999999,6.5,1.7000000000000028,604.1087,122
2025-07-01 23:45:00,81,114.0625,4865.0,5.199999999999999,6.5,1.6000000000000014,603.8421,122
2025-07-01 23:48:00,82,115.0174,4865.0,5.199999999999999,6.4,1.6000000000000014,606.4425,122
2025-07-01 23:51:00,80,115.191,4865.0,5.099999999999998,6.4,1.8000000000000043,605.4464,142
2025-07-01 23:54:00,80,113.7153,4865.0,5.099999999999998,6.5,1.7000000000000028,606.0029,142
2025-07-01 23:57:00,80,115.0174,4865.0,5.199999999999999,6.4,1.7000000000000028,605.9166,122
2025-07-02 00:00:00,80,115.191,4865.0,5.199999999999999,6.5,1.7000000000000028,605.8688,122
2025-07-02 00:03:00,81,117.7083,4865.0,5.300000000000001,6.5,1.6000000000000014,607.2506,118
2025-07-02 00:06:00,80,117.2743,4865.0,5.199999999999999,6.4,1.7000000000000028,607.6415,116
2025-07-02 00:09:00,80,116.2326,4865.0,5.199999999999999,6.4,1.7000000000000028,609.7819,122
2025-07-02 00:12:00,80,116.6667,4865.0,5.199999999999999,6.4,1.7000000000000028,604.8568,122
2025-07-02 00:15:00,81,118.4896,4865.0,5.199999999999999,6.300000000000001,1.6000000000000014,604.7266,116
2025-07-02 00:18:00,81,119.5313,4865.0,5.199999999999999,6.300000000000001,1.6000000000000014,605.7213,116
2025-07-02 00:21:00,81,117.1875,4865.0,5.099999999999998,6.4,1.7000000000000028,605.296,116
2025-07-02 00:24:00,81,118.1424,4865.0,5.199999999999999,6.4,1.6000000000000014,607.0771,116
2025-07-02 00:27:00,81,120.8333,4865.0,5.199999999999999,6.4,1.7000000000000028,605.4894,116
2025-07-02 00:30:00,80,119.5313,4865.0,5.199999999999999,6.4,1.7000000000000028,609.6327,116
2025-07-02 00:33:00,80,117.6215,4866.0,5.300000000000001,6.4,1.7000000000000028,609.0044,123
2025-07-02 00:36:00,80,117.6215,4866.0,4.9999999999999964,6.4,1.9000000000000057,606.7723,142
2025-07-02 00:39:00,81,118.1424,4866.0,5.199999999999999,6.4,1.7000000000000028,605.6311,116
2025-07-02 00:42:00,80,117.2743,4866.0,5.199999999999999,6.4,1.7000000000000028,602.0052,116
2025-07-02 00:45:00,79,115.191,4866.0,5.199999999999999,6.4,1.7000000000000028,599.0168,122
2025-07-02 00:48:00,80,114.2361,4866.0,4.9999999999999964,6.4,1.7000000000000028,595.7211,142
2025-07-02 00:51:00,80,114.9306,4866.0,5.099999999999998,6.300000000000001,1.7000000000000028,596.8921,142
2025-07-02 00:54:00,80,115.9722,4866.0,5.099999999999998,6.4,1.7000000000000028,596.1718,142
2025-07-02 00:57:00,79,116.2326,4866.0,5.099999999999998,6.4,1.6000000000000014,592.0206,142
2025-07-02 01:00:00,79,115.625,4866.0,5.099999999999998,6.4,1.7000000000000028,594.9986,142
2025-07-02 01:03:00,79,116.3195,4866.0,5.099999999999998,6.4,1.6000000000000014,592.0551,142
2025-07-02 01:06:00,79,116.059,4866.0,4.9999999999999964,6.300000000000001,1.7000000000000028,590.3657,142
2025-07-02 01:09:00,78,117.3611,4866.0,5.099999999999998,6.200000000000001,1.6000000000000014,591.6671,145
2025-07-02 01:12:00,79,117.1007,4866.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.5492,142
2025-07-02 01:15:00,80,116.4063,4866.0,5.099999999999998,6.300000000000001,1.7000000000000028,594.099,142
2025-07-02 01:18:00,79,116.9271,4866.0,5.099999999999998,6.300000000000001,1.7000000000000028,598.8334,142
2025-07-02 01:21:00,79,117.3611,4866.0,5.099999999999998,6.300000000000001,1.8000000000000043,603.4009,116
2025-07-02 01:24:00,80,119.8785,4866.0,5.199999999999999,6.300000000000001,1.7000000000000028,602.1117,116
2025-07-02 01:27:00,80,120.2257,4866.0,5.099999999999998,6.300000000000001,1.8000000000000043,601.8966,116
2025-07-02 01:30:00,79,119.0972,4866.0,5.099999999999998,6.2,1.8000000000000043,601.6362,116
2025-07-02 01:33:00,80,118.9236,4867.0,5.199999999999999,6.2,1.7000000000000028,603.0836,116
2025-07-02 01:36:00,80,120.2257,4867.0,5.299999999999997,6.2,1.7000000000000028,605.839,116
2025-07-02 01:39:00,79,116.4931,4867.0,5.199999999999999,6.4,1.7000000000000028,599.9509,124
2025-07-02 01:42:00,79,117.9688,4867.0,5.099999999999998,6.300000000000001,1.7000000000000028,598.6118,116
2025-07-02 01:45:00,79,119.0972,4867.0,5.099999999999998,6.300000000000001,1.7000000000000028,602.7529,116
2025-07-02 01:48:00,80,117.6215,4867.0,5.099999999999998,6.4,1.7000000000000028,598.9407,116
2025-07-02 01:51:00,79,115.4514,4867.0,5.199999999999996,6.4,1.7000000000000028,597.1835,122
2025-07-02 01:54:00,78,117.1875,4867.0,5.100000000000001,6.300000000000001,1.7999999999999972,596.2118,142
2025-07-02 01:57:00,79,117.7083,4867.0,5.100000000000001,6.200000000000001,1.7999999999999972,597.8265,116
2025-07-02 02:00:00,80,118.4028,4867.0,5.199999999999996,6.300000000000001,1.8000000000000043,598.812,116
2025-07-02 02:03:00,79,119.3576,4867.0,5.199999999999996,6.300000000000001,1.7000000000000028,600.4382,116
2025-07-02 02:06:00,80,119.0104,4867.0,5.199999999999996,6.300000000000001,1.6000000000000014,599.4765,116
2025-07-02 02:09:00,80,119.3576,4867.0,5.100000000000001,6.300000000000001,1.7999999999999972,598.9589,116
2025-07-02 02:12:00,79,118.5764,4867.0,5.100000000000001,6.200000000000001,1.7999999999999972,598.6382,116
2025-07-02 02:15:00,79,116.8403,4867.0,5.200000000000003,6.200000000000001,1.5999999999999943,598.5669,116
2025-07-02 02:18:00,80,119.2708,4867.0,5.200000000000003,6.4,1.5999999999999943,596.726,116
2025-07-02 02:21:00,79,119.0972,4867.0,5.100000000000001,6.300000000000001,1.7999999999999972,601.5314,116
2025-07-02 02:24:00,80,118.6632,4867.0,5.100000000000001,6.300000000000001,1.7999999999999972,601.7994,116
2025-07-02 02:27:00,79,117.5347,4867.0,5.200000000000003,6.300000000000001,1.5999999999999943,598.8707,116
2025-07-02 02:30:00,80,118.4028,4867.0,5.100000000000001,6.300000000000001,1.6999999999999957,599.3472,116
2025-07-02 02:33:00,79,118.1424,4868.0,5.200000000000003,6.200000000000001,1.6999999999999957,599.1249,116
2025-07-02 02:36:00,80,118.9236,4868.0,5.200000000000003,6.200000000000001,1.7999999999999972,598.6443,116
2025-07-02 02:39:00,80,117.9688,4868.0,5.200000000000003,6.300000000000001,1.6999999999999957,597.7583,116
2025-07-02 02:42:00,78,117.7083,4868.0,5.100000000000001,6.300000000000001,1.6000000000000014,597.1951,142
2025-07-02 02:45:00,79,116.6667,4868.0,5.100000000000001,6.300000000000001,1.7999999999999972,597.8699,142
2025-07-02 02:48:00,79,113.8889,4868.0,5.100000000000001,6.300000000000001,1.6999999999999957,596.9396,142
2025-07-02 02:51:00,78,110.7639,4868.0,5.100000000000001,6.5,1.5,593.0718,151
2025-07-02 02:54:00,78,111.4583,4868.0,5.0,6.500000000000001,1.6000000000000014,591.0354,142
2025-07-02 02:57:00,79,112.7604,4868.0,5.0,6.6000000000000005,1.7000000000000028,591.0352,142
2025-07-02 03:00:00,79,112.8472,4868.0,5.0,6.4,1.6000000000000014,590.1074,142
2025-07-02 03:03:00,78,112.8472,4868.0,5.200000000000003,6.300000000000001,1.5,586.0421,142
2025-07-02 03:06:00,78,113.0208,4868.0,4.899999999999999,6.4,1.7000000000000028,587.9147,142
2025-07-02 03:09:00,78,113.0208,4868.0,5.0,6.4,1.7000000000000028,587.2353,142
2025-07-02 03:12:00,78,113.8021,4868.0,5.0,6.300000000000001,1.7000000000000028,589.3757,142
2025-07-02 03:15:00,79,114.6701,4868.0,5.0,6.4,1.7000000000000028,592.913,142
2025-07-02 03:18:00,79,114.0625,4868.0,5.100000000000001,6.4,1.7000000000000028,592.2602,142
2025-07-02 03:21:00,78,115.5382,4868.0,4.899999999999999,6.300000000000001,1.7000000000000028,592.4517,142
2025-07-02 03:24:00,77,115.5382,4868.0,4.899999999999999,6.300000000000001,1.7000000000000028,591.5626,142
2025-07-02 03:27:00,79,116.059,4868.0,5.100000000000001,6.300000000000001,1.7000000000000028,592.9565,142
2025-07-02 03:30:00,78,114.9306,4868.0,5.199999999999999,6.300000000000001,1.7000000000000028,592.0684,124
2025-07-02 03:33:00,79,115.625,4869.0,5.0,6.300000000000001,1.7000000000000028,592.85,142
2025-07-02 03:36:00,78,117.2743,4869.0,5.100000000000001,6.300000000000001,1.7000000000000028,591.7164,142
2025-07-02 03:39:00,78,117.6215,4869.0,5.100000000000001,6.200000000000001,1.7000000000000028,591.8909,145
2025-07-02 03:42:00,79,118.2292,4869.0,5.100000000000001,6.200000000000001,1.7000000000000028,594.0958,116
2025-07-02 03:45:00,79,119.7049,4869.0,5.199999999999999,6.200000000000001,1.6000000000000014,594.0759,116
2025-07-02 03:48:00,79,118.4028,4869.0,5.199999999999999,6.200000000000001,1.7000000000000028,595.7036,116
2025-07-02 03:51:00,78,117.6215,4869.0,5.0,6.200000000000001,1.8000000000000043,592.4968,142
2025-07-02 03:54:00,78,117.6215,4869.0,5.199999999999999,6.300000000000001,1.6000000000000014,593.9433,124
2025-07-02 03:57:00,79,119.2708,4869.0,5.199999999999999,6.300000000000001,1.6000000000000014,595.2274,116
2025-07-02 04:00:00,79,119.4444,4869.0,5.199999999999999,6.200000000000001,1.7000000000000028,592.8038,116
2025-07-02 04:03:00,79,118.2292,4869.0,5.199999999999999,6.200000000000001,1.6000000000000014,593.3619,116
2025-07-02 04:06:00,78,119.5313,4869.0,5.199999999999999,6.200000000000001,1.7000000000000028,595.5841,116
2025-07-02 04:09:00,78,119.3576,4869.0,5.199999999999999,6.300000000000001,1.7000000000000028,597.0592,116
2025-07-02 04:12:00,78,114.0625,4869.0,5.199999999999999,6.300000000000001,1.6000000000000014,591.7406,142
2025-07-02 04:15:00,77,116.059,4869.0,5.099999999999998,6.300000000000001,1.7000000000000028,591.1135,142
2025-07-02 04:18:00,79,117.7083,4869.0,5.099999999999998,6.300000000000001,1.7000000000000028,593.0253,116
2025-07-02 04:21:00,78,115.8854,4869.0,5.0,6.300000000000001,1.8000000000000007,588.3532,142
2025-07-02 04:24:00,78,115.191,4869.0,5.0,6.300000000000001,1.6999999999999993,587.3455,142
2025-07-02 04:27:00,78,116.3195,4869.0,5.0,6.300000000000001,1.8000000000000007,587.8937,142
2025-07-02 04:30:00,78,115.9722,4869.0,5.099999999999998,6.200000000000001,1.7000000000000028,588.6897,142
2025-07-02 04:33:00,77,115.1042,4870.0,5.100000000000001,6.300000000000001,1.8000000000000007,586.402,142
2025-07-02 04:36:00,77,113.368,4870.0,5.0,6.300000000000001,1.6999999999999993,583.6167,142
2025-07-02 04:39:00,77,114.9306,4870.0,5.0,6.300000000000001,1.8000000000000007,589.9059,142
2025-07-02 04:42:00,78,114.7569,4870.0,5.0,6.300000000000001,1.9000000000000021,594.5822,142
2025-07-02 04:45:00,79,115.1042,4870.0,5.100000000000001,6.5,1.8000000000000007,589.9844,142
2025-07-02 04:48:00,78,115.9722,4870.0,5.0,6.5,1.8000000000000007,593.4982,142
2025-07-02 04:51:00,78,116.8403,4870.0,5.0,6.300000000000001,1.8000000000000007,591.31,142
2025-07-02 04:54:00,78,117.2743,4870.0,5.099999999999998,6.5,1.7000000000000028,593.1258,142
2025-07-02 04:57:00,78,115.8854,4870.0,5.0,6.4,1.8000000000000007,587.6757,142
2025-07-02 05:00:00,78,116.2326,4870.0,5.099999999999998,6.300000000000001,1.7000000000000028,588.8417,142
2025-07-02 05:03:00,78,118.9236,4870.0,5.100000000000001,6.300000000000001,1.7000000000000028,594.4343,116
2025-07-02 05:06:00,79,120.3993,4870.0,5.199999999999999,6.300000000000001,1.7000000000000028,594.9924,116
2025-07-02 05:09:00,79,119.7049,4870.0,5.199999999999999,6.300000000000001,1.7000000000000028,595.1521,116
2025-07-02 05:12:00,78,120.7465,4870.0,5.200000000000003,6.300000000000001,1.6999999999999957,594.4506,116
2025-07-02 05:15:00,79,119.0104,4870.0,5.300000000000001,6.300000000000001,1.6000000000000014,596.3787,123
2025-07-02 05:18:00,79,118.4896,4870.0,5.100000000000001,6.2,1.7000000000000028,592.6311,116
2025-07-02 05:21:00,79,119.9653,4870.0,5.100000000000001,6.300000000000001,1.7000000000000028,596.2682,116
2025-07-02 05:24:00,79,121.007,4870.0,5.100000000000001,6.2,1.7000000000000028,593.3799,116
2025-07-02 05:27:00,79,119.0104,4870.0,5.0,6.2,1.7999999999999972,593.1248,116
2025-07-02 05:30:00,78,119.2708,4870.0,5.100000000000001,6.2,1.7000000000000028,594.1531,116
2025-07-02 05:33:00,78,119.7049,4871.0,5.200000000000003,6.2,1.6000000000000014,594.0236,116
2025-07-02 05:36:00,79,117.6215,4871.0,5.0,6.300000000000001,1.7999999999999972,597.0353,142
2025-07-02 05:39:00,79,117.1007,4871.0,5.0,6.300000000000001,1.7000000000000028,591.4498,142
2025-07-02 05:42:00,77,117.7083,4871.0,5.100000000000001,6.300000000000001,1.7000000000000028,590.9671,142
2025-07-02 05:45:00,78,118.9236,4871.0,5.100000000000001,6.300000000000001,1.7999999999999972,591.2534,116
2025-07-02 05:48:00,77,117.6215,4871.0,5.0,6.200000000000001,1.6000000000000014,590.4238,142
2025-07-02 05:51:00,79,116.6667,4871.0,5.100000000000001,6.200000000000001,1.7000000000000028,591.6478,142
2025-07-02 05:54:00,78,115.191,4871.0,5.0,6.200000000000001,1.6000000000000014,589.5857,142
2025-07-02 05:57:00,78,115.1042,4871.0,5.0,6.4,1.7000000000000028,591.1082,142
2025-07-02 06:00:00,78,116.2326,4871.0,5.100000000000001,6.200000000000001,1.6000000000000014,586.8164,142
2025-07-02 06:03:00,77,115.3646,4871.0,5.0,6.200000000000001,1.6000000000000014,585.5922,142
2025-07-02 06:06:00,78,115.9722,4871.0,5.100000000000001,6.300000000000001,1.6000000000000014,584.34,142
2025-07-02 06:09:00,77,112.934,4871.0,4.800000000000001,6.300000000000001,1.8000000000000007,579.1006,142
2025-07-02 06:12:00,77,115.3646,4871.0,4.800000000000001,6.300000000000001,1.8000000000000007,581.0159,142
2025-07-02 06:15:00,78,115.0174,4871.0,5.0,6.300000000000001,1.7000000000000028,589.6101,142
2025-07-02 06:18:00,77,116.7535,4871.0,5.100000000000001,6.200000000000001,1.6000000000000014,589.8958,142
2025-07-02 06:21:00,78,115.9722,4871.0,5.0,6.300000000000001,1.7999999999999972,595.1187,142
2025-07-02 06:24:00,78,117.5347,4871.0,5.100000000000001,6.4,1.6999999999999957,596.1737,142
2025-07-02 06:27:00,79,116.7535,4871.0,5.100000000000001,6.200000000000001,1.6000000000000014,594.9816,142
2025-07-02 06:30:00,79,118.0555,4871.0,5.200000000000003,6.200000000000001,1.6999999999999957,596.3,116
2025-07-02 06:33:00,79,119.0104,4872.0,5.300000000000004,6.300000000000001,1.6999999999999957,598.1178,123
2025-07-02 06:36:00,80,118.1424,4872.0,5.100000000000001,6.200000000000001,1.6999999999999957,598.2506,116
2025-07-02 06:39:00,80,118.8368,4872.0,5.100000000000001,6.300000000000001,1.6999999999999957,597.3884,116
2025-07-02 06:42:00,80,118.8368,4872.0,5.100000000000001,6.4,1.7999999999999972,601.5516,116
2025-07-02 06:45:00,79,119.0972,4872.0,5.100000000000001,6.300000000000001,1.6999999999999957,599.4885,116
2025-07-02 06:48:00,81,120.6597,4872.0,5.200000000000003,6.300000000000001,1.7999999999999972,608.4935,116
2025-07-02 06:51:00,80,121.0938,4872.0,5.200000000000003,6.200000000000001,1.7999999999999972,608.5651,116
2025-07-02 06:54:00,81,121.007,4872.0,5.200000000000003,6.300000000000001,1.8999999999999986,606.9631,116
2025-07-02 06:57:00,82,123.3507,4872.0,5.200000000000003,6.200000000000001,1.8999999999999986,613.4999,116
2025-07-02 07:00:00,80,123.0035,4872.0,5.299999999999997,6.300000000000001,1.9000000000000057,613.5304,116
2025-07-02 07:03:00,81,124.0451,4872.0,5.399999999999999,6.300000000000001,1.8000000000000043,619.2588,116
2025-07-02 07:06:00,81,125.3472,4872.0,5.399999999999999,6.300000000000001,1.7000000000000028,621.5112,116
2025-07-02 07:09:00,82,125.6076,4872.0,5.399999999999999,6.300000000000001,1.7000000000000028,624.543,116
2025-07-02 07:12:00,83,127.9514,4872.0,5.399999999999999,6.1000000000000005,1.7999999999999972,626.7302,191
2025-07-02 07:15:00,84,127.5174,4872.0,5.399999999999999,6.300000000000001,1.8999999999999986,633.9214,117
2025-07-02 07:18:00,82,126.7361,4872.0,5.399999999999999,6.200000000000001,2.1000000000000014,636.6182,116
2025-07-02 07:21:00,83,125.8681,4872.0,5.5,6.4,1.7999999999999972,629.4028,127
2025-07-02 07:24:00,84,126.3021,4872.0,5.399999999999999,6.200000000000001,2.0,630.6647,117
2025-07-02 07:27:00,83,125.9549,4872.0,5.5,6.1,1.8999999999999986,630.6241,117
2025-07-02 07:30:00,82,124.1319,4872.0,5.399999999999999,6.300000000000001,1.7999999999999972,627.4709,116
2025-07-02 07:33:00,83,123.1771,4873.0,5.300000000000001,6.300000000000001,1.7999999999999972,624.6553,116
2025-07-02 07:36:00,82,123.2639,4873.0,5.300000000000001,6.300000000000001,1.7999999999999972,617.0902,116
2025-07-02 07:39:00,82,121.9618,4873.0,5.300000000000001,6.300000000000001,1.7000000000000028,615.6736,116
2025-07-02 07:42:00,82,121.6146,4873.0,5.300000000000001,6.300000000000001,1.7000000000000028,617.942,116
2025-07-02 07:45:00,81,123.1771,4873.0,5.199999999999999,6.199999999999999,1.7000000000000028,617.4096,116
2025-07-02 07:48:00,81,123.1771,4873.0,5.300000000000001,6.199999999999999,1.7000000000000028,615.9084,116
2025-07-02 07:51:00,82,123.2639,4873.0,5.300000000000001,6.199999999999999,1.7999999999999972,615.9586,116
2025-07-02 07:54:00,82,123.3507,4873.0,5.199999999999999,6.199999999999999,1.7999999999999972,614.2375,116
2025-07-02 07:57:00,81,124.3056,4873.0,5.300000000000001,6.199999999999999,1.8999999999999986,620.1926,116
2025-07-02 08:00:00,82,126.0417,4873.0,5.199999999999999,6.1,1.7999999999999972,618.2122,116
2025-07-02 08:03:00,83,127.1701,4873.0,5.400000000000002,6.1,1.8999999999999986,626.3596,116
2025-07-02 08:06:00,85,129.8611,4873.0,5.300000000000001,6.1000000000000005,2.1000000000000014,637.2708,191
2025-07-02 08:09:00,84,128.9063,4873.0,5.400000000000002,6.200000000000001,1.8999999999999986,630.1418,117
2025-07-02 08:12:00,85,129.2535,4873.0,5.400000000000002,6.1000000000000005,1.8999999999999986,634.2356,191
2025-07-02 08:15:00,83,130.3819,4873.0,5.5000000000000036,6.1000000000000005,1.8999999999999986,634.1223,191
2025-07-02 08:18:00,84,129.6875,4873.0,5.400000000000002,6.1000000000000005,1.8999999999999986,634.0129,191
2025-07-02 08:21:00,84,129.7743,4873.0,5.4999999999999964,6.1000000000000005,1.9000000000000057,632.2314,129
2025-07-02 08:24:00,84,128.9063,4873.0,5.4999999999999964,6.1,1.8000000000000043,630.7386,129
2025-07-02 08:27:00,84,130.816,4873.0,5.4999999999999964,6.1000000000000005,1.9000000000000057,636.6596,129
2025-07-02 08:30:00,83,133.1597,4873.0,5.4999999999999964,6.200000000000001,2.0,644.9402,129
2025-07-02 08:33:00,86,131.684,4874.0,5.599999999999998,6.1000000000000005,1.8999999999999986,642.8339,129
2025-07-02 08:36:00,84,132.4653,4874.0,5.599999999999998,6.200000000000001,1.8999999999999986,644.3072,129
2025-07-02 08:39:00,84,130.816,4874.0,5.699999999999999,6.200000000000001,1.7999999999999972,645.8019,129
2025-07-02 08:42:00,83,130.7292,4874.0,5.599999999999998,6.1,1.8999999999999986,641.909,129
2025-07-02 08:45:00,84,130.816,4874.0,5.599999999999998,6.1,1.8999999999999986,641.3745,129
2025-07-02 08:48:00,85,129.4271,4874.0,5.4999999999999964,6.200000000000001,2.0,642.6648,129
2025-07-02 08:51:00,85,130.6424,4874.0,5.5,6.200000000000001,1.8999999999999986,641.2474,129
2025-07-02 08:54:00,86,129.5139,4874.0,5.699999999999999,6.200000000000001,1.7999999999999972,643.0117,129
2025-07-02 08:57:00,84,129.3403,4874.0,5.5,6.1,1.8999999999999986,643.3208,129
2025-07-02 09:00:00,86,130.6424,4874.0,5.399999999999999,6.1,1.8999999999999986,640.546,191
2025-07-02 09:03:00,86,136.1979,4874.0,5.599999999999998,6.1000000000000005,2.1000000000000014,653.7834,83
2025-07-02 09:06:00,86,136.2847,4874.0,5.5,6.1000000000000005,2.0,654.2393,83
2025-07-02 09:09:00,86,135.4167,4874.0,5.600000000000001,6.1,2.0,649.0673,129
2025-07-02 09:12:00,87,135.3299,4874.0,5.600000000000001,6.1,1.8999999999999986,648.4724,129
2025-07-02 09:15:00,88,138.4549,4874.0,5.600000000000001,5.8999999999999995,2.0,651.6995,84
2025-07-02 09:18:00,87,139.3229,4874.0,5.700000000000003,5.8999999999999995,1.8999999999999986,657.786,84
2025-07-02 09:21:00,84,137.5,4874.0,5.600000000000001,5.999999999999999,2.0,652.1304,83
2025-07-02 09:24:00,87,135.4167,4874.0,5.700000000000003,5.999999999999999,2.0,653.9906,84
2025-07-02 09:27:00,85,134.9826,4874.0,5.700000000000003,6.1,1.8999999999999986,652.3096,129
2025-07-02 09:30:00,87,134.8958,4874.0,5.700000000000003,6.1,1.8999999999999986,652.7698,84
2025-07-02 09:33:00,87,134.4618,4875.0,5.700000000000003,6.1,1.8999999999999986,651.6483,84
2025-07-02 09:36:00,84,135.3299,4875.0,5.700000000000003,6.200000000000001,1.8999999999999986,653.4905,129
2025-07-02 09:39:00,85,135.5035,4875.0,5.700000000000003,6.1,1.8999999999999986,655.9072,129
2025-07-02 09:42:00,86,133.6806,4875.0,5.699999999999999,6.200000000000001,2.0,654.8754,129
2025-07-02 09:45:00,87,134.2014,4875.0,5.699999999999999,6.1,1.8999999999999986,649.6558,84
2025-07-02 09:48:00,85,134.8958,4875.0,5.699999999999999,6.1,2.1000000000000014,655.1663,129
2025-07-02 09:51:00,86,137.7604,4875.0,5.800000000000001,6.200000000000001,2.0,660.4174,84
2025-07-02 09:54:00,88,136.8924,4875.0,5.800000000000001,6.1,2.1000000000000014,662.7415,84
2025-07-02 09:57:00,88,135.5903,4875.0,5.700000000000003,6.1000000000000005,2.0,663.9757,84
2025-07-02 10:00:00,87,136.2847,4875.0,5.700000000000003,6.200000000000001,2.0,667.7135,84
