Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-07-02 10:03:00,87,139.0625,4875.0,5.700000000000003,6.200000000000001,2.1999999999999957,676.6624,84
2025-07-02 10:06:00,91,141.6667,4875.0,5.900000000000002,6.200000000000001,2.0999999999999943,677.0682,84
2025-07-02 10:09:00,87,140.191,4875.0,5.800000000000004,6.1000000000000005,2.0999999999999943,677.4107,84
2025-07-02 10:12:00,90,139.3229,4875.0,5.900000000000002,6.1000000000000005,2.1999999999999957,683.7083,84
2025-07-02 10:15:00,89,135.5903,4875.0,5.800000000000004,6.4,1.8999999999999986,678.2864,128
2025-07-02 10:18:00,85,128.8194,4875.0,5.699999999999999,6.3999999999999995,1.8999999999999986,658.1826,128
2025-07-02 10:21:00,81,124.0451,4875.0,5.200000000000003,6.1,1.3999999999999986,609.6636,116
2025-07-02 10:24:00,78,120.2257,4875.0,4.799999999999997,5.9,1.5,588.3594,147
2025-07-02 10:27:00,76,121.2674,4875.0,4.700000000000003,5.8,1.3999999999999986,571.5445,146
2025-07-02 10:30:00,77,128.0382,4875.0,4.5,5.6000000000000005,1.6000000000000014,576.584,204
2025-07-02 10:33:00,77,130.3819,4876.0,4.600000000000001,5.5,1.6999999999999957,581.8059,204
2025-07-02 10:36:00,77,126.0417,4876.0,4.600000000000001,5.5,1.6999999999999957,581.9448,204
2025-07-02 10:39:00,78,127.5174,4876.0,4.700000000000003,5.6,1.5,582.1099,204
2025-07-02 10:42:00,78,128.9931,4876.0,4.600000000000001,5.5,1.7999999999999972,585.1557,204
2025-07-02 10:45:00,77,129.2535,4876.0,4.700000000000003,5.4,1.6999999999999957,583.371,203
2025-07-02 10:48:00,78,127.5174,4876.0,4.700000000000003,5.5,1.6999999999999957,583.1403,204
2025-07-02 10:51:00,78,125.6076,4876.0,4.600000000000001,5.6,1.6999999999999957,581.4361,204
2025-07-02 10:54:00,78,125.9549,4876.0,4.700000000000003,5.5,1.5999999999999943,581.6061,204
2025-07-02 10:57:00,77,127.0833,4876.0,4.700000000000003,5.6,1.5999999999999943,579.3358,204
2025-07-02 11:00:00,77,127.691,4876.0,4.700000000000003,5.5,1.5999999999999943,581.4987,204
2025-07-02 11:03:00,76,124.1319,4876.0,4.600000000000001,5.5,1.6999999999999957,581.4989,206
2025-07-02 11:06:00,76,121.7014,4876.0,4.600000000000001,5.699999999999999,1.6000000000000014,574.8135,206
2025-07-02 11:09:00,77,122.743,4876.0,4.5,5.699999999999999,1.6000000000000014,571.9146,206
2025-07-02 11:12:00,76,123.3507,4876.0,4.5,5.699999999999999,1.6000000000000014,573.8262,206
2025-07-02 11:15:00,77,124.1319,4876.0,4.600000000000001,5.5,1.6000000000000014,573.1104,206
2025-07-02 11:18:00,76,122.9167,4876.0,4.600000000000001,5.6,1.6999999999999957,574.0073,206
2025-07-02 11:21:00,76,121.6146,4876.0,4.5,5.699999999999999,1.6000000000000014,569.3005,206
2025-07-02 11:24:00,76,123.6979,4876.0,4.600000000000001,5.6,1.5,574.3753,206
2025-07-02 11:27:00,76,125.3472,4876.0,4.5,5.6,1.6999999999999957,575.9207,206
2025-07-02 11:30:00,78,126.6493,4876.0,4.600000000000001,5.6,1.7999999999999972,583.02,204
2025-07-02 11:33:00,79,131.5104,4877.0,4.700000000000003,5.500000000000001,1.8999999999999986,595.2104,188
2025-07-02 11:36:00,79,127.7778,4877.0,4.799999999999997,5.700000000000001,1.8000000000000043,597.7971,208
2025-07-02 11:39:00,79,129.6875,4877.0,4.799999999999997,5.7,1.9000000000000057,599.7956,188
2025-07-02 11:42:00,80,130.2083,4877.0,4.799999999999997,5.8,1.8000000000000043,606.2639,188
2025-07-02 11:45:00,81,129.2535,4877.0,5.0,5.8999999999999995,1.8999999999999986,613.7101,208
2025-07-02 11:48:00,80,125.0868,4877.0,5.0,5.8999999999999995,1.7000000000000028,609.9506,208
2025-07-02 11:51:00,80,122.8299,4877.0,5.0,6.1,1.7999999999999972,609.5029,116
2025-07-02 11:54:00,81,125.3472,4877.0,5.0,6.1000000000000005,1.7000000000000028,611.9507,116
2025-07-02 11:57:00,80,123.8715,4877.0,5.0,6.200000000000001,1.7999999999999972,611.4608,116
2025-07-02 12:00:00,80,122.309,4877.0,5.0,6.200000000000001,1.7000000000000028,607.2768,116
2025-07-02 12:03:00,80,119.9653,4877.0,5.0,6.200000000000001,1.7000000000000028,605.621,116
2025-07-02 12:06:00,80,121.007,4877.0,4.799999999999997,6.1,1.8000000000000043,599.3544,116
2025-07-02 12:09:00,80,123.3507,4877.0,4.899999999999999,6.1,1.8999999999999986,612.8704,116
2025-07-02 12:12:00,80,123.6111,4877.0,4.799999999999997,6.1,1.8999999999999986,610.5081,208
2025-07-02 12:15:00,80,122.1354,4877.0,4.899999999999999,6.1,1.7999999999999972,607.4868,116
2025-07-02 12:18:00,79,119.7917,4877.0,5.0,6.199999999999999,1.7000000000000028,605.2557,116
2025-07-02 12:21:00,79,120.5729,4877.0,5.0,6.199999999999999,1.7000000000000028,609.1779,116
2025-07-02 12:24:00,81,122.309,4877.0,4.899999999999999,6.1,1.7000000000000028,612.1617,116
2025-07-02 12:27:00,80,121.441,4877.0,4.799999999999997,6.1,1.8000000000000043,610.0189,116
2025-07-02 12:30:00,78,120.2257,4877.0,4.799999999999997,6.1,1.8000000000000043,597.5552,147
2025-07-02 12:33:00,78,122.1354,4878.0,4.899999999999999,6.1,1.8000000000000043,602.3769,208
2025-07-02 12:36:00,80,120.7465,4878.0,4.899999999999999,6.1,1.7000000000000028,599.1024,116
2025-07-02 12:39:00,80,123.4375,4878.0,4.799999999999997,6.0,1.8000000000000043,598.435,208
2025-07-02 12:42:00,80,123.2639,4878.0,4.799999999999997,6.0,1.8000000000000043,604.6356,208
2025-07-02 12:45:00,81,122.309,4878.0,5.0,6.1,1.8000000000000043,613.1566,116
2025-07-02 12:48:00,80,122.9167,4878.0,4.899999999999999,6.199999999999999,1.8999999999999986,615.1306,116
2025-07-02 12:51:00,82,122.743,4878.0,4.899999999999999,6.199999999999999,1.8000000000000043,615.198,116
2025-07-02 12:54:00,80,123.1771,4878.0,5.0,6.199999999999999,1.8000000000000043,614.775,116
2025-07-02 12:57:00,81,123.6979,4878.0,5.100000000000001,6.1,1.7000000000000028,614.2117,116
2025-07-02 13:00:00,82,123.4375,4878.0,4.899999999999999,6.1,1.9000000000000057,614.9534,116
2025-07-02 13:03:00,82,123.4375,4878.0,4.9999999999999964,6.199999999999999,2.0,614.1605,116
2025-07-02 13:06:00,81,122.4826,4878.0,4.9999999999999964,6.199999999999999,1.8000000000000043,608.1362,116
2025-07-02 13:09:00,81,123.2639,4878.0,4.9999999999999964,6.199999999999999,1.8000000000000043,610.4298,116
2025-07-02 13:12:00,81,122.3958,4878.0,5.099999999999998,6.199999999999999,1.8000000000000043,610.5453,116
2025-07-02 13:15:00,79,123.1771,4878.0,4.9999999999999964,6.1,1.8000000000000043,603.5538,116
2025-07-02 13:18:00,80,123.0035,4878.0,4.9999999999999964,6.1,1.8000000000000043,606.7932,116
2025-07-02 13:21:00,78,122.5694,4878.0,4.900000000000002,6.1,1.7999999999999972,604.6093,208
2025-07-02 13:24:00,80,122.9167,4878.0,4.900000000000002,6.1,1.7999999999999972,601.2163,116
2025-07-02 13:27:00,79,122.8299,4878.0,4.900000000000002,6.1,1.7999999999999972,601.4608,208
2025-07-02 13:30:00,80,123.0035,4878.0,4.900000000000002,6.0,1.7999999999999972,600.2043,208
2025-07-02 13:33:00,80,123.0035,4879.0,4.900000000000002,6.1,1.8999999999999986,602.4943,116
2025-07-02 13:36:00,79,123.8715,4879.0,5.099999999999998,6.1,1.7000000000000028,607.066,116
2025-07-02 13:39:00,80,122.0486,4879.0,4.9999999999999964,6.1,1.8000000000000043,607.8285,116
2025-07-02 13:42:00,81,122.4826,4879.0,4.9999999999999964,6.199999999999999,1.9000000000000057,610.1966,116
2025-07-02 13:45:00,80,122.9167,4879.0,4.9999999999999964,6.0,1.7000000000000028,599.4873,116
2025-07-02 13:48:00,80,123.6979,4879.0,4.899999999999999,6.0,1.8000000000000043,603.576,208
2025-07-02 13:51:00,80,124.6528,4879.0,4.899999999999999,6.0,1.8000000000000043,603.8747,208
2025-07-02 13:54:00,80,124.3056,4879.0,4.799999999999997,6.0,1.8000000000000043,603.5936,208
2025-07-02 13:57:00,80,122.309,4879.0,4.799999999999997,6.0,1.8000000000000043,601.4188,208
2025-07-02 14:00:00,80,122.9167,4879.0,4.799999999999997,6.0,1.9000000000000057,604.4691,208
2025-07-02 14:03:00,81,124.3056,4879.0,4.799999999999997,6.1,2.200000000000003,606.8131,209
2025-07-02 14:06:00,80,124.7396,4879.0,5.100000000000001,5.9,1.8999999999999986,610.9912,208
2025-07-02 14:09:00,81,124.4792,4879.0,5.100000000000001,6.0,1.8999999999999986,613.417,116
2025-07-02 14:12:00,81,123.4375,4879.0,5.200000000000003,6.0,1.7999999999999972,611.0341,116
2025-07-02 14:15:00,79,121.441,4879.0,5.200000000000003,6.0,1.7999999999999972,606.304,116
2025-07-02 14:18:00,79,121.0938,4879.0,5.0,6.0,1.8999999999999986,605.5313,208
2025-07-02 14:21:00,79,122.1354,4879.0,5.0,6.0,1.8999999999999986,608.0004,208
2025-07-02 14:24:00,78,122.5694,4879.0,5.0,6.0,1.6999999999999957,602.6426,208
2025-07-02 14:27:00,79,122.309,4879.0,5.100000000000001,5.9,1.5999999999999943,600.0074,208
2025-07-02 14:30:00,80,121.5278,4879.0,5.0,6.0,1.7999999999999972,603.2139,116
2025-07-02 14:33:00,81,121.1806,4880.0,5.100000000000001,6.0,1.7999999999999972,604.4111,116
2025-07-02 14:36:00,80,122.9167,4880.0,5.0000000000000036,5.9,1.7999999999999972,606.69,208
2025-07-02 14:39:00,81,123.4375,4880.0,5.0000000000000036,6.0,1.8999999999999986,607.7486,116
2025-07-02 14:42:00,81,121.9618,4880.0,5.099999999999998,6.0,1.7000000000000028,609.1512,116
2025-07-02 14:45:00,79,123.3507,4880.0,5.199999999999999,6.0,1.7000000000000028,606.4421,116
2025-07-02 14:48:00,79,122.5694,4880.0,5.199999999999999,6.0,1.6000000000000014,607.9122,116
2025-07-02 14:51:00,79,122.5694,4880.0,5.099999999999998,6.0,1.8000000000000043,605.9851,116
2025-07-02 14:54:00,80,121.7014,4880.0,5.0000000000000036,6.0,1.8999999999999986,607.0419,116
2025-07-02 14:57:00,80,123.3507,4880.0,5.0000000000000036,6.0,1.7999999999999972,608.1609,208
2025-07-02 15:00:00,80,123.4375,4880.0,5.199999999999996,6.1,1.8000000000000043,611.1687,116
2025-07-02 15:03:00,81,125.0,4880.0,5.099999999999998,5.999999999999999,1.9000000000000057,612.7296,116
2025-07-02 15:06:00,83,124.566,4880.0,5.300000000000001,6.1,1.7000000000000028,617.6216,116
2025-07-02 15:09:00,82,123.7847,4880.0,5.099999999999998,6.1,1.9000000000000057,616.0802,116
2025-07-02 15:12:00,82,124.1319,4880.0,5.199999999999999,6.1,1.8000000000000043,614.959,116
2025-07-02 15:15:00,81,123.6111,4880.0,5.099999999999998,6.1,1.9000000000000057,617.6139,116
2025-07-02 15:18:00,83,123.4375,4880.0,5.099999999999998,6.1,1.8000000000000043,616.6203,116
2025-07-02 15:21:00,83,123.7847,4880.0,5.099999999999998,6.1,1.8000000000000043,619.2247,116
2025-07-02 15:24:00,81,123.0035,4880.0,5.199999999999999,6.1,1.8000000000000043,619.9755,116
2025-07-02 15:27:00,83,124.2188,4880.0,5.099999999999998,6.1,1.9000000000000057,625.0192,116
2025-07-02 15:30:00,84,125.6076,4880.0,5.299999999999997,6.1,1.8999999999999986,625.0564,116
2025-07-02 15:33:00,82,124.6528,4881.0,5.300000000000001,6.0,1.7999999999999972,628.2501,116
2025-07-02 15:36:00,84,124.0451,4881.0,5.300000000000001,6.1,1.7999999999999972,630.9061,116
2025-07-02 15:39:00,83,122.4826,4881.0,5.399999999999999,6.199999999999999,1.7999999999999972,620.8098,116
2025-07-02 15:42:00,83,123.8715,4881.0,5.300000000000001,6.199999999999999,1.7999999999999972,623.4817,116
2025-07-02 15:45:00,83,122.743,4881.0,5.300000000000001,6.199999999999999,1.7000000000000028,621.3027,116
2025-07-02 15:48:00,82,121.2674,4881.0,5.099999999999998,6.1,1.8000000000000043,615.8942,116
2025-07-02 15:51:00,83,119.4444,4881.0,5.099999999999998,6.199999999999999,1.8000000000000043,614.2069,116
2025-07-02 15:54:00,82,120.1389,4881.0,5.199999999999996,6.1,1.7000000000000028,613.4861,116
2025-07-02 15:57:00,81,119.7049,4881.0,5.100000000000001,6.1,1.8999999999999986,615.7137,116
2025-07-02 16:00:00,83,121.2674,4881.0,5.0000000000000036,6.199999999999999,1.8999999999999986,620.142,116
2025-07-02 16:03:00,84,122.0486,4881.0,5.199999999999996,6.199999999999999,1.9000000000000057,625.6489,116
2025-07-02 16:06:00,83,121.007,4881.0,5.199999999999999,6.199999999999999,1.8999999999999986,627.7596,116
2025-07-02 16:09:00,83,120.3125,4881.0,5.300000000000001,6.199999999999999,1.7999999999999972,627.8097,116
2025-07-02 16:12:00,83,119.7049,4881.0,5.299999999999997,6.299999999999999,1.8000000000000043,621.4994,116
2025-07-02 16:15:00,83,120.2257,4881.0,5.299999999999997,6.299999999999999,1.7000000000000028,620.2612,116
2025-07-02 16:18:00,83,121.7014,4881.0,5.099999999999998,6.199999999999999,1.9000000000000057,617.4197,116
2025-07-02 16:21:00,81,121.441,4881.0,5.199999999999996,6.199999999999999,1.9000000000000057,618.5141,116
2025-07-02 16:24:00,83,121.9618,4881.0,5.299999999999997,6.199999999999999,1.7000000000000028,620.2139,116
2025-07-02 16:27:00,80,120.8333,4881.0,5.199999999999996,6.199999999999999,1.8000000000000043,614.9585,116
2025-07-02 16:30:00,81,121.2674,4881.0,5.099999999999998,6.199999999999999,1.9000000000000057,618.7814,116
2025-07-02 16:33:00,81,121.6146,4882.0,5.099999999999998,6.299999999999999,1.9000000000000057,622.107,116
2025-07-02 16:36:00,83,122.309,4882.0,5.199999999999999,6.199999999999999,1.8999999999999986,626.8619,116
2025-07-02 16:39:00,84,121.5278,4882.0,5.199999999999999,6.199999999999999,1.8000000000000043,626.8569,116
2025-07-02 16:42:00,82,122.0486,4882.0,5.300000000000001,6.199999999999999,1.7000000000000028,626.4575,116
2025-07-02 16:45:00,82,120.7465,4882.0,5.300000000000001,6.199999999999999,1.7999999999999972,626.6588,116
2025-07-02 16:48:00,84,122.4826,4882.0,5.199999999999999,6.199999999999999,1.8000000000000043,625.2094,116
2025-07-02 16:51:00,84,122.743,4882.0,5.300000000000001,6.299999999999999,1.7999999999999972,629.4777,116
2025-07-02 16:54:00,85,122.3958,4882.0,5.399999999999999,6.299999999999999,1.7999999999999972,630.8853,117
2025-07-02 16:57:00,84,122.3958,4882.0,5.399999999999999,6.3999999999999995,1.7999999999999972,629.4786,117
2025-07-02 17:00:00,83,121.875,4882.0,5.399999999999999,6.299999999999999,1.7999999999999972,630.5874,116
2025-07-02 17:03:00,85,122.0486,4882.0,5.399999999999999,6.3999999999999995,1.7999999999999972,632.9619,117
2025-07-02 17:06:00,85,123.0035,4882.0,5.300000000000001,6.299999999999999,1.8999999999999986,631.3687,116
2025-07-02 17:09:00,84,123.6111,4882.0,5.399999999999999,6.299999999999999,1.7999999999999972,628.5234,117
2025-07-02 17:12:00,84,123.0035,4882.0,5.399999999999999,6.199999999999999,1.7999999999999972,629.0089,116
2025-07-02 17:15:00,82,123.3507,4882.0,5.399999999999999,6.199999999999999,1.7999999999999972,623.3503,116
2025-07-02 17:18:00,82,121.441,4882.0,5.399999999999999,6.299999999999999,1.7000000000000028,628.7764,116
2025-07-02 17:21:00,83,121.0938,4882.0,5.299999999999997,6.199999999999999,1.8000000000000043,621.5413,116
2025-07-02 17:24:00,83,122.5694,4882.0,5.099999999999998,6.199999999999999,1.9000000000000057,620.5414,116
2025-07-02 17:27:00,83,121.6146,4882.0,5.299999999999997,6.299999999999999,1.8999999999999986,628.2263,116
2025-07-02 17:30:00,82,119.7049,4882.0,5.199999999999996,6.1,1.8000000000000043,619.1533,116
2025-07-02 17:33:00,83,121.0938,4883.0,5.199999999999999,6.1,1.8000000000000043,617.4197,116
2025-07-02 17:36:00,83,120.3125,4883.0,5.299999999999997,6.1,1.7000000000000028,619.0746,116
2025-07-02 17:39:00,82,120.6597,4883.0,5.199999999999996,6.1,1.8000000000000043,615.2809,116
2025-07-02 17:42:00,82,122.1354,4883.0,5.199999999999996,6.1,1.8000000000000043,618.0361,116
2025-07-02 17:45:00,82,121.6146,4883.0,5.199999999999996,6.1,1.8000000000000043,618.5162,116
2025-07-02 17:48:00,82,121.7014,4883.0,5.299999999999997,6.1,1.8000000000000043,618.464,116
2025-07-02 17:51:00,82,121.875,4883.0,5.100000000000001,6.1,1.8999999999999986,616.5433,116
2025-07-02 17:54:00,83,121.7014,4883.0,5.100000000000001,6.1,1.7999999999999972,617.436,116
2025-07-02 17:57:00,82,123.3507,4883.0,5.100000000000001,6.1,1.8999999999999986,618.5336,116
2025-07-02 18:00:00,81,124.0451,4883.0,5.200000000000003,6.1,1.8999999999999986,618.2842,116
2025-07-02 18:03:00,81,124.566,4883.0,5.200000000000003,6.0,2.0,617.8891,116
2025-07-02 18:06:00,84,124.2188,4883.0,5.299999999999997,6.1,2.0,629.1471,116
2025-07-02 18:09:00,83,123.1771,4883.0,5.199999999999996,6.1,1.9000000000000057,622.3761,116
2025-07-02 18:12:00,83,122.9167,4883.0,5.299999999999997,6.1,1.8000000000000043,621.1558,116
2025-07-02 18:15:00,83,121.441,4883.0,5.299999999999997,6.299999999999999,1.8000000000000043,622.5576,116
2025-07-02 18:18:00,83,122.3958,4883.0,5.299999999999997,6.1,1.9000000000000057,621.9301,116
2025-07-02 18:21:00,82,122.8299,4883.0,5.200000000000003,6.1,1.8999999999999986,620.6571,116
2025-07-02 18:24:00,83,121.1806,4883.0,5.200000000000003,6.199999999999999,1.8999999999999986,621.522,116
2025-07-02 18:27:00,82,120.3125,4883.0,5.299999999999997,6.3,1.7000000000000028,617.6797,116
2025-07-02 18:30:00,82,119.3576,4883.0,5.100000000000001,6.3,1.7999999999999972,614.4456,116
2025-07-02 18:33:00,81,119.0104,4884.0,5.200000000000003,6.3,1.8999999999999986,618.1898,116
2025-07-02 18:36:00,82,119.0104,4884.0,5.200000000000003,6.2,1.7999999999999972,616.6433,116
2025-07-02 18:39:00,82,117.9688,4884.0,5.200000000000003,6.3,1.7999999999999972,611.4927,116
2025-07-02 18:42:00,81,119.2708,4884.0,5.0,6.2,1.8999999999999986,615.3442,116
2025-07-02 18:45:00,82,117.5347,4884.0,5.100000000000001,6.3,1.8999999999999986,614.662,116
2025-07-02 18:48:00,82,119.3576,4884.0,5.100000000000001,6.3999999999999995,1.7999999999999972,613.73,116
2025-07-02 18:51:00,82,120.3993,4884.0,5.100000000000001,6.3,1.7999999999999972,616.6687,116
2025-07-02 18:54:00,82,120.3993,4884.0,5.100000000000001,6.2,1.8999999999999986,617.989,116
2025-07-02 18:57:00,81,119.8785,4884.0,5.100000000000001,6.199999999999999,1.8999999999999986,616.9739,116
2025-07-02 19:00:00,81,118.4028,4884.0,5.200000000000003,6.2,1.8999999999999986,616.7649,116
2025-07-02 19:03:00,82,118.4896,4884.0,5.100000000000001,6.2,1.7999999999999972,610.4756,116
2025-07-02 19:06:00,82,116.7535,4884.0,5.100000000000001,6.3,1.7999999999999972,609.8416,116
2025-07-02 19:09:00,80,116.7535,4884.0,5.100000000000001,6.1000000000000005,1.7999999999999972,610.8518,116
2025-07-02 19:12:00,82,117.1007,4884.0,5.100000000000001,6.3,1.6999999999999957,604.1307,116
2025-07-02 19:15:00,80,116.3195,4884.0,4.900000000000002,6.2,1.7999999999999972,602.8256,142
2025-07-02 19:18:00,81,115.191,4884.0,5.0,6.2,1.6999999999999957,600.2723,142
2025-07-02 19:21:00,80,116.6667,4884.0,5.0,6.2,1.8999999999999986,600.584,142
2025-07-02 19:24:00,80,118.4896,4884.0,4.900000000000002,6.2,1.6999999999999957,595.429,116
2025-07-02 19:27:00,79,118.5764,4884.0,5.0000000000000036,6.1,1.7999999999999972,598.8835,116
2025-07-02 19:30:00,80,117.7951,4884.0,4.900000000000002,6.1,1.7999999999999972,596.0586,116
2025-07-02 19:33:00,80,117.6215,4885.0,5.0000000000000036,6.2,1.5999999999999943,597.287,116
2025-07-02 19:36:00,78,118.9236,4885.0,5.0000000000000036,6.2,1.7999999999999972,594.8314,145
2025-07-02 19:39:00,78,118.4028,4885.0,4.900000000000002,6.2,1.6999999999999957,596.3982,142
2025-07-02 19:42:00,80,116.6667,4885.0,4.900000000000002,6.1,1.6999999999999957,596.4996,142
2025-07-02 19:45:00,79,115.4514,4885.0,4.900000000000002,6.2,1.6999999999999957,593.3364,142
2025-07-02 19:48:00,78,114.4965,4885.0,4.900000000000002,6.2,1.7999999999999972,594.638,142
2025-07-02 19:51:00,80,115.1042,4885.0,4.900000000000002,6.2,1.7999999999999972,594.927,142
2025-07-02 19:54:00,80,116.8403,4885.0,5.0000000000000036,6.1,1.6999999999999957,595.9009,116
2025-07-02 19:57:00,80,117.7951,4885.0,5.0000000000000036,6.1,1.6999999999999957,596.0825,116
2025-07-02 20:00:00,82,125.9549,4885.0,5.0000000000000036,6.3,2.3999999999999986,639.1025,116
2025-07-02 20:03:00,86,126.3889,4885.0,5.400000000000002,6.3,2.1999999999999957,640.9001,117
2025-07-02 20:06:00,84,127.2569,4885.0,5.5000000000000036,6.3999999999999995,2.1999999999999957,652.9618,129
2025-07-02 20:09:00,87,132.7257,4885.0,5.599999999999998,6.3,2.1000000000000014,654.3955,129
2025-07-02 20:12:00,89,134.4618,4885.0,5.800000000000001,6.3,2.200000000000003,674.7222,128
2025-07-02 20:15:00,90,135.9375,4885.0,5.800000000000001,6.3,2.200000000000003,684.532,84
2025-07-02 20:18:00,88,132.7257,4885.0,5.800000000000001,6.3,2.1999999999999957,686.5129,128
2025-07-02 20:21:00,90,130.816,4885.0,5.900000000000002,6.5,2.1000000000000014,680.3022,128
2025-07-02 20:24:00,87,129.3403,4885.0,5.800000000000001,6.5,2.1000000000000014,679.6039,128
2025-07-02 20:27:00,90,125.8681,4885.0,5.800000000000001,6.6,2.1000000000000014,675.7659,128
2025-07-02 20:30:00,88,125.0,4885.0,5.699999999999999,6.6,2.1000000000000014,675.3757,127
2025-07-02 20:33:00,86,122.9167,4886.0,5.699999999999999,6.7,2.0,661.0292,127
2025-07-02 20:36:00,86,125.6076,4886.0,5.600000000000001,6.6,2.0,660.1933,127
2025-07-02 20:39:00,84,127.0833,4886.0,5.599999999999998,6.5,2.1000000000000014,665.8024,127
2025-07-02 20:42:00,88,125.1736,4886.0,5.699999999999999,6.5,2.0,662.8441,127
2025-07-02 20:45:00,85,121.1806,4886.0,5.699999999999999,6.5,1.8999999999999986,660.3574,127
2025-07-02 20:48:00,87,123.6979,4886.0,5.4999999999999964,6.5,2.1000000000000014,656.0876,127
2025-07-02 20:51:00,88,126.3021,4886.0,5.4999999999999964,6.5,2.200000000000003,664.0561,127
2025-07-02 20:54:00,89,125.8681,4886.0,5.600000000000001,6.5,2.1000000000000014,667.605,127
2025-07-02 20:57:00,87,123.2639,4886.0,5.600000000000001,6.5,2.0,657.558,127
2025-07-02 21:00:00,88,121.6146,4886.0,5.600000000000001,6.6,2.0,659.0198,120
2025-07-02 21:03:00,87,122.309,4886.0,5.600000000000001,6.6,2.0,659.3677,127
2025-07-02 21:06:00,86,122.9167,4886.0,5.600000000000001,6.5,2.0,660.9163,127
2025-07-02 21:09:00,88,124.6528,4886.0,5.600000000000001,6.6,2.0,659.0427,127
2025-07-02 21:12:00,88,124.4792,4886.0,5.5,6.6,2.0,660.7017,127
2025-07-02 21:15:00,87,124.566,4886.0,5.399999999999999,6.5,2.0,656.4957,117
2025-07-02 21:18:00,85,122.5694,4886.0,5.600000000000001,6.6,2.0,657.7873,127
2025-07-02 21:21:00,88,124.1319,4886.0,5.5,6.5,2.0,657.7294,127
2025-07-02 21:24:00,86,125.5208,4886.0,5.399999999999999,6.5,2.200000000000003,657.2411,117
2025-07-02 21:27:00,86,126.4757,4886.0,5.600000000000001,6.5,2.200000000000003,663.0212,127
2025-07-02 21:30:00,88,123.1771,4886.0,5.700000000000003,6.5,2.0,667.1488,127
2025-07-02 21:33:00,87,124.1319,4887.0,5.5,6.6,2.0,658.9093,127
2025-07-02 21:36:00,85,125.0,4887.0,5.5,6.5,2.200000000000003,667.2506,127
2025-07-02 21:39:00,88,127.5174,4887.0,5.600000000000001,6.5,2.1000000000000014,667.7439,127
2025-07-02 21:42:00,88,127.7778,4887.0,5.600000000000001,6.6,2.1000000000000014,670.0423,127
2025-07-02 21:45:00,89,124.6528,4887.0,5.600000000000001,6.5,2.1000000000000014,672.4075,127
2025-07-02 21:48:00,88,124.2188,4887.0,5.600000000000001,6.6,2.0,668.0646,127
2025-07-02 21:51:00,89,125.3472,4887.0,5.600000000000001,6.5,2.1000000000000014,668.1436,127
2025-07-02 21:54:00,89,126.9097,4887.0,5.600000000000001,6.5,2.1000000000000014,667.1741,127
2025-07-02 21:57:00,88,125.0868,4887.0,5.700000000000003,6.5,2.0999999999999943,670.3472,127
2025-07-02 22:00:00,89,123.1771,4887.0,5.700000000000003,6.5,2.0,666.0519,127
2025-07-02 22:03:00,88,123.1771,4887.0,5.700000000000003,6.699999999999999,2.0,663.2719,127
2025-07-02 22:06:00,85,124.7396,4887.0,5.600000000000001,6.5,2.1000000000000014,665.9354,127
2025-07-02 22:09:00,89,125.1736,4887.0,5.399999999999999,6.5,2.200000000000003,667.3336,127
2025-07-02 22:12:00,87,123.1771,4887.0,5.600000000000001,6.5,2.0,665.38,127
2025-07-02 22:15:00,88,124.2188,4887.0,5.5,6.6,2.1000000000000014,662.098,127
2025-07-02 22:18:00,85,123.4375,4887.0,5.5,6.6,2.1000000000000014,662.9462,127
2025-07-02 22:21:00,84,124.2188,4887.0,5.5,6.699999999999999,2.1000000000000014,666.2226,127
2025-07-02 22:24:00,86,123.6979,4887.0,5.5,6.5,2.1000000000000014,666.6417,127
2025-07-02 22:27:00,88,124.566,4887.0,5.600000000000001,6.5,2.1000000000000014,669.1138,127
2025-07-02 22:30:00,88,124.7396,4887.0,5.600000000000001,6.5,2.1000000000000014,665.2359,127
2025-07-02 22:33:00,86,122.5694,4888.0,5.600000000000001,6.5,2.1000000000000014,662.1307,127
2025-07-02 22:36:00,87,124.1319,4888.0,5.600000000000001,6.5,2.0,661.4424,127
2025-07-02 22:39:00,89,126.3889,4888.0,5.600000000000001,6.4,2.0,663.7585,127
2025-07-02 22:42:00,89,126.7361,4888.0,5.600000000000001,6.5,2.0,664.8016,127
2025-07-02 22:45:00,85,124.566,4888.0,5.600000000000001,6.5,2.0,666.2587,127
2025-07-02 22:48:00,85,123.0035,4888.0,5.5,6.6,2.1000000000000014,661.8746,127
2025-07-02 22:51:00,87,123.2639,4888.0,5.399999999999999,6.6,2.0,659.2714,127
2025-07-02 22:54:00,88,123.3507,4888.0,5.5,6.5,2.1000000000000014,662.4216,127
2025-07-02 22:57:00,85,125.0,4888.0,5.600000000000001,6.5,2.0,663.8459,127
2025-07-02 23:00:00,89,124.566,4888.0,5.700000000000003,6.5,2.0,664.6174,127
2025-07-02 23:03:00,87,120.8333,4888.0,5.600000000000001,6.6,1.8999999999999986,654.8539,120
2025-07-02 23:06:00,86,121.875,4888.0,5.5,6.7,2.1000000000000014,656.2464,120
2025-07-02 23:09:00,84,120.6597,4888.0,5.5,6.6,1.8999999999999986,649.2869,120
2025-07-02 23:12:00,87,120.3993,4888.0,5.5,6.7,1.8999999999999986,652.0569,120
2025-07-02 23:15:00,87,117.7951,4888.0,5.199999999999996,6.7,2.0,650.3369,120
2025-07-02 23:18:00,85,119.7049,4888.0,5.299999999999997,6.7,2.0,644.3153,120
2025-07-02 23:21:00,88,122.5694,4888.0,5.399999999999999,6.6,2.1000000000000014,656.5772,120
2025-07-02 23:24:00,86,122.9167,4888.0,5.299999999999997,6.5,2.200000000000003,659.2123,117
2025-07-02 23:27:00,87,121.6146,4888.0,5.5,6.5,1.8999999999999986,655.767,127
2025-07-02 23:30:00,86,118.5764,4888.0,5.5,6.6,1.7999999999999972,645.5382,120
2025-07-02 23:33:00,86,118.1424,4889.0,5.299999999999997,6.6,2.0,643.8888,120
2025-07-02 23:36:00,84,116.7535,4889.0,5.299999999999997,6.6,2.0,643.1281,118
2025-07-02 23:39:00,86,117.2743,4889.0,5.399999999999999,6.6,1.8999999999999986,642.2599,120
2025-07-02 23:42:00,85,115.8854,4889.0,5.299999999999997,6.7,1.8000000000000043,634.6633,120
2025-07-02 23:45:00,83,114.0625,4889.0,5.200000000000003,6.7,1.8999999999999986,633.1422,119
2025-07-02 23:48:00,85,115.4514,4889.0,5.299999999999997,6.7,1.9000000000000057,634.9191,120
2025-07-02 23:51:00,83,117.2743,4889.0,5.200000000000003,6.7,2.0,637.6274,118
2025-07-02 23:54:00,83,117.1007,4889.0,5.299999999999997,6.7,1.9000000000000057,637.3696,118
2025-07-02 23:57:00,84,116.6667,4889.0,5.200000000000003,6.6,2.0,633.8127,118
2025-07-03 00:00:00,84,116.4931,4889.0,5.200000000000003,6.6,1.8999999999999986,631.1988,118
2025-07-03 00:03:00,84,116.7535,4889.0,5.200000000000003,6.7,2.0,631.2406,118
2025-07-03 00:06:00,83,116.9271,4889.0,5.399999999999999,6.7,2.0,640.245,120
2025-07-03 00:09:00,86,117.3611,4889.0,5.299999999999997,6.7,2.0,642.3242,120
2025-07-03 00:12:00,85,116.8403,4889.0,5.299999999999997,6.7,2.0,643.0774,120
2025-07-03 00:15:00,84,116.4931,4889.0,5.200000000000003,6.7,2.0,640.7831,118
2025-07-03 00:18:00,85,116.9271,4889.0,5.200000000000003,6.7,2.0,640.532,118
2025-07-03 00:21:00,86,116.059,4889.0,5.300000000000004,6.7,2.0,641.4435,120
2025-07-03 00:24:00,85,115.8854,4889.0,5.299999999999997,6.7,1.9000000000000057,639.9484,120
2025-07-03 00:27:00,86,115.9722,4889.0,5.299999999999997,6.7,2.0,639.8641,120
2025-07-03 00:30:00,85,116.4931,4889.0,5.300000000000004,6.7,2.0,640.9987,120
2025-07-03 00:33:00,86,115.0174,4890.0,5.200000000000003,6.7,2.0,642.5629,119
2025-07-03 00:36:00,84,116.4931,4890.0,5.300000000000004,6.7,2.0,632.8119,120
2025-07-03 00:39:00,82,115.8854,4890.0,5.300000000000004,6.6,1.8999999999999986,629.6417,118
2025-07-03 00:42:00,82,116.7535,4890.0,5.100000000000001,6.7,2.0,630.1614,122
2025-07-03 00:45:00,84,116.4931,4890.0,5.300000000000004,6.7,1.8999999999999986,630.8162,120
2025-07-03 00:48:00,84,113.8021,4890.0,5.100000000000001,6.6,2.0,628.1881,122
2025-07-03 00:51:00,83,113.4549,4890.0,5.100000000000001,6.6000000000000005,2.0,628.7489,122
2025-07-03 00:54:00,84,112.7604,4890.0,5.300000000000004,6.7,1.8999999999999986,628.2893,119
2025-07-03 00:57:00,85,115.0174,4890.0,5.100000000000001,6.7,2.0,630.7728,122
2025-07-03 01:00:00,83,114.4965,4890.0,5.100000000000001,6.6,2.0,632.3157,122
2025-07-03 01:03:00,85,114.5833,4890.0,5.100000000000001,6.7,2.0,628.5737,122
2025-07-03 01:06:00,84,114.5833,4890.0,5.300000000000004,6.6,1.8999999999999986,627.6502,119
2025-07-03 01:09:00,82,116.059,4890.0,5.100000000000001,6.8,2.0,634.2074,122
2025-07-03 01:12:00,84,116.8403,4890.0,5.100000000000001,6.6000000000000005,2.0,630.437,116
2025-07-03 01:15:00,83,117.1007,4890.0,5.100000000000001,6.6,2.0,631.7597,116
2025-07-03 01:18:00,81,117.2743,4890.0,5.400000000000002,6.6,1.8999999999999986,634.0521,123
2025-07-03 01:21:00,83,115.9722,4890.0,5.300000000000004,6.5,2.0,628.2668,118
2025-07-03 01:24:00,83,116.9271,4890.0,5.200000000000003,6.5,2.0,629.7675,122
2025-07-03 01:27:00,83,119.4444,4890.0,5.200000000000003,6.4,1.8999999999999986,624.8876,116
2025-07-03 01:30:00,83,119.0104,4890.0,5.200000000000003,6.4,1.8999999999999986,624.8197,116
2025-07-03 01:33:00,83,118.4028,4891.0,5.200000000000003,6.4,1.8999999999999986,624.2386,116
2025-07-03 01:36:00,82,115.9722,4891.0,5.200000000000003,6.4,1.8999999999999986,622.4536,122
2025-07-03 01:39:00,83,115.625,4891.0,5.200000000000003,6.4,2.0,622.8561,122
2025-07-03 01:42:00,82,117.7083,4891.0,5.200000000000003,6.4,1.8999999999999986,622.9441,116
2025-07-03 01:45:00,82,116.4931,4891.0,5.199999999999999,6.4,2.0,625.4413,122
2025-07-03 01:48:00,81,112.3264,4891.0,5.100000000000001,6.6,1.7999999999999972,611.5073,122
2025-07-03 01:51:00,82,114.6701,4891.0,5.100000000000001,6.4,1.7999999999999972,614.4917,122
2025-07-03 01:54:00,81,116.4063,4891.0,5.199999999999999,6.4,1.8999999999999986,618.4638,122
2025-07-03 01:57:00,80,115.3646,4891.0,5.199999999999999,6.4,1.7999999999999972,612.446,122
2025-07-03 02:00:00,79,115.3646,4891.0,5.099999999999998,6.4,1.8000000000000043,611.4496,142
2025-07-03 02:03:00,80,113.8889,4891.0,4.9999999999999964,6.4,1.9000000000000057,610.6954,142
2025-07-03 02:06:00,79,116.3195,4891.0,5.099999999999998,6.4,1.8999999999999986,610.863,142
2025-07-03 02:09:00,82,116.4931,4891.0,5.099999999999998,6.4,1.8999999999999986,614.3744,116
2025-07-03 02:12:00,82,115.7986,4891.0,5.099999999999998,6.4,1.8999999999999986,616.6628,122
2025-07-03 02:15:00,82,116.059,4891.0,5.099999999999998,6.4,1.8999999999999986,617.3436,122
2025-07-03 02:18:00,79,114.7569,4891.0,5.199999999999999,6.4,1.7999999999999972,615.4069,122
2025-07-03 02:21:00,81,114.4965,4891.0,5.099999999999998,6.5,1.8000000000000043,614.6483,122
2025-07-03 02:24:00,82,115.3646,4891.0,5.099999999999998,6.5,1.9000000000000057,612.1531,122
2025-07-03 02:27:00,80,115.3646,4891.0,5.099999999999998,6.4,1.9000000000000057,611.4626,142
2025-07-03 02:30:00,80,114.1493,4891.0,5.099999999999998,6.4,1.9000000000000057,610.3295,142
2025-07-03 02:33:00,80,114.1493,4892.0,5.099999999999998,6.4,1.9000000000000057,617.9402,142
2025-07-03 02:36:00,82,114.9306,4892.0,5.099999999999998,6.5,1.9000000000000057,613.1921,122
2025-07-03 02:39:00,80,115.191,4892.0,5.099999999999998,6.4,1.9000000000000057,614.4332,142
2025-07-03 02:42:00,82,115.1042,4892.0,5.199999999999999,6.4,1.8000000000000043,612.2826,122
2025-07-03 02:45:00,81,115.8854,4892.0,5.099999999999998,6.4,1.9000000000000057,611.7074,122
2025-07-03 02:48:00,82,115.0174,4892.0,5.199999999999999,6.5,1.8000000000000043,611.0353,122
2025-07-03 02:51:00,82,115.9722,4892.0,5.099999999999998,6.4,2.0,615.1815,122
2025-07-03 02:54:00,81,117.2743,4892.0,5.099999999999998,6.4,2.0,621.0974,116
2025-07-03 02:57:00,82,116.9271,4892.0,5.199999999999999,6.5,1.8000000000000043,616.9614,122
2025-07-03 03:00:00,82,114.7569,4892.0,5.099999999999998,6.4,1.8000000000000043,615.4647,122
2025-07-03 03:03:00,81,115.1042,4892.0,5.099999999999998,6.5,1.9000000000000057,615.8591,122
2025-07-03 03:06:00,80,116.059,4892.0,5.0000000000000036,6.300000000000001,2.0,617.9722,142
2025-07-03 03:09:00,81,114.9306,4892.0,5.199999999999996,6.5,1.8000000000000043,614.7731,122
2025-07-03 03:12:00,79,113.4549,4892.0,5.099999999999998,6.4,1.9000000000000057,609.483,142
2025-07-03 03:15:00,80,112.8472,4892.0,5.0000000000000036,6.500000000000001,1.7999999999999972,608.567,142
2025-07-03 03:18:00,80,112.3264,4892.0,5.0000000000000036,6.7,1.7999999999999972,601.397,142
2025-07-03 03:21:00,80,114.6701,4892.0,4.900000000000002,6.4,2.0,602.4481,142
2025-07-03 03:24:00,80,115.3646,4892.0,5.100000000000001,6.300000000000001,1.8999999999999986,605.2268,142
2025-07-03 03:27:00,79,114.5833,4892.0,4.900000000000002,6.300000000000001,1.8999999999999986,602.5145,142
2025-07-03 03:30:00,78,113.2813,4892.0,5.0000000000000036,6.4,1.7999999999999972,597.7322,142
2025-07-03 03:33:00,79,113.6285,4893.0,5.0,6.4,1.8999999999999986,598.342,142
2025-07-03 03:36:00,78,114.7569,4893.0,4.900000000000002,6.4,1.8999999999999986,597.6931,142
2025-07-03 03:39:00,79,114.2361,4893.0,4.900000000000002,6.300000000000001,1.8999999999999986,598.3319,142
2025-07-03 03:42:00,79,112.934,4893.0,4.800000000000001,6.4,2.0,598.1265,142
2025-07-03 03:45:00,79,113.2813,4893.0,5.0,6.300000000000001,1.8999999999999986,597.9021,142
2025-07-03 03:48:00,80,113.2813,4893.0,5.0000000000000036,6.4,1.7999999999999972,600.485,142
2025-07-03 03:51:00,80,112.8472,4893.0,5.100000000000001,6.4,1.8999999999999986,601.7037,142
2025-07-03 03:54:00,79,111.1979,4893.0,4.900000000000002,6.4,1.8999999999999986,599.6971,142
2025-07-03 03:57:00,78,111.5451,4893.0,5.0,6.4,1.8999999999999986,598.3667,142
2025-07-03 04:00:00,79,112.4132,4893.0,5.0,6.4,1.8999999999999986,601.0502,142
2025-07-03 04:03:00,80,112.3264,4893.0,4.900000000000002,6.4,1.8999999999999986,604.0193,142
2025-07-03 04:06:00,80,112.4132,4893.0,5.0,6.5,1.8999999999999986,600.0759,142
2025-07-03 04:09:00,80,113.0208,4893.0,5.100000000000001,6.4,1.8999999999999986,606.2344,142
2025-07-03 04:12:00,80,113.6285,4893.0,4.900000000000002,6.4,1.8999999999999986,604.1985,142
2025-07-03 04:15:00,80,112.5,4893.0,5.0000000000000036,6.4,2.0,612.7726,142
2025-07-03 04:18:00,79,112.5,4893.0,5.100000000000001,6.4,1.8999999999999986,608.1202,142
2025-07-03 04:21:00,80,113.0208,4893.0,5.0000000000000036,6.4,1.8999999999999986,608.246,142
2025-07-03 04:24:00,80,113.4549,4893.0,5.100000000000001,6.6,1.8999999999999986,608.8212,142
2025-07-03 04:27:00,80,112.3264,4893.0,5.099999999999998,6.4,1.9000000000000057,615.1136,142
2025-07-03 04:30:00,80,112.4132,4893.0,5.0000000000000036,6.6,1.8999999999999986,609.3629,142
2025-07-03 04:33:00,80,112.1528,4894.0,4.900000000000002,6.6,2.0,607.8975,142
2025-07-03 04:36:00,80,112.4132,4894.0,5.100000000000001,6.4,1.8999999999999986,607.8691,142
2025-07-03 04:39:00,80,113.1944,4894.0,5.100000000000001,6.4,1.8999999999999986,609.2696,142
2025-07-03 04:42:00,80,111.9792,4894.0,5.0,6.4,1.8999999999999986,605.5457,142
2025-07-03 04:45:00,80,113.2813,4894.0,5.100000000000001,6.4,1.8999999999999986,608.002,142
2025-07-03 04:48:00,80,113.0208,4894.0,5.0000000000000036,6.300000000000001,2.0,609.6128,142
2025-07-03 04:51:00,80,113.6285,4894.0,5.099999999999998,6.4,1.8000000000000043,606.1391,142
2025-07-03 04:54:00,81,113.7153,4894.0,4.900000000000002,6.4,2.0,608.2578,142
2025-07-03 04:57:00,80,113.8889,4894.0,5.0000000000000036,6.300000000000001,1.7999999999999972,605.8986,142
2025-07-03 05:00:00,80,113.2813,4894.0,5.0,6.300000000000001,2.0,605.0474,142
2025-07-03 05:03:00,79,114.1493,4894.0,5.0000000000000036,6.4,1.8999999999999986,608.8712,142
2025-07-03 05:06:00,81,114.1493,4894.0,5.0000000000000036,6.300000000000001,1.8999999999999986,607.6543,142
2025-07-03 05:09:00,81,112.5,4894.0,5.0000000000000036,6.4,1.8999999999999986,607.7068,142
2025-07-03 05:12:00,81,112.4132,4894.0,5.0000000000000036,6.5,1.8999999999999986,607.0867,142
2025-07-03 05:15:00,81,113.368,4894.0,5.0000000000000036,6.4,1.8999999999999986,607.2736,142
2025-07-03 05:18:00,80,113.2813,4894.0,5.0000000000000036,6.300000000000001,2.0,607.6852,142
2025-07-03 05:21:00,81,112.7604,4894.0,5.100000000000001,6.4,2.0,612.4159,122
2025-07-03 05:24:00,80,110.7639,4894.0,5.0000000000000036,6.6000000000000005,1.8999999999999986,609.7631,142
2025-07-03 05:27:00,80,110.7639,4894.0,5.099999999999998,6.500000000000001,1.7000000000000028,604.992,142
2025-07-03 05:30:00,80,112.3264,4894.0,4.900000000000002,6.6000000000000005,1.8999999999999986,599.0198,142
2025-07-03 05:33:00,80,114.1493,4895.0,5.0000000000000036,6.5,1.8999999999999986,603.388,142
2025-07-03 05:36:00,79,111.2847,4895.0,5.0000000000000036,6.500000000000001,1.8999999999999986,609.2292,142
2025-07-03 05:39:00,81,110.8507,4895.0,5.0000000000000036,6.500000000000001,1.8999999999999986,608.5881,142
2025-07-03 05:42:00,79,110.7639,4895.0,5.0000000000000036,6.4,1.8999999999999986,601.2603,142
2025-07-03 05:45:00,80,111.9792,4895.0,4.900000000000002,6.4,1.8999999999999986,605.0078,142
2025-07-03 05:48:00,80,110.4167,4895.0,5.0000000000000036,6.500000000000001,1.8999999999999986,604.2264,142
2025-07-03 05:51:00,79,111.9792,4895.0,5.0000000000000036,6.6000000000000005,1.7999999999999972,599.5127,142
2025-07-03 05:54:00,78,112.934,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,601.3275,142
2025-07-03 05:57:00,80,110.8507,4895.0,4.900000000000002,6.4,1.8999999999999986,600.7009,142
2025-07-03 06:00:00,79,107.7257,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,595.6295,109
2025-07-03 06:03:00,79,108.5938,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,596.1666,109
2025-07-03 06:06:00,79,109.375,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,598.7373,142
2025-07-03 06:09:00,79,108.5069,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,595.8667,109
2025-07-03 06:12:00,78,111.1979,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,590.2045,142
2025-07-03 06:15:00,79,111.4583,4895.0,4.800000000000001,6.3999999999999995,2.0,594.45,142
2025-07-03 06:18:00,79,110.4167,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,594.9271,142
2025-07-03 06:21:00,78,107.9861,4895.0,4.900000000000002,6.500000000000001,1.8999999999999986,595.249,109
2025-07-03 06:24:00,79,108.8542,4895.0,4.900000000000002,6.500000000000001,1.7999999999999972,593.8702,109
2025-07-03 06:27:00,80,108.8542,4895.0,4.800000000000001,6.500000000000001,1.8999999999999986,594.3345,109
2025-07-03 06:30:00,79,109.2882,4895.0,4.800000000000001,6.500000000000001,1.7999999999999972,592.9832,109
2025-07-03 06:33:00,78,109.0278,4896.0,4.800000000000001,6.500000000000001,1.8999999999999986,594.9385,109
2025-07-03 06:36:00,79,110.2431,4896.0,4.899999999999999,6.3999999999999995,2.0,592.5147,142
2025-07-03 06:39:00,78,110.5903,4896.0,4.900000000000002,6.299999999999999,1.8999999999999986,593.3273,142
2025-07-03 06:42:00,79,111.7188,4896.0,5.0000000000000036,6.300000000000001,1.5999999999999943,591.4878,142
2025-07-03 06:45:00,78,109.809,4896.0,4.900000000000002,6.299999999999999,1.7999999999999972,589.8428,142
2025-07-03 06:48:00,78,109.9826,4896.0,4.800000000000001,6.299999999999999,1.7999999999999972,586.742,109
2025-07-03 06:51:00,77,110.8507,4896.0,4.800000000000001,6.299999999999999,1.7999999999999972,588.9172,142
2025-07-03 06:54:00,78,110.3299,4896.0,4.699999999999999,6.299999999999999,1.7999999999999972,588.1846,109
2025-07-03 06:57:00,77,110.4167,4896.0,4.800000000000001,6.299999999999999,1.7999999999999972,586.7082,109
2025-07-03 07:00:00,78,111.8924,4896.0,4.899999999999999,6.199999999999999,1.7999999999999972,587.5617,142
2025-07-03 07:03:00,78,112.5868,4896.0,4.800000000000001,6.199999999999999,1.7999999999999972,589.9081,142
2025-07-03 07:06:00,77,114.2361,4896.0,4.800000000000001,6.1,1.7999999999999972,589.4276,142
2025-07-03 07:09:00,79,114.2361,4896.0,5.0,6.1,1.8999999999999986,591.7324,142
2025-07-03 07:12:00,79,115.7986,4896.0,4.800000000000001,6.1,1.7999999999999972,589.0477,142
2025-07-03 07:15:00,78,115.4514,4896.0,5.0,6.1,1.7999999999999972,593.9604,142
2025-07-03 07:18:00,79,116.059,4896.0,5.0,6.0,1.8999999999999986,593.0497,145
2025-07-03 07:21:00,79,115.191,4896.0,4.900000000000002,6.199999999999999,1.7999999999999972,594.3676,142
2025-07-03 07:24:00,79,115.0174,4896.0,4.899999999999999,6.0,1.8999999999999986,589.7789,142
2025-07-03 07:27:00,78,115.191,4896.0,4.899999999999999,6.1,1.7999999999999972,588.5905,142
2025-07-03 07:30:00,78,117.7951,4896.0,4.800000000000001,6.1,1.7999999999999972,590.9118,147
2025-07-03 07:33:00,79,118.9236,4897.0,4.899999999999999,5.9,1.8999999999999986,594.378,208
2025-07-03 07:36:00,78,118.4896,4897.0,4.899999999999999,6.0,1.8999999999999986,592.8486,147
2025-07-03 07:39:00,79,119.4444,4897.0,5.0,6.0,1.8999999999999986,592.3677,116
2025-07-03 07:42:00,79,118.2292,4897.0,5.0,6.0,1.8999999999999986,593.59,145
2025-07-03 07:45:00,80,119.2708,4897.0,5.0,6.0,1.8999999999999986,595.3196,116
2025-07-03 07:48:00,79,120.1389,4897.0,4.899999999999999,6.0,2.0,596.3671,208
2025-07-03 07:51:00,79,120.3125,4897.0,4.899999999999999,6.0,2.0,597.4284,208
2025-07-03 07:54:00,80,120.3993,4897.0,5.0,6.1,2.0,601.5007,116
2025-07-03 07:57:00,79,120.7465,4897.0,5.100000000000001,6.0,1.8999999999999986,607.345,116
2025-07-03 08:00:00,80,124.1319,4897.0,5.100000000000001,6.1,1.8999999999999986,608.8649,116
2025-07-03 08:03:00,82,125.1736,4897.0,5.100000000000001,5.999999999999999,2.0,612.0751,116
2025-07-03 08:06:00,80,126.0417,4897.0,5.0,5.8999999999999995,2.1000000000000014,613.1126,208
2025-07-03 08:09:00,82,125.8681,4897.0,5.099999999999998,5.8999999999999995,2.0,617.7397,116
2025-07-03 08:12:00,81,126.0417,4897.0,5.199999999999996,5.8999999999999995,2.0,616.8682,116
2025-07-03 08:15:00,82,123.0035,4897.0,5.199999999999996,5.8999999999999995,1.9000000000000057,614.3254,116
2025-07-03 08:18:00,81,122.1354,4897.0,5.100000000000001,6.0,2.0,611.7625,116
2025-07-03 08:21:00,80,122.1354,4897.0,5.0000000000000036,6.1,2.0,610.9558,116
2025-07-03 08:24:00,81,122.0486,4897.0,5.100000000000001,6.0,2.0,613.7063,116
2025-07-03 08:27:00,82,123.1771,4897.0,5.100000000000001,6.0,2.0999999999999943,614.5759,116
2025-07-03 08:30:00,81,124.9132,4897.0,5.100000000000001,6.0,2.0,614.0305,116
2025-07-03 08:33:00,82,124.566,4898.0,5.199999999999996,6.0,2.0,621.7993,116
2025-07-03 08:36:00,82,125.0868,4898.0,5.199999999999996,6.1,2.0,621.1002,116
2025-07-03 08:39:00,82,124.6528,4898.0,5.199999999999996,6.1,2.1000000000000014,624.7053,116
2025-07-03 08:42:00,83,125.8681,4898.0,5.199999999999996,6.0,2.200000000000003,638.513,116
2025-07-03 08:45:00,85,126.3889,4898.0,5.300000000000001,6.199999999999999,2.1000000000000014,632.4917,116
2025-07-03 08:48:00,85,131.684,4898.0,5.300000000000001,6.0,2.200000000000003,647.7603,191
2025-07-03 08:51:00,87,129.6875,4898.0,5.399999999999999,6.1,2.200000000000003,648.9224,191
2025-07-03 08:54:00,86,126.7361,4898.0,5.399999999999999,6.199999999999999,2.1000000000000014,646.0258,117
2025-07-03 08:57:00,85,126.8229,4898.0,5.300000000000001,6.199999999999999,2.200000000000003,644.3977,116
2025-07-03 09:00:00,85,128.2118,4898.0,5.5,6.300000000000001,2.1000000000000014,643.7589,129
2025-07-03 09:03:00,86,133.3333,4898.0,5.400000000000002,6.1,2.1999999999999957,649.5989,191
2025-07-03 09:06:00,87,132.7257,4898.0,5.5000000000000036,6.0,2.1999999999999957,654.947,191
2025-07-03 09:09:00,87,132.3785,4898.0,5.600000000000001,6.1,2.1999999999999957,650.5594,129
2025-07-03 09:12:00,87,133.5938,4898.0,5.600000000000001,6.1,2.0999999999999943,649.7185,129
2025-07-03 09:15:00,84,135.4167,4898.0,5.5000000000000036,5.9,2.0999999999999943,653.8853,191
2025-07-03 09:18:00,87,134.5486,4898.0,5.5000000000000036,5.9,2.1999999999999957,655.8259,191
2025-07-03 09:21:00,86,132.8993,4898.0,5.400000000000002,5.9,2.1999999999999957,653.2172,191
2025-07-03 09:24:00,86,131.5972,4898.0,5.400000000000002,5.9,2.1000000000000014,647.2515,191
2025-07-03 09:27:00,85,131.1632,4898.0,5.400000000000002,6.1,2.1000000000000014,647.1875,191
2025-07-03 09:30:00,85,129.2535,4898.0,5.400000000000002,6.1,2.1999999999999957,646.6763,191
2025-07-03 09:33:00,86,127.9514,4899.0,5.400000000000002,6.1,2.0,641.2429,117
2025-07-03 09:36:00,83,129.4271,4899.0,5.400000000000002,6.0,2.1000000000000014,643.7655,191
2025-07-03 09:39:00,86,131.1632,4899.0,5.400000000000002,6.0,2.299999999999997,645.1118,191
2025-07-03 09:42:00,86,131.1632,4899.0,5.5000000000000036,6.0,2.0999999999999943,649.921,191
2025-07-03 09:45:00,87,130.816,4899.0,5.5000000000000036,6.1,2.1999999999999957,651.3752,129
2025-07-03 09:48:00,85,130.7292,4899.0,5.599999999999998,6.1,2.1000000000000014,648.7182,129
2025-07-03 09:51:00,86,131.0764,4899.0,5.400000000000002,6.1,2.1999999999999957,651.4901,191
2025-07-03 09:54:00,85,136.1979,4899.0,5.400000000000002,6.1,2.1999999999999957,651.8625,191
2025-07-03 09:57:00,89,140.191,4899.0,5.4999999999999964,5.999999999999999,2.6000000000000014,670.1132,83
2025-07-03 10:00:00,89,129.0799,4899.0,5.900000000000002,5.8999999999999995,2.5,684.7286,133
2025-07-03 10:03:00,84,114.1493,4899.0,5.699999999999999,6.500000000000001,1.7999999999999972,628.3654,120
2025-07-03 10:06:00,82,111.4583,4899.0,5.400000000000002,6.3999999999999995,1.8999999999999986,617.5228,119
2025-07-03 10:09:00,82,111.1979,4899.0,5.400000000000002,6.499999999999999,1.8999999999999986,616.0988,119
2025-07-03 10:12:00,86,129.6875,4899.0,5.399999999999999,6.1000000000000005,2.6000000000000014,658.8269,191
2025-07-03 10:15:00,86,125.9549,4899.0,5.700000000000003,6.2,2.299999999999997,661.8165,129
2025-07-03 10:18:00,85,112.8472,4899.0,5.600000000000001,6.6000000000000005,1.8999999999999986,634.7585,119
2025-07-03 10:21:00,84,112.5868,4899.0,5.399999999999999,6.6000000000000005,1.8999999999999986,630.5359,119
2025-07-03 10:24:00,81,113.8021,4899.0,5.399999999999999,6.3999999999999995,2.0,624.6308,123
2025-07-03 10:27:00,81,118.8368,4899.0,5.399999999999999,6.3,1.8000000000000043,607.7928,121
2025-07-03 10:30:00,81,112.5868,4899.0,5.200000000000003,6.3,1.8999999999999986,609.4133,122
2025-07-03 10:33:00,79,107.3785,4900.0,5.100000000000001,6.5,1.2999999999999972,551.4502,151
2025-07-03 10:36:00,70,102.6042,4900.0,4.600000000000001,5.6,1.1000000000000014,521.3151,114
2025-07-03 10:39:00,61,85.41666,4900.0,4.0,5.200000000000001,0.5,452.0909,354
2025-07-03 10:42:00,59,83.50695,4900.0,3.6000000000000014,4.999999999999999,0.7000000000000028,439.7082,353
2025-07-03 10:45:00,57,151.0417,4900.0,3.200000000000003,4.499999999999999,0.7999999999999972,436.349,246
2025-07-03 10:48:00,74,141.6667,4900.0,3.8000000000000007,4.499999999999999,2.3000000000000007,549.6254,250
2025-07-03 10:51:00,77,139.8438,4900.0,4.399999999999999,4.7,2.200000000000003,573.4989,195
2025-07-03 10:54:00,77,139.7569,4900.0,4.800000000000004,4.8,1.8999999999999986,575.0704,194
2025-07-03 10:57:00,78,140.2778,4900.0,4.700000000000003,4.8999999999999995,1.8999999999999986,581.0398,194
2025-07-03 11:00:00,78,135.7639,4900.0,4.899999999999999,4.8,1.8000000000000043,581.9828,194
2025-07-03 11:03:00,77,127.1701,4900.0,4.799999999999997,5.0,1.7000000000000028,568.1742,203
2025-07-03 11:06:00,75,120.5729,4900.0,4.799999999999997,5.3,1.5,562.9617,206
2025-07-03 11:09:00,76,119.9653,4900.0,4.700000000000003,5.3,1.5999999999999943,559.5482,206
2025-07-03 11:12:00,74,120.3993,4900.0,4.5,5.3,1.6000000000000014,555.9861,206
2025-07-03 11:15:00,75,119.3576,4900.0,4.600000000000001,5.3,1.6000000000000014,554.6735,206
2025-07-03 11:18:00,75,120.3125,4900.0,4.600000000000001,5.3,1.6000000000000014,554.3524,206
2025-07-03 11:21:00,76,119.3576,4900.0,4.700000000000003,5.3999999999999995,1.5,560.358,206
2025-07-03 11:24:00,75,118.8368,4900.0,4.700000000000003,5.3,1.5,559.1523,206
2025-07-03 11:27:00,76,117.2743,4900.0,4.5,5.3,1.6000000000000014,556.4781,206
2025-07-03 11:30:00,75,117.6215,4900.0,4.5,5.3999999999999995,1.6000000000000014,559.903,206
2025-07-03 11:33:00,76,116.8403,4901.0,4.600000000000001,5.3999999999999995,1.5999999999999943,560.6023,206
2025-07-03 11:36:00,76,118.4896,4901.0,4.600000000000001,5.5,1.7999999999999972,562.08,206
2025-07-03 11:39:00,79,129.8611,4901.0,4.699999999999996,5.4,2.0,586.9937,204
2025-07-03 11:42:00,81,131.684,4901.0,5.0,5.3999999999999995,2.0,608.9802,188
2025-07-03 11:45:00,82,131.1632,4901.0,5.100000000000001,5.6000000000000005,2.0999999999999943,621.6901,188
2025-07-03 11:48:00,84,132.8993,4901.0,5.199999999999996,5.6000000000000005,2.0,624.8898,191
2025-07-03 11:51:00,85,131.4236,4901.0,5.5,5.8,2.1000000000000014,638.8466,191
2025-07-03 11:54:00,85,130.5556,4901.0,5.399999999999999,5.8,2.1000000000000014,639.1879,191
2025-07-03 11:57:00,86,130.5556,4901.0,5.600000000000001,5.8999999999999995,2.0999999999999943,648.5746,129
