Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-07-03 12:00:00,84,129.7743,4901.0,5.699999999999996,5.8999999999999995,2.200000000000003,650.9742,133
2025-07-03 12:03:00,87,129.2535,4901.0,5.699999999999996,6.1,2.0,649.8837,129
2025-07-03 12:06:00,84,131.5972,4901.0,5.699999999999999,5.8999999999999995,2.1000000000000014,652.0854,133
2025-07-03 12:09:00,86,134.6354,4901.0,5.800000000000001,5.8999999999999995,2.0,655.3776,82
2025-07-03 12:12:00,88,137.5868,4901.0,5.800000000000001,5.8999999999999995,2.1000000000000014,663.9415,84
2025-07-03 12:15:00,90,136.7188,4901.0,5.900000000000002,5.8999999999999995,2.1999999999999957,674.1099,84
2025-07-03 12:18:00,89,136.6319,4901.0,5.900000000000002,5.8,2.1000000000000014,670.5117,84
2025-07-03 12:21:00,88,138.1944,4901.0,6.0000000000000036,6.0,2.0999999999999943,678.2621,82
2025-07-03 12:24:00,91,139.3229,4901.0,6.0000000000000036,5.8,2.0999999999999943,678.0311,84
2025-07-03 12:27:00,91,139.0625,4901.0,6.0000000000000036,5.8999999999999995,2.0999999999999943,678.4337,84
2025-07-03 12:30:00,90,140.2778,4901.0,6.099999999999998,5.8999999999999995,2.1000000000000014,686.985,81
2025-07-03 12:33:00,89,139.2361,4902.0,6.099999999999998,5.8,2.200000000000003,682.8214,81
2025-07-03 12:36:00,89,139.4965,4902.0,6.099999999999998,5.9,2.1000000000000014,683.6556,81
2025-07-03 12:39:00,91,138.3681,4902.0,6.099999999999998,6.0,2.200000000000003,684.1956,81
2025-07-03 12:42:00,92,139.4097,4902.0,6.099999999999998,6.0,2.200000000000003,691.3508,81
2025-07-03 12:45:00,91,138.6285,4902.0,6.099999999999998,6.1,2.1000000000000014,685.115,81
2025-07-03 12:48:00,91,136.4583,4902.0,5.900000000000002,6.0,2.0999999999999943,686.6936,84
2025-07-03 12:51:00,91,134.2882,4902.0,6.0000000000000036,6.0,2.0999999999999943,678.3812,84
2025-07-03 12:54:00,89,130.2951,4902.0,6.0000000000000036,6.1,2.0,673.6746,128
2025-07-03 12:57:00,89,129.4271,4902.0,5.900000000000002,6.1,1.8999999999999986,663.9205,128
2025-07-03 13:00:00,86,128.0382,4902.0,5.900000000000002,6.1,1.8999999999999986,661.0385,133
2025-07-03 13:03:00,87,125.3472,4902.0,5.800000000000001,6.000000000000001,1.8999999999999986,653.1409,133
2025-07-03 13:06:00,86,124.4792,4902.0,5.699999999999999,5.999999999999999,1.8000000000000043,642.1599,133
2025-07-03 13:09:00,83,123.6979,4902.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,621.6852,130
2025-07-03 13:12:00,83,124.1319,4902.0,5.5,5.8999999999999995,1.6999999999999957,623.1075,130
2025-07-03 13:15:00,84,125.0868,4902.0,5.5,5.8999999999999995,1.6999999999999957,621.4341,130
2025-07-03 13:18:00,82,126.6493,4902.0,5.399999999999999,5.8,1.7999999999999972,623.0498,191
2025-07-03 13:21:00,84,127.3438,4902.0,5.399999999999999,5.8,1.7999999999999972,621.5571,191
2025-07-03 13:24:00,81,125.6076,4902.0,5.5,5.8,1.7000000000000028,614.7498,130
2025-07-03 13:27:00,82,124.1319,4902.0,5.299999999999997,5.8,1.9000000000000057,614.3541,116
2025-07-03 13:30:00,81,124.0451,4902.0,5.399999999999999,5.8999999999999995,1.7000000000000028,614.3579,130
2025-07-03 13:33:00,83,125.3472,4903.0,5.299999999999997,5.699999999999999,1.7000000000000028,614.7206,191
2025-07-03 13:36:00,81,124.6528,4903.0,5.299999999999997,5.799999999999999,1.9000000000000057,617.7144,208
2025-07-03 13:39:00,82,125.0868,4903.0,5.200000000000003,5.8,1.8999999999999986,614.877,208
2025-07-03 13:42:00,83,124.566,4903.0,5.399999999999999,5.799999999999999,1.8000000000000043,614.8273,130
2025-07-03 13:45:00,83,123.7847,4903.0,5.399999999999999,5.799999999999999,1.8000000000000043,614.868,130
2025-07-03 13:48:00,82,123.4375,4903.0,5.300000000000004,5.8999999999999995,1.8999999999999986,615.3092,116
2025-07-03 13:51:00,83,124.1319,4903.0,5.300000000000004,5.799999999999999,1.8999999999999986,616.2039,116
2025-07-03 13:54:00,82,125.0,4903.0,5.400000000000002,5.800000000000001,1.8999999999999986,612.1705,130
2025-07-03 13:57:00,83,125.1736,4903.0,5.399999999999999,5.800000000000001,1.8000000000000043,616.905,130
2025-07-03 14:00:00,83,125.434,4903.0,5.400000000000002,5.800000000000001,1.8999999999999986,616.6268,130
2025-07-03 14:03:00,83,126.3021,4903.0,5.400000000000002,5.800000000000001,1.8999999999999986,617.1708,191
2025-07-03 14:06:00,83,125.1736,4903.0,5.400000000000002,5.9,1.8999999999999986,618.4645,116
2025-07-03 14:09:00,83,126.0417,4903.0,5.4999999999999964,5.700000000000001,1.8000000000000043,615.3706,130
2025-07-03 14:12:00,82,126.8229,4903.0,5.400000000000002,5.800000000000001,1.8999999999999986,612.2161,191
2025-07-03 14:15:00,82,127.1701,4903.0,5.400000000000002,5.700000000000001,1.8999999999999986,612.0094,191
2025-07-03 14:18:00,83,127.691,4903.0,5.300000000000001,5.700000000000001,1.8999999999999986,615.8469,191
2025-07-03 14:21:00,81,127.2569,4903.0,5.400000000000002,5.700000000000001,1.8999999999999986,614.4551,191
2025-07-03 14:24:00,81,127.1701,4903.0,5.400000000000002,5.700000000000001,1.7999999999999972,616.0518,191
2025-07-03 14:27:00,82,126.9097,4903.0,5.5000000000000036,5.700000000000001,1.8999999999999986,615.7334,130
2025-07-03 14:30:00,82,126.9097,4903.0,5.5000000000000036,5.700000000000001,1.8999999999999986,616.6211,130
2025-07-03 14:33:00,81,127.6042,4904.0,5.400000000000002,5.800000000000001,1.8999999999999986,616.8203,191
2025-07-03 14:36:00,81,127.6042,4904.0,5.400000000000002,5.800000000000001,1.8999999999999986,615.2761,191
2025-07-03 14:39:00,81,128.8194,4904.0,5.5,5.9,2.0,617.2491,130
2025-07-03 14:42:00,82,128.8194,4904.0,5.400000000000002,5.700000000000001,1.8999999999999986,615.0479,191
2025-07-03 14:45:00,82,128.8194,4904.0,5.400000000000002,5.6000000000000005,1.8999999999999986,616.3253,191
2025-07-03 14:48:00,82,128.9063,4904.0,5.5,5.6000000000000005,1.8999999999999986,616.9193,191
2025-07-03 14:51:00,82,130.1215,4904.0,5.5,5.6000000000000005,1.8999999999999986,614.2325,191
2025-07-03 14:54:00,83,130.3819,4904.0,5.400000000000002,5.6000000000000005,1.8999999999999986,615.8885,191
2025-07-03 14:57:00,82,130.5556,4904.0,5.600000000000001,5.8,1.7999999999999972,618.7927,133
2025-07-03 15:00:00,83,131.0764,4904.0,5.400000000000002,5.7,2.0,624.3104,191
2025-07-03 15:03:00,82,129.9479,4904.0,5.5,5.800000000000001,2.0,624.2605,191
2025-07-03 15:06:00,83,129.5139,4904.0,5.5,5.700000000000001,1.8999999999999986,625.0923,191
2025-07-03 15:09:00,81,128.3854,4904.0,5.5,5.800000000000001,2.0,620.3659,130
2025-07-03 15:12:00,84,128.2118,4904.0,5.5,5.9,2.0,626.3117,191
2025-07-03 15:15:00,84,129.2535,4904.0,5.600000000000001,5.800000000000001,1.8999999999999986,624.7019,133
2025-07-03 15:18:00,83,130.1215,4904.0,5.5,5.800000000000001,2.0,627.0935,191
2025-07-03 15:21:00,85,129.2535,4904.0,5.5,5.800000000000001,2.0,624.5795,191
2025-07-03 15:24:00,84,129.9479,4904.0,5.600000000000001,5.700000000000001,2.0,628.6051,133
2025-07-03 15:27:00,84,130.9896,4904.0,5.600000000000001,5.800000000000001,1.8999999999999986,629.7906,191
2025-07-03 15:30:00,84,131.5104,4904.0,5.600000000000001,5.700000000000001,1.8999999999999986,629.3069,191
2025-07-03 15:33:00,84,130.7292,4905.0,5.600000000000001,5.800000000000001,1.8999999999999986,627.2549,133
2025-07-03 15:36:00,84,130.6424,4905.0,5.5000000000000036,5.700000000000001,1.8999999999999986,627.3896,191
2025-07-03 15:39:00,84,129.6875,4905.0,5.5,5.800000000000001,2.1000000000000014,628.3633,191
2025-07-03 15:42:00,81,129.7743,4905.0,5.600000000000001,5.800000000000001,1.8999999999999986,627.2974,133
2025-07-03 15:45:00,83,130.2083,4905.0,5.600000000000001,5.700000000000001,1.8999999999999986,620.411,133
2025-07-03 15:48:00,84,129.9479,4905.0,5.600000000000001,5.700000000000001,1.8999999999999986,625.8419,133
2025-07-03 15:51:00,83,129.0799,4905.0,5.5000000000000036,5.700000000000001,1.8999999999999986,623.5283,191
2025-07-03 15:54:00,83,128.3854,4905.0,5.5,5.700000000000001,2.0,620.3516,191
2025-07-03 15:57:00,82,126.0417,4905.0,5.5,5.700000000000001,2.0,618.8698,130
2025-07-03 16:00:00,81,127.691,4905.0,5.5000000000000036,5.700000000000001,1.8999999999999986,620.1855,130
2025-07-03 16:03:00,82,127.3438,4905.0,5.400000000000002,5.800000000000001,1.8999999999999986,621.1462,191
2025-07-03 16:06:00,83,127.0833,4905.0,5.5,5.700000000000001,1.8999999999999986,616.0791,130
2025-07-03 16:09:00,82,125.8681,4905.0,5.400000000000002,5.800000000000001,1.8999999999999986,617.1202,130
2025-07-03 16:12:00,82,125.0,4905.0,5.5000000000000036,5.800000000000001,1.7999999999999972,618.4139,130
2025-07-03 16:15:00,80,128.4722,4905.0,5.400000000000002,5.800000000000001,1.8999999999999986,616.7176,191
2025-07-03 16:18:00,80,117.7951,4905.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,607.4032,130
2025-07-03 16:21:00,81,118.4028,4905.0,5.400000000000002,6.000000000000001,1.7999999999999972,602.4762,121
2025-07-03 16:24:00,81,118.9236,4905.0,5.400000000000002,5.8999999999999995,1.6999999999999957,602.5941,130
2025-07-03 16:27:00,80,119.3576,4905.0,5.5000000000000036,5.8999999999999995,1.6999999999999957,601.6761,130
2025-07-03 16:30:00,81,121.0938,4905.0,5.400000000000002,5.8999999999999995,1.7999999999999972,604.154,130
2025-07-03 16:33:00,81,121.7014,4906.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,606.981,130
2025-07-03 16:36:00,81,121.7014,4906.0,5.5000000000000036,5.9,1.8999999999999986,609.3068,130
2025-07-03 16:39:00,83,123.0035,4906.0,5.5000000000000036,5.9,1.8999999999999986,616.1974,130
2025-07-03 16:42:00,81,124.1319,4906.0,5.5000000000000036,5.800000000000001,1.8999999999999986,613.4939,130
2025-07-03 16:45:00,83,125.3472,4906.0,5.4999999999999964,5.800000000000001,1.9000000000000057,618.5914,130
2025-07-03 16:48:00,82,126.2153,4906.0,5.4999999999999964,5.800000000000001,2.1000000000000014,622.3034,130
2025-07-03 16:51:00,83,128.125,4906.0,5.699999999999999,5.800000000000001,1.8999999999999986,621.3948,133
2025-07-03 16:54:00,84,128.559,4906.0,5.600000000000001,5.800000000000001,1.8999999999999986,627.2097,133
2025-07-03 16:57:00,84,129.0799,4906.0,5.800000000000001,5.800000000000001,2.0,635.095,133
2025-07-03 17:00:00,85,130.3819,4906.0,5.700000000000003,5.700000000000001,2.0,635.9761,133
2025-07-03 17:03:00,86,130.7292,4906.0,5.700000000000003,5.800000000000001,2.0,641.2086,133
2025-07-03 17:06:00,85,131.4236,4906.0,5.800000000000004,5.9,2.0999999999999943,643.6583,133
2025-07-03 17:09:00,83,130.3819,4906.0,5.799999999999997,5.9,2.0,642.9556,133
2025-07-03 17:12:00,85,129.7743,4906.0,5.799999999999997,5.9,2.0,643.9808,133
2025-07-03 17:15:00,84,130.3819,4906.0,5.899999999999999,5.9,1.8999999999999986,642.7837,133
2025-07-03 17:18:00,86,130.2951,4906.0,5.899999999999999,5.9,1.8999999999999986,644.2181,133
2025-07-03 17:21:00,86,129.8611,4906.0,5.799999999999997,5.9,2.0,644.3464,133
2025-07-03 17:24:00,85,128.559,4906.0,5.899999999999999,5.9,1.8999999999999986,641.1183,133
2025-07-03 17:27:00,87,127.1701,4906.0,5.799999999999997,5.9,2.0,645.8744,133
2025-07-03 17:30:00,86,127.7778,4906.0,5.899999999999999,6.0,1.8999999999999986,647.4745,133
2025-07-03 17:33:00,85,127.3438,4907.0,5.899999999999999,5.9,1.8999999999999986,646.4828,133
2025-07-03 17:36:00,83,125.8681,4907.0,5.800000000000001,6.0,2.0,646.1914,133
2025-07-03 17:39:00,85,125.434,4907.0,5.899999999999999,6.0,1.7999999999999972,641.7617,133
2025-07-03 17:42:00,84,124.0451,4907.0,5.800000000000001,6.0,1.8999999999999986,643.7661,133
2025-07-03 17:45:00,84,124.4792,4907.0,5.699999999999999,6.0,1.7999999999999972,643.4279,133
2025-07-03 17:48:00,85,123.6111,4907.0,5.800000000000001,6.1,1.7999999999999972,642.0094,133
2025-07-03 17:51:00,83,122.9167,4907.0,5.800000000000001,6.0,2.0,642.8149,133
2025-07-03 17:54:00,84,123.4375,4907.0,5.900000000000002,6.1,1.7999999999999972,638.2532,133
2025-07-03 17:57:00,84,122.3958,4907.0,5.699999999999999,6.1,1.7999999999999972,638.8673,130
2025-07-03 18:00:00,85,122.1354,4907.0,5.699999999999999,6.2,1.7999999999999972,632.1082,127
2025-07-03 18:03:00,84,119.3576,4907.0,5.599999999999998,6.2,1.8999999999999986,633.389,121
2025-07-03 18:06:00,83,118.5764,4907.0,5.4999999999999964,6.2,1.9000000000000057,627.517,121
2025-07-03 18:09:00,84,118.5764,4907.0,5.4999999999999964,6.2,1.9000000000000057,629.6492,121
2025-07-03 18:12:00,82,119.2708,4907.0,5.4999999999999964,6.1,1.9000000000000057,624.556,121
2025-07-03 18:15:00,83,118.8368,4907.0,5.4999999999999964,6.1,1.9000000000000057,626.5868,121
2025-07-03 18:18:00,83,118.5764,4907.0,5.599999999999998,6.2,1.8000000000000043,623.999,121
2025-07-03 18:21:00,80,118.8368,4907.0,5.4999999999999964,6.1000000000000005,1.9000000000000057,614.5168,130
2025-07-03 18:24:00,82,118.8368,4907.0,5.4999999999999964,5.800000000000001,1.9000000000000057,616.1184,130
2025-07-03 18:27:00,82,118.6632,4907.0,5.4999999999999964,5.9,1.8000000000000043,611.4496,130
2025-07-03 18:30:00,81,115.9722,4907.0,5.399999999999999,5.9,1.7000000000000028,606.6254,121
2025-07-03 18:33:00,81,115.4514,4908.0,5.200000000000003,6.000000000000001,1.7999999999999972,603.3657,122
2025-07-03 18:36:00,79,114.5833,4908.0,5.300000000000004,6.000000000000001,1.6999999999999957,604.376,139
2025-07-03 18:39:00,81,113.8889,4908.0,5.200000000000003,6.000000000000001,1.7999999999999972,601.0667,122
2025-07-03 18:42:00,80,112.8472,4908.0,5.200000000000003,6.000000000000001,1.6999999999999957,598.2253,122
2025-07-03 18:45:00,80,111.5451,4908.0,5.300000000000001,5.999999999999999,1.6999999999999957,595.87,122
2025-07-03 18:48:00,79,112.3264,4908.0,5.100000000000001,5.999999999999999,1.7000000000000028,589.6165,142
2025-07-03 18:51:00,79,112.1528,4908.0,5.100000000000001,5.8999999999999995,1.6999999999999957,592.364,144
2025-07-03 18:54:00,79,112.934,4908.0,5.100000000000001,5.999999999999999,1.6000000000000014,589.4893,142
2025-07-03 18:57:00,78,112.934,4908.0,5.300000000000001,5.8999999999999995,1.6999999999999957,594.8021,139
2025-07-03 19:00:00,79,110.4167,4908.0,4.899999999999999,5.8,1.7000000000000028,585.6562,144
2025-07-03 19:03:00,78,111.2847,4908.0,5.100000000000001,5.8999999999999995,1.6000000000000014,579.7679,139
2025-07-03 19:06:00,78,111.7188,4908.0,5.0,5.8999999999999995,1.6000000000000014,578.619,144
2025-07-03 19:09:00,77,111.5451,4908.0,4.899999999999999,5.8,1.6000000000000014,575.2787,144
2025-07-03 19:12:00,77,110.7639,4908.0,4.899999999999999,5.8,1.6000000000000014,572.2512,144
2025-07-03 19:15:00,77,108.2465,4908.0,4.799999999999997,5.8,1.7000000000000028,573.4677,143
2025-07-03 19:18:00,77,107.7257,4908.0,4.899999999999999,5.8,1.6000000000000014,573.6225,144
2025-07-03 19:21:00,76,109.4618,4908.0,4.799999999999997,5.699999999999999,1.5,561.8028,143
2025-07-03 19:24:00,75,105.816,4908.0,4.800000000000004,5.8,1.5999999999999943,558.1646,143
2025-07-03 19:27:00,75,107.9861,4908.0,4.700000000000003,5.699999999999999,1.5,551.6961,143
2025-07-03 19:30:00,74,109.375,4908.0,4.800000000000004,5.6,1.5,551.5047,143
2025-07-03 19:33:00,74,107.5521,4909.0,4.700000000000003,5.699999999999999,1.6000000000000014,551.5944,143
2025-07-03 19:36:00,73,109.8958,4909.0,4.700000000000003,5.6,1.5,550.0629,143
2025-07-03 19:39:00,74,106.3368,4909.0,4.600000000000001,5.6,1.5,549.834,143
2025-07-03 19:42:00,74,109.5486,4909.0,4.700000000000003,5.5,1.5,549.1611,143
2025-07-03 19:45:00,74,107.3785,4909.0,4.699999999999999,5.6,1.6000000000000014,547.8506,143
2025-07-03 19:48:00,74,110.2431,4909.0,4.700000000000003,5.6,1.3999999999999986,549.041,143
2025-07-03 19:51:00,74,110.4167,4909.0,4.800000000000001,5.5,1.5,556.1351,146
2025-07-03 19:54:00,75,107.2917,4909.0,4.800000000000001,5.6,1.6000000000000014,555.813,143
2025-07-03 19:57:00,76,110.4167,4909.0,4.800000000000001,5.699999999999999,1.6999999999999957,561.2603,143
2025-07-03 20:00:00,76,109.2882,4909.0,4.800000000000004,5.699999999999999,1.5999999999999943,558.8607,143
2025-07-03 20:03:00,76,108.4201,4909.0,4.900000000000002,5.6,1.5999999999999943,564.7058,144
2025-07-03 20:06:00,75,112.934,4909.0,4.800000000000001,5.699999999999999,1.6999999999999957,566.6546,146
2025-07-03 20:09:00,76,112.7604,4909.0,4.700000000000003,5.699999999999999,1.6999999999999957,562.8807,146
2025-07-03 20:12:00,75,110.7639,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,563.6769,144
2025-07-03 20:15:00,75,109.5486,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,565.8244,144
2025-07-03 20:18:00,76,109.375,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,561.9546,144
2025-07-03 20:21:00,76,111.4583,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,561.8895,144
2025-07-03 20:24:00,75,110.3299,4909.0,4.900000000000002,5.6,1.5999999999999943,563.4661,141
2025-07-03 20:27:00,76,109.4618,4909.0,4.800000000000001,5.699999999999999,1.6999999999999957,565.604,143
2025-07-03 20:30:00,76,108.5069,4909.0,4.900000000000002,5.699999999999999,1.5999999999999943,565.9646,144
2025-07-03 20:33:00,75,111.632,4910.0,4.900000000000002,5.699999999999999,1.5999999999999943,565.7047,146
2025-07-03 20:36:00,76,111.1111,4910.0,4.900000000000002,5.699999999999999,1.6999999999999957,568.8301,144
2025-07-03 20:39:00,75,106.3368,4910.0,4.900000000000002,5.699999999999999,1.5999999999999943,565.2784,144
2025-07-03 20:42:00,75,107.8125,4910.0,4.800000000000004,5.699999999999999,1.5999999999999943,564.5274,143
2025-07-03 20:45:00,75,109.375,4910.0,4.900000000000002,5.799999999999999,1.5999999999999943,560.5739,144
2025-07-03 20:48:00,75,106.684,4910.0,4.800000000000004,5.699999999999999,1.5999999999999943,559.7924,143
2025-07-03 20:51:00,76,106.0764,4910.0,4.800000000000004,5.699999999999999,1.5,561.545,143
2025-07-03 20:54:00,74,106.0764,4910.0,4.700000000000003,5.699999999999999,1.6000000000000014,556.3668,143
2025-07-03 20:57:00,74,103.4722,4910.0,4.600000000000001,5.8,1.6000000000000014,553.7858,143
2025-07-03 21:00:00,74,104.0799,4910.0,4.700000000000003,5.8,1.6000000000000014,553.4224,143
2025-07-03 21:03:00,74,106.5104,4910.0,4.600000000000001,5.699999999999999,1.5,551.8765,143
2025-07-03 21:06:00,73,104.2535,4910.0,4.700000000000003,5.6,1.6000000000000014,554.8889,143
2025-07-03 21:09:00,74,103.8194,4910.0,4.600000000000001,5.8,1.6000000000000014,554.6906,143
2025-07-03 21:12:00,74,106.7708,4910.0,4.600000000000001,5.699999999999999,1.6000000000000014,552.924,143
2025-07-03 21:15:00,74,104.5139,4910.0,4.600000000000001,5.8,1.6000000000000014,553.6713,143
2025-07-03 21:18:00,73,102.9514,4910.0,4.600000000000001,5.8,1.5,546.4002,143
2025-07-03 21:21:00,73,105.6424,4910.0,4.600000000000001,5.699999999999999,1.5,545.8633,143
2025-07-03 21:24:00,73,108.1597,4910.0,4.5,5.6,1.6000000000000014,546.9526,365
2025-07-03 21:27:00,74,106.5104,4910.0,4.600000000000001,5.6,1.6000000000000014,550.0653,143
2025-07-03 21:30:00,73,105.1215,4910.0,4.600000000000001,5.699999999999999,1.5,550.9711,143
2025-07-03 21:33:00,72,105.9028,4911.0,4.600000000000001,5.6,1.5,545.7217,143
2025-07-03 21:36:00,73,106.9445,4911.0,4.600000000000001,5.6,1.3999999999999986,542.5229,143
2025-07-03 21:39:00,73,106.684,4911.0,4.600000000000001,5.6,1.6000000000000014,547.2159,143
2025-07-03 21:42:00,73,104.6007,4911.0,4.600000000000001,5.6,1.5,546.2194,143
2025-07-03 21:45:00,74,105.4688,4911.0,4.600000000000001,5.6,1.6000000000000014,549.311,143
2025-07-03 21:48:00,74,107.2917,4911.0,4.600000000000001,5.699999999999999,1.6000000000000014,548.3102,143
2025-07-03 21:51:00,73,108.4201,4911.0,4.600000000000001,5.6,1.5,551.446,143
2025-07-03 21:54:00,73,104.7743,4911.0,4.600000000000001,5.7,1.5,546.6873,143
2025-07-03 21:57:00,74,103.7326,4911.0,4.600000000000001,5.7,1.5,548.0374,143
2025-07-03 22:00:00,73,106.25,4911.0,4.600000000000001,5.7,1.5,547.9398,143
2025-07-03 22:03:00,74,109.1146,4911.0,4.600000000000001,5.7,1.6000000000000014,548.8113,143
2025-07-03 22:06:00,73,107.1181,4911.0,4.600000000000001,5.6,1.5,547.4527,143
2025-07-03 22:09:00,73,105.6424,4911.0,4.600000000000001,5.6,1.5,544.4595,143
2025-07-03 22:12:00,73,105.4688,4911.0,4.600000000000001,5.5,1.6000000000000014,544.9863,143
2025-07-03 22:15:00,73,107.3785,4911.0,4.600000000000001,5.6,1.5,547.1774,143
2025-07-03 22:18:00,72,106.7708,4911.0,4.600000000000001,5.699999999999999,1.6000000000000014,545.7244,143
2025-07-03 22:21:00,73,105.1215,4911.0,4.600000000000001,5.5,1.6000000000000014,548.7028,143
2025-07-03 22:24:00,73,107.2049,4911.0,4.600000000000001,5.6,1.5,546.7781,143
2025-07-03 22:27:00,72,106.9445,4911.0,4.600000000000001,5.6,1.5,546.1571,365
2025-07-03 22:30:00,73,105.6424,4911.0,4.600000000000001,5.6,1.5,545.0091,143
2025-07-03 22:33:00,73,103.4722,4912.0,4.5,5.6,1.5,542.9694,114
2025-07-03 22:36:00,73,107.3785,4912.0,4.600000000000001,5.6,1.5,541.6242,143
2025-07-03 22:39:00,71,104.6875,4912.0,4.5,5.6,1.3999999999999986,538.3702,365
2025-07-03 22:42:00,72,104.7743,4912.0,4.5,5.4,1.3999999999999986,533.2803,365
2025-07-03 22:45:00,73,106.7708,4912.0,4.5,5.5,1.6000000000000014,531.8789,365
2025-07-03 22:48:00,71,104.2535,4912.0,4.5,5.5,1.5,530.4467,365
2025-07-03 22:51:00,71,106.5104,4912.0,4.399999999999999,5.4,1.5,529.9683,365
2025-07-03 22:54:00,70,103.6458,4912.0,4.399999999999999,5.4,1.3999999999999986,528.717,359
2025-07-03 22:57:00,71,104.6875,4912.0,4.399999999999999,5.300000000000001,1.5,527.627,359
2025-07-03 23:00:00,72,105.4688,4912.0,4.299999999999997,5.300000000000001,1.5,530.1735,359
2025-07-03 23:03:00,70,97.13541,4912.0,4.399999999999999,5.5,1.3999999999999986,521.4386,113
2025-07-03 23:06:00,68,91.92708,4912.0,4.299999999999997,5.6,1.3000000000000043,509.3077,112
2025-07-03 23:09:00,68,92.36111,4912.0,4.200000000000003,5.699999999999999,1.3999999999999986,508.2428,112
2025-07-03 23:12:00,68,86.45834,4912.0,4.200000000000003,5.8999999999999995,1.3999999999999986,507.2298,108
2025-07-03 23:15:00,67,90.36459,4912.0,4.100000000000001,5.8999999999999995,1.2999999999999972,507.2292,108
2025-07-03 23:18:00,70,94.96528,4912.0,4.200000000000003,5.699999999999999,1.5,523.5742,113
2025-07-03 23:21:00,70,98.4375,4912.0,4.299999999999997,5.699999999999999,1.4000000000000057,524.0692,113
2025-07-03 23:24:00,70,95.57292,4912.0,4.399999999999999,5.800000000000001,1.3999999999999986,527.7849,112
2025-07-03 23:27:00,70,97.39584,4912.0,4.299999999999997,5.800000000000001,1.5,525.0978,113
2025-07-03 23:30:00,70,96.26736,4912.0,4.299999999999997,5.800000000000001,1.5,527.7641,113
2025-07-03 23:33:00,70,95.13889,4913.0,4.299999999999997,5.9,1.5,528.6893,113
2025-07-03 23:36:00,71,97.65625,4913.0,4.299999999999997,5.9,1.3999999999999986,526.0762,113
2025-07-03 23:39:00,71,95.65972,4913.0,4.399999999999999,5.9,1.6000000000000014,529.3793,112
2025-07-03 23:42:00,71,100.434,4913.0,4.5,5.800000000000001,1.5,535.5278,113
2025-07-03 23:45:00,71,97.39584,4913.0,4.5,5.9,1.5,533.9083,112
2025-07-03 23:48:00,71,101.0417,4913.0,4.5,5.800000000000001,1.5,540.6146,113
2025-07-03 23:51:00,71,98.17709,4913.0,4.5,5.9,1.6000000000000014,540.5763,112
2025-07-03 23:54:00,72,100.2604,4913.0,4.5,5.9,1.5,546.0407,113
2025-07-03 23:57:00,72,98.4375,4913.0,4.600000000000001,5.9,1.5,544.907,110
2025-07-04 00:00:00,72,100.8681,4913.0,4.600000000000001,6.0,1.5,546.2729,110
2025-07-04 00:03:00,73,100.1736,4913.0,4.5,5.9,1.6000000000000014,543.2975,110
2025-07-04 00:06:00,73,100.2604,4913.0,4.600000000000001,6.0,1.5,541.4978,110
2025-07-04 00:09:00,72,99.30555,4913.0,4.700000000000003,5.9,1.6000000000000014,540.3723,110
2025-07-04 00:12:00,73,99.04514,4913.0,4.600000000000001,5.9,1.6000000000000014,541.5784,110
2025-07-04 00:15:00,72,100.434,4913.0,4.5,5.9,1.6000000000000014,540.1098,113
2025-07-04 00:18:00,72,98.26389,4913.0,4.5,5.9,1.6000000000000014,541.5191,110
2025-07-04 00:21:00,72,99.47916,4913.0,4.600000000000001,5.9,1.3999999999999986,536.9271,110
2025-07-04 00:24:00,72,96.78819,4913.0,4.600000000000001,5.9,1.5,536.3162,110
2025-07-04 00:27:00,71,98.4375,4913.0,4.5,5.9,1.5,532.8958,112
2025-07-04 00:30:00,71,96.70139,4913.0,4.399999999999999,5.9,1.6000000000000014,533.9992,112
2025-07-04 00:33:00,71,98.61111,4914.0,4.299999999999997,5.800000000000001,1.7000000000000028,535.8641,113
2025-07-04 00:36:00,71,97.74306,4914.0,4.5,6.0,1.5,536.6459,112
2025-07-04 00:39:00,72,96.9618,4914.0,4.600000000000001,5.9,1.5,536.0389,110
2025-07-04 00:42:00,71,95.57292,4914.0,4.5,6.0,1.3999999999999986,528.1631,112
2025-07-04 00:45:00,71,94.79166,4914.0,4.399999999999999,6.0,1.5,531.5129,112
2025-07-04 00:48:00,71,99.82639,4914.0,4.399999999999999,5.800000000000001,1.5,534.3502,113
2025-07-04 00:51:00,71,96.875,4914.0,4.399999999999999,5.9,1.6000000000000014,532.7903,112
2025-07-04 00:54:00,71,101.0417,4914.0,4.5,5.8,1.3999999999999986,535.3179,113
2025-07-04 00:57:00,70,97.39584,4914.0,4.600000000000001,5.9,1.2999999999999972,534.0601,112
2025-07-04 01:00:00,69,92.1875,4914.0,4.399999999999999,5.800000000000001,0.9000000000000057,505.0751,112
2025-07-04 13:51:00,55,73.00347,4914.0,0.3999999999999986,1.0999999999999996,3.1000000000000014,412.6812,4
2025-07-04 13:54:00,70,128.9931,4914.0,2.900000000000002,4.300000000000001,2.8999999999999986,528.787,342
2025-07-04 13:57:00,76,128.0382,4914.0,3.8999999999999986,4.800000000000001,2.700000000000003,561.7565,369
2025-07-04 14:00:00,77,128.125,4914.0,4.5,5.1,2.1999999999999957,583.1313,203
2025-07-04 14:03:00,80,130.1215,4914.0,4.899999999999999,5.500000000000001,2.200000000000003,602.5786,188
2025-07-04 14:06:00,80,128.125,4914.0,5.0,5.6000000000000005,2.1000000000000014,614.2292,188
2025-07-04 14:09:00,80,126.3889,4914.0,5.200000000000003,5.8,2.0,614.8826,208
2025-07-04 14:15:00,81,123.4375,4914.0,5.100000000000001,5.9,2.0,611.6376,116
2025-07-04 14:18:00,80,122.4826,4915.0,5.100000000000001,5.9,1.7999999999999972,609.5024,208
2025-07-04 14:21:00,79,123.3507,4915.0,5.100000000000001,5.700000000000001,1.7999999999999972,604.9834,208
2025-07-04 14:24:00,81,125.5208,4915.0,5.100000000000001,5.800000000000001,2.1000000000000014,613.2642,208
2025-07-04 14:27:00,82,127.3438,4915.0,5.300000000000004,5.7,2.0,619.5951,191
2025-07-04 14:30:00,82,127.9514,4915.0,5.400000000000002,5.8,2.0,624.3645,191
2025-07-04 14:33:00,84,128.6458,4915.0,5.300000000000004,5.8,2.299999999999997,646.3477,191
2025-07-04 14:36:00,84,128.9063,4915.0,5.4999999999999964,5.8999999999999995,2.1000000000000014,637.8748,191
2025-07-04 14:39:00,83,127.1701,4915.0,5.4999999999999964,5.9,2.1000000000000014,641.3321,130
2025-07-04 14:42:00,84,126.7361,4915.0,5.4999999999999964,5.800000000000001,2.0,635.3644,191
2025-07-04 14:45:00,84,126.4757,4915.0,5.4999999999999964,5.9,2.1000000000000014,633.5092,130
2025-07-04 14:48:00,83,125.8681,4915.0,5.599999999999998,5.9,2.0,636.5923,130
2025-07-04 14:51:00,84,127.5174,4915.0,5.599999999999998,5.9,2.0,644.9193,133
2025-07-04 14:54:00,84,126.7361,4915.0,5.600000000000001,6.0,2.0,651.1419,133
2025-07-04 14:57:00,83,127.2569,4915.0,5.600000000000001,5.9,2.0,649.6767,130
2025-07-04 15:00:00,85,128.125,4915.0,5.600000000000001,6.0,1.8999999999999986,646.6517,129
2025-07-04 15:03:00,84,128.0382,4915.0,5.600000000000001,5.800000000000001,2.0,645.0477,133
2025-07-04 15:06:00,83,128.2118,4915.0,5.699999999999999,5.9,1.8999999999999986,644.9494,133
2025-07-04 15:09:00,85,127.0833,4915.0,5.699999999999999,6.0,1.8999999999999986,644.1563,133
2025-07-04 15:12:00,85,125.7813,4915.0,5.599999999999998,6.0,2.1000000000000014,645.0345,129
2025-07-04 15:15:00,83,126.2153,4915.0,5.699999999999999,6.0,1.8999999999999986,646.6444,133
2025-07-04 15:18:00,85,127.691,4916.0,5.600000000000001,6.0,2.0,646.9512,129
2025-07-04 15:21:00,85,126.6493,4916.0,5.600000000000001,6.0,2.0,650.2009,129
2025-07-04 15:24:00,85,127.2569,4916.0,5.699999999999999,6.0,2.0,651.6516,133
2025-07-04 15:27:00,85,127.1701,4916.0,5.599999999999998,6.0,2.0,651.3736,129
2025-07-04 15:30:00,83,126.9097,4916.0,5.699999999999999,6.0,1.8999999999999986,648.4188,133
2025-07-04 15:33:00,85,125.0868,4916.0,5.599999999999998,6.0,1.8999999999999986,644.5505,130
2025-07-04 15:36:00,83,126.0417,4916.0,5.4999999999999964,5.9,2.0,643.5559,130
2025-07-04 15:39:00,82,125.7813,4916.0,5.599999999999998,5.9,2.0,640.6331,130
2025-07-04 15:42:00,83,124.7396,4916.0,5.4999999999999964,5.9,2.0,640.7769,130
2025-07-04 15:45:00,84,125.8681,4916.0,5.599999999999998,5.9,1.8999999999999986,639.2924,130
2025-07-04 15:48:00,83,126.0417,4916.0,5.599999999999998,6.000000000000001,2.0,640.2384,130
2025-07-04 15:51:00,85,124.3056,4916.0,5.599999999999998,6.1,2.0,642.9767,127
2025-07-04 15:54:00,84,124.6528,4916.0,5.599999999999998,6.1,2.1000000000000014,645.4492,130
2025-07-04 15:57:00,85,125.3472,4916.0,5.699999999999999,6.199999999999999,2.0,649.4231,127
2025-07-04 16:00:00,86,124.2188,4916.0,5.699999999999999,6.199999999999999,2.0,650.3524,127
2025-07-04 16:03:00,85,123.8715,4916.0,5.699999999999999,6.199999999999999,2.1000000000000014,651.8273,127
2025-07-04 16:06:00,83,123.6979,4916.0,5.699999999999999,6.300000000000001,2.1000000000000014,654.042,127
2025-07-04 16:09:00,87,124.1319,4916.0,5.800000000000001,6.200000000000001,2.0,656.8028,127
2025-07-04 16:12:00,87,125.1736,4916.0,5.800000000000001,6.200000000000001,2.1000000000000014,659.0252,128
2025-07-04 16:15:00,84,125.7813,4916.0,5.700000000000003,6.200000000000001,2.1000000000000014,658.5268,133
2025-07-04 16:18:00,86,123.0035,4917.0,5.800000000000004,6.300000000000001,2.0,658.3533,127
2025-07-04 16:21:00,84,125.7813,4917.0,5.600000000000001,6.200000000000001,2.1000000000000014,663.2264,129
2025-07-04 16:24:00,85,123.7847,4917.0,5.800000000000004,6.200000000000001,2.0999999999999943,662.391,133
2025-07-04 16:27:00,85,124.1319,4917.0,5.700000000000003,6.300000000000001,2.0,662.9749,127
2025-07-04 16:30:00,88,124.9132,4917.0,5.600000000000001,6.199999999999999,2.1000000000000014,656.3983,127
2025-07-04 16:33:00,85,123.7847,4917.0,5.600000000000001,6.300000000000001,2.1999999999999957,661.6262,127
2025-07-04 16:36:00,85,124.566,4917.0,5.700000000000003,6.199999999999999,2.0,661.4873,127
2025-07-04 16:39:00,86,124.4792,4917.0,5.700000000000003,6.300000000000001,2.0999999999999943,665.595,127
2025-07-04 16:42:00,88,124.4792,4917.0,5.700000000000003,6.199999999999999,2.0999999999999943,662.4702,127
2025-07-04 16:45:00,85,125.0868,4917.0,5.700000000000003,6.1,2.0999999999999943,663.586,133
2025-07-04 16:48:00,84,124.7396,4917.0,5.700000000000003,6.199999999999999,2.0999999999999943,660.2518,127
2025-07-04 16:51:00,86,124.7396,4917.0,5.799999999999997,6.1,2.0,661.6632,133
2025-07-04 16:54:00,87,124.9132,4917.0,5.699999999999996,6.1,2.1000000000000014,662.9903,127
2025-07-04 16:57:00,87,125.0868,4917.0,5.699999999999996,6.1,2.1000000000000014,660.6488,129
2025-07-04 17:00:00,87,124.6528,4917.0,5.699999999999996,6.199999999999999,2.0,660.9324,127
2025-07-04 17:03:00,88,125.434,4917.0,5.599999999999998,6.199999999999999,2.1000000000000014,660.8802,127
2025-07-04 17:06:00,85,125.7813,4917.0,5.699999999999999,6.1,2.1000000000000014,663.2339,133
2025-07-04 17:09:00,87,125.6076,4917.0,5.699999999999999,6.1,2.1000000000000014,662.9285,129
2025-07-04 17:12:00,88,125.7813,4917.0,5.699999999999999,6.1,2.0,660.7007,129
2025-07-04 17:15:00,85,125.6076,4917.0,5.599999999999998,6.1,2.1000000000000014,660.169,129
2025-07-04 17:18:00,87,126.4757,4918.0,5.699999999999999,6.1,2.0,663.1555,129
2025-07-04 17:21:00,86,125.9549,4918.0,5.699999999999999,6.1,2.1000000000000014,663.1215,129
2025-07-04 17:24:00,88,137.3264,4918.0,5.699999999999999,5.8999999999999995,2.299999999999997,676.4758,84
2025-07-04 17:27:00,89,138.5417,4918.0,5.800000000000001,5.8999999999999995,2.299999999999997,689.3683,84
2025-07-04 17:30:00,92,139.2361,4918.0,5.800000000000004,5.8999999999999995,2.1999999999999957,695.8173,84
2025-07-04 17:33:00,91,138.3681,4918.0,5.799999999999997,5.8999999999999995,2.200000000000003,696.5024,84
2025-07-04 17:36:00,92,138.6285,4918.0,5.799999999999997,5.8999999999999995,2.200000000000003,697.2657,84
2025-07-04 17:39:00,92,136.3715,4918.0,5.700000000000003,5.8999999999999995,2.299999999999997,694.0505,84
2025-07-04 17:42:00,90,135.9375,4918.0,5.700000000000003,6.0,2.299999999999997,693.5526,84
2025-07-04 17:45:00,92,135.4167,4918.0,5.700000000000003,5.8999999999999995,2.299999999999997,690.7148,84
2025-07-04 17:48:00,88,134.4618,4918.0,5.700000000000003,6.0,2.1999999999999957,689.1402,84
2025-07-04 17:51:00,92,134.1146,4918.0,5.700000000000003,6.0,2.1999999999999957,690.6699,84
2025-07-04 17:54:00,92,134.5486,4918.0,5.700000000000003,6.1,2.1999999999999957,691.0693,84
2025-07-04 17:57:00,91,134.2014,4918.0,5.700000000000003,6.0,2.1999999999999957,689.717,84
2025-07-04 18:00:00,90,133.6806,4918.0,5.700000000000003,6.0,2.299999999999997,690.0461,84
2025-07-04 18:03:00,91,134.8958,4918.0,5.600000000000001,6.0,2.1999999999999957,689.188,84
2025-07-04 18:06:00,92,134.0278,4918.0,5.700000000000003,6.0,2.299999999999997,692.7096,84
2025-07-04 18:09:00,89,134.1146,4918.0,5.799999999999997,6.0,2.200000000000003,692.5897,84
2025-07-04 18:12:00,91,134.4618,4918.0,5.799999999999997,6.0,2.200000000000003,692.2363,84
2025-07-04 18:15:00,90,134.9826,4918.0,5.700000000000003,6.0,2.1999999999999957,692.6755,84
2025-07-04 18:18:00,89,134.9826,4919.0,5.700000000000003,6.0,2.299999999999997,693.7182,84
2025-07-04 18:21:00,92,135.0694,4919.0,5.799999999999997,6.1,2.1000000000000014,694.5919,84
2025-07-04 18:24:00,89,136.4583,4919.0,5.700000000000003,6.0,2.1999999999999957,693.0956,84
2025-07-04 18:27:00,92,135.7639,4919.0,5.700000000000003,6.1,2.299999999999997,700.4486,84
2025-07-04 18:30:00,87,122.743,4919.0,5.700000000000003,6.199999999999999,2.0999999999999943,680.934,127
2025-07-04 18:33:00,89,123.1771,4919.0,5.600000000000001,6.3,2.0,676.3953,127
2025-07-04 18:36:00,87,123.2639,4919.0,5.600000000000001,6.3,2.0,673.5613,127
2025-07-04 18:39:00,89,122.9167,4919.0,5.600000000000001,6.3,2.0,675.8045,127
2025-07-04 18:42:00,90,122.743,4919.0,5.5,6.3999999999999995,2.1000000000000014,674.7268,127
2025-07-04 18:45:00,90,122.9167,4919.0,5.5,6.3999999999999995,2.1000000000000014,672.8112,127
2025-07-04 18:48:00,89,121.7014,4919.0,5.5,6.3999999999999995,2.1000000000000014,673.5548,127
2025-07-04 18:51:00,89,121.0938,4919.0,5.5,6.3999999999999995,2.0,674.8472,127
2025-07-04 18:54:00,90,122.1354,4919.0,5.600000000000001,6.3999999999999995,2.1000000000000014,672.7256,127
2025-07-04 18:57:00,87,122.0486,4919.0,5.600000000000001,6.3999999999999995,2.1000000000000014,677.0563,127
2025-07-04 19:00:00,89,122.0486,4919.0,5.600000000000001,6.3999999999999995,2.1000000000000014,676.1704,127
2025-07-04 19:03:00,89,122.4826,4919.0,5.600000000000001,6.500000000000001,2.1000000000000014,675.5307,127
2025-07-04 19:06:00,89,122.5694,4919.0,5.600000000000001,6.6000000000000005,2.1000000000000014,674.2374,127
2025-07-04 19:09:00,89,121.0938,4919.0,5.600000000000001,6.6000000000000005,2.1000000000000014,677.6726,120
2025-07-04 19:12:00,88,119.5313,4919.0,5.600000000000001,6.6000000000000005,2.1000000000000014,677.2812,120
2025-07-04 19:15:00,90,119.4444,4919.0,5.599999999999998,6.7,2.200000000000003,678.2039,120
2025-07-04 19:18:00,89,119.5313,4920.0,5.699999999999999,6.7,2.1000000000000014,676.9247,120
2025-07-04 19:21:00,90,118.4896,4920.0,5.599999999999998,6.7,2.200000000000003,678.7125,120
2025-07-04 19:24:00,88,118.4896,4920.0,5.699999999999999,6.7,2.1000000000000014,677.3512,120
2025-07-04 19:27:00,90,117.7083,4920.0,5.599999999999998,6.7,2.200000000000003,675.6864,120
2025-07-04 19:30:00,89,117.6215,4920.0,5.599999999999998,6.7,2.1000000000000014,675.929,120
2025-07-04 19:33:00,88,117.9688,4920.0,5.5,6.7,2.200000000000003,676.7063,120
2025-07-04 19:36:00,89,117.7083,4920.0,5.699999999999999,6.7,2.1000000000000014,677.5204,120
2025-07-04 19:39:00,90,118.5764,4920.0,5.699999999999999,6.7,2.1000000000000014,678.3631,120
2025-07-04 19:42:00,89,117.9688,4920.0,5.599999999999998,6.7,2.1000000000000014,675.0145,120
2025-07-04 19:45:00,87,117.5347,4920.0,5.4999999999999964,6.7,2.200000000000003,676.205,120
2025-07-04 19:48:00,90,117.6215,4920.0,5.5,6.6000000000000005,2.1000000000000014,675.8561,120
2025-07-04 19:51:00,87,117.6215,4920.0,5.4999999999999964,6.7,2.200000000000003,672.7709,120
2025-07-04 19:54:00,89,118.9236,4920.0,5.4999999999999964,6.7,2.200000000000003,676.3463,120
2025-07-04 19:57:00,90,118.4028,4920.0,5.4999999999999964,6.7,2.200000000000003,671.8264,120
2025-07-04 20:00:00,88,120.3993,4920.0,5.4999999999999964,6.6000000000000005,2.200000000000003,674.1476,120
2025-07-04 20:03:00,88,118.5764,4920.0,5.4999999999999964,6.500000000000001,2.3000000000000043,671.4484,120
2025-07-04 20:06:00,86,119.7917,4920.0,5.599999999999998,6.6000000000000005,2.200000000000003,672.7421,120
2025-07-04 20:09:00,89,119.0104,4920.0,5.4999999999999964,6.499999999999999,2.200000000000003,670.9141,120
2025-07-04 20:12:00,86,119.4444,4920.0,5.599999999999998,6.6000000000000005,2.1000000000000014,667.1802,120
2025-07-04 20:15:00,88,118.9236,4920.0,5.400000000000002,6.499999999999999,2.0999999999999943,663.9556,120
2025-07-04 20:18:00,88,117.7083,4921.0,5.4999999999999964,6.499999999999999,2.0,659.8304,120
2025-07-04 20:21:00,86,119.0972,4921.0,5.400000000000002,6.499999999999999,2.0,655.3688,120
2025-07-04 20:24:00,86,117.2743,4921.0,5.300000000000001,6.499999999999999,2.0,648.6615,120
2025-07-04 20:27:00,86,118.9236,4921.0,5.300000000000001,6.3999999999999995,2.0,649.7488,116
2025-07-04 20:30:00,83,117.1007,4921.0,5.400000000000002,6.3999999999999995,2.1000000000000014,647.9615,121
2025-07-04 20:33:00,84,119.0104,4921.0,5.400000000000002,6.3999999999999995,2.1000000000000014,651.2469,118
2025-07-04 20:36:00,84,117.2743,4921.0,5.400000000000002,6.3999999999999995,2.1000000000000014,649.7979,121
2025-07-04 20:39:00,87,119.7917,4921.0,5.400000000000002,6.3999999999999995,2.0,648.5916,120
2025-07-04 20:42:00,86,117.3611,4921.0,5.400000000000002,6.3999999999999995,2.1000000000000014,652.1304,120
2025-07-04 20:45:00,84,119.0972,4921.0,5.400000000000002,6.4,2.0,649.454,118
2025-07-04 20:48:00,86,118.6632,4921.0,5.400000000000002,6.299999999999999,2.0,650.4513,121
2025-07-04 20:51:00,86,119.0104,4921.0,5.400000000000002,6.299999999999999,2.0,650.2493,121
2025-07-04 20:54:00,86,120.1389,4921.0,5.400000000000002,6.4,2.0,651.3682,120
2025-07-04 20:57:00,86,119.0104,4921.0,5.300000000000001,6.299999999999999,2.1000000000000014,649.079,116
2025-07-04 21:00:00,86,119.0104,4921.0,5.300000000000001,6.300000000000001,2.1000000000000014,651.0064,116
2025-07-04 21:03:00,86,118.8368,4921.0,5.399999999999999,6.300000000000001,2.1000000000000014,652.4822,121
2025-07-04 21:06:00,87,119.2708,4921.0,5.5,6.300000000000001,2.1000000000000014,655.0139,120
2025-07-04 21:09:00,85,119.4444,4921.0,5.5,6.300000000000001,2.0,651.8425,121
2025-07-04 21:12:00,83,117.3611,4921.0,5.300000000000001,6.300000000000001,2.1000000000000014,651.3682,116
2025-07-04 21:15:00,84,112.3264,4921.0,5.300000000000001,6.6000000000000005,2.1000000000000014,648.4032,119
2025-07-04 21:18:00,83,110.7639,4922.0,5.399999999999999,6.6000000000000005,1.8999999999999986,635.409,119
2025-07-04 21:21:00,85,116.2326,4922.0,5.299999999999997,6.6000000000000005,2.1000000000000014,643.7474,120
2025-07-04 21:24:00,86,118.9236,4922.0,5.299999999999997,6.500000000000001,2.0,641.6649,118
2025-07-04 21:27:00,84,117.1007,4922.0,5.099999999999998,6.299999999999999,2.0,635.105,116
2025-07-04 21:30:00,84,117.2743,4922.0,5.199999999999996,6.299999999999999,2.1000000000000014,637.4784,116
2025-07-04 21:33:00,83,116.2326,4922.0,5.099999999999998,6.3999999999999995,2.0,634.3408,116
2025-07-04 21:36:00,84,116.059,4922.0,5.099999999999998,6.4,2.1000000000000014,636.75,116
2025-07-04 21:39:00,84,118.5764,4922.0,5.199999999999996,6.299999999999999,2.1000000000000014,639.5286,116
2025-07-04 21:42:00,83,116.9271,4922.0,5.199999999999996,6.4,2.1000000000000014,638.864,116
2025-07-04 21:45:00,82,118.8368,4922.0,5.199999999999996,6.199999999999999,2.200000000000003,637.85,116
2025-07-04 21:48:00,85,118.9236,4922.0,5.299999999999997,6.199999999999999,2.1000000000000014,643.9775,116
2025-07-04 21:51:00,85,118.2292,4922.0,5.299999999999997,6.300000000000001,2.1000000000000014,641.1652,116
2025-07-04 21:54:00,85,121.2674,4922.0,5.199999999999996,6.199999999999999,2.200000000000003,647.2264,116
2025-07-04 21:57:00,86,120.8333,4922.0,5.299999999999997,6.300000000000001,2.200000000000003,647.4445,116
2025-07-04 22:00:00,85,119.5313,4922.0,5.299999999999997,6.299999999999999,2.1000000000000014,645.9468,116
2025-07-04 22:03:00,83,121.007,4922.0,5.299999999999997,6.199999999999999,2.1000000000000014,646.41,116
2025-07-04 22:06:00,84,119.0104,4922.0,5.299999999999997,6.299999999999999,2.1000000000000014,644.5549,116
2025-07-04 22:09:00,87,119.7049,4922.0,5.299999999999997,6.199999999999999,2.1000000000000014,646.9869,116
2025-07-04 22:12:00,84,118.9236,4922.0,5.199999999999996,6.299999999999999,2.200000000000003,644.2132,116
2025-07-04 22:15:00,84,118.0555,4922.0,5.199999999999996,6.299999999999999,2.1000000000000014,638.4175,116
2025-07-04 22:18:00,84,118.4028,4923.0,5.199999999999996,6.300000000000001,2.1000000000000014,640.3431,116
2025-07-04 22:21:00,84,117.7951,4923.0,5.100000000000001,6.4,2.1999999999999957,642.2648,116
2025-07-04 22:24:00,86,119.0972,4923.0,5.199999999999996,6.300000000000001,2.200000000000003,643.5617,116
2025-07-04 22:27:00,85,117.7951,4923.0,5.199999999999996,6.199999999999999,2.1000000000000014,638.3333,116
2025-07-04 22:30:00,85,119.5313,4923.0,5.299999999999997,6.199999999999999,2.0,636.3832,116
2025-07-04 22:33:00,83,117.6215,4923.0,5.199999999999996,6.4,2.200000000000003,635.9222,116
2025-07-04 22:36:00,82,117.9688,4923.0,5.200000000000003,6.199999999999999,2.0999999999999943,630.7322,116
2025-07-04 22:39:00,84,116.4063,4923.0,5.100000000000001,6.1,2.0999999999999943,631.8461,116
2025-07-04 22:42:00,85,117.9688,4923.0,5.100000000000001,6.1,2.0999999999999943,634.1906,116
2025-07-04 22:45:00,83,117.1875,4923.0,5.0000000000000036,6.199999999999999,2.0999999999999943,635.9413,116
2025-07-04 22:48:00,84,118.5764,4923.0,5.100000000000001,6.199999999999999,2.0999999999999943,629.7302,116
2025-07-04 22:51:00,84,117.3611,4923.0,5.100000000000001,6.199999999999999,2.0999999999999943,629.3902,116
2025-07-04 22:54:00,84,117.3611,4923.0,5.200000000000003,6.199999999999999,2.0999999999999943,631.1841,116
2025-07-04 22:57:00,82,118.2292,4923.0,5.199999999999996,6.199999999999999,2.0,629.9908,116
2025-07-04 23:00:00,84,117.1875,4923.0,5.100000000000001,6.199999999999999,2.0999999999999943,632.0518,116
2025-07-04 23:03:00,81,114.5833,4923.0,5.100000000000001,6.299999999999999,2.1999999999999957,626.0809,122
2025-07-05 15:09:00,64,80.20833,4923.0,1.6999999999999993,4.1000000000000005,3.099999999999998,446.6216,351
2025-07-05 15:12:00,77,133.7674,4923.0,3.0,4.7,3.900000000000002,583.9111,342
2025-07-05 15:15:00,81,133.1597,4924.0,4.5000000000000036,5.4,2.5999999999999943,604.8228,199
2025-07-05 15:18:00,81,130.5556,4924.0,4.900000000000002,5.5,2.3999999999999986,617.982,188
2025-07-05 15:21:00,82,131.1632,4924.0,5.099999999999998,5.7,2.4000000000000057,637.2983,188
2025-07-05 15:24:00,83,130.9896,4924.0,5.300000000000001,5.7,2.0,627.9301,191
2025-07-05 15:27:00,84,130.7292,4924.0,5.5,5.8,2.299999999999997,638.7324,191
2025-07-05 15:30:00,84,129.9479,4924.0,5.600000000000001,5.8,2.0,638.7275,133
2025-07-05 15:33:00,83,128.125,4924.0,5.5,5.7,2.1000000000000014,636.514,191
2025-07-05 15:36:00,83,128.9063,4924.0,5.5,5.800000000000001,2.1000000000000014,635.7934,191
2025-07-05 15:39:00,82,129.8611,4924.0,5.5,5.9,2.1000000000000014,636.8876,191
2025-07-05 15:42:00,84,129.0799,4924.0,5.399999999999999,5.8,2.1000000000000014,640.1995,191
2025-07-05 15:45:00,83,128.125,4924.0,5.5,5.8,2.0,638.8321,191
2025-07-05 16:36:00,90,147.2222,4925.0,6.0,5.500000000000001,2.3000000000000043,687.0492,72
2025-07-05 16:39:00,92,145.1389,4925.0,6.100000000000001,5.500000000000001,2.299999999999997,696.5072,72
2025-07-05 16:42:00,91,144.5313,4925.0,6.0,5.6000000000000005,2.299999999999997,692.5046,72
2025-07-05 16:45:00,88,144.6181,4925.0,5.899999999999999,5.6000000000000005,2.3999999999999986,695.5008,72
2025-07-05 16:48:00,88,142.7951,4925.0,5.799999999999997,5.800000000000001,2.200000000000003,693.0797,84
2025-07-05 16:51:00,89,139.4965,4925.0,5.700000000000003,5.700000000000001,2.299999999999997,689.1514,84
2025-07-05 16:54:00,91,135.5903,4925.0,5.600000000000001,5.9,2.3999999999999986,689.7268,84
2025-07-05 16:57:00,89,132.1181,4925.0,5.600000000000001,6.0,2.1999999999999957,683.3688,129
2025-07-05 17:00:00,89,130.1215,4925.0,5.600000000000001,6.1000000000000005,2.1999999999999957,678.3606,129
2025-07-05 17:03:00,87,118.5764,4925.0,5.5,6.2,2.200000000000003,669.9946,121
2025-07-05 17:06:00,82,113.6285,4925.0,5.100000000000001,6.200000000000001,1.6999999999999957,616.7897,122
2025-07-05 17:09:00,80,112.5,4925.0,5.0,6.1,1.6000000000000014,604.3769,142
2025-07-05 17:12:00,79,113.1944,4925.0,4.799999999999997,5.999999999999999,1.9000000000000057,598.8482,144
2025-07-05 17:15:00,79,115.1042,4926.0,4.799999999999997,5.999999999999999,1.8000000000000043,595.1984,146
2025-07-05 17:18:00,79,114.1493,4926.0,4.700000000000003,5.8,1.8999999999999986,593.4251,146
2025-07-05 17:21:00,78,110.2431,4926.0,4.700000000000003,5.999999999999999,1.8999999999999986,594.1737,143
2025-07-05 17:24:00,77,132.8993,4926.0,4.600000000000001,5.8999999999999995,1.7999999999999972,595.0818,204
2025-07-05 17:27:00,81,128.2118,4926.0,4.699999999999996,5.6,2.1000000000000014,610.9573,204
2025-07-05 17:30:00,80,129.2535,4926.0,5.0,5.700000000000001,2.1000000000000014,617.092,188
2025-07-05 17:33:00,82,128.4722,4926.0,5.0,5.6000000000000005,2.1000000000000014,627.7385,188
2025-07-05 17:36:00,83,128.6458,4926.0,5.0,5.7,2.1000000000000014,622.7842,188
2025-07-05 17:39:00,81,127.6042,4926.0,5.0,5.7,2.0,616.8638,208
2025-07-05 17:42:00,82,132.0313,4926.0,5.0,5.6000000000000005,2.1999999999999957,628.1437,188
2025-07-05 17:45:00,84,140.625,4926.0,5.100000000000001,5.6000000000000005,2.3999999999999986,652.6877,193
2025-07-05 17:48:00,84,136.1979,4926.0,5.299999999999997,5.6000000000000005,2.3999999999999986,663.316,193
2025-07-05 17:51:00,84,131.9444,4926.0,5.400000000000002,5.8,2.1999999999999957,656.8156,191
2025-07-05 17:54:00,84,131.8576,4926.0,5.600000000000001,5.9,2.0999999999999943,658.2073,191
2025-07-05 17:57:00,85,129.4271,4926.0,5.300000000000001,5.800000000000001,2.200000000000003,654.7542,191
2025-07-05 18:00:00,87,128.3854,4926.0,5.300000000000001,5.800000000000001,2.1000000000000014,653.0856,191
2025-07-05 18:03:00,86,127.6042,4926.0,5.300000000000001,5.9,2.1000000000000014,650.1387,191
2025-07-05 18:06:00,83,128.125,4926.0,5.199999999999999,5.8,2.1000000000000014,642.5441,191
2025-07-05 18:09:00,85,126.9097,4926.0,5.199999999999999,5.8999999999999995,2.1000000000000014,637.3981,116
2025-07-05 18:12:00,82,127.7778,4926.0,5.099999999999998,5.7,2.0,632.1884,188
2025-07-05 18:15:00,80,128.125,4927.0,4.900000000000002,5.6000000000000005,1.8999999999999986,614.4622,188
2025-07-05 18:18:00,80,126.6493,4927.0,4.900000000000002,5.500000000000001,2.0,615.5981,208
2025-07-05 18:21:00,80,126.3889,4927.0,4.900000000000002,5.499999999999999,2.0,611.1221,208
2025-07-05 18:24:00,79,126.2153,4927.0,4.900000000000002,5.499999999999999,1.8999999999999986,602.1508,208
2025-07-05 18:27:00,78,127.0833,4927.0,4.800000000000001,5.3999999999999995,1.8999999999999986,598.7505,204
2025-07-05 18:30:00,78,125.0868,4927.0,4.800000000000001,5.2,1.7999999999999972,597.6243,204
2025-07-05 18:33:00,78,124.6528,4927.0,4.800000000000001,5.3,1.7999999999999972,591.5383,204
2025-07-05 18:36:00,79,125.6076,4927.0,4.699999999999999,5.3,1.7999999999999972,592.6299,204
2025-07-05 18:39:00,79,126.3889,4927.0,4.699999999999999,5.3,1.8999999999999986,594.2123,204
2025-07-05 18:42:00,79,126.2153,4927.0,4.699999999999999,5.3,1.8999999999999986,593.7533,204
2025-07-05 18:45:00,79,125.7813,4927.0,4.699999999999999,5.3999999999999995,2.0,594.5791,204
2025-07-05 18:48:00,78,125.6076,4927.0,4.699999999999999,5.3999999999999995,2.0,597.7316,204
2025-07-05 18:51:00,79,125.0868,4927.0,4.800000000000001,5.3999999999999995,1.8999999999999986,597.3869,204
2025-07-05 18:54:00,79,124.566,4927.0,4.800000000000001,5.4,1.8999999999999986,600.3192,204
2025-07-05 18:57:00,79,124.3056,4927.0,4.800000000000001,5.3999999999999995,1.8999999999999986,597.0685,204
