Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-07-05 19:00:00,78,122.743,4927.0,4.699999999999999,5.500000000000001,2.0,593.9269,204
2025-07-05 19:03:00,79,124.566,4927.0,4.699999999999999,5.4,1.8999999999999986,595.6605,204
2025-07-05 19:06:00,78,125.434,4927.0,4.699999999999999,5.4,1.8999999999999986,596.9872,204
2025-07-05 19:09:00,78,124.0451,4927.0,4.800000000000001,5.4,1.7999999999999972,591.3889,204
2025-07-05 19:12:00,79,124.0451,4927.0,4.699999999999999,5.300000000000001,1.8999999999999986,593.4524,204
2025-07-05 19:15:00,78,125.9549,4928.0,4.699999999999999,5.300000000000001,1.8999999999999986,591.4202,204
2025-07-05 19:18:00,78,124.3056,4928.0,4.800000000000001,5.300000000000001,1.8999999999999986,591.8643,204
2025-07-05 19:21:00,78,125.8681,4928.0,4.599999999999998,5.4,1.8999999999999986,590.6265,204
2025-07-05 19:24:00,79,125.434,4928.0,4.599999999999998,5.300000000000001,1.8999999999999986,594.0563,204
2025-07-05 19:27:00,78,125.8681,4928.0,4.699999999999999,5.300000000000001,1.7999999999999972,594.5657,204
2025-07-05 19:30:00,78,124.4792,4928.0,4.800000000000001,5.5,1.8999999999999986,596.6047,204
2025-07-05 19:33:00,79,124.0451,4928.0,4.800000000000001,5.4,1.8999999999999986,596.0526,204
2025-07-05 19:36:00,79,123.1771,4928.0,4.699999999999999,5.5,2.0,596.6241,204
2025-07-05 19:39:00,80,123.6111,4928.0,4.800000000000001,5.5,2.1000000000000014,609.1261,208
2025-07-05 19:42:00,80,124.9132,4928.0,4.900000000000002,5.5,2.0,605.9839,208
2025-07-05 19:45:00,81,123.4375,4928.0,4.900000000000002,5.5,2.1000000000000014,613.2692,208
2025-07-05 19:48:00,80,124.4792,4928.0,4.900000000000002,5.6,2.1000000000000014,613.4392,208
2025-07-05 19:51:00,82,123.3507,4928.0,4.900000000000002,5.700000000000001,2.0,619.3107,208
2025-07-05 19:54:00,81,123.4375,4928.0,5.0000000000000036,5.700000000000001,2.0999999999999943,622.5423,208
2025-07-05 19:57:00,83,127.1701,4928.0,5.0000000000000036,5.700000000000001,2.0,624.3128,208
2025-07-05 20:00:00,84,124.4792,4928.0,5.0000000000000036,5.700000000000001,2.0,625.0718,208
2025-07-05 20:03:00,83,125.0868,4928.0,5.0000000000000036,5.700000000000001,2.0,621.4912,208
2025-07-05 20:06:00,82,123.6111,4928.0,4.900000000000002,5.700000000000001,2.1000000000000014,617.9235,208
2025-07-05 20:09:00,81,124.7396,4928.0,4.900000000000002,5.6,2.1000000000000014,613.4668,208
2025-07-05 20:12:00,81,124.4792,4928.0,5.0,5.700000000000001,2.1000000000000014,613.3452,208
2025-07-05 20:15:00,81,124.9132,4929.0,4.900000000000002,5.6,2.1000000000000014,615.2123,208
2025-07-05 20:18:00,83,125.6076,4929.0,4.900000000000002,5.699999999999999,2.1000000000000014,618.584,208
2025-07-05 20:21:00,80,123.6111,4929.0,5.100000000000001,5.699999999999999,1.8999999999999986,614.6332,208
2025-07-05 20:24:00,82,124.9132,4929.0,4.900000000000002,5.6,2.1000000000000014,615.1446,208
2025-07-05 20:27:00,80,123.0035,4929.0,4.800000000000001,5.6,2.1000000000000014,610.2953,208
2025-07-05 20:30:00,80,123.0035,4929.0,4.800000000000001,5.6,2.1000000000000014,608.053,208
2025-07-05 20:33:00,80,122.9167,4929.0,4.800000000000001,5.5,2.1000000000000014,606.7294,208
2025-07-05 20:36:00,80,121.9618,4929.0,4.800000000000001,5.699999999999999,2.1000000000000014,608.8535,208
2025-07-05 20:39:00,81,124.2188,4929.0,4.800000000000001,5.699999999999999,2.1000000000000014,612.2079,208
2025-07-05 20:42:00,81,123.1771,4929.0,4.899999999999999,5.699999999999999,2.0,608.1351,208
2025-07-05 20:45:00,80,124.7396,4929.0,4.800000000000001,5.6,2.1000000000000014,607.501,208
2025-07-05 20:48:00,82,122.5694,4929.0,4.899999999999999,5.6,2.1000000000000014,611.3254,208
2025-07-05 20:51:00,80,123.2639,4929.0,4.899999999999999,5.699999999999999,2.1000000000000014,607.5416,208
2025-07-05 20:54:00,82,124.566,4929.0,5.0,5.6,2.0,610.1409,208
2025-07-05 20:57:00,81,123.4375,4929.0,4.899999999999999,5.699999999999999,2.1000000000000014,609.4463,208
2025-07-05 21:00:00,80,124.2188,4929.0,4.899999999999999,5.699999999999999,2.0,606.881,208
2025-07-05 21:03:00,81,122.4826,4929.0,4.699999999999996,5.699999999999999,2.200000000000003,606.2571,208
2025-07-05 21:06:00,81,122.309,4929.0,4.699999999999996,5.6,2.200000000000003,607.212,204
2025-07-05 21:09:00,81,122.743,4929.0,4.799999999999997,5.6,2.1000000000000014,605.5092,208
2025-07-05 21:12:00,80,122.1354,4929.0,4.899999999999999,5.699999999999999,2.1000000000000014,610.0861,208
2025-07-05 21:15:00,80,123.4375,4930.0,4.899999999999999,5.699999999999999,2.1000000000000014,608.6442,208
2025-07-05 21:18:00,80,123.1771,4930.0,4.899999999999999,5.699999999999999,2.0,610.5158,208
2025-07-05 21:21:00,80,120.8333,4930.0,4.899999999999999,5.800000000000001,2.1000000000000014,610.1843,208
2025-07-06 09:18:00,48,89.58333,4930.0,0.10000000000000142,0.3000000000000007,2.6999999999999993,346.7293,4
2025-07-06 09:21:00,67,107.5521,4930.0,2.3999999999999986,4.6,3.0000000000000036,505.7893,351
2025-07-06 09:24:00,72,122.5694,4930.0,3.5,5.0,2.6999999999999993,532.4468,369
2025-07-06 09:27:00,75,118.1424,4930.0,4.199999999999999,5.5,2.6000000000000014,553.4724,366
2025-07-06 09:30:00,80,114.6701,4930.0,4.599999999999998,6.0,2.5,598.0143,143
2025-07-06 09:33:00,79,115.0174,4930.0,4.800000000000001,6.2,2.1999999999999957,603.1174,142
2025-07-06 09:36:00,80,114.0625,4930.0,4.900000000000002,6.300000000000001,2.1999999999999957,606.9095,142
2025-07-06 09:39:00,81,112.934,4930.0,4.799999999999997,6.200000000000001,2.200000000000003,608.3415,142
2025-07-06 09:42:00,81,113.368,4930.0,4.899999999999999,6.200000000000001,2.0,604.9988,142
2025-07-06 09:45:00,79,113.0208,4930.0,4.899999999999999,6.300000000000001,2.200000000000003,605.4141,142
2025-07-06 09:48:00,81,114.7569,4930.0,5.0,6.200000000000001,2.1000000000000014,607.1458,142
2025-07-06 09:51:00,81,116.059,4930.0,4.899999999999999,6.1000000000000005,2.200000000000003,613.2675,142
2025-07-06 09:54:00,84,116.2326,4930.0,5.100000000000001,6.3,2.200000000000003,623.5051,116
2025-07-06 09:57:00,82,116.6667,4930.0,5.100000000000001,6.3,2.1999999999999957,630.7606,116
2025-07-06 10:00:00,84,116.3195,4930.0,5.100000000000001,6.3999999999999995,2.3999999999999986,635.0488,116
2025-07-06 10:03:00,83,117.6215,4930.0,5.200000000000003,6.3999999999999995,2.1999999999999957,635.4689,116
2025-07-06 10:06:00,83,117.1875,4931.0,5.200000000000003,6.3999999999999995,2.1999999999999957,633.7723,116
2025-07-06 10:09:00,83,116.4931,4931.0,5.200000000000003,6.4,2.0999999999999943,634.6248,122
2025-07-06 10:12:00,82,117.2743,4931.0,5.100000000000001,6.3,2.1999999999999957,630.6169,116
2025-07-06 10:15:00,86,116.7535,4931.0,5.200000000000003,6.499999999999999,2.299999999999997,642.4878,118
2025-07-06 10:18:00,86,116.8403,4931.0,5.299999999999997,6.6000000000000005,2.3000000000000043,647.8357,120
2025-07-06 10:21:00,86,116.4931,4931.0,5.5,6.7,2.299999999999997,665.6938,120
2025-07-06 10:24:00,89,117.1007,4931.0,5.5,6.8,2.5,675.9928,120
2025-07-06 10:27:00,88,116.7535,4931.0,5.600000000000001,6.8,2.3999999999999986,671.3394,120
2025-07-06 10:30:00,89,116.059,4931.0,5.600000000000001,6.800000000000001,2.1999999999999957,670.0269,120
2025-07-06 10:33:00,85,114.6701,4931.0,5.5,6.800000000000001,2.1999999999999957,660.6522,120
2025-07-06 10:36:00,86,115.191,4931.0,5.399999999999999,6.6,2.200000000000003,655.0345,120
2025-07-06 10:39:00,86,115.4514,4931.0,5.399999999999999,6.5,2.0,647.8187,120
2025-07-06 10:42:00,85,114.2361,4931.0,5.299999999999997,6.3999999999999995,2.200000000000003,639.8568,122
2025-07-06 10:45:00,84,114.5833,4931.0,5.199999999999996,6.3,2.0,627.8514,122
2025-07-06 10:48:00,83,113.8021,4931.0,5.100000000000001,6.2,2.0,617.7362,122
2025-07-06 10:51:00,81,114.1493,4931.0,5.0,6.1000000000000005,2.0,613.1973,142
2025-07-06 10:54:00,81,113.6285,4931.0,4.899999999999999,5.8999999999999995,2.0,607.8278,144
2025-07-06 10:57:00,81,114.5833,4931.0,5.0,6.000000000000001,1.8999999999999986,609.692,142
2025-07-06 11:00:00,82,112.934,4931.0,4.800000000000001,5.8999999999999995,2.0,608.9155,144
2025-07-06 11:03:00,80,112.7604,4931.0,4.800000000000001,5.8999999999999995,2.0,603.8222,144
2025-07-06 11:06:00,79,113.0208,4932.0,4.899999999999999,5.999999999999999,1.8999999999999986,604.7175,142
2025-07-06 11:09:00,80,113.7153,4932.0,4.799999999999997,5.999999999999999,2.0,597.3688,142
2025-07-06 11:12:00,78,112.1528,4932.0,4.699999999999999,5.8999999999999995,1.8999999999999986,591.2245,143
2025-07-06 11:15:00,80,112.7604,4932.0,4.699999999999999,5.8999999999999995,1.8999999999999986,595.4016,143
2025-07-06 11:18:00,80,112.7604,4932.0,4.800000000000001,6.000000000000001,1.8999999999999986,594.3307,144
2025-07-06 11:21:00,79,112.066,4932.0,4.800000000000001,6.000000000000001,1.8999999999999986,593.5305,144
2025-07-06 11:24:00,78,111.8924,4932.0,4.800000000000001,6.000000000000001,1.7999999999999972,597.4979,143
2025-07-06 11:27:00,79,112.5,4932.0,4.800000000000001,6.000000000000001,1.8999999999999986,595.8058,144
2025-07-06 11:30:00,79,112.5868,4932.0,4.800000000000001,5.9,1.8999999999999986,595.5352,144
2025-07-06 11:33:00,80,111.4583,4932.0,4.800000000000001,5.9,1.8999999999999986,596.0575,144
2025-07-06 11:36:00,79,112.5,4932.0,4.699999999999999,6.0,1.8999999999999986,596.0818,143
2025-07-06 11:39:00,79,111.7188,4932.0,4.800000000000001,5.9,2.0,598.1786,144
2025-07-06 11:42:00,79,111.4583,4932.0,4.800000000000001,6.1,1.8999999999999986,594.9924,142
2025-07-06 11:45:00,78,112.934,4932.0,4.800000000000001,5.9,1.7999999999999972,593.443,144
2025-07-06 11:48:00,79,112.5868,4932.0,4.800000000000001,6.000000000000001,1.8999999999999986,594.127,144
2025-07-06 11:51:00,78,111.5451,4932.0,4.800000000000001,6.000000000000001,1.7999999999999972,593.2814,143
2025-07-06 11:54:00,80,112.3264,4932.0,4.699999999999999,5.9,2.0,596.114,143
2025-07-06 11:57:00,80,113.4549,4932.0,4.800000000000001,5.9,1.8999999999999986,592.7105,144
2025-07-06 12:00:00,80,112.3264,4932.0,4.800000000000001,5.800000000000001,1.8999999999999986,593.0375,144
2025-07-06 12:03:00,79,112.5,4932.0,4.800000000000001,5.800000000000001,1.7999999999999972,594.7952,144
2025-07-06 12:06:00,80,113.4549,4933.0,4.800000000000001,5.800000000000001,1.8999999999999986,591.0955,144
2025-07-06 12:09:00,79,114.9306,4933.0,4.700000000000003,5.800000000000001,1.8999999999999986,594.5495,146
2025-07-06 12:12:00,79,114.0625,4933.0,4.700000000000003,5.800000000000001,1.8999999999999986,593.6039,146
2025-07-06 12:15:00,79,115.0174,4933.0,4.800000000000001,5.800000000000001,1.8999999999999986,593.599,146
2025-07-06 12:18:00,78,114.3229,4933.0,4.700000000000003,5.800000000000001,2.0,593.2897,146
2025-07-06 12:21:00,79,115.9722,4933.0,4.700000000000003,5.800000000000001,1.8999999999999986,593.4012,146
2025-07-06 12:24:00,79,113.8889,4933.0,4.600000000000001,5.800000000000001,2.0,598.9339,146
2025-07-06 12:27:00,81,117.9688,4933.0,4.800000000000004,5.800000000000001,2.0,605.1595,208
2025-07-06 12:30:00,80,116.2326,4933.0,4.800000000000004,5.800000000000001,1.8999999999999986,602.6722,146
2025-07-06 12:33:00,83,131.0764,4933.0,4.899999999999999,5.8,2.0,614.8477,188
2025-07-06 12:36:00,85,130.3819,4933.0,5.199999999999999,5.7,2.1000000000000014,644.1055,191
2025-07-06 12:39:00,86,128.9931,4933.0,5.0,5.7,2.1000000000000014,640.1096,191
2025-07-06 12:42:00,85,130.1215,4933.0,5.0,5.7,2.1000000000000014,642.7684,188
2025-07-06 12:45:00,84,129.2535,4933.0,5.100000000000001,5.9,2.1999999999999957,650.6274,191
2025-07-06 12:48:00,85,128.9063,4933.0,5.100000000000001,5.9,2.1999999999999957,649.882,191
2025-07-06 12:51:00,86,128.8194,4933.0,5.100000000000001,5.8,2.1999999999999957,649.6794,191
2025-07-06 12:54:00,86,128.2118,4933.0,5.200000000000003,5.999999999999999,2.0999999999999943,653.4277,191
2025-07-06 12:57:00,84,129.5139,4933.0,5.200000000000003,6.1000000000000005,2.299999999999997,660.3328,191
2025-07-06 13:00:00,88,129.2535,4933.0,5.200000000000003,5.999999999999999,2.299999999999997,659.1628,191
2025-07-06 13:03:00,88,128.6458,4933.0,5.299999999999997,6.1000000000000005,2.200000000000003,664.2937,191
2025-07-06 13:06:00,88,129.0799,4934.0,5.299999999999997,6.1000000000000005,2.200000000000003,671.7473,191
2025-07-06 13:09:00,89,127.691,4934.0,5.299999999999997,6.1000000000000005,2.3000000000000043,671.5022,117
2025-07-06 13:12:00,85,128.125,4934.0,5.399999999999999,6.1000000000000005,2.200000000000003,671.1893,191
2025-07-06 13:15:00,86,127.9514,4934.0,5.299999999999997,6.1000000000000005,2.3000000000000043,670.2953,116
2025-07-06 13:18:00,86,129.0799,4934.0,5.5,6.1000000000000005,2.1000000000000014,672.108,129
2025-07-06 13:21:00,89,128.9063,4934.0,5.299999999999997,6.1000000000000005,2.3000000000000043,671.8875,191
2025-07-06 13:24:00,89,129.9479,4934.0,5.399999999999999,6.1000000000000005,2.3000000000000043,677.212,129
2025-07-06 13:27:00,90,129.0799,4934.0,5.399999999999999,6.200000000000001,2.3000000000000043,674.687,129
2025-07-06 13:30:00,88,130.2951,4934.0,5.5,6.200000000000001,2.200000000000003,675.4955,129
2025-07-06 13:33:00,89,128.9931,4934.0,5.399999999999999,6.200000000000001,2.3000000000000043,682.0221,129
2025-07-06 13:36:00,88,130.2083,4934.0,5.299999999999997,6.1,2.200000000000003,678.1855,191
2025-07-06 13:39:00,89,129.3403,4934.0,5.5,6.1,2.200000000000003,681.1222,129
2025-07-06 13:42:00,90,129.9479,4934.0,5.399999999999999,6.1,2.3000000000000043,680.1824,129
2025-07-06 13:45:00,88,131.25,4934.0,5.5,6.1,2.299999999999997,683.4852,129
2025-07-06 13:48:00,90,129.8611,4934.0,5.5,6.1,2.200000000000003,680.5982,129
2025-07-06 13:51:00,90,131.684,4934.0,5.5,6.1,2.200000000000003,685.2625,129
2025-07-06 13:54:00,90,131.4236,4934.0,5.399999999999999,6.1,2.200000000000003,682.6884,129
2025-07-06 13:57:00,89,130.9896,4934.0,5.5,6.1,2.299999999999997,681.5373,129
2025-07-06 14:00:00,88,131.8576,4934.0,5.5,6.1,2.200000000000003,680.9714,129
2025-07-06 14:03:00,88,132.8993,4934.0,5.5,6.1,2.299999999999997,684.182,129
2025-07-06 14:06:00,91,131.9444,4935.0,5.5,6.200000000000001,2.299999999999997,688.7999,129
2025-07-06 14:09:00,92,131.0764,4935.0,5.5,6.1000000000000005,2.299999999999997,691.3038,129
2025-07-06 14:12:00,90,132.8993,4935.0,5.399999999999999,6.1000000000000005,2.3999999999999986,689.3712,129
2025-07-06 14:15:00,90,133.4201,4935.0,5.5,6.1000000000000005,2.3999999999999986,693.0004,129
2025-07-06 14:18:00,90,133.2465,4935.0,5.5,6.1000000000000005,2.299999999999997,692.0969,129
2025-07-06 14:21:00,92,134.1146,4935.0,5.5,6.2,2.3999999999999986,694.1252,84
2025-07-06 14:24:00,90,133.5938,4935.0,5.5,5.999999999999999,2.299999999999997,690.3562,83
2025-07-06 14:27:00,89,134.7222,4935.0,5.600000000000001,5.999999999999999,2.299999999999997,691.7166,84
2025-07-06 14:30:00,90,134.7222,4935.0,5.5,5.999999999999999,2.299999999999997,690.7292,83
2025-07-06 14:33:00,90,133.5938,4935.0,5.5,5.999999999999999,2.299999999999997,691.7173,83
2025-07-06 14:36:00,91,132.5521,4935.0,5.5,6.1,2.299999999999997,689.1397,129
2025-07-06 14:39:00,92,134.2882,4935.0,5.600000000000001,6.1,2.1999999999999957,691.0851,84
2025-07-06 14:42:00,91,134.7222,4935.0,5.5,6.0,2.3999999999999986,693.9749,84
2025-07-06 14:45:00,89,134.4618,4935.0,5.600000000000001,6.1,2.1999999999999957,689.5186,84
2025-07-06 14:48:00,91,134.9826,4935.0,5.5,6.0,2.299999999999997,689.4713,84
2025-07-06 14:51:00,90,134.8958,4935.0,5.600000000000001,6.0,2.1999999999999957,693.3069,84
2025-07-06 14:54:00,92,134.8958,4935.0,5.5,6.0,2.299999999999997,693.6619,84
2025-07-06 14:57:00,89,133.7674,4935.0,5.5,6.1,2.3999999999999986,692.2181,129
2025-07-06 15:00:00,92,134.7222,4935.0,5.5,6.0,2.3999999999999986,692.8353,84
2025-07-06 15:03:00,91,135.1563,4935.0,5.600000000000001,6.0,2.299999999999997,691.6713,84
2025-07-06 15:06:00,89,134.8958,4936.0,5.600000000000001,6.1,2.1999999999999957,693.2303,84
2025-07-06 15:09:00,89,134.5486,4936.0,5.5,6.1,2.299999999999997,692.8161,83
2025-07-06 15:12:00,89,133.3333,4936.0,5.5,6.1,2.3999999999999986,691.6272,129
2025-07-06 15:15:00,88,132.9861,4936.0,5.600000000000001,6.1,2.1999999999999957,693.8067,129
2025-07-06 15:18:00,91,132.8125,4936.0,5.5,6.1,2.3999999999999986,693.0409,129
2025-07-06 15:21:00,91,132.5521,4936.0,5.5,6.1,2.299999999999997,693.4163,129
2025-07-06 15:24:00,90,131.9444,4936.0,5.5,6.1000000000000005,2.299999999999997,689.0769,129
2025-07-06 15:27:00,91,131.5104,4936.0,5.600000000000001,6.1000000000000005,2.3999999999999986,692.6937,129
2025-07-06 15:30:00,90,132.5521,4936.0,5.5,6.1000000000000005,2.299999999999997,692.3007,129
2025-07-06 15:33:00,91,132.2917,4936.0,5.5,6.200000000000001,2.299999999999997,693.9401,129
2025-07-06 15:36:00,89,132.0313,4936.0,5.5,6.200000000000001,2.299999999999997,690.95,129
2025-07-06 15:39:00,88,132.2917,4936.0,5.600000000000001,6.1000000000000005,2.299999999999997,692.4705,129
2025-07-06 15:42:00,88,131.5104,4936.0,5.5,6.200000000000001,2.3999999999999986,689.7116,129
2025-07-06 15:45:00,90,131.8576,4936.0,5.5,6.200000000000001,2.299999999999997,692.1101,129
2025-07-06 15:48:00,88,131.9444,4936.0,5.600000000000001,6.200000000000001,2.1999999999999957,690.6954,129
2025-07-06 15:51:00,88,129.9479,4936.0,5.5,6.200000000000001,2.299999999999997,690.8047,129
2025-07-06 15:54:00,88,124.7396,4936.0,5.5,6.300000000000001,2.1999999999999957,683.4309,127
2025-07-06 15:57:00,88,118.9236,4936.0,5.399999999999999,6.4,2.1000000000000014,673.3701,120
2025-07-06 16:00:00,83,81.94444,4936.0,5.199999999999999,6.9,1.7000000000000028,649.2078,105
2025-07-06 16:03:00,72,83.76736,4936.0,4.399999999999999,7.000000000000001,1.2000000000000028,541.8952,107
2025-07-06 16:06:00,71,83.94097,4937.0,4.100000000000001,6.699999999999999,1.2999999999999972,531.7931,107
2025-07-06 16:09:00,70,86.37153,4937.0,3.8999999999999986,6.3,1.3999999999999986,521.8488,108
2025-07-06 16:12:00,73,98.17709,4937.0,3.8999999999999986,6.0,1.7999999999999972,546.4853,113
2025-07-06 16:15:00,73,98.17709,4937.0,4.0,6.0,1.7999999999999972,550.471,113
2025-07-06 16:18:00,81,135.4167,4937.0,4.100000000000001,5.699999999999999,2.799999999999997,612.11,196
2025-07-06 16:21:00,86,130.9896,4937.0,4.799999999999997,5.699999999999999,2.6000000000000014,653.108,209
2025-07-06 16:24:00,82,116.4931,4937.0,4.899999999999999,6.200000000000001,2.0,629.1581,116
2025-07-06 16:27:00,83,115.8854,4937.0,4.899999999999999,6.200000000000001,2.1000000000000014,633.348,116
2025-07-06 16:30:00,83,117.6215,4937.0,4.899999999999999,6.200000000000001,2.1000000000000014,640.1783,116
2025-07-06 16:33:00,85,116.7535,4937.0,5.0,6.200000000000001,2.1000000000000014,633.8355,116
2025-07-06 16:36:00,83,116.3195,4937.0,4.899999999999999,6.300000000000001,2.0,634.5804,116
2025-07-06 16:39:00,84,115.8854,4937.0,5.0,6.300000000000001,2.1000000000000014,633.1611,116
2025-07-06 16:42:00,85,116.8403,4937.0,4.899999999999999,6.199999999999999,2.1000000000000014,640.573,116
2025-07-06 16:45:00,82,117.3611,4937.0,5.0,6.300000000000001,2.1000000000000014,638.0314,116
2025-07-06 16:48:00,83,116.4063,4937.0,5.0,6.300000000000001,2.0,638.0195,116
2025-07-06 16:51:00,83,116.7535,4937.0,5.0,6.299999999999999,2.0,636.3472,116
2025-07-06 16:54:00,84,116.6667,4937.0,5.0,6.300000000000001,2.0,631.5648,116
2025-07-06 16:57:00,82,116.6667,4937.0,5.0,6.199999999999999,2.0,635.7844,116
2025-07-06 17:00:00,84,118.8368,4937.0,5.0,6.299999999999999,1.8999999999999986,630.2081,116
2025-07-06 17:03:00,84,118.4896,4937.0,4.899999999999999,6.299999999999999,2.200000000000003,635.6337,116
2025-07-06 17:06:00,84,116.7535,4938.0,5.100000000000001,6.299999999999999,2.0,627.8536,116
2025-07-06 17:09:00,83,116.7535,4938.0,5.0,6.300000000000001,2.0,631.1242,116
2025-07-06 17:12:00,83,113.8889,4938.0,4.900000000000002,6.3,2.0,626.4431,142
2025-07-06 17:15:00,81,114.4965,4938.0,4.900000000000002,6.3999999999999995,2.0,627.2476,142
2025-07-06 17:18:00,83,115.1042,4938.0,4.800000000000001,6.3,2.1000000000000014,627.8062,142
2025-07-06 17:21:00,83,115.3646,4938.0,4.900000000000002,6.3,2.0,628.23,142
2025-07-06 17:24:00,82,114.9306,4938.0,5.099999999999998,6.3999999999999995,1.9000000000000057,626.015,122
2025-07-06 17:27:00,83,115.0174,4938.0,4.800000000000001,6.3999999999999995,2.1000000000000014,627.3138,142
2025-07-06 17:30:00,83,114.2361,4938.0,5.0000000000000036,6.3999999999999995,2.0,629.6498,122
2025-07-06 17:33:00,81,113.8889,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,624.6879,142
2025-07-06 17:36:00,83,114.4965,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,628.2961,142
2025-07-06 17:39:00,83,115.0174,4938.0,5.0000000000000036,6.3999999999999995,2.0999999999999943,636.0721,122
2025-07-06 17:42:00,82,116.059,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,633.0139,142
2025-07-06 17:45:00,84,116.4063,4938.0,5.0000000000000036,6.3999999999999995,2.0,631.2507,116
2025-07-06 17:48:00,82,115.625,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,630.3904,142
2025-07-06 17:51:00,83,115.7986,4938.0,4.900000000000002,6.3999999999999995,2.1000000000000014,632.1576,142
2025-07-06 17:54:00,84,116.4063,4938.0,4.900000000000002,6.3,2.1000000000000014,633.6106,116
2025-07-06 17:57:00,84,115.7986,4938.0,5.0000000000000036,6.3,2.0,632.2024,116
2025-07-06 18:00:00,84,114.4965,4938.0,4.900000000000002,6.3,2.1000000000000014,629.9075,142
2025-07-06 18:03:00,82,114.7569,4938.0,4.900000000000002,6.3,2.1000000000000014,629.2838,142
2025-07-06 18:06:00,83,114.6701,4939.0,4.900000000000002,6.3,2.1000000000000014,628.8814,142
2025-07-06 18:09:00,81,116.059,4939.0,4.900000000000002,6.3,2.1000000000000014,630.1968,142
2025-07-06 18:12:00,84,116.2326,4939.0,4.900000000000002,6.3999999999999995,2.1000000000000014,631.5565,116
2025-07-06 18:15:00,83,115.0174,4939.0,5.0,6.3,2.1000000000000014,628.611,122
2025-07-06 18:18:00,82,115.9722,4939.0,4.900000000000002,6.3999999999999995,2.1000000000000014,630.0455,142
2025-07-06 18:21:00,83,116.2326,4939.0,4.900000000000002,6.3,2.1000000000000014,629.6911,116
2025-07-06 18:24:00,82,115.7986,4939.0,4.900000000000002,6.3,2.0,625.2346,142
2025-07-06 18:27:00,82,117.1007,4939.0,5.0,6.2,2.0,624.0618,116
2025-07-06 18:30:00,81,116.059,4939.0,4.899999999999999,6.2,2.1000000000000014,620.5983,142
2025-07-06 18:33:00,81,116.8403,4939.0,4.899999999999999,6.1000000000000005,1.8999999999999986,616.4036,116
2025-07-06 18:36:00,80,116.059,4939.0,4.899999999999999,6.000000000000001,1.8999999999999986,611.6603,142
2025-07-06 18:39:00,81,115.7986,4939.0,4.699999999999996,5.999999999999999,2.0,604.7853,146
2025-07-06 18:42:00,79,116.2326,4939.0,4.699999999999996,5.999999999999999,2.0,604.2764,146
2025-07-06 18:45:00,80,116.2326,4939.0,4.600000000000001,5.8999999999999995,2.0,600.0416,146
2025-07-06 18:48:00,77,114.6701,4939.0,4.699999999999996,5.8,1.8000000000000043,586.8976,146
2025-07-06 18:51:00,77,116.059,4939.0,4.400000000000002,5.7,1.8999999999999986,585.4209,146
2025-07-06 18:54:00,78,114.2361,4939.0,4.5,5.7,1.7999999999999972,579.2817,146
2025-07-06 18:57:00,77,114.7569,4939.0,4.400000000000002,5.6000000000000005,1.7999999999999972,579.4971,366
2025-07-06 19:00:00,75,114.0625,4939.0,4.400000000000002,5.6000000000000005,1.6999999999999957,570.5161,366
2025-07-06 19:03:00,75,113.368,4939.0,4.300000000000001,5.500000000000001,1.7999999999999972,566.1874,366
2025-07-06 19:06:00,75,115.625,4940.0,4.300000000000001,5.500000000000001,1.7000000000000028,561.2639,366
2025-07-06 19:09:00,76,114.4965,4940.0,4.399999999999999,5.500000000000001,1.7000000000000028,561.7219,366
2025-07-06 19:12:00,74,113.8889,4940.0,4.199999999999999,5.3999999999999995,1.8000000000000043,552.9163,366
2025-07-06 19:15:00,74,111.9792,4940.0,4.199999999999999,5.3999999999999995,1.7000000000000028,555.5239,366
2025-07-06 19:18:00,74,111.9792,4940.0,4.300000000000001,5.3999999999999995,1.7000000000000028,554.5225,366
2025-07-06 19:21:00,75,113.6285,4940.0,4.199999999999999,5.3999999999999995,1.7000000000000028,554.6884,366
2025-07-06 19:24:00,75,113.8021,4940.0,4.300000000000001,5.3999999999999995,1.7999999999999972,560.6359,366
2025-07-06 19:27:00,74,111.9792,4940.0,4.100000000000001,5.500000000000001,1.7999999999999972,558.7688,366
2025-07-06 19:30:00,75,110.1563,4940.0,4.199999999999999,5.6000000000000005,1.7999999999999972,560.3688,366
2025-07-06 19:33:00,75,111.1979,4940.0,4.0,5.5,1.7999999999999972,557.4551,366
2025-07-06 19:36:00,75,110.1563,4940.0,4.200000000000003,5.5,1.6999999999999957,559.0587,366
2025-07-06 19:39:00,76,110.1563,4940.0,4.200000000000003,5.6,1.7999999999999972,561.0706,366
2025-07-06 19:42:00,76,111.1979,4940.0,4.100000000000001,5.6,1.8999999999999986,563.8618,366
2025-07-06 19:45:00,76,110.3299,4940.0,4.200000000000003,5.6,1.7999999999999972,568.1872,366
2025-07-06 19:48:00,76,110.4167,4940.0,4.200000000000003,5.6,1.7999999999999972,568.0359,366
2025-07-06 19:51:00,76,108.2465,4940.0,4.200000000000003,5.8,1.8999999999999986,563.846,114
2025-07-06 19:54:00,75,108.5938,4940.0,4.100000000000001,5.6,1.7999999999999972,563.34,114
2025-07-06 19:57:00,76,108.4201,4940.0,4.200000000000003,5.6,1.8999999999999986,562.2352,114
2025-07-06 20:00:00,75,110.2431,4940.0,4.100000000000001,5.6,1.8999999999999986,562.1815,366
2025-07-06 20:03:00,74,109.4618,4940.0,4.199999999999996,5.6,1.8000000000000043,562.4171,365
2025-07-06 20:06:00,76,109.809,4941.0,4.099999999999998,5.5,1.8000000000000043,561.1677,366
2025-07-06 20:09:00,76,109.1146,4941.0,4.099999999999998,5.6,1.8000000000000043,563.8427,366
2025-07-06 20:12:00,75,109.0278,4941.0,4.099999999999998,5.6,1.8000000000000043,557.9677,366
2025-07-06 20:15:00,75,108.941,4941.0,4.099999999999998,5.5,1.8000000000000043,554.0696,366
2025-07-06 20:18:00,74,109.2882,4941.0,4.0000000000000036,5.5,1.8999999999999986,552.3504,359
2025-07-06 20:21:00,74,108.0729,4941.0,4.0000000000000036,5.5,1.8999999999999986,553.8938,359
2025-07-06 20:24:00,75,108.5938,4941.0,4.099999999999998,5.5,1.8000000000000043,554.9585,366
2025-07-06 20:27:00,74,107.9861,4941.0,4.099999999999998,5.5,1.8000000000000043,555.7437,359
2025-07-06 20:30:00,75,108.6805,4941.0,4.099999999999998,5.6,1.7000000000000028,555.3831,114
2025-07-06 20:33:00,75,108.0729,4941.0,4.099999999999998,5.6,1.8000000000000043,554.9485,114
2025-07-06 20:36:00,75,107.5521,4941.0,4.099999999999998,5.6,1.7000000000000028,554.918,114
2025-07-06 20:39:00,76,108.6805,4941.0,4.099999999999998,5.6,1.8000000000000043,562.1685,114
2025-07-06 20:42:00,76,105.816,4941.0,4.099999999999998,5.699999999999999,1.8000000000000043,559.8245,114
2025-07-06 20:45:00,75,107.3785,4941.0,4.099999999999998,5.699999999999999,1.8000000000000043,561.4445,114
2025-07-06 20:48:00,75,104.6875,4941.0,4.0000000000000036,5.8,1.8999999999999986,559.1693,113
2025-07-06 20:51:00,74,107.2917,4941.0,4.0000000000000036,5.7,1.8999999999999986,558.2996,113
2025-07-06 20:54:00,74,102.4306,4941.0,4.099999999999998,5.7,1.7000000000000028,556.2656,113
2025-07-06 20:57:00,74,106.5104,4941.0,4.0000000000000036,5.8,1.7999999999999972,555.5995,113
2025-07-06 21:00:00,74,104.1667,4941.0,4.0000000000000036,5.8,1.7999999999999972,556.5541,113
2025-07-06 21:03:00,75,107.2917,4941.0,4.100000000000001,5.8,1.7999999999999972,557.7781,114
2025-07-06 21:06:00,73,105.816,4942.0,4.100000000000001,5.7,1.6999999999999957,556.8184,113
2025-07-06 21:09:00,74,109.0278,4942.0,4.100000000000001,5.699999999999999,1.7999999999999972,559.5278,365
2025-07-06 21:12:00,75,106.8576,4942.0,4.100000000000001,5.699999999999999,1.7999999999999972,560.6749,114
2025-07-06 21:15:00,73,107.6389,4942.0,4.100000000000001,5.699999999999999,1.8999999999999986,561.6742,113
2025-07-06 21:18:00,74,105.4688,4942.0,4.100000000000001,5.6,1.8999999999999986,559.4191,113
2025-07-06 21:21:00,75,107.3785,4942.0,4.200000000000003,5.8,1.6999999999999957,560.4666,114
2025-07-06 21:24:00,75,106.8576,4942.0,4.200000000000003,5.8,1.7999999999999972,558.3353,114
2025-07-06 21:27:00,74,108.8542,4942.0,4.200000000000003,5.699999999999999,1.7999999999999972,558.625,365
2025-07-06 21:30:00,75,110.1563,4942.0,4.200000000000003,5.699999999999999,1.7999999999999972,563.6611,365
2025-07-06 21:33:00,75,110.3299,4942.0,4.200000000000003,5.6,1.8999999999999986,567.4589,366
2025-07-06 21:36:00,76,109.0278,4942.0,4.200000000000003,5.699999999999999,1.8999999999999986,563.4231,114
2025-07-06 21:39:00,75,110.5903,4942.0,4.200000000000003,5.699999999999999,1.8999999999999986,565.4325,366
2025-07-06 21:42:00,77,110.8507,4942.0,4.300000000000004,5.6,1.8999999999999986,570.19,366
2025-07-06 21:45:00,75,111.4583,4942.0,4.400000000000002,5.699999999999999,1.8999999999999986,572.0735,143
2025-07-06 21:48:00,77,112.3264,4942.0,4.399999999999999,5.699999999999999,1.8000000000000043,571.0011,143
2025-07-06 21:51:00,76,112.066,4942.0,4.300000000000004,5.6,1.8999999999999986,572.7275,366
2025-07-06 21:54:00,76,113.368,4942.0,4.200000000000003,5.6,1.8999999999999986,571.321,366
2025-07-06 21:57:00,75,111.1979,4942.0,4.400000000000002,5.6,1.8999999999999986,572.0945,366
2025-07-06 22:00:00,76,114.7569,4942.0,4.400000000000002,5.6,1.8999999999999986,572.1704,366
2025-07-06 22:03:00,77,111.632,4942.0,4.400000000000002,5.699999999999999,1.8999999999999986,572.1313,143
2025-07-06 22:06:00,77,114.4965,4943.0,4.300000000000004,5.6,1.7999999999999972,571.7435,366
2025-07-06 22:09:00,76,112.4132,4943.0,4.300000000000001,5.6,2.0,570.9419,366
2025-07-06 22:12:00,77,112.8472,4943.0,4.300000000000001,5.6,1.8999999999999986,572.995,366
2025-07-06 22:15:00,76,112.066,4943.0,4.300000000000001,5.699999999999999,1.8999999999999986,571.7238,366
2025-07-06 22:18:00,75,113.2813,4943.0,4.300000000000001,5.6,2.0,574.0569,366
2025-07-06 22:21:00,76,112.7604,4943.0,4.300000000000001,5.6,1.8999999999999986,571.8562,366
2025-07-06 22:24:00,76,112.8472,4943.0,4.300000000000001,5.6,1.8999999999999986,573.6328,366
2025-07-06 22:27:00,76,111.632,4943.0,4.300000000000001,5.699999999999999,1.8999999999999986,571.7658,143
2025-07-06 22:30:00,76,113.7153,4943.0,4.400000000000002,5.699999999999999,1.8999999999999986,568.4589,143
2025-07-06 22:33:00,76,110.8507,4943.0,4.400000000000002,5.6,1.8999999999999986,570.8316,143
2025-07-06 22:36:00,76,113.368,4943.0,4.400000000000002,5.6,1.8999999999999986,570.4638,366
2025-07-06 22:39:00,76,113.2813,4943.0,4.300000000000001,5.700000000000001,1.8999999999999986,570.2041,366
2025-07-06 22:42:00,76,111.5451,4943.0,4.400000000000002,5.700000000000001,1.8999999999999986,569.5354,143
2025-07-06 22:45:00,76,113.7153,4943.0,4.400000000000002,5.6,1.8999999999999986,570.7216,366
2025-07-06 22:48:00,76,111.4583,4943.0,4.400000000000002,5.700000000000001,1.8999999999999986,570.4857,143
2025-07-06 22:51:00,76,111.632,4943.0,4.400000000000002,5.700000000000001,1.8999999999999986,571.1215,143
2025-07-06 22:54:00,76,113.6285,4943.0,4.400000000000002,5.6,1.8999999999999986,572.6069,366
2025-07-06 22:57:00,77,111.8924,4943.0,4.400000000000002,5.6,1.8999999999999986,575.1508,143
2025-07-06 23:00:00,77,112.934,4943.0,4.400000000000002,5.6,2.0,573.8254,366
2025-07-06 23:03:00,75,110.3299,4943.0,4.400000000000002,5.699999999999999,1.7999999999999972,569.6516,143
2025-07-06 23:06:00,77,108.4201,4944.0,4.400000000000002,5.800000000000001,2.299999999999997,569.6632,143
2025-07-06 23:09:00,74,96.26736,4944.0,4.599999999999998,6.2,1.6000000000000014,552.6088,110
2025-07-06 23:12:00,74,96.875,4944.0,4.5000000000000036,6.2,1.6999999999999957,550.7197,109
2025-07-06 23:15:00,75,105.6424,4944.0,4.5000000000000036,5.7,2.299999999999997,579.408,143
2025-07-06 23:18:00,75,98.95833,4944.0,4.899999999999999,6.199999999999999,2.0,571.381,149
2025-07-07 07:18:00,45,86.45834,4944.0,0.0,-0.3000000000000007,3.1000000000000014,370.916,4
2025-07-07 07:21:00,60,116.2326,4944.0,2.1999999999999993,3.500000000000001,2.8000000000000007,450.6702,345
2025-07-07 07:24:00,62,115.625,4944.0,3.1000000000000014,3.8999999999999995,1.7999999999999972,464.5426,344
2025-07-07 07:27:00,61,114.3229,4944.0,3.3000000000000007,3.9000000000000004,1.4999999999999964,456.2972,343
2025-07-07 07:30:00,62,114.3229,4944.0,3.3999999999999986,4.1,1.6000000000000014,463.7993,343
2025-07-07 07:33:00,64,114.1493,4944.0,3.5,4.199999999999999,1.5,474.7525,343
2025-07-07 07:36:00,64,115.0174,4944.0,3.6000000000000014,4.1,1.5,476.3806,372
2025-07-07 07:39:00,65,114.7569,4944.0,3.6000000000000014,4.300000000000001,1.6000000000000014,488.7256,372
2025-07-07 07:42:00,65,114.3229,4944.0,3.700000000000003,4.300000000000001,1.5999999999999943,484.7924,372
2025-07-07 07:45:00,68,115.3646,4944.0,3.799999999999997,4.5,1.6000000000000014,502.9274,371
2025-07-07 07:48:00,68,115.625,4944.0,3.8999999999999986,4.5,1.7000000000000028,505.1944,371
2025-07-07 07:51:00,69,115.9722,4944.0,4.0,4.6,1.7000000000000028,513.4496,375
2025-07-07 07:54:00,69,116.4063,4944.0,4.100000000000001,4.6000000000000005,1.6000000000000014,516.5827,375
2025-07-07 07:57:00,69,116.9271,4944.0,4.100000000000001,4.6000000000000005,1.6000000000000014,516.5894,375
2025-07-07 08:00:00,71,119.5313,4945.0,4.100000000000001,4.8,1.7999999999999972,522.5814,374
2025-07-07 08:03:00,72,120.1389,4945.0,4.200000000000003,4.8,1.7999999999999972,531.2311,374
2025-07-07 08:06:00,74,120.5729,4945.0,4.299999999999997,4.8999999999999995,1.8000000000000043,545.6563,370
2025-07-07 08:09:00,74,119.7917,4945.0,4.299999999999997,4.8999999999999995,1.9000000000000057,546.8189,370
2025-07-07 08:12:00,74,117.9688,4945.0,4.5,4.999999999999999,1.7999999999999972,546.4395,370
2025-07-07 08:15:00,74,116.059,4945.0,4.5,5.1000000000000005,1.7000000000000028,547.6587,366
2025-07-07 08:18:00,74,116.059,4945.0,4.399999999999999,5.1000000000000005,1.7000000000000028,545.9534,366
2025-07-07 08:21:00,72,114.7569,4945.0,4.299999999999997,4.999999999999999,1.8000000000000043,544.004,366
2025-07-07 08:24:00,73,115.5382,4945.0,4.399999999999999,5.200000000000001,1.7000000000000028,543.4664,366
2025-07-07 08:27:00,73,114.9306,4945.0,4.299999999999997,5.1,1.8000000000000043,544.353,366
2025-07-07 08:30:00,72,114.9306,4945.0,4.399999999999999,5.1,1.8000000000000043,542.5117,366
2025-07-07 08:33:00,73,114.2361,4945.0,4.5,5.200000000000001,1.5,545.344,366
2025-07-07 08:36:00,73,115.8854,4945.0,4.399999999999999,5.1,1.8000000000000043,542.8693,366
2025-07-07 08:39:00,73,115.5382,4945.0,4.299999999999997,4.999999999999999,1.8000000000000043,544.4622,366
2025-07-07 08:42:00,74,115.3646,4945.0,4.5,5.1000000000000005,1.5,542.9546,366
2025-07-07 08:45:00,74,115.625,4945.0,4.299999999999997,5.1000000000000005,1.8000000000000043,544.8627,366
2025-07-07 08:48:00,72,113.8889,4945.0,4.600000000000001,5.1,1.6000000000000014,543.8055,366
2025-07-07 08:51:00,73,114.0625,4945.0,4.399999999999999,5.1,1.7000000000000028,540.1097,366
2025-07-07 08:54:00,73,114.1493,4945.0,4.299999999999997,5.1,1.7000000000000028,541.3451,366
2025-07-07 08:57:00,73,114.0625,4945.0,4.399999999999999,5.1,1.7000000000000028,540.0818,366
2025-07-07 09:00:00,73,113.8889,4946.0,4.299999999999997,5.1,1.8000000000000043,540.944,366
2025-07-07 09:03:00,74,121.441,4946.0,4.299999999999997,4.999999999999999,1.8000000000000043,545.2627,370
2025-07-07 09:06:00,73,124.0451,4946.0,4.5,4.9,1.7000000000000028,543.0474,370
2025-07-07 09:09:00,73,130.816,4946.0,4.5,4.6000000000000005,1.7999999999999972,547.119,367
2025-07-07 09:12:00,73,127.5174,4946.0,4.5,4.700000000000001,1.7000000000000028,545.538,368
2025-07-07 09:15:00,73,128.125,4946.0,4.399999999999999,4.700000000000001,1.8000000000000043,545.5137,367
2025-07-07 09:18:00,73,127.7778,4946.0,4.5,4.6000000000000005,1.7000000000000028,548.6549,367
2025-07-07 09:21:00,78,147.6563,4946.0,4.700000000000003,4.500000000000001,2.1999999999999957,587.7877,240
2025-07-07 09:24:00,79,147.9167,4946.0,4.799999999999997,4.6000000000000005,2.3000000000000043,594.0747,240
2025-07-07 09:27:00,82,146.7882,4946.0,5.100000000000001,4.8,2.1000000000000014,613.2646,193
2025-07-07 09:30:00,82,148.6111,4946.0,5.100000000000001,4.8,2.3999999999999986,624.4955,193
2025-07-07 09:33:00,83,144.8785,4946.0,5.399999999999999,4.999999999999999,2.200000000000003,625.9673,193
2025-07-07 09:36:00,81,144.184,4946.0,5.299999999999997,4.999999999999999,2.200000000000003,624.077,193
2025-07-07 09:39:00,84,143.2292,4946.0,5.600000000000001,5.1000000000000005,2.1999999999999957,637.7531,193
2025-07-07 09:42:00,83,141.8403,4946.0,5.399999999999999,5.2,2.299999999999997,636.7582,193
2025-07-07 09:45:00,84,141.4063,4946.0,5.600000000000001,5.1000000000000005,2.1000000000000014,634.2259,193
2025-07-07 09:48:00,84,139.0625,4946.0,5.5,5.200000000000001,2.200000000000003,633.2682,193
2025-07-07 09:51:00,85,139.8438,4946.0,5.5,5.200000000000001,2.1000000000000014,632.6355,193
2025-07-07 09:54:00,85,140.625,4946.0,5.5,5.200000000000001,2.1000000000000014,634.2842,193
2025-07-07 09:57:00,84,139.9306,4946.0,5.399999999999999,5.300000000000001,2.200000000000003,634.3084,193
2025-07-07 10:00:00,85,139.7569,4947.0,5.399999999999999,5.300000000000001,2.299999999999997,640.4894,193
2025-07-07 10:03:00,84,140.1042,4947.0,5.5,5.2,2.1999999999999957,640.9438,193
2025-07-07 10:06:00,86,139.3229,4947.0,5.5,5.4,2.3999999999999986,648.6933,193
2025-07-07 10:09:00,85,140.7118,4947.0,5.600000000000001,5.3,2.0999999999999943,647.2938,193
2025-07-07 10:12:00,83,141.2326,4947.0,5.600000000000001,5.3,2.1999999999999957,644.4429,193
2025-07-07 10:15:00,84,141.059,4947.0,5.600000000000001,5.3,2.299999999999997,652.152,193
2025-07-07 10:18:00,87,140.7986,4947.0,5.600000000000001,5.3,2.299999999999997,653.6923,86
2025-07-07 10:21:00,83,140.7118,4947.0,5.599999999999998,5.3,2.3000000000000043,652.8497,193
2025-07-07 10:24:00,87,141.4931,4947.0,5.699999999999996,5.3,2.3000000000000043,652.9791,86
2025-07-07 10:27:00,88,141.4063,4947.0,5.599999999999998,5.3,2.200000000000003,651.0818,86
2025-07-07 10:30:00,84,142.5347,4947.0,5.5000000000000036,5.3,2.3999999999999986,656.0798,193
2025-07-07 10:33:00,85,142.7951,4947.0,5.699999999999996,5.3999999999999995,2.3000000000000043,656.2545,86
2025-07-07 10:36:00,89,143.2292,4947.0,5.699999999999999,5.3999999999999995,2.3999999999999986,665.1733,86
2025-07-07 10:39:00,86,144.5313,4947.0,5.899999999999999,5.3999999999999995,2.200000000000003,666.0218,74
2025-07-07 10:42:00,89,143.75,4947.0,5.699999999999999,5.3999999999999995,2.3000000000000043,666.8229,86
2025-07-07 10:45:00,88,146.1806,4947.0,5.899999999999999,5.3999999999999995,2.3999999999999986,673.1548,74
2025-07-07 10:48:00,91,146.441,4947.0,5.800000000000001,5.3999999999999995,2.3999999999999986,680.4243,72
2025-07-07 10:51:00,91,146.875,4947.0,5.800000000000001,5.3999999999999995,2.3999999999999986,681.9969,72
2025-07-07 10:54:00,91,146.1806,4947.0,5.900000000000002,5.3999999999999995,2.5,687.8006,72
2025-07-07 10:57:00,90,146.6146,4947.0,6.100000000000001,5.499999999999999,2.3999999999999986,690.0641,72
2025-07-07 11:00:00,92,146.875,4948.0,6.099999999999998,5.3999999999999995,2.3000000000000043,692.5443,72
2025-07-07 11:03:00,89,148.3507,4948.0,6.100000000000001,5.499999999999999,2.3999999999999986,692.5527,72
2025-07-07 11:06:00,92,148.0903,4948.0,6.099999999999998,5.499999999999999,2.5,698.3138,72
2025-07-07 11:09:00,90,148.1771,4948.0,6.0000000000000036,5.3999999999999995,2.3999999999999986,694.2153,72
2025-07-07 11:12:00,93,148.5243,4948.0,6.0000000000000036,5.5,2.3999999999999986,694.7867,72
2025-07-07 11:15:00,92,148.1771,4948.0,6.0000000000000036,5.5,2.3999999999999986,693.3999,72
2025-07-07 11:18:00,93,147.5694,4948.0,6.0000000000000036,5.5,2.3999999999999986,697.8441,72
2025-07-07 11:21:00,93,147.309,4948.0,6.0000000000000036,5.3999999999999995,2.3999999999999986,693.8649,72
2025-07-07 11:24:00,93,145.9201,4948.0,6.100000000000001,5.499999999999999,2.5,699.4399,72
2025-07-07 11:27:00,92,146.1806,4948.0,6.099999999999998,5.6000000000000005,2.4000000000000057,699.0237,72
2025-07-07 11:30:00,91,144.6181,4948.0,6.0000000000000036,5.6000000000000005,2.5,703.2968,72
2025-07-07 11:33:00,95,144.2708,4948.0,6.099999999999998,5.8,2.700000000000003,711.124,72
2025-07-07 11:36:00,92,146.7882,4948.0,6.300000000000001,5.7,2.6000000000000014,720.1541,72
2025-07-07 11:39:00,94,146.0069,4948.0,6.400000000000002,5.8999999999999995,2.5,731.4545,72
2025-07-07 11:42:00,92,121.0938,4948.0,6.400000000000002,6.3999999999999995,2.1000000000000014,708.4142,65
2025-07-07 11:45:00,91,119.2708,4948.0,6.100000000000001,6.6,2.0999999999999943,684.5472,65
2025-07-07 11:48:00,87,114.1493,4948.0,5.899999999999999,6.700000000000001,2.200000000000003,678.7072,125
2025-07-07 11:51:00,86,111.2847,4948.0,5.799999999999997,6.700000000000001,2.0,652.855,125
2025-07-07 11:54:00,85,110.5903,4948.0,5.5000000000000036,6.6000000000000005,2.0999999999999943,648.7822,119
2025-07-07 11:57:00,87,111.1111,4948.0,5.5000000000000036,6.6000000000000005,2.1999999999999957,643.8113,119
2025-07-07 12:00:00,85,109.7222,4949.0,5.400000000000002,6.6000000000000005,2.1999999999999957,643.2246,119
2025-07-07 12:03:00,85,110.7639,4949.0,5.600000000000001,6.499999999999999,2.0999999999999943,633.7077,119
2025-07-07 12:06:00,84,110.1563,4949.0,5.400000000000002,6.499999999999999,2.0,628.9937,119
2025-07-07 12:09:00,82,110.7639,4949.0,5.300000000000001,6.499999999999999,2.1000000000000014,628.2748,119
2025-07-07 12:12:00,83,111.632,4949.0,5.399999999999999,6.3,2.0,618.2488,119
2025-07-07 12:15:00,82,110.5903,4949.0,5.300000000000001,6.3,2.0,617.9601,122
2025-07-07 12:18:00,83,111.5451,4949.0,5.300000000000001,6.3,2.0,618.4926,122
2025-07-07 12:21:00,81,111.5451,4949.0,5.199999999999999,6.3,2.1000000000000014,620.3512,122
2025-07-07 12:24:00,83,111.2847,4949.0,5.199999999999999,6.3,2.1000000000000014,617.6664,122
2025-07-07 12:27:00,82,111.632,4949.0,5.199999999999999,6.3,2.1000000000000014,620.8436,122
2025-07-07 12:30:00,82,111.7188,4949.0,5.300000000000001,6.3,2.0,619.6387,122
2025-07-07 12:33:00,83,111.2847,4949.0,5.300000000000001,6.1,2.0,613.4216,122
2025-07-07 12:36:00,82,112.066,4949.0,5.199999999999999,6.1,2.0,613.1473,122
2025-07-07 12:39:00,81,111.2847,4949.0,5.099999999999998,6.1,2.1000000000000014,613.7441,122
2025-07-07 12:42:00,81,111.7188,4949.0,5.199999999999999,6.1,2.1000000000000014,613.941,122
2025-07-07 12:45:00,82,112.5868,4949.0,5.300000000000001,6.1,2.0,618.0576,122
2025-07-07 12:48:00,82,112.3264,4949.0,5.199999999999999,6.199999999999999,2.1000000000000014,616.3167,122
2025-07-07 12:51:00,83,113.4549,4949.0,5.199999999999999,6.199999999999999,2.200000000000003,623.4143,122
2025-07-07 12:54:00,83,114.6701,4949.0,5.300000000000001,6.1,2.0,617.9885,122
2025-07-07 12:57:00,82,113.8889,4949.0,5.199999999999999,6.1,2.0,616.3423,122
2025-07-07 13:00:00,82,113.8889,4950.0,5.300000000000001,6.1,2.0,616.7076,122
2025-07-07 13:03:00,82,113.6285,4950.0,5.400000000000002,6.1,2.0,615.6075,121
2025-07-07 13:06:00,80,113.7153,4950.0,5.300000000000001,6.1,1.8999999999999986,622.6461,122
2025-07-07 13:09:00,81,113.4549,4950.0,5.199999999999999,6.1,2.1000000000000014,619.6804,122
2025-07-07 13:12:00,83,114.1493,4950.0,5.199999999999999,6.1,2.1000000000000014,616.6663,122
2025-07-07 13:15:00,83,113.6285,4950.0,5.199999999999999,6.199999999999999,2.200000000000003,623.8928,122
2025-07-07 13:18:00,83,113.1944,4950.0,5.100000000000001,6.199999999999999,2.1000000000000014,619.8297,122
2025-07-07 13:21:00,83,113.7153,4950.0,5.199999999999999,6.199999999999999,2.1000000000000014,614.0085,122
2025-07-07 13:24:00,84,113.0208,4950.0,5.300000000000001,6.199999999999999,2.1000000000000014,623.5282,122
2025-07-07 13:27:00,83,113.8021,4950.0,5.300000000000001,6.1,2.1000000000000014,621.394,122
2025-07-07 13:30:00,81,112.934,4950.0,5.300000000000004,6.1,2.0,620.9584,122
2025-07-07 13:33:00,84,112.5868,4950.0,5.300000000000004,6.199999999999999,2.0999999999999943,626.0864,122
2025-07-07 13:36:00,83,113.2813,4950.0,5.200000000000003,6.1,2.0,623.0345,122
2025-07-07 13:39:00,84,111.7188,4950.0,5.200000000000003,6.1,2.1000000000000014,624.7233,122
2025-07-07 13:42:00,83,112.1528,4950.0,5.300000000000004,6.1,2.0,623.9052,122
2025-07-07 13:45:00,81,112.7604,4950.0,5.300000000000004,6.1,2.0,622.2097,122
2025-07-07 13:48:00,83,112.8472,4950.0,5.300000000000004,6.1,2.0,620.8079,122
2025-07-07 13:51:00,81,112.5,4950.0,5.200000000000003,6.1,2.1000000000000014,623.0857,122
2025-07-07 13:54:00,83,111.7188,4950.0,5.200000000000003,6.199999999999999,2.0,619.8621,122
2025-07-07 13:57:00,83,112.1528,4950.0,5.100000000000001,6.1,2.1000000000000014,613.0225,122
2025-07-07 14:00:00,83,111.632,4951.0,5.200000000000003,6.199999999999999,2.0,621.2979,122
2025-07-07 14:03:00,80,112.3264,4951.0,5.300000000000004,6.1,2.0,617.0837,122
2025-07-07 14:06:00,82,111.0243,4951.0,5.200000000000003,6.199999999999999,2.0,614.1639,122
2025-07-07 14:09:00,83,111.1979,4951.0,5.400000000000002,6.199999999999999,1.8999999999999986,614.4593,121
2025-07-07 14:12:00,82,109.9826,4951.0,5.100000000000001,6.1,2.0,616.7502,122
2025-07-07 14:15:00,83,111.1979,4951.0,5.100000000000001,6.1,2.0,616.011,122
2025-07-07 14:18:00,83,111.5451,4951.0,5.100000000000001,6.1,2.0,617.4805,122
2025-07-07 14:21:00,82,110.8507,4951.0,5.100000000000001,6.1,2.1000000000000014,618.3049,122
2025-07-07 14:24:00,81,111.7188,4951.0,5.200000000000003,6.1,2.0,618.8323,122
2025-07-07 14:27:00,81,111.5451,4951.0,5.200000000000003,6.199999999999999,1.8999999999999986,618.2913,122
2025-07-07 14:30:00,82,111.7188,4951.0,5.200000000000003,6.299999999999999,2.0999999999999943,622.7392,122
2025-07-07 14:33:00,83,112.1528,4951.0,5.200000000000003,6.1,2.0999999999999943,618.9937,122
2025-07-07 14:36:00,82,112.7604,4951.0,5.200000000000003,6.1,2.0,616.9346,122
2025-07-07 14:39:00,80,113.1944,4951.0,5.200000000000003,6.1,2.0,620.0302,122
2025-07-07 14:42:00,83,112.5868,4951.0,5.200000000000003,6.199999999999999,2.0999999999999943,620.6213,122
2025-07-07 14:45:00,82,111.9792,4951.0,5.200000000000003,6.1,2.0,618.8467,122
2025-07-07 14:48:00,81,112.5868,4951.0,5.200000000000003,6.199999999999999,2.1000000000000014,616.026,122
2025-07-07 14:51:00,82,112.7604,4951.0,5.100000000000001,6.1,2.1000000000000014,618.8328,122
2025-07-07 14:54:00,82,113.0208,4951.0,5.200000000000003,6.1,2.0,618.2185,122
2025-07-07 14:57:00,83,112.5868,4951.0,5.200000000000003,6.0,2.0,618.6489,122
2025-07-07 15:00:00,84,112.4132,4952.0,5.200000000000003,6.199999999999999,2.0999999999999943,619.2972,122
2025-07-07 15:03:00,83,112.934,4952.0,5.200000000000003,6.1,2.0999999999999943,624.5489,122
2025-07-07 15:06:00,83,112.5868,4952.0,5.299999999999997,6.1,2.0,624.6727,122
2025-07-07 15:09:00,84,113.0208,4952.0,5.200000000000003,6.1,2.1999999999999957,625.4895,122
2025-07-07 15:12:00,82,113.6285,4952.0,5.299999999999997,6.1,2.1000000000000014,628.8534,122
2025-07-07 15:15:00,83,114.1493,4952.0,5.299999999999997,6.300000000000001,2.1000000000000014,630.9164,122
2025-07-07 15:18:00,83,114.3229,4952.0,5.299999999999997,6.200000000000001,2.1000000000000014,629.9885,122
2025-07-07 15:21:00,84,114.4965,4952.0,5.299999999999997,6.200000000000001,2.200000000000003,630.0979,122
2025-07-07 15:24:00,84,115.3646,4952.0,5.399999999999999,6.200000000000001,2.1000000000000014,634.7052,121
2025-07-07 15:27:00,85,116.7535,4952.0,5.5,6.200000000000001,2.1000000000000014,635.4001,121
2025-07-07 15:30:00,84,117.1007,4952.0,5.5,6.200000000000001,2.1000000000000014,641.7051,121
2025-07-07 15:33:00,84,117.5347,4952.0,5.5,6.200000000000001,2.200000000000003,641.6196,121
2025-07-07 15:36:00,84,117.3611,4952.0,5.399999999999999,6.200000000000001,2.200000000000003,639.8392,121
2025-07-07 15:39:00,85,116.9271,4952.0,5.5,6.200000000000001,2.1000000000000014,640.2731,121
2025-07-07 15:42:00,85,153.6458,4952.0,5.5,6.200000000000001,2.200000000000003,641.939,70
2025-07-07 15:45:00,92,142.9688,4952.0,5.799999999999997,5.6000000000000005,3.0,720.6536,72
2025-07-07 15:48:00,94,115.191,4952.0,6.200000000000003,6.2,2.5,710.4744,65
2025-07-07 15:51:00,89,124.566,4952.0,5.799999999999997,6.2,2.1000000000000014,680.2615,127
2025-07-07 15:54:00,89,123.2639,4952.0,5.799999999999997,6.300000000000001,2.3000000000000043,688.5579,127
2025-07-07 15:57:00,91,122.309,4952.0,5.600000000000001,6.4,2.5,685.5455,127
2025-07-07 16:00:00,88,122.9167,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,682.8358,127
