Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-07-07 16:03:00,89,122.9167,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,682.8652,127
2025-07-07 16:06:00,90,123.0035,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,682.0822,127
2025-07-07 16:09:00,89,122.5694,4953.0,5.600000000000001,6.4,2.299999999999997,683.3362,127
2025-07-07 16:12:00,90,122.5694,4953.0,5.600000000000001,6.4,2.5,683.4833,127
2025-07-07 16:15:00,90,122.8299,4953.0,5.600000000000001,6.4,2.3999999999999986,683.8507,127
2025-07-07 16:18:00,89,122.0486,4953.0,5.5,6.4,2.5,682.8982,127
2025-07-07 16:21:00,90,121.7014,4953.0,5.600000000000001,6.4,2.3999999999999986,685.0161,127
2025-07-07 16:24:00,89,122.3958,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,683.7379,127
2025-07-07 16:27:00,87,123.3507,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,681.5874,127
2025-07-07 16:30:00,90,124.2188,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,685.1351,127
2025-07-07 16:33:00,89,123.1771,4953.0,5.699999999999996,6.300000000000001,2.3000000000000043,683.0157,127
2025-07-07 16:36:00,88,123.6979,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,683.6547,127
2025-07-07 16:39:00,89,123.7847,4953.0,5.600000000000001,6.300000000000001,2.3999999999999986,687.2162,127
2025-07-07 16:42:00,88,123.7847,4953.0,5.5,6.300000000000001,2.5,684.3986,127
2025-07-07 16:45:00,90,124.2188,4953.0,5.600000000000001,6.4,2.5,685.7986,127
2025-07-07 16:48:00,91,124.1319,4953.0,5.600000000000001,6.4,2.3999999999999986,683.9193,127
2025-07-07 16:51:00,90,123.7847,4953.0,5.600000000000001,6.4,2.5,688.7399,127
2025-07-07 16:54:00,91,124.566,4953.0,5.600000000000001,6.4,2.5,689.9042,127
2025-07-07 16:57:00,88,125.434,4953.0,5.699999999999996,6.300000000000001,2.4000000000000057,689.2708,127
2025-07-07 17:00:00,89,125.434,4954.0,5.700000000000003,6.4,2.5,688.446,127
2025-07-07 17:03:00,91,125.0868,4954.0,5.700000000000003,6.300000000000001,2.5,691.3148,127
2025-07-07 17:06:00,91,126.0417,4954.0,5.700000000000003,6.300000000000001,2.3999999999999986,687.0033,128
2025-07-07 17:09:00,91,127.1701,4954.0,5.600000000000001,6.300000000000001,2.5,686.5462,129
2025-07-07 17:12:00,91,125.0868,4954.0,5.600000000000001,6.200000000000001,2.3999999999999986,687.5528,127
2025-07-07 17:15:00,89,125.6076,4954.0,5.600000000000001,6.200000000000001,2.5,688.6318,129
2025-07-07 17:18:00,90,125.434,4954.0,5.700000000000003,6.200000000000001,2.3999999999999986,688.8674,127
2025-07-07 17:21:00,90,124.7396,4954.0,5.700000000000003,6.4,2.3999999999999986,685.3865,127
2025-07-07 17:24:00,89,124.3056,4954.0,5.600000000000001,6.300000000000001,2.5,686.1737,127
2025-07-07 17:27:00,88,125.3472,4954.0,5.700000000000003,6.4,2.3999999999999986,680.9684,127
2025-07-07 17:30:00,89,124.0451,4954.0,5.600000000000001,6.300000000000001,2.3999999999999986,684.0297,127
2025-07-07 17:33:00,90,124.2188,4954.0,5.600000000000001,6.4,2.3999999999999986,682.5536,127
2025-07-07 17:36:00,90,123.4375,4954.0,5.5,6.4,2.3999999999999986,680.4189,127
2025-07-07 17:39:00,91,123.0035,4954.0,5.700000000000003,6.300000000000001,2.3999999999999986,682.2552,127
2025-07-07 17:42:00,88,122.9167,4954.0,5.600000000000001,6.300000000000001,2.3999999999999986,680.5452,127
2025-07-07 17:45:00,90,121.9618,4954.0,5.600000000000001,6.300000000000001,2.3999999999999986,672.9588,127
2025-07-07 17:48:00,86,122.743,4954.0,5.5,6.4,2.5,676.5693,127
2025-07-07 17:51:00,89,122.309,4954.0,5.699999999999999,6.300000000000001,2.3999999999999986,674.1991,127
2025-07-07 17:54:00,89,122.8299,4954.0,5.699999999999999,6.300000000000001,2.3999999999999986,675.3447,127
2025-07-07 17:57:00,89,122.3958,4954.0,5.599999999999998,6.300000000000001,2.3999999999999986,676.8984,127
2025-07-07 18:00:00,87,122.3958,4955.0,5.599999999999998,6.300000000000001,2.5,678.5881,127
2025-07-07 18:03:00,88,121.6146,4955.0,5.599999999999998,6.300000000000001,2.5,674.9608,127
2025-07-07 18:06:00,89,121.0938,4955.0,5.4999999999999964,6.4,2.5,673.2819,127
2025-07-07 18:09:00,88,121.0938,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,666.4503,127
2025-07-07 18:12:00,87,121.1806,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,671.2891,127
2025-07-07 18:15:00,88,120.3125,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,668.8276,127
2025-07-07 18:18:00,86,119.7049,4955.0,5.4999999999999964,6.300000000000001,2.3000000000000043,664.4727,120
2025-07-07 18:21:00,89,120.2257,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,667.8859,127
2025-07-07 18:24:00,88,120.3993,4955.0,5.4999999999999964,6.300000000000001,2.3000000000000043,668.4806,127
2025-07-07 18:27:00,88,120.3125,4955.0,5.4999999999999964,6.300000000000001,2.4000000000000057,668.6563,127
2025-07-07 18:30:00,88,120.5729,4955.0,5.599999999999998,6.300000000000001,2.3000000000000043,665.9551,127
2025-07-07 18:33:00,89,120.5729,4955.0,5.5000000000000036,6.300000000000001,2.5,668.9543,127
2025-07-07 18:36:00,89,120.2257,4955.0,5.599999999999998,6.300000000000001,2.4000000000000057,664.8201,127
2025-07-07 18:39:00,85,120.1389,4955.0,5.599999999999998,6.300000000000001,2.6000000000000014,666.0841,127
2025-07-07 18:42:00,88,120.7465,4955.0,5.800000000000001,6.300000000000001,2.3999999999999986,668.9196,127
2025-07-07 18:45:00,85,120.6597,4955.0,5.800000000000001,6.4,2.5,671.6682,127
2025-07-07 18:48:00,88,121.1806,4955.0,5.900000000000002,6.4,2.3999999999999986,674.4202,127
2025-07-07 18:51:00,87,121.0938,4955.0,5.900000000000002,6.4,2.3999999999999986,670.8696,127
2025-07-07 18:54:00,88,121.0938,4955.0,5.900000000000002,6.300000000000001,2.3999999999999986,672.2571,127
2025-07-07 18:57:00,88,120.2257,4955.0,5.900000000000002,6.4,2.3999999999999986,670.7556,127
2025-07-07 19:00:00,88,119.7049,4956.0,5.900000000000002,6.300000000000001,2.299999999999997,671.6867,127
2025-07-07 19:03:00,88,119.2708,4956.0,5.900000000000002,6.4,2.3999999999999986,672.9955,127
2025-07-07 19:06:00,88,120.2257,4956.0,5.900000000000002,6.5,2.3999999999999986,671.1491,127
2025-07-07 19:09:00,86,119.7917,4956.0,5.800000000000001,6.5,2.3999999999999986,669.332,120
2025-07-07 19:12:00,85,118.6632,4956.0,5.800000000000001,6.4,2.3999999999999986,667.434,126
2025-07-07 19:15:00,89,119.0972,4956.0,5.800000000000001,6.4,2.3999999999999986,664.9915,127
2025-07-07 19:18:00,88,119.7049,4956.0,5.800000000000001,6.4,2.3999999999999986,666.2451,127
2025-07-07 19:21:00,89,119.8785,4956.0,5.800000000000001,6.300000000000001,2.5,668.62,127
2025-07-07 19:24:00,88,119.0972,4956.0,5.800000000000001,6.300000000000001,2.3999999999999986,669.047,127
2025-07-07 19:27:00,85,118.2292,4956.0,5.800000000000001,6.300000000000001,2.3999999999999986,666.1132,126
2025-07-07 19:30:00,85,117.5347,4956.0,5.800000000000001,6.4,2.299999999999997,666.8119,126
2025-07-07 19:33:00,89,115.8854,4956.0,5.799999999999997,6.500000000000001,2.3999999999999986,662.9384,125
2025-07-07 19:36:00,88,117.5347,4956.0,5.800000000000001,6.500000000000001,2.299999999999997,663.1888,120
2025-07-07 19:39:00,88,117.9688,4956.0,5.799999999999997,6.500000000000001,2.3999999999999986,664.4855,120
2025-07-07 19:42:00,88,117.7951,4956.0,5.699999999999996,6.500000000000001,2.5,663.2226,120
2025-07-07 19:45:00,85,116.9271,4956.0,5.799999999999997,6.500000000000001,2.3999999999999986,665.7012,125
2025-07-07 19:48:00,88,115.9722,4956.0,5.699999999999996,6.500000000000001,2.5,665.7656,120
2025-07-07 19:51:00,87,117.6215,4956.0,5.699999999999996,6.500000000000001,2.4000000000000057,662.7441,120
2025-07-07 19:54:00,85,117.2743,4956.0,5.799999999999997,6.500000000000001,2.4000000000000057,660.2375,126
2025-07-07 19:57:00,87,115.625,4956.0,5.699999999999996,6.500000000000001,2.4000000000000057,658.8278,120
2025-07-07 20:00:00,84,116.6667,4957.0,5.699999999999996,6.500000000000001,2.4000000000000057,660.8136,120
2025-07-07 20:03:00,84,116.7535,4957.0,5.700000000000003,6.500000000000001,2.5,661.4433,120
2025-07-07 20:06:00,88,116.9271,4957.0,5.699999999999996,6.4,2.4000000000000057,659.2311,120
2025-07-07 20:09:00,84,116.4931,4957.0,5.799999999999997,6.500000000000001,2.4000000000000057,661.8582,126
2025-07-07 20:12:00,86,116.4931,4957.0,5.700000000000003,6.4,2.3999999999999986,659.4413,120
2025-07-07 20:15:00,87,117.1007,4957.0,5.700000000000003,6.500000000000001,2.5,658.0063,120
2025-07-07 20:18:00,87,116.8403,4957.0,5.700000000000003,6.4,2.5,662.8314,120
2025-07-07 20:21:00,84,117.9688,4957.0,5.799999999999997,6.5,2.4000000000000057,660.5389,126
2025-07-07 20:24:00,86,118.0555,4957.0,5.799999999999997,6.4,2.3000000000000043,663.2308,120
2025-07-07 20:27:00,85,116.059,4957.0,5.600000000000001,6.5,2.5,660.5966,120
2025-07-07 20:30:00,85,116.4063,4957.0,5.700000000000003,6.4,2.3999999999999986,657.9043,120
2025-07-07 20:33:00,92,131.5972,4957.0,5.700000000000003,5.9,2.8999999999999986,686.1418,84
2025-07-07 20:36:00,86,118.4896,4957.0,6.100000000000001,6.300000000000001,2.0,656.6503,126
2025-07-07 20:39:00,87,117.1007,4957.0,5.700000000000003,6.3999999999999995,2.3999999999999986,656.0382,120
2025-07-07 20:42:00,88,119.4444,4957.0,5.700000000000003,6.3,2.3999999999999986,654.8508,127
2025-07-07 20:45:00,86,120.7465,4957.0,5.600000000000001,6.3999999999999995,2.5,657.6353,127
2025-07-07 20:48:00,84,121.441,4957.0,5.800000000000004,6.299999999999999,2.3999999999999986,658.4988,126
2025-07-07 20:51:00,88,122.1354,4957.0,5.700000000000003,6.199999999999999,2.5,662.7,127
2025-07-07 20:54:00,88,119.7917,4957.0,5.700000000000003,6.299999999999999,2.3999999999999986,661.3448,127
2025-07-07 20:57:00,85,121.875,4957.0,5.899999999999999,6.199999999999999,2.4000000000000057,663.1947,126
2025-07-07 21:00:00,86,121.5278,4958.0,5.700000000000003,6.199999999999999,2.5,664.7806,127
2025-07-07 21:03:00,86,121.7014,4958.0,5.900000000000002,6.299999999999999,2.5,662.1755,127
2025-07-07 21:06:00,87,120.8333,4958.0,5.700000000000003,6.199999999999999,2.3999999999999986,658.8951,127
2025-07-07 21:09:00,85,120.5729,4958.0,5.800000000000004,6.3,2.3999999999999986,658.8397,127
2025-07-07 21:12:00,89,119.3576,4958.0,5.700000000000003,6.3999999999999995,2.5,659.7272,120
2025-07-07 21:15:00,86,120.3993,4958.0,5.800000000000004,6.3,2.3999999999999986,652.7878,127
2025-07-07 21:18:00,85,118.8368,4958.0,5.700000000000003,6.3,2.299999999999997,653.9587,120
2025-07-07 21:21:00,84,118.4896,4958.0,5.800000000000001,6.3,2.3999999999999986,650.7855,126
2025-07-07 21:24:00,86,118.2292,4958.0,5.800000000000001,6.3,2.3999999999999986,651.101,120
2025-07-07 21:27:00,85,116.8403,4958.0,5.700000000000003,6.3,2.1999999999999957,642.5313,120
2025-07-07 21:30:00,84,116.7535,4958.0,5.600000000000001,6.3,2.200000000000003,638.6041,121
2025-07-07 21:33:00,84,117.1007,4958.0,5.5,6.3,2.299999999999997,639.3198,121
2025-07-07 21:36:00,84,116.059,4958.0,5.800000000000001,6.2,2.1999999999999957,638.1523,126
2025-07-07 21:39:00,83,115.4514,4958.0,5.5,6.2,2.3000000000000043,633.5558,121
2025-07-07 21:42:00,83,114.7569,4958.0,5.399999999999999,6.3,2.4000000000000057,631.613,121
2025-07-07 21:45:00,83,114.6701,4958.0,5.399999999999999,6.2,2.4000000000000057,629.6156,121
2025-07-07 21:48:00,81,114.1493,4958.0,5.4999999999999964,6.2,2.3000000000000043,628.2878,123
2025-07-07 21:51:00,83,113.2813,4958.0,5.4999999999999964,6.3,2.3000000000000043,622.5547,121
2025-07-07 21:54:00,81,113.6285,4958.0,5.399999999999999,6.2,2.3000000000000043,620.1966,121
2025-07-07 21:57:00,82,111.9792,4958.0,5.299999999999997,6.3,2.200000000000003,625.5859,122
2025-07-07 22:00:00,82,113.6285,4959.0,5.399999999999999,6.3,2.200000000000003,622.9703,121
2025-07-07 22:03:00,84,113.6285,4959.0,5.399999999999999,6.2,2.3000000000000043,623.6498,121
2025-07-07 22:06:00,83,115.3646,4959.0,5.399999999999999,6.2,2.3000000000000043,625.3578,121
2025-07-07 22:09:00,83,113.6285,4959.0,5.399999999999999,6.2,2.200000000000003,625.1414,121
2025-07-07 22:12:00,83,110.4167,4959.0,5.300000000000004,6.1000000000000005,2.3999999999999986,620.4874,122
2025-07-07 22:15:00,83,112.934,4959.0,5.4999999999999964,6.1000000000000005,2.200000000000003,620.7363,121
2025-07-07 22:18:00,81,113.8889,4959.0,5.300000000000004,6.1000000000000005,2.299999999999997,620.9578,122
2025-07-07 22:21:00,81,113.0208,4959.0,5.300000000000001,6.1000000000000005,2.1999999999999957,611.8613,122
2025-07-07 22:24:00,81,112.8472,4959.0,5.300000000000001,6.000000000000001,2.1999999999999957,611.3055,122
2025-07-07 22:27:00,79,113.8021,4959.0,5.300000000000001,6.000000000000001,2.1999999999999957,607.8381,139
2025-07-07 22:30:00,80,114.6701,4959.0,5.199999999999999,6.000000000000001,2.299999999999997,610.9448,122
2025-07-07 22:33:00,81,112.5,4959.0,5.300000000000001,6.000000000000001,2.1000000000000014,608.1185,122
2025-07-07 22:36:00,81,111.632,4959.0,5.300000000000001,6.000000000000001,2.1000000000000014,607.0529,122
2025-07-07 22:39:00,80,113.0208,4959.0,5.199999999999999,6.000000000000001,2.200000000000003,608.0858,122
2025-07-07 22:42:00,80,114.7569,4959.0,5.300000000000001,5.8999999999999995,2.1000000000000014,605.1609,139
2025-07-07 22:45:00,80,115.625,4959.0,5.199999999999999,6.000000000000001,2.200000000000003,605.3363,122
2025-07-07 22:48:00,80,114.4965,4959.0,5.300000000000001,6.000000000000001,2.1999999999999957,606.3252,121
2025-07-07 22:51:00,80,114.2361,4959.0,5.300000000000001,5.9,2.1999999999999957,605.6394,139
2025-07-07 22:54:00,80,113.8889,4959.0,5.300000000000001,6.000000000000001,2.1000000000000014,606.4941,122
2025-07-07 22:57:00,81,113.7153,4959.0,5.300000000000001,5.9,2.1999999999999957,607.3611,121
2025-07-07 23:00:00,80,113.6285,4960.0,5.100000000000001,5.9,2.299999999999997,607.3509,142
2025-07-07 23:03:00,78,107.5521,4960.0,5.199999999999999,6.000000000000001,2.200000000000003,602.9228,139
2025-07-07 23:06:00,80,107.7257,4960.0,5.199999999999999,6.2,2.1000000000000014,596.6101,122
2025-07-07 23:09:00,80,106.8576,4960.0,4.9999999999999964,6.2,2.3000000000000043,597.1989,152
2025-07-07 23:12:00,79,103.7326,4960.0,5.099999999999998,6.3999999999999995,2.200000000000003,590.6492,151
2025-07-07 23:15:00,79,101.9097,4960.0,4.9999999999999964,6.3,2.200000000000003,589.8005,151
2025-07-07 23:18:00,79,104.1667,4960.0,4.899999999999999,6.3999999999999995,2.3000000000000043,591.4157,109
2025-07-07 23:21:00,79,104.1667,4960.0,4.899999999999999,6.3,2.200000000000003,590.0286,109
2025-07-07 23:24:00,78,103.0382,4960.0,5.0,6.3,2.200000000000003,592.0003,151
2025-07-07 23:27:00,78,102.3438,4960.0,5.0,6.3,2.200000000000003,590.9049,151
2025-07-07 23:30:00,78,106.25,4960.0,5.100000000000001,6.2,2.1000000000000014,591.3287,151
2025-07-07 23:33:00,78,106.0764,4960.0,5.0,6.2,2.200000000000003,584.031,151
2025-07-07 23:36:00,78,105.3819,4960.0,4.799999999999997,6.2,2.3000000000000043,587.126,109
2025-07-07 23:39:00,78,109.4618,4960.0,5.100000000000001,6.1,2.0,589.3124,142
2025-07-07 23:42:00,78,111.0243,4960.0,5.0,6.0,2.200000000000003,588.6832,144
2025-07-07 23:45:00,78,110.8507,4960.0,5.0,5.800000000000001,2.200000000000003,588.7661,144
2025-07-07 23:48:00,79,110.2431,4960.0,5.0,5.800000000000001,2.200000000000003,589.1315,144
2025-07-07 23:51:00,79,111.7188,4960.0,4.899999999999999,5.800000000000001,2.200000000000003,586.7454,144
2025-07-07 23:54:00,77,112.1528,4960.0,4.899999999999999,5.800000000000001,2.200000000000003,587.8954,144
2025-07-07 23:57:00,78,111.1979,4960.0,5.0,5.800000000000001,2.1000000000000014,588.7485,144
2025-07-08 00:00:00,79,110.5903,4961.0,5.0,5.800000000000001,2.1999999999999957,590.329,144
2025-07-08 00:03:00,78,111.1979,4961.0,5.0,5.700000000000001,2.1999999999999957,590.0266,144
2025-07-08 00:06:00,78,112.5,4961.0,5.100000000000001,5.700000000000001,2.0999999999999943,590.1191,144
2025-07-08 00:09:00,78,111.9792,4961.0,4.900000000000002,5.700000000000001,2.1999999999999957,588.8514,144
2025-07-08 00:12:00,79,111.2847,4961.0,5.100000000000001,5.700000000000001,2.0999999999999943,592.2379,144
2025-07-08 00:15:00,78,111.1979,4961.0,5.0000000000000036,5.700000000000001,2.0999999999999943,590.5413,144
2025-07-08 00:18:00,79,113.7153,4961.0,4.900000000000002,5.700000000000001,2.1999999999999957,591.5356,144
2025-07-08 00:21:00,79,110.7639,4961.0,5.0000000000000036,5.700000000000001,2.0999999999999943,592.3428,144
2025-07-08 00:24:00,78,109.2882,4961.0,5.0000000000000036,5.800000000000001,2.1999999999999957,592.4973,144
2025-07-08 00:27:00,78,109.2882,4961.0,4.900000000000002,5.699999999999999,2.1999999999999957,592.3694,144
2025-07-08 00:30:00,78,111.632,4961.0,5.0000000000000036,5.800000000000001,2.1999999999999957,587.5724,144
2025-07-08 00:33:00,79,110.3299,4961.0,4.900000000000002,5.800000000000001,2.1999999999999957,590.8875,144
2025-07-08 00:36:00,79,108.6805,4961.0,5.0000000000000036,5.800000000000001,2.1999999999999957,590.6409,144
2025-07-08 00:39:00,79,109.4618,4961.0,5.0000000000000036,5.9,2.299999999999997,593.6591,144
2025-07-08 00:42:00,79,108.5938,4961.0,4.900000000000002,5.800000000000001,2.1999999999999957,586.2725,144
2025-07-08 00:45:00,79,106.9445,4961.0,4.9999999999999964,5.800000000000001,2.0,586.2618,144
2025-07-08 00:48:00,79,107.6389,4961.0,4.800000000000001,5.9,2.1999999999999957,585.7493,143
2025-07-08 00:51:00,78,108.0729,4961.0,4.900000000000002,5.9,2.0999999999999943,584.1127,144
2025-07-08 00:54:00,78,106.9445,4961.0,4.900000000000002,5.799999999999999,2.0999999999999943,585.0764,144
2025-07-08 00:57:00,78,107.8125,4961.0,4.800000000000001,5.8999999999999995,2.1999999999999957,585.2729,143
2025-07-08 01:00:00,78,108.2465,4962.0,4.900000000000002,5.8999999999999995,2.0999999999999943,585.8307,144
2025-07-08 01:03:00,78,107.1181,4962.0,4.900000000000002,5.8999999999999995,2.0999999999999943,585.4387,144
2025-07-08 01:06:00,78,106.7708,4962.0,4.900000000000002,5.9,2.0999999999999943,585.0558,144
2025-07-08 01:09:00,78,106.8576,4962.0,4.900000000000002,5.799999999999999,2.1999999999999957,584.8206,144
2025-07-08 01:12:00,78,110.3299,4962.0,4.800000000000001,5.799999999999999,2.1999999999999957,584.733,144
2025-07-08 01:15:00,78,108.941,4962.0,4.900000000000002,5.799999999999999,2.0999999999999943,585.825,144
2025-07-08 01:18:00,77,108.0729,4962.0,4.900000000000002,5.699999999999999,2.0999999999999943,583.5079,144
2025-07-08 01:21:00,77,107.3785,4962.0,4.900000000000002,5.800000000000001,2.0999999999999943,581.5794,144
2025-07-08 01:24:00,78,109.8958,4962.0,4.900000000000002,5.699999999999999,2.0999999999999943,583.0151,144
2025-07-08 01:27:00,77,109.5486,4962.0,4.800000000000001,5.699999999999999,2.1999999999999957,581.8322,144
2025-07-08 01:30:00,76,107.6389,4962.0,4.800000000000001,5.699999999999999,2.1000000000000014,582.4716,143
2025-07-08 01:33:00,77,108.1597,4962.0,4.800000000000001,5.699999999999999,2.1999999999999957,584.0056,143
2025-07-08 01:36:00,77,109.5486,4962.0,5.0000000000000036,5.699999999999999,2.0999999999999943,581.1146,144
2025-07-08 01:39:00,78,110.2431,4962.0,5.0000000000000036,5.800000000000001,2.0999999999999943,582.6448,144
2025-07-08 01:42:00,78,109.375,4962.0,4.900000000000002,5.800000000000001,2.1000000000000014,585.4319,144
2025-07-08 01:45:00,77,109.4618,4962.0,4.900000000000002,5.800000000000001,2.0999999999999943,584.0436,144
2025-07-08 01:48:00,78,110.4167,4962.0,4.900000000000002,5.699999999999999,2.1999999999999957,582.6839,144
2025-07-08 01:51:00,77,111.0243,4962.0,4.800000000000001,5.800000000000001,2.1999999999999957,584.3649,143
2025-07-08 01:54:00,78,110.7639,4962.0,4.900000000000002,5.700000000000001,2.1999999999999957,581.3299,144
2025-07-08 01:57:00,77,111.2847,4962.0,4.900000000000002,5.700000000000001,2.1000000000000014,582.8879,144
2025-07-08 02:00:00,78,111.9792,4963.0,4.900000000000002,5.700000000000001,2.1000000000000014,579.9357,144
2025-07-08 02:03:00,76,107.5521,4963.0,4.800000000000001,5.800000000000001,2.1000000000000014,573.007,143
2025-07-08 02:06:00,76,107.8125,4963.0,4.800000000000001,5.800000000000001,2.200000000000003,574.9547,143
2025-07-08 02:09:00,77,106.0764,4963.0,4.900000000000002,5.9,2.1000000000000014,582.1937,144
2025-07-08 02:12:00,77,104.6007,4963.0,4.900000000000002,5.9,2.1000000000000014,580.6693,143
2025-07-08 02:15:00,76,103.7326,4963.0,4.900000000000002,6.0,2.1000000000000014,578.8734,152
2025-07-08 02:18:00,76,105.0347,4963.0,4.800000000000001,6.0,2.200000000000003,581.1484,143
2025-07-08 02:21:00,77,104.6875,4963.0,4.900000000000002,5.9,2.1000000000000014,582.5549,143
2025-07-08 02:24:00,77,103.8194,4963.0,4.900000000000002,6.1,2.1999999999999957,581.5471,109
2025-07-08 02:27:00,78,104.9479,4963.0,4.900000000000002,6.1,2.1000000000000014,583.0933,109
2025-07-08 02:30:00,78,104.1667,4963.0,4.900000000000002,6.0,2.1000000000000014,583.6108,109
2025-07-08 02:33:00,79,102.7778,4963.0,4.900000000000002,6.0,2.1999999999999957,585.3903,109
2025-07-08 02:36:00,78,103.0382,4963.0,4.800000000000001,6.1,2.1999999999999957,584.6829,109
2025-07-08 02:39:00,78,105.3819,4963.0,4.900000000000002,6.1,2.1000000000000014,581.1084,109
2025-07-08 02:42:00,78,104.6007,4963.0,4.900000000000002,6.0,2.1000000000000014,580.9086,152
2025-07-08 02:45:00,78,103.8194,4963.0,4.900000000000002,6.0,2.1999999999999957,584.4932,109
2025-07-08 02:48:00,78,105.3819,4963.0,4.900000000000002,6.0,2.1999999999999957,587.235,152
2025-07-08 02:51:00,80,104.5139,4963.0,4.900000000000002,6.0,2.1999999999999957,584.4661,109
2025-07-08 02:54:00,77,102.1701,4963.0,4.800000000000001,6.0,2.1999999999999957,585.3304,109
2025-07-08 02:57:00,78,105.3819,4963.0,5.0000000000000036,6.0,2.0999999999999943,586.6462,152
2025-07-08 03:00:00,79,104.2535,4964.0,4.900000000000002,6.1,2.1999999999999957,586.7205,109
2025-07-08 03:03:00,78,102.8646,4964.0,4.900000000000002,6.0,2.1999999999999957,584.3734,109
2025-07-08 03:06:00,79,103.9063,4964.0,4.900000000000002,6.1,2.1999999999999957,583.7667,109
2025-07-08 03:09:00,77,104.7743,4964.0,4.800000000000001,6.1,2.1999999999999957,584.0361,109
2025-07-08 03:12:00,77,103.2986,4964.0,4.800000000000001,6.1,2.1999999999999957,585.9954,109
2025-07-08 03:15:00,78,104.5139,4964.0,4.900000000000002,6.1,2.1000000000000014,586.2535,109
2025-07-08 03:18:00,78,105.3819,4964.0,4.900000000000002,6.0,2.1999999999999957,584.7026,152
2025-07-08 03:21:00,78,103.2986,4964.0,4.900000000000002,6.1,2.1999999999999957,585.5587,109
2025-07-08 03:24:00,78,103.2118,4964.0,4.800000000000001,6.1,2.1999999999999957,584.8566,109
2025-07-08 03:27:00,79,105.5556,4964.0,4.800000000000001,6.0,2.299999999999997,589.1736,109
2025-07-08 03:30:00,79,104.6875,4964.0,4.900000000000002,6.0,2.299999999999997,589.2947,109
2025-07-08 03:33:00,79,103.2118,4964.0,4.900000000000002,6.1,2.299999999999997,589.0594,109
2025-07-08 03:36:00,79,105.816,4964.0,4.900000000000002,6.0,2.299999999999997,591.4844,152
2025-07-08 03:39:00,79,105.9896,4964.0,4.900000000000002,6.0,2.1999999999999957,591.2484,144
2025-07-08 03:42:00,79,104.9479,4964.0,4.900000000000002,6.0,2.1999999999999957,588.6786,109
2025-07-08 03:45:00,79,106.684,4964.0,4.800000000000001,6.0,2.299999999999997,588.243,109
2025-07-08 03:48:00,78,105.1215,4964.0,4.900000000000002,6.0,2.1999999999999957,590.0013,152
2025-07-08 03:51:00,80,103.4722,4964.0,4.900000000000002,6.1,2.299999999999997,586.9053,109
2025-07-08 03:54:00,79,105.1215,4964.0,5.0000000000000036,6.1,2.299999999999997,590.7455,152
2025-07-08 03:57:00,79,106.0764,4964.0,5.0000000000000036,6.1,2.299999999999997,588.2517,152
2025-07-08 04:00:00,78,103.2986,4965.0,4.900000000000002,6.0,2.1999999999999957,585.5715,109
2025-07-08 04:03:00,78,105.0347,4965.0,4.900000000000002,6.0,2.299999999999997,585.8073,152
2025-07-08 04:06:00,79,103.2986,4965.0,4.900000000000002,6.1000000000000005,2.1999999999999957,585.8231,109
2025-07-08 04:09:00,77,104.3403,4965.0,4.900000000000002,6.000000000000001,2.1999999999999957,579.8792,152
2025-07-08 04:12:00,77,105.6424,4965.0,4.800000000000001,6.000000000000001,2.1000000000000014,582.0139,143
2025-07-08 04:15:00,78,103.8194,4965.0,4.800000000000001,5.8999999999999995,2.1000000000000014,579.416,109
2025-07-08 04:18:00,76,104.3403,4965.0,4.699999999999999,5.8999999999999995,2.200000000000003,580.2244,143
2025-07-08 04:21:00,76,105.0347,4965.0,4.699999999999999,5.8999999999999995,2.200000000000003,578.239,143
2025-07-08 04:24:00,76,102.7778,4965.0,4.699999999999999,5.8999999999999995,2.1000000000000014,570.8285,143
2025-07-08 04:27:00,76,101.9097,4965.0,4.800000000000001,5.8,2.200000000000003,568.0922,143
2025-07-08 04:30:00,76,103.4722,4965.0,4.699999999999999,5.8,2.1000000000000014,569.709,143
2025-07-08 04:33:00,76,103.4722,4965.0,4.599999999999998,5.8999999999999995,2.200000000000003,568.4558,143
2025-07-08 04:36:00,76,101.5625,4965.0,4.699999999999999,5.8999999999999995,2.1000000000000014,567.9033,109
2025-07-08 04:39:00,76,102.1701,4965.0,4.599999999999998,5.8999999999999995,2.200000000000003,569.9465,109
2025-07-08 04:42:00,75,103.2118,4965.0,4.599999999999998,5.8,2.1000000000000014,560.9251,143
2025-07-08 04:45:00,74,101.5625,4965.0,4.399999999999999,5.7,2.0,554.3738,114
2025-07-08 04:48:00,74,101.2153,4965.0,4.4999999999999964,5.8,2.0,551.7944,114
2025-07-08 04:51:00,74,103.2118,4965.0,4.300000000000004,5.7,2.0999999999999943,549.9716,113
2025-07-08 04:54:00,74,101.5625,4965.0,4.400000000000002,5.6000000000000005,2.0,550.3922,114
2025-07-08 04:57:00,73,100.1736,4965.0,4.400000000000002,5.7,2.0,549.4288,113
2025-07-08 05:00:00,73,101.9097,4966.0,4.400000000000002,5.6000000000000005,1.8999999999999986,546.3218,113
2025-07-08 05:03:00,73,103.0382,4966.0,4.400000000000002,5.500000000000001,2.0,544.0704,114
2025-07-08 05:06:00,73,102.0833,4966.0,4.400000000000002,5.500000000000001,2.0,542.7177,113
2025-07-08 05:09:00,73,101.1285,4966.0,4.300000000000001,5.500000000000001,2.1000000000000014,543.538,113
2025-07-08 05:12:00,74,104.6875,4966.0,4.300000000000001,5.500000000000001,2.1000000000000014,544.3131,114
2025-07-08 05:15:00,73,105.6424,4966.0,4.400000000000002,5.500000000000001,2.0,549.5108,365
2025-07-08 05:18:00,73,104.0799,4966.0,4.400000000000002,5.3999999999999995,2.0,544.1655,114
2025-07-08 05:21:00,73,103.3854,4966.0,4.400000000000002,5.3999999999999995,2.0,541.7675,114
2025-07-08 05:24:00,72,102.7778,4966.0,4.400000000000002,5.3999999999999995,2.0,538.4456,359
2025-07-08 05:27:00,72,104.0799,4966.0,4.400000000000002,5.3999999999999995,1.8999999999999986,540.1708,359
2025-07-08 05:30:00,72,105.9896,4966.0,4.400000000000002,5.3,2.0,540.8263,365
2025-07-08 05:33:00,73,104.9479,4966.0,4.400000000000002,5.3,2.0,540.6804,365
2025-07-08 05:36:00,73,104.6007,4966.0,4.300000000000001,5.3999999999999995,2.1000000000000014,538.9758,359
2025-07-08 05:39:00,72,103.2986,4966.0,4.400000000000002,5.3,2.0,538.5756,359
2025-07-08 05:42:00,73,104.6007,4966.0,4.400000000000002,5.3,2.0,538.8143,359
2025-07-08 05:45:00,73,106.25,4966.0,4.300000000000001,5.3,2.1000000000000014,540.2115,359
2025-07-08 05:48:00,72,105.4688,4966.0,4.300000000000001,5.3,2.0,541.689,359
2025-07-08 05:51:00,72,104.5139,4966.0,4.300000000000001,5.3,2.0,536.6407,359
2025-07-08 05:54:00,71,106.0764,4966.0,4.399999999999999,5.3,1.7999999999999972,532.6318,359
2025-07-08 05:57:00,71,107.2049,4966.0,4.299999999999997,5.2,1.8999999999999986,533.4796,359
2025-07-08 06:00:00,72,105.6424,4967.0,4.199999999999996,5.2,2.0,532.8353,359
2025-07-08 06:03:00,72,104.1667,4967.0,4.199999999999996,5.2,1.9000000000000057,532.415,359
2025-07-08 06:06:00,72,107.5521,4967.0,4.299999999999997,5.2,2.0,530.3633,366
2025-07-08 06:09:00,70,106.684,4967.0,4.299999999999997,5.2,1.8000000000000043,522.0997,359
2025-07-08 06:12:00,70,106.3368,4967.0,4.200000000000003,5.1000000000000005,1.8999999999999986,524.6266,358
2025-07-08 06:15:00,70,107.3785,4967.0,4.200000000000003,5.1000000000000005,2.0,523.7986,358
2025-07-08 06:18:00,70,105.9028,4967.0,4.200000000000003,5.000000000000001,1.8999999999999986,520.0461,358
2025-07-08 06:21:00,69,104.6875,4967.0,4.100000000000001,5.1000000000000005,1.8999999999999986,518.3395,358
2025-07-08 06:24:00,69,106.9445,4967.0,4.300000000000004,5.1000000000000005,1.7999999999999972,518.0995,358
2025-07-08 06:27:00,69,105.6424,4967.0,4.100000000000001,5.1000000000000005,1.8999999999999986,518.2672,358
2025-07-08 06:30:00,69,104.1667,4967.0,4.200000000000003,5.000000000000001,1.8999999999999986,514.688,358
2025-07-08 06:33:00,69,105.0347,4967.0,4.0,5.1000000000000005,2.0,516.5381,358
2025-07-08 06:36:00,69,105.9896,4967.0,4.200000000000003,5.1000000000000005,1.8999999999999986,516.5363,358
2025-07-08 06:39:00,68,107.2917,4967.0,4.100000000000001,5.1000000000000005,1.8999999999999986,517.5624,358
2025-07-08 06:42:00,69,106.8576,4967.0,4.099999999999998,5.1000000000000005,2.1000000000000014,516.6607,358
2025-07-08 06:45:00,69,106.684,4967.0,4.199999999999999,5.1,2.0,516.8424,358
2025-07-08 06:48:00,70,106.3368,4967.0,4.300000000000001,5.0,1.8999999999999986,518.5596,358
2025-07-08 06:51:00,68,107.3785,4967.0,4.100000000000001,5.0,1.7999999999999972,510.6949,358
2025-07-08 06:54:00,69,106.5104,4967.0,4.199999999999999,4.9,1.7999999999999972,510.2643,358
2025-07-08 06:57:00,68,106.3368,4967.0,4.199999999999999,4.9,1.8999999999999986,509.6339,358
2025-07-08 07:00:00,69,107.5521,4968.0,4.100000000000001,4.800000000000001,1.7999999999999972,511.0637,358
2025-07-08 07:03:00,68,109.2882,4968.0,4.099999999999998,4.800000000000001,1.8999999999999986,510.0349,358
2025-07-08 07:06:00,69,110.1563,4968.0,4.099999999999998,4.800000000000001,2.0,514.5797,358
2025-07-08 07:09:00,67,109.4618,4968.0,3.9999999999999964,4.6000000000000005,1.9000000000000057,499.9724,358
2025-07-08 07:12:00,65,111.5451,4968.0,3.900000000000002,4.3999999999999995,1.5999999999999943,480.208,371
2025-07-08 07:15:00,64,111.0243,4968.0,3.8000000000000007,4.2,1.6000000000000014,479.1709,372
2025-07-08 07:18:00,65,110.4167,4968.0,3.6999999999999993,4.2,1.7000000000000028,474.8022,372
2025-07-08 07:21:00,64,113.0208,4968.0,3.599999999999998,4.1,1.8000000000000043,472.9296,343
2025-07-08 07:24:00,64,112.3264,4968.0,3.599999999999998,4.1,1.7000000000000028,473.5211,343
2025-07-08 07:27:00,63,111.1111,4968.0,3.6999999999999993,4.1,1.6000000000000014,479.522,372
2025-07-08 07:30:00,64,115.1042,4968.0,3.6999999999999993,4.1,1.7000000000000028,478.7291,372
2025-07-08 07:33:00,65,113.7153,4968.0,3.6999999999999993,4.0,1.7000000000000028,473.0942,372
2025-07-08 07:36:00,64,114.9306,4968.0,3.6999999999999993,4.0,1.6000000000000014,474.0352,372
2025-07-08 07:39:00,65,115.625,4968.0,3.8000000000000007,4.1,1.7000000000000028,477.0715,372
2025-07-08 07:42:00,63,116.059,4968.0,3.6999999999999993,4.1,1.7999999999999972,480.8524,372
2025-07-08 07:45:00,64,116.4063,4968.0,3.6999999999999993,4.200000000000001,1.7999999999999972,479.5798,372
2025-07-08 07:48:00,64,115.7986,4968.0,3.6999999999999993,4.1,1.7999999999999972,480.5828,372
2025-07-08 07:51:00,65,116.4931,4968.0,3.8000000000000007,4.1000000000000005,1.8999999999999986,483.3142,372
2025-07-08 07:54:00,65,117.6215,4968.0,3.8000000000000007,4.1000000000000005,1.7999999999999972,486.8178,372
2025-07-08 07:57:00,66,117.5347,4968.0,3.900000000000002,4.3,2.0,495.5663,372
2025-07-08 08:00:00,67,118.0555,4969.0,3.900000000000002,4.3,1.8999999999999986,496.0705,372
2025-07-08 08:03:00,67,119.0104,4969.0,3.9999999999999964,4.3,1.9000000000000057,504.3228,373
2025-07-08 08:06:00,68,118.8368,4969.0,3.9999999999999964,4.3999999999999995,2.0,504.2874,373
2025-07-08 08:09:00,70,119.0104,4969.0,4.199999999999999,4.5,2.0,517.7192,374
2025-07-08 08:12:00,69,119.7917,4969.0,4.199999999999999,4.5,2.0,514.4326,373
2025-07-08 08:15:00,69,120.2257,4969.0,4.199999999999999,4.5,2.0,517.0836,373
2025-07-08 08:18:00,70,119.2708,4969.0,4.100000000000001,4.5,2.0,519.6021,373
2025-07-08 08:21:00,70,119.8785,4969.0,4.300000000000001,4.499999999999999,2.0,521.3076,374
2025-07-08 08:24:00,70,119.8785,4969.0,4.300000000000001,4.499999999999999,1.8999999999999986,519.7125,374
2025-07-08 08:27:00,71,120.1389,4969.0,4.300000000000001,4.6,2.0,526.5005,374
2025-07-08 08:30:00,71,119.0104,4969.0,4.400000000000002,4.700000000000001,2.0,529.4312,374
2025-07-08 08:33:00,72,121.007,4969.0,4.300000000000001,4.6,2.1000000000000014,530.0566,374
2025-07-08 08:36:00,71,121.0938,4969.0,4.400000000000002,4.6000000000000005,2.0,531.1193,374
2025-07-08 08:39:00,72,120.2257,4969.0,4.400000000000002,4.6000000000000005,2.0,531.3275,374
2025-07-08 08:42:00,72,119.0104,4969.0,4.200000000000003,4.700000000000001,1.8999999999999986,533.9878,374
2025-07-08 08:45:00,72,119.7049,4969.0,3.9999999999999964,4.700000000000001,2.1000000000000014,533.2648,375
2025-07-08 08:48:00,71,118.6632,4969.0,3.9999999999999964,4.800000000000001,2.200000000000003,535.0831,375
2025-07-08 08:51:00,72,119.7049,4969.0,3.9999999999999964,4.800000000000001,2.3000000000000043,536.5359,375
2025-07-08 08:54:00,72,118.1424,4969.0,4.0,4.9,2.200000000000003,534.891,375
2025-07-08 08:57:00,72,119.0104,4969.0,4.099999999999998,4.9,2.3000000000000043,544.3944,374
2025-07-08 09:00:00,73,118.5764,4970.0,4.0,5.0,2.200000000000003,544.3965,375
2025-07-08 09:03:00,74,125.0868,4970.0,4.0,4.9,2.299999999999997,549.8816,374
2025-07-08 09:06:00,72,125.1736,4970.0,4.100000000000001,4.6,2.1000000000000014,542.8348,367
2025-07-08 09:09:00,70,126.0417,4970.0,4.0,4.3999999999999995,1.8999999999999986,524.4724,373
2025-07-08 09:12:00,71,125.0,4970.0,3.8999999999999986,4.3999999999999995,2.0,524.4791,373
2025-07-08 09:15:00,70,125.8681,4970.0,3.799999999999997,4.3999999999999995,2.0,524.7175,373
2025-07-08 09:18:00,71,126.9097,4970.0,3.8999999999999986,4.3999999999999995,2.1000000000000014,528.5332,373
2025-07-08 09:21:00,71,126.3021,4970.0,3.8999999999999986,4.3,2.1000000000000014,528.9476,373
2025-07-08 09:24:00,71,126.7361,4970.0,4.0,4.3999999999999995,2.0,530.0396,373
2025-07-08 09:27:00,71,131.5972,4970.0,4.0,4.3999999999999995,2.1000000000000014,528.5405,254
2025-07-08 09:30:00,69,129.4271,4970.0,3.8999999999999986,4.3999999999999995,1.8000000000000043,516.8362,254
2025-07-08 09:33:00,73,129.3403,4970.0,3.8999999999999986,4.3999999999999995,2.299999999999997,535.0935,254
2025-07-08 09:36:00,77,137.5868,4970.0,4.199999999999996,4.6000000000000005,2.6000000000000014,574.3605,195
2025-07-08 09:39:00,80,134.2014,4970.0,4.600000000000001,4.9,2.799999999999997,602.4342,194
2025-07-08 09:42:00,82,132.9861,4970.0,4.699999999999996,5.000000000000001,2.700000000000003,609.3711,194
2025-07-08 09:45:00,79,132.5521,4970.0,4.800000000000001,5.1000000000000005,2.5,607.1824,203
2025-07-08 09:48:00,80,131.5104,4970.0,4.800000000000001,5.1000000000000005,2.5,603.5654,188
2025-07-08 09:51:00,81,130.2951,4970.0,4.800000000000001,5.1000000000000005,2.5,606.132,188
2025-07-08 09:54:00,80,129.4271,4970.0,4.800000000000001,5.2,2.5,603.8413,188
2025-07-08 09:57:00,81,130.2083,4970.0,4.900000000000002,5.2,2.3999999999999986,603.6213,188
2025-07-08 10:00:00,81,129.6875,4971.0,4.900000000000002,5.1000000000000005,2.5,604.725,188
2025-07-08 10:03:00,80,130.3819,4971.0,4.800000000000001,5.1000000000000005,2.5,605.2236,188
2025-07-08 10:06:00,80,131.0764,4971.0,4.800000000000001,5.1000000000000005,2.5,603.427,188
2025-07-08 10:09:00,82,131.0764,4971.0,4.900000000000002,5.2,2.6000000000000014,616.1829,188
2025-07-08 10:12:00,82,131.5972,4971.0,4.800000000000001,5.3,2.6000000000000014,617.6531,188
2025-07-08 10:15:00,82,131.4236,4971.0,5.0000000000000036,5.3999999999999995,2.5999999999999943,624.8409,188
2025-07-08 10:18:00,85,132.2917,4971.0,5.0000000000000036,5.3999999999999995,2.6999999999999957,633.3611,188
2025-07-08 10:21:00,84,133.1597,4971.0,4.9999999999999964,5.3999999999999995,2.700000000000003,630.0345,188
2025-07-08 10:24:00,84,133.6806,4971.0,5.099999999999998,5.3999999999999995,2.700000000000003,645.6052,193
2025-07-08 10:27:00,86,133.2465,4971.0,5.199999999999999,5.499999999999999,2.700000000000003,642.1663,193
2025-07-08 10:30:00,85,133.3333,4971.0,5.300000000000001,5.499999999999999,2.700000000000003,647.7935,193
2025-07-08 10:33:00,85,134.2014,4971.0,5.199999999999999,5.6000000000000005,2.8999999999999986,650.7028,193
2025-07-08 10:36:00,88,134.2882,4971.0,5.300000000000001,5.6000000000000005,2.8999999999999986,661.8829,191
2025-07-08 10:39:00,87,134.9826,4971.0,5.400000000000002,5.8,3.0,674.0761,191
2025-07-08 10:42:00,91,134.0278,4971.0,5.5000000000000036,5.8,2.8999999999999986,675.3158,83
2025-07-08 10:45:00,90,135.3299,4971.0,5.4999999999999964,5.8,2.9000000000000057,679.8614,83
2025-07-08 10:48:00,90,135.1563,4971.0,5.4999999999999964,5.8,2.9000000000000057,683.5458,83
2025-07-08 10:51:00,91,135.4167,4971.0,5.599999999999998,5.8,3.0,683.3187,84
2025-07-08 10:54:00,89,136.6319,4971.0,5.599999999999998,5.8,2.8000000000000043,684.9169,84
2025-07-08 10:57:00,91,136.8924,4971.0,5.4999999999999964,5.8,2.9000000000000057,681.9321,83
2025-07-08 11:00:00,92,135.5903,4972.0,5.599999999999998,5.8,2.8999999999999986,684.1352,84
2025-07-08 11:03:00,89,135.7639,4972.0,5.699999999999999,5.8,2.8000000000000043,684.5204,84
2025-07-08 11:06:00,88,133.5938,4972.0,5.4999999999999964,5.9,2.9000000000000057,684.1855,191
2025-07-08 11:09:00,89,126.3889,4972.0,5.400000000000002,5.9,2.799999999999997,671.3603,117
2025-07-08 11:12:00,88,126.4757,4972.0,5.400000000000002,6.0,2.799999999999997,664.627,117
2025-07-08 11:15:00,88,126.2153,4972.0,5.300000000000001,5.9,2.6999999999999957,659.8699,191
2025-07-08 11:18:00,88,125.3472,4972.0,5.300000000000001,5.9,2.799999999999997,661.2859,116
2025-07-08 11:21:00,86,124.7396,4972.0,5.300000000000001,6.0,2.799999999999997,662.629,116
2025-07-08 11:24:00,88,124.0451,4972.0,5.300000000000001,6.0,2.799999999999997,664.4946,116
2025-07-08 11:27:00,88,122.8299,4972.0,5.300000000000001,6.1,2.799999999999997,661.4125,116
2025-07-08 11:30:00,85,122.309,4972.0,5.300000000000001,6.0,2.799999999999997,662.9066,116
2025-07-08 11:33:00,88,122.9167,4972.0,5.300000000000001,6.1,2.8999999999999986,665.2192,116
2025-07-08 11:36:00,88,122.3958,4972.0,5.300000000000004,6.199999999999999,2.799999999999997,667.0843,116
2025-07-08 11:39:00,88,122.8299,4972.0,5.300000000000004,6.300000000000001,2.8999999999999986,674.042,117
2025-07-08 11:42:00,89,122.743,4972.0,5.400000000000002,6.300000000000001,2.8999999999999986,675.6429,117
2025-07-08 11:45:00,91,122.309,4972.0,5.4999999999999964,6.4,2.9000000000000057,680.6146,127
2025-07-08 11:48:00,90,124.2188,4972.0,5.399999999999999,6.4,3.0,686.8062,117
2025-07-08 11:51:00,88,122.9167,4972.0,5.399999999999999,6.4,3.0,683.9354,117
2025-07-08 11:54:00,90,123.6979,4972.0,5.5,6.4,2.8999999999999986,683.5447,127
2025-07-08 11:57:00,90,123.4375,4972.0,5.299999999999997,6.300000000000001,3.0,685.6744,117
2025-07-08 12:00:00,89,124.4792,4973.0,5.399999999999999,6.300000000000001,2.9000000000000057,682.0632,117
2025-07-08 12:03:00,91,124.0451,4973.0,5.299999999999997,6.200000000000001,2.9000000000000057,681.318,117
2025-07-08 12:06:00,91,124.1319,4973.0,5.5,6.200000000000001,2.8000000000000043,684.3654,117
2025-07-08 12:09:00,89,124.4792,4973.0,5.5,6.200000000000001,2.8000000000000043,682.5687,117
2025-07-08 12:12:00,91,125.0,4973.0,5.299999999999997,6.200000000000001,2.9000000000000057,683.1608,117
2025-07-08 12:15:00,87,124.3056,4973.0,5.5,6.200000000000001,2.8000000000000043,681.4457,117
2025-07-08 12:18:00,88,124.3056,4973.0,5.299999999999997,6.200000000000001,3.0,682.2591,117
2025-07-08 12:21:00,91,124.0451,4973.0,5.399999999999999,6.200000000000001,2.8999999999999986,683.1985,117
2025-07-08 12:24:00,89,124.566,4973.0,5.399999999999999,6.300000000000001,2.8999999999999986,688.7612,117
2025-07-08 12:27:00,91,124.0451,4973.0,5.399999999999999,6.300000000000001,3.0,688.4916,117
2025-07-08 12:30:00,90,124.566,4973.0,5.600000000000001,6.300000000000001,2.8999999999999986,690.0038,127
2025-07-08 12:33:00,92,124.7396,4973.0,5.5,6.300000000000001,3.0,692.6052,127
2025-07-08 12:36:00,92,125.5208,4973.0,5.5,6.300000000000001,3.0,693.1877,127
2025-07-08 12:39:00,91,124.9132,4973.0,5.5,6.300000000000001,2.8999999999999986,696.3788,127
2025-07-08 12:42:00,92,125.8681,4973.0,5.5,6.300000000000001,2.8999999999999986,695.0692,129
2025-07-08 12:45:00,92,126.3889,4973.0,5.600000000000001,6.200000000000001,2.8999999999999986,695.6851,129
2025-07-08 12:48:00,93,126.0417,4973.0,5.600000000000001,6.200000000000001,2.8999999999999986,696.0196,129
2025-07-08 12:51:00,93,126.2153,4973.0,5.600000000000001,6.300000000000001,2.8999999999999986,698.1179,129
2025-07-08 12:54:00,91,126.2153,4973.0,5.5,6.4,3.0,696.3632,127
2025-07-08 12:57:00,92,125.0868,4973.0,5.600000000000001,6.300000000000001,2.8999999999999986,697.1636,127
2025-07-08 13:00:00,91,124.3056,4974.0,5.600000000000001,6.300000000000001,2.8999999999999986,696.7758,127
2025-07-08 13:03:00,91,123.3507,4974.0,5.5,6.4,3.0,692.8926,127
2025-07-08 13:06:00,93,124.4792,4974.0,5.600000000000001,6.300000000000001,2.799999999999997,693.3684,127
2025-07-08 13:09:00,92,123.3507,4974.0,5.5,6.4,2.8999999999999986,694.1899,127
2025-07-08 13:12:00,92,124.0451,4974.0,5.600000000000001,6.300000000000001,2.8999999999999986,694.2679,127
2025-07-08 13:15:00,90,124.0451,4974.0,5.5,6.300000000000001,2.8999999999999986,691.3965,127
2025-07-08 13:18:00,90,122.4826,4974.0,5.600000000000001,6.300000000000001,2.799999999999997,690.5741,127
2025-07-08 13:21:00,92,123.3507,4974.0,5.5,6.4,3.0,689.9421,127
2025-07-08 13:24:00,92,122.8299,4974.0,5.5,6.4,3.0,692.4211,127
2025-07-08 13:27:00,89,121.2674,4974.0,5.5,6.500000000000001,2.799999999999997,686.5693,127
2025-07-08 13:30:00,90,120.5729,4974.0,5.600000000000001,6.3999999999999995,2.6999999999999957,687.1732,127
2025-07-08 13:33:00,92,121.6146,4974.0,5.5,6.299999999999999,2.799999999999997,685.7074,127
2025-07-08 13:36:00,92,121.5278,4974.0,5.399999999999999,6.3999999999999995,2.8999999999999986,688.0305,127
2025-07-08 13:39:00,91,120.7465,4974.0,5.5,6.3999999999999995,2.799999999999997,688.941,127
2025-07-08 13:42:00,88,120.6597,4974.0,5.399999999999999,6.3999999999999995,2.799999999999997,683.1222,120
2025-07-08 13:45:00,87,121.1806,4974.0,5.399999999999999,6.3999999999999995,2.799999999999997,689.3006,117
2025-07-08 13:48:00,89,120.3125,4974.0,5.399999999999999,6.3999999999999995,2.799999999999997,684.1555,120
2025-07-08 13:51:00,89,120.2257,4974.0,5.399999999999999,6.3999999999999995,2.799999999999997,684.8705,120
2025-07-08 13:54:00,89,120.8333,4974.0,5.399999999999999,6.3999999999999995,2.799999999999997,685.0596,120
2025-07-08 13:57:00,89,120.5729,4974.0,5.5,6.3999999999999995,2.799999999999997,685.5294,127
2025-07-08 14:00:00,92,119.9653,4975.0,5.5,6.3999999999999995,2.799999999999997,684.761,120
2025-07-08 14:03:00,88,120.8333,4975.0,5.399999999999999,6.3999999999999995,2.8999999999999986,686.3914,120
2025-07-08 14:06:00,86,107.2917,4975.0,5.299999999999997,6.6,2.5,649.5702,119
2025-07-08 14:09:00,83,108.0729,4975.0,5.200000000000003,6.499999999999999,2.5,640.6447,119
2025-07-08 14:12:00,87,114.2361,4975.0,5.200000000000003,6.199999999999999,2.799999999999997,651.2631,122
2025-07-08 14:15:00,87,115.0174,4975.0,5.200000000000003,6.299999999999999,2.6999999999999957,651.9448,122
2025-07-08 14:18:00,86,114.5833,4975.0,5.100000000000001,6.199999999999999,2.5999999999999943,648.3958,122
2025-07-08 14:21:00,87,113.4549,4975.0,5.200000000000003,6.299999999999999,2.5999999999999943,646.8105,122
2025-07-08 14:24:00,83,114.1493,4975.0,5.100000000000001,6.199999999999999,2.5999999999999943,646.7836,122
2025-07-08 14:27:00,85,115.4514,4975.0,5.200000000000003,6.199999999999999,2.6999999999999957,649.037,122
2025-07-08 14:30:00,85,117.1875,4975.0,5.200000000000003,6.300000000000001,2.6999999999999957,648.5398,116
2025-07-08 14:33:00,86,116.9271,4975.0,5.199999999999996,6.199999999999999,2.6000000000000014,653.3832,116
2025-07-08 14:36:00,87,117.7951,4975.0,5.200000000000003,6.199999999999999,2.6999999999999957,651.1299,116
2025-07-08 14:39:00,87,119.0972,4975.0,5.200000000000003,6.200000000000001,2.799999999999997,656.6524,116
2025-07-08 14:42:00,87,119.7917,4975.0,5.199999999999996,6.200000000000001,2.700000000000003,654.8362,116
2025-07-08 14:45:00,85,119.0104,4975.0,5.199999999999996,6.200000000000001,2.700000000000003,653.952,116
2025-07-08 14:48:00,87,118.8368,4975.0,5.099999999999998,6.1,2.700000000000003,654.7034,116
2025-07-08 14:51:00,83,118.0555,4975.0,5.100000000000001,6.1,2.799999999999997,653.7167,116
2025-07-08 14:54:00,84,118.1424,4975.0,5.100000000000001,6.1,2.6999999999999957,653.7982,116
2025-07-08 14:57:00,87,119.0104,4975.0,5.100000000000001,6.1,2.6999999999999957,653.0931,116
2025-07-08 15:00:00,85,118.4896,4976.0,5.100000000000001,6.1,2.799999999999997,653.9685,116
2025-07-08 15:03:00,85,116.8403,4976.0,5.199999999999996,6.1,2.700000000000003,654.7164,116
2025-07-08 15:06:00,86,117.7951,4976.0,5.100000000000001,6.1,2.6999999999999957,652.483,116
2025-07-08 15:09:00,87,118.0555,4976.0,5.100000000000001,6.1,2.6999999999999957,648.3374,116
2025-07-08 15:12:00,86,117.7083,4976.0,5.199999999999996,6.1,2.700000000000003,651.7417,116
2025-07-08 15:15:00,86,117.2743,4976.0,5.100000000000001,6.200000000000001,2.6999999999999957,650.3359,116
2025-07-08 15:18:00,85,117.1007,4976.0,5.100000000000001,6.200000000000001,2.799999999999997,650.4286,116
2025-07-08 15:21:00,87,117.1875,4976.0,5.199999999999996,6.1,2.6000000000000014,650.2394,116
2025-07-08 15:24:00,87,118.2292,4976.0,5.100000000000001,6.1,2.799999999999997,652.9739,116
2025-07-08 15:27:00,87,117.6215,4976.0,5.199999999999996,6.300000000000001,2.700000000000003,655.5937,116
2025-07-08 15:30:00,84,118.4028,4976.0,5.100000000000001,6.199999999999999,2.799999999999997,655.2267,116
2025-07-08 15:33:00,84,118.6632,4976.0,5.199999999999996,6.1,2.700000000000003,654.626,116
2025-07-08 15:36:00,86,119.5313,4976.0,5.199999999999996,6.1,2.8000000000000043,657.5206,116
2025-07-08 15:39:00,84,119.7049,4976.0,5.199999999999996,6.1,2.8000000000000043,659.1165,116
2025-07-08 15:42:00,84,119.3576,4976.0,5.199999999999996,6.1,2.8000000000000043,657.4274,116
2025-07-08 15:45:00,87,117.7083,4976.0,5.199999999999996,6.200000000000001,2.700000000000003,655.3991,116
2025-07-08 15:48:00,87,117.2743,4976.0,5.100000000000001,6.199999999999999,2.799999999999997,652.4701,116
2025-07-08 15:51:00,85,117.6215,4976.0,5.199999999999996,6.199999999999999,2.700000000000003,653.1846,116
2025-07-08 15:54:00,87,120.1389,4976.0,5.199999999999996,6.1,2.700000000000003,656.1865,116
2025-07-08 15:57:00,88,118.9236,4976.0,5.199999999999996,6.1,2.700000000000003,657.8824,116
2025-07-08 16:00:00,86,118.8368,4977.0,5.099999999999998,6.1,2.8000000000000043,657.6608,116
2025-07-08 16:03:00,87,118.4028,4977.0,5.199999999999996,6.1,2.8000000000000043,661.2895,116
2025-07-08 16:06:00,87,118.1424,4977.0,5.099999999999998,6.199999999999999,2.8000000000000043,658.2985,116
2025-07-08 16:09:00,88,118.4896,4977.0,5.199999999999996,6.300000000000001,2.8000000000000043,660.1364,116
2025-07-08 16:12:00,88,117.9688,4977.0,5.299999999999997,6.200000000000001,2.8000000000000043,657.7358,116
2025-07-08 16:15:00,88,118.4028,4977.0,5.299999999999997,6.199999999999999,2.700000000000003,659.9147,116
2025-07-08 16:18:00,87,118.2292,4977.0,5.199999999999996,6.200000000000001,2.8000000000000043,653.8742,116
2025-07-08 16:21:00,87,118.4028,4977.0,5.299999999999997,6.200000000000001,2.700000000000003,654.2429,116
2025-07-08 16:24:00,87,117.6215,4977.0,5.299999999999997,6.200000000000001,2.700000000000003,657.5539,116
2025-07-08 16:27:00,85,117.9688,4977.0,5.099999999999998,6.200000000000001,2.8000000000000043,656.029,116
2025-07-08 16:30:00,86,117.6215,4977.0,5.299999999999997,6.200000000000001,2.700000000000003,656.6105,116
2025-07-08 16:33:00,84,118.8368,4977.0,5.099999999999998,6.200000000000001,2.8000000000000043,657.359,116
2025-07-08 16:36:00,87,118.5764,4977.0,5.099999999999998,6.200000000000001,2.8000000000000043,659.3488,116
2025-07-08 16:39:00,87,119.4444,4977.0,5.199999999999999,6.200000000000001,2.8000000000000043,659.1976,116
2025-07-08 16:42:00,88,118.9236,4977.0,5.300000000000001,6.200000000000001,2.700000000000003,659.5121,116
2025-07-08 16:45:00,87,119.3576,4977.0,5.199999999999999,6.200000000000001,2.8000000000000043,658.6402,116
