Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-07-08 16:48:00,88,119.7917,4977.0,5.300000000000001,6.200000000000001,2.700000000000003,662.4315,116
2025-07-08 16:51:00,85,119.4444,4977.0,5.199999999999999,6.200000000000001,2.8000000000000043,665.4279,116
2025-07-08 16:54:00,88,119.2708,4977.0,5.300000000000001,6.200000000000001,2.799999999999997,666.8854,116
2025-07-08 16:57:00,86,119.7049,4977.0,5.300000000000001,6.200000000000001,2.799999999999997,668.3899,116
2025-07-08 17:00:00,89,119.7049,4978.0,5.300000000000001,6.200000000000001,2.799999999999997,667.6971,116
2025-07-08 17:03:00,86,119.0972,4978.0,5.300000000000001,6.200000000000001,2.799999999999997,667.1289,116
2025-07-08 17:06:00,87,118.6632,4978.0,5.300000000000001,6.200000000000001,2.799999999999997,665.9952,116
2025-07-08 17:09:00,88,118.6632,4978.0,5.300000000000001,6.1,2.799999999999997,665.5021,116
2025-07-08 17:12:00,87,118.4028,4978.0,5.300000000000001,6.300000000000001,2.799999999999997,663.8468,116
2025-07-08 17:15:00,86,117.9688,4978.0,5.300000000000001,6.300000000000001,2.799999999999997,665.9258,116
2025-07-08 17:18:00,87,116.8403,4978.0,5.300000000000001,6.300000000000001,2.700000000000003,663.1385,116
2025-07-08 17:21:00,88,116.9271,4978.0,5.300000000000001,6.300000000000001,2.700000000000003,663.571,116
2025-07-08 17:24:00,86,118.2292,4978.0,5.199999999999999,6.300000000000001,2.799999999999997,662.6107,116
2025-07-08 17:27:00,86,118.1424,4978.0,5.300000000000001,6.199999999999999,2.799999999999997,663.7792,116
2025-07-08 17:30:00,86,118.5764,4978.0,5.300000000000001,6.300000000000001,2.799999999999997,668.0582,116
2025-07-08 17:33:00,88,119.3576,4978.0,5.199999999999999,6.300000000000001,2.8999999999999986,668.4778,116
2025-07-08 17:36:00,86,118.6632,4978.0,5.199999999999999,6.1,2.799999999999997,663.223,116
2025-07-08 17:39:00,86,119.0972,4978.0,5.599999999999998,6.1,3.0,668.2553,121
2025-07-08 17:42:00,85,119.4444,4978.0,5.599999999999998,6.1,2.9000000000000057,668.611,121
2025-07-08 17:45:00,89,119.8785,4978.0,5.599999999999998,6.1,2.9000000000000057,669.9338,127
2025-07-08 17:48:00,88,119.4444,4978.0,5.799999999999997,6.1,2.8000000000000043,670.4391,127
2025-07-08 17:51:00,86,119.0972,4978.0,5.799999999999997,6.1,2.8000000000000043,669.7581,127
2025-07-08 17:54:00,89,119.5313,4978.0,5.899999999999999,6.1,2.700000000000003,670.3217,65
2025-07-08 17:57:00,86,119.4444,4978.0,5.899999999999999,6.1,2.700000000000003,669.705,126
2025-07-08 18:00:00,86,118.4028,4979.0,5.799999999999997,6.1,2.8000000000000043,666.7336,121
2025-07-08 18:03:00,88,119.3576,4979.0,5.799999999999997,6.1,2.700000000000003,663.4062,127
2025-07-08 18:06:00,88,119.5313,4979.0,5.799999999999997,6.1,2.8000000000000043,665.787,127
2025-07-08 18:09:00,84,120.3125,4979.0,5.899999999999999,6.1,2.700000000000003,667.6704,126
2025-07-08 18:12:00,87,119.3576,4979.0,5.899999999999999,6.1,2.6000000000000014,662.1003,126
2025-07-08 18:15:00,87,120.3993,4979.0,5.699999999999996,6.1,2.8000000000000043,662.6122,127
2025-07-08 18:18:00,87,119.9653,4979.0,5.799999999999997,6.1,2.8000000000000043,664.8127,127
2025-07-08 18:21:00,88,119.4444,4979.0,5.799999999999997,6.1,2.8000000000000043,667.1747,127
2025-07-08 18:24:00,89,119.8785,4979.0,5.899999999999999,6.1,2.700000000000003,668.639,65
2025-07-08 18:27:00,89,119.8785,4979.0,5.899999999999999,6.1,2.700000000000003,667.2811,65
2025-07-08 18:30:00,85,119.4444,4979.0,5.899999999999999,6.1,2.700000000000003,667.9777,126
2025-07-08 18:33:00,86,119.7917,4979.0,5.800000000000001,6.1,2.700000000000003,665.7271,127
2025-07-08 18:36:00,87,119.7049,4979.0,5.800000000000001,6.0,2.799999999999997,667.5406,127
2025-07-08 18:39:00,88,119.4444,4979.0,5.800000000000001,6.1,2.700000000000003,667.3837,127
2025-07-08 18:42:00,88,118.0555,4979.0,5.899999999999999,6.1,2.700000000000003,664.8389,65
2025-07-08 18:45:00,88,117.7083,4979.0,5.899999999999999,6.199999999999999,2.700000000000003,664.5889,65
2025-07-08 18:48:00,86,118.4028,4979.0,5.899999999999999,6.1,2.700000000000003,664.8514,126
2025-07-08 18:51:00,87,117.7083,4979.0,5.800000000000001,6.1,2.700000000000003,663.7847,121
2025-07-08 18:54:00,86,117.3611,4979.0,5.899999999999999,6.199999999999999,2.700000000000003,666.287,126
2025-07-08 18:57:00,87,117.5347,4979.0,5.799999999999997,6.1,2.700000000000003,667.131,121
2025-07-08 19:00:00,88,115.625,4980.0,5.699999999999996,6.1,2.8000000000000043,662.6045,121
2025-07-08 19:03:00,85,115.191,4980.0,5.599999999999998,6.199999999999999,2.8000000000000043,660.1449,121
2025-07-08 19:06:00,87,114.0625,4980.0,5.699999999999996,6.199999999999999,2.700000000000003,654.0555,121
2025-07-08 19:09:00,87,113.4549,4980.0,5.599999999999998,6.3,2.6000000000000014,652.7357,121
2025-07-08 19:12:00,85,113.1944,4980.0,5.600000000000001,6.3,2.6999999999999957,653.8441,121
2025-07-08 19:15:00,87,111.7188,4980.0,5.600000000000001,6.3,2.5999999999999943,652.96,119
2025-07-08 19:18:00,87,111.8924,4980.0,5.5,6.2,2.6999999999999957,647.4179,121
2025-07-08 19:21:00,83,110.3299,4980.0,5.5,6.3,2.6999999999999957,644.9547,119
2025-07-08 19:24:00,85,109.8958,4980.0,5.700000000000003,6.3,2.5999999999999943,643.7192,119
2025-07-08 19:27:00,84,110.7639,4980.0,5.600000000000001,6.3,2.6000000000000014,644.3263,119
2025-07-08 19:30:00,85,109.375,4980.0,5.600000000000001,6.3,2.5,642.4801,119
2025-07-08 19:33:00,85,108.8542,4980.0,5.600000000000001,6.3999999999999995,2.6000000000000014,642.1129,119
2025-07-08 19:36:00,83,110.7639,4980.0,5.600000000000001,6.3999999999999995,2.6000000000000014,644.1089,119
2025-07-08 19:39:00,83,107.7257,4980.0,5.5,6.3999999999999995,2.5,639.4297,119
2025-07-08 19:42:00,82,109.2882,4980.0,5.4999999999999964,6.3,2.6000000000000014,635.2913,119
2025-07-08 19:45:00,85,110.1563,4980.0,5.4999999999999964,6.2,2.6000000000000014,634.9418,119
2025-07-08 19:48:00,84,109.2882,4980.0,5.400000000000002,6.3,2.6999999999999957,635.2642,119
2025-07-08 19:51:00,84,111.8924,4980.0,5.5000000000000036,6.3,2.5999999999999943,634.5938,119
2025-07-08 19:54:00,84,109.9826,4980.0,5.5000000000000036,6.2,2.5999999999999943,632.3523,119
2025-07-08 19:57:00,83,109.8958,4980.0,5.600000000000001,6.2,2.5,625.7711,119
2025-07-08 20:00:00,83,111.8924,4981.0,5.600000000000001,6.2,2.6999999999999957,629.5252,121
2025-07-08 20:03:00,84,113.0208,4981.0,5.600000000000001,6.199999999999999,2.6999999999999957,631.1441,121
2025-07-08 20:06:00,83,121.7014,4981.0,5.5,5.9,2.6000000000000014,634.8337,130
2025-07-08 20:09:00,82,116.6667,4981.0,5.399999999999999,6.199999999999999,2.6000000000000014,632.0878,121
2025-07-08 20:12:00,82,116.059,4981.0,5.399999999999999,6.000000000000001,2.5,626.6198,121
2025-07-08 20:15:00,83,116.7535,4981.0,5.300000000000001,6.000000000000001,2.6999999999999957,624.253,121
2025-07-08 20:18:00,84,117.7083,4981.0,5.300000000000001,5.9,2.6999999999999957,625.4946,116
2025-07-08 20:21:00,84,121.0938,4981.0,5.400000000000002,5.9,2.6999999999999957,630.6978,116
2025-07-08 20:24:00,85,119.9653,4981.0,5.5000000000000036,5.800000000000001,2.799999999999997,636.3379,130
2025-07-08 20:27:00,84,119.0104,4981.0,5.5000000000000036,5.9,2.5999999999999943,632.6779,121
2025-07-08 20:30:00,81,118.4028,4981.0,5.400000000000002,5.9,2.6999999999999957,630.6839,130
2025-07-08 20:33:00,83,117.5347,4981.0,5.5,5.9,2.799999999999997,629.7957,121
2025-07-08 20:36:00,83,117.9688,4981.0,5.5,5.800000000000001,2.799999999999997,628.0234,130
2025-07-08 20:39:00,83,118.6632,4981.0,5.399999999999999,5.800000000000001,2.8999999999999986,634.7522,130
2025-07-08 20:42:00,84,119.7917,4981.0,5.5,6.0,2.6999999999999957,633.5239,121
2025-07-08 20:45:00,82,119.8785,4981.0,5.399999999999999,5.9,2.799999999999997,631.1951,130
2025-07-08 20:48:00,81,118.4028,4981.0,5.5,6.000000000000001,2.700000000000003,629.3188,130
2025-07-08 20:51:00,81,116.9271,4981.0,5.600000000000001,6.000000000000001,2.6000000000000014,626.8271,130
2025-07-08 20:54:00,81,117.5347,4981.0,5.399999999999999,5.9,2.700000000000003,623.9225,130
2025-07-08 20:57:00,81,117.3611,4981.0,5.399999999999999,6.000000000000001,2.6000000000000014,620.9553,121
2025-07-08 21:00:00,83,118.0555,4982.0,5.299999999999997,5.8999999999999995,2.700000000000003,624.7075,116
2025-07-08 21:03:00,83,116.8403,4982.0,5.299999999999997,5.9,2.700000000000003,617.9921,121
2025-07-08 21:06:00,81,114.1493,4982.0,5.300000000000004,5.800000000000001,2.5999999999999943,609.7054,121
2025-07-08 21:09:00,82,113.8021,4982.0,5.100000000000001,5.9,2.6999999999999957,609.8667,122
2025-07-08 21:12:00,82,113.8021,4982.0,5.100000000000001,5.9,2.6999999999999957,608.3022,122
2025-07-08 21:15:00,80,113.368,4982.0,5.200000000000003,6.1000000000000005,2.6999999999999957,610.1185,122
2025-07-08 21:18:00,82,113.0208,4982.0,5.300000000000001,6.000000000000001,2.6999999999999957,610.8956,122
2025-07-08 21:21:00,81,113.7153,4982.0,5.200000000000003,6.000000000000001,2.6000000000000014,608.874,122
2025-07-08 21:24:00,82,113.4549,4982.0,5.200000000000003,6.000000000000001,2.6000000000000014,607.8331,122
2025-07-08 21:27:00,81,112.7604,4982.0,5.300000000000001,5.8999999999999995,2.6000000000000014,607.0378,121
2025-07-08 21:30:00,80,113.8021,4982.0,5.199999999999999,5.8999999999999995,2.700000000000003,603.0962,122
2025-07-08 21:33:00,79,113.8889,4982.0,5.199999999999999,5.8999999999999995,2.700000000000003,603.632,139
2025-07-08 21:36:00,81,114.5833,4982.0,5.199999999999999,6.000000000000001,2.6000000000000014,603.0621,122
2025-07-08 21:39:00,81,113.4549,4982.0,5.100000000000001,6.000000000000001,2.6000000000000014,604.5815,122
2025-07-08 21:42:00,80,113.2813,4982.0,5.199999999999999,5.8999999999999995,2.5,598.4371,122
2025-07-08 21:45:00,80,112.5,4982.0,5.199999999999999,5.8999999999999995,2.6000000000000014,601.5578,122
2025-07-08 21:48:00,80,112.934,4982.0,5.099999999999998,5.999999999999999,2.700000000000003,596.3414,142
2025-07-08 21:51:00,81,113.8889,4982.0,5.199999999999999,5.8999999999999995,2.6000000000000014,598.5309,122
2025-07-08 21:54:00,80,114.4965,4982.0,5.199999999999999,5.8999999999999995,2.6000000000000014,602.0521,122
2025-07-08 21:57:00,80,114.0625,4982.0,5.199999999999999,5.8999999999999995,2.6000000000000014,600.9211,122
2025-07-08 22:00:00,79,113.7153,4983.0,5.199999999999999,5.8,2.700000000000003,600.843,139
2025-07-08 22:03:00,79,112.934,4983.0,5.099999999999998,5.8,2.6000000000000014,590.7465,144
2025-07-08 22:06:00,79,112.8472,4983.0,5.099999999999998,5.8999999999999995,2.6000000000000014,593.2969,144
2025-07-08 22:09:00,79,112.8472,4983.0,5.099999999999998,5.8999999999999995,2.700000000000003,593.61,144
2025-07-08 22:12:00,79,116.2326,4983.0,5.099999999999998,5.799999999999999,2.700000000000003,595.8173,145
2025-07-08 22:15:00,78,114.7569,4983.0,5.099999999999998,5.800000000000001,2.700000000000003,597.1628,139
2025-07-08 22:18:00,80,115.1042,4983.0,5.199999999999999,5.800000000000001,2.700000000000003,600.0258,139
2025-07-08 22:21:00,81,115.1042,4983.0,5.199999999999999,5.800000000000001,2.700000000000003,600.7994,116
2025-07-08 22:24:00,81,117.3611,4983.0,5.199999999999999,5.800000000000001,2.8000000000000043,602.9305,116
2025-07-08 22:27:00,81,117.7083,4983.0,5.199999999999999,5.800000000000001,2.700000000000003,603.5198,116
2025-07-08 22:30:00,81,117.1007,4983.0,5.300000000000001,5.699999999999999,2.700000000000003,601.2865,130
2025-07-08 22:33:00,80,117.7083,4983.0,5.300000000000001,5.699999999999999,2.6000000000000014,601.2162,130
2025-07-08 22:36:00,79,119.2708,4983.0,5.300000000000001,5.699999999999999,2.5,602.1183,130
2025-07-08 22:39:00,80,117.5347,4983.0,5.099999999999998,5.800000000000001,2.8000000000000043,598.021,208
2025-07-08 22:42:00,80,117.7083,4983.0,5.199999999999999,5.699999999999999,2.8000000000000043,603.3856,208
2025-07-08 22:45:00,81,117.3611,4983.0,5.199999999999999,5.800000000000001,2.700000000000003,602.2526,116
2025-07-08 22:48:00,80,117.6215,4983.0,5.300000000000001,5.800000000000001,2.700000000000003,602.8836,130
2025-07-08 22:51:00,80,117.6215,4983.0,5.199999999999999,5.800000000000001,2.700000000000003,601.9734,116
2025-07-08 22:54:00,80,119.7049,4983.0,5.300000000000001,5.700000000000001,2.700000000000003,600.3298,130
2025-07-08 22:57:00,80,116.9271,4983.0,5.199999999999999,5.800000000000001,2.700000000000003,603.5199,116
2025-07-08 23:00:00,80,119.0104,4984.0,5.300000000000001,5.800000000000001,2.799999999999997,609.1946,130
2025-07-08 23:03:00,80,113.4549,4984.0,5.300000000000001,5.9,2.6000000000000014,605.5776,139
2025-07-08 23:06:00,79,111.0243,4984.0,5.199999999999999,6.000000000000001,2.700000000000003,600.1613,139
2025-07-08 23:09:00,80,109.8958,4984.0,5.199999999999999,6.1,2.799999999999997,604.194,122
2025-07-08 23:12:00,80,110.4167,4984.0,5.300000000000001,6.199999999999999,2.6000000000000014,600.3909,122
2025-07-08 23:15:00,80,107.5521,4984.0,5.300000000000001,6.199999999999999,2.700000000000003,601.9756,122
2025-07-08 23:18:00,80,105.9028,4984.0,5.199999999999999,6.199999999999999,2.6000000000000014,596.871,151
2025-07-08 23:21:00,81,105.4688,4984.0,5.099999999999998,6.199999999999999,2.8000000000000043,597.6865,151
2025-07-08 23:24:00,81,105.4688,4984.0,5.099999999999998,6.2,2.700000000000003,598.4032,151
2025-07-08 23:27:00,79,104.7743,4984.0,5.100000000000001,6.3,2.6000000000000014,592.6321,151
2025-07-08 23:30:00,80,101.9965,4984.0,5.199999999999999,6.3,2.5,589.35,151
2025-07-08 23:33:00,75,94.70486,4984.0,4.800000000000004,6.3,2.299999999999997,560.5521,111
2025-07-08 23:36:00,75,94.53125,4984.0,4.700000000000003,6.3,2.299999999999997,552.824,111
2025-07-08 23:39:00,74,95.92014,4984.0,4.600000000000001,6.2,2.299999999999997,547.1962,110
2025-07-08 23:42:00,74,97.30903,4984.0,4.600000000000001,6.3,2.299999999999997,550.81,109
2025-07-08 23:45:00,73,96.78819,4984.0,4.5,6.3,2.299999999999997,549.366,108
2025-07-08 23:48:00,73,95.92014,4984.0,4.600000000000001,6.2,2.299999999999997,544.5828,110
2025-07-08 23:51:00,73,96.70139,4984.0,4.600000000000001,6.2,2.299999999999997,547.2859,110
2025-07-08 23:54:00,74,95.05209,4984.0,4.5,6.2,2.3999999999999986,548.1609,108
2025-07-08 23:57:00,74,95.05209,4984.0,4.600000000000001,6.1,2.3999999999999986,548.3165,110
2025-07-09 00:00:00,74,96.00694,4985.0,4.600000000000001,6.2,2.1999999999999957,548.8364,110
2025-07-09 00:03:00,74,97.74306,4985.0,4.399999999999999,6.2,2.3999999999999986,547.8673,108
2025-07-09 00:06:00,74,96.35416,4985.0,4.5,6.1000000000000005,2.299999999999997,547.4955,110
2025-07-09 00:09:00,74,94.18403,4985.0,4.399999999999999,6.1,2.3999999999999986,544.2714,108
2025-07-09 00:12:00,73,94.53125,4985.0,4.399999999999999,6.2,2.5,547.9392,108
2025-07-09 00:15:00,73,96.875,4985.0,4.600000000000001,6.1,2.299999999999997,541.9434,110
2025-07-09 00:18:00,74,94.61805,4985.0,4.5000000000000036,6.2,2.299999999999997,544.442,108
2025-07-09 00:21:00,73,92.1875,4985.0,4.5000000000000036,6.0,2.3999999999999986,544.9777,108
2025-07-09 00:24:00,73,95.83334,4985.0,4.400000000000002,6.0,2.3999999999999986,544.8549,108
2025-07-09 00:27:00,73,95.13889,4985.0,4.4999999999999964,6.0,2.3000000000000043,547.2655,110
2025-07-09 00:30:00,73,94.27083,4985.0,4.399999999999999,6.0,2.3000000000000043,544.1409,108
2025-07-09 00:33:00,73,96.78819,4985.0,4.399999999999999,5.9,2.3000000000000043,546.4845,113
2025-07-09 00:36:00,74,98.4375,4985.0,4.5,6.0,2.3999999999999986,549.2767,110
2025-07-09 00:39:00,74,97.39584,4985.0,4.5,6.0,2.3999999999999986,552.7404,110
2025-07-09 00:42:00,74,95.92014,4985.0,4.5,5.9,2.3999999999999986,552.4855,110
2025-07-09 00:45:00,74,96.875,4985.0,4.5,5.9,2.299999999999997,553.4489,110
2025-07-09 00:48:00,74,99.04514,4985.0,4.399999999999999,5.9,2.5,553.498,113
2025-07-09 00:51:00,74,98.26389,4985.0,4.399999999999999,6.0,2.5,551.6108,110
2025-07-09 00:54:00,74,97.65625,4985.0,4.5,5.8999999999999995,2.5,555.114,110
2025-07-09 00:57:00,75,96.875,4985.0,4.5000000000000036,6.0,2.3999999999999986,558.2681,110
2025-07-09 01:00:00,75,99.13194,4986.0,4.600000000000001,5.9,2.3999999999999986,555.231,110
2025-07-09 01:03:00,74,99.39236,4986.0,4.5000000000000036,5.8999999999999995,2.3999999999999986,554.0889,110
2025-07-09 01:06:00,74,98.00347,4986.0,4.400000000000002,5.9,2.3999999999999986,554.2045,113
2025-07-09 01:09:00,75,96.52778,4986.0,4.5000000000000036,5.9,2.299999999999997,552.4172,110
2025-07-09 01:12:00,73,97.13541,4986.0,4.5000000000000036,5.9,2.3999999999999986,554.7603,110
2025-07-09 01:15:00,75,98.4375,4986.0,4.5000000000000036,5.9,2.3999999999999986,560.7501,110
2025-07-09 01:18:00,75,99.39236,4986.0,4.5000000000000036,6.0,2.5,560.3818,109
2025-07-09 01:21:00,75,99.82639,4986.0,4.599999999999998,6.0,2.4000000000000057,561.3348,109
2025-07-09 01:24:00,75,99.82639,4986.0,4.5000000000000036,5.9,2.5999999999999943,560.2441,110
2025-07-09 01:27:00,75,99.04514,4986.0,4.599999999999998,5.9,2.5,561.2291,110
2025-07-09 01:30:00,75,100.2604,4986.0,4.599999999999998,5.9,2.4000000000000057,563.3044,110
2025-07-09 01:33:00,75,99.39236,4986.0,4.599999999999998,5.9,2.5,564.8333,110
2025-07-09 01:36:00,75,99.13194,4986.0,4.4999999999999964,6.1,2.5,569.2792,109
2025-07-09 01:39:00,76,98.61111,4986.0,4.4999999999999964,6.0,2.5,564.4163,109
2025-07-09 01:42:00,76,95.83334,4986.0,4.4999999999999964,6.0,2.4000000000000057,562.9712,110
2025-07-09 01:45:00,75,96.44097,4986.0,4.599999999999998,6.0,2.4000000000000057,561.8718,110
2025-07-09 01:48:00,74,97.82986,4986.0,4.5000000000000036,6.0,2.5,557.2277,110
2025-07-09 01:51:00,74,96.9618,4986.0,4.5000000000000036,6.0,2.5,560.4454,110
2025-07-09 01:54:00,75,95.83334,4986.0,4.599999999999998,6.0,2.5,558.9026,110
2025-07-09 01:57:00,76,96.26736,4986.0,4.4999999999999964,6.0,2.5,566.1638,110
2025-07-09 02:00:00,76,98.52431,4987.0,4.400000000000002,6.1,2.5,564.6771,109
2025-07-09 02:03:00,76,96.35416,4987.0,4.599999999999998,6.1,2.4000000000000057,568.0601,111
2025-07-09 02:06:00,75,95.2257,4987.0,4.5000000000000036,6.1,2.5,561.8131,110
2025-07-09 02:09:00,75,98.09028,4987.0,4.5000000000000036,6.0,2.5,560.4701,110
2025-07-09 02:12:00,74,97.30903,4987.0,4.5000000000000036,6.0,2.5,559.9871,110
2025-07-09 02:15:00,74,96.26736,4987.0,4.5000000000000036,6.0,2.5,555.582,110
2025-07-09 02:18:00,75,95.2257,4987.0,4.5000000000000036,6.0,2.3999999999999986,558.226,110
2025-07-09 02:21:00,73,95.48611,4987.0,4.5000000000000036,6.0,2.3999999999999986,559.6028,110
2025-07-09 02:24:00,75,98.61111,4987.0,4.5000000000000036,6.0,2.5,557.4077,109
2025-07-09 02:27:00,75,97.56945,4987.0,4.5000000000000036,5.9,2.5,557.9197,110
2025-07-09 02:30:00,75,96.35416,4987.0,4.5000000000000036,5.9,2.3999999999999986,557.7051,110
2025-07-09 02:33:00,74,96.70139,4987.0,4.5000000000000036,5.9,2.5,557.7582,110
2025-07-09 02:36:00,75,98.87153,4987.0,4.5000000000000036,6.0,2.3999999999999986,559.9534,109
2025-07-09 02:39:00,74,96.875,4987.0,4.5000000000000036,6.0,2.3999999999999986,559.2367,110
2025-07-09 02:42:00,74,96.00694,4987.0,4.5000000000000036,6.0,2.5,556.8635,110
2025-07-09 02:45:00,74,96.44097,4987.0,4.5000000000000036,6.0,2.3999999999999986,554.873,110
2025-07-09 02:48:00,74,98.26389,4987.0,4.5000000000000036,6.0,2.3999999999999986,559.2062,110
2025-07-09 02:51:00,74,98.09028,4987.0,4.599999999999998,6.0,2.5,561.2766,110
2025-07-09 02:54:00,74,96.26736,4987.0,4.5000000000000036,5.9,2.5,561.3269,110
2025-07-09 02:57:00,74,96.35416,4987.0,4.5000000000000036,6.0,2.3999999999999986,558.0499,110
2025-07-09 03:00:00,74,97.65625,4988.0,4.5000000000000036,6.0,2.5,557.8904,110
2025-07-09 03:03:00,75,99.39236,4988.0,4.5000000000000036,6.0,2.5,562.5809,109
2025-07-09 03:06:00,75,99.13194,4988.0,4.5000000000000036,5.9,2.5,558.6506,110
2025-07-09 03:09:00,75,98.95833,4988.0,4.5000000000000036,6.0,2.3999999999999986,558.2396,109
2025-07-09 03:12:00,74,98.17709,4988.0,4.5000000000000036,5.9,2.5,558.8297,110
2025-07-09 03:15:00,74,97.13541,4988.0,4.5000000000000036,6.0,2.5,564.8243,110
2025-07-09 03:18:00,74,96.78819,4988.0,4.5000000000000036,6.0,2.5,558.9467,110
2025-07-09 03:21:00,74,98.26389,4988.0,4.5000000000000036,5.9,2.5999999999999943,561.8388,110
2025-07-09 03:24:00,74,98.95833,4988.0,4.5000000000000036,5.9,2.5,563.9567,110
2025-07-09 03:27:00,74,100.6076,4988.0,4.5000000000000036,5.9,2.5,563.1028,110
2025-07-09 03:30:00,75,100.6076,4988.0,4.5000000000000036,6.0,2.5999999999999943,563.2961,109
2025-07-09 03:33:00,75,98.87153,4988.0,4.599999999999998,6.1,2.5,565.4908,109
2025-07-09 03:36:00,74,98.52431,4988.0,4.5000000000000036,6.0,2.5,565.1272,110
2025-07-09 03:39:00,74,99.47916,4988.0,4.599999999999998,6.0,2.4000000000000057,566.0054,110
2025-07-09 03:42:00,75,98.52431,4988.0,4.600000000000001,6.1,2.5999999999999943,568.3748,109
2025-07-09 03:45:00,76,99.30555,4988.0,4.5000000000000036,6.0,2.5,566.4824,109
2025-07-09 03:48:00,75,99.04514,4988.0,4.599999999999998,6.1,2.5,566.6828,109
2025-07-09 03:51:00,75,97.82986,4988.0,4.599999999999998,6.0,2.4000000000000057,560.0405,110
2025-07-09 03:54:00,75,96.875,4988.0,4.5000000000000036,6.0,2.5,566.7892,110
2025-07-09 03:57:00,75,97.30903,4988.0,4.599999999999998,6.0,2.4000000000000057,567.5766,110
2025-07-09 04:00:00,75,97.82986,4989.0,4.5000000000000036,6.0,2.5999999999999943,564.7117,110
2025-07-09 04:03:00,75,100.0,4989.0,4.5000000000000036,6.0,2.5999999999999943,567.5063,109
2025-07-09 04:06:00,76,100.1736,4989.0,4.599999999999998,6.1,2.5,569.6772,109
2025-07-09 04:09:00,77,98.52431,4989.0,4.599999999999998,6.0,2.6000000000000014,568.8885,109
2025-07-09 04:12:00,76,96.78819,4989.0,4.5000000000000036,6.0,2.5,563.7383,110
2025-07-09 04:15:00,76,98.09028,4989.0,4.599999999999998,6.0,2.5,565.6572,109
2025-07-09 04:18:00,76,99.13194,4989.0,4.599999999999998,6.0,2.5,565.7597,109
2025-07-09 04:21:00,76,98.26389,4989.0,4.599999999999998,6.1,2.4000000000000057,566.1719,109
2025-07-09 04:24:00,75,96.35416,4989.0,4.5000000000000036,6.0,2.5,561.4727,110
2025-07-09 04:27:00,75,94.96528,4989.0,4.400000000000002,6.0,2.3999999999999986,559.2507,108
2025-07-09 04:30:00,75,97.39584,4989.0,4.5000000000000036,6.0,2.5,561.0211,110
2025-07-09 04:33:00,76,98.09028,4989.0,4.5000000000000036,6.0,2.5,561.8827,109
2025-07-09 04:36:00,75,98.87153,4989.0,4.5000000000000036,6.0,2.5,560.1422,109
2025-07-09 04:39:00,75,97.13541,4989.0,4.5000000000000036,6.0,2.5,565.8311,110
2025-07-09 04:42:00,76,97.39584,4989.0,4.5000000000000036,6.0,2.5999999999999943,564.2677,109
2025-07-09 04:45:00,76,97.56945,4989.0,4.400000000000002,6.0,2.5999999999999943,564.5287,109
2025-07-09 04:48:00,75,96.70139,4989.0,4.599999999999998,6.0,2.5,566.4058,110
2025-07-09 04:51:00,75,96.70139,4989.0,4.5000000000000036,6.0,2.5,561.3197,110
2025-07-09 04:54:00,76,98.17709,4989.0,4.5000000000000036,6.0,2.5,563.5256,109
2025-07-09 04:57:00,75,100.2604,4989.0,4.5000000000000036,6.0,2.5,561.5283,109
2025-07-09 05:00:00,75,99.82639,4990.0,4.599999999999998,6.0,2.5,564.2039,109
2025-07-09 05:03:00,76,97.13541,4990.0,4.5000000000000036,6.0,2.5999999999999943,563.6281,110
2025-07-09 05:06:00,76,95.65972,4990.0,4.5000000000000036,6.0,2.5999999999999943,565.2897,110
2025-07-09 05:09:00,75,97.39584,4990.0,4.4999999999999964,6.0,2.5,563.1489,110
2025-07-09 05:12:00,75,99.30555,4990.0,4.599999999999998,6.0,2.5,562.4973,109
2025-07-09 05:15:00,76,99.30555,4990.0,4.4999999999999964,6.0,2.6000000000000014,564.079,109
2025-07-09 05:18:00,76,99.82639,4990.0,4.4999999999999964,6.0,2.700000000000003,565.1671,109
2025-07-09 05:21:00,75,99.13194,4990.0,4.4999999999999964,5.800000000000001,2.5,561.8832,110
2025-07-09 05:24:00,76,99.30555,4990.0,4.4999999999999964,5.9,2.6000000000000014,569.4175,109
2025-07-09 05:27:00,76,99.56597,4990.0,4.699999999999999,6.0,2.5,568.9915,109
2025-07-09 05:30:00,77,99.73959,4990.0,4.699999999999999,6.0,2.5,573.1203,109
2025-07-09 05:33:00,77,99.56597,4990.0,4.599999999999998,6.0,2.5,567.2605,109
2025-07-09 05:36:00,77,98.4375,4990.0,4.599999999999998,6.1,2.5,574.7313,109
2025-07-09 05:39:00,77,99.82639,4990.0,4.599999999999998,6.0,2.6000000000000014,573.4865,109
2025-07-09 05:42:00,78,99.13194,4990.0,4.599999999999998,6.0,2.5,572.1448,109
2025-07-09 05:45:00,78,99.39236,4990.0,4.699999999999999,6.0,2.6000000000000014,580.255,109
2025-07-09 05:48:00,77,99.47916,4990.0,4.699999999999999,6.0,2.5,573.859,109
2025-07-09 05:51:00,77,100.0,4990.0,4.799999999999997,6.0,2.3999999999999986,573.9534,109
2025-07-09 05:54:00,76,100.2604,4990.0,4.600000000000001,5.9,2.5,567.2549,109
2025-07-09 05:57:00,76,99.30555,4990.0,4.600000000000001,5.9,2.3999999999999986,564.1245,110
2025-07-09 06:00:00,74,98.69791,4991.0,4.700000000000003,5.9,2.3999999999999986,565.6617,110
2025-07-09 06:03:00,75,98.95833,4991.0,4.600000000000001,5.9,2.3999999999999986,563.6646,110
2025-07-09 06:06:00,75,98.87153,4991.0,4.600000000000001,6.0,2.3999999999999986,564.9033,110
2025-07-09 06:09:00,75,98.52431,4991.0,4.700000000000003,6.0,2.3999999999999986,564.8605,110
2025-07-09 06:12:00,75,98.26389,4991.0,4.600000000000001,6.0,2.299999999999997,559.7488,110
2025-07-09 06:15:00,75,98.09028,4991.0,4.699999999999999,5.9,2.3999999999999986,559.2379,110
2025-07-09 06:18:00,75,97.74306,4991.0,4.699999999999999,6.0,2.299999999999997,557.6697,110
2025-07-09 06:21:00,74,97.22222,4991.0,4.699999999999999,6.000000000000001,2.200000000000003,553.0044,110
2025-07-09 06:24:00,74,98.09028,4991.0,4.599999999999998,6.000000000000001,2.3000000000000043,552.927,110
2025-07-09 06:27:00,73,97.39584,4991.0,4.599999999999998,5.8999999999999995,2.200000000000003,548.6481,110
2025-07-09 06:30:00,73,96.35416,4991.0,4.4999999999999964,5.999999999999999,2.3000000000000043,547.986,110
2025-07-09 06:33:00,73,94.96528,4991.0,4.400000000000002,5.999999999999999,2.3999999999999986,547.6131,108
2025-07-09 06:36:00,72,95.05209,4991.0,4.5000000000000036,5.8999999999999995,2.3999999999999986,546.1252,112
2025-07-09 06:39:00,72,96.9618,4991.0,4.5000000000000036,5.8999999999999995,2.299999999999997,543.3011,112
2025-07-09 06:42:00,72,96.44097,4991.0,4.400000000000002,5.8999999999999995,2.299999999999997,537.6647,113
2025-07-09 06:45:00,72,95.13889,4991.0,4.400000000000002,5.8999999999999995,2.1999999999999957,540.6142,112
2025-07-09 06:48:00,71,95.48611,4991.0,4.300000000000001,5.8,2.299999999999997,532.9822,113
2025-07-09 06:51:00,72,95.83334,4991.0,4.400000000000002,5.8,2.1999999999999957,535.1085,112
2025-07-09 06:54:00,72,96.26736,4991.0,4.300000000000001,5.8,2.299999999999997,534.4918,113
2025-07-09 06:57:00,72,95.65972,4991.0,4.400000000000002,5.8,2.1999999999999957,533.9497,112
2025-07-09 07:00:00,72,95.92014,4992.0,4.300000000000001,5.8,2.299999999999997,532.4058,113
2025-07-09 07:03:00,72,101.1285,4992.0,4.300000000000001,5.8,2.299999999999997,533.6127,113
2025-07-09 07:06:00,73,106.9445,4992.0,4.400000000000002,5.6,2.3999999999999986,538.0396,365
2025-07-09 07:09:00,72,109.375,4992.0,4.400000000000002,5.200000000000001,2.3999999999999986,544.0682,366
2025-07-09 07:12:00,72,111.632,4992.0,4.400000000000002,5.199999999999999,2.5,543.057,366
2025-07-09 07:15:00,73,111.9792,4992.0,4.5000000000000036,5.1,2.3999999999999986,548.1943,366
2025-07-09 07:18:00,73,112.5868,4992.0,4.400000000000002,5.1,2.5,550.993,366
2025-07-09 07:21:00,73,116.4063,4992.0,4.5000000000000036,5.1,2.5,555.1547,366
2025-07-09 07:24:00,73,115.4514,4992.0,4.600000000000001,5.1,2.5,555.4758,366
2025-07-09 07:27:00,73,115.4514,4992.0,4.600000000000001,5.1,2.3999999999999986,551.4917,366
2025-07-09 07:30:00,73,115.1042,4992.0,4.5000000000000036,5.1,2.3999999999999986,547.8306,366
2025-07-09 07:33:00,73,115.7986,4992.0,4.600000000000001,5.0,2.3999999999999986,549.8978,366
2025-07-09 07:36:00,73,115.191,4992.0,4.400000000000002,5.1,2.3999999999999986,546.7268,366
2025-07-09 07:39:00,73,115.4514,4992.0,4.400000000000002,5.0,2.3999999999999986,546.0809,366
2025-07-09 07:42:00,73,116.4931,4992.0,4.5,5.0,2.3999999999999986,547.2225,370
2025-07-09 07:45:00,74,119.3576,4992.0,4.600000000000001,5.0,2.3999999999999986,552.3092,370
2025-07-09 07:48:00,74,119.5313,4992.0,4.600000000000001,5.0,2.3999999999999986,550.4258,370
2025-07-09 07:51:00,74,119.0972,4992.0,4.600000000000001,5.0,2.3999999999999986,551.0467,370
2025-07-09 07:54:00,74,118.6632,4992.0,4.600000000000001,4.9,2.3999999999999986,549.3502,370
2025-07-09 07:57:00,76,133.7674,4992.0,4.699999999999996,4.8,2.700000000000003,576.4973,195
2025-07-09 08:00:00,77,134.5486,4993.0,4.799999999999997,4.8999999999999995,2.700000000000003,593.1051,194
2025-07-09 08:03:00,78,134.2014,4993.0,4.899999999999999,4.8999999999999995,2.700000000000003,594.514,194
2025-07-09 08:06:00,79,134.6354,4993.0,4.899999999999999,4.999999999999999,2.700000000000003,597.3187,193
2025-07-09 08:09:00,79,133.5938,4993.0,4.899999999999999,4.999999999999999,2.799999999999997,601.6738,194
2025-07-09 08:12:00,79,132.3785,4993.0,5.0,4.999999999999999,2.6999999999999957,601.9396,188
2025-07-09 08:15:00,78,131.1632,4993.0,4.899999999999999,5.0,2.700000000000003,597.1768,203
2025-07-09 08:18:00,78,129.2535,4993.0,5.0,5.0,2.5,589.5886,188
2025-07-09 08:21:00,79,128.3854,4993.0,5.0,5.199999999999999,2.6000000000000014,590.5377,188
2025-07-09 08:24:00,78,128.3854,4993.0,4.799999999999997,5.1,2.6000000000000014,583.1088,203
2025-07-09 08:27:00,78,127.3438,4993.0,4.799999999999997,5.1,2.700000000000003,584.3081,203
2025-07-09 08:30:00,77,127.0833,4993.0,4.799999999999997,5.0,2.5,576.6057,203
2025-07-09 08:33:00,77,127.5174,4993.0,4.700000000000003,4.9,2.5999999999999943,576.1662,203
2025-07-09 08:36:00,76,128.0382,4993.0,4.700000000000003,5.0,2.5,576.1437,203
2025-07-09 08:39:00,77,127.2569,4993.0,4.800000000000004,4.9,2.5,573.6346,203
2025-07-09 08:42:00,77,126.3889,4993.0,4.800000000000004,5.0,2.5,573.9634,203
2025-07-09 08:45:00,77,125.8681,4993.0,4.700000000000003,5.0,2.6000000000000014,574.6448,203
2025-07-09 08:48:00,76,126.3021,4993.0,4.700000000000003,5.0,2.5,573.7333,203
2025-07-09 08:51:00,77,126.8229,4993.0,4.800000000000004,5.0,2.5,574.3359,203
2025-07-09 08:54:00,77,127.2569,4993.0,4.700000000000003,5.0,2.6000000000000014,574.9041,203
2025-07-09 08:57:00,76,128.2118,4993.0,4.700000000000003,5.0,2.6000000000000014,572.9741,203
2025-07-09 09:00:00,78,127.9514,4994.0,4.800000000000004,5.0,2.5999999999999943,578.4539,203
2025-07-09 09:03:00,78,127.691,4994.0,4.800000000000004,5.1,2.5,577.4791,203
2025-07-09 09:06:00,78,128.559,4994.0,4.800000000000004,5.0,2.5999999999999943,577.1196,203
2025-07-09 09:09:00,77,129.4271,4994.0,4.900000000000002,5.0,2.5999999999999943,580.0751,203
2025-07-09 09:12:00,79,135.7639,4994.0,4.700000000000003,5.0,2.799999999999997,587.7993,194
2025-07-09 09:15:00,77,136.4583,4994.0,4.800000000000004,4.5,2.3999999999999986,568.8059,195
2025-07-09 09:18:00,76,136.8056,4994.0,4.600000000000001,4.3999999999999995,2.3999999999999986,565.4057,195
2025-07-09 09:21:00,75,138.1944,4994.0,4.700000000000003,4.500000000000001,2.3999999999999986,565.6256,195
2025-07-09 09:24:00,75,138.0208,4994.0,4.600000000000001,4.500000000000001,2.3999999999999986,565.2778,195
2025-07-09 09:27:00,75,139.6701,4994.0,4.600000000000001,4.4,2.5,561.9537,195
2025-07-09 09:30:00,76,139.9306,4994.0,4.600000000000001,4.300000000000001,2.6000000000000014,562.9962,195
2025-07-09 09:33:00,77,138.8889,4994.0,4.600000000000001,4.4,2.5,566.1827,195
2025-07-09 09:36:00,77,139.0625,4994.0,4.700000000000003,4.5,2.5,569.0004,195
2025-07-09 09:39:00,77,138.1076,4994.0,4.800000000000004,4.5,2.5,569.3232,195
2025-07-09 09:42:00,76,136.8924,4994.0,4.600000000000001,4.5,2.6000000000000014,570.4871,195
2025-07-09 09:45:00,77,136.3715,4994.0,4.700000000000003,4.5,2.5,571.5004,195
2025-07-09 09:48:00,77,136.7188,4994.0,4.600000000000001,4.6,2.6000000000000014,571.7402,195
2025-07-09 09:51:00,77,137.1528,4994.0,4.600000000000001,4.6,2.5999999999999943,576.1386,195
2025-07-09 09:54:00,77,137.1528,4994.0,4.700000000000003,4.6,2.5999999999999943,577.2948,195
2025-07-09 09:57:00,78,136.1979,4994.0,4.799999999999997,4.700000000000001,2.6000000000000014,574.9698,194
2025-07-09 10:00:00,77,137.066,4995.0,4.699999999999996,4.6000000000000005,2.700000000000003,578.6978,195
2025-07-09 10:03:00,79,138.0208,4995.0,4.899999999999999,4.7,2.6000000000000014,588.7266,194
2025-07-09 10:06:00,80,137.5868,4995.0,4.899999999999999,4.8,2.799999999999997,593.9143,194
2025-07-09 10:09:00,80,137.6736,4995.0,5.0,4.9,2.6999999999999957,592.7244,193
2025-07-09 10:12:00,79,136.6319,4995.0,4.900000000000002,4.8,2.6000000000000014,595.6793,194
2025-07-09 10:15:00,79,134.6354,4995.0,4.900000000000002,4.8,2.6999999999999957,594.6681,194
2025-07-09 10:18:00,79,132.8993,4995.0,4.800000000000001,4.9,2.6999999999999957,593.5203,194
2025-07-09 10:21:00,79,132.0313,4995.0,4.900000000000002,4.8999999999999995,2.6999999999999957,594.9554,194
2025-07-09 10:24:00,80,133.3333,4995.0,4.800000000000001,4.999999999999999,2.3999999999999986,595.6254,194
2025-07-09 10:27:00,78,134.8958,4995.0,4.699999999999996,4.999999999999999,2.9000000000000057,595.9249,203
2025-07-09 10:30:00,80,134.1146,4995.0,4.800000000000001,4.8999999999999995,2.8999999999999986,602.6995,194
2025-07-09 10:33:00,81,134.6354,4995.0,4.700000000000003,5.1000000000000005,2.8999999999999986,614.0424,194
2025-07-09 10:36:00,80,134.2882,4995.0,4.699999999999996,5.1000000000000005,2.9000000000000057,611.0152,194
2025-07-09 10:39:00,82,135.0694,4995.0,4.799999999999997,5.1000000000000005,2.8999999999999986,620.5565,193
2025-07-09 10:42:00,82,136.2847,4995.0,5.0,5.2,3.0,631.6389,193
2025-07-09 10:45:00,82,137.2396,4995.0,4.900000000000002,5.3,3.0,640.2674,193
2025-07-09 10:48:00,86,138.4549,4995.0,5.0000000000000036,5.3999999999999995,2.8999999999999986,647.9611,193
2025-07-09 10:51:00,83,137.934,4995.0,5.0000000000000036,5.3999999999999995,2.8999999999999986,650.1129,193
2025-07-09 10:54:00,83,138.9757,4995.0,5.0000000000000036,5.3999999999999995,3.0999999999999943,650.8802,193
2025-07-09 10:57:00,86,137.1528,4995.0,5.100000000000001,5.499999999999999,3.0999999999999943,654.7657,193
2025-07-09 11:00:00,87,137.7604,4996.0,5.099999999999998,5.3999999999999995,3.0,657.8469,193
2025-07-09 11:03:00,84,139.0625,4996.0,5.199999999999996,5.499999999999999,3.0,657.1202,193
2025-07-09 11:06:00,86,138.6285,4996.0,5.199999999999996,5.499999999999999,3.1000000000000014,665.949,193
2025-07-09 11:09:00,86,138.8021,4996.0,5.199999999999996,5.499999999999999,3.1000000000000014,664.147,193
2025-07-09 11:12:00,88,138.0208,4996.0,5.299999999999997,5.6000000000000005,3.1000000000000014,670.063,193
2025-07-09 11:15:00,88,137.3264,4996.0,5.199999999999996,5.499999999999999,3.1000000000000014,666.7429,193
2025-07-09 11:18:00,88,138.5417,4996.0,5.199999999999996,5.6000000000000005,3.1000000000000014,670.2786,193
2025-07-09 11:21:00,85,137.5868,4996.0,5.199999999999996,5.6000000000000005,3.1000000000000014,668.4585,193
2025-07-09 11:24:00,87,138.0208,4996.0,5.199999999999996,5.499999999999999,3.1000000000000014,669.1425,193
2025-07-09 11:27:00,87,137.3264,4996.0,5.399999999999999,5.6000000000000005,3.0,666.8398,193
2025-07-09 11:30:00,89,136.3715,4996.0,5.199999999999996,5.700000000000001,3.0,667.9966,192
2025-07-09 11:33:00,87,136.6319,4996.0,5.299999999999997,5.6000000000000005,3.1000000000000014,666.2992,193
2025-07-09 11:36:00,90,136.8924,4996.0,5.399999999999999,5.7,3.1000000000000014,668.3692,83
2025-07-09 11:39:00,88,136.6319,4996.0,5.399999999999999,5.8,3.1000000000000014,682.2714,191
2025-07-09 11:42:00,92,136.7188,4996.0,5.5,5.8999999999999995,3.200000000000003,696.373,84
2025-07-09 11:45:00,89,137.6736,4996.0,5.600000000000001,5.999999999999999,3.1999999999999957,703.2588,84
2025-07-09 11:48:00,94,136.8056,4996.0,5.600000000000001,6.1000000000000005,3.3999999999999986,712.8276,84
2025-07-09 11:51:00,92,137.6736,4996.0,5.700000000000003,6.2,3.299999999999997,721.0739,84
2025-07-09 11:54:00,93,134.6354,4996.0,5.700000000000003,6.2,3.3999999999999986,726.7384,84
2025-07-09 11:57:00,94,132.0313,4996.0,5.799999999999997,6.3,3.3000000000000043,722.3397,84
2025-07-09 12:00:00,92,130.1215,4997.0,5.799999999999997,6.4,3.200000000000003,719.3881,128
2025-07-09 12:03:00,92,123.1771,4997.0,5.700000000000003,6.5,3.1999999999999957,705.5013,127
2025-07-09 12:06:00,90,121.2674,4997.0,5.700000000000003,6.7,3.0,699.5527,120
2025-07-09 12:09:00,88,118.1424,4997.0,5.600000000000001,6.8,3.0,692.0151,120
2025-07-09 12:12:00,90,118.4896,4997.0,5.5,6.8,3.1000000000000014,692.7378,120
2025-07-09 12:15:00,88,118.4896,4997.0,5.5,6.7,2.8999999999999986,685.4348,120
2025-07-09 12:18:00,89,118.9236,4997.0,5.399999999999999,6.7,3.0,681.8509,120
2025-07-09 12:21:00,88,118.9236,4997.0,5.5,6.6000000000000005,2.8999999999999986,685.6671,120
2025-07-09 12:24:00,87,118.5764,4997.0,5.399999999999999,6.500000000000001,3.0,682.7433,120
2025-07-09 12:27:00,90,119.2708,4997.0,5.399999999999999,6.3999999999999995,3.1000000000000014,684.9988,120
2025-07-09 12:30:00,90,120.5729,4997.0,5.399999999999999,6.500000000000001,3.0,683.9453,120
2025-07-09 12:33:00,87,120.3125,4997.0,5.399999999999999,6.3999999999999995,3.1000000000000014,684.1999,120
2025-07-09 12:36:00,88,120.8333,4997.0,5.399999999999999,6.3999999999999995,3.1000000000000014,682.2926,120
2025-07-09 12:39:00,89,120.3993,4997.0,5.5,6.3999999999999995,3.0,682.4657,120
2025-07-09 12:42:00,89,120.2257,4997.0,5.300000000000001,6.500000000000001,3.1000000000000014,683.6421,120
2025-07-09 12:45:00,87,120.6597,4997.0,5.400000000000002,6.500000000000001,3.0,683.4544,120
2025-07-09 12:48:00,90,119.4444,4997.0,5.400000000000002,6.500000000000001,3.0,683.8317,120
2025-07-09 12:51:00,89,119.7049,4997.0,5.400000000000002,6.500000000000001,3.0,685.1028,120
2025-07-09 12:54:00,90,120.6597,4997.0,5.400000000000002,6.500000000000001,3.0,685.9526,120
2025-07-09 12:57:00,87,121.2674,4997.0,5.400000000000002,6.500000000000001,3.1000000000000014,683.5157,120
2025-07-09 13:00:00,87,121.0938,4998.0,5.400000000000002,6.500000000000001,3.1000000000000014,686.478,120
2025-07-09 13:03:00,89,121.7014,4998.0,5.5000000000000036,6.500000000000001,3.0,684.5732,127
2025-07-09 13:06:00,90,122.1354,4998.0,5.5000000000000036,6.500000000000001,3.0,689.1547,127
2025-07-09 13:09:00,89,122.1354,4998.0,5.300000000000001,6.299999999999999,3.1000000000000014,686.532,117
2025-07-09 13:12:00,91,122.9167,4998.0,5.300000000000001,6.299999999999999,3.1000000000000014,687.2176,117
2025-07-09 13:15:00,90,124.7396,4998.0,5.5000000000000036,6.299999999999999,3.0999999999999943,689.1061,127
2025-07-09 13:18:00,91,125.5208,4998.0,5.400000000000002,6.199999999999999,3.0,686.2329,117
2025-07-09 13:21:00,91,125.434,4998.0,5.300000000000001,6.199999999999999,3.1999999999999957,687.6443,117
2025-07-09 13:24:00,87,125.8681,4998.0,5.400000000000002,6.199999999999999,3.0999999999999943,688.276,117
2025-07-09 13:27:00,88,124.566,4998.0,5.5000000000000036,6.199999999999999,3.0999999999999943,688.4813,117
2025-07-09 13:30:00,91,123.7847,4998.0,5.400000000000002,6.300000000000001,3.0999999999999943,685.6493,117
2025-07-09 13:33:00,91,123.1771,4998.0,5.400000000000002,6.199999999999999,3.0999999999999943,687.2501,117
2025-07-09 13:36:00,89,122.3958,4998.0,5.400000000000002,6.4,3.0,688.4529,117
2025-07-09 13:39:00,88,122.309,4998.0,5.400000000000002,6.4,3.0,683.3666,117
2025-07-09 13:42:00,90,121.441,4998.0,5.400000000000002,6.4,3.0,681.4515,117
2025-07-09 13:45:00,90,120.6597,4998.0,5.300000000000001,6.500000000000001,3.0,679.8672,120
2025-07-09 13:48:00,90,119.4444,4998.0,5.400000000000002,6.500000000000001,2.8999999999999986,680.3028,120
2025-07-09 13:51:00,89,119.0972,4998.0,5.300000000000001,6.500000000000001,3.0,677.2838,120
2025-07-09 13:54:00,86,118.5764,4998.0,5.300000000000001,6.3999999999999995,3.0,673.6193,116
2025-07-09 13:57:00,88,118.8368,4998.0,5.300000000000001,6.500000000000001,2.8999999999999986,673.8341,120
2025-07-09 14:00:00,87,118.5764,4999.0,5.300000000000001,6.3999999999999995,2.8999999999999986,667.1352,116
2025-07-09 14:03:00,88,117.7083,4999.0,5.300000000000001,6.3999999999999995,2.799999999999997,668.8537,120
2025-07-09 14:06:00,88,117.1875,4999.0,5.100000000000001,6.3999999999999995,3.0,668.0557,116
2025-07-09 14:09:00,87,116.8403,4999.0,5.199999999999999,6.3999999999999995,2.8999999999999986,667.3863,116
2025-07-09 14:12:00,88,117.5347,4999.0,5.100000000000001,6.3,3.0,665.676,116
2025-07-09 14:15:00,85,118.0555,4999.0,5.100000000000001,6.3999999999999995,2.8999999999999986,668.8895,116
2025-07-09 14:18:00,89,117.7951,4999.0,5.199999999999999,6.3999999999999995,2.8999999999999986,666.1968,116
2025-07-09 14:21:00,88,118.1424,4999.0,5.199999999999999,6.3999999999999995,3.0,665.4564,116
2025-07-09 14:24:00,87,117.9688,4999.0,5.200000000000003,6.3999999999999995,2.799999999999997,666.3495,116
2025-07-09 14:27:00,88,119.2708,4999.0,5.199999999999999,6.3999999999999995,2.8999999999999986,664.3,116
2025-07-09 14:30:00,85,118.9236,4999.0,5.100000000000001,6.3999999999999995,3.0,665.3798,116
2025-07-09 14:33:00,88,119.7917,4999.0,5.300000000000001,6.299999999999999,2.8999999999999986,667.7161,116
2025-07-09 14:36:00,85,121.0938,4999.0,5.199999999999999,6.299999999999999,3.0,670.5421,116
2025-07-09 14:39:00,89,122.309,4999.0,5.200000000000003,6.199999999999999,3.0,672.5497,116
2025-07-09 14:42:00,89,123.0035,4999.0,5.300000000000001,6.199999999999999,3.0,674.4612,117
2025-07-09 14:45:00,85,123.0035,4999.0,5.400000000000002,6.199999999999999,2.8999999999999986,673.0262,117
2025-07-09 14:48:00,86,123.8715,4999.0,5.300000000000001,6.199999999999999,3.0,676.4161,116
2025-07-09 14:51:00,90,124.9132,4999.0,5.400000000000002,6.199999999999999,3.0,677.9908,117
2025-07-09 14:54:00,89,126.3021,4999.0,5.300000000000004,6.1,3.0,682.3282,117
2025-07-09 14:57:00,89,125.434,4999.0,5.400000000000002,6.200000000000001,3.0999999999999943,683.6224,117
2025-07-09 15:00:00,87,126.3889,5000.0,5.399999999999999,6.2,3.1000000000000014,687.4155,117
2025-07-09 15:03:00,89,126.3021,5000.0,5.4999999999999964,6.1000000000000005,3.0,686.5273,129
2025-07-09 15:06:00,88,127.1701,5000.0,5.200000000000003,6.1000000000000005,3.0999999999999943,684.6988,116
2025-07-09 15:09:00,87,127.3438,5000.0,5.399999999999999,6.1000000000000005,3.0,687.0878,117
2025-07-09 15:12:00,90,127.2569,5000.0,5.300000000000004,6.1000000000000005,3.0999999999999943,687.4351,117
2025-07-09 15:15:00,89,126.8229,5000.0,5.399999999999999,6.1000000000000005,3.1000000000000014,686.4847,117
2025-07-09 15:18:00,90,127.2569,5000.0,5.200000000000003,6.1000000000000005,3.1999999999999957,687.2784,116
2025-07-09 15:21:00,90,127.6042,5000.0,5.399999999999999,6.1000000000000005,3.1000000000000014,687.6676,117
2025-07-09 15:24:00,90,126.7361,5000.0,5.299999999999997,6.1000000000000005,3.0,686.6309,117
2025-07-09 15:27:00,90,126.7361,5000.0,5.299999999999997,6.1000000000000005,3.1000000000000014,686.8455,117
2025-07-09 15:30:00,90,126.3889,5000.0,5.399999999999999,6.1000000000000005,2.8999999999999986,683.1299,117
2025-07-09 15:33:00,90,127.3438,5000.0,5.299999999999997,6.200000000000001,3.0,686.1954,117
2025-07-09 15:36:00,88,126.6493,5000.0,5.299999999999997,6.200000000000001,3.0,682.7822,117
2025-07-09 15:39:00,87,126.3889,5000.0,5.299999999999997,6.1,3.0,685.0533,116
2025-07-09 15:42:00,90,125.1736,5000.0,5.299999999999997,6.200000000000001,3.0,682.2236,117
2025-07-09 15:45:00,87,125.434,5000.0,5.299999999999997,6.1,3.0,682.3453,116
2025-07-09 15:48:00,89,124.6528,5000.0,5.299999999999997,6.1,3.0,679.605,117
2025-07-09 15:51:00,90,124.4792,5000.0,5.299999999999997,6.1,2.9000000000000057,676.8216,117
2025-07-09 15:54:00,89,124.1319,5000.0,5.200000000000003,6.199999999999999,3.0,674.0895,116
2025-07-09 15:57:00,87,123.8715,5000.0,5.299999999999997,6.199999999999999,2.9000000000000057,672.1562,116
2025-07-09 16:00:00,89,123.3507,5001.0,5.299999999999997,6.1,2.9000000000000057,672.5607,117
2025-07-09 16:03:00,88,123.1771,5001.0,5.200000000000003,6.199999999999999,3.0,672.7418,116
2025-07-09 16:06:00,86,123.6979,5001.0,5.200000000000003,6.199999999999999,3.0,673.074,116
2025-07-09 16:09:00,88,123.3507,5001.0,5.200000000000003,6.1,3.0,671.4042,116
2025-07-09 16:12:00,87,122.4826,5001.0,5.299999999999997,6.199999999999999,2.9000000000000057,671.6685,116
2025-07-09 16:15:00,88,122.309,5001.0,5.100000000000001,6.199999999999999,3.0,673.1863,116
2025-07-09 16:18:00,89,121.7014,5001.0,5.200000000000003,6.199999999999999,3.0,671.2191,116
2025-07-09 16:21:00,90,123.0035,5001.0,5.200000000000003,6.1,3.0,675.9781,116
2025-07-09 16:24:00,89,123.1771,5001.0,5.200000000000003,6.1,3.0999999999999943,675.6494,116
2025-07-09 16:27:00,86,123.2639,5001.0,5.299999999999997,6.200000000000001,2.8999999999999986,675.407,116
2025-07-09 16:30:00,88,122.4826,5001.0,5.199999999999996,6.200000000000001,3.0,673.1628,116
2025-07-09 16:33:00,88,122.743,5001.0,5.199999999999996,6.200000000000001,3.0,675.5334,116
2025-07-09 16:36:00,87,122.5694,5001.0,5.299999999999997,6.200000000000001,3.0,675.0083,116
2025-07-09 16:39:00,88,122.3958,5001.0,5.199999999999996,6.200000000000001,3.0,675.5432,116
2025-07-09 16:42:00,87,122.9167,5001.0,5.199999999999996,6.200000000000001,3.0,677.0065,116
2025-07-09 16:45:00,86,123.0035,5001.0,5.299999999999997,6.300000000000001,3.0,678.3591,116
2025-07-09 16:48:00,89,122.8299,5001.0,5.199999999999996,6.300000000000001,3.0,678.4579,116
2025-07-09 16:51:00,90,123.6111,5001.0,5.199999999999996,6.300000000000001,3.0,680.4163,116
2025-07-09 16:54:00,89,122.743,5001.0,5.199999999999996,6.300000000000001,3.0,676.3185,116
2025-07-09 16:57:00,89,122.9167,5001.0,5.299999999999997,6.200000000000001,3.1000000000000014,684.3973,117
2025-07-09 17:00:00,90,122.9167,5002.0,5.399999999999999,6.200000000000001,3.0,684.6226,117
2025-07-09 17:03:00,90,121.9618,5002.0,5.399999999999999,6.200000000000001,2.8999999999999986,679.5101,117
2025-07-09 17:06:00,89,122.309,5002.0,5.299999999999997,6.300000000000001,3.0,683.5786,117
2025-07-09 17:09:00,87,121.6146,5002.0,5.299999999999997,6.300000000000001,3.0,681.0638,116
2025-07-09 17:12:00,88,122.0486,5002.0,5.299999999999997,6.4,3.0,679.0818,117
2025-07-09 17:15:00,90,121.441,5002.0,5.299999999999997,6.300000000000001,3.0,680.7373,117
2025-07-09 17:18:00,90,123.1771,5002.0,5.299999999999997,6.199999999999999,3.0,683.8279,117
2025-07-09 17:21:00,88,123.4375,5002.0,5.299999999999997,6.300000000000001,3.1000000000000014,684.5705,117
2025-07-09 17:24:00,89,123.2639,5002.0,5.299999999999997,6.300000000000001,3.1000000000000014,683.7449,117
2025-07-09 17:27:00,89,122.0486,5002.0,5.299999999999997,6.300000000000001,3.0,682.4105,117
2025-07-09 17:30:00,89,121.6146,5002.0,5.299999999999997,6.300000000000001,3.0,683.4838,117
2025-07-09 17:33:00,89,121.5278,5002.0,5.299999999999997,6.199999999999999,3.0,681.9335,117
2025-07-09 17:36:00,87,122.309,5002.0,5.199999999999996,6.199999999999999,3.0,683.9014,116
2025-07-09 17:39:00,89,122.309,5002.0,5.299999999999997,6.300000000000001,3.0,685.0046,117
2025-07-09 17:42:00,90,122.0486,5002.0,5.299999999999997,6.300000000000001,3.1000000000000014,683.7118,117
2025-07-09 17:45:00,88,121.9618,5002.0,5.299999999999997,6.199999999999999,3.0,684.6115,116
2025-07-09 17:48:00,88,122.743,5002.0,5.299999999999997,6.300000000000001,3.200000000000003,688.0258,117
2025-07-09 17:51:00,87,122.309,5002.0,5.299999999999997,6.300000000000001,3.200000000000003,686.1794,116
2025-07-09 17:54:00,87,122.1354,5002.0,5.299999999999997,6.300000000000001,3.200000000000003,686.78,116
2025-07-09 17:57:00,87,121.6146,5002.0,5.399999999999999,6.199999999999999,2.8999999999999986,683.0817,117
2025-07-09 18:00:00,89,121.1806,5003.0,5.199999999999996,6.300000000000001,3.1000000000000014,680.6865,116
2025-07-09 18:03:00,90,120.3993,5003.0,5.299999999999997,6.4,3.1000000000000014,680.9229,117
2025-07-09 18:06:00,90,120.3993,5003.0,5.299999999999997,6.4,3.0,680.7621,117
2025-07-09 18:09:00,89,121.007,5003.0,5.299999999999997,6.300000000000001,3.0,679.3348,117
2025-07-09 18:12:00,89,120.8333,5003.0,5.299999999999997,6.300000000000001,3.0,686.4672,117
2025-07-09 18:15:00,88,121.0938,5003.0,5.299999999999997,6.300000000000001,3.0,681.6318,116
2025-07-09 18:18:00,87,120.6597,5003.0,5.200000000000003,6.300000000000001,3.0999999999999943,682.2621,116
2025-07-09 18:21:00,87,119.5313,5003.0,5.200000000000003,6.4,3.0999999999999943,680.8184,116
