Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-07-12 20:30:00,78,121.6146,5029.0,5.300000000000001,5.699999999999999,2.400000000000002,584.9103,208
2025-07-12 20:33:00,77,122.1354,5029.0,5.400000000000002,5.699999999999999,2.400000000000002,589.1636,130
2025-07-12 20:36:00,79,122.4826,5029.0,5.400000000000002,5.699999999999999,2.4999999999999964,590.2375,130
2025-07-12 20:39:00,79,122.309,5029.0,5.5,5.800000000000001,2.3000000000000043,586.8356,130
2025-07-12 20:42:00,78,122.1354,5029.0,5.5,5.800000000000001,2.400000000000002,588.8708,130
2025-07-12 20:45:00,79,123.2639,5029.0,5.5,5.800000000000001,2.400000000000002,591.0307,130
2025-07-12 20:48:00,79,122.8299,5029.0,5.5,5.800000000000001,2.4999999999999964,592.9048,130
2025-07-12 20:51:00,79,122.743,5029.0,5.5,5.800000000000001,2.400000000000002,592.0753,130
2025-07-12 20:54:00,78,123.6979,5029.0,5.5,5.800000000000001,2.3000000000000007,590.7128,130
2025-07-12 20:57:00,79,122.309,5029.0,5.5,5.800000000000001,2.400000000000002,591.5181,130
2025-07-12 21:00:00,78,121.6146,5029.0,5.5,5.800000000000001,2.5000000000000036,587.887,130
2025-07-12 21:03:00,79,121.2674,5029.0,5.5,5.800000000000001,2.5000000000000036,589.3956,130
2025-07-12 21:06:00,78,121.7014,5029.0,5.5,5.799999999999999,2.400000000000002,587.6826,130
2025-07-12 21:09:00,78,121.0938,5030.0,5.5,5.800000000000001,2.400000000000002,585.104,130
2025-07-12 21:12:00,78,122.0486,5030.0,5.5,5.9,2.400000000000002,586.2112,130
2025-07-12 21:15:00,78,120.3125,5030.0,5.5,5.800000000000001,2.400000000000002,585.8741,130
2025-07-12 21:18:00,78,120.6597,5030.0,5.5,5.9,2.400000000000002,582.878,130
2025-07-12 21:21:00,77,120.1389,5030.0,5.400000000000002,5.9,2.3999999999999986,584.2193,130
2025-07-12 21:24:00,78,119.9653,5030.0,5.300000000000001,5.699999999999999,2.3999999999999986,577.1048,130
2025-07-12 21:27:00,77,119.2708,5030.0,5.300000000000001,5.699999999999999,2.3999999999999986,576.5685,139
2025-07-12 21:30:00,77,120.1389,5030.0,5.400000000000002,5.800000000000001,2.3999999999999986,580.3743,130
2025-07-12 21:33:00,77,119.7049,5030.0,5.400000000000002,5.799999999999999,2.299999999999997,574.031,130
2025-07-12 21:36:00,77,117.2743,5030.0,5.300000000000001,5.699999999999999,2.299999999999997,574.8133,139
2025-07-12 21:39:00,76,118.4896,5030.0,5.300000000000001,5.699999999999999,2.299999999999997,572.522,139
2025-07-12 21:42:00,76,117.7951,5030.0,5.399999999999999,5.799999999999999,2.3999999999999986,572.0376,139
2025-07-12 21:45:00,76,118.5764,5030.0,5.300000000000001,5.799999999999999,2.299999999999997,572.9126,139
2025-07-12 21:48:00,76,118.9236,5030.0,5.399999999999999,5.799999999999999,2.299999999999997,571.4124,139
2025-07-12 21:51:00,76,119.0972,5030.0,5.300000000000001,5.799999999999999,2.299999999999997,574.0349,139
2025-07-12 21:54:00,76,118.2292,5030.0,5.399999999999999,5.699999999999999,2.3999999999999986,573.1696,139
2025-07-12 21:57:00,77,118.2292,5030.0,5.300000000000001,5.799999999999999,2.299999999999997,573.0289,139
2025-07-12 22:00:00,76,120.1389,5030.0,5.399999999999999,5.799999999999999,2.200000000000003,574.9467,130
2025-07-12 22:03:00,77,121.7014,5030.0,5.399999999999999,5.799999999999999,2.299999999999997,574.3716,130
2025-07-12 22:06:00,76,121.007,5030.0,5.399999999999999,5.699999999999999,2.200000000000003,573.4612,130
2025-07-12 22:09:00,77,121.875,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,576.0254,130
2025-07-12 22:12:00,77,122.309,5031.0,5.5,5.799999999999999,2.299999999999997,579.7142,130
2025-07-12 22:15:00,76,121.1806,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,574.1251,130
2025-07-12 22:18:00,76,123.6979,5031.0,5.299999999999997,5.699999999999999,2.3999999999999986,575.5042,208
2025-07-12 22:21:00,75,122.743,5031.0,5.5,5.699999999999999,2.200000000000003,571.4951,130
2025-07-12 22:24:00,76,122.9167,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,576.3219,130
2025-07-12 22:27:00,77,121.5278,5031.0,5.399999999999999,5.699999999999999,2.3999999999999986,577.8305,130
2025-07-12 22:30:00,77,122.309,5031.0,5.399999999999999,5.699999999999999,2.3999999999999986,578.1606,130
2025-07-12 22:33:00,77,123.3507,5031.0,5.399999999999999,5.6,2.3999999999999986,575.4728,130
2025-07-12 22:36:00,77,123.6979,5031.0,5.399999999999999,5.6,2.3999999999999986,580.3448,130
2025-07-12 22:39:00,78,124.0451,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,579.6869,130
2025-07-12 22:42:00,78,124.7396,5031.0,5.399999999999999,5.699999999999999,2.3999999999999986,578.1426,130
2025-07-12 22:45:00,77,124.1319,5031.0,5.399999999999999,5.699999999999999,2.5,581.0137,130
2025-07-12 22:48:00,78,122.8299,5031.0,5.5,5.699999999999999,2.3999999999999986,580.1003,130
2025-07-12 22:51:00,78,122.1354,5031.0,5.5,5.699999999999999,2.3999999999999986,582.7145,130
2025-07-12 22:54:00,78,122.8299,5031.0,5.5,5.699999999999999,2.299999999999997,582.3599,130
2025-07-12 22:57:00,77,122.4826,5031.0,5.300000000000001,5.699999999999999,2.299999999999997,572.757,208
2025-07-12 23:00:00,77,120.3993,5031.0,5.399999999999999,5.699999999999999,2.299999999999997,571.4544,130
2025-07-12 23:03:00,76,113.368,5031.0,5.300000000000001,5.6,2.1000000000000014,562.794,139
2025-07-12 23:06:00,74,112.4132,5031.0,5.199999999999999,5.8999999999999995,2.200000000000003,555.5789,139
2025-07-12 23:09:00,75,111.2847,5031.0,5.199999999999999,5.9,2.200000000000003,560.3229,139
2025-07-12 23:12:00,75,112.4132,5032.0,5.100000000000001,5.9,2.3000000000000007,556.4332,139
2025-07-12 23:15:00,75,112.1528,5032.0,5.100000000000001,6.0,2.3000000000000007,556.068,139
2025-07-12 23:18:00,75,110.6771,5032.0,5.100000000000001,6.1,2.400000000000002,561.9401,139
2025-07-12 23:21:00,75,109.1146,5032.0,5.100000000000001,6.1,2.3000000000000007,558.4265,151
2025-07-12 23:24:00,74,110.1563,5032.0,5.299999999999997,6.1,2.200000000000003,558.8691,139
2025-07-12 23:27:00,75,109.1146,5032.0,5.100000000000001,6.2,2.3000000000000007,555.9056,151
2025-07-12 23:30:00,73,111.8924,5032.0,5.199999999999999,6.000000000000001,2.3000000000000007,553.645,139
2025-07-12 23:33:00,74,113.368,5032.0,5.099999999999998,5.800000000000001,2.3000000000000007,556.5436,141
2025-07-12 23:36:00,74,116.6667,5032.0,5.099999999999998,5.799999999999999,2.3000000000000007,557.1469,141
2025-07-12 23:39:00,74,117.5347,5032.0,5.099999999999998,5.6,2.3000000000000007,558.2546,141
2025-07-12 23:42:00,73,117.3611,5032.0,5.099999999999998,5.6,2.3000000000000007,553.6539,141
2025-07-12 23:45:00,74,122.4826,5032.0,5.099999999999998,5.5,2.1999999999999993,549.7583,208
2025-07-12 23:48:00,74,122.8299,5032.0,5.100000000000001,5.5,2.3999999999999986,563.4175,208
2025-07-12 23:51:00,75,123.1771,5032.0,5.199999999999999,5.5,2.3000000000000007,564.4371,208
2025-07-12 23:54:00,75,124.7396,5032.0,5.400000000000002,5.6,2.400000000000002,570.3439,190
2025-07-12 23:57:00,77,123.7847,5032.0,5.399999999999999,5.6,2.400000000000002,571.3427,130
2025-07-13 00:00:00,76,124.6528,5032.0,5.399999999999999,5.6,2.400000000000002,571.7711,130
2025-07-13 00:03:00,76,126.6493,5032.0,5.300000000000001,5.6,2.5,573.5897,190
2025-07-13 00:06:00,76,128.8194,5032.0,5.399999999999999,5.499999999999999,2.400000000000002,573.0525,190
2025-07-13 00:09:00,76,121.875,5032.0,5.5,5.6,2.3000000000000007,572.1487,130
2025-07-13 00:12:00,76,120.3125,5033.0,5.400000000000002,5.6,2.3999999999999986,569.5931,130
2025-07-13 00:15:00,76,118.6632,5033.0,5.5,5.9,2.3000000000000007,571.01,130
2025-07-13 00:18:00,76,116.4063,5033.0,5.400000000000002,5.9,2.3999999999999986,571.2396,139
2025-07-13 00:21:00,75,114.1493,5033.0,5.400000000000002,6.0,2.299999999999997,565.4984,139
2025-07-13 00:24:00,74,112.3264,5033.0,5.400000000000002,6.1,2.1999999999999957,563.0247,139
2025-07-13 00:27:00,75,112.5,5033.0,5.399999999999999,6.000000000000001,2.200000000000003,562.517,139
2025-07-13 00:30:00,75,111.8924,5033.0,5.399999999999999,6.2,2.200000000000003,563.4596,139
2025-07-13 00:33:00,75,111.8924,5033.0,5.199999999999999,6.2,2.3000000000000043,564.7665,139
2025-07-13 00:36:00,74,111.1111,5033.0,5.199999999999999,6.000000000000001,2.3000000000000007,555.7672,139
2025-07-13 00:39:00,73,109.8958,5033.0,5.099999999999998,6.1000000000000005,2.1999999999999993,550.1252,139
2025-07-13 00:42:00,73,109.9826,5033.0,5.199999999999999,6.000000000000001,2.1999999999999993,546.3626,139
2025-07-13 00:45:00,73,109.5486,5033.0,5.100000000000001,5.8999999999999995,2.1999999999999957,541.3795,141
2025-07-13 00:48:00,72,108.941,5033.0,5.0,6.000000000000001,2.200000000000003,535.5341,141
2025-07-13 00:51:00,71,107.9861,5033.0,5.0,6.000000000000001,2.1000000000000014,534.4526,141
2025-07-13 00:54:00,72,109.5486,5033.0,5.100000000000001,6.1000000000000005,2.1000000000000014,535.5363,151
2025-07-13 00:57:00,72,108.5938,5033.0,5.100000000000001,6.000000000000001,2.1000000000000014,536.2532,141
2025-07-13 01:00:00,72,108.941,5033.0,5.199999999999999,6.000000000000001,2.1000000000000014,537.1477,139
2025-07-13 01:03:00,72,109.8958,5033.0,5.0,6.000000000000001,2.3000000000000007,535.7852,141
2025-07-13 01:06:00,72,110.5903,5033.0,5.0,6.000000000000001,2.3000000000000007,537.0648,141
2025-07-13 01:09:00,72,110.2431,5033.0,5.100000000000001,6.000000000000001,2.3000000000000007,540.8441,141
2025-07-13 01:12:00,72,112.1528,5034.0,5.100000000000001,6.000000000000001,2.3000000000000007,541.8654,141
2025-07-13 01:15:00,72,113.2813,5034.0,5.100000000000001,5.9,2.3000000000000007,543.4401,141
2025-07-13 01:18:00,72,114.0625,5034.0,5.100000000000001,5.9,2.3000000000000007,541.724,141
2025-07-13 01:21:00,73,114.3229,5034.0,5.100000000000001,5.9,2.400000000000002,542.6228,141
2025-07-13 01:24:00,73,112.3264,5034.0,5.100000000000001,5.800000000000001,2.3000000000000007,543.2543,141
2025-07-13 01:27:00,72,113.4549,5034.0,5.100000000000001,5.800000000000001,2.400000000000002,542.1099,141
2025-07-13 01:30:00,73,114.6701,5034.0,5.300000000000001,5.9,2.1000000000000014,542.3029,139
2025-07-13 01:33:00,72,113.368,5034.0,5.100000000000001,5.9,2.3000000000000007,544.4706,141
2025-07-13 01:36:00,72,111.5451,5034.0,5.100000000000001,6.0,2.400000000000002,542.6683,141
2025-07-13 01:39:00,72,112.1528,5034.0,5.100000000000001,5.9,2.3000000000000007,543.7389,141
2025-07-13 01:42:00,73,112.7604,5034.0,5.100000000000001,6.0,2.3000000000000007,544.3669,139
2025-07-13 01:45:00,73,117.3611,5034.0,5.100000000000001,5.9,2.3000000000000007,539.4242,141
2025-07-13 01:48:00,74,119.0972,5034.0,5.300000000000001,5.9,2.299999999999997,550.8948,139
2025-07-13 01:51:00,74,118.6632,5034.0,5.300000000000001,5.800000000000001,2.3999999999999986,552.1064,139
2025-07-13 01:54:00,74,118.1424,5034.0,5.300000000000001,5.800000000000001,2.299999999999997,549.4524,139
2025-07-13 01:57:00,74,118.9236,5034.0,5.300000000000001,5.700000000000001,2.299999999999997,553.5079,139
2025-07-13 02:00:00,75,117.7083,5034.0,5.400000000000002,5.9,2.3999999999999986,558.1673,139
2025-07-13 02:03:00,75,119.0104,5034.0,5.400000000000002,5.9,2.3999999999999986,557.4719,139
2025-07-13 02:06:00,75,119.0972,5034.0,5.400000000000002,5.9,2.3999999999999986,561.3207,139
2025-07-13 02:09:00,74,117.5347,5034.0,5.400000000000002,6.0,2.5,564.3218,139
2025-07-13 02:12:00,76,117.9688,5035.0,5.400000000000002,6.0,2.5,564.7209,139
2025-07-13 02:15:00,75,118.9236,5035.0,5.5,5.9,2.400000000000002,564.5311,139
2025-07-13 02:18:00,75,116.9271,5035.0,5.5,5.9,2.3000000000000007,567.9143,139
2025-07-13 02:21:00,75,117.1875,5035.0,5.5,6.0,2.3000000000000007,563.271,139
2025-07-13 02:24:00,75,118.2292,5035.0,5.399999999999999,5.9,2.3000000000000007,562.7338,139
2025-07-13 02:27:00,75,118.6632,5035.0,5.5,5.800000000000001,2.400000000000002,563.4551,139
2025-07-13 02:30:00,75,118.5764,5035.0,5.399999999999999,5.800000000000001,2.400000000000002,563.7536,139
2025-07-13 02:33:00,76,118.4896,5035.0,5.399999999999999,5.9,2.400000000000002,565.1935,139
2025-07-13 02:36:00,75,117.1007,5035.0,5.5,6.0,2.3000000000000007,564.7158,139
2025-07-13 02:39:00,74,117.1875,5035.0,5.399999999999999,6.0,2.400000000000002,564.5269,139
2025-07-13 02:42:00,75,116.4931,5035.0,5.399999999999999,5.9,2.400000000000002,564.2602,139
2025-07-13 02:45:00,75,117.1007,5035.0,5.399999999999999,5.9,2.3000000000000007,559.9184,139
2025-07-13 02:48:00,75,117.3611,5035.0,5.399999999999999,6.0,2.400000000000002,562.2235,139
2025-07-13 02:51:00,75,118.4028,5035.0,5.399999999999999,5.9,2.400000000000002,561.0638,139
2025-07-13 02:54:00,75,118.4028,5035.0,5.399999999999999,6.0,2.5000000000000036,562.998,139
2025-07-13 02:57:00,74,118.5764,5035.0,5.399999999999999,6.0,2.400000000000002,561.7759,139
2025-07-13 03:00:00,75,117.1875,5035.0,5.399999999999999,5.9,2.5000000000000036,563.4768,139
2025-07-13 03:03:00,75,117.7083,5035.0,5.5,5.9,2.400000000000002,565.4143,139
2025-07-13 03:06:00,76,115.9722,5035.0,5.399999999999999,6.0,2.5000000000000036,565.7958,139
2025-07-13 03:09:00,75,115.5382,5035.0,5.400000000000002,5.9,2.400000000000002,566.4751,139
2025-07-13 03:12:00,75,115.4514,5036.0,5.400000000000002,6.0,2.400000000000002,562.167,139
2025-07-13 03:15:00,75,114.4965,5036.0,5.400000000000002,5.9,2.400000000000002,567.1396,139
2025-07-13 03:18:00,76,115.5382,5036.0,5.400000000000002,6.0,2.400000000000002,566.1486,139
2025-07-13 03:21:00,74,116.4063,5036.0,5.300000000000001,5.9,2.400000000000002,564.6707,139
2025-07-13 03:24:00,74,117.1875,5036.0,5.300000000000001,5.800000000000001,2.400000000000002,560.1949,139
2025-07-13 03:27:00,75,117.1007,5036.0,5.300000000000001,5.800000000000001,2.400000000000002,562.3271,139
2025-07-13 03:30:00,75,117.3611,5036.0,5.300000000000001,5.800000000000001,2.400000000000002,560.4937,139
2025-07-13 03:33:00,74,117.1007,5036.0,5.300000000000001,5.800000000000001,2.400000000000002,563.3313,139
2025-07-13 03:36:00,75,117.2743,5036.0,5.299999999999997,5.800000000000001,2.3999999999999986,565.1282,139
2025-07-13 03:39:00,75,117.7951,5036.0,5.399999999999999,5.9,2.3999999999999986,566.894,139
2025-07-13 03:42:00,76,117.1007,5036.0,5.399999999999999,5.9,2.299999999999997,568.7632,139
2025-07-13 03:45:00,76,116.8403,5036.0,5.399999999999999,5.9,2.3999999999999986,567.8076,139
2025-07-13 03:48:00,75,117.6215,5036.0,5.399999999999999,5.9,2.5,571.8944,139
2025-07-13 03:51:00,76,117.7083,5036.0,5.399999999999999,6.0,2.5,570.3209,139
2025-07-13 03:54:00,76,116.2326,5036.0,5.400000000000002,5.9,2.1999999999999957,569.8118,139
2025-07-13 03:57:00,75,114.9306,5036.0,5.400000000000002,5.9,2.1999999999999957,567.4081,139
2025-07-13 04:00:00,75,115.1042,5036.0,5.300000000000001,6.000000000000001,2.299999999999997,564.92,139
2025-07-13 04:03:00,75,114.3229,5036.0,5.399999999999999,5.8999999999999995,2.200000000000003,558.0099,139
2025-07-13 04:06:00,74,113.8889,5036.0,5.300000000000001,5.8999999999999995,2.1000000000000014,558.8114,139
2025-07-13 04:09:00,73,113.0208,5037.0,5.299999999999997,5.8999999999999995,2.200000000000003,550.1865,139
2025-07-13 04:12:00,73,113.7153,5037.0,5.199999999999999,5.8,2.1999999999999993,548.0144,139
2025-07-13 04:15:00,73,114.0625,5037.0,5.099999999999998,5.8,2.3000000000000007,548.2659,141
2025-07-13 04:18:00,73,115.4514,5037.0,5.199999999999999,5.8,2.1999999999999993,546.5631,139
2025-07-13 04:21:00,73,116.059,5037.0,5.199999999999999,5.8,2.3000000000000007,545.1694,139
2025-07-13 04:24:00,73,116.8403,5037.0,5.0,5.7,2.299999999999997,546.0794,141
2025-07-13 04:27:00,72,116.2326,5037.0,5.099999999999998,5.7,2.1999999999999993,544.711,141
2025-07-13 04:30:00,72,116.6667,5037.0,5.099999999999998,5.7,2.099999999999998,537.6098,141
2025-07-13 04:33:00,72,117.6215,5037.0,5.0,5.6000000000000005,2.1000000000000014,539.6671,141
2025-07-13 04:36:00,72,118.0555,5037.0,5.0,5.500000000000001,2.1999999999999957,538.9788,141
2025-07-13 04:39:00,71,116.8403,5037.0,4.899999999999999,5.499999999999999,2.200000000000003,531.4055,141
2025-07-13 04:42:00,71,115.4514,5037.0,4.899999999999999,5.499999999999999,2.200000000000003,532.5924,141
2025-07-13 04:45:00,71,115.9722,5037.0,5.0,5.3999999999999995,2.1000000000000014,534.1909,141
2025-07-13 04:48:00,71,116.4931,5037.0,4.899999999999999,5.3999999999999995,2.200000000000003,532.3627,141
2025-07-13 04:51:00,71,116.3195,5037.0,5.100000000000001,5.499999999999999,2.1000000000000014,533.1193,141
2025-07-13 04:54:00,71,116.2326,5037.0,4.899999999999999,5.499999999999999,2.1000000000000014,532.1234,141
2025-07-13 04:57:00,70,115.625,5037.0,4.899999999999999,5.3999999999999995,2.1000000000000014,527.4213,141
2025-07-13 05:00:00,70,114.9306,5037.0,4.899999999999999,5.3999999999999995,2.1000000000000014,527.5835,141
2025-07-13 05:03:00,69,114.7569,5037.0,4.799999999999997,5.3999999999999995,2.1000000000000014,523.1402,362
2025-07-13 05:06:00,69,114.7569,5037.0,4.799999999999997,5.3,1.8999999999999986,513.1702,362
2025-07-13 05:09:00,69,114.4965,5038.0,4.699999999999999,5.2,1.9999999999999964,512.1186,362
2025-07-13 05:12:00,69,114.7569,5038.0,4.599999999999998,5.3999999999999995,2.099999999999998,513.5102,366
2025-07-13 05:15:00,68,114.7569,5038.0,4.699999999999999,5.2,1.9999999999999964,507.5873,362
2025-07-13 05:18:00,67,114.9306,5038.0,4.600000000000001,5.2,1.9999999999999964,509.5292,366
2025-07-13 05:21:00,68,114.3229,5038.0,4.699999999999999,5.1000000000000005,1.9999999999999964,506.9254,362
2025-07-13 05:24:00,68,115.0174,5038.0,4.600000000000001,5.3,1.9999999999999964,504.6696,366
2025-07-13 05:27:00,67,114.7569,5038.0,4.5,5.199999999999999,1.9000000000000021,499.7191,366
2025-07-13 05:30:00,68,115.1042,5038.0,4.5,5.1,1.9999999999999964,501.704,366
2025-07-13 05:33:00,68,115.3646,5038.0,4.5,5.1,2.1999999999999993,507.2118,366
2025-07-13 05:36:00,68,115.191,5038.0,4.5,5.1,2.1999999999999993,508.212,366
2025-07-13 05:39:00,69,115.9722,5038.0,4.699999999999999,5.0,2.0,517.5574,362
2025-07-13 05:42:00,69,115.0174,5038.0,4.699999999999999,5.199999999999999,2.1000000000000014,512.0524,362
2025-07-13 05:45:00,68,116.4931,5038.0,4.700000000000003,5.1,2.0,514.5626,362
2025-07-13 05:48:00,67,115.9722,5038.0,4.600000000000001,5.1,2.1000000000000014,505.9968,362
2025-07-13 05:51:00,69,115.5382,5038.0,4.700000000000003,5.1,2.1000000000000014,512.4474,362
2025-07-13 05:54:00,68,115.9722,5038.0,4.700000000000003,5.1,2.0,507.3113,362
2025-07-13 05:57:00,69,115.625,5038.0,4.700000000000003,5.200000000000001,2.1000000000000014,515.6647,362
2025-07-13 06:00:00,69,114.6701,5038.0,4.600000000000001,5.200000000000001,2.1999999999999957,520.098,366
2025-07-13 06:03:00,70,115.7986,5038.0,4.800000000000001,5.300000000000001,2.099999999999998,520.6167,362
2025-07-13 06:06:00,70,116.7535,5038.0,4.800000000000001,5.200000000000001,2.099999999999998,526.9491,362
2025-07-13 06:09:00,69,117.3611,5039.0,4.699999999999999,5.4,2.3000000000000007,521.9462,206
2025-07-13 06:12:00,70,117.3611,5039.0,4.699999999999999,5.2,2.1999999999999993,522.33,206
2025-07-13 06:15:00,70,118.0555,5039.0,4.800000000000001,5.2,2.099999999999998,524.0977,206
2025-07-13 06:18:00,71,118.9236,5039.0,4.800000000000001,5.3,2.3000000000000007,525.5496,206
2025-07-13 06:21:00,71,119.7049,5039.0,4.900000000000002,5.3,2.3000000000000007,532.3132,206
2025-07-13 06:24:00,72,118.8368,5039.0,5.0,5.4,2.1000000000000014,533.9866,141
2025-07-13 06:27:00,71,118.1424,5039.0,4.800000000000001,5.4,2.3000000000000007,533.2042,206
2025-07-13 06:30:00,72,117.7083,5039.0,5.0,5.4,2.200000000000003,537.6899,141
2025-07-13 06:33:00,72,116.7535,5039.0,5.0,5.5,2.200000000000003,540.1958,141
2025-07-13 06:36:00,72,117.1875,5039.0,4.899999999999999,5.5,2.3000000000000043,541.6558,146
2025-07-13 06:39:00,72,117.7951,5039.0,5.0,5.5,2.299999999999997,543.6292,141
2025-07-13 06:42:00,73,117.1007,5039.0,5.100000000000001,5.5,2.299999999999997,545.8562,141
2025-07-13 06:45:00,73,117.7083,5039.0,5.100000000000001,5.5,2.1999999999999957,547.5714,141
2025-07-13 06:48:00,73,117.7083,5039.0,5.100000000000001,5.5,2.299999999999997,546.549,141
2025-07-13 06:51:00,72,118.2292,5039.0,5.0,5.5,2.299999999999997,544.8605,141
2025-07-13 06:54:00,72,119.3576,5039.0,5.0,5.4,2.1999999999999957,544.9762,200
2025-07-13 06:57:00,73,119.9653,5039.0,5.0,5.5,2.1999999999999957,544.4532,141
2025-07-13 07:00:00,73,117.7083,5039.0,5.0,5.5,2.299999999999997,545.6261,141
2025-07-13 07:03:00,73,118.4896,5039.0,4.899999999999999,5.5,2.5,548.8559,146
2025-07-13 07:06:00,74,122.4826,5039.0,5.0,5.5,2.3999999999999986,552.0619,208
2025-07-13 07:09:00,73,120.6597,5039.0,5.0,5.4,2.1000000000000014,544.1877,200
2025-07-13 07:12:00,72,120.8333,5040.0,5.100000000000001,5.300000000000001,2.299999999999997,545.0273,200
2025-07-13 07:15:00,72,122.4826,5040.0,5.100000000000001,5.300000000000001,2.1999999999999957,546.3279,200
2025-07-13 07:18:00,71,122.4826,5040.0,5.0,5.200000000000001,2.200000000000003,539.4037,200
2025-07-13 07:21:00,73,122.9167,5040.0,5.100000000000001,5.200000000000001,2.200000000000003,540.459,200
2025-07-13 07:24:00,72,122.9167,5040.0,4.899999999999999,5.200000000000001,2.200000000000003,538.9271,200
2025-07-13 07:27:00,72,124.0451,5040.0,5.0,5.200000000000001,2.200000000000003,539.7247,200
2025-07-13 07:30:00,72,126.9097,5040.0,5.099999999999998,5.2,2.200000000000003,540.965,200
2025-07-13 07:33:00,72,125.9549,5040.0,5.0,5.1000000000000005,2.3000000000000007,540.8837,200
2025-07-13 07:36:00,72,125.0,5040.0,5.0,5.2,2.3000000000000007,541.4213,200
2025-07-13 07:39:00,72,125.6076,5040.0,4.899999999999999,5.1000000000000005,2.400000000000002,542.2496,203
2025-07-13 07:42:00,72,125.7813,5040.0,5.0,5.300000000000001,2.3000000000000007,545.2837,200
2025-07-13 07:45:00,73,127.1701,5040.0,5.199999999999999,5.1000000000000005,2.3000000000000043,545.4952,190
2025-07-13 07:48:00,72,126.4757,5040.0,5.100000000000001,5.300000000000001,2.3000000000000007,546.1121,200
2025-07-13 07:51:00,73,126.2153,5040.0,5.199999999999999,5.1000000000000005,2.3000000000000043,544.5116,190
2025-07-13 07:54:00,72,125.0,5040.0,5.100000000000001,5.200000000000001,2.3000000000000007,544.412,200
2025-07-13 07:57:00,72,125.8681,5040.0,5.100000000000001,5.200000000000001,2.1999999999999993,543.8414,200
2025-07-13 08:00:00,71,125.7813,5040.0,5.0,5.200000000000001,2.3000000000000007,536.8937,200
2025-07-13 08:03:00,73,125.8681,5040.0,5.0,5.200000000000001,2.400000000000002,543.4996,200
2025-07-13 08:06:00,73,125.434,5040.0,5.100000000000001,5.200000000000001,2.3000000000000007,546.6,200
2025-07-13 08:09:00,73,125.5208,5041.0,5.100000000000001,5.200000000000001,2.3000000000000007,547.9508,200
2025-07-13 08:12:00,72,125.8681,5041.0,5.0,5.300000000000001,2.400000000000002,545.8763,200
2025-07-13 08:15:00,73,125.6076,5041.0,5.100000000000001,5.199999999999999,2.1999999999999993,545.8035,200
2025-07-13 08:18:00,73,126.9097,5041.0,5.199999999999999,5.199999999999999,2.1999999999999993,547.85,190
2025-07-13 08:21:00,73,126.0417,5041.0,5.100000000000001,5.199999999999999,2.3000000000000007,550.4834,200
2025-07-13 08:24:00,73,125.5208,5041.0,5.100000000000001,5.199999999999999,2.3000000000000007,548.7449,200
2025-07-13 08:27:00,73,126.2153,5041.0,5.199999999999999,5.199999999999999,2.3000000000000007,549.7328,190
2025-07-13 08:30:00,73,126.4757,5041.0,5.199999999999999,5.199999999999999,2.3000000000000007,547.8814,190
2025-07-13 08:33:00,73,126.3021,5041.0,5.099999999999998,5.199999999999999,2.3000000000000007,547.7894,200
2025-07-13 08:36:00,73,126.9097,5041.0,5.099999999999998,5.300000000000001,2.3000000000000007,548.387,190
2025-07-13 08:39:00,73,126.2153,5041.0,5.099999999999998,5.300000000000001,2.3000000000000007,549.219,190
2025-07-13 08:42:00,74,126.3021,5041.0,5.199999999999999,5.199999999999999,2.3000000000000007,548.2105,190
2025-07-13 08:45:00,74,127.0833,5041.0,5.199999999999999,5.199999999999999,2.3000000000000007,547.9261,190
2025-07-13 08:48:00,73,127.1701,5041.0,5.199999999999999,5.300000000000001,2.3000000000000007,549.0208,190
2025-07-13 08:51:00,74,127.5174,5041.0,5.100000000000001,5.199999999999999,2.3999999999999986,547.8436,190
2025-07-13 08:54:00,73,127.2569,5041.0,5.200000000000003,5.300000000000001,2.299999999999997,548.6765,190
2025-07-13 08:57:00,74,127.1701,5041.0,5.200000000000003,5.300000000000001,2.299999999999997,547.5146,190
2025-07-13 09:00:00,73,127.2569,5041.0,5.200000000000003,5.199999999999999,2.1999999999999957,548.7792,190
2025-07-13 09:03:00,74,134.5486,5041.0,5.300000000000001,5.300000000000001,2.3999999999999986,558.53,193
2025-07-13 09:06:00,75,134.9826,5041.0,5.399999999999999,5.0,2.3000000000000007,559.9674,186
2025-07-13 09:09:00,74,134.5486,5042.0,5.399999999999999,5.0,2.1999999999999993,554.0742,186
2025-07-13 09:12:00,73,134.7222,5042.0,5.300000000000001,4.9,2.299999999999997,554.7562,186
2025-07-13 09:15:00,74,138.8021,5042.0,5.300000000000001,5.0,2.299999999999997,555.1047,186
2025-07-13 09:18:00,74,139.6701,5042.0,5.300000000000001,4.9,2.3999999999999986,564.1817,186
2025-07-13 09:21:00,75,140.7986,5042.0,5.400000000000002,4.9,2.5,562.251,186
2025-07-13 09:24:00,75,139.9306,5042.0,5.5,5.0,2.3000000000000007,564.527,186
2025-07-13 09:27:00,75,137.934,5042.0,5.5,5.1,2.3000000000000007,564.0805,186
2025-07-13 09:30:00,76,136.4583,5042.0,5.5,5.199999999999999,2.400000000000002,562.9306,193
2025-07-13 09:33:00,75,135.5903,5042.0,5.400000000000002,5.199999999999999,2.299999999999997,564.4285,193
2025-07-13 09:36:00,76,133.5938,5042.0,5.5,5.199999999999999,2.3999999999999986,565.0229,186
2025-07-13 09:39:00,76,131.25,5042.0,5.5,5.4,2.299999999999997,563.5017,190
2025-07-13 09:42:00,75,129.0799,5042.0,5.399999999999999,5.299999999999999,2.299999999999997,559.7153,190
2025-07-13 09:45:00,75,128.9931,5042.0,5.399999999999999,5.3999999999999995,2.200000000000003,555.4326,190
2025-07-13 09:48:00,74,128.2118,5042.0,5.300000000000001,5.3,2.3000000000000007,548.8322,190
2025-07-13 09:51:00,74,128.8194,5042.0,5.300000000000001,5.3999999999999995,2.3000000000000007,551.986,190
2025-07-13 09:54:00,74,129.0799,5042.0,5.300000000000001,5.3999999999999995,2.3000000000000007,552.1061,190
2025-07-13 09:57:00,74,129.8611,5042.0,5.400000000000002,5.3999999999999995,2.1999999999999993,552.7935,190
2025-07-13 10:00:00,74,128.9931,5042.0,5.300000000000001,5.3999999999999995,2.3000000000000007,552.8267,190
2025-07-13 10:03:00,75,130.1215,5042.0,5.399999999999999,5.3999999999999995,2.400000000000002,553.0822,190
2025-07-13 10:06:00,75,130.2083,5042.0,5.399999999999999,5.299999999999999,2.3000000000000007,551.9109,190
2025-07-13 10:09:00,74,130.7292,5042.0,5.399999999999999,5.4,2.3000000000000007,553.9668,190
2025-07-13 10:12:00,75,130.6424,5043.0,5.399999999999999,5.300000000000001,2.3000000000000007,554.0448,190
2025-07-13 10:15:00,75,129.8611,5043.0,5.400000000000002,5.300000000000001,2.3999999999999986,558.2603,190
2025-07-13 10:18:00,74,130.2951,5043.0,5.5,5.300000000000001,2.3000000000000007,555.8714,190
2025-07-13 10:21:00,74,131.25,5043.0,5.400000000000002,5.300000000000001,2.5,556.1371,190
2025-07-13 10:24:00,74,132.1181,5043.0,5.5,5.300000000000001,2.3000000000000007,555.3298,190
2025-07-13 10:57:00,77,132.2917,5043.0,5.600000000000001,5.5,2.5,573.576,187
2025-07-13 11:00:00,77,131.1632,5043.0,5.600000000000001,5.5,2.5,574.498,190
2025-07-13 11:03:00,77,131.8576,5043.0,5.700000000000003,5.5,2.5,576.6979,187
2025-07-13 11:06:00,78,132.0313,5043.0,5.600000000000001,5.5,2.6000000000000014,579.0302,187
2025-07-13 11:09:00,79,133.3333,5044.0,5.699999999999999,5.5,2.599999999999998,584.1115,187
2025-07-13 11:12:00,79,132.4653,5044.0,5.699999999999999,5.5,2.599999999999998,587.0939,187
2025-07-13 11:15:00,79,132.4653,5044.0,5.699999999999999,5.6,2.599999999999998,589.9431,187
2025-07-13 11:18:00,78,133.2465,5044.0,5.699999999999999,5.6,2.599999999999998,590.1681,187
2025-07-13 11:21:00,78,132.0313,5044.0,5.699999999999999,5.6,2.599999999999998,589.1421,187
2025-07-13 11:27:00,79,130.7292,5044.0,5.699999999999999,5.699999999999999,2.599999999999998,593.4364,133
2025-07-13 11:30:00,80,131.1632,5044.0,5.799999999999997,5.699999999999999,2.5,594.1609,133
2025-07-13 11:33:00,81,132.0313,5044.0,5.799999999999997,5.699999999999999,2.6000000000000014,600.5455,133
2025-07-13 11:36:00,80,130.7292,5044.0,5.899999999999999,5.800000000000001,2.6000000000000014,605.8311,133
2025-07-13 11:39:00,81,130.9896,5044.0,5.899999999999999,5.9,2.700000000000003,610.0984,133
2025-07-13 11:42:00,82,130.6424,5044.0,6.0,6.0,2.6000000000000014,613.7162,133
2025-07-13 11:45:00,82,129.9479,5044.0,6.0,6.0,2.6999999999999957,615.0318,133
2025-07-13 11:48:00,82,129.9479,5044.0,6.0,6.0,2.6999999999999957,618.0792,133
2025-07-13 11:51:00,83,130.3819,5044.0,6.099999999999998,6.1,2.8000000000000007,621.0489,133
2025-07-13 11:54:00,82,129.3403,5044.0,6.099999999999998,6.0,2.6999999999999993,621.2534,133
2025-07-13 11:57:00,83,128.125,5044.0,6.099999999999998,6.199999999999999,2.8000000000000007,619.889,133
2025-07-13 12:00:00,83,127.691,5044.0,6.0,6.1,2.6999999999999993,622.7725,133
2025-07-13 12:03:00,82,126.8229,5044.0,6.099999999999998,6.1,2.599999999999998,617.6487,133
2025-07-13 12:06:00,82,126.8229,5044.0,5.900000000000002,6.1,2.6999999999999957,612.5228,133
2025-07-13 12:09:00,82,127.6042,5044.0,6.099999999999998,6.1,2.5000000000000036,614.2881,133
2025-07-13 12:12:00,81,127.7778,5045.0,5.900000000000002,6.1,2.6999999999999957,612.201,133
2025-07-13 12:15:00,81,128.9063,5045.0,6.099999999999998,6.1,2.599999999999998,611.4396,133
2025-07-13 12:18:00,80,128.4722,5045.0,5.900000000000002,6.0,2.5,601.8456,133
2025-07-13 12:21:00,81,128.559,5045.0,5.899999999999999,5.9,2.700000000000003,604.1627,133
2025-07-13 12:24:00,80,127.7778,5045.0,5.900000000000002,6.0,2.5,596.7153,133
2025-07-13 12:27:00,81,129.2535,5045.0,5.800000000000001,5.9,2.700000000000003,599.1008,133
2025-07-13 12:30:00,81,129.5139,5045.0,5.900000000000002,5.9,2.6000000000000014,602.2028,133
2025-07-13 12:33:00,80,129.3403,5045.0,5.900000000000002,5.9,2.6000000000000014,603.0566,133
2025-07-13 12:36:00,81,130.2951,5045.0,5.900000000000002,5.700000000000001,2.6000000000000014,603.4466,133
2025-07-13 12:39:00,79,130.816,5045.0,5.900000000000002,5.9,2.6000000000000014,602.4826,133
2025-07-13 12:42:00,82,130.816,5045.0,5.900000000000002,5.9,2.6999999999999957,608.9506,133
2025-07-13 12:45:00,82,130.3819,5045.0,5.900000000000002,5.9,2.6999999999999957,610.5651,133
2025-07-13 12:48:00,82,130.7292,5045.0,5.899999999999999,5.9,2.6999999999999993,609.9431,133
2025-07-13 12:51:00,82,130.3819,5045.0,5.899999999999999,5.9,2.8000000000000007,614.0972,133
2025-07-13 12:54:00,81,130.6424,5045.0,6.0,5.9,2.8000000000000007,615.0773,133
2025-07-13 12:57:00,82,131.25,5045.0,5.899999999999999,5.8999999999999995,2.700000000000003,611.7621,133
2025-07-13 13:00:00,82,130.816,5045.0,6.0,5.8999999999999995,2.700000000000003,609.5307,133
2025-07-13 13:03:00,82,130.5556,5045.0,5.900000000000002,5.8999999999999995,2.6999999999999957,616.9611,133
2025-07-13 13:06:00,83,129.6875,5045.0,6.0,5.8999999999999995,2.599999999999998,614.7433,133
2025-07-13 13:09:00,83,130.816,5046.0,5.899999999999999,5.8999999999999995,2.8000000000000007,616.923,133
2025-07-13 13:12:00,83,130.2083,5046.0,5.900000000000002,5.8999999999999995,2.6999999999999993,619.7415,133
2025-07-13 13:15:00,82,129.9479,5046.0,5.800000000000001,5.8,2.8000000000000007,620.8895,133
2025-07-13 13:18:00,83,129.7743,5046.0,5.899999999999999,5.8,2.700000000000003,620.6943,133
2025-07-13 13:21:00,81,129.3403,5046.0,5.799999999999997,5.8,2.700000000000003,613.846,133
2025-07-13 13:24:00,83,130.1215,5046.0,5.899999999999999,5.8999999999999995,2.5,617.3495,133
2025-07-13 13:27:00,82,129.4271,5046.0,6.0,5.8999999999999995,2.5,615.5144,133
2025-07-13 13:30:00,82,129.2535,5046.0,5.899999999999999,5.8999999999999995,2.6000000000000014,614.8221,133
2025-07-13 13:33:00,80,129.8611,5046.0,5.800000000000001,5.8,2.6999999999999993,614.7991,133
2025-07-13 13:36:00,81,129.7743,5046.0,5.900000000000002,5.8,2.6999999999999993,613.694,133
2025-07-13 13:39:00,82,130.7292,5046.0,5.800000000000001,5.8,2.599999999999998,612.8292,133
2025-07-13 13:42:00,81,130.1215,5046.0,5.900000000000002,5.8,2.599999999999998,612.6208,133
2025-07-13 13:45:00,82,130.2951,5046.0,5.699999999999999,5.8,2.599999999999998,613.8785,133
2025-07-13 13:48:00,83,130.1215,5046.0,5.900000000000002,5.9,2.6999999999999993,619.5368,133
2025-07-13 13:51:00,82,130.2083,5046.0,6.0,5.9,2.6999999999999993,615.6715,133
2025-07-13 13:54:00,84,130.3819,5046.0,6.099999999999998,5.9,2.700000000000003,627.8889,133
2025-07-13 13:57:00,82,131.5972,5046.0,6.099999999999998,5.9,2.8000000000000043,631.118,133
2025-07-13 14:00:00,82,132.0313,5046.0,6.099999999999998,5.9,2.700000000000003,638.4747,82
2025-07-13 14:03:00,83,128.9931,5046.0,6.199999999999999,6.0,2.799999999999997,636.0714,133
2025-07-13 14:06:00,82,129.2535,5046.0,6.199999999999999,6.0,2.6000000000000014,627.8635,133
2025-07-13 14:09:00,83,127.7778,5046.0,6.099999999999998,6.0,2.6000000000000014,624.8536,133
2025-07-13 14:12:00,84,127.5174,5047.0,6.0,6.2,2.700000000000003,632.5552,133
2025-07-13 14:15:00,84,127.2569,5047.0,5.900000000000002,6.1,2.6999999999999993,622.4093,133
2025-07-13 14:18:00,84,126.9097,5047.0,5.900000000000002,6.1,2.6999999999999993,622.8301,133
2025-07-13 14:21:00,84,128.0382,5047.0,6.0,6.1000000000000005,2.6999999999999993,628.2908,133
2025-07-13 14:24:00,83,128.125,5047.0,6.0,6.0,2.6000000000000014,628.8787,133
2025-07-13 14:27:00,84,129.5139,5047.0,6.0,6.0,2.700000000000003,636.1028,133
2025-07-13 14:30:00,84,129.5139,5047.0,6.0,6.2,2.6000000000000014,628.9211,133
2025-07-13 14:33:00,83,130.2083,5047.0,6.100000000000001,6.0,2.700000000000003,626.8876,133
2025-07-13 14:36:00,84,129.2535,5047.0,6.0,5.9,2.700000000000003,629.1793,133
2025-07-13 14:39:00,84,129.4271,5047.0,5.900000000000002,5.9,2.6999999999999993,622.4824,133
2025-07-13 14:42:00,85,130.2083,5047.0,5.900000000000002,5.800000000000001,2.6999999999999993,627.0187,133
2025-07-13 14:45:00,83,128.6458,5047.0,6.0,6.0,2.6000000000000014,623.2433,133
2025-07-13 14:48:00,82,128.2118,5047.0,6.0,5.9,2.6999999999999993,620.1312,133
2025-07-13 14:51:00,82,126.7361,5047.0,5.900000000000002,6.000000000000001,2.6999999999999993,621.195,133
2025-07-13 14:54:00,83,127.6042,5047.0,6.099999999999998,6.000000000000001,2.3999999999999986,613.8572,133
2025-07-13 14:57:00,83,127.3438,5047.0,5.900000000000002,6.000000000000001,2.4999999999999964,613.2741,133
2025-07-13 15:00:00,81,126.3021,5047.0,5.800000000000001,6.000000000000001,2.599999999999998,614.5774,133
2025-07-13 15:03:00,82,126.3889,5047.0,5.900000000000002,6.000000000000001,2.4999999999999964,617.1155,133
2025-07-13 15:06:00,82,126.3021,5047.0,5.800000000000001,6.000000000000001,2.599999999999998,616.7041,133
2025-07-13 15:09:00,81,126.2153,5048.0,5.800000000000001,6.000000000000001,2.4999999999999964,614.3036,133
2025-07-13 15:12:00,81,125.434,5048.0,5.800000000000001,6.000000000000001,2.400000000000002,611.0094,133
2025-07-13 15:15:00,81,123.7847,5048.0,5.699999999999999,6.000000000000001,2.5000000000000036,602.6719,130
2025-07-13 15:18:00,81,124.2188,5048.0,5.600000000000001,6.000000000000001,2.6000000000000014,603.2757,130
2025-07-13 15:21:00,79,124.3056,5048.0,5.699999999999999,5.9,2.5000000000000036,601.356,130
2025-07-13 15:24:00,81,125.0,5048.0,5.699999999999999,5.9,2.5000000000000036,603.3763,130
2025-07-13 15:27:00,80,124.6528,5048.0,5.699999999999999,5.9,2.5000000000000036,603.194,130
2025-07-13 15:30:00,79,125.0,5048.0,5.699999999999999,5.800000000000001,2.5000000000000036,597.9643,130
2025-07-13 15:33:00,79,124.566,5048.0,5.699999999999999,5.800000000000001,2.5000000000000036,599.5323,130
2025-07-13 15:36:00,79,124.566,5048.0,5.599999999999998,5.800000000000001,2.5000000000000036,597.0342,130
2025-07-13 15:39:00,80,123.4375,5048.0,5.599999999999998,5.800000000000001,2.400000000000002,599.5029,130
2025-07-13 15:42:00,79,123.4375,5048.0,5.599999999999998,5.800000000000001,2.5000000000000036,595.5306,130
2025-07-13 15:45:00,79,123.1771,5048.0,5.599999999999998,5.800000000000001,2.5000000000000036,598.4316,130
2025-07-13 15:48:00,80,121.9618,5048.0,5.5,5.800000000000001,2.5000000000000036,597.5481,130
2025-07-13 15:51:00,79,122.1354,5048.0,5.5,5.9,2.5000000000000036,595.4717,130
2025-07-13 15:54:00,80,122.3958,5048.0,5.600000000000001,5.800000000000001,2.4999999999999964,597.0856,130
2025-07-13 15:57:00,80,123.4375,5048.0,5.699999999999999,5.800000000000001,2.3999999999999986,599.4044,130
2025-07-13 16:00:00,79,123.6111,5048.0,5.600000000000001,5.800000000000001,2.4999999999999964,597.4696,130
2025-07-13 16:03:00,80,123.6979,5048.0,5.600000000000001,5.800000000000001,2.400000000000002,596.2769,130
2025-07-13 16:06:00,79,122.9167,5048.0,5.600000000000001,5.800000000000001,2.400000000000002,596.608,130
2025-07-13 16:09:00,80,121.5278,5049.0,5.5,5.800000000000001,2.599999999999998,597.525,130
2025-07-13 16:12:00,79,122.9167,5049.0,5.600000000000001,5.9,2.4999999999999964,596.3472,130
2025-07-13 16:15:00,80,124.3056,5049.0,5.5,5.800000000000001,2.599999999999998,600.2527,130
2025-07-13 16:18:00,81,124.4792,5049.0,5.5,5.9,2.599999999999998,602.4285,130
2025-07-13 16:21:00,80,125.0868,5049.0,5.699999999999999,5.9,2.6000000000000014,606.0531,130
2025-07-13 16:24:00,80,124.0451,5049.0,5.699999999999999,5.700000000000001,2.5,601.5644,130
2025-07-13 16:27:00,81,124.6528,5049.0,5.599999999999998,5.700000000000001,2.6000000000000014,601.1614,130
2025-07-13 16:30:00,81,125.3472,5049.0,5.699999999999999,5.800000000000001,2.5,603.7266,130
2025-07-13 16:33:00,81,124.4792,5049.0,5.599999999999998,5.800000000000001,2.6000000000000014,600.1925,130
2025-07-13 16:36:00,80,125.1736,5049.0,5.599999999999998,5.700000000000001,2.6000000000000014,599.8455,130
2025-07-13 16:39:00,79,124.6528,5049.0,5.699999999999999,5.800000000000001,2.5,602.7381,130
2025-07-13 16:42:00,80,125.7813,5049.0,5.699999999999999,5.700000000000001,2.5,600.7554,130
2025-07-13 16:45:00,81,125.0868,5049.0,5.699999999999999,5.700000000000001,2.5,602.1787,130
2025-07-13 16:48:00,81,126.0417,5049.0,5.699999999999999,5.700000000000001,2.6000000000000014,604.9177,130
2025-07-13 16:51:00,81,125.3472,5049.0,5.699999999999999,5.800000000000001,2.5,603.3556,130
2025-07-13 16:54:00,81,124.1319,5049.0,5.700000000000003,5.800000000000001,2.3999999999999986,603.8118,130
2025-07-13 16:57:00,80,125.0,5049.0,5.700000000000003,5.800000000000001,2.5,604.468,130
2025-07-13 17:00:00,81,124.3056,5049.0,5.700000000000003,5.800000000000001,2.5,602.9509,130
2025-07-13 17:03:00,81,124.0451,5049.0,5.600000000000001,5.800000000000001,2.3999999999999986,599.0454,130
2025-07-13 17:06:00,80,125.0868,5049.0,5.5,5.800000000000001,2.5,601.2601,130
2025-07-13 17:09:00,80,124.0451,5050.0,5.600000000000001,5.800000000000001,2.5,601.0369,130
2025-07-13 17:12:00,81,124.6528,5050.0,5.600000000000001,5.800000000000001,2.5,604.9954,130
2025-07-13 17:15:00,81,124.3056,5050.0,5.600000000000001,5.800000000000001,2.5,603.8967,130
2025-07-13 17:18:00,81,124.9132,5050.0,5.5,5.800000000000001,2.5,607.4744,130
2025-07-13 17:21:00,81,124.6528,5050.0,5.600000000000001,5.800000000000001,2.6000000000000014,608.668,130
2025-07-13 17:24:00,81,124.2188,5050.0,5.700000000000003,5.800000000000001,2.5,606.3582,130
2025-07-13 17:27:00,81,126.6493,5050.0,5.700000000000003,5.800000000000001,2.5,608.4094,130
2025-07-13 17:30:00,81,126.4757,5050.0,5.700000000000003,5.800000000000001,2.3999999999999986,607.7062,130
2025-07-13 17:33:00,81,125.3472,5050.0,5.700000000000003,5.800000000000001,2.5,609.1162,130
2025-07-13 17:36:00,82,126.6493,5050.0,5.600000000000001,5.800000000000001,2.6000000000000014,609.3069,130
2025-07-13 17:39:00,81,125.6076,5050.0,5.5,5.800000000000001,2.6000000000000014,610.1526,130
2025-07-13 17:42:00,81,126.0417,5050.0,5.700000000000003,5.800000000000001,2.5,606.2441,130
2025-07-13 17:45:00,82,125.7813,5050.0,5.600000000000001,5.800000000000001,2.3999999999999986,609.0791,130
2025-07-13 17:48:00,81,125.3472,5050.0,5.700000000000003,5.800000000000001,2.5,606.8453,130
2025-07-13 17:51:00,81,124.3056,5050.0,5.700000000000003,5.800000000000001,2.5,609.2388,130
2025-07-13 17:54:00,82,124.4792,5050.0,5.700000000000003,5.800000000000001,2.5,607.6755,130
2025-07-13 17:57:00,81,125.0,5050.0,5.600000000000001,5.800000000000001,2.5,606.8549,130
2025-07-13 18:00:00,80,125.7813,5050.0,5.600000000000001,5.800000000000001,2.5,607.9871,130
2025-07-13 18:03:00,81,124.0451,5050.0,5.600000000000001,5.800000000000001,2.5,605.3818,130
2025-07-13 18:06:00,80,126.0417,5050.0,5.600000000000001,5.9,2.5,607.7343,130
2025-07-13 18:09:00,82,124.6528,5050.0,5.700000000000003,5.800000000000001,2.5,610.7913,130
2025-07-13 18:12:00,81,124.9132,5051.0,5.600000000000001,5.9,2.5,608.2677,130
2025-07-13 18:15:00,81,123.7847,5051.0,5.700000000000003,5.800000000000001,2.5,609.1291,130
2025-07-13 18:18:00,81,124.2188,5051.0,5.700000000000003,5.9,2.3999999999999986,603.3176,130
2025-07-13 18:21:00,81,122.3958,5051.0,5.600000000000001,5.800000000000001,2.3999999999999986,603.9604,130
2025-07-13 18:24:00,81,122.743,5051.0,5.700000000000003,5.800000000000001,2.5,603.7599,130
2025-07-13 18:27:00,81,122.0486,5051.0,5.699999999999996,5.9,2.3000000000000043,604.8828,130
2025-07-13 18:30:00,80,121.1806,5051.0,5.600000000000001,6.000000000000001,2.3999999999999986,602.0026,130
2025-07-13 18:33:00,80,121.6146,5051.0,5.600000000000001,5.9,2.299999999999997,601.4724,130
2025-07-13 18:36:00,81,122.1354,5051.0,5.600000000000001,5.9,2.3999999999999986,604.9946,130
2025-07-13 18:39:00,80,122.5694,5051.0,5.5,5.800000000000001,2.5,600.5396,130
2025-07-13 18:42:00,76,116.2326,5051.0,5.5,6.1000000000000005,2.1999999999999957,576.0106,123
2025-07-13 18:45:00,80,124.1319,5051.0,5.5,5.700000000000001,2.5,595.5912,130
2025-07-13 18:48:00,77,118.4028,5051.0,5.5,6.000000000000001,2.1000000000000014,576.5032,130
2025-07-13 18:51:00,81,124.6528,5051.0,5.5,5.6,2.5,598.401,130
2025-07-13 18:54:00,80,124.3056,5051.0,5.600000000000001,5.6,2.3999999999999986,598.1016,130
2025-07-13 18:57:00,79,123.0035,5051.0,5.600000000000001,5.700000000000001,2.3999999999999986,595.2971,130
2025-07-13 19:00:00,80,122.5694,5051.0,5.600000000000001,5.800000000000001,2.299999999999997,593.7661,130
2025-07-13 19:03:00,79,120.2257,5051.0,5.5,5.800000000000001,2.3999999999999986,591.896,130
2025-07-13 19:06:00,79,118.6632,5051.0,5.5,5.800000000000001,2.299999999999997,584.6317,130
2025-07-13 19:09:00,78,117.7951,5052.0,5.399999999999999,5.800000000000001,2.299999999999997,582.5732,130
2025-07-13 19:12:00,77,116.4931,5052.0,5.400000000000002,5.800000000000001,2.1999999999999957,580.7906,139
2025-07-13 19:15:00,78,116.3195,5052.0,5.300000000000001,5.800000000000001,2.299999999999997,578.9295,139
2025-07-13 19:18:00,77,116.2326,5052.0,5.400000000000002,5.800000000000001,2.1999999999999957,580.0844,139
2025-07-13 19:21:00,78,115.8854,5052.0,5.300000000000001,5.800000000000001,2.299999999999997,581.6389,139
2025-07-13 19:24:00,78,115.9722,5052.0,5.300000000000001,5.699999999999999,2.299999999999997,580.838,139
2025-07-13 19:27:00,77,115.0174,5052.0,5.300000000000001,5.8999999999999995,2.200000000000003,576.5449,139
2025-07-13 19:30:00,77,114.2361,5052.0,5.199999999999999,5.8999999999999995,2.3000000000000043,565.6984,139
2025-07-13 19:33:00,76,114.0625,5052.0,5.100000000000001,5.799999999999999,2.3000000000000007,566.575,139
2025-07-13 19:36:00,76,114.7569,5052.0,5.099999999999998,5.799999999999999,2.3000000000000043,570.1594,139
2025-07-13 19:39:00,77,113.1944,5052.0,5.099999999999998,6.000000000000001,2.3000000000000043,570.1361,139
2025-07-13 19:42:00,76,111.4583,5052.0,5.199999999999999,6.000000000000001,2.200000000000003,569.011,139
2025-07-13 19:45:00,76,110.3299,5052.0,5.099999999999998,5.8999999999999995,2.1000000000000014,565.1987,139
2025-07-13 19:48:00,74,110.3299,5052.0,5.099999999999998,5.799999999999999,2.1000000000000014,552.2312,141
2025-07-13 19:51:00,75,110.6771,5052.0,5.0,5.699999999999999,2.099999999999998,552.1587,141
2025-07-13 19:54:00,74,111.1979,5052.0,5.0,5.699999999999999,2.1999999999999993,552.3106,141
2025-07-13 19:57:00,74,111.2847,5052.0,5.0,5.699999999999999,2.099999999999998,550.3197,141
2025-07-13 20:00:00,73,109.1146,5052.0,4.899999999999999,5.799999999999999,2.1999999999999993,547.179,141
2025-07-13 20:03:00,73,108.4201,5052.0,4.899999999999999,5.699999999999999,2.1999999999999993,549.8666,141
2025-07-13 20:06:00,75,109.1146,5052.0,4.899999999999999,5.799999999999999,2.1999999999999993,550.0272,144
2025-07-13 20:09:00,74,110.3299,5052.0,4.899999999999999,5.699999999999999,2.099999999999998,547.7531,141
2025-07-13 20:12:00,75,110.7639,5053.0,4.899999999999999,5.699999999999999,2.1999999999999993,548.2039,144
2025-07-13 20:15:00,74,110.8507,5053.0,4.899999999999999,5.799999999999999,2.1999999999999993,549.4904,141
2025-07-13 20:18:00,74,110.2431,5053.0,4.899999999999999,5.6,2.3000000000000007,549.5322,141
2025-07-13 20:21:00,75,109.7222,5053.0,5.0,5.699999999999999,2.1999999999999993,549.9086,141
2025-07-13 20:24:00,73,110.5903,5053.0,5.0,5.699999999999999,2.099999999999998,551.2654,141
2025-07-13 20:27:00,75,110.3299,5053.0,4.899999999999999,5.699999999999999,2.1999999999999993,550.4149,144
2025-07-13 20:30:00,74,110.5903,5053.0,4.899999999999999,5.699999999999999,2.3000000000000007,552.4643,141
2025-07-13 20:33:00,75,111.7188,5053.0,5.100000000000001,5.699999999999999,2.099999999999998,551.3463,141
2025-07-13 20:36:00,74,111.1111,5053.0,5.0,5.699999999999999,2.3000000000000007,551.9934,141
2025-07-13 20:39:00,73,110.7639,5053.0,4.899999999999999,5.699999999999999,2.1999999999999993,550.288,141
2025-07-13 20:42:00,74,110.8507,5053.0,4.899999999999999,5.699999999999999,2.1999999999999993,552.9529,141
2025-07-13 20:45:00,74,111.2847,5053.0,5.0,5.699999999999999,2.1999999999999993,554.9561,141
2025-07-13 20:48:00,73,111.7188,5053.0,5.0,5.699999999999999,1.9999999999999964,545.9684,141
2025-07-13 20:51:00,74,113.6285,5053.0,5.0,5.699999999999999,2.3000000000000007,553.4282,141
2025-07-13 20:54:00,73,112.934,5053.0,5.100000000000001,5.699999999999999,2.1999999999999993,552.3767,141
2025-07-13 20:57:00,73,111.8924,5053.0,5.0,5.699999999999999,2.099999999999998,550.7042,141
2025-07-13 21:00:00,74,111.4583,5053.0,5.0,5.699999999999999,2.1999999999999993,551.7368,141
2025-07-13 21:03:00,74,111.9792,5053.0,5.0,5.699999999999999,2.1999999999999993,551.7961,141
2025-07-13 21:06:00,74,113.1944,5053.0,4.900000000000002,5.699999999999999,2.299999999999997,553.2635,146
2025-07-13 21:09:00,74,114.7569,5053.0,5.0,5.699999999999999,2.1999999999999993,551.4581,141
2025-07-13 21:12:00,74,114.3229,5054.0,5.0,5.6,2.1999999999999993,556.1971,141
2025-07-13 21:15:00,73,112.5868,5054.0,5.0,5.699999999999999,2.1999999999999993,554.9093,141
2025-07-13 21:18:00,74,114.0625,5054.0,5.099999999999998,5.6,2.1999999999999993,552.3287,141
2025-07-13 21:21:00,73,113.1944,5054.0,5.099999999999998,5.6,2.099999999999998,549.554,141
2025-07-13 21:24:00,74,114.1493,5054.0,5.0,5.6,2.299999999999997,550.7074,141
2025-07-13 21:27:00,74,114.4965,5054.0,5.0,5.6,2.1999999999999957,551.0234,141
2025-07-13 21:30:00,74,114.6701,5054.0,5.0,5.6,2.1999999999999957,553.2872,141
2025-07-13 21:33:00,74,115.1042,5054.0,5.100000000000001,5.6,2.1999999999999957,554.1276,141
2025-07-13 21:36:00,74,115.7986,5054.0,5.100000000000001,5.699999999999999,2.1999999999999957,556.3291,141
2025-07-13 21:39:00,74,116.4931,5054.0,5.0,5.6,2.200000000000003,550.66,141
2025-07-13 21:42:00,74,116.2326,5054.0,5.0,5.6,2.200000000000003,550.3109,141
2025-07-13 21:45:00,73,115.0174,5054.0,5.0,5.699999999999999,2.1000000000000014,550.218,141
2025-07-13 21:48:00,74,114.9306,5054.0,4.899999999999999,5.6,2.3000000000000043,551.1091,146
2025-07-13 21:51:00,74,115.1042,5054.0,5.100000000000001,5.6,2.1000000000000014,549.424,141
2025-07-13 21:54:00,75,115.625,5054.0,5.099999999999998,5.6,2.3000000000000043,549.2443,141
2025-07-13 21:57:00,74,116.4931,5054.0,5.199999999999999,5.6,2.1000000000000014,551.345,141
2025-07-13 22:00:00,74,117.2743,5054.0,5.099999999999998,5.6,2.200000000000003,548.2985,141
2025-07-13 22:03:00,75,117.5347,5054.0,5.099999999999998,5.6,2.200000000000003,551.5079,141
2025-07-13 22:06:00,75,117.2743,5054.0,5.0,5.699999999999999,2.3000000000000007,557.537,146
