Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-07-13 22:09:00,74,117.1875,5054.0,5.199999999999999,5.699999999999999,2.1000000000000014,558.3318,139
2025-07-13 22:12:00,75,116.7535,5055.0,5.099999999999998,5.699999999999999,2.200000000000003,554.3613,141
2025-07-13 22:15:00,75,116.6667,5055.0,5.199999999999999,5.699999999999999,2.200000000000003,556.2913,139
2025-07-13 22:18:00,75,115.625,5055.0,5.100000000000001,5.699999999999999,2.3000000000000007,551.9508,141
2025-07-13 22:21:00,75,115.625,5055.0,5.100000000000001,5.699999999999999,2.1999999999999993,549.5837,141
2025-07-13 22:24:00,74,114.6701,5055.0,5.0,5.8,2.3000000000000007,552.3304,141
2025-07-13 22:27:00,73,112.5868,5055.0,5.099999999999998,5.8,2.0000000000000036,542.9165,141
2025-07-13 22:30:00,72,111.9792,5055.0,5.0,5.7,2.1999999999999957,541.6146,141
2025-07-13 22:33:00,73,112.3264,5055.0,5.0,5.7,2.1000000000000014,534.158,141
2025-07-13 22:36:00,72,111.9792,5055.0,4.899999999999999,5.6,2.200000000000003,536.507,141
2025-07-13 22:39:00,71,110.6771,5055.0,4.899999999999999,5.5,2.1000000000000014,533.0032,141
2025-07-13 22:42:00,71,111.1111,5055.0,4.799999999999997,5.5,2.200000000000003,532.5132,141
2025-07-13 22:45:00,72,111.1979,5055.0,4.899999999999999,5.5,2.1000000000000014,531.2742,141
2025-07-13 22:48:00,71,112.3264,5055.0,5.0,5.6,2.1000000000000014,534.7692,141
2025-07-13 22:51:00,72,111.7188,5055.0,5.0,5.6,2.0,532.1329,141
2025-07-13 22:54:00,72,110.8507,5055.0,4.800000000000001,5.6,2.3000000000000007,531.4913,141
2025-07-13 22:57:00,72,110.3299,5055.0,4.800000000000001,5.7,1.9999999999999964,529.7242,143
2025-07-13 23:00:00,70,109.1146,5055.0,4.800000000000001,5.7,2.099999999999998,525.5081,141
2025-07-13 23:03:00,69,104.9479,5055.0,4.899999999999999,5.8,2.0000000000000036,517.1708,149
2025-07-13 23:06:00,69,107.7257,5055.0,4.800000000000001,5.7,1.8999999999999986,513.1542,141
2025-07-13 23:09:00,70,109.0278,5056.0,4.800000000000001,5.699999999999999,2.1000000000000014,524.1204,141
2025-07-13 23:12:00,70,109.8958,5056.0,4.800000000000001,5.700000000000001,2.1999999999999957,529.9893,141
2025-07-13 23:15:00,71,109.4618,5056.0,4.900000000000002,5.700000000000001,2.1999999999999957,529.5798,141
2025-07-13 23:18:00,71,109.4618,5056.0,5.0,5.700000000000001,2.099999999999998,539.3513,141
2025-07-13 23:21:00,71,108.4201,5056.0,4.900000000000002,5.800000000000001,2.1999999999999957,530.4952,141
2025-07-13 23:24:00,70,109.2882,5056.0,4.900000000000002,5.9,2.1999999999999957,529.36,141
2025-07-13 23:27:00,70,111.2847,5056.0,5.0,5.800000000000001,2.099999999999998,530.1412,141
2025-07-13 23:30:00,71,111.632,5056.0,4.900000000000002,5.700000000000001,2.1999999999999957,525.316,141
2025-07-13 23:33:00,71,112.4132,5056.0,4.900000000000002,5.6000000000000005,2.1000000000000014,525.2751,141
2025-07-13 23:36:00,71,113.2813,5056.0,4.900000000000002,5.7,2.1999999999999957,533.5143,141
2025-07-13 23:39:00,72,114.4965,5056.0,5.0,5.8,2.299999999999997,535.3975,141
2025-07-13 23:42:00,72,112.7604,5056.0,5.099999999999998,5.8,2.1999999999999993,539.3736,141
2025-07-13 23:45:00,72,112.5868,5056.0,5.099999999999998,5.8,2.3000000000000007,539.6323,141
2025-07-13 23:48:00,72,113.6285,5056.0,5.099999999999998,5.8,2.1999999999999993,539.2322,141
2025-07-13 23:51:00,72,112.8472,5056.0,5.0,5.8,2.3000000000000007,544.5415,141
2025-07-13 23:54:00,72,114.0625,5056.0,5.099999999999998,5.8,2.3000000000000007,545.2937,141
2025-07-13 23:57:00,73,114.5833,5056.0,5.099999999999998,5.8,2.400000000000002,552.7333,141
2025-07-14 00:00:00,74,115.4514,5056.0,5.199999999999999,5.9,2.400000000000002,557.7148,139
2025-07-14 00:03:00,75,116.2326,5056.0,5.199999999999999,5.9,2.3000000000000007,554.7879,139
2025-07-14 00:06:00,74,115.9722,5056.0,5.199999999999999,5.9,2.5000000000000036,558.8542,139
2025-07-14 00:09:00,74,114.4965,5057.0,5.300000000000001,5.9,2.400000000000002,559.0402,139
2025-07-14 00:12:00,72,115.0174,5057.0,5.300000000000001,5.9,2.1999999999999993,549.3491,139
2025-07-14 00:15:00,74,114.6701,5057.0,5.399999999999999,5.9,2.3000000000000007,548.6697,139
2025-07-14 00:18:00,73,114.9306,5057.0,5.300000000000001,5.9,2.299999999999997,549.4897,139
2025-07-14 00:21:00,74,114.9306,5057.0,5.199999999999999,5.800000000000001,2.299999999999997,547.7905,139
2025-07-14 00:24:00,73,114.0625,5057.0,5.199999999999999,5.800000000000001,2.200000000000003,544.1429,139
2025-07-14 00:27:00,72,113.1944,5057.0,5.199999999999999,5.9,2.1000000000000014,542.1366,139
2025-07-14 00:30:00,73,112.7604,5057.0,5.199999999999999,5.9,2.200000000000003,540.3977,139
2025-07-14 00:33:00,72,114.2361,5057.0,5.199999999999999,5.800000000000001,2.200000000000003,536.8681,139
2025-07-14 00:36:00,72,112.3264,5057.0,5.199999999999999,6.0,2.200000000000003,541.8263,139
2025-07-14 00:39:00,72,112.8472,5057.0,5.099999999999998,6.0,2.3000000000000043,547.8164,141
2025-07-14 00:42:00,73,112.4132,5057.0,5.199999999999999,6.0,2.3000000000000043,547.6754,139
2025-07-14 00:45:00,73,110.6771,5057.0,5.100000000000001,6.0,2.3000000000000007,543.6685,139
2025-07-14 00:48:00,73,113.4549,5057.0,5.199999999999999,6.0,2.1999999999999993,541.4431,139
2025-07-14 00:51:00,71,109.7222,5057.0,5.099999999999998,5.800000000000001,2.099999999999998,532.1525,141
2025-07-14 00:54:00,71,111.632,5057.0,5.099999999999998,6.0,2.1999999999999993,534.4551,141
2025-07-14 00:57:00,71,109.809,5057.0,5.099999999999998,5.9,2.1999999999999993,533.6061,141
2025-07-14 01:00:00,71,109.9826,5057.0,5.0,5.9,2.1999999999999957,535.9442,141
2025-07-14 01:03:00,71,112.7604,5057.0,5.0,5.800000000000001,2.299999999999997,533.7566,141
2025-07-14 01:06:00,71,110.8507,5057.0,5.0,5.800000000000001,2.1999999999999957,535.0852,141
2025-07-14 01:09:00,71,113.4549,5058.0,5.0,5.800000000000001,2.1999999999999957,534.4182,141
2025-07-14 01:12:00,71,111.8924,5058.0,5.0,5.800000000000001,2.1999999999999957,532.9663,141
2025-07-14 01:15:00,71,111.0243,5058.0,5.100000000000001,5.800000000000001,2.1999999999999957,533.061,141
2025-07-14 01:18:00,71,113.0208,5058.0,5.100000000000001,5.9,2.1999999999999957,531.0607,141
2025-07-14 01:21:00,72,111.1111,5058.0,5.100000000000001,6.0,2.1999999999999957,533.9788,141
2025-07-14 01:24:00,71,111.0243,5058.0,5.100000000000001,5.800000000000001,2.1999999999999957,535.0172,141
2025-07-14 01:27:00,71,113.368,5058.0,5.100000000000001,5.800000000000001,2.1999999999999957,533.4773,141
2025-07-14 01:30:00,72,110.5903,5058.0,5.100000000000001,5.800000000000001,2.1999999999999957,533.7424,141
2025-07-14 01:33:00,72,112.066,5058.0,5.200000000000003,5.800000000000001,2.1999999999999957,532.9137,141
2025-07-14 01:36:00,72,112.934,5058.0,5.200000000000003,5.800000000000001,2.299999999999997,537.2148,141
2025-07-14 01:39:00,72,111.7188,5058.0,5.100000000000001,6.0,2.1999999999999957,536.9281,141
2025-07-14 01:42:00,71,113.8889,5058.0,5.100000000000001,5.9,2.1999999999999957,538.7668,141
2025-07-14 01:45:00,72,111.5451,5058.0,5.100000000000001,5.9,2.299999999999997,540.8692,141
2025-07-14 01:48:00,72,111.8924,5058.0,5.200000000000003,6.0,2.299999999999997,542.4197,139
2025-07-14 01:51:00,71,112.5868,5058.0,5.200000000000003,6.0,2.299999999999997,540.1791,139
2025-07-14 01:54:00,72,111.632,5058.0,5.200000000000003,5.9,2.3999999999999986,542.0332,139
2025-07-14 01:57:00,72,114.4965,5058.0,5.200000000000003,5.800000000000001,2.3999999999999986,541.9847,139
2025-07-14 02:00:00,73,112.066,5058.0,5.200000000000003,5.9,2.3999999999999986,546.642,139
2025-07-14 02:03:00,73,113.8889,5058.0,5.300000000000001,6.0,2.3000000000000007,540.3409,139
2025-07-14 02:06:00,72,114.4965,5058.0,5.200000000000003,6.0,2.299999999999997,541.8868,139
2025-07-14 02:09:00,72,112.3264,5059.0,5.200000000000003,6.0,2.299999999999997,543.1048,139
2025-07-14 02:12:00,72,114.0625,5059.0,5.200000000000003,5.800000000000001,2.1999999999999957,541.9293,141
2025-07-14 02:15:00,72,113.7153,5059.0,5.200000000000003,5.800000000000001,2.3999999999999986,542.0982,141
2025-07-14 02:18:00,72,111.4583,5059.0,5.200000000000003,6.0,2.1999999999999957,541.7581,139
2025-07-14 02:21:00,71,112.8472,5059.0,5.100000000000001,5.800000000000001,2.200000000000003,540.6156,141
2025-07-14 02:24:00,71,111.7188,5059.0,5.199999999999999,5.9,2.299999999999997,535.2097,139
2025-07-14 02:27:00,71,110.8507,5059.0,5.199999999999999,5.9,2.299999999999997,536.143,139
2025-07-14 02:30:00,71,112.7604,5059.0,5.100000000000001,6.0,2.299999999999997,535.8109,141
2025-07-14 02:33:00,72,111.0243,5059.0,5.300000000000001,6.0,2.1999999999999957,536.105,139
2025-07-14 02:36:00,73,110.4167,5059.0,5.100000000000001,5.9,2.299999999999997,535.7098,141
2025-07-14 02:39:00,72,112.3264,5059.0,5.199999999999999,5.9,2.299999999999997,533.7363,139
2025-07-14 02:42:00,70,112.8472,5059.0,5.100000000000001,5.800000000000001,2.1000000000000014,527.9088,141
2025-07-14 02:45:00,71,110.8507,5059.0,5.100000000000001,5.800000000000001,2.200000000000003,532.6359,141
2025-07-14 02:48:00,71,111.2847,5059.0,5.100000000000001,5.800000000000001,2.200000000000003,530.286,141
2025-07-14 02:51:00,71,112.934,5059.0,5.100000000000001,5.800000000000001,2.200000000000003,531.2137,141
2025-07-14 02:54:00,71,112.066,5059.0,5.100000000000001,5.800000000000001,2.200000000000003,529.0172,141
2025-07-14 02:57:00,70,110.7639,5059.0,5.100000000000001,5.800000000000001,2.200000000000003,527.9586,141
2025-07-14 03:00:00,70,112.934,5059.0,5.100000000000001,5.800000000000001,2.1000000000000014,527.3542,141
2025-07-14 03:03:00,71,111.1979,5059.0,5.0,5.800000000000001,2.200000000000003,525.6158,141
2025-07-14 03:06:00,71,110.2431,5059.0,5.0,5.9,2.200000000000003,520.254,141
2025-07-14 03:09:00,69,113.0208,5059.0,5.0,5.800000000000001,2.200000000000003,524.7927,141
2025-07-14 03:12:00,71,110.8507,5060.0,5.0,5.800000000000001,2.299999999999997,531.5963,141
2025-07-14 03:15:00,70,110.1563,5060.0,5.0,5.800000000000001,2.299999999999997,527.3676,141
2025-07-14 03:18:00,70,112.1528,5060.0,5.0,5.800000000000001,2.299999999999997,528.8781,141
2025-07-14 03:21:00,71,112.8472,5060.0,4.899999999999999,5.800000000000001,2.299999999999997,528.0912,141
2025-07-14 03:24:00,71,109.9826,5060.0,5.0,5.800000000000001,2.1999999999999957,531.3147,141
2025-07-14 03:27:00,70,112.8472,5060.0,5.0,5.700000000000001,2.299999999999997,524.9792,141
2025-07-14 03:30:00,69,113.1944,5060.0,5.0,5.700000000000001,2.1999999999999957,527.4508,141
2025-07-14 03:33:00,69,112.1528,5060.0,4.899999999999999,5.6000000000000005,2.299999999999997,520.9535,141
2025-07-14 03:36:00,69,112.4132,5060.0,4.899999999999999,5.7,2.200000000000003,520.762,141
2025-07-14 03:39:00,71,114.5833,5060.0,4.899999999999999,5.800000000000001,2.5,529.5049,141
2025-07-14 03:42:00,72,111.8924,5060.0,5.099999999999998,5.800000000000001,2.3000000000000007,534.9468,141
2025-07-14 03:45:00,71,111.7188,5060.0,5.0,5.9,2.400000000000002,536.4044,141
2025-07-14 03:48:00,71,115.4514,5060.0,5.100000000000001,5.800000000000001,2.3000000000000007,536.9989,141
2025-07-14 03:51:00,71,112.7604,5060.0,5.100000000000001,5.700000000000001,2.3000000000000007,538.6263,141
2025-07-14 03:54:00,72,113.0208,5060.0,5.0,5.700000000000001,2.400000000000002,537.1763,141
2025-07-14 03:57:00,73,114.7569,5060.0,5.100000000000001,5.800000000000001,2.400000000000002,545.1912,141
2025-07-14 04:00:00,72,113.6285,5060.0,5.100000000000001,5.700000000000001,2.3000000000000007,540.6418,141
2025-07-14 04:03:00,72,114.7569,5060.0,5.199999999999999,5.700000000000001,2.3000000000000043,539.9655,141
2025-07-14 04:06:00,72,112.7604,5060.0,5.099999999999998,5.800000000000001,2.3999999999999986,543.9496,141
2025-07-14 04:09:00,73,113.0208,5061.0,5.199999999999999,5.800000000000001,2.299999999999997,545.8429,139
2025-07-14 04:12:00,72,112.1528,5061.0,5.199999999999999,5.800000000000001,2.299999999999997,542.8667,141
2025-07-14 04:15:00,72,112.066,5061.0,5.199999999999999,5.9,2.299999999999997,541.9963,139
2025-07-14 04:18:00,73,111.9792,5061.0,5.100000000000001,5.9,2.299999999999997,545.7256,141
2025-07-14 04:21:00,72,113.0208,5061.0,5.100000000000001,5.800000000000001,2.299999999999997,546.7888,141
2025-07-14 04:24:00,73,113.8021,5061.0,5.100000000000001,5.800000000000001,2.5,547.7511,141
2025-07-14 04:27:00,74,113.8021,5061.0,5.199999999999999,5.800000000000001,2.5000000000000036,552.4941,139
2025-07-14 04:30:00,74,115.8854,5061.0,5.199999999999999,5.800000000000001,2.5000000000000036,554.2642,139
2025-07-14 04:33:00,74,113.2813,5061.0,5.199999999999999,5.800000000000001,2.3000000000000007,555.3484,139
2025-07-14 04:36:00,73,115.7986,5061.0,5.199999999999999,5.800000000000001,2.400000000000002,555.5152,139
2025-07-14 04:39:00,74,114.6701,5061.0,5.199999999999999,5.800000000000001,2.400000000000002,553.9009,139
2025-07-14 04:42:00,73,113.368,5061.0,5.199999999999999,5.800000000000001,2.400000000000002,552.9118,139
2025-07-14 04:45:00,74,115.191,5061.0,5.299999999999997,5.800000000000001,2.3000000000000043,552.6552,139
2025-07-14 04:48:00,73,113.4549,5061.0,5.100000000000001,5.800000000000001,2.400000000000002,552.2361,141
2025-07-14 04:51:00,72,113.4549,5061.0,5.100000000000001,5.800000000000001,2.400000000000002,550.8848,141
2025-07-14 04:54:00,73,114.1493,5061.0,5.100000000000001,5.9,2.3000000000000007,550.6848,141
2025-07-14 04:57:00,73,111.1111,5061.0,5.100000000000001,5.8999999999999995,2.3000000000000007,548.6331,141
2025-07-14 05:00:00,73,112.1528,5061.0,5.100000000000001,5.8999999999999995,2.400000000000002,548.9877,141
2025-07-14 05:03:00,73,113.6285,5061.0,5.100000000000001,5.8999999999999995,2.3000000000000007,547.6186,141
2025-07-14 05:06:00,72,111.2847,5061.0,5.100000000000001,5.8999999999999995,2.400000000000002,549.8235,141
2025-07-14 05:09:00,72,109.9826,5061.0,5.100000000000001,5.8999999999999995,2.1999999999999993,544.78,141
2025-07-14 05:12:00,71,110.5903,5062.0,5.0,5.8,2.3000000000000007,544.3893,141
2025-07-14 05:15:00,72,112.5868,5062.0,5.0,5.8,2.3000000000000007,540.8712,141
2025-07-14 05:18:00,72,112.3264,5062.0,5.099999999999998,5.8,2.3000000000000007,540.7916,141
2025-07-14 05:21:00,72,112.1528,5062.0,5.0,5.8,2.3000000000000007,541.5604,141
2025-07-14 05:24:00,72,112.8472,5062.0,5.0,5.8,2.3000000000000007,542.8851,141
2025-07-14 05:27:00,72,113.8021,5062.0,5.0,5.8,2.3000000000000007,545.6541,141
2025-07-14 05:30:00,72,112.5,5062.0,5.100000000000001,5.8,2.1999999999999993,542.131,141
2025-07-14 05:33:00,72,111.8924,5062.0,5.0,5.8,2.3000000000000007,543.9208,141
2025-07-14 05:36:00,72,111.632,5062.0,5.0,5.8,2.1999999999999993,544.0226,141
2025-07-14 05:39:00,72,111.632,5062.0,5.100000000000001,5.8,2.3000000000000007,543.3477,141
2025-07-14 05:42:00,72,114.0625,5062.0,5.0,5.8,2.3000000000000007,543.1025,141
2025-07-14 05:45:00,72,111.5451,5062.0,5.0,5.8,2.3000000000000007,542.1549,141
2025-07-14 05:48:00,72,111.5451,5062.0,5.0,5.8,2.3000000000000007,541.9772,141
2025-07-14 05:51:00,72,112.5868,5062.0,5.0,5.8999999999999995,2.3000000000000007,540.5594,141
2025-07-14 05:54:00,72,114.4965,5062.0,5.0,5.699999999999999,2.400000000000002,545.5022,141
2025-07-14 05:57:00,71,112.8472,5062.0,5.099999999999998,5.699999999999999,2.1000000000000014,532.5458,141
2025-07-14 06:00:00,71,112.4132,5062.0,4.900000000000002,5.5,2.1999999999999993,532.8394,141
2025-07-14 06:03:00,72,113.6285,5062.0,4.800000000000001,5.6,2.5000000000000036,540.3248,146
2025-07-14 06:06:00,72,114.2361,5062.0,5.0,5.6,2.200000000000003,539.5814,141
2025-07-14 06:09:00,72,114.5833,5063.0,4.800000000000001,5.6,2.400000000000002,538.3363,146
2025-07-14 06:12:00,72,113.368,5063.0,4.900000000000002,5.699999999999999,2.3000000000000007,539.861,141
2025-07-14 06:15:00,71,113.4549,5063.0,4.899999999999999,5.6,2.3000000000000043,538.7899,141
2025-07-14 06:18:00,72,117.1007,5063.0,5.0,5.5,2.1000000000000014,537.8665,141
2025-07-14 06:21:00,73,115.7986,5063.0,5.0,5.6,2.200000000000003,541.8043,141
2025-07-14 06:24:00,73,116.9271,5063.0,4.899999999999999,5.6,2.3000000000000043,543.6892,146
2025-07-14 06:27:00,73,117.9688,5063.0,5.0,5.5,2.299999999999997,543.9938,141
2025-07-14 06:30:00,73,118.0555,5063.0,5.0,5.5,2.200000000000003,543.9964,141
2025-07-14 06:33:00,73,116.2326,5063.0,5.0,5.5,2.299999999999997,547.0167,141
2025-07-14 06:36:00,74,119.2708,5063.0,5.0,5.5,2.299999999999997,546.1315,147
2025-07-14 06:39:00,73,118.8368,5063.0,5.100000000000001,5.6,2.299999999999997,544.5729,141
2025-07-14 06:42:00,73,117.3611,5063.0,5.0,5.5,2.299999999999997,546.9207,141
2025-07-14 06:45:00,73,117.1007,5063.0,5.0,5.5,2.299999999999997,550.2437,141
2025-07-14 06:48:00,73,116.9271,5063.0,5.100000000000001,5.5,2.299999999999997,551.2109,141
2025-07-14 06:51:00,73,118.2292,5063.0,5.100000000000001,5.699999999999999,2.1999999999999957,551.1041,141
2025-07-14 06:54:00,74,119.7049,5063.0,5.200000000000003,5.5,2.299999999999997,549.8312,141
2025-07-14 06:57:00,74,120.5729,5063.0,5.100000000000001,5.5,2.3999999999999986,552.0815,208
2025-07-14 07:00:00,74,119.7917,5063.0,5.100000000000001,5.5,2.3999999999999986,553.2725,141
2025-07-14 07:03:00,75,121.007,5063.0,5.100000000000001,5.5,2.3999999999999986,552.6964,208
2025-07-14 07:06:00,75,121.2674,5063.0,5.100000000000001,5.5,2.5,560.9982,208
2025-07-14 07:09:00,74,122.309,5064.0,5.199999999999999,5.4,2.1999999999999993,555.5182,190
2025-07-14 07:12:00,75,123.0035,5064.0,5.100000000000001,5.4,2.3999999999999986,557.6675,208
2025-07-14 07:15:00,74,123.8715,5064.0,5.100000000000001,5.4,2.3999999999999986,556.0742,200
2025-07-14 07:18:00,74,124.4792,5064.0,5.100000000000001,5.299999999999999,2.3999999999999986,554.4204,200
2025-07-14 07:21:00,75,123.7847,5064.0,5.100000000000001,5.300000000000001,2.3999999999999986,555.8362,200
2025-07-14 07:24:00,75,122.743,5064.0,5.100000000000001,5.300000000000001,2.3999999999999986,555.804,200
2025-07-14 07:27:00,75,124.0451,5064.0,5.100000000000001,5.4,2.3999999999999986,553.9443,208
2025-07-14 07:30:00,75,124.0451,5064.0,5.199999999999999,5.299999999999999,2.3000000000000007,551.437,190
2025-07-14 07:33:00,74,123.3507,5064.0,5.199999999999999,5.199999999999999,2.1999999999999993,551.7195,190
2025-07-14 07:36:00,74,122.4826,5064.0,5.100000000000001,5.299999999999999,2.1000000000000014,542.8108,200
2025-07-14 07:39:00,73,120.6597,5064.0,5.100000000000001,5.299999999999999,2.1999999999999957,543.2009,200
2025-07-14 07:42:00,72,121.1806,5064.0,5.0,5.199999999999999,2.200000000000003,542.7662,200
2025-07-14 07:45:00,73,121.9618,5064.0,5.0,5.299999999999999,2.299999999999997,543.7546,200
2025-07-14 07:48:00,72,121.7014,5064.0,4.899999999999999,5.199999999999999,2.200000000000003,533.2935,200
2025-07-14 07:51:00,72,120.5729,5064.0,4.899999999999999,5.1,2.200000000000003,534.9821,200
2025-07-14 07:54:00,73,120.5729,5064.0,4.799999999999997,5.1,2.3999999999999986,541.903,206
2025-07-14 07:57:00,72,119.0972,5064.0,4.899999999999999,5.299999999999999,2.299999999999997,534.8287,206
2025-07-14 08:00:00,72,119.9653,5064.0,5.0,5.199999999999999,2.1000000000000014,535.6815,200
2025-07-14 08:03:00,72,119.5313,5064.0,5.0,5.199999999999999,2.1000000000000014,536.0549,200
2025-07-14 08:06:00,72,120.2257,5064.0,5.0,5.300000000000001,2.1000000000000014,536.6508,200
2025-07-14 08:09:00,72,119.2708,5064.0,5.0,5.300000000000001,2.1999999999999957,543.4947,200
2025-07-14 08:12:00,73,120.3125,5065.0,5.0,5.300000000000001,2.1999999999999957,543.5028,200
2025-07-14 08:15:00,73,121.0938,5065.0,5.0,5.4,2.299999999999997,545.7762,200
2025-07-14 08:18:00,74,120.7465,5065.0,4.900000000000002,5.4,2.3999999999999986,549.1357,206
2025-07-14 08:21:00,73,121.2674,5065.0,4.900000000000002,5.300000000000001,2.5,547.0831,206
2025-07-14 08:24:00,74,122.1354,5065.0,5.099999999999998,5.300000000000001,2.400000000000002,552.3068,200
2025-07-14 08:27:00,75,122.5694,5065.0,5.099999999999998,5.300000000000001,2.400000000000002,552.3808,200
2025-07-14 08:30:00,75,122.3958,5065.0,5.099999999999998,5.300000000000001,2.400000000000002,553.1304,200
2025-07-14 08:33:00,75,123.1771,5065.0,5.099999999999998,5.300000000000001,2.400000000000002,552.7474,200
2025-07-14 08:36:00,74,124.0451,5065.0,5.099999999999998,5.5,2.400000000000002,555.4896,208
2025-07-14 08:39:00,74,124.3056,5065.0,5.099999999999998,5.300000000000001,2.400000000000002,559.5845,200
2025-07-14 08:42:00,75,125.8681,5065.0,5.199999999999999,5.300000000000001,2.3000000000000007,559.6411,190
2025-07-14 08:45:00,75,125.8681,5065.0,5.199999999999999,5.4,2.400000000000002,560.2816,190
2025-07-14 08:48:00,75,126.2153,5065.0,5.099999999999998,5.300000000000001,2.5000000000000036,560.9882,188
2025-07-14 08:51:00,74,127.1701,5065.0,5.199999999999999,5.300000000000001,2.4999999999999964,563.2697,190
2025-07-14 08:54:00,76,127.3438,5065.0,5.100000000000001,5.4,2.4999999999999964,563.2372,188
2025-07-14 08:57:00,76,128.3854,5065.0,5.399999999999999,5.300000000000001,2.299999999999997,570.137,190
2025-07-14 09:00:00,76,128.4722,5065.0,5.299999999999997,5.200000000000001,2.3999999999999986,567.6994,190
2025-07-14 09:03:00,77,136.2847,5065.0,5.399999999999999,5.2,2.5,578.2036,193
2025-07-14 09:06:00,76,136.8924,5065.0,5.399999999999999,4.9,2.3999999999999986,569.9229,186
2025-07-14 09:09:00,75,138.6285,5066.0,5.300000000000001,5.0,2.400000000000002,568.933,193
2025-07-14 09:12:00,76,141.059,5066.0,5.300000000000001,4.9,2.400000000000002,570.7395,193
2025-07-14 09:15:00,75,141.059,5066.0,5.199999999999999,4.9,2.5000000000000036,567.4478,193
2025-07-14 09:18:00,76,141.1458,5066.0,5.199999999999999,4.800000000000001,2.400000000000002,568.4333,193
2025-07-14 09:21:00,76,141.059,5066.0,5.300000000000001,4.800000000000001,2.5000000000000036,570.3823,186
2025-07-14 09:24:00,76,139.7569,5066.0,5.399999999999999,4.9,2.400000000000002,569.7761,186
2025-07-14 09:27:00,76,138.1076,5066.0,5.399999999999999,5.0,2.400000000000002,569.2404,186
2025-07-14 09:30:00,76,135.1563,5066.0,5.399999999999999,5.0,2.400000000000002,568.2277,186
2025-07-14 09:33:00,76,134.5486,5066.0,5.300000000000001,5.1,2.3999999999999986,565.3613,193
2025-07-14 09:36:00,76,135.5903,5066.0,5.300000000000001,5.1,2.3999999999999986,567.8732,193
2025-07-14 09:39:00,76,135.9375,5066.0,5.300000000000001,5.0,2.3999999999999986,564.6848,193
2025-07-14 09:42:00,76,136.1979,5066.0,5.400000000000002,5.0,2.3999999999999986,564.0993,186
2025-07-14 09:45:00,75,136.8056,5066.0,5.199999999999999,5.0,2.3999999999999986,565.129,193
2025-07-14 09:48:00,76,138.5417,5066.0,5.300000000000001,5.0,2.5,571.3569,193
2025-07-14 09:51:00,76,139.4097,5066.0,5.400000000000002,5.0,2.5,570.4766,193
2025-07-14 09:54:00,77,141.4931,5066.0,5.400000000000002,5.0,2.5,577.3344,193
2025-07-14 09:57:00,78,141.9271,5066.0,5.400000000000002,5.0,2.6999999999999957,582.1971,193
2025-07-14 10:00:00,78,144.6181,5066.0,5.5,5.0,2.599999999999998,584.3179,193
2025-07-14 10:03:00,79,144.9653,5066.0,5.600000000000001,5.0,2.599999999999998,591.5483,187
2025-07-14 10:06:00,79,145.0521,5066.0,5.699999999999999,5.0,2.599999999999998,589.7655,187
2025-07-14 10:09:00,78,145.5729,5067.0,5.5,5.1,2.599999999999998,593.3551,193
2025-07-14 10:12:00,81,133.1597,5067.0,5.600000000000001,4.8,2.8000000000000007,612.0235,187
2025-07-14 10:15:00,84,162.3264,5067.0,6.0,4.8999999999999995,3.0,626.2726,73
2025-07-14 10:18:00,83,162.7604,5067.0,6.099999999999998,4.8999999999999995,2.900000000000002,632.3207,73
2025-07-14 10:21:00,85,150.6077,5067.0,6.199999999999999,5.1,2.900000000000002,639.8205,74
2025-07-14 10:24:00,81,149.4792,5067.0,6.100000000000001,5.3999999999999995,2.6000000000000014,616.0544,74
2025-07-14 10:27:00,82,136.2847,5067.0,6.199999999999999,5.4,2.8000000000000007,626.0054,82
2025-07-14 10:30:00,82,132.8125,5067.0,6.0,5.7,2.6000000000000014,603.8121,82
2025-07-14 10:33:00,82,148.5243,5067.0,5.900000000000002,5.6,3.400000000000002,633.5266,74
2025-07-14 10:36:00,87,142.1007,5067.0,6.399999999999999,5.8,3.3000000000000007,674.1653,81
2025-07-14 10:39:00,86,134.2882,5067.0,6.5,6.0,2.900000000000002,657.7986,81
2025-07-14 10:42:00,85,134.5486,5067.0,6.300000000000001,6.000000000000001,2.6999999999999957,636.3384,81
2025-07-14 10:45:00,85,134.9826,5067.0,6.300000000000001,6.2,2.799999999999997,639.3078,81
2025-07-14 10:48:00,83,135.5035,5067.0,6.300000000000001,6.1,3.0,645.8254,81
2025-07-14 10:51:00,87,137.3264,5067.0,6.399999999999999,6.300000000000001,3.0,655.2773,81
2025-07-14 10:54:00,90,139.8438,5067.0,6.5,6.2,3.1999999999999957,662.0414,81
2025-07-14 10:57:00,89,133.2465,5067.0,6.5,6.3,3.1000000000000014,663.9131,81
2025-07-14 11:00:00,88,133.3333,5067.0,6.5,6.4,3.0,661.6836,81
2025-07-14 11:03:00,89,134.1146,5067.0,6.5,6.5,3.0,663.2537,63
2025-07-14 11:06:00,90,133.6806,5067.0,6.5,6.5,3.1000000000000014,668.6927,63
2025-07-14 11:09:00,89,133.1597,5068.0,6.5,6.499999999999999,3.1000000000000014,666.3926,63
2025-07-14 11:12:00,90,132.1181,5068.0,6.600000000000001,6.499999999999999,3.1000000000000014,672.5189,63
2025-07-14 11:15:00,90,132.0313,5068.0,6.699999999999999,6.6000000000000005,3.099999999999998,673.2714,63
2025-07-14 11:18:00,87,130.6424,5068.0,6.699999999999999,6.6000000000000005,3.099999999999998,674.7587,63
2025-07-14 11:21:00,86,129.5139,5068.0,6.699999999999999,6.6,2.900000000000002,669.2671,63
2025-07-14 11:24:00,90,129.2535,5068.0,6.699999999999999,6.6,3.0000000000000036,667.574,63
2025-07-14 11:27:00,88,130.5556,5068.0,6.399999999999999,6.6,3.1000000000000014,665.0015,63
2025-07-14 11:30:00,88,130.2083,5068.0,6.600000000000001,6.5,3.0,662.0317,63
2025-07-14 11:33:00,87,131.1632,5068.0,6.5,6.4,2.8999999999999986,658.6586,81
2025-07-14 11:36:00,84,130.9896,5068.0,6.399999999999999,6.4,2.8999999999999986,652.2376,81
2025-07-14 11:39:00,86,128.9063,5068.0,6.399999999999999,6.500000000000001,2.799999999999997,650.0513,63
2025-07-14 11:42:00,86,127.0833,5068.0,6.199999999999999,6.3999999999999995,2.900000000000002,642.9528,63
2025-07-14 11:45:00,83,119.4444,5068.0,6.300000000000001,6.3999999999999995,2.4999999999999964,619.9613,126
2025-07-14 11:48:00,81,115.191,5068.0,6.0,6.5,2.299999999999997,602.5444,126
2025-07-14 11:51:00,77,112.066,5068.0,5.800000000000001,6.4,2.3000000000000007,576.4174,126
2025-07-14 11:54:00,78,116.8403,5068.0,5.599999999999998,6.2,2.5000000000000036,576.64,123
2025-07-14 11:57:00,78,116.9271,5068.0,5.599999999999998,6.2,2.5000000000000036,577.4214,123
2025-07-14 12:00:00,77,117.2743,5068.0,5.5,6.2,2.6000000000000014,577.7348,123
2025-07-14 12:03:00,77,116.8403,5068.0,5.5,6.2,2.5,574.5938,123
2025-07-14 12:06:00,77,115.0174,5068.0,5.5,6.3,2.5,568.1634,123
2025-07-14 12:09:00,77,114.4965,5069.0,5.5,6.2,2.3999999999999986,568.9137,123
2025-07-14 12:12:00,76,113.4549,5069.0,5.399999999999999,6.2,2.5,564.4984,139
2025-07-14 12:15:00,76,113.1944,5069.0,5.300000000000001,6.2,2.5,560.3616,139
2025-07-14 12:18:00,76,141.9271,5069.0,5.199999999999999,5.8999999999999995,2.6000000000000014,567.3639,193
2025-07-14 12:21:00,78,118.2292,5069.0,5.600000000000001,5.9,2.4999999999999964,569.6328,130
2025-07-14 12:24:00,76,118.5764,5069.0,5.5,5.9,2.5000000000000036,573.1279,130
2025-07-14 12:27:00,78,117.7951,5069.0,5.5,6.1000000000000005,2.599999999999998,575.673,123
2025-07-14 12:30:00,77,118.0555,5069.0,5.600000000000001,6.000000000000001,2.4999999999999964,575.2945,130
2025-07-14 12:33:00,78,117.9688,5069.0,5.600000000000001,6.1,2.4999999999999964,575.0684,123
2025-07-14 12:36:00,78,119.0104,5069.0,5.600000000000001,6.0,2.4999999999999964,574.0985,130
2025-07-14 12:39:00,77,119.8785,5069.0,5.600000000000001,6.0,2.4999999999999964,574.0857,130
2025-07-14 12:42:00,77,120.8333,5069.0,5.600000000000001,5.9,2.599999999999998,576.8306,130
2025-07-14 12:45:00,78,122.743,5069.0,5.600000000000001,5.9,2.6999999999999993,580.527,130
2025-07-14 12:48:00,79,123.6111,5069.0,5.699999999999999,5.9,2.6000000000000014,583.8196,130
2025-07-14 12:51:00,79,124.566,5069.0,5.800000000000001,5.9,2.6000000000000014,584.9056,130
2025-07-14 12:54:00,80,124.0451,5069.0,5.800000000000001,5.9,2.5,585.044,130
2025-07-14 12:57:00,78,125.7813,5069.0,5.699999999999999,5.800000000000001,2.700000000000003,582.3214,130
2025-07-14 13:00:00,79,126.3889,5069.0,5.800000000000001,5.9,2.6000000000000014,582.6758,133
2025-07-14 13:03:00,79,125.7813,5069.0,5.800000000000001,5.9,2.6000000000000014,587.1572,133
2025-07-14 13:06:00,78,125.0,5069.0,5.900000000000002,5.8,2.5,584.6365,133
2025-07-14 13:09:00,77,125.8681,5069.0,5.800000000000001,5.8,2.6000000000000014,584.6803,130
2025-07-14 13:12:00,79,124.3056,5070.0,5.800000000000001,5.9,2.5,583.4518,130
2025-07-14 13:15:00,79,123.6111,5070.0,5.800000000000001,5.9,2.5,583.6141,130
2025-07-14 13:18:00,79,122.8299,5070.0,5.699999999999999,5.9,2.5,583.0872,130
2025-07-14 13:21:00,76,122.5694,5070.0,5.699999999999999,5.9,2.6000000000000014,580.2657,130
2025-07-14 13:24:00,78,121.2674,5070.0,5.699999999999999,5.800000000000001,2.5,581.6631,130
2025-07-14 13:27:00,78,120.1389,5070.0,5.699999999999999,5.9,2.5,577.9732,130
2025-07-14 13:30:00,78,120.3125,5070.0,5.600000000000001,5.9,2.5,577.076,130
2025-07-14 13:33:00,78,119.7917,5070.0,5.699999999999999,5.800000000000001,2.5,576.6015,130
2025-07-14 13:36:00,77,118.6632,5070.0,5.5,5.800000000000001,2.6000000000000014,576.3325,130
2025-07-14 13:39:00,78,117.9688,5070.0,5.600000000000001,5.9,2.5,575.8661,130
2025-07-14 13:42:00,78,116.059,5070.0,5.5,5.9,2.5,572.0095,130
2025-07-14 13:45:00,78,116.2326,5070.0,5.400000000000002,5.9,2.5,573.2174,139
2025-07-14 13:48:00,77,117.1875,5070.0,5.5,5.9,2.5000000000000036,571.6635,130
2025-07-14 13:51:00,76,118.6632,5070.0,5.399999999999999,5.800000000000001,2.599999999999998,574.1438,139
2025-07-14 13:54:00,78,118.9236,5070.0,5.400000000000002,5.9,2.6999999999999993,581.4917,130
2025-07-14 13:57:00,78,119.0972,5070.0,5.5,5.9,2.6000000000000014,588.3379,130
2025-07-14 14:00:00,80,119.7917,5070.0,5.600000000000001,5.9,2.6000000000000014,591.4278,130
2025-07-14 14:03:00,79,119.0104,5070.0,5.600000000000001,5.800000000000001,2.5,583.2626,130
2025-07-14 14:06:00,76,120.3993,5070.0,5.399999999999999,5.7,2.3000000000000043,566.7344,130
2025-07-14 14:09:00,78,125.5208,5070.0,5.5,5.5,2.3999999999999986,574.0518,130
2025-07-14 14:12:00,71,111.8924,5071.0,5.100000000000001,5.1,1.6999999999999957,496.4457,141
2025-07-14 14:15:00,65,105.9028,5071.0,4.5,5.1000000000000005,1.5,479.0582,361
2025-07-16 07:57:00,59,100.2604,5071.0,0.8999999999999986,2.0,4.0,384.7221,4
2025-07-16 08:00:00,62,112.934,5071.0,2.8999999999999986,3.999999999999999,2.8000000000000007,449.7531,343
2025-07-16 08:03:00,75,128.4722,5071.0,3.3999999999999986,4.7,4.099999999999998,479.6058,369
2025-07-16 08:06:00,78,119.0104,5071.0,4.5,5.800000000000001,3.6000000000000014,590.8455,146
2025-07-16 08:09:00,80,120.8333,5071.0,5.300000000000001,6.000000000000001,2.8999999999999986,598.0839,116
2025-07-16 08:12:00,76,118.6632,5071.0,5.200000000000003,5.699999999999999,2.3999999999999986,568.9551,139
2025-07-16 08:15:00,75,118.4896,5071.0,5.199999999999999,5.8,2.3999999999999986,568.2863,139
2025-07-16 08:18:00,74,117.5347,5071.0,5.100000000000001,5.8,2.3999999999999986,565.4288,141
2025-07-16 08:21:00,75,118.1424,5071.0,5.0,5.8,2.3999999999999986,565.3478,147
2025-07-16 08:24:00,75,119.0972,5071.0,5.100000000000001,5.699999999999999,2.3999999999999986,569.7632,147
2025-07-16 08:27:00,75,118.8368,5071.0,5.100000000000001,5.699999999999999,2.3999999999999986,570.2219,147
2025-07-16 08:30:00,76,119.3576,5071.0,5.100000000000001,5.699999999999999,2.5,572.2294,208
2025-07-16 08:33:00,77,120.1389,5071.0,5.100000000000001,5.699999999999999,2.3999999999999986,575.2939,208
2025-07-16 08:36:00,77,120.2257,5071.0,5.100000000000001,5.800000000000001,2.3999999999999986,573.9015,208
2025-07-16 08:39:00,77,121.441,5071.0,5.100000000000001,5.700000000000001,2.5,579.7836,208
2025-07-16 08:42:00,78,122.4826,5071.0,5.300000000000001,5.700000000000001,2.5000000000000036,586.7431,208
2025-07-16 08:45:00,77,124.2188,5072.0,5.300000000000001,5.6000000000000005,2.400000000000002,589.7466,208
2025-07-16 08:48:00,77,125.8681,5072.0,5.199999999999999,5.499999999999999,2.400000000000002,581.9186,188
2025-07-16 08:51:00,76,125.3472,5072.0,5.300000000000001,5.6,2.3000000000000007,579.0709,190
2025-07-16 08:54:00,77,125.6076,5072.0,5.199999999999999,5.5,2.3000000000000007,576.1322,188
2025-07-16 08:57:00,76,125.5208,5072.0,5.199999999999999,5.5,2.3000000000000007,579.0407,188
2025-07-16 09:00:00,76,123.7847,5072.0,5.199999999999999,5.6,2.3000000000000007,576.1688,208
2025-07-16 09:03:00,77,129.9479,5072.0,5.199999999999999,5.3999999999999995,2.5000000000000036,588.0955,188
2025-07-16 09:06:00,78,142.1007,5072.0,5.099999999999998,5.499999999999999,2.599999999999998,594.0521,193
2025-07-16 09:09:00,82,143.5764,5072.0,5.600000000000001,5.500000000000001,3.0,636.9075,193
2025-07-16 09:12:00,84,140.1042,5072.0,5.799999999999997,5.500000000000001,2.9000000000000057,646.6571,82
2025-07-16 09:15:00,85,138.5417,5072.0,5.899999999999999,5.7,2.8000000000000043,648.0887,82
2025-07-16 09:18:00,84,137.7604,5072.0,6.0,5.9,2.799999999999997,655.1829,82
2025-07-16 09:21:00,85,139.7569,5072.0,6.100000000000001,5.9,2.799999999999997,654.7426,82
2025-07-16 09:24:00,84,140.2778,5072.0,6.100000000000001,5.8,2.6999999999999957,657.5668,82
2025-07-16 09:27:00,85,139.7569,5072.0,6.100000000000001,5.8,2.799999999999997,657.9862,82
2025-07-16 09:30:00,86,140.9722,5072.0,6.100000000000001,5.8,2.799999999999997,657.2607,82
2025-07-16 09:33:00,87,138.8021,5072.0,6.200000000000003,5.8,2.799999999999997,658.2217,81
2025-07-16 09:36:00,84,138.3681,5072.0,6.100000000000001,5.8,2.799999999999997,656.8807,82
2025-07-16 09:39:00,86,139.3229,5072.0,6.100000000000001,5.800000000000001,2.6999999999999957,654.1757,82
2025-07-16 09:42:00,86,139.9306,5072.0,6.100000000000001,5.9,2.6999999999999957,653.3842,82
2025-07-16 09:45:00,86,140.625,5073.0,6.0,5.700000000000001,2.6999999999999957,653.425,82
2025-07-16 09:48:00,85,141.059,5073.0,6.0,5.6,2.6999999999999957,654.0901,82
2025-07-16 09:51:00,83,141.059,5073.0,6.100000000000001,5.6,2.6999999999999957,648.6803,82
2025-07-16 09:54:00,82,141.8403,5073.0,5.899999999999999,5.7,2.700000000000003,646.2372,82
2025-07-16 09:57:00,84,141.2326,5073.0,5.899999999999999,5.6000000000000005,2.700000000000003,645.6166,82
2025-07-16 10:00:00,85,142.7083,5073.0,6.0,5.7,2.6000000000000014,648.5702,82
2025-07-16 10:03:00,86,142.5347,5073.0,6.0,5.699999999999999,2.6000000000000014,650.0752,82
2025-07-16 10:06:00,86,139.8438,5073.0,6.100000000000001,5.699999999999999,2.6999999999999957,653.5297,82
2025-07-16 10:09:00,84,139.7569,5073.0,6.100000000000001,5.800000000000001,2.799999999999997,656.3456,82
2025-07-16 10:12:00,84,139.2361,5073.0,6.100000000000001,5.9,2.8999999999999986,666.159,82
2025-07-16 10:30:00,92,137.1528,5073.0,6.599999999999998,6.3,2.8999999999999986,698.4266,66
2025-07-16 10:33:00,92,136.7188,5073.0,6.599999999999998,6.3999999999999995,3.0,695.0984,66
2025-07-16 10:36:00,92,137.5,5073.0,6.599999999999998,6.3,3.0,699.4424,66
2025-07-16 10:39:00,88,137.6736,5073.0,6.599999999999998,6.5,3.0,695.8016,81
2025-07-16 10:42:00,91,138.6285,5073.0,6.699999999999996,6.4,2.9000000000000057,696.5444,66
2025-07-16 10:45:00,91,138.6285,5074.0,6.5000000000000036,6.4,3.0,697.6053,66
2025-07-16 10:48:00,92,139.4965,5074.0,6.600000000000001,6.300000000000001,3.0999999999999943,702.4608,66
2025-07-16 10:51:00,92,140.625,5074.0,6.699999999999996,6.300000000000001,2.9000000000000057,699.2854,66
2025-07-16 10:54:00,90,141.6667,5074.0,6.5,6.300000000000001,3.1000000000000014,700.1777,66
2025-07-16 10:57:00,91,141.2326,5074.0,6.699999999999996,6.200000000000001,2.9000000000000057,702.2145,66
2025-07-16 11:00:00,89,141.4063,5074.0,6.600000000000001,6.200000000000001,3.0,700.2028,81
2025-07-16 11:03:00,89,139.6701,5074.0,6.600000000000001,6.200000000000001,3.0,702.0496,81
2025-07-16 11:06:00,92,140.2778,5074.0,6.600000000000001,6.200000000000001,3.0,698.741,66
2025-07-16 11:09:00,92,138.9757,5074.0,6.600000000000001,6.300000000000001,2.799999999999997,699.1342,66
2025-07-16 11:12:00,86,121.5278,5074.0,6.700000000000003,6.7,2.3999999999999986,667.335,64
2025-07-16 11:15:00,84,120.7465,5074.0,6.200000000000003,6.6000000000000005,2.5999999999999943,647.5446,126
2025-07-16 11:18:00,85,121.007,5074.0,6.200000000000003,6.6000000000000005,2.5,646.9285,126
2025-07-16 11:21:00,77,106.4236,5074.0,5.800000000000001,6.800000000000001,1.9999999999999964,593.0193,148
2025-07-16 11:24:00,76,105.816,5074.0,5.5,6.700000000000001,2.1000000000000014,582.3307,151
2025-07-16 11:27:00,77,105.2083,5074.0,5.399999999999999,6.6000000000000005,2.3000000000000007,574.4245,151
2025-07-16 11:30:00,77,105.4688,5074.0,5.399999999999999,6.6000000000000005,2.3000000000000007,576.0728,151
2025-07-16 11:33:00,76,106.4236,5074.0,5.300000000000001,6.7,2.1999999999999957,569.9815,151
2025-07-16 11:36:00,76,105.3819,5074.0,5.400000000000002,6.6000000000000005,2.1999999999999957,569.3829,151
2025-07-16 11:39:00,76,105.2083,5074.0,5.300000000000001,6.6000000000000005,2.200000000000003,569.7554,151
2025-07-16 11:42:00,76,106.684,5074.0,5.299999999999997,6.6000000000000005,2.3000000000000043,571.8584,151
2025-07-16 11:45:00,76,107.9861,5075.0,5.199999999999999,6.500000000000001,2.400000000000002,570.9651,151
2025-07-16 11:48:00,77,108.1597,5075.0,5.300000000000001,6.500000000000001,2.400000000000002,572.8187,151
2025-07-16 11:51:00,77,107.7257,5075.0,5.399999999999999,6.6000000000000005,2.5000000000000036,572.9662,151
2025-07-16 11:54:00,75,105.816,5075.0,5.399999999999999,6.6000000000000005,2.3000000000000007,563.0546,151
2025-07-16 11:57:00,73,104.2535,5075.0,5.300000000000001,6.500000000000001,2.1000000000000014,552.4983,151
2025-07-16 12:00:00,73,103.3854,5075.0,5.199999999999999,6.6000000000000005,2.200000000000003,550.8771,151
2025-07-16 12:03:00,73,103.2986,5075.0,5.199999999999999,6.500000000000001,2.200000000000003,548.7637,151
2025-07-16 12:06:00,73,102.4306,5075.0,5.099999999999998,6.500000000000001,2.3000000000000043,548.001,151
2025-07-16 12:09:00,73,102.7778,5075.0,5.099999999999998,6.6000000000000005,2.3000000000000043,547.9348,151
2025-07-16 12:12:00,73,101.9097,5075.0,5.0,6.6000000000000005,2.400000000000002,547.6031,151
2025-07-16 12:15:00,73,101.7361,5075.0,5.099999999999998,6.7,2.3000000000000043,547.806,151
2025-07-16 12:18:00,73,101.0417,5075.0,5.099999999999998,6.6000000000000005,2.200000000000003,546.7547,151
2025-07-16 12:21:00,73,99.47916,5075.0,5.0,6.7,2.3000000000000007,544.8114,151
2025-07-16 12:24:00,72,99.56597,5075.0,5.0,6.500000000000001,2.1999999999999993,537.9641,149
2025-07-16 12:27:00,71,98.95833,5075.0,4.899999999999999,6.500000000000001,2.099999999999998,531.7053,149
2025-07-16 12:30:00,71,98.87153,5075.0,4.800000000000001,6.500000000000001,2.1999999999999957,526.9087,149
2025-07-16 12:33:00,70,98.17709,5075.0,4.899999999999999,6.500000000000001,2.099999999999998,528.5021,149
2025-07-16 12:36:00,70,98.69791,5075.0,4.800000000000001,6.3999999999999995,2.1000000000000014,523.9742,149
2025-07-16 12:39:00,69,98.00347,5075.0,4.699999999999999,6.3999999999999995,2.1000000000000014,518.2236,149
2025-07-16 12:42:00,67,97.74306,5075.0,4.699999999999999,6.3999999999999995,2.0,505.4821,149
2025-07-16 12:45:00,67,97.39584,5076.0,4.699999999999999,6.1,1.9000000000000021,506.4463,149
2025-07-16 12:48:00,67,98.09028,5076.0,4.600000000000001,6.1,2.0,501.101,149
2025-07-16 12:51:00,67,98.69791,5076.0,4.600000000000001,6.1,2.0,502.3109,149
2025-07-16 12:54:00,67,98.95833,5076.0,4.600000000000001,6.0,2.0,499.8062,112
2025-07-16 12:57:00,67,98.61111,5076.0,4.600000000000001,6.0,2.0,500.9109,112
2025-07-16 13:00:00,67,99.04514,5076.0,4.600000000000001,6.0,2.0,499.6468,112
2025-07-16 13:03:00,67,100.0,5076.0,4.5,6.0,2.0,501.7122,112
2025-07-16 13:06:00,68,99.73959,5076.0,4.600000000000001,6.1,2.1999999999999993,507.2398,149
2025-07-16 13:09:00,68,100.0,5076.0,4.600000000000001,6.1,2.1999999999999993,508.0801,149
2025-07-16 13:12:00,68,101.4757,5076.0,4.800000000000001,6.199999999999999,2.0,522.9923,149
2025-07-16 13:15:00,70,100.6944,5076.0,4.800000000000001,6.199999999999999,2.299999999999997,523.935,149
2025-07-16 13:18:00,69,100.8681,5076.0,4.800000000000001,6.199999999999999,2.200000000000003,522.5214,149
2025-07-16 13:21:00,70,101.2153,5076.0,4.800000000000001,6.299999999999999,2.1000000000000014,521.4683,149
2025-07-16 13:24:00,70,101.4757,5076.0,4.800000000000001,6.299999999999999,2.1000000000000014,522.0206,149
2025-07-16 13:27:00,69,101.4757,5076.0,4.899999999999999,6.299999999999999,2.1000000000000014,521.3312,149
2025-07-16 13:30:00,69,102.3438,5076.0,4.899999999999999,6.299999999999999,2.1000000000000014,520.9451,149
2025-07-16 13:33:00,70,102.5174,5076.0,4.799999999999997,6.299999999999999,2.200000000000003,522.2144,149
2025-07-16 13:36:00,69,101.9965,5076.0,4.899999999999999,6.199999999999999,2.1000000000000014,529.9263,149
2025-07-16 13:39:00,69,102.3438,5076.0,4.899999999999999,6.199999999999999,2.1000000000000014,523.876,149
2025-07-16 13:42:00,69,102.8646,5076.0,5.0,6.199999999999999,2.0,524.3024,149
2025-07-16 13:45:00,70,102.7778,5077.0,4.899999999999999,6.300000000000001,2.1000000000000014,524.4253,149
2025-07-16 13:48:00,71,103.0382,5077.0,4.899999999999999,6.300000000000001,2.1000000000000014,522.8776,149
2025-07-16 13:51:00,71,102.9514,5077.0,4.899999999999999,6.300000000000001,2.200000000000003,527.9502,149
2025-07-16 13:54:00,71,102.6042,5077.0,4.899999999999999,6.300000000000001,2.200000000000003,527.8008,149
2025-07-16 13:57:00,70,103.9063,5077.0,4.899999999999999,6.300000000000001,2.200000000000003,531.5916,149
2025-07-16 14:00:00,71,103.3854,5077.0,4.899999999999999,6.300000000000001,2.299999999999997,529.471,149
2025-07-16 14:03:00,71,103.2118,5077.0,5.0,6.4,2.1999999999999957,531.8762,149
2025-07-16 14:06:00,72,103.4722,5077.0,5.0,6.4,2.1999999999999957,535.9845,151
2025-07-16 14:09:00,72,102.9514,5077.0,5.0,6.5,2.299999999999997,538.8525,151
2025-07-16 14:12:00,72,102.6042,5077.0,5.099999999999998,6.5,2.3000000000000007,540.7327,151
2025-07-16 14:15:00,72,103.3854,5077.0,5.0,6.5,2.3000000000000007,538.8936,151
2025-07-16 14:18:00,72,103.4722,5077.0,5.0,6.5,2.3000000000000007,536.8509,151
2025-07-16 14:21:00,72,102.9514,5077.0,5.100000000000001,6.4,2.1999999999999993,539.085,151
2025-07-16 14:24:00,72,103.8194,5077.0,5.0,6.4,2.3000000000000007,540.9504,151
2025-07-16 14:27:00,72,103.8194,5077.0,5.0,6.4,2.3000000000000007,540.9562,151
2025-07-16 14:30:00,72,103.3854,5077.0,5.0,6.4,2.3000000000000043,542.3273,151
2025-07-16 14:33:00,73,104.5139,5077.0,5.0,6.4,2.299999999999997,543.9311,151
2025-07-16 14:36:00,72,104.9479,5077.0,5.0,6.4,2.299999999999997,544.1711,151
2025-07-16 14:39:00,74,104.5139,5077.0,5.0,6.4,2.3999999999999986,544.1172,151
2025-07-16 14:42:00,74,105.4688,5077.0,5.0,6.4,2.3999999999999986,549.8064,151
2025-07-16 14:45:00,74,105.2083,5078.0,5.0,6.4,2.400000000000002,552.0467,151
2025-07-16 14:48:00,74,105.1215,5078.0,5.099999999999998,6.4,2.3999999999999986,551.9606,151
2025-07-16 14:51:00,73,105.9028,5078.0,5.0,6.4,2.3999999999999986,554.414,151
2025-07-16 14:54:00,74,105.1215,5078.0,5.0,6.4,2.3999999999999986,551.1511,151
2025-07-16 14:57:00,74,105.0347,5078.0,4.900000000000002,6.3,2.3999999999999986,556.9396,151
2025-07-16 15:00:00,74,104.7743,5078.0,4.899999999999999,6.4,2.400000000000002,554.7994,151
2025-07-16 15:03:00,74,104.0799,5078.0,5.0,6.4,2.400000000000002,556.4971,151
2025-07-16 15:06:00,75,104.5139,5078.0,5.0,6.4,2.3000000000000043,556.9026,151
2025-07-16 15:09:00,75,105.4688,5078.0,5.100000000000001,6.4,2.299999999999997,556.9248,151
2025-07-16 15:12:00,74,103.7326,5078.0,5.0,6.300000000000001,2.299999999999997,560.935,151
2025-07-16 15:15:00,76,104.1667,5078.0,5.0,6.4,2.299999999999997,559.4221,151
2025-07-16 15:18:00,76,104.3403,5078.0,5.0,6.4,2.299999999999997,561.9161,151
2025-07-16 15:21:00,76,104.0799,5078.0,5.0,6.4,2.299999999999997,561.4036,151
2025-07-16 15:24:00,76,104.2535,5078.0,5.100000000000001,6.300000000000001,2.1999999999999957,560.6555,151
2025-07-16 15:27:00,74,105.0347,5078.0,5.100000000000001,6.300000000000001,2.1999999999999957,560.399,151
2025-07-16 15:30:00,75,104.7743,5078.0,5.0,6.300000000000001,2.299999999999997,560.7036,151
2025-07-16 15:33:00,75,105.5556,5078.0,5.0,6.4,2.299999999999997,560.6075,151
2025-07-16 15:36:00,76,105.1215,5078.0,5.100000000000001,6.4,2.299999999999997,560.4595,151
2025-07-16 15:39:00,76,105.2083,5078.0,5.100000000000001,6.4,2.200000000000003,560.8264,151
2025-07-16 15:42:00,76,105.5556,5078.0,5.099999999999998,6.4,2.3000000000000043,560.7213,151
2025-07-16 15:45:00,76,105.3819,5079.0,5.199999999999999,6.4,2.200000000000003,560.6576,151
2025-07-16 15:48:00,75,105.2083,5079.0,5.099999999999998,6.300000000000001,2.3000000000000043,558.0609,151
2025-07-16 15:51:00,74,105.1215,5079.0,5.099999999999998,6.300000000000001,2.200000000000003,556.5215,151
2025-07-16 15:54:00,75,105.4688,5079.0,5.0,6.300000000000001,2.3000000000000007,554.6752,151
2025-07-16 15:57:00,75,104.7743,5079.0,5.100000000000001,6.300000000000001,2.1999999999999993,553.5608,151
2025-07-16 16:00:00,74,105.0347,5079.0,5.0,6.300000000000001,2.3000000000000007,552.8301,151
2025-07-16 16:03:00,74,104.2535,5079.0,5.0,6.300000000000001,2.1999999999999993,551.1684,151
2025-07-16 16:06:00,74,104.7743,5079.0,5.0,6.199999999999999,2.3000000000000007,550.6407,151
2025-07-16 16:09:00,74,104.1667,5079.0,5.100000000000001,6.300000000000001,2.1999999999999993,550.9731,151
2025-07-16 16:12:00,74,104.7743,5079.0,5.0,6.300000000000001,2.3000000000000007,553.3206,151
2025-07-16 16:15:00,74,104.2535,5079.0,5.100000000000001,6.199999999999999,2.1999999999999993,549.5477,151
2025-07-16 16:18:00,73,103.2986,5079.0,5.100000000000001,6.300000000000001,2.1999999999999993,550.1072,151
2025-07-16 16:21:00,74,103.7326,5079.0,5.0,6.199999999999999,2.1999999999999993,549.3964,151
2025-07-16 16:24:00,74,102.9514,5079.0,5.0,6.199999999999999,2.1999999999999993,548.7466,151
2025-07-16 16:27:00,74,102.5174,5079.0,5.0,6.199999999999999,2.200000000000003,548.4686,151
2025-07-16 16:30:00,74,101.9965,5079.0,5.100000000000001,6.300000000000001,2.1000000000000014,549.7529,151
2025-07-16 16:33:00,74,102.4306,5079.0,5.0,6.299999999999999,2.1000000000000014,548.5211,151
2025-07-16 16:36:00,74,101.2153,5079.0,5.0,6.299999999999999,2.1000000000000014,547.5204,151
2025-07-16 16:39:00,73,98.17709,5079.0,5.100000000000001,6.3999999999999995,2.0,546.8863,151
2025-07-16 16:42:00,72,93.48959,5079.0,5.0,6.6000000000000005,1.8999999999999986,534.8723,149
2025-07-16 16:45:00,72,92.96875,5080.0,4.699999999999999,6.500000000000001,1.9999999999999964,532.5543,149
2025-07-16 16:48:00,71,93.31597,5080.0,4.699999999999999,6.500000000000001,2.099999999999998,531.969,149
2025-07-16 16:51:00,72,92.10069,5080.0,4.600000000000001,6.500000000000001,2.1999999999999993,531.7305,108
2025-07-16 16:54:00,72,92.96875,5080.0,4.699999999999999,6.6000000000000005,2.099999999999998,532.9757,149
2025-07-16 16:57:00,71,92.10069,5080.0,4.600000000000001,6.6000000000000005,1.9999999999999964,529.7354,108
2025-07-16 17:00:00,72,91.75347,5080.0,4.699999999999999,6.6000000000000005,2.099999999999998,527.5063,149
2025-07-16 17:03:00,70,89.14931,5080.0,4.5,6.7,2.099999999999998,527.4605,108
2025-07-16 17:06:00,69,88.97569,5080.0,4.5,6.6000000000000005,1.9000000000000021,512.1527,108
2025-07-21 08:24:00,32,69.35764,5080.0,0.0,-2.8999999999999986,0.09999999999999787,201.6253,4
2025-07-21 08:27:00,49,101.9965,5080.0,1.8999999999999986,3.499999999999999,2.6000000000000014,335.5814,345
2025-07-21 08:30:00,55,113.368,5080.0,2.8999999999999986,3.8000000000000007,2.3000000000000007,401.6337,345
2025-07-21 08:33:00,56,112.7604,5080.0,3.5,4.2,1.8999999999999986,416.3294,343
2025-07-21 08:36:00,56,112.4132,5080.0,3.6999999999999993,4.2,1.6000000000000014,408.0511,343
2025-07-21 08:39:00,56,111.5451,5080.0,3.8000000000000007,4.3,1.5,411.1095,350
2025-07-21 08:42:00,57,111.7188,5080.0,3.8000000000000007,4.3,1.5,419.3261,350
2025-07-21 08:45:00,57,111.2847,5080.0,3.8000000000000007,4.3999999999999995,1.6999999999999993,421.1616,350
2025-07-21 08:48:00,58,110.8507,5080.0,4.0,4.6000000000000005,1.6999999999999993,431.7097,371
