Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-08-26 07:33:00,59,113.1944,5106.0,3.200000000000003,4.3,0.7999999999999972,436.3311,343
2025-08-26 07:36:00,59,110.3299,5106.0,3.3000000000000007,4.3,0.7999999999999972,436.3973,350
2025-08-26 07:39:00,60,108.2465,5106.0,3.200000000000003,4.4,0.8999999999999986,440.0035,350
2025-08-26 07:42:00,59,108.941,5106.0,3.200000000000003,4.4,0.6999999999999993,439.0208,350
2025-08-26 07:45:00,59,108.5069,5106.0,3.3000000000000007,4.4,0.7999999999999972,432.9589,350
2025-08-26 07:48:00,59,109.4618,5106.0,3.200000000000003,4.4,0.6999999999999993,434.4201,350
2025-08-26 07:51:00,58,109.2882,5106.0,3.200000000000003,4.4,0.6999999999999993,434.2408,350
2025-08-26 07:54:00,60,109.8958,5106.0,3.200000000000003,4.5,0.8999999999999986,442.4615,350
2025-08-26 07:57:00,59,110.4167,5106.0,3.3000000000000007,4.4,0.7999999999999972,442.0436,350
2025-08-26 08:00:00,60,112.066,5106.0,3.3000000000000007,4.4,0.8999999999999986,444.8724,350
2025-08-26 08:03:00,60,114.9306,5106.0,3.200000000000003,4.300000000000001,0.8999999999999986,443.5284,343
2025-08-26 08:06:00,60,117.7083,5106.0,3.200000000000003,4.200000000000001,0.8999999999999986,446.5555,343
2025-08-26 08:09:00,60,118.8368,5106.0,3.3000000000000007,4.2,0.8999999999999986,448.9841,343
2025-08-26 08:12:00,61,119.7049,5106.0,3.3999999999999986,4.3,0.8000000000000007,452.6345,343
2025-08-26 08:15:00,63,120.3125,5107.0,3.5,4.499999999999999,1.0,472.6172,372
2025-08-26 08:18:00,65,120.2257,5107.0,3.599999999999998,4.6000000000000005,1.1000000000000014,486.0388,372
2025-08-26 08:21:00,66,122.8299,5107.0,3.6999999999999993,4.8999999999999995,1.1000000000000014,502.3826,373
2025-08-26 08:24:00,68,124.0451,5107.0,3.8999999999999986,4.999999999999999,1.3000000000000007,510.6354,373
2025-08-26 08:27:00,69,124.2188,5107.0,4.0,4.999999999999999,1.0999999999999979,510.8468,370
2025-08-26 08:30:00,68,123.1771,5107.0,3.900000000000002,5.0,1.0,511.1228,375
2025-08-26 08:33:00,67,122.743,5107.0,3.900000000000002,4.9,1.0,507.6514,373
2025-08-26 08:36:00,67,121.441,5107.0,4.0,4.9,0.8999999999999986,498.0981,375
2025-08-26 08:39:00,67,120.8333,5107.0,3.900000000000002,5.0,1.0,504.6741,375
2025-08-26 08:42:00,67,120.5729,5107.0,3.8999999999999986,4.9,0.9000000000000021,501.1752,375
2025-08-26 08:45:00,68,120.6597,5107.0,4.0,5.0,1.0,508.9637,375
2025-08-26 08:48:00,68,119.5313,5107.0,4.0,5.000000000000001,1.0,505.1978,375
2025-08-26 08:51:00,67,119.2708,5107.0,3.900000000000002,5.000000000000001,0.8999999999999986,498.3875,375
2025-08-26 08:54:00,67,119.8785,5107.0,3.8999999999999986,4.8999999999999995,1.0,499.6415,375
2025-08-26 08:57:00,66,120.5729,5107.0,3.8000000000000007,4.8999999999999995,0.9000000000000021,491.151,371
2025-08-26 09:00:00,66,120.5729,5107.0,3.8000000000000007,4.8999999999999995,0.9000000000000021,497.2376,371
2025-08-26 09:03:00,65,119.8785,5107.0,3.8999999999999986,4.8999999999999995,0.9000000000000021,493.0413,375
2025-08-26 09:06:00,66,120.7465,5107.0,3.700000000000003,4.799999999999999,1.0,489.1336,371
2025-08-26 09:09:00,66,121.007,5107.0,3.8000000000000007,4.699999999999999,0.9000000000000021,488.4,373
2025-08-26 09:12:00,66,123.1771,5107.0,3.6999999999999993,4.6,0.9000000000000021,488.2406,373
2025-08-26 09:15:00,66,124.6528,5108.0,3.700000000000003,4.699999999999999,1.0,489.8433,373
2025-08-26 09:18:00,67,124.7396,5108.0,3.8000000000000007,4.6,1.0,496.7033,373
2025-08-26 09:21:00,67,126.3021,5108.0,3.8000000000000007,4.700000000000001,1.1000000000000014,499.0585,373
2025-08-26 09:24:00,70,126.3021,5108.0,3.900000000000002,4.9,1.1999999999999993,516.2394,373
2025-08-26 09:27:00,71,126.6493,5108.0,4.100000000000001,5.1,1.1000000000000014,522.6561,370
2025-08-26 09:30:00,72,125.9549,5108.0,4.200000000000003,5.2,1.1000000000000014,533.6466,370
2025-08-26 09:33:00,72,125.8681,5108.0,4.200000000000003,5.3,1.1999999999999957,538.3193,370
2025-08-26 09:36:00,73,124.9132,5108.0,4.400000000000002,5.3999999999999995,1.1999999999999993,547.6244,370
2025-08-26 09:39:00,73,125.434,5108.0,4.5,5.499999999999999,1.1999999999999993,548.0154,206
2025-08-26 09:42:00,74,125.434,5108.0,4.400000000000002,5.499999999999999,1.1999999999999993,548.0282,206
2025-08-26 09:45:00,74,125.0868,5108.0,4.5,5.6000000000000005,1.2000000000000028,556.3514,206
2025-08-26 09:48:00,75,125.6076,5108.0,4.600000000000001,5.6000000000000005,1.2000000000000028,563.0154,206
2025-08-26 09:51:00,74,123.6111,5108.0,4.600000000000001,5.700000000000001,1.1000000000000014,557.6456,206
2025-08-26 09:54:00,74,123.4375,5108.0,4.600000000000001,5.700000000000001,1.1000000000000014,560.3276,206
2025-08-26 09:57:00,75,121.875,5108.0,4.700000000000003,5.700000000000001,1.0,559.9219,206
2025-08-26 10:00:00,76,121.875,5108.0,4.600000000000001,5.800000000000001,1.1000000000000014,563.7973,206
2025-08-26 10:03:00,76,121.1806,5108.0,4.5,5.800000000000001,1.2000000000000028,565.344,206
2025-08-26 10:06:00,75,120.3993,5108.0,4.700000000000003,5.800000000000001,1.1999999999999957,564.8756,146
2025-08-26 10:09:00,76,121.875,5108.0,4.700000000000003,5.9,1.1000000000000014,564.6686,146
2025-08-26 10:12:00,77,122.8299,5108.0,4.600000000000001,6.0,1.1999999999999957,571.9707,205
2025-08-26 10:15:00,77,122.8299,5109.0,4.600000000000001,5.9,1.1999999999999957,572.0002,206
2025-08-26 10:18:00,77,123.2639,5109.0,4.600000000000001,5.9,1.1999999999999957,571.3293,206
2025-08-26 10:21:00,77,123.0035,5109.0,4.699999999999999,5.9,1.0999999999999979,571.2612,147
2025-08-26 10:24:00,77,122.9167,5109.0,4.699999999999999,6.0,1.0999999999999979,578.4328,147
2025-08-26 10:27:00,77,124.0451,5109.0,4.699999999999999,5.9,1.1999999999999993,578.1635,208
2025-08-26 10:30:00,78,124.2188,5109.0,4.699999999999999,5.9,1.3000000000000007,578.5259,208
2025-08-26 10:33:00,78,125.5208,5109.0,4.600000000000001,6.0,1.2999999999999972,581.2509,209
2025-08-26 10:36:00,79,125.1736,5109.0,4.699999999999999,5.9,1.3000000000000007,584.663,208
2025-08-26 10:39:00,79,125.0868,5109.0,4.800000000000001,6.0,1.3000000000000007,588.5757,208
2025-08-26 10:42:00,79,125.3472,5109.0,4.800000000000001,6.0,1.3000000000000007,591.3254,208
2025-08-26 10:45:00,79,125.3472,5109.0,4.800000000000001,6.0,1.3000000000000007,588.1177,208
2025-08-26 10:48:00,79,125.1736,5109.0,4.899999999999999,6.0,1.2000000000000028,589.3685,208
2025-08-26 10:51:00,78,125.434,5109.0,4.800000000000001,6.0,1.1999999999999993,588.1882,208
2025-08-26 10:54:00,79,125.3472,5109.0,4.800000000000001,6.0,1.3000000000000007,586.6002,208
2025-08-26 10:57:00,78,125.0,5109.0,4.800000000000001,6.0,1.1999999999999993,587.5443,208
2025-08-26 11:00:00,79,124.0451,5109.0,4.899999999999999,6.0,1.2000000000000028,586.6759,208
2025-08-26 11:03:00,79,123.7847,5109.0,4.800000000000001,6.0,1.3000000000000007,585.85,208
2025-08-26 11:06:00,79,123.6979,5109.0,4.899999999999999,6.1,1.1000000000000014,586.1201,208
2025-08-26 11:09:00,79,124.2188,5109.0,4.899999999999999,6.1,1.2000000000000028,588.8933,208
2025-08-26 11:12:00,79,122.743,5109.0,4.699999999999999,6.1,1.3000000000000007,587.4449,209
2025-08-26 11:15:00,78,123.8715,5110.0,4.699999999999999,6.0,1.3000000000000007,587.2285,208
2025-08-26 11:18:00,79,121.0938,5110.0,4.899999999999999,6.1,1.2000000000000028,585.8715,116
2025-08-26 11:21:00,79,121.007,5110.0,4.799999999999997,6.1,1.1000000000000014,584.1276,208
2025-08-26 11:24:00,78,121.0938,5110.0,4.699999999999999,6.1,1.1999999999999993,583.4289,147
2025-08-26 11:27:00,79,120.6597,5110.0,4.899999999999999,6.1,1.2000000000000028,585.5717,116
2025-08-26 11:30:00,78,120.2257,5110.0,4.699999999999999,6.1,1.1999999999999993,582.3088,147
2025-08-26 11:33:00,78,120.2257,5110.0,4.699999999999999,6.1,1.3000000000000007,580.9824,147
2025-08-26 11:36:00,78,118.4896,5110.0,4.899999999999999,6.199999999999999,1.1000000000000014,582.3896,142
2025-08-26 11:39:00,78,118.8368,5110.0,4.699999999999999,6.1,1.1999999999999993,581.1964,146
2025-08-26 11:42:00,77,119.0104,5110.0,4.699999999999999,6.199999999999999,1.1999999999999993,577.4065,146
2025-08-26 11:45:00,78,118.2292,5110.0,4.699999999999999,6.1,1.1999999999999993,577.2997,146
2025-08-26 11:48:00,77,118.6632,5110.0,4.699999999999999,6.199999999999999,1.1999999999999993,577.6497,146
2025-08-26 11:51:00,77,118.0555,5110.0,4.699999999999999,6.199999999999999,1.0999999999999979,571.9822,146
2025-08-26 11:54:00,77,116.6667,5110.0,4.599999999999998,6.199999999999999,1.0999999999999979,569.2172,143
2025-08-26 11:57:00,77,117.3611,5110.0,4.699999999999999,6.199999999999999,1.1999999999999993,571.1824,146
2025-08-26 12:00:00,76,120.3993,5110.0,4.699999999999999,6.0,1.0999999999999979,572.2167,146
2025-08-26 12:03:00,77,120.2257,5110.0,4.599999999999998,6.0,1.3000000000000007,572.4618,146
2025-08-26 12:06:00,77,121.1806,5110.0,4.800000000000001,6.0,1.0999999999999979,574.1344,147
2025-08-26 12:09:00,78,121.5278,5110.0,4.800000000000001,6.0,1.0999999999999979,575.5872,208
2025-08-26 12:12:00,77,121.2674,5110.0,4.800000000000001,6.0,1.1999999999999993,581.3522,147
2025-08-26 12:15:00,79,121.007,5111.0,4.800000000000001,6.0,1.1999999999999993,579.1913,208
2025-08-26 12:18:00,78,122.743,5111.0,4.800000000000001,6.0,1.1999999999999993,580.9038,208
2025-08-26 12:21:00,78,124.1319,5111.0,4.699999999999999,6.0,1.1999999999999993,580.7292,208
2025-08-26 12:24:00,77,123.8715,5111.0,4.699999999999999,6.0,1.0999999999999979,572.0354,208
2025-08-26 12:27:00,77,123.3507,5111.0,4.699999999999999,5.9,1.0999999999999979,569.948,208
2025-08-26 12:30:00,77,123.6979,5111.0,4.599999999999998,5.799999999999999,1.0999999999999979,568.0905,206
2025-08-26 12:33:00,76,123.6111,5111.0,4.699999999999999,5.8,1.0999999999999979,568.23,206
2025-08-26 12:36:00,75,122.8299,5111.0,4.600000000000001,5.8,1.1999999999999957,568.3832,206
2025-08-26 12:39:00,76,123.6111,5111.0,4.599999999999998,5.8,1.0999999999999979,566.8723,206
2025-08-26 12:42:00,76,123.0035,5111.0,4.600000000000001,5.8,1.1000000000000014,566.8927,206
2025-08-26 12:45:00,76,123.1771,5111.0,4.699999999999999,5.8999999999999995,1.0999999999999979,566.8237,206
2025-08-26 12:48:00,76,123.0035,5111.0,4.599999999999998,5.8,1.0000000000000036,566.5737,206
2025-08-26 12:51:00,76,123.1771,5111.0,4.600000000000001,5.699999999999999,1.1999999999999957,565.7162,206
2025-08-26 12:54:00,76,122.743,5111.0,4.699999999999999,5.799999999999999,1.0999999999999979,566.2308,206
2025-08-26 12:57:00,76,122.5694,5111.0,4.699999999999999,5.699999999999999,1.0999999999999979,565.3647,206
2025-08-26 13:00:00,76,123.6979,5111.0,4.599999999999998,5.800000000000001,1.1999999999999993,571.2855,206
2025-08-26 13:03:00,77,122.5694,5111.0,4.699999999999999,5.9,1.1999999999999993,570.0314,147
2025-08-26 13:06:00,78,123.0035,5111.0,4.599999999999998,5.9,1.3000000000000007,580.5335,205
2025-08-26 13:09:00,77,122.5694,5111.0,4.699999999999999,6.0,1.1999999999999993,581.5624,147
2025-08-26 13:12:00,78,122.5694,5111.0,4.800000000000001,6.0,1.1999999999999993,579.9728,208
2025-08-26 13:15:00,77,123.1771,5112.0,4.799999999999997,6.0,1.1000000000000014,579.0869,208
2025-08-26 13:18:00,77,123.2639,5112.0,4.699999999999999,6.0,1.1999999999999993,579.8284,147
2025-08-26 13:21:00,77,122.4826,5112.0,4.699999999999999,6.0,1.3000000000000007,580.0425,147
2025-08-26 13:24:00,78,122.9167,5112.0,4.699999999999999,6.0,1.3000000000000007,585.2095,208
2025-08-26 13:27:00,79,122.743,5112.0,4.799999999999997,6.1,1.2000000000000028,585.757,208
2025-08-26 13:30:00,79,121.6146,5112.0,4.799999999999997,6.1,1.3000000000000043,585.579,208
2025-08-26 13:33:00,79,122.5694,5112.0,4.899999999999999,6.1,1.1000000000000014,585.5164,208
2025-08-26 13:36:00,79,122.9167,5112.0,4.899999999999999,6.0,1.1000000000000014,585.7301,208
2025-08-26 13:39:00,79,122.9167,5112.0,4.899999999999999,6.1,1.1000000000000014,584.8213,208
2025-08-26 13:42:00,79,123.3507,5112.0,4.899999999999999,6.0,1.2000000000000028,587.3629,208
2025-08-26 13:45:00,78,123.4375,5112.0,4.899999999999999,6.0,1.1000000000000014,585.2893,208
2025-08-26 13:48:00,79,123.8715,5112.0,4.899999999999999,6.1,1.2000000000000028,587.0857,208
2025-08-26 13:51:00,78,124.566,5112.0,4.899999999999999,6.0,1.1000000000000014,585.8082,208
2025-08-26 13:54:00,78,123.6979,5112.0,4.800000000000001,6.0,1.2000000000000028,584.6801,208
2025-08-26 13:57:00,79,124.6528,5112.0,4.800000000000001,6.0,1.2000000000000028,587.2616,208
2025-08-26 14:00:00,79,123.6111,5112.0,4.699999999999999,6.0,1.2000000000000028,585.8969,208
2025-08-26 14:03:00,78,124.566,5112.0,4.799999999999997,6.0,1.2000000000000028,585.5984,208
2025-08-26 14:06:00,79,123.2639,5112.0,4.899999999999999,6.0,1.2000000000000028,587.3623,208
2025-08-26 14:09:00,78,123.0035,5112.0,4.899999999999999,6.1,1.2000000000000028,587.2301,208
2025-08-26 14:12:00,79,124.1319,5112.0,4.899999999999999,6.0,1.2000000000000028,588.5942,208
2025-08-26 14:15:00,79,124.3056,5113.0,4.800000000000001,5.9,1.2000000000000028,586.3621,208
2025-08-26 14:18:00,78,123.3507,5113.0,4.799999999999997,5.9,1.2000000000000028,584.2869,208
2025-08-26 14:21:00,78,122.9167,5113.0,4.799999999999997,5.9,1.2000000000000028,582.0831,208
2025-08-26 14:24:00,78,123.1771,5113.0,4.800000000000001,5.800000000000001,1.2000000000000028,582.9891,208
2025-08-26 14:27:00,79,124.0451,5113.0,4.800000000000001,5.9,1.2000000000000028,587.0733,208
2025-08-26 14:30:00,78,123.4375,5113.0,4.800000000000001,6.0,1.2000000000000028,583.8251,208
2025-08-26 14:33:00,79,124.4792,5113.0,4.699999999999999,6.0,1.2000000000000028,584.4054,208
2025-08-26 14:36:00,78,123.7847,5113.0,4.800000000000001,6.0,1.2000000000000028,584.3149,208
2025-08-26 14:39:00,79,123.7847,5113.0,4.800000000000001,6.0,1.2999999999999972,585.4198,208
2025-08-26 14:42:00,78,124.0451,5113.0,4.800000000000001,6.0,1.1000000000000014,587.2903,208
2025-08-26 14:45:00,79,124.2188,5113.0,4.800000000000001,6.0,1.1999999999999957,589.4337,208
2025-08-26 14:48:00,78,124.6528,5113.0,4.900000000000002,6.0,1.1999999999999957,589.3038,208
2025-08-26 14:51:00,80,124.2188,5113.0,4.800000000000004,6.0,1.2999999999999972,594.5308,208
2025-08-26 14:54:00,80,125.0868,5113.0,4.799999999999997,6.0,1.2000000000000028,592.2968,208
2025-08-26 14:57:00,80,124.6528,5113.0,4.799999999999997,6.0,1.3000000000000043,594.7906,208
2025-08-26 15:00:00,79,124.0451,5113.0,4.799999999999997,6.0,1.3000000000000043,595.1728,208
2025-08-26 15:03:00,79,124.2188,5113.0,4.899999999999999,6.0,1.1000000000000014,593.3734,208
2025-08-26 15:06:00,78,122.5694,5113.0,4.899999999999999,6.0,1.1000000000000014,590.4028,208
2025-08-26 15:09:00,78,122.8299,5113.0,4.899999999999999,6.0,1.2000000000000028,592.9818,208
2025-08-26 15:12:00,79,123.0035,5113.0,4.800000000000001,5.9,1.1000000000000014,591.4458,208
2025-08-26 15:15:00,79,122.8299,5114.0,4.800000000000001,6.0,1.1000000000000014,590.7465,208
2025-08-26 15:18:00,79,123.0035,5114.0,4.800000000000001,6.0,1.1000000000000014,590.4193,208
2025-08-26 15:21:00,79,124.0451,5114.0,4.699999999999999,6.0,1.2000000000000028,590.0142,208
2025-08-26 15:24:00,78,122.8299,5114.0,4.699999999999999,6.0,1.2000000000000028,590.5385,208
2025-08-26 15:27:00,77,121.9618,5114.0,4.800000000000001,6.0,1.1000000000000014,590.4056,147
2025-08-26 15:30:00,78,121.0938,5114.0,4.800000000000001,6.0,1.1000000000000014,587.4623,208
2025-08-26 15:33:00,79,121.6146,5114.0,4.800000000000001,6.0,1.1000000000000014,590.1833,208
2025-08-26 15:36:00,77,121.441,5114.0,4.699999999999999,6.0,1.2000000000000028,589.8907,147
2025-08-26 15:39:00,79,122.0486,5114.0,4.899999999999999,6.0,1.1000000000000014,589.4608,208
2025-08-26 15:42:00,79,122.1354,5114.0,4.800000000000001,6.0,1.2000000000000028,592.4199,208
2025-08-26 15:45:00,79,122.1354,5114.0,4.899999999999999,6.0,1.1000000000000014,590.6653,208
2025-08-26 15:48:00,79,122.1354,5114.0,4.899999999999999,6.0,1.1000000000000014,590.7839,208
2025-08-26 15:51:00,79,123.1771,5114.0,4.800000000000001,6.0,1.1000000000000014,591.3214,208
2025-08-26 15:54:00,78,123.3507,5114.0,4.899999999999999,6.0,1.1000000000000014,590.7628,208
2025-08-26 15:57:00,79,123.0035,5114.0,4.699999999999999,6.0,1.2000000000000028,592.1042,208
2025-08-26 16:00:00,79,123.4375,5114.0,4.799999999999997,6.0,1.2000000000000028,590.4353,208
2025-08-26 16:03:00,79,123.3507,5114.0,4.699999999999999,6.0,1.2000000000000028,591.6747,208
2025-08-26 16:06:00,78,122.4826,5114.0,4.699999999999999,6.0,1.2000000000000028,591.0687,208
2025-08-26 16:09:00,79,122.5694,5114.0,4.699999999999999,5.9,1.2000000000000028,588.9006,208
2025-08-26 16:12:00,78,122.1354,5114.0,4.899999999999999,6.0,1.1000000000000014,591.1018,208
2025-08-26 16:15:00,79,122.9167,5115.0,4.800000000000001,6.0,1.1000000000000014,588.0562,208
2025-08-26 16:18:00,78,122.9167,5115.0,4.800000000000001,6.0,1.1000000000000014,591.6104,208
2025-08-26 16:21:00,79,123.0035,5115.0,4.799999999999997,6.0,1.2000000000000028,589.0605,208
2025-08-26 16:24:00,79,122.9167,5115.0,4.800000000000001,6.0,1.2000000000000028,591.1049,208
2025-08-26 16:27:00,79,122.8299,5115.0,4.599999999999998,6.0,1.3000000000000043,591.0023,205
2025-08-26 16:30:00,79,122.3958,5115.0,4.799999999999997,6.0,1.2000000000000028,590.0936,208
2025-08-26 16:33:00,79,121.875,5115.0,4.699999999999996,6.0,1.3000000000000043,589.6824,208
2025-08-26 16:36:00,79,123.1771,5115.0,4.599999999999998,6.0,1.3000000000000043,589.0107,205
2025-08-26 16:39:00,78,121.7014,5115.0,4.899999999999999,6.0,1.1000000000000014,589.8058,208
2025-08-26 16:42:00,78,121.9618,5115.0,4.699999999999999,6.0,1.2000000000000028,590.4197,147
2025-08-26 16:45:00,78,122.0486,5115.0,4.699999999999999,6.0,1.2000000000000028,588.7584,147
2025-08-26 16:48:00,78,122.3958,5115.0,4.800000000000001,6.0,1.1000000000000014,588.8817,208
2025-08-26 16:51:00,78,122.4826,5115.0,4.800000000000001,5.9,1.1000000000000014,588.7024,208
2025-08-26 16:54:00,79,122.4826,5115.0,4.899999999999999,5.800000000000001,1.1000000000000014,590.2083,208
2025-08-26 16:57:00,78,120.8333,5115.0,4.800000000000001,6.0,1.1000000000000014,585.1035,147
2025-08-26 17:00:00,79,118.8368,5115.0,4.799999999999997,6.2,1.1000000000000014,586.3689,142
2025-08-26 17:03:00,77,116.4931,5115.0,4.699999999999996,6.2,1.2000000000000028,582.3701,143
2025-08-26 17:06:00,76,115.3646,5115.0,4.600000000000001,6.2,1.1999999999999957,576.7344,143
2025-08-26 17:09:00,77,114.6701,5115.0,4.600000000000001,6.2,1.1999999999999957,576.1292,143
2025-08-26 17:12:00,77,113.2813,5115.0,4.600000000000001,6.2,1.0999999999999943,572.9143,143
2025-08-26 17:15:00,77,111.9792,5116.0,4.5000000000000036,6.3,1.0,571.0457,143
2025-08-26 17:18:00,75,111.2847,5116.0,4.600000000000001,6.2,1.0,565.4822,143
2025-08-26 17:21:00,75,110.6771,5116.0,4.600000000000001,6.1000000000000005,1.0,561.1544,143
2025-08-26 17:24:00,75,111.4583,5116.0,4.400000000000002,6.1000000000000005,1.1000000000000014,558.4072,143
2025-08-26 17:27:00,74,110.7639,5116.0,4.5,6.000000000000001,1.0,556.8697,143
2025-08-26 17:30:00,74,111.0243,5116.0,4.5,6.3,1.1000000000000014,557.95,143
2025-08-26 17:33:00,75,111.0243,5116.0,4.300000000000001,6.000000000000001,1.1000000000000014,549.2131,143
2025-08-26 17:36:00,74,109.8958,5116.0,4.399999999999999,6.1000000000000005,1.0,554.3359,143
2025-08-26 17:39:00,74,108.2465,5116.0,4.399999999999999,6.000000000000001,1.0,549.7531,143
2025-08-26 17:42:00,73,107.3785,5116.0,4.399999999999999,6.1000000000000005,1.0,547.4967,143
2025-08-26 17:45:00,72,107.5521,5116.0,4.199999999999999,6.1000000000000005,1.1999999999999993,545.1427,113
2025-08-26 17:48:00,73,108.2465,5116.0,4.100000000000001,6.1000000000000005,1.1999999999999993,547.2256,113
2025-08-26 17:51:00,73,108.5938,5116.0,4.300000000000001,6.2,1.0,546.2635,143
2025-08-26 17:54:00,73,108.4201,5116.0,4.399999999999999,6.2,0.8999999999999986,548.4377,143
2025-08-26 17:57:00,73,109.2882,5116.0,4.299999999999997,6.2,1.1000000000000014,546.0259,143
2025-08-26 18:00:00,73,107.9861,5116.0,4.299999999999997,6.1,1.0,544.275,143
2025-08-26 18:03:00,73,108.4201,5116.0,4.299999999999997,6.0,1.1000000000000014,544.2919,143
2025-08-26 18:06:00,74,109.375,5116.0,4.399999999999999,6.2,1.0,547.2828,143
2025-08-26 18:09:00,73,109.2882,5116.0,4.399999999999999,6.1000000000000005,1.0,545.8522,143
2025-08-26 18:12:00,72,108.2465,5116.0,4.399999999999999,6.2,1.0,546.399,143
2025-08-26 18:15:00,73,108.2465,5117.0,4.299999999999997,6.2,1.1000000000000014,548.05,143
2025-08-26 18:18:00,72,106.8576,5117.0,4.199999999999999,6.1,1.1999999999999993,545.1525,113
2025-08-26 18:21:00,72,106.8576,5117.0,4.199999999999999,6.1,0.9999999999999964,537.8522,113
2025-08-26 18:24:00,72,106.7708,5117.0,4.199999999999999,6.0,0.9999999999999964,535.3842,113
2025-08-26 18:27:00,71,105.4688,5117.0,4.099999999999998,6.0,1.0000000000000036,529.5869,113
2025-08-26 18:30:00,71,105.0347,5117.0,4.099999999999998,6.1,1.0000000000000036,528.3833,113
2025-08-26 18:33:00,70,103.2118,5117.0,4.099999999999998,6.0,1.0000000000000036,524.8012,113
2025-08-26 18:36:00,69,103.6458,5117.0,4.0,5.9,1.0,519.3221,113
2025-08-28 07:15:00,61,115.4514,5117.0,1.6999999999999993,3.0999999999999996,2.700000000000003,447.6328,345
2025-08-28 07:18:00,57,140.7986,5117.0,2.6999999999999993,3.3000000000000007,1.1999999999999993,426.3402,347
2025-08-28 07:21:00,62,142.8819,5117.0,2.900000000000002,3.5999999999999996,1.3000000000000007,451.7563,347
2025-08-28 07:24:00,65,143.75,5117.0,3.400000000000002,3.8999999999999995,1.3000000000000007,486.4648,252
2025-08-28 07:27:00,66,144.6181,5117.0,3.700000000000003,3.999999999999999,1.1999999999999957,500.7686,252
2025-08-28 07:30:00,67,145.5729,5117.0,3.8000000000000007,3.999999999999999,1.0999999999999979,502.8743,252
2025-08-28 07:33:00,66,145.7465,5117.0,3.8000000000000007,3.999999999999999,1.0000000000000036,497.8181,252
2025-08-28 07:36:00,66,146.0069,5117.0,3.900000000000002,4.0,0.9000000000000021,498.1068,252
2025-08-28 07:39:00,66,145.1389,5117.0,3.6999999999999993,4.0,1.0999999999999979,498.8103,252
2025-08-28 07:42:00,66,144.8785,5117.0,3.6999999999999993,4.0,1.0000000000000036,505.1463,252
2025-08-28 07:45:00,67,146.441,5118.0,3.8000000000000007,4.1,1.0000000000000036,501.9108,252
2025-08-28 07:48:00,67,147.309,5118.0,3.8000000000000007,3.9000000000000004,1.0999999999999979,502.0347,252
2025-08-28 07:51:00,68,147.1354,5118.0,3.900000000000002,4.0,0.9999999999999964,509.2119,252
2025-08-28 07:54:00,69,148.0035,5118.0,3.8000000000000007,3.9000000000000004,0.9999999999999964,510.0258,252
2025-08-28 07:57:00,68,149.6528,5118.0,3.8000000000000007,4.0,0.9999999999999964,510.3957,252
2025-08-28 08:00:00,69,150.7813,5118.0,3.8999999999999986,4.0,1.1000000000000014,517.5165,251
2025-08-28 08:03:00,69,151.1285,5118.0,4.0,4.0,0.8999999999999986,519.9009,251
2025-08-28 08:06:00,69,151.9097,5118.0,3.8999999999999986,3.9000000000000004,1.0,517.3992,251
2025-08-28 08:09:00,69,152.9514,5118.0,3.8999999999999986,3.9000000000000004,1.1000000000000014,518.8691,251
2025-08-28 08:12:00,69,151.9965,5118.0,4.0,4.0,1.0,518.2383,251
2025-08-28 08:15:00,69,153.125,5118.0,4.100000000000001,4.0,1.0,517.6125,251
2025-08-28 08:18:00,69,153.559,5118.0,4.0,4.0,1.0,517.3856,251
2025-08-28 08:21:00,70,152.7778,5118.0,4.0,4.0,1.0,519.417,251
2025-08-28 08:24:00,70,153.2118,5118.0,4.0,4.0,1.1000000000000014,514.9076,251
2025-08-28 08:27:00,71,153.2986,5118.0,4.0,4.0,1.1000000000000014,526.9576,251
2025-08-28 08:30:00,71,154.1667,5118.0,4.100000000000001,4.1,1.1000000000000014,534.5298,251
2025-08-28 08:33:00,71,154.5139,5118.0,4.199999999999999,4.1000000000000005,1.0999999999999979,535.4849,251
2025-08-28 08:36:00,76,154.0798,5118.0,4.300000000000001,4.3999999999999995,1.3000000000000007,558.7656,251
2025-08-28 08:39:00,77,153.7326,5118.0,4.600000000000001,4.500000000000001,1.1999999999999957,577.3514,240
2025-08-28 08:42:00,79,153.2118,5118.0,4.800000000000004,4.8999999999999995,1.3999999999999986,596.0662,240
2025-08-28 08:45:00,80,153.6458,5119.0,5.0,5.1000000000000005,1.2999999999999972,615.3004,240
2025-08-28 08:48:00,81,153.3854,5119.0,5.200000000000003,5.3,1.6000000000000014,627.8103,193
2025-08-28 08:51:00,85,153.2986,5119.0,5.299999999999997,5.499999999999999,1.5,650.6476,185
2025-08-28 08:54:00,88,153.2986,5119.0,5.5,5.6000000000000005,1.6000000000000014,664.3028,70
2025-08-28 08:57:00,87,154.2535,5119.0,5.700000000000003,5.8,1.6000000000000014,680.3428,70
2025-08-28 09:00:00,87,130.5556,5119.0,5.600000000000001,6.2,1.2999999999999972,664.9095,129
2025-08-28 09:03:00,86,132.8993,5119.0,5.700000000000003,6.3,1.2999999999999972,651.6187,129
2025-08-28 09:06:00,86,124.6528,5119.0,5.600000000000001,6.2,1.3999999999999986,646.3424,127
2025-08-28 09:09:00,83,126.6493,5119.0,5.5,6.3999999999999995,1.2000000000000028,643.0674,117
2025-08-28 09:12:00,85,126.3021,5119.0,5.299999999999997,6.499999999999999,1.4000000000000057,639.0328,116
2025-08-28 09:15:00,84,126.4757,5119.0,5.299999999999997,6.3999999999999995,1.4000000000000057,638.0913,116
2025-08-28 09:18:00,85,126.9097,5119.0,5.599999999999998,6.3999999999999995,1.3000000000000043,642.569,127
2025-08-28 09:21:00,85,128.3854,5119.0,5.4999999999999964,6.499999999999999,1.4000000000000057,639.9788,129
2025-08-28 09:24:00,84,126.9097,5119.0,5.4999999999999964,6.3,1.4000000000000057,643.8187,117
2025-08-28 09:27:00,85,127.5174,5119.0,5.599999999999998,6.3999999999999995,1.3000000000000043,641.2134,129
2025-08-28 09:30:00,84,126.8229,5119.0,5.4999999999999964,6.3999999999999995,1.3000000000000043,640.6139,129
2025-08-28 09:33:00,83,126.0417,5119.0,5.4999999999999964,6.3999999999999995,1.2000000000000028,630.4315,127
2025-08-28 09:36:00,84,126.0417,5119.0,5.400000000000002,6.3999999999999995,1.3999999999999986,633.89,117
2025-08-28 09:39:00,84,126.3889,5119.0,5.4999999999999964,6.3999999999999995,1.1000000000000014,624.511,127
2025-08-28 09:42:00,82,126.0417,5119.0,5.400000000000002,6.3999999999999995,1.2999999999999972,630.3692,116
2025-08-28 09:45:00,84,126.9097,5120.0,5.300000000000001,6.3999999999999995,1.3999999999999986,627.9166,116
2025-08-28 09:48:00,84,126.6493,5120.0,5.300000000000001,6.3999999999999995,1.3999999999999986,629.0405,116
2025-08-28 09:51:00,82,126.3889,5120.0,5.300000000000001,6.3,1.2999999999999972,626.3211,116
2025-08-28 09:54:00,84,126.3889,5120.0,5.300000000000001,6.299999999999999,1.3999999999999986,629.4413,116
2025-08-28 09:57:00,82,127.1701,5120.0,5.300000000000001,6.3999999999999995,1.3999999999999986,628.945,116
2025-08-28 10:00:00,83,126.9097,5120.0,5.300000000000001,6.299999999999999,1.2999999999999972,628.1768,116
2025-08-28 10:03:00,83,127.6042,5120.0,5.300000000000001,6.299999999999999,1.3999999999999986,628.001,116
2025-08-28 10:06:00,83,128.2118,5120.0,5.5000000000000036,6.199999999999999,1.2999999999999972,628.4186,129
2025-08-28 10:09:00,82,127.6042,5120.0,5.300000000000001,6.299999999999999,1.2999999999999972,626.4254,116
2025-08-28 10:12:00,84,128.125,5120.0,5.400000000000002,6.199999999999999,1.2999999999999972,626.1777,117
2025-08-28 10:15:00,84,127.2569,5120.0,5.300000000000001,6.299999999999999,1.2999999999999972,628.2634,116
2025-08-28 10:18:00,85,128.3854,5120.0,5.300000000000001,6.199999999999999,1.2999999999999972,627.5627,116
2025-08-28 10:21:00,85,128.3854,5120.0,5.400000000000002,6.199999999999999,1.3999999999999986,629.9139,117
2025-08-28 10:24:00,85,128.2118,5120.0,5.400000000000002,6.300000000000001,1.2999999999999972,629.505,117
2025-08-28 10:27:00,84,127.7778,5120.0,5.400000000000002,6.300000000000001,1.3999999999999986,629.3721,117
2025-08-28 10:30:00,84,126.9097,5120.0,5.5000000000000036,6.199999999999999,1.1999999999999957,630.0109,117
2025-08-28 10:33:00,83,126.8229,5120.0,5.300000000000001,6.300000000000001,1.1999999999999957,628.2036,116
2025-08-28 10:36:00,83,127.0833,5120.0,5.400000000000002,6.300000000000001,1.2999999999999972,627.2343,116
2025-08-28 10:39:00,82,127.1701,5120.0,5.400000000000002,6.300000000000001,1.2999999999999972,627.4809,116
2025-08-28 10:42:00,84,126.7361,5120.0,5.400000000000002,6.300000000000001,1.3999999999999986,627.9656,117
2025-08-28 10:45:00,82,126.3021,5121.0,5.400000000000002,6.300000000000001,1.1999999999999957,627.5974,116
2025-08-28 10:48:00,83,125.3472,5121.0,5.300000000000001,6.300000000000001,1.2999999999999972,621.1415,116
2025-08-28 10:51:00,83,126.0417,5121.0,5.400000000000002,6.300000000000001,1.1999999999999957,621.2972,116
2025-08-28 10:54:00,83,125.8681,5121.0,5.199999999999999,6.300000000000001,1.2999999999999972,620.0246,116
2025-08-28 10:57:00,83,125.5208,5121.0,5.300000000000001,6.300000000000001,1.2999999999999972,620.768,116
2025-08-28 11:00:00,83,125.8681,5121.0,5.300000000000001,6.300000000000001,1.2999999999999972,620.4342,116
2025-08-28 11:03:00,82,125.5208,5121.0,5.300000000000001,6.200000000000001,1.2999999999999972,618.5531,116
2025-08-28 11:06:00,81,125.434,5121.0,5.300000000000001,6.300000000000001,1.2999999999999972,618.1248,116
2025-08-28 11:09:00,82,125.3472,5121.0,5.400000000000002,6.4,1.3999999999999986,629.7229,116
2025-08-28 11:12:00,83,125.0,5121.0,5.400000000000002,6.4,1.2999999999999972,626.882,116
2025-08-28 11:15:00,84,125.0,5121.0,5.400000000000002,6.5,1.3999999999999986,628.6569,117
2025-08-28 11:18:00,83,124.9132,5121.0,5.5000000000000036,6.5,1.2999999999999972,630.5414,127
2025-08-28 11:21:00,83,125.7813,5121.0,5.5000000000000036,6.5,1.2999999999999972,630.1359,127
2025-08-28 11:24:00,84,125.9549,5121.0,5.5000000000000036,6.5,1.2999999999999972,630.5159,127
2025-08-28 11:27:00,86,125.9549,5121.0,5.5000000000000036,6.5,1.3999999999999986,640.4247,127
2025-08-28 11:30:00,86,126.3021,5121.0,5.4999999999999964,6.5,1.3000000000000043,642.3265,127
2025-08-28 11:33:00,84,125.7813,5121.0,5.5000000000000036,6.6,1.3999999999999986,639.5114,127
2025-08-28 11:36:00,86,125.6076,5121.0,5.599999999999998,6.6,1.3000000000000043,639.8146,127
2025-08-28 11:39:00,85,125.8681,5121.0,5.4999999999999964,6.6,1.3000000000000043,646.011,127
2025-08-28 11:42:00,86,126.8229,5121.0,5.599999999999998,6.6,1.4000000000000057,644.8297,127
2025-08-28 11:45:00,87,125.5208,5122.0,5.599999999999998,6.6,1.4000000000000057,644.3726,127
2025-08-28 11:48:00,84,125.8681,5122.0,5.599999999999998,6.6,1.4000000000000057,641.9399,127
2025-08-28 11:51:00,84,126.0417,5122.0,5.599999999999998,6.6,1.3000000000000043,644.4836,127
2025-08-28 11:54:00,84,125.9549,5122.0,5.4999999999999964,6.6,1.4000000000000057,644.7466,127
2025-08-28 11:57:00,86,124.7396,5122.0,5.4999999999999964,6.6,1.4000000000000057,644.5327,127
2025-08-28 12:00:00,85,125.3472,5122.0,5.599999999999998,6.6,1.4000000000000057,649.0901,127
2025-08-28 12:03:00,86,125.3472,5122.0,5.599999999999998,6.699999999999999,1.3000000000000043,647.6893,127
2025-08-28 12:06:00,83,125.6076,5122.0,5.599999999999998,6.699999999999999,1.3000000000000043,647.1996,127
2025-08-28 12:09:00,85,125.0,5122.0,5.699999999999999,6.699999999999999,1.3000000000000043,648.4401,127
2025-08-28 12:12:00,86,125.1736,5122.0,5.4999999999999964,6.6,1.4000000000000057,645.6603,127
2025-08-28 12:15:00,87,125.434,5122.0,5.4999999999999964,6.6,1.4000000000000057,646.5988,127
2025-08-28 12:18:00,87,125.9549,5122.0,5.599999999999998,6.5,1.3000000000000043,648.2839,127
2025-08-28 12:21:00,84,125.7813,5122.0,5.599999999999998,6.699999999999999,1.4000000000000057,646.4597,127
2025-08-28 12:24:00,86,125.434,5122.0,5.699999999999999,6.6,1.3000000000000043,643.3898,127
2025-08-28 12:27:00,86,125.1736,5122.0,5.4999999999999964,6.6,1.3000000000000043,645.9281,127
2025-08-28 12:30:00,83,125.0,5122.0,5.4999999999999964,6.5,1.4000000000000057,638.1304,127
2025-08-28 12:33:00,85,125.6076,5122.0,5.4999999999999964,6.5,1.4000000000000057,632.8271,127
2025-08-28 12:36:00,84,125.434,5122.0,5.4999999999999964,6.5,1.3000000000000043,637.9243,127
2025-08-28 12:39:00,85,125.3472,5122.0,5.4999999999999964,6.6,1.3000000000000043,639.3849,127
2025-08-28 12:42:00,85,125.0,5122.0,5.5000000000000036,6.6,1.2999999999999972,639.8225,127
2025-08-28 12:45:00,86,125.7813,5123.0,5.4999999999999964,6.6,1.3000000000000043,636.2851,127
2025-08-28 12:48:00,83,124.9132,5123.0,5.599999999999998,6.6,1.3000000000000043,636.9078,127
2025-08-28 12:51:00,85,125.3472,5123.0,5.599999999999998,6.6,1.3000000000000043,636.5652,127
2025-08-28 12:54:00,85,124.9132,5123.0,5.4999999999999964,6.6,1.4000000000000057,643.9697,127
2025-08-28 12:57:00,85,125.3472,5123.0,5.4999999999999964,6.6,1.4000000000000057,644.1396,127
2025-08-28 13:00:00,85,126.2153,5123.0,5.599999999999998,6.6,1.3000000000000043,642.4431,127
2025-08-28 13:03:00,83,126.4757,5123.0,5.599999999999998,6.6,1.4000000000000057,641.5524,127
2025-08-28 13:06:00,86,126.8229,5123.0,5.4999999999999964,6.6,1.3000000000000043,643.7304,127
2025-08-28 13:09:00,86,125.6076,5123.0,5.4999999999999964,6.6,1.3000000000000043,644.2401,127
2025-08-28 13:12:00,86,125.8681,5123.0,5.400000000000002,6.6,1.3999999999999986,644.2774,127
2025-08-28 13:15:00,84,126.0417,5123.0,5.5000000000000036,6.6,1.3999999999999986,641.9332,127
2025-08-28 13:18:00,85,126.3021,5123.0,5.400000000000002,6.6,1.3999999999999986,644.2902,127
2025-08-28 13:21:00,87,126.2153,5123.0,5.400000000000002,6.699999999999999,1.3999999999999986,650.7146,127
2025-08-28 13:24:00,86,126.8229,5123.0,5.400000000000002,6.699999999999999,1.5,649.0113,127
2025-08-28 13:27:00,87,126.9097,5123.0,5.4999999999999964,6.699999999999999,1.4000000000000057,653.8401,127
2025-08-28 13:30:00,87,126.2153,5123.0,5.4999999999999964,6.700000000000001,1.4000000000000057,652.6252,127
2025-08-28 13:33:00,86,126.7361,5123.0,5.4999999999999964,6.700000000000001,1.4000000000000057,654.9312,127
2025-08-28 13:36:00,85,127.6042,5123.0,5.4999999999999964,6.700000000000001,1.4000000000000057,656.1612,127
2025-08-28 13:39:00,87,126.8229,5123.0,5.4999999999999964,6.700000000000001,1.4000000000000057,654.8956,127
2025-08-28 13:42:00,86,127.0833,5123.0,5.4999999999999964,6.700000000000001,1.4000000000000057,655.6832,127
2025-08-28 13:45:00,86,127.0833,5124.0,5.599999999999998,6.700000000000001,1.4000000000000057,655.923,127
2025-08-28 13:48:00,86,127.6042,5124.0,5.4999999999999964,6.700000000000001,1.4000000000000057,657.7893,127
2025-08-28 13:51:00,86,127.691,5124.0,5.699999999999999,6.700000000000001,1.2000000000000028,658.3866,128
2025-08-28 13:54:00,84,128.9063,5124.0,5.4999999999999964,6.700000000000001,1.4000000000000057,655.8219,129
2025-08-28 13:57:00,87,128.8194,5124.0,5.599999999999998,6.700000000000001,1.3999999999999986,658.5437,128
2025-08-28 14:00:00,85,128.8194,5124.0,5.4999999999999964,6.700000000000001,1.4000000000000057,655.868,129
2025-08-28 14:03:00,88,128.2118,5124.0,5.4999999999999964,6.700000000000001,1.4000000000000057,660.0953,127
2025-08-28 14:06:00,88,129.4271,5124.0,5.699999999999999,6.700000000000001,1.3000000000000043,660.1262,128
2025-08-28 14:09:00,87,129.4271,5124.0,5.699999999999999,6.700000000000001,1.3000000000000043,659.4056,128
2025-08-28 14:12:00,85,129.7743,5124.0,5.599999999999998,6.700000000000001,1.5,665.3194,128
2025-08-28 14:15:00,87,130.3819,5124.0,5.800000000000001,6.700000000000001,1.2999999999999972,665.6837,128
2025-08-28 14:18:00,89,131.5104,5124.0,5.699999999999999,6.700000000000001,1.3999999999999986,667.8701,128
2025-08-28 14:21:00,89,130.816,5124.0,5.699999999999999,6.700000000000001,1.3999999999999986,668.429,128
2025-08-28 14:24:00,89,131.1632,5124.0,5.699999999999999,6.800000000000001,1.5,671.5929,128
2025-08-28 14:27:00,90,127.9514,5124.0,5.900000000000002,6.800000000000001,1.3999999999999986,672.6442,128
2025-08-28 14:30:00,87,127.9514,5124.0,5.800000000000001,6.799999999999999,1.2999999999999972,665.575,128
2025-08-28 14:33:00,83,113.6285,5124.0,5.699999999999999,7.1,1.0,632.0312,125
2025-08-28 14:36:00,86,132.7257,5124.0,5.400000000000002,6.6,1.5999999999999943,650.5577,129
2025-08-28 14:39:00,88,132.1181,5124.0,5.599999999999998,6.6,1.5,664.158,128
2025-08-28 14:42:00,89,130.5556,5124.0,5.4999999999999964,6.6,1.5,666.115,129
2025-08-28 14:45:00,88,131.1632,5125.0,5.699999999999999,6.6,1.3999999999999986,667.2853,128
2025-08-28 14:48:00,85,130.816,5125.0,5.4999999999999964,6.6,1.5,663.3972,129
2025-08-28 14:51:00,86,129.8611,5125.0,5.800000000000001,6.6,1.2000000000000028,662.6307,128
2025-08-28 14:54:00,88,130.9896,5125.0,5.599999999999998,6.699999999999999,1.4000000000000057,662.2845,128
2025-08-28 14:57:00,87,131.1632,5125.0,5.699999999999999,6.6,1.3000000000000043,667.1783,128
2025-08-28 15:00:00,86,131.9444,5125.0,5.599999999999998,6.6,1.5,666.4907,129
2025-08-28 15:03:00,87,131.0764,5125.0,5.699999999999999,6.6,1.3999999999999986,667.5004,128
2025-08-28 15:06:00,89,131.4236,5125.0,5.599999999999998,6.6,1.4000000000000057,667.0638,128
2025-08-28 15:09:00,88,132.0313,5125.0,5.599999999999998,6.6,1.4000000000000057,663.3208,128
2025-08-28 15:12:00,85,132.4653,5125.0,5.599999999999998,6.6,1.5,664.9937,129
2025-08-28 15:15:00,89,132.9861,5125.0,5.599999999999998,6.6,1.4000000000000057,666.2745,128
2025-08-28 15:18:00,89,132.5521,5125.0,5.599999999999998,6.6,1.4000000000000057,667.5385,128
2025-08-28 15:21:00,87,133.2465,5125.0,5.699999999999999,6.5,1.3999999999999986,669.3661,128
2025-08-28 15:24:00,89,134.4618,5125.0,5.699999999999999,6.6,1.5,670.731,128
2025-08-28 15:27:00,89,135.0694,5125.0,5.800000000000001,6.499999999999999,1.2999999999999972,670.5659,128
2025-08-28 15:30:00,88,134.9826,5125.0,5.800000000000001,6.6000000000000005,1.3999999999999986,678.4865,128
2025-08-28 15:33:00,90,133.5938,5125.0,5.800000000000001,6.6000000000000005,1.5,679.3024,128
2025-08-28 15:36:00,91,133.8542,5125.0,5.800000000000001,6.6000000000000005,1.3999999999999986,677.7666,128
2025-08-28 15:39:00,89,133.4201,5125.0,5.800000000000001,6.6,1.3999999999999986,676.5487,128
2025-08-28 15:42:00,89,132.5521,5125.0,5.800000000000001,6.6,1.2999999999999972,676.0391,128
2025-08-28 15:45:00,90,131.1632,5126.0,5.800000000000001,6.699999999999999,1.2999999999999972,673.4707,128
2025-08-28 15:48:00,89,129.6875,5126.0,5.800000000000001,6.799999999999999,1.2000000000000028,673.079,128
2025-08-28 15:51:00,87,127.6042,5126.0,5.699999999999999,6.699999999999999,1.2999999999999972,666.8828,128
2025-08-28 15:54:00,89,125.7813,5126.0,5.699999999999999,6.8,1.3999999999999986,665.7376,128
2025-08-28 15:57:00,85,124.2188,5126.0,5.599999999999998,6.8,1.3000000000000043,657.2285,127
2025-08-28 16:00:00,85,123.3507,5126.0,5.5000000000000036,6.8999999999999995,1.3999999999999986,657.9186,120
2025-08-28 16:03:00,84,122.1354,5126.0,5.5000000000000036,6.8999999999999995,1.2999999999999972,647.1353,120
2025-08-28 16:06:00,85,121.0938,5126.0,5.400000000000002,6.8,1.2999999999999972,639.0587,120
2025-08-28 16:09:00,86,120.2257,5126.0,5.300000000000001,6.8,1.3999999999999986,637.8574,120
2025-08-28 16:12:00,83,120.2257,5126.0,5.400000000000002,6.8,1.2999999999999972,636.6472,120
2025-08-28 16:15:00,83,120.8333,5126.0,5.400000000000002,6.8,1.2999999999999972,636.9481,120
2025-08-28 16:18:00,85,120.2257,5126.0,5.300000000000001,6.8,1.3999999999999986,638.8907,120
2025-08-28 16:21:00,83,120.5729,5126.0,5.5000000000000036,6.8,1.2999999999999972,638.5922,120
2025-08-28 16:24:00,84,120.3125,5126.0,5.300000000000001,6.8,1.3999999999999986,639.3447,120
2025-08-28 16:27:00,86,119.5313,5126.0,5.400000000000002,6.8,1.2999999999999972,638.9186,120
2025-08-28 16:30:00,85,121.007,5126.0,5.300000000000001,6.8,1.3999999999999986,641.6613,120
2025-08-28 16:33:00,82,120.3125,5126.0,5.400000000000002,6.8,1.2999999999999972,632.9432,120
2025-08-28 16:36:00,85,120.5729,5126.0,5.199999999999999,6.8,1.3999999999999986,633.6178,118
2025-08-28 16:39:00,82,120.2257,5126.0,5.300000000000001,6.8,1.2999999999999972,634.4858,118
2025-08-28 16:42:00,85,120.3993,5126.0,5.300000000000001,6.8,1.2999999999999972,634.5665,120
2025-08-28 16:45:00,85,119.8785,5127.0,5.300000000000001,6.8,1.2999999999999972,632.2975,120
2025-08-28 16:48:00,84,119.0104,5127.0,5.300000000000001,6.8,1.1999999999999957,630.5504,120
2025-08-28 16:51:00,84,117.1875,5127.0,5.300000000000001,6.8,1.2999999999999972,627.2817,120
2025-08-28 16:54:00,81,115.191,5127.0,5.300000000000001,6.8,1.1000000000000014,624.7772,119
2025-08-28 16:57:00,82,116.059,5127.0,5.199999999999999,6.7,1.1000000000000014,610.9979,122
2025-08-28 17:00:00,61,116.3195,5127.0,5.0,6.6,0.8999999999999986,444.055,150
2025-08-29 10:00:00,42,60.50348,5127.0,0.09999999999999787,-0.40000000000000036,0.6000000000000014,270.089,4
2025-08-29 10:03:00,55,92.01389,5127.0,1.8000000000000007,4.000000000000001,1.6000000000000014,436.0851,351
2025-08-29 10:06:00,67,113.368,5127.0,2.6999999999999993,4.9,2.200000000000003,494.3369,350
2025-08-29 10:09:00,62,113.8889,5127.0,3.400000000000002,4.5,0.8999999999999986,455.4164,350
2025-08-29 10:12:00,61,109.9826,5127.0,3.3000000000000007,4.699999999999999,0.8999999999999986,450.1669,350
2025-08-29 10:15:00,65,110.3299,5127.0,3.599999999999998,5.2,1.1999999999999993,481.6325,358
2025-08-29 10:18:00,66,108.941,5127.0,3.6000000000000014,5.2,1.1999999999999993,488.5058,358
2025-08-29 10:21:00,66,109.0278,5127.0,3.6999999999999993,5.300000000000001,1.1000000000000014,490.3708,358
2025-08-29 10:24:00,66,109.5486,5127.0,3.8000000000000007,5.4,1.0,492.5095,358
2025-08-29 10:27:00,67,110.3299,5127.0,3.8999999999999986,5.4,1.0,500.4566,358
2025-08-29 10:30:00,68,112.5,5127.0,3.8000000000000007,5.4,1.1000000000000014,503.7499,358
2025-08-29 10:33:00,69,109.5486,5127.0,4.0,5.4,1.0,506.6102,358
2025-08-29 10:36:00,67,110.6771,5127.0,4.0,5.5,0.8999999999999986,502.6245,359
2025-08-29 10:39:00,68,110.3299,5127.0,4.0,5.5,0.8999999999999986,504.6685,359
2025-08-29 10:42:00,68,109.2882,5128.0,4.0,5.4,0.8999999999999986,501.9543,358
2025-08-29 10:45:00,68,109.4618,5128.0,4.0,5.4,0.8999999999999986,503.6376,358
2025-08-29 10:48:00,68,108.4201,5128.0,3.8999999999999986,5.5,1.0,500.961,359
2025-08-29 10:51:00,68,111.8924,5128.0,4.0,5.4,0.8999999999999986,503.9501,358
2025-08-29 10:54:00,68,109.809,5128.0,4.0,5.4,1.0,512.2458,358
2025-08-29 10:57:00,69,110.8507,5128.0,4.0,5.5,1.0,510.2965,359
2025-08-29 11:00:00,69,112.3264,5128.0,4.0,5.5,1.0,512.7578,358
2025-08-29 11:03:00,70,113.0208,5128.0,4.099999999999998,5.5,0.9000000000000021,516.1467,366
2025-08-29 11:06:00,69,112.1528,5128.0,4.099999999999998,5.5,1.0999999999999979,514.647,359
2025-08-29 11:09:00,69,112.5,5128.0,4.099999999999998,5.6,0.9000000000000021,516.7773,365
2025-08-29 11:12:00,71,112.5,5128.0,4.0,5.6,1.0000000000000036,523.1005,359
2025-08-29 11:15:00,71,112.5,5128.0,4.199999999999999,5.6,0.9999999999999964,523.1815,366
2025-08-29 11:18:00,70,112.8472,5128.0,4.199999999999999,5.6,0.9999999999999964,524.9785,365
2025-08-29 11:21:00,71,112.934,5128.0,4.199999999999999,5.6,0.9999999999999964,525.2065,366
2025-08-29 11:24:00,71,112.5,5128.0,4.199999999999999,5.700000000000001,1.0999999999999979,530.6754,365
2025-08-29 11:27:00,71,111.632,5128.0,4.199999999999999,5.700000000000001,1.0999999999999979,530.4478,365
2025-08-29 11:30:00,72,112.3264,5128.0,4.299999999999997,5.9,1.1000000000000014,533.8227,365
2025-08-29 11:33:00,72,111.8924,5128.0,4.199999999999999,5.9,1.1000000000000014,534.6154,365
2025-08-29 11:36:00,72,111.9792,5128.0,4.399999999999999,5.8999999999999995,1.0,535.3347,365
2025-08-29 11:39:00,72,111.2847,5128.0,4.300000000000001,6.0,1.1000000000000014,540.874,365
2025-08-29 11:42:00,73,110.7639,5129.0,4.300000000000001,5.999999999999999,1.1000000000000014,539.1259,143
2025-08-29 11:45:00,72,110.8507,5129.0,4.300000000000001,6.1,1.1000000000000014,539.7742,143
2025-08-29 11:48:00,73,110.4167,5129.0,4.300000000000001,5.999999999999999,1.1000000000000014,539.5962,143
2025-08-29 11:51:00,73,110.4167,5129.0,4.300000000000001,6.0,1.1000000000000014,540.8666,143
2025-08-29 11:54:00,72,111.0243,5129.0,4.399999999999999,6.0,1.1000000000000014,541.4653,143
2025-08-29 11:57:00,72,111.1979,5129.0,4.400000000000002,5.999999999999999,1.0,542.2007,143
2025-08-29 12:00:00,73,110.5903,5129.0,4.400000000000002,6.1,1.0,542.6699,143
2025-08-29 12:03:00,72,110.5903,5129.0,4.400000000000002,6.0,1.1000000000000014,542.0695,143
2025-08-29 12:06:00,73,109.2882,5129.0,4.400000000000002,6.1,1.0,541.2041,143
2025-08-29 12:09:00,73,108.941,5129.0,4.300000000000001,6.0,1.1000000000000014,539.6512,143
2025-08-29 12:12:00,73,109.2882,5129.0,4.400000000000002,6.0,1.0,539.1354,143
2025-08-29 12:15:00,72,109.9826,5129.0,4.400000000000002,6.0,1.0,538.9368,143
2025-08-29 12:18:00,73,109.4618,5129.0,4.300000000000001,6.1,1.0,539.9711,143
2025-08-29 12:21:00,73,109.4618,5129.0,4.300000000000001,6.0,1.0,538.0461,143
2025-08-29 12:24:00,72,108.5938,5129.0,4.300000000000001,6.0,1.0,539.472,143
2025-08-29 12:27:00,72,108.941,5129.0,4.300000000000001,6.1,1.0,539.8188,143
2025-08-29 12:30:00,72,108.4201,5129.0,4.300000000000001,6.0,1.0,537.519,143
2025-08-29 12:33:00,72,109.1146,5129.0,4.300000000000001,6.0,1.0,536.6464,365
2025-08-29 12:36:00,72,109.0278,5129.0,4.300000000000001,6.0,1.0,538.307,365
2025-08-29 12:39:00,73,109.7222,5129.0,4.300000000000001,6.0,1.0,537.1322,143
2025-08-29 12:42:00,73,109.5486,5130.0,4.300000000000001,6.0,1.0,537.9514,143
2025-08-29 12:45:00,72,109.7222,5130.0,4.300000000000001,6.0,1.1000000000000014,537.8091,365
2025-08-29 12:48:00,72,110.4167,5130.0,4.300000000000001,6.0,1.1000000000000014,539.6249,365
2025-08-29 12:51:00,73,110.2431,5130.0,4.300000000000001,6.0,1.1000000000000014,539.0254,143
2025-08-29 12:54:00,73,110.7639,5130.0,4.300000000000001,5.9,1.1000000000000014,537.7868,365
2025-08-29 12:57:00,72,110.4167,5130.0,4.300000000000001,5.9,1.0,537.3781,365
2025-08-29 13:00:00,73,110.5903,5130.0,4.300000000000001,5.9,1.0,538.7526,365
2025-08-29 13:03:00,72,110.3299,5130.0,4.300000000000001,5.9,1.0,536.2692,365
2025-08-29 13:06:00,73,111.1111,5130.0,4.300000000000001,5.9,1.0,537.3223,365
2025-08-29 13:09:00,72,110.6771,5130.0,4.300000000000001,6.0,1.0,537.656,365
2025-08-29 13:12:00,72,111.4583,5130.0,4.300000000000001,5.9,1.0,537.7033,365
2025-08-29 13:15:00,72,111.0243,5130.0,4.300000000000001,5.800000000000001,1.0,535.4164,365
2025-08-29 13:18:00,72,109.809,5130.0,4.300000000000001,5.800000000000001,1.0,532.404,365
2025-08-29 13:21:00,72,110.5903,5130.0,4.300000000000001,5.699999999999999,1.0,533.3461,365
2025-08-29 13:24:00,72,110.4167,5130.0,4.199999999999999,5.799999999999999,1.1000000000000014,532.089,365
2025-08-29 13:27:00,71,111.1979,5130.0,4.300000000000001,5.699999999999999,1.0,532.896,365
2025-08-29 13:30:00,71,110.2431,5130.0,4.300000000000001,5.799999999999999,1.0,530.8646,365
2025-08-29 13:33:00,70,111.0243,5130.0,4.300000000000001,5.699999999999999,0.7999999999999972,521.261,365
2025-08-29 13:36:00,70,110.1563,5130.0,4.199999999999999,5.6,1.0,521.9048,365
2025-08-29 13:39:00,71,109.8958,5130.0,4.199999999999999,5.6,1.0,522.01,365
2025-08-29 13:42:00,70,109.8958,5131.0,4.199999999999999,5.699999999999999,0.8999999999999986,520.2841,365
2025-08-29 13:45:00,70,109.809,5131.0,4.099999999999998,5.6,1.0,521.1521,359
2025-08-29 13:48:00,70,109.8958,5131.0,4.099999999999998,5.699999999999999,1.0,521.3589,359
2025-08-29 13:51:00,71,109.7222,5131.0,4.199999999999999,5.699999999999999,0.8999999999999986,521.64,365
2025-08-29 13:54:00,69,109.375,5131.0,4.199999999999999,5.699999999999999,0.7999999999999972,516.4023,359
2025-08-29 13:57:00,70,108.8542,5131.0,4.099999999999998,5.8,0.8999999999999986,518.9745,359
2025-08-29 14:00:00,69,109.0278,5131.0,4.0,5.7,0.9999999999999964,518.5287,359
2025-08-29 14:03:00,70,110.1563,5131.0,4.099999999999998,5.8,0.8999999999999986,519.0256,359
2025-08-29 14:06:00,70,110.8507,5131.0,4.199999999999999,5.699999999999999,0.8999999999999986,518.5967,365
2025-08-29 14:09:00,70,110.5903,5131.0,4.099999999999998,5.699999999999999,0.8999999999999986,518.9459,359
2025-08-29 14:12:00,70,109.809,5131.0,4.0,5.6,0.9999999999999964,520.0035,359
2025-08-29 14:15:00,69,109.809,5131.0,4.0,5.5,0.9000000000000021,512.2734,359
2025-08-29 14:18:00,69,109.7222,5131.0,3.8999999999999986,5.5,1.0000000000000036,512.4659,359
2025-08-29 14:21:00,70,109.9826,5131.0,4.0,5.5,0.9000000000000021,514.7786,359
2025-08-29 14:24:00,69,110.5903,5131.0,4.0,5.6,0.9999999999999964,514.6332,359
2025-08-29 14:27:00,69,110.3299,5131.0,4.0,5.6,0.9999999999999964,514.7365,359
