Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-08-29 14:30:00,70,109.8958,5131.0,4.100000000000001,5.5,0.9999999999999964,513.4114,359
2025-08-29 14:33:00,69,109.375,5131.0,4.0,5.6,0.9000000000000021,513.911,359
2025-08-29 14:36:00,69,108.5938,5131.0,4.0,5.699999999999999,0.9000000000000021,513.6669,359
2025-08-29 14:39:00,69,107.8125,5131.0,4.0,5.699999999999999,0.9000000000000021,511.5699,359
2025-08-29 14:42:00,69,108.8542,5132.0,4.0,5.6,0.9999999999999964,513.1536,359
2025-08-29 14:45:00,70,108.4201,5132.0,4.100000000000001,5.6,0.9000000000000021,512.5046,359
2025-08-29 14:48:00,68,108.1597,5132.0,4.100000000000001,5.699999999999999,0.9999999999999964,513.1301,359
2025-08-29 14:51:00,69,107.9861,5132.0,4.100000000000001,5.6,0.9000000000000021,513.9642,359
2025-08-29 14:54:00,68,108.1597,5132.0,4.0,5.6,0.9999999999999964,513.2435,359
2025-08-29 14:57:00,68,107.5521,5132.0,4.0,5.6,1.0000000000000036,513.0549,359
2025-08-29 15:00:00,69,108.2465,5132.0,4.0,5.6,1.0000000000000036,512.8864,359
2025-08-29 15:03:00,69,108.941,5132.0,4.0,5.6,1.0000000000000036,512.9966,359
2025-08-29 15:06:00,70,108.5069,5132.0,3.8999999999999986,5.699999999999999,1.0999999999999979,520.1112,359
2025-08-29 15:09:00,70,108.2465,5132.0,4.100000000000001,5.799999999999999,0.9999999999999964,519.6846,359
2025-08-29 15:12:00,70,108.5938,5132.0,4.100000000000001,5.8,0.9999999999999964,521.0428,359
2025-08-29 15:15:00,70,109.809,5132.0,4.100000000000001,5.699999999999999,0.9999999999999964,520.4154,359
2025-08-29 15:18:00,70,109.7222,5132.0,4.100000000000001,5.799999999999999,0.9999999999999964,521.7504,359
2025-08-29 15:21:00,70,110.1563,5132.0,4.199999999999999,5.699999999999999,0.8999999999999986,521.6025,365
2025-08-29 15:24:00,70,109.7222,5132.0,4.099999999999998,5.699999999999999,1.0,523.1571,359
2025-08-29 15:27:00,69,109.1146,5132.0,4.199999999999999,5.699999999999999,1.0,521.5665,359
2025-08-29 15:30:00,71,110.5903,5132.0,4.099999999999998,5.699999999999999,0.8999999999999986,520.6175,365
2025-08-29 15:33:00,70,109.8958,5132.0,4.0,5.699999999999999,0.9999999999999964,522.5399,359
2025-08-29 15:36:00,71,109.7222,5132.0,4.0,5.699999999999999,0.9999999999999964,522.4395,359
2025-08-29 15:39:00,70,110.4167,5132.0,4.199999999999999,5.699999999999999,1.0,521.6867,365
2025-08-29 15:42:00,71,110.3299,5133.0,4.199999999999999,5.699999999999999,0.7999999999999972,521.7214,365
2025-08-29 15:45:00,71,110.5903,5133.0,4.100000000000001,5.699999999999999,0.9999999999999964,521.0591,365
2025-08-29 15:48:00,71,110.1563,5133.0,4.100000000000001,5.699999999999999,1.0999999999999979,523.7428,359
2025-08-29 15:51:00,71,110.3299,5133.0,4.100000000000001,5.699999999999999,0.9999999999999964,520.9963,365
2025-08-29 15:54:00,71,109.7222,5133.0,4.100000000000001,5.699999999999999,0.9999999999999964,524.0402,359
2025-08-29 15:57:00,70,111.7188,5133.0,4.199999999999999,5.699999999999999,0.8999999999999986,521.4671,365
2025-08-29 16:00:00,70,111.632,5133.0,4.099999999999998,5.6,1.0,523.7052,365
2025-08-29 16:03:00,71,111.2847,5133.0,4.0,5.6,0.9999999999999964,521.0206,359
2025-08-29 16:06:00,71,112.8472,5133.0,4.100000000000001,5.6,0.9999999999999964,525.5229,366
2025-08-29 16:09:00,71,111.9792,5133.0,4.300000000000001,5.6,0.8999999999999986,524.5326,365
2025-08-29 16:12:00,70,111.4583,5133.0,4.099999999999998,5.700000000000001,1.1000000000000014,525.0226,365
2025-08-29 16:15:00,71,112.4132,5133.0,4.199999999999999,5.6,0.8999999999999986,525.0162,366
2025-08-29 16:18:00,70,112.934,5133.0,4.199999999999999,5.700000000000001,1.0,525.8261,365
2025-08-29 16:21:00,71,112.1528,5133.0,4.099999999999998,5.699999999999999,1.0,523.671,365
2025-08-29 16:24:00,70,111.7188,5133.0,4.300000000000001,5.6,1.0,525.7978,365
2025-08-29 16:27:00,71,112.1528,5133.0,4.199999999999999,5.699999999999999,0.8999999999999986,523.1663,365
2025-08-29 16:30:00,70,111.1111,5133.0,4.300000000000001,5.699999999999999,0.8999999999999986,524.4319,365
2025-08-29 16:33:00,71,111.1979,5133.0,4.099999999999998,5.699999999999999,0.8999999999999986,522.7788,365
2025-08-29 16:36:00,71,111.1979,5133.0,4.199999999999999,5.699999999999999,1.0,521.4802,365
2025-08-29 16:39:00,70,109.8958,5133.0,4.199999999999999,5.6,0.8999999999999986,515.738,365
2025-08-29 16:42:00,71,110.8507,5134.0,4.099999999999998,5.6,0.8999999999999986,522.2884,365
2025-08-29 16:45:00,70,110.1563,5134.0,4.099999999999998,5.699999999999999,0.8999999999999986,519.2516,359
2025-08-29 16:48:00,70,110.8507,5134.0,4.199999999999999,5.699999999999999,0.8999999999999986,519.6091,365
2025-08-29 16:51:00,69,111.7188,5134.0,4.199999999999999,5.699999999999999,0.8999999999999986,520.1959,365
2025-08-29 16:54:00,71,110.1563,5134.0,4.0,5.699999999999999,1.1999999999999993,524.4846,359
2025-08-29 16:57:00,71,111.1979,5134.0,4.199999999999999,5.699999999999999,1.0,524.6821,365
2025-08-29 17:00:00,71,110.4167,5134.0,4.300000000000001,5.699999999999999,1.0,523.5432,365
2025-08-29 17:03:00,70,111.0243,5134.0,4.199999999999999,5.699999999999999,0.8999999999999986,525.4982,365
2025-08-29 17:06:00,70,110.8507,5134.0,4.199999999999999,5.699999999999999,1.0,525.4089,365
2025-08-29 17:09:00,71,111.7188,5134.0,4.199999999999999,5.699999999999999,0.8999999999999986,524.2902,365
2025-08-29 17:12:00,70,111.1979,5134.0,4.199999999999999,5.6,1.0,525.6572,365
2025-08-29 17:15:00,71,111.5451,5134.0,4.199999999999999,5.699999999999999,1.0,525.4971,365
2025-08-29 17:18:00,72,111.632,5134.0,4.199999999999999,5.699999999999999,1.0,532.4487,365
2025-08-29 17:21:00,72,110.7639,5134.0,4.300000000000001,5.799999999999999,0.8999999999999986,529.8118,365
2025-08-29 17:24:00,72,111.2847,5134.0,4.199999999999999,5.699999999999999,1.0,531.3196,365
2025-08-29 17:27:00,72,111.7188,5134.0,4.300000000000001,5.699999999999999,1.0,534.0309,365
2025-08-29 17:30:00,72,111.5451,5134.0,4.199999999999999,5.699999999999999,1.1000000000000014,532.8788,365
2025-08-29 17:33:00,72,111.0243,5134.0,4.300000000000001,5.699999999999999,1.0,532.9341,365
2025-08-29 17:36:00,71,110.4167,5134.0,4.300000000000001,5.800000000000001,1.0,533.1568,365
2025-08-29 17:39:00,72,110.7639,5134.0,4.300000000000001,5.800000000000001,1.0,532.3339,365
2025-08-29 17:42:00,72,111.1979,5135.0,4.199999999999999,5.800000000000001,1.0,531.0401,365
2025-08-29 17:45:00,71,110.8507,5135.0,4.300000000000001,5.800000000000001,1.0,533.9483,365
2025-08-29 17:48:00,72,111.9792,5135.0,4.300000000000001,5.800000000000001,1.0,532.8965,365
2025-08-29 17:51:00,72,111.4583,5135.0,4.300000000000001,5.800000000000001,1.0,535.559,365
2025-08-29 17:54:00,72,110.8507,5135.0,4.300000000000001,5.800000000000001,1.0,533.0305,365
2025-08-29 17:57:00,71,111.1111,5135.0,4.300000000000001,5.699999999999999,1.0,533.0884,365
2025-08-29 18:00:00,71,109.8958,5135.0,4.300000000000001,5.9,1.0,532.1129,365
2025-08-29 18:03:00,71,109.7222,5135.0,4.199999999999999,5.9,1.1000000000000014,534.8926,365
2025-08-29 18:06:00,71,109.4618,5135.0,4.200000000000003,5.8999999999999995,1.0,533.7918,365
2025-08-29 18:09:00,71,108.0729,5135.0,4.300000000000001,5.8999999999999995,0.8999999999999986,529.6038,365
2025-08-29 18:12:00,70,107.6389,5135.0,4.300000000000001,5.8999999999999995,0.8999999999999986,529.8403,365
2025-08-29 18:15:00,70,106.684,5135.0,4.199999999999999,5.8999999999999995,0.8999999999999986,520.704,113
2025-08-29 18:18:00,69,105.5556,5135.0,4.100000000000001,5.8999999999999995,0.8999999999999986,519.981,113
2025-08-29 18:21:00,70,106.4236,5135.0,4.099999999999998,5.8999999999999995,1.0,521.1481,113
2025-08-29 18:24:00,69,106.25,5135.0,4.199999999999999,5.8999999999999995,0.8999999999999986,520.7172,113
2025-08-29 18:27:00,70,106.3368,5135.0,4.099999999999998,5.8,1.0,520.1478,113
2025-08-29 18:30:00,70,105.2083,5135.0,4.0,5.8,0.9999999999999964,519.61,113
2025-08-29 18:33:00,70,104.6875,5135.0,4.0,5.8999999999999995,1.0,518.8464,113
2025-08-29 18:36:00,69,104.5139,5135.0,4.199999999999999,5.8999999999999995,0.7999999999999972,520.3378,113
2025-08-29 18:39:00,69,104.1667,5135.0,4.099999999999998,5.8999999999999995,0.8999999999999986,512.6573,113
2025-08-29 18:42:00,69,104.1667,5136.0,4.099999999999998,5.8999999999999995,0.8999999999999986,511.6941,113
2025-08-29 18:45:00,68,102.8646,5136.0,4.0,5.799999999999999,0.9000000000000021,506.9488,113
2025-08-29 18:48:00,68,102.9514,5136.0,4.0,5.8999999999999995,0.9000000000000021,506.4459,113
2025-08-29 18:51:00,68,102.3438,5136.0,4.0,5.8999999999999995,0.9000000000000021,506.4532,113
2025-08-29 18:54:00,67,100.8681,5136.0,3.8999999999999986,5.8999999999999995,0.9000000000000021,501.9572,113
2025-08-29 18:57:00,67,102.3438,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,500.7117,113
2025-08-29 19:00:00,67,101.1285,5136.0,3.8999999999999986,5.8999999999999995,0.9000000000000021,500.9412,113
2025-08-29 19:03:00,67,101.7361,5136.0,3.8000000000000007,5.799999999999999,1.1000000000000014,502.7019,355
2025-08-29 19:06:00,67,102.0833,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,501.4369,113
2025-08-29 19:09:00,68,102.0833,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,505.5785,113
2025-08-29 19:12:00,67,101.9965,5136.0,3.8999999999999986,5.699999999999999,0.9000000000000021,499.7615,355
2025-08-29 19:15:00,66,101.5625,5136.0,3.8000000000000007,5.699999999999999,0.9000000000000021,499.6232,355
2025-08-29 19:18:00,67,101.3021,5136.0,3.8999999999999986,5.699999999999999,0.9000000000000021,499.8499,355
2025-08-29 19:21:00,67,101.2153,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,498.7201,355
2025-08-29 19:24:00,67,100.6944,5136.0,3.8999999999999986,5.9,0.9000000000000021,500.1899,113
2025-08-29 19:27:00,67,100.0,5136.0,3.8999999999999986,5.799999999999999,0.9000000000000021,499.3676,355
2025-08-29 19:30:00,67,98.4375,5136.0,3.8000000000000007,5.799999999999999,0.8999999999999986,495.3303,355
2025-08-29 19:33:00,66,98.52431,5136.0,3.8999999999999986,5.8999999999999995,0.8000000000000007,495.1859,355
2025-08-29 19:36:00,65,97.65625,5136.0,3.6999999999999993,5.6,0.8999999999999986,487.423,355
2025-08-29 19:39:00,65,98.17709,5136.0,3.8000000000000007,5.699999999999999,0.8999999999999986,486.5073,355
2025-08-29 19:42:00,65,98.52431,5137.0,3.8000000000000007,5.6,0.8999999999999986,487.7931,355
2025-08-29 19:45:00,65,98.17709,5137.0,3.700000000000003,5.699999999999999,0.6999999999999993,485.7338,355
2025-08-29 19:48:00,65,99.13194,5137.0,3.6999999999999993,5.6,0.8999999999999986,486.7873,355
2025-08-29 19:51:00,65,98.69791,5137.0,3.8000000000000007,5.6,0.7999999999999972,486.2491,355
2025-08-29 19:54:00,65,99.30555,5137.0,3.8000000000000007,5.699999999999999,0.8999999999999986,487.398,355
2025-08-29 19:57:00,65,99.04514,5137.0,3.8000000000000007,5.6,0.8999999999999986,487.2916,355
2025-08-29 20:00:00,65,98.52431,5137.0,3.6000000000000014,5.6,0.7999999999999972,486.2953,355
2025-08-29 20:03:00,65,98.52431,5137.0,3.6999999999999993,5.6,0.8999999999999986,485.1998,355
2025-08-29 20:06:00,65,98.00347,5137.0,3.6999999999999993,5.699999999999999,0.8999999999999986,486.5044,355
2025-08-29 20:09:00,65,98.17709,5137.0,3.6999999999999993,5.6,1.0,485.7167,355
2025-08-29 20:12:00,64,97.56945,5137.0,3.6999999999999993,5.6,1.0,486.249,355
2025-08-29 20:15:00,66,98.26389,5137.0,3.6000000000000014,5.6,0.8999999999999986,485.4146,355
2025-08-29 20:18:00,66,99.82639,5137.0,3.8000000000000007,5.6,0.7999999999999972,486.5694,355
2025-08-29 20:21:00,66,100.3472,5137.0,3.8000000000000007,5.6,0.8999999999999986,486.0241,355
2025-08-29 20:24:00,65,99.47916,5137.0,3.6999999999999993,5.6,1.0,485.1765,355
2025-08-29 20:27:00,66,98.95833,5137.0,3.6999999999999993,5.6,1.0,485.788,355
2025-08-29 20:30:00,66,100.3472,5137.0,3.6999999999999993,5.6,1.0,488.175,355
2025-08-29 20:33:00,66,99.82639,5137.0,3.8000000000000007,5.6,0.8999999999999986,486.9258,355
2025-08-29 20:36:00,65,99.9132,5137.0,3.6999999999999993,5.6,1.0,488.0131,355
2025-08-29 20:39:00,65,98.95833,5137.0,3.8000000000000007,5.6,0.8999999999999986,486.0041,355
2025-08-29 20:42:00,66,98.87153,5138.0,3.8000000000000007,5.6,0.8999999999999986,485.26,355
2025-08-29 20:45:00,65,98.87153,5138.0,3.8000000000000007,5.6,0.8999999999999986,485.5794,355
2025-08-29 20:48:00,66,99.47916,5138.0,3.6999999999999993,5.6,0.8999999999999986,485.8247,355
2025-08-29 20:51:00,66,99.9132,5138.0,3.6999999999999993,5.6,1.0,486.3668,355
2025-08-29 20:54:00,65,99.9132,5138.0,3.6999999999999993,5.6,0.8999999999999986,484.1646,355
2025-08-29 20:57:00,66,99.30555,5138.0,3.700000000000003,5.6,0.8999999999999986,488.9254,355
2025-08-29 21:00:00,66,99.82639,5138.0,3.700000000000003,5.6,0.8999999999999986,489.2938,355
2025-08-29 21:03:00,66,99.04514,5138.0,3.8000000000000007,5.6,0.8999999999999986,487.1237,355
2025-08-29 21:06:00,65,99.56597,5138.0,3.8000000000000007,5.6,0.8999999999999986,486.9764,355
2025-08-29 21:09:00,66,97.74306,5138.0,3.700000000000003,5.6,0.8999999999999986,487.4974,355
2025-08-29 21:12:00,67,99.04514,5138.0,3.8000000000000007,5.6,0.8999999999999986,488.5832,355
2025-08-29 21:15:00,66,99.9132,5138.0,3.8000000000000007,5.6,0.8999999999999986,490.1644,355
2025-08-29 21:18:00,67,97.82986,5138.0,3.8000000000000007,5.6,0.8999999999999986,484.7791,355
2025-08-29 21:21:00,65,98.26389,5138.0,3.700000000000003,5.699999999999999,0.8999999999999986,488.3616,355
2025-08-29 21:24:00,66,99.39236,5138.0,3.8000000000000007,5.6,0.8999999999999986,487.8767,355
2025-08-29 21:27:00,66,99.39236,5138.0,3.700000000000003,5.6,0.8999999999999986,487.0649,355
2025-08-29 21:30:00,66,99.73959,5138.0,3.8000000000000007,5.6,0.8999999999999986,485.2327,355
2025-08-29 21:33:00,65,99.56597,5138.0,3.6000000000000014,5.6,1.0,485.9027,355
2025-08-29 21:36:00,65,98.26389,5138.0,3.700000000000003,5.6,0.8999999999999986,487.7148,355
2025-08-29 21:39:00,65,99.39236,5138.0,3.8000000000000007,5.6,0.8999999999999986,486.9769,355
2025-08-29 21:42:00,65,99.13194,5139.0,3.8000000000000007,5.6,0.8999999999999986,486.8727,355
2025-08-29 21:45:00,66,98.95833,5139.0,3.700000000000003,5.6,0.8999999999999986,487.1898,355
2025-08-29 21:48:00,66,100.0,5139.0,3.700000000000003,5.6,0.8999999999999986,486.4679,355
2025-08-29 21:51:00,65,99.30555,5139.0,3.700000000000003,5.6,0.8999999999999986,486.3801,355
2025-08-29 21:54:00,66,99.13194,5139.0,3.700000000000003,5.6,0.8999999999999986,486.2106,355
2025-08-29 21:57:00,65,98.17709,5139.0,3.700000000000003,5.6,0.8999999999999986,487.2658,355
2025-08-29 22:00:00,64,98.09028,5139.0,3.8000000000000007,5.6,0.7999999999999972,486.7146,355
2025-08-29 22:03:00,65,98.87153,5139.0,3.700000000000003,5.6,0.8999999999999986,482.9415,355
2025-08-29 22:06:00,65,96.9618,5139.0,3.6000000000000014,5.6,1.0,483.3294,355
2025-08-29 22:09:00,65,97.13541,5139.0,3.8000000000000007,5.6,0.8999999999999986,488.2299,355
2025-08-29 22:12:00,66,98.4375,5139.0,3.8000000000000007,5.699999999999999,0.8000000000000007,488.3713,355
2025-08-29 22:15:00,66,99.30555,5139.0,3.6000000000000014,5.699999999999999,1.0,489.2441,355
2025-08-29 22:18:00,65,98.87153,5139.0,3.700000000000003,5.699999999999999,0.8999999999999986,489.1286,355
2025-08-29 22:21:00,65,97.65625,5139.0,3.700000000000003,5.699999999999999,0.8999999999999986,488.0701,355
2025-08-29 22:24:00,66,98.00347,5139.0,3.700000000000003,5.699999999999999,0.8999999999999986,488.9356,355
2025-08-29 22:27:00,65,99.56597,5139.0,3.6000000000000014,5.699999999999999,1.0,489.6863,355
2025-08-29 22:30:00,65,98.00347,5139.0,3.700000000000003,5.699999999999999,0.8999999999999986,489.2994,355
2025-08-29 22:33:00,65,97.74306,5139.0,3.6000000000000014,5.699999999999999,0.8999999999999986,487.7187,355
2025-08-29 22:36:00,65,97.74306,5139.0,3.6000000000000014,5.699999999999999,0.8999999999999986,488.5756,355
2025-08-29 22:39:00,66,97.13541,5139.0,3.6000000000000014,5.699999999999999,0.8999999999999986,490.1801,355
2025-08-29 22:42:00,65,96.26736,5140.0,3.6000000000000014,5.799999999999999,1.0,489.8408,355
2025-08-29 22:45:00,65,96.9618,5140.0,3.6999999999999993,5.799999999999999,0.9000000000000021,489.1236,355
2025-08-29 22:48:00,66,96.70139,5140.0,3.6000000000000014,5.799999999999999,0.8999999999999986,488.5861,355
2025-08-29 22:51:00,65,95.57292,5140.0,3.6000000000000014,5.799999999999999,0.8999999999999986,489.8229,355
2025-08-29 22:54:00,65,95.57292,5140.0,3.6000000000000014,5.8999999999999995,0.8999999999999986,485.6036,355
2025-08-29 22:57:00,66,95.2257,5140.0,3.6999999999999993,5.799999999999999,0.8000000000000007,487.4291,355
2025-08-29 23:00:00,65,94.53125,5140.0,3.6000000000000014,5.699999999999999,0.8999999999999986,481.1655,355
2025-08-29 23:03:00,72,115.191,5140.0,3.8000000000000007,5.499999999999999,1.4000000000000021,531.6201,358
2025-08-29 23:06:00,71,115.3646,5140.0,4.0,5.5,1.1000000000000014,526.9412,366
2025-08-29 23:09:00,71,117.7951,5140.0,4.0,5.3999999999999995,1.1000000000000014,528.9443,366
2025-08-29 23:12:00,72,118.4028,5140.0,4.199999999999999,5.499999999999999,1.0000000000000036,536.2032,366
2025-08-29 23:15:00,71,117.5347,5140.0,4.199999999999999,5.499999999999999,1.0000000000000036,537.1593,366
2025-08-29 23:18:00,72,119.7917,5140.0,4.300000000000001,5.499999999999999,1.0999999999999979,538.4627,366
2025-08-29 23:21:00,72,120.3993,5140.0,4.199999999999999,5.499999999999999,1.0999999999999979,543.3826,366
2025-08-29 23:24:00,73,119.7917,5140.0,4.199999999999999,5.499999999999999,1.1999999999999993,545.1771,366
2025-08-29 23:27:00,73,123.8715,5140.0,4.300000000000001,5.3999999999999995,1.0999999999999979,546.517,370
2025-08-29 23:30:00,74,140.191,5140.0,4.300000000000001,5.499999999999999,1.1999999999999993,556.0574,197
2025-08-29 23:33:00,77,127.9514,5140.0,4.600000000000001,5.499999999999999,1.2000000000000028,574.5468,204
2025-08-29 23:36:00,77,127.3438,5140.0,4.5,5.6000000000000005,1.2999999999999972,578.3826,204
2025-08-29 23:39:00,77,128.3854,5140.0,4.700000000000003,5.700000000000001,1.1999999999999957,579.3812,204
2025-08-29 23:42:00,77,126.9097,5141.0,4.700000000000003,5.700000000000001,1.1999999999999957,579.5095,204
2025-08-29 23:45:00,77,127.3438,5141.0,4.700000000000003,5.700000000000001,1.0999999999999943,577.1721,204
2025-08-29 23:48:00,77,127.9514,5141.0,4.600000000000001,5.700000000000001,1.1000000000000014,576.6027,204
2025-08-29 23:51:00,76,125.5208,5141.0,4.700000000000003,5.6,1.1000000000000014,575.6396,204
2025-08-29 23:54:00,77,125.6076,5141.0,4.5,5.6,1.2000000000000028,575.2615,206
2025-08-29 23:57:00,77,127.0833,5141.0,4.700000000000003,5.6,1.1000000000000014,573.402,204
2025-08-30 00:00:00,76,125.7813,5141.0,4.5,5.5,1.2000000000000028,573.6248,206
2025-08-30 00:03:00,77,125.5208,5141.0,4.5,5.6,1.2000000000000028,570.5574,206
2025-08-30 00:06:00,77,125.3472,5141.0,4.5,5.5,1.2000000000000028,572.6705,206
2025-08-30 00:09:00,76,124.6528,5141.0,4.600000000000001,5.6,1.0,568.346,206
2025-08-30 00:12:00,74,123.0035,5141.0,4.600000000000001,5.699999999999999,1.0,566.4001,206
2025-08-30 00:15:00,75,124.3056,5141.0,4.5,5.699999999999999,1.1000000000000014,564.0501,206
2025-08-30 00:18:00,75,124.1319,5141.0,4.5,5.699999999999999,1.0,563.7883,206
2025-08-30 00:21:00,75,123.2639,5141.0,4.399999999999999,5.699999999999999,1.2000000000000028,565.0138,206
2025-08-30 00:24:00,74,122.8299,5141.0,4.5,5.6,1.1000000000000014,561.718,206
2025-08-30 00:27:00,75,123.1771,5141.0,4.399999999999999,5.6,1.2000000000000028,563.8352,206
2025-08-30 00:30:00,75,122.743,5141.0,4.5,5.699999999999999,1.0,561.1713,206
2025-08-30 00:33:00,75,121.6146,5141.0,4.5,5.699999999999999,1.1000000000000014,561.4287,206
2025-08-30 00:36:00,75,122.743,5141.0,4.300000000000001,5.6,1.1999999999999993,559.2075,206
2025-08-30 00:39:00,74,122.309,5141.0,4.300000000000001,5.5,1.1999999999999993,550.8674,370
2025-08-30 00:42:00,74,123.6111,5142.0,4.300000000000001,5.5,1.1999999999999993,556.5956,370
2025-08-30 00:45:00,74,124.9132,5142.0,4.400000000000002,5.5,1.1999999999999993,555.2827,206
2025-08-30 00:48:00,73,124.6528,5142.0,4.400000000000002,5.5,1.1999999999999993,554.4427,206
2025-08-30 00:51:00,74,123.8715,5142.0,4.399999999999999,5.5,1.1000000000000014,553.7327,206
2025-08-30 00:54:00,74,124.7396,5142.0,4.5,5.5,1.1000000000000014,554.509,206
2025-08-30 00:57:00,73,123.6111,5142.0,4.300000000000001,5.5,1.1999999999999993,553.8995,370
2025-08-30 01:00:00,74,123.6111,5142.0,4.399999999999999,5.5,1.1000000000000014,556.5802,206
2025-08-30 01:03:00,74,125.0868,5142.0,4.399999999999999,5.5,1.2000000000000028,557.2781,206
2025-08-30 01:06:00,75,123.3507,5142.0,4.5,5.5,1.2000000000000028,561.8611,206
2025-08-30 01:09:00,75,125.0,5142.0,4.5,5.5,1.2000000000000028,567.7448,206
2025-08-30 01:12:00,75,125.9549,5142.0,4.5,5.6,1.2000000000000028,565.9414,206
2025-08-30 01:15:00,76,124.7396,5142.0,4.5,5.699999999999999,1.2000000000000028,571.4966,206
2025-08-30 01:18:00,76,123.7847,5142.0,4.5,5.6,1.2000000000000028,568.266,206
2025-08-30 01:21:00,75,124.566,5142.0,4.600000000000001,5.6,1.1000000000000014,568.6056,206
2025-08-30 01:24:00,76,124.566,5142.0,4.600000000000001,5.699999999999999,1.1000000000000014,569.2386,206
2025-08-30 01:27:00,76,125.3472,5142.0,4.5,5.6,1.2000000000000028,568.5786,206
2025-08-30 01:30:00,74,125.0,5142.0,4.5,5.6,1.2000000000000028,569.1233,206
2025-08-30 01:33:00,77,125.434,5142.0,4.5,5.6,1.2000000000000028,574.1329,206
2025-08-30 01:36:00,75,123.6979,5142.0,4.5,5.699999999999999,1.2000000000000028,566.9214,206
2025-08-30 01:39:00,76,122.8299,5142.0,4.5,5.6,1.2000000000000028,569.7151,206
2025-08-30 01:42:00,76,121.875,5143.0,4.5,5.699999999999999,1.2000000000000028,566.9491,206
2025-08-30 01:45:00,76,122.4826,5143.0,4.5,5.699999999999999,1.1000000000000014,566.0817,206
2025-08-30 01:48:00,75,122.1354,5143.0,4.600000000000001,5.699999999999999,1.0,565.3141,206
2025-08-30 01:51:00,76,121.875,5143.0,4.5,5.699999999999999,1.2000000000000028,566.1728,206
2025-08-30 01:54:00,76,123.1771,5143.0,4.5,5.6,1.2000000000000028,566.1111,206
2025-08-30 01:57:00,76,122.0486,5143.0,4.5,5.6,1.2000000000000028,565.9736,206
2025-08-30 02:00:00,75,120.3993,5143.0,4.5,5.699999999999999,1.1000000000000014,561.4809,206
2025-08-30 02:03:00,75,120.2257,5143.0,4.399999999999999,5.6,1.1000000000000014,553.8478,206
2025-08-30 02:06:00,75,119.7917,5143.0,4.5,5.6,1.1000000000000014,555.9946,206
2025-08-30 02:09:00,75,121.007,5143.0,4.399999999999999,5.6,1.1000000000000014,555.8727,206
2025-08-30 02:12:00,74,119.9653,5143.0,4.300000000000001,5.6,1.1999999999999993,553.3723,366
2025-08-30 02:15:00,73,121.441,5143.0,4.399999999999999,5.6,1.1000000000000014,551.8118,206
2025-08-30 02:18:00,74,122.8299,5143.0,4.199999999999999,5.6,1.1999999999999993,552.7086,370
2025-08-30 02:21:00,74,120.6597,5143.0,4.399999999999999,5.6,1.1000000000000014,557.2917,206
2025-08-30 02:24:00,74,120.8333,5143.0,4.399999999999999,5.6,1.2000000000000028,557.3209,206
2025-08-30 02:27:00,73,122.4826,5143.0,4.299999999999997,5.5,1.2000000000000028,555.2119,370
2025-08-30 02:30:00,74,122.3958,5143.0,4.399999999999999,5.6,1.1000000000000014,557.3596,206
2025-08-30 02:33:00,74,121.9618,5143.0,4.399999999999999,5.5,1.2000000000000028,555.5311,206
2025-08-30 02:36:00,75,123.0035,5143.0,4.399999999999999,5.6,1.1000000000000014,556.4286,206
2025-08-30 02:39:00,75,123.2639,5143.0,4.5,5.6,1.0,558.3525,206
2025-08-30 02:42:00,75,122.1354,5144.0,4.399999999999999,5.6,1.2000000000000028,557.7728,206
2025-08-30 02:45:00,75,122.3958,5144.0,4.5,5.6,1.1000000000000014,558.8328,206
2025-08-30 02:48:00,75,123.2639,5144.0,4.399999999999999,5.6,1.2000000000000028,557.1443,206
2025-08-30 02:51:00,74,122.1354,5144.0,4.399999999999999,5.6,1.1000000000000014,555.3467,206
2025-08-30 02:54:00,74,122.9167,5144.0,4.5,5.6,1.1000000000000014,560.8591,206
2025-08-30 02:57:00,74,124.1319,5144.0,4.399999999999999,5.6,1.2000000000000028,559.275,206
2025-08-30 03:00:00,75,124.566,5144.0,4.5,5.6,1.1000000000000014,558.3333,206
2025-08-30 03:03:00,75,123.4375,5144.0,4.5,5.6,1.1000000000000014,559.891,206
2025-08-30 03:06:00,75,122.743,5144.0,4.5,5.6,1.1000000000000014,556.1482,206
2025-08-30 03:09:00,75,122.5694,5144.0,4.299999999999997,5.6,1.2000000000000028,556.0874,206
2025-08-30 03:12:00,74,123.4375,5144.0,4.5,5.5,1.1000000000000014,556.0771,206
2025-08-30 03:15:00,75,123.6111,5144.0,4.5,5.5,1.1000000000000014,558.5585,206
2025-08-30 03:18:00,75,125.0868,5144.0,4.399999999999999,5.5,1.1000000000000014,556.2336,206
2025-08-30 03:21:00,74,125.3472,5144.0,4.399999999999999,5.5,1.1000000000000014,557.6973,206
2025-08-30 03:24:00,75,125.5208,5144.0,4.5,5.5,1.1000000000000014,558.153,206
2025-08-30 03:27:00,74,124.2188,5144.0,4.5,5.5,1.1000000000000014,559.2454,206
2025-08-30 03:30:00,75,122.9167,5144.0,4.399999999999999,5.5,1.2000000000000028,558.6757,206
2025-08-30 03:33:00,74,124.6528,5144.0,4.399999999999999,5.5,1.2000000000000028,558.3976,206
2025-08-30 03:36:00,74,126.2153,5144.0,4.5,5.5,1.1000000000000014,559.7514,206
2025-08-30 03:39:00,74,125.7813,5144.0,4.399999999999999,5.5,1.2000000000000028,561.5948,206
2025-08-30 03:42:00,75,124.4792,5145.0,4.5,5.6,1.1000000000000014,564.7292,206
2025-08-30 03:45:00,75,124.566,5145.0,4.5,5.5,1.1000000000000014,562.8182,206
2025-08-30 03:48:00,75,126.3889,5145.0,4.5,5.6,1.2000000000000028,563.356,206
2025-08-30 03:51:00,74,125.434,5145.0,4.5,5.5,1.1000000000000014,563.0754,206
2025-08-30 03:54:00,76,125.3472,5145.0,4.5,5.5,1.1000000000000014,566.188,206
2025-08-30 03:57:00,75,125.434,5145.0,4.399999999999999,5.5,1.2000000000000028,562.4666,206
2025-08-30 04:00:00,75,126.0417,5145.0,4.5,5.5,1.2000000000000028,564.4376,206
2025-08-30 04:03:00,74,124.4792,5145.0,4.5,5.5,1.2000000000000028,561.5854,206
2025-08-30 04:06:00,75,125.0868,5145.0,4.5,5.6,1.1000000000000014,561.9141,206
2025-08-30 04:09:00,75,125.434,5145.0,4.399999999999999,5.5,1.2000000000000028,561.425,206
2025-08-30 04:12:00,75,124.4792,5145.0,4.600000000000001,5.5,1.1000000000000014,563.9114,206
2025-08-30 04:15:00,75,125.1736,5145.0,4.5,5.5,1.2000000000000028,563.4391,206
2025-08-30 04:18:00,75,127.0833,5145.0,4.5,5.5,1.1000000000000014,563.6105,206
2025-08-30 04:21:00,75,125.5208,5145.0,4.399999999999999,5.6,1.1000000000000014,563.4894,206
2025-08-30 04:24:00,75,125.5208,5145.0,4.5,5.5,1.1000000000000014,564.0756,206
2025-08-30 04:27:00,75,126.3021,5145.0,4.5,5.5,1.1000000000000014,566.2067,206
2025-08-30 04:30:00,74,124.4792,5145.0,4.5,5.5,1.2000000000000028,566.1744,206
2025-08-30 04:33:00,76,124.7396,5145.0,4.5,5.5,1.2000000000000028,564.7511,206
2025-08-30 04:36:00,74,124.3056,5145.0,4.5,5.6,1.1000000000000014,566.7233,206
2025-08-30 04:39:00,75,124.2188,5145.0,4.5,5.6,1.1000000000000014,562.7397,206
2025-08-30 04:42:00,75,124.0451,5146.0,4.399999999999999,5.6,1.2000000000000028,565.1458,206
2025-08-30 04:45:00,75,124.2188,5146.0,4.5,5.6,1.1000000000000014,563.1092,206
2025-08-30 04:48:00,75,124.3056,5146.0,4.5,5.6,1.1000000000000014,563.4714,206
2025-08-30 04:51:00,75,123.8715,5146.0,4.5,5.6,1.1000000000000014,563.3457,206
2025-08-30 04:54:00,76,124.2188,5146.0,4.5,5.6,1.2000000000000028,568.9374,206
2025-08-30 04:57:00,75,123.4375,5146.0,4.5,5.6,1.2000000000000028,568.5997,206
2025-08-30 05:00:00,77,124.6528,5146.0,4.5,5.699999999999999,1.2000000000000028,575.3236,206
2025-08-30 05:03:00,76,124.566,5146.0,4.600000000000001,5.6,1.1000000000000014,574.9578,206
2025-08-30 05:06:00,75,124.7396,5146.0,4.600000000000001,5.699999999999999,1.1000000000000014,574.8896,206
2025-08-30 05:09:00,77,125.5208,5146.0,4.600000000000001,5.6,1.1000000000000014,570.9335,204
2025-08-30 05:12:00,77,125.6076,5146.0,4.600000000000001,5.6,1.1000000000000014,572.485,204
2025-08-30 05:15:00,76,125.1736,5146.0,4.700000000000003,5.799999999999999,1.1000000000000014,579.0482,204
2025-08-30 05:18:00,76,125.1736,5146.0,4.600000000000001,5.6,1.1000000000000014,571.0003,206
2025-08-30 05:21:00,76,125.3472,5146.0,4.5,5.6,1.2000000000000028,570.8585,206
2025-08-30 05:24:00,76,125.1736,5146.0,4.399999999999999,5.6,1.3000000000000043,570.6459,206
2025-08-30 05:27:00,75,125.0868,5146.0,4.5,5.6,1.1000000000000014,570.4546,206
2025-08-30 05:30:00,76,125.6076,5146.0,4.5,5.6,1.2000000000000028,571.319,206
2025-08-30 05:33:00,75,126.6493,5146.0,4.5,5.6,1.2000000000000028,571.8295,206
2025-08-30 05:36:00,75,126.0417,5146.0,4.600000000000001,5.699999999999999,1.1000000000000014,569.9598,206
2025-08-30 05:39:00,76,124.6528,5146.0,4.600000000000001,5.6,1.1000000000000014,571.2215,206
2025-08-30 05:42:00,76,125.434,5147.0,4.600000000000001,5.6,1.1000000000000014,570.6279,206
2025-08-30 05:45:00,76,125.434,5147.0,4.600000000000001,5.6,1.1000000000000014,571.1489,206
2025-08-30 05:48:00,76,125.6076,5147.0,4.600000000000001,5.699999999999999,1.1000000000000014,573.6608,206
2025-08-30 05:51:00,75,125.5208,5147.0,4.600000000000001,5.6,1.1000000000000014,570.1627,206
2025-08-30 05:54:00,77,125.0,5147.0,4.5,5.6,1.2000000000000028,570.3455,206
2025-08-30 05:57:00,76,125.6076,5147.0,4.5,5.6,1.2000000000000028,570.2848,206
2025-08-30 06:00:00,76,125.0868,5147.0,4.600000000000001,5.6,1.1999999999999957,573.1589,206
2025-08-30 06:03:00,76,125.434,5147.0,4.5,5.6,1.2000000000000028,567.9702,206
2025-08-30 06:06:00,75,125.3472,5147.0,4.5,5.5,1.2000000000000028,567.3021,206
2025-08-30 06:09:00,76,124.9132,5147.0,4.5,5.6,1.2000000000000028,568.64,206
2025-08-30 06:12:00,76,124.9132,5147.0,4.5,5.5,1.2000000000000028,565.8632,206
2025-08-30 06:15:00,75,125.9549,5147.0,4.5,5.6,1.2000000000000028,565.6652,206
2025-08-30 06:18:00,76,124.566,5147.0,4.5,5.6,1.2000000000000028,565.5754,206
2025-08-30 06:21:00,76,125.0,5147.0,4.5,5.5,1.2000000000000028,565.0052,206
2025-08-30 06:24:00,75,126.2153,5147.0,4.5,5.5,1.2000000000000028,565.7779,206
2025-08-30 06:27:00,76,124.7396,5147.0,4.5,5.5,1.1000000000000014,565.4432,206
2025-08-30 06:30:00,75,125.6076,5147.0,4.5,5.5,1.2000000000000028,566.1967,206
2025-08-30 06:33:00,74,124.7396,5147.0,4.5,5.6,1.1000000000000014,564.7379,206
2025-08-30 06:36:00,74,125.7813,5147.0,4.5,5.5,1.1000000000000014,560.6624,206
2025-08-30 06:39:00,74,125.0,5147.0,4.5,5.5,1.1000000000000014,561.4081,206
2025-08-30 06:42:00,75,125.3472,5148.0,4.5,5.5,1.2000000000000028,562.6804,206
2025-08-30 06:45:00,74,125.434,5148.0,4.399999999999999,5.5,1.1000000000000014,563.5274,206
2025-08-30 06:48:00,74,125.1736,5148.0,4.399999999999999,5.5,1.1000000000000014,561.3434,206
2025-08-30 06:51:00,74,126.3889,5148.0,4.399999999999999,5.4,1.1000000000000014,562.1444,370
2025-08-30 06:54:00,74,125.6076,5148.0,4.399999999999999,5.5,1.2000000000000028,561.7104,206
2025-08-30 06:57:00,74,125.8681,5148.0,4.5,5.4,1.2000000000000028,561.6301,206
2025-08-30 07:00:00,75,127.2569,5148.0,4.600000000000001,5.5,1.1000000000000014,562.7258,206
2025-08-30 07:03:00,75,126.3021,5148.0,4.5,5.5,1.2000000000000028,564.1353,206
2025-08-30 07:06:00,74,127.9514,5148.0,4.399999999999999,5.5,1.2000000000000028,564.8351,206
2025-08-30 07:09:00,75,127.9514,5148.0,4.399999999999999,5.300000000000001,1.2000000000000028,558.8878,370
2025-08-30 07:12:00,73,128.2118,5148.0,4.399999999999999,5.199999999999999,1.0,558.9287,370
2025-08-30 07:15:00,74,128.8194,5148.0,4.299999999999997,5.3,1.1000000000000014,553.5641,370
2025-08-30 07:18:00,73,128.9931,5148.0,4.199999999999999,5.1,1.1999999999999993,547.6583,370
2025-08-30 07:21:00,72,128.6458,5148.0,4.199999999999999,5.1000000000000005,1.0999999999999979,546.7991,370
2025-08-30 07:24:00,73,130.5556,5148.0,4.300000000000001,5.1,1.0999999999999979,546.673,368
2025-08-30 07:27:00,73,130.3819,5148.0,4.299999999999997,5.1,1.1000000000000014,549.7194,368
2025-08-30 07:30:00,73,132.5521,5148.0,4.199999999999999,5.0,1.1999999999999993,549.9868,367
2025-08-30 07:33:00,74,133.4201,5148.0,4.399999999999999,5.0,1.0,552.2293,368
2025-08-30 07:36:00,75,134.9826,5148.0,4.299999999999997,5.0,1.2000000000000028,559.6396,368
2025-08-30 07:39:00,75,135.4167,5148.0,4.399999999999999,5.0,1.2000000000000028,562.9254,195
2025-08-30 07:42:00,74,134.9826,5149.0,4.399999999999999,5.0,1.2000000000000028,564.8735,195
2025-08-30 07:45:00,75,136.2847,5149.0,4.5,5.199999999999999,1.1999999999999957,563.6787,203
2025-08-30 07:48:00,76,135.7639,5149.0,4.600000000000001,5.0,1.1999999999999957,565.8535,195
2025-08-30 07:51:00,68,105.6424,5149.0,4.600000000000001,5.700000000000001,0.5999999999999943,518.0661,365
2025-08-30 07:54:00,69,105.4688,5149.0,4.199999999999999,5.7,0.8000000000000007,510.642,359
2025-08-30 07:57:00,68,102.7778,5149.0,4.099999999999998,5.7,0.9000000000000021,508.4133,113
2025-08-30 08:00:00,68,102.5174,5149.0,4.100000000000001,5.7,1.0,508.8417,113
2025-08-30 08:03:00,68,101.0417,5149.0,4.0,5.7,0.8999999999999986,504.5556,113
2025-08-30 08:06:00,68,102.5174,5149.0,4.0,5.7,0.8999999999999986,503.6046,359
2025-08-30 08:09:00,68,102.5174,5149.0,4.0,5.500000000000001,0.8999999999999986,504.041,359
2025-08-30 08:12:00,67,102.1701,5149.0,3.8999999999999986,5.500000000000001,0.8999999999999986,495.524,355
2025-08-30 08:15:00,67,102.5174,5149.0,3.8999999999999986,5.500000000000001,0.7999999999999972,496.2466,355
2025-08-30 08:18:00,67,102.6042,5149.0,3.8999999999999986,5.500000000000001,0.8999999999999986,496.8591,359
2025-08-30 08:21:00,67,102.6042,5149.0,3.8999999999999986,5.500000000000001,0.7999999999999972,497.0149,359
2025-08-30 08:24:00,67,102.1701,5149.0,3.8000000000000007,5.6000000000000005,0.8999999999999986,497.3586,355
2025-08-30 08:27:00,67,101.5625,5149.0,3.8999999999999986,5.6000000000000005,0.8999999999999986,494.7451,355
2025-08-30 08:30:00,66,99.73959,5149.0,3.8999999999999986,5.7,0.7999999999999972,493.2851,355
2025-08-30 08:33:00,64,100.434,5149.0,3.799999999999997,5.300000000000001,0.7000000000000028,481.544,355
2025-08-30 08:36:00,65,100.6944,5149.0,3.6999999999999993,5.4,0.8999999999999986,483.8937,355
2025-08-30 08:39:00,65,101.2153,5149.0,3.6000000000000014,5.4,0.9999999999999964,484.7561,356
2025-08-30 08:42:00,65,100.8681,5150.0,3.799999999999997,5.4,1.0,492.517,355
2025-08-30 08:45:00,65,100.3472,5150.0,3.6999999999999993,5.4,0.8999999999999986,489.4171,355
2025-08-30 08:48:00,65,100.7813,5150.0,3.8999999999999986,5.4,0.7999999999999972,489.403,355
2025-08-30 08:51:00,65,100.6944,5150.0,3.6999999999999993,5.4,1.0,487.7516,355
2025-08-30 08:54:00,66,101.0417,5150.0,3.8999999999999986,5.4,0.7999999999999972,488.5469,355
2025-08-30 08:57:00,66,101.2153,5150.0,3.799999999999997,5.5,0.8999999999999986,488.6458,355
2025-08-30 09:00:00,66,102.0833,5150.0,3.8000000000000007,5.300000000000001,0.7999999999999972,491.0698,355
2025-08-30 09:03:00,65,102.3438,5150.0,3.8000000000000007,5.300000000000001,0.7999999999999972,483.737,355
2025-08-30 09:06:00,64,102.4306,5150.0,3.8999999999999986,5.300000000000001,0.7999999999999972,482.8783,355
2025-08-30 09:09:00,64,104.6875,5150.0,3.799999999999997,5.200000000000001,0.8999999999999986,481.4926,356
2025-08-30 09:12:00,64,106.25,5150.0,3.6000000000000014,5.0,0.9000000000000021,481.7369,356
2025-08-30 09:15:00,65,106.8576,5150.0,3.6999999999999993,5.1,0.8000000000000043,479.5389,358
2025-08-30 09:18:00,65,108.5069,5150.0,3.799999999999997,5.1,0.8999999999999986,483.0774,358
2025-08-30 09:21:00,64,109.1146,5150.0,3.6999999999999993,5.0,0.8000000000000043,477.866,358
2025-08-30 09:24:00,65,107.7257,5150.0,3.6000000000000014,4.8999999999999995,0.9000000000000021,482.4139,352
2025-08-30 09:27:00,64,108.6805,5150.0,3.6999999999999993,5.1,0.9999999999999964,494.3076,358
2025-08-30 09:30:00,65,109.2882,5150.0,3.799999999999997,4.999999999999999,0.8999999999999986,485.2376,358
2025-08-30 09:33:00,65,109.2882,5150.0,3.799999999999997,4.999999999999999,0.8999999999999986,485.412,358
2025-08-30 09:36:00,66,109.375,5150.0,3.8000000000000007,4.999999999999999,0.7999999999999972,492.7635,358
2025-08-30 09:39:00,66,109.809,5150.0,3.6999999999999993,5.1,0.8999999999999986,490.8362,358
2025-08-30 09:42:00,66,110.3299,5151.0,3.8000000000000007,5.0,0.8999999999999986,492.8353,358
2025-08-30 09:45:00,66,109.7222,5151.0,3.8000000000000007,5.1,0.7999999999999972,490.9702,358
2025-08-30 09:48:00,67,110.5903,5151.0,3.8999999999999986,5.1,0.7999999999999972,490.2434,358
2025-08-30 09:51:00,67,109.9826,5151.0,3.799999999999997,5.0,0.8999999999999986,493.2151,358
2025-08-30 09:54:00,66,110.5903,5151.0,4.0,5.1,0.7999999999999972,492.563,358
2025-08-30 09:57:00,67,109.9826,5151.0,3.8999999999999986,5.1,0.7999999999999972,493.9807,358
2025-08-30 10:00:00,67,109.7222,5151.0,3.8000000000000007,5.1,0.8999999999999986,494.091,358
2025-08-30 10:03:00,66,109.1146,5151.0,3.8000000000000007,5.200000000000001,0.8999999999999986,494.6537,358
2025-08-30 10:06:00,67,109.809,5151.0,4.0,5.1,0.7999999999999972,498.0193,358
2025-08-30 10:09:00,66,108.5069,5151.0,3.8999999999999986,5.199999999999999,0.8999999999999986,495.3206,358
2025-08-30 10:12:00,67,107.7257,5151.0,3.8000000000000007,5.199999999999999,0.8999999999999986,496.4355,358
2025-08-30 10:15:00,67,107.7257,5151.0,3.8999999999999986,5.199999999999999,1.0,498.9384,358
2025-08-30 10:18:00,67,107.5521,5151.0,3.8999999999999986,5.300000000000001,0.8999999999999986,499.3342,358
2025-08-30 10:21:00,67,107.8125,5151.0,3.8999999999999986,5.300000000000001,1.0,499.8089,358
2025-08-30 10:24:00,67,106.684,5151.0,3.8999999999999986,5.300000000000001,0.8999999999999986,504.2037,358
2025-08-30 10:27:00,67,108.1597,5151.0,4.0,5.199999999999999,0.8999999999999986,495.7543,358
2025-08-30 10:30:00,67,107.3785,5151.0,3.8999999999999986,5.300000000000001,0.8999999999999986,497.3654,358
2025-08-30 10:33:00,66,106.8576,5151.0,3.8999999999999986,5.300000000000001,0.8999999999999986,497.4192,358
2025-08-30 10:36:00,67,106.9445,5151.0,3.8999999999999986,5.300000000000001,0.7999999999999972,497.7502,358
2025-08-30 10:39:00,67,107.1181,5151.0,3.8999999999999986,5.300000000000001,0.7999999999999972,497.5703,358
2025-08-30 10:42:00,66,107.9861,5152.0,4.0,5.300000000000001,0.8999999999999986,497.5189,358
2025-08-30 10:45:00,68,108.4201,5152.0,3.8999999999999986,5.300000000000001,0.8999999999999986,502.1057,358
2025-08-30 10:48:00,67,108.4201,5152.0,3.8999999999999986,5.300000000000001,1.0,502.2722,358
2025-08-30 10:51:00,67,109.1146,5152.0,4.0,5.300000000000001,1.0,503.2299,358
2025-08-30 10:54:00,67,108.2465,5152.0,4.0,5.300000000000001,0.8999999999999986,502.4409,358
2025-08-30 10:57:00,68,108.8542,5152.0,3.8999999999999986,5.300000000000001,0.8999999999999986,503.7223,358
2025-08-30 11:00:00,68,108.2465,5152.0,4.0,5.199999999999999,1.0,502.5916,358
2025-08-30 11:03:00,67,108.941,5152.0,4.0,5.4,1.0,502.1146,358
2025-08-30 11:06:00,68,109.2882,5152.0,4.0,5.299999999999999,0.8999999999999986,503.0229,358
2025-08-30 11:09:00,67,108.5069,5152.0,4.0,5.300000000000001,0.8999999999999986,502.7707,358
2025-08-30 11:12:00,68,108.6805,5152.0,4.0,5.300000000000001,0.8999999999999986,503.7766,358
2025-08-30 11:15:00,67,107.8125,5152.0,4.0,5.300000000000001,0.8999999999999986,504.2256,358
2025-08-30 11:18:00,68,108.1597,5152.0,4.0,5.300000000000001,1.0,503.8672,358
2025-08-30 11:21:00,67,107.9861,5152.0,4.100000000000001,5.300000000000001,0.8999999999999986,504.4988,358
2025-08-30 11:24:00,68,108.5938,5152.0,4.0,5.300000000000001,0.8999999999999986,503.3209,358
2025-08-30 11:27:00,67,108.6805,5152.0,4.0,5.300000000000001,1.0,504.8342,358
2025-08-30 11:30:00,68,109.0278,5152.0,4.0,5.300000000000001,1.0,506.0632,358
2025-08-30 11:33:00,69,108.4201,5152.0,4.100000000000001,5.4,0.8999999999999986,514.0879,359
2025-08-30 11:36:00,68,109.375,5152.0,4.100000000000001,5.5,1.0,515.0342,359
2025-08-30 11:39:00,69,108.5069,5152.0,4.100000000000001,5.5,1.0,513.2811,359
2025-08-30 11:42:00,69,108.5069,5153.0,4.100000000000001,5.5,1.0,515.1382,359
2025-08-30 11:45:00,69,108.5938,5153.0,4.100000000000001,5.6,1.0,521.8906,359
2025-08-30 11:48:00,69,108.4201,5153.0,4.100000000000001,5.6,1.0,515.2006,359
2025-08-30 11:51:00,69,107.2917,5153.0,4.199999999999999,5.699999999999999,1.0000000000000036,518.955,359
2025-08-30 11:54:00,69,108.2465,5153.0,4.199999999999999,5.6,1.0000000000000036,517.7512,359
2025-08-30 11:57:00,69,108.5069,5153.0,4.099999999999998,5.6,1.0000000000000036,520.3796,359
2025-08-30 12:00:00,69,108.0729,5153.0,4.199999999999999,5.700000000000001,1.0999999999999979,522.3438,359
2025-08-30 12:03:00,70,108.2465,5153.0,4.099999999999998,5.700000000000001,1.0000000000000036,520.449,359
2025-08-30 12:06:00,70,107.6389,5153.0,4.199999999999999,5.700000000000001,1.0999999999999979,524.3584,359
2025-08-30 12:09:00,70,108.5938,5153.0,4.099999999999998,5.700000000000001,1.0999999999999979,525.6595,359
2025-08-30 12:12:00,71,108.6805,5153.0,4.300000000000001,5.9,0.9999999999999964,530.5897,365
2025-08-30 12:15:00,71,108.1597,5153.0,4.199999999999999,5.800000000000001,0.9999999999999964,529.1575,365
2025-08-30 12:18:00,71,108.4201,5153.0,4.399999999999999,5.9,1.0,530.0786,365
2025-08-30 12:21:00,71,108.6805,5153.0,4.199999999999999,5.800000000000001,1.0999999999999979,530.4019,365
2025-08-30 12:24:00,71,109.0278,5153.0,4.199999999999999,5.9,1.0999999999999979,531.4712,365
2025-08-30 12:27:00,72,109.5486,5153.0,4.300000000000001,5.700000000000001,0.9999999999999964,530.431,365
2025-08-30 12:30:00,71,109.375,5153.0,4.300000000000001,5.700000000000001,1.0999999999999979,530.2125,365
2025-08-30 12:33:00,72,109.0278,5153.0,4.199999999999999,5.800000000000001,0.9999999999999964,530.8939,365
2025-08-30 12:36:00,71,108.5069,5153.0,4.199999999999999,5.700000000000001,1.0999999999999979,530.5113,365
2025-08-30 12:39:00,71,108.941,5153.0,4.199999999999999,5.700000000000001,0.9999999999999964,532.5817,365
2025-08-30 12:42:00,72,109.1146,5154.0,4.300000000000001,5.700000000000001,1.0999999999999979,531.7049,365
2025-08-30 12:45:00,71,108.4201,5154.0,4.199999999999999,5.700000000000001,0.9999999999999964,531.399,365
2025-08-30 12:48:00,70,108.4201,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,528.7687,365
2025-08-30 12:51:00,71,107.7257,5154.0,4.300000000000001,5.800000000000001,0.9999999999999964,526.3547,365
2025-08-30 12:54:00,71,107.9861,5154.0,4.300000000000001,5.700000000000001,0.9999999999999964,528.9871,365
2025-08-30 12:57:00,71,108.5938,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,528.7507,365
2025-08-30 13:00:00,71,108.941,5154.0,4.199999999999999,5.700000000000001,1.0999999999999979,526.9326,365
2025-08-30 13:03:00,71,108.0729,5154.0,4.199999999999999,5.700000000000001,0.9999999999999964,526.4697,359
2025-08-30 13:06:00,71,107.8125,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,527.134,113
2025-08-30 13:09:00,71,107.3785,5154.0,4.300000000000001,5.800000000000001,0.9999999999999964,527.3699,365
2025-08-30 13:12:00,71,107.6389,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,530.3055,113
2025-08-30 13:15:00,71,107.9861,5154.0,4.300000000000001,5.800000000000001,1.0999999999999979,531.2777,365
2025-08-30 13:18:00,70,107.5521,5154.0,4.300000000000001,5.800000000000001,1.0999999999999979,531.7107,365
2025-08-30 13:21:00,71,107.2917,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,531.7212,113
2025-08-30 13:24:00,71,108.0729,5154.0,4.199999999999999,5.700000000000001,0.9999999999999964,529.4893,359
2025-08-30 13:27:00,71,108.4201,5154.0,4.300000000000001,5.800000000000001,1.0999999999999979,531.704,365
2025-08-30 13:30:00,71,106.8576,5154.0,4.300000000000001,5.800000000000001,1.0999999999999979,530.2286,113
2025-08-30 13:33:00,71,107.2917,5154.0,4.199999999999999,5.9,0.9999999999999964,529.8295,113
2025-08-30 13:36:00,71,106.4236,5154.0,4.300000000000001,5.800000000000001,0.9999999999999964,530.0051,113
2025-08-30 13:39:00,71,106.3368,5154.0,4.199999999999999,5.800000000000001,0.9999999999999964,531.2552,113
2025-08-30 13:42:00,70,105.2083,5155.0,4.300000000000001,5.800000000000001,0.9000000000000021,521.1011,113
2025-08-30 13:45:00,70,105.1215,5155.0,4.199999999999999,5.9,0.9999999999999964,527.1475,113
2025-08-30 13:48:00,70,105.2083,5155.0,4.199999999999999,5.800000000000001,0.9999999999999964,526.7151,113
2025-08-30 13:51:00,70,105.6424,5155.0,4.300000000000001,5.9,0.9999999999999964,527.0929,113
2025-08-30 13:54:00,71,104.9479,5155.0,4.300000000000001,5.800000000000001,0.9999999999999964,526.9871,113
2025-08-30 13:57:00,71,104.6875,5155.0,4.199999999999999,5.800000000000001,0.9999999999999964,524.297,113
2025-08-30 14:00:00,70,103.6458,5155.0,4.199999999999999,5.9,0.9999999999999964,523.1669,113
2025-08-30 14:03:00,70,102.4306,5155.0,4.099999999999998,6.000000000000001,1.0000000000000036,523.3447,113
2025-08-30 14:06:00,70,102.4306,5155.0,4.099999999999998,6.000000000000001,1.0000000000000036,522.7157,113
2025-08-30 14:09:00,69,102.7778,5155.0,4.199999999999999,5.9,0.8000000000000007,518.6893,113
2025-08-30 14:12:00,70,102.6042,5155.0,4.099999999999998,5.9,1.0000000000000036,520.9608,113
2025-08-30 14:15:00,70,102.8646,5155.0,4.199999999999999,6.000000000000001,0.9000000000000021,522.2918,113
2025-08-30 14:18:00,70,103.4722,5155.0,4.300000000000001,5.8999999999999995,0.9000000000000021,523.4799,113
2025-08-30 14:21:00,69,103.7326,5155.0,4.099999999999998,5.699999999999999,0.9000000000000021,514.6292,113
2025-08-30 14:24:00,69,103.3854,5155.0,4.099999999999998,5.9,1.0000000000000036,519.8033,113
2025-08-30 14:27:00,69,105.0347,5155.0,4.099999999999998,5.800000000000001,1.0000000000000036,518.897,113
2025-08-30 14:30:00,70,104.3403,5155.0,4.099999999999998,5.800000000000001,1.0000000000000036,520.1783,113
2025-08-30 14:33:00,69,104.7743,5155.0,4.099999999999998,5.800000000000001,1.0999999999999979,519.4449,113
2025-08-30 14:36:00,71,104.6007,5155.0,4.099999999999998,5.800000000000001,1.0000000000000036,526.5515,113
2025-08-30 14:39:00,70,104.0799,5156.0,4.099999999999998,5.9,1.0000000000000036,523.9672,113
2025-08-30 14:42:00,70,104.5139,5156.0,4.199999999999999,5.9,0.9999999999999964,525.0601,113
2025-08-30 14:45:00,70,104.6007,5156.0,4.199999999999999,5.9,0.9999999999999964,523.7662,113
2025-08-30 14:48:00,69,104.6007,5156.0,4.199999999999999,5.9,0.9999999999999964,523.2972,113
2025-08-30 14:51:00,70,104.6875,5156.0,4.199999999999999,5.800000000000001,0.9000000000000021,525.1479,113
2025-08-30 14:54:00,69,105.1215,5156.0,4.300000000000001,5.9,0.9999999999999964,525.7269,113
2025-08-30 14:57:00,70,105.1215,5156.0,4.199999999999999,5.800000000000001,0.9999999999999964,525.4151,113
2025-08-30 15:00:00,70,104.9479,5156.0,4.199999999999999,5.800000000000001,0.9999999999999964,525.9832,113
2025-08-30 15:03:00,70,104.7743,5156.0,4.199999999999999,5.800000000000001,0.9999999999999964,525.5833,113
2025-08-30 15:06:00,70,105.6424,5156.0,4.199999999999999,5.9,0.9999999999999964,525.2151,113
2025-08-30 15:09:00,70,105.5556,5156.0,4.199999999999999,5.800000000000001,0.9999999999999964,524.4599,113
2025-08-30 15:12:00,71,106.25,5156.0,4.199999999999999,5.9,1.0999999999999979,528.5277,113
2025-08-30 15:15:00,71,105.6424,5156.0,4.199999999999999,6.0,0.9999999999999964,527.8334,113
2025-08-30 15:18:00,71,105.3819,5156.0,4.199999999999999,6.0,0.9999999999999964,527.526,113
2025-08-30 15:21:00,71,106.0764,5156.0,4.199999999999999,5.9,0.9999999999999964,528.4565,113
2025-08-30 15:24:00,71,106.3368,5156.0,4.199999999999999,5.9,1.0999999999999979,531.182,113
2025-08-30 15:27:00,70,106.8576,5156.0,4.199999999999999,5.9,1.0999999999999979,530.2177,113
2025-08-30 15:30:00,71,107.2049,5156.0,4.299999999999997,6.0,1.1000000000000014,530.2664,113
2025-08-30 15:33:00,71,106.7708,5156.0,4.399999999999999,5.9,0.8999999999999986,531.1602,365
2025-08-30 15:36:00,71,107.8125,5156.0,4.199999999999999,5.9,1.1999999999999993,532.1285,113
2025-08-30 15:39:00,71,106.3368,5156.0,4.299999999999997,5.9,1.1000000000000014,531.7135,113
2025-08-30 15:42:00,71,107.2917,5157.0,4.299999999999997,5.9,1.1000000000000014,530.988,113
2025-08-30 15:45:00,71,106.5104,5157.0,4.299999999999997,6.0,1.0,531.7595,113
2025-08-30 15:48:00,71,106.684,5157.0,4.199999999999999,5.9,1.0999999999999979,529.8182,113
2025-08-30 15:51:00,71,106.0764,5157.0,4.199999999999999,5.9,1.0999999999999979,529.649,113
2025-08-30 15:54:00,71,106.4236,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,528.1107,113
2025-08-30 15:57:00,71,106.0764,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,529.9607,113
