Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-08-30 16:00:00,71,106.5104,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,529.1527,113
2025-08-30 16:03:00,71,106.0764,5157.0,4.199999999999999,5.9,0.9999999999999964,527.4419,113
2025-08-30 16:06:00,70,106.0764,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,528.819,113
2025-08-30 16:09:00,71,105.9028,5157.0,4.199999999999999,5.9,1.0,527.9473,113
2025-08-30 16:12:00,71,106.5104,5157.0,4.299999999999997,5.9,1.0,530.4932,113
2025-08-30 16:15:00,71,106.25,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,531.3489,113
2025-08-30 16:18:00,70,106.684,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,529.5043,113
2025-08-30 16:21:00,70,105.816,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,527.9098,113
2025-08-30 16:24:00,71,105.9028,5157.0,4.299999999999997,5.800000000000001,0.8999999999999986,527.6871,113
2025-08-30 16:27:00,71,106.4236,5157.0,4.199999999999999,5.800000000000001,0.9999999999999964,528.3316,113
2025-08-30 16:30:00,70,106.684,5157.0,4.199999999999999,5.800000000000001,1.0999999999999979,526.4156,113
2025-08-30 16:33:00,70,106.3368,5157.0,4.299999999999997,5.9,1.0,529.4358,113
2025-08-30 16:36:00,71,106.3368,5157.0,4.100000000000001,5.9,1.0999999999999979,530.1056,113
2025-08-30 16:39:00,71,106.7708,5157.0,4.299999999999997,5.800000000000001,1.1000000000000014,531.3665,113
2025-08-30 16:42:00,71,106.4236,5158.0,4.399999999999999,5.800000000000001,0.8999999999999986,532.4232,365
2025-08-30 16:45:00,71,106.4236,5158.0,4.299999999999997,5.9,1.0,530.8263,113
2025-08-30 16:48:00,71,106.684,5158.0,4.199999999999999,5.9,1.0999999999999979,529.7235,113
2025-08-30 16:51:00,71,105.9896,5158.0,4.199999999999999,5.800000000000001,1.0999999999999979,530.876,113
2025-08-30 16:54:00,71,106.3368,5158.0,4.299999999999997,5.9,1.0,529.4528,113
2025-08-30 16:57:00,71,106.4236,5158.0,4.199999999999999,5.800000000000001,0.9999999999999964,526.1719,113
2025-08-30 17:00:00,71,106.0764,5158.0,4.199999999999999,5.800000000000001,0.9999999999999964,528.381,113
2025-08-30 17:03:00,70,106.25,5158.0,4.199999999999999,5.799999999999999,0.9999999999999964,526.4696,113
2025-08-30 17:06:00,70,106.25,5158.0,4.199999999999999,5.799999999999999,0.9999999999999964,526.9253,113
2025-08-30 17:09:00,69,105.9028,5158.0,4.199999999999999,5.699999999999999,0.9999999999999964,523.3859,359
2025-08-30 17:12:00,70,105.0347,5158.0,4.199999999999999,5.799999999999999,0.9999999999999964,522.9608,113
2025-08-30 17:15:00,69,104.7743,5158.0,4.199999999999999,5.799999999999999,0.9000000000000021,521.6744,113
2025-08-30 17:18:00,70,104.2535,5158.0,4.199999999999999,5.799999999999999,0.9000000000000021,522.2772,113
2025-08-30 17:21:00,70,103.9063,5158.0,4.199999999999999,5.799999999999999,0.9999999999999964,522.2983,113
2025-08-30 17:24:00,69,103.3854,5158.0,4.099999999999998,5.8999999999999995,1.0000000000000036,520.9601,113
2025-08-30 17:27:00,69,102.7778,5158.0,4.100000000000001,5.8999999999999995,0.9000000000000021,522.334,113
2025-08-30 17:30:00,70,102.9514,5158.0,4.199999999999999,5.8999999999999995,0.9000000000000021,522.4532,113
2025-08-30 17:33:00,69,103.6458,5158.0,4.099999999999998,5.8999999999999995,1.0999999999999979,520.9666,113
2025-08-30 17:36:00,70,103.8194,5158.0,4.199999999999999,5.9,0.9999999999999964,520.0099,113
2025-08-31 07:45:00,43,56.51041,5159.0,0.09999999999999787,0.3000000000000007,2.3000000000000007,347.0341,4
2025-08-31 07:48:00,64,104.2535,5159.0,1.9000000000000021,3.8999999999999995,1.8999999999999986,437.1373,345
2025-08-31 07:51:00,61,115.1042,5159.0,2.900000000000002,4.699999999999999,1.4000000000000021,455.9692,350
2025-08-31 07:54:00,66,117.2743,5159.0,3.5,4.3,1.1000000000000014,462.5252,372
2025-08-31 07:57:00,63,118.1424,5159.0,3.3000000000000007,4.200000000000001,1.0000000000000036,462.1465,343
2025-08-31 08:00:00,64,116.7535,5159.0,3.5,4.499999999999999,1.0,476.1398,372
2025-08-31 08:03:00,65,116.3195,5159.0,3.5,4.6000000000000005,1.0,477.7189,371
2025-08-31 08:06:00,66,115.625,5159.0,3.700000000000003,4.700000000000001,1.0,488.3903,371
2025-08-31 08:09:00,66,115.9722,5159.0,3.700000000000003,4.8,1.0,489.0705,371
2025-08-31 08:12:00,67,115.3646,5159.0,3.8000000000000007,4.8999999999999995,1.0000000000000036,494.7982,371
2025-08-31 08:15:00,66,116.9271,5159.0,3.8000000000000007,4.8999999999999995,1.0000000000000036,495.5706,371
2025-08-31 08:18:00,66,116.3195,5159.0,3.6999999999999993,4.8,1.0000000000000036,494.7803,371
2025-08-31 08:21:00,66,115.625,5159.0,3.6999999999999993,4.8,1.0000000000000036,494.5881,371
2025-08-31 08:24:00,66,115.5382,5159.0,3.8000000000000007,4.8,0.8000000000000007,492.6859,371
2025-08-31 08:27:00,66,116.3195,5159.0,3.6999999999999993,4.8,1.0000000000000036,494.8549,371
2025-08-31 08:30:00,67,115.7986,5159.0,3.8000000000000007,4.7,0.9000000000000021,494.3104,371
2025-08-31 08:33:00,67,116.059,5159.0,3.8000000000000007,4.8,0.9000000000000021,493.7341,371
2025-08-31 08:36:00,67,116.8403,5159.0,3.8000000000000007,4.7,0.9999999999999964,500.6055,371
2025-08-31 08:39:00,67,116.4063,5159.0,3.8000000000000007,4.7,0.9999999999999964,498.8855,371
2025-08-31 08:42:00,67,116.059,5160.0,3.8000000000000007,4.800000000000001,0.9999999999999964,500.2575,371
2025-08-31 08:45:00,67,117.1007,5160.0,3.8000000000000007,4.800000000000001,0.9999999999999964,498.5309,371
2025-08-31 08:48:00,67,116.9271,5160.0,3.8000000000000007,4.800000000000001,0.9999999999999964,500.1031,371
2025-08-31 08:51:00,67,119.7049,5160.0,3.8999999999999986,4.6000000000000005,1.0,501.4123,373
2025-08-31 08:54:00,68,132.4653,5160.0,3.8999999999999986,4.700000000000001,1.0,505.2602,254
2025-08-31 08:57:00,71,122.0486,5160.0,4.100000000000001,4.8,1.1000000000000014,525.6628,374
2025-08-31 09:00:00,70,119.3576,5160.0,4.100000000000001,4.9,0.8999999999999986,520.4023,375
2025-08-31 09:03:00,70,124.566,5160.0,4.0,4.700000000000001,1.1000000000000014,518.6758,373
2025-08-31 09:06:00,66,124.6528,5160.0,4.0,4.300000000000001,0.7000000000000028,494.2639,373
2025-08-31 09:09:00,67,123.2639,5160.0,3.8000000000000007,4.300000000000001,0.9999999999999964,497.9955,373
2025-08-31 09:12:00,66,121.5278,5160.0,3.8000000000000007,4.5,0.9999999999999964,501.1036,373
2025-08-31 09:15:00,67,122.1354,5160.0,3.8000000000000007,4.6,0.9999999999999964,502.5636,373
2025-08-31 09:18:00,67,121.1806,5160.0,3.8999999999999986,4.6,0.8999999999999986,501.8704,373
2025-08-31 09:21:00,67,122.0486,5160.0,3.8000000000000007,4.5,1.0999999999999979,501.0591,373
2025-08-31 09:24:00,68,121.007,5160.0,3.8999999999999986,4.6,1.0,507.9696,373
2025-08-31 09:27:00,69,121.1806,5160.0,4.100000000000001,4.800000000000001,0.8999999999999986,515.2576,374
2025-08-31 09:30:00,69,120.3125,5160.0,4.0,4.800000000000001,1.0,515.4731,375
2025-08-31 09:33:00,68,120.7465,5160.0,4.100000000000001,4.9,0.8999999999999986,515.1302,375
2025-08-31 09:36:00,69,120.8333,5160.0,4.100000000000001,5.0,1.1000000000000014,519.6602,370
2025-08-31 09:39:00,71,120.3125,5160.0,4.200000000000003,5.1000000000000005,1.0999999999999943,528.134,370
2025-08-31 09:42:00,72,121.007,5161.0,4.399999999999999,5.2,1.1000000000000014,538.9598,370
2025-08-31 09:45:00,74,122.0486,5161.0,4.5,5.3999999999999995,1.1000000000000014,556.0115,206
2025-08-31 09:48:00,76,121.9618,5161.0,4.600000000000001,5.499999999999999,1.1999999999999957,562.8148,206
2025-08-31 09:51:00,76,123.2639,5161.0,4.600000000000001,5.499999999999999,1.2999999999999972,571.6097,206
2025-08-31 09:54:00,76,123.0035,5161.0,4.700000000000003,5.6,1.0999999999999943,568.5515,206
2025-08-31 09:57:00,76,125.6076,5161.0,4.700000000000003,5.499999999999999,1.1999999999999957,576.0496,204
2025-08-31 10:00:00,77,126.0417,5161.0,4.700000000000003,5.499999999999999,1.2999999999999972,584.056,204
2025-08-31 10:03:00,78,126.6493,5161.0,4.799999999999997,5.6000000000000005,1.3000000000000043,585.8844,204
2025-08-31 10:06:00,78,127.6042,5161.0,4.899999999999999,5.6000000000000005,1.3000000000000043,590.1519,188
2025-08-31 10:09:00,79,127.9514,5161.0,4.899999999999999,5.6000000000000005,1.3999999999999986,597.9106,188
2025-08-31 10:12:00,78,128.125,5161.0,5.0,5.6000000000000005,1.1000000000000014,595.6727,188
2025-08-31 10:15:00,79,128.559,5161.0,4.799999999999997,5.7,1.2000000000000028,595.6476,208
2025-08-31 10:18:00,79,129.3403,5161.0,4.899999999999999,5.7,1.2000000000000028,598.8909,188
2025-08-31 10:21:00,79,129.2535,5161.0,4.899999999999999,5.7,1.3000000000000043,603.2878,188
2025-08-31 10:24:00,80,129.4271,5161.0,5.0,5.700000000000001,1.1000000000000014,601.1866,188
2025-08-31 10:27:00,80,129.3403,5161.0,5.0,5.8,1.2000000000000028,601.2992,188
2025-08-31 10:30:00,80,129.8611,5161.0,4.899999999999999,5.8,1.3000000000000043,604.1656,188
2025-08-31 10:33:00,80,129.9479,5161.0,5.0,5.8,1.2000000000000028,604.9789,188
2025-08-31 10:36:00,80,129.7743,5161.0,5.0,5.8,1.2000000000000028,606.0353,188
2025-08-31 10:39:00,80,130.5556,5161.0,5.0,5.8,1.2000000000000028,605.4327,188
2025-08-31 10:42:00,80,130.7292,5162.0,5.0,5.8,1.2000000000000028,608.1749,188
2025-08-31 10:45:00,79,130.1215,5162.0,4.899999999999999,5.8,1.2000000000000028,607.5031,188
2025-08-31 10:48:00,81,130.1215,5162.0,5.0,5.8,1.2999999999999972,608.2332,188
2025-08-31 10:51:00,82,129.6875,5162.0,5.0,5.8,1.1000000000000014,600.0055,188
2025-08-31 10:54:00,79,129.8611,5162.0,5.0,5.8,1.2000000000000028,602.1192,188
2025-08-31 10:57:00,81,129.5139,5162.0,5.0,5.7,1.2000000000000028,603.4802,188
2025-08-31 11:00:00,79,129.0799,5162.0,5.0,5.6000000000000005,1.2000000000000028,603.6003,188
2025-08-31 11:03:00,80,129.2535,5162.0,5.0,5.6000000000000005,1.1000000000000014,602.033,188
2025-08-31 11:06:00,78,129.3403,5162.0,5.0,5.700000000000001,1.2000000000000028,600.7708,188
2025-08-31 11:09:00,79,129.2535,5162.0,5.0,5.700000000000001,1.2000000000000028,600.0217,188
2025-08-31 11:12:00,81,129.2535,5162.0,4.899999999999999,5.800000000000001,1.3000000000000043,609.5079,188
2025-08-31 11:15:00,81,129.9479,5162.0,5.0,5.9,1.2999999999999972,610.0131,188
2025-08-31 11:18:00,81,130.3819,5162.0,5.100000000000001,5.8999999999999995,1.1999999999999957,616.6697,188
2025-08-31 11:21:00,82,130.7292,5162.0,5.100000000000001,5.8999999999999995,1.2999999999999972,615.1083,188
2025-08-31 11:24:00,82,130.2083,5162.0,5.0,5.8999999999999995,1.3999999999999986,623.0172,188
2025-08-31 11:27:00,82,130.7292,5162.0,5.0,5.8999999999999995,1.2999999999999972,618.4009,188
2025-08-31 11:30:00,82,130.6424,5162.0,5.100000000000001,5.999999999999999,1.2999999999999972,624.9473,191
2025-08-31 11:33:00,82,130.1215,5162.0,5.100000000000001,5.8999999999999995,1.2999999999999972,623.1499,188
2025-08-31 11:36:00,83,130.5556,5162.0,5.100000000000001,5.8999999999999995,1.2999999999999972,625.9498,191
2025-08-31 11:39:00,83,130.2951,5162.0,5.100000000000001,5.999999999999999,1.2999999999999972,624.7142,191
2025-08-31 11:42:00,81,130.2083,5162.0,5.200000000000003,5.8999999999999995,1.2999999999999972,623.1393,191
2025-08-31 11:45:00,81,130.7292,5163.0,5.100000000000001,5.8999999999999995,1.2999999999999972,624.2023,188
2025-08-31 11:48:00,83,130.2083,5163.0,5.100000000000001,5.8999999999999995,1.2999999999999972,623.6694,191
2025-08-31 11:51:00,83,131.1632,5163.0,5.100000000000001,6.0,1.2999999999999972,624.9076,191
2025-08-31 11:54:00,81,130.6424,5163.0,5.100000000000001,5.8999999999999995,1.2999999999999972,625.7661,188
2025-08-31 11:57:00,82,131.0764,5163.0,5.199999999999996,6.0,1.4000000000000057,632.5129,191
2025-08-31 12:00:00,83,130.7292,5163.0,5.199999999999996,6.0,1.3000000000000043,633.7921,191
2025-08-31 12:03:00,84,131.1632,5163.0,5.199999999999996,6.0,1.3000000000000043,632.033,191
2025-08-31 12:06:00,83,131.684,5163.0,5.199999999999996,6.0,1.3000000000000043,634.5305,191
2025-08-31 12:09:00,83,130.9896,5163.0,5.199999999999996,6.0,1.3000000000000043,633.9177,191
2025-08-31 12:12:00,84,131.4236,5163.0,5.199999999999996,6.1,1.4000000000000057,635.6636,191
2025-08-31 12:15:00,83,130.5556,5163.0,5.199999999999996,6.0,1.4000000000000057,636.7346,191
2025-08-31 12:18:00,84,130.5556,5163.0,5.299999999999997,6.1,1.3000000000000043,633.3389,191
2025-08-31 12:21:00,84,131.0764,5163.0,5.199999999999996,6.0,1.3000000000000043,633.8894,191
2025-08-31 12:24:00,83,130.7292,5163.0,5.199999999999996,6.0,1.3000000000000043,636.9514,191
2025-08-31 12:27:00,84,131.8576,5163.0,5.199999999999996,6.0,1.4000000000000057,633.315,191
2025-08-31 12:30:00,84,131.1632,5163.0,5.199999999999996,6.0,1.3000000000000043,633.7407,191
2025-08-31 12:33:00,84,130.5556,5163.0,5.299999999999997,6.0,1.3000000000000043,636.2717,191
2025-08-31 12:36:00,83,129.8611,5163.0,5.199999999999996,6.1,1.4000000000000057,634.8112,191
2025-08-31 12:39:00,83,129.5139,5163.0,5.199999999999996,6.1,1.4000000000000057,633.334,191
2025-08-31 12:42:00,82,130.1215,5163.0,5.199999999999996,6.0,1.4000000000000057,636.6434,191
2025-08-31 12:45:00,84,130.1215,5164.0,5.199999999999996,6.0,1.4000000000000057,634.9758,191
2025-08-31 12:48:00,84,129.3403,5164.0,5.199999999999996,6.1,1.3000000000000043,636.4923,191
2025-08-31 12:51:00,83,128.0382,5164.0,5.199999999999996,6.0,1.4000000000000057,633.0037,116
2025-08-31 12:54:00,84,128.9063,5164.0,5.299999999999997,6.1,1.2000000000000028,633.4139,191
2025-08-31 12:57:00,84,128.9931,5164.0,5.199999999999996,6.199999999999999,1.4000000000000057,632.9581,116
2025-08-31 13:00:00,82,128.9931,5164.0,5.199999999999996,6.1,1.3000000000000043,633.2632,116
2025-08-31 13:03:00,84,128.8194,5164.0,5.199999999999996,6.0,1.4000000000000057,633.9485,191
2025-08-31 13:06:00,83,128.559,5164.0,5.199999999999996,6.0,1.4000000000000057,632.8666,191
2025-08-31 13:09:00,84,129.0799,5164.0,5.299999999999997,6.0,1.2000000000000028,632.9543,191
2025-08-31 13:12:00,83,129.9479,5164.0,5.199999999999996,6.199999999999999,1.3000000000000043,633.6451,116
2025-08-31 13:15:00,81,129.2535,5164.0,5.199999999999996,6.0,1.3000000000000043,633.0499,191
2025-08-31 13:18:00,84,129.3403,5164.0,5.199999999999996,6.1,1.3000000000000043,632.8021,191
2025-08-31 13:21:00,84,130.1215,5164.0,5.199999999999996,6.0,1.3000000000000043,635.1284,191
2025-08-31 13:24:00,84,129.4271,5164.0,5.100000000000001,6.1,1.3999999999999986,633.2712,116
2025-08-31 13:27:00,83,129.4271,5164.0,5.299999999999997,5.9,1.2000000000000028,627.7482,191
2025-08-31 13:30:00,83,129.5139,5164.0,5.200000000000003,6.0,1.2999999999999972,626.6791,191
2025-08-31 13:33:00,83,128.8194,5164.0,5.100000000000001,6.0,1.2999999999999972,626.0625,116
2025-08-31 13:36:00,81,129.5139,5164.0,5.199999999999996,6.0,1.2000000000000028,629.0254,191
2025-08-31 13:39:00,83,129.2535,5164.0,5.200000000000003,6.0,1.2999999999999972,627.0542,191
2025-08-31 13:42:00,82,129.0799,5164.0,5.100000000000001,6.0,1.2999999999999972,626.1513,116
2025-08-31 13:45:00,83,128.9063,5165.0,5.100000000000001,5.9,1.2999999999999972,625.2957,191
2025-08-31 13:48:00,83,127.9514,5165.0,5.100000000000001,6.0,1.2999999999999972,624.1421,116
2025-08-31 13:51:00,81,129.4271,5165.0,5.0,6.0,1.3999999999999986,625.0409,208
2025-08-31 13:54:00,82,129.2535,5165.0,5.100000000000001,6.0,1.2999999999999972,624.8093,116
2025-08-31 13:57:00,81,128.4722,5165.0,5.0,5.9,1.2999999999999972,623.5117,208
2025-08-31 14:00:00,82,128.6458,5165.0,5.100000000000001,6.0,1.2999999999999972,623.4002,116
2025-08-31 14:03:00,82,127.9514,5165.0,5.0,5.800000000000001,1.3999999999999986,622.2904,208
2025-08-31 14:06:00,83,128.0382,5165.0,5.100000000000001,5.9,1.2999999999999972,623.6591,116
2025-08-31 14:09:00,82,127.3438,5165.0,5.0,6.0,1.2999999999999972,622.0647,116
2025-08-31 14:12:00,82,127.691,5165.0,5.100000000000001,6.000000000000001,1.3999999999999986,626.333,116
2025-08-31 14:15:00,83,127.691,5165.0,5.100000000000001,5.9,1.2999999999999972,624.4045,116
2025-08-31 14:18:00,81,128.3854,5165.0,5.100000000000001,5.9,1.1999999999999957,621.2364,208
2025-08-31 14:21:00,82,127.5174,5165.0,5.100000000000001,6.000000000000001,1.1999999999999957,621.0839,116
2025-08-31 14:24:00,81,127.7778,5165.0,5.0,6.000000000000001,1.2999999999999972,622.6301,208
2025-08-31 14:27:00,81,127.5174,5165.0,5.100000000000001,5.9,1.1999999999999957,615.5287,208
2025-08-31 14:30:00,81,127.9514,5165.0,5.0,5.9,1.1999999999999957,616.5169,208
2025-08-31 14:33:00,82,128.0382,5165.0,5.100000000000001,5.9,1.1999999999999957,617.8531,208
2025-08-31 14:36:00,82,128.3854,5165.0,5.100000000000001,6.0,1.3999999999999986,626.8098,116
2025-08-31 14:39:00,82,128.3854,5165.0,5.100000000000001,6.0,1.1999999999999957,626.0454,116
2025-08-31 14:42:00,83,128.8194,5166.0,5.199999999999996,5.9,1.2000000000000028,625.5385,191
2025-08-31 14:45:00,82,129.4271,5166.0,5.100000000000001,6.0,1.2999999999999972,625.5449,116
2025-08-31 14:48:00,82,129.8611,5166.0,5.100000000000001,5.9,1.2999999999999972,626.8505,188
2025-08-31 14:51:00,81,131.5104,5166.0,5.100000000000001,6.0,1.2999999999999972,629.4309,188
2025-08-31 14:54:00,83,131.5972,5166.0,5.200000000000003,6.0,1.2999999999999972,631.6012,191
2025-08-31 14:57:00,83,132.3785,5166.0,5.199999999999996,6.0,1.3000000000000043,631.5948,191
2025-08-31 15:00:00,83,132.8125,5166.0,5.199999999999996,5.9,1.2000000000000028,628.6446,191
2025-08-31 15:03:00,84,131.4236,5166.0,5.100000000000001,5.800000000000001,1.3999999999999986,630.2579,191
2025-08-31 15:06:00,79,119.7917,5166.0,5.100000000000001,6.2,1.0999999999999943,607.1021,116
2025-08-31 15:09:00,79,119.7917,5166.0,5.0,6.2,1.1999999999999957,607.145,116
2025-08-31 15:12:00,78,117.1875,5166.0,5.0,6.3,1.1000000000000014,593.5186,142
2025-08-31 15:15:00,78,118.5764,5166.0,4.899999999999999,6.2,1.2000000000000028,593.9686,142
2025-08-31 15:18:00,79,119.0104,5166.0,4.899999999999999,6.0,1.1000000000000014,594.3607,208
2025-08-31 15:21:00,79,116.9271,5166.0,4.899999999999999,6.1000000000000005,1.1000000000000014,588.0851,142
2025-08-31 15:24:00,77,117.1007,5166.0,4.899999999999999,6.1000000000000005,1.1000000000000014,588.3126,142
2025-08-31 15:27:00,78,117.1875,5166.0,4.799999999999997,6.000000000000001,1.2000000000000028,589.2786,146
2025-08-31 15:30:00,79,117.5347,5166.0,4.899999999999999,6.1000000000000005,1.1000000000000014,587.9252,142
2025-08-31 15:33:00,78,117.1007,5166.0,4.899999999999999,6.1000000000000005,1.1000000000000014,588.1967,142
2025-08-31 15:36:00,79,116.4931,5166.0,4.899999999999999,6.1000000000000005,1.1000000000000014,588.4015,142
2025-08-31 15:39:00,78,115.7986,5166.0,4.899999999999999,6.000000000000001,1.1000000000000014,587.0423,146
2025-08-31 15:42:00,76,115.191,5167.0,4.799999999999997,6.1000000000000005,1.2000000000000028,582.9407,146
2025-08-31 15:45:00,78,115.5382,5167.0,4.899999999999999,6.2,1.1000000000000014,583.5549,142
2025-08-31 15:48:00,78,114.5833,5167.0,4.699999999999999,6.2,1.1000000000000014,583.2987,143
2025-08-31 15:51:00,77,115.8854,5167.0,4.699999999999999,6.2,1.2000000000000028,585.6801,143
2025-08-31 15:54:00,78,114.9306,5167.0,4.899999999999999,6.2,1.0,584.6318,142
2025-08-31 15:57:00,77,114.7569,5167.0,4.699999999999999,6.2,1.2000000000000028,584.8153,143
2025-08-31 16:00:00,78,114.9306,5167.0,4.800000000000001,6.1000000000000005,1.1000000000000014,583.9273,142
2025-08-31 16:03:00,77,113.8021,5167.0,4.800000000000001,6.1000000000000005,1.1000000000000014,585.0079,143
2025-08-31 16:06:00,77,114.3229,5167.0,4.800000000000001,6.2,1.1000000000000014,581.7502,142
2025-08-31 16:09:00,78,113.6285,5167.0,4.800000000000001,6.1000000000000005,1.1000000000000014,581.8186,143
2025-08-31 16:12:00,79,113.2813,5167.0,4.800000000000001,6.2,1.1000000000000014,584.0523,142
2025-08-31 16:15:00,78,113.4549,5167.0,4.800000000000001,6.2,1.1000000000000014,584.0378,142
2025-08-31 16:18:00,77,114.2361,5167.0,4.800000000000001,6.2,1.1000000000000014,582.5267,142
2025-08-31 16:21:00,77,114.1493,5167.0,4.800000000000001,6.2,1.1000000000000014,583.7283,142
2025-08-31 16:24:00,77,113.4549,5167.0,4.800000000000001,6.199999999999999,1.1000000000000014,585.0095,142
2025-08-31 16:27:00,78,113.368,5167.0,4.800000000000001,6.0,1.2000000000000028,582.162,143
2025-08-31 16:30:00,78,113.4549,5167.0,4.699999999999999,6.1,1.1000000000000014,583.1501,143
2025-08-31 16:33:00,78,113.0208,5167.0,4.699999999999999,6.1,1.1000000000000014,580.947,143
2025-08-31 16:36:00,77,112.8472,5167.0,4.699999999999999,6.0,1.2000000000000028,581.3813,143
2025-08-31 16:39:00,78,112.8472,5167.0,4.800000000000001,6.1,1.1000000000000014,582.8563,143
2025-08-31 16:42:00,77,113.8021,5168.0,4.699999999999999,6.0,1.1000000000000014,583.1338,143
2025-08-31 16:45:00,78,114.0625,5168.0,4.699999999999999,6.1,1.2000000000000028,583.8391,143
2025-08-31 16:48:00,78,114.1493,5168.0,4.699999999999999,6.1,1.2000000000000028,584.1956,143
2025-08-31 16:51:00,78,114.2361,5168.0,4.699999999999999,6.1,1.2000000000000028,583.959,143
2025-08-31 16:54:00,77,111.7188,5168.0,4.699999999999999,6.1,1.1000000000000014,577.7816,143
2025-08-31 16:57:00,77,111.632,5168.0,4.699999999999999,6.1,1.1000000000000014,579.805,143
2025-08-31 17:00:00,77,111.4583,5168.0,4.699999999999999,6.2,1.0,579.2843,143
2025-08-31 17:03:00,76,110.7639,5168.0,4.699999999999999,6.199999999999999,1.0,573.7186,143
2025-08-31 17:06:00,77,111.2847,5168.0,4.699999999999999,6.1,1.1000000000000014,573.0698,143
2025-08-31 17:09:00,76,109.809,5168.0,4.699999999999999,6.2,1.0,571.9383,143
2025-08-31 17:12:00,76,109.809,5168.0,4.5,6.1,1.1000000000000014,568.064,143
2025-08-31 17:15:00,75,108.6805,5168.0,4.4999999999999964,6.1,1.2000000000000028,567.1977,143
2025-08-31 17:18:00,79,129.7743,5168.0,4.399999999999999,5.8,1.4000000000000057,602.3921,204
2025-08-31 17:21:00,81,130.9896,5168.0,4.800000000000001,5.6000000000000005,1.3999999999999986,609.4362,188
2025-08-31 17:24:00,82,129.4271,5168.0,4.800000000000004,5.7,1.3999999999999986,613.8074,188
2025-08-31 17:27:00,81,127.9514,5168.0,4.899999999999999,5.700000000000001,1.2000000000000028,610.5603,208
2025-08-31 17:30:00,81,126.2153,5168.0,4.800000000000004,5.700000000000001,1.1999999999999957,603.9485,208
2025-08-31 17:33:00,80,125.7813,5168.0,4.800000000000004,5.800000000000001,1.1999999999999957,603.8479,208
2025-08-31 17:36:00,81,124.1319,5168.0,4.900000000000002,5.800000000000001,1.2999999999999972,605.6664,208
2025-08-31 17:39:00,79,123.0035,5168.0,4.700000000000003,5.800000000000001,1.0999999999999943,599.6718,208
2025-08-31 17:42:00,80,121.007,5169.0,4.600000000000001,5.9,1.2999999999999972,599.0402,205
2025-08-31 17:45:00,78,120.1389,5169.0,4.800000000000001,5.9,1.1999999999999957,592.3534,147
2025-08-31 17:48:00,79,118.4896,5169.0,4.5,6.000000000000001,1.2999999999999972,591.8493,205
2025-08-31 17:51:00,74,99.39236,5169.0,4.600000000000001,6.300000000000001,0.6000000000000014,547.3811,109
2025-08-31 17:54:00,77,119.2708,5169.0,4.200000000000003,5.6000000000000005,1.3999999999999986,557.1643,366
2025-08-31 17:57:00,77,120.3993,5169.0,4.5,5.700000000000001,1.2000000000000028,579.6858,206
2025-08-31 18:00:00,77,119.8785,5169.0,4.5,5.700000000000001,1.2000000000000028,579.7367,206
2025-08-31 18:03:00,77,118.9236,5169.0,4.600000000000001,5.9,1.1000000000000014,580.7691,146
2025-08-31 18:06:00,78,124.4792,5169.0,4.600000000000001,5.7,1.1999999999999957,591.6319,204
2025-08-31 18:09:00,80,124.6528,5169.0,4.700000000000003,5.8,1.1999999999999957,595.2982,208
2025-08-31 18:12:00,80,127.0833,5169.0,4.800000000000004,5.8,1.3999999999999986,600.7811,208
2025-08-31 18:15:00,81,129.5139,5169.0,4.799999999999997,5.8,1.4000000000000057,612.1273,208
2025-08-31 18:18:00,82,130.2951,5169.0,5.0,5.8,1.2999999999999972,621.3989,188
2025-08-31 18:21:00,83,131.9444,5169.0,5.0,5.8,1.2999999999999972,625.7295,188
2025-08-31 18:24:00,84,132.5521,5169.0,5.0,5.8,1.2999999999999972,627.8261,188
2025-08-31 18:27:00,85,134.2014,5169.0,5.100000000000001,5.8,1.5,642.5742,191
2025-08-31 18:30:00,83,134.0278,5169.0,5.200000000000003,5.9,1.3999999999999986,640.9999,191
2025-08-31 18:33:00,82,134.7222,5169.0,5.100000000000001,5.8999999999999995,1.3999999999999986,642.0915,188
2025-08-31 18:36:00,83,135.1563,5169.0,5.200000000000003,5.8999999999999995,1.3999999999999986,644.0726,191
2025-08-31 18:39:00,84,136.1979,5169.0,5.299999999999997,5.8999999999999995,1.4000000000000057,646.6105,191
2025-08-31 18:42:00,87,135.8507,5170.0,5.299999999999997,5.8999999999999995,1.4000000000000057,649.636,191
2025-08-31 18:45:00,87,135.5903,5170.0,5.299999999999997,5.8999999999999995,1.4000000000000057,647.7764,191
2025-08-31 18:48:00,86,136.0243,5170.0,5.199999999999996,5.8999999999999995,1.4000000000000057,651.6941,191
2025-08-31 18:51:00,85,135.5035,5170.0,5.299999999999997,5.8999999999999995,1.4000000000000057,650.9872,191
2025-08-31 18:54:00,86,136.2847,5170.0,5.199999999999996,5.8999999999999995,1.4000000000000057,649.4604,191
2025-08-31 18:57:00,83,136.0243,5170.0,5.299999999999997,5.8,1.3000000000000043,646.1035,193
2025-08-31 19:00:00,85,135.5035,5170.0,5.199999999999996,5.8,1.3000000000000043,643.7474,191
2025-08-31 19:03:00,86,135.3299,5170.0,5.299999999999997,5.8999999999999995,1.4000000000000057,645.863,191
2025-08-31 19:06:00,84,135.4167,5170.0,5.199999999999996,5.8999999999999995,1.4000000000000057,645.2771,191
2025-08-31 19:09:00,83,134.8958,5170.0,5.399999999999999,5.8999999999999995,1.3000000000000043,646.027,191
2025-08-31 19:12:00,87,135.4167,5170.0,5.199999999999996,5.8,1.3000000000000043,645.7002,191
2025-08-31 19:15:00,85,134.6354,5170.0,5.199999999999996,5.9,1.4000000000000057,645.3734,191
2025-08-31 19:18:00,84,134.7222,5170.0,5.199999999999996,5.9,1.3000000000000043,643.3302,191
2025-08-31 19:21:00,84,135.0694,5170.0,5.199999999999996,5.9,1.3000000000000043,639.3906,191
2025-08-31 19:24:00,83,135.5903,5170.0,5.100000000000001,5.8,1.3999999999999986,636.6777,193
2025-08-31 19:27:00,84,135.4167,5170.0,5.100000000000001,5.7,1.2999999999999972,636.5415,193
2025-08-31 19:30:00,84,136.7188,5170.0,5.200000000000003,5.800000000000001,1.2999999999999972,636.2827,193
2025-08-31 19:33:00,85,137.066,5170.0,5.299999999999997,5.8,1.3000000000000043,638.3203,193
2025-08-31 19:36:00,83,137.7604,5170.0,5.299999999999997,5.8,1.3000000000000043,643.4906,193
2025-08-31 19:39:00,84,138.1944,5170.0,5.299999999999997,5.7,1.3000000000000043,642.9056,193
2025-08-31 19:42:00,85,138.3681,5170.0,5.199999999999996,5.7,1.4000000000000057,646.98,193
2025-08-31 19:45:00,85,139.4097,5171.0,5.299999999999997,5.7,1.3000000000000043,644.8557,193
2025-08-31 19:48:00,84,142.0139,5171.0,5.199999999999996,5.6000000000000005,1.4000000000000057,648.4767,193
2025-08-31 19:51:00,83,143.1424,5171.0,5.399999999999999,5.6000000000000005,1.3000000000000043,647.3115,193
2025-08-31 19:54:00,86,142.5347,5171.0,5.299999999999997,5.6000000000000005,1.3000000000000043,645.7035,193
2025-08-31 19:57:00,85,143.1424,5171.0,5.299999999999997,5.6000000000000005,1.3000000000000043,645.2118,193
2025-08-31 20:00:00,86,143.5764,5171.0,5.299999999999997,5.499999999999999,1.4000000000000057,644.1276,193
2025-08-31 20:03:00,84,138.4549,5171.0,5.200000000000003,5.5,1.2999999999999972,640.9902,193
2025-08-31 20:06:00,83,134.8958,5171.0,5.100000000000001,5.6,1.1999999999999957,631.6056,193
2025-08-31 20:09:00,84,134.2882,5171.0,5.100000000000001,5.699999999999999,1.1999999999999957,628.5967,193
2025-08-31 20:12:00,82,136.4583,5171.0,5.100000000000001,5.699999999999999,1.1999999999999957,629.7534,193
2025-08-31 20:15:00,77,106.25,5171.0,5.0,5.8,0.7000000000000028,599.4149,144
2025-08-31 20:18:00,71,104.0799,5171.0,4.399999999999999,5.800000000000001,0.7000000000000028,531.032,113
2025-08-31 20:21:00,69,104.1667,5171.0,4.100000000000001,5.5,0.6999999999999957,514.5818,359
2025-08-31 20:24:00,67,96.35416,5171.0,3.799999999999997,5.3,0.7000000000000028,499.6299,355
2025-08-31 20:27:00,61,87.76041,5171.0,3.5,5.4,0.29999999999999716,441.3804,353
2025-08-31 20:30:00,59,85.41666,5171.0,3.1999999999999993,5.000000000000001,0.6999999999999993,440.9425,353
2025-08-31 20:33:00,68,131.684,5171.0,3.1000000000000014,4.3999999999999995,1.3999999999999986,499.2185,342
2025-08-31 20:36:00,72,153.2118,5171.0,3.700000000000003,4.3,1.3999999999999986,531.5835,251
2025-08-31 20:39:00,78,149.0451,5171.0,4.200000000000003,4.299999999999999,1.5,588.3574,249
2025-08-31 20:42:00,76,149.9132,5171.0,4.5,4.5,1.2000000000000028,571.7473,249
2025-08-31 20:45:00,79,161.8924,5172.0,4.600000000000001,4.3,1.3999999999999986,591.4528,240
2025-08-31 20:48:00,81,162.8472,5172.0,4.899999999999999,4.499999999999999,1.3999999999999986,605.8569,240
2025-08-31 20:51:00,79,153.7326,5172.0,5.0,4.500000000000001,1.2000000000000028,605.3869,240
2025-08-31 20:54:00,80,153.9931,5172.0,4.799999999999997,4.7,1.3000000000000043,598.522,240
2025-08-31 20:57:00,81,154.8611,5172.0,4.899999999999999,4.7,1.3000000000000043,602.1474,240
2025-08-31 21:00:00,81,153.6458,5172.0,4.899999999999999,4.8,1.2000000000000028,611.4711,240
2025-08-31 21:03:00,81,144.6181,5172.0,5.0,5.0,1.1000000000000014,605.1251,193
2025-08-31 21:06:00,79,127.5174,5172.0,4.799999999999997,5.0,1.1000000000000014,591.1653,203
2025-08-31 21:09:00,76,127.5174,5172.0,4.700000000000003,5.3,1.0999999999999943,578.3387,203
2025-08-31 21:12:00,77,127.6042,5172.0,4.600000000000001,5.3,1.1999999999999957,581.3605,203
2025-08-31 21:15:00,78,126.0417,5172.0,4.600000000000001,5.3999999999999995,1.1999999999999957,580.9939,204
2025-08-31 21:18:00,76,115.7986,5172.0,4.700000000000003,5.499999999999999,0.8999999999999986,565.4887,146
2025-08-31 21:21:00,75,118.0555,5172.0,4.600000000000001,5.500000000000001,1.0,562.9755,206
2025-08-31 21:24:00,76,118.4896,5172.0,4.5,5.500000000000001,1.1000000000000014,564.745,206
2025-08-31 21:27:00,76,117.1007,5172.0,4.5,5.7,1.1000000000000014,567.5954,146
2025-08-31 21:30:00,75,116.2326,5172.0,4.5,5.6000000000000005,1.1000000000000014,568.662,366
2025-08-31 21:33:00,75,115.1042,5172.0,4.5,5.6000000000000005,1.1000000000000014,562.6481,366
2025-08-31 21:36:00,75,116.059,5172.0,4.5,5.7,1.1000000000000014,563.5704,146
2025-08-31 21:39:00,75,114.6701,5172.0,4.5,5.6000000000000005,1.1000000000000014,563.4658,366
2025-08-31 21:42:00,76,116.2326,5172.0,4.5,5.7,1.1000000000000014,564.2459,146
2025-08-31 21:45:00,76,117.1875,5173.0,4.5,5.7,1.1000000000000014,564.2291,146
2025-08-31 21:48:00,76,117.6215,5173.0,4.5,5.6,1.1000000000000014,567.7609,206
2025-08-31 21:51:00,75,118.4896,5173.0,4.5,5.699999999999999,1.1000000000000014,568.7411,206
2025-08-31 21:54:00,75,120.7465,5173.0,4.600000000000001,5.6,1.1000000000000014,568.5809,206
2025-08-31 21:57:00,76,122.309,5173.0,4.700000000000003,5.6,1.1000000000000014,574.0535,206
2025-08-31 22:00:00,76,123.0035,5173.0,4.5,5.6,1.2000000000000028,573.4081,206
2025-08-31 22:03:00,76,123.2639,5173.0,4.700000000000003,5.5,1.1000000000000014,573.7769,206
2025-08-31 22:06:00,75,122.743,5173.0,4.600000000000001,5.5,1.1000000000000014,574.7054,206
2025-08-31 22:09:00,77,124.7396,5173.0,4.600000000000001,5.5,1.1000000000000014,575.4189,206
2025-08-31 22:12:00,76,124.7396,5173.0,4.600000000000001,5.5,1.1000000000000014,573.8243,206
2025-08-31 22:15:00,77,125.5208,5173.0,4.600000000000001,5.5,1.1000000000000014,574.2411,204
2025-08-31 22:18:00,77,122.8299,5173.0,4.5,5.4,1.1000000000000014,573.8002,206
2025-08-31 22:21:00,76,121.875,5173.0,4.600000000000001,5.4,1.1000000000000014,570.2487,206
2025-08-31 22:24:00,76,121.9618,5173.0,4.399999999999999,5.3999999999999995,1.2000000000000028,565.3541,206
2025-08-31 22:27:00,75,121.441,5173.0,4.299999999999997,5.3,1.2000000000000028,562.6553,370
2025-08-31 22:30:00,74,121.2674,5173.0,4.399999999999999,5.3,0.9000000000000057,547.6285,370
2025-08-31 22:33:00,72,118.9236,5173.0,4.300000000000004,5.1000000000000005,0.8999999999999986,535.3702,370
2025-08-31 22:36:00,71,118.0555,5173.0,4.100000000000001,4.999999999999999,0.8999999999999986,523.8459,370
2025-08-31 22:39:00,69,117.7951,5173.0,4.0,4.8,0.8000000000000043,512.767,375
2025-08-31 22:42:00,69,118.6632,5174.0,3.8999999999999986,4.7,0.9000000000000057,507.7828,375
2025-08-31 22:45:00,68,118.2292,5174.0,3.8000000000000043,4.7,1.0,505.7583,371
2025-08-31 22:48:00,67,118.8368,5174.0,3.8000000000000007,4.500000000000001,0.8999999999999986,494.557,372
2025-08-31 22:51:00,66,116.6667,5174.0,3.700000000000003,4.500000000000001,0.7999999999999972,492.066,371
2025-08-31 22:54:00,65,115.1042,5174.0,3.8000000000000007,4.3999999999999995,0.6999999999999957,481.7805,372
2025-08-31 22:57:00,65,115.8854,5174.0,3.6999999999999993,4.3999999999999995,0.7000000000000028,482.8239,372
2025-08-31 23:00:00,64,115.625,5174.0,3.5,4.3,0.8000000000000007,471.394,343
2025-08-31 23:03:00,63,111.8924,5174.0,3.5,4.3,0.6999999999999993,469.3517,350
2025-08-31 23:06:00,62,109.2882,5174.0,3.3999999999999986,4.3,0.8000000000000007,464.6145,350
2025-08-31 23:09:00,62,109.5486,5174.0,3.3999999999999986,4.3,0.6999999999999993,462.0785,350
2025-08-31 23:12:00,63,104.6875,5174.0,3.3000000000000007,4.4,1.0,466.0374,352
2025-09-01 08:42:00,63,114.9306,5174.0,1.3000000000000007,3.8,3.3999999999999986,461.8699,345
2025-09-01 08:45:00,65,116.6667,5174.0,2.900000000000002,4.5,1.8000000000000007,476.7191,343
2025-09-01 08:48:00,67,118.0555,5174.0,3.6000000000000014,4.799999999999999,1.3999999999999986,506.0662,371
2025-09-01 08:51:00,70,123.7847,5174.0,3.6999999999999993,5.1000000000000005,1.4000000000000021,513.1934,369
2025-09-01 08:54:00,72,128.9931,5174.0,4.100000000000001,4.8999999999999995,1.2999999999999972,534.3783,367
2025-09-01 08:57:00,65,128.9063,5174.0,4.0,4.3,0.6000000000000014,483.2591,254
2025-09-01 09:00:00,66,128.2118,5174.0,3.599999999999998,4.2,1.0000000000000036,484.6209,253
2025-09-01 09:03:00,63,123.2639,5174.0,3.599999999999998,4.1000000000000005,0.5999999999999979,461.7686,372
2025-09-01 09:06:00,64,121.6146,5175.0,3.3999999999999986,4.199999999999999,0.7999999999999972,467.6879,343
2025-09-01 09:09:00,67,122.8299,5175.0,3.599999999999998,4.700000000000001,1.0999999999999979,497.7756,373
2025-09-01 09:12:00,68,123.1771,5175.0,3.799999999999997,4.6000000000000005,1.1000000000000014,502.5297,373
2025-09-01 09:15:00,68,123.6111,5175.0,3.799999999999997,4.700000000000001,1.1000000000000014,508.6179,373
2025-09-01 09:18:00,68,124.9132,5175.0,3.8999999999999986,4.700000000000001,1.0,511.4474,373
2025-09-01 09:21:00,69,125.8681,5175.0,3.8999999999999986,4.800000000000001,1.1000000000000014,518.3469,373
2025-09-01 09:24:00,70,126.2153,5175.0,4.0,4.800000000000001,1.1000000000000014,524.9595,373
2025-09-01 09:27:00,71,126.3021,5175.0,4.0,4.8,1.1000000000000014,528.6843,367
2025-09-01 09:30:00,70,124.2188,5175.0,4.0,4.9,1.1000000000000014,530.3297,373
2025-09-01 09:33:00,70,124.6528,5175.0,4.100000000000001,4.8999999999999995,1.0,528.2152,374
2025-09-01 09:36:00,71,125.3472,5175.0,4.100000000000001,4.8999999999999995,1.0999999999999943,532.4887,374
2025-09-01 09:39:00,71,125.9549,5175.0,4.100000000000001,4.8999999999999995,1.0999999999999943,532.3875,367
2025-09-01 09:42:00,73,127.3438,5175.0,4.199999999999996,4.8999999999999995,1.2000000000000028,539.7513,367
2025-09-01 09:45:00,72,127.2569,5175.0,4.299999999999997,4.999999999999999,1.1000000000000014,540.3513,370
2025-09-01 09:48:00,73,126.4757,5175.0,4.199999999999996,4.999999999999999,1.2000000000000028,553.5127,370
2025-09-01 09:51:00,73,126.8229,5175.0,4.399999999999999,4.999999999999999,1.1000000000000014,552.7745,370
2025-09-01 09:54:00,76,127.1701,5175.0,4.399999999999999,5.200000000000001,1.2000000000000028,563.4246,370
2025-09-01 09:57:00,75,127.7778,5175.0,4.5,5.200000000000001,1.1999999999999957,567.0049,203
2025-09-01 10:00:00,75,130.1215,5175.0,4.5,5.1000000000000005,1.1999999999999957,568.1653,203
2025-09-01 10:03:00,76,128.9063,5175.0,4.5,5.1000000000000005,1.2999999999999972,569.9016,203
2025-09-01 10:06:00,76,131.9444,5176.0,4.5,5.1000000000000005,1.1999999999999957,567.2694,203
2025-09-01 10:09:00,76,133.7674,5176.0,4.5000000000000036,5.1,1.0999999999999943,567.4554,203
2025-09-01 10:12:00,76,134.7222,5176.0,4.600000000000001,4.999999999999999,1.1999999999999957,567.7938,203
2025-09-01 10:15:00,77,134.7222,5176.0,4.600000000000001,5.1,1.2999999999999972,573.1373,203
2025-09-01 10:18:00,77,135.4167,5176.0,4.5000000000000036,5.1,1.2999999999999972,576.6292,203
2025-09-01 10:21:00,77,135.1563,5176.0,4.699999999999996,5.1,1.2000000000000028,574.3755,203
2025-09-01 10:24:00,77,134.9826,5176.0,4.799999999999997,5.1,1.1000000000000014,574.6475,203
2025-09-01 10:27:00,77,141.9271,5176.0,4.699999999999996,5.0,1.3000000000000043,576.3839,194
2025-09-01 10:30:00,80,144.5313,5176.0,4.799999999999997,4.8999999999999995,1.3000000000000043,595.8765,193
2025-09-01 10:33:00,79,142.9688,5176.0,4.899999999999999,5.0,1.2000000000000028,593.0609,193
2025-09-01 10:36:00,78,139.9306,5176.0,4.899999999999999,5.1,1.2000000000000028,591.4076,193
2025-09-01 10:39:00,79,139.4965,5176.0,4.800000000000001,5.1,1.2000000000000028,590.9233,193
2025-09-01 10:42:00,80,138.8889,5176.0,4.899999999999999,5.0,1.2000000000000028,599.3007,193
2025-09-01 10:45:00,79,138.1944,5176.0,4.800000000000001,5.1,1.2000000000000028,592.8066,193
2025-09-01 10:48:00,79,138.0208,5176.0,4.800000000000001,5.1,1.2000000000000028,590.4412,193
2025-09-01 10:51:00,79,138.3681,5176.0,4.800000000000001,5.200000000000001,1.2999999999999972,592.204,193
2025-09-01 10:54:00,78,137.5868,5176.0,4.800000000000001,5.200000000000001,1.2999999999999972,592.4686,193
2025-09-01 10:57:00,79,135.5035,5176.0,4.800000000000001,5.200000000000001,1.2000000000000028,591.8929,193
2025-09-01 11:00:00,78,134.8958,5176.0,4.800000000000001,5.300000000000001,1.2000000000000028,587.859,188
2025-09-01 11:03:00,78,135.5035,5176.0,4.800000000000001,5.199999999999999,1.2000000000000028,588.6999,193
2025-09-01 11:06:00,78,134.0278,5177.0,4.699999999999999,5.199999999999999,1.2000000000000028,580.3925,203
2025-09-01 11:09:00,77,134.4618,5177.0,4.699999999999999,5.1,1.1000000000000014,579.1414,203
2025-09-01 11:12:00,77,135.3299,5177.0,4.599999999999998,5.1,1.2000000000000028,575.9614,203
2025-09-01 11:15:00,77,133.2465,5177.0,4.4999999999999964,5.1,1.3000000000000043,574.6554,203
2025-09-01 11:18:00,77,131.9444,5177.0,4.599999999999998,5.1,1.2000000000000028,573.3116,203
2025-09-01 11:21:00,76,129.5139,5177.0,4.4999999999999964,5.199999999999999,1.2000000000000028,571.4537,203
2025-09-01 11:24:00,76,132.0313,5177.0,4.4999999999999964,5.1,1.3000000000000043,573.3054,203
2025-09-01 11:27:00,75,132.2917,5177.0,4.599999999999998,5.1,1.2000000000000028,571.0971,203
2025-09-01 11:30:00,78,133.3333,5177.0,4.699999999999999,5.200000000000001,1.2999999999999972,585.8748,203
2025-09-01 11:33:00,77,132.5521,5177.0,4.800000000000001,5.300000000000001,1.1000000000000014,584.2073,188
2025-09-01 11:36:00,78,133.3333,5177.0,4.800000000000001,5.3,1.1999999999999957,593.3233,188
2025-09-01 11:39:00,79,132.5521,5177.0,4.800000000000001,5.3999999999999995,1.2999999999999972,594.7839,188
2025-09-01 11:42:00,78,132.5521,5177.0,4.800000000000001,5.3999999999999995,1.2999999999999972,594.6997,188
2025-09-01 11:45:00,79,130.9896,5177.0,4.900000000000002,5.499999999999999,1.2999999999999972,599.4198,188
2025-09-01 11:48:00,81,133.2465,5177.0,4.900000000000002,5.6000000000000005,1.3999999999999986,609.4578,188
2025-09-01 11:51:00,81,133.1597,5177.0,4.800000000000004,5.499999999999999,1.3999999999999986,609.2484,188
2025-09-01 11:54:00,81,132.8125,5177.0,4.800000000000004,5.6000000000000005,1.3999999999999986,610.7308,188
2025-09-01 11:57:00,80,132.5521,5177.0,4.899999999999999,5.700000000000001,1.3000000000000043,614.769,188
2025-09-01 12:00:00,81,133.7674,5177.0,4.9999999999999964,5.6000000000000005,1.4000000000000057,615.3148,188
2025-09-01 12:03:00,79,133.8542,5177.0,4.899999999999999,5.499999999999999,1.3000000000000043,611.8264,188
2025-09-01 12:06:00,81,134.0278,5178.0,5.0,5.6,1.2000000000000028,610.7208,188
2025-09-01 12:09:00,80,134.2882,5178.0,4.799999999999997,5.6,1.3000000000000043,610.5129,188
2025-09-01 12:12:00,81,135.5903,5178.0,4.899999999999999,5.5,1.3000000000000043,611.4483,193
2025-09-01 12:15:00,80,135.5035,5178.0,4.899999999999999,5.4,1.3000000000000043,612.0265,193
2025-09-01 12:18:00,81,135.0694,5178.0,4.899999999999999,5.4,1.3000000000000043,609.3547,193
2025-09-01 12:21:00,81,137.1528,5178.0,4.799999999999997,5.4,1.2000000000000028,605.9551,193
2025-09-01 12:24:00,80,136.4583,5178.0,4.899999999999999,5.300000000000001,1.3000000000000043,607.1758,193
2025-09-01 12:27:00,81,136.0243,5178.0,4.899999999999999,5.300000000000001,1.3000000000000043,607.5409,193
2025-09-01 12:30:00,81,136.7188,5178.0,4.899999999999999,5.200000000000001,1.3000000000000043,608.0768,193
2025-09-01 12:33:00,81,136.8056,5178.0,4.799999999999997,5.300000000000001,1.3000000000000043,607.1346,193
2025-09-01 12:36:00,80,136.4583,5178.0,4.799999999999997,5.300000000000001,1.3000000000000043,603.3427,193
2025-09-01 12:39:00,81,136.8924,5178.0,4.799999999999997,5.300000000000001,1.3000000000000043,604.3003,193
2025-09-01 12:42:00,81,137.7604,5178.0,4.799999999999997,5.300000000000001,1.3000000000000043,607.3018,193
2025-09-01 12:45:00,79,136.7188,5178.0,4.899999999999999,5.300000000000001,1.2000000000000028,603.8018,193
2025-09-01 12:48:00,80,137.7604,5178.0,4.799999999999997,5.200000000000001,1.2000000000000028,599.4381,193
2025-09-01 12:51:00,80,136.8924,5178.0,4.799999999999997,5.200000000000001,1.2000000000000028,603.5446,193
2025-09-01 12:54:00,80,137.3264,5178.0,4.799999999999997,5.200000000000001,1.3000000000000043,605.1855,193
2025-09-01 12:57:00,79,136.7188,5178.0,4.799999999999997,5.300000000000001,1.3000000000000043,605.4555,193
2025-09-01 13:00:00,82,138.5417,5178.0,4.899999999999999,5.4,1.3000000000000043,613.2346,193
2025-09-01 13:03:00,82,138.4549,5178.0,5.0,5.499999999999999,1.2999999999999972,615.918,193
2025-09-01 13:06:00,84,137.6736,5179.0,5.0,5.499999999999999,1.3999999999999986,630.8286,193
2025-09-01 13:09:00,83,137.7604,5179.0,5.100000000000001,5.7,1.3999999999999986,632.5528,193
2025-09-01 13:12:00,85,138.4549,5179.0,5.200000000000003,5.8,1.5,646.1798,193
2025-09-01 13:15:00,84,139.2361,5179.0,5.200000000000003,5.8,1.5,650.0481,193
2025-09-01 13:18:00,85,138.0208,5179.0,5.399999999999999,5.8999999999999995,1.3999999999999986,654.9249,193
2025-09-01 13:21:00,86,137.7604,5179.0,5.399999999999999,5.8999999999999995,1.3999999999999986,654.0721,191
2025-09-01 13:24:00,85,136.6319,5179.0,5.399999999999999,5.8999999999999995,1.3999999999999986,655.2805,191
2025-09-01 13:27:00,84,137.066,5179.0,5.399999999999999,5.8999999999999995,1.3999999999999986,652.9765,193
2025-09-01 13:30:00,88,136.7188,5179.0,5.399999999999999,5.8999999999999995,1.3999999999999986,655.8405,191
2025-09-01 13:33:00,87,136.6319,5179.0,5.399999999999999,5.8999999999999995,1.2999999999999972,655.7643,191
2025-09-01 13:36:00,86,137.066,5179.0,5.399999999999999,5.8999999999999995,1.3999999999999986,655.1259,191
2025-09-01 13:39:00,88,137.5,5179.0,5.399999999999999,5.9,1.2999999999999972,655.3895,191
2025-09-01 13:42:00,85,136.8924,5179.0,5.399999999999999,5.9,1.3999999999999986,654.9202,191
2025-09-01 13:45:00,86,137.066,5179.0,5.299999999999997,5.9,1.3999999999999986,650.2849,191
2025-09-01 13:48:00,86,137.7604,5179.0,5.399999999999999,5.800000000000001,1.2999999999999972,647.8044,193
2025-09-01 13:51:00,86,136.4583,5179.0,5.299999999999997,5.700000000000001,1.3000000000000043,648.3352,193
2025-09-01 13:54:00,86,136.4583,5179.0,5.199999999999996,5.700000000000001,1.4000000000000057,640.7736,193
2025-09-01 13:57:00,85,135.4167,5179.0,5.199999999999996,5.700000000000001,1.4000000000000057,640.5481,193
2025-09-01 14:00:00,84,135.0694,5179.0,5.199999999999996,5.700000000000001,1.3000000000000043,632.1831,193
2025-09-01 14:03:00,85,135.3299,5179.0,5.199999999999996,5.6,1.3000000000000043,634.1486,193
2025-09-01 14:06:00,84,135.5035,5180.0,5.099999999999998,5.800000000000001,1.3000000000000043,634.6688,193
2025-09-01 14:09:00,82,134.2014,5180.0,5.199999999999996,5.699999999999999,1.3000000000000043,632.3655,193
2025-09-01 14:12:00,84,134.8958,5180.0,5.199999999999996,5.699999999999999,1.3000000000000043,633.3766,193
2025-09-01 14:15:00,85,135.9375,5180.0,5.099999999999998,5.6,1.3000000000000043,634.077,193
2025-09-01 14:18:00,85,135.5035,5180.0,5.099999999999998,5.699999999999999,1.3000000000000043,636.1743,193
2025-09-01 14:21:00,83,136.0243,5180.0,5.0000000000000036,5.6,1.3999999999999986,635.6275,193
2025-09-01 14:24:00,82,134.9826,5180.0,5.099999999999998,5.6,1.3000000000000043,632.7036,193
2025-09-01 14:27:00,83,136.0243,5180.0,5.099999999999998,5.6,1.3000000000000043,632.4088,193
2025-09-01 14:30:00,83,135.8507,5180.0,5.0000000000000036,5.6,1.3999999999999986,632.4262,193
2025-09-01 14:33:00,84,135.7639,5180.0,5.199999999999999,5.6,1.1000000000000014,631.1744,193
2025-09-01 14:36:00,81,135.1563,5180.0,5.0000000000000036,5.6,1.3999999999999986,628.2628,193
2025-09-01 14:39:00,85,134.6354,5180.0,5.099999999999998,5.6,1.3000000000000043,634.3132,193
2025-09-01 14:42:00,82,136.2847,5180.0,5.099999999999998,5.6,1.3000000000000043,633.0297,193
2025-09-01 14:45:00,85,134.2014,5180.0,5.099999999999998,5.6,1.4000000000000057,632.1421,193
2025-09-01 14:48:00,84,135.5035,5180.0,5.099999999999998,5.6,1.3000000000000043,631.5172,193
2025-09-01 14:51:00,82,135.7639,5180.0,5.099999999999998,5.6,1.3000000000000043,631.9097,193
2025-09-01 14:54:00,84,136.6319,5180.0,5.099999999999998,5.6,1.4000000000000057,629.0162,193
2025-09-01 14:57:00,84,135.5903,5180.0,5.199999999999999,5.5,1.3000000000000043,633.6609,193
2025-09-01 15:00:00,84,136.4583,5180.0,5.099999999999998,5.5,1.4000000000000057,631.9996,193
2025-09-01 15:03:00,84,136.4583,5180.0,5.099999999999998,5.6,1.4000000000000057,633.0283,193
2025-09-01 15:06:00,84,135.4167,5181.0,5.099999999999998,5.6,1.3000000000000043,634.4063,193
2025-09-01 15:09:00,83,136.8056,5181.0,5.099999999999998,5.6,1.4000000000000057,629.7107,193
2025-09-01 15:12:00,82,137.934,5181.0,5.099999999999998,5.5,1.4000000000000057,631.0923,193
2025-09-01 15:15:00,85,137.5868,5181.0,5.300000000000001,5.5,1.2000000000000028,632.1654,193
2025-09-01 15:18:00,82,138.4549,5181.0,5.099999999999998,5.5,1.3000000000000043,631.6932,193
2025-09-01 15:21:00,84,138.6285,5181.0,4.9999999999999964,5.5,1.3000000000000043,631.0129,193
2025-09-01 15:24:00,83,138.8021,5181.0,5.199999999999999,5.5,1.3000000000000043,631.3668,193
2025-09-01 15:27:00,84,138.8889,5181.0,4.9999999999999964,5.5,1.3000000000000043,633.0867,193
2025-09-01 15:30:00,84,138.1076,5181.0,5.099999999999998,5.5,1.2000000000000028,630.5526,193
2025-09-01 15:33:00,85,138.4549,5181.0,4.9999999999999964,5.5,1.4000000000000057,630.5586,193
2025-09-01 15:36:00,82,138.3681,5181.0,4.9999999999999964,5.5,1.3000000000000043,631.9312,193
2025-09-01 15:39:00,82,138.5417,5181.0,5.099999999999998,5.5,1.3000000000000043,632.4496,193
2025-09-01 15:42:00,85,138.0208,5181.0,5.199999999999999,5.5,1.2000000000000028,633.0691,193
2025-09-01 15:45:00,85,138.5417,5181.0,5.199999999999999,5.5,1.2000000000000028,633.121,193
2025-09-01 15:48:00,85,139.0625,5181.0,5.099999999999998,5.5,1.3000000000000043,632.6644,193
2025-09-01 15:51:00,83,138.3681,5181.0,5.199999999999999,5.5,1.2000000000000028,636.2839,193
2025-09-01 15:54:00,85,138.4549,5181.0,5.199999999999999,5.6,1.2999999999999972,637.001,193
2025-09-01 15:57:00,83,138.8889,5181.0,5.199999999999999,5.6,1.2999999999999972,635.2427,193
2025-09-01 16:00:00,84,137.6736,5181.0,5.400000000000002,5.6,1.1999999999999957,638.5679,193
2025-09-01 16:03:00,85,136.4583,5181.0,5.199999999999999,5.6,1.2999999999999972,638.1382,193
2025-09-01 16:06:00,83,135.3299,5182.0,5.199999999999999,5.6,1.2999999999999972,636.9708,193
2025-09-01 16:09:00,83,134.2014,5182.0,5.199999999999999,5.6,1.2000000000000028,631.6473,193
2025-09-01 16:12:00,83,136.7188,5182.0,5.199999999999999,5.6,1.2999999999999972,634.2464,193
2025-09-01 16:15:00,83,135.1563,5182.0,5.199999999999999,5.6,1.2999999999999972,632.3274,193
2025-09-01 16:18:00,83,134.9826,5182.0,5.199999999999999,5.699999999999999,1.2999999999999972,632.9462,193
2025-09-01 16:21:00,84,133.8542,5182.0,5.199999999999999,5.699999999999999,1.2999999999999972,630.9342,193
