Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-01 16:24:00,84,132.9861,5182.0,5.199999999999999,5.699999999999999,1.2000000000000028,629.6041,191
2025-09-01 16:27:00,84,132.8125,5182.0,5.100000000000001,5.6,1.2000000000000028,629.5217,188
2025-09-01 16:30:00,82,133.2465,5182.0,5.0,5.6,1.3000000000000043,630.1995,188
2025-09-01 16:33:00,84,133.7674,5182.0,5.099999999999998,5.6,1.3000000000000043,629.0372,193
2025-09-01 16:36:00,82,133.5938,5182.0,5.099999999999998,5.6,1.3000000000000043,629.0692,193
2025-09-01 16:39:00,83,132.8993,5182.0,5.0,5.6,1.2000000000000028,622.7733,188
2025-09-01 16:42:00,84,133.7674,5182.0,5.100000000000001,5.699999999999999,1.2000000000000028,631.4133,193
2025-09-01 16:45:00,82,133.3333,5182.0,5.0,5.5,1.1000000000000014,627.3005,188
2025-09-01 16:48:00,82,132.7257,5182.0,5.0,5.8,1.3000000000000043,632.834,188
2025-09-01 16:51:00,84,134.2014,5182.0,5.0,5.7,1.2000000000000028,630.7984,188
2025-09-01 16:54:00,84,134.1146,5182.0,5.100000000000001,5.7,1.2000000000000028,631.1912,193
2025-09-01 16:57:00,84,134.0278,5182.0,5.100000000000001,5.7,1.2000000000000028,630.4264,193
2025-09-01 17:00:00,84,133.7674,5182.0,5.100000000000001,5.7,1.2000000000000028,633.3959,193
2025-09-01 17:03:00,81,134.2882,5182.0,5.0,5.7,1.2000000000000028,633.5248,188
2025-09-01 17:06:00,84,135.5903,5183.0,5.0,5.6,1.2000000000000028,634.0033,193
2025-09-01 17:09:00,83,135.5035,5183.0,5.0,5.5,1.3999999999999986,632.6685,193
2025-09-01 17:12:00,84,136.1979,5183.0,5.0,5.5,1.2999999999999972,630.6206,193
2025-09-01 17:15:00,83,138.0208,5183.0,5.100000000000001,5.5,1.1999999999999957,632.3608,193
2025-09-01 17:18:00,84,136.0243,5183.0,5.0,5.5,1.2999999999999972,633.7559,193
2025-09-01 17:21:00,83,136.8056,5183.0,5.100000000000001,5.6,1.2999999999999972,632.8022,193
2025-09-01 17:24:00,82,137.1528,5183.0,5.100000000000001,5.5,1.1999999999999957,634.9354,193
2025-09-01 17:27:00,83,136.8056,5183.0,5.0,5.5,1.2999999999999972,635.2766,193
2025-09-01 17:30:00,85,138.1944,5183.0,5.100000000000001,5.6,1.3999999999999986,641.4058,193
2025-09-01 17:33:00,85,138.6285,5183.0,5.200000000000003,5.6,1.2999999999999972,641.1422,193
2025-09-01 17:36:00,85,137.3264,5183.0,5.200000000000003,5.6,1.1999999999999957,639.7109,193
2025-09-01 17:39:00,85,139.3229,5183.0,5.200000000000003,5.6,1.2999999999999972,641.0291,193
2025-09-01 17:42:00,84,137.3264,5183.0,5.200000000000003,5.6,1.3999999999999986,649.5347,193
2025-09-01 17:45:00,86,137.5868,5183.0,5.199999999999996,5.6,1.3000000000000043,650.0306,193
2025-09-01 17:48:00,86,138.6285,5183.0,5.299999999999997,5.6,1.3000000000000043,649.4619,193
2025-09-01 17:51:00,87,137.1528,5183.0,5.299999999999997,5.6,1.3000000000000043,650.0711,193
2025-09-01 17:54:00,83,137.1528,5183.0,5.299999999999997,5.699999999999999,1.3000000000000043,650.244,193
2025-09-01 17:57:00,86,137.1528,5183.0,5.200000000000003,5.699999999999999,1.3999999999999986,650.1142,193
2025-09-01 18:00:00,85,136.2847,5183.0,5.200000000000003,5.700000000000001,1.3999999999999986,649.6934,193
2025-09-01 18:03:00,86,134.4618,5183.0,5.200000000000003,5.800000000000001,1.3999999999999986,648.8633,191
2025-09-01 18:06:00,86,134.2882,5184.0,5.200000000000003,5.800000000000001,1.3999999999999986,645.8665,191
2025-09-01 18:09:00,86,134.2882,5184.0,5.399999999999999,5.800000000000001,1.2000000000000028,648.6318,191
2025-09-01 18:12:00,85,133.8542,5184.0,5.200000000000003,5.800000000000001,1.2999999999999972,649.0166,191
2025-09-01 18:15:00,85,132.7257,5184.0,5.100000000000001,5.800000000000001,1.2999999999999972,643.0415,191
2025-09-01 18:18:00,86,132.0313,5184.0,5.200000000000003,5.800000000000001,1.3999999999999986,643.2358,191
2025-09-01 18:21:00,82,132.7257,5184.0,5.100000000000001,5.699999999999999,1.1999999999999957,639.16,188
2025-09-01 18:24:00,85,131.9444,5184.0,5.200000000000003,5.799999999999999,1.2999999999999972,640.9563,191
2025-09-01 18:27:00,85,130.9896,5184.0,5.200000000000003,5.799999999999999,1.1999999999999957,639.3759,191
2025-09-01 18:30:00,83,128.6458,5184.0,5.100000000000001,5.8999999999999995,1.1999999999999957,635.7739,191
2025-09-01 18:33:00,83,128.125,5184.0,5.100000000000001,5.8,1.1999999999999957,628.7658,208
2025-09-01 18:36:00,83,127.6042,5184.0,5.100000000000001,6.000000000000001,1.1000000000000014,628.7869,116
2025-09-01 18:39:00,84,127.0833,5184.0,5.100000000000001,5.8999999999999995,1.1999999999999957,631.0867,116
2025-09-01 18:42:00,83,126.8229,5184.0,5.0,5.8999999999999995,1.2999999999999972,628.8423,208
2025-09-01 18:45:00,84,127.2569,5184.0,4.899999999999999,5.8999999999999995,1.2999999999999972,626.8972,209
2025-09-01 18:48:00,83,127.6042,5184.0,5.100000000000001,5.8999999999999995,1.1999999999999957,627.1959,116
2025-09-01 18:51:00,82,127.6042,5184.0,5.100000000000001,5.8,1.1000000000000014,629.8417,208
2025-09-01 18:54:00,83,129.0799,5184.0,5.0,5.699999999999999,1.1000000000000014,620.62,188
2025-09-01 18:57:00,83,129.2535,5184.0,4.899999999999999,5.8,1.3000000000000043,624.9486,188
2025-09-01 19:00:00,82,128.3854,5184.0,4.899999999999999,5.8,1.1000000000000014,620.8136,208
2025-09-01 19:03:00,81,126.0417,5184.0,4.799999999999997,5.7,1.3000000000000043,622.1751,208
2025-09-01 19:06:00,81,128.4722,5185.0,4.799999999999997,5.7,1.3000000000000043,621.775,208
2025-09-01 19:09:00,81,127.2569,5185.0,4.899999999999999,5.7,1.2000000000000028,619.8436,208
2025-09-01 19:12:00,82,126.4757,5185.0,4.899999999999999,5.7,1.2000000000000028,619.3599,208
2025-09-01 19:15:00,80,127.3438,5185.0,4.799999999999997,5.7,1.3000000000000043,614.3156,208
2025-09-01 19:18:00,82,125.9549,5185.0,4.799999999999997,5.7,1.2000000000000028,607.1005,208
2025-09-01 19:21:00,81,126.0417,5185.0,4.799999999999997,5.6000000000000005,1.2000000000000028,604.0712,208
2025-09-01 19:24:00,81,125.7813,5185.0,4.799999999999997,5.500000000000001,1.2000000000000028,606.3388,208
2025-09-01 19:27:00,81,125.7813,5185.0,4.700000000000003,5.6000000000000005,1.1999999999999957,605.3766,204
2025-09-01 19:30:00,80,128.125,5185.0,4.700000000000003,5.6000000000000005,1.2999999999999972,607.4504,204
2025-09-01 19:33:00,81,125.8681,5185.0,4.799999999999997,5.6000000000000005,1.2000000000000028,604.3688,208
2025-09-01 19:36:00,80,128.9063,5185.0,4.799999999999997,5.500000000000001,1.2000000000000028,604.8241,188
2025-09-01 19:39:00,80,125.1736,5185.0,4.700000000000003,5.500000000000001,1.1999999999999957,606.7032,204
2025-09-01 19:42:00,80,128.125,5185.0,4.700000000000003,5.500000000000001,1.1999999999999957,603.4956,204
2025-09-01 19:45:00,79,127.0833,5185.0,4.799999999999997,5.500000000000001,1.2000000000000028,604.0936,204
2025-09-01 19:48:00,80,128.0382,5185.0,4.700000000000003,5.500000000000001,1.1999999999999957,601.5505,204
2025-09-01 19:51:00,79,125.6076,5185.0,4.700000000000003,5.500000000000001,1.2999999999999972,604.1077,204
2025-09-01 19:54:00,79,126.2153,5185.0,4.700000000000003,5.500000000000001,1.0999999999999943,602.0612,204
2025-09-01 19:57:00,79,124.2188,5185.0,4.700000000000003,5.500000000000001,1.0999999999999943,598.7968,204
2025-09-01 20:00:00,79,125.8681,5185.0,4.700000000000003,5.500000000000001,1.0999999999999943,595.7587,204
2025-09-01 20:03:00,80,126.7361,5185.0,4.600000000000001,5.500000000000001,1.1999999999999957,599.134,204
2025-09-01 20:06:00,79,124.7396,5186.0,4.600000000000001,5.500000000000001,1.1999999999999957,598.3108,204
2025-09-01 20:09:00,79,125.1736,5186.0,4.700000000000003,5.3999999999999995,1.0999999999999943,593.3852,204
2025-09-01 20:12:00,78,126.4757,5186.0,4.5,5.3999999999999995,1.1999999999999957,594.2938,204
2025-09-01 20:15:00,80,125.0,5186.0,4.600000000000001,5.3999999999999995,1.1999999999999957,592.1412,204
2025-09-01 20:18:00,79,123.2639,5186.0,4.600000000000001,5.500000000000001,1.1000000000000014,592.2905,204
2025-09-01 20:21:00,78,125.0,5186.0,4.600000000000001,5.500000000000001,1.1000000000000014,593.1104,204
2025-09-01 20:24:00,78,124.0451,5186.0,4.5,5.500000000000001,1.2000000000000028,586.8737,206
2025-09-01 20:27:00,79,121.9618,5186.0,4.5,5.500000000000001,1.2000000000000028,590.2643,206
2025-09-01 20:30:00,79,123.3507,5186.0,4.600000000000001,5.6000000000000005,1.1000000000000014,587.0346,204
2025-09-01 20:33:00,77,121.0938,5186.0,4.5,5.6000000000000005,1.1000000000000014,581.6216,206
2025-09-01 20:36:00,76,121.007,5186.0,4.5,5.6000000000000005,1.1000000000000014,583.3207,206
2025-09-01 20:39:00,77,128.3854,5186.0,4.5,5.4,1.1000000000000014,581.1638,203
2025-09-01 20:42:00,77,128.2118,5186.0,4.600000000000001,5.300000000000001,1.1000000000000014,586.2575,203
2025-09-01 20:45:00,78,128.559,5186.0,4.600000000000001,5.4,1.1000000000000014,589.4878,204
2025-09-01 20:48:00,79,128.559,5186.0,4.600000000000001,5.4,1.1000000000000014,591.1965,204
2025-09-01 20:51:00,79,128.9931,5186.0,4.600000000000001,5.4,1.1999999999999957,593.6265,204
2025-09-01 20:54:00,78,129.6875,5186.0,4.600000000000001,5.4,1.1999999999999957,594.3408,203
2025-09-01 20:57:00,79,130.2951,5186.0,4.600000000000001,5.4,1.1999999999999957,593.632,204
2025-09-01 21:00:00,79,129.3403,5186.0,4.600000000000001,5.4,1.1999999999999957,595.7606,204
2025-09-01 21:03:00,78,128.9931,5186.0,4.600000000000001,5.4,1.1999999999999957,595.4342,204
2025-09-01 21:06:00,79,131.5104,5187.0,4.600000000000001,5.4,1.1999999999999957,598.6754,203
2025-09-01 21:09:00,79,130.9896,5187.0,4.600000000000001,5.4,1.1999999999999957,597.1304,203
2025-09-01 21:12:00,80,129.0799,5187.0,4.600000000000001,5.4,1.3999999999999986,601.3895,204
2025-09-01 21:15:00,79,131.1632,5187.0,4.800000000000004,5.4,1.1999999999999957,602.4067,188
2025-09-01 21:18:00,79,129.8611,5187.0,4.700000000000003,5.4,1.1999999999999957,602.9327,204
2025-09-01 21:21:00,80,133.1597,5187.0,4.799999999999997,5.5,1.1000000000000014,603.8717,188
2025-09-01 21:24:00,80,131.5972,5187.0,4.700000000000003,5.5,1.2999999999999972,606.9191,188
2025-09-01 21:27:00,81,132.7257,5187.0,4.700000000000003,5.4,1.2999999999999972,607.7589,188
2025-09-01 21:30:00,81,130.5556,5187.0,4.799999999999997,5.5,1.2000000000000028,606.7043,188
2025-09-01 21:33:00,80,132.0313,5187.0,4.799999999999997,5.4,1.2000000000000028,605.2968,188
2025-09-01 21:36:00,80,131.1632,5187.0,4.700000000000003,5.4,1.2999999999999972,604.8632,188
2025-09-01 21:39:00,80,132.0313,5187.0,4.700000000000003,5.4,1.0999999999999943,601.8696,188
2025-09-01 21:42:00,79,129.5139,5187.0,4.700000000000003,5.4,1.1999999999999957,599.0004,204
2025-09-01 21:45:00,80,130.5556,5187.0,4.700000000000003,5.4,1.0999999999999943,594.9326,188
2025-09-01 21:48:00,80,129.4271,5187.0,4.700000000000003,5.5,1.0999999999999943,597.1404,204
2025-09-01 21:51:00,80,130.6424,5187.0,4.700000000000003,5.4,1.0999999999999943,596.8403,188
2025-09-01 21:54:00,80,129.2535,5187.0,4.700000000000003,5.300000000000001,1.0999999999999943,598.6693,204
2025-09-01 21:57:00,80,130.2951,5187.0,4.600000000000001,5.4,1.1999999999999957,596.5878,204
2025-09-01 22:00:00,79,129.6875,5187.0,4.700000000000003,5.300000000000001,1.0999999999999943,597.5841,203
2025-09-01 22:03:00,79,128.8194,5187.0,4.700000000000003,5.4,1.0999999999999943,600.4718,204
2025-09-01 22:06:00,79,127.1701,5188.0,4.700000000000003,5.4,1.1999999999999957,601.8872,204
2025-09-01 22:09:00,79,127.7778,5188.0,4.600000000000001,5.5,1.1999999999999957,601.8254,204
2025-09-01 22:12:00,80,126.0417,5188.0,4.700000000000003,5.5,1.0999999999999943,599.3923,204
2025-09-01 22:15:00,80,129.2535,5188.0,4.600000000000001,5.4,1.1999999999999957,598.191,204
2025-09-01 22:18:00,80,127.1701,5188.0,4.800000000000004,5.6,1.0999999999999943,600.1299,208
2025-09-01 22:21:00,80,126.4757,5188.0,4.600000000000001,5.5,1.1999999999999957,597.6546,204
2025-09-01 22:24:00,78,128.9063,5188.0,4.700000000000003,5.5,1.0999999999999943,598.8428,204
2025-09-01 22:27:00,80,129.5139,5188.0,4.700000000000003,5.5,1.1999999999999957,598.1544,204
2025-09-01 22:30:00,80,129.3403,5188.0,4.800000000000004,5.5,1.1999999999999957,601.1284,188
2025-09-01 22:33:00,79,127.691,5188.0,4.700000000000003,5.5,1.0999999999999943,599.1147,204
2025-09-01 22:36:00,79,128.559,5188.0,4.700000000000003,5.5,1.0999999999999943,601.1564,204
2025-09-01 22:39:00,78,129.3403,5188.0,4.600000000000001,5.5,1.2999999999999972,598.7015,204
2025-09-01 22:42:00,79,127.0833,5188.0,4.700000000000003,5.5,1.0999999999999943,598.4677,204
2025-09-01 22:45:00,80,128.8194,5188.0,4.700000000000003,5.5,1.0999999999999943,599.4964,204
2025-09-01 22:48:00,79,130.816,5188.0,4.600000000000001,5.4,1.1999999999999957,598.2552,203
2025-09-01 22:51:00,79,129.3403,5188.0,4.600000000000001,5.4,1.1999999999999957,599.3014,204
2025-09-01 22:54:00,80,129.5139,5188.0,4.600000000000001,5.300000000000001,1.1999999999999957,602.0003,203
2025-09-01 22:57:00,79,130.6424,5188.0,4.700000000000003,5.4,1.0999999999999943,600.7073,188
2025-09-01 23:00:00,79,129.5139,5188.0,4.700000000000003,5.4,1.0999999999999943,600.9719,204
2025-09-01 23:03:00,79,123.1771,5188.0,4.700000000000003,5.6,1.0999999999999943,593.5848,204
2025-09-01 23:06:00,78,109.809,5189.0,4.600000000000001,5.6,0.8999999999999986,585.2712,143
2025-09-01 23:09:00,74,107.3785,5189.0,4.5,5.8999999999999995,1.0,566.4858,143
2025-09-01 23:12:00,74,110.7639,5189.0,4.399999999999999,5.8,1.0,562.9426,143
2025-09-01 23:15:00,76,108.0729,5189.0,4.300000000000004,5.8999999999999995,1.0999999999999943,563.9033,143
2025-09-01 23:18:00,75,109.0278,5189.0,4.300000000000004,5.8,1.0,556.1105,143
2025-09-01 23:21:00,74,108.1597,5189.0,4.200000000000003,5.8,1.1000000000000014,556.2466,114
2025-09-01 23:24:00,75,109.8958,5189.0,4.200000000000003,5.8999999999999995,1.1000000000000014,559.8875,143
2025-09-01 23:27:00,75,108.6805,5189.0,4.200000000000003,5.8999999999999995,1.1000000000000014,560.9875,143
2025-09-01 23:30:00,75,109.375,5189.0,4.300000000000004,5.799999999999999,1.0999999999999943,562.0123,143
2025-09-01 23:33:00,75,109.2882,5189.0,4.300000000000004,5.8999999999999995,1.0,557.6865,143
2025-09-01 23:36:00,75,110.8507,5189.0,4.300000000000001,5.699999999999999,1.1999999999999957,557.7783,366
2025-09-01 23:39:00,75,109.1146,5189.0,4.400000000000002,5.699999999999999,1.0999999999999943,557.7385,143
2025-09-01 23:42:00,74,109.9826,5189.0,4.300000000000004,5.699999999999999,1.0,555.5027,365
2025-09-01 23:45:00,74,108.4201,5189.0,4.200000000000003,5.699999999999999,1.0999999999999943,551.6936,365
2025-09-01 23:48:00,74,108.941,5189.0,4.200000000000003,5.699999999999999,1.1000000000000014,554.1233,365
2025-09-01 23:51:00,73,109.8958,5189.0,4.100000000000001,5.699999999999999,1.1000000000000014,555.6594,365
2025-09-01 23:54:00,74,108.0729,5189.0,4.200000000000003,5.699999999999999,1.1000000000000014,554.9256,114
2025-09-01 23:57:00,74,108.941,5189.0,4.200000000000003,5.799999999999999,1.1000000000000014,551.684,365
2025-09-02 00:00:00,74,106.8576,5189.0,4.300000000000001,5.799999999999999,1.0,551.7143,114
2025-09-02 00:03:00,73,107.7257,5189.0,4.300000000000001,5.799999999999999,1.1000000000000014,548.6859,114
2025-09-02 00:06:00,73,108.2465,5190.0,4.100000000000001,5.699999999999999,1.2000000000000028,551.0043,359
2025-09-02 00:09:00,74,106.0764,5190.0,4.300000000000001,5.799999999999999,1.0,551.5472,114
2025-09-02 00:12:00,74,108.1597,5190.0,4.199999999999999,5.799999999999999,1.1000000000000014,553.8066,114
2025-09-02 00:15:00,73,107.6389,5190.0,4.300000000000001,5.799999999999999,1.1000000000000014,552.8469,114
2025-09-02 00:18:00,73,106.5104,5190.0,4.400000000000002,5.799999999999999,1.0,547.8398,143
2025-09-02 00:21:00,73,109.809,5190.0,4.200000000000003,5.699999999999999,1.0,549.1091,365
2025-09-02 00:24:00,73,108.1597,5190.0,4.300000000000001,5.799999999999999,1.1000000000000014,554.0359,365
2025-09-02 00:27:00,74,107.3785,5190.0,4.300000000000001,5.799999999999999,1.1000000000000014,551.5436,114
2025-09-02 00:30:00,73,109.2882,5190.0,4.300000000000001,5.799999999999999,1.0,551.4548,365
2025-09-02 00:33:00,74,107.1181,5190.0,4.199999999999999,5.699999999999999,1.1000000000000014,552.7117,114
2025-09-02 00:36:00,73,109.5486,5190.0,4.300000000000001,5.699999999999999,1.0,551.412,365
2025-09-02 00:39:00,73,108.4201,5190.0,4.199999999999999,5.699999999999999,1.1000000000000014,552.9436,365
2025-09-02 00:42:00,73,108.6805,5190.0,4.300000000000001,5.799999999999999,1.0,550.4346,365
2025-09-02 00:45:00,73,108.5069,5190.0,4.199999999999999,5.799999999999999,1.2000000000000028,551.5713,365
2025-09-02 00:48:00,72,107.3785,5190.0,4.300000000000001,5.6,0.8999999999999986,545.75,365
2025-09-02 00:51:00,72,108.8542,5190.0,4.300000000000001,5.699999999999999,1.0,545.4323,365
2025-09-02 00:54:00,73,106.5104,5190.0,4.199999999999999,5.699999999999999,1.1000000000000014,544.0682,113
2025-09-02 00:57:00,73,107.5521,5190.0,4.199999999999999,5.699999999999999,1.0,541.7954,365
2025-09-02 01:00:00,73,106.684,5190.0,4.199999999999999,5.699999999999999,1.1000000000000014,542.2123,113
2025-09-02 01:03:00,70,99.39236,5190.0,4.099999999999998,5.8,0.8000000000000043,526.093,113
2025-09-02 01:06:00,70,99.47916,5191.0,4.0000000000000036,5.8,0.8999999999999986,520.8813,113
2025-09-02 01:09:00,70,98.52431,5191.0,3.900000000000002,5.699999999999999,0.8999999999999986,513.6434,113
2025-09-02 01:12:00,70,100.6076,5191.0,3.900000000000002,5.6,0.8999999999999986,514.7569,113
2025-09-02 01:15:00,69,98.09028,5191.0,3.8000000000000007,5.6,1.0,512.3533,355
2025-09-02 01:18:00,69,100.7813,5191.0,3.8000000000000007,5.6,1.0,510.9598,355
2025-09-02 01:21:00,69,99.39236,5191.0,3.8000000000000007,5.699999999999999,1.0,511.3119,355
2025-09-02 01:24:00,69,98.4375,5191.0,3.8000000000000007,5.6,1.0,512.0119,355
2025-09-02 01:27:00,69,99.13194,5191.0,3.8000000000000007,5.699999999999999,0.8999999999999986,511.0245,355
2025-09-02 01:30:00,69,96.52778,5191.0,3.8000000000000007,5.699999999999999,1.0,514.9382,355
2025-09-02 01:33:00,69,99.04514,5191.0,3.6999999999999993,5.699999999999999,1.0,515.4399,355
2025-09-02 01:36:00,68,97.22222,5191.0,3.8000000000000007,5.699999999999999,0.7999999999999972,513.663,355
2025-09-02 01:39:00,67,99.47916,5191.0,3.8000000000000007,5.6,0.8999999999999986,507.3763,355
2025-09-02 01:42:00,69,97.74306,5191.0,3.8999999999999986,5.6,0.7999999999999972,506.8367,355
2025-09-02 01:45:00,68,98.87153,5191.0,3.799999999999997,5.6,0.8999999999999986,506.5252,355
2025-09-02 01:48:00,68,98.17709,5191.0,3.799999999999997,5.5,0.8999999999999986,498.9648,355
2025-09-02 01:51:00,68,97.39584,5191.0,3.6999999999999957,5.5,0.9000000000000057,497.754,355
2025-09-02 01:54:00,68,99.73959,5191.0,3.6999999999999957,5.5,1.0,503.7034,355
2025-09-02 01:57:00,68,98.00347,5191.0,3.6999999999999957,5.6,1.0,504.2631,355
2025-09-02 02:00:00,69,99.39236,5191.0,3.6999999999999957,5.6,1.0,513.5234,355
2025-09-02 02:03:00,68,96.70139,5191.0,3.6999999999999957,5.6,1.0,504.7493,355
2025-09-02 02:06:00,68,99.04514,5192.0,3.6999999999999957,5.699999999999999,1.0,507.2837,355
2025-09-02 02:09:00,68,96.70139,5192.0,3.6999999999999957,5.6,1.0,507.3272,355
2025-09-02 02:12:00,68,97.30903,5192.0,3.6999999999999957,5.6,0.9000000000000057,505.0133,355
2025-09-02 02:15:00,68,98.69791,5192.0,3.6999999999999957,5.6,1.1000000000000014,507.7303,355
2025-09-02 02:18:00,69,97.65625,5192.0,3.799999999999997,5.6,1.0,509.3493,355
2025-09-02 02:21:00,68,100.1736,5192.0,3.6999999999999957,5.6,1.0,507.6564,355
2025-09-02 02:24:00,68,96.78819,5192.0,3.6999999999999957,5.699999999999999,1.0,507.5552,355
2025-09-02 02:27:00,68,97.30903,5192.0,3.799999999999997,5.6,0.9000000000000057,505.6047,355
2025-09-02 02:30:00,67,99.39236,5192.0,3.6999999999999957,5.6,1.0,504.6486,355
2025-09-02 02:33:00,67,98.52431,5192.0,3.799999999999997,5.6,1.0,506.5242,355
2025-09-02 02:36:00,68,100.7813,5192.0,3.799999999999997,5.6,1.0,505.7634,355
2025-09-02 02:39:00,68,98.26389,5192.0,3.6999999999999957,5.5,0.9000000000000057,504.7231,355
2025-09-02 02:42:00,68,100.2604,5192.0,3.799999999999997,5.5,1.0,508.0214,355
2025-09-02 02:45:00,68,99.82639,5192.0,3.799999999999997,5.5,1.0,507.0357,355
2025-09-02 02:48:00,68,100.434,5192.0,3.799999999999997,5.5,0.9000000000000057,504.1495,355
2025-09-02 02:51:00,67,99.30555,5192.0,3.799999999999997,5.5,0.9000000000000057,506.4532,355
2025-09-02 02:54:00,67,100.0,5192.0,3.799999999999997,5.5,0.9000000000000057,505.5145,355
2025-09-02 02:57:00,67,99.39236,5192.0,3.799999999999997,5.5,1.0,507.0014,355
2025-09-02 03:00:00,68,101.0417,5192.0,3.799999999999997,5.5,0.9000000000000057,505.103,355
2025-09-02 03:03:00,67,100.1736,5192.0,3.799999999999997,5.5,1.0,504.8526,355
2025-09-02 03:06:00,68,101.9097,5193.0,3.799999999999997,5.6,0.9000000000000057,505.3451,355
2025-09-02 03:09:00,67,99.30555,5193.0,3.799999999999997,5.5,0.9000000000000057,504.2925,355
2025-09-02 03:12:00,68,101.0417,5193.0,3.799999999999997,5.5,1.1000000000000014,507.7129,355
2025-09-02 03:15:00,67,101.1285,5193.0,3.799999999999997,5.6,0.9000000000000057,507.544,355
2025-09-02 03:18:00,67,98.69791,5193.0,3.6999999999999957,5.6,0.9000000000000057,505.3218,355
2025-09-02 03:21:00,67,101.4757,5193.0,3.799999999999997,5.5,0.9000000000000057,503.8436,355
2025-09-02 03:24:00,67,99.13194,5193.0,3.700000000000003,5.5,1.0,503.9488,355
2025-09-02 03:27:00,67,101.6493,5193.0,3.700000000000003,5.5,1.0,503.4938,355
2025-09-02 03:30:00,68,99.04514,5193.0,3.700000000000003,5.5,1.0,505.7464,355
2025-09-02 03:33:00,67,102.5174,5193.0,3.700000000000003,5.5,1.0,502.9206,355
2025-09-02 03:36:00,68,100.0,5193.0,3.799999999999997,5.5,0.9000000000000057,502.7168,355
2025-09-02 03:39:00,67,101.3021,5193.0,3.799999999999997,5.5,0.9000000000000057,503.7822,355
2025-09-02 03:42:00,67,97.30903,5193.0,3.700000000000003,5.6,1.0999999999999943,511.1555,355
2025-09-02 03:45:00,67,99.56597,5193.0,3.700000000000003,5.6,1.0,503.7836,355
2025-09-02 03:48:00,67,98.09028,5193.0,3.700000000000003,5.6,1.0,502.8476,355
2025-09-02 03:51:00,68,98.69791,5193.0,3.799999999999997,5.5,0.9000000000000057,504.1642,355
2025-09-02 03:54:00,66,99.04514,5193.0,3.700000000000003,5.5,1.0,505.0857,355
2025-09-02 03:57:00,66,98.17709,5193.0,3.700000000000003,5.5,0.8999999999999986,498.8928,355
2025-09-02 04:00:00,67,100.434,5193.0,3.700000000000003,5.5,1.0,501.675,355
2025-09-02 04:03:00,67,97.22222,5193.0,3.700000000000003,5.5,1.0,501.8623,355
2025-09-02 04:06:00,67,100.6076,5194.0,3.700000000000003,5.5,0.8999999999999986,501.8146,355
2025-09-02 04:09:00,67,98.52431,5194.0,3.700000000000003,5.5,1.0,500.3411,355
2025-09-02 04:12:00,68,98.09028,5194.0,3.700000000000003,5.5,1.0,501.5163,355
2025-09-02 04:15:00,67,99.13194,5194.0,3.700000000000003,5.5,0.8999999999999986,493.5234,355
2025-09-02 04:18:00,67,98.00347,5194.0,3.6000000000000014,5.4,0.8999999999999986,495.7402,355
2025-09-02 04:21:00,66,100.434,5194.0,3.6000000000000014,5.4,1.0,490.2916,356
2025-09-02 04:24:00,66,98.4375,5194.0,3.6000000000000014,5.5,0.8999999999999986,492.0181,355
2025-09-02 04:27:00,67,100.8681,5194.0,3.6000000000000014,5.4,0.8999999999999986,485.9856,356
2025-09-02 04:30:00,66,98.4375,5194.0,3.6000000000000014,5.200000000000001,0.8999999999999986,485.0255,356
2025-09-02 04:33:00,66,98.09028,5194.0,3.5,5.300000000000001,1.0,487.5749,356
2025-09-02 04:36:00,66,98.17709,5194.0,3.5,5.300000000000001,0.8999999999999986,488.2841,356
2025-09-02 04:39:00,66,99.39236,5194.0,3.6000000000000014,5.300000000000001,0.8999999999999986,485.894,356
2025-09-02 04:42:00,66,96.875,5194.0,3.5,5.300000000000001,1.0,487.0796,356
2025-09-02 04:45:00,65,97.74306,5194.0,3.5,5.300000000000001,1.0,485.9283,356
2025-09-02 04:48:00,66,97.30903,5194.0,3.6000000000000014,5.200000000000001,0.8999999999999986,486.5809,356
2025-09-02 04:51:00,66,99.9132,5194.0,3.5,5.200000000000001,1.0,486.6121,356
2025-09-02 04:54:00,66,96.70139,5194.0,3.5,5.300000000000001,1.0,488.0037,356
2025-09-02 04:57:00,65,99.39236,5194.0,3.6000000000000014,5.300000000000001,0.8999999999999986,485.6667,356
2025-09-02 05:00:00,65,97.13541,5194.0,3.6000000000000014,5.4,0.8999999999999986,487.3121,355
2025-09-02 05:03:00,66,100.3472,5194.0,3.6000000000000014,5.200000000000001,0.8999999999999986,486.7413,356
2025-09-02 05:06:00,65,98.4375,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,487.2995,356
2025-09-02 05:09:00,65,100.2604,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,487.4566,356
2025-09-02 05:12:00,66,99.30555,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,489.3584,356
2025-09-02 05:15:00,66,101.2153,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,487.8896,356
2025-09-02 05:18:00,66,99.04514,5195.0,3.5,5.200000000000001,1.0,490.8157,356
2025-09-02 05:21:00,66,102.8646,5195.0,3.6000000000000014,5.200000000000001,0.8999999999999986,489.3221,356
2025-09-02 05:24:00,66,100.6076,5195.0,3.6000000000000014,5.1,0.8999999999999986,488.6778,356
2025-09-02 05:27:00,67,100.6076,5195.0,3.6000000000000014,5.199999999999999,0.8999999999999986,489.6557,356
2025-09-02 05:30:00,65,102.0833,5195.0,3.5,5.199999999999999,0.8999999999999986,481.8102,356
2025-09-02 05:33:00,65,98.61111,5195.0,3.5,5.1,0.8999999999999986,482.6669,356
2025-09-02 05:36:00,65,99.9132,5195.0,3.6000000000000014,5.199999999999999,0.8999999999999986,482.4014,356
2025-09-02 05:39:00,66,98.87153,5195.0,3.5,5.1,0.8999999999999986,482.692,356
2025-09-02 05:42:00,66,98.69791,5195.0,3.5,5.1,0.8999999999999986,481.0159,356
2025-09-02 05:45:00,66,99.04514,5195.0,3.5,5.1,0.8999999999999986,486.0847,356
2025-09-02 05:48:00,65,96.9618,5195.0,3.5,5.199999999999999,0.8999999999999986,480.5816,356
2025-09-02 05:51:00,65,97.22222,5195.0,3.5,5.199999999999999,0.7999999999999972,478.5924,356
2025-09-02 05:54:00,66,98.17709,5195.0,3.5,5.199999999999999,0.8999999999999986,481.6165,356
2025-09-02 05:57:00,65,96.35416,5195.0,3.5,5.199999999999999,0.8999999999999986,481.5461,356
2025-09-02 06:00:00,65,98.95833,5195.0,3.5,5.199999999999999,0.8999999999999986,484.4067,356
2025-09-02 06:03:00,66,98.52431,5195.0,3.5,5.199999999999999,0.8999999999999986,485.6511,356
2025-09-02 06:06:00,66,100.434,5196.0,3.5,5.199999999999999,0.8999999999999986,483.758,356
2025-09-02 06:09:00,64,98.09028,5196.0,3.5,5.199999999999999,0.8999999999999986,483.7636,356
2025-09-02 06:12:00,66,100.0,5196.0,3.5,5.199999999999999,0.8999999999999986,487.9237,356
2025-09-02 06:15:00,65,98.52431,5196.0,3.5,5.1,0.8999999999999986,480.0073,356
2025-09-02 06:18:00,64,100.3472,5196.0,3.3999999999999986,5.0,0.7999999999999972,473.6455,352
2025-09-02 06:21:00,64,98.69791,5196.0,3.5,5.0,0.7999999999999972,474.3383,356
2025-09-02 06:24:00,63,101.2153,5196.0,3.5,5.0,0.7999999999999972,474.3094,352
2025-09-02 06:27:00,64,98.4375,5196.0,3.5,5.0,0.7999999999999972,477.5062,356
2025-09-02 06:30:00,64,100.0,5196.0,3.3999999999999986,5.1,0.8999999999999986,476.8892,356
2025-09-02 06:33:00,64,99.47916,5196.0,3.5,5.0,0.7999999999999972,475.2773,356
2025-09-02 06:36:00,65,98.61111,5196.0,3.5,5.0,0.7999999999999972,476.324,356
2025-09-02 06:39:00,64,101.0417,5196.0,3.5,5.0,0.8999999999999986,476.4366,356
2025-09-02 06:42:00,64,99.13194,5196.0,3.5,5.1,0.7999999999999972,476.7147,356
2025-09-02 06:45:00,65,99.9132,5196.0,3.5,5.1,0.7999999999999972,476.2751,356
2025-09-02 06:48:00,65,100.1736,5196.0,3.5,5.1,0.7999999999999972,475.0887,356
2025-09-02 06:51:00,64,99.04514,5196.0,3.5,5.0,0.7999999999999972,475.8853,356
2025-09-02 06:54:00,64,102.6042,5196.0,3.5,5.1,0.8999999999999986,479.3892,356
2025-09-02 06:57:00,66,99.9132,5196.0,3.5,5.0,1.0,483.6773,356
2025-09-02 07:00:00,65,102.9514,5196.0,3.5,5.0,0.8999999999999986,485.2828,356
2025-09-02 07:03:00,66,102.0833,5196.0,3.5,5.1,1.0,486.3415,356
2025-09-02 07:06:00,66,105.9028,5197.0,3.6000000000000014,5.0,0.8999999999999986,488.1559,356
2025-09-02 07:09:00,65,103.3854,5197.0,3.6000000000000014,4.9,0.7999999999999972,482.8945,356
2025-09-02 07:12:00,65,106.8576,5197.0,3.5,4.800000000000001,0.6999999999999957,477.049,352
2025-09-02 07:15:00,65,105.2083,5197.0,3.5,4.800000000000001,0.7999999999999972,478.1637,352
2025-09-02 07:18:00,65,106.0764,5197.0,3.5,4.700000000000001,0.7999999999999972,478.2507,352
2025-09-02 07:21:00,65,107.3785,5197.0,3.5,4.700000000000001,0.7999999999999972,478.1939,352
2025-09-02 07:24:00,64,106.684,5197.0,3.5,4.6,0.8999999999999986,478.4875,352
2025-09-02 07:27:00,65,108.5938,5197.0,3.5,4.6,0.7999999999999972,479.1782,350
2025-09-02 07:30:00,64,109.0278,5197.0,3.5,4.699999999999999,0.7999999999999972,477.9479,350
2025-09-02 07:33:00,64,109.7222,5197.0,3.5,4.6,0.7999999999999972,479.515,350
2025-09-02 07:36:00,65,111.632,5197.0,3.5,4.699999999999999,0.8999999999999986,479.8762,371
2025-09-02 07:39:00,65,109.7222,5197.0,3.6000000000000014,4.6,0.8999999999999986,491.254,371
2025-09-02 07:42:00,65,111.9792,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,486.759,371
2025-09-02 07:45:00,65,111.1979,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,485.46,371
2025-09-02 07:48:00,67,111.1111,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,498.6169,371
2025-09-02 07:51:00,65,110.7639,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,494.1136,371
2025-09-02 07:54:00,67,112.066,5197.0,3.6000000000000014,4.700000000000001,0.8999999999999986,494.6716,371
2025-09-02 07:57:00,67,112.934,5197.0,3.6000000000000014,4.800000000000001,1.0,498.3022,371
2025-09-02 08:00:00,67,113.7153,5197.0,3.6000000000000014,4.800000000000001,1.0,498.0241,371
2025-09-02 08:03:00,67,113.8889,5197.0,3.6999999999999957,4.800000000000001,0.9000000000000057,499.4559,371
2025-09-02 08:06:00,68,113.368,5198.0,3.6999999999999957,4.800000000000001,0.9000000000000057,501.2007,371
2025-09-02 08:09:00,68,112.7604,5198.0,3.6999999999999957,4.800000000000001,0.9000000000000057,500.8425,371
2025-09-02 08:12:00,68,111.8924,5198.0,3.6999999999999957,4.9,1.0,499.3712,358
2025-09-02 08:15:00,67,110.7639,5198.0,3.6999999999999957,4.800000000000001,0.9000000000000057,501.3945,371
2025-09-02 08:18:00,68,111.2847,5198.0,3.6999999999999957,4.9,0.9000000000000057,502.637,358
2025-09-02 08:21:00,69,111.1111,5198.0,3.6999999999999957,5.0,1.0,503.4465,358
2025-09-02 08:24:00,69,110.7639,5198.0,3.8999999999999986,5.0,0.8999999999999986,510.4429,358
2025-09-02 08:27:00,70,111.9792,5198.0,3.8999999999999986,5.1,1.1000000000000014,516.7621,358
2025-09-02 08:30:00,70,112.8472,5198.0,3.8000000000000007,5.1,1.0,517.6431,358
2025-09-02 08:33:00,69,112.066,5198.0,3.8999999999999986,5.0,1.0,515.942,358
2025-09-02 08:36:00,69,111.2847,5198.0,3.8999999999999986,5.1,1.0,517.2759,358
2025-09-02 08:39:00,70,111.4583,5198.0,3.8999999999999986,5.199999999999999,1.0,522.1761,358
2025-09-02 08:42:00,71,111.4583,5198.0,3.8999999999999986,5.199999999999999,1.1000000000000014,523.9254,358
2025-09-02 08:45:00,70,111.632,5198.0,3.8999999999999986,5.1,1.1000000000000014,523.8063,358
2025-09-02 08:48:00,71,112.1528,5198.0,4.0,5.1,1.0,523.5804,358
2025-09-02 08:51:00,71,111.9792,5198.0,4.0,5.199999999999999,1.0,522.3789,358
2025-09-02 08:54:00,70,112.4132,5198.0,3.8999999999999986,5.199999999999999,1.0,523.5638,358
2025-09-02 08:57:00,70,112.066,5198.0,3.8999999999999986,5.199999999999999,1.1000000000000014,523.6188,358
2025-09-02 09:00:00,70,111.5451,5198.0,4.0,5.199999999999999,1.0,523.7104,358
2025-09-02 09:03:00,71,125.7813,5198.0,4.0,5.199999999999999,1.0,525.8583,370
2025-09-02 09:06:00,73,125.1736,5199.0,4.100000000000001,4.9,1.1999999999999957,543.186,370
2025-09-02 09:09:00,71,124.2188,5199.0,4.100000000000001,4.799999999999999,0.8999999999999986,530.912,374
2025-09-02 09:12:00,71,123.8715,5199.0,4.0,4.699999999999999,1.0,527.5666,373
2025-09-02 09:15:00,72,123.3507,5199.0,4.0,4.700000000000001,1.0,529.2586,373
2025-09-02 09:18:00,72,124.2188,5199.0,4.0,4.9,1.1000000000000014,533.4933,374
2025-09-02 09:21:00,71,125.434,5199.0,4.100000000000001,4.700000000000001,0.8999999999999986,528.6515,367
2025-09-02 09:24:00,71,131.1632,5199.0,4.0,4.6000000000000005,1.1000000000000014,537.1455,367
2025-09-02 09:27:00,72,132.8993,5199.0,4.100000000000001,4.7,1.0,537.0782,367
2025-09-02 09:30:00,73,132.8993,5199.0,4.199999999999996,4.7,1.1000000000000014,544.8815,367
2025-09-02 09:33:00,73,132.5521,5199.0,4.100000000000001,4.6000000000000005,1.1999999999999957,546.9355,367
2025-09-02 09:36:00,73,132.1181,5199.0,4.199999999999996,4.7,1.1000000000000014,544.6979,367
2025-09-02 09:39:00,73,132.7257,5199.0,4.199999999999996,4.7,1.1000000000000014,546.0284,367
2025-09-02 09:42:00,74,132.8993,5199.0,4.199999999999996,4.7,1.1000000000000014,546.0953,367
2025-09-02 09:45:00,74,132.1181,5199.0,4.199999999999996,4.7,1.2000000000000028,544.4002,367
2025-09-02 09:48:00,73,132.0313,5199.0,4.199999999999996,4.8,1.2000000000000028,545.8745,367
2025-09-02 09:51:00,74,131.8576,5199.0,4.299999999999997,4.8,1.1000000000000014,546.7081,367
2025-09-02 09:54:00,74,133.2465,5199.0,4.199999999999996,4.8,1.2000000000000028,547.3021,367
2025-09-02 09:57:00,75,133.1597,5199.0,4.299999999999997,4.8,1.2000000000000028,553.7489,367
2025-09-02 10:00:00,75,132.7257,5199.0,4.299999999999997,4.8,1.2000000000000028,551.4602,367
2025-09-02 10:03:00,74,132.4653,5199.0,4.299999999999997,4.8,1.1000000000000014,551.8982,367
2025-09-02 10:06:00,74,130.5556,5200.0,4.299999999999997,4.9,1.1000000000000014,550.8842,368
2025-09-02 10:09:00,73,128.9931,5200.0,4.299999999999997,4.9,1.1000000000000014,549.8074,368
2025-09-02 10:12:00,74,129.7743,5200.0,4.299999999999997,4.9,1.1000000000000014,550.1276,368
2025-09-02 10:15:00,73,129.3403,5200.0,4.199999999999996,4.9,1.1000000000000014,550.0463,367
2025-09-02 10:18:00,73,129.5139,5200.0,4.299999999999997,4.800000000000001,1.1000000000000014,547.6902,367
2025-09-02 10:21:00,73,128.8194,5200.0,4.299999999999997,4.800000000000001,1.1000000000000014,548.3672,367
2025-09-02 10:24:00,73,128.9931,5200.0,4.199999999999999,4.800000000000001,1.0,549.0427,367
2025-09-02 10:27:00,74,128.559,5200.0,4.199999999999996,4.9,1.1000000000000014,547.7389,368
2025-09-02 10:30:00,73,126.9097,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,547.0712,367
2025-09-02 10:33:00,72,125.8681,5200.0,4.199999999999996,4.800000000000001,1.0,544.8917,367
2025-09-02 10:36:00,73,127.691,5200.0,4.199999999999996,4.800000000000001,1.0,544.3141,367
2025-09-02 10:39:00,73,127.2569,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,543.4115,367
2025-09-02 10:42:00,73,125.7813,5200.0,4.199999999999996,4.9,1.1000000000000014,542.8987,370
2025-09-02 10:45:00,73,125.8681,5200.0,4.199999999999996,4.9,1.0,543.1364,370
2025-09-02 10:48:00,73,125.7813,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,542.2914,374
2025-09-02 10:51:00,73,126.3889,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,545.4428,367
2025-09-02 10:54:00,72,128.125,5200.0,4.199999999999996,4.800000000000001,1.1000000000000014,544.89,367
2025-09-02 10:57:00,73,127.3438,5200.0,4.199999999999999,4.9,1.0,545.4616,367
2025-09-02 11:00:00,73,127.7778,5200.0,4.099999999999998,4.9,1.2000000000000028,551.3184,367
2025-09-02 11:03:00,74,128.3854,5200.0,4.299999999999997,4.9,1.1000000000000014,549.7086,368
2025-09-02 11:06:00,74,128.6458,5201.0,4.299999999999997,4.9,1.1000000000000014,550.3169,368
2025-09-02 11:09:00,74,129.9479,5201.0,4.299999999999997,4.800000000000001,1.1000000000000014,548.119,367
2025-09-02 11:12:00,73,130.5556,5201.0,4.199999999999999,4.800000000000001,1.1000000000000014,548.4545,367
2025-09-02 11:15:00,74,130.816,5201.0,4.199999999999999,4.800000000000001,1.1000000000000014,549.4777,367
2025-09-02 11:18:00,74,131.8576,5201.0,4.300000000000001,4.700000000000001,1.1000000000000014,550.1711,367
2025-09-02 11:21:00,74,131.8576,5201.0,4.099999999999998,4.700000000000001,1.2000000000000028,553.3124,367
2025-09-02 11:24:00,75,132.9861,5201.0,4.300000000000001,4.9,1.2000000000000028,556.585,368
2025-09-02 11:27:00,75,131.8576,5201.0,4.300000000000001,5.0,1.1000000000000014,557.5524,368
2025-09-02 11:30:00,76,132.3785,5201.0,4.400000000000002,4.8999999999999995,1.1000000000000014,563.2042,368
2025-09-02 11:33:00,77,133.1597,5201.0,4.400000000000002,4.999999999999999,1.2999999999999972,573.816,368
2025-09-02 11:36:00,78,132.8125,5201.0,4.5000000000000036,5.2,1.2999999999999972,583.1809,203
2025-09-02 11:39:00,79,131.8576,5201.0,4.599999999999998,5.3999999999999995,1.2000000000000028,590.8792,203
2025-09-02 11:42:00,81,131.9444,5201.0,4.800000000000001,5.499999999999999,1.2000000000000028,604.9242,188
2025-09-02 11:45:00,80,132.2917,5201.0,4.800000000000001,5.499999999999999,1.2999999999999972,606.8398,188
2025-09-02 11:48:00,82,131.5972,5201.0,4.900000000000002,5.6000000000000005,1.2999999999999972,613.7316,188
2025-09-02 11:51:00,83,131.684,5201.0,4.900000000000002,5.6000000000000005,1.3999999999999986,622.8215,188
2025-09-02 11:54:00,81,131.4236,5201.0,4.900000000000002,5.6000000000000005,1.2999999999999972,620.4089,188
2025-09-02 11:57:00,81,131.5104,5201.0,5.100000000000001,5.6000000000000005,1.1999999999999957,622.2832,188
2025-09-02 12:00:00,82,130.816,5201.0,5.0000000000000036,5.7,1.2999999999999972,619.4061,188
2025-09-02 12:03:00,82,131.8576,5201.0,4.900000000000002,5.7,1.3999999999999986,620.1579,188
2025-09-02 12:06:00,82,131.4236,5202.0,5.100000000000001,5.7,1.2999999999999972,618.7609,188
2025-09-02 12:09:00,82,130.6424,5202.0,5.100000000000001,5.7,1.1999999999999957,618.6013,188
2025-09-02 12:12:00,83,129.8611,5202.0,4.900000000000002,5.7,1.2999999999999972,618.6543,188
2025-09-02 12:15:00,83,129.8611,5202.0,5.100000000000001,5.7,1.2999999999999972,617.9997,188
2025-09-02 12:18:00,81,129.8611,5202.0,5.100000000000001,5.6000000000000005,1.1999999999999957,619.0058,188
2025-09-02 12:21:00,81,129.4271,5202.0,5.0,5.700000000000001,1.1999999999999957,612.9976,188
2025-09-02 12:24:00,81,130.6424,5202.0,4.800000000000001,5.700000000000001,1.2999999999999972,614.2214,188
2025-09-02 12:27:00,80,129.8611,5202.0,5.0,5.700000000000001,1.1999999999999957,614.5059,188
2025-09-02 12:30:00,81,129.3403,5202.0,5.0,5.6,1.1999999999999957,610.3426,188
2025-09-02 12:33:00,82,128.8194,5202.0,4.899999999999999,5.699999999999999,1.2000000000000028,610.633,188
2025-09-02 12:36:00,82,128.559,5202.0,4.899999999999999,5.6,1.2999999999999972,612.6802,188
2025-09-02 12:39:00,82,129.5139,5202.0,4.899999999999999,5.699999999999999,1.2999999999999972,611.3865,188
2025-09-02 12:42:00,82,129.7743,5202.0,5.0,5.6,1.1000000000000014,612.7569,188
2025-09-02 12:45:00,79,128.4722,5202.0,5.0,5.6,1.1000000000000014,613.1509,188
2025-09-02 12:48:00,81,128.0382,5202.0,5.0,5.699999999999999,1.1999999999999957,610.9055,188
2025-09-02 12:51:00,82,128.4722,5202.0,5.0,5.699999999999999,1.1999999999999957,611.4214,188
2025-09-02 12:54:00,81,128.9063,5202.0,5.0,5.699999999999999,1.1999999999999957,612.6548,188
2025-09-02 12:57:00,82,129.0799,5202.0,4.899999999999999,5.699999999999999,1.2000000000000028,613.8403,188
2025-09-02 13:00:00,81,130.9896,5202.0,5.0,5.6,1.1999999999999957,614.463,188
2025-09-02 13:03:00,82,131.5972,5202.0,5.0,5.6,1.1999999999999957,615.6552,188
2025-09-02 13:06:00,81,131.5104,5203.0,5.0,5.6,1.1999999999999957,616.3784,188
2025-09-02 13:09:00,82,130.2951,5203.0,5.0,5.6,1.2999999999999972,615.6661,188
2025-09-02 13:12:00,81,131.9444,5203.0,5.0,5.6,1.2999999999999972,616.3378,188
2025-09-02 13:15:00,83,132.2917,5203.0,5.0,5.6,1.1999999999999957,618.8644,188
2025-09-02 13:18:00,81,132.2917,5203.0,4.900000000000002,5.5,1.2999999999999972,620.3201,188
2025-09-02 13:21:00,81,132.0313,5203.0,4.900000000000002,5.6,1.1999999999999957,619.2324,188
2025-09-02 13:24:00,81,133.4201,5203.0,5.0000000000000036,5.699999999999999,1.2999999999999972,622.3383,188
2025-09-02 13:27:00,83,133.6806,5203.0,5.0000000000000036,5.6,1.2999999999999972,624.39,188
2025-09-02 13:30:00,83,134.0278,5203.0,5.0000000000000036,5.5,1.2999999999999972,625.3008,193
2025-09-02 13:33:00,83,135.5903,5203.0,5.0000000000000036,5.5,1.2999999999999972,624.1058,193
2025-09-02 13:36:00,83,136.8056,5203.0,5.0000000000000036,5.5,1.2999999999999972,625.823,193
2025-09-02 13:39:00,85,136.8924,5203.0,5.0000000000000036,5.5,1.3999999999999986,631.2814,193
2025-09-02 13:42:00,82,136.8924,5203.0,5.099999999999998,5.5,1.3000000000000043,632.5095,193
2025-09-02 13:45:00,83,136.1979,5203.0,5.099999999999998,5.5,1.3000000000000043,632.8229,193
2025-09-02 13:48:00,83,135.9375,5203.0,5.099999999999998,5.5,1.3000000000000043,631.1833,193
2025-09-02 13:51:00,84,136.3715,5203.0,5.099999999999998,5.5,1.3000000000000043,630.1295,193
2025-09-02 13:54:00,83,135.5903,5203.0,4.9999999999999964,5.6,1.3000000000000043,633.0189,193
2025-09-02 13:57:00,84,136.0243,5203.0,5.099999999999998,5.6,1.3000000000000043,632.8117,193
2025-09-02 14:00:00,85,136.0243,5203.0,5.099999999999998,5.6,1.3000000000000043,637.6322,193
2025-09-02 14:03:00,84,135.3299,5203.0,5.199999999999999,5.6,1.3000000000000043,637.4418,193
2025-09-02 14:06:00,85,135.3299,5204.0,5.199999999999999,5.6,1.2000000000000028,636.7375,193
2025-09-02 14:09:00,82,134.9826,5204.0,5.199999999999999,5.6,1.3000000000000043,634.993,193
2025-09-02 14:12:00,84,135.0694,5204.0,5.199999999999999,5.6,1.2999999999999972,638.7488,193
2025-09-02 14:15:00,82,135.3299,5204.0,5.199999999999999,5.699999999999999,1.3000000000000043,638.5658,193
2025-09-02 14:18:00,82,135.5903,5204.0,5.199999999999999,5.6,1.3999999999999986,640.1298,193
2025-09-02 14:21:00,86,135.5903,5204.0,4.9999999999999964,5.699999999999999,1.3000000000000043,640.1813,193
2025-09-02 14:24:00,85,64.67014,5204.0,5.099999999999998,5.699999999999999,1.0,642.5627,106
2025-09-02 14:27:00,85,138.5417,5204.0,5.099999999999998,5.700000000000001,1.5,650.4636,193
2025-09-02 14:30:00,86,133.3333,5204.0,5.099999999999998,5.700000000000001,1.5,640.2899,191
2025-09-02 14:33:00,85,130.7292,5204.0,5.099999999999998,5.9,1.4000000000000057,641.4708,191
2025-09-02 14:36:00,89,163.2813,5204.0,5.199999999999999,5.800000000000001,1.3999999999999986,696.1193,69
2025-09-02 14:39:00,91,167.1007,5204.0,5.900000000000002,5.4,1.3999999999999986,718.4964,68
2025-09-02 14:42:00,97,159.2882,5204.0,5.800000000000001,5.5,1.7000000000000028,738.3931,68
2025-09-02 14:45:00,90,148.0903,5204.0,5.699999999999996,5.9,1.4000000000000057,719.7827,70
2025-09-02 14:48:00,93,150.3472,5204.0,5.400000000000002,6.0,1.6000000000000014,720.9941,70
2025-09-02 14:51:00,93,154.8611,5204.0,5.5000000000000036,5.999999999999999,1.5999999999999943,730.4233,70
2025-09-02 14:54:00,94,151.4757,5204.0,5.5000000000000036,6.1,1.5999999999999943,727.5477,70
2025-09-02 14:57:00,94,150.6077,5204.0,5.400000000000002,6.0,1.6999999999999957,710.9886,70
2025-09-02 15:00:00,87,149.2188,5204.0,5.099999999999998,5.6,1.3000000000000043,666.6718,185
2025-09-02 15:03:00,90,149.2188,5204.0,5.099999999999998,5.800000000000001,1.6000000000000014,693.575,185
2025-09-02 15:06:00,88,149.4792,5205.0,5.099999999999998,5.6,1.5,693.25,185
2025-09-02 15:09:00,85,152.7778,5205.0,4.900000000000002,5.300000000000001,1.1999999999999957,645.0367,185
2025-09-02 15:12:00,80,138.9757,5205.0,4.599999999999998,5.1,0.9000000000000057,609.1227,194
2025-09-02 15:15:00,82,134.4618,5205.0,4.400000000000002,5.6,1.2999999999999972,616.4196,199
2025-09-02 15:18:00,81,134.1146,5205.0,4.5000000000000036,5.700000000000001,1.3999999999999986,623.0115,199
2025-09-02 15:21:00,81,133.2465,5205.0,4.5000000000000036,5.699999999999999,1.2999999999999972,623.6946,199
2025-09-02 15:24:00,82,131.0764,5205.0,4.5000000000000036,5.699999999999999,1.2999999999999972,620.861,209
2025-09-02 15:27:00,81,129.8611,5205.0,4.400000000000002,5.799999999999999,1.2999999999999972,613.7339,204
2025-09-02 15:30:00,81,131.25,5205.0,4.400000000000002,5.799999999999999,1.3999999999999986,612.9745,204
2025-09-02 15:33:00,81,137.7604,5205.0,4.400000000000002,5.6,1.3999999999999986,618.778,199
2025-09-02 15:36:00,81,138.8021,5205.0,4.400000000000002,5.5,1.2999999999999972,616.7915,199
2025-09-02 15:39:00,82,138.1944,5205.0,4.400000000000002,5.5,1.2999999999999972,617.5626,199
2025-09-02 15:42:00,82,141.1458,5205.0,4.5000000000000036,5.4,1.2999999999999972,619.5872,198
2025-09-02 15:45:00,81,145.8333,5205.0,4.400000000000002,5.4,1.5,620.9689,198
2025-09-02 15:48:00,85,146.7014,5205.0,4.599999999999998,5.300000000000001,1.4000000000000057,631.304,198
2025-09-02 15:51:00,84,146.7882,5205.0,4.5000000000000036,5.4,1.3999999999999986,629.4873,198
2025-09-02 15:54:00,86,148.4375,5205.0,4.599999999999998,5.4,1.4000000000000057,637.4573,198
2025-09-02 15:57:00,84,147.2222,5205.0,4.699999999999999,5.4,1.3999999999999986,646.3625,198
2025-09-02 16:00:00,84,150.6944,5205.0,4.800000000000001,5.5,1.2999999999999972,646.9844,185
2025-09-02 16:03:00,84,150.0868,5205.0,4.800000000000001,5.4,1.2999999999999972,644.7185,185
2025-09-02 16:06:00,87,143.6632,5206.0,4.699999999999999,5.4,1.5,650.2174,198
2025-09-02 16:09:00,86,141.059,5206.0,4.800000000000001,5.6,1.2999999999999972,646.4489,193
2025-09-02 16:12:00,85,133.4201,5206.0,4.699999999999999,5.6,1.3000000000000043,637.1256,188
2025-09-02 16:15:00,83,131.4236,5206.0,4.599999999999998,5.800000000000001,1.2000000000000028,634.5209,209
2025-09-02 16:18:00,84,128.8194,5206.0,4.599999999999998,5.9,1.3000000000000043,627.9914,209
2025-09-02 16:21:00,81,127.6042,5206.0,4.5000000000000036,5.9,1.1999999999999957,617.5701,209
2025-09-02 16:24:00,81,126.9097,5206.0,4.400000000000002,5.9,1.2999999999999972,615.9453,205
2025-09-02 16:27:00,81,127.1701,5206.0,4.5,5.9,1.3999999999999986,619.3548,209
2025-09-02 16:30:00,83,127.5174,5206.0,4.5,6.0,1.2999999999999972,618.4875,209
2025-09-02 16:33:00,83,127.1701,5206.0,4.5,6.0,1.2999999999999972,620.8281,209
2025-09-02 16:36:00,84,126.6493,5206.0,4.5,6.0,1.3999999999999986,620.0941,209
2025-09-02 16:39:00,81,125.6076,5206.0,4.5,6.0,1.1999999999999957,620.5073,209
2025-09-02 16:42:00,82,125.1736,5206.0,4.5,6.1,1.2999999999999972,619.9878,209
2025-09-02 16:45:00,81,126.6493,5206.0,4.400000000000002,6.0,1.1999999999999957,616.8806,205
2025-09-02 16:48:00,82,126.7361,5206.0,4.5,6.0,1.2999999999999972,621.968,209
2025-09-02 16:51:00,81,126.6493,5206.0,4.600000000000001,6.0,1.1999999999999957,618.0927,209
2025-09-02 16:54:00,83,126.3021,5206.0,4.5,6.0,1.1999999999999957,615.8902,209
2025-09-02 16:57:00,82,125.0,5206.0,4.5,6.1,1.1999999999999957,615.1118,209
2025-09-02 17:00:00,80,127.1701,5206.0,4.5,5.800000000000001,1.1000000000000014,614.8533,204
2025-09-02 17:03:00,81,126.3021,5206.0,4.5,6.000000000000001,1.2000000000000028,609.9147,209
2025-09-02 17:06:00,80,126.0417,5207.0,4.399999999999999,5.8999999999999995,1.2000000000000028,607.0612,205
2025-09-02 17:09:00,79,127.0833,5207.0,4.199999999999996,5.8,1.3000000000000043,602.3268,205
2025-09-02 17:12:00,80,127.3438,5207.0,4.299999999999997,5.7,1.3000000000000043,597.7465,205
2025-09-02 17:15:00,80,128.4722,5207.0,4.299999999999997,5.7,1.2000000000000028,596.0338,196
2025-09-02 17:18:00,79,128.8194,5207.0,4.299999999999997,5.500000000000001,1.2000000000000028,593.5453,196
2025-09-02 17:21:00,79,128.9931,5207.0,4.100000000000001,5.499999999999999,1.2999999999999972,590.7504,196
2025-09-02 17:24:00,78,129.3403,5207.0,4.200000000000003,5.499999999999999,1.0999999999999943,578.9609,196
2025-09-02 17:27:00,78,129.0799,5207.0,4.100000000000001,5.499999999999999,1.1999999999999957,579.6091,196
2025-09-02 17:30:00,77,129.4271,5207.0,4.100000000000001,5.3,1.1000000000000014,573.4423,196
2025-09-02 17:33:00,77,130.2951,5207.0,4.100000000000001,5.3,1.1000000000000014,572.5151,196
2025-09-02 17:36:00,75,131.25,5207.0,4.0,5.2,1.1000000000000014,565.7878,368
2025-09-02 17:39:00,75,130.3819,5207.0,4.0,5.1000000000000005,1.1000000000000014,566.7495,368
2025-09-02 17:42:00,75,130.7292,5207.0,4.0,5.2,1.1000000000000014,564.961,369
2025-09-02 17:45:00,76,131.25,5207.0,4.0,5.1000000000000005,1.1000000000000014,567.4634,368
2025-09-02 17:48:00,75,131.5104,5207.0,4.0,5.2,1.2000000000000028,567.1781,368
2025-09-02 17:51:00,76,131.4236,5207.0,3.8999999999999986,5.2,1.2000000000000028,567.2292,369
2025-09-02 17:54:00,75,129.7743,5207.0,4.0,5.1000000000000005,1.1000000000000014,564.3013,369
2025-09-02 17:57:00,75,130.3819,5207.0,4.0,5.000000000000001,1.1000000000000014,555.7963,367
2025-09-02 18:00:00,74,130.5556,5207.0,4.0,5.000000000000001,1.1000000000000014,562.3502,367
