Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-02 18:03:00,74,129.5139,5207.0,4.0,5.1000000000000005,1.1000000000000014,561.6309,369
2025-09-02 18:06:00,75,129.3403,5208.0,3.8999999999999986,5.1000000000000005,1.1000000000000014,563.2036,369
2025-09-02 18:09:00,75,127.5174,5208.0,3.8999999999999986,5.2,1.2000000000000028,562.9608,369
2025-09-02 18:12:00,74,125.1736,5208.0,4.0,5.2,1.0,552.6005,370
2025-09-02 18:15:00,73,125.434,5208.0,3.8999999999999986,5.1,1.1000000000000014,551.1035,369
2025-09-02 18:18:00,74,125.5208,5208.0,3.799999999999997,5.199999999999999,1.1000000000000014,550.9552,369
2025-09-02 18:21:00,75,124.2188,5208.0,3.8999999999999986,5.3,1.1000000000000014,551.2826,369
2025-09-02 18:24:00,73,124.2188,5208.0,4.0,5.1,1.1000000000000014,551.3104,370
2025-09-02 18:27:00,73,124.1319,5208.0,3.799999999999997,5.3,1.1000000000000014,550.5059,369
2025-09-02 18:30:00,73,123.1771,5208.0,3.8999999999999986,5.199999999999999,0.8999999999999986,542.6881,369
2025-09-02 18:33:00,72,122.8299,5208.0,3.6999999999999957,5.199999999999999,1.2000000000000028,543.8257,369
2025-09-02 18:36:00,72,122.3958,5208.0,3.6999999999999957,5.3,1.1000000000000014,542.5961,369
2025-09-02 18:39:00,72,122.309,5208.0,3.6999999999999957,5.2,1.1000000000000014,542.524,369
2025-09-02 18:42:00,73,123.1771,5208.0,3.799999999999997,5.0,1.0,538.8204,369
2025-09-02 18:45:00,73,123.0035,5208.0,3.6999999999999957,5.2,1.1000000000000014,538.8242,369
2025-09-02 18:48:00,73,124.0451,5208.0,3.6999999999999957,5.1000000000000005,1.0,539.8069,369
2025-09-02 18:51:00,73,123.6111,5208.0,3.6999999999999957,5.0,1.0,540.1196,369
2025-09-02 18:54:00,73,124.1319,5208.0,3.599999999999998,5.1,1.2000000000000028,539.6563,369
2025-09-02 18:57:00,72,123.3507,5208.0,3.799999999999997,5.2,1.0,538.436,369
2025-09-02 19:00:00,72,123.7847,5208.0,3.6999999999999957,5.2,1.1000000000000014,538.7062,369
2025-09-02 19:03:00,72,123.0035,5208.0,3.6999999999999957,5.1,1.1000000000000014,539.0368,369
2025-09-02 19:06:00,73,123.2639,5209.0,3.6999999999999957,5.199999999999999,1.1000000000000014,541.3533,369
2025-09-02 19:09:00,73,122.309,5209.0,3.799999999999997,5.199999999999999,1.1000000000000014,540.0272,369
2025-09-02 19:12:00,72,121.6146,5209.0,3.799999999999997,5.199999999999999,1.0,542.0646,369
2025-09-02 19:15:00,76,133.7674,5209.0,3.799999999999997,4.999999999999999,1.3000000000000043,566.9677,369
2025-09-02 19:18:00,81,139.2361,5209.0,4.100000000000001,5.199999999999999,1.5999999999999943,593.8939,196
2025-09-02 19:21:00,80,140.3646,5209.0,4.399999999999999,5.3999999999999995,1.3000000000000043,602.6931,199
2025-09-02 19:24:00,80,138.3681,5209.0,4.399999999999999,5.3,1.2000000000000028,604.8134,199
2025-09-02 19:27:00,80,135.5903,5209.0,4.399999999999999,5.3999999999999995,1.2000000000000028,604.4699,199
2025-09-02 19:30:00,79,135.9375,5209.0,4.5,5.3999999999999995,1.2999999999999972,604.804,203
2025-09-02 19:33:00,81,136.3715,5209.0,4.5,5.3999999999999995,1.2000000000000028,605.0367,199
2025-09-02 19:36:00,81,135.4167,5209.0,4.299999999999997,5.3999999999999995,1.3000000000000043,602.6218,196
2025-09-02 19:39:00,80,134.2882,5209.0,4.399999999999999,5.3999999999999995,1.3000000000000043,606.0338,196
2025-09-02 19:42:00,81,136.0243,5209.0,4.399999999999999,5.499999999999999,1.3999999999999986,603.0877,199
2025-09-02 19:45:00,80,136.2847,5209.0,4.5,5.499999999999999,1.2000000000000028,605.7159,199
2025-09-02 19:48:00,81,134.2014,5209.0,4.299999999999997,5.5,1.3000000000000043,606.3334,196
2025-09-02 19:51:00,81,134.2014,5209.0,4.5,5.5,1.2999999999999972,605.9895,199
2025-09-02 19:54:00,81,132.7257,5209.0,4.399999999999999,5.6,1.3000000000000043,607.3417,196
2025-09-02 19:57:00,81,132.1181,5209.0,4.5,5.6,1.2000000000000028,605.3124,204
2025-09-02 20:00:00,81,131.9444,5209.0,4.5,5.6,1.2000000000000028,604.6534,204
2025-09-02 20:03:00,80,131.8576,5209.0,4.600000000000001,5.6,1.1000000000000014,605.3709,204
2025-09-02 20:06:00,78,130.3819,5210.0,4.299999999999997,5.6,1.3000000000000043,598.7688,196
2025-09-02 20:09:00,80,130.5556,5210.0,4.299999999999997,5.6,1.4000000000000057,600.0633,196
2025-09-02 20:12:00,80,129.0799,5210.0,4.299999999999997,5.6,1.3000000000000043,599.3593,196
2025-09-02 20:15:00,80,129.9479,5210.0,4.399999999999999,5.6,1.3000000000000043,597.2956,204
2025-09-02 20:18:00,79,131.1632,5210.0,4.199999999999996,5.700000000000001,1.4000000000000057,596.1446,196
2025-09-02 20:21:00,80,124.9132,5210.0,4.299999999999997,5.6,1.3000000000000043,595.2289,205
2025-09-02 20:24:00,80,125.6076,5210.0,4.299999999999997,5.699999999999999,1.3000000000000043,593.8595,205
2025-09-02 20:27:00,80,128.559,5210.0,4.299999999999997,5.800000000000001,1.3000000000000043,597.1158,205
2025-09-02 20:30:00,80,128.4722,5210.0,4.399999999999999,5.6,1.2000000000000028,597.7825,204
2025-09-02 20:33:00,81,131.684,5210.0,4.5,5.6,1.2000000000000028,608.8325,204
2025-09-02 20:36:00,81,132.3785,5210.0,4.399999999999999,5.6,1.2999999999999972,606.6773,196
2025-09-02 20:39:00,81,134.7222,5210.0,4.399999999999999,5.6,1.3999999999999986,614.3004,199
2025-09-02 20:42:00,82,137.3264,5210.0,4.5,5.499999999999999,1.3999999999999986,616.8337,199
2025-09-02 20:45:00,83,138.8021,5210.0,4.5,5.499999999999999,1.3999999999999986,619.3417,199
2025-09-02 20:48:00,82,139.4097,5210.0,4.5,5.6000000000000005,1.3999999999999986,621.94,199
2025-09-02 20:51:00,84,139.3229,5210.0,4.600000000000001,5.6000000000000005,1.3999999999999986,633.2874,199
2025-09-02 20:54:00,84,139.3229,5210.0,4.600000000000001,5.6000000000000005,1.5,630.45,199
2025-09-02 20:57:00,82,138.1944,5210.0,4.599999999999998,5.6000000000000005,1.4000000000000057,633.6349,199
2025-09-02 21:00:00,83,137.5868,5210.0,4.599999999999998,5.6000000000000005,1.4000000000000057,631.6475,199
2025-09-02 21:03:00,83,137.6736,5210.0,4.599999999999998,5.6,1.4000000000000057,631.8538,199
2025-09-02 21:06:00,83,133.6806,5211.0,4.600000000000001,5.6,1.2999999999999972,621.5067,199
2025-09-02 21:09:00,83,132.1181,5211.0,4.5000000000000036,5.700000000000001,1.2999999999999972,620.8309,209
2025-09-02 21:12:00,83,132.2917,5211.0,4.5000000000000036,5.700000000000001,1.2999999999999972,620.1876,209
2025-09-02 21:15:00,82,129.6875,5211.0,4.400000000000002,5.699999999999999,1.3999999999999986,613.0757,204
2025-09-02 21:18:00,80,128.6458,5211.0,4.400000000000002,5.699999999999999,1.2999999999999972,600.5015,204
2025-09-02 21:21:00,79,128.4722,5211.0,4.400000000000002,5.6,1.1000000000000014,593.8284,204
2025-09-02 21:24:00,79,127.6042,5211.0,4.199999999999999,5.6,1.3000000000000043,593.8806,196
2025-09-02 21:27:00,79,127.6042,5211.0,4.300000000000001,5.5,1.2999999999999972,591.3039,196
2025-09-02 21:30:00,79,125.9549,5211.0,4.300000000000001,5.6,1.2000000000000028,590.9747,205
2025-09-02 21:33:00,78,124.3056,5211.0,4.400000000000002,5.6,1.1000000000000014,591.1249,206
2025-09-02 21:36:00,79,125.434,5211.0,4.300000000000001,5.6,1.2000000000000028,589.2317,205
2025-09-02 21:39:00,79,126.4757,5211.0,4.300000000000001,5.699999999999999,1.2000000000000028,592.6494,205
2025-09-02 21:42:00,80,127.2569,5211.0,4.199999999999999,5.699999999999999,1.2000000000000028,595.7933,196
2025-09-02 21:45:00,80,129.3403,5211.0,4.300000000000001,5.6,1.2999999999999972,593.8418,196
2025-09-02 21:48:00,80,128.9931,5211.0,4.300000000000001,5.6,1.2999999999999972,602.6367,196
2025-09-02 21:51:00,79,129.4271,5211.0,4.400000000000002,5.6,1.1999999999999957,598.9246,204
2025-09-02 21:54:00,82,131.5104,5211.0,4.400000000000002,5.6,1.3999999999999986,609.2226,196
2025-09-02 21:57:00,80,132.0313,5211.0,4.400000000000002,5.6,1.3999999999999986,610.5349,196
2025-09-02 22:00:00,81,132.8125,5211.0,4.400000000000002,5.6,1.3999999999999986,611.7064,196
2025-09-02 22:03:00,81,132.4653,5211.0,4.400000000000002,5.6,1.3999999999999986,608.6741,196
2025-09-02 22:06:00,82,132.5521,5212.0,4.5000000000000036,5.6,1.2999999999999972,610.6022,199
2025-09-02 22:09:00,80,133.6806,5212.0,4.5000000000000036,5.700000000000001,1.2999999999999972,617.7004,204
2025-09-02 22:12:00,82,134.9826,5212.0,4.5000000000000036,5.700000000000001,1.3999999999999986,618.886,199
2025-09-02 22:15:00,81,133.3333,5212.0,4.5000000000000036,5.700000000000001,1.2999999999999972,626.6577,199
2025-09-02 22:18:00,83,134.1146,5212.0,4.599999999999998,5.700000000000001,1.4000000000000057,628.187,199
2025-09-02 22:21:00,82,134.7222,5212.0,4.599999999999998,5.700000000000001,1.3000000000000043,627.1036,188
2025-09-02 22:24:00,82,136.0243,5212.0,4.599999999999998,5.700000000000001,1.4000000000000057,627.0447,199
2025-09-02 22:27:00,82,136.1979,5212.0,4.599999999999998,5.700000000000001,1.3000000000000043,628.3865,199
2025-09-02 22:30:00,82,135.7639,5212.0,4.599999999999998,5.700000000000001,1.3000000000000043,627.3003,199
2025-09-02 22:33:00,84,134.9826,5212.0,4.599999999999998,5.700000000000001,1.4000000000000057,629.7219,199
2025-09-02 22:36:00,83,135.8507,5212.0,4.5000000000000036,5.700000000000001,1.3999999999999986,625.3654,199
2025-09-02 22:39:00,83,132.4653,5212.0,4.5000000000000036,5.699999999999999,1.5,626.8483,209
2025-09-02 22:42:00,81,130.1215,5212.0,4.5000000000000036,5.699999999999999,1.3999999999999986,623.4415,204
2025-09-02 22:45:00,81,130.1215,5212.0,4.600000000000001,5.800000000000001,1.3999999999999986,622.5342,209
2025-09-02 22:48:00,81,130.1215,5212.0,4.5000000000000036,5.9,1.3999999999999986,624.0322,209
2025-09-02 22:51:00,82,130.1215,5212.0,4.5000000000000036,5.800000000000001,1.3999999999999986,623.168,209
2025-09-02 22:54:00,81,130.2083,5212.0,4.5000000000000036,5.799999999999999,1.3999999999999986,620.6256,209
2025-09-02 22:57:00,83,129.8611,5212.0,4.5000000000000036,5.799999999999999,1.2999999999999972,617.0587,209
2025-09-02 23:00:00,81,128.9063,5212.0,4.400000000000002,5.9,1.2999999999999972,618.2349,209
2025-09-02 23:03:00,81,121.875,5212.0,4.400000000000002,5.8999999999999995,1.2999999999999972,610.5879,205
2025-09-02 23:06:00,80,121.007,5213.0,4.400000000000002,5.999999999999999,1.1999999999999957,598.6497,205
2025-09-02 23:09:00,79,121.0938,5213.0,4.300000000000001,5.8999999999999995,1.2000000000000028,593.7564,205
2025-09-02 23:12:00,78,120.7465,5213.0,4.300000000000001,5.8,1.2000000000000028,586.2061,205
2025-09-02 23:15:00,78,120.2257,5213.0,4.199999999999999,5.8,1.3000000000000043,589.2861,205
2025-09-02 23:18:00,76,117.2743,5213.0,4.099999999999998,5.8,1.1000000000000014,572.1079,366
2025-09-02 23:21:00,76,120.8333,5213.0,4.0000000000000036,5.7,1.2999999999999972,572.1411,366
2025-09-02 23:24:00,77,124.9132,5213.0,4.099999999999998,5.699999999999999,1.4000000000000057,582.332,205
2025-09-02 23:27:00,77,125.7813,5213.0,4.199999999999999,5.6,1.3000000000000043,593.3306,206
2025-09-02 23:30:00,78,126.3021,5213.0,4.300000000000001,5.700000000000001,1.2000000000000028,595.9722,205
2025-09-02 23:33:00,81,128.9931,5213.0,4.199999999999999,5.6000000000000005,1.3999999999999986,596.5275,196
2025-09-02 23:36:00,81,131.684,5213.0,4.300000000000001,5.6000000000000005,1.3999999999999986,602.0775,196
2025-09-02 23:39:00,80,129.5139,5213.0,4.400000000000002,5.6000000000000005,1.2999999999999972,606.478,204
2025-09-02 23:42:00,81,127.9514,5213.0,4.300000000000001,5.8,1.2999999999999972,608.3411,205
2025-09-02 23:45:00,80,127.3438,5213.0,4.400000000000002,5.8,1.2999999999999972,602.6568,205
2025-09-02 23:48:00,80,125.8681,5213.0,4.300000000000001,5.7,1.2999999999999972,598.2548,205
2025-09-02 23:51:00,79,127.6042,5213.0,4.400000000000002,5.700000000000001,1.1000000000000014,600.5474,204
2025-09-02 23:54:00,79,125.434,5213.0,4.400000000000002,5.800000000000001,1.1000000000000014,598.8997,205
2025-09-02 23:57:00,80,123.6979,5213.0,4.300000000000001,5.800000000000001,1.2000000000000028,599.7878,205
2025-09-03 00:00:00,80,122.1354,5213.0,4.300000000000001,5.800000000000001,1.2000000000000028,593.8492,205
2025-09-03 00:03:00,79,121.6146,5213.0,4.300000000000001,5.800000000000001,1.2000000000000028,593.0897,205
2025-09-03 00:06:00,78,122.4826,5214.0,4.300000000000001,5.800000000000001,1.2000000000000028,596.8878,205
2025-09-03 00:09:00,80,123.1771,5214.0,4.300000000000001,5.800000000000001,1.2000000000000028,593.7042,205
2025-09-03 00:12:00,79,123.2639,5214.0,4.300000000000001,5.800000000000001,1.2000000000000028,590.2097,205
2025-09-03 00:15:00,77,122.4826,5214.0,4.300000000000001,5.800000000000001,1.3999999999999986,592.2788,205
2025-09-03 00:18:00,78,122.8299,5214.0,4.400000000000002,5.699999999999999,1.1999999999999957,590.6489,205
2025-09-03 00:21:00,79,123.3507,5214.0,4.5000000000000036,5.800000000000001,1.2999999999999972,594.3119,205
2025-09-03 00:24:00,79,123.3507,5214.0,4.400000000000002,5.700000000000001,1.2999999999999972,593.3214,205
2025-09-03 00:27:00,81,126.3021,5214.0,4.400000000000002,5.700000000000001,1.3999999999999986,603.5067,205
2025-09-03 00:30:00,81,130.1215,5214.0,4.5000000000000036,5.700000000000001,1.3999999999999986,607.3965,204
2025-09-03 00:33:00,79,127.7778,5214.0,4.599999999999998,5.6000000000000005,1.3000000000000043,606.4416,204
2025-09-03 00:36:00,80,129.0799,5214.0,4.5000000000000036,5.6000000000000005,1.2999999999999972,607.4371,204
2025-09-03 00:39:00,80,130.1215,5214.0,4.5000000000000036,5.6000000000000005,1.5,610.4225,204
2025-09-03 00:42:00,81,128.9063,5214.0,4.599999999999998,5.6000000000000005,1.4000000000000057,608.1104,204
2025-09-03 00:45:00,81,128.9063,5214.0,4.599999999999998,5.700000000000001,1.3000000000000043,607.8105,204
2025-09-03 00:48:00,81,128.125,5214.0,4.599999999999998,5.700000000000001,1.3000000000000043,609.8604,204
2025-09-03 00:51:00,81,126.6493,5214.0,4.4999999999999964,5.700000000000001,1.4000000000000057,604.693,204
2025-09-03 00:54:00,80,125.434,5214.0,4.599999999999998,5.800000000000001,1.2000000000000028,604.4636,204
2025-09-03 00:57:00,79,124.0451,5214.0,4.5000000000000036,5.800000000000001,1.2999999999999972,605.9088,205
2025-09-03 01:00:00,80,123.3507,5214.0,4.599999999999998,5.800000000000001,1.2000000000000028,598.7717,204
2025-09-03 01:03:00,78,125.5208,5214.0,4.5000000000000036,5.699999999999999,1.2999999999999972,602.5511,204
2025-09-03 01:06:00,79,125.8681,5215.0,4.5000000000000036,5.699999999999999,1.2999999999999972,599.7937,204
2025-09-03 01:09:00,78,126.2153,5215.0,4.5000000000000036,5.699999999999999,1.2999999999999972,602.5038,204
2025-09-03 01:12:00,80,126.9097,5215.0,4.5000000000000036,5.699999999999999,1.3999999999999986,603.2664,204
2025-09-03 01:15:00,80,127.6042,5215.0,4.599999999999998,5.800000000000001,1.3000000000000043,608.2184,204
2025-09-03 01:18:00,80,128.559,5215.0,4.599999999999998,5.700000000000001,1.3000000000000043,610.8304,204
2025-09-03 01:21:00,81,128.4722,5215.0,4.699999999999999,5.700000000000001,1.3000000000000043,614.0957,204
2025-09-03 01:24:00,81,129.8611,5215.0,4.599999999999998,5.700000000000001,1.3000000000000043,612.0428,204
2025-09-03 01:27:00,81,129.2535,5215.0,4.599999999999998,5.700000000000001,1.3000000000000043,609.7009,204
2025-09-03 01:30:00,81,128.6458,5215.0,4.599999999999998,5.700000000000001,1.3000000000000043,614.9824,204
2025-09-03 01:33:00,81,127.9514,5215.0,4.599999999999998,5.700000000000001,1.3000000000000043,611.7429,204
2025-09-03 01:36:00,80,128.4722,5215.0,4.599999999999998,5.700000000000001,1.3000000000000043,614.1354,204
2025-09-03 01:39:00,80,128.8194,5215.0,4.599999999999998,5.700000000000001,1.3000000000000043,611.6898,204
2025-09-03 01:42:00,80,127.6042,5215.0,4.699999999999999,5.700000000000001,1.3000000000000043,613.5637,204
2025-09-03 01:45:00,80,128.2118,5215.0,4.599999999999998,5.800000000000001,1.3000000000000043,610.6583,204
2025-09-03 01:48:00,80,128.2118,5215.0,4.599999999999998,5.699999999999999,1.3000000000000043,610.7483,204
2025-09-03 01:51:00,81,127.7778,5215.0,4.599999999999998,5.700000000000001,1.2000000000000028,604.3834,204
2025-09-03 01:54:00,81,127.9514,5215.0,4.699999999999996,5.6,1.3000000000000043,605.3361,204
2025-09-03 01:57:00,80,128.559,5215.0,4.5000000000000036,5.6,1.3999999999999986,606.3812,204
2025-09-03 02:00:00,80,128.2118,5215.0,4.5000000000000036,5.6,1.2999999999999972,605.4445,204
2025-09-03 02:03:00,80,128.2118,5215.0,4.5000000000000036,5.700000000000001,1.2999999999999972,608.2303,204
2025-09-03 02:06:00,80,129.0799,5216.0,4.600000000000001,5.6,1.2999999999999972,607.2279,204
2025-09-03 02:09:00,81,128.3854,5216.0,4.5000000000000036,5.700000000000001,1.3999999999999986,605.9255,204
2025-09-03 02:12:00,81,128.125,5216.0,4.600000000000001,5.6,1.3999999999999986,610.4035,204
2025-09-03 02:15:00,82,128.3854,5216.0,4.699999999999996,5.700000000000001,1.3000000000000043,608.4005,209
2025-09-03 02:18:00,82,129.4271,5216.0,4.599999999999998,5.700000000000001,1.3000000000000043,607.2468,209
2025-09-03 02:21:00,82,128.559,5216.0,4.600000000000001,5.700000000000001,1.3999999999999986,611.0503,209
2025-09-03 02:24:00,79,129.6875,5216.0,4.699999999999996,5.700000000000001,1.3000000000000043,608.9539,204
2025-09-03 02:27:00,80,129.6875,5216.0,4.699999999999996,5.6,1.3000000000000043,606.5842,204
2025-09-03 02:30:00,82,129.8611,5216.0,4.5000000000000036,5.800000000000001,1.3999999999999986,613.6741,209
2025-09-03 02:33:00,81,128.9931,5216.0,4.699999999999996,5.700000000000001,1.3000000000000043,613.9297,204
2025-09-03 02:36:00,82,128.9063,5216.0,4.600000000000001,5.6,1.3999999999999986,613.1453,204
2025-09-03 02:39:00,82,129.0799,5216.0,4.699999999999996,5.700000000000001,1.3000000000000043,612.5308,209
2025-09-03 02:42:00,80,129.8611,5216.0,4.699999999999996,5.800000000000001,1.2000000000000028,612.912,209
2025-09-03 02:45:00,80,129.0799,5216.0,4.600000000000001,5.6,1.3999999999999986,611.1292,204
2025-09-03 02:48:00,82,129.6875,5216.0,4.699999999999996,5.6,1.3000000000000043,613.6359,188
2025-09-03 02:51:00,82,129.2535,5216.0,4.699999999999996,5.700000000000001,1.3000000000000043,612.3364,209
2025-09-03 02:54:00,80,129.5139,5216.0,4.600000000000001,5.800000000000001,1.3999999999999986,612.7282,204
2025-09-03 02:57:00,82,132.0313,5216.0,4.600000000000001,5.699999999999999,1.3999999999999986,619.2881,209
2025-09-03 03:00:00,82,131.1632,5216.0,4.699999999999996,5.699999999999999,1.3000000000000043,617.4185,188
2025-09-03 03:03:00,81,133.6806,5216.0,4.699999999999996,5.6,1.3000000000000043,617.354,188
2025-09-03 03:06:00,83,130.816,5217.0,4.699999999999996,5.6,1.3000000000000043,620.2795,188
2025-09-03 03:09:00,82,130.7292,5217.0,4.699999999999996,5.700000000000001,1.4000000000000057,617.4188,188
2025-09-03 03:12:00,82,130.1215,5217.0,4.699999999999996,5.800000000000001,1.3000000000000043,617.5832,209
2025-09-03 03:15:00,82,126.9097,5217.0,4.600000000000001,5.699999999999999,1.3999999999999986,611.7764,209
2025-09-03 03:18:00,80,126.6493,5217.0,4.699999999999996,5.699999999999999,1.2000000000000028,608.6965,204
2025-09-03 03:21:00,81,125.9549,5217.0,4.600000000000001,5.800000000000001,1.2999999999999972,603.205,209
2025-09-03 03:24:00,80,124.1319,5217.0,4.5,5.699999999999999,1.2999999999999972,603.2463,205
2025-09-03 03:27:00,79,121.7014,5217.0,4.5,5.8999999999999995,1.1999999999999957,598.3552,205
2025-09-03 03:30:00,78,120.5729,5217.0,4.399999999999999,5.8,1.2999999999999972,593.0047,205
2025-09-03 03:33:00,79,119.9653,5217.0,4.5,5.8,1.1999999999999957,594.2856,205
2025-09-03 03:36:00,78,119.3576,5217.0,4.5,5.8999999999999995,1.1000000000000014,593.187,146
2025-09-03 03:39:00,79,119.8785,5217.0,4.399999999999999,5.8999999999999995,1.2999999999999972,589.8271,205
2025-09-03 03:42:00,78,123.6979,5217.0,4.399999999999999,5.8999999999999995,1.2000000000000028,592.3843,205
2025-09-03 03:45:00,80,124.7396,5217.0,4.399999999999999,5.8,1.3999999999999986,598.3899,205
2025-09-03 03:48:00,79,127.3438,5217.0,4.5,5.6,1.3999999999999986,600.8124,204
2025-09-03 03:51:00,81,131.0764,5217.0,4.600000000000001,5.6,1.2999999999999972,605.2282,204
2025-09-03 03:54:00,82,133.2465,5217.0,4.600000000000001,5.699999999999999,1.3999999999999986,612.3434,188
2025-09-03 03:57:00,81,133.5938,5217.0,4.600000000000001,5.6,1.3999999999999986,615.1463,188
2025-09-03 04:00:00,83,135.3299,5217.0,4.600000000000001,5.6,1.5,621.1152,199
2025-09-03 04:03:00,82,132.8993,5217.0,4.699999999999996,5.700000000000001,1.3000000000000043,622.1375,188
2025-09-03 04:06:00,81,129.7743,5218.0,4.699999999999996,5.700000000000001,1.4000000000000057,616.445,188
2025-09-03 04:09:00,82,129.3403,5218.0,4.699999999999996,5.800000000000001,1.3000000000000043,618.8504,209
2025-09-03 04:12:00,80,125.5208,5218.0,4.600000000000001,5.800000000000001,1.2999999999999972,609.5532,204
2025-09-03 04:15:00,81,123.1771,5218.0,4.600000000000001,5.800000000000001,1.3999999999999986,608.1909,209
2025-09-03 04:18:00,80,121.1806,5218.0,4.5,6.000000000000001,1.1999999999999957,599.9379,205
2025-09-03 04:21:00,79,119.7049,5218.0,4.5,5.8999999999999995,1.1999999999999957,593.4122,205
2025-09-03 04:24:00,79,117.7083,5218.0,4.600000000000001,5.8999999999999995,1.1999999999999957,591.5723,146
2025-09-03 04:27:00,79,117.7951,5218.0,4.399999999999999,5.8,1.2000000000000028,589.8694,205
2025-09-03 04:30:00,79,119.3576,5218.0,4.399999999999999,5.8,1.2000000000000028,588.5873,205
2025-09-03 04:33:00,78,121.1806,5218.0,4.5,5.8,1.1999999999999957,588.9926,205
2025-09-03 04:36:00,79,123.2639,5218.0,4.5,5.8,1.2999999999999972,593.6829,205
2025-09-03 04:39:00,80,124.4792,5218.0,4.5,5.8,1.1999999999999957,593.1001,205
2025-09-03 04:42:00,79,124.2188,5218.0,4.399999999999999,5.799999999999999,1.2999999999999972,594.6772,205
2025-09-03 04:45:00,79,128.8194,5218.0,4.5,5.6,1.1999999999999957,598.058,204
2025-09-03 04:48:00,80,132.2917,5218.0,4.5,5.6,1.3999999999999986,605.7571,204
2025-09-03 04:51:00,82,133.6806,5218.0,4.600000000000001,5.499999999999999,1.3999999999999986,612.3733,199
2025-09-03 04:54:00,82,135.5035,5218.0,4.600000000000001,5.499999999999999,1.3999999999999986,615.5418,199
2025-09-03 04:57:00,82,136.0243,5218.0,4.700000000000003,5.6000000000000005,1.3999999999999986,618.3278,188
2025-09-03 05:00:00,82,132.0313,5218.0,4.600000000000001,5.6000000000000005,1.3999999999999986,618.7346,188
2025-09-03 05:03:00,82,129.5139,5218.0,4.699999999999996,5.700000000000001,1.3000000000000043,615.2964,209
2025-09-03 05:06:00,82,127.7778,5219.0,4.699999999999996,5.700000000000001,1.3000000000000043,614.1365,209
2025-09-03 05:09:00,81,125.0868,5219.0,4.600000000000001,5.800000000000001,1.1999999999999957,604.8697,209
2025-09-03 05:12:00,80,121.7014,5219.0,4.5,5.800000000000001,1.3999999999999986,601.0552,205
2025-09-03 05:15:00,79,120.5729,5219.0,4.5,5.8,1.1000000000000014,592.9509,205
2025-09-03 05:18:00,78,119.5313,5219.0,4.5,5.8999999999999995,1.1000000000000014,591.8225,146
2025-09-03 05:21:00,78,118.4896,5219.0,4.399999999999999,5.8999999999999995,1.2000000000000028,586.0331,205
2025-09-03 05:24:00,78,116.4931,5219.0,4.399999999999999,5.8999999999999995,1.2000000000000028,583.2761,143
2025-09-03 05:27:00,77,118.5764,5219.0,4.199999999999996,5.8,1.3000000000000043,578.0812,366
2025-09-03 05:30:00,77,122.1354,5219.0,4.299999999999997,5.8,1.2000000000000028,580.6218,205
2025-09-03 05:33:00,78,125.1736,5219.0,4.399999999999999,5.699999999999999,1.2000000000000028,582.1752,205
2025-09-03 05:36:00,77,123.1771,5219.0,4.399999999999999,5.5,1.2000000000000028,589.4982,206
2025-09-03 05:39:00,79,124.6528,5219.0,4.399999999999999,5.6,1.2999999999999972,589.6298,205
2025-09-03 05:42:00,80,129.2535,5219.0,4.5,5.5,1.3999999999999986,600.9677,204
2025-09-03 05:45:00,79,128.8194,5219.0,4.5,5.5,1.2999999999999972,599.8596,204
2025-09-03 05:48:00,81,130.816,5219.0,4.400000000000002,5.6,1.3999999999999986,605.7642,196
2025-09-03 05:51:00,80,132.4653,5219.0,4.5000000000000036,5.6,1.3999999999999986,606.1281,204
2025-09-03 05:54:00,81,132.4653,5219.0,4.600000000000001,5.499999999999999,1.5,606.9536,188
2025-09-03 05:57:00,83,131.8576,5219.0,4.599999999999998,5.6,1.3000000000000043,615.5196,188
2025-09-03 06:00:00,82,129.6875,5219.0,4.599999999999998,5.6,1.4000000000000057,615.6118,204
2025-09-03 06:03:00,82,128.559,5219.0,4.599999999999998,5.699999999999999,1.4000000000000057,615.6247,209
2025-09-03 06:06:00,81,126.4757,5220.0,4.599999999999998,5.699999999999999,1.3000000000000043,611.2505,204
2025-09-03 06:09:00,80,123.6111,5220.0,4.5000000000000036,5.8999999999999995,1.3999999999999986,609.9636,205
2025-09-03 06:12:00,80,122.743,5220.0,4.5000000000000036,5.8,1.2999999999999972,602.4937,205
2025-09-03 06:15:00,78,118.5764,5220.0,4.400000000000002,5.8,1.2999999999999972,596.3858,205
2025-09-03 06:18:00,78,118.8368,5220.0,4.400000000000002,5.8,1.1999999999999957,588.7953,205
2025-09-03 06:21:00,78,121.1806,5220.0,4.5,5.8,1.1999999999999957,587.8069,205
2025-09-03 06:24:00,78,120.6597,5220.0,4.400000000000002,5.8,1.1999999999999957,591.0063,205
2025-09-03 06:27:00,78,122.4826,5220.0,4.400000000000002,5.8,1.1999999999999957,589.8011,205
2025-09-03 06:30:00,78,124.7396,5220.0,4.400000000000002,5.7,1.1999999999999957,591.696,205
2025-09-03 06:33:00,78,125.0868,5220.0,4.400000000000002,5.6,1.2999999999999972,590.0719,206
2025-09-03 06:36:00,79,125.7813,5220.0,4.400000000000002,5.5,1.2999999999999972,591.4525,204
2025-09-03 06:39:00,79,133.6806,5220.0,4.400000000000002,5.5,1.3999999999999986,597.033,196
2025-09-03 06:42:00,79,135.8507,5220.0,4.400000000000002,5.3999999999999995,1.3999999999999986,600.411,203
2025-09-03 06:45:00,79,136.1979,5220.0,4.599999999999998,5.3999999999999995,1.3000000000000043,607.0671,203
2025-09-03 06:48:00,82,138.0208,5220.0,4.599999999999998,5.3999999999999995,1.4000000000000057,619.0839,199
2025-09-03 06:51:00,82,136.7188,5220.0,4.800000000000001,5.499999999999999,1.2999999999999972,622.6062,193
2025-09-03 06:54:00,83,136.0243,5220.0,4.800000000000001,5.499999999999999,1.3999999999999986,623.9854,193
2025-09-03 06:57:00,83,134.2882,5220.0,4.800000000000001,5.499999999999999,1.2999999999999972,621.9901,188
2025-09-03 07:00:00,83,133.3333,5220.0,4.800000000000001,5.6,1.2999999999999972,618.5125,188
2025-09-03 07:03:00,82,133.1597,5220.0,4.699999999999999,5.6,1.3999999999999986,617.1627,188
2025-09-03 07:06:00,82,130.5556,5221.0,4.800000000000001,5.699999999999999,1.2000000000000028,617.2725,188
2025-09-03 07:09:00,83,129.6875,5221.0,4.800000000000001,5.6,1.2999999999999972,614.1013,188
2025-09-03 07:12:00,80,127.9514,5221.0,4.599999999999998,5.7,1.3000000000000043,602.184,204
2025-09-03 07:15:00,80,125.6076,5221.0,4.599999999999998,5.6000000000000005,1.2000000000000028,598.734,204
2025-09-03 07:18:00,78,124.7396,5221.0,4.5000000000000036,5.7,1.2999999999999972,595.7569,206
2025-09-03 07:21:00,79,122.9167,5221.0,4.400000000000002,5.6000000000000005,1.2999999999999972,588.7811,205
2025-09-03 07:24:00,77,121.875,5221.0,4.400000000000002,5.499999999999999,1.1000000000000014,580.8281,206
2025-09-03 07:27:00,76,121.6146,5221.0,4.300000000000001,5.500000000000001,1.2000000000000028,573.3951,206
2025-09-03 07:30:00,77,124.0451,5221.0,4.300000000000001,5.3999999999999995,1.2999999999999972,573.2492,206
2025-09-03 07:33:00,77,129.4271,5221.0,4.300000000000001,5.3999999999999995,1.2999999999999972,582.6997,196
2025-09-03 07:36:00,78,130.5556,5221.0,4.400000000000002,5.500000000000001,1.1999999999999957,583.8788,204
2025-09-03 07:39:00,77,132.8125,5221.0,4.400000000000002,5.199999999999999,1.2999999999999972,590.6667,203
2025-09-03 07:42:00,79,136.2847,5221.0,4.5000000000000036,5.300000000000001,1.2999999999999972,597.4236,203
2025-09-03 07:45:00,79,139.0625,5221.0,4.5000000000000036,5.1,1.3999999999999986,601.9189,195
2025-09-03 07:48:00,81,137.5868,5221.0,4.599999999999998,5.200000000000001,1.3000000000000043,606.6463,194
2025-09-03 07:51:00,80,137.066,5221.0,4.599999999999998,5.200000000000001,1.4000000000000057,603.9697,194
2025-09-03 07:54:00,80,136.8056,5221.0,4.5000000000000036,5.300000000000001,1.3999999999999986,605.5778,199
2025-09-03 07:57:00,80,135.0694,5221.0,4.599999999999998,5.300000000000001,1.3000000000000043,605.9009,203
2025-09-03 08:00:00,80,135.8507,5221.0,4.4999999999999964,5.300000000000001,1.4000000000000057,603.3339,199
2025-09-03 08:03:00,81,136.3715,5221.0,4.599999999999998,5.300000000000001,1.3000000000000043,607.103,199
2025-09-03 08:06:00,81,136.4583,5222.0,4.4999999999999964,5.4,1.3000000000000043,607.6212,199
2025-09-03 08:09:00,79,135.9375,5222.0,4.5000000000000036,5.300000000000001,1.3999999999999986,603.7347,203
2025-09-03 08:12:00,81,135.1563,5222.0,4.599999999999998,5.300000000000001,1.3000000000000043,602.1057,199
2025-09-03 08:15:00,80,136.6319,5222.0,4.5000000000000036,5.300000000000001,1.2999999999999972,598.0751,199
2025-09-03 08:18:00,79,134.8958,5222.0,4.5000000000000036,5.300000000000001,1.2999999999999972,597.4397,203
2025-09-03 08:21:00,80,135.1563,5222.0,4.5000000000000036,5.199999999999999,1.2999999999999972,599.2492,203
2025-09-03 08:24:00,80,134.9826,5222.0,4.5000000000000036,5.300000000000001,1.2999999999999972,599.9208,203
2025-09-03 08:27:00,78,134.4618,5222.0,4.5000000000000036,5.300000000000001,1.2999999999999972,598.3665,203
2025-09-03 08:30:00,79,135.3299,5222.0,4.5000000000000036,5.300000000000001,1.2999999999999972,598.3505,203
2025-09-03 08:33:00,80,136.0243,5222.0,4.5000000000000036,5.300000000000001,1.2999999999999972,595.2976,199
2025-09-03 08:36:00,80,136.1979,5222.0,4.5000000000000036,5.300000000000001,1.3999999999999986,606.8342,199
2025-09-03 08:39:00,80,135.1563,5222.0,4.5000000000000036,5.300000000000001,1.2999999999999972,597.9888,203
2025-09-03 08:42:00,79,136.7188,5222.0,4.400000000000002,5.300000000000001,1.3999999999999986,598.6001,203
2025-09-03 08:45:00,81,135.9375,5222.0,4.400000000000002,5.300000000000001,1.3999999999999986,605.2883,199
2025-09-03 08:48:00,80,135.9375,5222.0,4.5000000000000036,5.300000000000001,1.3999999999999986,604.1369,199
2025-09-03 08:51:00,80,136.8924,5222.0,4.5000000000000036,5.300000000000001,1.3999999999999986,604.4808,199
2025-09-03 08:54:00,78,108.6805,5222.0,4.599999999999998,5.6,1.2000000000000028,548.6643,143
2025-09-03 08:57:00,69,100.2604,5222.0,4.099999999999998,5.6,0.6000000000000014,511.687,113
2025-09-03 09:00:00,67,110.3299,5222.0,3.8000000000000007,4.999999999999999,0.7999999999999972,502.9306,358
2025-09-03 09:03:00,64,103.0382,5222.0,3.599999999999998,4.5,0.30000000000000426,476.5031,352
2025-09-03 09:06:00,69,140.191,5223.0,3.5,3.999999999999999,1.5,516.197,253
2025-09-03 09:09:00,68,141.9271,5223.0,3.599999999999998,4.1,0.9000000000000057,515.3437,252
2025-09-03 09:12:00,76,142.0139,5223.0,3.6999999999999993,4.6,1.6000000000000014,564.4055,250
2025-09-03 09:15:00,77,136.0243,5223.0,4.100000000000001,5.000000000000001,1.5,575.6744,368
2025-09-03 09:18:00,76,136.8056,5223.0,4.199999999999999,5.0,1.3000000000000043,588.842,195
2025-09-03 09:21:00,80,130.816,5223.0,4.199999999999999,5.2,1.3000000000000043,598.5333,196
2025-09-03 09:24:00,80,128.2118,5223.0,4.5,5.5,1.5,599.4072,204
2025-09-03 09:27:00,82,127.7778,5223.0,4.600000000000001,5.8,1.5,614.0051,209
2025-09-03 09:30:00,81,127.691,5223.0,4.699999999999999,5.8,1.2000000000000028,610.4628,209
2025-09-03 09:33:00,80,122.0486,5223.0,4.5000000000000036,5.700000000000001,1.3999999999999986,606.8808,205
2025-09-03 09:36:00,80,120.2257,5223.0,4.699999999999996,5.9,1.1000000000000014,596.9017,208
2025-09-03 09:39:00,78,116.059,5223.0,4.5,5.8999999999999995,1.1999999999999957,587.4292,146
2025-09-03 09:42:00,78,111.7188,5223.0,4.400000000000002,5.8999999999999995,1.1000000000000014,576.7247,143
2025-09-03 09:45:00,75,109.5486,5223.0,4.399999999999999,5.999999999999999,1.0,566.0566,143
2025-09-03 09:48:00,76,110.8507,5223.0,4.199999999999996,5.8999999999999995,1.1000000000000014,560.0256,143
2025-09-03 09:51:00,74,109.375,5223.0,4.199999999999996,5.8999999999999995,1.0,552.3071,114
2025-09-03 09:54:00,74,110.1563,5223.0,4.0000000000000036,5.7,1.0999999999999943,551.6115,365
2025-09-03 09:57:00,74,108.6805,5223.0,4.100000000000001,5.7,1.0999999999999943,549.2527,365
2025-09-03 10:00:00,73,109.9826,5223.0,4.100000000000001,5.8,1.0999999999999943,551.7753,365
2025-09-03 10:03:00,75,108.4201,5223.0,4.100000000000001,5.8,1.2999999999999972,557.6702,114
2025-09-04 08:09:00,50,100.8681,5224.0,0.6999999999999993,1.1999999999999993,2.0,435.0406,4
2025-09-04 08:12:00,68,113.0208,5224.0,2.799999999999997,5.3,2.200000000000003,511.0672,352
2025-09-04 08:15:00,71,108.6805,5224.0,3.5000000000000036,5.699999999999999,1.5999999999999943,533.8983,359
2025-09-04 08:18:00,72,108.4201,5224.0,3.8000000000000007,5.8999999999999995,1.3999999999999986,537.2507,113
2025-09-04 08:21:00,72,111.8924,5224.0,3.900000000000002,5.7,1.2999999999999972,542.0938,359
2025-09-04 08:24:00,73,113.0208,5224.0,4.0000000000000036,5.7,1.2999999999999972,553.7103,366
2025-09-04 08:27:00,74,113.8889,5224.0,4.099999999999998,5.7,1.4000000000000057,557.0533,366
2025-09-04 08:30:00,75,113.7153,5224.0,4.099999999999998,5.8,1.4000000000000057,562.6136,366
2025-09-04 08:33:00,76,113.8021,5224.0,4.099999999999998,5.8,1.4000000000000057,561.9177,366
2025-09-04 08:36:00,75,114.6701,5224.0,4.099999999999998,5.8,1.4000000000000057,562.9402,366
2025-09-04 08:39:00,76,113.2813,5224.0,4.099999999999998,5.8,1.3000000000000043,563.7877,366
2025-09-04 08:42:00,76,111.5451,5224.0,4.099999999999998,5.9,1.3000000000000043,563.7396,143
2025-09-04 08:45:00,75,111.2847,5224.0,4.199999999999996,5.9,1.2000000000000028,561.0063,143
2025-09-04 08:48:00,75,111.1111,5224.0,4.199999999999996,5.9,1.2000000000000028,562.2744,143
2025-09-04 08:51:00,75,110.3299,5224.0,4.199999999999996,5.9,1.3000000000000043,562.004,143
2025-09-04 08:54:00,75,109.375,5224.0,4.099999999999998,6.0,1.2000000000000028,560.8375,114
2025-09-04 08:57:00,75,108.6805,5224.0,4.099999999999998,5.800000000000001,1.2000000000000028,560.7451,114
2025-09-04 09:00:00,75,107.8125,5224.0,4.099999999999998,5.800000000000001,1.2000000000000028,557.3385,114
2025-09-04 09:03:00,75,112.934,5224.0,4.100000000000001,5.800000000000001,1.2999999999999972,562.7056,366
2025-09-04 09:06:00,75,114.3229,5225.0,4.099999999999998,5.700000000000001,1.3000000000000043,565.6639,366
2025-09-04 09:09:00,76,136.1979,5225.0,4.199999999999999,5.700000000000001,1.2000000000000028,565.4518,197
2025-09-04 09:12:00,76,135.3299,5225.0,4.099999999999998,5.0,1.2000000000000028,567.7432,367
2025-09-04 09:15:00,77,126.9097,5225.0,4.300000000000001,5.1,1.2000000000000028,570.2117,370
2025-09-04 09:18:00,75,126.4757,5225.0,4.300000000000001,5.000000000000001,1.1000000000000014,555.606,370
2025-09-04 09:21:00,75,122.9167,5225.0,4.099999999999998,4.8999999999999995,1.1000000000000014,556.6215,370
2025-09-04 09:24:00,72,119.4444,5225.0,4.099999999999998,4.8999999999999995,1.0,536.4276,374
2025-09-04 09:27:00,73,115.625,5225.0,3.9999999999999964,5.2,1.2000000000000028,541.6367,366
2025-09-04 09:30:00,73,114.2361,5225.0,4.099999999999998,5.199999999999999,1.1000000000000014,539.3009,366
2025-09-04 09:33:00,72,115.625,5225.0,4.0,5.199999999999999,1.2000000000000028,544.0083,366
2025-09-04 09:36:00,73,116.2326,5225.0,4.100000000000001,5.300000000000001,1.1000000000000014,546.2463,366
2025-09-04 09:39:00,73,114.2361,5225.0,4.0,5.300000000000001,1.2000000000000028,545.2998,366
2025-09-04 09:42:00,73,115.3646,5225.0,4.200000000000003,5.4,1.1000000000000014,550.7923,366
2025-09-04 09:45:00,74,115.625,5225.0,4.100000000000001,5.5,1.1999999999999957,553.2534,366
2025-09-04 09:48:00,75,113.8889,5225.0,4.200000000000003,5.6000000000000005,1.1999999999999957,561.3121,366
2025-09-04 09:51:00,75,113.8889,5225.0,4.200000000000003,5.8,1.2999999999999972,567.867,366
2025-09-04 09:54:00,78,114.7569,5225.0,4.299999999999997,5.999999999999999,1.4000000000000057,588.199,143
2025-09-04 09:57:00,79,114.6701,5225.0,4.5,6.2,1.3999999999999986,600.1777,143
2025-09-04 10:00:00,80,113.7153,5225.0,4.600000000000001,6.3999999999999995,1.3999999999999986,603.17,109
2025-09-04 10:03:00,82,115.1042,5225.0,4.700000000000003,6.3999999999999995,1.3999999999999986,616.5742,142
2025-09-04 10:06:00,81,116.4931,5226.0,4.700000000000003,6.3999999999999995,1.3999999999999986,624.4464,142
2025-09-04 10:09:00,82,116.9271,5226.0,4.799999999999997,6.3,1.4000000000000057,619.7994,116
2025-09-04 10:12:00,82,117.2743,5226.0,4.799999999999997,6.300000000000001,1.3000000000000043,621.4056,116
2025-09-04 10:15:00,81,117.3611,5226.0,4.700000000000003,6.200000000000001,1.3999999999999986,617.2691,142
2025-09-04 10:18:00,81,118.8368,5226.0,4.899999999999999,6.200000000000001,1.3000000000000043,615.884,116
2025-09-04 10:21:00,81,117.1875,5226.0,4.900000000000002,6.1,1.2999999999999972,615.947,116
2025-09-04 10:24:00,81,118.1424,5226.0,4.800000000000004,6.199999999999999,1.2999999999999972,614.7548,116
2025-09-04 10:27:00,81,119.0104,5226.0,4.800000000000004,6.199999999999999,1.2999999999999972,616.2599,116
2025-09-04 10:30:00,82,121.2674,5226.0,4.800000000000004,6.199999999999999,1.3999999999999986,622.6386,116
2025-09-04 10:33:00,81,121.7014,5226.0,4.800000000000004,6.1,1.5,623.26,116
2025-09-04 10:36:00,83,120.8333,5226.0,4.899999999999999,6.1,1.3000000000000043,622.6695,116
2025-09-04 10:39:00,83,119.7917,5226.0,4.900000000000002,6.0,1.3999999999999986,619.1349,116
2025-09-04 10:42:00,82,121.0938,5226.0,4.800000000000004,6.1,1.2999999999999972,614.6161,116
2025-09-04 10:45:00,80,121.7014,5226.0,4.700000000000003,6.0,1.3999999999999986,613.9486,209
2025-09-04 10:48:00,81,121.007,5226.0,4.800000000000001,5.9,1.2999999999999972,607.7054,208
2025-09-04 10:51:00,80,120.3125,5226.0,4.800000000000001,5.9,1.1999999999999957,604.9765,208
2025-09-04 10:54:00,79,120.3125,5226.0,4.699999999999999,5.9,1.2999999999999972,604.9377,146
2025-09-04 10:57:00,79,119.7049,5226.0,4.800000000000001,5.9,1.1999999999999957,608.0348,208
2025-09-04 11:00:00,79,119.7917,5226.0,4.700000000000003,5.9,1.1999999999999957,598.8577,146
2025-09-04 11:03:00,80,119.0972,5226.0,4.700000000000003,6.0,1.1999999999999957,605.2719,146
2025-09-04 11:06:00,82,118.4028,5227.0,4.600000000000001,6.0,1.3999999999999986,610.7316,205
2025-09-04 11:09:00,82,117.2743,5227.0,4.800000000000004,6.1,1.2999999999999972,611.4366,116
2025-09-04 11:12:00,81,117.1007,5227.0,4.700000000000003,6.1,1.3999999999999986,612.1727,146
2025-09-04 11:15:00,80,116.6667,5227.0,4.700000000000003,6.199999999999999,1.2999999999999972,610.1409,142
2025-09-04 11:18:00,82,116.2326,5227.0,4.700000000000003,6.199999999999999,1.2999999999999972,609.8831,142
2025-09-04 11:21:00,81,116.3195,5227.0,4.800000000000004,6.199999999999999,1.2999999999999972,611.8107,142
2025-09-04 11:24:00,81,116.4931,5227.0,4.5,6.199999999999999,1.5,612.0665,143
2025-09-04 11:27:00,81,118.4896,5227.0,4.700000000000003,6.199999999999999,1.2999999999999972,611.4686,116
2025-09-04 11:30:00,81,118.0555,5227.0,4.700000000000003,6.1,1.2999999999999972,611.234,116
2025-09-04 11:33:00,82,119.3576,5227.0,4.700000000000003,6.0,1.2999999999999972,613.1617,209
2025-09-04 11:36:00,82,119.8785,5227.0,4.799999999999997,6.1,1.3000000000000043,618.3923,116
2025-09-04 11:39:00,83,121.0938,5227.0,4.799999999999997,6.1,1.3000000000000043,616.8782,116
2025-09-04 11:42:00,82,120.6597,5227.0,4.700000000000003,6.0,1.3999999999999986,615.2773,209
2025-09-04 11:45:00,82,121.007,5227.0,4.699999999999996,6.1,1.3000000000000043,617.4654,209
2025-09-04 11:48:00,83,120.6597,5227.0,4.799999999999997,6.200000000000001,1.3000000000000043,619.0162,116
2025-09-04 11:51:00,83,121.5278,5227.0,4.799999999999997,6.1000000000000005,1.4000000000000057,625.2269,116
2025-09-04 11:54:00,80,121.0938,5227.0,4.799999999999997,6.1000000000000005,1.3000000000000043,620.0885,116
2025-09-04 11:57:00,82,122.0486,5227.0,4.799999999999997,6.1000000000000005,1.3000000000000043,619.2818,116
2025-09-04 12:00:00,81,121.2674,5227.0,4.799999999999997,5.999999999999999,1.3000000000000043,619.1656,208
2025-09-04 12:03:00,81,119.7917,5227.0,4.799999999999997,6.1,1.3000000000000043,615.6671,116
2025-09-04 12:06:00,81,119.5313,5228.0,4.700000000000003,6.1,1.3999999999999986,614.5908,209
2025-09-04 12:09:00,83,121.9618,5228.0,4.799999999999997,6.1,1.3000000000000043,617.6597,116
2025-09-04 12:12:00,82,121.875,5228.0,4.899999999999999,6.1,1.2000000000000028,623.0989,116
2025-09-04 12:15:00,81,120.5729,5228.0,4.799999999999997,6.1,1.4000000000000057,621.8808,116
2025-09-04 12:18:00,82,120.5729,5228.0,4.799999999999997,6.1,1.3000000000000043,621.7125,116
2025-09-04 12:21:00,83,119.0972,5228.0,4.899999999999999,6.1,1.2000000000000028,615.6414,116
2025-09-04 12:24:00,80,119.5313,5228.0,4.800000000000004,6.1,1.2999999999999972,616.0117,116
2025-09-04 12:27:00,83,118.5764,5228.0,4.700000000000003,6.1,1.2999999999999972,616.9366,116
2025-09-04 12:30:00,81,118.4896,5228.0,4.700000000000003,6.1,1.2999999999999972,617.0001,116
2025-09-04 12:33:00,81,118.4896,5228.0,4.800000000000004,6.199999999999999,1.2999999999999972,619.6665,116
2025-09-04 12:36:00,82,118.0555,5228.0,4.800000000000004,6.199999999999999,1.3999999999999986,617.8737,116
2025-09-04 12:39:00,81,117.9688,5228.0,4.700000000000003,6.199999999999999,1.3999999999999986,619.5168,142
2025-09-04 12:42:00,83,117.7083,5228.0,4.899999999999999,6.199999999999999,1.3000000000000043,621.7175,116
2025-09-04 12:45:00,83,118.0555,5228.0,4.899999999999999,6.199999999999999,1.3000000000000043,619.6707,116
2025-09-04 12:48:00,82,119.0104,5228.0,4.799999999999997,6.199999999999999,1.3000000000000043,619.6191,116
2025-09-04 12:51:00,82,118.9236,5228.0,4.799999999999997,6.1,1.3000000000000043,616.8511,116
2025-09-04 12:54:00,83,119.0104,5228.0,4.799999999999997,6.200000000000001,1.3000000000000043,622.3873,116
2025-09-04 12:57:00,83,119.3576,5228.0,4.899999999999999,6.200000000000001,1.2000000000000028,621.7682,116
2025-09-04 13:00:00,81,119.5313,5228.0,4.799999999999997,6.200000000000001,1.4000000000000057,621.6047,116
2025-09-04 13:03:00,82,119.5313,5228.0,4.799999999999997,6.1000000000000005,1.4000000000000057,623.2786,116
2025-09-04 13:06:00,82,120.7465,5229.0,4.899999999999999,6.1000000000000005,1.2000000000000028,621.3768,116
2025-09-04 13:09:00,82,120.6597,5229.0,4.899999999999999,6.1000000000000005,1.2000000000000028,621.5724,116
2025-09-04 13:12:00,81,119.8785,5229.0,4.799999999999997,6.1000000000000005,1.3999999999999986,622.6644,116
2025-09-04 13:15:00,82,120.2257,5229.0,4.800000000000001,6.1000000000000005,1.2999999999999972,623.0739,116
2025-09-04 13:18:00,82,120.8333,5229.0,4.800000000000001,6.1000000000000005,1.2999999999999972,623.8644,116
2025-09-04 13:21:00,82,120.7465,5229.0,4.900000000000002,6.1000000000000005,1.1999999999999957,623.1408,116
2025-09-04 13:24:00,82,120.6597,5229.0,4.900000000000002,6.1000000000000005,1.2999999999999972,624.6205,116
2025-09-04 13:27:00,83,121.2674,5229.0,4.900000000000002,6.1000000000000005,1.2999999999999972,624.5627,116
2025-09-04 13:30:00,83,121.875,5229.0,4.900000000000002,5.999999999999999,1.3999999999999986,629.025,116
2025-09-04 13:33:00,81,122.309,5229.0,4.800000000000001,5.999999999999999,1.3999999999999986,626.7974,208
2025-09-04 13:36:00,83,122.743,5229.0,4.900000000000002,5.999999999999999,1.2999999999999972,625.605,116
2025-09-04 13:39:00,82,123.0035,5229.0,4.900000000000002,5.999999999999999,1.2999999999999972,628.2382,116
2025-09-04 13:42:00,84,122.5694,5229.0,4.900000000000002,6.1,1.1999999999999957,632.9857,116
2025-09-04 13:45:00,83,122.9167,5229.0,4.900000000000002,5.999999999999999,1.2999999999999972,627.6461,116
2025-09-04 13:48:00,83,123.6979,5229.0,4.900000000000002,5.999999999999999,1.2999999999999972,630.0452,116
2025-09-04 13:51:00,84,123.4375,5229.0,4.9999999999999964,5.999999999999999,1.3000000000000043,633.5352,116
2025-09-04 13:54:00,82,122.4826,5229.0,4.900000000000002,6.1000000000000005,1.3999999999999986,632.476,116
2025-09-04 13:57:00,82,122.3958,5229.0,4.9999999999999964,6.1,1.3000000000000043,629.4319,116
2025-09-04 14:00:00,82,121.0938,5229.0,4.899999999999999,6.1,1.4000000000000057,629.3002,116
2025-09-04 14:03:00,82,119.9653,5229.0,4.899999999999999,6.1,1.4000000000000057,631.3174,116
2025-09-04 14:06:00,84,121.007,5230.0,4.799999999999997,6.1,1.4000000000000057,631.5962,116
2025-09-04 14:09:00,84,121.1806,5230.0,4.899999999999999,6.199999999999999,1.3999999999999986,644.8218,116
2025-09-04 14:12:00,85,122.0486,5230.0,5.0,6.300000000000001,1.3999999999999986,647.9236,116
2025-09-04 14:15:00,86,123.3507,5230.0,5.100000000000001,6.199999999999999,1.3999999999999986,647.4932,116
2025-09-04 14:18:00,83,125.0868,5230.0,5.100000000000001,6.199999999999999,1.3999999999999986,654.593,116
2025-09-04 14:21:00,83,123.3507,5230.0,5.200000000000003,6.200000000000001,1.2999999999999972,652.3409,116
2025-09-04 14:24:00,86,122.8299,5230.0,5.100000000000001,6.200000000000001,1.3999999999999986,647.5929,116
2025-09-04 14:27:00,85,123.1771,5230.0,5.100000000000001,6.200000000000001,1.3999999999999986,646.8735,116
2025-09-04 14:30:00,83,123.6111,5230.0,5.200000000000003,6.200000000000001,1.2999999999999972,647.5839,116
2025-09-04 14:33:00,83,124.6528,5230.0,5.0,6.200000000000001,1.3999999999999986,649.4717,116
2025-09-04 14:36:00,84,122.309,5230.0,5.0,6.200000000000001,1.3999999999999986,647.0648,116
2025-09-04 14:39:00,83,121.9618,5230.0,5.0,6.1,1.3999999999999986,645.6733,116
2025-09-04 14:42:00,86,126.2153,5230.0,5.100000000000001,5.8999999999999995,1.2999999999999972,644.4311,116
2025-09-04 14:45:00,82,122.743,5230.0,5.100000000000001,5.999999999999999,1.1999999999999957,642.6237,116
2025-09-04 14:48:00,83,122.309,5230.0,4.899999999999999,6.000000000000001,1.2000000000000028,630.353,116
2025-09-04 14:51:00,86,122.743,5230.0,5.0,6.1,1.3999999999999986,645.3611,116
2025-09-04 14:54:00,86,123.8715,5230.0,5.0,6.199999999999999,1.3999999999999986,648.0982,116
2025-09-04 14:57:00,85,121.007,5230.0,5.0,6.199999999999999,1.3999999999999986,643.6255,116
2025-09-04 15:00:00,86,122.1354,5230.0,5.0,6.1,1.3999999999999986,647.2549,116
2025-09-04 15:03:00,86,124.566,5230.0,5.100000000000001,6.1,1.3999999999999986,649.4899,116
2025-09-04 15:06:00,82,122.9167,5231.0,5.0000000000000036,6.1,1.3999999999999986,645.7474,116
2025-09-04 15:09:00,85,123.3507,5231.0,5.100000000000001,6.199999999999999,1.3999999999999986,650.3673,116
2025-09-04 15:12:00,86,123.4375,5231.0,5.0000000000000036,6.1,1.3999999999999986,650.4772,116
2025-09-04 15:15:00,84,122.743,5231.0,5.0000000000000036,6.199999999999999,1.3999999999999986,649.098,116
2025-09-04 15:18:00,83,122.3958,5231.0,5.0000000000000036,6.1,1.3999999999999986,650.6638,116
2025-09-04 15:21:00,86,122.3958,5231.0,5.099999999999998,6.199999999999999,1.3000000000000043,648.7894,116
2025-09-04 15:24:00,83,121.7014,5231.0,5.0000000000000036,6.199999999999999,1.3999999999999986,650.4824,116
2025-09-04 15:27:00,85,121.9618,5231.0,5.0000000000000036,6.199999999999999,1.2999999999999972,644.1506,116
2025-09-04 15:30:00,85,122.5694,5231.0,5.0000000000000036,6.199999999999999,1.2999999999999972,644.8705,116
2025-09-04 15:33:00,83,121.9618,5231.0,5.100000000000001,6.0,1.2999999999999972,645.807,116
2025-09-04 15:36:00,85,121.441,5231.0,4.900000000000002,6.1,1.3999999999999986,641.2971,116
2025-09-04 15:39:00,84,121.7014,5231.0,5.0000000000000036,6.2,1.1999999999999957,638.3463,116
2025-09-04 15:42:00,85,119.9653,5231.0,5.0000000000000036,6.1,1.2999999999999972,640.0157,116
2025-09-04 15:45:00,84,118.5764,5231.0,4.900000000000002,6.2,1.2999999999999972,633.8347,116
2025-09-04 15:48:00,82,118.9236,5231.0,4.900000000000002,6.2,1.1999999999999957,634.6305,116
2025-09-04 15:51:00,82,118.9236,5231.0,4.800000000000001,6.0,1.2000000000000028,621.9287,116
2025-09-04 15:54:00,81,118.4028,5231.0,4.800000000000001,6.0,1.2000000000000028,624.7365,116
2025-09-04 15:57:00,82,118.8368,5231.0,4.800000000000001,6.0,1.2000000000000028,621.7462,116
2025-09-04 16:00:00,83,118.9236,5231.0,4.800000000000001,6.0,1.2000000000000028,622.8041,116
2025-09-04 16:03:00,80,117.7951,5231.0,4.800000000000001,6.1,1.2000000000000028,622.0985,116
2025-09-04 16:06:00,82,118.4028,5232.0,4.800000000000001,6.1,1.2000000000000028,620.2354,116
2025-09-04 16:09:00,80,118.5764,5232.0,4.800000000000001,6.0,1.2000000000000028,620.2766,208
2025-09-04 16:12:00,82,117.7951,5232.0,4.800000000000001,6.0,1.1000000000000014,613.688,116
