Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-10 11:36:00,69,116.4931,5257.0,3.8999999999999986,5.200000000000001,1.1000000000000014,513.515,358
2025-09-10 11:39:00,69,117.2743,5257.0,3.8999999999999986,5.1000000000000005,1.1000000000000014,514.1326,358
2025-09-10 11:42:00,71,117.7951,5257.0,4.0,5.3999999999999995,1.1000000000000014,521.5639,366
2025-09-10 11:45:00,71,118.4896,5257.0,4.100000000000001,5.499999999999999,1.1999999999999957,534.4246,366
2025-09-10 11:48:00,72,119.0104,5257.0,4.199999999999999,5.499999999999999,1.3000000000000007,543.6227,366
2025-09-10 11:51:00,73,121.5278,5257.0,4.300000000000001,5.499999999999999,1.3000000000000007,556.4335,370
2025-09-10 11:54:00,75,122.9167,5257.0,4.300000000000001,5.499999999999999,1.3000000000000007,556.2186,206
2025-09-10 11:57:00,74,123.7847,5257.0,4.399999999999999,5.499999999999999,1.3000000000000043,560.2952,206
2025-09-10 12:00:00,74,105.2083,5257.0,4.5,5.499999999999999,1.2000000000000028,557.5872,143
2025-09-11 13:54:00,36,71.70139,5258.0,0.10000000000000142,-0.5,0.3999999999999986,240.9025,4
2025-09-11 13:57:00,67,98.52431,5258.0,1.5999999999999979,4.1000000000000005,2.6000000000000014,499.3627,351
2025-09-11 14:00:00,74,129.4271,5258.0,3.1999999999999993,5.2,2.4999999999999964,553.5732,369
2025-09-11 14:03:00,74,125.434,5258.0,4.0,5.3999999999999995,1.6999999999999957,551.9678,370
2025-09-11 14:06:00,78,122.743,5258.0,4.299999999999997,5.799999999999999,1.8000000000000043,583.4797,205
2025-09-11 14:09:00,77,117.3611,5258.0,4.400000000000002,6.1000000000000005,1.5,576.324,143
2025-09-11 14:12:00,77,116.4931,5258.0,4.5,6.1,1.3999999999999986,571.9056,143
2025-09-11 14:15:00,77,115.0174,5258.0,4.400000000000002,6.1,1.2999999999999972,571.1592,143
2025-09-11 14:18:00,76,111.1111,5258.0,4.400000000000002,6.199999999999999,1.1999999999999957,564.12,143
2025-09-11 14:21:00,75,108.941,5258.0,4.400000000000002,6.199999999999999,1.1999999999999957,563.0953,143
2025-09-11 14:24:00,75,107.6389,5258.0,4.400000000000002,6.299999999999999,1.1999999999999957,555.8596,109
2025-09-11 14:27:00,75,106.9445,5258.0,4.400000000000002,6.299999999999999,1.1000000000000014,552.1328,109
2025-09-11 14:30:00,73,106.4236,5258.0,4.199999999999999,6.199999999999999,1.2000000000000028,550.4889,113
2025-09-11 14:33:00,74,105.9028,5258.0,4.200000000000003,6.199999999999999,1.1999999999999957,549.7423,109
2025-09-11 14:36:00,74,105.2083,5258.0,4.100000000000001,6.1,1.1999999999999957,551.1768,113
2025-09-11 14:39:00,73,101.7361,5258.0,4.100000000000001,6.1,1.2999999999999972,548.8312,113
2025-09-11 14:42:00,74,109.4618,5258.0,4.199999999999996,6.199999999999999,1.2000000000000028,553.2606,143
2025-09-11 14:45:00,75,110.5903,5258.0,4.199999999999999,6.1,1.2000000000000028,563.5668,143
2025-09-11 14:48:00,76,113.368,5258.0,4.300000000000001,5.999999999999999,1.2999999999999972,566.7441,143
2025-09-11 14:51:00,77,112.4132,5258.0,4.300000000000001,6.1000000000000005,1.3999999999999986,578.6378,143
2025-09-11 14:54:00,77,112.934,5259.0,4.4999999999999964,6.1000000000000005,1.3000000000000043,578.199,143
2025-09-11 14:57:00,78,116.3195,5259.0,4.399999999999999,6.1000000000000005,1.5,591.7586,143
2025-09-11 15:00:00,80,113.6285,5259.0,4.600000000000001,6.200000000000001,1.1999999999999957,591.6242,143
2025-09-11 15:03:00,77,109.2882,5259.0,4.5,6.199999999999999,1.2000000000000028,579.8366,109
2025-09-11 15:06:00,78,116.6667,5259.0,4.5,6.1,1.2999999999999972,591.8718,143
2025-09-11 15:09:00,79,118.2292,5259.0,4.600000000000001,5.999999999999999,1.1999999999999957,597.4186,146
2025-09-11 15:12:00,79,120.2257,5259.0,4.5,6.1000000000000005,1.2999999999999972,603.249,205
2025-09-11 15:15:00,81,121.441,5259.0,4.600000000000001,6.1000000000000005,1.3999999999999986,608.3755,209
2025-09-11 15:18:00,80,120.2257,5259.0,4.600000000000001,6.1000000000000005,1.3999999999999986,603.7009,205
2025-09-11 15:21:00,80,118.0555,5259.0,4.5,6.200000000000001,1.5,604.4935,205
2025-09-11 15:24:00,80,116.2326,5259.0,4.600000000000001,6.199999999999999,1.2999999999999972,604.0257,143
2025-09-11 15:27:00,80,114.6701,5259.0,4.5,6.300000000000001,1.1999999999999957,597.5743,143
2025-09-11 15:30:00,79,114.6701,5259.0,4.5,6.4,1.1999999999999957,596.915,109
2025-09-11 15:33:00,79,115.191,5259.0,4.5,6.199999999999999,1.2999999999999972,598.3145,143
2025-09-11 15:36:00,79,114.1493,5259.0,4.600000000000001,6.299999999999999,1.1999999999999957,596.2311,143
2025-09-12 09:51:00,47,81.59722,5259.0,0.3000000000000007,-0.3000000000000007,0.8000000000000007,367.1196,4
2025-09-12 09:54:00,56,109.4618,5259.0,1.8000000000000007,3.500000000000001,2.0,425.2684,345
2025-09-12 09:57:00,60,113.7153,5259.0,2.8999999999999986,4.0,1.1999999999999993,446.711,344
2025-09-12 10:00:00,60,114.0625,5259.0,3.0,3.999999999999999,0.9999999999999964,439.7733,343
2025-09-12 10:03:00,59,111.4583,5260.0,3.3000000000000007,4.1000000000000005,0.6999999999999957,440.926,343
2025-09-12 10:06:00,59,109.0278,5260.0,3.1999999999999993,4.1000000000000005,0.7999999999999972,439.4506,350
2025-09-12 10:09:00,59,107.2917,5260.0,3.1999999999999993,4.1000000000000005,0.7000000000000028,434.1224,351
2025-09-12 10:12:00,59,106.25,5260.0,3.1999999999999993,4.2,0.7000000000000028,438.259,351
2025-09-12 10:15:00,59,106.8576,5260.0,3.1999999999999993,4.3,0.7000000000000028,437.0107,351
2025-09-12 10:18:00,59,106.25,5260.0,3.1999999999999993,4.3999999999999995,0.7999999999999972,439.3528,351
2025-09-12 10:21:00,61,105.816,5260.0,3.3000000000000007,4.5,0.7999999999999972,458.2523,352
2025-09-12 10:24:00,61,105.9028,5260.0,3.3000000000000007,4.5,0.7999999999999972,454.7159,352
2025-09-12 10:27:00,61,106.4236,5260.0,3.400000000000002,4.5,0.8999999999999986,453.9575,352
2025-09-12 10:30:00,62,105.6424,5260.0,3.3000000000000007,4.5,0.6999999999999957,454.614,352
2025-09-12 10:33:00,62,106.4236,5260.0,3.400000000000002,4.5,0.7999999999999972,455.7679,352
2025-09-12 10:36:00,61,108.4201,5260.0,3.3000000000000007,4.5,0.7999999999999972,457.1424,350
2025-09-12 10:39:00,63,110.5903,5260.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,466.213,350
2025-09-12 10:42:00,65,111.1111,5260.0,3.3999999999999986,4.7,1.0000000000000036,477.8336,350
2025-09-12 10:45:00,66,110.2431,5260.0,3.6000000000000014,4.8999999999999995,0.9999999999999964,488.929,371
2025-09-12 10:48:00,67,109.2882,5260.0,3.8000000000000007,5.2,1.2000000000000028,516.3241,358
2025-09-12 10:51:00,69,108.4201,5260.0,3.900000000000002,5.3999999999999995,1.1000000000000014,516.1537,358
2025-09-12 10:54:00,69,106.7708,5260.0,4.0000000000000036,5.499999999999999,1.0,515.7263,359
2025-09-12 10:57:00,68,105.2083,5260.0,3.900000000000002,5.499999999999999,1.1000000000000014,516.0309,359
2025-09-12 11:00:00,69,104.6875,5261.0,3.900000000000002,5.6,1.0,507.9533,359
2025-09-12 11:03:00,68,104.7743,5261.0,3.900000000000002,5.5,1.0,510.861,359
2025-09-12 11:06:00,68,103.3854,5261.0,3.8000000000000007,5.5,1.0,508.4265,355
2025-09-12 11:09:00,67,103.8194,5261.0,3.8000000000000007,5.4,0.8999999999999986,501.7074,355
2025-09-12 11:12:00,67,103.2118,5261.0,3.6999999999999993,5.199999999999999,0.8000000000000043,495.3221,356
2025-09-12 11:15:00,66,103.3854,5261.0,3.6999999999999993,5.3,0.9000000000000021,494.6677,356
2025-09-12 11:18:00,66,102.6042,5261.0,3.6999999999999993,5.2,0.9000000000000021,490.7168,356
2025-09-12 11:21:00,65,102.4306,5261.0,3.5,5.2,1.0000000000000036,488.1603,356
2025-09-12 11:24:00,66,102.0833,5261.0,3.5,5.2,1.0000000000000036,490.7208,356
2025-09-12 11:27:00,66,102.6042,5261.0,3.6000000000000014,5.3,0.9000000000000021,492.9206,356
2025-09-12 11:30:00,66,103.4722,5261.0,3.6999999999999993,5.3,0.9999999999999964,492.9284,356
2025-09-12 11:33:00,67,103.9063,5261.0,3.6000000000000014,5.199999999999999,0.9999999999999964,495.1182,356
2025-09-12 11:36:00,66,104.5139,5261.0,3.6000000000000014,5.1,0.9999999999999964,495.4696,356
2025-09-12 11:39:00,66,104.7743,5261.0,3.6000000000000014,5.1,0.9999999999999964,495.891,356
2025-09-12 11:42:00,66,104.5139,5261.0,3.6999999999999993,5.200000000000001,0.8999999999999986,496.1061,356
2025-09-12 11:45:00,67,104.5139,5261.0,3.6000000000000014,5.200000000000001,0.9999999999999964,496.8123,356
2025-09-12 11:48:00,67,104.6007,5261.0,3.6999999999999993,5.300000000000001,0.8999999999999986,500.5557,356
2025-09-12 11:51:00,66,104.2535,5261.0,3.6999999999999993,5.300000000000001,1.0,500.3277,356
2025-09-12 11:54:00,67,104.6875,5261.0,3.6000000000000014,5.199999999999999,1.1999999999999993,499.8469,356
2025-09-12 11:57:00,67,104.3403,5261.0,3.6999999999999993,5.300000000000001,1.0,501.2336,356
2025-09-12 12:00:00,67,105.2083,5262.0,3.8000000000000007,5.300000000000001,1.0,500.7193,358
2025-09-12 12:03:00,67,104.1667,5262.0,3.6999999999999993,5.199999999999999,1.0,499.3975,356
2025-09-12 12:06:00,66,104.6007,5262.0,3.6999999999999993,5.200000000000001,1.0,495.5587,356
2025-09-12 12:09:00,66,104.2535,5262.0,3.599999999999998,5.1,0.8999999999999986,494.7665,356
2025-09-12 12:12:00,66,103.3854,5262.0,3.6999999999999993,5.199999999999999,1.0,493.4897,356
2025-09-12 12:15:00,66,103.8194,5262.0,3.6000000000000014,5.199999999999999,0.9999999999999964,494.3122,356
2025-09-12 12:18:00,67,104.5139,5262.0,3.6000000000000014,5.199999999999999,0.9999999999999964,494.9675,356
2025-09-12 12:21:00,67,103.6458,5262.0,3.6999999999999993,5.199999999999999,0.8999999999999986,495.0283,356
2025-09-12 12:24:00,66,103.8194,5262.0,3.6999999999999993,5.199999999999999,0.8999999999999986,492.8976,356
2025-09-12 12:27:00,66,104.2535,5262.0,3.6000000000000014,5.199999999999999,0.9999999999999964,493.4028,356
2025-09-12 12:30:00,66,104.0799,5262.0,3.6999999999999993,5.199999999999999,0.9000000000000021,492.9314,356
2025-09-12 12:33:00,65,103.7326,5262.0,3.6999999999999993,5.3,0.9999999999999964,487.0808,356
2025-09-12 12:36:00,65,104.1667,5262.0,3.599999999999998,5.199999999999999,1.0000000000000036,488.6432,356
2025-09-12 12:39:00,66,101.9965,5262.0,3.599999999999998,5.1,0.9000000000000021,489.7758,356
2025-09-12 12:42:00,65,102.5174,5262.0,3.599999999999998,5.199999999999999,0.9000000000000021,488.1231,356
2025-09-12 12:45:00,65,102.6042,5262.0,3.6999999999999993,5.199999999999999,0.9000000000000021,488.3088,356
2025-09-12 12:48:00,65,103.4722,5262.0,3.6000000000000014,5.199999999999999,1.0,488.2066,356
2025-09-12 12:51:00,66,103.0382,5262.0,3.6000000000000014,5.300000000000001,1.0,491.0648,356
2025-09-12 12:54:00,65,101.9097,5262.0,3.6000000000000014,5.200000000000001,0.8999999999999986,484.9784,356
2025-09-12 12:57:00,65,102.8646,5262.0,3.700000000000003,5.200000000000001,0.8999999999999986,482.8334,356
2025-09-12 13:00:00,65,102.4306,5263.0,3.8000000000000007,5.200000000000001,0.8999999999999986,484.8712,356
2025-09-12 13:03:00,65,102.4306,5263.0,3.700000000000003,5.200000000000001,1.0,486.3147,356
2025-09-12 13:06:00,65,103.4722,5263.0,3.700000000000003,5.300000000000001,0.8999999999999986,484.9465,356
2025-09-12 13:09:00,65,102.7778,5263.0,3.700000000000003,5.300000000000001,0.8999999999999986,486.3647,356
2025-09-12 13:12:00,66,103.9063,5263.0,3.700000000000003,5.2,0.8999999999999986,486.729,356
2025-09-12 13:15:00,65,104.2535,5263.0,3.700000000000003,5.2,0.8999999999999986,486.0562,356
2025-09-12 13:18:00,65,104.2535,5263.0,3.700000000000003,5.200000000000001,0.8999999999999986,486.7662,356
2025-09-12 13:21:00,64,104.5139,5263.0,3.6999999999999993,5.2,1.0,485.3689,356
2025-09-12 13:24:00,65,103.0382,5263.0,3.6000000000000014,5.2,1.0,487.5419,356
2025-09-12 13:27:00,65,103.3854,5263.0,3.6999999999999993,5.2,1.0,486.8022,356
2025-09-12 13:30:00,66,103.3854,5263.0,3.6999999999999993,5.2,1.0,485.4812,356
2025-09-12 13:33:00,66,103.2118,5263.0,3.6999999999999993,5.2,1.0,487.1084,356
2025-09-12 13:36:00,65,102.9514,5263.0,3.6999999999999993,5.2,0.8999999999999986,485.8912,356
2025-09-12 13:39:00,65,103.2986,5263.0,3.6999999999999993,5.3,1.0,487.839,356
2025-09-12 13:42:00,66,103.6458,5263.0,3.6999999999999993,5.3,1.0,486.4875,356
2025-09-12 13:45:00,66,104.9479,5263.0,3.6999999999999993,5.3,1.0,488.6104,356
2025-09-12 13:48:00,66,104.7743,5263.0,3.6999999999999993,5.2,1.0,489.8928,356
2025-09-12 13:51:00,65,104.6875,5263.0,3.6999999999999993,5.4,1.0,492.5463,356
2025-09-12 13:54:00,66,106.4236,5263.0,3.900000000000002,5.3,0.8999999999999986,492.3281,358
2025-09-12 13:57:00,64,100.1736,5263.0,3.8000000000000007,5.300000000000001,0.7999999999999972,492.2257,355
2025-09-12 14:00:00,66,101.0417,5264.0,3.8000000000000007,5.300000000000001,0.8999999999999986,484.1771,355
2025-09-12 14:03:00,65,100.8681,5264.0,3.8000000000000007,5.300000000000001,1.1000000000000014,495.6068,355
2025-09-12 14:06:00,66,101.4757,5264.0,3.900000000000002,5.5,1.0,490.8578,355
2025-09-12 14:09:00,66,101.7361,5264.0,3.900000000000002,5.4,0.8999999999999986,493.076,355
2025-09-12 14:12:00,66,102.8646,5264.0,3.900000000000002,5.4,1.0,494.874,355
2025-09-12 14:15:00,67,103.2118,5264.0,3.900000000000002,5.5,1.0,495.337,359
2025-09-12 14:18:00,66,103.7326,5264.0,3.900000000000002,5.4,1.0,496.7219,359
2025-09-12 14:21:00,66,103.3854,5264.0,4.0,5.5,0.9000000000000021,491.623,359
2025-09-12 14:24:00,67,103.6458,5264.0,4.0,5.5,1.0000000000000036,499.4008,359
2025-09-12 14:27:00,67,103.7326,5264.0,3.8999999999999986,5.5,1.0000000000000036,500.312,359
2025-09-12 14:30:00,67,104.3403,5264.0,3.8999999999999986,5.5,1.0000000000000036,499.158,359
2025-09-12 14:33:00,67,103.8194,5264.0,3.8999999999999986,5.5,1.0000000000000036,499.849,359
2025-09-12 14:36:00,68,104.5139,5264.0,3.8999999999999986,5.5,1.0999999999999979,504.3094,359
2025-09-12 14:39:00,68,103.2986,5264.0,4.0,5.5,0.9000000000000021,500.483,359
2025-09-12 14:42:00,68,103.2986,5264.0,4.0,5.5,0.9999999999999964,500.8601,359
2025-09-12 14:45:00,67,103.9063,5264.0,3.900000000000002,5.5,0.9000000000000021,501.4746,359
2025-09-12 14:48:00,67,103.4722,5264.0,3.8000000000000007,5.5,1.0999999999999979,502.1019,355
2025-09-12 14:51:00,67,103.8194,5264.0,3.8999999999999986,5.5,1.0999999999999979,502.7459,359
2025-09-12 14:54:00,67,102.3438,5264.0,3.900000000000002,5.5,0.9999999999999964,502.1954,355
2025-09-12 14:57:00,66,101.3021,5264.0,3.900000000000002,5.5,0.9000000000000021,493.2338,355
2025-09-12 15:00:00,67,100.1736,5265.0,3.8000000000000007,5.5,0.9000000000000021,497.0182,355
2025-09-12 15:03:00,67,100.8681,5265.0,3.8000000000000007,5.5,0.9999999999999964,497.8813,355
2025-09-12 15:06:00,67,100.0,5265.0,3.6999999999999993,5.5,1.0000000000000036,497.0284,355
2025-09-12 15:09:00,67,99.47916,5265.0,3.8000000000000007,5.5,0.9999999999999964,496.9481,355
2025-09-12 15:12:00,66,98.95833,5265.0,3.8000000000000007,5.5,0.9999999999999964,495.8114,355
2025-09-12 15:15:00,66,98.87153,5265.0,3.8000000000000007,5.5,0.9000000000000021,495.8179,355
2025-09-12 15:18:00,66,98.00347,5265.0,3.8000000000000007,5.5,0.9999999999999964,494.2962,355
2025-09-12 15:21:00,67,99.30555,5265.0,3.8000000000000007,5.5,0.9999999999999964,496.5458,355
2025-09-12 15:24:00,66,99.30555,5265.0,3.8000000000000007,5.5,0.9999999999999964,495.1482,355
2025-09-12 15:27:00,68,103.8194,5265.0,3.8000000000000007,5.5,1.1999999999999993,511.1342,355
2025-09-12 15:30:00,68,104.1667,5265.0,3.8999999999999986,5.6,1.0,508.8261,359
2025-09-12 15:33:00,68,103.7326,5265.0,3.8999999999999986,5.6,1.0,507.7961,359
2025-09-12 15:36:00,68,103.4722,5265.0,3.8999999999999986,5.5,1.0,507.8936,359
2025-09-12 15:39:00,67,103.8194,5265.0,3.8999999999999986,5.5,1.1000000000000014,507.4824,359
2025-09-12 15:42:00,68,104.0799,5265.0,4.0,5.6,1.0,509.7936,359
2025-09-12 15:45:00,68,102.8646,5265.0,3.8999999999999986,5.5,1.1000000000000014,508.6271,359
2025-09-12 15:48:00,68,103.0382,5265.0,4.0,5.5,1.0,508.7188,359
2025-09-12 15:51:00,67,102.4306,5265.0,4.0,5.5,1.0,508.4668,359
2025-09-12 15:54:00,67,102.6042,5265.0,3.8999999999999986,5.5,1.1000000000000014,507.2191,359
2025-09-12 15:57:00,68,102.8646,5265.0,3.8000000000000007,5.6,1.1000000000000014,506.5066,355
2025-09-12 16:00:00,68,103.0382,5265.0,3.900000000000002,5.6,1.0,506.7253,359
2025-09-12 16:03:00,68,102.8646,5266.0,3.8000000000000007,5.5,1.2000000000000028,506.7623,355
2025-09-12 16:06:00,68,102.3438,5266.0,3.8000000000000007,5.5,1.1000000000000014,507.5995,355
2025-09-12 16:09:00,68,102.0833,5266.0,3.900000000000002,5.5,1.0,511.4166,359
2025-09-12 16:12:00,67,102.1701,5266.0,3.900000000000002,5.5,1.0,506.6265,355
2025-09-12 16:15:00,68,101.5625,5266.0,3.8000000000000043,5.5,1.0,504.8639,355
2025-09-12 16:18:00,68,101.7361,5266.0,3.799999999999997,5.5,1.0,508.436,355
2025-09-12 16:21:00,68,102.6042,5266.0,3.799999999999997,5.4,1.0,506.8878,355
2025-09-12 16:24:00,69,103.6458,5266.0,3.799999999999997,5.300000000000001,1.1000000000000014,506.5375,358
2025-09-12 16:27:00,68,103.6458,5266.0,3.799999999999997,5.4,1.0,507.5061,355
2025-09-12 16:30:00,69,105.816,5266.0,3.8999999999999986,5.4,1.0,509.7789,359
2025-09-12 16:33:00,69,105.4688,5266.0,3.8000000000000007,5.4,1.1000000000000014,516.9783,359
2025-09-12 16:36:00,69,106.9445,5266.0,3.900000000000002,5.4,1.0,514.953,359
2025-09-12 16:39:00,70,106.3368,5266.0,3.900000000000002,5.4,1.1000000000000014,521.1453,359
2025-09-12 16:42:00,70,106.0764,5266.0,3.900000000000002,5.4,1.1000000000000014,521.4141,359
2025-09-12 16:45:00,70,106.4236,5266.0,4.0000000000000036,5.4,1.0,519.572,359
2025-09-12 16:48:00,71,105.816,5266.0,3.900000000000002,5.4,1.0,518.5576,359
2025-09-12 16:51:00,70,105.5556,5266.0,3.900000000000002,5.4,1.1000000000000014,519.2982,359
2025-09-12 16:54:00,70,105.9028,5266.0,4.0000000000000036,5.4,1.0,517.9404,359
2025-09-12 16:57:00,70,105.9896,5266.0,4.0000000000000036,5.4,1.0,518.7404,359
2025-09-12 17:00:00,70,106.3368,5266.0,3.900000000000002,5.4,1.0,519.435,359
2025-09-12 17:03:00,70,106.0764,5267.0,3.900000000000002,5.4,1.1000000000000014,518.5102,359
2025-09-12 17:06:00,69,106.25,5267.0,3.900000000000002,5.4,1.0,517.7665,359
2025-09-12 17:09:00,70,106.3368,5267.0,4.0000000000000036,5.4,1.0,517.2974,359
2025-09-12 17:12:00,70,106.9445,5267.0,3.900000000000002,5.300000000000001,1.0,517.3615,358
2025-09-12 17:15:00,70,105.9028,5267.0,3.900000000000002,5.200000000000001,1.0,516.2681,358
2025-09-12 17:18:00,69,105.816,5267.0,3.900000000000002,5.300000000000001,1.0,515.4616,358
2025-09-12 17:21:00,70,106.25,5267.0,4.0000000000000036,5.200000000000001,1.0,516.3605,358
2025-09-12 17:24:00,70,106.7708,5267.0,3.900000000000002,5.4,1.0,518.6793,359
2025-09-12 17:27:00,70,106.8576,5267.0,4.0000000000000036,5.300000000000001,0.8999999999999986,515.4506,358
2025-09-12 17:30:00,68,106.8576,5267.0,3.8000000000000043,5.199999999999999,0.8999999999999986,518.2596,358
2025-09-12 17:33:00,69,106.5104,5267.0,3.900000000000002,5.199999999999999,1.0,516.7944,358
2025-09-12 17:36:00,70,106.7708,5267.0,3.900000000000002,5.300000000000001,1.0,518.9196,358
2025-09-12 17:39:00,70,107.1181,5267.0,3.900000000000002,5.300000000000001,1.0999999999999943,518.4261,358
2025-09-12 17:42:00,70,106.7708,5267.0,3.799999999999997,5.199999999999999,0.9000000000000057,520.4592,358
2025-09-12 17:45:00,70,107.5521,5267.0,3.8999999999999986,5.199999999999999,1.0,518.9242,358
2025-09-12 17:48:00,71,107.3785,5267.0,3.900000000000002,5.300000000000001,1.0999999999999943,518.8035,358
2025-09-12 17:51:00,70,107.3785,5267.0,3.8999999999999986,5.300000000000001,1.0,519.5386,358
2025-09-12 17:54:00,70,107.1181,5267.0,3.8999999999999986,5.300000000000001,1.0,518.0425,358
2025-09-12 17:57:00,70,107.2917,5267.0,3.8999999999999986,5.300000000000001,1.0,520.5086,358
2025-09-12 18:00:00,70,106.684,5268.0,3.799999999999997,5.300000000000001,1.0,518.3102,358
2025-09-12 18:03:00,71,106.684,5268.0,3.8999999999999986,5.300000000000001,1.0,519.3295,358
2025-09-12 18:06:00,70,106.684,5268.0,3.8999999999999986,5.300000000000001,1.0,517.5092,358
2025-09-12 18:09:00,70,106.7708,5268.0,3.799999999999997,5.300000000000001,1.0,521.1328,358
2025-09-12 18:12:00,70,106.5104,5268.0,3.8999999999999986,5.300000000000001,1.0,520.2922,358
2025-09-12 18:15:00,71,105.5556,5268.0,3.8999999999999986,5.300000000000001,0.9000000000000057,517.1517,358
2025-09-12 18:18:00,70,105.9028,5268.0,3.8000000000000043,5.199999999999999,1.0,514.3823,358
2025-09-12 18:21:00,69,104.6875,5268.0,3.9999999999999964,5.300000000000001,0.9000000000000057,515.6168,359
2025-09-12 18:24:00,70,104.0799,5268.0,3.700000000000003,5.300000000000001,1.0,516.1536,358
2025-09-12 18:27:00,70,104.1667,5268.0,3.8000000000000043,5.300000000000001,1.0,515.932,358
2025-09-12 18:30:00,70,103.7326,5268.0,3.900000000000002,5.300000000000001,0.8999999999999986,517.4197,359
2025-09-12 18:33:00,69,101.2153,5268.0,3.900000000000002,5.300000000000001,0.8999999999999986,507.0432,355
2025-09-12 18:36:00,68,102.0833,5268.0,3.700000000000003,5.300000000000001,0.8999999999999986,501.8336,356
2025-09-12 18:39:00,68,99.47916,5268.0,3.700000000000003,5.300000000000001,0.8999999999999986,504.202,355
2025-09-14 12:18:00,85,129.0799,5271.0,5.100000000000001,6.000000000000001,1.3999999999999986,642.1077,191
2025-09-14 12:21:00,84,129.7743,5271.0,5.0,6.000000000000001,1.3999999999999986,639.6057,116
2025-09-14 12:24:00,84,128.559,5271.0,5.0,6.000000000000001,1.5,642.7971,116
2025-09-14 12:27:00,83,128.4722,5272.0,5.100000000000001,6.000000000000001,1.3999999999999986,638.3903,116
2025-09-14 12:30:00,84,126.7361,5272.0,5.0,5.8999999999999995,1.2999999999999972,632.1367,116
2025-09-14 12:33:00,83,126.0417,5272.0,5.0,5.8999999999999995,1.3999999999999986,635.3505,116
2025-09-14 12:36:00,84,127.0833,5272.0,5.199999999999999,5.8999999999999995,1.2999999999999972,633.406,116
2025-09-14 12:39:00,82,126.9097,5272.0,4.9999999999999964,5.8999999999999995,1.3000000000000043,627.5365,208
2025-09-14 12:42:00,82,126.6493,5272.0,4.9999999999999964,5.8999999999999995,1.3000000000000043,628.3932,208
2025-09-14 12:45:00,83,126.6493,5272.0,4.900000000000002,5.8999999999999995,1.3999999999999986,627.2538,208
2025-09-14 12:48:00,83,127.3438,5272.0,5.0000000000000036,5.9,1.3999999999999986,625.7131,208
2025-09-14 12:51:00,84,126.9097,5272.0,5.0000000000000036,5.9,1.2999999999999972,622.5173,116
2025-09-14 12:54:00,83,127.2569,5272.0,5.0000000000000036,5.9,1.2999999999999972,622.499,208
2025-09-14 12:57:00,81,125.434,5272.0,5.100000000000001,5.9,1.1999999999999957,617.8964,208
2025-09-14 13:00:00,83,124.9132,5272.0,4.900000000000002,5.799999999999999,1.1999999999999957,614.9517,208
2025-09-14 13:03:00,80,124.2188,5272.0,4.900000000000002,5.8999999999999995,1.1999999999999957,613.5606,208
2025-09-14 13:06:00,81,124.1319,5272.0,4.800000000000001,5.8999999999999995,1.2999999999999972,612.8904,208
2025-09-14 13:09:00,83,124.7396,5272.0,4.899999999999999,6.000000000000001,1.5,617.5383,116
2025-09-14 13:12:00,83,124.3056,5272.0,4.899999999999999,5.8999999999999995,1.3999999999999986,618.1182,208
2025-09-14 13:15:00,82,123.3507,5272.0,5.0,6.000000000000001,1.1999999999999957,616.9226,116
2025-09-14 13:18:00,82,122.3958,5272.0,4.899999999999999,6.000000000000001,1.3999999999999986,617.8655,116
2025-09-14 13:21:00,82,123.6111,5272.0,5.0,6.000000000000001,1.1999999999999957,612.5216,116
2025-09-14 13:24:00,83,124.1319,5272.0,4.899999999999999,5.9,1.2999999999999972,615.6481,208
2025-09-14 13:27:00,83,124.6528,5273.0,4.899999999999999,5.9,1.5,617.0089,208
2025-09-14 13:30:00,82,126.0417,5273.0,5.0,6.000000000000001,1.1999999999999957,619.6603,116
2025-09-14 13:33:00,82,125.5208,5273.0,4.899999999999999,5.8999999999999995,1.2999999999999972,617.8086,208
2025-09-14 13:36:00,81,125.434,5273.0,4.899999999999999,5.8999999999999995,1.2999999999999972,617.1903,208
2025-09-14 13:39:00,83,124.6528,5273.0,5.0,5.8999999999999995,1.3999999999999986,615.8891,116
2025-09-14 13:42:00,82,125.5208,5273.0,4.899999999999999,5.8999999999999995,1.2999999999999972,615.328,208
2025-09-14 13:45:00,82,124.7396,5273.0,4.900000000000002,5.9,1.2999999999999972,618.2363,208
2025-09-14 13:48:00,83,125.3472,5273.0,5.0,5.9,1.2999999999999972,617.7119,116
2025-09-14 13:51:00,83,125.8681,5273.0,5.0,5.800000000000001,1.3999999999999986,620.17,208
2025-09-14 13:54:00,83,126.6493,5273.0,4.900000000000002,5.800000000000001,1.2999999999999972,618.1011,208
2025-09-14 13:57:00,81,126.3889,5273.0,5.0,5.800000000000001,1.3999999999999986,618.8237,208
2025-09-14 14:00:00,81,127.3438,5273.0,4.900000000000002,6.0,1.3999999999999986,622.2244,208
2025-09-14 14:03:00,83,128.125,5273.0,5.100000000000001,6.0,1.3999999999999986,629.8374,116
2025-09-14 14:06:00,83,128.0382,5273.0,5.099999999999998,6.0,1.4000000000000057,631.4767,116
2025-09-14 14:09:00,82,128.3854,5273.0,5.099999999999998,6.0,1.4000000000000057,637.5892,116
2025-09-14 14:12:00,86,127.691,5273.0,5.199999999999999,6.1,1.3999999999999986,643.3474,116
2025-09-14 14:15:00,83,127.7778,5273.0,5.199999999999999,6.1,1.5,645.6675,116
2025-09-14 14:18:00,83,128.6458,5273.0,5.300000000000001,6.199999999999999,1.3999999999999986,643.8665,116
2025-09-14 14:21:00,84,129.7743,5273.0,5.300000000000001,6.1,1.5,652.5846,191
2025-09-14 14:24:00,85,130.2951,5273.0,5.300000000000001,6.1,1.5,654.1989,191
2025-09-14 14:27:00,87,131.0764,5274.0,5.300000000000001,6.1000000000000005,1.3999999999999986,651.1075,191
2025-09-14 14:30:00,87,131.25,5274.0,5.400000000000002,6.1000000000000005,1.3999999999999986,652.4867,191
2025-09-14 14:33:00,86,131.9444,5274.0,5.400000000000002,6.1000000000000005,1.5,655.4873,191
2025-09-14 14:36:00,86,131.684,5274.0,5.400000000000002,6.1000000000000005,1.3999999999999986,659.1439,191
2025-09-14 14:39:00,87,131.5104,5274.0,5.400000000000002,6.1000000000000005,1.5,662.3226,191
2025-09-14 14:42:00,87,131.684,5274.0,5.400000000000002,6.1000000000000005,1.5,658.316,191
2025-09-14 14:45:00,85,131.9444,5274.0,5.400000000000002,6.200000000000001,1.5,663.5737,191
2025-09-14 14:48:00,89,132.0313,5274.0,5.5,6.200000000000001,1.5,664.4498,129
2025-09-14 14:51:00,89,132.8125,5274.0,5.400000000000002,6.200000000000001,1.3999999999999986,664.4323,129
2025-09-14 14:54:00,88,131.0764,5274.0,5.5,6.200000000000001,1.5,662.3088,129
2025-09-14 14:57:00,88,130.3819,5274.0,5.5,6.300000000000001,1.5,661.5482,129
2025-09-14 15:00:00,88,131.4236,5274.0,5.5,6.300000000000001,1.5,661.7485,129
2025-09-14 15:03:00,86,131.4236,5274.0,5.5,6.300000000000001,1.3999999999999986,662.0311,129
2025-09-14 15:06:00,89,130.9896,5274.0,5.5,6.300000000000001,1.5,666.4536,129
2025-09-14 15:09:00,88,130.9896,5274.0,5.600000000000001,6.300000000000001,1.3999999999999986,665.9098,129
2025-09-14 15:12:00,87,130.1215,5274.0,5.5,6.300000000000001,1.5,663.4736,129
2025-09-14 15:15:00,88,128.9063,5274.0,5.5,6.300000000000001,1.5,665.5225,129
2025-09-14 15:18:00,89,129.6875,5274.0,5.399999999999999,6.300000000000001,1.3999999999999986,660.7048,129
2025-09-14 15:21:00,87,129.7743,5274.0,5.4999999999999964,6.300000000000001,1.5,663.255,129
2025-09-14 15:24:00,86,128.9063,5274.0,5.4999999999999964,6.300000000000001,1.5,661.8876,129
2025-09-14 15:27:00,86,130.2951,5275.0,5.4999999999999964,6.4,1.5,664.661,129
2025-09-14 15:30:00,86,128.9931,5275.0,5.599999999999998,6.4,1.3999999999999986,668.5205,129
2025-09-14 15:33:00,88,128.4722,5275.0,5.4999999999999964,6.5,1.5,667.0372,129
2025-09-14 15:36:00,85,128.6458,5275.0,5.4999999999999964,6.5,1.4000000000000057,664.0632,129
2025-09-14 15:39:00,86,128.2118,5275.0,5.400000000000002,6.5,1.5,664.6329,117
2025-09-14 15:42:00,88,127.7778,5275.0,5.5000000000000036,6.4,1.5,664.3484,129
2025-09-14 15:45:00,87,128.125,5275.0,5.400000000000002,6.4,1.5,662.3141,117
2025-09-14 15:48:00,88,126.2153,5275.0,5.400000000000002,6.4,1.5,654.8339,117
2025-09-14 15:51:00,84,125.3472,5275.0,5.5000000000000036,6.4,1.3999999999999986,654.6002,127
2025-09-14 15:54:00,85,126.0417,5275.0,5.400000000000002,6.4,1.5,656.0154,117
2025-09-14 15:57:00,88,126.8229,5275.0,5.5000000000000036,6.4,1.3999999999999986,654.3208,129
2025-09-14 16:00:00,88,127.691,5275.0,5.600000000000001,6.4,1.3999999999999986,657.6487,129
2025-09-14 16:03:00,84,126.8229,5275.0,5.400000000000002,6.4,1.5,655.5377,117
2025-09-14 16:06:00,86,126.3021,5275.0,5.400000000000002,6.4,1.5,655.6567,117
2025-09-14 16:09:00,88,126.3021,5275.0,5.400000000000002,6.300000000000001,1.5,656.5288,117
2025-09-14 16:12:00,85,127.0833,5275.0,5.400000000000002,6.4,1.5,657.468,117
2025-09-14 16:15:00,87,126.7361,5275.0,5.400000000000002,6.4,1.5,655.8351,117
2025-09-14 16:18:00,86,126.9097,5275.0,5.400000000000002,6.4,1.5,651.095,117
2025-09-14 16:21:00,86,126.8229,5275.0,5.300000000000001,6.300000000000001,1.5,652.0252,116
2025-09-14 16:24:00,87,126.3889,5275.0,5.5,6.4,1.3999999999999986,648.9517,127
2025-09-14 16:27:00,87,125.6076,5276.0,5.300000000000001,6.299999999999999,1.5,645.9282,116
2025-09-14 16:30:00,85,125.7813,5276.0,5.300000000000001,6.4,1.3999999999999986,642.8054,116
2025-09-14 16:33:00,83,125.9549,5276.0,5.399999999999999,6.199999999999999,1.3999999999999986,641.7142,116
2025-09-14 16:36:00,86,126.2153,5276.0,5.300000000000001,6.300000000000001,1.3999999999999986,640.8898,116
2025-09-14 16:39:00,86,126.0417,5276.0,5.300000000000001,6.199999999999999,1.3999999999999986,642.4446,116
2025-09-14 16:42:00,84,125.8681,5276.0,5.300000000000001,6.300000000000001,1.3999999999999986,643.0495,116
2025-09-14 16:45:00,86,125.3472,5276.0,5.300000000000001,6.299999999999999,1.5,641.6458,116
2025-09-14 16:48:00,84,125.8681,5276.0,5.300000000000001,6.4,1.3999999999999986,644.1148,116
2025-09-14 16:51:00,85,125.8681,5276.0,5.300000000000001,6.199999999999999,1.2999999999999972,637.2157,116
2025-09-14 16:54:00,85,126.7361,5276.0,5.300000000000001,6.199999999999999,1.3999999999999986,640.0041,116
2025-09-14 16:57:00,85,127.1701,5276.0,5.400000000000002,6.199999999999999,1.1999999999999957,640.065,117
2025-09-14 17:00:00,86,126.6493,5276.0,5.300000000000001,6.199999999999999,1.3999999999999986,638.6707,116
2025-09-14 17:03:00,85,126.9097,5276.0,5.300000000000001,6.199999999999999,1.2999999999999972,638.775,116
2025-09-14 17:06:00,85,125.7813,5276.0,5.199999999999999,6.199999999999999,1.2999999999999972,635.9216,116
2025-09-14 17:09:00,83,125.6076,5276.0,5.199999999999999,6.199999999999999,1.3999999999999986,635.5089,116
2025-09-14 17:12:00,83,124.9132,5276.0,5.199999999999999,6.199999999999999,1.3999999999999986,631.4653,116
2025-09-14 17:15:00,82,123.6979,5276.0,5.300000000000001,6.199999999999999,1.2999999999999972,632.0419,116
2025-09-14 17:18:00,82,124.1319,5276.0,5.099999999999998,6.199999999999999,1.5,632.2056,116
2025-09-14 17:21:00,84,123.3507,5276.0,5.199999999999999,6.199999999999999,1.2999999999999972,632.2786,116
2025-09-14 17:24:00,84,124.9132,5276.0,5.300000000000001,6.199999999999999,1.2999999999999972,631.4075,116
2025-09-14 17:27:00,85,124.9132,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,632.5682,116
2025-09-14 17:30:00,83,124.566,5277.0,5.300000000000001,6.300000000000001,1.2999999999999972,634.6733,116
2025-09-14 17:33:00,84,122.743,5277.0,5.099999999999998,6.199999999999999,1.3999999999999986,632.6179,116
2025-09-14 17:36:00,82,122.743,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,621.5989,116
2025-09-14 17:39:00,84,123.7847,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,629.014,116
2025-09-14 17:42:00,84,122.9167,5277.0,5.099999999999998,6.199999999999999,1.3999999999999986,629.0096,116
2025-09-14 17:45:00,83,122.309,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,629.1601,116
2025-09-14 17:48:00,84,121.9618,5277.0,5.199999999999999,6.199999999999999,1.2999999999999972,630.2711,116
2025-09-14 17:51:00,82,122.8299,5277.0,5.100000000000001,6.199999999999999,1.2999999999999972,626.995,116
2025-09-14 17:54:00,83,121.2674,5277.0,5.0,6.199999999999999,1.3999999999999986,628.7633,116
2025-09-14 17:57:00,83,121.9618,5277.0,5.200000000000003,6.199999999999999,1.2999999999999972,627.5178,116
2025-09-14 18:00:00,83,121.875,5277.0,5.100000000000001,6.199999999999999,1.3999999999999986,629.8177,116
2025-09-14 18:03:00,84,119.5313,5277.0,5.100000000000001,6.300000000000001,1.3999999999999986,626.7188,116
2025-09-14 18:06:00,82,119.2708,5277.0,5.100000000000001,6.199999999999999,1.3999999999999986,623.3563,116
2025-09-14 18:09:00,82,117.7083,5277.0,5.0,6.199999999999999,1.2999999999999972,620.119,116
2025-09-14 18:12:00,83,118.4896,5277.0,5.0,6.199999999999999,1.3999999999999986,622.062,116
2025-09-14 18:15:00,82,118.4896,5277.0,5.0,6.300000000000001,1.2999999999999972,619.8856,116
2025-09-14 18:18:00,82,115.8854,5277.0,4.900000000000002,6.300000000000001,1.3999999999999986,618.7927,142
2025-09-14 18:21:00,82,115.9722,5277.0,4.900000000000002,6.199999999999999,1.3999999999999986,618.997,116
2025-09-14 18:24:00,83,119.0104,5277.0,5.0000000000000036,6.4,1.3999999999999986,622.0811,116
2025-09-14 18:27:00,83,119.0972,5278.0,4.900000000000002,6.299999999999999,1.3999999999999986,628.8811,116
2025-09-14 18:30:00,81,117.7951,5278.0,5.0000000000000036,6.199999999999999,1.3999999999999986,624.6508,116
2025-09-14 18:33:00,81,116.9271,5278.0,4.9999999999999964,6.199999999999999,1.3000000000000043,618.3892,116
2025-09-14 18:36:00,82,114.5833,5278.0,4.900000000000002,6.299999999999999,1.3999999999999986,616.739,142
2025-09-14 18:39:00,80,115.625,5278.0,4.900000000000002,6.299999999999999,1.3999999999999986,614.923,142
2025-09-14 18:42:00,82,115.625,5278.0,4.900000000000002,6.299999999999999,1.3999999999999986,615.7642,142
2025-09-14 18:45:00,81,114.4965,5278.0,4.900000000000002,6.3999999999999995,1.3999999999999986,618.1751,142
2025-09-14 18:48:00,81,115.5382,5278.0,4.899999999999999,6.3999999999999995,1.3000000000000043,617.7439,142
2025-09-14 18:51:00,82,114.6701,5278.0,4.899999999999999,6.299999999999999,1.3000000000000043,617.5327,142
2025-09-14 18:54:00,80,116.6667,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,617.1473,142
2025-09-14 18:57:00,82,113.8021,5278.0,4.799999999999997,6.3,1.3000000000000043,618.9714,142
2025-09-14 19:00:00,82,116.059,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,614.5632,142
2025-09-14 19:03:00,81,112.934,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,614.8856,142
2025-09-14 19:06:00,82,114.7569,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,614.9648,142
2025-09-14 19:09:00,82,113.4549,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,615.0025,142
2025-09-14 19:12:00,82,113.8021,5278.0,4.799999999999997,6.3999999999999995,1.3000000000000043,614.8236,142
2025-09-14 19:15:00,80,116.3195,5278.0,4.799999999999997,6.3,1.3000000000000043,610.6531,142
2025-09-14 19:18:00,80,113.4549,5278.0,4.799999999999997,6.199999999999999,1.3000000000000043,609.2296,142
2025-09-14 19:21:00,81,114.7569,5278.0,4.799999999999997,6.1,1.3000000000000043,609.5757,142
2025-09-14 19:24:00,80,115.625,5278.0,4.699999999999996,6.199999999999999,1.3000000000000043,609.6362,142
2025-09-14 19:27:00,80,115.4514,5279.0,4.799999999999997,6.1,1.2000000000000028,609.9942,142
2025-09-14 19:30:00,81,118.4896,5279.0,4.699999999999996,6.1,1.3000000000000043,606.7764,116
2025-09-14 19:33:00,82,115.9722,5279.0,4.699999999999996,6.1,1.3000000000000043,608.9608,142
2025-09-14 19:36:00,80,117.7083,5279.0,4.699999999999996,6.1,1.3000000000000043,608.5078,146
2025-09-14 19:39:00,83,117.6215,5279.0,4.699999999999996,6.1,1.4000000000000057,615.0004,116
2025-09-14 19:42:00,82,117.7951,5279.0,4.799999999999997,6.1,1.3000000000000043,612.7883,116
2025-09-14 19:45:00,82,120.3993,5279.0,4.899999999999999,6.0,1.2000000000000028,610.86,116
2025-09-14 19:48:00,82,116.6667,5279.0,4.699999999999996,6.1,1.4000000000000057,612.5789,142
2025-09-14 19:51:00,82,116.3195,5279.0,4.699999999999996,6.0,1.4000000000000057,610.1349,146
2025-09-14 19:54:00,81,118.2292,5279.0,4.799999999999997,6.1000000000000005,1.2000000000000028,609.1148,116
2025-09-14 19:57:00,80,117.7083,5279.0,4.699999999999996,6.000000000000001,1.3000000000000043,606.9211,146
2025-09-14 20:00:00,80,117.3611,5279.0,4.799999999999997,6.000000000000001,1.2000000000000028,606.0109,146
2025-09-14 20:03:00,80,119.5313,5279.0,4.699999999999996,5.8999999999999995,1.3000000000000043,604.9317,146
2025-09-14 20:06:00,80,117.3611,5279.0,4.599999999999998,5.8999999999999995,1.3000000000000043,605.1854,146
2025-09-14 20:09:00,80,117.1875,5279.0,4.599999999999998,5.8,1.3000000000000043,599.962,146
2025-09-14 20:12:00,80,119.0104,5279.0,4.600000000000001,5.8,1.2999999999999972,596.2208,146
2025-09-14 20:15:00,80,116.8403,5279.0,4.599999999999998,5.8,1.2000000000000028,595.5096,146
2025-09-14 20:18:00,79,116.2326,5279.0,4.599999999999998,5.8,1.2000000000000028,593.8398,146
2025-09-14 20:21:00,77,116.9271,5279.0,4.599999999999998,5.7,1.1000000000000014,587.1068,146
2025-09-14 20:24:00,78,118.2292,5279.0,4.5000000000000036,5.7,1.0999999999999943,582.1912,146
2025-09-14 20:27:00,78,114.9306,5280.0,4.5000000000000036,5.8,1.0999999999999943,582.4446,146
2025-09-14 20:30:00,76,114.3229,5280.0,4.5000000000000036,5.7,1.0999999999999943,577.6152,146
2025-09-14 20:33:00,77,117.3611,5280.0,4.400000000000002,5.6000000000000005,1.1999999999999957,573.284,366
2025-09-14 20:36:00,76,115.9722,5280.0,4.400000000000002,5.6000000000000005,1.1999999999999957,575.8501,366
2025-09-14 20:39:00,77,114.3229,5280.0,4.400000000000002,5.500000000000001,1.1999999999999957,573.6858,366
2025-09-14 20:42:00,76,116.7535,5280.0,4.400000000000002,5.500000000000001,1.1000000000000014,572.8368,366
2025-09-14 20:45:00,77,116.4063,5280.0,4.199999999999999,5.500000000000001,1.2999999999999972,573.7209,366
2025-09-14 20:48:00,76,115.625,5280.0,4.400000000000002,5.500000000000001,1.1000000000000014,571.8284,366
2025-09-14 20:51:00,77,115.8854,5280.0,4.300000000000001,5.500000000000001,1.1999999999999957,571.1703,366
2025-09-14 20:54:00,76,116.059,5280.0,4.400000000000002,5.500000000000001,1.1000000000000014,566.2567,366
2025-09-14 20:57:00,76,114.4965,5280.0,4.300000000000001,5.6000000000000005,1.1000000000000014,569.1339,366
2025-09-14 21:00:00,76,115.3646,5280.0,4.199999999999999,5.500000000000001,1.2000000000000028,566.1379,366
2025-09-14 21:03:00,76,116.4063,5280.0,4.300000000000001,5.500000000000001,1.1999999999999957,568.5909,366
2025-09-14 21:06:00,76,114.3229,5280.0,4.300000000000001,5.500000000000001,1.1000000000000014,565.5409,366
2025-09-14 21:09:00,76,115.3646,5280.0,4.300000000000001,5.3999999999999995,1.1000000000000014,568.0535,366
2025-09-14 21:12:00,75,115.0174,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,559.8712,366
2025-09-14 21:15:00,75,113.4549,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,559.8753,366
2025-09-14 21:18:00,75,114.6701,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,559.6456,366
2025-09-14 21:21:00,74,112.4132,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,553.8062,366
2025-09-14 21:24:00,75,113.7153,5280.0,4.199999999999999,5.3999999999999995,1.1000000000000014,558.4456,366
2025-09-14 21:27:00,74,115.3646,5281.0,4.199999999999999,5.3,1.0,553.4854,366
2025-09-14 21:30:00,73,113.1944,5281.0,3.8999999999999986,5.3,1.2000000000000028,546.147,358
2025-09-14 21:33:00,73,112.7604,5281.0,3.9999999999999964,5.2,1.2000000000000028,544.34,358
2025-09-14 21:36:00,72,114.5833,5281.0,3.9999999999999964,5.2,1.2000000000000028,540.6351,358
2025-09-14 21:39:00,71,112.4132,5281.0,3.900000000000002,5.1000000000000005,1.0,532.2716,358
2025-09-14 21:42:00,70,111.1979,5281.0,3.900000000000002,5.1000000000000005,1.0,529.3406,358
2025-09-14 21:45:00,71,114.1493,5281.0,3.900000000000002,5.1000000000000005,1.0,527.9688,358
2025-09-14 21:48:00,70,111.1111,5281.0,3.8000000000000007,5.000000000000001,1.1000000000000014,527.7065,358
2025-09-14 21:51:00,70,111.7188,5281.0,3.8000000000000007,5.000000000000001,1.1000000000000014,523.1783,358
2025-09-14 21:54:00,68,112.5,5281.0,3.8000000000000007,5.000000000000001,0.8999999999999986,520.749,358
2025-09-14 21:57:00,69,112.1528,5281.0,3.8000000000000007,4.9,1.0,517.426,358
2025-09-14 22:00:00,70,114.6701,5281.0,3.6999999999999993,4.699999999999999,1.1000000000000014,515.5054,371
2025-09-14 22:03:00,69,113.368,5281.0,3.6999999999999993,4.799999999999999,1.0,513.7562,371
2025-09-14 22:06:00,68,111.632,5281.0,3.6999999999999993,4.699999999999999,1.0,508.2245,371
2025-09-14 22:09:00,68,113.6285,5281.0,3.8000000000000007,4.699999999999999,1.0,510.9683,371
2025-09-14 22:12:00,69,110.5903,5281.0,3.8000000000000007,4.799999999999999,1.0,510.1879,358
2025-09-14 22:15:00,67,110.4167,5281.0,3.599999999999998,4.699999999999999,0.8999999999999986,506.5048,371
2025-09-14 22:18:00,67,112.066,5281.0,3.4999999999999964,4.699999999999999,1.0,496.657,371
2025-09-14 22:21:00,67,111.0243,5281.0,3.5000000000000036,4.6,1.0999999999999943,499.2667,371
2025-09-14 22:24:00,68,109.8958,5281.0,3.4999999999999964,4.6,1.0,499.863,371
2025-09-14 22:27:00,66,111.7188,5282.0,3.599999999999998,4.699999999999999,0.9000000000000057,498.4351,371
2025-09-14 22:30:00,67,110.3299,5282.0,3.599999999999998,4.6,0.9000000000000057,497.8318,371
2025-09-15 09:57:00,42,72.04861,5282.0,0.1999999999999993,-0.40000000000000036,2.1000000000000014,357.2506,4
2025-09-15 10:00:00,63,119.4444,5282.0,2.0,3.5,2.3000000000000043,466.497,345
2025-09-15 10:03:00,66,119.2708,5282.0,3.0,4.300000000000001,1.8000000000000043,494.4109,343
2025-09-15 10:06:00,68,126.3889,5282.0,3.6000000000000014,4.500000000000001,1.3999999999999986,516.0361,373
2025-09-15 10:09:00,68,125.0868,5282.0,3.8000000000000043,4.5,1.1999999999999957,509.5251,373
2025-09-15 10:12:00,70,123.8715,5282.0,3.8999999999999986,4.700000000000001,1.3000000000000043,519.7266,373
2025-09-15 10:15:00,71,123.2639,5282.0,4.100000000000001,4.8,1.1000000000000014,534.4393,374
2025-09-15 10:18:00,72,122.309,5282.0,4.100000000000001,5.0,1.1000000000000014,528.6104,370
2025-09-15 10:21:00,73,121.6146,5282.0,4.200000000000003,4.8999999999999995,1.1000000000000014,534.2604,370
2025-09-15 10:24:00,73,121.1806,5282.0,4.100000000000001,4.999999999999999,1.1999999999999957,539.8194,370
2025-09-15 10:27:00,74,120.3993,5282.0,4.200000000000003,4.999999999999999,1.0999999999999943,546.1161,370
2025-09-15 10:30:00,73,120.1389,5282.0,4.200000000000003,5.2,1.2999999999999972,555.0707,370
2025-09-15 10:33:00,76,121.0938,5282.0,4.299999999999997,5.3,1.2000000000000028,561.023,370
2025-09-15 10:36:00,76,122.8299,5282.0,4.299999999999997,5.3999999999999995,1.4000000000000057,565.2079,370
2025-09-15 10:39:00,80,123.0035,5282.0,4.5,5.500000000000001,1.5,592.1182,204
2025-09-15 10:42:00,80,124.566,5282.0,4.700000000000003,5.7,1.5,608.2154,204
2025-09-15 10:45:00,82,124.3056,5282.0,5.0,5.8999999999999995,1.3999999999999986,631.6222,208
2025-09-15 10:48:00,82,123.8715,5283.0,5.100000000000001,6.1000000000000005,1.5,636.0048,116
2025-09-15 10:51:00,84,123.0035,5283.0,5.200000000000003,6.1000000000000005,1.3999999999999986,640.5493,116
2025-09-15 10:54:00,85,122.5694,5283.0,5.200000000000003,6.1000000000000005,1.5,642.4206,116
2025-09-15 10:57:00,83,122.3958,5283.0,5.200000000000003,6.200000000000001,1.2999999999999972,639.1486,116
2025-09-15 11:00:00,82,121.5278,5283.0,5.200000000000003,6.1,1.1999999999999957,631.7145,116
2025-09-15 11:03:00,83,122.743,5283.0,5.0,6.0,1.2999999999999972,629.6348,116
2025-09-15 11:06:00,82,121.7014,5283.0,5.100000000000001,6.1,1.2999999999999972,627.5719,116
2025-09-15 11:09:00,83,116.2326,5283.0,5.100000000000001,6.0,1.1999999999999957,624.4198,116
2025-09-15 11:12:00,81,115.8854,5283.0,5.0,6.1,1.2000000000000028,615.066,116
2025-09-15 11:15:00,82,117.2743,5283.0,4.799999999999997,6.1,1.3000000000000043,612.2856,116
2025-09-15 11:18:00,81,116.7535,5283.0,4.899999999999999,6.0,1.2000000000000028,613.9108,116
2025-09-15 11:21:00,80,116.9271,5283.0,4.899999999999999,6.1000000000000005,1.2000000000000028,611.097,116
2025-09-15 11:24:00,80,116.6667,5283.0,4.899999999999999,6.000000000000001,1.1000000000000014,608.5792,116
2025-09-15 11:27:00,81,117.1007,5283.0,4.799999999999997,5.999999999999999,1.2000000000000028,603.2729,116
2025-09-15 11:30:00,80,115.4514,5283.0,4.699999999999996,5.8,1.2000000000000028,595.5893,146
2025-09-15 11:33:00,80,116.3195,5283.0,4.699999999999996,5.8999999999999995,1.2000000000000028,591.8577,146
2025-09-15 11:36:00,79,115.3646,5283.0,4.5000000000000036,5.8,1.2999999999999972,590.5979,146
2025-09-15 11:39:00,79,114.2361,5283.0,4.600000000000001,5.8,1.1999999999999957,580.4647,146
2025-09-15 11:42:00,78,113.8021,5283.0,4.5000000000000036,5.7,1.0999999999999943,579.8029,146
2025-09-15 11:45:00,78,114.6701,5283.0,4.600000000000001,5.7,1.1999999999999957,579.4987,146
2025-09-15 11:48:00,78,114.4965,5284.0,4.5000000000000036,5.7,1.0999999999999943,582.8963,146
2025-09-15 11:51:00,78,114.0625,5284.0,4.5000000000000036,5.8,1.1999999999999957,581.2339,143
2025-09-15 11:54:00,79,113.6285,5284.0,4.5000000000000036,5.8,1.1999999999999957,583.1437,143
2025-09-15 11:57:00,78,113.8889,5284.0,4.599999999999998,5.8,1.1000000000000014,582.8656,146
2025-09-15 12:00:00,78,113.2813,5284.0,4.5000000000000036,5.8,1.1999999999999957,583.05,143
2025-09-15 12:03:00,78,113.4549,5284.0,4.5000000000000036,5.8,1.0999999999999943,582.5571,143
2025-09-15 12:06:00,78,114.1493,5284.0,4.599999999999998,5.8,1.1000000000000014,582.481,146
2025-09-15 12:09:00,79,113.368,5284.0,4.599999999999998,5.8,1.1000000000000014,586.0678,143
2025-09-15 12:12:00,78,113.4549,5284.0,4.5000000000000036,5.8,1.2999999999999972,580.7713,143
2025-09-15 12:15:00,78,113.1944,5284.0,4.599999999999998,5.8,1.2000000000000028,580.4147,143
2025-09-15 12:18:00,77,113.1944,5284.0,4.599999999999998,5.8,1.1000000000000014,582.8645,143
2025-09-15 12:21:00,78,113.368,5284.0,4.599999999999998,5.8999999999999995,1.1000000000000014,583.5793,143
2025-09-15 12:24:00,78,111.9792,5284.0,4.5000000000000036,5.8999999999999995,1.2999999999999972,579.5074,143
2025-09-15 12:27:00,76,110.4167,5284.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,573.1665,143
2025-09-15 12:30:00,76,111.1111,5284.0,4.5000000000000036,5.7,1.0999999999999943,571.3901,143
2025-09-15 12:33:00,76,111.1111,5284.0,4.5000000000000036,5.8,1.0999999999999943,571.0872,143
2025-09-15 12:36:00,76,111.632,5284.0,4.5000000000000036,5.8,1.0999999999999943,574.1661,143
2025-09-15 12:39:00,76,111.9792,5284.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,574.4977,143
2025-09-15 12:42:00,76,111.7188,5284.0,4.400000000000002,5.8,1.1999999999999957,573.5822,143
2025-09-15 12:45:00,77,111.8924,5284.0,4.400000000000002,5.8,1.1999999999999957,572.5169,143
2025-09-15 12:48:00,76,112.8472,5285.0,4.5000000000000036,5.8,1.0999999999999943,575.6379,143
2025-09-15 12:51:00,77,112.3264,5285.0,4.400000000000002,5.8,1.1999999999999957,578.4548,143
2025-09-15 12:54:00,77,112.1528,5285.0,4.5000000000000036,5.8999999999999995,1.1999999999999957,578.6611,143
2025-09-15 12:57:00,77,113.0208,5285.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,576.6234,143
2025-09-15 13:00:00,78,112.934,5285.0,4.5000000000000036,5.799999999999999,1.0999999999999943,580.8782,143
2025-09-15 13:03:00,77,113.0208,5285.0,4.5000000000000036,5.799999999999999,1.1999999999999957,579.8394,143
2025-09-15 13:06:00,78,112.7604,5285.0,4.5000000000000036,6.000000000000001,1.2999999999999972,584.6965,143
2025-09-15 13:09:00,78,111.1111,5285.0,4.5000000000000036,5.9,1.0999999999999943,580.3997,143
2025-09-15 13:12:00,78,112.3264,5285.0,4.5000000000000036,5.8999999999999995,1.0999999999999943,580.6765,143
2025-09-15 13:15:00,77,111.7188,5285.0,4.600000000000001,5.8999999999999995,1.0999999999999943,580.3681,143
2025-09-15 13:18:00,77,111.2847,5285.0,4.600000000000001,5.8999999999999995,1.0999999999999943,580.2982,143
2025-09-15 13:21:00,77,111.7188,5285.0,4.5,5.8999999999999995,1.1999999999999957,576.9535,143
2025-09-15 13:24:00,76,110.5903,5285.0,4.5,6.000000000000001,1.1999999999999957,577.5642,143
2025-09-15 13:27:00,77,110.7639,5285.0,4.5,6.000000000000001,1.1999999999999957,578.9471,143
2025-09-15 13:30:00,76,110.6771,5285.0,4.5,6.000000000000001,1.1999999999999957,580.4935,143
2025-09-15 13:33:00,77,112.5,5285.0,4.5,6.000000000000001,1.1999999999999957,578.3935,143
2025-09-15 13:36:00,77,112.066,5285.0,4.5,6.000000000000001,1.1999999999999957,582.3651,143
