Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-15 13:39:00,77,112.066,5285.0,4.5,6.000000000000001,1.1999999999999957,579.604,143
2025-09-15 13:42:00,77,112.1528,5285.0,4.600000000000001,6.000000000000001,1.1999999999999957,582.0071,143
2025-09-15 13:45:00,76,112.8472,5285.0,4.600000000000001,5.8999999999999995,1.1999999999999957,579.3182,143
2025-09-15 13:48:00,76,113.2813,5286.0,4.600000000000001,5.9,1.1999999999999957,580.4927,143
2025-09-15 13:51:00,76,112.7604,5286.0,4.5,5.9,1.1999999999999957,582.7182,143
2025-09-15 13:54:00,78,113.1944,5286.0,4.5,5.800000000000001,1.1999999999999957,581.9935,143
2025-09-15 13:57:00,77,113.6285,5286.0,4.5,5.9,1.1999999999999957,581.7719,143
2025-09-15 14:00:00,77,113.1944,5286.0,4.5,5.800000000000001,1.1999999999999957,583.855,143
2025-09-15 14:03:00,78,113.1944,5286.0,4.700000000000003,5.800000000000001,1.0999999999999943,583.5995,146
2025-09-15 14:06:00,78,113.8021,5286.0,4.600000000000001,5.800000000000001,1.1999999999999957,582.1455,146
2025-09-15 14:09:00,76,113.7153,5286.0,4.600000000000001,5.9,1.0999999999999943,583.3854,143
2025-09-15 14:12:00,78,114.4965,5286.0,4.600000000000001,5.800000000000001,1.1999999999999957,583.6552,146
2025-09-15 14:15:00,79,114.4965,5286.0,4.600000000000001,5.800000000000001,1.1999999999999957,583.955,146
2025-09-15 14:18:00,78,115.191,5286.0,4.600000000000001,5.700000000000001,1.1999999999999957,582.98,146
2025-09-15 14:21:00,78,115.7986,5286.0,4.699999999999996,5.800000000000001,1.2000000000000028,584.7031,146
2025-09-15 14:24:00,79,115.3646,5286.0,4.699999999999996,5.800000000000001,1.2000000000000028,588.0369,146
2025-09-15 14:27:00,79,116.3195,5286.0,4.699999999999996,5.9,1.2000000000000028,589.0383,146
2025-09-15 14:30:00,79,115.5382,5286.0,4.600000000000001,5.9,1.2999999999999972,587.4555,146
2025-09-15 14:33:00,78,117.1007,5286.0,4.5000000000000036,5.9,1.2999999999999972,590.2941,146
2025-09-15 14:36:00,78,117.1007,5286.0,4.699999999999996,5.8,1.3000000000000043,590.743,146
2025-09-15 14:39:00,79,116.6667,5286.0,4.699999999999996,5.8,1.2000000000000028,589.9335,146
2025-09-15 14:42:00,78,117.3611,5286.0,4.699999999999996,5.9,1.3000000000000043,597.4453,146
2025-09-15 14:45:00,79,116.7535,5286.0,4.699999999999999,6.0,1.2000000000000028,596.9456,146
2025-09-15 14:48:00,80,117.3611,5287.0,4.699999999999996,6.0,1.3000000000000043,599.6075,146
2025-09-15 14:51:00,79,116.9271,5287.0,4.799999999999997,6.0,1.2000000000000028,597.8795,146
2025-09-15 14:54:00,79,116.7535,5287.0,4.799999999999997,6.0,1.2000000000000028,599.9324,146
2025-09-15 14:57:00,79,116.059,5287.0,4.799999999999997,6.0,1.2000000000000028,597.644,146
2025-09-15 15:00:00,79,116.4931,5287.0,4.799999999999997,6.0,1.2000000000000028,597.9935,146
2025-09-15 15:03:00,80,116.059,5287.0,4.699999999999996,6.0,1.3000000000000043,597.4578,146
2025-09-15 15:06:00,78,115.9722,5287.0,4.699999999999996,5.9,1.3000000000000043,595.9279,146
2025-09-15 15:09:00,80,116.3195,5287.0,4.699999999999996,5.9,1.3000000000000043,597.1211,146
2025-09-15 15:12:00,79,115.625,5287.0,4.699999999999996,5.9,1.3000000000000043,592.1639,146
2025-09-15 15:15:00,79,115.3646,5287.0,4.699999999999996,5.9,1.2000000000000028,591.306,146
2025-09-15 15:18:00,77,115.9722,5287.0,4.699999999999996,5.9,1.2000000000000028,593.0084,146
2025-09-15 15:21:00,79,115.625,5287.0,4.699999999999996,5.9,1.2000000000000028,591.4282,146
2025-09-15 15:24:00,78,115.9722,5287.0,4.699999999999996,5.9,1.2000000000000028,590.6177,146
2025-09-15 15:27:00,77,115.5382,5287.0,4.600000000000001,5.9,1.2999999999999972,589.2029,146
2025-09-15 15:30:00,77,114.7569,5287.0,4.600000000000001,5.9,1.2999999999999972,590.1654,143
2025-09-15 15:33:00,79,115.5382,5287.0,4.699999999999996,5.9,1.2000000000000028,589.5933,146
2025-09-15 15:36:00,78,115.4514,5287.0,4.699999999999996,5.9,1.2000000000000028,589.6099,146
2025-09-15 15:39:00,77,115.7986,5287.0,4.799999999999997,5.9,1.2000000000000028,588.7333,146
2025-09-15 15:42:00,77,115.8854,5287.0,4.600000000000001,5.9,1.2999999999999972,590.8759,146
2025-09-15 15:45:00,77,116.3195,5287.0,4.600000000000001,5.9,1.2999999999999972,589.6017,146
2025-09-15 15:48:00,79,116.4063,5288.0,4.700000000000003,5.9,1.2999999999999972,590.2118,146
2025-09-15 15:51:00,79,115.4514,5288.0,4.699999999999996,5.9,1.2000000000000028,594.7813,146
2025-09-15 15:54:00,77,115.191,5288.0,4.699999999999996,6.0,1.2000000000000028,590.8735,146
2025-09-15 15:57:00,78,115.4514,5288.0,4.700000000000003,6.0,1.2999999999999972,591.7241,146
2025-09-15 16:00:00,78,115.3646,5288.0,4.799999999999997,5.9,1.2000000000000028,592.6171,146
2025-09-15 16:03:00,79,115.0174,5288.0,4.699999999999996,6.0,1.2000000000000028,595.6247,146
2025-09-15 16:06:00,79,115.625,5288.0,4.700000000000003,5.9,1.2999999999999972,592.761,146
2025-09-15 16:09:00,79,115.191,5288.0,4.799999999999997,5.9,1.2000000000000028,594.3924,146
2025-09-15 16:12:00,79,113.7153,5288.0,4.700000000000003,6.0,1.2999999999999972,593.1738,143
2025-09-15 16:15:00,78,114.2361,5288.0,4.700000000000003,6.0,1.1999999999999957,585.8693,143
2025-09-15 16:18:00,78,114.3229,5288.0,4.600000000000001,5.9,1.1999999999999957,586.2501,143
2025-09-15 16:21:00,78,114.4965,5288.0,4.600000000000001,5.800000000000001,1.0999999999999943,585.7098,146
2025-09-15 16:24:00,77,115.3646,5288.0,4.5,5.800000000000001,1.1999999999999957,584.1637,146
2025-09-15 16:27:00,78,114.7569,5288.0,4.600000000000001,5.800000000000001,1.1999999999999957,579.1841,146
2025-09-15 16:30:00,78,114.7569,5288.0,4.600000000000001,5.699999999999999,1.1000000000000014,579.6505,146
2025-09-15 16:33:00,76,115.3646,5288.0,4.600000000000001,5.799999999999999,1.1000000000000014,580.2833,146
2025-09-15 16:36:00,77,116.4931,5288.0,4.600000000000001,5.699999999999999,1.1999999999999957,579.256,146
2025-09-15 16:39:00,77,116.059,5288.0,4.600000000000001,5.699999999999999,1.1000000000000014,579.1086,146
2025-09-15 16:42:00,77,115.7986,5288.0,4.5,5.699999999999999,1.2000000000000028,579.3979,146
2025-09-15 16:45:00,77,116.9271,5288.0,4.600000000000001,5.699999999999999,1.1000000000000014,578.4091,146
2025-09-15 16:48:00,75,116.4063,5289.0,4.5,5.699999999999999,1.2000000000000028,576.9589,146
2025-09-15 16:51:00,76,116.2326,5289.0,4.600000000000001,5.699999999999999,1.1000000000000014,575.1198,146
2025-09-15 16:54:00,76,117.1007,5289.0,4.699999999999999,5.699999999999999,1.1000000000000014,576.4297,146
2025-09-15 16:57:00,76,116.3195,5289.0,4.699999999999999,5.6,1.1000000000000014,576.4323,146
2025-09-15 17:00:00,77,116.3195,5289.0,4.699999999999999,5.6,1.1000000000000014,578.3613,146
2025-09-15 17:03:00,77,117.6215,5289.0,4.699999999999999,5.699999999999999,1.1000000000000014,580.8574,146
2025-09-15 17:06:00,77,117.1007,5289.0,4.599999999999998,5.699999999999999,1.3000000000000043,578.1312,146
2025-09-15 17:09:00,77,117.1875,5289.0,4.599999999999998,5.699999999999999,1.2000000000000028,580.6009,146
2025-09-15 17:12:00,76,116.7535,5289.0,4.599999999999998,5.800000000000001,1.2000000000000028,578.6129,146
2025-09-15 17:15:00,77,117.2743,5289.0,4.699999999999999,5.699999999999999,1.2000000000000028,581.9164,146
2025-09-15 17:18:00,78,116.7535,5289.0,4.599999999999998,5.699999999999999,1.3000000000000043,579.1804,146
2025-09-15 17:21:00,78,117.1007,5289.0,4.599999999999998,5.699999999999999,1.2000000000000028,578.9314,146
2025-09-15 17:24:00,78,116.7535,5289.0,4.699999999999999,5.699999999999999,1.2000000000000028,579.1462,146
2025-09-15 17:27:00,78,116.2326,5289.0,4.699999999999999,5.699999999999999,1.2000000000000028,579.2136,146
2025-09-15 17:30:00,76,115.625,5289.0,4.699999999999999,5.699999999999999,1.2000000000000028,578.4438,146
2025-09-15 17:33:00,78,115.8854,5289.0,4.4999999999999964,5.699999999999999,1.2000000000000028,575.9213,146
2025-09-15 17:36:00,78,114.6701,5289.0,4.599999999999998,5.699999999999999,1.3000000000000043,573.7253,146
2025-09-15 17:39:00,77,114.3229,5289.0,4.4999999999999964,5.699999999999999,1.2000000000000028,575.0936,146
2025-09-15 17:42:00,77,114.0625,5289.0,4.4999999999999964,5.699999999999999,1.2000000000000028,572.8755,146
2025-09-15 17:45:00,77,114.1493,5289.0,4.4999999999999964,5.699999999999999,1.2000000000000028,575.0515,146
2025-09-15 17:48:00,77,113.8021,5290.0,4.4999999999999964,5.799999999999999,1.2000000000000028,571.588,143
2025-09-15 17:51:00,77,113.0208,5290.0,4.599999999999998,5.699999999999999,1.2000000000000028,574.0608,146
2025-09-15 17:54:00,77,113.0208,5290.0,4.4999999999999964,5.799999999999999,1.2000000000000028,570.1995,143
2025-09-15 17:57:00,77,112.934,5290.0,4.699999999999999,5.799999999999999,1.1000000000000014,568.6641,146
2025-09-15 18:00:00,77,111.632,5290.0,4.4999999999999964,5.799999999999999,1.2000000000000028,568.7537,143
2025-09-15 18:03:00,75,110.1563,5290.0,4.4999999999999964,5.799999999999999,1.2000000000000028,567.7825,143
2025-09-15 18:06:00,76,109.1146,5290.0,4.400000000000002,5.800000000000001,1.2999999999999972,564.632,143
2025-09-15 18:09:00,77,109.2882,5290.0,4.5000000000000036,5.800000000000001,1.1999999999999957,565.9535,143
2025-09-15 18:12:00,76,109.4618,5290.0,4.400000000000002,5.9,1.1999999999999957,565.3298,143
2025-09-15 18:15:00,75,110.7639,5290.0,4.4999999999999964,5.800000000000001,1.1000000000000014,563.4613,143
2025-09-15 18:18:00,76,109.8958,5290.0,4.400000000000002,5.800000000000001,1.2999999999999972,564.1009,143
2025-09-15 18:21:00,76,108.941,5290.0,4.400000000000002,5.9,1.0999999999999943,563.4279,143
2025-09-15 18:24:00,74,108.6805,5290.0,4.400000000000002,5.800000000000001,1.0999999999999943,563.8272,143
2025-09-15 18:27:00,76,108.4201,5290.0,4.4999999999999964,5.9,1.1000000000000014,562.9516,143
2025-09-15 18:30:00,76,107.3785,5290.0,4.400000000000002,5.800000000000001,1.0999999999999943,562.9832,143
2025-09-15 18:33:00,74,107.1181,5290.0,4.400000000000002,5.800000000000001,1.1999999999999957,558.7722,143
2025-09-15 18:36:00,74,108.5938,5290.0,4.5000000000000036,6.0,1.0999999999999943,558.6467,143
2025-09-15 18:39:00,74,107.9861,5290.0,4.400000000000002,5.800000000000001,1.0999999999999943,560.0367,143
2025-09-15 18:42:00,75,106.7708,5290.0,4.5000000000000036,6.0,1.0999999999999943,559.4392,143
2025-09-15 18:45:00,75,108.5938,5290.0,4.400000000000002,5.800000000000001,1.1999999999999957,560.6326,143
2025-09-15 18:48:00,74,106.5104,5291.0,4.5000000000000036,5.800000000000001,1.0999999999999943,560.3546,143
2025-09-15 18:51:00,74,105.5556,5291.0,4.400000000000002,5.9,1.0999999999999943,559.7744,143
2025-09-15 18:54:00,74,147.1354,5291.0,4.300000000000001,5.9,1.1999999999999957,550.0264,197
2025-09-15 18:57:00,80,131.5972,5291.0,4.699999999999999,5.500000000000001,1.6000000000000014,612.996,188
2025-09-15 19:00:00,80,132.8993,5291.0,4.900000000000002,5.6,1.2999999999999972,609.3918,188
2025-09-15 19:03:00,79,128.6458,5291.0,4.800000000000001,5.5,1.3999999999999986,608.4474,188
2025-09-15 19:06:00,80,130.1215,5291.0,4.800000000000001,5.5,1.2999999999999972,606.7878,188
2025-09-15 19:09:00,81,129.9479,5291.0,4.800000000000001,5.6,1.2999999999999972,606.6179,188
2025-09-15 19:12:00,79,129.6875,5291.0,4.900000000000002,5.6,1.3999999999999986,615.3447,188
2025-09-15 19:15:00,80,131.9444,5291.0,4.900000000000002,5.6,1.2999999999999972,614.7405,188
2025-09-15 19:18:00,82,129.6875,5291.0,5.0000000000000036,5.700000000000001,1.2999999999999972,612.5469,188
2025-09-15 19:21:00,80,131.5104,5291.0,5.0000000000000036,5.6000000000000005,1.3999999999999986,615.6395,188
2025-09-15 19:24:00,82,130.816,5291.0,5.0000000000000036,5.6000000000000005,1.3999999999999986,615.9727,188
2025-09-15 19:27:00,83,131.25,5291.0,5.0000000000000036,5.6000000000000005,1.3999999999999986,615.0641,188
2025-09-15 19:30:00,82,130.5556,5291.0,5.0000000000000036,5.6,1.2999999999999972,614.4449,188
2025-09-15 19:33:00,81,129.4271,5291.0,4.900000000000002,5.6,1.2999999999999972,614.6007,188
2025-09-15 19:36:00,80,129.5139,5291.0,5.0000000000000036,5.6,1.2999999999999972,613.5557,188
2025-09-15 19:39:00,81,128.9063,5291.0,4.900000000000002,5.6,1.2999999999999972,609.1957,188
2025-09-15 19:42:00,81,129.3403,5291.0,4.900000000000002,5.5,1.2999999999999972,607.7621,188
2025-09-15 19:45:00,81,129.8611,5291.0,4.900000000000002,5.5,1.2999999999999972,605.6938,188
2025-09-15 19:48:00,81,128.9063,5292.0,4.900000000000002,5.5,1.1999999999999957,606.2657,188
2025-09-15 19:51:00,81,128.3854,5292.0,4.800000000000001,5.6,1.2999999999999972,605.1368,188
2025-09-15 19:54:00,79,130.5556,5292.0,4.900000000000002,5.5,1.1999999999999957,602.0296,188
2025-09-15 19:57:00,80,131.0764,5292.0,4.900000000000002,5.5,1.1999999999999957,602.3694,188
2025-09-15 20:00:00,78,130.1215,5292.0,4.699999999999999,5.4,1.2999999999999972,597.444,203
2025-09-15 20:03:00,77,132.0313,5292.0,4.800000000000001,5.300000000000001,1.2000000000000028,592.4658,203
2025-09-15 20:06:00,79,130.1215,5292.0,4.699999999999999,5.300000000000001,1.3000000000000043,590.2167,203
2025-09-15 20:09:00,78,131.25,5292.0,4.800000000000001,5.199999999999999,1.1000000000000014,588.2478,203
2025-09-15 20:12:00,78,129.6875,5292.0,4.599999999999998,5.199999999999999,1.3000000000000043,583.5785,203
2025-09-15 20:15:00,78,130.7292,5292.0,4.599999999999998,5.199999999999999,1.3000000000000043,586.4142,203
2025-09-15 20:18:00,78,132.4653,5292.0,4.4999999999999964,5.1,1.3000000000000043,584.7268,203
2025-09-15 20:21:00,79,131.8576,5292.0,4.599999999999998,5.199999999999999,1.3000000000000043,590.8332,203
2025-09-15 20:24:00,79,133.7674,5292.0,4.599999999999998,5.1,1.4000000000000057,589.7607,203
2025-09-15 20:27:00,79,132.8125,5292.0,4.699999999999999,5.1,1.2000000000000028,590.6508,203
2025-09-15 20:30:00,80,131.9444,5292.0,4.699999999999999,5.199999999999999,1.3000000000000043,595.9355,203
2025-09-15 20:33:00,80,134.5486,5292.0,4.699999999999999,5.199999999999999,1.3000000000000043,592.6549,188
2025-09-15 20:36:00,78,132.9861,5292.0,4.800000000000001,5.199999999999999,1.2000000000000028,594.7076,188
2025-09-15 20:39:00,79,134.1146,5292.0,4.699999999999999,5.1,1.3000000000000043,591.2476,203
2025-09-15 20:42:00,79,134.2014,5292.0,4.699999999999999,5.1,1.2000000000000028,592.9642,203
2025-09-15 20:45:00,78,133.3333,5292.0,4.599999999999998,5.1,1.3000000000000043,590.1599,203
2025-09-15 20:48:00,79,135.3299,5292.0,4.599999999999998,5.1,1.3000000000000043,590.5803,203
2025-09-15 20:51:00,80,135.4167,5293.0,4.699999999999999,5.1,1.3000000000000043,594.6082,194
2025-09-15 20:54:00,79,135.7639,5293.0,4.800000000000001,5.1,1.2999999999999972,598.8126,193
2025-09-15 20:57:00,80,136.7188,5293.0,4.699999999999999,5.1,1.2000000000000028,600.152,194
2025-09-15 21:00:00,80,136.2847,5293.0,4.800000000000001,5.1,1.2999999999999972,598.1611,193
2025-09-15 21:03:00,79,136.8056,5293.0,4.900000000000002,5.1,1.1000000000000014,599.5479,193
2025-09-15 21:06:00,80,134.8958,5293.0,4.699999999999999,5.199999999999999,1.3000000000000043,598.0072,188
2025-09-15 21:09:00,79,137.066,5293.0,4.800000000000001,5.199999999999999,1.2999999999999972,600.785,193
2025-09-15 21:12:00,79,135.4167,5293.0,4.800000000000001,5.199999999999999,1.2999999999999972,601.29,193
2025-09-15 21:15:00,80,136.2847,5293.0,4.800000000000001,5.200000000000001,1.2999999999999972,602.2095,193
2025-09-15 21:18:00,80,135.0694,5293.0,4.800000000000001,5.200000000000001,1.2999999999999972,603.4114,193
2025-09-15 21:21:00,82,136.1979,5293.0,4.699999999999999,5.4,1.5,614.8323,193
2025-09-15 21:24:00,82,134.6354,5293.0,4.900000000000002,5.4,1.3999999999999986,611.6343,193
2025-09-15 21:27:00,82,135.3299,5293.0,5.0000000000000036,5.5,1.3999999999999986,620.2504,193
2025-09-15 21:30:00,82,135.3299,5293.0,4.9999999999999964,5.5,1.4000000000000057,622.7673,193
2025-09-15 21:33:00,83,136.3715,5293.0,5.0000000000000036,5.6,1.5,623.5076,193
2025-09-15 21:36:00,82,135.1563,5293.0,4.9999999999999964,5.5,1.3000000000000043,623.5115,193
2025-09-15 21:39:00,84,136.4583,5293.0,4.9999999999999964,5.6,1.5,631.4731,193
2025-09-15 21:42:00,81,135.7639,5293.0,5.099999999999998,5.6,1.5,628.239,193
2025-09-15 21:45:00,81,134.8958,5293.0,5.199999999999999,5.6,1.2000000000000028,632.6659,193
2025-09-15 21:48:00,83,134.5486,5294.0,4.9999999999999964,5.6,1.5,629.1049,193
2025-09-15 21:51:00,85,133.5938,5294.0,5.099999999999998,5.6000000000000005,1.3999999999999986,631.9005,193
2025-09-15 21:54:00,84,134.5486,5294.0,5.099999999999998,5.6000000000000005,1.3999999999999986,632.9522,193
2025-09-15 21:57:00,83,133.7674,5294.0,5.300000000000001,5.6000000000000005,1.2999999999999972,632.6094,193
2025-09-15 22:00:00,85,133.1597,5294.0,5.199999999999999,5.6000000000000005,1.3999999999999986,634.0364,193
2025-09-15 22:03:00,82,131.5972,5294.0,5.0,5.7,1.5,632.937,188
2025-09-15 22:06:00,83,133.3333,5294.0,5.100000000000001,5.700000000000001,1.3999999999999986,636.8254,188
2025-09-15 22:09:00,85,132.2917,5294.0,5.0,5.800000000000001,1.5,641.212,191
2025-09-15 22:12:00,85,132.7257,5294.0,5.100000000000001,5.700000000000001,1.3999999999999986,637.4345,191
2025-09-15 22:15:00,83,133.3333,5294.0,5.100000000000001,5.700000000000001,1.3999999999999986,633.4456,188
2025-09-15 22:18:00,85,130.816,5294.0,5.100000000000001,5.700000000000001,1.5,638.0781,191
2025-09-15 22:21:00,85,130.2083,5294.0,5.100000000000001,5.800000000000001,1.2999999999999972,637.2938,191
2025-09-15 22:24:00,83,132.1181,5294.0,5.0,5.800000000000001,1.5,639.1015,188
2025-09-15 22:27:00,85,131.4236,5294.0,5.100000000000001,5.700000000000001,1.3999999999999986,640.7877,191
2025-09-15 22:30:00,85,132.5521,5294.0,5.100000000000001,5.800000000000001,1.2999999999999972,640.6003,191
2025-09-15 22:33:00,85,130.7292,5294.0,5.0,5.800000000000001,1.3999999999999986,633.8258,191
2025-09-15 22:36:00,84,131.25,5294.0,5.0,5.700000000000001,1.3999999999999986,633.1187,188
2025-09-15 22:39:00,84,128.9063,5294.0,5.0,5.800000000000001,1.5,634.5188,188
2025-09-15 22:42:00,82,130.7292,5294.0,5.0,5.699999999999999,1.2999999999999972,628.2797,188
2025-09-15 22:45:00,82,128.9063,5294.0,5.0,5.6,1.2999999999999972,627.7734,188
2025-09-15 22:48:00,83,131.5104,5295.0,4.899999999999999,5.6,1.3999999999999986,627.3066,188
2025-09-15 22:51:00,84,130.3819,5295.0,5.0,5.699999999999999,1.2999999999999972,627.8623,188
2025-09-15 22:54:00,83,130.2083,5295.0,5.0,5.6,1.2999999999999972,627.7858,188
2025-09-15 22:57:00,84,131.684,5295.0,5.0,5.699999999999999,1.3999999999999986,627.9376,188
2025-09-15 23:00:00,85,130.3819,5295.0,5.0,5.699999999999999,1.2999999999999972,627.2,188
2025-09-15 23:03:00,83,128.559,5295.0,5.0,5.699999999999999,1.2999999999999972,624.2062,188
2025-09-15 23:06:00,81,125.7813,5295.0,4.899999999999999,5.699999999999999,1.3000000000000043,613.6094,208
2025-09-15 23:09:00,82,126.3889,5295.0,4.899999999999999,5.700000000000001,1.3999999999999986,620.6747,208
2025-09-15 23:12:00,82,123.1771,5295.0,4.899999999999999,5.9,1.3999999999999986,627.0405,208
2025-09-15 23:15:00,81,118.9236,5295.0,4.899999999999999,6.2,1.3000000000000043,613.1311,116
2025-09-15 23:18:00,82,117.1007,5295.0,4.799999999999997,6.000000000000001,1.3000000000000043,609.9126,116
2025-09-15 23:21:00,79,110.1563,5295.0,4.700000000000003,6.000000000000001,1.2999999999999972,603.4143,143
2025-09-15 23:24:00,77,110.2431,5295.0,4.600000000000001,6.1000000000000005,1.1999999999999957,587.6583,143
2025-09-15 23:27:00,78,109.375,5295.0,4.600000000000001,6.1000000000000005,1.1999999999999957,588.4893,143
2025-09-15 23:30:00,77,112.1528,5295.0,4.600000000000001,5.999999999999999,1.1000000000000014,583.5519,143
2025-09-15 23:33:00,78,109.2882,5295.0,4.5,6.1000000000000005,1.2999999999999972,585.0923,143
2025-09-15 23:36:00,77,109.8958,5295.0,4.5,6.1000000000000005,1.2000000000000028,579.178,143
2025-09-15 23:39:00,77,109.5486,5295.0,4.5,6.1000000000000005,1.2000000000000028,581.2917,143
2025-09-15 23:42:00,78,110.7639,5295.0,4.699999999999999,6.000000000000001,1.2999999999999972,582.1957,143
2025-09-15 23:45:00,78,112.066,5295.0,4.5,6.000000000000001,1.2000000000000028,584.7038,143
2025-09-15 23:48:00,77,110.1563,5296.0,4.5,6.000000000000001,1.2000000000000028,582.5444,143
2025-09-15 23:51:00,78,111.632,5296.0,4.5,6.000000000000001,1.2000000000000028,582.3917,143
2025-09-15 23:54:00,77,111.4583,5296.0,4.5,6.000000000000001,1.2999999999999972,580.295,143
2025-09-15 23:57:00,77,110.2431,5296.0,4.5,6.000000000000001,1.2000000000000028,584.4424,143
2025-09-16 00:00:00,77,112.7604,5296.0,4.5,6.000000000000001,1.2000000000000028,584.4752,143
2025-09-16 00:03:00,77,110.7639,5296.0,4.5,6.000000000000001,1.2000000000000028,581.9536,143
2025-09-16 00:06:00,77,112.5868,5296.0,4.5,6.000000000000001,1.2000000000000028,582.5081,143
2025-09-16 00:09:00,78,110.5903,5296.0,4.5,6.000000000000001,1.2999999999999972,583.9035,143
2025-09-16 00:12:00,77,112.4132,5296.0,4.5,6.1000000000000005,1.2000000000000028,583.4891,143
2025-09-16 00:15:00,77,111.1979,5296.0,4.5,5.9,1.2999999999999972,583.9388,143
2025-09-16 00:18:00,77,112.5,5296.0,4.5,6.1000000000000005,1.2999999999999972,581.631,143
2025-09-16 00:21:00,77,110.3299,5296.0,4.5,6.000000000000001,1.2999999999999972,583.4395,143
2025-09-16 00:24:00,78,112.5868,5296.0,4.5,5.9,1.2999999999999972,582.2463,143
2025-09-16 00:27:00,77,109.5486,5296.0,4.5,6.000000000000001,1.2999999999999972,582.1013,143
2025-09-16 00:30:00,77,112.3264,5296.0,4.5,6.1000000000000005,1.2999999999999972,582.4367,143
2025-09-16 00:33:00,76,109.4618,5296.0,4.5,6.000000000000001,1.2000000000000028,579.7864,143
2025-09-16 00:36:00,77,111.632,5296.0,4.5,6.1000000000000005,1.2999999999999972,582.6257,143
2025-09-16 00:39:00,77,109.2882,5296.0,4.5,6.1000000000000005,1.2000000000000028,582.8245,143
2025-09-16 00:42:00,76,112.3264,5296.0,4.5,6.0,1.2000000000000028,580.2887,143
2025-09-16 00:45:00,76,108.4201,5296.0,4.5,6.0,1.2000000000000028,578.2787,143
2025-09-16 00:48:00,75,110.3299,5297.0,4.5,6.1,1.2000000000000028,576.8658,143
2025-09-16 00:51:00,75,107.1181,5297.0,4.5,6.1,1.2000000000000028,570.8651,143
2025-09-16 00:54:00,75,107.1181,5297.0,4.399999999999999,6.0,1.1000000000000014,563.025,143
2025-09-16 00:57:00,76,105.9028,5297.0,4.399999999999999,5.9,1.2000000000000028,568.5428,143
2025-09-16 01:00:00,76,105.4688,5297.0,4.299999999999997,6.1,1.2000000000000028,567.5642,109
2025-09-16 01:03:00,76,105.3819,5297.0,4.299999999999997,6.1,1.3000000000000043,568.4413,109
2025-09-16 01:06:00,76,105.816,5297.0,4.299999999999997,6.1,1.2000000000000028,566.9021,109
2025-09-16 01:09:00,76,104.0799,5297.0,4.299999999999997,6.2,1.2000000000000028,569.9797,109
2025-09-16 01:12:00,75,106.25,5297.0,4.299999999999997,6.2,1.2000000000000028,558.389,109
2025-09-16 01:15:00,75,104.5139,5297.0,4.299999999999997,6.0,1.2000000000000028,561.8221,143
2025-09-16 01:18:00,75,105.2083,5297.0,4.299999999999997,6.0,1.1000000000000014,556.0364,143
2025-09-16 01:21:00,74,102.9514,5297.0,4.299999999999997,6.000000000000001,1.2000000000000028,557.188,113
2025-09-16 01:24:00,74,102.9514,5297.0,4.200000000000003,6.000000000000001,1.0999999999999943,554.3443,113
2025-09-16 01:27:00,73,102.3438,5297.0,4.200000000000003,6.000000000000001,1.1999999999999957,553.8043,113
2025-09-16 01:30:00,73,102.3438,5297.0,4.200000000000003,6.000000000000001,1.0999999999999943,551.165,113
2025-09-16 01:33:00,74,103.8194,5297.0,4.200000000000003,6.000000000000001,1.1999999999999957,554.6455,113
2025-09-16 01:36:00,74,101.9097,5297.0,4.200000000000003,6.000000000000001,1.0999999999999943,555.282,113
2025-09-16 01:39:00,72,102.3438,5297.0,4.200000000000003,6.1000000000000005,1.0,543.8853,113
2025-09-16 01:42:00,72,100.434,5297.0,4.100000000000001,6.000000000000001,1.1000000000000014,543.1958,113
2025-09-16 01:45:00,72,100.2604,5297.0,4.100000000000001,6.000000000000001,1.1000000000000014,543.8112,113
2025-09-16 01:48:00,72,103.2986,5298.0,4.100000000000001,6.000000000000001,1.1000000000000014,543.6353,113
2025-09-16 01:51:00,72,100.6076,5298.0,4.100000000000001,6.000000000000001,1.1000000000000014,542.4741,113
2025-09-16 01:54:00,72,101.9097,5298.0,4.200000000000003,5.9,1.0,542.1476,113
2025-09-16 01:57:00,73,100.1736,5298.0,4.100000000000001,6.000000000000001,1.1999999999999957,537.4568,113
2025-09-16 02:00:00,73,99.82639,5298.0,4.100000000000001,6.000000000000001,1.1000000000000014,541.0679,113
2025-09-16 02:03:00,71,102.0833,5298.0,4.100000000000001,5.9,1.1000000000000014,539.5942,113
2025-09-16 02:06:00,72,100.2604,5298.0,4.0,5.9,1.1000000000000014,538.2833,113
2025-09-16 02:09:00,71,102.5174,5298.0,3.8999999999999986,5.699999999999999,1.1000000000000014,531.1833,113
2025-09-16 02:12:00,71,100.434,5298.0,4.100000000000001,5.699999999999999,1.1000000000000014,531.5945,113
2025-09-16 02:15:00,71,100.8681,5298.0,4.100000000000001,5.800000000000001,1.1000000000000014,534.1976,113
2025-09-16 02:18:00,71,100.8681,5298.0,3.8999999999999986,5.699999999999999,1.1000000000000014,529.8917,113
2025-09-16 02:21:00,71,99.56597,5298.0,3.8999999999999986,5.699999999999999,1.1000000000000014,531.4147,113
2025-09-16 02:24:00,70,101.9097,5298.0,3.8999999999999986,5.699999999999999,1.2000000000000028,529.3522,113
2025-09-16 02:27:00,71,100.7813,5298.0,4.0,5.799999999999999,1.1000000000000014,531.1469,113
2025-09-16 02:30:00,71,101.7361,5298.0,3.8999999999999986,5.699999999999999,1.1000000000000014,529.7791,113
2025-09-16 02:33:00,71,101.1285,5298.0,3.8999999999999986,5.799999999999999,1.2000000000000028,537.2208,113
2025-09-16 02:36:00,71,101.6493,5298.0,4.0,5.799999999999999,1.2000000000000028,537.3334,113
2025-09-16 02:39:00,71,102.1701,5298.0,4.100000000000001,5.8999999999999995,1.1000000000000014,535.816,113
2025-09-16 02:42:00,72,101.9097,5298.0,4.100000000000001,5.699999999999999,1.1000000000000014,526.5844,113
2025-09-16 02:45:00,71,105.3819,5298.0,4.0,5.6,1.1000000000000014,534.1,359
2025-09-16 02:48:00,71,103.4722,5299.0,4.0,5.6,1.1999999999999957,536.3914,359
2025-09-16 02:51:00,72,105.6424,5299.0,4.100000000000001,5.6,1.1999999999999957,538.6179,359
2025-09-16 02:54:00,72,102.7778,5299.0,4.0,5.6,1.1000000000000014,534.3542,113
2025-09-16 02:57:00,71,105.2083,5299.0,4.0,5.699999999999999,1.1000000000000014,537.3401,359
2025-09-16 03:00:00,71,102.6042,5299.0,4.100000000000001,5.6,1.1000000000000014,533.5173,113
2025-09-16 03:03:00,71,103.7326,5299.0,4.0,5.8,1.1000000000000014,535.3421,113
2025-09-16 03:06:00,71,100.3472,5299.0,4.0,5.8,1.1000000000000014,537.1072,113
2025-09-16 03:09:00,71,103.6458,5299.0,4.0,5.699999999999999,1.1000000000000014,539.8121,113
2025-09-16 03:12:00,71,101.6493,5299.0,4.0,5.800000000000001,1.1999999999999957,540.83,113
2025-09-16 03:15:00,72,103.2986,5299.0,4.0,5.800000000000001,1.1999999999999957,539.6108,113
2025-09-16 03:18:00,71,100.7813,5299.0,4.100000000000001,5.800000000000001,1.0999999999999943,540.6193,113
2025-09-16 03:21:00,72,101.1285,5299.0,4.0,5.800000000000001,1.1999999999999957,539.3883,113
2025-09-16 03:24:00,72,102.0833,5299.0,4.100000000000001,5.9,1.1999999999999957,544.5403,113
2025-09-16 03:27:00,73,100.6076,5299.0,4.200000000000003,6.0,1.1999999999999957,546.4678,113
2025-09-16 03:30:00,72,102.8646,5299.0,4.100000000000001,5.9,1.0999999999999943,540.4794,113
2025-09-16 03:33:00,72,100.2604,5299.0,4.0,5.800000000000001,1.1999999999999957,538.4782,113
2025-09-16 03:36:00,71,101.7361,5299.0,4.0,5.800000000000001,1.1000000000000014,534.3019,113
2025-09-16 03:39:00,72,99.82639,5299.0,4.200000000000003,5.800000000000001,1.0999999999999943,535.1935,113
2025-09-16 03:42:00,71,100.7813,5299.0,4.0,5.800000000000001,1.1000000000000014,535.0405,113
2025-09-16 03:45:00,72,101.7361,5299.0,4.0,5.800000000000001,1.1000000000000014,536.4958,113
2025-09-16 03:48:00,71,100.8681,5300.0,3.900000000000002,5.700000000000001,1.1000000000000014,535.4797,113
2025-09-16 03:51:00,71,102.6042,5300.0,4.0,5.800000000000001,1.1000000000000014,535.7051,113
2025-09-16 03:54:00,72,101.1285,5300.0,4.0,5.700000000000001,1.1000000000000014,534.4006,113
2025-09-16 03:57:00,72,104.1667,5300.0,4.0,5.700000000000001,1.1000000000000014,536.1118,113
2025-09-16 04:00:00,71,102.0833,5300.0,4.0,5.700000000000001,1.1000000000000014,534.967,113
2025-09-16 04:03:00,72,102.1701,5300.0,4.0,5.800000000000001,1.1999999999999957,538.7086,113
2025-09-16 04:06:00,72,102.1701,5300.0,4.0,5.800000000000001,1.1999999999999957,541.5881,113
2025-09-16 04:09:00,72,101.9097,5300.0,4.100000000000001,5.800000000000001,1.1999999999999957,540.4172,113
2025-09-16 04:12:00,72,104.0799,5300.0,4.100000000000001,5.800000000000001,1.1999999999999957,542.2302,113
2025-09-16 04:15:00,72,101.7361,5300.0,4.0,5.800000000000001,1.1999999999999957,540.6309,113
2025-09-16 04:18:00,72,103.6458,5300.0,4.100000000000001,5.800000000000001,1.1999999999999957,539.1137,113
2025-09-16 04:21:00,72,101.5625,5300.0,4.0,5.800000000000001,1.1000000000000014,532.713,113
2025-09-16 04:24:00,72,101.9097,5300.0,4.0,5.800000000000001,1.2000000000000028,533.634,113
2025-09-16 04:27:00,71,100.2604,5300.0,4.0,5.9,1.1000000000000014,535.8276,113
2025-09-16 04:30:00,71,100.7813,5300.0,4.100000000000001,5.9,1.0999999999999943,539.9548,113
2025-09-16 04:33:00,72,100.3472,5300.0,4.100000000000001,6.0,1.1000000000000014,538.6573,113
2025-09-16 04:36:00,72,101.4757,5300.0,4.0,5.800000000000001,1.1000000000000014,537.0549,113
2025-09-16 04:39:00,71,101.0417,5300.0,4.100000000000001,5.700000000000001,1.1000000000000014,532.9915,113
2025-09-16 04:42:00,71,101.9965,5300.0,4.100000000000001,5.800000000000001,1.1000000000000014,536.0743,113
2025-09-16 04:45:00,72,103.8194,5300.0,4.100000000000001,5.800000000000001,1.1000000000000014,535.1941,113
2025-09-16 04:48:00,72,101.2153,5301.0,4.100000000000001,5.9,1.1000000000000014,538.6515,113
2025-09-16 04:51:00,71,101.6493,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,535.7793,113
2025-09-16 04:54:00,71,100.434,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,536.9215,113
2025-09-16 04:57:00,72,100.6944,5301.0,4.100000000000001,5.800000000000001,1.1999999999999957,538.2352,113
2025-09-16 05:00:00,72,103.3854,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,539.0988,113
2025-09-16 05:03:00,72,100.1736,5301.0,4.0,5.800000000000001,1.1000000000000014,538.8059,113
2025-09-16 05:06:00,72,101.9965,5301.0,4.0,5.9,1.1999999999999957,538.6764,113
2025-09-16 05:09:00,71,100.1736,5301.0,4.100000000000001,5.9,1.1000000000000014,531.3713,113
2025-09-16 05:12:00,70,99.56597,5301.0,4.0,5.9,1.2000000000000028,532.8337,113
2025-09-16 05:15:00,72,101.9965,5301.0,4.0,5.800000000000001,1.2000000000000028,539.3859,113
2025-09-16 05:18:00,72,100.6076,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,533.7477,113
2025-09-16 05:21:00,71,102.3438,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,536.5209,113
2025-09-16 05:24:00,72,102.4306,5301.0,4.100000000000001,5.800000000000001,1.1999999999999957,540.1166,113
2025-09-16 05:27:00,73,100.434,5301.0,4.100000000000001,5.9,1.1999999999999957,544.0304,113
2025-09-16 05:30:00,72,102.7778,5301.0,4.100000000000001,5.9,1.1000000000000014,538.9059,113
2025-09-16 05:33:00,72,101.9965,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,539.0541,113
2025-09-16 05:36:00,72,103.9063,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,537.8393,113
2025-09-16 05:39:00,72,101.1285,5301.0,4.100000000000001,5.800000000000001,1.1000000000000014,538.1971,113
2025-09-16 05:42:00,72,103.2118,5301.0,4.100000000000001,5.699999999999999,1.1000000000000014,537.6679,113
2025-09-16 05:45:00,72,102.5174,5301.0,4.0,5.699999999999999,1.2000000000000028,538.1716,113
2025-09-16 05:48:00,72,103.7326,5302.0,4.100000000000001,5.800000000000001,1.1000000000000014,538.4233,113
2025-09-16 05:51:00,72,102.9514,5302.0,4.100000000000001,5.800000000000001,1.1000000000000014,543.3354,113
2025-09-16 05:54:00,73,101.9965,5302.0,4.100000000000001,5.9,1.1000000000000014,542.2462,113
2025-09-16 05:57:00,72,104.6007,5302.0,4.100000000000001,5.800000000000001,1.1000000000000014,541.7784,113
2025-09-16 06:00:00,71,102.7778,5302.0,4.100000000000001,5.699999999999999,1.1000000000000014,542.8195,113
2025-09-16 06:03:00,73,105.0347,5302.0,4.100000000000001,5.800000000000001,1.1000000000000014,543.973,113
2025-09-16 06:06:00,73,103.4722,5302.0,4.100000000000001,5.699999999999999,1.1000000000000014,542.9709,113
2025-09-16 06:09:00,72,103.6458,5302.0,4.100000000000001,5.799999999999999,1.1000000000000014,543.2092,113
2025-09-16 06:12:00,72,104.2535,5302.0,4.0,5.699999999999999,1.2000000000000028,539.8584,113
2025-09-16 06:15:00,72,103.2118,5302.0,4.200000000000003,5.800000000000001,1.1000000000000014,542.9912,113
2025-09-16 06:18:00,72,105.3819,5302.0,4.100000000000001,5.699999999999999,1.1000000000000014,541.8108,113
2025-09-16 06:21:00,73,104.0799,5302.0,4.100000000000001,5.800000000000001,1.2000000000000028,541.0938,113
2025-09-16 06:24:00,73,103.4722,5302.0,4.100000000000001,5.800000000000001,1.2000000000000028,543.3809,113
2025-09-16 06:27:00,73,104.9479,5302.0,4.200000000000003,5.800000000000001,1.1000000000000014,541.4453,113
2025-09-16 06:30:00,73,104.6007,5302.0,4.200000000000003,5.800000000000001,1.1000000000000014,541.5566,113
2025-09-16 06:33:00,73,105.4688,5302.0,4.100000000000001,5.699999999999999,1.1999999999999957,548.4822,113
2025-09-16 06:36:00,73,105.816,5302.0,4.200000000000003,5.699999999999999,1.1999999999999957,547.4796,113
2025-09-16 06:39:00,73,105.6424,5302.0,4.200000000000003,5.699999999999999,1.1999999999999957,548.8354,113
2025-09-16 06:42:00,73,105.0347,5302.0,4.100000000000001,5.699999999999999,1.1000000000000014,545.4077,113
2025-09-16 06:45:00,74,104.7743,5302.0,4.200000000000003,5.799999999999999,1.1000000000000014,547.0134,113
2025-09-16 06:48:00,74,105.1215,5303.0,4.200000000000003,5.9,1.1999999999999957,545.9424,113
2025-09-16 06:51:00,74,104.7743,5303.0,4.200000000000003,5.8999999999999995,1.1000000000000014,547.1707,113
2025-09-16 06:54:00,73,105.4688,5303.0,4.100000000000001,5.799999999999999,1.1000000000000014,547.1782,113
2025-09-16 06:57:00,73,103.6458,5303.0,4.100000000000001,5.8999999999999995,1.1999999999999957,546.6348,113
2025-09-16 07:00:00,73,105.9028,5303.0,4.100000000000001,5.8999999999999995,1.1000000000000014,547.5393,113
2025-09-16 07:03:00,74,104.7743,5303.0,4.200000000000003,5.799999999999999,1.1999999999999957,546.5118,113
2025-09-16 07:06:00,74,109.375,5303.0,4.200000000000003,5.699999999999999,1.1999999999999957,549.77,365
2025-09-16 07:09:00,74,108.1597,5303.0,4.100000000000001,5.6,1.1999999999999957,549.1409,359
2025-09-16 07:12:00,74,110.7639,5303.0,4.100000000000001,5.7,1.1999999999999957,547.3565,366
2025-09-16 07:15:00,74,109.2882,5303.0,4.200000000000003,5.6000000000000005,1.1000000000000014,544.9733,365
2025-09-16 07:18:00,73,109.375,5303.0,4.100000000000001,5.5,1.1000000000000014,543.9365,359
2025-09-16 07:21:00,73,110.2431,5303.0,4.100000000000001,5.6000000000000005,1.1000000000000014,547.002,366
2025-09-16 07:24:00,73,110.7639,5303.0,4.0,5.6,1.2999999999999972,545.2947,359
2025-09-16 07:27:00,73,112.934,5303.0,4.100000000000001,5.4,1.1999999999999957,545.8074,366
2025-09-16 07:30:00,73,114.1493,5303.0,4.100000000000001,5.300000000000001,1.1999999999999957,550.1124,366
2025-09-16 07:33:00,73,115.0174,5303.0,4.100000000000001,5.4,1.1999999999999957,550.498,366
2025-09-16 07:36:00,73,114.2361,5303.0,4.100000000000001,5.4,1.1999999999999957,550.2532,366
2025-09-16 07:39:00,73,113.6285,5303.0,4.100000000000001,5.300000000000001,1.2999999999999972,548.7065,366
2025-09-16 07:42:00,74,115.0174,5303.0,4.200000000000003,5.4,1.1999999999999957,549.1503,366
2025-09-16 07:45:00,74,115.4514,5303.0,4.200000000000003,5.5,1.1999999999999957,551.887,366
2025-09-16 07:48:00,74,114.0625,5304.0,4.200000000000003,5.4,1.1999999999999957,553.9647,366
2025-09-16 07:51:00,74,114.9306,5304.0,4.200000000000003,5.4,1.2999999999999972,551.5643,366
2025-09-16 07:54:00,74,114.9306,5304.0,4.200000000000003,5.300000000000001,1.1999999999999957,553.34,366
2025-09-16 07:57:00,73,114.9306,5304.0,4.200000000000003,5.4,1.1999999999999957,550.9252,366
2025-09-16 08:00:00,74,116.9271,5304.0,4.200000000000003,5.300000000000001,1.1999999999999957,553.7834,366
2025-09-16 08:03:00,75,118.8368,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,559.3664,366
2025-09-16 08:06:00,75,119.8785,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,556.9211,370
2025-09-16 08:09:00,75,119.5313,5304.0,4.299999999999997,5.200000000000001,1.2000000000000028,557.5099,370
2025-09-16 08:12:00,74,118.4896,5304.0,4.299999999999997,5.300000000000001,1.2000000000000028,558.2094,366
2025-09-16 08:15:00,73,117.5347,5304.0,4.300000000000004,5.300000000000001,1.2999999999999972,556.5468,366
2025-09-16 08:18:00,75,117.1007,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,558.1389,366
2025-09-16 08:21:00,74,118.4028,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,557.0539,366
2025-09-16 08:24:00,74,118.5764,5304.0,4.299999999999997,5.300000000000001,1.2000000000000028,559.1398,366
2025-09-16 08:27:00,75,119.5313,5304.0,4.200000000000003,5.300000000000001,1.2999999999999972,559.2217,366
2025-09-16 08:30:00,73,125.434,5304.0,4.200000000000003,5.200000000000001,1.2999999999999972,556.1079,370
2025-09-16 08:33:00,75,128.125,5304.0,4.200000000000003,5.1000000000000005,1.2999999999999972,567.0511,370
2025-09-16 08:36:00,77,128.125,5304.0,4.200000000000003,5.2,1.3999999999999986,577.8878,370
2025-09-16 08:39:00,77,128.9063,5304.0,4.399999999999999,5.2,1.3000000000000043,577.3975,203
2025-09-16 08:42:00,77,127.691,5304.0,4.299999999999997,5.1000000000000005,1.3000000000000043,574.4507,370
2025-09-16 08:45:00,77,127.3438,5304.0,4.399999999999999,5.2,1.3000000000000043,575.4124,203
2025-09-16 08:48:00,75,127.5174,5305.0,4.300000000000004,5.3,1.3999999999999986,575.3635,370
2025-09-16 08:51:00,76,128.559,5305.0,4.300000000000004,5.2,1.3999999999999986,575.0704,370
2025-09-16 08:54:00,77,127.0833,5305.0,4.399999999999999,5.2,1.3000000000000043,573.8403,203
2025-09-16 08:57:00,76,127.6042,5305.0,4.400000000000002,5.1,1.2999999999999972,568.6069,370
2025-09-16 09:00:00,77,131.9444,5305.0,4.300000000000004,5.1,1.2999999999999972,574.5922,368
2025-09-16 09:03:00,75,135.4167,5305.0,4.300000000000004,4.699999999999999,1.1999999999999957,569.0496,367
2025-09-16 09:06:00,72,125.7813,5305.0,4.200000000000003,4.500000000000001,0.8999999999999986,529.9991,367
2025-09-16 09:09:00,69,115.0174,5305.0,3.900000000000002,4.3999999999999995,0.8999999999999986,510.446,371
2025-09-16 09:12:00,63,105.1215,5305.0,3.3999999999999986,4.500000000000001,0.6000000000000014,464.3257,352
2025-09-16 09:15:00,59,101.7361,5305.0,3.200000000000003,4.3,0.19999999999999574,415.9776,351
2025-09-16 09:18:00,63,101.5625,5305.0,2.8000000000000007,4.3,1.0999999999999979,464.6339,351
2025-09-16 09:21:00,63,102.5174,5305.0,3.1000000000000014,4.6,1.0,465.7376,352
2025-09-16 09:24:00,63,102.3438,5305.0,3.1000000000000014,4.6,1.0,467.0511,352
2025-09-16 09:27:00,64,102.5174,5305.0,3.1000000000000014,4.6,0.8999999999999986,465.4627,352
2025-09-16 09:30:00,64,102.6042,5305.0,3.3000000000000043,4.6,0.8999999999999986,480.5482,352
2025-09-16 09:33:00,64,101.9965,5305.0,3.3000000000000043,4.699999999999999,0.8999999999999986,475.8927,352
2025-09-16 09:36:00,64,102.0833,5305.0,3.200000000000003,4.699999999999999,0.8999999999999986,472.2357,352
2025-09-16 09:39:00,64,101.9965,5305.0,3.3000000000000043,4.699999999999999,0.8999999999999986,473.158,352
2025-09-16 09:42:00,65,103.4722,5305.0,3.3000000000000043,4.700000000000001,1.0,477.2947,352
2025-09-16 09:45:00,65,104.2535,5305.0,3.3999999999999986,4.700000000000001,0.9000000000000057,479.0733,352
2025-09-16 09:48:00,64,104.0799,5306.0,3.200000000000003,4.800000000000001,1.0,479.4446,352
2025-09-16 09:51:00,65,103.8194,5306.0,3.200000000000003,4.700000000000001,1.0999999999999943,479.9769,352
2025-09-16 09:54:00,65,106.4236,5306.0,3.3999999999999986,4.800000000000001,1.0,484.3099,352
2025-09-16 09:57:00,65,107.8125,5306.0,3.299999999999997,4.700000000000001,1.1000000000000014,479.2083,352
2025-09-16 10:00:00,65,109.1146,5306.0,3.3999999999999986,4.6,0.8000000000000043,483.2022,350
2025-09-16 10:03:00,65,109.7222,5306.0,3.299999999999997,4.6,1.0,483.1341,350
2025-09-16 10:06:00,65,109.5486,5306.0,3.299999999999997,4.6000000000000005,1.0,483.3217,350
2025-09-16 10:09:00,66,111.5451,5306.0,3.299999999999997,4.6000000000000005,1.0,483.215,350
2025-09-16 10:12:00,66,112.1528,5306.0,3.3999999999999986,4.6000000000000005,1.0,499.7879,350
2025-09-16 10:15:00,67,113.4549,5306.0,3.5,4.7,1.1000000000000014,502.0053,371
2025-09-16 10:18:00,69,113.8021,5306.0,3.5,4.8999999999999995,1.2000000000000028,509.8995,371
2025-09-16 10:21:00,70,112.8472,5306.0,3.700000000000003,4.999999999999999,1.1999999999999957,522.0907,358
2025-09-16 10:24:00,71,114.0625,5306.0,3.700000000000003,5.2,1.2999999999999972,528.6962,358
2025-09-16 10:27:00,71,112.1528,5306.0,3.799999999999997,5.3,1.3000000000000043,531.9739,358
2025-09-16 10:30:00,73,111.9792,5306.0,4.0,5.3999999999999995,1.2000000000000028,541.5417,366
2025-09-16 10:33:00,74,111.2847,5306.0,4.100000000000001,5.6000000000000005,1.1999999999999957,551.7165,366
2025-09-16 10:36:00,76,111.1979,5306.0,4.100000000000001,5.8,1.3999999999999986,565.3983,366
2025-09-16 10:39:00,77,111.1979,5306.0,4.200000000000003,5.8999999999999995,1.3999999999999986,571.0835,143
2025-09-16 10:42:00,77,110.1563,5306.0,4.299999999999997,5.999999999999999,1.4000000000000057,578.5311,143
2025-09-16 10:45:00,77,111.0243,5306.0,4.299999999999997,6.1000000000000005,1.4000000000000057,576.4259,143
2025-09-16 10:48:00,78,109.9826,5307.0,4.399999999999999,5.999999999999999,1.2000000000000028,576.259,143
2025-09-16 10:51:00,77,110.2431,5307.0,4.399999999999999,6.0,1.2000000000000028,573.7336,143
2025-09-16 10:54:00,77,111.2847,5307.0,4.399999999999999,6.0,1.2000000000000028,571.9198,143
2025-09-16 10:57:00,75,110.5903,5307.0,4.399999999999999,5.9,1.1000000000000014,564.9029,143
2025-09-16 11:00:00,76,108.941,5307.0,4.299999999999997,5.800000000000001,1.2000000000000028,561.8891,143
2025-09-16 11:03:00,75,109.5486,5307.0,4.200000000000003,5.800000000000001,1.2999999999999972,558.329,143
2025-09-16 11:06:00,75,109.1146,5307.0,4.200000000000003,5.699999999999999,1.1999999999999957,556.709,365
2025-09-16 11:09:00,75,109.7222,5307.0,4.200000000000003,5.6,1.0999999999999943,554.0563,366
2025-09-16 11:12:00,74,110.3299,5307.0,4.200000000000003,5.699999999999999,1.0999999999999943,553.2872,365
2025-09-16 11:15:00,74,110.4167,5307.0,4.100000000000001,5.6,1.1999999999999957,550.8201,366
2025-09-16 11:18:00,73,111.1111,5307.0,4.100000000000001,5.6,1.1999999999999957,551.4037,366
2025-09-16 11:21:00,74,110.8507,5307.0,4.200000000000003,5.6000000000000005,1.0999999999999943,549.1869,366
2025-09-16 11:24:00,74,111.1979,5307.0,4.0,5.6,1.1999999999999957,548.8218,366
2025-09-16 11:27:00,74,110.8507,5307.0,4.200000000000003,5.6,1.0999999999999943,552.936,366
2025-09-16 11:30:00,74,111.632,5307.0,4.100000000000001,5.6,1.1999999999999957,553.1937,366
2025-09-16 11:33:00,76,109.9826,5307.0,4.199999999999996,5.699999999999999,1.2000000000000028,563.9444,366
2025-09-16 11:36:00,75,109.8958,5307.0,4.199999999999996,5.800000000000001,1.2000000000000028,565.1848,143
2025-09-16 11:39:00,76,109.9826,5307.0,4.299999999999997,5.800000000000001,1.2000000000000028,566.5546,143
2025-09-16 11:42:00,76,109.1146,5307.0,4.199999999999996,5.800000000000001,1.2000000000000028,565.4476,143
2025-09-16 11:45:00,77,109.2882,5307.0,4.299999999999997,5.800000000000001,1.2000000000000028,564.9378,143
2025-09-16 11:48:00,75,109.375,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,566.4043,143
2025-09-16 11:51:00,76,109.809,5308.0,4.299999999999997,5.9,1.2000000000000028,567.3245,143
2025-09-16 11:54:00,76,108.4201,5308.0,4.199999999999996,5.800000000000001,1.3000000000000043,567.7069,143
2025-09-16 11:57:00,75,107.9861,5308.0,4.199999999999996,5.9,1.2000000000000028,563.7482,114
2025-09-16 12:00:00,75,108.1597,5308.0,4.299999999999997,6.0,1.3000000000000043,563.2599,143
2025-09-16 12:03:00,76,107.3785,5308.0,4.199999999999996,6.0,1.2000000000000028,560.6885,143
2025-09-16 12:06:00,76,106.684,5308.0,4.199999999999996,6.0,1.2000000000000028,562.8109,143
2025-09-16 12:09:00,75,108.0729,5308.0,4.199999999999996,6.0,1.2000000000000028,561.6727,143
2025-09-16 12:12:00,76,106.5104,5308.0,4.199999999999996,5.9,1.2000000000000028,559.8945,114
2025-09-16 12:15:00,75,106.25,5308.0,4.199999999999996,5.9,1.2000000000000028,557.8541,114
2025-09-16 12:18:00,76,106.684,5308.0,4.199999999999996,6.0,1.2000000000000028,559.3895,143
2025-09-16 12:21:00,75,106.5104,5308.0,4.199999999999996,5.9,1.2000000000000028,556.1962,114
2025-09-16 12:24:00,75,106.8576,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,558.8079,114
2025-09-16 12:27:00,75,106.7708,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,556.6873,114
2025-09-16 12:30:00,76,105.5556,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,556.7844,114
2025-09-16 12:33:00,75,106.3368,5308.0,4.099999999999998,5.9,1.2000000000000028,556.2813,113
2025-09-16 12:36:00,75,105.9028,5308.0,4.099999999999998,5.9,1.2000000000000028,556.6423,113
2025-09-16 12:39:00,76,105.4688,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,557.8715,114
2025-09-16 12:42:00,74,106.25,5308.0,4.199999999999996,5.800000000000001,1.2000000000000028,557.6164,113
2025-09-16 12:45:00,76,106.684,5308.0,4.099999999999998,5.800000000000001,1.2000000000000028,556.1105,114
2025-09-16 12:48:00,74,105.816,5309.0,4.099999999999998,5.800000000000001,1.2000000000000028,557.3826,113
2025-09-16 12:51:00,74,106.5104,5309.0,4.099999999999998,5.800000000000001,1.2000000000000028,556.0536,113
2025-09-16 12:54:00,75,107.9861,5309.0,4.199999999999999,5.800000000000001,1.1000000000000014,558.3816,114
2025-09-16 12:57:00,74,106.9445,5309.0,4.099999999999998,5.800000000000001,1.2000000000000028,555.3607,113
2025-09-16 13:00:00,75,106.9445,5309.0,4.099999999999998,5.800000000000001,1.3000000000000043,558.6756,113
2025-09-16 13:03:00,76,107.1181,5309.0,4.099999999999998,5.9,1.2000000000000028,559.3441,114
2025-09-16 13:06:00,76,106.8576,5309.0,4.199999999999999,5.9,1.2000000000000028,561.6531,143
2025-09-16 13:09:00,76,106.25,5309.0,4.199999999999999,5.9,1.2000000000000028,559.4125,114
2025-09-16 13:12:00,76,107.7257,5309.0,4.099999999999998,5.9,1.3000000000000043,563.3679,114
2025-09-16 13:15:00,76,107.5521,5309.0,4.099999999999998,5.9,1.3000000000000043,563.4338,114
2025-09-16 13:18:00,75,107.9861,5309.0,4.300000000000001,5.9,1.2000000000000028,564.6541,143
2025-09-16 13:21:00,77,107.7257,5309.0,4.300000000000001,6.0,1.2000000000000028,567.4638,143
2025-09-16 13:24:00,77,108.2465,5309.0,4.300000000000001,5.8999999999999995,1.2000000000000028,567.4835,143
2025-09-16 13:27:00,77,108.2465,5309.0,4.300000000000001,5.999999999999999,1.2000000000000028,571.5457,143
2025-09-16 13:30:00,77,108.941,5309.0,4.400000000000002,5.999999999999999,1.1999999999999957,571.7143,143
2025-09-16 13:33:00,77,109.5486,5309.0,4.400000000000002,6.1000000000000005,1.1999999999999957,576.2334,143
2025-09-16 13:36:00,78,108.6805,5309.0,4.400000000000002,6.1000000000000005,1.3999999999999986,586.1457,143
2025-09-16 13:39:00,79,109.809,5309.0,4.400000000000002,6.3,1.2999999999999972,587.3894,109
2025-09-16 13:42:00,80,110.2431,5309.0,4.5000000000000036,6.3,1.3999999999999986,593.1027,109
2025-09-16 13:45:00,81,109.5486,5309.0,4.599999999999998,6.3999999999999995,1.3000000000000043,597.5798,109
2025-09-16 13:48:00,82,110.2431,5310.0,4.599999999999998,6.3999999999999995,1.3000000000000043,606.5142,109
2025-09-16 13:51:00,81,111.1979,5310.0,4.800000000000001,6.3999999999999995,1.2000000000000028,608.2551,109
2025-09-16 13:54:00,80,111.0243,5310.0,4.800000000000001,6.5,1.2999999999999972,608.0964,109
2025-09-16 13:57:00,82,111.1111,5310.0,4.699999999999999,6.3999999999999995,1.2000000000000028,607.4871,109
2025-09-16 14:00:00,81,111.0243,5310.0,4.699999999999999,6.3999999999999995,1.2999999999999972,606.3401,109
