Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-16 14:03:00,80,111.4583,5310.0,4.699999999999999,6.3999999999999995,1.2999999999999972,607.9981,109
2025-09-16 14:06:00,80,111.1979,5310.0,4.699999999999999,6.3999999999999995,1.2000000000000028,608.8659,109
2025-09-16 14:09:00,82,111.1111,5310.0,4.800000000000001,6.3999999999999995,1.2999999999999972,608.2003,109
2025-09-16 14:12:00,82,110.8507,5310.0,4.800000000000001,6.3,1.2999999999999972,609.1451,109
2025-09-16 14:15:00,82,111.1979,5310.0,4.699999999999999,6.3,1.2999999999999972,610.2332,109
2025-09-16 14:18:00,82,112.3264,5310.0,4.699999999999999,6.3999999999999995,1.2999999999999972,616.8667,109
2025-09-16 14:21:00,83,113.1944,5310.0,4.800000000000001,6.5,1.1999999999999957,614.8836,142
2025-09-16 14:24:00,82,113.1944,5310.0,4.699999999999999,6.3999999999999995,1.2999999999999972,618.3168,109
2025-09-16 14:27:00,83,113.0208,5310.0,4.800000000000001,6.3999999999999995,1.3999999999999986,623.8203,142
2025-09-16 14:30:00,84,113.1944,5310.0,4.800000000000001,6.3999999999999995,1.2999999999999972,623.1904,142
2025-09-16 14:33:00,85,113.4549,5310.0,4.900000000000002,6.5,1.3999999999999986,624.2084,142
2025-09-16 14:36:00,83,112.7604,5310.0,4.900000000000002,6.5,1.2999999999999972,621.1383,142
2025-09-16 14:39:00,83,112.5868,5310.0,4.900000000000002,6.5,1.2999999999999972,621.799,142
2025-09-16 14:42:00,83,113.4549,5310.0,4.800000000000001,6.5,1.2999999999999972,620.2155,142
2025-09-16 14:45:00,82,112.934,5310.0,4.900000000000002,6.5,1.1999999999999957,620.2048,142
2025-09-16 14:48:00,81,112.066,5311.0,4.800000000000001,6.5,1.3999999999999986,621.1892,142
2025-09-16 14:51:00,81,111.9792,5311.0,4.800000000000001,6.5,1.2999999999999972,620.0171,142
2025-09-16 14:54:00,83,111.5451,5311.0,4.800000000000001,6.5,1.2999999999999972,618.5391,109
2025-09-16 14:57:00,83,112.5868,5311.0,4.800000000000001,6.5,1.2999999999999972,617.8097,142
2025-09-16 15:00:00,83,111.2847,5311.0,4.800000000000001,6.5,1.2999999999999972,618.3867,109
2025-09-16 15:03:00,83,111.0243,5311.0,4.800000000000001,6.4,1.2999999999999972,616.0865,109
2025-09-16 15:06:00,80,110.8507,5311.0,4.800000000000001,6.4,1.2000000000000028,614.9352,109
2025-09-16 15:09:00,83,109.8958,5311.0,4.800000000000001,6.5,1.2000000000000028,613.3488,109
2025-09-16 15:12:00,81,109.0278,5311.0,4.699999999999999,6.5,1.3000000000000043,610.8582,109
2025-09-16 15:15:00,81,108.2465,5311.0,4.699999999999999,6.5,1.3000000000000043,609.5712,109
2025-09-16 15:18:00,82,107.2917,5311.0,4.800000000000001,6.5,1.2000000000000028,609.7112,109
2025-09-16 15:21:00,80,108.5938,5311.0,4.699999999999999,6.6,1.2000000000000028,606.6591,109
2025-09-16 15:24:00,81,106.9445,5311.0,4.599999999999998,6.5,1.3000000000000043,600.7315,109
2025-09-16 15:27:00,81,107.6389,5311.0,4.599999999999998,6.5,1.3000000000000043,599.6517,109
2025-09-16 15:30:00,79,107.1181,5311.0,4.599999999999998,6.4,1.4000000000000057,600.1216,109
2025-09-16 15:33:00,81,107.7257,5311.0,4.599999999999998,6.4,1.3000000000000043,601.8477,109
2025-09-16 15:36:00,80,107.2917,5311.0,4.4999999999999964,6.300000000000001,1.3000000000000043,595.0719,109
2025-09-16 15:39:00,79,106.684,5311.0,4.599999999999998,6.4,1.3000000000000043,596.6864,109
2025-09-16 15:42:00,80,106.25,5311.0,4.599999999999998,6.500000000000001,1.3000000000000043,597.9853,109
2025-09-16 15:45:00,81,105.0347,5311.0,4.4999999999999964,6.500000000000001,1.3000000000000043,597.5185,109
2025-09-16 15:48:00,80,105.0347,5311.0,4.4999999999999964,6.3999999999999995,1.2000000000000028,593.7292,109
2025-09-16 15:51:00,80,105.9028,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,593.4158,109
2025-09-16 15:54:00,80,105.9028,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,598.7562,109
2025-09-16 15:57:00,80,106.3368,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,595.5633,109
2025-09-16 16:00:00,79,105.0347,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,594.2845,109
2025-09-16 16:03:00,78,105.5556,5312.0,4.599999999999998,6.3,1.2000000000000028,586.8304,109
2025-09-16 16:06:00,78,106.0764,5312.0,4.399999999999999,6.3999999999999995,1.2000000000000028,587.2158,109
2025-09-16 16:09:00,78,106.7708,5312.0,4.400000000000002,6.3,1.2999999999999972,586.9612,109
2025-09-16 16:12:00,79,105.9028,5312.0,4.400000000000002,6.299999999999999,1.2999999999999972,588.2146,109
2025-09-16 16:15:00,79,105.9896,5312.0,4.400000000000002,6.3999999999999995,1.3999999999999986,589.9904,109
2025-09-16 16:18:00,78,105.6424,5312.0,4.400000000000002,6.3999999999999995,1.2999999999999972,589.9613,109
2025-09-16 16:21:00,79,106.7708,5312.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,589.9838,109
2025-09-16 16:24:00,79,106.3368,5312.0,4.4999999999999964,6.199999999999999,1.2000000000000028,587.9089,109
2025-09-16 16:27:00,80,106.9445,5312.0,4.400000000000002,6.3,1.2999999999999972,588.4527,109
2025-09-16 16:30:00,79,106.3368,5312.0,4.399999999999999,6.3,1.3000000000000043,587.8549,109
2025-09-16 16:33:00,77,106.4236,5312.0,4.400000000000002,6.3,1.2999999999999972,585.8477,109
2025-09-16 16:36:00,78,105.9896,5312.0,4.399999999999999,6.3,1.1000000000000014,583.9489,109
2025-09-16 16:39:00,78,105.9896,5312.0,4.400000000000002,6.3,1.1999999999999957,584.3327,109
2025-09-16 16:42:00,78,106.3368,5312.0,4.400000000000002,6.2,1.2999999999999972,584.2912,109
2025-09-16 16:45:00,79,106.7708,5312.0,4.400000000000002,6.2,1.2999999999999972,586.2881,109
2025-09-16 16:48:00,79,106.684,5313.0,4.400000000000002,6.2,1.2999999999999972,584.0841,109
2025-09-16 16:51:00,78,105.9896,5313.0,4.400000000000002,6.199999999999999,1.0999999999999943,582.5588,109
2025-09-16 16:54:00,77,107.2917,5313.0,4.400000000000002,6.1,1.1999999999999957,582.9573,109
2025-09-16 16:57:00,79,105.9028,5313.0,4.400000000000002,6.199999999999999,1.1999999999999957,582.2199,109
2025-09-16 17:00:00,79,105.3819,5313.0,4.5000000000000036,6.199999999999999,1.2999999999999972,582.3024,109
2025-09-16 17:03:00,78,106.0764,5313.0,4.5000000000000036,6.199999999999999,1.1999999999999957,582.0771,109
2025-09-16 17:06:00,79,105.9028,5313.0,4.300000000000001,6.199999999999999,1.2999999999999972,584.1317,109
2025-09-16 17:09:00,78,106.25,5313.0,4.400000000000002,6.199999999999999,1.2999999999999972,584.0814,109
2025-09-16 17:12:00,79,105.9028,5313.0,4.400000000000002,6.300000000000001,1.2999999999999972,582.2224,109
2025-09-16 17:15:00,79,105.0347,5313.0,4.5000000000000036,6.300000000000001,1.1999999999999957,583.1379,109
2025-09-16 17:18:00,78,103.9063,5313.0,4.5000000000000036,6.199999999999999,1.0999999999999943,583.6632,109
2025-09-16 17:21:00,78,105.0347,5313.0,4.400000000000002,6.300000000000001,1.1999999999999957,582.8195,109
2025-09-16 17:24:00,79,104.2535,5313.0,4.5000000000000036,6.4,1.1999999999999957,583.316,109
2025-09-16 17:27:00,78,103.7326,5313.0,4.5000000000000036,6.299999999999999,1.0999999999999943,580.7923,109
2025-09-16 17:30:00,77,103.6458,5313.0,4.400000000000002,6.4,1.1999999999999957,580.793,109
2025-09-16 17:33:00,78,103.2986,5313.0,4.400000000000002,6.3999999999999995,1.1999999999999957,579.6703,109
2025-09-16 17:36:00,78,102.3438,5313.0,4.400000000000002,6.4,1.1999999999999957,577.852,109
2025-09-16 17:39:00,78,102.9514,5313.0,4.400000000000002,6.500000000000001,1.1999999999999957,581.1815,109
2025-09-16 17:42:00,78,103.6458,5313.0,4.400000000000002,6.4,1.1999999999999957,579.2895,109
2025-09-16 17:45:00,78,103.4722,5313.0,4.400000000000002,6.300000000000001,1.1999999999999957,581.1077,109
2025-09-16 17:48:00,78,103.8194,5314.0,4.400000000000002,6.300000000000001,1.1999999999999957,579.5362,109
2025-09-16 17:51:00,77,102.5174,5314.0,4.400000000000002,6.300000000000001,1.1999999999999957,581.2006,109
2025-09-16 17:54:00,78,102.4306,5314.0,4.400000000000002,6.4,1.1999999999999957,580.1936,109
2025-09-16 17:57:00,78,102.9514,5314.0,4.400000000000002,6.5,1.1999999999999957,577.5416,109
2025-09-16 18:00:00,78,102.7778,5314.0,4.400000000000002,6.5,1.1999999999999957,577.9293,109
2025-09-16 18:03:00,78,102.6042,5314.0,4.400000000000002,6.300000000000001,1.1999999999999957,577.0555,109
2025-09-16 18:06:00,78,101.5625,5314.0,4.400000000000002,6.4,1.1999999999999957,578.272,109
2025-09-16 18:09:00,78,99.73959,5314.0,4.300000000000001,6.6,1.2000000000000028,576.5133,109
2025-09-16 18:12:00,77,99.73959,5314.0,4.300000000000001,6.4,1.2000000000000028,571.3682,109
2025-09-16 18:15:00,76,99.9132,5314.0,4.300000000000001,6.6,1.1000000000000014,569.3861,109
2025-09-16 18:18:00,77,98.87153,5314.0,4.300000000000001,6.5,1.2000000000000028,568.748,109
2025-09-16 18:21:00,76,99.04514,5314.0,4.300000000000001,6.5,1.1000000000000014,565.384,109
2025-09-16 18:24:00,74,97.74306,5314.0,4.199999999999996,6.4,1.2000000000000028,558.8124,108
2025-09-16 18:27:00,75,97.22222,5314.0,4.199999999999996,6.4,1.2000000000000028,557.3327,108
2025-09-16 18:30:00,75,97.56945,5314.0,4.199999999999996,6.500000000000001,1.2000000000000028,556.6978,108
2025-09-16 18:33:00,75,95.65972,5314.0,4.100000000000001,6.500000000000001,1.1999999999999957,555.6066,108
2025-09-16 18:36:00,75,97.82986,5314.0,4.100000000000001,6.4,1.0999999999999943,553.3399,108
2025-09-16 18:39:00,75,96.52778,5314.0,4.100000000000001,6.500000000000001,1.0999999999999943,556.2385,108
2025-09-16 18:42:00,74,97.30903,5314.0,4.100000000000001,6.500000000000001,1.1999999999999957,553.7833,108
2025-09-16 18:45:00,73,94.35764,5314.0,4.200000000000003,6.500000000000001,1.0999999999999943,551.6724,108
2025-09-16 18:48:00,73,95.83334,5315.0,4.100000000000001,6.500000000000001,1.1000000000000014,551.7242,108
2025-09-16 18:51:00,73,117.9688,5315.0,4.100000000000001,6.500000000000001,1.3999999999999986,571.2476,364
2025-09-16 18:54:00,78,110.6771,5315.0,4.299999999999997,6.1,1.3000000000000043,582.673,143
2025-09-16 18:57:00,78,109.9826,5315.0,4.299999999999997,6.1,1.3000000000000043,582.1266,143
2025-09-16 19:00:00,77,110.2431,5315.0,4.399999999999999,6.1,1.2000000000000028,580.8702,143
2025-09-16 19:03:00,76,110.4167,5315.0,4.399999999999999,6.1,1.3000000000000043,584.0121,143
2025-09-16 19:06:00,81,126.3889,5315.0,4.5,5.999999999999999,1.3999999999999986,588.8841,209
2025-09-16 19:09:00,82,130.816,5315.0,4.700000000000003,5.8999999999999995,1.6999999999999957,635.0011,209
2025-09-16 19:12:00,83,130.2083,5315.0,4.899999999999999,5.8,1.5,636.1198,188
2025-09-16 19:15:00,83,129.0799,5315.0,4.899999999999999,5.8999999999999995,1.5,635.6865,209
2025-09-16 19:18:00,84,129.8611,5315.0,4.9999999999999964,5.8,1.5,639.0275,188
2025-09-16 19:21:00,84,129.6875,5315.0,4.899999999999999,5.8999999999999995,1.5,634.6628,209
2025-09-16 19:24:00,83,128.9931,5315.0,4.899999999999999,6.0,1.5,636.947,209
2025-09-16 19:27:00,84,128.559,5315.0,4.799999999999997,5.8999999999999995,1.6000000000000014,634.038,209
2025-09-16 19:30:00,83,128.9063,5315.0,5.0,6.0,1.3999999999999986,633.1846,116
2025-09-16 19:33:00,81,126.4757,5315.0,4.899999999999999,5.9,1.5,634.7454,208
2025-09-16 19:36:00,83,125.1736,5315.0,4.899999999999999,6.0,1.5,634.5143,116
2025-09-16 19:39:00,82,124.566,5315.0,4.899999999999999,6.0,1.5,631.0266,116
2025-09-16 19:42:00,83,123.0035,5315.0,4.799999999999997,6.1,1.4000000000000057,627.5649,116
2025-09-16 19:45:00,82,123.2639,5315.0,4.899999999999999,6.1,1.4000000000000057,629.5668,116
2025-09-16 19:48:00,82,123.7847,5316.0,4.800000000000004,6.0,1.5,622.3839,209
2025-09-16 19:51:00,83,123.7847,5316.0,4.900000000000002,5.9,1.2999999999999972,622.0351,208
2025-09-16 19:54:00,83,122.0486,5316.0,4.899999999999999,5.800000000000001,1.2000000000000028,613.7464,208
2025-09-16 19:57:00,82,122.743,5316.0,4.800000000000001,5.8999999999999995,1.2999999999999972,608.5265,208
2025-09-16 20:00:00,80,121.1806,5316.0,4.800000000000001,5.8,1.1999999999999957,604.575,208
2025-09-16 20:03:00,80,120.8333,5316.0,4.699999999999999,5.8,1.2999999999999972,601.7085,208
2025-09-16 20:06:00,81,123.1771,5316.0,4.599999999999998,5.8,1.3000000000000043,603.2494,209
2025-09-16 20:09:00,81,123.6979,5316.0,4.699999999999999,5.8,1.2999999999999972,600.745,208
2025-09-16 20:12:00,80,123.4375,5316.0,4.599999999999998,5.7,1.3999999999999986,601.3986,204
2025-09-16 20:15:00,80,122.5694,5316.0,4.599999999999998,5.7,1.3000000000000043,595.7141,204
2025-09-16 20:18:00,80,123.4375,5316.0,4.599999999999998,5.7,1.3000000000000043,595.4236,204
2025-09-16 20:21:00,79,122.8299,5316.0,4.599999999999998,5.7,1.3000000000000043,595.6522,204
2025-09-16 20:24:00,80,122.309,5316.0,4.599999999999998,5.7,1.3000000000000043,595.2712,204
2025-09-16 20:27:00,79,124.566,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,590.1986,204
2025-09-16 20:30:00,78,121.875,5316.0,4.399999999999999,5.6000000000000005,1.3000000000000043,590.6729,206
2025-09-16 20:33:00,79,124.1319,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,590.4963,204
2025-09-16 20:36:00,79,121.441,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,589.1086,206
2025-09-16 20:39:00,79,123.6979,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,587.408,204
2025-09-16 20:42:00,78,122.309,5316.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,590.4843,206
2025-09-16 20:45:00,79,123.4375,5316.0,4.599999999999998,5.6000000000000005,1.4000000000000057,588.0841,204
2025-09-16 20:48:00,79,123.6979,5317.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,591.686,206
2025-09-16 20:51:00,80,122.3958,5317.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,588.2883,205
2025-09-16 20:54:00,80,121.875,5317.0,4.400000000000002,5.6000000000000005,1.5,591.4677,205
2025-09-16 20:57:00,79,124.0451,5317.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,589.8665,204
2025-09-16 21:00:00,79,123.0035,5317.0,4.4999999999999964,5.6000000000000005,1.3000000000000043,585.5059,206
2025-09-16 21:03:00,78,122.743,5317.0,4.400000000000002,5.500000000000001,1.2999999999999972,584.5084,206
2025-09-16 21:06:00,78,122.3958,5317.0,4.400000000000002,5.500000000000001,1.3999999999999986,584.0875,206
2025-09-16 21:09:00,78,123.1771,5317.0,4.399999999999999,5.500000000000001,1.2000000000000028,581.8317,206
2025-09-16 21:12:00,77,120.6597,5317.0,4.400000000000002,5.500000000000001,1.2999999999999972,580.1206,206
2025-09-16 21:15:00,77,122.9167,5317.0,4.400000000000002,5.6000000000000005,1.2999999999999972,578.0891,206
2025-09-16 21:18:00,78,121.007,5317.0,4.400000000000002,5.6000000000000005,1.2999999999999972,579.5823,206
2025-09-16 21:21:00,77,121.441,5317.0,4.400000000000002,5.5,1.1999999999999957,573.1692,206
2025-09-16 21:24:00,77,119.9653,5317.0,4.400000000000002,5.5,1.1999999999999957,576.3782,206
2025-09-16 21:27:00,76,120.8333,5317.0,4.300000000000001,5.5,1.3999999999999986,575.2157,206
2025-09-16 21:30:00,77,121.007,5317.0,4.400000000000002,5.5,1.2999999999999972,577.7026,206
2025-09-16 21:33:00,77,121.5278,5317.0,4.400000000000002,5.500000000000001,1.2999999999999972,575.1269,206
2025-09-16 21:36:00,77,120.3993,5317.0,4.400000000000002,5.4,1.2999999999999972,577.9215,206
2025-09-16 21:39:00,76,121.0938,5317.0,4.400000000000002,5.6000000000000005,1.2999999999999972,577.6866,206
2025-09-16 21:42:00,76,121.1806,5317.0,4.400000000000002,5.4,1.2999999999999972,575.7065,206
2025-09-16 21:45:00,78,121.441,5317.0,4.300000000000004,5.5,1.2999999999999972,574.8987,206
2025-09-16 21:48:00,76,121.6146,5318.0,4.300000000000004,5.4,1.2999999999999972,576.7305,370
2025-09-16 21:51:00,76,120.5729,5318.0,4.300000000000004,5.500000000000001,1.2999999999999972,575.2976,206
2025-09-16 21:54:00,77,121.7014,5318.0,4.300000000000004,5.500000000000001,1.2999999999999972,570.1951,206
2025-09-16 21:57:00,75,120.3125,5318.0,4.200000000000003,5.500000000000001,1.2999999999999972,564.1666,366
2025-09-16 22:00:00,75,121.9618,5318.0,4.100000000000001,5.199999999999999,1.1999999999999957,564.1238,370
2025-09-16 22:03:00,75,119.8785,5318.0,4.200000000000003,5.299999999999999,1.1999999999999957,563.3331,370
2025-09-16 22:06:00,74,118.1424,5318.0,4.300000000000001,5.299999999999999,1.1999999999999957,561.9901,366
2025-09-16 22:09:00,74,119.3576,5318.0,4.300000000000001,5.3999999999999995,1.1999999999999957,562.4505,366
2025-09-16 22:12:00,74,118.4896,5318.0,4.200000000000003,5.3999999999999995,1.1000000000000014,555.3278,366
2025-09-16 22:15:00,75,120.8333,5318.0,4.199999999999999,5.3,1.2000000000000028,555.8321,370
2025-09-16 22:18:00,75,119.0972,5318.0,4.100000000000001,5.3,1.2000000000000028,556.4242,366
2025-09-16 22:21:00,75,119.0104,5318.0,4.199999999999999,5.3,1.2000000000000028,554.4026,366
2025-09-16 22:24:00,75,118.6632,5318.0,4.100000000000001,5.3,1.2000000000000028,554.6242,366
2025-09-16 22:27:00,75,117.5347,5318.0,4.199999999999999,5.3,1.2000000000000028,553.0876,366
2025-09-16 22:30:00,74,119.9653,5318.0,4.100000000000001,5.3,1.2000000000000028,552.3776,370
2025-09-16 22:33:00,74,117.3611,5318.0,4.199999999999999,5.3,1.2000000000000028,552.8575,366
2025-09-16 22:36:00,72,114.2361,5318.0,3.9999999999999964,5.3999999999999995,1.1000000000000014,537.1255,366
2025-09-16 22:39:00,73,111.632,5318.0,3.9999999999999964,5.3,1.2000000000000028,537.615,358
2025-09-16 22:42:00,73,112.1528,5318.0,3.9999999999999964,5.300000000000001,1.3000000000000043,543.1597,366
2025-09-16 22:45:00,73,110.5903,5318.0,4.099999999999998,5.4,1.3000000000000043,547.9138,366
2025-09-16 22:48:00,74,111.5451,5319.0,4.0,5.5,1.2000000000000028,546.2972,366
2025-09-16 22:51:00,73,111.2847,5319.0,4.0,5.6,1.2000000000000028,545.8571,366
2025-09-16 22:54:00,73,111.2847,5319.0,4.099999999999998,5.5,1.3000000000000043,545.1376,366
2025-09-16 22:57:00,72,112.8472,5319.0,4.0,5.5,1.2000000000000028,545.3327,366
2025-09-16 23:00:00,73,110.3299,5319.0,4.0,5.5,1.2000000000000028,540.9464,359
2025-09-16 23:03:00,72,110.2431,5319.0,3.8999999999999986,5.300000000000001,1.3000000000000043,536.5025,358
2025-09-16 23:06:00,72,111.2847,5319.0,4.0,5.4,1.1000000000000014,537.452,358
2025-09-16 23:09:00,73,111.2847,5319.0,3.8999999999999986,5.4,1.3000000000000043,540.7836,358
2025-09-16 23:12:00,73,111.4583,5319.0,3.8999999999999986,5.5,1.3000000000000043,540.9656,358
2025-09-16 23:15:00,73,114.2361,5319.0,3.8999999999999986,5.5,1.3000000000000043,544.2365,366
2025-09-16 23:18:00,73,111.5451,5319.0,4.0,5.5,1.3000000000000043,548.1235,366
2025-09-16 23:21:00,74,110.7639,5319.0,4.0,5.6,1.2999999999999972,553.4965,366
2025-09-16 23:24:00,73,113.0208,5319.0,4.0,5.6,1.2999999999999972,554.417,366
2025-09-16 23:27:00,74,111.1979,5319.0,4.0,5.6,1.2999999999999972,553.9537,366
2025-09-16 23:30:00,75,112.7604,5319.0,4.0,5.5,1.2999999999999972,556.6096,366
2025-09-16 23:33:00,74,111.0243,5319.0,4.100000000000001,5.6,1.1999999999999957,556.3959,366
2025-09-16 23:36:00,74,109.809,5319.0,4.300000000000001,5.699999999999999,1.1999999999999957,555.8333,365
2025-09-16 23:39:00,73,112.5,5319.0,4.100000000000001,5.699999999999999,1.1999999999999957,554.6316,366
2025-09-16 23:42:00,74,109.1146,5319.0,4.100000000000001,5.6,1.1000000000000014,542.036,365
2025-09-16 23:45:00,73,110.6771,5319.0,4.0,5.5,1.2000000000000028,545.1682,366
2025-09-16 23:48:00,73,110.7639,5320.0,3.8999999999999986,5.6,1.3000000000000043,545.781,359
2025-09-16 23:51:00,73,110.1563,5320.0,4.0,5.5,1.2000000000000028,547.1173,359
2025-09-17 09:09:00,57,84.72222,5320.0,0.8000000000000007,1.9000000000000004,2.0,367.6298,4
2025-09-17 09:12:00,65,107.3785,5320.0,2.3000000000000007,4.500000000000001,2.299999999999997,484.5302,351
2025-09-17 09:15:00,67,107.6389,5320.0,3.3000000000000007,4.8999999999999995,1.2999999999999972,490.2935,352
2025-09-17 09:18:00,65,108.0729,5320.0,3.400000000000002,4.8999999999999995,1.0999999999999943,481.2732,352
2025-09-17 09:21:00,67,112.4132,5320.0,3.4999999999999964,4.7,1.0,489.793,371
2025-09-17 09:24:00,64,112.5868,5320.0,3.4999999999999964,4.6,1.0,482.6249,350
2025-09-17 09:27:00,64,113.6285,5320.0,3.4999999999999964,4.4,0.9000000000000057,477.2225,343
2025-09-17 09:30:00,64,115.191,5320.0,3.400000000000002,4.4,1.0,475.5816,343
2025-09-17 09:33:00,64,114.4965,5320.0,3.400000000000002,4.300000000000001,1.0,476.2391,343
2025-09-17 09:36:00,64,114.9306,5320.0,3.400000000000002,4.4,1.0999999999999943,478.8802,343
2025-09-17 09:39:00,65,113.8889,5320.0,3.400000000000002,4.5,1.0999999999999943,483.5054,350
2025-09-17 09:42:00,66,112.5868,5320.0,3.4999999999999964,4.6,1.1000000000000014,487.2505,371
2025-09-17 09:45:00,67,112.4132,5320.0,3.599999999999998,4.700000000000001,1.1000000000000014,496.9873,371
2025-09-17 09:48:00,68,113.7153,5320.0,3.6000000000000014,4.800000000000001,1.1000000000000014,506.2526,371
2025-09-17 09:51:00,68,113.7153,5320.0,3.6999999999999993,4.9,1.1000000000000014,507.0474,371
2025-09-17 09:54:00,68,114.2361,5320.0,3.6999999999999993,4.9,1.1000000000000014,507.6604,371
2025-09-17 09:57:00,70,117.2743,5320.0,3.8000000000000007,4.8999999999999995,1.1999999999999957,518.0063,375
2025-09-17 10:00:00,69,114.5833,5320.0,3.8000000000000007,4.8999999999999995,1.1999999999999957,519.283,358
2025-09-17 10:03:00,70,110.2431,5321.0,3.900000000000002,5.3,1.2999999999999972,530.0123,358
2025-09-17 10:06:00,72,109.5486,5321.0,3.9999999999999964,5.3999999999999995,1.3000000000000043,536.7402,359
2025-09-17 10:09:00,72,106.9445,5321.0,3.9999999999999964,5.6000000000000005,1.3000000000000043,539.0283,359
2025-09-17 10:12:00,71,105.5556,5321.0,4.099999999999998,5.6000000000000005,1.2000000000000028,536.6339,359
2025-09-17 10:15:00,72,106.7708,5321.0,3.9999999999999964,5.8,1.4000000000000057,545.7909,113
2025-09-17 10:18:00,73,107.1181,5321.0,4.099999999999998,5.8,1.3000000000000043,549.0889,113
2025-09-17 10:21:00,75,106.7708,5321.0,4.199999999999999,5.8999999999999995,1.2999999999999972,547.8149,114
2025-09-17 10:24:00,75,105.816,5321.0,4.300000000000001,5.8999999999999995,1.1999999999999957,556.8691,143
2025-09-17 10:27:00,75,105.9896,5321.0,4.300000000000001,5.999999999999999,1.3999999999999986,564.7039,143
2025-09-17 10:30:00,76,106.25,5321.0,4.300000000000001,6.1000000000000005,1.3999999999999986,568.0194,109
2025-09-18 09:06:00,41,78.55903,5321.0,0.0,-0.1999999999999993,1.0999999999999979,260.1059,4
2025-09-18 09:09:00,63,135.0694,5321.0,1.8000000000000007,3.499999999999999,2.8999999999999986,475.5952,346
2025-09-18 09:12:00,70,136.8924,5321.0,3.3000000000000007,4.300000000000001,1.7999999999999972,523.8358,253
2025-09-18 09:15:00,72,141.4063,5321.0,3.599999999999998,4.8999999999999995,2.3000000000000043,524.9142,250
2025-09-18 09:18:00,84,126.3889,5321.0,4.800000000000001,6.0,1.8999999999999986,637.7141,209
2025-09-18 09:21:00,76,122.743,5321.0,4.800000000000001,5.3999999999999995,1.1000000000000014,578.6691,206
2025-09-18 09:24:00,75,122.743,5321.0,4.400000000000002,5.2,1.1999999999999957,560.0965,370
2025-09-18 09:27:00,72,118.6632,5321.0,4.400000000000002,5.2,1.1000000000000014,543.8705,370
2025-09-18 09:30:00,72,117.2743,5322.0,4.300000000000001,5.2,1.1000000000000014,540.8728,366
2025-09-18 09:33:00,72,118.1424,5322.0,4.199999999999999,5.2,1.2000000000000028,541.6428,366
2025-09-18 09:36:00,73,116.4063,5322.0,4.300000000000001,5.3,1.2000000000000028,548.3005,366
2025-09-18 09:39:00,73,120.5729,5322.0,4.199999999999999,5.299999999999999,1.2000000000000028,547.6624,370
2025-09-18 09:42:00,74,119.9653,5322.0,4.300000000000001,5.199999999999999,1.1999999999999957,555.783,370
2025-09-18 09:45:00,75,121.441,5322.0,4.300000000000001,5.300000000000001,1.2999999999999972,560.753,370
2025-09-18 09:48:00,76,122.743,5322.0,4.300000000000001,5.300000000000001,1.3999999999999986,568.3193,370
2025-09-18 09:51:00,76,123.2639,5322.0,4.4999999999999964,5.300000000000001,1.2000000000000028,568.5843,206
2025-09-18 09:54:00,76,123.1771,5322.0,4.4999999999999964,5.300000000000001,1.3000000000000043,574.7828,206
2025-09-18 09:57:00,76,121.0938,5322.0,4.4999999999999964,5.200000000000001,1.3000000000000043,573.4706,206
2025-09-18 10:00:00,76,118.8368,5322.0,4.399999999999999,5.4,1.2000000000000028,568.2778,206
2025-09-18 10:03:00,75,117.2743,5322.0,4.400000000000002,5.300000000000001,1.2999999999999972,568.6384,366
2025-09-18 10:06:00,75,115.1042,5322.0,4.300000000000004,5.4,1.2999999999999972,561.8285,366
2025-09-18 10:09:00,75,109.2882,5322.0,4.300000000000004,5.6000000000000005,1.1999999999999957,559.6731,366
2025-09-18 10:12:00,75,114.2361,5322.0,4.200000000000003,5.5,1.2999999999999972,557.5646,366
2025-09-18 10:15:00,75,114.5833,5322.0,4.300000000000004,5.299999999999999,1.0999999999999943,553.022,366
2025-09-18 10:18:00,76,114.7569,5322.0,4.200000000000003,5.5,1.3999999999999986,563.587,366
2025-09-18 10:21:00,76,115.8854,5322.0,4.300000000000004,5.6,1.2999999999999972,570.2603,366
2025-09-18 10:24:00,77,117.3611,5322.0,4.200000000000003,5.700000000000001,1.3999999999999986,572.7035,366
2025-09-18 10:27:00,77,116.4063,5322.0,4.299999999999997,5.7,1.4000000000000057,579.0137,366
2025-09-18 10:30:00,77,118.4896,5323.0,4.5,5.8,1.3000000000000043,582.8456,146
2025-09-18 10:33:00,78,117.6215,5323.0,4.600000000000001,5.8,1.2999999999999972,586.0027,146
2025-09-18 10:36:00,78,119.2708,5323.0,4.5,5.8,1.2999999999999972,583.9492,146
2025-09-18 10:39:00,79,119.4444,5323.0,4.5,5.8,1.2999999999999972,584.2849,205
2025-09-18 10:42:00,78,120.6597,5323.0,4.5,5.6000000000000005,1.2999999999999972,588.2902,206
2025-09-18 10:45:00,78,121.6146,5323.0,4.5,5.6000000000000005,1.2999999999999972,586.7878,206
2025-09-18 10:48:00,79,121.1806,5323.0,4.600000000000001,5.499999999999999,1.2999999999999972,585.6512,206
2025-09-18 10:51:00,78,119.5313,5323.0,4.600000000000001,5.6,1.2000000000000028,580.9712,206
2025-09-18 10:54:00,77,119.8785,5323.0,4.5,5.6,1.2000000000000028,578.5797,206
2025-09-18 10:57:00,78,118.8368,5323.0,4.5,5.6,1.2000000000000028,578.4552,206
2025-09-18 11:00:00,77,119.7049,5323.0,4.399999999999999,5.5,1.3000000000000043,575.7656,206
2025-09-18 11:03:00,76,118.8368,5323.0,4.299999999999997,5.5,1.3000000000000043,572.0059,366
2025-09-18 11:06:00,77,119.7049,5323.0,4.299999999999997,5.5,1.3000000000000043,572.0808,206
2025-09-18 11:09:00,76,119.7049,5323.0,4.399999999999999,5.5,1.3000000000000043,572.1644,206
2025-09-18 11:12:00,77,119.8785,5323.0,4.299999999999997,5.5,1.2000000000000028,568.3422,206
2025-09-18 11:15:00,77,120.6597,5323.0,4.299999999999997,5.4,1.3000000000000043,572.2998,206
2025-09-18 11:18:00,76,120.5729,5323.0,4.399999999999999,5.4,1.3000000000000043,569.7228,206
2025-09-18 11:21:00,77,120.8333,5323.0,4.299999999999997,5.5,1.3000000000000043,571.3133,206
2025-09-18 11:24:00,77,121.2674,5323.0,4.399999999999999,5.5,1.4000000000000057,577.0106,206
2025-09-18 11:27:00,77,121.007,5323.0,4.399999999999999,5.5,1.4000000000000057,577.1102,206
2025-09-18 11:30:00,77,120.3993,5324.0,4.399999999999999,5.4,1.4000000000000057,577.2928,206
2025-09-18 11:33:00,78,121.6146,5324.0,4.399999999999999,5.5,1.3000000000000043,579.724,206
2025-09-18 11:36:00,77,123.8715,5324.0,4.5,5.5,1.2999999999999972,585.8105,206
2025-09-18 11:39:00,78,124.0451,5324.0,4.5,5.499999999999999,1.2999999999999972,584.9731,206
2025-09-18 11:42:00,78,123.4375,5324.0,4.5,5.499999999999999,1.2999999999999972,587.2524,206
2025-09-18 11:45:00,78,122.1354,5324.0,4.600000000000001,5.499999999999999,1.2999999999999972,586.6278,206
2025-09-18 11:48:00,78,120.5729,5324.0,4.5,5.6000000000000005,1.2999999999999972,586.5319,206
2025-09-18 11:51:00,78,119.7049,5324.0,4.5,5.6,1.2999999999999972,586.5351,206
2025-09-18 11:54:00,77,120.3993,5324.0,4.5,5.700000000000001,1.2999999999999972,581.2307,206
2025-09-18 11:57:00,77,119.7049,5324.0,4.5,5.6,1.2999999999999972,584.1481,206
2025-09-18 12:00:00,78,120.5729,5324.0,4.5,5.6,1.2999999999999972,586.9807,206
2025-09-18 12:03:00,78,119.4444,5324.0,4.5,5.700000000000001,1.2999999999999972,585.6528,206
2025-09-18 12:06:00,78,120.3125,5324.0,4.5,5.6,1.2999999999999972,584.9683,206
2025-09-18 12:09:00,78,120.2257,5324.0,4.5,5.6,1.2999999999999972,585.1161,206
2025-09-18 12:12:00,78,120.2257,5324.0,4.5,5.6,1.2999999999999972,585.9966,206
2025-09-18 12:15:00,77,119.0972,5324.0,4.5,5.6,1.2999999999999972,584.5035,206
2025-09-18 12:18:00,78,120.6597,5324.0,4.5,5.6,1.2999999999999972,586.5521,206
2025-09-18 12:21:00,77,121.0938,5324.0,4.600000000000001,5.700000000000001,1.2999999999999972,585.3877,206
2025-09-18 12:24:00,79,121.0938,5324.0,4.5,5.499999999999999,1.3999999999999986,587.7905,206
2025-09-18 12:27:00,79,120.8333,5324.0,4.600000000000001,5.6,1.2999999999999972,588.1235,206
2025-09-18 12:30:00,78,120.6597,5325.0,4.5,5.499999999999999,1.2999999999999972,584.9934,206
2025-09-18 12:33:00,78,121.1806,5325.0,4.5,5.6,1.3999999999999986,585.8453,206
2025-09-18 12:36:00,77,122.4826,5325.0,4.5,5.6,1.2999999999999972,585.3724,206
2025-09-18 12:39:00,78,121.6146,5325.0,4.5,5.499999999999999,1.2999999999999972,586.8617,206
2025-09-18 12:42:00,78,122.4826,5325.0,4.5,5.499999999999999,1.2999999999999972,585.5847,206
2025-09-18 12:45:00,79,122.4826,5325.0,4.5,5.499999999999999,1.3999999999999986,587.3928,206
2025-09-18 12:48:00,78,122.8299,5325.0,4.600000000000001,5.499999999999999,1.2999999999999972,585.4595,206
2025-09-18 12:51:00,77,121.875,5325.0,4.5,5.499999999999999,1.3999999999999986,588.1422,206
2025-09-18 12:54:00,78,122.9167,5325.0,4.5,5.6,1.2999999999999972,587.9584,206
2025-09-18 12:57:00,78,122.3958,5325.0,4.400000000000002,5.6,1.2999999999999972,587.254,206
2025-09-18 13:00:00,77,122.3958,5325.0,4.5,5.499999999999999,1.3999999999999986,585.9698,206
2025-09-18 13:03:00,78,123.0035,5325.0,4.5,5.499999999999999,1.3999999999999986,591.5054,206
2025-09-18 13:06:00,80,122.8299,5325.0,4.600000000000001,5.499999999999999,1.3999999999999986,593.3007,204
2025-09-18 13:09:00,80,124.3056,5325.0,4.600000000000001,5.6000000000000005,1.3999999999999986,597.1989,204
2025-09-18 13:12:00,80,124.0451,5325.0,4.699999999999996,5.7,1.3000000000000043,600.2002,204
2025-09-18 13:15:00,80,124.1319,5325.0,4.699999999999996,5.7,1.4000000000000057,610.4801,204
2025-09-18 13:18:00,81,124.2188,5325.0,4.699999999999996,5.8,1.4000000000000057,612.8901,208
2025-09-18 13:21:00,82,123.8715,5325.0,4.699999999999999,5.8,1.3999999999999986,612.5955,209
2025-09-18 13:24:00,83,125.0868,5325.0,4.899999999999999,5.8,1.3999999999999986,621.3192,208
2025-09-18 13:27:00,83,124.0451,5325.0,4.899999999999999,5.8999999999999995,1.3999999999999986,625.6841,208
2025-09-18 13:30:00,84,124.6528,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,623.4757,116
2025-09-18 13:33:00,81,123.8715,5326.0,4.899999999999999,5.999999999999999,1.5,622.3358,208
2025-09-18 13:36:00,83,124.1319,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,624.7716,208
2025-09-18 13:39:00,82,123.3507,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,621.6497,208
2025-09-18 13:42:00,81,123.8715,5326.0,4.899999999999999,5.8999999999999995,1.5,623.413,208
2025-09-18 13:45:00,83,124.0451,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,622.2969,208
2025-09-18 13:48:00,81,124.566,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,623.9491,208
2025-09-18 13:51:00,83,123.3507,5326.0,4.899999999999999,5.8999999999999995,1.3999999999999986,621.6448,116
2025-09-18 13:54:00,84,123.6979,5326.0,4.899999999999999,5.999999999999999,1.5,626.878,116
2025-09-18 13:57:00,84,124.2188,5326.0,5.0,6.0,1.2999999999999972,624.7141,116
2025-09-18 14:00:00,84,124.9132,5326.0,5.0,6.0,1.3999999999999986,628.8531,116
2025-09-18 14:03:00,84,123.7847,5326.0,5.0,5.8999999999999995,1.3999999999999986,625.3163,116
2025-09-18 14:06:00,83,124.0451,5326.0,4.900000000000002,5.999999999999999,1.3999999999999986,627.0394,116
2025-09-18 14:09:00,84,124.2188,5326.0,4.900000000000002,5.8999999999999995,1.3999999999999986,627.963,116
2025-09-18 14:12:00,84,125.1736,5326.0,5.0,5.8999999999999995,1.5,635.3456,116
2025-09-18 14:15:00,84,125.5208,5326.0,5.0000000000000036,6.0,1.3999999999999986,636.9415,116
2025-09-18 14:18:00,85,125.9549,5326.0,5.0000000000000036,6.0,1.5,629.7745,116
2025-09-18 14:21:00,82,125.8681,5326.0,5.100000000000001,6.0,1.3999999999999986,635.0613,116
2025-09-18 14:24:00,84,125.9549,5326.0,5.0,5.8999999999999995,1.5,635.4014,116
2025-09-18 14:27:00,84,126.2153,5326.0,5.0000000000000036,5.999999999999999,1.3999999999999986,633.2025,116
2025-09-18 14:30:00,84,125.6076,5327.0,5.099999999999998,6.1,1.4000000000000057,643.5219,116
2025-09-18 14:33:00,82,125.9549,5327.0,5.0000000000000036,5.999999999999999,1.5,634.7579,116
2025-09-18 14:36:00,84,124.4792,5327.0,5.099999999999998,6.0,1.4000000000000057,636.4194,116
2025-09-18 14:39:00,84,124.1319,5327.0,5.100000000000001,6.0,1.3999999999999986,631.6587,116
2025-09-18 14:42:00,84,123.6979,5327.0,5.0000000000000036,6.0,1.3999999999999986,634.1461,116
2025-09-18 14:45:00,83,124.2188,5327.0,5.0000000000000036,6.0,1.3999999999999986,631.9875,116
2025-09-18 14:48:00,84,122.5694,5327.0,5.0000000000000036,6.1,1.5,633.927,116
2025-09-18 14:51:00,83,121.7014,5327.0,4.900000000000002,6.1,1.2999999999999972,623.2267,116
2025-09-18 14:54:00,83,121.6146,5327.0,4.900000000000002,6.0,1.2999999999999972,623.9103,116
2025-09-18 14:57:00,84,121.5278,5327.0,4.900000000000002,5.9,1.2999999999999972,622.3024,116
2025-09-18 15:00:00,81,120.3125,5327.0,4.900000000000002,5.9,1.3999999999999986,623.6824,208
2025-09-18 15:03:00,81,121.0938,5327.0,4.900000000000002,6.0,1.5,623.6396,116
2025-09-18 15:06:00,83,120.5729,5327.0,4.900000000000002,5.9,1.3999999999999986,622.7062,116
2025-09-18 15:09:00,83,120.5729,5327.0,4.900000000000002,5.9,1.3999999999999986,623.8299,116
2025-09-18 15:12:00,83,122.309,5327.0,4.800000000000004,5.9,1.3999999999999986,622.318,209
2025-09-18 15:15:00,82,121.9618,5327.0,4.800000000000004,6.0,1.3999999999999986,623.6241,116
2025-09-18 15:18:00,83,122.9167,5327.0,4.899999999999999,5.9,1.3000000000000043,624.1689,116
2025-09-18 15:21:00,82,116.3195,5327.0,4.899999999999999,6.0,1.3000000000000043,625.2783,116
2025-09-18 15:24:00,82,116.4063,5327.0,4.900000000000002,6.1,1.2999999999999972,614.814,116
2025-09-18 15:27:00,81,116.8403,5327.0,4.800000000000004,6.1,1.2999999999999972,615.0182,116
2025-09-18 15:30:00,81,117.2743,5328.0,4.800000000000004,6.0,1.2999999999999972,611.6592,116
2025-09-18 15:33:00,81,117.9688,5328.0,4.700000000000003,6.0,1.2999999999999972,612.8784,146
2025-09-18 15:36:00,82,117.5347,5328.0,4.600000000000001,6.1,1.5,615.5371,205
2025-09-18 15:39:00,83,117.3611,5328.0,4.800000000000004,6.1,1.3999999999999986,620.509,116
2025-09-18 15:42:00,83,118.4028,5328.0,4.899999999999999,6.1,1.3000000000000043,619.9829,116
2025-09-18 15:45:00,83,117.7083,5328.0,4.799999999999997,6.1,1.3000000000000043,623.1445,116
2025-09-18 15:48:00,82,118.4896,5328.0,4.700000000000003,6.1,1.3999999999999986,620.5369,116
2025-09-18 15:51:00,83,118.4896,5328.0,4.700000000000003,6.0,1.5,621.8763,209
2025-09-18 15:54:00,83,118.8368,5328.0,4.799999999999997,6.0,1.4000000000000057,622.9129,116
2025-09-18 15:57:00,83,118.5764,5328.0,4.799999999999997,6.0,1.4000000000000057,622.4779,116
2025-09-18 16:00:00,81,118.6632,5328.0,4.799999999999997,6.1,1.4000000000000057,618.1031,116
2025-09-18 16:03:00,82,118.6632,5328.0,4.799999999999997,6.0,1.3000000000000043,620.1386,116
2025-09-18 16:06:00,83,118.4028,5328.0,4.700000000000003,5.9,1.5,620.8044,209
2025-09-18 16:09:00,81,119.2708,5328.0,4.799999999999997,5.9,1.4000000000000057,619.6519,208
2025-09-18 16:12:00,81,118.0555,5328.0,4.799999999999997,5.9,1.4000000000000057,620.292,208
2025-09-18 16:15:00,83,119.0104,5328.0,4.699999999999996,6.0,1.4000000000000057,619.7297,209
2025-09-18 16:18:00,81,118.0555,5328.0,4.799999999999997,6.0,1.3000000000000043,617.4534,116
2025-09-18 16:21:00,82,116.9271,5328.0,4.699999999999996,6.0,1.3000000000000043,616.5565,146
2025-09-18 16:24:00,81,117.1875,5328.0,4.799999999999997,6.0,1.3000000000000043,616.7007,116
2025-09-18 16:27:00,82,116.7535,5328.0,4.600000000000001,6.0,1.3999999999999986,615.4587,146
2025-09-18 16:30:00,82,116.4931,5329.0,4.699999999999996,6.0,1.3000000000000043,615.1899,146
2025-09-18 16:33:00,81,117.1007,5329.0,4.699999999999996,6.0,1.3000000000000043,612.7817,146
2025-09-18 16:36:00,82,116.4931,5329.0,4.699999999999996,6.0,1.3000000000000043,612.8358,146
2025-09-18 16:39:00,82,116.4063,5329.0,4.699999999999996,6.0,1.3000000000000043,616.1193,146
2025-09-18 16:42:00,81,115.8854,5329.0,4.699999999999996,6.1,1.4000000000000057,615.7749,142
2025-09-18 16:45:00,81,116.3195,5329.0,4.699999999999996,6.1,1.3000000000000043,614.6436,142
2025-09-18 16:48:00,82,116.7535,5329.0,4.699999999999996,6.1,1.3000000000000043,615.8196,116
2025-09-18 16:51:00,80,116.4931,5329.0,4.799999999999997,6.0,1.4000000000000057,614.637,146
2025-09-18 16:54:00,81,116.4063,5329.0,4.699999999999996,6.1,1.4000000000000057,621.9261,142
2025-09-18 16:57:00,82,116.7535,5329.0,4.799999999999997,6.1,1.3000000000000043,620.1716,116
2025-09-18 17:00:00,82,115.7986,5329.0,4.799999999999997,6.1,1.3000000000000043,620.4391,142
2025-09-18 17:03:00,83,115.191,5329.0,4.700000000000003,6.1,1.2999999999999972,616.8635,142
2025-09-18 17:06:00,82,113.6285,5329.0,4.700000000000003,6.199999999999999,1.2999999999999972,613.9094,142
2025-09-18 17:09:00,82,114.3229,5329.0,4.600000000000001,6.199999999999999,1.3999999999999986,608.1588,143
2025-09-18 17:12:00,81,113.1944,5329.0,4.600000000000001,6.1,1.2999999999999972,606.333,143
2025-09-18 17:15:00,80,113.7153,5329.0,4.700000000000003,6.1,1.2999999999999972,607.4734,143
2025-09-18 17:18:00,80,112.934,5329.0,4.700000000000003,6.1,1.1999999999999957,606.5446,143
2025-09-18 17:21:00,80,111.8924,5329.0,4.600000000000001,6.199999999999999,1.2999999999999972,607.0814,143
2025-09-18 17:24:00,80,111.9792,5329.0,4.600000000000001,6.199999999999999,1.2999999999999972,601.8011,143
2025-09-18 17:27:00,80,111.8924,5329.0,4.699999999999999,6.3,1.2000000000000028,604.5825,109
2025-09-18 17:30:00,80,110.2431,5330.0,4.699999999999999,6.3,1.2999999999999972,603.6186,109
2025-09-18 17:33:00,81,110.1563,5330.0,4.699999999999999,6.3,1.2000000000000028,605.2135,109
2025-09-18 17:36:00,80,110.3299,5330.0,4.599999999999998,6.199999999999999,1.3000000000000043,602.2062,109
2025-09-18 17:39:00,83,126.9097,5330.0,4.699999999999999,5.8999999999999995,1.7000000000000028,638.2145,209
2025-09-18 17:42:00,84,129.3403,5330.0,4.800000000000001,5.8999999999999995,1.6000000000000014,637.1014,209
2025-09-18 17:45:00,85,130.1215,5330.0,5.099999999999998,5.8999999999999995,1.4000000000000057,641.0701,191
2025-09-18 17:48:00,84,130.7292,5330.0,5.099999999999998,5.8999999999999995,1.5,643.435,191
2025-09-18 17:51:00,85,133.2465,5330.0,5.099999999999998,5.8999999999999995,1.5,647.6124,191
2025-09-18 17:54:00,86,135.7639,5330.0,5.199999999999999,5.8999999999999995,1.6000000000000014,658.214,191
2025-09-18 17:57:00,85,136.4583,5330.0,5.199999999999999,5.8,1.6000000000000014,657.7502,193
2025-09-18 18:00:00,85,137.5868,5330.0,5.300000000000001,5.8999999999999995,1.5,668.2825,193
2025-09-18 18:03:00,85,138.1944,5330.0,5.300000000000001,5.8,1.5,667.2379,193
2025-09-18 18:06:00,85,139.0625,5330.0,5.300000000000001,5.8999999999999995,1.5,669.8964,193
2025-09-18 18:09:00,88,138.9757,5330.0,5.300000000000001,5.8999999999999995,1.6000000000000014,676.9509,191
2025-09-18 18:12:00,89,139.8438,5330.0,5.400000000000002,5.8999999999999995,1.5,675.7676,83
2025-09-18 18:15:00,89,138.3681,5330.0,5.300000000000001,5.8999999999999995,1.6000000000000014,676.8772,191
2025-09-18 18:18:00,86,138.4549,5330.0,5.400000000000002,5.8999999999999995,1.5,674.3565,193
2025-09-18 18:21:00,86,138.4549,5330.0,5.5,5.8,1.5,670.6978,193
2025-09-18 18:24:00,87,137.5,5330.0,5.400000000000002,5.8999999999999995,1.5,671.1931,191
2025-09-18 18:27:00,89,135.9375,5330.0,5.300000000000001,6.0,1.5,670.9739,191
2025-09-18 18:30:00,88,133.4201,5331.0,5.199999999999999,5.9,1.6000000000000014,664.7127,191
2025-09-18 18:33:00,88,134.0278,5331.0,5.300000000000001,6.0,1.5,663.8198,191
2025-09-18 18:36:00,86,135.3299,5331.0,5.199999999999999,5.9,1.6000000000000014,664.3516,191
2025-09-18 18:39:00,85,136.6319,5331.0,5.199999999999999,5.9,1.6000000000000014,668.0977,191
2025-09-18 18:42:00,86,136.3715,5331.0,5.300000000000001,5.9,1.6000000000000014,669.4813,191
2025-09-18 18:45:00,88,136.4583,5331.0,5.199999999999999,5.9,1.7000000000000028,669.9016,191
2025-09-18 18:48:00,87,136.0243,5331.0,5.300000000000001,5.9,1.6000000000000014,669.2756,191
2025-09-18 18:51:00,86,135.5903,5331.0,5.199999999999999,5.9,1.6000000000000014,669.0491,191
2025-09-18 18:54:00,89,135.1563,5331.0,5.300000000000001,6.0,1.6000000000000014,673.8994,191
2025-09-18 18:57:00,89,135.3299,5331.0,5.300000000000001,6.0,1.5,671.7051,191
2025-09-18 19:00:00,86,134.4618,5331.0,5.300000000000001,6.0,1.5,669.6528,191
2025-09-18 19:03:00,88,134.1146,5331.0,5.300000000000001,5.9,1.5,671.8939,191
2025-09-18 19:06:00,88,134.7222,5331.0,5.300000000000001,6.0,1.5,667.0692,191
2025-09-18 19:09:00,88,134.8958,5331.0,5.300000000000001,5.9,1.5,666.9473,191
2025-09-18 19:12:00,87,134.0278,5331.0,5.300000000000001,6.0,1.5,669.6131,191
2025-09-18 19:15:00,88,134.7222,5331.0,5.199999999999999,5.9,1.6000000000000014,666.5424,191
2025-09-18 19:18:00,86,134.5486,5331.0,5.199999999999999,5.9,1.6000000000000014,668.3453,191
2025-09-18 19:21:00,88,133.6806,5331.0,5.300000000000001,5.9,1.5,666.8428,191
2025-09-18 19:24:00,87,133.7674,5331.0,5.300000000000001,5.9,1.5,665.7225,191
2025-09-18 19:27:00,87,134.0278,5331.0,5.399999999999999,5.800000000000001,1.5,665.8846,191
2025-09-18 19:30:00,85,133.4201,5332.0,5.300000000000001,5.800000000000001,1.5,664.0012,191
2025-09-18 19:33:00,86,135.4167,5332.0,5.199999999999999,5.800000000000001,1.6000000000000014,664.4601,191
2025-09-18 19:36:00,85,135.5903,5332.0,5.199999999999999,5.9,1.6000000000000014,664.9218,191
2025-09-18 19:39:00,85,134.7222,5332.0,5.300000000000001,5.800000000000001,1.5,664.87,191
2025-09-18 19:42:00,86,133.2465,5332.0,5.199999999999999,5.9,1.6000000000000014,662.0403,191
2025-09-18 19:45:00,86,133.3333,5332.0,5.199999999999999,5.9,1.5,658.1588,191
2025-09-18 19:48:00,88,134.7222,5332.0,5.099999999999998,5.799999999999999,1.6000000000000014,662.6998,191
2025-09-18 19:51:00,86,135.5035,5332.0,5.199999999999999,5.8999999999999995,1.6000000000000014,660.7892,191
2025-09-18 19:54:00,87,134.9826,5332.0,5.099999999999998,5.8999999999999995,1.5,662.5436,191
2025-09-18 19:57:00,86,134.8958,5332.0,5.099999999999998,5.8999999999999995,1.5,659.2811,191
2025-09-18 20:00:00,85,134.0278,5332.0,5.199999999999996,5.8999999999999995,1.6000000000000014,658.233,191
2025-09-18 20:03:00,87,135.3299,5332.0,5.099999999999998,5.8999999999999995,1.5,663.7723,191
2025-09-18 20:06:00,86,134.0278,5332.0,5.199999999999996,5.8999999999999995,1.5,661.8457,191
2025-09-18 20:09:00,84,134.6354,5332.0,5.199999999999996,5.8999999999999995,1.5,660.6124,191
2025-09-18 20:12:00,87,134.2014,5332.0,5.199999999999996,5.8999999999999995,1.5,659.416,191
2025-09-18 20:15:00,86,134.2882,5332.0,5.199999999999996,5.8999999999999995,1.5,659.7165,191
2025-09-18 20:18:00,85,135.1563,5332.0,5.199999999999996,5.8999999999999995,1.5,659.5194,191
2025-09-18 20:21:00,88,134.9826,5332.0,5.199999999999996,5.8,1.4000000000000057,661.723,191
2025-09-18 20:24:00,88,136.0243,5332.0,5.200000000000003,5.8,1.5,655.3947,191
2025-09-18 20:27:00,86,135.9375,5332.0,5.200000000000003,5.8,1.3999999999999986,653.9234,193
2025-09-18 20:30:00,84,136.3715,5333.0,5.200000000000003,5.8,1.3999999999999986,656.2008,193
2025-09-18 20:33:00,87,136.7188,5333.0,5.100000000000001,5.8,1.5,657.3228,193
2025-09-18 20:36:00,85,135.4167,5333.0,5.100000000000001,5.8,1.6000000000000014,656.1004,193
2025-09-18 20:39:00,83,134.5486,5333.0,5.300000000000004,5.8,1.3999999999999986,656.0952,193
2025-09-18 20:42:00,84,134.6354,5333.0,5.100000000000001,5.8999999999999995,1.6000000000000014,658.3445,191
2025-09-18 20:45:00,87,135.0694,5333.0,5.199999999999999,5.8,1.5,656.88,191
2025-09-18 20:48:00,86,136.2847,5333.0,5.199999999999999,5.8999999999999995,1.5,657.121,191
2025-09-18 20:51:00,84,132.0313,5333.0,5.300000000000001,5.8999999999999995,1.5,655.3315,191
2025-09-18 20:54:00,84,132.8993,5333.0,5.199999999999999,5.8999999999999995,1.5,650.8828,191
2025-09-18 20:57:00,84,132.1181,5333.0,5.099999999999998,5.8999999999999995,1.5,649.5615,191
2025-09-18 21:00:00,83,131.8576,5333.0,5.199999999999996,5.8999999999999995,1.4000000000000057,645.9932,191
2025-09-18 21:03:00,84,131.5972,5333.0,5.100000000000001,5.8,1.5,642.85,191
2025-09-18 21:06:00,83,132.0313,5333.0,5.200000000000003,5.8999999999999995,1.5,648.1639,191
2025-09-18 21:09:00,84,131.684,5333.0,5.200000000000003,5.8999999999999995,1.5,642.3413,191
2025-09-18 21:12:00,84,129.8611,5333.0,5.200000000000003,5.999999999999999,1.5,643.8525,191
2025-09-18 21:15:00,84,127.2569,5333.0,5.100000000000001,5.999999999999999,1.3999999999999986,633.8055,116
2025-09-18 21:18:00,84,126.9097,5333.0,5.100000000000001,5.8999999999999995,1.3999999999999986,632.7227,116
2025-09-18 21:21:00,84,126.7361,5333.0,5.0,5.999999999999999,1.3999999999999986,627.3372,116
2025-09-18 21:24:00,83,128.559,5333.0,5.0,6.000000000000001,1.5,628.5343,116
2025-09-18 21:27:00,82,128.4722,5333.0,5.0,5.8,1.3999999999999986,632.5065,208
2025-09-18 21:30:00,84,128.3854,5334.0,5.0,5.8999999999999995,1.5,632.1251,116
2025-09-18 21:33:00,84,129.6875,5334.0,5.100000000000001,6.000000000000001,1.3999999999999986,634.9897,191
2025-09-18 21:36:00,82,130.3819,5334.0,5.100000000000001,5.999999999999999,1.3999999999999986,630.8761,191
2025-09-18 21:39:00,82,131.0764,5334.0,5.0,5.8999999999999995,1.5,629.9723,188
2025-09-18 21:42:00,83,130.3819,5334.0,5.100000000000001,5.8999999999999995,1.3999999999999986,632.2949,191
2025-09-18 21:45:00,82,129.4271,5334.0,5.0,5.8999999999999995,1.5,630.5107,208
2025-09-18 21:48:00,84,129.8611,5334.0,5.100000000000001,5.8999999999999995,1.3999999999999986,630.9863,191
2025-09-18 21:51:00,83,131.0764,5334.0,5.0,5.799999999999999,1.3999999999999986,632.4034,188
2025-09-18 21:54:00,83,130.7292,5334.0,5.0,5.799999999999999,1.5,630.6561,188
2025-09-18 21:57:00,84,129.8611,5334.0,5.0,5.9,1.5,631.9505,191
2025-09-18 22:00:00,84,129.9479,5334.0,5.0,5.8999999999999995,1.5,634.501,191
2025-09-18 22:03:00,82,129.0799,5334.0,5.0,5.8999999999999995,1.5,636.8148,208
2025-09-18 22:06:00,84,129.6875,5334.0,5.0,5.8999999999999995,1.5,632.4558,191
2025-09-18 22:09:00,83,129.8611,5334.0,5.100000000000001,5.8999999999999995,1.3999999999999986,633.3747,191
2025-09-18 22:12:00,83,128.9063,5334.0,4.900000000000002,5.8999999999999995,1.5,635.3075,209
2025-09-18 22:15:00,83,129.5139,5334.0,5.100000000000001,5.8999999999999995,1.2999999999999972,622.3318,191
2025-09-18 22:18:00,83,128.0382,5334.0,5.0,5.8999999999999995,1.3999999999999986,624.793,208
2025-09-18 22:21:00,82,126.9097,5334.0,4.899999999999999,5.799999999999999,1.2999999999999972,617.2198,208
2025-09-18 22:24:00,81,126.3021,5334.0,4.899999999999999,5.8999999999999995,1.2999999999999972,615.4487,208
2025-09-18 22:27:00,82,125.0868,5334.0,4.899999999999999,5.8,1.5,611.1636,208
2025-09-18 22:30:00,80,125.0868,5335.0,4.799999999999997,5.8999999999999995,1.5,611.2612,208
2025-09-18 22:33:00,80,124.3056,5335.0,4.799999999999997,5.8,1.4000000000000057,610.4465,208
2025-09-18 22:36:00,81,123.7847,5335.0,4.699999999999996,5.8,1.4000000000000057,609.421,208
2025-09-18 22:39:00,80,123.8715,5335.0,4.700000000000003,5.8,1.5,610.144,208
2025-09-18 22:42:00,82,124.0451,5335.0,4.799999999999997,5.8999999999999995,1.5,610.6728,208
2025-09-18 22:45:00,81,123.6979,5335.0,4.799999999999997,5.8,1.4000000000000057,609.2122,208
2025-09-18 22:48:00,81,124.1319,5335.0,4.799999999999997,5.8999999999999995,1.4000000000000057,605.8254,208
2025-09-18 22:51:00,80,123.8715,5335.0,4.700000000000003,5.8,1.3999999999999986,599.3777,208
2025-09-18 22:54:00,80,124.0451,5335.0,4.700000000000003,5.8,1.3999999999999986,602.2773,208
2025-09-18 22:57:00,80,123.6979,5335.0,4.700000000000003,5.8,1.3999999999999986,599.4573,208
2025-09-18 23:00:00,80,124.2188,5335.0,4.700000000000003,5.8,1.3999999999999986,600.9218,208
2025-09-18 23:03:00,80,119.7049,5335.0,4.700000000000003,5.8,1.3999999999999986,597.2871,146
