Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-18 23:06:00,80,126.7361,5335.0,4.5,5.8,1.3999999999999986,595.6588,204
2025-09-18 23:09:00,81,125.0,5335.0,4.700000000000003,5.8,1.5,604.9254,209
2025-09-18 23:12:00,80,126.2153,5335.0,4.600000000000001,5.699999999999999,1.5,606.5721,204
2025-09-18 23:15:00,82,128.9931,5335.0,4.799999999999997,5.6,1.4000000000000057,606.6632,188
2025-09-18 23:18:00,80,128.559,5335.0,4.799999999999997,5.699999999999999,1.4000000000000057,607.7202,188
2025-09-18 23:21:00,80,128.0382,5335.0,4.700000000000003,5.699999999999999,1.5,604.9982,204
2025-09-18 23:24:00,81,129.5139,5335.0,4.799999999999997,5.6,1.4000000000000057,605.4117,188
2025-09-18 23:27:00,81,129.8611,5335.0,4.700000000000003,5.6,1.5,605.4652,188
2025-09-18 23:30:00,81,130.2951,5336.0,4.799999999999997,5.6,1.5,609.7755,188
2025-09-18 23:33:00,80,131.5972,5336.0,4.700000000000003,5.6,1.5,608.9965,188
2025-09-18 23:36:00,81,130.5556,5336.0,4.799999999999997,5.6,1.4000000000000057,610.2264,188
2025-09-18 23:39:00,82,130.2951,5336.0,4.799999999999997,5.6,1.4000000000000057,611.5477,188
2025-09-18 23:42:00,81,128.9931,5336.0,4.799999999999997,5.6,1.4000000000000057,608.7316,188
2025-09-18 23:45:00,82,128.9063,5336.0,4.799999999999997,5.6,1.4000000000000057,609.4573,188
2025-09-18 23:48:00,81,128.0382,5336.0,4.799999999999997,5.6,1.4000000000000057,609.41,188
2025-09-18 23:51:00,81,127.5174,5336.0,4.700000000000003,5.6,1.5,609.8427,204
2025-09-18 23:54:00,80,126.8229,5336.0,4.799999999999997,5.799999999999999,1.4000000000000057,609.2528,208
2025-09-18 23:57:00,81,125.8681,5336.0,4.700000000000003,5.699999999999999,1.5,608.2813,208
2025-09-19 00:00:00,81,125.8681,5336.0,4.799999999999997,5.699999999999999,1.4000000000000057,606.0143,208
2025-09-19 00:03:00,80,125.3472,5336.0,4.799999999999997,5.6,1.4000000000000057,602.3858,208
2025-09-19 00:06:00,80,125.7813,5336.0,4.799999999999997,5.699999999999999,1.4000000000000057,605.1349,208
2025-09-19 00:09:00,80,126.3889,5336.0,4.900000000000002,5.799999999999999,1.5,604.7484,208
2025-09-19 00:12:00,80,127.691,5336.0,4.700000000000003,5.6,1.5,611.6755,204
2025-09-19 00:15:00,81,127.3438,5336.0,4.799999999999997,5.699999999999999,1.4000000000000057,608.0177,208
2025-09-19 00:18:00,80,127.5174,5336.0,4.700000000000003,5.699999999999999,1.5,607.71,204
2025-09-19 00:21:00,80,126.2153,5336.0,4.700000000000003,5.699999999999999,1.5,606.9074,204
2025-09-19 00:24:00,81,126.0417,5336.0,4.700000000000003,5.6,1.3999999999999986,603.5738,204
2025-09-19 00:27:00,80,126.3021,5336.0,4.700000000000003,5.6,1.3999999999999986,600.7004,204
2025-09-19 00:30:00,80,126.6493,5337.0,4.700000000000003,5.6,1.5,604.2246,204
2025-09-19 00:33:00,81,126.4757,5337.0,4.700000000000003,5.6,1.3999999999999986,600.1861,204
2025-09-19 00:36:00,80,127.6042,5337.0,4.700000000000003,5.6,1.3999999999999986,602.0264,204
2025-09-19 00:39:00,79,127.0833,5337.0,4.700000000000003,5.6,1.3999999999999986,599.2008,204
2025-09-19 00:42:00,80,126.6493,5337.0,4.700000000000003,5.6,1.3999999999999986,599.5385,204
2025-09-19 00:45:00,79,126.8229,5337.0,4.700000000000003,5.6,1.3999999999999986,598.1995,204
2025-09-19 00:48:00,80,127.691,5337.0,4.700000000000003,5.5,1.3999999999999986,598.1276,204
2025-09-19 00:51:00,80,127.691,5337.0,4.600000000000001,5.6,1.5,598.635,204
2025-09-19 00:54:00,78,126.6493,5337.0,4.700000000000003,5.6,1.3999999999999986,600.6249,204
2025-09-19 00:57:00,79,127.691,5337.0,4.600000000000001,5.6,1.5,598.3517,204
2025-09-19 01:00:00,79,127.5174,5337.0,4.700000000000003,5.6,1.3999999999999986,598.6467,204
2025-09-19 01:03:00,79,128.125,5337.0,4.700000000000003,5.5,1.3999999999999986,599.5127,204
2025-09-19 01:06:00,78,126.4757,5337.0,4.700000000000003,5.6,1.3999999999999986,598.6508,204
2025-09-19 01:09:00,79,127.3438,5337.0,4.700000000000003,5.5,1.3999999999999986,597.9243,204
2025-09-19 01:12:00,77,127.6042,5337.0,4.700000000000003,5.6,1.3999999999999986,595.1078,204
2025-09-19 01:15:00,78,127.9514,5337.0,4.700000000000003,5.5,1.3999999999999986,599.1318,204
2025-09-19 01:18:00,80,128.125,5337.0,4.700000000000003,5.6,1.3999999999999986,596.068,204
2025-09-19 01:21:00,78,128.6458,5337.0,4.700000000000003,5.5,1.2999999999999972,597.9229,204
2025-09-19 01:24:00,79,127.691,5337.0,4.700000000000003,5.6,1.2999999999999972,596.2279,204
2025-09-19 01:27:00,79,126.4757,5337.0,4.600000000000001,5.6,1.3999999999999986,593.5447,204
2025-09-19 01:30:00,79,124.6528,5338.0,4.5,5.7,1.5,594.4597,204
2025-09-19 01:33:00,79,124.566,5338.0,4.600000000000001,5.7,1.2999999999999972,586.7709,204
2025-09-19 01:36:00,78,123.0035,5338.0,4.600000000000001,5.7,1.3999999999999986,587.8043,206
2025-09-19 01:39:00,79,124.1319,5338.0,4.600000000000001,5.6000000000000005,1.2999999999999972,588.7758,204
2025-09-19 01:42:00,79,124.566,5338.0,4.600000000000001,5.7,1.2999999999999972,587.7713,204
2025-09-19 01:45:00,78,125.1736,5338.0,4.600000000000001,5.6000000000000005,1.2999999999999972,590.5131,204
2025-09-19 01:48:00,78,125.7813,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,587.4271,204
2025-09-19 01:51:00,79,125.434,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,590.3298,204
2025-09-19 01:54:00,79,125.6076,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,589.9692,204
2025-09-19 01:57:00,78,125.8681,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,588.2405,204
2025-09-19 02:00:00,79,125.7813,5338.0,4.600000000000001,5.6000000000000005,1.2999999999999972,588.3978,204
2025-09-19 02:03:00,79,124.9132,5338.0,4.5,5.6000000000000005,1.3999999999999986,587.3595,204
2025-09-19 02:06:00,79,125.5208,5338.0,4.5,5.6000000000000005,1.5,588.2547,204
2025-09-19 02:09:00,79,126.0417,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,589.422,204
2025-09-19 02:12:00,79,126.3021,5338.0,4.600000000000001,5.6000000000000005,1.2999999999999972,587.3063,204
2025-09-19 02:15:00,79,125.8681,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,588.184,204
2025-09-19 02:18:00,79,126.3889,5338.0,4.5,5.500000000000001,1.3999999999999986,586.5635,204
2025-09-19 02:21:00,78,125.6076,5338.0,4.600000000000001,5.6000000000000005,1.3999999999999986,587.4322,204
2025-09-19 02:24:00,78,124.9132,5338.0,4.600000000000001,5.4,1.1999999999999957,583.2465,204
2025-09-19 02:27:00,77,124.9132,5338.0,4.5,5.6000000000000005,1.2999999999999972,582.6378,206
2025-09-19 02:30:00,78,123.6111,5339.0,4.5,5.500000000000001,1.2999999999999972,581.8444,206
2025-09-19 02:33:00,76,123.6979,5339.0,4.399999999999999,5.500000000000001,1.3999999999999986,576.8217,206
2025-09-19 02:36:00,77,122.9167,5339.0,4.5,5.500000000000001,1.2000000000000028,578.1349,206
2025-09-19 02:39:00,77,123.0035,5339.0,4.5,5.4,1.2999999999999972,576.7916,206
2025-09-19 02:42:00,77,123.6979,5339.0,4.399999999999999,5.500000000000001,1.3999999999999986,578.58,206
2025-09-19 02:45:00,78,125.0868,5339.0,4.5,5.4,1.2999999999999972,578.7686,206
2025-09-19 02:48:00,77,123.8715,5339.0,4.5,5.4,1.2000000000000028,576.6156,206
2025-09-19 02:51:00,78,124.6528,5339.0,4.5,5.500000000000001,1.3999999999999986,576.8482,206
2025-09-19 02:54:00,77,124.9132,5339.0,4.399999999999999,5.4,1.3999999999999986,578.5215,206
2025-09-19 02:57:00,76,124.566,5339.0,4.5,5.4,1.2999999999999972,577.1898,206
2025-09-19 03:00:00,77,123.3507,5339.0,4.5,5.4,1.2000000000000028,575.3831,206
2025-09-19 03:03:00,77,121.0938,5339.0,4.399999999999999,5.500000000000001,1.3000000000000043,576.4794,206
2025-09-19 03:06:00,76,119.9653,5339.0,4.399999999999999,5.500000000000001,1.3000000000000043,572.4361,206
2025-09-19 03:09:00,74,120.2257,5339.0,4.399999999999999,5.500000000000001,1.3000000000000043,568.693,206
2025-09-19 03:12:00,75,121.1806,5339.0,4.299999999999997,5.4,1.3000000000000043,563.4974,370
2025-09-19 03:15:00,75,120.1389,5339.0,4.299999999999997,5.4,1.3000000000000043,563.7294,366
2025-09-19 03:18:00,76,118.4896,5339.0,4.299999999999997,5.4,1.3000000000000043,564.8155,366
2025-09-19 03:21:00,75,117.3611,5339.0,4.300000000000004,5.500000000000001,1.2999999999999972,557.5723,366
2025-09-19 03:24:00,75,118.5764,5339.0,4.200000000000003,5.4,1.3999999999999986,557.6203,366
2025-09-19 03:27:00,75,117.1875,5339.0,4.200000000000003,5.4,1.2999999999999972,557.647,366
2025-09-19 03:30:00,75,117.1007,5340.0,4.200000000000003,5.500000000000001,1.2999999999999972,555.7749,366
2025-09-19 03:33:00,75,118.4028,5340.0,4.299999999999997,5.500000000000001,1.2000000000000028,554.5438,366
2025-09-19 03:36:00,74,117.2743,5340.0,4.200000000000003,5.500000000000001,1.2999999999999972,555.0394,366
2025-09-19 03:39:00,75,115.3646,5340.0,4.200000000000003,5.500000000000001,1.2999999999999972,556.8326,366
2025-09-19 03:42:00,74,114.5833,5340.0,4.200000000000003,5.500000000000001,1.2999999999999972,547.8419,366
2025-09-19 03:45:00,73,115.1042,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,549.9377,366
2025-09-19 03:48:00,73,116.059,5340.0,4.100000000000001,5.3999999999999995,1.2999999999999972,547.2671,366
2025-09-19 03:51:00,73,115.625,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,549.4605,366
2025-09-19 03:54:00,73,116.059,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,543.3306,366
2025-09-19 03:57:00,72,115.0174,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,546.0176,366
2025-09-19 04:00:00,74,115.191,5340.0,4.100000000000001,5.3999999999999995,1.2999999999999972,548.2476,366
2025-09-19 04:03:00,74,114.9306,5340.0,4.100000000000001,5.3999999999999995,1.2999999999999972,548.0253,366
2025-09-19 04:06:00,73,116.2326,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,545.1912,366
2025-09-19 04:09:00,73,116.2326,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,548.9517,366
2025-09-19 04:12:00,73,116.2326,5340.0,4.100000000000001,5.3999999999999995,1.3999999999999986,549.3688,366
2025-09-19 04:15:00,73,115.8854,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,548.2338,366
2025-09-19 04:18:00,73,116.4063,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,550.3978,366
2025-09-19 04:21:00,74,116.6667,5340.0,4.200000000000003,5.3999999999999995,1.2999999999999972,549.066,366
2025-09-19 04:24:00,72,115.7986,5340.0,4.200000000000003,5.299999999999999,1.2999999999999972,544.7094,366
2025-09-19 04:27:00,73,116.4931,5340.0,4.200000000000003,5.3999999999999995,1.1999999999999957,546.1089,366
2025-09-19 04:30:00,73,116.4063,5341.0,4.0,5.299999999999999,1.2999999999999972,544.8157,366
2025-09-19 04:33:00,73,117.2743,5341.0,4.200000000000003,5.299999999999999,1.1999999999999957,545.4833,366
2025-09-19 04:36:00,73,118.0555,5341.0,4.200000000000003,5.3999999999999995,1.1999999999999957,543.6397,366
2025-09-19 04:39:00,74,116.6667,5341.0,4.200000000000003,5.500000000000001,1.2999999999999972,550.4361,366
2025-09-19 04:42:00,74,116.4931,5341.0,4.200000000000003,5.4,1.2999999999999972,549.8644,366
2025-09-19 04:45:00,73,116.7535,5341.0,4.200000000000003,5.300000000000001,1.2999999999999972,551.8361,366
2025-09-19 04:48:00,73,117.5347,5341.0,4.200000000000003,5.300000000000001,1.2999999999999972,545.1554,366
2025-09-19 04:51:00,73,117.1007,5341.0,4.100000000000001,5.300000000000001,1.3999999999999986,544.6257,366
2025-09-19 04:54:00,73,117.2743,5341.0,4.0,5.199999999999999,1.2999999999999972,545.2508,366
2025-09-19 04:57:00,72,117.6215,5341.0,4.100000000000001,5.199999999999999,1.2999999999999972,543.5001,366
2025-09-19 05:00:00,73,116.9271,5341.0,4.200000000000003,5.199999999999999,1.2999999999999972,542.735,366
2025-09-19 05:03:00,74,117.2743,5341.0,4.100000000000001,5.199999999999999,1.3999999999999986,550.5729,366
2025-09-19 05:06:00,73,116.2326,5341.0,4.200000000000003,5.299999999999999,1.2999999999999972,548.082,366
2025-09-19 05:09:00,74,118.6632,5341.0,4.100000000000001,5.199999999999999,1.3999999999999986,549.8444,366
2025-09-19 05:12:00,73,117.2743,5341.0,4.200000000000003,5.199999999999999,1.2999999999999972,547.9608,366
2025-09-19 05:15:00,74,116.6667,5341.0,4.200000000000003,5.300000000000001,1.3999999999999986,549.3513,366
2025-09-19 05:18:00,73,118.4028,5341.0,4.100000000000001,5.4,1.2999999999999972,550.4473,366
2025-09-19 05:21:00,73,117.5347,5341.0,4.200000000000003,5.199999999999999,1.2999999999999972,549.4808,366
2025-09-19 05:24:00,74,118.1424,5341.0,4.0,5.199999999999999,1.3999999999999986,547.9459,366
2025-09-19 05:27:00,73,116.9271,5341.0,4.200000000000003,5.199999999999999,1.2999999999999972,550.1643,366
2025-09-19 05:30:00,72,117.3611,5342.0,4.200000000000003,5.199999999999999,1.2999999999999972,547.3353,366
2025-09-19 05:33:00,73,116.4931,5342.0,4.100000000000001,5.1,1.2999999999999972,541.9703,366
2025-09-19 05:36:00,73,116.4063,5342.0,4.100000000000001,5.199999999999999,1.1999999999999957,538.3795,366
2025-09-19 05:39:00,72,116.7535,5342.0,4.100000000000001,5.1,1.2999999999999972,539.2864,366
2025-09-19 05:42:00,73,117.5347,5342.0,4.100000000000001,5.1,1.1999999999999957,536.4983,366
2025-09-19 05:45:00,72,116.4931,5342.0,4.100000000000001,5.199999999999999,1.1999999999999957,537.5648,366
2025-09-19 05:48:00,72,117.1875,5342.0,4.100000000000001,5.1,1.1999999999999957,535.6614,366
2025-09-19 05:51:00,72,116.4931,5342.0,4.100000000000001,5.2,1.1999999999999957,535.3882,366
2025-09-19 05:54:00,71,116.3195,5342.0,4.0,5.1,1.2000000000000028,532.4828,358
2025-09-19 05:57:00,71,116.6667,5342.0,4.0,5.2,1.1000000000000014,526.3242,358
2025-09-19 06:00:00,70,116.7535,5342.0,4.0,5.1000000000000005,1.1000000000000014,521.9543,358
2025-09-19 06:03:00,70,116.059,5342.0,4.0,5.0,1.1000000000000014,521.6182,358
2025-09-19 06:06:00,69,116.2326,5342.0,3.8999999999999986,4.9,1.1000000000000014,515.5111,375
2025-09-19 06:09:00,69,115.625,5342.0,3.799999999999997,4.800000000000001,1.2000000000000028,512.7075,371
2025-09-19 06:12:00,69,116.4063,5342.0,3.6999999999999957,4.799999999999999,1.2000000000000028,516.7252,371
2025-09-19 06:15:00,69,117.7951,5342.0,3.8999999999999986,4.799999999999999,1.1000000000000014,517.2471,375
2025-09-19 06:18:00,70,117.6215,5342.0,3.8999999999999986,4.799999999999999,1.2000000000000028,519.101,375
2025-09-19 06:21:00,70,118.0555,5342.0,3.799999999999997,4.699999999999999,1.2000000000000028,518.8745,371
2025-09-19 06:24:00,69,116.8403,5342.0,3.799999999999997,4.799999999999999,1.3000000000000043,510.492,371
2025-09-19 06:27:00,68,117.7083,5342.0,3.799999999999997,4.699999999999999,1.1000000000000014,510.4517,371
2025-09-19 06:30:00,68,117.5347,5343.0,3.799999999999997,4.699999999999999,1.2000000000000028,509.662,371
2025-09-19 06:33:00,67,118.5764,5343.0,3.799999999999997,4.699999999999999,1.1000000000000014,510.1442,371
2025-09-19 06:36:00,69,118.0555,5343.0,3.700000000000003,4.800000000000001,1.1999999999999957,512.6299,371
2025-09-19 06:39:00,68,118.2292,5343.0,3.700000000000003,4.699999999999999,1.0999999999999943,511.1101,371
2025-09-19 06:42:00,69,118.0555,5343.0,3.799999999999997,4.800000000000001,1.3000000000000043,517.8698,371
2025-09-19 06:45:00,70,117.6215,5343.0,3.8999999999999986,4.800000000000001,1.2000000000000028,519.7979,375
2025-09-19 06:48:00,69,117.7951,5343.0,3.8999999999999986,4.800000000000001,1.2000000000000028,518.4717,375
2025-09-19 06:51:00,69,116.8403,5343.0,3.8999999999999986,4.800000000000001,1.2000000000000028,519.4814,375
2025-09-19 06:54:00,69,117.3611,5343.0,3.799999999999997,4.800000000000001,1.3000000000000043,518.7294,371
2025-09-19 06:57:00,68,116.7535,5343.0,3.8999999999999986,4.800000000000001,1.1000000000000014,515.9243,375
2025-09-19 07:00:00,69,119.4444,5343.0,3.799999999999997,4.800000000000001,1.2000000000000028,516.2356,375
2025-09-19 07:03:00,69,121.6146,5343.0,3.8999999999999986,4.800000000000001,1.2000000000000028,520.4164,373
2025-09-19 07:06:00,69,121.7014,5343.0,3.8999999999999986,4.699999999999999,1.2000000000000028,524.7336,373
2025-09-19 07:09:00,69,122.8299,5343.0,3.799999999999997,4.699999999999999,1.3000000000000043,517.576,373
2025-09-19 07:12:00,70,122.309,5343.0,3.799999999999997,4.699999999999999,1.3000000000000043,519.7819,373
2025-09-19 07:15:00,69,122.4826,5343.0,3.799999999999997,4.699999999999999,1.3000000000000043,518.3876,373
2025-09-19 07:18:00,69,122.1354,5343.0,3.799999999999997,4.699999999999999,1.2000000000000028,518.0991,373
2025-09-19 07:21:00,69,123.6979,5343.0,3.8999999999999986,4.6,1.2000000000000028,517.6978,373
2025-09-19 07:24:00,70,123.4375,5343.0,3.8999999999999986,4.699999999999999,1.2000000000000028,519.1495,373
2025-09-19 07:27:00,69,123.2639,5343.0,3.8999999999999986,4.699999999999999,1.2000000000000028,520.0038,373
2025-09-19 07:30:00,70,123.7847,5344.0,3.799999999999997,4.6,1.3000000000000043,523.7271,373
2025-09-19 07:33:00,70,124.6528,5344.0,3.799999999999997,4.6,1.3000000000000043,523.0391,373
2025-09-19 07:36:00,69,124.0451,5344.0,4.0,4.6,1.1000000000000014,525.3802,373
2025-09-19 07:39:00,70,125.434,5344.0,3.8999999999999986,4.699999999999999,1.2000000000000028,524.7293,373
2025-09-19 07:42:00,71,124.7396,5344.0,4.0,4.6,1.1000000000000014,523.8745,373
2025-09-19 07:45:00,70,124.7396,5344.0,4.0,4.6,1.2000000000000028,523.7302,373
2025-09-19 07:48:00,71,125.9549,5344.0,3.8999999999999986,4.6,1.2000000000000028,522.6034,373
2025-09-19 07:51:00,70,125.5208,5344.0,3.8999999999999986,4.6,1.2000000000000028,527.6052,373
2025-09-19 07:54:00,70,126.0417,5344.0,3.8999999999999986,4.6,1.1000000000000014,523.1488,373
2025-09-19 07:57:00,70,126.9097,5344.0,4.0,4.6,1.2000000000000028,524.2872,367
2025-09-19 08:00:00,70,129.5139,5344.0,3.8999999999999986,4.6000000000000005,1.2000000000000028,526.3616,254
2025-09-19 08:03:00,71,130.6424,5344.0,3.8999999999999986,4.700000000000001,1.3999999999999986,539.9268,367
2025-09-19 08:06:00,72,131.684,5344.0,4.100000000000001,4.700000000000001,1.3999999999999986,542.1844,367
2025-09-19 08:09:00,73,130.816,5344.0,4.100000000000001,4.700000000000001,1.2999999999999972,543.447,367
2025-09-19 08:12:00,73,132.2917,5344.0,4.200000000000003,4.700000000000001,1.2999999999999972,546.9063,367
2025-09-19 08:15:00,73,132.8993,5344.0,4.100000000000001,4.700000000000001,1.2999999999999972,546.7803,367
2025-09-19 08:18:00,73,133.8542,5344.0,4.200000000000003,4.700000000000001,1.2999999999999972,550.5056,367
2025-09-19 08:21:00,73,133.4201,5344.0,4.100000000000001,4.6000000000000005,1.2999999999999972,549.843,367
2025-09-19 08:24:00,73,133.4201,5344.0,4.200000000000003,4.700000000000001,1.2999999999999972,549.3655,367
2025-09-19 08:27:00,73,133.6806,5344.0,4.100000000000001,4.6000000000000005,1.3999999999999986,546.6573,367
2025-09-19 08:30:00,73,133.7674,5345.0,4.100000000000001,4.7,1.2999999999999972,547.4014,367
2025-09-19 08:33:00,72,118.8368,5345.0,4.100000000000001,4.700000000000001,1.2999999999999972,546.6938,374
2025-09-19 08:36:00,71,117.6215,5345.0,4.100000000000001,4.9,1.1000000000000014,526.012,375
2025-09-19 08:39:00,70,119.0104,5345.0,3.8999999999999986,5.000000000000001,1.0,522.3199,375
2025-09-19 08:42:00,63,106.3368,5345.0,3.5,5.1000000000000005,0.6000000000000014,469.0271,356
2025-09-19 08:45:00,65,112.934,5345.0,3.3999999999999986,4.800000000000001,1.0,479.9822,371
2025-09-19 08:48:00,62,94.70486,5345.0,3.1999999999999993,4.7,0.5999999999999979,450.4508,352
2025-09-19 08:51:00,61,133.1597,5345.0,3.1000000000000014,4.7,1.0,461.4513,342
2025-09-19 08:54:00,65,147.2222,5345.0,3.1999999999999993,3.5999999999999996,1.3000000000000007,485.868,252
2025-09-19 08:57:00,72,148.4375,5345.0,3.700000000000003,4.2,1.6999999999999957,540.0011,252
2025-09-19 09:00:00,75,130.5556,5345.0,4.100000000000001,4.7,1.6000000000000014,562.226,367
2025-09-19 09:03:00,74,130.3819,5345.0,4.200000000000003,5.0,1.3999999999999986,555.7048,368
2025-09-19 09:06:00,77,138.1076,5345.0,4.299999999999997,4.999999999999999,1.6000000000000014,582.2281,195
2025-09-19 09:09:00,77,138.1944,5345.0,4.5,4.999999999999999,1.5,584.1996,195
2025-09-19 09:12:00,77,132.3785,5345.0,4.5,4.999999999999999,1.3999999999999986,577.0635,203
2025-09-19 09:15:00,76,134.5486,5345.0,4.399999999999999,5.1,1.3999999999999986,573.7866,203
2025-09-19 09:18:00,76,133.6806,5345.0,4.5,5.0,1.2000000000000028,571.8918,203
2025-09-19 09:21:00,76,131.25,5345.0,4.299999999999997,5.1,1.4000000000000057,566.4496,368
2025-09-19 09:24:00,75,127.691,5345.0,4.299999999999997,5.0,1.3000000000000043,564.6697,368
2025-09-19 09:27:00,75,125.9549,5345.0,4.299999999999997,5.0,1.3000000000000043,558.2849,370
2025-09-19 09:30:00,74,126.8229,5346.0,4.200000000000003,5.1,1.2999999999999972,559.3212,370
2025-09-19 09:33:00,74,125.6076,5346.0,4.100000000000001,5.1,1.3999999999999986,556.4604,370
2025-09-19 09:36:00,74,123.3507,5346.0,4.300000000000004,5.199999999999999,1.2999999999999972,553.5474,370
2025-09-19 09:39:00,73,125.0868,5346.0,4.100000000000001,5.199999999999999,1.3999999999999986,556.3011,370
2025-09-19 09:42:00,74,125.3472,5346.0,4.300000000000004,5.1,1.2999999999999972,554.4047,370
2025-09-19 09:45:00,74,124.566,5346.0,4.100000000000001,5.1,1.3999999999999986,554.6204,370
2025-09-19 09:48:00,73,125.9549,5346.0,4.200000000000003,5.0,1.2999999999999972,551.5672,370
2025-09-19 09:51:00,74,126.0417,5346.0,4.300000000000001,5.1,1.2999999999999972,551.838,370
2025-09-19 09:54:00,74,124.7396,5346.0,4.300000000000001,5.1,1.2999999999999972,552.2718,370
2025-09-19 09:57:00,74,123.4375,5346.0,4.199999999999999,5.1,1.3999999999999986,552.3544,370
2025-09-19 10:00:00,74,123.6979,5346.0,4.300000000000001,5.199999999999999,1.2999999999999972,556.04,370
2025-09-19 10:03:00,73,121.875,5346.0,4.300000000000001,5.1,1.1999999999999957,553.8358,370
2025-09-19 10:06:00,74,121.9618,5346.0,4.199999999999999,5.300000000000001,1.3999999999999986,554.0602,370
2025-09-19 10:09:00,75,122.5694,5346.0,4.199999999999999,5.300000000000001,1.3999999999999986,556.098,370
2025-09-19 10:12:00,74,122.1354,5346.0,4.300000000000001,5.4,1.2999999999999972,560.08,370
2025-09-19 10:15:00,75,122.4826,5346.0,4.300000000000001,5.4,1.3999999999999986,564.6846,370
2025-09-19 10:18:00,76,122.5694,5346.0,4.400000000000002,5.5,1.2999999999999972,565.3154,206
2025-09-19 10:21:00,76,122.0486,5346.0,4.300000000000001,5.5,1.5,570.6475,206
2025-09-19 10:24:00,76,122.3958,5346.0,4.5000000000000036,5.3999999999999995,1.3999999999999986,571.4987,206
2025-09-19 10:27:00,75,122.5694,5346.0,4.400000000000002,5.499999999999999,1.3999999999999986,572.0612,206
2025-09-19 10:30:00,77,123.6111,5347.0,4.4999999999999964,5.499999999999999,1.4000000000000057,579.6512,206
2025-09-19 10:33:00,77,123.2639,5347.0,4.4999999999999964,5.6000000000000005,1.4000000000000057,577.3969,206
2025-09-19 10:36:00,77,124.0451,5347.0,4.4999999999999964,5.6000000000000005,1.4000000000000057,581.4664,206
2025-09-19 10:39:00,78,123.6111,5347.0,4.599999999999998,5.6000000000000005,1.5,583.0802,206
2025-09-19 10:42:00,76,123.6979,5347.0,4.4999999999999964,5.6000000000000005,1.4000000000000057,579.7191,206
2025-09-19 10:45:00,78,124.2188,5347.0,4.4999999999999964,5.6000000000000005,1.4000000000000057,583.5474,206
2025-09-19 10:48:00,78,123.8715,5347.0,4.599999999999998,5.6000000000000005,1.4000000000000057,583.4787,204
2025-09-19 10:51:00,77,123.1771,5347.0,4.599999999999998,5.700000000000001,1.4000000000000057,581.6797,206
2025-09-19 10:54:00,78,123.8715,5347.0,4.599999999999998,5.6,1.4000000000000057,582.7515,204
2025-09-19 10:57:00,77,123.1771,5347.0,4.599999999999998,5.6,1.4000000000000057,581.08,206
2025-09-19 11:00:00,77,123.8715,5347.0,4.599999999999998,5.6,1.4000000000000057,580.2876,206
2025-09-19 11:03:00,78,123.8715,5347.0,4.599999999999998,5.6,1.4000000000000057,580.8274,204
2025-09-19 11:06:00,77,123.0035,5347.0,4.599999999999998,5.5,1.4000000000000057,579.5326,206
2025-09-19 11:09:00,76,123.6979,5347.0,4.5000000000000036,5.5,1.3999999999999986,573.0029,206
2025-09-19 11:12:00,76,122.4826,5347.0,4.400000000000002,5.5,1.3999999999999986,572.0463,206
2025-09-19 11:15:00,77,123.0035,5347.0,4.5000000000000036,5.5,1.3999999999999986,570.8021,206
2025-09-19 11:18:00,75,111.4583,5347.0,4.5000000000000036,5.8,1.1999999999999957,554.9688,143
2025-09-19 11:21:00,72,111.9792,5347.0,4.400000000000002,5.500000000000001,1.0,543.6609,366
2025-09-19 11:24:00,73,112.3264,5347.0,4.099999999999998,5.500000000000001,1.3000000000000043,540.9453,366
2025-09-19 11:27:00,72,112.066,5347.0,4.099999999999998,5.6000000000000005,1.2000000000000028,542.5118,366
2025-09-19 11:30:00,73,112.5868,5348.0,4.300000000000001,5.6000000000000005,1.1000000000000014,544.8289,366
2025-09-19 11:33:00,73,113.368,5348.0,4.199999999999999,5.7,1.3000000000000043,545.4726,366
2025-09-19 11:36:00,73,113.7153,5348.0,4.199999999999999,5.6,1.2000000000000028,548.8804,366
2025-09-19 11:39:00,73,113.1944,5348.0,4.300000000000001,5.5,1.2999999999999972,549.1831,366
2025-09-19 11:42:00,74,113.368,5348.0,4.199999999999999,5.6,1.2999999999999972,550.4534,366
2025-09-19 11:45:00,73,113.7153,5348.0,4.199999999999999,5.6,1.3999999999999986,551.6292,366
2025-09-19 11:48:00,73,113.7153,5348.0,4.199999999999999,5.6,1.2999999999999972,555.011,366
2025-09-19 11:51:00,74,112.8472,5348.0,4.300000000000001,5.800000000000001,1.3999999999999986,555.7027,366
2025-09-19 11:54:00,74,113.368,5348.0,4.199999999999999,5.700000000000001,1.3999999999999986,556.0283,366
2025-09-19 11:57:00,74,113.0208,5348.0,4.199999999999999,5.700000000000001,1.3999999999999986,556.3976,366
2025-09-19 12:00:00,74,113.0208,5348.0,4.199999999999999,5.700000000000001,1.3999999999999986,556.7076,366
2025-09-19 12:03:00,75,113.2813,5348.0,4.300000000000001,5.700000000000001,1.2999999999999972,556.8167,366
2025-09-19 12:06:00,75,113.368,5348.0,4.300000000000001,5.700000000000001,1.2999999999999972,559.8058,366
2025-09-19 12:09:00,75,113.2813,5348.0,4.300000000000001,5.800000000000001,1.3999999999999986,560.099,366
2025-09-19 12:12:00,75,112.066,5348.0,4.400000000000002,5.800000000000001,1.2999999999999972,560.3549,143
2025-09-19 12:15:00,74,112.7604,5348.0,4.400000000000002,5.800000000000001,1.2999999999999972,556.8491,143
2025-09-19 12:18:00,74,112.8472,5348.0,4.300000000000001,5.700000000000001,1.2999999999999972,555.9374,366
2025-09-19 12:21:00,75,113.2813,5348.0,4.400000000000002,5.700000000000001,1.1999999999999957,556.6172,366
2025-09-19 12:24:00,74,112.5868,5348.0,4.400000000000002,5.700000000000001,1.2999999999999972,556.466,366
2025-09-19 12:27:00,74,113.1944,5348.0,4.300000000000001,5.700000000000001,1.2999999999999972,556.9226,366
2025-09-19 12:30:00,74,112.066,5349.0,4.300000000000001,5.800000000000001,1.2999999999999972,555.1349,365
2025-09-19 12:33:00,74,112.4132,5349.0,4.400000000000002,5.800000000000001,1.2999999999999972,556.5529,143
2025-09-19 12:36:00,74,111.7188,5349.0,4.300000000000001,5.800000000000001,1.3999999999999986,554.9551,365
2025-09-19 12:39:00,74,112.934,5349.0,4.300000000000001,5.699999999999999,1.2999999999999972,555.6842,366
2025-09-19 12:42:00,74,112.5868,5349.0,4.300000000000001,5.800000000000001,1.2999999999999972,555.3893,366
2025-09-19 12:45:00,74,112.934,5349.0,4.300000000000001,5.700000000000001,1.3999999999999986,557.2017,366
2025-09-19 12:48:00,74,113.4549,5349.0,4.400000000000002,5.700000000000001,1.3999999999999986,555.8453,366
2025-09-19 12:51:00,74,113.7153,5349.0,4.300000000000001,5.6,1.3999999999999986,556.0212,366
2025-09-19 12:54:00,74,113.8021,5349.0,4.300000000000001,5.6,1.3999999999999986,555.4689,366
2025-09-19 12:57:00,75,113.7153,5349.0,4.300000000000001,5.699999999999999,1.3999999999999986,555.0872,366
2025-09-19 13:00:00,73,113.4549,5349.0,4.300000000000001,5.699999999999999,1.3999999999999986,555.1837,366
2025-09-19 13:03:00,74,113.6285,5349.0,4.300000000000001,5.6,1.3999999999999986,555.1962,366
2025-09-19 13:06:00,74,112.5,5349.0,4.300000000000001,5.699999999999999,1.3999999999999986,555.6896,366
2025-09-19 13:09:00,74,113.8021,5349.0,4.300000000000001,5.800000000000001,1.3999999999999986,556.9852,366
2025-09-19 13:12:00,74,112.5,5349.0,4.300000000000001,5.700000000000001,1.3999999999999986,558.4628,366
2025-09-19 13:15:00,74,113.8021,5349.0,4.400000000000002,5.700000000000001,1.3999999999999986,556.2184,366
2025-09-19 13:18:00,75,114.0625,5349.0,4.400000000000002,5.700000000000001,1.3999999999999986,558.981,366
2025-09-19 13:21:00,74,114.2361,5349.0,4.300000000000004,5.700000000000001,1.2999999999999972,557.2408,366
2025-09-19 13:24:00,74,113.6285,5349.0,4.300000000000004,5.6,1.2999999999999972,557.1243,366
2025-09-19 13:27:00,74,113.4549,5349.0,4.300000000000004,5.700000000000001,1.2999999999999972,556.6115,366
2025-09-19 13:30:00,74,113.0208,5350.0,4.200000000000003,5.700000000000001,1.2999999999999972,556.5729,366
2025-09-19 13:33:00,75,113.368,5350.0,4.400000000000002,5.6,1.2999999999999972,556.3838,366
2025-09-19 13:36:00,74,112.8472,5350.0,4.300000000000004,5.700000000000001,1.3999999999999986,557.0916,366
2025-09-19 13:39:00,74,113.8021,5350.0,4.200000000000003,5.700000000000001,1.3999999999999986,558.5663,366
2025-09-19 13:42:00,74,112.3264,5350.0,4.200000000000003,5.700000000000001,1.3999999999999986,559.8663,366
2025-09-19 13:45:00,74,113.1944,5350.0,4.200000000000003,5.7,1.3999999999999986,560.5231,366
2025-09-19 13:48:00,75,113.2813,5350.0,4.200000000000003,5.7,1.3999999999999986,559.3374,366
2025-09-19 13:51:00,75,113.6285,5350.0,4.300000000000004,5.8,1.3999999999999986,558.7902,366
2025-09-19 13:54:00,75,113.7153,5350.0,4.299999999999997,5.6000000000000005,1.4000000000000057,558.2629,366
2025-09-19 13:57:00,74,113.8021,5350.0,4.200000000000003,5.7,1.5,557.9034,366
2025-09-19 14:00:00,75,113.8021,5350.0,4.299999999999997,5.7,1.4000000000000057,561.0072,366
2025-09-19 14:03:00,74,114.1493,5350.0,4.299999999999997,5.7,1.4000000000000057,564.1317,366
2025-09-19 14:06:00,74,114.2361,5350.0,4.299999999999997,5.800000000000001,1.4000000000000057,562.4766,366
2025-09-19 14:09:00,75,113.7153,5350.0,4.299999999999997,5.800000000000001,1.4000000000000057,566.336,366
2025-09-19 14:12:00,76,113.0208,5350.0,4.299999999999997,5.800000000000001,1.4000000000000057,567.1125,143
2025-09-19 14:15:00,75,113.7153,5350.0,4.299999999999997,5.700000000000001,1.4000000000000057,565.0051,366
2025-09-19 14:18:00,75,113.4549,5350.0,4.299999999999997,5.700000000000001,1.4000000000000057,565.2524,366
2025-09-19 14:21:00,76,114.3229,5350.0,4.399999999999999,5.800000000000001,1.3000000000000043,567.9718,143
2025-09-19 14:24:00,74,113.8021,5350.0,4.299999999999997,5.700000000000001,1.4000000000000057,568.1351,366
2025-09-19 14:27:00,76,114.2361,5350.0,4.399999999999999,5.800000000000001,1.3000000000000043,567.7833,143
2025-09-19 14:30:00,75,114.3229,5351.0,4.299999999999997,5.800000000000001,1.4000000000000057,567.2531,366
2025-09-19 14:33:00,76,114.4965,5351.0,4.399999999999999,5.800000000000001,1.3999999999999986,571.7643,143
2025-09-19 14:36:00,76,114.6701,5351.0,4.5,5.800000000000001,1.2999999999999972,570.9904,143
2025-09-19 14:39:00,76,115.1042,5351.0,4.299999999999997,5.800000000000001,1.3999999999999986,571.5664,366
2025-09-19 14:42:00,76,113.8021,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,571.875,143
2025-09-19 14:45:00,75,113.8889,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,569.7795,143
2025-09-19 14:48:00,75,114.3229,5351.0,4.399999999999999,5.800000000000001,1.3999999999999986,572.5823,143
2025-09-19 14:51:00,75,114.3229,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,572.848,143
2025-09-19 14:54:00,75,114.3229,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,571.7718,143
2025-09-19 14:57:00,76,115.0174,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,570.9761,143
2025-09-19 15:00:00,76,115.9722,5351.0,4.299999999999997,5.800000000000001,1.3999999999999986,572.2245,366
2025-09-19 15:03:00,77,114.6701,5351.0,4.399999999999999,5.800000000000001,1.3999999999999986,571.9671,143
2025-09-19 15:06:00,76,114.2361,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,571.3754,143
2025-09-19 15:09:00,76,112.934,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,570.2903,143
2025-09-19 15:12:00,76,114.5833,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,572.2871,143
2025-09-19 15:15:00,76,113.1944,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,568.9618,143
2025-09-19 15:18:00,75,113.8889,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,567.6638,143
2025-09-19 15:21:00,75,112.934,5351.0,4.399999999999999,5.699999999999999,1.2999999999999972,566.8134,366
2025-09-19 15:24:00,75,112.5,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,566.9991,143
2025-09-19 15:27:00,75,114.0625,5351.0,4.399999999999999,5.800000000000001,1.2999999999999972,566.6456,143
2025-09-19 15:30:00,75,112.5868,5352.0,4.299999999999997,5.699999999999999,1.3000000000000043,562.5658,366
2025-09-19 15:33:00,75,113.8021,5352.0,4.299999999999997,5.699999999999999,1.3000000000000043,563.9514,366
2025-09-19 15:36:00,74,113.8021,5352.0,4.399999999999999,5.699999999999999,1.2000000000000028,562.1794,366
2025-09-19 15:39:00,74,112.8472,5352.0,4.299999999999997,5.699999999999999,1.3000000000000043,563.6686,366
2025-09-19 15:42:00,75,111.4583,5352.0,4.299999999999997,5.699999999999999,1.3000000000000043,563.0302,366
2025-09-19 15:45:00,74,111.0243,5352.0,4.299999999999997,5.799999999999999,1.3000000000000043,563.8726,365
2025-09-19 15:48:00,74,110.3299,5352.0,4.399999999999999,5.8999999999999995,1.2000000000000028,559.4716,143
2025-09-19 15:51:00,74,110.8507,5352.0,4.199999999999999,5.8999999999999995,1.3000000000000043,559.8684,365
2025-09-19 15:54:00,74,109.5486,5352.0,4.199999999999999,5.8,1.3000000000000043,561.519,365
2025-09-19 15:57:00,74,108.941,5352.0,4.199999999999996,5.699999999999999,1.4000000000000057,556.0966,365
2025-09-19 16:00:00,73,109.9826,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,554.8019,365
2025-09-19 16:03:00,74,108.6805,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,551.4266,114
2025-09-19 16:06:00,74,108.4201,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,553.278,114
2025-09-19 16:09:00,74,108.0729,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,552.5166,114
2025-09-19 16:12:00,74,107.6389,5352.0,4.199999999999996,5.8999999999999995,1.4000000000000057,554.2825,114
2025-09-19 16:15:00,74,108.1597,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,553.9497,114
2025-09-19 16:18:00,74,108.0729,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,551.5811,114
2025-09-19 16:21:00,75,108.4201,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,553.7628,143
2025-09-19 16:24:00,74,105.1215,5352.0,4.199999999999996,5.8999999999999995,1.3000000000000043,550.6653,113
2025-09-19 16:27:00,73,105.5556,5352.0,4.199999999999996,5.8999999999999995,1.2000000000000028,547.1025,113
2025-09-19 16:30:00,74,106.25,5353.0,4.100000000000001,5.8999999999999995,1.3999999999999986,547.2136,113
2025-09-19 16:33:00,74,106.25,5353.0,4.100000000000001,5.8999999999999995,1.2999999999999972,547.8951,113
2025-09-19 16:36:00,74,105.6424,5353.0,4.100000000000001,5.8999999999999995,1.2999999999999972,547.6807,113
2025-09-19 16:39:00,73,105.816,5353.0,4.199999999999996,5.8999999999999995,1.2000000000000028,548.6823,113
2025-09-19 16:42:00,74,106.5104,5353.0,4.100000000000001,5.8999999999999995,1.3999999999999986,549.5984,113
2025-09-19 16:45:00,74,107.2917,5353.0,4.199999999999996,5.8999999999999995,1.3000000000000043,550.1588,114
2025-09-19 16:48:00,74,106.8576,5353.0,4.199999999999996,5.799999999999999,1.3000000000000043,552.3126,114
2025-09-19 16:51:00,73,107.8125,5353.0,4.100000000000001,5.699999999999999,1.3999999999999986,550.1429,359
2025-09-19 16:54:00,73,108.2465,5353.0,4.0000000000000036,5.699999999999999,1.2999999999999972,548.8115,359
2025-09-19 16:57:00,74,109.8958,5353.0,4.100000000000001,5.699999999999999,1.3999999999999986,554.7997,365
2025-09-19 17:00:00,75,109.1146,5353.0,4.199999999999996,5.799999999999999,1.4000000000000057,554.29,143
2025-09-19 17:03:00,74,109.5486,5353.0,4.199999999999996,5.699999999999999,1.3000000000000043,553.4897,365
2025-09-19 17:06:00,75,110.3299,5353.0,4.099999999999998,5.699999999999999,1.3000000000000043,555.3928,366
2025-09-19 17:09:00,75,110.1563,5353.0,4.199999999999996,5.800000000000001,1.3000000000000043,553.4844,365
2025-09-19 17:12:00,74,110.1563,5353.0,4.199999999999996,5.800000000000001,1.4000000000000057,557.0507,365
2025-09-19 17:15:00,75,111.0243,5353.0,4.199999999999996,5.800000000000001,1.3000000000000043,555.4742,365
2025-09-19 17:18:00,75,111.4583,5353.0,4.299999999999997,5.800000000000001,1.3000000000000043,553.9529,143
2025-09-19 17:21:00,75,110.6771,5353.0,4.199999999999996,5.699999999999999,1.3000000000000043,556.5059,366
2025-09-19 17:24:00,75,112.1528,5353.0,4.199999999999996,5.699999999999999,1.4000000000000057,563.1696,366
2025-09-19 17:27:00,75,111.7188,5353.0,4.199999999999996,5.800000000000001,1.4000000000000057,560.8866,366
2025-09-19 17:30:00,75,111.8924,5354.0,4.299999999999997,5.699999999999999,1.4000000000000057,561.9487,366
2025-09-19 17:33:00,76,111.0243,5354.0,4.299999999999997,5.799999999999999,1.3000000000000043,560.961,143
2025-09-19 17:36:00,75,109.809,5354.0,4.299999999999997,5.799999999999999,1.4000000000000057,561.6423,143
2025-09-19 17:39:00,75,110.7639,5354.0,4.299999999999997,5.800000000000001,1.3000000000000043,558.6224,143
2025-09-19 17:42:00,75,110.6771,5354.0,4.200000000000003,5.799999999999999,1.3999999999999986,558.7054,365
2025-09-19 17:45:00,75,110.2431,5354.0,4.200000000000003,5.9,1.3999999999999986,555.9976,143
2025-09-19 17:48:00,74,110.6771,5354.0,4.299999999999997,5.699999999999999,1.3000000000000043,557.7371,365
2025-09-19 17:51:00,75,110.1563,5354.0,4.200000000000003,5.799999999999999,1.3999999999999986,557.6337,365
2025-09-19 17:54:00,74,109.809,5354.0,4.200000000000003,5.699999999999999,1.2999999999999972,554.4437,365
2025-09-19 17:57:00,74,110.2431,5354.0,4.200000000000003,5.800000000000001,1.2999999999999972,554.4351,365
2025-09-19 18:00:00,74,110.5903,5354.0,4.200000000000003,5.699999999999999,1.2999999999999972,552.4495,365
2025-09-19 18:03:00,74,109.7222,5354.0,4.200000000000003,5.699999999999999,1.2999999999999972,553.7205,365
2025-09-19 18:06:00,74,108.941,5354.0,4.100000000000001,5.799999999999999,1.3999999999999986,552.3011,365
2025-09-19 18:09:00,74,107.8125,5354.0,4.100000000000001,5.699999999999999,1.2999999999999972,545.8399,113
2025-09-19 18:12:00,73,107.8125,5354.0,4.100000000000001,5.699999999999999,1.1999999999999957,547.3333,359
2025-09-19 18:15:00,73,108.4201,5354.0,4.100000000000001,5.699999999999999,1.2999999999999972,545.3843,359
2025-09-19 18:18:00,74,107.9861,5354.0,4.100000000000001,5.699999999999999,1.2999999999999972,545.8856,113
2025-09-19 18:21:00,73,107.3785,5354.0,4.100000000000001,5.699999999999999,1.2999999999999972,544.9475,113
2025-09-19 18:24:00,73,107.9861,5354.0,4.0,5.799999999999999,1.2999999999999972,546.0761,113
2025-09-19 18:27:00,73,106.9445,5354.0,4.199999999999999,5.799999999999999,1.2999999999999972,545.4193,113
2025-09-19 18:30:00,73,106.25,5355.0,4.100000000000001,5.799999999999999,1.2999999999999972,542.525,113
2025-09-19 18:33:00,73,105.1215,5355.0,4.200000000000003,5.8999999999999995,1.1000000000000014,540.6202,113
2025-09-19 18:36:00,73,105.9028,5355.0,4.199999999999999,5.799999999999999,1.2000000000000028,541.5369,113
2025-09-19 18:39:00,73,105.4688,5355.0,4.100000000000001,5.799999999999999,1.2000000000000028,542.5276,113
2025-09-19 18:42:00,73,105.0347,5355.0,4.199999999999999,5.8999999999999995,1.2000000000000028,542.4003,113
2025-09-19 18:45:00,73,105.6424,5355.0,4.199999999999999,5.9,1.2000000000000028,543.3391,113
2025-09-19 18:48:00,73,106.0764,5355.0,4.199999999999999,5.9,1.2000000000000028,542.1368,113
2025-09-19 18:51:00,73,104.9479,5355.0,4.199999999999999,5.9,1.2000000000000028,547.7313,113
2025-09-19 18:54:00,73,105.3819,5355.0,4.199999999999999,5.800000000000001,1.2000000000000028,542.7406,113
2025-09-19 18:57:00,73,105.5556,5355.0,4.199999999999999,5.9,1.2000000000000028,541.2639,113
2025-09-19 19:00:00,72,105.1215,5355.0,4.199999999999999,5.9,1.2000000000000028,540.5346,113
2025-09-19 19:03:00,71,104.0799,5355.0,4.099999999999998,5.799999999999999,1.2000000000000028,537.5507,113
2025-09-19 19:06:00,71,103.8194,5355.0,3.9999999999999964,5.699999999999999,1.2000000000000028,528.1855,113
2025-09-19 19:09:00,70,104.6875,5355.0,3.9999999999999964,5.800000000000001,1.2000000000000028,527.8755,113
2025-09-19 19:12:00,71,104.2535,5355.0,3.900000000000002,5.699999999999999,1.2999999999999972,530.2235,113
2025-09-19 19:15:00,71,105.0347,5355.0,3.9999999999999964,5.699999999999999,1.2000000000000028,529.79,113
2025-09-19 19:18:00,71,105.0347,5355.0,4.099999999999998,5.800000000000001,1.2000000000000028,529.6593,113
2025-09-19 19:21:00,71,103.9063,5355.0,3.9999999999999964,5.800000000000001,1.2000000000000028,529.2141,113
2025-09-19 19:24:00,71,103.6458,5355.0,3.9999999999999964,5.800000000000001,1.3000000000000043,529.7885,113
2025-09-19 19:27:00,71,103.8194,5355.0,3.9999999999999964,5.800000000000001,1.2000000000000028,527.291,113
2025-09-19 19:30:00,71,104.3403,5356.0,3.9999999999999964,5.699999999999999,1.2000000000000028,528.0497,113
2025-09-19 19:33:00,71,103.9063,5356.0,3.900000000000002,5.699999999999999,1.2999999999999972,528.0923,113
2025-09-19 19:36:00,71,104.1667,5356.0,3.9999999999999964,5.699999999999999,1.2000000000000028,528.7122,113
2025-09-19 19:39:00,71,105.5556,5356.0,3.9999999999999964,5.800000000000001,1.2000000000000028,527.934,113
2025-09-19 19:42:00,71,103.6458,5356.0,4.099999999999998,5.800000000000001,1.2000000000000028,528.2408,113
2025-09-19 19:45:00,70,103.8194,5356.0,4.099999999999998,5.699999999999999,1.2000000000000028,529.411,113
2025-09-19 19:48:00,71,104.7743,5356.0,4.099999999999998,5.800000000000001,1.2000000000000028,527.6091,113
2025-09-19 19:51:00,70,103.4722,5356.0,3.900000000000002,5.699999999999999,1.2999999999999972,528.3716,113
2025-09-19 19:54:00,70,102.9514,5356.0,4.099999999999998,5.800000000000001,1.2000000000000028,527.8378,113
2025-09-19 19:57:00,70,103.7326,5356.0,3.900000000000002,5.800000000000001,1.2999999999999972,528.1501,113
2025-09-19 20:00:00,70,102.4306,5356.0,3.900000000000002,5.800000000000001,1.1999999999999957,525.8761,113
2025-09-19 20:03:00,70,103.2118,5356.0,4.0000000000000036,5.800000000000001,1.1999999999999957,522.9575,113
2025-09-19 20:06:00,71,105.0347,5356.0,3.900000000000002,5.800000000000001,1.2999999999999972,526.2971,113
2025-09-19 20:09:00,71,104.1667,5356.0,4.0000000000000036,5.800000000000001,1.2999999999999972,527.7468,113
2025-09-19 20:12:00,70,104.5139,5356.0,4.0000000000000036,5.700000000000001,1.1999999999999957,525.8179,359
2025-09-19 20:15:00,71,104.7743,5356.0,4.0000000000000036,5.700000000000001,1.2999999999999972,528.0355,113
2025-09-19 20:18:00,72,105.0347,5356.0,4.099999999999998,5.800000000000001,1.3000000000000043,535.8384,113
2025-09-19 20:21:00,71,106.3368,5356.0,4.099999999999998,5.700000000000001,1.3000000000000043,531.9233,359
2025-09-19 20:24:00,71,105.816,5356.0,4.099999999999998,5.700000000000001,1.3000000000000043,534.209,359
2025-09-19 20:27:00,72,108.0729,5356.0,4.099999999999998,5.7,1.3000000000000043,537.4132,359
2025-09-19 20:30:00,71,107.6389,5357.0,4.099999999999998,5.9,1.3000000000000043,536.5081,113
2025-09-19 20:33:00,73,107.3785,5357.0,4.099999999999998,5.7,1.3000000000000043,537.1922,113
2025-09-19 20:36:00,71,107.8125,5357.0,4.099999999999998,5.7,1.3000000000000043,538.0534,359
2025-09-19 20:39:00,72,107.7257,5357.0,4.199999999999999,5.8,1.2000000000000028,538.8373,113
2025-09-19 20:42:00,72,109.0278,5357.0,4.199999999999999,5.8,1.2000000000000028,538.0848,365
2025-09-19 20:45:00,72,108.6805,5357.0,4.199999999999999,5.8,1.2000000000000028,541.3766,365
2025-09-19 20:48:00,72,108.4201,5357.0,4.099999999999998,5.7,1.3000000000000043,540.1385,359
2025-09-19 20:51:00,72,108.4201,5357.0,3.9999999999999964,5.9,1.4000000000000057,539.1932,113
2025-09-19 20:54:00,72,106.3368,5357.0,4.099999999999998,5.9,1.3000000000000043,540.9444,113
2025-09-19 20:57:00,72,106.8576,5357.0,4.099999999999998,5.9,1.3000000000000043,539.7672,113
2025-09-19 21:00:00,72,106.8576,5357.0,4.099999999999998,5.800000000000001,1.2000000000000028,538.2675,113
2025-09-19 21:03:00,72,107.5521,5357.0,4.099999999999998,5.700000000000001,1.3000000000000043,536.161,359
2025-09-19 21:06:00,71,105.6424,5357.0,4.099999999999998,5.700000000000001,1.3000000000000043,535.7111,113
2025-09-19 21:09:00,72,105.9896,5357.0,4.099999999999998,5.700000000000001,1.3000000000000043,533.0347,113
2025-09-19 21:12:00,71,104.5139,5357.0,4.099999999999998,5.700000000000001,1.2000000000000028,531.1749,113
2025-09-19 21:15:00,71,105.816,5357.0,4.0000000000000036,5.700000000000001,1.2999999999999972,531.4524,359
2025-09-19 21:18:00,71,105.0347,5357.0,4.099999999999998,5.700000000000001,1.2000000000000028,531.3318,113
2025-09-19 21:21:00,71,106.0764,5357.0,4.099999999999998,5.700000000000001,1.2000000000000028,531.7976,359
2025-09-19 21:24:00,71,105.3819,5357.0,4.099999999999998,5.700000000000001,1.2000000000000028,530.0703,113
2025-09-19 21:27:00,71,105.0347,5357.0,4.0000000000000036,5.700000000000001,1.2999999999999972,530.5079,113
2025-09-19 21:30:00,71,105.9028,5358.0,3.9999999999999964,5.700000000000001,1.2000000000000028,529.2925,359
2025-09-19 21:33:00,70,104.5139,5358.0,4.099999999999998,5.700000000000001,1.2000000000000028,530.4969,113
2025-09-19 21:36:00,70,105.2083,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,528.7307,113
2025-09-19 21:39:00,71,103.2118,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,529.8214,113
2025-09-19 21:42:00,70,102.8646,5358.0,4.0000000000000036,5.699999999999999,1.2999999999999972,529.6113,113
2025-09-19 21:45:00,70,104.0799,5358.0,4.0000000000000036,5.800000000000001,1.1999999999999957,523.4975,113
2025-09-19 21:48:00,70,102.4306,5358.0,3.900000000000002,5.699999999999999,1.2999999999999972,521.7242,113
2025-09-19 21:51:00,69,102.8646,5358.0,4.0000000000000036,5.800000000000001,1.0999999999999943,522.0779,113
2025-09-19 21:54:00,70,104.1667,5358.0,4.0000000000000036,5.700000000000001,1.0999999999999943,522.2175,359
2025-09-19 21:57:00,70,102.9514,5358.0,3.900000000000002,5.700000000000001,1.3999999999999986,519.8276,113
2025-09-19 22:00:00,71,102.8646,5358.0,3.900000000000002,5.800000000000001,1.2999999999999972,528.512,113
2025-09-19 22:03:00,71,102.8646,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,527.4104,113
2025-09-19 22:06:00,71,102.5174,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,527.4279,113
2025-09-19 22:09:00,71,102.4306,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,527.6257,113
2025-09-19 22:12:00,71,103.3854,5358.0,4.0000000000000036,5.800000000000001,1.1999999999999957,526.2892,113
2025-09-19 22:15:00,71,101.6493,5358.0,3.900000000000002,5.800000000000001,1.1999999999999957,524.641,113
2025-09-19 22:18:00,71,102.7778,5358.0,4.0000000000000036,5.800000000000001,1.2999999999999972,526.1463,113
2025-09-19 22:21:00,71,104.1667,5358.0,4.0000000000000036,5.800000000000001,1.1999999999999957,526.8812,113
2025-09-19 22:24:00,70,104.6007,5358.0,3.900000000000002,5.800000000000001,1.2999999999999972,526.5944,113
2025-09-19 22:27:00,70,102.8646,5358.0,4.0000000000000036,5.699999999999999,1.2999999999999972,526.4895,113
2025-09-19 22:30:00,71,102.7778,5359.0,4.0000000000000036,5.800000000000001,1.2999999999999972,532.0171,113
2025-09-19 22:33:00,70,102.9514,5359.0,4.099999999999998,5.800000000000001,1.3000000000000043,532.5763,113
2025-09-19 22:36:00,70,105.4688,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,524.1948,359
2025-09-19 22:39:00,71,104.6875,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,531.3867,113
2025-09-19 22:42:00,70,105.6424,5359.0,4.0000000000000036,5.800000000000001,1.2999999999999972,529.1511,113
2025-09-19 22:45:00,71,106.0764,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,527.0972,359
