Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-19 22:48:00,71,106.0764,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,525.9152,359
2025-09-19 22:51:00,71,106.684,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,525.4407,359
2025-09-19 22:54:00,70,106.7708,5359.0,4.0000000000000036,5.6,1.2999999999999972,529.2101,359
2025-09-19 22:57:00,71,105.0347,5359.0,4.0000000000000036,5.699999999999999,1.2999999999999972,527.6296,113
2025-09-19 23:00:00,70,105.1215,5359.0,4.0000000000000036,5.700000000000001,1.2999999999999972,530.1706,359
2025-09-19 23:03:00,70,103.8194,5359.0,4.0000000000000036,5.699999999999999,1.2999999999999972,527.8868,113
2025-09-21 06:24:00,38,79.51389,5359.0,0.0,-0.5,2.3000000000000007,259.9163,4
2025-09-21 06:27:00,52,95.48611,5359.0,1.5,3.0999999999999996,1.6000000000000014,375.8489,345
2025-09-21 06:30:00,52,98.52431,5359.0,2.099999999999998,3.3999999999999995,1.1000000000000014,375.9608,345
2025-09-21 06:33:00,55,116.4063,5359.0,2.3999999999999986,3.3999999999999995,1.1000000000000014,403.8406,345
2025-09-21 06:36:00,56,119.8785,5359.0,2.5,3.2,1.0999999999999979,409.1812,345
2025-09-21 06:39:00,54,124.7396,5359.0,2.6000000000000014,3.0,0.8999999999999986,393.8876,346
2025-09-21 06:42:00,56,125.3472,5359.0,2.6999999999999993,3.2,1.0,411.1644,348
2025-09-21 06:45:00,56,127.1701,5359.0,2.8000000000000007,3.4000000000000004,1.0,419.5466,348
2025-09-21 06:48:00,56,124.7396,5360.0,2.8000000000000007,3.3000000000000007,1.0,417.7774,348
2025-09-21 06:51:00,57,121.875,5360.0,2.8000000000000007,3.3000000000000007,0.8999999999999986,416.2576,348
2025-09-21 06:54:00,56,122.0486,5360.0,2.900000000000002,3.3000000000000007,0.6999999999999993,407.7875,348
2025-09-21 06:57:00,56,123.4375,5360.0,2.8000000000000007,3.1999999999999993,0.7999999999999972,408.1976,348
2025-09-21 07:00:00,54,113.8021,5360.0,2.900000000000002,3.299999999999999,0.6999999999999993,406.0328,345
2025-09-21 07:03:00,54,110.2431,5360.0,2.8000000000000007,3.500000000000001,0.6999999999999993,398.9963,345
2025-09-21 07:06:00,55,111.9792,5360.0,2.6999999999999993,3.500000000000001,0.9000000000000021,400.1767,345
2025-09-21 07:09:00,55,113.0208,5360.0,2.6999999999999993,3.3000000000000007,0.9000000000000021,404.1418,345
2025-09-21 07:12:00,55,114.9306,5360.0,2.6999999999999993,3.3000000000000007,0.9000000000000021,415.229,345
2025-09-21 07:15:00,55,114.6701,5360.0,2.8000000000000007,3.4000000000000004,0.8000000000000007,409.8146,345
2025-09-21 07:18:00,55,113.8889,5360.0,2.8000000000000007,3.500000000000001,0.6999999999999993,403.355,345
2025-09-21 07:21:00,55,114.7569,5360.0,2.6000000000000014,3.1999999999999993,0.8999999999999986,404.8148,345
2025-09-21 07:24:00,55,113.2813,5360.0,2.6000000000000014,3.3,0.8999999999999986,401.1537,345
2025-09-21 07:27:00,54,115.7986,5360.0,2.6000000000000014,3.3,0.8000000000000007,399.692,345
2025-09-21 07:30:00,55,122.9167,5360.0,2.6000000000000014,3.1999999999999993,1.0,410.7795,348
2025-09-21 07:33:00,56,124.566,5360.0,2.8000000000000007,3.0999999999999996,0.8000000000000007,406.3703,348
2025-09-21 07:36:00,56,126.4757,5360.0,2.8000000000000007,3.1999999999999993,0.8000000000000007,412.1592,348
2025-09-21 07:39:00,56,132.8993,5360.0,2.8000000000000007,3.0999999999999996,0.8000000000000007,414.1144,347
2025-09-21 07:42:00,57,132.9861,5360.0,2.8000000000000007,3.0999999999999996,0.8000000000000007,419.7377,347
2025-09-21 07:45:00,57,139.7569,5360.0,2.8000000000000007,3.0,1.0,423.3712,347
2025-09-21 07:48:00,58,136.8056,5361.0,2.900000000000002,3.0999999999999996,0.8999999999999986,424.6112,347
2025-09-21 07:51:00,58,135.8507,5361.0,2.900000000000002,3.0999999999999996,0.8999999999999986,426.2738,347
2025-09-21 07:54:00,58,138.1076,5361.0,2.900000000000002,3.0999999999999996,0.8999999999999986,425.0849,347
2025-09-21 07:57:00,57,129.2535,5361.0,3.0,3.0999999999999996,0.8999999999999986,421.2781,348
2025-09-21 08:00:00,58,126.0417,5361.0,3.0,3.299999999999999,0.8999999999999986,421.1018,348
2025-09-21 08:03:00,57,123.6111,5361.0,2.8000000000000007,3.299999999999999,0.8000000000000007,418.3002,348
2025-09-21 08:06:00,57,123.6979,5361.0,2.900000000000002,3.299999999999999,0.6999999999999993,420.5297,348
2025-09-21 08:09:00,58,122.743,5361.0,2.8999999999999986,3.299999999999999,0.8000000000000007,418.0518,348
2025-09-21 08:12:00,57,119.7049,5361.0,2.8000000000000007,3.3999999999999995,0.8000000000000007,419.2418,345
2025-09-21 08:15:00,57,119.0972,5361.0,2.8000000000000007,3.500000000000001,0.8000000000000007,418.4907,345
2025-09-21 08:18:00,56,118.4896,5361.0,2.8000000000000007,3.3999999999999995,0.8000000000000007,415.9006,345
2025-09-21 08:21:00,57,117.6215,5361.0,2.6999999999999993,3.3999999999999995,0.8000000000000007,414.474,345
2025-09-21 08:24:00,55,116.4931,5361.0,2.799999999999997,3.1999999999999993,0.7000000000000028,405.7137,345
2025-09-21 08:27:00,56,116.8403,5361.0,2.6000000000000014,3.3,0.8000000000000007,404.6515,345
2025-09-21 08:30:00,55,117.7951,5361.0,2.6000000000000014,3.0999999999999996,0.6999999999999993,399.9946,345
2025-09-21 08:33:00,56,118.2292,5361.0,2.6000000000000014,3.3,0.8999999999999986,406.6516,345
2025-09-21 08:36:00,56,117.1875,5361.0,2.6000000000000014,3.3,0.8000000000000007,406.8861,345
2025-09-21 08:39:00,55,117.2743,5361.0,2.6000000000000014,3.3,0.8999999999999986,407.3507,345
2025-09-21 08:42:00,56,117.3611,5361.0,2.6000000000000014,3.3,0.8000000000000007,406.4398,345
2025-09-21 08:45:00,55,117.9688,5361.0,2.6000000000000014,3.2,0.8999999999999986,406.0167,345
2025-09-21 08:48:00,55,117.5347,5362.0,2.6000000000000014,3.1999999999999993,0.8000000000000007,406.6354,345
2025-09-21 08:51:00,55,117.6215,5362.0,2.6000000000000014,3.1999999999999993,0.8999999999999986,406.6569,345
2025-09-21 08:54:00,57,118.4896,5362.0,2.6000000000000014,3.3,0.8999999999999986,406.6525,345
2025-09-21 08:57:00,56,117.6215,5362.0,2.6999999999999993,3.1999999999999993,0.9000000000000021,407.1387,345
2025-09-21 09:00:00,56,118.9236,5362.0,2.6000000000000014,3.0999999999999996,0.8000000000000007,406.2494,345
2025-09-21 09:03:00,55,124.2188,5362.0,2.6000000000000014,3.0,0.8000000000000007,403.3101,348
2025-09-21 09:06:00,55,124.9132,5362.0,2.6000000000000014,2.9000000000000004,0.8000000000000007,403.2022,346
2025-09-21 09:09:00,53,127.7778,5362.0,2.5,2.5999999999999996,0.6000000000000014,386.4748,346
2025-09-21 09:12:00,53,128.125,5362.0,2.400000000000002,2.5,0.6999999999999993,386.1751,346
2025-09-21 09:15:00,54,128.4722,5362.0,2.400000000000002,2.7,0.8999999999999986,393.8259,346
2025-09-21 09:18:00,55,128.125,5362.0,2.5,2.8,0.8000000000000007,402.481,346
2025-09-21 09:21:00,55,128.6458,5362.0,2.5,2.8,1.0,413.1711,346
2025-09-21 09:24:00,56,128.2118,5362.0,2.6000000000000014,2.9000000000000004,0.8000000000000007,407.1324,346
2025-09-21 09:27:00,55,129.4271,5362.0,2.6000000000000014,2.8,0.8999999999999986,407.9487,346
2025-09-21 09:30:00,56,129.7743,5362.0,2.6000000000000014,2.9000000000000004,0.8000000000000007,407.5181,346
2025-09-21 09:33:00,56,128.0382,5362.0,2.6000000000000014,2.9000000000000004,0.8999999999999986,407.7502,346
2025-09-21 09:36:00,55,127.2569,5362.0,2.6000000000000014,3.0,0.8000000000000007,408.7497,346
2025-09-21 09:39:00,56,125.3472,5362.0,2.6000000000000014,3.0,0.8000000000000007,418.5831,348
2025-09-21 09:42:00,59,126.7361,5362.0,2.8000000000000007,3.3,1.1000000000000014,438.2067,348
2025-09-21 09:45:00,60,125.5208,5362.0,2.900000000000002,3.5999999999999996,1.0999999999999979,444.9781,344
2025-09-21 09:48:00,61,123.3507,5363.0,3.099999999999998,3.5999999999999996,1.1000000000000014,447.4336,344
2025-09-21 09:51:00,60,121.9618,5363.0,3.0,3.5999999999999996,1.0,445.2646,344
2025-09-21 09:54:00,61,121.007,5363.0,3.099999999999998,3.700000000000001,1.0,446.1507,344
2025-09-21 09:57:00,60,119.4444,5363.0,3.1999999999999993,3.700000000000001,0.8999999999999986,444.8763,344
2025-09-21 10:00:00,61,118.9236,5363.0,3.099999999999998,3.9000000000000004,1.0,445.5927,344
2025-09-21 10:03:00,61,119.0972,5363.0,3.099999999999998,3.9000000000000004,1.0,446.6273,344
2025-09-21 10:06:00,61,117.1007,5363.0,3.099999999999998,3.9000000000000004,1.0,445.4898,344
2025-09-21 10:09:00,61,117.1007,5363.0,3.099999999999998,4.0,1.1000000000000014,450.183,344
2025-09-21 10:12:00,61,115.1042,5363.0,3.099999999999998,3.9000000000000004,1.0,440.2979,344
2025-09-21 10:15:00,62,115.625,5363.0,3.099999999999998,4.0,0.9000000000000021,443.4393,343
2025-09-21 10:18:00,61,115.8854,5363.0,3.099999999999998,3.9000000000000004,0.9000000000000021,443.5884,344
2025-09-21 10:21:00,60,116.8403,5363.0,3.099999999999998,3.9000000000000004,0.9000000000000021,445.328,344
2025-09-21 10:24:00,61,116.7535,5363.0,3.099999999999998,3.9000000000000004,1.0,446.7199,344
2025-09-21 10:27:00,61,117.5347,5363.0,3.099999999999998,3.9000000000000004,1.0,447.0208,344
2025-09-21 10:30:00,61,117.9688,5363.0,3.099999999999998,3.9000000000000004,1.0,447.9427,344
2025-09-21 10:33:00,62,118.4028,5363.0,3.099999999999998,3.9000000000000004,1.1000000000000014,453.8226,344
2025-09-21 10:36:00,62,117.7951,5363.0,3.099999999999998,4.1,1.1000000000000014,454.676,343
2025-09-21 10:39:00,62,119.2708,5363.0,3.1999999999999993,4.0,1.0999999999999979,456.9579,344
2025-09-21 10:42:00,62,118.5764,5363.0,3.3000000000000007,4.1,1.0,457.6295,343
2025-09-21 10:45:00,63,119.5313,5363.0,3.3999999999999986,4.0,1.1000000000000014,461.5473,343
2025-09-21 10:48:00,63,120.7465,5364.0,3.1999999999999993,4.1,1.1999999999999993,464.2603,343
2025-09-21 10:51:00,63,120.3125,5364.0,3.1999999999999993,4.0,1.1999999999999993,461.2041,344
2025-09-21 10:54:00,64,121.1806,5364.0,3.5,4.1,1.1000000000000014,468.45,372
2025-09-21 10:57:00,63,121.9618,5364.0,3.5,4.199999999999999,1.0,468.9764,372
2025-09-21 11:00:00,64,123.1771,5364.0,3.5,4.1,1.0,468.4946,372
2025-09-21 11:03:00,65,123.1771,5364.0,3.5,4.1,1.0,475.2499,372
2025-09-21 11:06:00,63,123.6111,5364.0,3.5,4.199999999999999,1.0,466.2597,372
2025-09-21 11:09:00,64,124.9132,5364.0,3.5,4.200000000000001,1.1000000000000014,476.8244,253
2025-09-21 11:12:00,65,125.7813,5364.0,3.6000000000000014,4.200000000000001,1.1000000000000014,477.3933,253
2025-09-21 11:15:00,66,124.9132,5364.0,3.6000000000000014,4.1,1.1000000000000014,482.2481,253
2025-09-21 11:18:00,67,125.434,5364.0,3.6000000000000014,4.300000000000001,1.1999999999999957,478.4204,253
2025-09-21 11:21:00,66,125.3472,5364.0,3.6000000000000014,4.4,1.1999999999999957,487.9548,253
2025-09-21 11:24:00,66,126.2153,5364.0,3.6000000000000014,4.4,1.1999999999999957,488.7319,253
2025-09-21 11:27:00,67,125.9549,5364.0,3.8000000000000007,4.5,1.1999999999999993,497.5819,373
2025-09-21 11:30:00,67,125.3472,5364.0,3.6999999999999993,4.5,1.3000000000000007,498.8033,373
2025-09-21 11:33:00,69,127.1701,5364.0,3.8000000000000007,4.6,1.3000000000000007,504.2928,373
2025-09-21 11:36:00,68,126.0417,5364.0,4.0,4.6000000000000005,1.3000000000000007,507.8727,373
2025-09-21 11:39:00,69,126.2153,5364.0,4.099999999999998,4.8999999999999995,1.3000000000000043,515.5541,367
2025-09-21 11:42:00,72,126.3021,5364.0,4.100000000000001,4.8999999999999995,1.3999999999999986,531.5985,367
2025-09-21 11:45:00,72,126.0417,5365.0,4.300000000000001,5.1000000000000005,1.3999999999999986,535.879,370
2025-09-21 11:48:00,73,125.5208,5365.0,4.300000000000001,5.1000000000000005,1.5,542.847,370
2025-09-21 11:51:00,73,125.0,5365.0,4.399999999999999,5.3,1.4000000000000021,545.8867,370
2025-09-21 11:54:00,75,126.2153,5365.0,4.5,5.3,1.4000000000000021,555.2184,370
2025-09-21 11:57:00,75,125.9549,5365.0,4.5,5.3999999999999995,1.4000000000000021,555.0115,206
2025-09-21 12:00:00,75,124.9132,5365.0,4.5,5.3999999999999995,1.4000000000000021,554.2582,206
2025-09-21 12:03:00,74,123.6111,5365.0,4.5,5.4,1.3000000000000007,548.6602,206
2025-09-21 12:06:00,73,122.0486,5365.0,4.5,5.4,1.4000000000000021,547.8527,206
2025-09-21 12:09:00,73,122.3958,5365.0,4.5,5.5,1.3000000000000007,549.5718,206
2025-09-21 12:12:00,73,122.309,5365.0,4.399999999999999,5.4,1.4000000000000021,549.138,370
2025-09-21 12:15:00,72,120.6597,5365.0,4.5,5.4,1.3000000000000007,539.9512,206
2025-09-21 12:18:00,72,119.5313,5365.0,4.300000000000001,5.4,1.3000000000000007,539.3239,366
2025-09-21 12:21:00,72,118.5764,5365.0,4.399999999999999,5.4,1.3000000000000007,540.8511,366
2025-09-21 12:24:00,72,118.6632,5365.0,4.399999999999999,5.4,1.3000000000000007,539.6181,366
2025-09-21 12:27:00,72,118.6632,5365.0,4.399999999999999,5.5,1.4000000000000021,539.9825,366
2025-09-21 12:30:00,72,118.9236,5365.0,4.300000000000001,5.4,1.3000000000000007,539.5343,366
2025-09-21 12:33:00,72,119.4444,5365.0,4.399999999999999,5.4,1.3000000000000007,535.1692,366
2025-09-21 12:36:00,71,117.2743,5365.0,4.200000000000003,5.4,1.3999999999999986,533.6695,366
2025-09-21 12:39:00,72,117.6215,5365.0,4.300000000000001,5.4,1.3000000000000007,535.7872,366
2025-09-21 12:42:00,72,116.7535,5365.0,4.199999999999999,5.300000000000001,1.3000000000000007,536.2255,366
2025-09-21 12:45:00,71,115.5382,5366.0,4.300000000000001,5.5,1.3000000000000007,533.6749,366
2025-09-21 12:48:00,71,116.4931,5366.0,4.300000000000001,5.5,1.3000000000000007,535.6115,366
2025-09-21 12:51:00,71,116.9271,5366.0,4.199999999999999,5.5,1.3000000000000007,536.4744,366
2025-09-21 12:54:00,71,116.6667,5366.0,4.300000000000001,5.4,1.3000000000000007,536.9447,366
2025-09-21 12:57:00,72,117.7083,5366.0,4.300000000000001,5.4,1.3000000000000007,536.2512,366
2025-09-21 13:00:00,72,117.1875,5366.0,4.300000000000001,5.5,1.3000000000000007,540.9746,366
2025-09-21 13:03:00,72,117.6215,5366.0,4.199999999999999,5.6,1.3000000000000007,540.0247,366
2025-09-21 13:06:00,72,118.4028,5366.0,4.300000000000001,5.4,1.3000000000000007,539.5939,366
2025-09-21 13:09:00,72,119.0972,5366.0,4.300000000000001,5.4,1.3000000000000007,539.1049,366
2025-09-21 13:12:00,72,118.5764,5366.0,4.199999999999999,5.4,1.4000000000000021,541.0441,366
2025-09-21 13:15:00,72,118.4896,5366.0,4.300000000000001,5.5,1.3000000000000007,539.7911,366
2025-09-21 13:18:00,73,118.9236,5366.0,4.300000000000001,5.4,1.3000000000000007,540.2466,366
2025-09-21 13:21:00,72,119.7917,5366.0,4.5,5.5,1.3000000000000007,541.2706,206
2025-09-21 13:24:00,72,120.1389,5366.0,4.300000000000001,5.5,1.3000000000000007,543.8915,366
2025-09-21 13:27:00,73,119.5313,5366.0,4.199999999999999,5.5,1.5000000000000036,543.525,366
2025-09-21 13:30:00,73,121.007,5366.0,4.300000000000001,5.5,1.4000000000000021,545.1912,370
2025-09-21 13:33:00,73,120.8333,5366.0,4.300000000000001,5.5,1.4000000000000021,545.3117,370
2025-09-21 13:36:00,73,122.309,5366.0,4.300000000000001,5.3999999999999995,1.4000000000000021,546.2007,370
2025-09-21 13:39:00,73,122.4826,5366.0,4.399999999999999,5.3999999999999995,1.3000000000000043,547.2651,370
2025-09-21 13:42:00,73,122.9167,5366.0,4.399999999999999,5.3999999999999995,1.3000000000000043,552.0082,370
2025-09-21 13:45:00,74,124.0451,5366.0,4.399999999999999,5.3999999999999995,1.3999999999999986,554.3276,370
2025-09-21 13:48:00,75,124.2188,5367.0,4.5,5.5,1.5,563.1251,206
2025-09-21 13:51:00,75,123.8715,5367.0,4.600000000000001,5.5,1.2999999999999972,560.5944,206
2025-09-21 13:54:00,74,124.6528,5367.0,4.5,5.3999999999999995,1.5,561.2467,206
2025-09-21 13:57:00,75,124.6528,5367.0,4.600000000000001,5.499999999999999,1.2999999999999972,563.7404,206
2025-09-21 14:00:00,75,125.6076,5367.0,4.600000000000001,5.499999999999999,1.3999999999999986,570.799,206
2025-09-21 14:03:00,75,126.7361,5367.0,4.700000000000003,5.499999999999999,1.3999999999999986,569.9273,204
2025-09-21 14:06:00,77,126.4757,5367.0,4.600000000000001,5.6,1.6000000000000014,581.909,204
2025-09-21 14:09:00,77,126.7361,5367.0,4.700000000000003,5.700000000000001,1.5,587.3824,204
2025-09-21 14:12:00,77,127.3438,5367.0,4.799999999999997,5.6,1.5,584.4558,204
2025-09-21 14:15:00,78,127.2569,5367.0,4.799999999999997,5.6,1.4000000000000057,587.6967,204
2025-09-21 14:18:00,78,127.5174,5367.0,4.799999999999997,5.6,1.5,584.6371,204
2025-09-21 14:21:00,78,126.8229,5367.0,4.799999999999997,5.699999999999999,1.4000000000000057,585.819,208
2025-09-21 14:24:00,78,126.6493,5367.0,4.799999999999997,5.699999999999999,1.4000000000000057,585.3427,208
2025-09-21 14:27:00,77,125.0,5367.0,4.799999999999997,5.699999999999999,1.4000000000000057,586.6512,208
2025-09-21 14:30:00,77,124.0451,5367.0,4.799999999999997,5.699999999999999,1.4000000000000057,584.5227,208
2025-09-21 14:33:00,77,122.1354,5367.0,4.700000000000003,5.699999999999999,1.3999999999999986,578.8275,206
2025-09-21 14:36:00,77,122.3958,5367.0,4.700000000000003,5.699999999999999,1.3999999999999986,571.4808,206
2025-09-21 14:39:00,76,121.2674,5367.0,4.600000000000001,5.699999999999999,1.3999999999999986,575.1815,206
2025-09-21 14:42:00,76,121.5278,5367.0,4.600000000000001,5.699999999999999,1.3999999999999986,572.7006,206
2025-09-21 14:45:00,75,121.0938,5367.0,4.600000000000001,5.699999999999999,1.3999999999999986,571.6865,206
2025-09-21 14:48:00,76,120.5729,5368.0,4.700000000000003,5.699999999999999,1.3999999999999986,569.5406,206
2025-09-21 14:51:00,76,119.7049,5368.0,4.700000000000003,5.799999999999999,1.3999999999999986,568.2635,146
2025-09-21 14:54:00,75,119.0972,5368.0,4.600000000000001,5.799999999999999,1.3999999999999986,567.9431,146
2025-09-21 14:57:00,75,118.4896,5368.0,4.600000000000001,5.799999999999999,1.3999999999999986,567.4777,146
2025-09-21 15:00:00,75,118.6632,5368.0,4.600000000000001,5.8,1.3999999999999986,564.2109,146
2025-09-21 15:03:00,75,118.5764,5368.0,4.700000000000003,5.8,1.1999999999999957,564.0301,146
2025-09-21 15:06:00,74,118.0555,5368.0,4.5,5.8,1.3999999999999986,560.4411,206
2025-09-21 15:09:00,74,116.3195,5368.0,4.600000000000001,5.8,1.2999999999999972,561.776,146
2025-09-21 15:12:00,73,116.4063,5368.0,4.400000000000002,5.8,1.4000000000000021,554.6342,366
2025-09-21 15:15:00,73,115.625,5368.0,4.400000000000002,5.8,1.4000000000000021,552.4569,366
2025-09-21 15:18:00,74,116.4063,5368.0,4.400000000000002,5.8,1.4000000000000021,553.8185,366
2025-09-21 15:21:00,74,116.4063,5368.0,4.5,5.8,1.4000000000000021,555.181,146
2025-09-21 15:24:00,74,118.0555,5368.0,4.400000000000002,5.7,1.4000000000000021,553.4178,366
2025-09-21 15:27:00,74,118.5764,5368.0,4.400000000000002,5.8,1.4000000000000021,557.5756,206
2025-09-21 15:30:00,75,118.8368,5368.0,4.600000000000001,5.699999999999999,1.2999999999999972,557.115,206
2025-09-21 15:33:00,74,119.8785,5368.0,4.5,5.699999999999999,1.3999999999999986,557.2237,206
2025-09-21 15:36:00,74,121.7014,5368.0,4.399999999999999,5.6,1.3999999999999986,561.3159,206
2025-09-21 15:39:00,75,124.2188,5368.0,4.599999999999998,5.6,1.5,567.4034,206
2025-09-21 15:42:00,75,123.8715,5368.0,4.699999999999999,5.6,1.5,569.9893,206
2025-09-21 15:45:00,76,124.0451,5368.0,4.700000000000003,5.6,1.3999999999999986,569.934,206
2025-09-21 15:48:00,76,124.0451,5369.0,4.699999999999999,5.6,1.5,574.5411,206
2025-09-21 15:51:00,75,124.9132,5369.0,4.800000000000001,5.6,1.3999999999999986,575.256,204
2025-09-21 15:54:00,77,124.566,5369.0,4.800000000000001,5.699999999999999,1.5,575.031,208
2025-09-21 15:57:00,76,124.7396,5369.0,4.800000000000001,5.699999999999999,1.3999999999999986,574.8109,204
2025-09-21 16:00:00,77,126.9097,5369.0,4.700000000000003,5.5,1.5,577.0886,204
2025-09-21 16:03:00,77,127.691,5369.0,4.700000000000003,5.5,1.5,579.3541,204
2025-09-21 16:06:00,77,128.559,5369.0,4.700000000000003,5.6,1.6000000000000014,584.8449,204
2025-09-21 16:09:00,78,128.2118,5369.0,4.900000000000002,5.6,1.5,588.3718,188
2025-09-21 16:12:00,77,127.5174,5369.0,4.700000000000003,5.6,1.3999999999999986,585.3144,204
2025-09-21 16:15:00,78,128.125,5369.0,4.800000000000004,5.6,1.5,585.0056,204
2025-09-21 16:18:00,77,128.2118,5369.0,4.800000000000004,5.6,1.5,584.0333,204
2025-09-21 16:21:00,77,127.2569,5369.0,4.800000000000004,5.6,1.5,583.3702,204
2025-09-21 16:24:00,77,126.3021,5369.0,4.700000000000003,5.6,1.5,582.6193,204
2025-09-21 16:27:00,76,125.0868,5369.0,4.700000000000003,5.6,1.5,581.8008,204
2025-09-21 16:30:00,77,125.0,5369.0,4.700000000000003,5.699999999999999,1.3999999999999986,577.486,204
2025-09-21 16:33:00,77,124.0451,5369.0,4.700000000000003,5.699999999999999,1.5,581.9747,204
2025-09-21 16:36:00,77,124.4792,5369.0,4.700000000000003,5.699999999999999,1.5,580.4182,204
2025-09-21 16:39:00,78,123.8715,5369.0,4.799999999999997,5.699999999999999,1.4000000000000057,581.8038,208
2025-09-21 16:42:00,77,123.6979,5369.0,4.799999999999997,5.699999999999999,1.5,580.7153,208
2025-09-21 16:45:00,77,121.875,5369.0,4.799999999999997,5.699999999999999,1.4000000000000057,579.7401,208
2025-09-21 16:48:00,77,121.7014,5370.0,4.600000000000001,5.799999999999999,1.5,580.8608,206
2025-09-21 16:51:00,76,120.1389,5370.0,4.699999999999996,5.699999999999999,1.3000000000000043,575.7615,206
2025-09-21 16:54:00,77,121.441,5370.0,4.600000000000001,5.799999999999999,1.5,572.8468,206
2025-09-21 16:57:00,77,121.0938,5370.0,4.699999999999996,5.8,1.4000000000000057,577.1652,146
2025-09-21 17:00:00,77,120.3993,5370.0,4.600000000000001,5.8,1.5,572.3551,146
2025-09-21 17:03:00,76,118.4896,5370.0,4.699999999999996,5.8999999999999995,1.3000000000000043,573.9744,146
2025-09-21 17:06:00,76,117.5347,5370.0,4.699999999999996,5.8,1.3000000000000043,568.6768,146
2025-09-21 17:09:00,75,116.9271,5370.0,4.5000000000000036,5.8999999999999995,1.3999999999999986,570.6275,146
2025-09-21 17:12:00,75,116.7535,5370.0,4.5000000000000036,5.8,1.3999999999999986,563.5324,146
2025-09-21 17:15:00,74,117.6215,5370.0,4.5000000000000036,5.7,1.3999999999999986,563.1932,206
2025-09-21 17:18:00,75,116.9271,5370.0,4.5000000000000036,5.8,1.3999999999999986,561.2997,146
2025-09-21 17:21:00,75,115.7986,5370.0,4.5000000000000036,5.7,1.2999999999999972,558.2323,146
2025-09-21 17:24:00,74,117.2743,5370.0,4.5000000000000036,5.8,1.3999999999999986,559.038,146
2025-09-21 17:27:00,75,115.625,5370.0,4.5000000000000036,5.7,1.3999999999999986,560.7701,146
2025-09-21 17:30:00,76,117.5347,5370.0,4.5000000000000036,5.7,1.2999999999999972,561.9877,146
2025-09-21 17:33:00,75,118.4896,5370.0,4.5000000000000036,5.7,1.2999999999999972,563.0068,206
2025-09-21 17:36:00,74,116.4931,5370.0,4.5000000000000036,5.7,1.2999999999999972,555.6683,366
2025-09-21 17:39:00,74,118.4028,5370.0,4.5000000000000036,5.6000000000000005,1.2999999999999972,555.7441,206
2025-09-21 17:42:00,74,116.9271,5370.0,4.5000000000000036,5.6000000000000005,1.3999999999999986,558.9623,366
2025-09-21 17:45:00,75,118.9236,5371.0,4.5000000000000036,5.6000000000000005,1.2999999999999972,558.1931,206
2025-09-21 17:48:00,75,118.5764,5371.0,4.5000000000000036,5.6000000000000005,1.2999999999999972,556.5505,206
2025-09-21 17:51:00,75,119.0104,5371.0,4.5000000000000036,5.500000000000001,1.2999999999999972,557.3189,206
2025-09-21 17:54:00,74,119.9653,5371.0,4.5000000000000036,5.500000000000001,1.2999999999999972,550.8759,206
2025-09-21 17:57:00,75,119.3576,5371.0,4.5000000000000036,5.500000000000001,1.1999999999999957,555.698,206
2025-09-21 18:00:00,74,120.7465,5371.0,4.5000000000000036,5.4,1.2999999999999972,556.2357,206
2025-09-21 18:03:00,75,122.4826,5371.0,4.5000000000000036,5.4,1.2999999999999972,558.0449,206
2025-09-21 18:06:00,74,124.6528,5371.0,4.400000000000002,5.300000000000001,1.3999999999999986,559.7022,370
2025-09-21 18:09:00,75,125.3472,5371.0,4.5000000000000036,5.4,1.3999999999999986,562.1683,206
2025-09-21 18:12:00,75,125.8681,5371.0,4.5000000000000036,5.4,1.3999999999999986,561.2534,206
2025-09-21 18:15:00,75,126.0417,5371.0,4.5000000000000036,5.5,1.3999999999999986,562.139,206
2025-09-21 18:18:00,75,125.7813,5371.0,4.5000000000000036,5.300000000000001,1.3999999999999986,563.7085,206
2025-09-21 18:21:00,75,126.4757,5371.0,4.5000000000000036,5.300000000000001,1.3999999999999986,563.6628,370
2025-09-21 18:24:00,76,127.1701,5371.0,4.5000000000000036,5.200000000000001,1.3999999999999986,562.478,203
2025-09-21 18:27:00,75,127.7778,5371.0,4.5000000000000036,5.4,1.3999999999999986,564.9915,203
2025-09-21 18:30:00,76,126.7361,5371.0,4.600000000000001,5.300000000000001,1.3999999999999986,563.9321,203
2025-09-21 18:33:00,76,126.3889,5371.0,4.600000000000001,5.4,1.3999999999999986,563.9263,206
2025-09-21 18:36:00,76,125.3472,5371.0,4.600000000000001,5.5,1.3999999999999986,565.6357,206
2025-09-21 18:39:00,75,124.3056,5371.0,4.600000000000001,5.4,1.2999999999999972,559.3486,206
2025-09-21 18:42:00,75,124.4792,5371.0,4.600000000000001,5.4,1.2999999999999972,559.6101,206
2025-09-21 18:45:00,75,125.434,5372.0,4.5,5.4,1.3999999999999986,559.575,206
2025-09-21 18:48:00,75,122.0486,5372.0,4.5,5.5,1.3999999999999986,559.5825,206
2025-09-21 18:51:00,75,121.0938,5372.0,4.5,5.5,1.3999999999999986,559.1171,206
2025-09-21 18:54:00,73,119.8785,5372.0,4.399999999999999,5.5,1.3999999999999986,555.0259,366
2025-09-21 18:57:00,74,120.2257,5372.0,4.5,5.5,1.2999999999999972,555.0582,206
2025-09-21 19:00:00,74,118.4028,5372.0,4.5,5.6000000000000005,1.2999999999999972,558.0214,206
2025-09-21 19:03:00,75,116.9271,5372.0,4.399999999999999,5.6000000000000005,1.3999999999999986,557.4133,366
2025-09-21 19:06:00,74,117.7083,5372.0,4.5,5.7,1.2999999999999972,554.1501,206
2025-09-21 19:09:00,73,115.0174,5372.0,4.399999999999999,5.7,1.2999999999999972,551.3879,366
2025-09-21 19:12:00,73,112.5868,5372.0,4.300000000000001,5.6000000000000005,1.3000000000000007,540.2037,366
2025-09-21 19:15:00,72,114.0625,5372.0,4.300000000000001,5.6000000000000005,1.3000000000000007,540.1191,366
2025-09-21 19:18:00,72,113.6285,5372.0,4.300000000000001,5.6000000000000005,1.1999999999999993,532.7413,366
2025-09-21 19:21:00,71,112.8472,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,531.5406,366
2025-09-21 19:24:00,71,115.5382,5372.0,4.300000000000001,5.500000000000001,1.1999999999999993,532.8977,366
2025-09-21 19:27:00,71,114.2361,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,533.7173,366
2025-09-21 19:30:00,71,113.1944,5372.0,4.300000000000001,5.500000000000001,1.1999999999999993,532.9866,366
2025-09-21 19:33:00,71,115.1042,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,533.4651,366
2025-09-21 19:36:00,72,113.7153,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,533.0036,366
2025-09-21 19:39:00,71,114.3229,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,534.7955,366
2025-09-21 19:42:00,71,114.3229,5372.0,4.199999999999999,5.500000000000001,1.3000000000000007,531.8221,366
2025-09-21 19:45:00,70,113.8021,5372.0,4.199999999999999,5.4,1.3000000000000007,532.8124,366
2025-09-21 19:48:00,71,115.625,5373.0,4.100000000000001,5.500000000000001,1.3999999999999986,533.6616,366
2025-09-21 19:51:00,71,115.4514,5373.0,4.100000000000001,5.6000000000000005,1.3999999999999986,533.1877,366
2025-09-21 19:54:00,71,114.0625,5373.0,4.300000000000001,5.500000000000001,1.1999999999999993,531.2486,366
2025-09-21 19:57:00,71,114.3229,5373.0,4.100000000000001,5.500000000000001,1.3999999999999986,530.9236,366
2025-09-21 20:00:00,71,116.3195,5373.0,4.199999999999999,5.500000000000001,1.3000000000000007,529.7886,366
2025-09-21 20:03:00,71,115.1042,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,532.369,366
2025-09-21 20:06:00,71,114.6701,5373.0,4.199999999999999,5.500000000000001,1.3000000000000007,530.0638,366
2025-09-21 20:09:00,71,116.2326,5373.0,4.199999999999999,5.3999999999999995,1.3000000000000007,531.4028,366
2025-09-21 20:12:00,71,115.625,5373.0,4.100000000000001,5.3,1.2999999999999972,530.7155,366
2025-09-21 20:15:00,70,115.5382,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,530.8252,366
2025-09-21 20:18:00,71,116.3195,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,529.6954,366
2025-09-21 20:21:00,71,117.1007,5373.0,4.300000000000001,5.3999999999999995,1.3000000000000007,529.7927,366
2025-09-21 20:24:00,70,116.3195,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,530.1628,366
2025-09-21 20:27:00,70,115.4514,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,529.3347,366
2025-09-21 20:30:00,71,115.4514,5373.0,4.300000000000001,5.3999999999999995,1.1999999999999993,529.8387,366
2025-09-21 20:33:00,71,115.191,5373.0,4.100000000000001,5.3999999999999995,1.1999999999999957,527.012,366
2025-09-21 20:36:00,71,117.1875,5373.0,4.100000000000001,5.3999999999999995,1.2999999999999972,526.9957,366
2025-09-21 20:39:00,72,117.7951,5373.0,4.100000000000001,5.500000000000001,1.3999999999999986,533.0596,366
2025-09-21 20:42:00,69,116.7535,5373.0,4.100000000000001,5.299999999999999,1.2999999999999972,518.8698,366
2025-09-21 20:45:00,69,116.7535,5373.0,4.100000000000001,5.199999999999999,1.1999999999999957,521.6746,358
2025-09-21 20:48:00,69,117.7083,5374.0,4.200000000000003,5.1,1.1999999999999957,519.0776,370
2025-09-21 20:51:00,70,118.0555,5374.0,4.100000000000001,5.1,1.1999999999999957,517.5804,370
2025-09-21 20:54:00,69,119.2708,5374.0,4.100000000000001,5.1,1.1999999999999957,518.5297,370
2025-09-21 20:57:00,69,119.3576,5374.0,4.0,5.199999999999999,1.2999999999999972,519.9628,370
2025-09-21 21:00:00,70,118.6632,5374.0,4.0,5.1,1.2999999999999972,519.0809,375
2025-09-21 21:03:00,70,117.7951,5374.0,4.100000000000001,5.1,1.1999999999999957,519.105,370
2025-09-21 21:06:00,70,119.0104,5374.0,4.100000000000001,5.1,1.1999999999999957,523.2743,370
2025-09-21 21:09:00,70,120.2257,5374.0,4.100000000000001,5.1,1.1999999999999957,522.0734,370
2025-09-21 21:12:00,70,122.0486,5374.0,4.199999999999999,5.1,1.1999999999999993,523.0613,370
2025-09-21 21:15:00,70,121.875,5374.0,4.100000000000001,5.1,1.2999999999999972,526.2028,370
2025-09-21 21:18:00,71,121.875,5374.0,4.199999999999999,5.200000000000001,1.4000000000000021,534.4865,370
2025-09-21 21:21:00,72,122.8299,5374.0,4.300000000000001,5.1,1.3000000000000007,534.6097,370
2025-09-21 21:24:00,72,122.743,5374.0,4.300000000000001,5.200000000000001,1.3000000000000007,541.9438,370
2025-09-21 21:27:00,73,123.7847,5374.0,4.300000000000001,5.200000000000001,1.4000000000000021,538.9714,370
2025-09-21 21:30:00,73,122.9167,5374.0,4.300000000000001,5.200000000000001,1.4000000000000021,542.1693,370
2025-09-21 21:33:00,73,122.8299,5374.0,4.300000000000001,5.200000000000001,1.4000000000000021,543.0012,370
2025-09-21 21:36:00,72,122.3958,5374.0,4.300000000000001,5.300000000000001,1.4000000000000021,543.4409,370
2025-09-21 21:39:00,72,123.2639,5374.0,4.300000000000001,5.300000000000001,1.4000000000000021,545.3939,370
2025-09-21 21:42:00,73,125.0868,5374.0,4.300000000000001,5.200000000000001,1.4000000000000021,544.4238,370
2025-09-21 21:45:00,73,125.6076,5374.0,4.399999999999999,5.200000000000001,1.3000000000000043,545.1337,370
2025-09-21 21:48:00,72,124.9132,5375.0,4.300000000000001,5.200000000000001,1.4000000000000021,543.8688,370
2025-09-21 21:51:00,72,125.434,5375.0,4.399999999999999,5.200000000000001,1.3000000000000043,542.9298,370
2025-09-21 21:54:00,72,125.5208,5375.0,4.300000000000001,5.200000000000001,1.4000000000000021,543.7639,370
2025-09-21 21:57:00,72,125.1736,5375.0,4.399999999999999,5.200000000000001,1.3000000000000043,542.752,370
2025-09-21 22:00:00,72,124.7396,5375.0,4.300000000000001,5.200000000000001,1.4000000000000021,542.3976,370
2025-09-21 22:03:00,72,122.9167,5375.0,4.399999999999999,5.200000000000001,1.3000000000000043,543.9578,370
2025-09-21 22:06:00,73,121.6146,5375.0,4.300000000000001,5.200000000000001,1.3000000000000007,545.446,370
2025-09-21 22:09:00,73,119.7917,5375.0,4.300000000000001,5.4,1.4000000000000021,544.8663,366
2025-09-21 22:12:00,72,119.8785,5375.0,4.300000000000001,5.4,1.4000000000000021,545.6044,370
2025-09-21 22:15:00,72,119.7917,5375.0,4.300000000000001,5.4,1.3000000000000007,543.9166,370
2025-09-21 22:18:00,72,120.3993,5375.0,4.400000000000002,5.4,1.3000000000000007,544.9745,370
2025-09-21 22:21:00,74,119.9653,5375.0,4.399999999999999,5.5,1.4000000000000021,544.9601,206
2025-09-21 22:24:00,74,117.9688,5375.0,4.399999999999999,5.5,1.4000000000000021,545.8925,366
2025-09-21 22:27:00,73,117.2743,5375.0,4.399999999999999,5.5,1.3000000000000007,537.2012,366
2025-09-21 22:30:00,73,117.6215,5375.0,4.399999999999999,5.4,1.3000000000000007,536.8055,366
2025-09-21 22:33:00,71,118.1424,5375.0,4.300000000000001,5.300000000000001,1.2999999999999972,532.0168,366
2025-09-21 22:36:00,72,114.6701,5375.0,4.300000000000001,5.300000000000001,1.1999999999999957,528.9377,366
2025-09-21 22:39:00,71,116.4931,5375.0,4.399999999999999,5.300000000000001,1.0999999999999979,529.8832,366
2025-09-21 22:42:00,72,118.0555,5375.0,4.300000000000001,5.300000000000001,1.2999999999999972,531.8118,366
2025-09-21 22:45:00,71,117.1875,5375.0,4.400000000000002,5.200000000000001,1.1999999999999957,534.1252,366
2025-09-21 22:48:00,71,116.3195,5376.0,4.199999999999999,5.200000000000001,1.2000000000000028,521.4288,366
2025-09-21 22:51:00,70,114.9306,5376.0,4.199999999999999,5.200000000000001,1.1000000000000014,521.7798,366
2025-09-21 22:54:00,70,114.3229,5376.0,4.100000000000001,5.200000000000001,1.3000000000000007,512.916,358
2025-09-21 22:57:00,70,115.5382,5376.0,4.0,5.199999999999999,1.1999999999999993,514.1064,358
2025-09-21 23:00:00,69,116.3195,5376.0,4.100000000000001,5.199999999999999,1.3000000000000007,511.8047,358
2025-09-21 23:03:00,68,111.8924,5376.0,4.100000000000001,5.1,1.1999999999999993,507.7223,358
2025-09-21 23:06:00,69,110.5903,5376.0,4.0,5.300000000000001,1.0999999999999979,505.8028,358
2025-09-21 23:09:00,69,112.8472,5376.0,3.8999999999999986,5.4,1.3000000000000007,512.2423,358
2025-09-21 23:12:00,70,111.632,5376.0,4.0,5.4,1.3000000000000007,518.4968,358
2025-09-21 23:15:00,69,110.6771,5376.0,4.100000000000001,5.5,1.3000000000000007,516.361,359
2025-09-21 23:18:00,69,110.4167,5376.0,4.100000000000001,5.5,1.3000000000000007,514.6925,359
2025-09-21 23:21:00,70,113.2813,5376.0,4.100000000000001,5.5,1.3000000000000007,515.7651,366
2025-09-21 23:24:00,70,114.3229,5376.0,4.199999999999999,5.5,1.3000000000000043,527.2145,366
2025-09-21 23:27:00,71,116.4063,5376.0,4.199999999999999,5.4,1.3000000000000043,525.9065,366
2025-09-21 23:30:00,71,120.8333,5376.0,4.300000000000001,5.4,1.2000000000000028,526.4318,370
2025-09-21 23:33:00,71,120.1389,5376.0,4.300000000000001,5.300000000000001,1.2000000000000028,527.8524,370
2025-09-21 23:36:00,69,106.0764,5376.0,4.300000000000001,5.4,0.7999999999999972,499.7628,359
2025-09-21 23:39:00,69,107.7257,5376.0,4.0,5.6,1.3000000000000007,512.2283,359
2025-09-21 23:42:00,70,108.1597,5376.0,4.0,5.699999999999999,1.3000000000000007,517.2585,359
2025-09-21 23:45:00,71,107.2049,5377.0,4.100000000000001,5.800000000000001,1.4000000000000021,522.7477,113
2025-09-21 23:48:00,71,108.6805,5377.0,4.100000000000001,5.699999999999999,1.3000000000000007,524.2278,359
2025-09-21 23:51:00,71,110.1563,5377.0,4.199999999999999,5.799999999999999,1.3000000000000043,523.4196,365
2025-09-21 23:54:00,71,107.7257,5377.0,4.199999999999999,5.6,1.2000000000000028,522.9822,359
2025-09-21 23:57:00,71,105.9028,5377.0,4.100000000000001,5.699999999999999,1.3000000000000007,520.8257,359
2025-09-22 00:00:00,69,105.0347,5377.0,4.199999999999999,5.8999999999999995,1.3000000000000007,521.3651,113
2025-09-22 00:03:00,69,105.6424,5377.0,4.100000000000001,5.8999999999999995,1.0999999999999979,514.3511,113
2025-09-22 00:06:00,69,106.3368,5377.0,4.099999999999998,5.8,1.1999999999999993,513.0821,359
2025-09-22 00:09:00,70,108.5069,5377.0,4.199999999999999,5.699999999999999,1.1999999999999993,517.0477,359
2025-09-22 00:12:00,69,106.7708,5377.0,4.0,5.6,1.3000000000000007,511.7473,359
2025-09-22 00:15:00,68,104.3403,5377.0,4.0,5.6,1.1999999999999993,506.4678,359
2025-09-22 00:18:00,67,104.1667,5377.0,3.900000000000002,5.6,1.1999999999999957,499.8085,359
2025-09-22 00:21:00,68,102.9514,5377.0,3.900000000000002,5.699999999999999,1.1999999999999957,500.577,359
2025-09-22 00:24:00,68,102.1701,5377.0,3.900000000000002,5.6,1.1999999999999957,504.7034,359
2025-09-22 00:27:00,67,102.3438,5377.0,4.0,5.5,1.1999999999999957,496.1199,359
2025-09-22 00:30:00,67,100.7813,5377.0,4.0,5.699999999999999,1.1999999999999957,495.4752,113
2025-09-22 00:33:00,67,100.6944,5377.0,3.900000000000002,5.6,1.0,492.3293,355
2025-09-22 00:36:00,66,101.2153,5377.0,3.8000000000000007,5.6,1.1000000000000014,491.4785,355
2025-09-22 00:39:00,66,101.5625,5377.0,3.8000000000000007,5.6,1.1000000000000014,490.9785,355
2025-09-22 00:42:00,67,99.39236,5377.0,3.8000000000000007,5.8,1.2000000000000028,494.6666,355
2025-09-22 00:45:00,67,99.9132,5378.0,3.900000000000002,5.8,1.1999999999999957,498.6964,355
2025-09-22 00:48:00,67,98.95833,5378.0,3.900000000000002,5.7,1.1000000000000014,485.4488,355
2025-09-22 00:51:00,66,100.6076,5378.0,3.8000000000000007,5.6,1.1000000000000014,487.1707,355
2025-09-22 00:54:00,66,99.9132,5378.0,3.8000000000000007,5.7,1.1000000000000014,488.0994,355
2025-09-22 00:57:00,66,98.4375,5378.0,3.8000000000000007,5.7,1.1000000000000014,488.8008,355
2025-09-22 01:00:00,66,100.7813,5378.0,3.8000000000000007,5.5,1.1000000000000014,486.7546,355
2025-09-22 01:03:00,65,102.9514,5378.0,3.8000000000000007,5.6,1.1000000000000014,487.9322,355
2025-09-22 01:06:00,66,103.2118,5378.0,3.900000000000002,5.5,1.1999999999999957,495.5752,359
2025-09-22 01:09:00,66,104.0799,5378.0,3.900000000000002,5.5,1.1999999999999957,496.1276,359
2025-09-22 01:12:00,67,105.3819,5378.0,3.8000000000000007,5.6,1.1999999999999957,498.9965,359
2025-09-22 01:15:00,68,107.2049,5378.0,3.8000000000000007,5.5,1.1999999999999957,499.2312,359
2025-09-22 01:18:00,68,106.9445,5378.0,3.900000000000002,5.5,1.2999999999999972,502.5982,359
2025-09-22 01:21:00,67,106.4236,5378.0,3.8999999999999986,5.5,1.1999999999999993,502.7782,359
2025-09-22 01:24:00,67,107.5521,5378.0,4.0,5.5,1.0999999999999979,502.9342,359
2025-09-22 01:27:00,68,108.2465,5378.0,4.0,5.5,1.1999999999999993,503.1332,359
2025-09-22 01:30:00,68,107.5521,5378.0,4.0,5.5,1.3000000000000007,512.7429,359
2025-09-22 01:33:00,69,105.9896,5378.0,4.100000000000001,5.6,1.1999999999999993,515.0445,359
2025-09-22 01:36:00,69,106.5104,5378.0,4.0,5.6,1.3000000000000007,512.5909,359
2025-09-22 01:39:00,69,107.9861,5378.0,4.099999999999998,5.699999999999999,1.3000000000000007,510.9442,359
2025-09-22 01:42:00,70,105.816,5378.0,4.100000000000001,5.699999999999999,1.3000000000000007,508.2832,359
2025-09-22 01:45:00,69,105.9028,5378.0,4.0,5.6,1.1999999999999993,509.6643,359
2025-09-22 01:48:00,69,108.8542,5379.0,4.099999999999998,5.6,1.1999999999999993,516.1338,359
2025-09-22 01:51:00,69,107.2049,5379.0,4.099999999999998,5.8,1.3000000000000007,514.7006,359
2025-09-22 01:54:00,69,105.6424,5379.0,4.099999999999998,5.7,1.1999999999999993,514.2098,359
2025-09-22 01:57:00,67,105.2083,5379.0,4.099999999999998,5.7,1.0999999999999979,504.6364,359
2025-09-22 02:00:00,68,105.4688,5379.0,4.0,5.4,1.1000000000000014,495.4638,359
2025-09-22 02:03:00,67,104.2535,5379.0,3.8999999999999986,5.6,1.2000000000000028,499.311,359
2025-09-22 02:06:00,67,102.5174,5379.0,3.8999999999999986,5.6,1.1000000000000014,493.3,359
2025-09-22 02:09:00,66,101.6493,5379.0,3.8999999999999986,5.6,1.1000000000000014,493.8493,355
2025-09-22 02:12:00,66,102.6042,5379.0,3.8999999999999986,5.5,1.0,485.2878,355
2025-09-22 02:15:00,65,101.4757,5379.0,3.8999999999999986,5.6,1.0,488.0288,355
2025-09-22 02:18:00,65,99.56597,5379.0,3.6999999999999993,5.4,1.0999999999999979,480.1373,355
2025-09-22 02:21:00,64,100.6944,5379.0,3.6999999999999993,5.5,1.1999999999999993,478.4139,355
2025-09-22 02:24:00,64,100.8681,5379.0,3.6999999999999993,5.4,1.0,478.5242,355
2025-09-22 02:27:00,64,100.2604,5379.0,3.6999999999999993,5.4,1.0999999999999979,480.2196,355
2025-09-22 02:30:00,65,99.9132,5379.0,3.6000000000000014,5.5,1.0999999999999979,478.6063,355
2025-09-22 02:33:00,64,100.8681,5379.0,3.6000000000000014,5.4,1.0999999999999979,477.3903,356
2025-09-22 02:36:00,65,101.4757,5379.0,3.5,5.4,1.1999999999999993,478.6317,356
2025-09-22 02:39:00,66,100.2604,5379.0,3.6000000000000014,5.4,1.3000000000000007,484.8709,356
2025-09-22 02:42:00,66,98.61111,5379.0,3.8000000000000007,5.5,1.1000000000000014,483.4628,355
2025-09-22 02:45:00,65,97.82986,5379.0,3.8000000000000007,5.6,1.1000000000000014,483.747,355
2025-09-22 02:48:00,65,97.65625,5380.0,3.6999999999999993,5.6,1.1000000000000014,480.4118,355
2025-09-22 02:51:00,65,98.69791,5380.0,3.6999999999999993,5.5,1.2000000000000028,486.4642,355
2025-09-22 02:54:00,64,99.30555,5380.0,3.6999999999999993,5.5,1.0,476.9824,355
2025-09-22 02:57:00,65,100.1736,5380.0,3.6999999999999993,5.5,1.1000000000000014,482.6479,355
2025-09-22 03:00:00,65,98.69791,5380.0,3.8000000000000007,5.4,1.1000000000000014,477.9261,355
2025-09-22 03:03:00,64,98.52431,5380.0,3.6999999999999993,5.4,1.0,477.5719,355
2025-09-22 03:06:00,65,99.04514,5380.0,3.8000000000000007,5.6,1.1000000000000014,483.5165,355
2025-09-22 03:09:00,66,100.434,5380.0,3.6999999999999993,5.4,1.2000000000000028,483.538,355
2025-09-22 03:12:00,66,101.2153,5380.0,3.6999999999999993,5.5,1.1000000000000014,485.5471,355
2025-09-22 03:15:00,65,101.0417,5380.0,3.6999999999999993,5.4,1.1000000000000014,486.5417,355
2025-09-22 03:18:00,67,101.3021,5380.0,3.6999999999999993,5.5,1.1000000000000014,486.7931,355
2025-09-22 03:21:00,66,100.6076,5380.0,3.8000000000000007,5.5,1.1000000000000014,489.1859,355
2025-09-22 03:24:00,66,100.6944,5380.0,3.8000000000000007,5.5,1.1000000000000014,489.8498,355
2025-09-22 03:27:00,66,99.73959,5380.0,3.8000000000000007,5.5,1.1000000000000014,489.7118,355
2025-09-22 03:30:00,65,100.0,5380.0,3.8000000000000007,5.5,1.1000000000000014,488.9643,355
2025-09-22 03:33:00,66,102.7778,5380.0,3.8000000000000007,5.5,1.1000000000000014,490.0455,355
2025-09-22 03:36:00,66,101.9097,5380.0,3.8000000000000007,5.6,1.1000000000000014,491.8174,355
2025-09-22 03:39:00,66,102.4306,5380.0,3.8999999999999986,5.5,1.0999999999999979,492.2371,355
2025-09-22 03:42:00,66,102.1701,5380.0,3.8000000000000007,5.5,1.1999999999999957,493.7945,355
2025-09-22 03:45:00,67,101.3021,5381.0,3.8000000000000007,5.6,1.1999999999999957,493.5032,355
2025-09-22 03:48:00,66,101.2153,5381.0,3.8000000000000007,5.5,1.1999999999999957,492.4312,355
2025-09-22 03:51:00,67,102.6042,5381.0,3.8000000000000007,5.5,1.1000000000000014,492.2292,355
2025-09-22 03:54:00,67,103.0382,5381.0,3.8999999999999986,5.5,1.0999999999999979,494.4195,359
2025-09-22 03:57:00,67,103.9063,5381.0,3.8999999999999986,5.5,1.0999999999999979,496.693,359
2025-09-22 04:00:00,67,104.6875,5381.0,3.8000000000000007,5.4,1.1999999999999957,497.5073,359
2025-09-22 04:03:00,67,105.3819,5381.0,3.8000000000000007,5.5,1.1999999999999957,497.317,359
2025-09-22 04:06:00,67,105.6424,5381.0,3.8000000000000007,5.5,1.1999999999999957,496.412,359
2025-09-22 04:09:00,65,104.9479,5381.0,3.8000000000000007,5.4,1.1000000000000014,495.6239,355
2025-09-22 04:12:00,67,103.4722,5381.0,3.8000000000000007,5.4,1.1999999999999957,498.8015,355
2025-09-22 04:15:00,65,102.6042,5381.0,3.8000000000000007,5.4,1.1999999999999957,494.2271,355
2025-09-22 04:18:00,64,104.5139,5381.0,3.8000000000000007,5.300000000000001,1.0,487.3841,356
2025-09-22 04:21:00,65,102.5174,5381.0,3.6999999999999993,5.4,1.2000000000000028,485.7267,355
2025-09-22 04:24:00,66,102.0833,5381.0,3.8000000000000007,5.4,1.0,484.0252,355
2025-09-22 04:27:00,65,101.7361,5381.0,3.6999999999999993,5.4,1.1000000000000014,485.299,355
2025-09-22 04:30:00,66,103.2986,5381.0,3.8000000000000007,5.300000000000001,1.1000000000000014,487.1235,355
2025-09-22 04:33:00,66,104.6875,5381.0,3.6999999999999993,5.300000000000001,1.2000000000000028,486.5434,356
2025-09-22 04:36:00,66,101.6493,5381.0,3.8999999999999986,5.4,1.0999999999999979,490.2181,355
2025-09-22 04:39:00,66,102.0833,5381.0,3.8000000000000007,5.4,1.1000000000000014,491.4414,355
2025-09-22 04:42:00,66,103.8194,5381.0,3.8000000000000007,5.4,1.1000000000000014,490.7932,355
2025-09-22 04:45:00,66,101.2153,5382.0,3.8000000000000007,5.4,1.0,492.0833,355
2025-09-22 04:48:00,65,98.69791,5382.0,3.8000000000000007,5.500000000000001,1.0,481.218,355
2025-09-22 04:51:00,64,100.6076,5382.0,3.700000000000003,5.300000000000001,1.0,475.5247,356
2025-09-22 04:54:00,64,98.52431,5382.0,3.6999999999999993,5.299999999999999,1.0,475.2564,356
2025-09-22 04:57:00,63,99.39236,5382.0,3.6999999999999993,5.199999999999999,0.8999999999999986,466.9081,356
2025-09-22 05:00:00,64,99.13194,5382.0,3.599999999999998,5.199999999999999,1.0,469.733,356
2025-09-22 05:03:00,63,97.74306,5382.0,3.5,5.199999999999999,1.0999999999999979,465.9831,356
2025-09-22 05:06:00,63,98.17709,5382.0,3.5,5.1,1.0,475.8528,356
2025-09-22 05:09:00,63,100.3472,5382.0,3.5,5.1,1.0,463.9999,356
2025-09-22 05:12:00,63,96.875,5382.0,3.5,5.199999999999999,1.0,461.9231,356
2025-09-22 05:15:00,63,96.9618,5382.0,3.3999999999999986,5.2,1.0,459.4131,356
2025-09-22 05:18:00,61,98.69791,5382.0,3.3999999999999986,5.1000000000000005,1.0,459.4477,352
2025-09-22 05:21:00,61,97.39584,5382.0,3.3000000000000007,5.1000000000000005,1.0,456.7853,352
2025-09-22 05:24:00,61,97.22222,5382.0,3.3999999999999986,5.1000000000000005,0.9000000000000021,455.2143,352
2025-09-22 05:27:00,61,99.30555,5382.0,3.3999999999999986,5.2,1.1000000000000014,455.7346,356
2025-09-22 05:30:00,61,97.56945,5382.0,3.3999999999999986,5.0,0.9000000000000021,454.3834,352
2025-09-22 05:33:00,61,97.13541,5382.0,3.3999999999999986,5.0,1.0,454.1891,352
2025-09-22 05:36:00,61,97.65625,5382.0,3.3999999999999986,4.9,0.9000000000000021,454.2693,352
2025-09-22 05:39:00,61,98.26389,5382.0,3.3000000000000007,4.9,1.0,448.8801,352
2025-09-22 05:42:00,60,96.78819,5382.0,3.3000000000000007,4.9,0.7999999999999972,438.0544,352
2025-09-22 05:45:00,60,98.87153,5383.0,3.3000000000000007,4.800000000000001,1.0,446.2849,352
2025-09-22 05:48:00,60,99.56597,5383.0,3.3000000000000007,4.9,1.0,448.5936,352
2025-09-22 05:51:00,61,98.87153,5383.0,3.3000000000000007,4.9,1.0,446.9777,352
2025-09-22 05:54:00,61,97.74306,5383.0,3.3000000000000007,4.800000000000001,1.0,446.0505,352
2025-09-22 05:57:00,60,100.6944,5383.0,3.3000000000000007,4.9,1.0,445.4851,352
2025-09-22 06:00:00,61,99.04514,5383.0,3.200000000000003,4.9,1.0,447.0321,352
2025-09-22 06:03:00,60,98.00347,5383.0,3.3999999999999986,4.800000000000001,0.9000000000000021,446.004,352
2025-09-22 06:06:00,60,99.04514,5383.0,3.200000000000003,4.6000000000000005,1.0,442.3603,352
2025-09-22 06:09:00,60,100.0,5383.0,3.3000000000000007,4.7,1.0,444.4158,352
2025-09-22 06:12:00,60,101.4757,5383.0,3.200000000000003,4.700000000000001,1.0,450.3203,352
2025-09-22 06:15:00,61,100.434,5383.0,3.200000000000003,4.800000000000001,1.0999999999999979,453.7632,352
2025-09-22 06:18:00,62,99.56597,5383.0,3.3000000000000007,4.9,1.1000000000000014,461.7991,352
2025-09-22 06:21:00,62,101.5625,5383.0,3.1999999999999993,4.9,1.1000000000000014,459.385,352
2025-09-22 06:24:00,63,103.4722,5383.0,3.3000000000000007,4.800000000000001,1.1999999999999993,461.5579,352
2025-09-22 06:27:00,63,104.2535,5383.0,3.3000000000000007,4.9,1.0999999999999979,464.9353,352
2025-09-22 06:30:00,63,105.0347,5383.0,3.3000000000000007,4.9,1.1999999999999993,466.7249,352
2025-09-22 06:33:00,64,104.2535,5383.0,3.6000000000000014,5.0,1.1000000000000014,465.9263,356
2025-09-22 06:36:00,64,106.4236,5383.0,3.5,5.0,1.1000000000000014,468.8447,352
2025-09-22 06:39:00,64,105.0347,5383.0,3.5,4.9,1.1000000000000014,469.3433,352
2025-09-22 06:42:00,64,104.7743,5383.0,3.5,4.9,1.2000000000000028,473.634,352
2025-09-22 06:45:00,65,106.3368,5384.0,3.6000000000000014,5.0,1.1000000000000014,480.7718,356
2025-09-22 06:48:00,63,104.7743,5384.0,3.6000000000000014,5.0,1.0,473.5574,356
2025-09-22 06:51:00,63,104.2535,5384.0,3.6000000000000014,4.9,1.0,473.1683,352
2025-09-22 06:54:00,64,104.2535,5384.0,3.5,4.9,1.0,476.0717,352
2025-09-22 06:57:00,63,103.0382,5384.0,3.3999999999999986,5.0,1.1000000000000014,467.386,352
2025-09-22 07:00:00,62,104.1667,5384.0,3.5,4.9,1.0,466.8005,352
2025-09-22 07:03:00,63,105.9896,5384.0,3.5,4.700000000000001,0.8999999999999986,462.7935,352
2025-09-22 07:06:00,63,107.9861,5384.0,3.400000000000002,4.7,1.1999999999999993,465.1081,352
2025-09-22 07:09:00,62,107.2917,5384.0,3.3000000000000007,4.700000000000001,1.0,464.6216,352
2025-09-22 07:12:00,62,107.8125,5384.0,3.400000000000002,4.6,1.0,466.0859,352
