Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-22 07:15:00,62,105.9896,5384.0,3.400000000000002,4.5,1.0,458.4235,352
2025-09-22 07:18:00,62,107.2917,5384.0,3.400000000000002,4.6,0.8000000000000007,458.1872,352
2025-09-22 07:21:00,60,109.1146,5384.0,3.3999999999999986,4.300000000000001,0.9000000000000021,440.6262,350
2025-09-22 07:24:00,60,109.4618,5384.0,3.200000000000003,4.199999999999999,1.0,447.4033,350
2025-09-22 07:27:00,60,109.7222,5384.0,3.200000000000003,4.300000000000001,1.0,444.4998,350
2025-09-22 07:30:00,60,109.1146,5384.0,3.200000000000003,4.199999999999999,1.0,447.3821,350
2025-09-22 07:33:00,60,107.5521,5384.0,3.200000000000003,4.299999999999999,0.8999999999999986,443.6371,350
2025-09-22 07:36:00,60,110.6771,5384.0,3.3000000000000007,4.3999999999999995,1.0,446.0393,350
2025-09-22 07:39:00,61,109.809,5384.0,3.3000000000000007,4.3999999999999995,1.0,450.5434,350
2025-09-22 07:42:00,61,109.809,5384.0,3.3000000000000007,4.299999999999999,0.8999999999999986,450.2756,350
2025-09-22 07:45:00,60,110.4167,5384.0,3.3000000000000007,4.3999999999999995,1.0,449.86,350
2025-09-22 07:48:00,60,110.1563,5385.0,3.3000000000000007,4.299999999999999,1.0,449.15,350
2025-09-22 07:51:00,61,110.2431,5385.0,3.200000000000003,4.299999999999999,1.0,449.1343,350
2025-09-22 07:54:00,60,111.632,5385.0,3.3000000000000007,4.199999999999999,0.8999999999999986,452.1707,343
2025-09-22 07:57:00,60,112.5868,5385.0,3.3000000000000007,4.3999999999999995,1.0,450.9919,350
2025-09-22 08:00:00,61,117.1007,5385.0,3.3000000000000007,4.199999999999999,1.0999999999999979,458.3699,343
2025-09-22 08:03:00,63,117.7083,5385.0,3.3999999999999986,4.199999999999999,1.1000000000000014,465.3312,343
2025-09-22 08:06:00,63,118.1424,5385.0,3.3999999999999986,4.4,1.1000000000000014,464.2687,343
2025-09-22 08:09:00,64,116.6667,5385.0,3.5,4.300000000000001,1.0,471.186,343
2025-09-22 08:12:00,63,116.4063,5385.0,3.5,4.4,1.0,467.0694,343
2025-09-22 08:15:00,62,117.2743,5385.0,3.3999999999999986,4.4,1.0,461.2474,343
2025-09-22 08:18:00,62,117.6215,5385.0,3.3999999999999986,4.300000000000001,1.1000000000000014,460.213,343
2025-09-22 08:21:00,62,116.8403,5385.0,3.3999999999999986,4.300000000000001,1.0,460.2893,343
2025-09-22 08:24:00,62,117.3611,5385.0,3.3999999999999986,4.300000000000001,1.0,460.1218,343
2025-09-22 08:27:00,62,117.1007,5385.0,3.3999999999999986,4.300000000000001,1.0,461.1456,343
2025-09-22 08:30:00,62,115.8854,5385.0,3.3999999999999986,4.200000000000001,1.0,458.8132,343
2025-09-22 08:33:00,62,117.2743,5385.0,3.5,4.200000000000001,0.8999999999999986,458.8458,343
2025-09-22 08:36:00,63,117.5347,5385.0,3.3999999999999986,4.200000000000001,1.0,461.2158,343
2025-09-22 08:39:00,63,117.5347,5385.0,3.3999999999999986,4.200000000000001,1.0,462.7462,343
2025-09-22 08:42:00,62,117.1875,5385.0,3.3000000000000007,4.1,1.0,454.343,343
2025-09-22 08:45:00,62,117.1875,5385.0,3.3999999999999986,4.200000000000001,0.9000000000000021,457.1377,343
2025-09-22 08:48:00,62,117.1007,5386.0,3.3000000000000007,4.1,1.0,455.7506,343
2025-09-22 08:51:00,61,118.2292,5386.0,3.3999999999999986,4.199999999999999,0.9000000000000021,453.9299,343
2025-09-22 08:54:00,61,117.5347,5386.0,3.3999999999999986,4.200000000000001,1.0,456.3366,343
2025-09-22 08:57:00,62,116.7535,5386.0,3.3000000000000007,4.1,1.0,457.9677,343
2025-09-22 09:00:00,62,118.1424,5386.0,3.3000000000000007,4.1,1.0999999999999979,455.9955,343
2025-09-22 09:03:00,62,118.2292,5386.0,3.3000000000000007,4.1,1.0,454.8522,343
2025-09-22 09:06:00,61,121.1806,5386.0,3.3000000000000007,4.1000000000000005,1.0999999999999979,458.8121,343
2025-09-22 09:09:00,61,121.6146,5386.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,448.2246,344
2025-09-22 09:12:00,60,127.2569,5386.0,3.1999999999999993,3.700000000000001,1.0,444.1448,344
2025-09-22 09:15:00,60,127.6042,5386.0,3.1999999999999993,3.5999999999999996,1.0,445.137,344
2025-09-22 09:18:00,61,128.3854,5386.0,3.1999999999999993,3.5999999999999996,1.1000000000000014,450.2672,344
2025-09-22 09:21:00,62,128.2118,5386.0,3.1999999999999993,3.8000000000000007,1.1000000000000014,448.6894,344
2025-09-22 09:24:00,61,128.8194,5386.0,3.3000000000000007,3.8000000000000007,1.0,454.0458,344
2025-09-22 09:27:00,62,130.6424,5386.0,3.3000000000000007,3.8000000000000007,1.0999999999999979,458.7286,344
2025-09-22 09:30:00,62,130.816,5386.0,3.3000000000000007,3.6999999999999993,1.0999999999999979,458.7715,344
2025-09-22 09:33:00,62,131.684,5386.0,3.3999999999999986,3.8000000000000007,1.1000000000000014,463.6122,253
2025-09-22 09:36:00,64,129.7743,5386.0,3.3999999999999986,4.0,1.3000000000000007,474.8447,253
2025-09-22 09:39:00,64,129.8611,5386.0,3.5,4.1,1.3000000000000007,486.0771,253
2025-09-22 09:42:00,65,130.3819,5386.0,3.599999999999998,4.199999999999999,1.2000000000000028,480.5377,253
2025-09-22 09:45:00,65,129.6875,5386.0,3.5,4.1,1.1999999999999993,476.5579,253
2025-09-22 09:48:00,65,129.9479,5387.0,3.599999999999998,4.1,1.1000000000000014,478.225,253
2025-09-22 09:51:00,65,129.8611,5387.0,3.599999999999998,4.1,1.1000000000000014,474.9658,253
2025-09-22 09:54:00,65,131.1632,5387.0,3.599999999999998,4.1,1.2000000000000028,482.6144,253
2025-09-22 09:57:00,65,132.3785,5387.0,3.6999999999999993,4.0,1.1000000000000014,482.4398,253
2025-09-22 10:00:00,69,127.2569,5387.0,3.6999999999999993,4.199999999999999,1.2999999999999972,494.5303,253
2025-09-22 10:03:00,69,125.7813,5387.0,3.8000000000000007,4.5,1.5,505.9532,373
2025-09-22 10:06:00,67,122.1354,5387.0,3.8999999999999986,4.699999999999999,1.0999999999999979,496.2913,373
2025-09-22 10:09:00,67,121.441,5387.0,3.8999999999999986,4.7,1.0000000000000036,479.0616,373
2025-09-22 10:12:00,66,119.4444,5387.0,3.8000000000000007,4.4,1.1000000000000014,484.9767,372
2025-09-22 10:15:00,64,114.4965,5387.0,3.6999999999999993,4.500000000000001,0.8999999999999986,469.1842,371
2025-09-22 10:18:00,68,113.8021,5387.0,3.8000000000000007,4.9,1.2999999999999972,502.0511,358
2025-09-22 10:21:00,67,113.368,5387.0,3.8999999999999986,5.0,1.0000000000000036,491.075,358
2025-09-22 10:24:00,66,114.2361,5387.0,3.8000000000000007,4.800000000000001,1.1999999999999957,490.528,371
2025-09-22 10:27:00,66,113.1944,5387.0,3.8000000000000007,4.800000000000001,1.1000000000000014,488.7709,371
2025-09-22 10:30:00,66,111.632,5387.0,3.8000000000000007,4.9,1.1000000000000014,488.9903,358
2025-09-22 10:33:00,65,111.8924,5387.0,3.8000000000000007,4.800000000000001,1.0,488.7739,371
2025-09-22 10:36:00,66,111.1979,5387.0,3.8000000000000007,4.9,1.0,486.1852,358
2025-09-22 10:39:00,66,111.1979,5387.0,3.900000000000002,5.0,1.0,484.9724,358
2025-09-22 10:42:00,66,110.7639,5387.0,3.8000000000000007,4.9,1.0,486.8809,358
2025-09-22 10:45:00,66,111.1111,5387.0,3.900000000000002,4.9,1.0,487.5498,358
2025-09-22 10:48:00,66,111.4583,5388.0,3.900000000000002,5.0,1.0,486.6461,358
2025-09-22 10:51:00,66,110.8507,5388.0,3.8000000000000007,5.0,1.1000000000000014,485.2329,358
2025-09-22 10:54:00,66,111.2847,5388.0,3.8000000000000007,4.999999999999999,1.2000000000000028,490.5312,358
2025-09-22 10:57:00,67,112.934,5388.0,3.900000000000002,5.1000000000000005,1.1000000000000014,500.1206,358
2025-09-22 11:00:00,69,113.2813,5388.0,4.0,5.3,1.4000000000000021,506.0459,358
2025-09-22 11:03:00,69,113.4549,5388.0,4.0,5.499999999999999,1.4000000000000021,518.8044,358
2025-09-22 11:06:00,72,122.8299,5388.0,4.300000000000001,5.499999999999999,1.2999999999999972,528.2509,370
2025-09-22 11:09:00,71,110.4167,5388.0,4.5,5.6000000000000005,1.3000000000000007,532.04,365
2025-09-22 11:12:00,70,94.96528,5388.0,4.599999999999998,5.700000000000001,1.0999999999999979,515.3856,112
2025-09-22 11:15:00,66,99.56597,5388.0,4.299999999999997,6.000000000000001,0.8999999999999986,499.4325,113
2025-09-22 11:18:00,71,122.5694,5388.0,4.299999999999997,5.499999999999999,1.2000000000000028,533.943,370
2025-09-22 11:21:00,74,125.1736,5388.0,4.399999999999999,5.4,1.7000000000000028,556.2137,370
2025-09-22 11:24:00,76,122.1354,5388.0,4.699999999999999,5.500000000000001,1.4999999999999964,567.8356,206
2025-09-22 11:27:00,74,126.8229,5388.0,4.699999999999999,5.700000000000001,1.4000000000000021,560.2633,206
2025-09-22 11:30:00,77,129.8611,5388.0,4.699999999999999,5.500000000000001,1.6999999999999993,580.9904,204
2025-09-22 11:33:00,78,129.5139,5388.0,4.899999999999999,5.6000000000000005,1.5,584.1531,188
2025-09-22 11:36:00,78,126.7361,5388.0,4.899999999999999,5.700000000000001,1.3999999999999986,581.4316,208
2025-09-22 11:39:00,76,126.3889,5388.0,4.899999999999999,5.700000000000001,1.3999999999999986,579.5183,208
2025-09-22 11:42:00,76,125.6076,5388.0,4.899999999999999,5.699999999999999,1.2999999999999972,576.9984,208
2025-09-22 11:45:00,77,123.8715,5389.0,4.799999999999997,5.6,1.3999999999999986,573.6131,204
2025-09-22 11:48:00,75,119.7049,5389.0,4.799999999999997,5.7,1.2000000000000028,568.0524,146
2025-09-22 11:51:00,74,119.3576,5389.0,4.800000000000001,5.8,1.3000000000000007,560.5408,146
2025-09-22 11:54:00,74,118.0555,5389.0,4.5,5.7,1.3999999999999986,551.9022,206
2025-09-22 11:57:00,71,115.0174,5389.0,4.600000000000001,5.6000000000000005,1.1999999999999957,540.9091,366
2025-09-22 12:00:00,70,113.7153,5389.0,4.399999999999999,5.6000000000000005,1.1000000000000014,531.2158,366
2025-09-22 12:03:00,68,112.934,5389.0,4.199999999999999,5.500000000000001,1.1999999999999993,516.825,365
2025-09-22 12:06:00,69,113.8889,5389.0,4.199999999999999,5.3999999999999995,1.0999999999999979,514.4851,366
2025-09-22 12:09:00,69,112.4132,5389.0,4.099999999999998,5.3999999999999995,1.1999999999999993,514.5587,358
2025-09-22 12:12:00,68,112.5,5389.0,4.099999999999998,5.3,1.0999999999999979,509.9362,358
2025-09-22 12:15:00,67,113.0208,5389.0,4.099999999999998,5.3,1.0999999999999979,506.5353,358
2025-09-22 12:18:00,69,113.8889,5389.0,4.099999999999998,5.3,1.0999999999999979,509.6993,358
2025-09-22 12:21:00,67,112.7604,5389.0,4.099999999999998,5.3,1.0999999999999979,504.9936,358
2025-09-22 12:24:00,68,112.8472,5389.0,4.099999999999998,5.3,1.0999999999999979,504.2959,358
2025-09-22 12:27:00,68,111.9792,5389.0,4.0,5.3,1.1999999999999957,506.6307,358
2025-09-22 12:30:00,67,112.5,5389.0,4.099999999999998,5.3,1.0000000000000036,502.6017,358
2025-09-22 12:33:00,68,111.4583,5389.0,4.0,5.3,1.0999999999999979,505.9664,358
2025-09-22 12:36:00,67,111.7188,5389.0,4.0,5.3,1.1000000000000014,498.2497,358
2025-09-22 12:39:00,67,111.1979,5389.0,4.0,5.3,1.1000000000000014,499.0849,358
2025-09-22 12:42:00,66,111.1111,5389.0,4.0,5.3,1.1000000000000014,500.2507,358
2025-09-22 12:45:00,67,111.7188,5390.0,3.900000000000002,5.3,1.1000000000000014,498.9655,358
2025-09-22 12:48:00,67,111.632,5390.0,3.900000000000002,5.199999999999999,1.1999999999999957,503.3575,358
2025-09-22 12:51:00,67,111.7188,5390.0,4.099999999999998,5.199999999999999,1.0999999999999979,504.1759,358
2025-09-22 12:54:00,68,112.7604,5390.0,4.099999999999998,5.199999999999999,1.0999999999999979,504.7508,358
2025-09-22 12:57:00,68,112.5,5390.0,4.099999999999998,5.199999999999999,1.0999999999999979,503.0526,358
2025-09-22 13:00:00,68,113.2813,5390.0,4.099999999999998,5.199999999999999,1.0999999999999979,503.2481,358
2025-09-22 13:03:00,68,112.5868,5390.0,4.099999999999998,5.199999999999999,1.1999999999999993,506.2347,358
2025-09-22 13:06:00,68,113.368,5390.0,4.100000000000001,5.1,1.0999999999999979,504.4772,358
2025-09-22 13:09:00,67,113.2813,5390.0,4.0,5.200000000000001,1.1999999999999993,510.3578,358
2025-09-22 13:12:00,68,112.5,5390.0,4.100000000000001,5.300000000000001,1.0999999999999979,507.5443,358
2025-09-22 13:15:00,68,113.1944,5390.0,4.0,5.200000000000001,1.3000000000000007,507.9796,358
2025-09-22 13:18:00,68,113.2813,5390.0,4.099999999999998,5.200000000000001,1.3000000000000007,510.2665,358
2025-09-22 13:21:00,69,113.0208,5390.0,4.199999999999999,5.300000000000001,1.3000000000000007,515.6226,366
2025-09-22 13:24:00,69,113.0208,5390.0,4.199999999999999,5.300000000000001,1.1999999999999993,515.1111,366
2025-09-22 13:27:00,69,112.1528,5390.0,4.100000000000001,5.5,1.1999999999999993,513.627,359
2025-09-22 13:30:00,69,111.5451,5390.0,4.100000000000001,5.300000000000001,1.1999999999999993,511.8343,358
2025-09-22 13:33:00,69,109.1146,5390.0,4.199999999999999,5.4,1.1999999999999993,509.4762,359
2025-09-22 13:36:00,68,108.5938,5390.0,4.100000000000001,5.4,0.9999999999999964,507.1599,359
2025-09-22 13:39:00,68,107.9861,5390.0,4.0,5.500000000000001,1.0999999999999979,504.4171,359
2025-09-22 13:42:00,69,109.1146,5390.0,4.0,5.500000000000001,1.1999999999999993,505.7935,359
2025-09-22 13:45:00,67,108.5069,5391.0,4.0,5.4,1.0999999999999979,505.554,358
2025-09-22 13:48:00,67,107.3785,5391.0,4.0,5.4,1.0999999999999979,495.7433,359
2025-09-22 13:51:00,67,107.2917,5391.0,4.0,5.4,1.1000000000000014,492.8056,359
2025-09-22 13:54:00,66,107.2917,5391.0,3.900000000000002,5.299999999999999,1.1000000000000014,494.706,358
2025-09-22 13:57:00,67,107.6389,5391.0,3.900000000000002,5.199999999999999,1.0,492.0875,358
2025-09-22 14:00:00,66,107.3785,5391.0,3.900000000000002,5.199999999999999,1.1000000000000014,489.9434,358
2025-09-22 14:03:00,66,108.0729,5391.0,3.900000000000002,5.199999999999999,1.1000000000000014,491.5978,358
2025-09-22 14:06:00,66,109.0278,5391.0,3.900000000000002,5.1,1.1000000000000014,491.9191,358
2025-09-22 14:09:00,66,109.809,5391.0,3.900000000000002,5.1,1.1999999999999957,494.844,358
2025-09-22 14:12:00,67,110.3299,5391.0,4.0,5.199999999999999,1.0999999999999979,496.2996,358
2025-09-22 14:15:00,67,111.0243,5391.0,3.8999999999999986,5.1,1.0999999999999979,495.3813,358
2025-09-22 14:18:00,67,111.9792,5391.0,3.8999999999999986,5.1,1.4000000000000021,511.3063,358
2025-09-22 14:21:00,69,112.4132,5391.0,4.0,5.199999999999999,1.3000000000000007,504.5627,358
2025-09-22 14:24:00,68,112.7604,5391.0,4.0,5.1,1.3000000000000007,505.767,358
2025-09-22 14:27:00,67,112.5868,5391.0,3.900000000000002,5.1,1.1999999999999993,506.28,358
2025-09-22 14:30:00,68,112.1528,5391.0,4.0,5.199999999999999,1.1000000000000014,505.8992,358
2025-09-22 14:33:00,68,111.632,5391.0,4.0,5.1,1.2000000000000028,506.8108,358
2025-09-22 14:36:00,68,111.1979,5391.0,4.0,5.199999999999999,1.1000000000000014,504.5121,358
2025-09-22 14:39:00,68,111.7188,5391.0,4.0,5.199999999999999,1.1000000000000014,505.1569,358
2025-09-22 14:42:00,68,111.5451,5391.0,4.0,5.199999999999999,1.1000000000000014,505.0881,358
2025-09-22 14:45:00,68,111.5451,5391.0,4.0,5.199999999999999,1.1000000000000014,506.571,358
2025-09-22 14:48:00,68,111.1111,5392.0,4.0,5.199999999999999,1.2000000000000028,507.1446,358
2025-09-22 14:51:00,68,110.8507,5392.0,4.0,5.199999999999999,1.2000000000000028,505.6392,358
2025-09-22 14:54:00,68,111.632,5392.0,4.0,5.199999999999999,1.2000000000000028,506.3466,358
2025-09-22 14:57:00,68,111.2847,5392.0,4.0,5.199999999999999,1.1000000000000014,509.4072,358
2025-09-22 15:00:00,69,112.066,5392.0,4.0,5.199999999999999,1.1000000000000014,510.0121,358
2025-09-22 15:03:00,68,111.9792,5392.0,4.100000000000001,5.199999999999999,1.1000000000000014,510.458,358
2025-09-22 15:06:00,69,112.4132,5392.0,4.0,5.199999999999999,1.2000000000000028,507.8778,358
2025-09-22 15:09:00,68,112.066,5392.0,4.0,5.199999999999999,1.1000000000000014,510.1116,358
2025-09-22 15:12:00,69,112.1528,5392.0,4.100000000000001,5.199999999999999,1.1000000000000014,511.7426,358
2025-09-22 15:15:00,69,113.8021,5392.0,4.0,5.199999999999999,1.2000000000000028,512.9872,358
2025-09-22 15:18:00,69,113.7153,5392.0,4.100000000000001,5.300000000000001,1.1000000000000014,513.5106,358
2025-09-22 15:21:00,69,114.0625,5392.0,4.100000000000001,5.200000000000001,1.1000000000000014,512.2482,358
2025-09-22 15:24:00,70,114.5833,5392.0,4.100000000000001,5.1,1.1999999999999957,516.4402,358
2025-09-22 15:27:00,70,115.1042,5392.0,4.100000000000001,5.200000000000001,1.1999999999999957,512.5352,358
2025-09-22 15:30:00,69,114.3229,5392.0,4.100000000000001,5.200000000000001,1.1999999999999957,515.9623,358
2025-09-22 15:33:00,69,114.2361,5392.0,4.100000000000001,5.200000000000001,1.1000000000000014,506.4458,358
2025-09-22 15:36:00,70,114.2361,5392.0,4.099999999999998,5.200000000000001,1.1999999999999993,518.8339,358
2025-09-22 15:39:00,70,114.6701,5392.0,4.099999999999998,5.300000000000001,1.1999999999999993,521.3087,366
2025-09-22 15:42:00,70,115.4514,5392.0,4.099999999999998,5.300000000000001,1.1999999999999993,520.1461,366
2025-09-22 15:45:00,72,116.4063,5392.0,4.199999999999999,5.300000000000001,1.3000000000000007,526.425,366
2025-09-22 15:48:00,71,116.7535,5393.0,4.199999999999999,5.300000000000001,1.1999999999999993,528.2759,366
2025-09-22 15:51:00,72,116.4931,5393.0,4.199999999999999,5.4,1.3000000000000007,531.1986,366
2025-09-22 15:54:00,72,118.5764,5393.0,4.199999999999999,5.4,1.4000000000000021,536.762,366
2025-09-22 15:57:00,73,119.9653,5393.0,4.199999999999999,5.4,1.4000000000000021,538.8173,366
2025-09-22 16:00:00,73,121.7014,5393.0,4.399999999999999,5.4,1.2999999999999972,542.0499,370
2025-09-22 16:03:00,73,123.1771,5393.0,4.5,5.3,1.1999999999999957,545.0534,370
2025-09-22 16:06:00,73,123.1771,5393.0,4.5,5.3,1.1999999999999957,545.1792,370
2025-09-22 16:09:00,73,124.566,5393.0,4.5,5.3,1.1999999999999957,548.4101,370
2025-09-22 16:12:00,74,124.4792,5393.0,4.5,5.3,1.2999999999999972,548.0256,370
2025-09-22 16:15:00,73,125.5208,5393.0,4.400000000000002,5.3,1.1999999999999957,548.5216,370
2025-09-22 16:18:00,74,125.5208,5393.0,4.300000000000001,5.3,1.5,552.5473,370
2025-09-22 16:21:00,73,125.6076,5393.0,4.5000000000000036,5.300000000000001,1.1999999999999957,551.4544,370
2025-09-22 16:24:00,73,125.5208,5393.0,4.400000000000002,5.2,1.2999999999999972,551.179,370
2025-09-22 16:27:00,73,124.7396,5393.0,4.5000000000000036,5.2,1.2999999999999972,551.8315,370
2025-09-22 16:30:00,73,124.9132,5393.0,4.5000000000000036,5.300000000000001,1.2999999999999972,551.2559,370
2025-09-22 16:33:00,73,123.4375,5393.0,4.400000000000002,5.300000000000001,1.3999999999999986,550.7214,370
2025-09-22 16:36:00,74,123.4375,5393.0,4.5000000000000036,5.300000000000001,1.2999999999999972,553.55,370
2025-09-22 16:39:00,74,123.1771,5393.0,4.400000000000002,5.300000000000001,1.3999999999999986,550.5803,370
2025-09-22 16:42:00,74,121.441,5393.0,4.600000000000001,5.4,1.2999999999999972,550.0349,206
2025-09-22 16:45:00,73,121.1806,5394.0,4.5000000000000036,5.300000000000001,1.0999999999999943,547.252,370
2025-09-22 16:48:00,73,119.8785,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,543.4335,370
2025-09-22 16:51:00,72,120.3993,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,544.2087,370
2025-09-22 16:54:00,73,119.5313,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,545.3453,370
2025-09-22 16:57:00,72,119.2708,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,538.483,370
2025-09-22 17:00:00,72,119.7049,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,541.1738,370
2025-09-22 17:03:00,72,119.3576,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,540.7413,370
2025-09-22 17:06:00,73,119.2708,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,540.3395,370
2025-09-22 17:09:00,73,120.6597,5394.0,4.199999999999999,5.300000000000001,1.2999999999999972,542.9396,370
2025-09-22 17:12:00,72,120.3993,5394.0,4.300000000000001,5.300000000000001,1.2999999999999972,544.1454,370
2025-09-22 17:15:00,72,121.875,5394.0,4.5000000000000036,5.200000000000001,1.0999999999999943,543.7984,370
2025-09-22 17:18:00,73,121.7014,5394.0,4.300000000000001,5.200000000000001,1.2999999999999972,544.0221,370
2025-09-22 17:21:00,72,122.309,5394.0,4.400000000000002,5.200000000000001,1.1999999999999957,545.8286,370
2025-09-22 17:24:00,72,122.309,5394.0,4.400000000000002,5.200000000000001,1.1999999999999957,542.8691,370
2025-09-22 17:27:00,73,122.1354,5394.0,4.300000000000001,5.200000000000001,1.3999999999999986,544.2559,370
2025-09-22 17:30:00,73,121.875,5394.0,4.400000000000002,5.200000000000001,1.2999999999999972,548.7971,370
2025-09-22 17:33:00,73,121.875,5394.0,4.400000000000002,5.200000000000001,1.2999999999999972,546.8135,370
2025-09-22 17:36:00,72,121.5278,5394.0,4.400000000000002,5.300000000000001,1.2999999999999972,545.428,370
2025-09-22 17:39:00,73,122.3958,5394.0,4.400000000000002,5.200000000000001,1.1999999999999957,545.1582,370
2025-09-22 17:42:00,72,121.5278,5394.0,4.400000000000002,5.300000000000001,1.1999999999999957,545.7742,370
2025-09-22 17:45:00,73,121.2674,5395.0,4.400000000000002,5.4,1.2999999999999972,546.174,370
2025-09-22 17:48:00,72,120.7465,5395.0,4.400000000000002,5.300000000000001,1.3999999999999986,546.1567,370
2025-09-22 17:51:00,72,120.5729,5395.0,4.400000000000002,5.300000000000001,1.1999999999999957,544.4462,370
2025-09-22 17:54:00,73,119.8785,5395.0,4.400000000000002,5.300000000000001,1.1999999999999957,542.3164,370
2025-09-22 17:57:00,73,119.0972,5395.0,4.400000000000002,5.300000000000001,1.2999999999999972,541.285,370
2025-09-22 18:00:00,71,117.1875,5395.0,4.400000000000002,5.300000000000001,1.0999999999999943,542.4005,366
2025-09-22 18:03:00,73,116.2326,5395.0,4.300000000000001,5.4,1.1999999999999957,539.5103,366
2025-09-22 18:06:00,73,115.3646,5395.0,4.300000000000001,5.5,1.1999999999999957,536.4149,366
2025-09-22 18:09:00,73,115.191,5395.0,4.300000000000001,5.500000000000001,1.2999999999999972,537.4995,366
2025-09-22 18:12:00,72,113.7153,5395.0,4.300000000000001,5.500000000000001,1.1999999999999957,534.0485,366
2025-09-22 18:15:00,72,114.1493,5395.0,4.300000000000001,5.3999999999999995,1.1999999999999957,533.3751,366
2025-09-22 18:18:00,72,113.0208,5395.0,4.300000000000001,5.3999999999999995,1.1000000000000014,532.9764,366
2025-09-22 18:21:00,72,113.2813,5395.0,4.300000000000001,5.3999999999999995,1.1000000000000014,526.9218,366
2025-09-22 18:24:00,70,113.6285,5395.0,4.100000000000001,5.3999999999999995,1.2000000000000028,527.3276,366
2025-09-22 18:27:00,71,114.0625,5395.0,4.200000000000003,5.3999999999999995,1.1000000000000014,525.2103,366
2025-09-22 18:30:00,70,113.1944,5395.0,4.099999999999998,5.3,1.2000000000000028,525.2126,358
2025-09-22 18:33:00,69,113.8021,5395.0,4.100000000000001,5.199999999999999,1.1000000000000014,519.9828,358
2025-09-22 18:36:00,70,112.1528,5395.0,4.0,5.3,1.2000000000000028,518.7213,358
2025-09-22 18:39:00,70,113.8021,5395.0,4.0,5.199999999999999,1.1000000000000014,518.261,358
2025-09-22 18:42:00,70,113.1944,5395.0,4.0,5.199999999999999,1.2000000000000028,520.9302,358
2025-09-22 18:45:00,71,113.2813,5396.0,4.200000000000003,5.3,1.1000000000000014,519.9891,366
2025-09-22 18:48:00,71,113.7153,5396.0,4.0,5.3,1.1000000000000014,518.2234,358
2025-09-22 18:51:00,70,113.7153,5396.0,4.0,5.3,1.1000000000000014,518.5448,358
2025-09-22 18:54:00,70,114.0625,5396.0,4.0,5.3,1.2000000000000028,517.8147,358
2025-09-22 18:57:00,70,113.1944,5396.0,4.0,5.3,1.1000000000000014,519.3589,358
2025-09-22 19:00:00,70,112.7604,5396.0,4.0,5.3,1.1000000000000014,517.7406,358
2025-09-22 19:03:00,70,114.0625,5396.0,4.0,5.199999999999999,1.1000000000000014,514.4057,358
2025-09-22 19:06:00,70,113.8021,5396.0,4.100000000000001,5.199999999999999,1.0,513.5635,358
2025-09-22 19:09:00,69,113.368,5396.0,4.0,5.1,1.1000000000000014,508.8583,358
2025-09-22 19:12:00,68,111.8924,5396.0,4.0,5.1,1.1000000000000014,510.8348,358
2025-09-22 19:15:00,67,111.1979,5396.0,3.8000000000000007,5.1,1.1999999999999993,505.2118,358
2025-09-22 19:18:00,68,111.0243,5396.0,3.900000000000002,5.0,1.1999999999999993,507.2791,358
2025-09-22 19:21:00,68,111.5451,5396.0,3.8000000000000007,5.1,1.1999999999999993,506.2152,358
2025-09-22 19:24:00,69,111.1979,5396.0,3.8000000000000007,5.0,1.1999999999999993,505.678,358
2025-09-22 19:27:00,68,110.7639,5396.0,3.8000000000000007,5.1,1.1999999999999993,503.9062,358
2025-09-22 19:30:00,68,110.4167,5396.0,3.900000000000002,5.1,1.0999999999999979,504.8655,358
2025-09-22 19:33:00,68,110.8507,5396.0,3.900000000000002,5.1,1.0999999999999979,503.897,358
2025-09-22 19:36:00,68,111.632,5396.0,3.900000000000002,5.199999999999999,1.0999999999999979,504.237,358
2025-09-22 19:39:00,68,110.8507,5396.0,3.900000000000002,5.1,1.0999999999999979,503.2267,358
2025-09-22 19:42:00,68,111.8924,5396.0,3.900000000000002,5.1,1.0999999999999979,504.4291,358
2025-09-22 19:45:00,68,111.2847,5397.0,3.900000000000002,5.199999999999999,0.9999999999999964,505.3895,358
2025-09-22 19:48:00,68,111.2847,5397.0,3.900000000000002,5.1,1.0999999999999979,504.0487,358
2025-09-22 19:51:00,68,110.3299,5397.0,4.0,5.199999999999999,0.9999999999999964,505.8493,358
2025-09-22 19:54:00,68,109.809,5397.0,4.0,5.199999999999999,0.9999999999999964,502.2014,358
2025-09-22 19:57:00,67,108.5938,5397.0,3.8999999999999986,5.199999999999999,1.0000000000000036,497.7504,358
2025-09-22 20:00:00,67,108.1597,5397.0,3.8999999999999986,5.1,1.0000000000000036,499.1154,358
2025-09-22 20:03:00,67,107.8125,5397.0,3.8000000000000007,5.1,1.1000000000000014,496.8124,358
2025-09-22 20:06:00,72,133.5938,5397.0,3.8999999999999986,4.8,1.3000000000000007,540.2672,367
2025-09-22 20:09:00,72,135.1563,5397.0,4.199999999999999,4.7,1.2999999999999972,540.028,367
2025-09-22 20:12:00,71,136.0243,5397.0,4.300000000000001,4.5,1.2000000000000028,527.9908,367
2025-09-22 20:15:00,71,135.3299,5397.0,4.199999999999999,4.5,1.1000000000000014,527.7637,367
2025-09-22 20:18:00,71,135.3299,5397.0,4.199999999999999,4.5,1.1000000000000014,529.3689,367
2025-09-22 20:21:00,71,137.066,5397.0,4.199999999999999,4.5,1.2000000000000028,527.5403,367
2025-09-22 20:24:00,71,138.4549,5397.0,4.300000000000001,4.5,1.2000000000000028,530.9832,367
2025-09-22 20:27:00,71,139.6701,5397.0,4.300000000000001,4.4,1.2000000000000028,530.7491,367
2025-09-22 20:30:00,71,140.3646,5397.0,4.099999999999998,4.4,1.3000000000000043,529.6025,367
2025-09-22 20:33:00,71,143.316,5397.0,4.300000000000001,4.4,1.2000000000000028,536.5917,249
2025-09-22 20:36:00,73,145.1389,5397.0,4.300000000000001,4.4,1.2000000000000028,539.6121,249
2025-09-22 20:39:00,71,145.0521,5397.0,4.400000000000002,4.3999999999999995,1.1999999999999957,538.9946,249
2025-09-22 20:42:00,73,145.7465,5397.0,4.300000000000001,4.3,1.2999999999999972,539.9454,249
2025-09-22 20:45:00,72,146.441,5398.0,4.300000000000001,4.3,1.2999999999999972,539.4091,249
2025-09-22 20:48:00,72,147.1354,5398.0,4.300000000000001,4.3999999999999995,1.2999999999999972,541.7054,249
2025-09-22 20:51:00,72,144.7049,5398.0,4.400000000000002,4.5,1.1999999999999957,540.7335,249
2025-09-22 20:54:00,73,144.2708,5398.0,4.400000000000002,4.6000000000000005,1.1999999999999957,556.8852,249
2025-09-22 20:57:00,75,143.8368,5398.0,4.400000000000002,4.7,1.5,561.9452,195
2025-09-22 21:00:00,76,141.6667,5398.0,4.5000000000000036,4.8,1.5,568.0503,195
2025-09-22 21:03:00,75,140.9722,5398.0,4.599999999999998,4.9,1.3000000000000043,564.5714,195
2025-09-22 21:06:00,75,139.4097,5398.0,4.599999999999998,4.9,1.3000000000000043,564.4316,195
2025-09-22 21:09:00,76,139.0625,5398.0,4.5000000000000036,4.800000000000001,1.2999999999999972,561.5892,195
2025-09-22 21:12:00,75,138.1944,5398.0,4.5000000000000036,4.800000000000001,1.2999999999999972,558.1027,195
2025-09-22 21:15:00,75,137.066,5398.0,4.5000000000000036,4.800000000000001,1.2999999999999972,551.9588,195
2025-09-22 21:18:00,74,135.5903,5398.0,4.400000000000002,4.800000000000001,1.1999999999999957,553.0687,195
2025-09-22 21:21:00,74,136.1979,5398.0,4.400000000000002,4.9,1.1999999999999957,551.8928,195
2025-09-22 21:24:00,74,136.4583,5398.0,4.400000000000002,4.799999999999999,1.1999999999999957,550.0936,195
2025-09-22 21:27:00,73,135.5035,5398.0,4.400000000000002,4.799999999999999,1.1999999999999957,550.2851,367
2025-09-22 21:30:00,74,135.8507,5398.0,4.400000000000002,4.8999999999999995,1.1999999999999957,550.7929,195
2025-09-22 21:33:00,74,135.5903,5398.0,4.300000000000001,4.8999999999999995,1.3999999999999986,553.5585,367
2025-09-22 21:36:00,74,135.8507,5398.0,4.400000000000002,4.8999999999999995,1.1999999999999957,550.4626,195
2025-09-22 21:39:00,74,135.5903,5398.0,4.400000000000002,4.8999999999999995,1.1999999999999957,551.2372,195
2025-09-22 21:42:00,74,137.2396,5398.0,4.400000000000002,4.799999999999999,1.1999999999999957,554.7979,195
2025-09-22 21:45:00,74,137.5868,5398.0,4.400000000000002,4.799999999999999,1.2999999999999972,552.286,195
2025-09-22 21:48:00,74,137.066,5399.0,4.400000000000002,4.799999999999999,1.1999999999999957,555.9847,195
2025-09-22 21:51:00,74,137.3264,5399.0,4.5,4.699999999999999,1.2999999999999972,553.8076,195
2025-09-22 21:54:00,74,137.1528,5399.0,4.400000000000002,4.699999999999999,1.2999999999999972,553.3979,195
2025-09-22 21:57:00,73,138.6285,5399.0,4.400000000000002,4.6,1.1999999999999957,552.5602,195
2025-09-22 22:00:00,74,139.4097,5399.0,4.300000000000001,4.6,1.3999999999999986,552.4933,195
2025-09-22 22:03:00,74,140.7118,5399.0,4.400000000000002,4.699999999999999,1.1999999999999957,553.8446,195
2025-09-22 22:06:00,74,139.7569,5399.0,4.5,4.699999999999999,1.2999999999999972,554.9379,195
2025-09-22 22:09:00,75,140.7986,5399.0,4.5,4.700000000000001,1.3999999999999986,557.2059,195
2025-09-22 22:12:00,75,140.7986,5399.0,4.5,4.800000000000001,1.3999999999999986,560.6578,195
2025-09-22 22:15:00,74,140.2778,5399.0,4.600000000000001,4.800000000000001,1.2999999999999972,559.0041,195
2025-09-22 22:18:00,75,141.9271,5399.0,4.600000000000001,4.800000000000001,1.2999999999999972,560.3871,195
2025-09-22 22:21:00,75,141.9271,5399.0,4.5,4.800000000000001,1.3999999999999986,562.34,195
2025-09-22 22:24:00,74,142.2743,5399.0,4.600000000000001,4.9,1.3999999999999986,566.0449,195
2025-09-22 22:27:00,75,141.6667,5399.0,4.5,4.9,1.3999999999999986,567.2898,195
2025-09-22 22:30:00,76,141.5799,5399.0,4.600000000000001,4.9,1.2999999999999972,568.5287,195
2025-09-22 22:33:00,76,140.9722,5399.0,4.600000000000001,4.9,1.2999999999999972,565.8442,195
2025-09-22 22:36:00,75,141.2326,5399.0,4.5,4.9,1.3999999999999986,565.0795,195
2025-09-22 22:39:00,76,140.9722,5399.0,4.700000000000003,4.9,1.2999999999999972,565.9735,195
2025-09-22 22:42:00,75,141.4063,5399.0,4.600000000000001,4.9,1.2999999999999972,566.2294,195
2025-09-22 22:45:00,75,139.4965,5399.0,4.600000000000001,4.9,1.2999999999999972,565.2023,195
2025-09-22 22:48:00,75,138.9757,5400.0,4.600000000000001,5.0,1.3999999999999986,564.7008,195
2025-09-22 22:51:00,75,138.6285,5400.0,4.5,5.0,1.1999999999999957,561.2236,195
2025-09-22 22:54:00,76,137.6736,5400.0,4.600000000000001,4.9,1.3999999999999986,565.5877,195
2025-09-22 22:57:00,76,137.5,5400.0,4.600000000000001,4.9,1.2999999999999972,561.6323,195
2025-09-22 23:00:00,76,137.934,5400.0,4.600000000000001,4.9,1.1999999999999957,561.4755,195
2025-09-22 23:03:00,75,135.8507,5400.0,4.5,4.9,1.2999999999999972,561.6221,195
2025-09-22 23:06:00,75,133.6806,5400.0,4.5,5.0,1.2999999999999972,563.3628,203
2025-09-22 23:09:00,76,132.3785,5400.0,4.600000000000001,5.199999999999999,1.3999999999999986,572.2237,203
2025-09-22 23:12:00,77,131.1632,5400.0,4.600000000000001,5.199999999999999,1.2999999999999972,572.394,203
2025-09-22 23:15:00,76,131.1632,5400.0,4.600000000000001,5.199999999999999,1.2999999999999972,566.1967,203
2025-09-22 23:18:00,75,130.2951,5400.0,4.600000000000001,5.199999999999999,1.2999999999999972,566.4771,203
2025-09-22 23:21:00,74,132.3785,5400.0,4.600000000000001,5.199999999999999,1.2999999999999972,564.0075,203
2025-09-22 23:24:00,75,133.6806,5400.0,4.600000000000001,5.2,1.2999999999999972,562.5315,203
2025-09-22 23:27:00,75,134.5486,5400.0,4.5,5.000000000000001,1.2000000000000028,560.4005,195
2025-09-22 23:30:00,74,136.8056,5400.0,4.5,4.8999999999999995,1.3000000000000043,552.2791,195
2025-09-22 23:33:00,74,137.934,5400.0,4.400000000000002,4.8999999999999995,1.3000000000000007,551.4196,195
2025-09-22 23:36:00,74,137.5868,5400.0,4.400000000000002,4.8999999999999995,1.4000000000000021,554.502,195
2025-09-22 23:39:00,73,136.0243,5400.0,4.5,4.8999999999999995,1.3000000000000007,554.788,195
2025-09-22 23:42:00,69,115.5382,5400.0,4.300000000000001,5.200000000000001,0.8999999999999986,513.0023,366
2025-09-22 23:45:00,69,116.3195,5401.0,4.199999999999999,5.3,1.1000000000000014,506.963,366
2025-09-22 23:48:00,70,117.5347,5401.0,4.199999999999999,5.4,1.2000000000000028,525.63,366
2025-09-22 23:51:00,71,117.5347,5401.0,4.199999999999999,5.300000000000001,1.2999999999999972,526.6227,366
2025-09-22 23:54:00,71,118.1424,5401.0,4.199999999999999,5.300000000000001,1.2000000000000028,525.6735,366
2025-09-22 23:57:00,71,117.2743,5401.0,4.199999999999999,5.4,1.2000000000000028,526.3288,366
2025-09-23 00:00:00,71,116.059,5401.0,4.199999999999999,5.4,1.2000000000000028,527.0756,366
2025-09-23 00:03:00,71,114.6701,5401.0,4.199999999999999,5.300000000000001,1.2000000000000028,523.3303,366
2025-09-23 00:06:00,70,113.8021,5401.0,4.300000000000001,5.300000000000001,1.1000000000000014,521.7999,366
2025-09-23 00:09:00,70,112.8472,5401.0,4.199999999999999,5.5,1.1000000000000014,522.3232,366
2025-09-23 00:12:00,69,111.9792,5401.0,4.199999999999999,5.300000000000001,1.1000000000000014,514.449,358
2025-09-23 00:15:00,69,111.5451,5401.0,4.0,5.300000000000001,1.1999999999999993,506.048,358
2025-09-23 00:18:00,68,110.1563,5401.0,4.0,5.300000000000001,1.1999999999999993,506.5323,358
2025-09-23 00:21:00,68,109.8958,5401.0,4.0,5.300000000000001,1.1999999999999993,507.6341,358
2025-09-23 00:24:00,66,101.7361,5401.0,3.8999999999999986,5.3999999999999995,0.9000000000000021,489.2552,355
2025-09-23 00:27:00,66,103.6458,5401.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,490.8931,355
2025-09-23 00:30:00,66,104.3403,5401.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,488.8867,355
2025-09-23 00:33:00,66,101.9965,5401.0,3.8000000000000007,5.3999999999999995,1.0,490.0083,355
2025-09-23 00:36:00,65,101.6493,5401.0,3.6999999999999993,5.299999999999999,1.1000000000000014,484.2054,356
2025-09-23 00:39:00,66,101.5625,5401.0,3.8000000000000007,5.3999999999999995,1.0,483.8456,355
2025-09-23 00:42:00,65,101.5625,5401.0,3.6999999999999993,5.299999999999999,1.1000000000000014,483.9139,356
2025-09-23 00:45:00,66,104.9479,5401.0,3.6999999999999993,5.199999999999999,1.1000000000000014,485.4213,356
2025-09-23 00:48:00,66,103.8194,5402.0,3.6999999999999993,5.199999999999999,1.1000000000000014,484.6382,356
2025-09-23 00:51:00,65,104.6875,5402.0,3.8000000000000007,5.199999999999999,1.0,479.9994,358
2025-09-23 00:54:00,64,103.2986,5402.0,3.6999999999999993,5.199999999999999,1.0,478.7203,356
2025-09-23 00:57:00,65,101.9097,5402.0,3.6999999999999993,5.1,1.0,480.5154,356
2025-09-23 01:00:00,64,101.9097,5402.0,3.6999999999999993,5.200000000000001,1.0,474.9673,356
2025-09-23 01:03:00,65,101.6493,5402.0,3.6999999999999993,5.200000000000001,1.0,476.4496,356
2025-09-23 01:06:00,64,101.9097,5402.0,3.599999999999998,5.200000000000001,1.1000000000000014,477.4336,356
2025-09-23 01:09:00,65,101.6493,5402.0,3.8000000000000007,5.200000000000001,1.0,478.4816,356
2025-09-23 01:12:00,65,101.6493,5402.0,3.6999999999999993,5.200000000000001,1.0,484.7496,356
2025-09-23 01:15:00,65,100.6076,5402.0,3.8000000000000007,5.300000000000001,1.0,486.1181,355
2025-09-23 01:18:00,65,100.8681,5402.0,3.6999999999999993,5.300000000000001,1.0,486.162,356
2025-09-23 01:21:00,65,100.8681,5402.0,3.6999999999999993,5.4,1.1000000000000014,484.601,355
2025-09-23 01:24:00,65,101.5625,5402.0,3.8000000000000007,5.4,1.1000000000000014,487.3602,355
2025-09-23 01:27:00,65,101.5625,5402.0,3.8000000000000007,5.300000000000001,0.8999999999999986,479.4929,355
2025-09-23 01:30:00,65,101.1285,5402.0,3.6999999999999993,5.300000000000001,1.0,480.186,356
2025-09-23 01:33:00,65,101.9097,5402.0,3.6999999999999993,5.300000000000001,1.0,483.1232,356
2025-09-23 01:36:00,65,103.7326,5402.0,3.6999999999999993,5.300000000000001,1.1000000000000014,483.7956,356
2025-09-23 01:39:00,66,103.4722,5402.0,3.8000000000000007,5.300000000000001,1.1000000000000014,490.4225,355
2025-09-23 01:42:00,66,103.0382,5402.0,3.8000000000000007,5.4,1.1000000000000014,489.2372,355
2025-09-23 01:45:00,66,103.0382,5403.0,3.6999999999999993,5.4,1.1000000000000014,488.9599,355
2025-09-23 01:48:00,66,102.1701,5403.0,3.8000000000000007,5.4,1.1000000000000014,489.2271,355
2025-09-23 01:51:00,66,101.9097,5403.0,3.8000000000000007,5.4,1.1000000000000014,490.3735,355
2025-09-23 01:54:00,66,101.1285,5403.0,3.8000000000000007,5.5,1.1000000000000014,488.9923,355
2025-09-23 01:57:00,66,101.3021,5403.0,3.900000000000002,5.4,1.1000000000000014,489.2948,355
2025-09-23 02:00:00,66,101.3021,5403.0,3.8000000000000007,5.4,1.1000000000000014,488.9037,355
2025-09-23 02:03:00,65,103.2118,5403.0,3.8000000000000007,5.300000000000001,1.1000000000000014,489.9987,356
2025-09-23 02:06:00,66,102.6042,5403.0,3.8000000000000007,5.5,1.1000000000000014,489.2258,355
2025-09-23 02:09:00,65,101.7361,5403.0,3.8000000000000007,5.5,1.1000000000000014,490.4406,355
2025-09-23 02:12:00,66,100.6944,5403.0,3.8000000000000007,5.5,1.1000000000000014,490.334,355
2025-09-23 02:15:00,66,101.0417,5403.0,3.8000000000000007,5.300000000000001,1.0,486.6069,355
2025-09-23 02:18:00,66,102.1701,5403.0,3.8000000000000007,5.5,1.1000000000000014,486.1646,355
2025-09-23 02:21:00,65,100.6944,5403.0,3.6999999999999993,5.300000000000001,1.0,482.0072,356
2025-09-23 02:24:00,65,98.95833,5403.0,3.8000000000000007,5.300000000000001,1.0,477.0574,355
2025-09-23 02:27:00,65,98.87153,5403.0,3.6999999999999993,5.4,1.0,479.6588,355
2025-09-23 02:30:00,64,101.6493,5403.0,3.6999999999999993,5.300000000000001,1.0,476.7567,356
2025-09-23 02:33:00,65,102.6042,5403.0,3.6999999999999993,5.300000000000001,1.1000000000000014,479.1932,356
2025-09-23 02:36:00,65,100.6076,5403.0,3.6999999999999993,5.300000000000001,1.1000000000000014,481.9002,356
2025-09-23 02:39:00,65,99.73959,5403.0,3.8000000000000007,5.300000000000001,1.0,482.7189,355
2025-09-23 02:42:00,65,99.04514,5403.0,3.6999999999999993,5.4,1.1000000000000014,483.0422,355
2025-09-23 02:45:00,64,96.875,5404.0,3.6999999999999993,5.300000000000001,1.0,480.6292,356
2025-09-23 02:48:00,63,99.13194,5404.0,3.6999999999999993,5.300000000000001,1.0,470.1382,356
2025-09-23 02:51:00,64,97.56945,5404.0,3.6999999999999993,5.5,1.0,472.4436,355
2025-09-23 02:54:00,64,96.875,5404.0,3.6999999999999993,5.4,1.0,474.1523,355
2025-09-23 02:57:00,63,97.82986,5404.0,3.599999999999998,5.300000000000001,1.1000000000000014,475.1144,356
2025-09-23 03:00:00,64,98.95833,5404.0,3.6999999999999993,5.4,1.0,472.5534,355
2025-09-23 03:03:00,64,98.00347,5404.0,3.599999999999998,5.4,1.1000000000000014,470.5684,356
2025-09-23 03:06:00,64,100.2604,5404.0,3.6000000000000014,5.200000000000001,1.0,470.5208,356
2025-09-23 03:09:00,64,101.3021,5404.0,3.6999999999999993,5.300000000000001,1.0,473.2283,356
2025-09-23 03:12:00,65,101.3021,5404.0,3.6999999999999993,5.300000000000001,1.0,478.4523,356
2025-09-23 03:15:00,64,101.0417,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,478.1901,356
2025-09-23 03:18:00,65,100.434,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,476.8712,356
2025-09-23 03:21:00,64,100.3472,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,478.2022,356
2025-09-23 03:24:00,65,100.3472,5404.0,3.6999999999999993,5.4,1.0,477.0413,355
2025-09-23 03:27:00,65,100.8681,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,478.14,356
2025-09-23 03:30:00,64,101.0417,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,476.7391,356
2025-09-23 03:33:00,65,101.7361,5404.0,3.6000000000000014,5.300000000000001,1.0,479.2681,356
2025-09-23 03:36:00,65,101.6493,5404.0,3.6000000000000014,5.300000000000001,1.1000000000000014,478.7024,356
2025-09-23 03:39:00,65,100.7813,5404.0,3.6999999999999993,5.300000000000001,1.1000000000000014,478.1408,356
2025-09-23 03:42:00,65,99.73959,5404.0,3.6999999999999993,5.4,1.1000000000000014,476.5912,355
2025-09-23 03:45:00,64,100.434,5405.0,3.6999999999999993,5.4,1.1000000000000014,478.6834,355
2025-09-23 03:48:00,64,99.04514,5405.0,3.700000000000003,5.300000000000001,1.0,477.6356,356
2025-09-23 03:51:00,65,100.434,5405.0,3.6000000000000014,5.4,1.1000000000000014,478.5874,356
2025-09-23 03:54:00,65,100.7813,5405.0,3.6999999999999993,5.4,1.1000000000000014,477.5865,355
2025-09-23 03:57:00,65,100.434,5405.0,3.8000000000000007,5.5,0.8999999999999986,483.2047,355
2025-09-23 04:00:00,65,99.47916,5405.0,3.700000000000003,5.4,1.0,478.0699,355
2025-09-23 04:03:00,65,99.73959,5405.0,3.700000000000003,5.4,1.0,480.1407,355
2025-09-23 04:06:00,65,99.82639,5405.0,3.700000000000003,5.4,1.1000000000000014,481.4236,355
2025-09-23 04:09:00,65,100.6944,5405.0,3.6000000000000014,5.300000000000001,1.1000000000000014,482.3847,356
2025-09-23 04:12:00,65,100.434,5405.0,3.700000000000003,5.300000000000001,1.0,478.7448,356
2025-09-23 04:15:00,64,100.1736,5405.0,3.700000000000003,5.4,1.0,475.3508,355
2025-09-23 04:18:00,64,99.9132,5405.0,3.700000000000003,5.300000000000001,0.8999999999999986,476.8237,356
2025-09-23 04:21:00,65,97.39584,5405.0,3.6000000000000014,5.300000000000001,1.0,475.6052,356
2025-09-23 04:24:00,64,97.39584,5405.0,3.6000000000000014,5.300000000000001,1.1000000000000014,474.0236,356
2025-09-23 04:27:00,64,99.47916,5405.0,3.5,5.300000000000001,1.1000000000000014,475.1539,356
2025-09-23 04:30:00,64,98.87153,5405.0,3.6000000000000014,5.300000000000001,1.0,477.0035,356
2025-09-23 04:33:00,65,99.13194,5405.0,3.6000000000000014,5.300000000000001,1.1000000000000014,480.5985,356
2025-09-23 04:36:00,65,99.47916,5405.0,3.5,5.200000000000001,1.1000000000000014,473.188,356
2025-09-23 04:39:00,64,99.47916,5405.0,3.6000000000000014,5.300000000000001,1.0,475.7075,356
2025-09-23 04:42:00,63,101.2153,5405.0,3.5,5.200000000000001,1.0,465.7403,356
2025-09-23 04:45:00,64,101.4757,5405.0,3.6000000000000014,5.200000000000001,1.0,470.2903,356
2025-09-23 04:48:00,64,101.0417,5406.0,3.5,5.200000000000001,1.1000000000000014,471.126,356
2025-09-23 04:51:00,64,100.1736,5406.0,3.6000000000000014,5.200000000000001,0.8999999999999986,469.7918,356
2025-09-23 04:54:00,63,99.30555,5406.0,3.6000000000000014,5.200000000000001,1.0,472.5347,356
2025-09-23 04:57:00,64,99.56597,5406.0,3.5,5.200000000000001,1.0,472.3527,356
2025-09-23 05:00:00,64,100.1736,5406.0,3.6000000000000014,5.300000000000001,1.0,471.1205,356
2025-09-23 05:03:00,64,99.9132,5406.0,3.6000000000000014,5.4,1.0,471.7466,356
2025-09-23 05:06:00,64,100.0,5406.0,3.700000000000003,5.300000000000001,1.1000000000000014,478.3619,356
2025-09-23 05:09:00,65,98.17709,5406.0,3.6000000000000014,5.300000000000001,1.1000000000000014,479.4836,356
2025-09-23 05:12:00,64,96.875,5406.0,3.5,5.300000000000001,1.0,469.8168,356
2025-09-23 05:15:00,64,97.74306,5406.0,3.5,5.300000000000001,1.0,471.0661,356
2025-09-23 05:57:00,63,99.04514,5407.0,3.6000000000000014,5.3,1.0,474.4529,356
2025-09-23 06:00:00,64,99.13194,5407.0,3.6000000000000014,5.199999999999999,1.0,471.4529,356
2025-09-23 06:03:00,62,99.73959,5407.0,3.6000000000000014,5.199999999999999,0.8999999999999986,470.2032,356
2025-09-23 06:06:00,63,99.30555,5407.0,3.6000000000000014,5.1,1.0,466.7158,356
2025-09-23 06:09:00,62,99.13194,5407.0,3.5,5.1,0.8999999999999986,467.7059,356
2025-09-23 06:12:00,62,100.1736,5407.0,3.5,5.0,1.0,458.511,352
2025-09-23 06:15:00,62,100.6076,5407.0,3.3999999999999986,4.800000000000001,0.9000000000000021,457.6129,352
2025-09-23 06:18:00,62,102.0833,5407.0,3.5,4.9,0.8999999999999986,456.1082,352
2025-09-23 06:21:00,61,101.9097,5407.0,3.3999999999999986,4.700000000000001,0.8999999999999986,455.8694,352
2025-09-23 06:24:00,62,102.0833,5407.0,3.3999999999999986,4.800000000000001,1.0,457.403,352
2025-09-23 06:27:00,63,102.8646,5407.0,3.3999999999999986,4.9,1.0,460.4352,352
2025-09-23 06:30:00,63,101.9965,5407.0,3.3999999999999986,4.800000000000001,1.0,463.2181,352
2025-09-23 06:33:00,61,101.9097,5407.0,3.3999999999999986,4.9,1.0,458.2626,352
2025-09-23 06:36:00,61,101.9965,5407.0,3.3999999999999986,4.800000000000001,1.0,459.5371,352
2025-09-23 06:39:00,62,100.2604,5407.0,3.3999999999999986,4.800000000000001,1.0,458.965,352
2025-09-23 06:42:00,62,100.6076,5407.0,3.3999999999999986,4.800000000000001,1.0,457.9942,352
2025-09-23 06:45:00,62,101.1285,5408.0,3.3999999999999986,4.800000000000001,1.0,465.6145,352
2025-09-23 06:48:00,62,100.6076,5408.0,3.3000000000000007,4.700000000000001,1.0,458.2511,352
2025-09-23 06:51:00,62,101.9965,5408.0,3.5,4.9,0.8999999999999986,461.9895,352
2025-09-23 06:54:00,63,99.73959,5408.0,3.3999999999999986,4.800000000000001,1.0,457.003,352
2025-09-23 06:57:00,62,99.39236,5408.0,3.3999999999999986,4.800000000000001,0.8999999999999986,454.9742,352
2025-09-23 07:00:00,62,100.6076,5408.0,3.1999999999999993,4.9,1.1000000000000014,451.6358,352
2025-09-23 07:03:00,61,101.1285,5408.0,3.3999999999999986,4.9,1.0,459.9602,352
2025-09-23 07:06:00,62,101.9097,5408.0,3.5,4.9,1.0,466.1727,352
2025-09-23 07:09:00,62,102.8646,5408.0,3.5,4.700000000000001,0.8999999999999986,462.6321,352
2025-09-23 07:12:00,61,105.3819,5408.0,3.5,4.6,0.6999999999999993,450.3368,352
2025-09-23 07:15:00,61,104.1667,5408.0,3.3999999999999986,4.699999999999999,1.0,454.3922,352
2025-09-23 07:18:00,62,105.5556,5408.0,3.3999999999999986,4.5,0.8999999999999986,459.3079,352
2025-09-23 07:21:00,62,105.3819,5408.0,3.299999999999997,4.5,1.1000000000000014,458.9667,352
2025-09-23 07:24:00,62,106.684,5408.0,3.299999999999997,4.5,0.9000000000000021,453.8298,352
2025-09-23 07:27:00,62,108.5069,5408.0,3.299999999999997,4.5,1.0,452.0002,350
2025-09-23 07:30:00,62,110.2431,5408.0,3.3999999999999986,4.5,1.0,462.4434,350
2025-09-23 07:33:00,63,112.5868,5408.0,3.3999999999999986,4.6,1.1000000000000014,467.6124,350
2025-09-23 07:36:00,63,112.934,5408.0,3.5,4.5,1.0,466.6325,350
2025-09-23 07:39:00,63,111.7188,5408.0,3.5,4.5,1.0,467.8883,350
2025-09-23 07:42:00,63,111.1979,5408.0,3.6000000000000014,4.6,1.0,470.1694,350
2025-09-23 07:45:00,64,111.1979,5409.0,3.6000000000000014,4.5,1.0,470.2344,371
2025-09-23 07:48:00,63,112.066,5409.0,3.5,4.5,0.8999999999999986,464.9552,350
2025-09-23 07:51:00,63,111.9792,5409.0,3.3999999999999986,4.5,1.0,465.7954,350
2025-09-23 07:54:00,64,111.2847,5409.0,3.6000000000000014,4.6,0.8999999999999986,468.4332,371
2025-09-23 07:57:00,62,111.2847,5409.0,3.5,4.499999999999999,1.0,463.8983,350
2025-09-23 08:00:00,63,113.4549,5409.0,3.5,4.499999999999999,1.1000000000000014,468.8961,350
2025-09-23 08:03:00,63,115.7986,5409.0,3.6000000000000014,4.499999999999999,1.0,469.8661,372
2025-09-23 08:06:00,64,116.3195,5409.0,3.6000000000000014,4.6,1.1999999999999957,477.1291,371
2025-09-23 08:09:00,64,115.7986,5409.0,3.6000000000000014,4.6,0.8999999999999986,466.7224,371
2025-09-23 08:12:00,65,115.5382,5409.0,3.6000000000000014,4.6,1.1000000000000014,478.4334,371
2025-09-23 08:15:00,66,116.8403,5409.0,3.700000000000003,4.6000000000000005,1.1999999999999957,484.1664,371
2025-09-23 08:18:00,65,115.9722,5409.0,3.6999999999999993,4.700000000000001,1.0000000000000036,483.0671,371
2025-09-23 08:21:00,65,118.1424,5409.0,3.6000000000000014,4.6000000000000005,1.1000000000000014,479.8664,371
2025-09-23 08:24:00,65,118.4896,5409.0,3.8000000000000007,4.6000000000000005,1.0000000000000036,480.2339,371
2025-09-23 08:27:00,65,118.4028,5409.0,3.6999999999999993,4.6000000000000005,1.0000000000000036,481.2122,371
2025-09-23 08:30:00,65,118.8368,5409.0,3.6999999999999993,4.6000000000000005,1.0999999999999979,481.8511,372
2025-09-23 08:33:00,66,118.5764,5409.0,3.6999999999999993,4.700000000000001,1.0999999999999979,497.773,371
2025-09-23 08:36:00,66,119.3576,5409.0,3.8000000000000007,4.700000000000001,0.9999999999999964,495.7266,371
2025-09-23 08:39:00,67,119.3576,5409.0,3.8000000000000007,4.700000000000001,1.0999999999999979,494.799,371
2025-09-23 08:42:00,66,119.0104,5409.0,3.8000000000000007,4.700000000000001,1.0999999999999979,496.4427,371
2025-09-23 08:45:00,66,118.5764,5410.0,3.8000000000000007,4.699999999999999,1.0999999999999979,494.0479,371
2025-09-23 08:48:00,65,117.1875,5410.0,3.6999999999999993,4.6,1.0000000000000036,485.1033,371
2025-09-23 08:51:00,66,116.059,5410.0,3.6999999999999993,4.699999999999999,1.0999999999999979,486.8441,371
2025-09-23 08:54:00,66,116.9271,5410.0,3.8000000000000007,4.699999999999999,1.0999999999999979,490.7286,371
