Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-23 08:57:00,66,116.9271,5410.0,3.6999999999999993,4.699999999999999,1.0999999999999979,492.0393,371
2025-09-23 09:00:00,66,117.9688,5410.0,3.6999999999999993,4.699999999999999,1.0999999999999979,490.2632,371
2025-09-23 09:03:00,66,117.7083,5410.0,3.8000000000000007,4.699999999999999,1.0999999999999979,491.7343,371
2025-09-23 09:06:00,65,117.9688,5410.0,3.8000000000000007,4.699999999999999,1.0999999999999979,489.482,371
2025-09-23 09:09:00,67,120.2257,5410.0,3.6999999999999993,4.700000000000001,1.0999999999999979,494.1756,371
2025-09-23 09:12:00,66,121.2674,5410.0,3.900000000000002,4.6,0.8000000000000007,484.8768,373
2025-09-23 09:15:00,65,121.5278,5410.0,3.700000000000003,4.4,1.1000000000000014,487.0236,372
2025-09-23 09:18:00,66,121.6146,5410.0,3.8000000000000007,4.500000000000001,1.0000000000000036,482.4546,373
2025-09-23 09:21:00,65,123.7847,5410.0,3.8000000000000007,4.500000000000001,1.0,482.774,373
2025-09-23 09:24:00,65,124.9132,5410.0,3.8000000000000007,4.300000000000001,0.9000000000000021,483.802,253
2025-09-23 09:27:00,64,122.743,5410.0,3.700000000000003,4.3,0.8999999999999986,476.2968,372
2025-09-23 09:30:00,63,125.1736,5410.0,3.6000000000000014,4.2,1.0,476.2703,253
2025-09-23 09:33:00,66,128.4722,5410.0,3.6000000000000014,4.199999999999999,1.1999999999999957,490.6904,253
2025-09-23 09:36:00,65,132.1181,5410.0,3.6999999999999993,4.2,0.9000000000000021,483.24,253
2025-09-23 09:39:00,66,129.7743,5410.0,3.8000000000000007,4.3,0.9000000000000021,484.5174,253
2025-09-23 09:42:00,66,128.2118,5410.0,3.8000000000000007,4.199999999999999,1.0999999999999979,496.7918,253
2025-09-23 09:45:00,68,130.2951,5411.0,3.8000000000000007,4.4,1.1999999999999993,504.8554,254
2025-09-23 09:48:00,68,130.816,5411.0,4.0,4.4,1.2000000000000028,504.1025,254
2025-09-23 09:51:00,67,131.1632,5411.0,4.0,4.299999999999999,1.0,499.6459,254
2025-09-23 09:54:00,67,131.25,5411.0,3.900000000000002,4.299999999999999,0.9999999999999964,496.3457,254
2025-09-23 09:57:00,67,130.816,5411.0,3.8000000000000007,4.3999999999999995,1.1999999999999993,498.377,254
2025-09-23 10:00:00,67,130.2951,5411.0,3.900000000000002,4.3999999999999995,0.9999999999999964,497.9619,254
2025-09-23 10:03:00,67,129.7743,5411.0,3.8000000000000007,4.3999999999999995,0.9999999999999964,498.328,254
2025-09-23 10:06:00,67,129.3403,5411.0,4.0,4.500000000000001,1.1999999999999993,504.4378,254
2025-09-23 10:09:00,68,128.4722,5411.0,3.900000000000002,4.500000000000001,1.1999999999999993,504.4491,254
2025-09-23 10:12:00,68,127.7778,5411.0,3.900000000000002,4.5,1.1999999999999993,505.7905,254
2025-09-23 10:15:00,68,127.0833,5411.0,3.900000000000002,4.5,1.0999999999999979,499.0981,373
2025-09-23 10:18:00,68,126.6493,5411.0,4.0,4.6,1.0,498.5378,373
2025-09-23 10:21:00,68,124.4792,5411.0,3.8999999999999986,4.5,1.0999999999999979,497.4602,373
2025-09-23 10:24:00,67,123.2639,5411.0,4.0,4.699999999999999,0.9999999999999964,497.9206,373
2025-09-23 10:27:00,67,123.0035,5411.0,4.0,4.699999999999999,0.9999999999999964,497.9745,373
2025-09-23 10:30:00,67,121.1806,5411.0,4.0,4.700000000000001,0.9999999999999964,498.6652,373
2025-09-23 10:33:00,67,120.7465,5411.0,4.0,4.800000000000001,0.9999999999999964,498.1086,373
2025-09-23 10:36:00,67,119.3576,5411.0,3.8000000000000007,4.700000000000001,1.1999999999999993,499.1406,371
2025-09-23 10:39:00,67,118.8368,5411.0,3.8999999999999986,4.700000000000001,1.1999999999999993,501.8385,371
2025-09-23 10:42:00,67,118.9236,5411.0,3.8999999999999986,4.800000000000001,1.0999999999999979,498.5726,375
2025-09-23 10:45:00,67,118.6632,5412.0,3.8999999999999986,4.800000000000001,1.1999999999999993,499.4041,375
2025-09-23 10:48:00,67,119.0104,5412.0,3.8999999999999986,4.800000000000001,1.0999999999999979,500.4694,375
2025-09-23 10:51:00,67,119.5313,5412.0,3.8999999999999986,4.9,1.1999999999999993,501.5043,375
2025-09-23 10:54:00,68,119.9653,5412.0,3.8999999999999986,4.9,1.1999999999999993,505.3858,375
2025-09-23 10:57:00,68,119.8785,5412.0,4.0,4.9,1.1999999999999993,506.7353,375
2025-09-23 11:00:00,69,122.0486,5412.0,4.0,4.9,1.1999999999999993,512.098,375
2025-09-23 11:03:00,69,124.3056,5412.0,4.0,5.0,1.1999999999999993,513.4387,370
2025-09-23 11:06:00,71,127.1701,5412.0,4.199999999999999,4.8999999999999995,1.2000000000000028,523.7098,367
2025-09-23 11:09:00,70,127.3438,5412.0,4.300000000000001,4.999999999999999,1.2999999999999972,533.4059,370
2025-09-23 11:12:00,72,127.691,5412.0,4.300000000000001,4.999999999999999,1.1999999999999957,535.139,370
2025-09-23 11:15:00,72,128.125,5412.0,4.400000000000002,4.999999999999999,1.2999999999999972,536.7811,370
2025-09-23 11:18:00,72,127.7778,5412.0,4.5,4.999999999999999,1.3000000000000007,540.4886,370
2025-09-23 11:21:00,72,129.3403,5412.0,4.5,4.999999999999999,1.3000000000000007,541.9454,368
2025-09-23 11:24:00,74,129.8611,5412.0,4.5,5.1,1.4000000000000021,549.8362,203
2025-09-23 11:27:00,74,131.5972,5412.0,4.600000000000001,5.200000000000001,1.3000000000000007,553.0809,203
2025-09-23 11:30:00,75,131.4236,5412.0,4.5,5.1000000000000005,1.4000000000000021,558.4054,203
2025-09-23 11:33:00,76,131.5972,5412.0,4.5,5.3,1.4000000000000021,563.8673,203
2025-09-23 11:36:00,76,131.8576,5412.0,4.699999999999999,5.3,1.5,571.1259,203
2025-09-23 11:39:00,78,132.4653,5412.0,4.800000000000001,5.5,1.5,581.4833,188
2025-09-23 11:42:00,77,133.1597,5412.0,4.800000000000001,5.3999999999999995,1.5,579.9138,188
2025-09-23 11:45:00,78,132.4653,5412.0,4.900000000000002,5.6,1.5,588.1667,188
2025-09-23 11:48:00,78,132.9861,5413.0,4.900000000000002,5.499999999999999,1.5,586.4337,188
2025-09-23 11:51:00,80,131.9444,5413.0,5.0000000000000036,5.6000000000000005,1.3999999999999986,592.4066,188
2025-09-23 11:54:00,80,131.5972,5413.0,5.0000000000000036,5.6000000000000005,1.5,592.5746,188
2025-09-23 11:57:00,80,130.7292,5413.0,5.0000000000000036,5.700000000000001,1.5,598.4712,188
2025-09-23 12:00:00,79,129.6875,5413.0,5.0000000000000036,5.700000000000001,1.5,598.2327,188
2025-09-23 12:03:00,80,128.3854,5413.0,5.099999999999998,5.700000000000001,1.4000000000000057,596.0806,188
2025-09-23 12:06:00,80,126.3889,5413.0,5.0000000000000036,5.9,1.5,596.2903,208
2025-09-23 12:09:00,78,125.6076,5413.0,5.0000000000000036,5.700000000000001,1.3999999999999986,587.3462,208
2025-09-23 12:12:00,77,124.1319,5413.0,4.900000000000002,5.800000000000001,1.2999999999999972,579.3199,208
2025-09-23 12:15:00,76,124.4792,5413.0,4.800000000000001,5.699999999999999,1.2999999999999972,572.287,204
2025-09-23 12:18:00,76,123.2639,5413.0,4.800000000000001,5.699999999999999,1.2999999999999972,571.7226,208
2025-09-23 12:21:00,77,123.6979,5413.0,4.699999999999999,5.699999999999999,1.3999999999999986,572.1208,204
2025-09-23 12:24:00,76,123.3507,5413.0,4.800000000000001,5.699999999999999,1.2999999999999972,571.9529,208
2025-09-23 12:27:00,76,121.441,5413.0,4.800000000000001,5.699999999999999,1.2999999999999972,570.7438,206
2025-09-23 12:30:00,76,121.5278,5413.0,4.699999999999999,5.8,1.3000000000000043,568.8754,206
2025-09-23 12:33:00,76,122.4826,5413.0,4.699999999999999,5.7,1.3000000000000043,561.4701,206
2025-09-23 12:36:00,75,123.4375,5413.0,4.600000000000001,5.6000000000000005,1.4000000000000021,566.6054,206
2025-09-23 12:39:00,75,124.3056,5413.0,4.699999999999999,5.6000000000000005,1.3000000000000043,567.4045,206
2025-09-23 12:42:00,76,123.6979,5413.0,4.799999999999997,5.6000000000000005,1.3000000000000043,566.6669,204
2025-09-23 12:45:00,76,125.0,5413.0,4.699999999999999,5.500000000000001,1.4000000000000021,564.0154,206
2025-09-23 12:48:00,75,125.434,5414.0,4.600000000000001,5.500000000000001,1.4000000000000021,561.8745,206
2025-09-23 12:51:00,76,125.5208,5414.0,4.600000000000001,5.6000000000000005,1.4000000000000021,560.9904,206
2025-09-23 12:54:00,76,127.3438,5414.0,4.600000000000001,5.5,1.4000000000000021,567.3813,204
2025-09-23 12:57:00,76,129.9479,5414.0,4.699999999999999,5.300000000000001,1.3000000000000043,567.6701,203
2025-09-23 13:00:00,76,131.1632,5414.0,4.699999999999999,5.4,1.3000000000000043,570.8032,203
2025-09-23 13:03:00,76,130.2083,5414.0,4.800000000000001,5.5,1.2999999999999972,572.8605,188
2025-09-23 13:06:00,76,130.9896,5414.0,4.899999999999999,5.4,1.2999999999999972,579.1294,188
2025-09-23 13:09:00,76,132.9861,5414.0,4.800000000000001,5.4,1.3999999999999986,576.3328,188
2025-09-23 13:12:00,78,134.5486,5414.0,4.800000000000001,5.5,1.5,593.2243,188
2025-09-23 13:15:00,79,136.0243,5414.0,4.900000000000002,5.5,1.6000000000000014,598.5996,193
2025-09-23 13:18:00,80,135.8507,5414.0,5.0000000000000036,5.6,1.5,603.8324,193
2025-09-23 13:21:00,79,137.066,5414.0,5.199999999999996,5.6,1.5,604.3544,193
2025-09-23 13:24:00,80,137.066,5414.0,5.199999999999996,5.6,1.4000000000000057,606.8379,193
2025-09-23 13:27:00,80,137.066,5414.0,5.099999999999998,5.6,1.6000000000000014,608.9595,193
2025-09-23 13:30:00,81,136.8056,5414.0,5.099999999999998,5.6,1.5,607.9579,193
2025-09-23 13:33:00,81,134.5486,5414.0,5.099999999999998,5.6,1.4000000000000057,602.7275,193
2025-09-23 13:36:00,80,133.4201,5414.0,5.199999999999996,5.6,1.4000000000000057,604.5649,193
2025-09-23 13:39:00,80,132.1181,5414.0,5.099999999999998,5.699999999999999,1.4000000000000057,596.6929,188
2025-09-23 13:42:00,80,131.5104,5414.0,5.099999999999998,5.6,1.3000000000000043,590.5408,188
2025-09-23 13:45:00,79,130.816,5415.0,4.900000000000002,5.6,1.5,591.7034,188
2025-09-23 13:48:00,78,127.691,5415.0,4.900000000000002,5.699999999999999,1.3999999999999986,586.4932,208
2025-09-23 13:51:00,76,124.566,5415.0,4.900000000000002,5.799999999999999,1.3999999999999986,581.3803,208
2025-09-23 13:54:00,77,120.7465,5415.0,4.899999999999999,5.8,1.2999999999999972,575.7565,208
2025-09-23 13:57:00,75,119.4444,5415.0,4.899999999999999,5.8,1.2000000000000028,567.857,146
2025-09-23 14:00:00,75,118.4028,5415.0,4.600000000000001,5.8,1.4000000000000021,567.5339,146
2025-09-23 14:03:00,74,117.3611,5415.0,4.699999999999999,5.8,1.1999999999999993,559.6127,146
2025-09-23 14:06:00,74,118.4028,5415.0,4.600000000000001,5.8,1.3000000000000007,558.1915,146
2025-09-23 14:09:00,74,118.5764,5415.0,4.5,5.8,1.4000000000000021,558.9679,206
2025-09-23 14:12:00,75,118.8368,5415.0,4.699999999999999,5.8,1.3000000000000007,560.2599,146
2025-09-23 14:15:00,75,121.007,5415.0,4.699999999999999,5.6,1.3000000000000007,558.0421,206
2025-09-23 14:18:00,75,122.9167,5415.0,4.699999999999999,5.699999999999999,1.3000000000000007,559.4518,206
2025-09-23 14:21:00,76,125.9549,5415.0,4.699999999999999,5.6,1.4000000000000021,568.5533,204
2025-09-23 14:24:00,76,127.9514,5415.0,4.699999999999999,5.6,1.3999999999999986,574.6443,204
2025-09-23 14:27:00,76,128.559,5415.0,4.699999999999999,5.5,1.3999999999999986,574.4502,204
2025-09-23 14:30:00,77,128.8194,5415.0,4.899999999999999,5.6,1.5,580.1633,188
2025-09-23 14:33:00,77,129.8611,5415.0,4.800000000000001,5.6,1.2999999999999972,579.115,188
2025-09-23 14:36:00,78,131.9444,5415.0,4.900000000000002,5.6,1.3999999999999986,581.4891,188
2025-09-23 14:39:00,77,132.3785,5415.0,4.899999999999999,5.499999999999999,1.6000000000000014,589.9259,188
2025-09-23 14:42:00,79,133.1597,5415.0,4.900000000000002,5.499999999999999,1.3999999999999986,587.6563,188
2025-09-23 14:45:00,79,133.1597,5416.0,4.900000000000002,5.6,1.5,591.4698,188
2025-09-23 14:48:00,80,131.8576,5416.0,5.0,5.6,1.5,592.6055,188
2025-09-23 14:51:00,79,132.0313,5416.0,4.900000000000002,5.6,1.5,591.2681,188
2025-09-23 14:54:00,79,132.1181,5416.0,5.0,5.6,1.5,589.4648,188
2025-09-23 14:57:00,77,130.816,5416.0,4.900000000000002,5.5,1.3999999999999986,583.2085,188
2025-09-23 15:00:00,78,130.6424,5416.0,5.0,5.6,1.5,589.7081,188
2025-09-23 15:03:00,79,129.4271,5416.0,4.900000000000002,5.6,1.3999999999999986,587.2131,188
2025-09-23 15:06:00,78,128.3854,5416.0,5.0,5.6,1.3999999999999986,583.6321,188
2025-09-23 15:09:00,78,127.2569,5416.0,5.0,5.6,1.3999999999999986,581.1572,188
2025-09-23 15:12:00,78,125.434,5416.0,4.899999999999999,5.699999999999999,1.3999999999999986,578.8116,208
2025-09-23 15:15:00,78,125.0868,5416.0,4.899999999999999,5.699999999999999,1.2999999999999972,575.4398,208
2025-09-23 15:18:00,77,122.8299,5416.0,4.800000000000001,5.8,1.2999999999999972,571.7709,208
2025-09-23 15:21:00,76,120.7465,5416.0,4.899999999999999,5.8,1.2000000000000028,566.7267,208
2025-09-23 15:24:00,76,118.6632,5416.0,4.699999999999999,5.8,1.4000000000000021,566.169,146
2025-09-23 15:27:00,75,119.0972,5416.0,4.699999999999999,5.8,1.3000000000000007,558.3452,146
2025-09-23 15:30:00,75,120.8333,5416.0,4.699999999999999,5.8,1.3000000000000007,559.4227,206
2025-09-23 15:33:00,75,120.8333,5416.0,4.699999999999999,5.699999999999999,1.4000000000000021,561.4667,206
2025-09-23 15:36:00,75,121.007,5416.0,4.600000000000001,5.699999999999999,1.3000000000000007,560.6462,206
2025-09-23 15:39:00,75,121.9618,5416.0,4.699999999999999,5.6,1.3000000000000007,559.048,206
2025-09-23 15:42:00,74,123.1771,5416.0,4.600000000000001,5.699999999999999,1.3000000000000007,561.076,206
2025-09-23 15:45:00,76,122.309,5417.0,4.600000000000001,5.699999999999999,1.3000000000000007,561.0527,206
2025-09-23 15:48:00,76,122.3958,5417.0,4.600000000000001,5.699999999999999,1.4000000000000021,561.7406,206
2025-09-23 15:51:00,75,123.6979,5417.0,4.600000000000001,5.699999999999999,1.3000000000000007,560.068,206
2025-09-23 15:54:00,76,125.434,5417.0,4.600000000000001,5.5,1.4000000000000021,562.2975,206
2025-09-23 15:57:00,75,124.9132,5417.0,4.699999999999999,5.5,1.4000000000000021,561.8466,206
2025-09-23 16:00:00,75,125.0868,5417.0,4.699999999999999,5.5,1.3000000000000043,563.1979,206
2025-09-23 16:03:00,75,125.6076,5417.0,4.600000000000001,5.5,1.4000000000000021,563.932,206
2025-09-23 16:06:00,75,126.8229,5417.0,4.600000000000001,5.5,1.4000000000000021,562.0743,206
2025-09-23 16:09:00,76,128.0382,5417.0,4.600000000000001,5.4,1.4000000000000021,567.7451,203
2025-09-23 16:12:00,76,128.6458,5417.0,4.699999999999999,5.4,1.4000000000000021,567.6804,203
2025-09-23 16:15:00,76,129.4271,5417.0,4.699999999999999,5.4,1.3999999999999986,567.2972,203
2025-09-23 16:18:00,76,129.0799,5417.0,4.600000000000001,5.4,1.4000000000000021,568.2335,203
2025-09-23 16:21:00,76,129.3403,5417.0,4.699999999999999,5.4,1.3999999999999986,569.6573,203
2025-09-23 16:24:00,75,128.3854,5417.0,4.699999999999999,5.4,1.3000000000000043,566.4151,203
2025-09-23 16:27:00,75,128.125,5417.0,4.800000000000001,5.5,1.2999999999999972,567.4285,204
2025-09-23 16:30:00,76,127.0833,5417.0,4.699999999999999,5.5,1.3000000000000043,565.5981,204
2025-09-23 16:33:00,76,127.2569,5417.0,4.699999999999999,5.4,1.3000000000000043,566.0175,203
2025-09-23 16:36:00,76,126.2153,5417.0,4.699999999999999,5.4,1.3000000000000043,560.6276,204
2025-09-23 16:39:00,75,125.7813,5417.0,4.600000000000001,5.4,1.4000000000000021,557.276,206
2025-09-23 16:42:00,76,125.6076,5417.0,4.600000000000001,5.4,1.4000000000000021,558.0255,206
2025-09-23 16:45:00,75,125.7813,5417.0,4.600000000000001,5.4,1.3000000000000007,555.5632,206
2025-09-23 16:48:00,75,125.0868,5418.0,4.5,5.300000000000001,1.3000000000000007,555.9418,206
2025-09-23 16:51:00,74,123.6979,5418.0,4.5,5.300000000000001,1.1999999999999993,550.2292,370
2025-09-23 16:54:00,74,122.9167,5418.0,4.5,5.300000000000001,1.1999999999999993,550.0066,370
2025-09-23 16:57:00,74,123.2639,5418.0,4.5,5.300000000000001,1.1999999999999993,541.1065,370
2025-09-23 17:00:00,74,125.0,5418.0,4.5,5.300000000000001,1.3000000000000007,548.4786,370
2025-09-23 17:03:00,73,124.0451,5418.0,4.5,5.300000000000001,1.3000000000000007,549.0144,370
2025-09-23 17:06:00,73,126.3889,5418.0,4.5,5.200000000000001,1.3000000000000007,548.2393,370
2025-09-23 17:09:00,74,126.9097,5418.0,4.5,5.200000000000001,1.3000000000000007,548.7167,370
2025-09-23 17:12:00,74,126.0417,5418.0,4.5,5.200000000000001,1.4000000000000021,549.7771,370
2025-09-23 17:15:00,74,126.7361,5418.0,4.599999999999998,5.200000000000001,1.3000000000000043,548.8047,203
2025-09-23 17:18:00,74,127.3438,5418.0,4.400000000000002,5.200000000000001,1.4000000000000021,553.9492,370
2025-09-23 17:21:00,74,127.1701,5418.0,4.5,5.200000000000001,1.3000000000000043,553.9535,370
2025-09-23 17:24:00,74,127.3438,5418.0,4.5,5.300000000000001,1.3000000000000043,554.3663,370
2025-09-23 17:27:00,74,127.3438,5418.0,4.600000000000001,5.300000000000001,1.2000000000000028,554.9299,203
2025-09-23 17:30:00,74,127.3438,5418.0,4.5,5.300000000000001,1.2999999999999972,557.123,370
2025-09-23 17:33:00,74,127.9514,5418.0,4.600000000000001,5.200000000000001,1.1999999999999957,555.8273,203
2025-09-23 17:36:00,75,127.3438,5418.0,4.5,5.200000000000001,1.2999999999999972,554.936,203
2025-09-23 17:39:00,75,127.691,5418.0,4.5,5.200000000000001,1.2999999999999972,555.6891,203
2025-09-23 17:42:00,75,127.6042,5418.0,4.600000000000001,5.200000000000001,1.1999999999999957,556.8591,203
2025-09-23 17:45:00,74,127.5174,5419.0,4.5,5.200000000000001,1.2999999999999972,555.9511,370
2025-09-23 17:48:00,74,127.5174,5419.0,4.5,5.200000000000001,1.2999999999999972,553.1617,370
2025-09-23 17:51:00,74,125.8681,5419.0,4.5,5.200000000000001,1.2999999999999972,549.7745,370
2025-09-23 17:54:00,74,132.5521,5419.0,4.5,5.300000000000001,1.2999999999999972,551.0981,203
2025-09-23 17:57:00,76,133.2465,5419.0,4.600000000000001,4.999999999999999,1.2999999999999972,564.038,203
2025-09-23 18:00:00,76,132.9861,5419.0,4.5,4.999999999999999,1.3999999999999986,564.0482,203
2025-09-23 18:03:00,76,133.5938,5419.0,4.5,4.999999999999999,1.3999999999999986,563.5988,203
2025-09-23 18:06:00,75,132.9861,5419.0,4.600000000000001,5.1000000000000005,1.2999999999999972,564.7389,203
2025-09-23 18:09:00,76,132.5521,5419.0,4.600000000000001,5.200000000000001,1.2999999999999972,563.6254,203
2025-09-23 18:12:00,76,132.8993,5419.0,4.600000000000001,5.1000000000000005,1.3999999999999986,563.8768,203
2025-09-23 18:15:00,76,132.9861,5419.0,4.700000000000003,5.1000000000000005,1.3999999999999986,565.9605,203
2025-09-23 18:18:00,76,132.2917,5419.0,4.600000000000001,5.200000000000001,1.2999999999999972,566.428,203
2025-09-23 18:21:00,76,132.9861,5419.0,4.600000000000001,5.200000000000001,1.2999999999999972,567.1479,203
2025-09-23 18:24:00,76,132.8993,5419.0,4.600000000000001,5.2,1.3999999999999986,567.015,203
2025-09-23 18:27:00,77,132.2917,5419.0,4.699999999999996,5.2,1.2000000000000028,568.3196,203
2025-09-23 18:30:00,77,132.7257,5419.0,4.799999999999997,5.200000000000001,1.3000000000000043,571.2383,203
2025-09-23 18:33:00,77,132.7257,5419.0,4.600000000000001,5.200000000000001,1.3999999999999986,570.3046,203
2025-09-23 18:36:00,76,132.4653,5419.0,4.799999999999997,5.200000000000001,1.3000000000000043,571.9342,203
2025-09-23 18:39:00,76,132.4653,5419.0,4.699999999999996,5.200000000000001,1.3000000000000043,572.5638,203
2025-09-23 18:42:00,77,132.5521,5419.0,4.699999999999996,5.200000000000001,1.4000000000000057,573.0419,203
2025-09-23 18:45:00,77,132.5521,5420.0,4.699999999999996,5.200000000000001,1.3000000000000043,574.4291,203
2025-09-23 18:48:00,77,131.5972,5420.0,4.699999999999996,5.200000000000001,1.3000000000000043,575.3046,203
2025-09-23 18:51:00,76,130.9896,5420.0,4.699999999999996,5.200000000000001,1.3000000000000043,572.8933,203
2025-09-23 18:54:00,77,131.684,5420.0,4.699999999999996,5.300000000000001,1.3000000000000043,574.7973,203
2025-09-23 18:57:00,76,130.816,5420.0,4.699999999999996,5.300000000000001,1.3000000000000043,571.0002,203
2025-09-23 19:00:00,76,129.4271,5420.0,4.699999999999996,5.300000000000001,1.3000000000000043,568.8608,203
2025-09-23 19:03:00,76,129.2535,5420.0,4.600000000000001,5.300000000000001,1.2999999999999972,564.6779,203
2025-09-23 19:06:00,75,130.1215,5420.0,4.600000000000001,5.200000000000001,1.2999999999999972,561.7729,203
2025-09-23 19:09:00,76,130.9896,5420.0,4.600000000000001,5.300000000000001,1.2999999999999972,564.3914,203
2025-09-23 19:12:00,76,129.3403,5420.0,4.600000000000001,5.199999999999999,1.2999999999999972,564.4362,203
2025-09-23 19:15:00,75,129.0799,5420.0,4.600000000000001,5.199999999999999,1.2999999999999972,563.6031,203
2025-09-23 19:18:00,75,127.691,5420.0,4.600000000000001,5.199999999999999,1.2999999999999972,563.9616,203
2025-09-23 19:21:00,76,126.7361,5420.0,4.700000000000003,5.300000000000001,1.2999999999999972,563.3779,203
2025-09-23 19:24:00,75,125.7813,5420.0,4.600000000000001,5.299999999999999,1.2999999999999972,554.1979,206
2025-09-23 19:27:00,74,124.566,5420.0,4.600000000000001,5.4,1.1999999999999957,558.3496,206
2025-09-23 19:30:00,74,123.6979,5420.0,4.5,5.3999999999999995,1.2999999999999972,554.9831,206
2025-09-23 19:33:00,74,121.9618,5420.0,4.5,5.3999999999999995,1.2000000000000028,553.5417,206
2025-09-23 19:36:00,74,122.8299,5420.0,4.5,5.3999999999999995,1.2000000000000028,551.4291,206
2025-09-23 19:39:00,73,123.4375,5420.0,4.400000000000002,5.3999999999999995,1.4000000000000021,548.5846,370
2025-09-23 19:42:00,73,123.3507,5420.0,4.399999999999999,5.299999999999999,1.3000000000000043,548.697,370
2025-09-23 19:45:00,74,125.0868,5421.0,4.399999999999999,5.199999999999999,1.2000000000000028,547.6805,370
2025-09-23 19:48:00,74,123.4375,5421.0,4.300000000000001,5.3,1.3000000000000007,547.199,370
2025-09-23 19:51:00,74,124.7396,5421.0,4.5,5.3,1.3000000000000043,547.8412,370
2025-09-23 19:54:00,74,125.0,5421.0,4.400000000000002,5.3,1.4000000000000021,554.1849,370
2025-09-23 19:57:00,74,124.6528,5421.0,4.5,5.299999999999999,1.3000000000000043,552.2931,370
2025-09-23 20:00:00,74,125.5208,5421.0,4.5,5.199999999999999,1.2000000000000028,550.2021,370
2025-09-23 20:03:00,73,126.3889,5421.0,4.5,5.299999999999999,1.3000000000000043,554.8195,370
2025-09-23 20:06:00,74,127.5174,5421.0,4.600000000000001,5.299999999999999,1.2000000000000028,553.4275,203
2025-09-23 20:09:00,74,127.1701,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,553.5281,203
2025-09-23 20:12:00,74,126.6493,5421.0,4.699999999999999,5.199999999999999,1.2000000000000028,554.7127,203
2025-09-23 20:15:00,74,127.691,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,554.3791,203
2025-09-23 20:18:00,74,126.4757,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,553.7346,203
2025-09-23 20:21:00,74,126.8229,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,554.4809,203
2025-09-23 20:24:00,74,127.7778,5421.0,4.599999999999998,5.300000000000001,1.3000000000000043,556.553,203
2025-09-23 20:27:00,75,128.9063,5421.0,4.599999999999998,5.300000000000001,1.3999999999999986,559.207,203
2025-09-23 20:30:00,75,128.8194,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,558.5844,203
2025-09-23 20:33:00,75,128.559,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,558.4207,203
2025-09-23 20:36:00,75,126.7361,5421.0,4.5,5.300000000000001,1.2999999999999972,560.9577,203
2025-09-23 20:39:00,75,124.7396,5421.0,4.600000000000001,5.199999999999999,1.2000000000000028,557.8796,206
2025-09-23 20:42:00,75,124.7396,5421.0,4.699999999999999,5.4,1.2000000000000028,557.3578,206
2025-09-23 20:45:00,75,124.4792,5422.0,4.699999999999999,5.4,1.2000000000000028,554.5692,206
2025-09-23 20:48:00,75,122.9167,5422.0,4.699999999999999,5.3999999999999995,1.2000000000000028,554.3423,206
2025-09-23 20:51:00,74,123.1771,5422.0,4.5,5.3999999999999995,1.3000000000000007,550.0973,206
2025-09-23 20:54:00,74,122.9167,5422.0,4.5,5.3999999999999995,1.3000000000000007,552.5333,206
2025-09-23 20:57:00,74,123.4375,5422.0,4.400000000000002,5.3,1.3000000000000007,550.5771,370
2025-09-23 21:00:00,74,122.743,5422.0,4.5,5.3999999999999995,1.4000000000000021,553.6393,206
2025-09-23 21:03:00,73,122.309,5422.0,4.400000000000002,5.3999999999999995,1.1999999999999993,547.6512,370
2025-09-23 21:06:00,73,120.5729,5422.0,4.5,5.3,1.1999999999999993,547.3129,370
2025-09-23 21:09:00,72,121.5278,5422.0,4.5,5.3999999999999995,1.1999999999999993,539.5164,370
2025-09-23 21:12:00,73,120.5729,5422.0,4.5,5.3,1.1999999999999993,541.2031,370
2025-09-23 21:15:00,73,120.2257,5422.0,4.5,5.3999999999999995,1.1999999999999993,540.1821,206
2025-09-23 21:18:00,72,120.7465,5422.0,4.399999999999999,5.3999999999999995,1.3000000000000007,539.6614,370
2025-09-23 21:21:00,73,119.7049,5422.0,4.300000000000001,5.3,1.1999999999999993,539.1561,370
2025-09-23 21:24:00,73,118.2292,5422.0,4.399999999999999,5.3,1.1999999999999993,538.3986,366
2025-09-23 21:27:00,71,118.6632,5422.0,4.300000000000001,5.3,1.0999999999999979,532.9742,366
2025-09-23 21:30:00,72,118.2292,5422.0,4.300000000000001,5.3999999999999995,1.2999999999999972,533.0864,366
2025-09-23 21:33:00,72,118.4896,5422.0,4.399999999999999,5.3999999999999995,1.0999999999999979,532.4269,366
2025-09-23 21:36:00,72,118.1424,5422.0,4.300000000000001,5.3,1.1999999999999957,532.4311,366
2025-09-23 21:39:00,71,117.9688,5422.0,4.300000000000001,5.3,1.1999999999999957,531.6869,366
2025-09-23 21:42:00,72,117.7083,5422.0,4.300000000000001,5.3999999999999995,1.1000000000000014,531.3684,366
2025-09-23 21:45:00,72,117.7083,5423.0,4.300000000000001,5.3999999999999995,1.1999999999999957,530.725,366
2025-09-23 21:48:00,71,116.8403,5423.0,4.300000000000001,5.3,1.1999999999999957,530.9329,366
2025-09-23 21:51:00,71,116.9271,5423.0,4.300000000000001,5.3,1.1000000000000014,528.3997,366
2025-09-23 21:54:00,71,117.1007,5423.0,4.300000000000001,5.3,1.1000000000000014,527.1613,366
2025-09-23 21:57:00,71,116.6667,5423.0,4.400000000000002,5.3,1.1000000000000014,528.0644,366
2025-09-23 22:00:00,71,116.059,5423.0,4.300000000000001,5.3,1.1000000000000014,522.31,366
2025-09-23 22:03:00,70,115.8854,5423.0,4.300000000000001,5.3,1.2000000000000028,524.1653,366
2025-09-23 22:06:00,70,115.3646,5423.0,4.300000000000001,5.3,1.1000000000000014,524.167,366
2025-09-23 22:09:00,70,115.625,5423.0,4.300000000000001,5.3999999999999995,1.2000000000000028,524.5672,366
2025-09-23 22:12:00,71,117.1007,5423.0,4.300000000000001,5.3999999999999995,1.2000000000000028,528.5261,366
2025-09-23 22:15:00,71,116.7535,5423.0,4.300000000000001,5.3999999999999995,1.2000000000000028,526.3276,366
2025-09-23 22:18:00,72,117.2743,5423.0,4.300000000000001,5.500000000000001,1.2999999999999972,534.5153,366
2025-09-23 22:21:00,72,117.7951,5423.0,4.400000000000002,5.3999999999999995,1.1999999999999957,535.2943,366
2025-09-23 22:24:00,72,119.9653,5423.0,4.300000000000001,5.4,1.2999999999999972,537.2465,370
2025-09-23 22:27:00,73,121.441,5423.0,4.400000000000002,5.500000000000001,1.2999999999999972,541.958,206
2025-09-23 22:30:00,73,121.2674,5423.0,4.400000000000002,5.500000000000001,1.2999999999999972,545.4547,206
2025-09-23 22:33:00,73,121.7014,5423.0,4.400000000000002,5.500000000000001,1.2999999999999972,542.5421,206
2025-09-23 22:36:00,74,121.6146,5423.0,4.400000000000002,5.4,1.2999999999999972,543.4185,370
2025-09-23 22:39:00,73,120.3993,5423.0,4.5,5.5,1.1999999999999993,544.8481,206
2025-09-23 22:42:00,73,121.5278,5423.0,4.400000000000002,5.4,1.2999999999999972,544.3557,370
2025-09-23 22:45:00,74,120.3993,5424.0,4.5,5.4,1.2999999999999972,544.3873,206
2025-09-23 22:48:00,73,120.3993,5424.0,4.5,5.4,1.2999999999999972,542.8077,206
2025-09-23 22:51:00,73,120.2257,5424.0,4.5,5.4,1.2999999999999972,542.8065,206
2025-09-23 22:54:00,73,119.9653,5424.0,4.5,5.4,1.1999999999999957,541.9877,206
2025-09-23 22:57:00,73,119.4444,5424.0,4.5,5.4,1.1999999999999957,541.0923,206
2025-09-23 23:00:00,73,119.0104,5424.0,4.5,5.500000000000001,1.1999999999999957,540.954,206
2025-09-23 23:03:00,71,116.059,5424.0,4.399999999999999,5.500000000000001,1.2000000000000028,534.4451,366
2025-09-23 23:06:00,71,113.7153,5424.0,4.399999999999999,5.500000000000001,1.1000000000000014,530.4019,366
2025-09-23 23:09:00,71,112.934,5424.0,4.399999999999999,5.7,1.1000000000000014,532.2092,365
2025-09-23 23:12:00,72,112.4132,5424.0,4.399999999999999,5.7,1.2000000000000028,536.0535,365
2025-09-23 23:15:00,72,111.7188,5424.0,4.399999999999999,5.7,1.2000000000000028,534.574,365
2025-09-23 23:18:00,71,111.7188,5424.0,4.399999999999999,5.7,1.1000000000000014,522.1365,365
2025-09-23 23:21:00,70,105.3819,5424.0,4.299999999999997,5.6000000000000005,1.1000000000000014,526.712,359
2025-09-23 23:24:00,69,106.0764,5424.0,4.199999999999999,5.8,1.0999999999999979,511.791,113
2025-09-23 23:27:00,68,106.3368,5424.0,4.099999999999998,5.7,1.0999999999999979,512.1418,359
2025-09-23 23:30:00,68,106.5104,5424.0,4.099999999999998,5.7,1.0999999999999979,507.724,359
2025-09-23 23:33:00,68,104.3403,5424.0,4.099999999999998,5.8,1.0999999999999979,506.6527,113
2025-09-23 23:36:00,68,105.4688,5424.0,4.0,5.6000000000000005,1.1999999999999957,507.7365,359
2025-09-23 23:39:00,68,104.9479,5424.0,4.099999999999998,5.6000000000000005,1.0999999999999979,509.5552,359
2025-09-23 23:42:00,68,105.3819,5424.0,4.0,5.7,1.2999999999999972,512.5377,359
2025-09-23 23:45:00,68,105.5556,5425.0,4.099999999999998,5.7,1.0999999999999979,509.6768,359
2025-09-23 23:48:00,68,104.7743,5425.0,4.099999999999998,5.7,1.0999999999999979,508.9352,359
2025-09-23 23:51:00,69,103.9063,5425.0,4.099999999999998,5.7,1.1999999999999993,509.8734,359
2025-09-23 23:54:00,69,104.1667,5425.0,4.0,5.7,1.1999999999999957,510.7233,359
2025-09-23 23:57:00,68,104.9479,5425.0,4.099999999999998,5.7,1.0999999999999979,505.1728,359
2025-09-24 00:00:00,68,103.6458,5425.0,4.0,5.7,1.1999999999999957,503.9317,359
2025-09-24 00:03:00,66,103.6458,5425.0,4.0,5.5,0.8999999999999986,492.6556,359
2025-09-24 00:06:00,66,103.0382,5425.0,3.8999999999999986,5.5,1.0,491.8766,359
2025-09-24 00:09:00,66,103.2118,5425.0,3.8999999999999986,5.4,1.1000000000000014,490.3519,359
2025-09-24 00:12:00,66,103.2118,5425.0,4.0,5.5,1.0,493.2569,359
2025-09-24 00:15:00,66,103.9063,5425.0,3.8999999999999986,5.6,1.1000000000000014,499.5584,359
2025-09-24 00:18:00,66,103.6458,5425.0,4.0,5.5,1.0,495.2931,359
2025-09-24 00:21:00,67,104.2535,5425.0,3.8999999999999986,5.5,1.1000000000000014,493.1882,359
2025-09-24 00:24:00,67,103.0382,5425.0,3.8999999999999986,5.5,1.1000000000000014,493.6185,359
2025-09-24 00:27:00,66,103.0382,5425.0,3.8999999999999986,5.5,1.1000000000000014,493.5425,359
2025-09-24 00:30:00,67,102.6042,5425.0,3.8999999999999986,5.5,1.1000000000000014,494.674,359
2025-09-24 00:33:00,67,102.0833,5425.0,4.0,5.6,1.0,491.9628,359
2025-09-24 00:36:00,67,103.0382,5425.0,4.0,5.5,1.0,497.4064,359
2025-09-24 00:39:00,67,102.3438,5425.0,4.0,5.6,1.0,495.5258,359
2025-09-24 00:42:00,67,102.6042,5425.0,4.0,5.6,1.0,494.5831,359
2025-09-24 00:45:00,67,101.6493,5426.0,4.0,5.7,1.1000000000000014,499.0435,359
2025-09-24 00:48:00,68,103.2118,5426.0,4.0,5.699999999999999,1.1000000000000014,498.9484,359
2025-09-24 00:51:00,67,101.9097,5426.0,4.0,5.6,1.1000000000000014,499.2866,359
2025-09-24 00:54:00,68,102.6042,5426.0,4.0,5.6,1.1000000000000014,500.3575,359
2025-09-24 00:57:00,68,102.6042,5426.0,4.0,5.7,1.1000000000000014,499.4617,359
2025-09-24 01:00:00,67,103.3854,5426.0,4.0,5.7,1.1000000000000014,496.8513,359
2025-09-24 01:03:00,67,103.0382,5426.0,4.0,5.6,1.1000000000000014,497.0021,359
2025-09-24 01:06:00,67,102.8646,5426.0,4.0,5.6,1.1000000000000014,496.881,359
2025-09-24 01:09:00,68,103.2986,5426.0,4.0,5.7,1.1000000000000014,498.5571,359
2025-09-24 01:12:00,67,104.0799,5426.0,4.0,5.6,1.1999999999999957,499.9542,359
2025-09-24 01:15:00,67,104.1667,5426.0,4.0,5.6,1.1000000000000014,499.5685,359
2025-09-24 01:18:00,67,103.7326,5426.0,4.0,5.6,1.1000000000000014,499.4344,359
2025-09-24 01:21:00,68,103.9063,5426.0,4.0,5.8,1.1000000000000014,505.3061,113
2025-09-24 01:24:00,68,104.0799,5426.0,4.099999999999998,5.7,1.0999999999999979,504.7998,359
2025-09-24 01:27:00,68,105.3819,5426.0,4.0,5.7,1.1999999999999957,504.9048,359
2025-09-24 01:30:00,68,105.3819,5426.0,4.0,5.6,1.1999999999999957,504.0285,359
2025-09-24 01:33:00,68,106.25,5426.0,4.0,5.6,1.1999999999999957,506.4595,359
2025-09-24 01:36:00,67,105.5556,5426.0,4.0,5.6,1.1000000000000014,499.4434,359
2025-09-24 01:39:00,67,103.9063,5426.0,4.0,5.6,1.1000000000000014,498.7882,359
2025-09-24 01:42:00,68,104.6875,5426.0,4.0,5.8,1.1000000000000014,493.3564,359
2025-09-24 01:45:00,67,103.9063,5427.0,4.0,5.6000000000000005,1.1000000000000014,498.2588,359
2025-09-24 01:48:00,67,104.3403,5427.0,4.0,5.7,1.0,497.1466,359
2025-09-24 01:51:00,66,103.7326,5427.0,4.0,5.7,1.0,497.0883,359
2025-09-24 01:54:00,67,102.9514,5427.0,3.8999999999999986,5.6000000000000005,1.1000000000000014,496.5661,359
2025-09-24 01:57:00,67,103.2118,5427.0,4.0,5.7,1.1000000000000014,496.2248,359
2025-09-24 02:00:00,66,102.3438,5427.0,4.0,5.7,1.0,496.642,359
2025-09-24 02:03:00,66,101.7361,5427.0,4.0,5.6000000000000005,1.0,494.4177,359
2025-09-24 02:06:00,66,103.7326,5427.0,3.8999999999999986,5.6,1.1000000000000014,497.6403,359
2025-09-24 02:09:00,67,104.2535,5427.0,4.0,5.6,1.1000000000000014,495.6854,359
2025-09-24 02:12:00,66,103.4722,5427.0,4.0,5.6,1.1000000000000014,496.4136,359
2025-09-24 02:15:00,66,101.9965,5427.0,3.8999999999999986,5.6,1.1000000000000014,490.8012,355
2025-09-24 02:18:00,67,104.0799,5427.0,3.8999999999999986,5.5,1.1000000000000014,491.4675,359
2025-09-24 02:21:00,67,104.1667,5427.0,3.8999999999999986,5.5,1.2000000000000028,492.7324,359
2025-09-24 02:24:00,67,104.7743,5427.0,4.0,5.6,1.1000000000000014,497.2955,359
2025-09-24 02:27:00,67,106.3368,5427.0,4.0,5.5,1.1000000000000014,497.2122,359
2025-09-24 02:30:00,67,105.0347,5427.0,4.0,5.5,1.1000000000000014,497.7065,359
2025-09-24 02:33:00,67,105.5556,5427.0,3.8999999999999986,5.5,1.2000000000000028,498.5507,359
2025-09-24 02:36:00,67,105.1215,5427.0,4.0,5.5,1.1000000000000014,498.6049,359
2025-09-24 02:39:00,67,104.1667,5427.0,4.099999999999998,5.699999999999999,1.0999999999999979,504.8042,359
2025-09-24 02:42:00,67,105.0347,5427.0,3.8999999999999986,5.6,1.2000000000000028,497.6299,359
2025-09-24 02:45:00,67,106.5104,5428.0,3.8999999999999986,5.5,1.1000000000000014,497.3588,359
2025-09-24 02:48:00,66,106.5104,5428.0,4.0,5.5,1.0,497.6589,359
2025-09-24 02:51:00,67,106.25,5428.0,4.0,5.6,1.1000000000000014,498.6184,359
2025-09-24 02:54:00,68,105.0347,5428.0,4.0,5.5,1.1000000000000014,500.9663,359
2025-09-24 02:57:00,67,107.2917,5428.0,4.0,5.5,1.1000000000000014,501.3902,359
2025-09-24 03:00:00,67,106.25,5428.0,4.0,5.5,1.1999999999999957,501.3072,359
2025-09-24 03:03:00,67,106.7708,5428.0,4.0,5.5,1.1000000000000014,501.1806,359
2025-09-24 03:06:00,67,107.6389,5428.0,4.0,5.5,1.1000000000000014,500.7293,359
2025-09-24 03:09:00,68,107.7257,5428.0,4.0,5.5,1.1000000000000014,500.7772,359
2025-09-24 03:12:00,68,108.2465,5428.0,4.0,5.5,1.1999999999999957,502.7698,359
2025-09-24 03:15:00,68,107.2917,5428.0,4.0,5.5,1.1000000000000014,503.601,359
2025-09-24 03:18:00,68,107.7257,5428.0,4.0,5.5,1.1999999999999957,505.0148,359
2025-09-24 03:21:00,68,107.9861,5428.0,4.100000000000001,5.5,1.1999999999999957,504.8578,359
2025-09-24 03:24:00,68,107.7257,5428.0,4.0,5.6,1.1999999999999957,505.3826,359
2025-09-24 03:27:00,68,108.2465,5428.0,4.0,5.5,1.1999999999999957,507.1879,359
2025-09-24 03:30:00,68,107.7257,5428.0,4.0,5.6,1.1999999999999957,507.3317,359
2025-09-24 03:33:00,67,108.0729,5428.0,4.0,5.5,1.1999999999999957,501.3276,359
2025-09-24 03:36:00,68,107.7257,5428.0,4.0,5.5,1.1999999999999957,502.9477,359
2025-09-24 03:39:00,67,107.9861,5428.0,4.0,5.5,1.1000000000000014,500.7606,359
2025-09-24 03:42:00,68,107.5521,5428.0,4.0,5.5,1.1999999999999957,507.9846,359
2025-09-24 03:45:00,68,107.6389,5429.0,4.100000000000001,5.5,1.1999999999999957,509.6614,359
2025-09-24 03:48:00,68,106.9445,5429.0,4.099999999999998,5.5,1.0999999999999979,507.5531,359
2025-09-24 03:51:00,68,107.8125,5429.0,4.0,5.6,1.1999999999999957,505.0991,359
2025-09-24 03:54:00,67,107.5521,5429.0,4.0,5.5,1.1999999999999957,503.1027,359
2025-09-24 03:57:00,68,107.9861,5429.0,4.0,5.5,1.1999999999999957,503.6883,359
2025-09-24 04:00:00,68,108.6805,5429.0,4.0,5.5,1.1999999999999957,502.5562,359
2025-09-24 04:03:00,68,109.7222,5429.0,4.0,5.4,1.1999999999999957,503.1155,358
2025-09-24 04:06:00,68,109.7222,5429.0,4.0,5.5,1.1999999999999957,503.2707,359
2025-09-24 04:09:00,68,108.8542,5429.0,4.0,5.5,1.1999999999999957,501.6971,359
2025-09-24 04:12:00,67,108.8542,5429.0,4.099999999999998,5.4,1.0000000000000036,498.8788,359
2025-09-24 04:15:00,68,109.4618,5429.0,4.099999999999998,5.5,1.1999999999999993,506.1964,359
2025-09-24 04:18:00,68,108.6805,5429.0,4.0,5.5,1.1999999999999957,506.0309,359
2025-09-24 04:21:00,67,108.5938,5429.0,4.099999999999998,5.5,1.0999999999999979,505.2631,359
2025-09-24 04:24:00,68,107.2917,5429.0,4.099999999999998,5.5,1.0999999999999979,504.4048,359
2025-09-24 04:27:00,68,107.5521,5429.0,4.199999999999999,5.6,0.9999999999999964,507.3173,359
2025-09-24 04:30:00,67,107.7257,5429.0,4.0,5.5,1.1999999999999957,509.971,359
2025-09-24 04:33:00,69,107.8125,5429.0,4.0,5.5,1.0999999999999979,509.3639,359
2025-09-24 04:36:00,68,108.4201,5429.0,4.099999999999998,5.5,1.1999999999999993,509.1366,359
2025-09-24 04:39:00,69,108.5069,5429.0,4.099999999999998,5.5,1.1999999999999993,509.3546,359
2025-09-24 04:42:00,68,109.1146,5429.0,4.099999999999998,5.5,1.3000000000000007,509.1096,359
2025-09-24 04:45:00,68,110.4167,5429.0,4.099999999999998,5.4,1.1999999999999993,507.3618,358
2025-09-24 04:48:00,69,111.632,5430.0,4.100000000000001,5.4,1.1999999999999993,507.9683,358
2025-09-24 04:51:00,69,111.7188,5430.0,4.199999999999999,5.6,1.3000000000000007,515.7931,365
2025-09-24 04:54:00,69,112.8472,5430.0,4.199999999999999,5.5,1.1000000000000014,516.1199,366
2025-09-24 04:57:00,70,112.8472,5430.0,4.100000000000001,5.5,1.1999999999999993,517.7433,366
2025-09-24 05:00:00,70,114.4965,5430.0,4.199999999999999,5.5,1.3000000000000007,521.0248,366
2025-09-24 05:03:00,70,114.1493,5430.0,4.199999999999999,5.5,1.2000000000000028,521.1599,366
2025-09-24 05:06:00,69,114.1493,5430.0,4.199999999999999,5.4,1.2000000000000028,523.7836,366
2025-09-24 05:09:00,70,113.7153,5430.0,4.299999999999997,5.5,1.2000000000000028,522.0377,366
2025-09-24 05:12:00,70,113.8889,5430.0,4.300000000000001,5.4,1.1000000000000014,521.8381,366
2025-09-24 05:15:00,70,113.4549,5430.0,4.300000000000001,5.6,1.1000000000000014,521.8257,366
2025-09-24 05:18:00,69,113.2813,5430.0,4.299999999999997,5.5,1.1000000000000014,515.6827,366
2025-09-24 05:21:00,70,113.6285,5430.0,4.299999999999997,5.4,1.2000000000000028,517.1918,366
2025-09-24 05:24:00,69,112.7604,5430.0,4.199999999999999,5.4,1.1999999999999993,518.766,366
2025-09-24 05:27:00,70,111.4583,5430.0,4.199999999999999,5.5,1.1999999999999993,517.01,366
2025-09-24 05:30:00,69,112.1528,5430.0,4.300000000000001,5.5,1.1999999999999993,516.9404,365
2025-09-24 05:33:00,68,112.5868,5430.0,4.100000000000001,5.5,1.1999999999999993,517.9022,358
2025-09-24 05:36:00,71,113.0208,5430.0,4.199999999999999,5.5,1.3000000000000007,514.8442,366
2025-09-24 05:39:00,69,113.2813,5430.0,4.199999999999999,5.6,1.3000000000000007,520.8736,365
2025-09-24 05:42:00,70,113.4549,5430.0,4.299999999999997,5.6,1.2000000000000028,521.0516,366
2025-09-24 05:45:00,70,114.2361,5431.0,4.299999999999997,5.5,1.2000000000000028,523.1045,366
2025-09-24 05:48:00,69,113.1944,5431.0,4.299999999999997,5.5,1.2000000000000028,517.1293,366
2025-09-24 05:51:00,70,112.5,5431.0,4.299999999999997,5.5,1.1000000000000014,515.4583,366
2025-09-24 05:54:00,69,112.1528,5431.0,4.199999999999999,5.5,1.1999999999999993,518.4432,365
2025-09-24 05:57:00,69,112.1528,5431.0,4.199999999999999,5.5,1.1999999999999993,516.545,365
2025-09-24 06:00:00,69,112.5,5431.0,4.199999999999999,5.5,1.1999999999999993,516.4794,366
2025-09-24 06:03:00,70,112.1528,5431.0,4.199999999999999,5.5,1.3000000000000007,520.8313,366
2025-09-24 06:06:00,70,112.5868,5431.0,4.199999999999999,5.5,1.3000000000000007,522.3311,366
2025-09-24 06:09:00,70,113.7153,5431.0,4.100000000000001,5.5,1.3000000000000007,521.9293,366
2025-09-24 06:12:00,71,114.2361,5431.0,4.299999999999997,5.4,1.2000000000000028,523.5759,366
2025-09-24 06:15:00,70,113.8889,5431.0,4.299999999999997,5.4,1.1000000000000014,522.2123,366
2025-09-24 06:18:00,70,115.3646,5431.0,4.199999999999999,5.4,1.1999999999999993,521.9426,366
2025-09-24 06:21:00,70,115.625,5431.0,4.299999999999997,5.4,1.2000000000000028,522.9254,366
2025-09-24 06:24:00,70,114.4965,5431.0,4.199999999999999,5.5,1.1999999999999993,524.6799,366
2025-09-24 06:27:00,70,114.9306,5431.0,4.299999999999997,5.5,1.2000000000000028,523.9971,366
2025-09-24 06:36:00,45,62.06597,5431.0,1.5,2.2,1.5999999999999979,321.4099,4
2025-09-24 06:39:00,60,171.5278,5431.0,1.5999999999999979,1.7999999999999998,1.0,427.6587,2
2025-09-24 06:42:00,74,170.2257,5431.0,3.299999999999997,3.6999999999999993,2.6000000000000014,545.3448,248
2025-09-24 06:45:00,78,158.0729,5431.0,4.5,4.700000000000001,2.0,603.0947,240
2025-09-24 06:48:00,85,154.0798,5431.0,4.899999999999999,5.200000000000001,2.299999999999997,651.8517,185
2025-09-24 06:51:00,81,134.6354,5432.0,5.199999999999996,5.9,1.6000000000000014,623.6824,193
2025-09-24 06:54:00,82,134.5486,5432.0,5.100000000000001,5.8999999999999995,1.2999999999999972,577.9419,193
2025-09-24 06:57:00,83,134.4618,5432.0,5.100000000000001,5.800000000000001,1.5,617.8445,193
2025-09-24 07:00:00,83,133.8542,5432.0,5.100000000000001,5.800000000000001,1.5,619.8553,193
2025-09-24 07:03:00,81,135.1563,5432.0,5.100000000000001,6.0,1.5,619.9243,188
2025-09-24 07:06:00,82,135.1563,5432.0,5.200000000000003,6.0,1.5999999999999943,620.828,191
2025-09-24 07:09:00,82,127.691,5432.0,5.200000000000003,6.2,1.5,625.6696,116
2025-09-24 07:12:00,81,122.0486,5432.0,5.0,6.2,1.5,611.0621,116
2025-09-24 07:15:00,77,118.1424,5432.0,5.0,6.6,1.0,569.5197,142
2025-09-24 07:18:00,77,121.1806,5432.0,4.699999999999999,6.199999999999999,1.4000000000000021,583.1833,147
2025-09-24 07:21:00,79,119.0972,5432.0,4.800000000000001,6.0,1.4000000000000021,583.2811,208
2025-09-24 07:24:00,78,116.059,5432.0,4.800000000000001,6.3,1.3000000000000007,582.2718,142
2025-09-24 07:27:00,75,113.7153,5432.0,4.599999999999998,6.2,1.1999999999999993,564.0983,143
2025-09-24 07:30:00,76,114.7569,5432.0,4.600000000000001,6.000000000000001,1.2999999999999972,567.2637,143
2025-09-24 07:33:00,76,114.6701,5432.0,4.600000000000001,6.000000000000001,1.1999999999999957,565.6736,143
2025-09-24 07:36:00,75,116.4063,5432.0,4.5,5.8999999999999995,1.2999999999999972,558.9866,146
2025-09-24 07:39:00,74,114.5833,5432.0,4.5,6.000000000000001,1.2000000000000028,550.3071,143
2025-09-24 07:42:00,74,112.934,5432.0,4.600000000000001,5.8999999999999995,1.1999999999999957,549.6289,143
2025-09-24 07:45:00,74,112.066,5432.0,4.5,5.8999999999999995,1.2000000000000028,547.8278,143
2025-09-24 07:48:00,71,122.8299,5432.0,4.5,5.999999999999999,1.0,536.1683,364
2025-09-24 07:51:00,73,122.9167,5433.0,4.5,5.6,1.2999999999999972,556.0935,206
2025-09-24 07:54:00,74,125.0868,5433.0,4.600000000000001,5.4,1.1999999999999957,550.0768,206
2025-09-24 07:57:00,72,124.9132,5433.0,4.5,5.2,1.1000000000000014,535.955,370
2025-09-24 08:00:00,71,127.691,5433.0,4.399999999999999,5.0,1.1000000000000014,532.2124,370
2025-09-24 08:03:00,71,129.3403,5433.0,4.300000000000001,5.1,1.3000000000000007,532.6306,370
2025-09-24 08:06:00,72,129.2535,5433.0,4.399999999999999,5.0,1.2000000000000028,541.058,368
2025-09-24 08:09:00,72,131.1632,5433.0,4.399999999999999,5.0,1.3000000000000043,542.1744,368
2025-09-24 08:12:00,73,132.0313,5433.0,4.5,5.1,1.2999999999999972,545.2961,203
2025-09-24 08:15:00,71,131.684,5433.0,4.5,5.0,1.2000000000000028,541.9142,368
2025-09-24 08:18:00,72,134.0278,5433.0,4.5,5.0,1.2000000000000028,545.3446,368
2025-09-24 08:21:00,73,135.0694,5433.0,4.5,5.0,1.2999999999999972,547.3691,195
2025-09-24 08:24:00,73,136.8924,5433.0,4.5,5.0,1.2999999999999972,546.92,195
2025-09-24 08:27:00,73,137.5868,5433.0,4.5,4.8999999999999995,1.2999999999999972,550.3737,195
2025-09-24 08:30:00,73,134.5486,5433.0,4.5,5.0,1.2000000000000028,546.3472,195
2025-09-24 08:33:00,72,132.5521,5433.0,4.5,5.0,1.2000000000000028,544.1027,368
2025-09-24 08:36:00,72,129.9479,5433.0,4.5,5.0,1.1000000000000014,539.8306,368
2025-09-24 08:39:00,72,127.7778,5433.0,4.5,5.1,1.1000000000000014,541.0901,370
2025-09-24 08:42:00,72,128.4722,5433.0,4.300000000000001,5.1000000000000005,1.3000000000000007,535.1122,370
2025-09-24 08:45:00,70,129.2535,5433.0,4.300000000000001,5.000000000000001,1.1999999999999993,535.6793,367
2025-09-24 08:48:00,70,126.4757,5433.0,4.199999999999999,5.000000000000001,1.3000000000000007,527.4317,370
2025-09-24 08:51:00,70,127.1701,5434.0,4.199999999999999,4.9,1.1999999999999993,526.0131,367
2025-09-24 08:54:00,70,132.8125,5434.0,4.199999999999999,4.8999999999999995,1.1999999999999993,524.4976,367
2025-09-24 08:57:00,70,131.5972,5434.0,4.199999999999999,4.8,1.3000000000000007,524.0334,367
2025-09-24 09:00:00,70,127.7778,5434.0,4.199999999999999,4.799999999999999,1.3000000000000007,525.6841,367
2025-09-24 09:03:00,69,126.0417,5434.0,4.300000000000001,4.9,1.1999999999999993,525.3689,370
2025-09-24 09:06:00,70,131.1632,5434.0,4.199999999999999,4.9,1.3000000000000007,524.3042,367
2025-09-24 09:09:00,70,134.0278,5434.0,4.300000000000001,4.9,1.1999999999999993,529.6718,367
2025-09-24 09:12:00,71,137.6736,5434.0,4.300000000000001,4.8,1.3000000000000007,533.2853,367
2025-09-24 09:15:00,71,135.7639,5434.0,4.300000000000001,4.8,1.3000000000000007,535.6522,367
2025-09-24 09:18:00,71,134.8958,5434.0,4.300000000000001,4.8,1.3000000000000007,532.9876,367
2025-09-24 09:21:00,71,137.934,5434.0,4.300000000000001,4.8,1.3000000000000007,535.2221,367
2025-09-24 09:24:00,71,139.8438,5434.0,4.300000000000001,4.6,1.1999999999999993,530.0179,367
2025-09-24 09:27:00,71,141.4063,5434.0,4.300000000000001,4.5,1.1999999999999993,530.5193,249
2025-09-24 09:30:00,71,139.4097,5434.0,4.300000000000001,4.5,1.3000000000000007,533.7035,367
2025-09-24 09:33:00,71,137.5868,5434.0,4.300000000000001,4.700000000000001,1.3000000000000007,535.3652,367
2025-09-24 09:36:00,71,136.6319,5434.0,4.399999999999999,4.800000000000001,1.2000000000000028,534.8541,367
2025-09-24 09:39:00,71,137.2396,5434.0,4.300000000000001,4.6,1.1999999999999993,528.1628,367
2025-09-24 09:42:00,71,136.2847,5434.0,4.300000000000001,4.6,1.1999999999999993,530.1887,367
2025-09-24 09:45:00,71,132.3785,5434.0,4.300000000000001,4.700000000000001,1.1999999999999993,529.2086,367
2025-09-24 09:48:00,70,133.2465,5434.0,4.300000000000001,4.9,1.1999999999999993,530.7259,367
2025-09-24 09:51:00,70,138.1076,5435.0,4.299999999999997,4.700000000000001,1.2000000000000028,529.6615,367
2025-09-24 09:54:00,72,140.191,5435.0,4.399999999999999,4.700000000000001,1.2000000000000028,541.6009,195
2025-09-24 09:57:00,73,141.1458,5435.0,4.5,4.700000000000001,1.2999999999999972,546.1113,195
2025-09-24 10:00:00,73,140.5382,5435.0,4.5,4.800000000000001,1.2999999999999972,553.6938,195
2025-09-24 10:03:00,74,139.2361,5435.0,4.600000000000001,4.9,1.1999999999999957,553.0607,195
2025-09-24 10:06:00,74,139.8438,5435.0,4.600000000000001,4.9,1.2999999999999972,554.709,195
2025-09-24 10:09:00,73,139.8438,5435.0,4.600000000000001,4.9,1.1999999999999957,553.2648,195
2025-09-24 10:12:00,74,134.7222,5435.0,4.600000000000001,5.0,1.1999999999999957,552.2548,203
2025-09-24 10:15:00,74,133.7674,5435.0,4.600000000000001,5.0,1.1999999999999957,551.92,203
2025-09-24 10:18:00,74,131.5972,5435.0,4.600000000000001,5.0,1.1999999999999957,552.295,203
2025-09-24 10:21:00,73,129.4271,5435.0,4.600000000000001,5.3,1.1999999999999957,550.9036,203
2025-09-24 10:24:00,73,131.5104,5435.0,4.5,5.199999999999999,1.2999999999999972,553.6035,203
2025-09-24 10:27:00,73,132.7257,5435.0,4.600000000000001,5.1,1.1999999999999957,552.2499,203
2025-09-24 10:30:00,73,131.684,5435.0,4.5,5.1,1.2999999999999972,548.6019,203
2025-09-24 10:33:00,74,129.5139,5435.0,4.600000000000001,5.199999999999999,1.2000000000000028,551.9556,203
2025-09-24 10:36:00,73,126.4757,5435.0,4.5,5.3,1.2000000000000028,547.4973,370
2025-09-24 10:39:00,73,128.559,5435.0,4.5,5.3,1.2000000000000028,549.0136,370
2025-09-24 10:42:00,73,131.1632,5435.0,4.5,5.199999999999999,1.2999999999999972,554.5024,203
2025-09-24 10:45:00,73,131.684,5435.0,4.600000000000001,5.1,1.1999999999999957,554.9313,203
2025-09-24 10:48:00,73,128.4722,5436.0,4.5,5.299999999999999,1.2000000000000028,553.4846,370
2025-09-24 10:51:00,72,128.8194,5436.0,4.5,5.3,1.2999999999999972,550.2788,370
