Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-24 10:54:00,72,128.3854,5436.0,4.399999999999999,5.199999999999999,1.2999999999999972,547.6348,370
2025-09-24 10:57:00,73,128.9931,5436.0,4.5,5.199999999999999,1.2000000000000028,549.0769,203
2025-09-24 11:00:00,73,128.2118,5436.0,4.5,5.199999999999999,1.2999999999999972,551.5651,370
2025-09-24 11:03:00,73,129.2535,5436.0,4.5,5.199999999999999,1.2999999999999972,551.2727,203
2025-09-24 11:06:00,73,129.7743,5436.0,4.5,5.300000000000001,1.2000000000000028,551.7537,203
2025-09-24 11:09:00,73,130.3819,5436.0,4.700000000000003,5.200000000000001,1.1999999999999957,554.716,203
2025-09-24 11:12:00,74,131.5972,5436.0,4.700000000000003,5.200000000000001,1.1999999999999957,555.2263,203
2025-09-24 11:15:00,74,131.9444,5436.0,4.600000000000001,5.200000000000001,1.1999999999999957,555.7482,203
2025-09-24 11:18:00,75,132.3785,5436.0,4.700000000000003,5.300000000000001,1.2999999999999972,560.7711,203
2025-09-24 11:21:00,75,131.9444,5436.0,4.700000000000003,5.300000000000001,1.3999999999999986,561.0778,203
2025-09-24 11:24:00,75,131.25,5436.0,4.699999999999999,5.300000000000001,1.3000000000000007,566.4529,203
2025-09-24 11:27:00,75,132.5521,5436.0,4.800000000000001,5.4,1.3000000000000007,566.3866,203
2025-09-24 11:30:00,75,132.7257,5436.0,4.699999999999999,5.4,1.3000000000000007,567.4201,203
2025-09-24 11:33:00,75,131.8576,5436.0,4.699999999999999,5.4,1.3000000000000007,564.7106,203
2025-09-24 11:36:00,75,132.1181,5436.0,4.699999999999999,5.4,1.3000000000000007,565.6623,203
2025-09-24 11:39:00,75,133.3333,5436.0,4.699999999999999,5.4,1.4000000000000021,566.0693,203
2025-09-24 11:42:00,76,132.2917,5436.0,4.800000000000001,5.4,1.3000000000000007,570.4827,188
2025-09-24 11:45:00,75,127.7778,5436.0,4.800000000000001,5.6,1.1999999999999993,567.0588,204
2025-09-24 11:48:00,75,126.4757,5437.0,4.699999999999999,5.6,1.4000000000000021,567.3025,204
2025-09-24 11:51:00,76,128.6458,5437.0,4.699999999999999,5.5,1.4000000000000021,572.9916,204
2025-09-24 11:54:00,77,132.3785,5437.0,4.800000000000001,5.5,1.4999999999999964,574.5167,188
2025-09-24 11:57:00,77,131.1632,5437.0,4.800000000000001,5.5,1.4999999999999964,578.6346,188
2025-09-24 12:00:00,76,129.0799,5437.0,4.800000000000001,5.6,1.4000000000000021,581.6936,204
2025-09-24 12:03:00,77,128.3854,5437.0,4.800000000000001,5.700000000000001,1.4000000000000021,578.7722,204
2025-09-24 12:06:00,77,130.1215,5437.0,4.699999999999999,5.700000000000001,1.4999999999999964,580.5416,204
2025-09-24 12:09:00,78,132.0313,5437.0,4.899999999999999,5.499999999999999,1.3999999999999986,582.5742,188
2025-09-24 12:12:00,77,131.1632,5437.0,5.0,5.6000000000000005,1.2999999999999972,587.165,188
2025-09-24 12:15:00,77,128.8194,5437.0,5.0,5.6,1.2999999999999972,580.2009,188
2025-09-24 12:18:00,76,128.6458,5437.0,4.799999999999997,5.6000000000000005,1.3000000000000043,578.9197,204
2025-09-24 12:21:00,76,128.4722,5437.0,4.800000000000001,5.700000000000001,1.4000000000000021,575.79,204
2025-09-24 12:24:00,76,128.2118,5437.0,4.800000000000001,5.6,1.4000000000000021,574.9484,204
2025-09-24 12:27:00,77,125.8681,5437.0,4.899999999999999,5.6,1.3000000000000043,574.9868,208
2025-09-24 12:30:00,76,126.9097,5437.0,4.899999999999999,5.699999999999999,1.3000000000000043,572.5412,208
2025-09-24 12:33:00,76,127.9514,5437.0,4.800000000000001,5.6,1.4000000000000021,573.7844,204
2025-09-24 12:36:00,75,128.0382,5437.0,4.800000000000001,5.5,1.4000000000000021,572.6005,204
2025-09-24 12:39:00,76,129.5139,5437.0,4.800000000000001,5.5,1.4000000000000021,573.1284,188
2025-09-24 12:42:00,76,130.7292,5437.0,4.800000000000001,5.6,1.4000000000000021,575.1324,188
2025-09-24 12:45:00,77,132.8125,5437.0,4.699999999999999,5.4,1.4000000000000021,573.9157,203
2025-09-24 12:48:00,76,134.2014,5437.0,4.800000000000001,5.5,1.4000000000000021,574.0548,188
2025-09-24 12:51:00,75,132.5521,5438.0,4.800000000000001,5.4,1.4000000000000021,570.2247,203
2025-09-24 12:54:00,76,130.5556,5438.0,4.800000000000001,5.4,1.3000000000000007,568.9266,203
2025-09-24 12:57:00,74,130.3819,5438.0,4.800000000000001,5.4,1.3000000000000007,570.1016,203
2025-09-24 13:00:00,75,130.6424,5438.0,4.800000000000001,5.4,1.3000000000000007,570.3828,203
2025-09-24 13:03:00,76,131.684,5438.0,4.699999999999999,5.4,1.3000000000000007,568.4175,203
2025-09-24 13:06:00,76,132.0313,5438.0,4.800000000000001,5.4,1.3000000000000007,569.8339,188
2025-09-24 13:09:00,76,130.2951,5438.0,4.800000000000001,5.4,1.3000000000000007,569.4417,203
2025-09-24 13:12:00,75,129.7743,5438.0,4.800000000000001,5.4,1.3000000000000007,566.4807,203
2025-09-24 13:15:00,76,132.4653,5438.0,4.800000000000001,5.300000000000001,1.3000000000000007,567.7861,203
2025-09-24 13:18:00,75,133.1597,5438.0,4.800000000000001,5.300000000000001,1.4000000000000021,569.5317,203
2025-09-24 13:21:00,76,133.4201,5438.0,4.800000000000001,5.300000000000001,1.4000000000000021,570.2913,203
2025-09-24 13:24:00,76,132.3785,5438.0,4.800000000000001,5.4,1.4000000000000021,574.6627,188
2025-09-24 13:27:00,75,133.4201,5438.0,4.800000000000001,5.300000000000001,1.3000000000000007,570.819,203
2025-09-24 13:30:00,76,133.8542,5438.0,4.800000000000001,5.4,1.4000000000000021,573.5775,188
2025-09-24 13:33:00,76,135.3299,5438.0,4.900000000000002,5.200000000000001,1.4000000000000021,575.0133,193
2025-09-24 13:36:00,75,134.1146,5438.0,4.800000000000001,5.300000000000001,1.4000000000000021,573.7693,203
2025-09-24 13:39:00,76,134.5486,5438.0,4.800000000000001,5.300000000000001,1.4000000000000021,577.4934,203
2025-09-24 13:42:00,76,132.8993,5438.0,4.800000000000001,5.4,2.1999999999999993,580.2241,188
2025-09-24 13:45:00,76,132.8125,5438.0,4.800000000000001,5.5,1.3000000000000007,574.9262,188
2025-09-24 13:48:00,76,134.2882,5438.0,4.800000000000001,5.4,1.3000000000000007,576.7335,188
2025-09-24 13:51:00,77,133.4201,5439.0,4.699999999999999,5.5,1.3000000000000007,575.717,188
2025-09-24 13:54:00,76,131.1632,5439.0,4.600000000000001,5.4,1.3999999999999986,574.9139,203
2025-09-24 13:57:00,76,130.1215,5439.0,4.600000000000001,5.6,1.2999999999999972,569.7676,204
2025-09-24 14:00:00,75,131.1632,5439.0,4.600000000000001,5.300000000000001,1.2999999999999972,566.1397,203
2025-09-24 14:03:00,75,130.5556,5439.0,4.600000000000001,5.4,1.2999999999999972,565.6172,203
2025-09-24 14:06:00,75,128.9931,5439.0,4.600000000000001,5.4,1.2999999999999972,563.6172,203
2025-09-24 14:09:00,75,129.4271,5439.0,4.5,5.300000000000001,1.2999999999999972,560.9726,203
2025-09-24 14:12:00,75,129.0799,5439.0,4.5,5.300000000000001,1.2999999999999972,561.0679,203
2025-09-24 14:15:00,75,128.2118,5439.0,4.5,5.4,1.2999999999999972,561.3528,203
2025-09-24 14:18:00,75,129.4271,5439.0,4.600000000000001,5.5,1.1999999999999957,561.9628,203
2025-09-24 14:21:00,75,128.4722,5439.0,4.5,5.4,1.2999999999999972,560.144,203
2025-09-24 14:24:00,75,127.7778,5439.0,4.5,5.4,1.2999999999999972,561.7021,203
2025-09-24 14:27:00,74,126.2153,5439.0,4.5,5.500000000000001,1.2000000000000028,558.4266,206
2025-09-24 14:30:00,74,128.6458,5439.0,4.5,5.500000000000001,1.2999999999999972,559.231,206
2025-09-24 14:33:00,74,128.8194,5439.0,4.5,5.4,1.2999999999999972,560.9995,203
2025-09-24 14:36:00,75,131.1632,5439.0,4.5,5.300000000000001,1.2999999999999972,559.8906,203
2025-09-24 14:39:00,74,131.25,5439.0,4.5,5.300000000000001,1.2999999999999972,561.1171,203
2025-09-24 14:42:00,74,132.8125,5439.0,4.5,5.300000000000001,1.2000000000000028,562.3157,203
2025-09-24 14:45:00,75,132.9861,5439.0,4.5,5.300000000000001,1.2999999999999972,562.491,203
2025-09-24 14:48:00,75,133.7674,5440.0,4.600000000000001,5.300000000000001,1.2999999999999972,564.2474,203
2025-09-24 14:51:00,75,134.9826,5440.0,4.5,5.200000000000001,1.2999999999999972,562.9425,203
2025-09-24 14:54:00,75,132.2917,5440.0,4.5,5.300000000000001,1.2999999999999972,562.5161,203
2025-09-24 14:57:00,74,132.2917,5440.0,4.5,5.200000000000001,1.2999999999999972,562.7785,203
2025-09-24 15:00:00,75,131.4236,5440.0,4.5,5.4,1.2999999999999972,562.4015,203
2025-09-24 15:03:00,75,131.5104,5440.0,4.600000000000001,5.300000000000001,1.1999999999999957,560.5247,203
2025-09-24 15:06:00,75,133.4201,5440.0,4.5,5.200000000000001,1.3999999999999986,560.9211,203
2025-09-24 15:09:00,75,133.8542,5440.0,4.5,5.300000000000001,1.2999999999999972,561.1908,203
2025-09-24 15:12:00,75,127.5174,5440.0,4.5,5.300000000000001,1.2999999999999972,559.7423,203
2025-09-24 15:15:00,73,125.434,5440.0,4.600000000000001,5.4,1.2000000000000028,551.2719,206
2025-09-24 15:18:00,74,126.7361,5440.0,4.399999999999999,5.4,1.3000000000000043,554.9072,370
2025-09-24 15:21:00,73,127.6042,5440.0,4.399999999999999,5.300000000000001,1.2000000000000028,556.2627,370
2025-09-24 15:24:00,73,125.0868,5440.0,4.399999999999999,5.300000000000001,1.3000000000000043,554.9425,370
2025-09-24 15:27:00,74,123.6979,5440.0,4.5,5.5,1.2000000000000028,550.8013,206
2025-09-24 15:30:00,73,123.2639,5440.0,4.300000000000001,5.5,1.3000000000000007,546.6346,370
2025-09-24 15:33:00,73,123.8715,5440.0,4.300000000000001,5.4,1.3000000000000007,547.1605,370
2025-09-24 15:36:00,72,124.1319,5440.0,4.300000000000001,5.500000000000001,1.3000000000000007,544.7772,370
2025-09-24 15:39:00,72,122.4826,5440.0,4.300000000000001,5.500000000000001,1.3000000000000007,545.013,370
2025-09-24 15:42:00,72,122.743,5440.0,4.300000000000001,5.500000000000001,1.3000000000000007,544.2124,370
2025-09-24 15:45:00,72,122.743,5440.0,4.300000000000001,5.500000000000001,1.3000000000000007,540.6472,370
2025-09-24 15:48:00,72,124.3056,5441.0,4.300000000000001,5.500000000000001,1.3000000000000007,545.8983,370
2025-09-24 15:51:00,72,124.1319,5441.0,4.300000000000001,5.4,1.3000000000000007,540.7015,370
2025-09-24 15:54:00,72,124.4792,5441.0,4.300000000000001,5.4,1.3000000000000007,543.7314,370
2025-09-24 15:57:00,73,125.3472,5441.0,4.300000000000001,5.299999999999999,1.3000000000000007,543.86,370
2025-09-24 16:00:00,73,125.0868,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,545.0216,370
2025-09-24 16:03:00,72,125.6076,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,546.3612,370
2025-09-24 16:06:00,72,124.7396,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,545.2333,370
2025-09-24 16:09:00,73,125.8681,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,544.8242,370
2025-09-24 16:12:00,72,125.434,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.8179,370
2025-09-24 16:15:00,72,124.7396,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,540.5995,370
2025-09-24 16:18:00,72,125.1736,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.0027,370
2025-09-24 16:21:00,72,125.9549,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,542.1903,370
2025-09-24 16:24:00,72,127.691,5441.0,4.300000000000001,5.300000000000001,1.1999999999999993,540.6503,370
2025-09-24 16:27:00,72,128.2118,5441.0,4.300000000000001,5.200000000000001,1.3000000000000007,545.1665,370
2025-09-24 16:30:00,72,127.9514,5441.0,4.300000000000001,5.200000000000001,1.3000000000000007,543.986,370
2025-09-24 16:33:00,73,126.3889,5441.0,4.300000000000001,5.200000000000001,1.3000000000000007,542.5695,370
2025-09-24 16:36:00,73,127.3438,5441.0,4.300000000000001,5.300000000000001,1.3000000000000007,545.7791,370
2025-09-24 16:39:00,72,127.5174,5441.0,4.300000000000001,5.200000000000001,1.4000000000000021,544.9199,370
2025-09-24 16:42:00,73,129.3403,5441.0,4.399999999999999,5.200000000000001,1.3000000000000043,549.2317,370
2025-09-24 16:45:00,72,130.816,5441.0,4.399999999999999,5.200000000000001,1.3000000000000043,547.2219,368
2025-09-24 16:48:00,73,129.6875,5442.0,4.399999999999999,5.300000000000001,1.2000000000000028,552.6894,370
2025-09-24 16:51:00,73,128.6458,5442.0,4.300000000000001,5.199999999999999,1.3000000000000007,541.3932,370
2025-09-24 16:54:00,72,128.0382,5442.0,4.300000000000001,5.200000000000001,1.3000000000000007,543.5039,370
2025-09-24 16:57:00,72,127.0833,5442.0,4.300000000000001,5.200000000000001,1.3000000000000007,541.5216,370
2025-09-24 17:00:00,73,127.7778,5442.0,4.300000000000001,5.200000000000001,1.3000000000000007,541.2763,370
2025-09-24 17:03:00,72,125.7813,5442.0,4.399999999999999,5.300000000000001,1.2000000000000028,542.8325,370
2025-09-24 17:06:00,73,126.0417,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,540.9357,370
2025-09-24 17:09:00,72,124.566,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,542.229,370
2025-09-24 17:12:00,72,124.3056,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,542.2553,370
2025-09-24 17:15:00,72,124.3056,5442.0,4.199999999999999,5.300000000000001,1.4000000000000021,540.0673,370
2025-09-24 17:18:00,71,125.1736,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,537.5707,370
2025-09-24 17:21:00,72,125.0868,5442.0,4.300000000000001,5.199999999999999,1.1999999999999993,539.6083,370
2025-09-24 17:24:00,72,125.0,5442.0,4.300000000000001,5.300000000000001,1.1999999999999993,541.1317,370
2025-09-24 17:27:00,72,123.6979,5442.0,4.199999999999999,5.4,1.3000000000000007,539.1737,370
2025-09-24 17:30:00,72,124.6528,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,539.8984,370
2025-09-24 17:33:00,72,124.6528,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.6748,370
2025-09-24 17:36:00,72,125.7813,5442.0,4.199999999999999,5.300000000000001,1.4000000000000021,541.735,370
2025-09-24 17:39:00,73,124.2188,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.3693,370
2025-09-24 17:42:00,72,123.7847,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,541.5274,370
2025-09-24 17:45:00,72,123.6979,5442.0,4.300000000000001,5.300000000000001,1.3000000000000007,539.046,370
2025-09-24 17:48:00,72,125.8681,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,540.6927,370
2025-09-24 17:51:00,72,124.6528,5443.0,4.199999999999999,5.199999999999999,1.4000000000000021,540.7479,370
2025-09-24 17:54:00,71,125.0,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,535.5244,370
2025-09-24 17:57:00,72,124.1319,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,537.7568,370
2025-09-24 18:00:00,72,123.6979,5443.0,4.300000000000001,5.300000000000001,1.1999999999999993,536.0177,370
2025-09-24 18:03:00,72,125.3472,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,537.1932,370
2025-09-24 18:06:00,72,124.566,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,536.8268,370
2025-09-24 18:09:00,72,122.4826,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,535.5397,370
2025-09-24 18:12:00,71,121.9618,5443.0,4.199999999999999,5.299999999999999,1.1999999999999993,533.4237,370
2025-09-24 18:15:00,72,122.309,5443.0,4.199999999999999,5.300000000000001,1.3000000000000007,533.1569,370
2025-09-24 18:18:00,71,124.566,5443.0,4.199999999999999,5.300000000000001,1.0999999999999979,527.423,370
2025-09-24 18:21:00,71,124.6528,5443.0,4.199999999999999,5.199999999999999,1.1999999999999993,529.6985,370
2025-09-24 18:24:00,72,124.7396,5443.0,4.100000000000001,5.199999999999999,1.3999999999999986,532.3701,370
2025-09-24 18:27:00,72,125.5208,5443.0,4.100000000000001,5.199999999999999,1.2999999999999972,533.0613,370
2025-09-24 18:30:00,71,124.9132,5443.0,4.199999999999999,5.199999999999999,1.1999999999999993,530.6825,370
2025-09-24 18:33:00,73,129.3403,5443.0,4.300000000000001,5.1,1.3000000000000007,537.6845,370
2025-09-24 18:36:00,71,131.9444,5443.0,4.199999999999999,5.1,1.3000000000000007,538.9266,367
2025-09-24 18:39:00,73,130.2951,5443.0,4.300000000000001,5.1,1.3000000000000007,540.9056,368
2025-09-24 18:42:00,73,127.5174,5443.0,4.400000000000002,5.200000000000001,1.3000000000000007,541.5793,370
2025-09-24 18:45:00,73,129.6875,5443.0,4.300000000000001,5.200000000000001,1.3000000000000007,544.5561,370
2025-09-24 18:48:00,73,131.1632,5444.0,4.300000000000001,5.200000000000001,1.3000000000000007,546.4537,368
2025-09-24 18:51:00,74,130.816,5444.0,4.300000000000001,5.300000000000001,1.3000000000000007,550.3523,370
2025-09-24 18:54:00,74,131.1632,5444.0,4.300000000000001,5.199999999999999,1.3000000000000007,549.1488,368
2025-09-24 18:57:00,74,129.5139,5444.0,4.300000000000001,5.200000000000001,1.4000000000000021,550.1005,370
2025-09-24 19:00:00,74,127.2569,5444.0,4.400000000000002,5.300000000000001,1.3000000000000007,548.7781,370
2025-09-24 19:03:00,74,126.0417,5444.0,4.199999999999999,5.300000000000001,1.4000000000000021,549.127,370
2025-09-24 19:06:00,73,126.7361,5444.0,4.300000000000001,5.199999999999999,1.3000000000000007,547.5418,370
2025-09-24 19:09:00,73,127.691,5444.0,4.399999999999999,5.300000000000001,1.2000000000000028,548.6104,370
2025-09-24 19:12:00,74,127.9514,5444.0,4.199999999999999,5.199999999999999,1.4000000000000021,549.0223,370
2025-09-24 19:15:00,74,126.4757,5444.0,4.300000000000001,5.300000000000001,1.3000000000000007,543.4911,370
2025-09-24 19:18:00,73,125.3472,5444.0,4.300000000000001,5.300000000000001,1.3000000000000007,540.9637,370
2025-09-24 19:21:00,73,127.5174,5444.0,4.300000000000001,5.199999999999999,1.3000000000000007,549.0861,370
2025-09-24 19:24:00,73,127.3438,5444.0,4.199999999999999,5.199999999999999,1.4000000000000021,545.3033,370
2025-09-24 19:27:00,73,124.9132,5444.0,4.400000000000002,5.199999999999999,1.3000000000000007,545.1614,370
2025-09-24 19:30:00,73,123.6111,5444.0,4.199999999999999,5.3999999999999995,1.3000000000000007,542.6689,370
2025-09-24 19:33:00,73,123.8715,5444.0,4.300000000000001,5.4,1.3000000000000007,536.2266,370
2025-09-24 19:36:00,72,124.3056,5444.0,4.300000000000001,5.300000000000001,1.1999999999999993,539.5648,370
2025-09-24 19:39:00,73,125.0,5444.0,4.300000000000001,5.299999999999999,1.3000000000000007,541.1857,370
2025-09-24 19:42:00,73,124.2188,5444.0,4.199999999999999,5.199999999999999,1.3000000000000007,537.8491,370
2025-09-24 19:45:00,72,121.5278,5444.0,4.199999999999999,5.4,1.3000000000000007,538.2049,370
2025-09-24 19:48:00,72,124.3056,5444.0,4.199999999999999,5.300000000000001,1.3000000000000007,539.2589,370
2025-09-24 19:51:00,72,126.8229,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,536.4707,370
2025-09-24 19:54:00,73,125.9549,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,535.7804,370
2025-09-24 19:57:00,72,125.7813,5445.0,4.199999999999999,5.199999999999999,1.3000000000000007,537.3359,370
2025-09-24 20:00:00,71,126.6493,5445.0,4.300000000000001,5.300000000000001,1.1999999999999993,535.2863,370
2025-09-24 20:03:00,72,126.3021,5445.0,4.100000000000001,5.199999999999999,1.2999999999999972,533.5085,370
2025-09-24 20:06:00,72,128.8194,5445.0,4.199999999999999,5.1,1.3000000000000007,535.5319,370
2025-09-24 20:09:00,72,126.9097,5445.0,4.200000000000003,5.199999999999999,1.3999999999999986,539.9488,370
2025-09-24 20:12:00,72,126.8229,5445.0,4.199999999999999,5.199999999999999,1.3000000000000007,537.7381,370
2025-09-24 20:15:00,73,127.5174,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,537.4429,370
2025-09-24 20:18:00,72,123.6979,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,539.705,370
2025-09-24 20:21:00,72,126.2153,5445.0,4.300000000000001,5.199999999999999,1.3000000000000007,536.5958,370
2025-09-24 20:24:00,73,126.0417,5445.0,4.300000000000001,5.199999999999999,1.4000000000000021,536.4501,370
2025-09-24 20:27:00,72,124.3056,5445.0,4.300000000000001,5.300000000000001,1.3000000000000007,537.9866,370
2025-09-24 20:30:00,71,124.4792,5445.0,4.300000000000001,5.300000000000001,1.1999999999999993,535.156,370
2025-09-24 20:33:00,72,123.3507,5445.0,4.200000000000003,5.300000000000001,1.1999999999999957,535.3724,370
2025-09-24 20:36:00,72,123.3507,5445.0,4.100000000000001,5.300000000000001,1.2999999999999972,533.1187,370
2025-09-24 20:39:00,72,123.4375,5445.0,4.300000000000001,5.199999999999999,1.1999999999999957,531.1429,370
2025-09-24 20:42:00,71,123.8715,5445.0,4.200000000000003,5.199999999999999,1.1999999999999957,531.709,370
2025-09-24 20:45:00,71,124.566,5445.0,4.200000000000003,5.199999999999999,1.1999999999999957,532.4557,370
2025-09-24 20:48:00,71,121.9618,5445.0,4.200000000000003,5.300000000000001,1.2999999999999972,534.0404,370
2025-09-24 20:51:00,72,121.1806,5446.0,4.300000000000001,5.300000000000001,1.1999999999999957,529.8593,370
2025-09-24 20:54:00,71,124.4792,5446.0,4.300000000000001,5.199999999999999,1.1999999999999957,531.3177,370
2025-09-24 20:57:00,71,124.9132,5446.0,4.300000000000001,5.199999999999999,1.1999999999999957,529.3588,370
2025-09-24 21:00:00,72,123.0035,5446.0,4.300000000000001,5.300000000000001,1.1999999999999957,532.2208,370
2025-09-24 21:03:00,71,123.0035,5446.0,4.200000000000003,5.199999999999999,1.2999999999999972,530.7859,370
2025-09-24 21:06:00,70,124.9132,5446.0,4.300000000000001,5.199999999999999,1.1999999999999957,527.9243,370
2025-09-24 21:09:00,70,123.2639,5446.0,4.300000000000001,5.199999999999999,1.1000000000000014,523.355,370
2025-09-24 21:12:00,71,125.7813,5446.0,4.300000000000001,5.1,1.1000000000000014,526.2935,370
2025-09-24 21:15:00,70,126.3021,5446.0,4.199999999999999,5.1,1.2000000000000028,524.3752,370
2025-09-24 21:18:00,70,126.2153,5446.0,4.199999999999999,5.0,1.2000000000000028,526.3121,370
2025-09-24 21:21:00,71,124.3056,5446.0,4.199999999999999,5.1,1.2000000000000028,525.0613,370
2025-09-24 21:24:00,70,125.7813,5446.0,4.300000000000001,5.1,1.1999999999999957,527.8035,370
2025-09-24 21:27:00,71,127.5174,5446.0,4.199999999999999,5.1,1.2999999999999972,527.9205,370
2025-09-24 21:30:00,71,125.6076,5446.0,4.199999999999999,5.1,1.2999999999999972,528.7546,370
2025-09-24 21:33:00,71,123.1771,5446.0,4.199999999999999,5.1,1.2999999999999972,527.9556,370
2025-09-24 21:36:00,70,124.0451,5446.0,4.199999999999999,5.200000000000001,1.2000000000000028,532.6432,370
2025-09-24 21:39:00,72,126.3021,5446.0,4.300000000000001,5.300000000000001,1.2999999999999972,537.4957,370
2025-09-24 21:42:00,72,123.6979,5446.0,4.300000000000001,5.199999999999999,1.1999999999999957,539.5911,370
2025-09-24 21:45:00,71,121.007,5446.0,4.300000000000001,5.299999999999999,1.1999999999999957,532.1833,370
2025-09-24 21:48:00,71,121.1806,5447.0,4.300000000000001,5.3999999999999995,1.1999999999999957,534.756,370
2025-09-24 21:51:00,70,121.875,5447.0,4.300000000000001,5.500000000000001,1.1000000000000014,523.6721,370
2025-09-24 21:54:00,71,121.6146,5447.0,4.199999999999999,5.300000000000001,1.2000000000000028,533.0598,370
2025-09-24 21:57:00,71,122.743,5447.0,4.300000000000001,5.199999999999999,1.1000000000000014,530.2813,370
2025-09-24 22:00:00,71,123.7847,5447.0,4.199999999999999,5.199999999999999,1.2999999999999972,530.111,370
2025-09-24 22:03:00,71,120.1389,5447.0,4.199999999999999,5.199999999999999,1.2999999999999972,529.5104,370
2025-09-24 22:06:00,71,120.1389,5447.0,4.100000000000001,5.199999999999999,1.1999999999999957,529.9715,370
2025-09-24 22:09:00,71,121.5278,5447.0,4.199999999999999,5.300000000000001,1.2999999999999972,529.3282,370
2025-09-24 22:12:00,71,125.434,5447.0,4.300000000000001,5.199999999999999,1.1999999999999957,535.3423,370
2025-09-24 22:15:00,71,125.0868,5447.0,4.300000000000001,5.199999999999999,1.1999999999999957,530.2245,370
2025-09-24 22:18:00,71,124.6528,5447.0,4.300000000000001,5.199999999999999,1.1999999999999957,531.1743,370
2025-09-24 22:21:00,72,122.9167,5447.0,4.199999999999999,5.300000000000001,1.3999999999999986,538.6061,370
2025-09-24 22:24:00,72,123.8715,5447.0,4.300000000000001,5.300000000000001,1.1999999999999957,536.282,370
2025-09-24 22:27:00,72,124.9132,5447.0,4.300000000000001,5.300000000000001,1.2999999999999972,538.4207,370
2025-09-24 22:30:00,72,125.0868,5447.0,4.300000000000001,5.300000000000001,1.3999999999999986,541.1866,370
2025-09-24 22:33:00,73,124.566,5447.0,4.300000000000001,5.300000000000001,1.3999999999999986,540.9498,370
2025-09-24 22:36:00,73,123.0035,5447.0,4.399999999999999,5.300000000000001,1.3000000000000007,539.5482,370
2025-09-24 22:39:00,72,121.0938,5447.0,4.200000000000003,5.4,1.1999999999999957,531.6797,370
2025-09-24 22:42:00,72,120.8333,5447.0,4.100000000000001,5.4,1.1999999999999957,533.7714,370
2025-09-24 22:45:00,72,123.3507,5447.0,4.100000000000001,5.300000000000001,1.2999999999999972,536.2938,370
2025-09-24 22:48:00,72,121.6146,5448.0,4.199999999999999,5.4,1.3000000000000007,538.0472,370
2025-09-24 22:51:00,72,118.0555,5448.0,4.100000000000001,5.300000000000001,1.1999999999999957,527.6815,366
2025-09-24 22:54:00,71,118.0555,5448.0,4.100000000000001,5.299999999999999,1.1000000000000014,521.2137,366
2025-09-24 22:57:00,70,121.875,5448.0,4.100000000000001,5.300000000000001,1.1000000000000014,517.861,370
2025-09-24 23:00:00,70,122.5694,5448.0,4.0,5.300000000000001,1.2999999999999972,522.8645,370
2025-09-24 23:03:00,70,118.4028,5448.0,4.0,5.300000000000001,1.2000000000000028,515.9708,366
2025-09-24 23:06:00,69,117.3611,5448.0,4.100000000000001,5.300000000000001,1.1000000000000014,516.3484,366
2025-09-24 23:09:00,70,119.5313,5448.0,4.0,5.4,1.2000000000000028,520.5996,366
2025-09-24 23:12:00,69,120.2257,5448.0,4.0,5.4,1.2999999999999972,522.6398,370
2025-09-24 23:15:00,69,120.3993,5448.0,4.200000000000003,5.3,1.1999999999999957,521.7733,370
2025-09-24 23:18:00,70,120.1389,5448.0,4.200000000000003,5.3,1.1999999999999957,524.1038,370
2025-09-24 23:21:00,71,121.875,5448.0,4.100000000000001,5.5,1.3999999999999986,536.5389,370
2025-09-24 23:24:00,73,122.5694,5448.0,4.200000000000003,5.5,1.2999999999999972,536.7995,370
2025-09-24 23:27:00,72,119.8785,5448.0,4.100000000000001,5.5,1.3999999999999986,537.4786,366
2025-09-24 23:30:00,72,119.3576,5448.0,4.300000000000001,5.5,1.3000000000000007,538.0142,366
2025-09-24 23:33:00,72,121.0938,5448.0,4.300000000000001,5.5,1.2999999999999972,534.1749,370
2025-09-24 23:36:00,72,120.2257,5448.0,4.300000000000001,5.5,1.1999999999999957,531.7665,366
2025-09-24 23:39:00,71,114.9306,5448.0,4.200000000000003,5.5,1.1999999999999957,530.3083,366
2025-09-24 23:42:00,71,115.1042,5448.0,4.0,5.6,1.2999999999999972,525.7696,366
2025-09-24 23:45:00,71,116.6667,5448.0,4.200000000000003,5.5,1.1999999999999957,527.0904,366
2025-09-24 23:48:00,71,118.2292,5449.0,4.100000000000001,5.5,1.2999999999999972,528.058,366
2025-09-24 23:51:00,71,116.4931,5449.0,4.100000000000001,5.5,1.2999999999999972,525.6555,366
2025-09-24 23:54:00,70,117.5347,5449.0,4.100000000000001,5.3999999999999995,1.2000000000000028,521.0159,366
2025-09-24 23:57:00,72,120.3125,5449.0,4.200000000000003,5.5,1.1999999999999957,532.6394,366
2025-09-25 00:00:00,72,118.4896,5449.0,4.300000000000001,5.5,1.2999999999999972,531.8986,366
2025-09-25 00:03:00,71,119.0104,5449.0,4.300000000000001,5.5,1.1999999999999957,528.4911,366
2025-09-25 00:06:00,71,117.9688,5449.0,4.100000000000001,5.5,1.2999999999999972,529.4167,366
2025-09-25 00:09:00,71,117.9688,5449.0,4.200000000000003,5.5,1.1999999999999957,531.0519,366
2025-09-25 00:12:00,71,118.4896,5449.0,4.100000000000001,5.5,1.1999999999999957,528.6819,366
2025-09-25 00:15:00,71,119.8785,5449.0,4.200000000000003,5.5,1.1999999999999957,533.5287,366
2025-09-25 00:18:00,71,119.0104,5449.0,4.200000000000003,5.5,1.2999999999999972,533.7498,366
2025-09-25 00:21:00,72,119.0104,5449.0,4.300000000000001,5.5,1.2999999999999972,538.1467,366
2025-09-25 00:24:00,71,120.7465,5449.0,4.300000000000001,5.5,1.2999999999999972,536.2319,370
2025-09-25 00:27:00,71,122.309,5449.0,4.300000000000001,5.5,1.5,546.5004,370
2025-09-25 00:30:00,72,121.9618,5449.0,4.300000000000001,5.5,1.3999999999999986,540.5978,370
2025-09-25 00:33:00,73,122.0486,5449.0,4.399999999999999,5.3999999999999995,1.3000000000000007,540.623,370
2025-09-25 00:36:00,72,123.3507,5449.0,4.399999999999999,5.6,1.3000000000000007,542.6025,206
2025-09-25 00:39:00,72,123.6111,5449.0,4.399999999999999,5.499999999999999,1.3000000000000007,540.3089,370
2025-09-25 00:42:00,72,121.7014,5449.0,4.399999999999999,5.499999999999999,1.3000000000000007,542.1923,370
2025-09-25 00:45:00,72,121.0938,5449.0,4.300000000000001,5.3999999999999995,1.5,541.6739,370
2025-09-25 00:48:00,72,124.3056,5450.0,4.399999999999999,5.3999999999999995,1.4000000000000021,546.2398,370
2025-09-25 00:51:00,74,127.0833,5450.0,4.300000000000001,5.3999999999999995,1.4000000000000021,547.2171,370
2025-09-25 00:54:00,73,125.9549,5450.0,4.300000000000001,5.499999999999999,1.4000000000000021,548.7203,370
2025-09-25 00:57:00,75,125.5208,5450.0,4.5,5.499999999999999,1.4000000000000021,554.3917,206
2025-09-25 01:00:00,75,125.8681,5450.0,4.5,5.6000000000000005,1.3000000000000007,555.5381,206
2025-09-25 01:03:00,75,125.8681,5450.0,4.5,5.6000000000000005,1.4000000000000021,554.7137,206
2025-09-25 01:06:00,75,124.9132,5450.0,4.5,5.499999999999999,1.3000000000000007,553.5152,206
2025-09-25 01:09:00,74,123.3507,5450.0,4.5,5.499999999999999,1.3000000000000007,553.1918,206
2025-09-25 01:12:00,74,123.2639,5450.0,4.399999999999999,5.6,1.4000000000000021,549.9141,206
2025-09-25 01:15:00,74,124.1319,5450.0,4.400000000000002,5.3999999999999995,1.4000000000000021,552.4585,370
2025-09-25 01:18:00,74,125.0868,5450.0,4.5,5.6,1.4000000000000021,552.7013,206
2025-09-25 01:21:00,73,123.0035,5450.0,4.599999999999998,5.6,1.2000000000000028,550.4293,206
2025-09-25 01:24:00,74,122.9167,5450.0,4.5,5.6,1.3000000000000007,552.6483,206
2025-09-25 01:27:00,74,125.3472,5450.0,4.5,5.6,1.3000000000000007,549.2897,206
2025-09-25 01:30:00,73,124.1319,5450.0,4.399999999999999,5.5,1.4000000000000021,548.2516,370
2025-09-25 01:33:00,73,120.8333,5450.0,4.399999999999999,5.6,1.4000000000000021,547.5679,206
2025-09-25 01:36:00,73,119.7917,5450.0,4.399999999999999,5.6,1.3000000000000007,545.4379,206
2025-09-25 01:39:00,74,118.5764,5450.0,4.300000000000001,5.699999999999999,1.3000000000000007,543.4716,366
2025-09-25 01:42:00,74,121.5278,5450.0,4.300000000000001,5.699999999999999,1.4000000000000021,549.0814,206
2025-09-25 01:45:00,73,123.2639,5450.0,4.199999999999999,5.6,1.4000000000000021,549.2799,370
2025-09-25 01:48:00,74,121.6146,5450.0,4.5,5.6,1.3000000000000007,550.0618,206
2025-09-25 01:51:00,75,121.2674,5451.0,4.5,5.699999999999999,1.3000000000000007,551.4458,206
2025-09-25 01:54:00,75,121.1806,5451.0,4.5,5.699999999999999,1.4000000000000021,556.9354,206
2025-09-25 01:57:00,75,122.8299,5451.0,4.5,5.699999999999999,1.3000000000000007,557.2605,206
2025-09-25 02:00:00,74,123.6979,5451.0,4.400000000000002,5.699999999999999,1.3000000000000007,552.0782,206
2025-09-25 02:03:00,74,123.2639,5451.0,4.400000000000002,5.6,1.4000000000000021,554.0891,206
2025-09-25 02:06:00,74,123.0035,5451.0,4.5,5.6,1.3000000000000007,554.3571,206
2025-09-25 02:09:00,74,123.1771,5451.0,4.5,5.699999999999999,1.3000000000000007,551.3292,206
2025-09-25 02:12:00,74,124.0451,5451.0,4.5,5.5,1.3000000000000007,551.4418,206
2025-09-25 02:15:00,75,124.0451,5451.0,4.400000000000002,5.5,1.3000000000000007,556.1907,206
2025-09-25 02:18:00,75,122.8299,5451.0,4.399999999999999,5.699999999999999,1.5000000000000036,555.9639,206
2025-09-25 02:21:00,75,121.5278,5451.0,4.5,5.699999999999999,1.3000000000000007,555.1956,206
2025-09-25 02:24:00,74,121.6146,5451.0,4.5,5.699999999999999,1.3000000000000007,553.7852,206
2025-09-25 02:27:00,75,122.8299,5451.0,4.400000000000002,5.699999999999999,1.3000000000000007,555.4991,206
2025-09-25 02:30:00,75,122.309,5451.0,4.5,5.699999999999999,1.4000000000000021,557.5872,206
2025-09-25 02:33:00,75,120.7465,5451.0,4.400000000000002,5.699999999999999,1.3000000000000007,555.2267,206
2025-09-25 02:36:00,75,121.2674,5451.0,4.5,5.699999999999999,1.4000000000000021,554.7975,206
2025-09-25 02:39:00,75,121.2674,5451.0,4.5,5.6,1.3000000000000007,556.9872,206
2025-09-25 02:42:00,74,121.7014,5451.0,4.5,5.699999999999999,1.4000000000000021,557.5637,206
2025-09-25 02:45:00,74,119.2708,5451.0,4.5,5.699999999999999,1.3000000000000007,553.5304,206
2025-09-25 02:48:00,73,117.5347,5451.0,4.400000000000002,5.8,1.1999999999999993,545.7348,366
2025-09-25 02:51:00,73,116.8403,5452.0,4.399999999999999,5.8,1.3000000000000007,547.8438,366
2025-09-25 02:54:00,74,119.9653,5452.0,4.399999999999999,5.699999999999999,1.3000000000000007,548.6835,206
2025-09-25 02:57:00,74,120.7465,5452.0,4.399999999999999,5.6,1.3000000000000007,542.3162,206
2025-09-25 03:00:00,73,120.2257,5452.0,4.399999999999999,5.6,1.1999999999999993,540.3667,206
2025-09-25 03:03:00,73,119.4444,5452.0,4.300000000000001,5.699999999999999,1.3999999999999986,540.9293,366
2025-09-25 03:06:00,73,119.9653,5452.0,4.300000000000001,5.6,1.2999999999999972,538.6371,366
2025-09-25 03:09:00,72,121.0938,5452.0,4.399999999999999,5.699999999999999,1.3000000000000007,542.3854,206
2025-09-25 03:12:00,72,121.007,5452.0,4.300000000000001,5.6,1.3999999999999986,541.5544,366
2025-09-25 03:15:00,72,121.6146,5452.0,4.300000000000001,5.6,1.3999999999999986,543.3605,370
2025-09-25 03:18:00,74,122.0486,5452.0,4.399999999999999,5.5,1.3000000000000007,542.7008,206
2025-09-25 03:21:00,73,122.743,5452.0,4.399999999999999,5.5,1.3000000000000007,541.9148,206
2025-09-25 03:24:00,74,126.0417,5452.0,4.399999999999999,5.3999999999999995,1.4000000000000021,548.3862,370
2025-09-25 03:27:00,74,127.6042,5452.0,4.300000000000001,5.499999999999999,1.3999999999999986,550.5597,370
2025-09-25 03:30:00,74,128.125,5452.0,4.400000000000002,5.499999999999999,1.3000000000000007,552.6627,370
2025-09-25 03:33:00,74,128.2118,5452.0,4.5,5.3999999999999995,1.3000000000000007,553.949,203
2025-09-25 03:36:00,74,126.0417,5452.0,4.399999999999999,5.499999999999999,1.5000000000000036,554.6475,206
2025-09-25 03:39:00,74,125.8681,5452.0,4.399999999999999,5.499999999999999,1.4000000000000021,551.6517,206
2025-09-25 03:42:00,75,127.3438,5452.0,4.5,5.499999999999999,1.4000000000000021,557.5599,206
2025-09-25 03:45:00,76,126.3889,5452.0,4.5,5.499999999999999,1.4000000000000021,560.0867,206
2025-09-25 03:48:00,75,126.3889,5452.0,4.5,5.499999999999999,1.4000000000000021,557.8514,206
2025-09-25 03:51:00,75,124.566,5453.0,4.599999999999998,5.6,1.3000000000000043,557.6074,206
2025-09-25 03:54:00,75,123.6111,5453.0,4.5,5.6,1.4000000000000021,557.0854,206
2025-09-25 03:57:00,73,122.3958,5453.0,4.399999999999999,5.699999999999999,1.3000000000000007,547.6842,206
2025-09-25 04:00:00,73,121.7014,5453.0,4.399999999999999,5.6,1.3000000000000007,548.2916,206
2025-09-25 04:03:00,73,120.1389,5453.0,4.399999999999999,5.6,1.3000000000000007,545.1572,206
2025-09-25 04:06:00,73,118.2292,5453.0,4.399999999999999,5.6,1.1999999999999993,538.5236,366
2025-09-25 04:09:00,73,118.0555,5453.0,4.399999999999999,5.6,1.1999999999999993,539.8652,366
2025-09-25 04:12:00,73,119.0972,5453.0,4.300000000000001,5.699999999999999,1.2999999999999972,539.6791,366
2025-09-25 04:15:00,73,120.1389,5453.0,4.300000000000001,5.5,1.2999999999999972,541.0029,366
2025-09-25 04:18:00,72,118.9236,5453.0,4.399999999999999,5.5,1.3000000000000007,540.8942,366
2025-09-25 04:21:00,73,118.2292,5453.0,4.200000000000003,5.5,1.2999999999999972,539.889,366
2025-09-25 04:24:00,73,119.7049,5453.0,4.300000000000001,5.5,1.2999999999999972,539.2094,366
2025-09-25 04:27:00,73,120.7465,5453.0,4.300000000000001,5.6,1.2999999999999972,540.3217,366
2025-09-25 04:30:00,73,121.2674,5453.0,4.300000000000001,5.5,1.3999999999999986,541.3899,370
2025-09-25 04:33:00,73,122.743,5453.0,4.200000000000003,5.5,1.3999999999999986,542.5881,370
2025-09-25 04:36:00,74,122.5694,5453.0,4.300000000000001,5.6,1.3999999999999986,547.439,206
2025-09-25 04:39:00,73,121.2674,5453.0,4.399999999999999,5.6,1.3000000000000007,545.9532,206
2025-09-25 04:42:00,74,122.5694,5453.0,4.399999999999999,5.699999999999999,1.4000000000000021,552.4123,206
2025-09-25 04:45:00,74,122.1354,5453.0,4.399999999999999,5.6,1.4000000000000021,552.3812,206
2025-09-25 04:48:00,74,121.2674,5454.0,4.399999999999999,5.7,1.4000000000000021,549.9921,206
2025-09-25 04:51:00,73,119.3576,5454.0,4.399999999999999,5.8,1.3000000000000007,547.8592,206
2025-09-25 04:54:00,74,118.8368,5454.0,4.399999999999999,5.8,1.3000000000000007,547.677,206
2025-09-25 04:57:00,74,118.5764,5454.0,4.300000000000001,5.7,1.3999999999999986,546.3904,366
2025-09-25 05:00:00,73,119.7917,5454.0,4.300000000000001,5.7,1.1999999999999957,542.4544,366
2025-09-25 05:03:00,72,118.8368,5454.0,4.300000000000001,5.7,1.2999999999999972,538.1434,366
2025-09-25 05:06:00,72,119.8785,5454.0,4.300000000000001,5.7,1.2999999999999972,539.3661,366
2025-09-25 05:09:00,73,121.0938,5454.0,4.300000000000001,5.6,1.3999999999999986,545.3872,366
2025-09-25 05:12:00,74,122.1354,5454.0,4.399999999999999,5.6,1.3000000000000007,545.1863,206
2025-09-25 05:15:00,72,122.743,5454.0,4.200000000000003,5.5,1.3999999999999986,541.2222,370
2025-09-25 05:18:00,72,121.2674,5454.0,4.200000000000003,5.5,1.3999999999999986,540.1138,370
2025-09-25 05:21:00,72,119.4444,5454.0,4.399999999999999,5.5,1.1999999999999993,536.7743,366
2025-09-25 05:24:00,73,121.875,5454.0,4.300000000000001,5.5,1.2999999999999972,540.4745,370
2025-09-25 05:27:00,72,120.6597,5454.0,4.300000000000001,5.5,1.2999999999999972,540.9431,370
2025-09-25 05:30:00,72,120.2257,5454.0,4.300000000000001,5.5,1.2999999999999972,538.934,366
2025-09-25 05:33:00,71,121.5278,5454.0,4.300000000000001,5.5,1.2999999999999972,542.5313,370
2025-09-25 05:36:00,72,124.2188,5454.0,4.300000000000001,5.5,1.1999999999999957,537.1915,370
2025-09-25 05:39:00,73,124.4792,5454.0,4.300000000000001,5.5,1.2999999999999972,538.0104,370
2025-09-25 05:42:00,71,124.9132,5454.0,4.300000000000001,5.4,1.1999999999999957,534.8179,370
2025-09-25 05:45:00,72,123.8715,5454.0,4.300000000000001,5.4,1.3999999999999986,536.778,370
2025-09-25 05:48:00,71,120.7465,5455.0,4.300000000000001,5.4,1.2999999999999972,530.9606,370
2025-09-25 05:51:00,72,120.7465,5455.0,4.300000000000001,5.5,1.1999999999999957,534.8133,370
2025-09-25 05:54:00,72,119.0972,5455.0,4.200000000000003,5.6,1.2999999999999972,539.1528,366
2025-09-25 05:57:00,71,122.3958,5455.0,4.300000000000001,5.6,1.2999999999999972,537.4828,370
2025-09-25 06:00:00,71,121.007,5455.0,4.200000000000003,5.5,1.2999999999999972,537.5566,370
2025-09-25 06:03:00,71,120.8333,5455.0,4.300000000000001,5.5,1.1999999999999957,536.9641,370
2025-09-25 06:06:00,72,121.875,5455.0,4.300000000000001,5.5,1.2999999999999972,536.3019,370
2025-09-25 06:09:00,72,119.8785,5455.0,4.300000000000001,5.5,1.1999999999999957,535.4421,366
2025-09-25 06:12:00,71,120.3993,5455.0,4.300000000000001,5.4,1.1999999999999957,532.4042,370
2025-09-25 06:15:00,71,121.007,5455.0,4.300000000000001,5.4,1.1999999999999957,532.6515,370
2025-09-25 06:18:00,71,121.1806,5455.0,4.300000000000001,5.4,1.1999999999999957,535.1299,370
2025-09-25 06:21:00,72,121.0938,5455.0,4.300000000000001,5.4,1.1999999999999957,535.0513,370
2025-09-25 06:24:00,72,121.0938,5455.0,4.300000000000001,5.4,1.1999999999999957,536.3333,370
2025-09-25 06:27:00,73,121.6146,5455.0,4.300000000000001,5.4,1.1999999999999957,539.0933,370
2025-09-25 06:30:00,72,121.875,5455.0,4.300000000000001,5.4,1.2999999999999972,537.4167,370
2025-09-25 06:33:00,71,122.4826,5455.0,4.300000000000001,5.4,1.1999999999999957,536.4556,370
2025-09-25 06:36:00,71,123.0035,5455.0,4.300000000000001,5.300000000000001,1.2999999999999972,537.666,370
2025-09-25 06:39:00,72,122.4826,5455.0,4.200000000000003,5.300000000000001,1.1999999999999957,538.2857,370
2025-09-25 06:42:00,71,121.5278,5455.0,4.199999999999999,5.300000000000001,1.2999999999999972,533.5677,370
2025-09-25 06:45:00,72,119.8785,5455.0,4.300000000000001,5.4,1.1999999999999957,534.6136,370
2025-09-25 06:48:00,72,121.007,5456.0,4.200000000000003,5.4,1.2999999999999972,534.8214,370
2025-09-25 06:51:00,71,121.2674,5456.0,4.300000000000001,5.300000000000001,1.2999999999999972,534.8669,370
2025-09-25 06:54:00,71,120.6597,5456.0,4.300000000000001,5.4,1.1999999999999957,536.735,370
2025-09-25 06:57:00,72,120.5729,5456.0,4.300000000000001,5.4,1.1999999999999957,536.2523,370
2025-09-25 07:00:00,71,121.1806,5456.0,4.200000000000003,5.4,1.1999999999999957,535.4103,370
2025-09-25 07:03:00,72,124.6528,5456.0,4.300000000000001,5.4,1.1999999999999957,537.4723,370
2025-09-25 07:06:00,71,126.8229,5456.0,4.399999999999999,5.300000000000001,1.0999999999999979,538.553,370
2025-09-25 07:09:00,71,125.5208,5456.0,4.300000000000001,5.199999999999999,1.1999999999999957,535.543,370
2025-09-25 07:12:00,72,124.6528,5456.0,4.300000000000001,5.199999999999999,1.1000000000000014,532.2897,370
2025-09-25 07:15:00,70,125.5208,5456.0,4.300000000000001,5.199999999999999,1.1999999999999957,526.394,370
2025-09-25 07:18:00,69,128.0382,5456.0,4.199999999999999,5.0,1.2000000000000028,522.1207,367
2025-09-25 07:21:00,70,128.125,5456.0,4.199999999999999,4.9,1.2000000000000028,524.547,367
2025-09-25 07:24:00,70,130.1215,5456.0,4.099999999999998,4.9,1.2000000000000028,522.4625,367
2025-09-25 07:27:00,70,130.2083,5456.0,4.199999999999999,4.800000000000001,1.1000000000000014,522.7615,367
2025-09-25 07:30:00,70,131.5104,5456.0,4.099999999999998,4.9,1.3000000000000043,520.8331,367
2025-09-25 07:33:00,71,134.2882,5456.0,4.099999999999998,4.799999999999999,1.3000000000000043,520.791,367
2025-09-25 07:36:00,70,135.5035,5456.0,4.199999999999999,4.6,1.1000000000000014,523.1648,367
2025-09-25 07:39:00,71,135.5035,5456.0,4.199999999999999,4.6,1.2999999999999972,527.8721,367
2025-09-25 07:42:00,70,133.1597,5456.0,4.100000000000001,4.800000000000001,1.2000000000000028,519.7874,367
2025-09-25 07:45:00,70,132.0313,5456.0,4.199999999999999,4.700000000000001,1.1000000000000014,520.6587,367
2025-09-25 07:48:00,69,130.6424,5457.0,4.199999999999999,4.800000000000001,1.1000000000000014,520.2732,367
2025-09-25 07:51:00,69,130.1215,5457.0,4.099999999999998,4.800000000000001,1.3000000000000043,517.6998,367
2025-09-25 07:54:00,68,129.5139,5457.0,4.0,4.699999999999999,1.1999999999999993,513.7364,367
2025-09-25 07:57:00,69,131.4236,5457.0,4.099999999999998,4.699999999999999,1.1000000000000014,512.5588,367
2025-09-25 08:00:00,68,135.3299,5457.0,4.0,4.6,1.1999999999999993,505.3073,254
2025-09-25 08:03:00,67,136.3715,5457.0,4.0,4.5,1.1999999999999993,504.1143,254
2025-09-25 08:06:00,68,134.8958,5457.0,4.0,4.5,1.1999999999999993,506.1072,254
2025-09-25 08:09:00,68,135.1563,5457.0,4.0,4.5,1.1999999999999993,510.3555,254
2025-09-25 08:12:00,68,135.3299,5457.0,4.0,4.5,1.1999999999999993,507.8823,254
2025-09-25 08:15:00,67,131.1632,5457.0,4.0,4.6,1.1999999999999993,507.8277,254
2025-09-25 08:18:00,68,131.5972,5457.0,3.8999999999999986,4.6,1.1000000000000014,506.1318,254
2025-09-25 08:21:00,66,134.5486,5457.0,3.8000000000000007,4.4,1.0,493.5119,254
2025-09-25 08:24:00,67,135.5035,5457.0,3.8999999999999986,4.300000000000001,1.1000000000000014,495.4839,254
2025-09-25 08:27:00,68,136.8924,5457.0,3.8000000000000007,4.4,1.3999999999999986,505.5446,254
2025-09-25 08:30:00,69,137.1528,5457.0,4.0,4.5,1.1999999999999993,510.2018,254
2025-09-25 08:33:00,69,137.7604,5457.0,4.0,4.5,1.3000000000000007,516.8946,254
2025-09-25 08:36:00,70,133.5938,5457.0,4.0,4.5,1.3000000000000007,513.6223,254
2025-09-25 08:39:00,75,128.9063,5457.0,4.399999999999999,5.6000000000000005,1.5999999999999979,571.1397,206
2025-09-25 08:42:00,77,118.8368,5457.0,4.699999999999999,5.999999999999999,1.5,577.5007,146
2025-09-25 08:45:00,76,118.4028,5457.0,4.699999999999999,6.200000000000001,1.2999999999999972,567.6929,146
2025-09-25 08:48:00,75,116.9271,5457.0,4.699999999999999,6.1,1.2999999999999972,564.6487,146
2025-09-25 08:51:00,75,117.1007,5458.0,4.699999999999999,6.0,1.2999999999999972,561.7986,146
2025-09-25 08:54:00,74,120.3125,5458.0,4.699999999999999,6.0,1.2000000000000028,559.2198,146
2025-09-25 08:57:00,75,117.7083,5458.0,4.599999999999998,6.0,1.3000000000000043,559.0125,146
2025-09-25 09:00:00,74,112.5868,5458.0,4.5,6.1,1.4000000000000021,554.8041,143
2025-09-25 09:03:00,75,120.3125,5458.0,4.5,6.0,1.3000000000000007,557.2905,146
2025-09-25 09:06:00,76,122.4826,5458.0,4.699999999999999,6.0,1.2999999999999972,567.2584,147
2025-09-25 09:09:00,75,122.8299,5458.0,4.699999999999999,5.9,1.2999999999999972,566.1549,206
2025-09-25 09:12:00,77,121.441,5458.0,4.699999999999999,6.0,1.2999999999999972,570.2859,146
2025-09-25 09:15:00,76,122.5694,5458.0,4.699999999999999,6.0,1.2999999999999972,569.5526,147
2025-09-25 09:18:00,76,123.0035,5458.0,4.699999999999999,5.9,1.3999999999999986,575.0811,206
2025-09-25 09:21:00,77,125.0868,5458.0,4.699999999999999,6.0,1.5,576.4198,208
2025-09-25 09:24:00,77,125.0868,5458.0,4.699999999999999,5.9,1.3999999999999986,577.197,208
2025-09-25 09:27:00,78,124.2188,5458.0,4.800000000000001,5.9,1.3999999999999986,584.2761,208
2025-09-25 09:30:00,77,124.6528,5458.0,4.800000000000001,5.9,1.3999999999999986,584.0018,208
2025-09-25 09:33:00,78,124.2188,5458.0,4.899999999999999,6.0,1.3000000000000007,582.2141,208
2025-09-25 09:36:00,78,128.3854,5458.0,4.800000000000001,5.8,1.3999999999999986,584.7962,208
2025-09-25 09:39:00,79,129.4271,5458.0,4.800000000000001,5.9,1.5,591.4896,208
2025-09-25 09:42:00,79,129.0799,5458.0,4.899999999999999,5.9,1.4000000000000021,592.8802,208
2025-09-25 09:45:00,78,129.4271,5458.0,4.800000000000001,5.9,1.5000000000000036,593.4237,208
2025-09-25 09:48:00,78,130.1215,5458.0,4.899999999999999,5.9,1.5000000000000036,594.8756,188
2025-09-25 09:51:00,78,131.4236,5459.0,5.0,5.8,1.4000000000000021,594.9008,188
2025-09-25 09:54:00,78,132.9861,5459.0,5.0,5.8,1.4000000000000021,596.7864,188
2025-09-25 09:57:00,79,130.6424,5459.0,4.899999999999999,5.8999999999999995,1.5999999999999979,599.7191,188
2025-09-25 10:00:00,79,132.5521,5459.0,5.0,5.8999999999999995,1.4999999999999964,600.6948,188
2025-09-25 10:03:00,80,131.0764,5459.0,4.900000000000002,5.8999999999999995,1.4999999999999964,603.6004,188
2025-09-25 10:06:00,80,130.3819,5459.0,5.0,5.8999999999999995,1.4999999999999964,602.9839,188
2025-09-25 10:09:00,79,129.2535,5459.0,5.0,5.8999999999999995,1.4999999999999964,602.7537,208
2025-09-25 10:12:00,80,129.5139,5459.0,5.0,5.999999999999999,1.4000000000000021,600.7601,208
2025-09-25 10:15:00,78,128.9063,5459.0,5.0,5.999999999999999,1.4000000000000021,600.5718,208
2025-09-25 10:18:00,78,126.4757,5459.0,4.899999999999999,5.999999999999999,1.5000000000000036,595.2244,208
2025-09-25 10:21:00,80,126.9097,5459.0,5.0,5.999999999999999,1.4000000000000021,600.5784,208
2025-09-25 10:24:00,79,125.8681,5459.0,4.900000000000002,6.1,1.4000000000000021,598.377,208
2025-09-25 10:27:00,78,125.5208,5459.0,5.0,6.1,1.4000000000000021,599.6971,208
2025-09-25 10:30:00,79,120.1389,5459.0,5.099999999999998,5.8999999999999995,1.7000000000000028,614.7725,208
2025-09-25 10:33:00,79,121.7014,5459.0,5.199999999999999,6.1,1.3999999999999986,599.663,116
2025-09-25 10:36:00,67,94.09722,5459.0,4.800000000000001,6.799999999999999,0.29999999999999716,497.6957,149
2025-09-25 10:39:00,76,124.3056,5459.0,4.599999999999998,6.200000000000001,1.6000000000000014,577.9589,205
2025-09-25 10:42:00,78,126.4757,5459.0,4.800000000000001,6.000000000000001,1.7999999999999972,589.4103,208
2025-09-25 10:45:00,80,125.434,5459.0,5.0,6.2,1.6999999999999993,602.8155,116
2025-09-25 10:48:00,82,122.309,5460.0,5.300000000000001,6.3,1.5,613.4025,116
2025-09-25 10:51:00,80,123.8715,5460.0,5.300000000000001,6.3999999999999995,1.5,612.4965,116
2025-09-25 10:54:00,82,125.1736,5460.0,5.400000000000002,6.3999999999999995,1.5,617.0778,116
2025-09-25 10:57:00,82,124.7396,5460.0,5.400000000000002,6.4,1.5,622.5316,116
2025-09-25 11:00:00,80,121.9618,5460.0,5.400000000000002,6.4,1.3999999999999986,610.7273,116
2025-09-25 11:03:00,80,121.441,5460.0,5.400000000000002,6.300000000000001,1.2999999999999972,606.1483,116
2025-09-25 11:06:00,80,121.0938,5460.0,5.300000000000001,6.4,1.3999999999999986,602.699,116
2025-09-25 11:09:00,79,120.1389,5460.0,5.199999999999999,6.3,1.2999999999999972,597.297,116
2025-09-25 11:12:00,78,118.8368,5460.0,5.099999999999998,6.3,1.3000000000000043,591.5651,116
2025-09-25 11:15:00,77,118.0555,5460.0,5.0,6.1000000000000005,1.1999999999999993,572.1255,147
2025-09-25 11:18:00,75,116.4063,5460.0,4.899999999999999,5.8999999999999995,1.0999999999999979,566.5102,146
2025-09-25 11:21:00,75,115.1042,5460.0,4.800000000000001,5.999999999999999,1.2999999999999972,559.3083,146
2025-09-25 11:24:00,74,113.8021,5460.0,4.800000000000001,5.999999999999999,1.1000000000000014,555.9783,143
