Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-25 11:27:00,73,113.6285,5460.0,4.699999999999999,5.8,1.1000000000000014,541.1266,146
2025-09-25 11:30:00,72,114.2361,5460.0,4.599999999999998,5.8,1.2000000000000028,541.3563,146
2025-09-25 11:33:00,71,113.8021,5460.0,4.5,5.7,0.9999999999999964,526.8303,365
2025-09-25 11:36:00,71,114.1493,5460.0,4.399999999999999,5.6000000000000005,1.0999999999999979,525.3755,366
2025-09-25 11:39:00,71,115.5382,5460.0,4.300000000000001,5.500000000000001,1.0999999999999979,526.7249,366
2025-09-25 11:42:00,70,115.8854,5460.0,4.399999999999999,5.3999999999999995,1.0999999999999979,527.2197,366
2025-09-25 11:45:00,70,114.6701,5460.0,4.399999999999999,5.500000000000001,1.0999999999999979,524.2402,366
2025-09-25 11:48:00,70,114.6701,5461.0,4.399999999999999,5.500000000000001,1.0999999999999979,525.5822,366
2025-09-25 11:51:00,70,115.0174,5461.0,4.300000000000001,5.500000000000001,1.0999999999999979,523.7938,366
2025-09-25 11:54:00,70,116.059,5461.0,4.300000000000001,5.500000000000001,1.1999999999999957,524.2141,366
2025-09-25 11:57:00,71,120.6597,5461.0,4.399999999999999,5.5,1.1999999999999993,533.829,370
2025-09-25 12:00:00,71,121.1806,5461.0,4.399999999999999,5.300000000000001,1.1999999999999993,530.8613,370
2025-09-25 12:03:00,70,121.9618,5461.0,4.399999999999999,5.199999999999999,1.3000000000000007,531.4225,370
2025-09-25 12:06:00,72,121.6146,5461.0,4.400000000000002,5.300000000000001,1.1999999999999993,533.0311,370
2025-09-25 12:09:00,71,122.309,5461.0,4.5,5.300000000000001,1.0999999999999979,532.076,370
2025-09-25 12:12:00,72,123.6979,5461.0,4.400000000000002,5.300000000000001,1.1999999999999993,536.1607,370
2025-09-25 12:15:00,71,124.4792,5461.0,4.5,5.300000000000001,1.1999999999999993,534.8207,370
2025-09-25 12:18:00,72,125.0,5461.0,4.5,5.4,1.3000000000000007,541.8096,370
2025-09-25 12:21:00,72,124.9132,5461.0,4.5,5.300000000000001,1.3000000000000007,541.4343,370
2025-09-25 12:24:00,72,125.434,5461.0,4.5,5.200000000000001,1.3000000000000007,539.1649,370
2025-09-25 12:27:00,73,124.6528,5461.0,4.599999999999998,5.200000000000001,1.1000000000000014,540.7556,370
2025-09-25 12:30:00,73,124.9132,5461.0,4.599999999999998,5.4,1.2000000000000028,544.5883,206
2025-09-25 12:33:00,73,123.7847,5461.0,4.5,5.5,1.3000000000000043,546.8399,206
2025-09-25 12:36:00,74,124.6528,5461.0,4.699999999999999,5.5,1.2000000000000028,551.5087,206
2025-09-25 12:39:00,73,124.4792,5461.0,4.699999999999999,5.499999999999999,1.2999999999999972,551.9733,206
2025-09-25 12:42:00,73,124.9132,5461.0,4.699999999999999,5.499999999999999,1.2999999999999972,552.9335,206
2025-09-25 12:45:00,73,124.1319,5461.0,4.699999999999999,5.499999999999999,1.2000000000000028,555.33,206
2025-09-25 12:48:00,73,123.2639,5462.0,4.699999999999999,5.6,1.2000000000000028,553.4417,206
2025-09-25 12:51:00,75,122.5694,5462.0,4.699999999999999,5.5,1.2000000000000028,552.6702,206
2025-09-25 12:54:00,74,122.8299,5462.0,4.600000000000001,5.5,1.2999999999999972,551.2695,206
2025-09-25 12:57:00,73,122.309,5462.0,4.699999999999999,5.6,1.2000000000000028,550.9982,206
2025-09-25 13:00:00,73,122.4826,5462.0,4.699999999999999,5.5,1.2000000000000028,545.8531,206
2025-09-25 13:03:00,74,121.441,5462.0,4.699999999999999,5.5,1.2000000000000028,547.0679,206
2025-09-25 13:06:00,74,121.2674,5462.0,4.699999999999999,5.6,1.2000000000000028,547.3027,206
2025-09-25 13:09:00,73,119.8785,5462.0,4.699999999999999,5.6,1.2000000000000028,549.1808,206
2025-09-25 13:12:00,74,118.0555,5462.0,4.699999999999999,5.700000000000001,1.2000000000000028,552.8127,146
2025-09-25 13:15:00,74,118.4896,5462.0,4.699999999999999,5.700000000000001,1.2999999999999972,551.8546,146
2025-09-25 13:18:00,74,118.0555,5462.0,4.699999999999999,5.700000000000001,1.2000000000000028,551.4133,146
2025-09-25 13:21:00,74,117.6215,5462.0,4.699999999999999,5.800000000000001,1.2999999999999972,553.4893,146
2025-09-25 13:24:00,74,118.4896,5462.0,4.600000000000001,5.9,1.1999999999999957,555.6525,146
2025-09-25 13:27:00,75,118.5764,5462.0,4.800000000000001,5.9,1.1999999999999957,556.5626,146
2025-09-25 13:30:00,73,116.8403,5462.0,4.800000000000001,5.9,1.1999999999999957,553.7473,146
2025-09-25 13:33:00,74,115.5382,5462.0,4.800000000000001,6.0,1.1999999999999957,554.5294,146
2025-09-25 13:36:00,74,115.1042,5462.0,4.700000000000003,6.0,1.1999999999999957,554.6211,146
2025-09-25 13:39:00,75,114.5833,5462.0,4.699999999999999,6.1,1.2999999999999972,555.2457,143
2025-09-25 13:42:00,75,114.1493,5462.0,4.600000000000001,6.0,1.2999999999999972,556.3359,143
2025-09-25 13:45:00,75,114.6701,5462.0,4.600000000000001,6.0,1.2999999999999972,556.2919,143
2025-09-25 13:48:00,74,114.6701,5463.0,4.800000000000001,6.0,1.1999999999999957,555.2046,146
2025-09-25 13:51:00,74,114.4965,5463.0,4.800000000000001,6.0,1.1999999999999957,555.5118,146
2025-09-25 13:54:00,73,114.9306,5463.0,4.800000000000001,6.0,1.1000000000000014,551.3337,146
2025-09-25 13:57:00,73,114.2361,5463.0,4.600000000000001,5.9,1.1000000000000014,545.2418,143
2025-09-25 14:00:00,72,114.7569,5463.0,4.600000000000001,5.700000000000001,1.1000000000000014,539.1086,366
2025-09-25 14:03:00,72,115.7986,5463.0,4.699999999999999,5.700000000000001,1.1000000000000014,541.462,146
2025-09-25 14:06:00,72,117.1007,5463.0,4.600000000000001,5.700000000000001,1.1000000000000014,538.9496,206
2025-09-25 14:09:00,73,117.7083,5463.0,4.699999999999999,5.6,1.1000000000000014,539.9876,206
2025-09-25 14:12:00,73,118.4028,5463.0,4.5,5.6,1.2000000000000028,541.7761,206
2025-09-25 14:15:00,72,118.5764,5463.0,4.599999999999998,5.6,1.2000000000000028,539.2929,206
2025-09-25 14:18:00,72,118.4896,5463.0,4.5,5.5,1.2000000000000028,540.1199,366
2025-09-25 14:21:00,72,119.5313,5463.0,4.599999999999998,5.5,1.2000000000000028,539.4407,206
2025-09-25 14:24:00,72,120.1389,5463.0,4.599999999999998,5.5,1.2000000000000028,541.2432,206
2025-09-25 14:27:00,72,120.1389,5463.0,4.5,5.5,1.2000000000000028,539.4938,206
2025-09-25 14:30:00,73,120.3993,5463.0,4.599999999999998,5.6,1.2000000000000028,539.1102,206
2025-09-25 14:33:00,72,120.1389,5463.0,4.5,5.5,1.1000000000000014,538.3955,206
2025-09-25 14:36:00,72,118.9236,5463.0,4.5,5.5,1.1000000000000014,537.7201,206
2025-09-25 14:39:00,72,119.2708,5463.0,4.400000000000002,5.5,1.3000000000000007,536.3383,366
2025-09-25 14:42:00,72,119.0972,5463.0,4.300000000000001,5.5,1.1999999999999993,536.7833,366
2025-09-25 14:45:00,71,119.3576,5463.0,4.599999999999998,5.5,1.1000000000000014,536.9545,206
2025-09-25 14:48:00,72,119.8785,5464.0,4.400000000000002,5.4,1.0999999999999979,528.0683,370
2025-09-25 14:51:00,72,119.2708,5464.0,4.400000000000002,5.4,1.1999999999999993,532.8097,366
2025-09-25 14:54:00,72,118.5764,5464.0,4.400000000000002,5.5,1.1999999999999993,534.966,366
2025-09-25 14:57:00,72,119.2708,5464.0,4.400000000000002,5.5,1.1999999999999993,538.7969,366
2025-09-25 15:00:00,73,119.0972,5464.0,4.400000000000002,5.5,1.1999999999999993,536.5763,366
2025-09-25 15:03:00,72,119.3576,5464.0,4.400000000000002,5.6,1.3000000000000007,536.8525,366
2025-09-25 15:06:00,72,118.6632,5464.0,4.5,5.4,1.2000000000000028,537.2413,366
2025-09-25 15:09:00,71,119.3576,5464.0,4.599999999999998,5.6,1.1000000000000014,536.3114,206
2025-09-25 15:12:00,72,118.0555,5464.0,4.400000000000002,5.6,1.3000000000000007,535.2605,366
2025-09-25 15:15:00,72,117.6215,5464.0,4.400000000000002,5.6,1.1999999999999993,538.2918,366
2025-09-25 15:18:00,72,116.4931,5464.0,4.400000000000002,5.6,1.3000000000000007,537.2344,366
2025-09-25 15:21:00,71,116.7535,5464.0,4.5,5.6,1.2000000000000028,535.0401,366
2025-09-25 15:24:00,72,116.7535,5464.0,4.400000000000002,5.6,1.0999999999999979,535.5482,366
2025-09-25 15:27:00,72,116.8403,5464.0,4.400000000000002,5.6,1.3000000000000007,536.4069,366
2025-09-25 15:30:00,71,117.5347,5464.0,4.5,5.6,1.1000000000000014,535.8137,366
2025-09-25 15:33:00,72,117.1007,5464.0,4.400000000000002,5.6,1.3000000000000007,538.3253,366
2025-09-25 15:36:00,73,117.3611,5464.0,4.5,5.699999999999999,1.2000000000000028,543.7593,366
2025-09-25 15:39:00,72,117.5347,5464.0,4.5,5.799999999999999,1.2000000000000028,544.487,366
2025-09-25 15:42:00,73,117.7951,5464.0,4.600000000000001,5.699999999999999,1.2000000000000028,544.7318,206
2025-09-25 15:45:00,73,117.1875,5464.0,4.600000000000001,5.699999999999999,1.2000000000000028,544.8867,146
2025-09-25 15:48:00,72,117.7951,5465.0,4.600000000000001,5.6,1.1000000000000014,541.4744,206
2025-09-25 15:51:00,72,118.1424,5465.0,4.600000000000001,5.6,1.2000000000000028,540.6715,206
2025-09-25 15:54:00,73,118.0555,5465.0,4.699999999999999,5.6,1.2000000000000028,544.0841,206
2025-09-25 15:57:00,73,117.2743,5465.0,4.5,5.6,1.2000000000000028,545.871,366
2025-09-25 16:00:00,74,118.1424,5465.0,4.600000000000001,5.6,1.1000000000000014,543.968,206
2025-09-25 16:03:00,72,118.2292,5465.0,4.600000000000001,5.6,1.2000000000000028,546.8893,206
2025-09-25 16:06:00,74,118.4896,5465.0,4.600000000000001,5.6,1.2000000000000028,547.9657,206
2025-09-25 16:09:00,72,118.1424,5465.0,4.600000000000001,5.6,1.1000000000000014,539.3503,206
2025-09-25 16:12:00,73,118.1424,5465.0,4.600000000000001,5.6,1.2000000000000028,544.3628,206
2025-09-25 16:15:00,73,119.0104,5465.0,4.699999999999999,5.6,1.1000000000000014,544.0367,206
2025-09-25 16:18:00,73,119.0104,5465.0,4.5,5.6,1.2000000000000028,545.7889,206
2025-09-25 16:21:00,73,119.2708,5465.0,4.600000000000001,5.6,1.2000000000000028,543.9603,206
2025-09-25 16:24:00,74,118.8368,5465.0,4.5,5.699999999999999,1.2000000000000028,548.9333,206
2025-09-25 16:27:00,74,119.4444,5465.0,4.5,5.699999999999999,1.2999999999999972,550.3213,206
2025-09-25 16:30:00,74,120.3993,5465.0,4.700000000000003,5.700000000000001,1.1999999999999957,553.8469,206
2025-09-25 16:33:00,74,121.007,5465.0,4.700000000000003,5.6,1.1999999999999957,555.2614,206
2025-09-25 16:36:00,75,120.1389,5465.0,4.700000000000003,5.700000000000001,1.3999999999999986,559.4054,206
2025-09-25 16:39:00,74,120.8333,5465.0,4.700000000000003,5.700000000000001,1.2999999999999972,560.4113,206
2025-09-25 16:42:00,75,120.8333,5465.0,4.700000000000003,5.700000000000001,1.2999999999999972,560.1521,206
2025-09-25 16:45:00,76,120.6597,5465.0,4.800000000000001,5.700000000000001,1.3000000000000007,564.4366,146
2025-09-25 16:48:00,75,120.8333,5466.0,4.800000000000001,5.800000000000001,1.3000000000000007,564.5584,146
2025-09-25 16:51:00,76,121.0938,5466.0,4.699999999999999,5.800000000000001,1.3000000000000007,564.686,206
2025-09-25 16:54:00,75,121.875,5466.0,4.800000000000001,5.800000000000001,1.3000000000000007,565.4025,206
2025-09-25 16:57:00,76,121.0938,5466.0,4.899999999999999,5.700000000000001,1.3000000000000007,564.5423,208
2025-09-25 17:00:00,75,121.0938,5466.0,4.699999999999999,5.800000000000001,1.3000000000000007,564.9806,206
2025-09-25 17:03:00,75,120.7465,5466.0,4.699999999999999,5.700000000000001,1.3000000000000007,563.7271,206
2025-09-25 17:06:00,75,121.0938,5466.0,4.699999999999999,5.800000000000001,1.0999999999999979,562.6833,206
2025-09-25 17:09:00,75,119.9653,5466.0,4.800000000000001,5.800000000000001,1.3000000000000007,561.8147,146
2025-09-25 17:12:00,76,120.3993,5466.0,4.700000000000003,5.699999999999999,1.3999999999999986,562.5118,206
2025-09-25 17:15:00,75,120.1389,5466.0,4.699999999999999,5.699999999999999,1.3000000000000007,562.6483,206
2025-09-25 17:18:00,76,119.7049,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,560.8216,146
2025-09-25 17:21:00,74,120.2257,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,558.0209,206
2025-09-25 17:24:00,74,120.3993,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,558.4911,206
2025-09-25 17:27:00,75,119.4444,5466.0,4.800000000000001,5.800000000000001,1.1999999999999993,560.2945,146
2025-09-25 17:30:00,75,119.4444,5466.0,4.800000000000001,5.800000000000001,1.1999999999999993,560.5891,146
2025-09-25 17:33:00,74,118.5764,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,561.2914,146
2025-09-25 17:36:00,74,118.5764,5466.0,4.699999999999999,5.800000000000001,1.3000000000000007,558.912,146
2025-09-25 17:39:00,74,117.6215,5466.0,4.699999999999999,5.800000000000001,1.1999999999999993,558.9603,146
2025-09-25 17:42:00,74,115.3646,5466.0,4.800000000000001,5.9,1.0999999999999979,556.5868,146
2025-09-25 17:45:00,74,116.4063,5466.0,4.800000000000001,5.8999999999999995,1.1999999999999993,555.114,146
2025-09-25 17:48:00,74,116.059,5466.0,4.600000000000001,5.9,1.1999999999999957,557.1318,146
2025-09-25 17:51:00,73,116.6667,5467.0,4.600000000000001,5.799999999999999,1.2999999999999972,555.9582,146
2025-09-25 17:54:00,74,116.6667,5467.0,4.600000000000001,5.8999999999999995,1.2999999999999972,554.4164,146
2025-09-25 17:57:00,73,115.0174,5467.0,4.600000000000001,5.9,1.1000000000000014,546.3154,146
2025-09-25 18:00:00,72,114.4965,5467.0,4.5,5.800000000000001,1.1000000000000014,539.8691,366
2025-09-25 18:03:00,72,113.4549,5467.0,4.5,5.699999999999999,1.1000000000000014,539.1852,366
2025-09-25 18:06:00,72,113.368,5467.0,4.5,5.699999999999999,1.1000000000000014,538.6615,366
2025-09-25 18:09:00,72,113.4549,5467.0,4.5,5.799999999999999,1.1000000000000014,540.3886,365
2025-09-25 18:12:00,72,113.4549,5467.0,4.399999999999999,5.8999999999999995,1.2000000000000028,538.1668,365
2025-09-25 18:15:00,71,113.4549,5467.0,4.5,5.8,1.2000000000000028,531.6016,365
2025-09-25 18:18:00,71,112.7604,5467.0,4.399999999999999,5.8,1.2000000000000028,536.277,365
2025-09-25 18:21:00,72,112.5,5467.0,4.5,5.8,1.1000000000000014,534.9716,365
2025-09-25 18:24:00,72,112.7604,5467.0,4.5,5.8,1.1000000000000014,536.5284,365
2025-09-25 18:27:00,72,111.9792,5467.0,4.399999999999999,5.8,1.2000000000000028,535.7888,365
2025-09-25 18:30:00,72,110.8507,5467.0,4.399999999999999,5.8999999999999995,1.1000000000000014,530.9321,365
2025-09-25 18:33:00,71,112.4132,5467.0,4.300000000000001,5.8,1.3000000000000007,536.1131,365
2025-09-25 18:36:00,72,111.7188,5467.0,4.300000000000001,5.8,1.1999999999999993,533.6441,365
2025-09-25 18:39:00,71,111.9792,5467.0,4.399999999999999,5.8,1.1000000000000014,532.8071,365
2025-09-25 18:42:00,71,112.066,5467.0,4.300000000000001,5.8,1.1999999999999993,525.6852,365
2025-09-25 18:45:00,71,112.1528,5467.0,4.300000000000001,5.8,1.1999999999999993,535.8027,365
2025-09-25 18:48:00,71,112.5,5468.0,4.300000000000001,5.8,1.1999999999999993,529.2499,365
2025-09-25 18:51:00,70,110.7639,5468.0,4.399999999999999,5.7,1.1000000000000014,527.2098,365
2025-09-25 18:54:00,70,111.2847,5468.0,4.400000000000002,5.7,0.9999999999999964,523.026,365
2025-09-25 18:57:00,70,111.9792,5468.0,4.199999999999999,5.6000000000000005,1.0999999999999979,521.4885,365
2025-09-25 19:00:00,69,111.9792,5468.0,4.199999999999999,5.6000000000000005,1.0999999999999979,521.4399,365
2025-09-25 19:03:00,69,111.4583,5468.0,4.199999999999999,5.500000000000001,1.0999999999999979,520.7231,365
2025-09-25 19:06:00,70,111.2847,5468.0,4.199999999999999,5.6000000000000005,1.0999999999999979,517.4897,365
2025-09-25 19:09:00,69,113.1944,5468.0,4.300000000000001,5.6000000000000005,1.0999999999999979,517.552,365
2025-09-25 19:12:00,69,111.632,5468.0,4.199999999999999,5.6,1.0999999999999979,517.7167,365
2025-09-25 19:15:00,70,111.0243,5468.0,4.199999999999999,5.5,1.0999999999999979,519.3522,365
2025-09-25 19:18:00,69,111.5451,5468.0,4.199999999999999,5.5,1.0999999999999979,517.3861,365
2025-09-25 19:21:00,70,111.8924,5468.0,4.199999999999999,5.6,1.1999999999999993,519.2391,365
2025-09-25 19:24:00,68,112.3264,5468.0,4.199999999999999,5.5,1.0999999999999979,517.4299,365
2025-09-25 19:27:00,69,110.5903,5468.0,4.199999999999999,5.5,1.0999999999999979,509.1434,359
2025-09-25 19:30:00,69,110.6771,5468.0,4.199999999999999,5.5,1.0999999999999979,516.3839,359
2025-09-25 19:33:00,68,111.7188,5468.0,4.199999999999999,5.5,1.0999999999999979,515.905,359
2025-09-25 19:36:00,68,108.941,5468.0,4.199999999999999,5.5,1.0999999999999979,513.329,359
2025-09-25 19:39:00,69,109.9826,5468.0,4.199999999999999,5.6,1.0999999999999979,515.5908,359
2025-09-25 19:42:00,69,110.7639,5468.0,4.199999999999999,5.6,1.0999999999999979,516.9557,365
2025-09-25 19:45:00,69,109.7222,5468.0,4.300000000000001,5.7,0.9999999999999964,516.3104,365
2025-09-25 19:48:00,68,109.2882,5469.0,4.199999999999999,5.7,1.0999999999999979,509.5071,359
2025-09-25 19:51:00,69,109.2882,5469.0,4.199999999999999,5.6000000000000005,1.0999999999999979,513.2933,359
2025-09-25 19:54:00,70,109.1146,5469.0,4.199999999999999,5.7,1.0999999999999979,511.6377,365
2025-09-25 19:57:00,69,110.2431,5469.0,4.199999999999999,5.6000000000000005,1.0000000000000036,513.5951,359
2025-09-25 20:00:00,69,109.2882,5469.0,4.199999999999999,5.6000000000000005,1.0999999999999979,511.1389,359
2025-09-25 20:03:00,69,109.5486,5469.0,4.100000000000001,5.500000000000001,1.1999999999999957,513.5048,359
2025-09-25 20:06:00,69,110.4167,5469.0,4.300000000000001,5.500000000000001,0.9999999999999964,513.4985,365
2025-09-25 20:09:00,69,111.1111,5469.0,4.100000000000001,5.500000000000001,1.1999999999999957,513.0308,359
2025-09-25 20:12:00,69,109.8958,5469.0,4.199999999999999,5.6000000000000005,1.0999999999999979,512.815,359
2025-09-25 20:15:00,70,107.6389,5469.0,4.100000000000001,5.500000000000001,1.1999999999999957,512.5454,359
2025-09-25 20:18:00,69,107.7257,5469.0,4.199999999999999,5.6000000000000005,1.0999999999999979,513.0955,359
2025-09-25 20:21:00,69,108.6805,5469.0,4.199999999999999,5.7,1.0999999999999979,512.9312,359
2025-09-25 20:24:00,69,110.4167,5469.0,4.199999999999999,5.7,1.0999999999999979,516.0779,365
2025-09-25 20:27:00,69,110.5903,5469.0,4.199999999999999,5.7,1.0999999999999979,515.5763,365
2025-09-25 20:30:00,69,109.0278,5469.0,4.199999999999999,5.6,1.0999999999999979,514.889,359
2025-09-25 20:33:00,70,107.9861,5469.0,4.199999999999999,5.7,1.1999999999999993,519.8929,359
2025-09-25 20:36:00,69,106.5104,5469.0,4.199999999999999,5.8,1.0999999999999979,517.215,359
2025-09-25 20:39:00,69,106.25,5469.0,4.099999999999998,5.8,1.0999999999999979,514.5967,359
2025-09-25 20:42:00,69,105.2083,5469.0,4.300000000000001,5.8999999999999995,0.9999999999999964,514.9696,113
2025-09-25 20:45:00,68,104.9479,5469.0,4.099999999999998,5.8,1.0999999999999979,512.9611,359
2025-09-25 20:48:00,70,105.816,5470.0,4.199999999999999,5.8,1.0999999999999979,515.1577,113
2025-09-25 20:51:00,68,105.4688,5470.0,4.099999999999998,5.8,1.0999999999999979,511.6469,359
2025-09-25 20:54:00,68,105.2083,5470.0,4.099999999999998,5.8,1.0999999999999979,510.0499,359
2025-09-25 20:57:00,69,105.5556,5470.0,4.199999999999999,5.8,1.0999999999999979,508.5814,113
2025-09-25 21:00:00,69,104.0799,5470.0,4.199999999999999,5.8,1.0999999999999979,510.3795,113
2025-09-25 21:03:00,69,103.7326,5470.0,4.0,5.8,1.1999999999999957,509.8398,113
2025-09-25 21:06:00,67,101.3021,5470.0,4.100000000000001,5.8,1.0,499.1498,113
2025-09-25 21:09:00,67,100.8681,5470.0,4.100000000000001,5.8,1.0,499.6734,113
2025-09-25 21:12:00,67,100.434,5470.0,4.0,5.8,1.1000000000000014,499.4507,113
2025-09-25 21:15:00,73,126.4757,5470.0,4.099999999999998,5.3999999999999995,1.5999999999999979,552.8882,370
2025-09-25 21:18:00,73,125.1736,5470.0,4.5,5.4,1.3999999999999986,544.6393,370
2025-09-25 21:21:00,72,123.6979,5470.0,4.5,5.300000000000001,1.2000000000000028,544.2254,370
2025-09-25 21:24:00,74,123.3507,5470.0,4.5,5.5,1.2999999999999972,552.7982,206
2025-09-25 21:27:00,74,124.2188,5470.0,4.5,5.5,1.3999999999999986,551.8469,206
2025-09-25 21:30:00,74,123.8715,5470.0,4.600000000000001,5.5,1.1999999999999957,553.9572,206
2025-09-25 21:33:00,75,124.566,5470.0,4.5,5.5,1.3999999999999986,556.6813,206
2025-09-25 21:36:00,76,125.6076,5470.0,4.600000000000001,5.5,1.3999999999999986,567.0189,206
2025-09-25 21:39:00,75,126.6493,5470.0,4.699999999999999,5.5,1.4000000000000021,569.063,204
2025-09-25 21:42:00,75,129.9479,5470.0,4.699999999999999,5.5,1.3000000000000007,567.1038,203
2025-09-25 21:45:00,76,131.684,5470.0,4.800000000000001,5.3999999999999995,1.3000000000000007,570.6661,203
2025-09-25 21:48:00,77,132.0313,5471.0,4.800000000000001,5.3999999999999995,1.4000000000000021,579.8478,188
2025-09-25 21:51:00,77,132.9861,5471.0,4.800000000000001,5.3999999999999995,1.4000000000000021,579.3207,188
2025-09-25 21:54:00,78,133.5938,5471.0,4.799999999999997,5.499999999999999,1.3999999999999986,588.9474,188
2025-09-25 21:57:00,78,133.6806,5471.0,5.0,5.6,1.5,594.0789,188
2025-09-25 22:00:00,79,133.3333,5471.0,4.899999999999999,5.6,1.3999999999999986,590.9297,188
2025-09-25 22:03:00,77,132.3785,5471.0,5.0,5.6,1.3999999999999986,593.5024,188
2025-09-25 22:06:00,78,132.1181,5471.0,5.0,5.6,1.2999999999999972,587.5747,188
2025-09-25 22:09:00,77,131.1632,5471.0,5.0,5.6,1.2999999999999972,586.7745,188
2025-09-25 22:12:00,77,130.816,5471.0,5.0,5.6,1.2999999999999972,585.1143,188
2025-09-25 22:15:00,78,129.9479,5471.0,4.899999999999999,5.6,1.3999999999999986,583.7785,188
2025-09-25 22:18:00,78,129.8611,5471.0,5.0,5.699999999999999,1.2999999999999972,585.2056,188
2025-09-25 22:21:00,77,129.7743,5471.0,5.0,5.699999999999999,1.2000000000000028,578.2073,188
2025-09-25 22:24:00,77,127.3438,5471.0,4.899999999999999,5.6,1.3000000000000043,577.2916,188
2025-09-25 22:27:00,77,127.3438,5471.0,4.699999999999999,5.6,1.3000000000000007,573.7278,204
2025-09-25 22:30:00,77,126.9097,5471.0,4.800000000000001,5.6,1.4000000000000021,572.5068,204
2025-09-25 22:33:00,76,126.2153,5471.0,4.800000000000001,5.699999999999999,1.1999999999999993,567.8923,204
2025-09-25 22:36:00,76,125.3472,5471.0,4.800000000000001,5.699999999999999,1.1999999999999993,567.9445,204
2025-09-25 22:39:00,77,125.3472,5471.0,4.699999999999999,5.7,1.3000000000000007,568.045,204
2025-09-25 22:42:00,75,125.3472,5471.0,4.699999999999999,5.7,1.3000000000000007,562.9523,206
2025-09-25 22:45:00,76,125.0868,5471.0,4.599999999999998,5.6000000000000005,1.3000000000000007,563.7278,206
2025-09-25 22:48:00,75,124.3056,5471.0,4.699999999999999,5.6000000000000005,1.3000000000000007,563.7469,206
2025-09-25 22:51:00,75,122.8299,5472.0,4.699999999999999,5.6000000000000005,1.1999999999999993,562.6378,206
2025-09-25 22:54:00,75,122.0486,5472.0,4.699999999999999,5.6000000000000005,1.0999999999999979,560.5616,206
2025-09-25 22:57:00,74,122.5694,5472.0,4.5,5.500000000000001,1.1999999999999957,553.1455,206
2025-09-25 23:00:00,74,124.6528,5472.0,4.600000000000001,5.3999999999999995,1.1999999999999957,552.7585,206
2025-09-25 23:03:00,73,119.5313,5472.0,4.600000000000001,5.499999999999999,1.1000000000000014,542.9869,206
2025-09-25 23:06:00,71,117.2743,5472.0,4.300000000000001,5.3999999999999995,1.1999999999999993,528.5359,366
2025-09-25 23:09:00,72,109.2882,5472.0,4.399999999999999,5.6,1.1000000000000014,530.3443,365
2025-09-25 23:12:00,70,109.809,5472.0,4.300000000000001,5.8,0.9999999999999964,522.2149,365
2025-09-25 23:15:00,69,110.2431,5472.0,4.300000000000001,5.7,0.9000000000000021,513.1378,365
2025-09-25 23:18:00,69,108.6805,5472.0,4.100000000000001,5.6000000000000005,1.1000000000000014,513.4763,359
2025-09-25 23:21:00,69,109.375,5472.0,4.0,5.6000000000000005,1.1000000000000014,511.9473,359
2025-09-25 23:24:00,69,110.7639,5472.0,4.199999999999999,5.6,1.0999999999999979,512.9604,365
2025-09-25 23:27:00,69,112.5868,5472.0,4.199999999999999,5.7,1.0999999999999979,518.925,365
2025-09-25 23:30:00,70,112.4132,5472.0,4.199999999999999,5.7,1.0999999999999979,522.4664,365
2025-09-25 23:33:00,69,112.5868,5472.0,4.199999999999999,5.5,1.0999999999999979,514.4492,366
2025-09-25 23:36:00,69,113.6285,5472.0,4.199999999999999,5.5,1.1999999999999993,522.9555,366
2025-09-25 23:39:00,71,117.7951,5472.0,4.199999999999999,5.6,1.3000000000000007,530.0994,366
2025-09-25 23:42:00,73,120.1389,5472.0,4.300000000000001,5.6,1.3000000000000007,539.6625,366
2025-09-25 23:45:00,72,120.2257,5472.0,4.299999999999997,5.5,1.2000000000000028,540.1437,366
2025-09-25 23:48:00,73,118.5764,5473.0,4.5,5.5,1.1000000000000014,540.3171,206
2025-09-25 23:51:00,73,118.4896,5473.0,4.5,5.5,1.2000000000000028,541.0263,206
2025-09-25 23:54:00,73,118.5764,5473.0,4.5,5.5,1.2000000000000028,541.4887,206
2025-09-25 23:57:00,72,117.2743,5473.0,4.399999999999999,5.6,1.2000000000000028,535.3997,366
2025-09-26 00:00:00,71,117.1007,5473.0,4.399999999999999,5.6,1.1000000000000014,529.7896,366
2025-09-26 00:03:00,71,117.7083,5473.0,4.300000000000001,5.5,1.3000000000000007,526.4147,366
2025-09-26 00:06:00,71,115.625,5473.0,4.399999999999999,5.5,1.2000000000000028,525.7338,366
2025-09-26 00:09:00,70,116.4931,5473.0,4.300000000000001,5.5,1.0999999999999979,525.4141,366
2025-09-26 00:12:00,70,116.3195,5473.0,4.300000000000001,5.5,1.0999999999999979,525.14,366
2025-09-26 00:15:00,69,114.3229,5473.0,4.199999999999999,5.299999999999999,1.0999999999999979,518.4681,366
2025-09-26 00:18:00,69,113.4549,5473.0,4.099999999999998,5.3999999999999995,1.0999999999999979,510.2819,358
2025-09-26 00:21:00,69,115.191,5473.0,4.100000000000001,5.3999999999999995,1.1000000000000014,512.6886,366
2025-09-26 00:24:00,69,112.934,5473.0,4.100000000000001,5.3999999999999995,1.1000000000000014,512.1879,358
2025-09-26 00:27:00,69,113.0208,5473.0,4.199999999999999,5.3999999999999995,1.0000000000000036,512.4837,366
2025-09-26 00:30:00,67,112.8472,5473.0,4.100000000000001,5.3,1.0,507.7432,358
2025-09-26 00:33:00,68,111.2847,5473.0,4.100000000000001,5.3,1.0,504.0286,358
2025-09-26 00:36:00,67,112.8472,5473.0,4.0,5.3,1.1000000000000014,501.5213,358
2025-09-26 00:39:00,67,112.5,5473.0,4.0,5.3,1.0,499.8058,358
2025-09-26 00:42:00,67,109.9826,5473.0,3.8999999999999986,5.3,1.0,500.3273,358
2025-09-26 00:45:00,67,112.4132,5473.0,4.0,5.3,1.0,500.2449,358
2025-09-26 00:48:00,67,110.5903,5474.0,4.0,5.3,1.0,497.0706,358
2025-09-26 00:51:00,67,107.8125,5474.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,497.1598,358
2025-09-26 00:54:00,67,108.941,5474.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,496.903,358
2025-09-26 00:57:00,66,107.9861,5474.0,3.8999999999999986,5.3,0.9000000000000021,487.7687,358
2025-09-26 01:00:00,66,108.6805,5474.0,3.8000000000000007,5.2,1.0,488.248,358
2025-09-26 01:03:00,66,110.1563,5474.0,3.8000000000000007,5.2,1.0999999999999979,490.3774,358
2025-09-26 01:06:00,65,108.0729,5474.0,3.8000000000000007,5.3,1.1999999999999993,488.7668,358
2025-09-26 01:09:00,66,108.2465,5474.0,3.8000000000000007,5.199999999999999,1.0999999999999979,487.6895,358
2025-09-26 01:12:00,66,109.809,5474.0,3.6999999999999993,5.199999999999999,1.1000000000000014,483.9395,358
2025-09-26 01:15:00,66,109.1146,5474.0,3.8000000000000007,5.199999999999999,1.0999999999999979,486.4649,358
2025-09-26 01:18:00,66,108.8542,5474.0,3.8000000000000007,5.3,1.1999999999999993,494.2519,358
2025-09-26 01:21:00,66,109.7222,5474.0,3.8000000000000007,5.3,1.1999999999999993,492.6952,358
2025-09-26 01:24:00,66,112.066,5474.0,3.8000000000000007,5.3,1.1999999999999993,493.5774,358
2025-09-26 01:27:00,67,109.8958,5474.0,3.8000000000000007,5.3,1.0999999999999979,492.7905,358
2025-09-26 01:30:00,67,110.5903,5474.0,3.8999999999999986,5.199999999999999,1.1000000000000014,494.2098,358
2025-09-26 01:33:00,67,112.8472,5474.0,3.8999999999999986,5.1,1.0,489.9336,358
2025-09-26 01:36:00,67,113.0208,5474.0,4.0,5.199999999999999,1.0,497.5155,358
2025-09-26 01:39:00,67,112.3264,5474.0,3.8000000000000007,5.1,1.1999999999999993,492.085,358
2025-09-26 01:42:00,66,112.3264,5474.0,3.8000000000000007,5.1,1.1999999999999993,492.4847,358
2025-09-26 01:45:00,69,114.0625,5474.0,3.8999999999999986,5.199999999999999,1.2000000000000028,510.8405,358
2025-09-26 01:48:00,68,116.2326,5475.0,4.0,5.199999999999999,1.0,504.8426,358
2025-09-26 01:51:00,68,114.2361,5475.0,4.0,5.199999999999999,1.1000000000000014,505.4896,358
2025-09-26 01:54:00,68,113.7153,5475.0,4.0,5.199999999999999,1.1000000000000014,505.5324,358
2025-09-26 01:57:00,68,115.8854,5475.0,4.0,5.199999999999999,1.1000000000000014,506.754,358
2025-09-26 02:00:00,69,116.059,5475.0,4.0,5.1,1.2000000000000028,511.4171,358
2025-09-26 02:03:00,69,114.3229,5475.0,4.100000000000001,5.199999999999999,1.1000000000000014,510.4775,358
2025-09-26 02:06:00,68,115.0174,5475.0,4.0,5.199999999999999,1.1000000000000014,509.307,358
2025-09-26 02:09:00,69,117.3611,5475.0,4.100000000000001,5.199999999999999,1.1000000000000014,510.8461,358
2025-09-26 02:12:00,69,115.3646,5475.0,4.0,5.1,1.2000000000000028,508.7592,358
2025-09-26 02:15:00,69,114.4965,5475.0,4.100000000000001,5.299999999999999,1.1000000000000014,509.4876,358
2025-09-26 02:18:00,69,117.1007,5475.0,4.0,5.1,1.1000000000000014,507.8395,358
2025-09-26 02:21:00,68,116.4063,5475.0,4.0,5.199999999999999,1.1000000000000014,508.1215,358
2025-09-26 02:24:00,69,115.0174,5475.0,4.100000000000001,5.199999999999999,1.0,506.9772,358
2025-09-26 02:27:00,68,115.191,5475.0,4.0,5.1,1.0,499.7802,358
2025-09-26 02:30:00,67,114.5833,5475.0,4.0,5.1,1.0,499.2879,358
2025-09-26 02:33:00,67,113.368,5475.0,3.8999999999999986,5.1,1.1000000000000014,498.2717,358
2025-09-26 02:36:00,67,113.2813,5475.0,3.8999999999999986,5.1,1.1000000000000014,498.2059,358
2025-09-26 02:39:00,67,115.1042,5475.0,3.8999999999999986,5.1,1.1000000000000014,497.2697,358
2025-09-26 02:42:00,66,112.066,5475.0,4.0,5.1,1.0,493.8149,358
2025-09-26 02:45:00,67,110.1563,5475.0,3.8999999999999986,5.1,1.0,491.049,358
2025-09-26 02:48:00,66,111.5451,5476.0,3.8000000000000007,5.199999999999999,1.0999999999999979,491.6147,358
2025-09-26 02:51:00,66,111.1111,5476.0,3.8000000000000007,5.2,1.0999999999999979,491.7291,358
2025-09-26 02:54:00,66,109.4618,5476.0,3.8000000000000007,5.199999999999999,1.0999999999999979,492.9633,358
2025-09-26 02:57:00,66,109.375,5476.0,3.8000000000000007,5.199999999999999,1.0,484.5234,358
2025-09-26 03:00:00,65,110.2431,5476.0,3.8000000000000007,5.2,1.0,485.5864,358
2025-09-26 03:03:00,66,108.5069,5476.0,3.6999999999999993,5.3,1.1000000000000014,485.2188,358
2025-09-26 03:06:00,65,108.0729,5476.0,3.8000000000000007,5.3,1.0,486.0325,358
2025-09-26 03:09:00,66,108.8542,5476.0,3.6999999999999993,5.2,1.1000000000000014,490.7197,358
2025-09-26 03:12:00,66,108.6805,5476.0,3.6999999999999993,5.2,1.1000000000000014,487.0809,358
2025-09-26 03:15:00,65,108.5069,5476.0,3.6999999999999993,5.1,1.0,482.3019,358
2025-09-26 03:18:00,65,109.8958,5476.0,3.6999999999999993,5.1,0.9000000000000021,482.8679,358
2025-09-26 03:21:00,64,107.6389,5476.0,3.6000000000000014,4.9,1.0,475.5115,352
2025-09-26 03:24:00,65,108.4201,5476.0,3.6999999999999993,5.1,0.9000000000000021,477.9216,358
2025-09-26 03:27:00,65,109.8958,5476.0,3.6999999999999993,5.0,1.0,479.3395,358
2025-09-26 03:30:00,64,109.1146,5476.0,3.6999999999999993,5.1,1.0,478.2356,358
2025-09-26 03:33:00,65,110.2431,5476.0,3.6999999999999993,5.1,1.0,480.6769,358
2025-09-26 03:36:00,65,111.2847,5476.0,3.6999999999999993,5.0,1.1000000000000014,481.3047,358
2025-09-26 03:39:00,65,109.5486,5476.0,3.6999999999999993,5.1,1.0,481.5876,358
2025-09-26 03:42:00,65,109.8958,5476.0,3.599999999999998,5.0,1.0,480.7231,358
2025-09-26 03:45:00,66,110.6771,5476.0,3.6999999999999993,5.0,1.1000000000000014,483.6158,358
2025-09-26 03:48:00,66,111.632,5477.0,3.6999999999999993,5.0,1.1000000000000014,483.3235,358
2025-09-26 03:51:00,65,110.2431,5477.0,3.6999999999999993,5.0,1.0,479.5593,358
2025-09-26 03:54:00,64,110.7639,5477.0,3.6999999999999993,4.9,1.0,479.4727,371
2025-09-26 03:57:00,65,110.6771,5477.0,3.6999999999999993,4.9,1.1000000000000014,482.4483,371
2025-09-26 04:00:00,65,111.7188,5477.0,3.6999999999999993,5.0,1.1000000000000014,480.6844,358
2025-09-26 04:03:00,66,113.0208,5477.0,3.6999999999999993,5.0,1.1999999999999993,486.5481,358
2025-09-26 04:06:00,66,113.368,5477.0,3.6999999999999993,5.0,1.1999999999999993,493.5594,358
2025-09-26 04:09:00,67,115.9722,5477.0,3.8000000000000007,5.1,1.1999999999999993,494.468,358
2025-09-26 04:12:00,67,116.8403,5477.0,3.8999999999999986,5.0,1.1000000000000014,500.4297,358
2025-09-26 04:15:00,67,116.6667,5477.0,4.0,5.0,1.0,497.0091,358
2025-09-26 04:18:00,67,117.1007,5477.0,3.8999999999999986,5.0,1.1000000000000014,498.6337,358
2025-09-26 04:21:00,67,116.7535,5477.0,4.0,5.0,1.0,496.4486,358
2025-09-26 04:24:00,68,115.5382,5477.0,4.0,5.0,1.0,492.8633,358
2025-09-26 04:27:00,66,116.059,5477.0,4.0,4.9,1.0,494.0041,358
2025-09-26 04:30:00,66,117.2743,5477.0,3.8000000000000007,4.9,1.1999999999999993,491.3292,371
2025-09-26 04:33:00,67,118.1424,5477.0,3.8000000000000007,4.9,1.1999999999999993,492.504,371
2025-09-26 04:36:00,67,117.5347,5477.0,3.8999999999999986,5.0,1.1000000000000014,495.0013,375
2025-09-26 04:39:00,67,116.4931,5477.0,3.8999999999999986,5.0,1.1000000000000014,496.7424,358
2025-09-26 04:42:00,68,116.2326,5477.0,4.0,5.1,1.1000000000000014,499.9138,358
2025-09-26 04:45:00,68,116.2326,5477.0,3.8999999999999986,5.199999999999999,1.2000000000000028,505.2543,358
2025-09-26 04:48:00,68,115.191,5478.0,4.0,5.199999999999999,1.1000000000000014,504.8115,358
2025-09-26 04:51:00,68,115.5382,5478.0,4.0,5.1,1.1000000000000014,504.9373,358
2025-09-26 04:54:00,67,116.6667,5478.0,4.0,5.199999999999999,1.0,497.8043,358
2025-09-26 04:57:00,67,114.5833,5478.0,4.0,5.0,1.0,493.0101,358
2025-09-26 05:00:00,65,113.8889,5478.0,3.8000000000000007,5.0,1.0,486.3564,358
2025-09-26 05:03:00,66,113.7153,5478.0,3.8000000000000007,5.0,1.0999999999999979,486.996,358
2025-09-26 05:06:00,65,114.6701,5478.0,3.8000000000000007,5.0,1.0,486.955,358
2025-09-26 05:09:00,66,111.9792,5478.0,3.8000000000000007,5.0,1.0,485.8991,358
2025-09-26 05:12:00,66,111.9792,5478.0,3.6999999999999993,5.0,1.1000000000000014,487.4808,358
2025-09-26 05:15:00,66,113.0208,5478.0,3.8000000000000007,5.0,1.0,485.8673,358
2025-09-26 05:18:00,65,112.066,5478.0,3.8000000000000007,4.9,1.0,485.0376,358
2025-09-26 05:21:00,66,110.1563,5478.0,3.6999999999999993,5.0,1.1000000000000014,485.2366,358
2025-09-26 05:24:00,66,111.1979,5478.0,3.6999999999999993,5.0,1.1000000000000014,483.0083,358
2025-09-26 05:27:00,66,112.5,5478.0,3.6999999999999993,5.1000000000000005,1.1000000000000014,483.6416,358
2025-09-26 05:30:00,64,109.7222,5478.0,3.6999999999999993,4.9,1.0,477.6077,358
2025-09-26 05:33:00,65,109.8958,5478.0,3.6999999999999993,4.800000000000001,1.0,478.2202,371
2025-09-26 05:36:00,64,111.0243,5478.0,3.6999999999999993,5.0,0.9000000000000021,474.749,358
2025-09-26 05:39:00,64,107.9861,5478.0,3.6999999999999993,5.0,0.9000000000000021,476.201,358
2025-09-26 05:42:00,64,108.2465,5478.0,3.6000000000000014,4.9,1.0,475.7043,352
2025-09-26 05:45:00,64,108.2465,5478.0,3.6999999999999993,4.9,0.9000000000000021,476.3259,358
2025-09-26 05:48:00,64,108.5938,5479.0,3.6999999999999993,4.9,1.1000000000000014,482.1124,358
2025-09-26 05:51:00,66,110.3299,5479.0,3.6999999999999993,5.1000000000000005,1.0,479.8912,358
2025-09-26 05:54:00,65,109.8958,5479.0,3.6999999999999993,5.2,1.0,480.6761,358
2025-09-26 05:57:00,65,107.9861,5479.0,3.6999999999999993,5.1,1.0,479.5131,358
2025-09-26 06:00:00,65,107.8125,5479.0,3.6999999999999993,5.2,1.0,480.4341,358
2025-09-26 06:03:00,65,109.375,5479.0,3.6999999999999993,5.1,1.0,479.9686,358
2025-09-26 06:06:00,65,111.7188,5479.0,3.6999999999999993,5.0,1.0,480.2492,358
2025-09-26 06:09:00,64,111.8924,5479.0,3.6999999999999993,4.9,1.0,479.3942,371
2025-09-26 06:12:00,64,111.1111,5479.0,3.6999999999999993,4.9,1.0,479.5594,371
2025-09-26 06:15:00,64,110.3299,5479.0,3.5,4.800000000000001,1.0999999999999979,477.5898,350
2025-09-26 06:18:00,65,109.9826,5479.0,3.6999999999999993,4.800000000000001,1.0,478.7157,371
2025-09-26 06:21:00,64,111.0243,5479.0,3.6999999999999993,4.800000000000001,1.1000000000000014,479.8171,371
2025-09-26 06:24:00,65,111.1979,5479.0,3.8000000000000007,4.9,1.0,480.7816,358
2025-09-26 06:27:00,64,114.2361,5479.0,3.6999999999999993,4.800000000000001,1.1000000000000014,482.6293,371
2025-09-26 06:30:00,65,114.6701,5479.0,3.6999999999999993,4.800000000000001,1.3000000000000007,490.5183,371
2025-09-26 06:33:00,65,116.2326,5479.0,3.599999999999998,4.800000000000001,1.1000000000000014,485.9819,371
2025-09-26 06:36:00,66,114.9306,5479.0,3.8000000000000007,4.800000000000001,1.0,486.7659,371
2025-09-26 06:39:00,65,115.625,5479.0,3.6999999999999993,4.9,1.0999999999999979,488.5723,371
2025-09-26 06:42:00,66,115.5382,5479.0,3.8000000000000007,4.9,1.1999999999999993,490.7298,371
2025-09-26 06:45:00,66,116.8403,5479.0,3.8000000000000007,4.9,1.1999999999999993,497.7557,371
2025-09-26 06:48:00,67,117.2743,5480.0,4.0,5.0,1.0,495.9047,358
2025-09-26 06:51:00,67,116.059,5480.0,3.8999999999999986,4.9,1.2000000000000028,497.39,371
2025-09-26 06:54:00,67,116.059,5480.0,4.0,4.9,1.0,496.8889,358
2025-09-26 06:57:00,66,118.0555,5480.0,3.8999999999999986,5.0,1.0,495.7836,375
2025-09-26 07:00:00,67,117.1875,5480.0,3.8999999999999986,4.9,1.0,494.184,375
2025-09-26 07:03:00,67,117.1007,5480.0,3.799999999999997,4.9,1.2000000000000028,492.0071,371
2025-09-26 07:06:00,67,116.3195,5480.0,4.0,4.9,1.1000000000000014,497.5809,375
2025-09-26 07:09:00,69,129.3403,5480.0,4.0,4.700000000000001,1.1999999999999957,509.1254,367
2025-09-26 07:12:00,68,129.6875,5480.0,4.100000000000001,4.6,1.0,507.6954,367
2025-09-26 07:15:00,68,131.9444,5480.0,3.8999999999999986,4.5,1.1000000000000014,504.3273,254
2025-09-26 07:18:00,67,131.5104,5480.0,4.0,4.4,1.1000000000000014,504.493,254
2025-09-26 07:21:00,66,131.0764,5480.0,4.0,4.4,1.0,490.2464,254
2025-09-26 07:24:00,66,130.816,5480.0,3.8999999999999986,4.199999999999999,1.1000000000000014,492.6602,253
2025-09-26 07:27:00,66,131.5972,5480.0,3.8000000000000007,4.300000000000001,1.1999999999999993,492.9953,253
2025-09-26 07:30:00,66,133.8542,5480.0,3.799999999999997,4.300000000000001,1.1000000000000014,492.8426,253
2025-09-26 07:33:00,68,133.4201,5480.0,4.0,4.300000000000001,1.0,502.197,254
2025-09-26 07:36:00,68,135.4167,5480.0,3.8999999999999986,4.300000000000001,1.1000000000000014,503.6594,254
2025-09-26 07:39:00,69,134.2014,5480.0,3.8999999999999986,4.4,1.2000000000000028,502.1206,254
2025-09-26 07:42:00,69,135.5903,5480.0,4.0,4.5,1.1000000000000014,512.2839,254
2025-09-26 07:45:00,69,135.5903,5480.0,4.100000000000001,4.5,1.1999999999999957,513.3987,367
2025-09-26 07:48:00,69,135.1563,5481.0,4.099999999999998,4.6,1.0999999999999979,514.7709,367
2025-09-26 07:51:00,69,135.4167,5481.0,4.199999999999999,4.5,1.0999999999999979,515.8845,367
2025-09-26 07:54:00,69,135.5903,5481.0,4.100000000000001,4.6,1.1999999999999957,516.9126,367
2025-09-26 07:57:00,69,134.2882,5481.0,4.099999999999998,4.6,1.0999999999999979,516.3465,367
2025-09-26 08:00:00,69,135.8507,5481.0,4.100000000000001,4.5,1.1999999999999957,515.5349,367
2025-09-26 08:03:00,69,136.2847,5481.0,4.199999999999999,4.5,1.0999999999999979,512.1188,367
2025-09-26 08:06:00,70,136.0243,5481.0,4.099999999999998,4.5,1.0999999999999979,518.4845,367
2025-09-26 08:09:00,70,136.1979,5481.0,4.199999999999999,4.6,1.1999999999999993,523.8287,367
2025-09-26 08:12:00,70,135.1563,5481.0,4.199999999999999,4.6,1.1999999999999993,524.0162,367
2025-09-26 08:15:00,71,134.1146,5481.0,4.199999999999999,4.699999999999999,1.1999999999999993,524.2881,367
2025-09-26 08:18:00,72,133.7674,5481.0,4.199999999999999,4.699999999999999,1.3000000000000007,529.545,367
2025-09-26 08:21:00,72,132.8993,5481.0,4.300000000000001,4.800000000000001,1.1999999999999993,532.3378,367
2025-09-26 08:24:00,71,132.3785,5481.0,4.300000000000001,4.9,1.3000000000000007,533.7701,367
2025-09-26 08:27:00,72,132.2917,5481.0,4.399999999999999,4.9,1.3000000000000043,536.349,367
2025-09-26 08:30:00,72,132.9861,5481.0,4.399999999999999,4.9,1.1000000000000014,536.3599,367
2025-09-26 08:33:00,73,133.3333,5481.0,4.399999999999999,5.0,1.2000000000000028,537.0122,368
2025-09-26 08:36:00,72,131.9444,5481.0,4.5,5.0,1.2000000000000028,538.941,368
2025-09-26 08:39:00,72,132.4653,5481.0,4.5,4.9,1.1000000000000014,540.889,368
2025-09-26 08:42:00,73,131.5972,5481.0,4.399999999999999,5.0,1.2000000000000028,540.0204,368
2025-09-26 08:45:00,72,131.4236,5481.0,4.299999999999997,5.1,1.2000000000000028,541.2048,368
2025-09-26 08:48:00,73,131.0764,5482.0,4.5,5.0,1.2000000000000028,538.8999,368
2025-09-26 08:51:00,72,131.4236,5482.0,4.399999999999999,5.0,1.2000000000000028,541.1346,368
2025-09-26 08:54:00,72,131.0764,5482.0,4.399999999999999,5.0,1.3000000000000043,539.9368,368
2025-09-26 08:57:00,72,130.5556,5482.0,4.5,5.1,1.2000000000000028,540.9985,368
2025-09-26 09:00:00,72,129.6875,5482.0,4.5,5.0,1.1000000000000014,539.7927,368
2025-09-26 09:03:00,72,130.6424,5482.0,4.5,5.1,1.1000000000000014,539.0388,368
2025-09-26 09:06:00,72,131.5972,5482.0,4.399999999999999,4.8999999999999995,1.3000000000000043,540.7419,367
2025-09-26 09:09:00,71,131.0764,5482.0,4.399999999999999,5.1,1.2000000000000028,537.4019,368
2025-09-26 09:12:00,69,130.2951,5482.0,4.300000000000001,4.8,0.9999999999999964,515.3069,367
2025-09-26 09:15:00,68,129.2535,5482.0,4.199999999999999,4.699999999999999,1.0000000000000036,513.8467,367
2025-09-26 09:18:00,68,131.0764,5482.0,4.199999999999999,4.699999999999999,1.0000000000000036,512.785,367
2025-09-26 09:21:00,68,131.9444,5482.0,4.100000000000001,4.6,1.1000000000000014,511.6661,367
2025-09-26 09:24:00,69,131.684,5482.0,4.100000000000001,4.699999999999999,1.1000000000000014,512.8995,367
2025-09-26 09:27:00,68,132.7257,5482.0,4.100000000000001,4.699999999999999,1.1000000000000014,512.7412,367
2025-09-26 09:30:00,69,133.3333,5482.0,4.100000000000001,4.6,1.1000000000000014,512.3222,367
2025-09-26 09:33:00,69,134.2014,5482.0,4.100000000000001,4.5,1.1000000000000014,512.3556,367
2025-09-26 09:36:00,68,134.8958,5482.0,4.100000000000001,4.6,1.1000000000000014,508.5878,367
2025-09-26 09:39:00,69,134.0278,5482.0,4.100000000000001,4.5,1.1000000000000014,514.2274,367
2025-09-26 09:42:00,69,133.6806,5482.0,4.100000000000001,4.6,1.1999999999999957,518.1401,367
2025-09-26 09:45:00,70,135.1563,5482.0,4.100000000000001,4.6000000000000005,1.1999999999999957,518.3508,367
2025-09-26 09:48:00,72,134.8958,5483.0,4.199999999999999,4.800000000000001,1.3000000000000007,533.0196,367
2025-09-26 09:51:00,72,136.7188,5483.0,4.300000000000001,4.8,1.1999999999999993,531.3198,367
2025-09-26 09:54:00,73,136.4583,5483.0,4.399999999999999,4.8,1.2000000000000028,537.4893,195
2025-09-26 09:57:00,72,135.7639,5483.0,4.299999999999997,4.9,1.2000000000000028,540.6353,367
2025-09-26 10:00:00,72,137.1528,5483.0,4.399999999999999,4.9,1.1000000000000014,539.5062,195
2025-09-26 10:03:00,73,135.8507,5483.0,4.399999999999999,4.8,1.2000000000000028,538.3221,195
2025-09-26 10:06:00,72,136.8924,5483.0,4.5,4.8,1.1000000000000014,538.4847,195
2025-09-26 10:09:00,73,135.9375,5483.0,4.300000000000001,4.800000000000001,1.3000000000000007,540.9806,367
2025-09-26 10:12:00,72,135.7639,5483.0,4.199999999999999,4.800000000000001,1.3000000000000007,537.0149,367
2025-09-26 10:15:00,71,136.7188,5483.0,4.399999999999999,4.800000000000001,1.2000000000000028,536.2347,367
2025-09-26 10:18:00,72,136.3715,5483.0,4.300000000000001,4.6,1.1999999999999993,531.3978,367
2025-09-26 10:21:00,71,136.7188,5483.0,4.300000000000001,4.700000000000001,1.1999999999999993,531.5639,367
2025-09-26 10:24:00,71,135.3299,5483.0,4.300000000000001,4.699999999999999,1.1999999999999993,526.9884,367
2025-09-26 10:27:00,70,134.2014,5483.0,4.300000000000001,4.699999999999999,1.0999999999999979,527.5681,367
2025-09-26 10:30:00,70,134.7222,5483.0,4.199999999999999,4.700000000000001,1.0999999999999979,522.8455,367
2025-09-26 10:33:00,70,134.6354,5483.0,4.199999999999999,4.700000000000001,1.1999999999999993,525.2544,367
2025-09-26 10:36:00,70,134.2014,5483.0,4.199999999999999,4.6,1.0999999999999979,524.3918,367
2025-09-26 10:39:00,70,134.2014,5483.0,4.199999999999999,4.6,1.1999999999999993,522.7863,367
2025-09-26 10:42:00,70,134.0278,5483.0,4.099999999999998,4.6,1.1999999999999993,524.4259,367
2025-09-26 10:45:00,69,131.8576,5483.0,4.199999999999999,4.699999999999999,1.1999999999999993,521.2548,367
2025-09-26 10:48:00,70,131.4236,5484.0,4.199999999999999,4.699999999999999,1.0999999999999979,520.7011,367
2025-09-26 10:51:00,69,130.7292,5484.0,4.099999999999998,4.6,1.0999999999999979,513.9617,367
2025-09-26 10:54:00,68,133.1597,5484.0,4.100000000000001,4.6,1.1000000000000014,511.6388,367
2025-09-26 10:57:00,69,132.9861,5484.0,4.100000000000001,4.6,1.1000000000000014,510.0009,367
2025-09-26 11:00:00,70,131.8576,5484.0,4.199999999999999,4.6,1.0999999999999979,519.4571,367
2025-09-26 11:03:00,69,130.2951,5484.0,4.199999999999999,4.699999999999999,1.0999999999999979,514.4364,367
2025-09-26 11:06:00,69,129.8611,5484.0,4.199999999999999,4.699999999999999,1.0000000000000036,513.623,367
2025-09-26 11:09:00,68,129.8611,5484.0,4.099999999999998,4.699999999999999,1.0000000000000036,512.1942,367
2025-09-26 11:12:00,69,129.7743,5484.0,4.099999999999998,4.800000000000001,1.0999999999999979,519.0549,367
2025-09-26 11:15:00,70,130.2951,5484.0,4.199999999999999,4.700000000000001,1.0999999999999979,521.1334,367
2025-09-26 11:18:00,70,130.3819,5484.0,4.199999999999999,4.9,1.3000000000000007,529.0255,367
2025-09-26 11:21:00,71,129.6875,5484.0,4.199999999999999,5.0,1.3000000000000007,528.7332,367
2025-09-26 11:24:00,71,128.9063,5484.0,4.199999999999999,5.0,1.1999999999999993,531.1268,367
2025-09-26 11:27:00,71,128.3854,5484.0,4.300000000000001,5.0,1.1999999999999993,530.6863,370
2025-09-26 11:30:00,71,128.9063,5484.0,4.199999999999999,5.1,1.1999999999999993,532.428,370
2025-09-26 11:33:00,72,129.7743,5484.0,4.199999999999999,5.0,1.3000000000000007,537.2756,367
2025-09-26 11:36:00,72,129.3403,5484.0,4.5,5.0,1.1000000000000014,538.3378,368
2025-09-26 11:39:00,72,130.2083,5484.0,4.5,5.1,1.1000000000000014,536.4832,368
2025-09-26 11:42:00,72,128.2118,5484.0,4.5,5.1,1.2000000000000028,537.4323,370
2025-09-26 11:45:00,72,128.9931,5484.0,4.399999999999999,5.1,1.1000000000000014,538.5087,370
2025-09-26 11:48:00,72,128.8194,5485.0,4.399999999999999,5.1,1.1000000000000014,539.7362,370
2025-09-26 11:51:00,72,130.816,5485.0,4.5,5.1,1.2000000000000028,541.5391,368
2025-09-26 11:54:00,73,130.3819,5485.0,4.399999999999999,5.1,1.2000000000000028,546.5203,368
2025-09-26 11:57:00,72,130.816,5485.0,4.5,5.200000000000001,1.1000000000000014,547.5123,203
2025-09-26 12:00:00,73,130.3819,5485.0,4.5,5.2,1.1999999999999957,550.7033,203
2025-09-26 12:03:00,73,130.2951,5485.0,4.699999999999999,5.3,1.0999999999999979,549.5083,203
2025-09-26 12:06:00,73,129.5139,5485.0,4.5,5.2,1.1999999999999957,550.3418,203
2025-09-26 12:09:00,75,130.5556,5485.0,4.5,5.3,1.2999999999999972,558.9586,203
2025-09-26 12:12:00,75,130.7292,5485.0,4.599999999999998,5.499999999999999,1.4000000000000021,565.6292,203
2025-09-26 12:15:00,75,129.6875,5485.0,4.800000000000001,5.3999999999999995,1.1999999999999993,563.5286,203
2025-09-26 12:18:00,76,130.6424,5485.0,4.599999999999998,5.3999999999999995,1.4000000000000021,566.0243,203
2025-09-26 12:21:00,75,130.9896,5485.0,4.699999999999999,5.3999999999999995,1.1999999999999993,565.2942,203
2025-09-26 12:24:00,75,130.2951,5485.0,4.699999999999999,5.3999999999999995,1.3000000000000007,565.5948,203
2025-09-26 12:27:00,75,130.1215,5485.0,4.699999999999999,5.3999999999999995,1.3000000000000007,566.3185,203
2025-09-26 12:30:00,76,131.8576,5485.0,4.699999999999999,5.3999999999999995,1.1999999999999993,567.5609,203
2025-09-26 12:33:00,76,131.25,5485.0,4.699999999999999,5.3999999999999995,1.1999999999999993,571.9985,203
2025-09-26 12:36:00,76,131.0764,5485.0,4.800000000000001,5.5,1.3000000000000007,569.959,188
2025-09-26 12:39:00,75,130.7292,5485.0,4.699999999999999,5.3999999999999995,1.4000000000000021,570.7311,203
2025-09-26 12:42:00,76,130.7292,5485.0,4.699999999999999,5.3999999999999995,1.4000000000000021,574.3749,203
2025-09-26 12:45:00,75,132.0313,5485.0,4.699999999999999,5.5,1.4000000000000021,577.1832,203
2025-09-26 12:48:00,77,131.8576,5486.0,4.699999999999999,5.499999999999999,1.4000000000000021,576.9191,203
2025-09-26 12:51:00,77,132.4653,5486.0,4.899999999999999,5.499999999999999,1.2000000000000028,577.0792,188
2025-09-26 12:54:00,77,132.5521,5486.0,4.799999999999997,5.6,1.3999999999999986,586.3606,188
2025-09-26 12:57:00,78,132.1181,5486.0,4.899999999999999,5.6,1.2999999999999972,584.5583,188
2025-09-26 13:00:00,77,130.816,5486.0,4.699999999999999,5.6,1.4999999999999964,583.8314,204
