Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-26 13:03:00,77,132.0313,5486.0,4.799999999999997,5.6,1.3999999999999986,583.0745,188
2025-09-26 13:06:00,78,131.684,5486.0,4.799999999999997,5.499999999999999,1.3999999999999986,585.08,188
2025-09-26 13:09:00,77,130.816,5486.0,4.699999999999999,5.499999999999999,1.4999999999999964,581.0088,203
2025-09-26 13:12:00,76,132.1181,5486.0,4.899999999999999,5.499999999999999,1.2999999999999972,580.9938,188
2025-09-26 13:15:00,77,131.1632,5486.0,4.899999999999999,5.6,1.2999999999999972,580.0045,188
2025-09-26 13:18:00,77,131.4236,5486.0,5.0,5.6000000000000005,1.2999999999999972,580.8191,188
2025-09-26 13:21:00,78,131.9444,5486.0,4.799999999999997,5.6000000000000005,1.3999999999999986,584.1766,188
2025-09-26 13:24:00,76,132.5521,5486.0,4.899999999999999,5.6000000000000005,1.2999999999999972,585.5648,188
2025-09-26 13:27:00,77,132.8125,5486.0,4.899999999999999,5.499999999999999,1.2999999999999972,584.8219,188
2025-09-26 13:30:00,77,132.7257,5486.0,4.899999999999999,5.499999999999999,1.2999999999999972,583.21,188
2025-09-26 13:33:00,77,132.5521,5486.0,5.0,5.499999999999999,1.1999999999999957,583.574,188
2025-09-26 13:36:00,77,132.3785,5486.0,4.899999999999999,5.499999999999999,1.2999999999999972,582.6364,188
2025-09-26 13:39:00,78,132.3785,5486.0,4.899999999999999,5.6,1.2999999999999972,583.8616,188
2025-09-26 13:42:00,77,131.684,5486.0,4.899999999999999,5.6,1.2000000000000028,576.9648,188
2025-09-26 13:45:00,77,130.9896,5486.0,4.899999999999999,5.6,1.2999999999999972,580.5124,188
2025-09-26 13:48:00,76,129.6875,5487.0,4.899999999999999,5.6,1.2999999999999972,579.3613,188
2025-09-26 13:51:00,77,129.9479,5487.0,4.799999999999997,5.5,1.3000000000000043,581.0774,188
2025-09-26 13:54:00,77,129.9479,5487.0,4.699999999999999,5.5,1.4000000000000021,577.462,204
2025-09-26 13:57:00,76,130.1215,5487.0,4.899999999999999,5.6,1.3000000000000043,577.2523,188
2025-09-26 14:00:00,77,130.9896,5487.0,4.799999999999997,5.5,1.3000000000000043,576.1707,188
2025-09-26 14:03:00,77,130.7292,5487.0,4.699999999999999,5.5,1.4999999999999964,583.4688,204
2025-09-26 14:06:00,77,130.3819,5487.0,4.799999999999997,5.699999999999999,1.3999999999999986,579.2758,188
2025-09-26 14:09:00,76,130.1215,5487.0,4.799999999999997,5.5,1.3000000000000043,579.0969,188
2025-09-26 14:12:00,77,129.9479,5487.0,4.899999999999999,5.6,1.2000000000000028,574.4186,188
2025-09-26 14:15:00,76,128.559,5487.0,4.799999999999997,5.6,1.3000000000000043,575.0443,204
2025-09-26 14:18:00,77,128.3854,5487.0,4.699999999999999,5.5,1.4000000000000021,576.4128,204
2025-09-26 14:21:00,77,129.0799,5487.0,4.799999999999997,5.5,1.3000000000000043,574.1578,188
2025-09-26 14:24:00,78,131.1632,5487.0,4.799999999999997,5.6,1.3999999999999986,583.2113,188
2025-09-26 14:27:00,78,131.4236,5487.0,4.799999999999997,5.5,1.3999999999999986,581.8139,188
2025-09-26 14:30:00,77,128.6458,5487.0,4.799999999999997,5.5,1.3000000000000043,573.3036,188
2025-09-26 14:33:00,77,129.0799,5487.0,4.899999999999999,5.6,1.2000000000000028,581.8205,188
2025-09-26 14:36:00,77,129.9479,5487.0,4.799999999999997,5.699999999999999,1.3000000000000043,579.608,188
2025-09-26 14:39:00,78,130.3819,5487.0,4.699999999999999,5.5,1.4000000000000021,579.7914,204
2025-09-26 14:42:00,78,130.2951,5487.0,4.799999999999997,5.6,1.3000000000000043,584.36,188
2025-09-26 14:45:00,78,129.8611,5487.0,4.799999999999997,5.6,1.3999999999999986,580.5856,188
2025-09-26 14:48:00,78,130.2951,5488.0,4.799999999999997,5.5,1.3000000000000043,578.1388,188
2025-09-26 14:51:00,77,129.7743,5488.0,4.799999999999997,5.5,1.3000000000000043,579.6525,188
2025-09-26 14:54:00,77,131.0764,5488.0,4.799999999999997,5.5,1.3000000000000043,577.5264,188
2025-09-26 14:57:00,77,132.1181,5488.0,4.799999999999997,5.5,1.3999999999999986,579.927,188
2025-09-26 15:00:00,77,130.7292,5488.0,4.799999999999997,5.5,1.3999999999999986,581.4768,188
2025-09-26 15:03:00,77,130.7292,5488.0,4.699999999999999,5.5,1.4999999999999964,581.2797,204
2025-09-26 15:06:00,77,131.9444,5488.0,4.899999999999999,5.5,1.2000000000000028,581.9091,188
2025-09-26 15:09:00,77,131.25,5488.0,4.799999999999997,5.5,1.3000000000000043,580.2746,188
2025-09-26 15:12:00,77,132.8993,5488.0,4.899999999999999,5.5,1.2000000000000028,581.8043,188
2025-09-26 15:15:00,78,134.1146,5488.0,5.0,5.5,1.1999999999999957,584.3072,188
2025-09-26 15:18:00,78,134.4618,5488.0,4.899999999999999,5.5,1.2999999999999972,584.1476,188
2025-09-26 15:21:00,77,135.0694,5488.0,4.799999999999997,5.4,1.3999999999999986,585.0643,188
2025-09-26 15:24:00,78,134.7222,5488.0,4.899999999999999,5.4,1.2999999999999972,583.0906,188
2025-09-26 15:27:00,78,134.6354,5488.0,4.899999999999999,5.5,1.2999999999999972,583.4348,188
2025-09-26 15:30:00,77,134.8958,5488.0,4.899999999999999,5.5,1.2999999999999972,583.1243,188
2025-09-26 15:33:00,77,133.8542,5488.0,4.899999999999999,5.4,1.2999999999999972,584.584,188
2025-09-26 15:36:00,78,135.8507,5488.0,4.899999999999999,5.300000000000001,1.2999999999999972,583.2124,193
2025-09-26 15:39:00,78,136.7188,5488.0,4.899999999999999,5.4,1.2999999999999972,583.6484,193
2025-09-26 15:42:00,78,138.1944,5488.0,4.899999999999999,5.300000000000001,1.3999999999999986,589.1253,193
2025-09-26 15:45:00,78,138.5417,5488.0,4.899999999999999,5.300000000000001,1.2999999999999972,586.2672,193
2025-09-26 15:48:00,78,139.0625,5489.0,4.899999999999999,5.300000000000001,1.3999999999999986,587.8102,193
2025-09-26 15:51:00,79,139.2361,5489.0,4.899999999999999,5.4,1.2999999999999972,588.4454,193
2025-09-26 15:54:00,79,140.625,5489.0,5.0,5.4,1.2999999999999972,588.6255,193
2025-09-26 15:57:00,79,140.7986,5489.0,5.0,5.300000000000001,1.3999999999999986,594.4683,193
2025-09-26 16:00:00,79,140.3646,5489.0,5.100000000000001,5.4,1.3999999999999986,599.8359,193
2025-09-26 16:03:00,80,139.6701,5489.0,5.0,5.4,1.5,597.4076,193
2025-09-26 16:06:00,78,140.2778,5489.0,5.0,5.4,1.3999999999999986,597.6689,193
2025-09-26 16:09:00,79,140.1042,5489.0,5.100000000000001,5.5,1.2999999999999972,598.2822,193
2025-09-26 16:12:00,81,139.3229,5489.0,5.100000000000001,5.5,1.3999999999999986,605.8121,193
2025-09-26 16:15:00,80,138.1944,5489.0,5.0,5.5,1.5,599.8658,193
2025-09-26 16:18:00,80,137.6736,5489.0,5.100000000000001,5.5,1.3999999999999986,600.6523,193
2025-09-26 16:21:00,80,137.6736,5489.0,5.100000000000001,5.5,1.3999999999999986,600.5198,193
2025-09-26 16:24:00,80,138.5417,5489.0,5.100000000000001,5.5,1.3999999999999986,602.3802,193
2025-09-26 16:27:00,79,137.934,5489.0,5.0,5.5,1.5,599.0811,193
2025-09-26 16:30:00,79,137.2396,5489.0,5.100000000000001,5.6,1.2999999999999972,598.0017,193
2025-09-26 16:33:00,79,136.4583,5489.0,5.0,5.5,1.3999999999999986,596.7856,193
2025-09-26 16:36:00,80,136.2847,5489.0,5.100000000000001,5.6,1.2999999999999972,595.1628,193
2025-09-26 16:39:00,80,135.7639,5489.0,5.0,5.5,1.3999999999999986,595.2216,193
2025-09-26 16:42:00,79,135.4167,5489.0,5.100000000000001,5.5,1.2999999999999972,596.5518,193
2025-09-26 16:45:00,78,135.4167,5489.0,5.0,5.5,1.3999999999999986,595.5861,193
2025-09-26 16:48:00,79,134.0278,5490.0,5.0,5.5,1.3999999999999986,597.0072,188
2025-09-26 16:51:00,78,134.4618,5490.0,5.0,5.6,1.2999999999999972,588.781,188
2025-09-26 16:54:00,79,132.4653,5490.0,5.0,5.7,1.2999999999999972,593.291,188
2025-09-26 16:57:00,78,131.5972,5490.0,5.0,5.7,1.3999999999999986,585.6791,188
2025-09-26 17:00:00,78,132.7257,5490.0,4.899999999999999,5.7,1.2999999999999972,590.7556,188
2025-09-26 17:03:00,79,132.5521,5490.0,5.0,5.6000000000000005,1.3999999999999986,594.8154,188
2025-09-26 17:06:00,77,132.2917,5490.0,4.899999999999999,5.6000000000000005,1.5,591.4736,188
2025-09-26 17:09:00,79,132.8993,5490.0,4.799999999999997,5.6000000000000005,1.6000000000000014,593.9557,188
2025-09-26 17:12:00,79,131.9444,5490.0,5.0,5.7,1.2999999999999972,590.98,188
2025-09-26 17:15:00,78,131.4236,5490.0,5.0,5.7,1.2999999999999972,592.113,188
2025-09-26 17:18:00,79,131.8576,5490.0,5.0,5.7,1.3999999999999986,592.5126,188
2025-09-26 17:21:00,80,131.5972,5490.0,4.899999999999999,5.7,1.3999999999999986,592.5793,188
2025-09-26 17:24:00,79,130.2083,5490.0,5.0,5.7,1.2999999999999972,590.941,188
2025-09-26 17:27:00,80,131.0764,5490.0,5.0,5.7,1.2999999999999972,593.0536,188
2025-09-26 17:30:00,79,130.816,5490.0,5.0,5.7,1.2999999999999972,593.3649,188
2025-09-26 17:33:00,78,131.1632,5490.0,5.100000000000001,5.7,1.2999999999999972,590.836,188
2025-09-26 17:36:00,79,130.9896,5490.0,4.899999999999999,5.6000000000000005,1.3999999999999986,591.7787,188
2025-09-26 17:39:00,77,130.5556,5490.0,5.0,5.7,1.1999999999999957,585.9492,188
2025-09-26 17:42:00,78,130.1215,5490.0,4.899999999999999,5.7,1.2999999999999972,584.4079,188
2025-09-26 17:45:00,78,129.5139,5490.0,4.899999999999999,5.7,1.2999999999999972,578.8087,188
2025-09-26 17:48:00,77,127.2569,5491.0,4.899999999999999,5.7,1.2000000000000028,578.9445,208
2025-09-26 17:51:00,77,128.4722,5491.0,4.899999999999999,5.7,1.2000000000000028,576.4112,188
2025-09-26 17:54:00,78,128.3854,5491.0,4.799999999999997,5.7,1.3000000000000043,576.9829,188
2025-09-26 17:57:00,77,128.6458,5491.0,4.899999999999999,5.6000000000000005,1.2000000000000028,575.2427,188
2025-09-26 18:00:00,77,128.3854,5491.0,4.799999999999997,5.7,1.3000000000000043,576.2175,204
2025-09-26 18:03:00,77,127.9514,5491.0,4.799999999999997,5.6,1.3000000000000043,574.5635,204
2025-09-26 18:06:00,77,124.7396,5491.0,4.899999999999999,5.7,1.1000000000000014,572.9581,208
2025-09-26 18:09:00,76,123.8715,5491.0,4.799999999999997,5.7,1.3000000000000043,570.9036,208
2025-09-26 18:12:00,76,124.9132,5491.0,4.699999999999999,5.7,1.1999999999999993,564.6458,206
2025-09-26 18:15:00,77,125.7813,5491.0,4.699999999999999,5.7,1.3000000000000007,569.9272,204
2025-09-26 18:18:00,77,125.0,5491.0,4.699999999999999,5.6,1.3000000000000007,567.3567,204
2025-09-26 18:21:00,76,125.3472,5491.0,4.699999999999999,5.699999999999999,1.1999999999999993,566.9018,204
2025-09-26 18:24:00,76,124.7396,5491.0,4.699999999999999,5.5,1.3000000000000007,565.6123,206
2025-09-26 18:27:00,76,124.7396,5491.0,4.699999999999999,5.6,1.3000000000000007,562.8792,206
2025-09-26 18:30:00,76,123.0035,5491.0,4.699999999999999,5.6,1.3000000000000007,565.6434,206
2025-09-26 18:33:00,76,124.3056,5491.0,4.699999999999999,5.6,1.3000000000000007,564.9418,206
2025-09-26 18:36:00,77,123.8715,5491.0,4.699999999999999,5.6,1.3000000000000007,567.6014,204
2025-09-26 18:39:00,76,124.1319,5491.0,4.699999999999999,5.5,1.3000000000000007,564.8622,206
2025-09-26 18:42:00,77,125.1736,5491.0,4.699999999999999,5.6,1.3000000000000007,566.9272,204
2025-09-26 18:45:00,76,126.0417,5491.0,4.699999999999999,5.6,1.3000000000000007,566.9549,204
2025-09-26 18:48:00,76,126.3021,5492.0,4.699999999999999,5.5,1.3000000000000007,568.183,204
2025-09-26 18:51:00,77,125.0,5492.0,4.699999999999999,5.5,1.3000000000000007,567.9944,204
2025-09-26 18:54:00,76,125.6076,5492.0,4.600000000000001,5.5,1.4000000000000021,566.8397,206
2025-09-26 18:57:00,76,125.6076,5492.0,4.799999999999997,5.5,1.3000000000000043,567.1154,204
2025-09-26 19:00:00,77,125.0,5492.0,4.799999999999997,5.6,1.2000000000000028,567.597,204
2025-09-26 19:03:00,77,124.3056,5492.0,4.799999999999997,5.6,1.2000000000000028,567.0973,204
2025-09-26 19:06:00,76,124.9132,5492.0,4.699999999999999,5.6,1.4000000000000021,564.2301,206
2025-09-26 19:09:00,76,124.3056,5492.0,4.699999999999999,5.5,1.3000000000000007,560.4517,206
2025-09-26 19:12:00,76,124.3056,5492.0,4.699999999999999,5.6,1.3000000000000007,563.29,206
2025-09-26 19:15:00,75,123.8715,5492.0,4.699999999999999,5.6,1.3000000000000007,563.266,206
2025-09-26 19:18:00,76,125.434,5492.0,4.699999999999999,5.5,1.3000000000000007,563.7377,204
2025-09-26 19:21:00,75,125.5208,5492.0,4.699999999999999,5.6,1.3000000000000007,562.5281,206
2025-09-26 19:24:00,75,124.1319,5492.0,4.699999999999999,5.5,1.3000000000000007,560.5289,206
2025-09-26 19:27:00,75,123.7847,5492.0,4.600000000000001,5.5,1.3000000000000007,556.2319,206
2025-09-26 19:30:00,74,124.566,5492.0,4.600000000000001,5.5,1.1999999999999993,556.1331,206
2025-09-26 19:33:00,74,123.3507,5492.0,4.599999999999998,5.5,1.3000000000000007,556.553,206
2025-09-26 19:36:00,75,123.2639,5492.0,4.600000000000001,5.5,1.1999999999999993,555.5498,206
2025-09-26 19:39:00,74,124.0451,5492.0,4.699999999999999,5.6,1.1999999999999993,556.0695,206
2025-09-26 19:42:00,75,123.0035,5492.0,4.699999999999999,5.6000000000000005,1.1999999999999993,557.715,206
2025-09-26 19:45:00,75,123.0035,5492.0,4.5,5.6000000000000005,1.3000000000000007,554.3501,206
2025-09-26 19:48:00,74,122.5694,5493.0,4.599999999999998,5.500000000000001,1.1999999999999993,549.1812,206
2025-09-26 19:51:00,74,121.875,5493.0,4.5,5.500000000000001,1.0999999999999979,547.2516,206
2025-09-26 19:54:00,73,120.8333,5493.0,4.599999999999998,5.500000000000001,1.0999999999999979,544.7889,206
2025-09-26 19:57:00,73,120.3993,5493.0,4.400000000000002,5.299999999999999,1.1999999999999957,540.2374,370
2025-09-26 20:00:00,72,121.441,5493.0,4.400000000000002,5.3999999999999995,1.1999999999999957,528.7823,370
2025-09-26 20:03:00,71,121.6146,5493.0,4.300000000000001,5.299999999999999,1.2000000000000028,533.181,370
2025-09-26 20:06:00,71,119.8785,5493.0,4.300000000000001,5.299999999999999,1.2000000000000028,531.8218,370
2025-09-26 20:09:00,71,119.9653,5493.0,4.399999999999999,5.199999999999999,1.2000000000000028,528.8292,370
2025-09-26 20:12:00,71,121.007,5493.0,4.300000000000001,5.199999999999999,1.1000000000000014,530.8651,370
2025-09-26 20:15:00,71,121.2674,5493.0,4.300000000000001,5.199999999999999,1.2000000000000028,530.96,370
2025-09-26 20:18:00,71,122.0486,5493.0,4.300000000000001,5.299999999999999,1.2000000000000028,530.2277,370
2025-09-26 20:21:00,70,121.6146,5493.0,4.399999999999999,5.199999999999999,1.1000000000000014,526.1857,370
2025-09-26 20:24:00,70,121.007,5493.0,4.300000000000001,5.199999999999999,1.1000000000000014,524.6685,370
2025-09-26 20:27:00,70,120.2257,5493.0,4.300000000000001,5.199999999999999,1.2000000000000028,528.1676,370
2025-09-26 20:30:00,70,119.0972,5493.0,4.300000000000001,5.1,1.1000000000000014,524.5428,370
2025-09-26 20:33:00,70,120.5729,5493.0,4.300000000000001,5.1,1.1000000000000014,522.9404,370
2025-09-26 20:36:00,72,122.309,5493.0,4.199999999999999,5.1,1.2000000000000028,525.287,370
2025-09-26 20:39:00,71,122.309,5493.0,4.300000000000001,5.199999999999999,1.1000000000000014,526.7625,370
2025-09-26 20:42:00,72,122.0486,5493.0,4.300000000000001,5.299999999999999,1.2000000000000028,533.0583,370
2025-09-26 20:45:00,72,121.7014,5493.0,4.300000000000001,5.1,1.2000000000000028,533.4525,370
2025-09-26 20:48:00,72,121.5278,5494.0,4.300000000000001,5.199999999999999,1.2999999999999972,540.7239,370
2025-09-26 20:51:00,73,122.0486,5494.0,4.400000000000002,5.3999999999999995,1.1999999999999957,542.1408,370
2025-09-26 20:54:00,73,122.8299,5494.0,4.400000000000002,5.199999999999999,1.1000000000000014,539.4975,370
2025-09-26 20:57:00,72,123.4375,5494.0,4.300000000000001,5.1,1.1000000000000014,530.0594,370
2025-09-26 21:00:00,72,122.4826,5494.0,4.400000000000002,5.1,1.1000000000000014,531.6158,370
2025-09-26 21:03:00,72,121.1806,5494.0,4.300000000000001,5.1,1.1000000000000014,530.7676,370
2025-09-26 21:06:00,72,119.5313,5494.0,4.300000000000001,5.299999999999999,1.1000000000000014,530.9885,370
2025-09-26 21:09:00,71,122.8299,5494.0,4.300000000000001,5.199999999999999,1.2000000000000028,529.5837,370
2025-09-26 21:12:00,71,121.2674,5494.0,4.199999999999999,5.199999999999999,1.2999999999999972,530.6003,370
2025-09-26 21:15:00,72,120.7465,5494.0,4.300000000000001,5.199999999999999,1.1999999999999957,534.8013,370
2025-09-26 21:18:00,72,123.7847,5494.0,4.300000000000001,5.199999999999999,1.1999999999999957,535.3575,370
2025-09-26 21:21:00,72,122.1354,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,534.5973,370
2025-09-26 21:24:00,72,121.0938,5494.0,4.300000000000001,5.199999999999999,1.1999999999999957,533.7117,370
2025-09-26 21:27:00,72,122.309,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,533.2931,370
2025-09-26 21:30:00,72,122.9167,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,533.3359,370
2025-09-26 21:33:00,72,121.007,5494.0,4.200000000000003,5.1,1.2999999999999972,533.1306,370
2025-09-26 21:36:00,71,121.875,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,531.9548,370
2025-09-26 21:39:00,71,122.8299,5494.0,4.399999999999999,5.199999999999999,1.0999999999999979,533.3557,370
2025-09-26 21:42:00,71,121.007,5494.0,4.300000000000001,5.199999999999999,1.0999999999999979,534.2889,370
2025-09-26 21:45:00,72,119.7049,5494.0,4.399999999999999,5.299999999999999,1.0999999999999979,532.7873,370
2025-09-26 21:48:00,70,119.0972,5495.0,4.399999999999999,5.299999999999999,1.0999999999999979,531.558,370
2025-09-26 21:51:00,71,120.5729,5495.0,4.300000000000001,5.3,1.1999999999999957,531.7815,370
2025-09-26 21:54:00,70,119.3576,5495.0,4.399999999999999,5.3,1.0999999999999979,528.8849,370
2025-09-26 21:57:00,71,117.6215,5495.0,4.300000000000001,5.3,1.1999999999999957,528.1866,366
2025-09-26 22:00:00,71,118.8368,5495.0,4.300000000000001,5.3,1.1000000000000014,530.8126,370
2025-09-26 22:03:00,69,119.0972,5495.0,4.300000000000001,5.2,1.1000000000000014,518.4686,370
2025-09-26 22:06:00,69,115.5382,5495.0,4.199999999999999,5.2,1.1000000000000014,515.139,366
2025-09-26 22:09:00,68,113.8889,5495.0,4.199999999999999,5.3,1.1000000000000014,512.1529,358
2025-09-26 22:12:00,69,115.625,5495.0,4.199999999999999,5.199999999999999,1.0,513.5292,366
2025-09-26 22:15:00,69,116.059,5495.0,4.199999999999999,5.199999999999999,1.0,513.8093,366
2025-09-26 22:18:00,68,114.5833,5495.0,4.099999999999998,5.199999999999999,1.2000000000000028,515.3398,358
2025-09-26 22:21:00,68,115.5382,5495.0,4.199999999999999,5.199999999999999,1.0,514.3066,358
2025-09-26 22:24:00,68,117.1875,5495.0,4.099999999999998,5.199999999999999,1.2000000000000028,514.6876,358
2025-09-26 22:27:00,69,115.8854,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,517.5085,366
2025-09-26 22:30:00,69,114.9306,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,518.4626,366
2025-09-26 22:33:00,69,114.9306,5495.0,4.199999999999999,5.4,1.1000000000000014,518.8818,366
2025-09-26 22:36:00,70,116.7535,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,518.4467,366
2025-09-26 22:39:00,70,114.7569,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,519.3948,366
2025-09-26 22:42:00,69,115.0174,5495.0,4.199999999999999,5.199999999999999,1.1000000000000014,518.5425,366
2025-09-26 22:45:00,69,116.3195,5495.0,4.099999999999998,5.199999999999999,1.1000000000000014,510.3245,358
2025-09-26 22:48:00,69,114.4965,5496.0,4.099999999999998,5.199999999999999,1.1000000000000014,509.3284,358
2025-09-26 22:51:00,68,114.3229,5496.0,4.099999999999998,5.199999999999999,1.0,504.5571,358
2025-09-26 22:54:00,68,116.8403,5496.0,4.0,5.1,1.0999999999999979,505.0408,358
2025-09-26 22:57:00,68,115.625,5496.0,4.0,5.1,1.1999999999999993,509.9769,358
2025-09-26 23:00:00,69,116.3195,5496.0,4.199999999999999,5.1,1.1000000000000014,514.4857,366
2025-09-26 23:03:00,69,115.5382,5496.0,4.199999999999999,5.199999999999999,1.0,511.735,366
2025-09-26 23:06:00,69,114.2361,5496.0,4.0,5.300000000000001,1.3000000000000007,512.8593,358
2025-09-26 23:09:00,70,114.3229,5496.0,4.199999999999999,5.4,1.2000000000000028,521.1493,366
2025-09-26 23:12:00,71,118.2292,5496.0,4.199999999999999,5.4,1.2999999999999972,531.1801,366
2025-09-26 23:15:00,72,116.9271,5496.0,4.300000000000001,5.5,1.1999999999999957,535.6655,366
2025-09-26 23:18:00,72,115.191,5496.0,4.300000000000001,5.6,1.1999999999999957,530.4134,366
2025-09-26 23:21:00,71,115.3646,5496.0,4.300000000000001,5.5,1.1999999999999957,532.6737,366
2025-09-26 23:24:00,72,113.8021,5496.0,4.300000000000001,5.6,1.1999999999999957,531.4603,366
2025-09-26 23:27:00,72,113.6285,5496.0,4.300000000000001,5.6,1.1999999999999957,534.0906,366
2025-09-26 23:30:00,71,113.6285,5496.0,4.300000000000001,5.6,1.1999999999999957,533.7493,366
2025-09-26 23:33:00,72,113.8021,5496.0,4.300000000000001,5.6,1.1999999999999957,533.205,366
2025-09-26 23:36:00,72,111.9792,5496.0,4.399999999999999,5.699999999999999,1.0999999999999979,534.0922,365
2025-09-26 23:39:00,72,113.2813,5496.0,4.399999999999999,5.6,1.0999999999999979,532.8185,366
2025-09-26 23:42:00,71,113.2813,5496.0,4.200000000000003,5.6,1.1000000000000014,528.2928,366
2025-09-26 23:45:00,71,112.1528,5496.0,4.300000000000001,5.6,1.1999999999999957,532.522,366
2025-09-26 23:48:00,71,113.6285,5497.0,4.399999999999999,5.6,1.0999999999999979,531.9296,366
2025-09-26 23:51:00,71,112.934,5497.0,4.300000000000001,5.5,1.1000000000000014,526.391,366
2025-09-26 23:54:00,70,110.7639,5497.0,4.300000000000001,5.5,1.1000000000000014,523.2052,365
2025-09-26 23:57:00,70,112.934,5497.0,4.300000000000001,5.6,1.1000000000000014,523.1682,366
2025-09-27 00:00:00,70,111.1111,5497.0,4.199999999999999,5.5,1.2000000000000028,522.0319,365
2025-09-27 00:03:00,69,112.066,5497.0,4.199999999999999,5.6,1.1000000000000014,520.6574,365
2025-09-27 00:06:00,71,112.1528,5497.0,4.199999999999999,5.6,1.2000000000000028,523.0894,366
2025-09-27 00:09:00,71,109.9826,5497.0,4.300000000000001,5.6,1.1000000000000014,522.786,365
2025-09-27 00:12:00,70,109.809,5497.0,4.300000000000001,5.6,1.1000000000000014,521.6029,365
2025-09-27 00:15:00,69,111.2847,5497.0,4.199999999999999,5.6,1.2000000000000028,522.235,365
2025-09-27 00:18:00,71,109.9826,5497.0,4.399999999999999,5.699999999999999,1.0999999999999979,528.5042,365
2025-09-27 00:21:00,71,109.2882,5497.0,4.200000000000003,5.6,1.1000000000000014,526.2222,365
2025-09-27 00:24:00,71,110.7639,5497.0,4.300000000000001,5.6,1.1000000000000014,526.0358,365
2025-09-27 00:27:00,71,112.066,5497.0,4.300000000000001,5.6,1.1999999999999957,530.347,366
2025-09-27 00:30:00,72,112.3264,5497.0,4.399999999999999,5.699999999999999,1.0999999999999979,533.14,365
2025-09-27 00:33:00,71,110.4167,5497.0,4.200000000000003,5.6,1.1999999999999957,530.2245,365
2025-09-27 00:36:00,71,109.7222,5497.0,4.300000000000001,5.799999999999999,1.1999999999999957,531.3562,365
2025-09-27 00:39:00,71,110.8507,5497.0,4.300000000000001,5.6,1.1000000000000014,529.6692,365
2025-09-27 00:42:00,71,111.1979,5497.0,4.399999999999999,5.6,1.0999999999999979,532.3397,365
2025-09-27 00:45:00,71,111.5451,5497.0,4.399999999999999,5.6,1.0999999999999979,531.8568,365
2025-09-27 00:48:00,71,113.2813,5498.0,4.300000000000001,5.6,1.0999999999999979,531.1904,366
2025-09-27 00:51:00,71,113.8021,5498.0,4.200000000000003,5.6,1.1999999999999957,531.1509,366
2025-09-27 00:54:00,71,113.8021,5498.0,4.200000000000003,5.6,1.1999999999999957,532.1306,366
2025-09-27 00:57:00,71,113.368,5498.0,4.399999999999999,5.6,1.0999999999999979,533.3804,366
2025-09-27 01:00:00,71,112.5868,5498.0,4.399999999999999,5.6,1.0999999999999979,532.3987,366
2025-09-27 01:03:00,71,113.0208,5498.0,4.100000000000001,5.6,1.1999999999999957,533.64,366
2025-09-27 01:06:00,71,114.4965,5498.0,4.399999999999999,5.6,1.0999999999999979,533.1647,366
2025-09-27 01:09:00,71,113.7153,5498.0,4.300000000000001,5.6,1.1999999999999957,531.3439,366
2025-09-27 01:12:00,72,112.934,5498.0,4.300000000000001,5.6,1.0999999999999979,538.1616,366
2025-09-27 01:15:00,71,115.5382,5498.0,4.300000000000001,5.6,1.0999999999999979,531.092,366
2025-09-27 01:18:00,71,114.2361,5498.0,4.300000000000001,5.6,1.0999999999999979,531.4298,366
2025-09-27 01:21:00,71,113.2813,5498.0,4.300000000000001,5.5,1.0999999999999979,530.6378,366
2025-09-27 01:24:00,70,116.059,5498.0,4.399999999999999,5.5,1.0999999999999979,531.5262,366
2025-09-27 01:27:00,71,115.1042,5498.0,4.399999999999999,5.5,1.0999999999999979,530.3746,366
2025-09-27 01:30:00,71,113.2813,5498.0,4.300000000000001,5.5,1.1999999999999957,528.6192,366
2025-09-27 01:33:00,71,98.95833,5498.0,4.300000000000001,5.5,1.1000000000000014,531.1813,113
2025-09-27 01:36:00,72,118.4896,5498.0,4.199999999999999,5.5,1.3999999999999986,538.3278,366
2025-09-27 01:39:00,72,115.0174,5498.0,4.399999999999999,5.6,1.0999999999999979,538.774,366
2025-09-27 01:42:00,72,114.7569,5498.0,4.399999999999999,5.5,1.0999999999999979,532.4572,366
2025-09-27 01:45:00,71,115.4514,5498.0,4.199999999999999,5.5,1.1999999999999993,537.0793,366
2025-09-27 01:48:00,72,116.059,5499.0,4.399999999999999,5.6,1.0999999999999979,536.2833,366
2025-09-27 01:51:00,71,116.6667,5499.0,4.399999999999999,5.5,1.0999999999999979,531.9848,366
2025-09-27 01:54:00,71,116.8403,5499.0,4.300000000000001,5.5,1.1999999999999957,533.8003,366
2025-09-27 01:57:00,72,112.8472,5499.0,4.399999999999999,5.6,1.0999999999999979,533.2355,366
2025-09-27 02:00:00,71,113.0208,5499.0,4.399999999999999,5.6,1.0999999999999979,533.142,366
2025-09-27 02:03:00,71,116.3195,5499.0,4.399999999999999,5.6,1.0999999999999979,532.6316,366
2025-09-27 02:06:00,71,116.4063,5499.0,4.300000000000001,5.6,1.1999999999999957,534.2049,366
2025-09-27 02:09:00,71,114.5833,5499.0,4.399999999999999,5.6,1.0999999999999979,533.9384,366
2025-09-27 02:12:00,71,113.8021,5499.0,4.300000000000001,5.6,1.1999999999999957,535.0584,366
2025-09-27 02:15:00,71,114.2361,5499.0,4.300000000000001,5.6,1.1999999999999957,531.8011,366
2025-09-27 02:18:00,70,114.5833,5499.0,4.300000000000001,5.6,1.1000000000000014,532.059,366
2025-09-27 02:21:00,71,112.4132,5499.0,4.300000000000001,5.6,1.1000000000000014,530.5354,366
2025-09-27 02:24:00,71,111.9792,5499.0,4.300000000000001,5.6,1.1999999999999957,531.2487,366
2025-09-27 02:27:00,71,110.7639,5499.0,4.300000000000001,5.6,1.1000000000000014,527.8616,365
2025-09-27 02:30:00,69,111.2847,5499.0,4.199999999999999,5.6,1.1000000000000014,514.145,365
2025-09-27 02:33:00,69,110.2431,5499.0,4.199999999999999,5.5,1.0,512.5455,359
2025-09-27 02:36:00,69,109.0278,5499.0,4.099999999999998,5.5,1.1000000000000014,514.0004,359
2025-09-27 02:39:00,69,110.6771,5499.0,4.099999999999998,5.5,1.1000000000000014,511.1117,359
2025-09-27 02:42:00,69,110.1563,5499.0,4.0,5.5,1.0999999999999979,509.2781,359
2025-09-27 02:45:00,69,107.7257,5499.0,4.099999999999998,5.5,1.1000000000000014,510.0148,359
2025-09-27 02:48:00,69,108.1597,5500.0,4.0,5.5,1.0999999999999979,508.4589,359
2025-09-27 02:51:00,68,109.1146,5500.0,4.0,5.5,0.9999999999999964,504.3697,359
2025-09-27 02:54:00,68,109.4618,5500.0,4.0,5.5,0.9999999999999964,501.2881,359
2025-09-27 02:57:00,67,108.8542,5500.0,3.8999999999999986,5.300000000000001,1.0999999999999979,500.978,358
2025-09-27 03:00:00,68,109.809,5500.0,4.100000000000001,5.300000000000001,0.9999999999999964,503.518,358
2025-09-27 03:03:00,68,110.5903,5500.0,4.0,5.4,0.9999999999999964,502.046,358
2025-09-27 03:06:00,68,109.9826,5500.0,4.0,5.300000000000001,0.9999999999999964,501.7348,358
2025-09-27 03:09:00,68,107.7257,5500.0,3.8999999999999986,5.4,1.0999999999999979,501.5387,358
2025-09-27 03:12:00,68,109.1146,5500.0,4.0,5.4,0.9999999999999964,509.5228,358
2025-09-27 03:15:00,69,110.8507,5500.0,4.0,5.4,0.9999999999999964,505.4698,358
2025-09-27 03:18:00,68,111.2847,5500.0,4.0,5.4,1.0999999999999979,511.144,358
2025-09-27 03:21:00,69,109.7222,5500.0,4.0,5.4,1.0999999999999979,507.3599,358
2025-09-27 03:24:00,69,110.7639,5500.0,4.100000000000001,5.4,1.0999999999999979,507.6605,358
2025-09-27 03:27:00,70,111.2847,5500.0,4.0,5.5,1.3000000000000007,520.4665,359
2025-09-27 03:30:00,70,112.5868,5500.0,4.199999999999999,5.5,1.1000000000000014,518.5999,366
2025-09-27 03:33:00,70,112.1528,5500.0,4.099999999999998,5.4,1.2000000000000028,521.137,358
2025-09-27 03:36:00,70,111.8924,5500.0,4.199999999999999,5.5,1.0,518.2084,366
2025-09-27 03:39:00,70,111.7188,5500.0,4.199999999999999,5.6,1.0,518.2798,365
2025-09-27 03:42:00,70,113.4549,5500.0,4.299999999999997,5.4,1.2000000000000028,519.81,366
2025-09-27 03:45:00,69,113.6285,5500.0,4.199999999999999,5.4,1.0,515.4325,366
2025-09-27 03:48:00,70,113.368,5501.0,4.300000000000001,5.4,1.1000000000000014,523.8558,366
2025-09-27 03:51:00,70,113.7153,5501.0,4.300000000000001,5.5,1.1000000000000014,522.6639,366
2025-09-27 03:54:00,71,116.2326,5501.0,4.300000000000001,5.5,1.1000000000000014,522.7858,366
2025-09-27 03:57:00,72,116.059,5501.0,4.300000000000001,5.5,1.1000000000000014,523.5362,366
2025-09-27 04:00:00,71,115.4514,5501.0,4.199999999999999,5.4,1.2000000000000028,528.3657,366
2025-09-27 04:03:00,71,115.8854,5501.0,4.400000000000002,5.4,1.1000000000000014,529.2461,366
2025-09-27 04:06:00,71,116.8403,5501.0,4.300000000000001,5.4,1.2000000000000028,532.4764,366
2025-09-27 04:09:00,72,117.2743,5501.0,4.400000000000002,5.5,1.1000000000000014,535.8136,366
2025-09-27 04:12:00,71,115.7986,5501.0,4.300000000000001,5.5,1.1999999999999957,531.8948,366
2025-09-27 04:15:00,72,114.3229,5501.0,4.400000000000002,5.6,1.0,532.702,366
2025-09-27 04:18:00,71,113.8889,5501.0,4.300000000000001,5.5,1.2000000000000028,527.0731,366
2025-09-27 04:21:00,71,116.2326,5501.0,4.300000000000001,5.5,1.2999999999999972,535.3604,366
2025-09-27 04:24:00,70,111.0243,5501.0,4.400000000000002,5.5,1.0,521.088,365
2025-09-27 04:27:00,70,111.5451,5501.0,4.300000000000001,5.5,1.0,518.5022,366
2025-09-27 04:30:00,70,112.8472,5501.0,4.300000000000001,5.5,1.0,515.997,366
2025-09-27 04:33:00,69,110.5903,5501.0,4.199999999999999,5.6000000000000005,1.0,517.45,365
2025-09-27 04:36:00,69,109.5486,5501.0,4.0,5.500000000000001,1.1999999999999993,513.3251,359
2025-09-27 04:39:00,68,108.2465,5501.0,4.0,5.500000000000001,0.9999999999999964,505.4244,359
2025-09-27 04:42:00,67,106.9445,5501.0,4.0,5.500000000000001,0.9999999999999964,504.4485,359
2025-09-27 04:45:00,67,108.8542,5501.0,3.8999999999999986,5.500000000000001,1.0999999999999979,502.7767,359
2025-09-27 04:48:00,67,108.941,5502.0,3.8999999999999986,5.299999999999999,1.0000000000000036,497.7788,358
2025-09-27 04:51:00,67,106.9445,5502.0,3.900000000000002,5.299999999999999,1.1999999999999957,499.2878,358
2025-09-27 04:54:00,67,106.8576,5502.0,4.0,5.500000000000001,0.9999999999999964,501.163,359
2025-09-27 04:57:00,66,108.2465,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,493.2761,358
2025-09-27 05:00:00,67,106.5104,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,506.9499,358
2025-09-27 05:03:00,67,106.4236,5502.0,3.8999999999999986,5.500000000000001,1.0999999999999979,502.0395,359
2025-09-27 05:06:00,68,107.6389,5502.0,3.8999999999999986,5.500000000000001,1.0999999999999979,497.6594,359
2025-09-27 05:09:00,68,107.6389,5502.0,3.8999999999999986,5.500000000000001,1.0999999999999979,502.2453,359
2025-09-27 05:12:00,67,107.6389,5502.0,3.8999999999999986,5.500000000000001,1.0999999999999979,501.482,359
2025-09-27 05:15:00,67,107.2049,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,502.6055,358
2025-09-27 05:18:00,67,107.6389,5502.0,3.8999999999999986,5.299999999999999,1.0000000000000036,502.4798,358
2025-09-27 05:21:00,67,108.5938,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,499.2769,358
2025-09-27 05:24:00,67,106.684,5502.0,3.8999999999999986,5.4,1.0999999999999979,500.3052,358
2025-09-27 05:27:00,67,108.4201,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,502.4152,358
2025-09-27 05:30:00,68,108.5069,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,502.7813,358
2025-09-27 05:33:00,67,108.0729,5502.0,3.8999999999999986,5.3999999999999995,1.0999999999999979,500.4973,358
2025-09-27 05:36:00,67,110.1563,5502.0,3.8999999999999986,5.199999999999999,1.0000000000000036,498.0595,358
2025-09-27 05:39:00,68,109.7222,5502.0,3.8999999999999986,5.299999999999999,1.0999999999999979,498.2798,358
2025-09-27 05:42:00,67,110.1563,5502.0,3.8999999999999986,5.3,1.0999999999999979,499.6465,358
2025-09-27 05:45:00,68,110.8507,5502.0,3.8999999999999986,5.299999999999999,1.0999999999999979,500.9185,358
2025-09-27 05:48:00,67,112.4132,5503.0,3.8999999999999986,5.1,1.0000000000000036,496.3341,358
2025-09-27 05:51:00,68,112.5868,5503.0,3.8999999999999986,5.1,1.0999999999999979,503.9489,358
2025-09-27 05:54:00,68,112.1528,5503.0,3.8999999999999986,5.199999999999999,1.0999999999999979,503.3583,358
2025-09-27 05:57:00,68,112.934,5503.0,4.0,5.199999999999999,1.0999999999999979,502.4872,358
2025-09-27 06:00:00,68,115.8854,5503.0,4.0,5.1,1.0999999999999979,503.0276,358
2025-09-27 06:03:00,68,114.9306,5503.0,3.8999999999999986,5.1,1.0999999999999979,503.7311,358
2025-09-27 06:06:00,68,113.1944,5503.0,4.0,5.1,0.9999999999999964,499.2889,358
2025-09-27 06:09:00,67,111.9792,5503.0,3.8999999999999986,5.1,1.0999999999999979,499.5741,358
2025-09-27 06:12:00,67,111.632,5503.0,3.8999999999999986,5.1,1.0000000000000036,495.2614,358
2025-09-27 06:15:00,67,112.5,5503.0,3.8999999999999986,5.199999999999999,1.0999999999999979,494.6187,358
2025-09-27 06:18:00,67,109.2882,5503.0,3.8999999999999986,5.1,1.0000000000000036,495.3251,358
2025-09-27 06:21:00,66,109.375,5503.0,3.8000000000000007,5.1,1.0,490.0191,358
2025-09-27 06:24:00,65,111.5451,5503.0,3.8000000000000007,4.9,1.0,486.3951,358
2025-09-27 06:27:00,66,109.809,5503.0,3.8000000000000007,5.0,1.0,483.2258,358
2025-09-27 06:30:00,65,109.0278,5503.0,3.8000000000000007,5.0,0.8999999999999986,486.5291,358
2025-09-27 06:33:00,65,109.0278,5503.0,3.8000000000000007,5.0,0.8999999999999986,483.4428,358
2025-09-27 06:36:00,66,108.1597,5503.0,3.8000000000000007,5.0,0.8999999999999986,486.4277,358
2025-09-27 06:39:00,65,107.5521,5503.0,3.8000000000000007,5.0,0.8999999999999986,479.7318,358
2025-09-27 06:42:00,66,108.5069,5503.0,3.6999999999999993,5.0,1.0,480.2771,358
2025-09-27 06:45:00,64,108.0729,5503.0,3.8000000000000007,5.0,0.6999999999999993,471.5844,358
2025-09-27 06:48:00,66,106.9445,5504.0,3.8000000000000007,5.0,1.0,481.7771,358
2025-09-27 06:51:00,65,107.1181,5504.0,3.6999999999999993,5.1000000000000005,1.0,476.9752,358
2025-09-27 06:54:00,66,106.8576,5504.0,3.6000000000000014,5.2,1.0,479.9667,356
2025-09-27 06:57:00,65,108.0729,5504.0,3.6999999999999993,4.9,1.0,480.2346,358
2025-09-27 07:00:00,65,110.1563,5504.0,3.6999999999999993,5.0,1.0,480.4373,358
2025-09-27 07:03:00,65,110.6771,5504.0,3.599999999999998,5.0,1.1000000000000014,480.1147,358
2025-09-27 07:06:00,66,111.2847,5504.0,3.8000000000000007,5.0,1.1000000000000014,493.4997,358
2025-09-27 07:09:00,64,111.4583,5504.0,3.6999999999999993,4.8999999999999995,1.0,480.6878,371
2025-09-27 07:12:00,65,111.9792,5504.0,3.8000000000000007,4.8,0.8999999999999986,481.7046,371
2025-09-27 07:15:00,64,113.368,5504.0,3.6999999999999993,4.8,1.0,469.6199,371
2025-09-27 07:18:00,63,115.1042,5504.0,3.6999999999999993,4.6,0.8000000000000007,470.2537,371
2025-09-27 07:21:00,62,115.3646,5504.0,3.5,4.4,0.8000000000000007,463.3356,343
2025-09-27 07:24:00,61,115.9722,5504.0,3.5,4.300000000000001,0.9000000000000021,457.8488,343
2025-09-27 07:27:00,63,117.2743,5504.0,3.3999999999999986,4.300000000000001,0.9000000000000021,456.4354,343
2025-09-27 07:30:00,62,117.7951,5504.0,3.3999999999999986,4.300000000000001,1.0,462.7054,343
2025-09-27 07:33:00,63,118.4896,5504.0,3.6000000000000014,4.300000000000001,1.0,467.3785,372
2025-09-27 07:36:00,63,119.0972,5504.0,3.5,4.300000000000001,1.0999999999999979,467.616,343
2025-09-27 07:39:00,64,118.6632,5504.0,3.599999999999998,4.4,1.1000000000000014,474.7188,372
2025-09-27 07:42:00,63,119.0104,5504.0,3.599999999999998,4.5,1.0,475.5013,372
2025-09-27 07:45:00,64,120.1389,5504.0,3.599999999999998,4.5,0.9000000000000021,474.6204,372
2025-09-27 07:48:00,65,120.6597,5505.0,3.599999999999998,4.4,1.1000000000000014,481.8433,372
2025-09-27 07:51:00,64,119.4444,5505.0,3.599999999999998,4.4,1.0,472.948,372
2025-09-27 07:54:00,66,121.441,5505.0,3.599999999999998,4.5,1.2000000000000028,475.6927,372
2025-09-27 07:57:00,65,119.3576,5505.0,3.6999999999999993,4.6,1.0,485.1767,372
2025-09-27 08:00:00,65,120.8333,5505.0,3.6999999999999993,4.5,1.1000000000000014,484.7474,372
2025-09-27 08:03:00,66,121.1806,5505.0,3.6999999999999993,4.5,1.0,485.611,372
2025-09-27 08:06:00,66,120.8333,5505.0,3.8000000000000007,4.6,0.8999999999999986,485.5158,373
2025-09-27 08:09:00,65,119.2708,5505.0,3.8000000000000007,4.5,1.0,475.8404,372
2025-09-27 08:12:00,65,119.9653,5505.0,3.6999999999999993,4.5,1.0,477.5347,372
2025-09-27 08:15:00,65,120.1389,5505.0,3.6999999999999993,4.5,1.0,477.2386,372
2025-09-27 08:18:00,66,120.8333,5505.0,3.6999999999999993,4.5,1.0,488.6615,372
2025-09-27 08:21:00,65,121.1806,5505.0,3.599999999999998,4.5,1.0,476.4094,372
2025-09-27 08:24:00,64,120.6597,5505.0,3.599999999999998,4.4,1.0,476.3211,372
2025-09-27 08:27:00,63,121.2674,5505.0,3.6999999999999993,4.4,0.8999999999999986,474.9686,372
2025-09-27 08:30:00,64,120.5729,5505.0,3.6999999999999993,4.300000000000001,1.0,473.1574,372
2025-09-27 08:33:00,64,121.5278,5505.0,3.599999999999998,4.4,1.0,474.2103,372
2025-09-27 08:36:00,64,121.441,5505.0,3.6999999999999993,4.300000000000001,0.9000000000000021,472.209,372
2025-09-27 08:39:00,63,122.1354,5505.0,3.599999999999998,4.300000000000001,1.1000000000000014,473.7873,372
2025-09-27 08:42:00,64,122.3958,5505.0,3.599999999999998,4.4,1.0,473.118,372
2025-09-27 08:45:00,63,121.2674,5505.0,3.599999999999998,4.300000000000001,1.0,472.4877,372
2025-09-27 08:48:00,64,121.007,5506.0,3.5,4.4,1.0999999999999979,473.7938,372
2025-09-27 08:51:00,64,120.8333,5506.0,3.6999999999999993,4.4,0.8999999999999986,473.4142,372
2025-09-27 08:54:00,64,121.1806,5506.0,3.599999999999998,4.4,1.0,474.7384,372
2025-09-27 08:57:00,64,119.9653,5506.0,3.6999999999999993,4.4,1.0,474.6187,372
2025-09-27 09:00:00,65,122.309,5506.0,3.599999999999998,4.4,1.1000000000000014,478.7117,372
2025-09-27 09:03:00,65,125.8681,5506.0,3.8000000000000007,4.4,1.0,480.9096,253
2025-09-27 09:06:00,65,126.3889,5506.0,3.6999999999999993,4.4,0.8999999999999986,482.3333,253
2025-09-27 09:09:00,60,126.6493,5506.0,3.3999999999999986,3.799999999999999,0.9000000000000021,455.6474,344
2025-09-27 09:12:00,62,126.3889,5506.0,3.5,3.8000000000000007,0.9000000000000021,462.8964,253
2025-09-27 09:15:00,62,126.7361,5506.0,3.3999999999999986,4.000000000000001,0.9000000000000021,463.184,344
2025-09-27 09:18:00,62,130.6424,5506.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,462.4977,253
2025-09-27 09:21:00,63,130.2951,5506.0,3.3999999999999986,3.9000000000000004,1.0,464.8662,253
2025-09-27 09:24:00,64,131.25,5506.0,3.5,3.9000000000000004,1.1000000000000014,471.8922,253
2025-09-27 09:27:00,63,133.1597,5506.0,3.5,4.0,1.0,467.9839,253
2025-09-27 09:30:00,63,132.8993,5506.0,3.5,4.0,1.0999999999999979,472.501,253
2025-09-27 09:33:00,64,136.0243,5506.0,3.599999999999998,3.9000000000000004,0.9000000000000021,474.1758,253
2025-09-27 09:36:00,63,135.5903,5506.0,3.6999999999999993,3.8000000000000007,1.0,471.9843,253
2025-09-27 09:39:00,64,134.7222,5506.0,3.599999999999998,4.0,1.1000000000000014,480.7435,253
2025-09-27 09:42:00,64,133.3333,5506.0,3.5,4.0,1.1999999999999993,484.8278,253
2025-09-27 09:45:00,65,132.4653,5506.0,3.6999999999999993,4.0,1.0,477.9343,253
2025-09-27 09:48:00,65,132.4653,5507.0,3.6999999999999993,4.1,1.0,482.8294,253
2025-09-27 09:51:00,65,131.4236,5507.0,3.6999999999999993,4.1,0.8999999999999986,482.1865,253
2025-09-27 09:54:00,65,131.1632,5507.0,3.6999999999999993,4.1,1.0,482.2962,253
2025-09-27 09:57:00,65,130.9896,5507.0,3.6999999999999993,4.1,1.0,482.2163,253
2025-09-27 10:00:00,65,121.6146,5507.0,3.6999999999999993,4.199999999999999,1.0,482.5939,372
2025-09-27 10:03:00,65,130.9896,5507.0,3.6999999999999993,4.199999999999999,1.1000000000000014,488.1248,253
2025-09-27 10:06:00,66,130.7292,5507.0,3.6999999999999993,4.199999999999999,1.1000000000000014,489.052,253
2025-09-27 10:09:00,66,129.3403,5507.0,3.8000000000000007,4.300000000000001,1.0,490.2191,253
2025-09-27 10:12:00,66,128.2118,5507.0,3.900000000000002,4.300000000000001,1.0,488.6368,253
2025-09-27 10:15:00,65,127.691,5507.0,3.8000000000000007,4.4,1.0,490.797,253
2025-09-27 10:18:00,66,126.6493,5507.0,3.8000000000000007,4.4,1.0,488.3646,253
2025-09-27 10:21:00,66,125.6076,5507.0,3.8000000000000007,4.4,1.0,487.5918,373
2025-09-27 10:24:00,66,124.9132,5507.0,3.8000000000000007,4.5,0.8999999999999986,485.0078,373
2025-09-27 10:27:00,67,125.6076,5507.0,3.8000000000000007,4.4,1.0,492.2802,373
2025-09-27 10:30:00,65,123.8715,5507.0,3.8000000000000007,4.5,1.0,478.586,373
2025-09-27 10:33:00,66,124.0451,5507.0,3.900000000000002,4.3,0.8999999999999986,483.8392,373
2025-09-27 10:36:00,65,122.4826,5507.0,3.8000000000000007,4.5,0.8999999999999986,485.3025,372
2025-09-27 10:39:00,66,122.743,5507.0,3.6999999999999993,4.5,1.0,484.5254,372
2025-09-27 10:42:00,65,121.9618,5507.0,3.8000000000000007,4.5,0.8999999999999986,485.9519,372
2025-09-27 10:45:00,67,122.3958,5507.0,3.8000000000000007,4.6,1.0,491.3224,373
2025-09-27 10:48:00,66,123.1771,5508.0,3.8000000000000007,4.6,1.0,491.2131,373
2025-09-27 10:51:00,67,124.0451,5508.0,3.900000000000002,4.6,1.1000000000000014,497.9643,373
2025-09-27 10:54:00,67,123.6979,5508.0,3.900000000000002,4.700000000000001,1.1000000000000014,498.9192,373
2025-09-27 10:57:00,68,123.7847,5508.0,3.8999999999999986,4.6,1.0000000000000036,498.1956,373
2025-09-27 11:00:00,67,124.566,5508.0,3.8999999999999986,4.6,1.0999999999999979,500.5697,373
2025-09-27 11:03:00,68,124.2188,5508.0,4.0,4.700000000000001,1.0000000000000036,499.8984,373
2025-09-27 11:06:00,67,124.7396,5508.0,4.0,4.800000000000001,0.9999999999999964,500.8378,373
2025-09-27 11:09:00,68,125.434,5508.0,4.100000000000001,4.6,0.9999999999999964,500.1457,373
2025-09-27 11:12:00,68,125.9549,5508.0,4.100000000000001,4.6,0.9000000000000021,501.2314,367
2025-09-27 11:15:00,67,124.6528,5508.0,3.8999999999999986,4.700000000000001,1.0999999999999979,504.5569,373
2025-09-27 11:18:00,69,125.7813,5508.0,4.100000000000001,4.8,1.0999999999999979,511.1735,367
2025-09-27 11:21:00,70,126.3021,5508.0,4.100000000000001,4.8,1.1999999999999993,509.9684,367
2025-09-27 11:24:00,69,126.9097,5508.0,4.099999999999998,4.8999999999999995,1.1000000000000014,517.2953,367
2025-09-27 11:27:00,71,128.3854,5508.0,4.199999999999999,4.999999999999999,1.2000000000000028,529.5688,367
2025-09-27 11:30:00,74,129.4271,5508.0,4.400000000000002,5.2,1.2999999999999972,542.1864,370
2025-09-27 11:33:00,74,129.6875,5508.0,4.399999999999999,5.3,1.4000000000000021,557.6199,370
2025-09-27 11:36:00,75,129.4271,5508.0,4.699999999999999,5.3999999999999995,1.3000000000000043,568.8423,203
2025-09-27 11:39:00,77,131.8576,5508.0,4.800000000000001,5.3999999999999995,1.2999999999999972,571.8039,188
2025-09-27 11:42:00,78,132.4653,5508.0,4.800000000000001,5.499999999999999,1.3999999999999986,588.368,188
2025-09-27 11:45:00,79,133.7674,5508.0,4.900000000000002,5.6000000000000005,1.2999999999999972,587.1183,188
2025-09-27 11:48:00,80,133.6806,5509.0,4.900000000000002,5.6000000000000005,1.3999999999999986,592.9891,188
2025-09-27 11:51:00,79,134.8958,5509.0,4.900000000000002,5.6000000000000005,1.3999999999999986,592.0763,188
2025-09-27 11:54:00,79,134.7222,5509.0,4.9999999999999964,5.6,1.3000000000000043,593.316,193
2025-09-27 11:57:00,78,134.9826,5509.0,5.099999999999998,5.499999999999999,1.3000000000000043,592.2485,193
2025-09-27 12:00:00,79,135.4167,5509.0,5.099999999999998,5.5,1.3000000000000043,594.0477,193
2025-09-27 12:03:00,79,135.9375,5509.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,592.0771,193
2025-09-27 12:06:00,79,136.4583,5509.0,4.9999999999999964,5.5,1.3000000000000043,593.3367,193
2025-09-27 12:09:00,80,135.7639,5509.0,4.900000000000002,5.4,1.2999999999999972,589.4714,193
2025-09-27 12:12:00,79,134.2882,5509.0,4.900000000000002,5.5,1.3999999999999986,590.7084,188
2025-09-27 12:15:00,78,134.4618,5509.0,4.900000000000002,5.5,1.2999999999999972,585.4609,188
2025-09-27 12:18:00,78,133.8542,5509.0,4.900000000000002,5.5,1.2999999999999972,589.8588,188
2025-09-27 12:21:00,78,134.9826,5509.0,4.900000000000002,5.5,1.2999999999999972,589.8159,188
2025-09-27 12:24:00,80,135.1563,5509.0,4.9999999999999964,5.5,1.2000000000000028,592.0858,193
2025-09-27 12:27:00,78,134.8958,5509.0,5.0000000000000036,5.5,1.2999999999999972,587.5328,193
2025-09-27 12:30:00,78,131.9444,5509.0,4.900000000000002,5.5,1.1999999999999957,583.5522,188
2025-09-27 12:33:00,78,131.4236,5509.0,4.800000000000001,5.5,1.3999999999999986,584.1344,188
2025-09-27 12:36:00,79,130.5556,5509.0,4.900000000000002,5.5,1.0999999999999943,577.5342,188
2025-09-27 12:39:00,77,130.816,5509.0,4.800000000000001,5.5,1.1999999999999957,573.866,188
2025-09-27 12:42:00,77,129.9479,5509.0,4.800000000000001,5.4,1.1999999999999957,573.8875,188
2025-09-27 12:45:00,76,129.5139,5509.0,4.900000000000002,5.4,1.1999999999999957,572.839,188
2025-09-27 12:48:00,78,129.8611,5510.0,4.800000000000001,5.5,1.1999999999999957,573.6861,188
2025-09-27 12:51:00,76,129.8611,5510.0,4.800000000000001,5.4,1.1999999999999957,573.4448,203
2025-09-27 12:54:00,77,128.559,5510.0,4.800000000000001,5.5,1.1999999999999957,572.9534,204
2025-09-27 12:57:00,77,127.1701,5510.0,4.800000000000001,5.6,1.1999999999999957,574.0625,204
2025-09-27 13:00:00,77,126.8229,5510.0,4.699999999999999,5.6,1.2000000000000028,573.3591,204
2025-09-27 13:03:00,76,127.7778,5510.0,4.900000000000002,5.6,1.1000000000000014,573.0751,188
2025-09-27 13:06:00,77,126.9097,5510.0,4.699999999999999,5.6,1.2000000000000028,569.6171,204
2025-09-27 13:09:00,76,128.2118,5510.0,4.699999999999999,5.5,1.2000000000000028,569.9165,204
2025-09-27 13:12:00,76,127.9514,5510.0,4.800000000000001,5.5,1.1000000000000014,571.3546,204
2025-09-27 13:15:00,76,127.6042,5510.0,4.699999999999999,5.5,1.2000000000000028,571.2385,204
2025-09-27 13:18:00,76,127.7778,5510.0,4.699999999999999,5.6,1.2000000000000028,571.3951,204
2025-09-27 13:21:00,76,127.1701,5510.0,4.699999999999999,5.5,1.2000000000000028,568.7145,204
2025-09-27 13:24:00,76,127.691,5510.0,4.699999999999999,5.5,1.2000000000000028,569.9385,204
2025-09-27 13:27:00,76,128.0382,5510.0,4.800000000000001,5.5,1.1000000000000014,569.0115,204
2025-09-27 13:30:00,77,128.125,5510.0,4.699999999999999,5.5,1.2000000000000028,570.0843,204
2025-09-27 13:33:00,76,129.0799,5510.0,4.699999999999999,5.4,1.2000000000000028,569.6099,203
2025-09-27 13:36:00,76,127.5174,5510.0,4.699999999999999,5.300000000000001,1.2000000000000028,570.0101,203
2025-09-27 13:39:00,77,129.4271,5510.0,4.699999999999999,5.4,1.2000000000000028,570.5424,203
2025-09-27 13:42:00,76,128.3854,5510.0,4.699999999999999,5.4,1.2000000000000028,571.4855,203
2025-09-27 13:45:00,76,128.6458,5510.0,4.699999999999999,5.5,1.2999999999999972,569.1823,204
2025-09-27 13:48:00,75,128.0382,5511.0,4.699999999999999,5.5,1.2000000000000028,569.482,204
2025-09-27 13:51:00,76,129.3403,5511.0,4.800000000000001,5.5,1.1000000000000014,570.226,188
2025-09-27 13:54:00,76,128.6458,5511.0,4.800000000000001,5.5,1.1999999999999957,571.3056,204
2025-09-27 13:57:00,77,128.559,5511.0,4.800000000000001,5.5,1.1000000000000014,570.1873,204
2025-09-27 14:00:00,76,129.3403,5511.0,4.800000000000001,5.5,1.1999999999999957,571.4273,188
2025-09-27 14:03:00,77,130.3819,5511.0,4.800000000000001,5.5,1.1999999999999957,570.623,188
2025-09-27 14:06:00,76,129.8611,5511.0,4.800000000000001,5.5,1.1999999999999957,575.2188,188
2025-09-27 14:09:00,77,128.9931,5511.0,4.800000000000001,5.5,1.1999999999999957,571.7587,188
2025-09-27 14:12:00,75,130.1215,5511.0,4.800000000000001,5.5,1.1000000000000014,568.327,203
2025-09-27 14:15:00,75,131.1632,5511.0,4.699999999999999,5.4,1.2000000000000028,567.405,203
2025-09-27 14:18:00,75,130.2951,5511.0,4.800000000000001,5.4,1.1999999999999957,569.0046,203
2025-09-27 14:21:00,76,130.7292,5511.0,4.699999999999999,5.4,1.2000000000000028,569.4984,203
2025-09-27 14:24:00,76,130.3819,5511.0,4.699999999999999,5.300000000000001,1.2000000000000028,567.4961,203
2025-09-27 14:27:00,76,129.8611,5511.0,4.699999999999999,5.4,1.2000000000000028,567.3674,203
2025-09-27 14:30:00,76,129.6875,5511.0,4.900000000000002,5.300000000000001,1.1999999999999957,569.0594,188
2025-09-27 14:33:00,77,128.3854,5511.0,4.900000000000002,5.5,1.0999999999999943,568.3505,188
2025-09-27 14:36:00,76,128.4722,5511.0,4.900000000000002,5.4,1.0999999999999943,567.4113,188
2025-09-27 14:39:00,76,128.125,5511.0,4.800000000000001,5.4,1.1999999999999957,567.1788,203
