Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-27 14:42:00,75,128.6458,5511.0,4.800000000000001,5.5,1.1999999999999957,569.9402,203
2025-09-27 14:45:00,76,128.9931,5511.0,4.800000000000001,5.4,1.1999999999999957,568.3548,203
2025-09-27 14:48:00,77,129.7743,5512.0,5.0000000000000036,5.5,1.1999999999999957,574.1398,188
2025-09-27 14:51:00,77,129.8611,5512.0,4.800000000000001,5.4,1.3999999999999986,575.0213,188
2025-09-27 14:54:00,75,129.8611,5512.0,4.900000000000002,5.5,1.1999999999999957,570.9824,188
2025-09-27 14:57:00,76,128.9931,5512.0,4.800000000000001,5.4,1.2999999999999972,574.7501,203
2025-09-27 15:00:00,76,129.7743,5512.0,4.900000000000002,5.4,1.1999999999999957,570.7777,188
2025-09-27 15:03:00,76,128.9063,5512.0,4.900000000000002,5.300000000000001,1.1999999999999957,569.3671,188
2025-09-27 15:06:00,75,129.7743,5512.0,4.800000000000001,5.4,1.2999999999999972,572.829,203
2025-09-27 15:09:00,75,129.0799,5512.0,4.900000000000002,5.300000000000001,1.0999999999999943,571.3018,203
2025-09-27 15:12:00,76,128.6458,5512.0,4.800000000000001,5.4,1.1999999999999957,569.9481,203
2025-09-27 15:15:00,76,128.2118,5512.0,4.800000000000001,5.4,1.1999999999999957,568.1909,203
2025-09-27 15:18:00,76,128.4722,5512.0,4.800000000000001,5.4,1.1999999999999957,573.8511,203
2025-09-27 15:21:00,76,129.5139,5512.0,4.900000000000002,5.4,1.1999999999999957,569.433,188
2025-09-27 15:24:00,76,128.9931,5512.0,4.800000000000001,5.4,1.1999999999999957,570.9731,203
2025-09-27 15:27:00,76,129.9479,5512.0,4.800000000000001,5.300000000000001,1.2999999999999972,571.345,203
2025-09-27 15:30:00,76,129.2535,5512.0,4.800000000000001,5.4,1.1000000000000014,569.9813,203
2025-09-27 15:33:00,76,129.5139,5512.0,4.699999999999999,5.4,1.2000000000000028,567.3161,203
2025-09-27 15:36:00,76,129.6875,5512.0,4.699999999999999,5.4,1.2000000000000028,565.5237,203
2025-09-27 15:39:00,75,130.7292,5512.0,4.699999999999999,5.300000000000001,1.1000000000000014,559.4869,203
2025-09-27 15:42:00,75,130.816,5512.0,4.699999999999999,5.300000000000001,1.2000000000000028,563.3317,203
2025-09-27 15:45:00,75,131.25,5512.0,4.699999999999999,5.200000000000001,1.2000000000000028,563.7057,203
2025-09-27 15:48:00,76,131.9444,5513.0,4.800000000000001,5.300000000000001,1.2000000000000028,565.5951,203
2025-09-27 15:51:00,75,132.7257,5513.0,4.699999999999999,5.300000000000001,1.2999999999999972,567.7776,203
2025-09-27 15:54:00,76,134.1146,5513.0,4.800000000000001,5.4,1.1000000000000014,569.4454,188
2025-09-27 15:57:00,76,133.7674,5513.0,4.800000000000001,5.3,1.1999999999999957,571.406,203
2025-09-27 16:00:00,76,135.5903,5513.0,4.800000000000001,5.3,1.3999999999999986,583.1433,188
2025-09-27 16:03:00,78,137.1528,5513.0,4.900000000000002,5.3,1.2999999999999972,583.2687,193
2025-09-27 16:06:00,77,136.8924,5513.0,4.900000000000002,5.3,1.2999999999999972,583.7272,193
2025-09-27 16:09:00,78,137.3264,5513.0,4.900000000000002,5.3,1.2999999999999972,582.4652,193
2025-09-27 16:12:00,77,137.5,5513.0,4.900000000000002,5.3,1.3999999999999986,582.4673,193
2025-09-27 16:15:00,78,137.5,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,590.1024,193
2025-09-27 16:18:00,79,138.4549,5513.0,4.900000000000002,5.3999999999999995,1.3999999999999986,586.1175,193
2025-09-27 16:21:00,78,138.4549,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,591.3738,193
2025-09-27 16:24:00,79,138.9757,5513.0,5.099999999999998,5.3,1.2000000000000028,590.8788,193
2025-09-27 16:27:00,79,138.5417,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,590.6224,193
2025-09-27 16:30:00,78,137.5868,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,590.454,193
2025-09-27 16:33:00,79,137.5868,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,590.1798,193
2025-09-27 16:36:00,78,136.7188,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,589.8955,193
2025-09-27 16:39:00,79,136.0243,5513.0,4.9999999999999964,5.3999999999999995,1.3000000000000043,591.4985,193
2025-09-27 16:42:00,79,134.6354,5513.0,4.9999999999999964,5.5,1.3000000000000043,596.3233,193
2025-09-27 16:45:00,79,134.1146,5513.0,4.900000000000002,5.6,1.3999999999999986,591.4331,188
2025-09-27 16:48:00,79,134.2014,5514.0,4.9999999999999964,5.5,1.3000000000000043,590.5428,193
2025-09-27 16:51:00,78,132.8993,5514.0,4.900000000000002,5.5,1.3999999999999986,590.5121,188
2025-09-27 16:54:00,79,131.25,5514.0,4.9999999999999964,5.5,1.3000000000000043,593.4034,188
2025-09-27 16:57:00,77,130.2083,5514.0,4.9999999999999964,5.5,1.2000000000000028,584.2792,188
2025-09-27 17:00:00,77,127.691,5514.0,4.9999999999999964,5.6,1.2000000000000028,586.0781,188
2025-09-27 17:03:00,78,126.3889,5514.0,4.800000000000004,5.7,1.2999999999999972,580.7018,208
2025-09-27 17:06:00,76,125.1736,5514.0,4.700000000000003,5.7,1.0999999999999943,575.6112,204
2025-09-27 17:09:00,76,125.6076,5514.0,4.900000000000002,5.6000000000000005,1.0999999999999943,577.7649,208
2025-09-27 17:12:00,76,125.7813,5514.0,4.800000000000001,5.6000000000000005,1.1999999999999957,573.9211,204
2025-09-27 17:15:00,77,126.2153,5514.0,4.700000000000003,5.6000000000000005,1.1999999999999957,573.3746,204
2025-09-27 17:18:00,77,125.9549,5514.0,4.800000000000001,5.6000000000000005,1.1999999999999957,571.6542,204
2025-09-27 17:21:00,76,125.434,5514.0,4.700000000000003,5.6000000000000005,1.1999999999999957,577.1086,204
2025-09-27 17:24:00,76,124.7396,5514.0,4.800000000000001,5.500000000000001,1.1000000000000014,570.3343,204
2025-09-27 17:27:00,76,124.566,5514.0,4.800000000000001,5.500000000000001,1.1999999999999957,569.7684,204
2025-09-27 17:30:00,76,126.6493,5514.0,4.800000000000001,5.500000000000001,1.1000000000000014,569.5829,204
2025-09-27 17:33:00,76,125.6076,5514.0,4.699999999999999,5.500000000000001,1.2999999999999972,570.462,204
2025-09-27 17:36:00,76,126.8229,5514.0,4.800000000000001,5.500000000000001,1.1000000000000014,570.1408,204
2025-09-27 17:39:00,75,126.4757,5514.0,4.800000000000001,5.500000000000001,1.1000000000000014,570.3174,204
2025-09-27 17:42:00,77,126.0417,5514.0,4.600000000000001,5.500000000000001,1.2000000000000028,571.2621,204
2025-09-27 17:45:00,76,126.4757,5514.0,4.700000000000003,5.500000000000001,1.1000000000000014,569.4653,204
2025-09-27 17:48:00,76,127.2569,5515.0,4.699999999999999,5.500000000000001,1.2999999999999972,571.1594,204
2025-09-27 17:51:00,76,128.125,5515.0,4.800000000000001,5.6000000000000005,1.1999999999999957,569.8723,204
2025-09-27 17:54:00,76,127.691,5515.0,4.700000000000003,5.500000000000001,1.1000000000000014,570.2603,204
2025-09-27 17:57:00,76,127.2569,5515.0,4.699999999999999,5.500000000000001,1.2000000000000028,566.2971,204
2025-09-27 18:00:00,75,127.691,5515.0,4.699999999999999,5.500000000000001,1.2000000000000028,568.3777,204
2025-09-27 18:03:00,75,127.691,5515.0,4.800000000000001,5.4,1.1999999999999957,566.4826,203
2025-09-27 18:06:00,76,128.2118,5515.0,4.699999999999999,5.500000000000001,1.2000000000000028,566.0525,204
2025-09-27 18:09:00,76,128.3854,5515.0,4.600000000000001,5.500000000000001,1.2000000000000028,566.3951,204
2025-09-27 18:12:00,76,128.559,5515.0,4.800000000000001,5.500000000000001,1.1999999999999957,568.1624,204
2025-09-27 18:15:00,76,127.9514,5515.0,4.800000000000001,5.5,1.1000000000000014,565.691,204
2025-09-27 18:18:00,75,127.9514,5515.0,4.700000000000003,5.4,1.1000000000000014,565.3817,203
2025-09-27 18:21:00,76,128.4722,5515.0,4.699999999999999,5.4,1.2999999999999972,567.8812,203
2025-09-27 18:24:00,76,127.9514,5515.0,4.800000000000001,5.5,1.1000000000000014,567.4604,204
2025-09-27 18:27:00,75,127.2569,5515.0,4.699999999999999,5.5,1.2000000000000028,569.0799,204
2025-09-27 18:30:00,75,126.8229,5515.0,4.800000000000001,5.5,1.1000000000000014,569.1527,204
2025-09-27 18:33:00,76,127.691,5515.0,4.800000000000001,5.5,1.1999999999999957,567.7528,204
2025-09-27 18:36:00,77,127.691,5515.0,4.700000000000003,5.5,1.1999999999999957,567.9363,204
2025-09-27 18:39:00,76,126.4757,5515.0,4.800000000000001,5.5,1.1999999999999957,567.6912,204
2025-09-27 18:42:00,76,125.0,5515.0,4.800000000000001,5.5,1.1000000000000014,567.3427,204
2025-09-27 18:45:00,76,126.3889,5515.0,4.600000000000001,5.5,1.2000000000000028,565.786,206
2025-09-27 18:48:00,76,126.4757,5516.0,4.800000000000001,5.4,1.1999999999999957,567.4831,204
2025-09-27 18:51:00,76,125.8681,5516.0,4.700000000000003,5.6,1.1999999999999957,568.3879,204
2025-09-27 18:54:00,75,125.8681,5516.0,4.700000000000003,5.5,1.1000000000000014,562.735,206
2025-09-27 18:57:00,76,125.1736,5516.0,4.700000000000003,5.5,1.1000000000000014,565.1443,206
2025-09-27 19:00:00,74,123.6979,5516.0,4.699999999999999,5.5,1.2000000000000028,560.7227,206
2025-09-27 19:03:00,75,123.8715,5516.0,4.600000000000001,5.5,1.2000000000000028,557.2667,206
2025-09-27 19:06:00,74,125.0,5516.0,4.699999999999999,5.5,1.1000000000000014,555.7238,206
2025-09-27 19:09:00,74,122.9167,5516.0,4.400000000000002,5.4,1.1999999999999993,548.7073,370
2025-09-27 19:12:00,73,119.7049,5516.0,4.5,5.4,1.1000000000000014,546.32,206
2025-09-27 19:15:00,74,118.9236,5516.0,4.5,5.4,1.1999999999999993,540.6732,206
2025-09-27 19:18:00,73,120.8333,5516.0,4.5,5.6000000000000005,1.1999999999999993,547.5257,206
2025-09-27 19:21:00,73,120.1389,5516.0,4.5,5.6000000000000005,1.1999999999999993,544.8346,206
2025-09-27 19:24:00,73,118.6632,5516.0,4.400000000000002,5.500000000000001,1.0999999999999979,542.5473,366
2025-09-27 19:27:00,73,119.0972,5516.0,4.5,5.500000000000001,1.1999999999999993,544.9286,206
2025-09-27 19:30:00,73,117.9688,5516.0,4.5,5.500000000000001,0.9999999999999964,534.9976,366
2025-09-27 19:33:00,71,117.7951,5516.0,4.300000000000001,5.3999999999999995,1.0999999999999979,533.5449,366
2025-09-27 19:36:00,71,119.0104,5516.0,4.300000000000001,5.3999999999999995,1.0000000000000036,534.8047,366
2025-09-27 19:39:00,71,118.8368,5516.0,4.200000000000003,5.3999999999999995,1.1000000000000014,529.0803,366
2025-09-27 19:42:00,70,117.7951,5516.0,4.300000000000001,5.199999999999999,0.9000000000000021,525.9543,370
2025-09-27 19:45:00,71,117.7083,5516.0,4.300000000000001,5.3,1.0000000000000036,529.8821,366
2025-09-27 19:48:00,71,119.2708,5517.0,4.300000000000001,5.3,1.0000000000000036,528.4327,370
2025-09-27 19:51:00,70,118.8368,5517.0,4.200000000000003,5.3,1.1000000000000014,526.0993,370
2025-09-27 19:54:00,71,118.9236,5517.0,4.200000000000003,5.3,1.1000000000000014,525.37,370
2025-09-27 19:57:00,70,119.0972,5517.0,4.300000000000001,5.199999999999999,1.1000000000000014,526.6567,370
2025-09-27 20:00:00,71,121.5278,5517.0,4.200000000000003,5.3,1.1000000000000014,525.8867,370
2025-09-27 20:03:00,69,121.6146,5517.0,4.200000000000003,5.1,1.0,518.3188,370
2025-09-27 20:06:00,70,121.9618,5517.0,4.200000000000003,5.0,1.0,517.3656,370
2025-09-27 20:09:00,69,119.2708,5517.0,4.100000000000001,5.0,1.0,512.8955,375
2025-09-27 20:12:00,69,120.6597,5517.0,4.0,4.9,1.0,513.2329,375
2025-09-27 20:15:00,69,122.1354,5517.0,4.199999999999999,4.9,1.0,512.6123,370
2025-09-27 20:18:00,69,120.3125,5517.0,4.0,5.0,1.2000000000000028,523.1024,375
2025-09-27 20:21:00,70,119.8785,5517.0,4.200000000000003,5.2,1.0,520.4426,370
2025-09-27 20:24:00,69,120.2257,5517.0,4.200000000000003,5.0,1.0,518.1567,370
2025-09-27 20:27:00,70,120.6597,5517.0,4.200000000000003,4.9,1.0,516.4205,370
2025-09-27 20:30:00,69,123.6979,5517.0,4.100000000000001,5.0,1.1000000000000014,519.4496,370
2025-09-27 20:33:00,70,122.4826,5517.0,4.100000000000001,5.0,1.2000000000000028,519.1779,370
2025-09-27 20:36:00,70,121.6146,5517.0,4.300000000000001,4.9,1.1000000000000014,522.1201,370
2025-09-27 20:39:00,70,121.2674,5517.0,4.200000000000003,5.0,1.1000000000000014,524.7068,370
2025-09-27 20:42:00,70,120.5729,5517.0,4.200000000000003,5.0,1.1000000000000014,522.7092,370
2025-09-27 20:45:00,70,121.6146,5517.0,4.199999999999999,5.1,1.0000000000000036,523.1651,370
2025-09-27 20:48:00,70,123.3507,5518.0,4.300000000000001,5.0,1.1000000000000014,522.5323,370
2025-09-27 20:51:00,70,123.2639,5518.0,4.200000000000003,5.1,1.1000000000000014,523.9733,370
2025-09-27 20:54:00,70,123.7847,5518.0,4.300000000000001,5.0,1.0000000000000036,523.0917,370
2025-09-27 20:57:00,71,124.7396,5518.0,4.199999999999999,5.1,1.0999999999999979,525.7915,370
2025-09-27 21:00:00,71,124.9132,5518.0,4.300000000000001,5.1,1.0999999999999979,529.0479,370
2025-09-27 21:03:00,70,124.3056,5518.0,4.300000000000001,5.1,1.0000000000000036,524.049,370
2025-09-27 21:06:00,71,124.3056,5518.0,4.199999999999999,5.0,1.0999999999999979,526.2501,370
2025-09-27 21:09:00,71,124.2188,5518.0,4.100000000000001,5.0,1.1999999999999957,527.0187,370
2025-09-27 21:12:00,71,122.743,5518.0,4.300000000000001,5.0,1.0000000000000036,525.5958,370
2025-09-27 21:15:00,71,123.4375,5518.0,4.100000000000001,5.1,1.1999999999999957,525.3353,370
2025-09-27 21:18:00,70,122.309,5518.0,4.300000000000001,5.1,1.0999999999999979,524.7208,370
2025-09-27 21:21:00,70,122.9167,5518.0,4.199999999999999,5.0,1.0000000000000036,514.2103,370
2025-09-27 21:24:00,70,121.007,5518.0,4.200000000000003,5.0,1.1000000000000014,519.874,370
2025-09-27 21:27:00,70,120.3993,5518.0,4.200000000000003,5.1,1.1000000000000014,524.5546,370
2025-09-27 21:30:00,70,121.0938,5518.0,4.200000000000003,5.0,1.1000000000000014,521.9458,370
2025-09-27 21:33:00,70,120.6597,5518.0,4.300000000000001,5.0,1.0000000000000036,521.7042,370
2025-09-27 21:36:00,69,121.007,5518.0,4.199999999999999,5.0,1.0000000000000036,521.0593,370
2025-09-27 21:39:00,71,121.441,5518.0,4.199999999999999,5.0,1.0999999999999979,525.04,370
2025-09-27 21:42:00,70,121.441,5518.0,4.100000000000001,5.0,1.1000000000000014,519.9224,370
2025-09-27 21:45:00,70,122.3958,5518.0,4.100000000000001,5.0,1.1999999999999957,520.3981,370
2025-09-27 21:48:00,70,122.1354,5519.0,4.199999999999999,5.0,1.0000000000000036,520.382,370
2025-09-27 21:51:00,70,121.441,5519.0,4.199999999999999,5.1,1.0000000000000036,518.7065,370
2025-09-27 21:54:00,70,119.7917,5519.0,4.199999999999999,5.1,1.0000000000000036,521.4244,370
2025-09-27 21:57:00,69,119.4444,5519.0,4.100000000000001,5.1,1.1000000000000014,514.5114,370
2025-09-27 22:00:00,70,119.7917,5519.0,4.100000000000001,5.1,1.1000000000000014,516.9337,370
2025-09-27 22:03:00,69,117.9688,5519.0,4.100000000000001,5.1,1.1000000000000014,516.5652,370
2025-09-27 22:06:00,68,118.5764,5519.0,4.100000000000001,5.1,1.0,509.6998,375
2025-09-27 22:09:00,68,116.4063,5519.0,4.100000000000001,5.1,1.0,511.503,358
2025-09-27 22:12:00,68,114.5833,5519.0,4.0,5.1,1.1000000000000014,509.53,358
2025-09-27 22:15:00,69,112.5,5519.0,4.0,5.199999999999999,1.2000000000000028,514.6888,358
2025-09-27 22:18:00,69,112.4132,5519.0,4.100000000000001,5.299999999999999,1.0,510.8494,358
2025-09-27 22:21:00,69,112.934,5519.0,4.100000000000001,5.199999999999999,1.0,512.3999,358
2025-09-27 22:24:00,68,114.1493,5519.0,4.100000000000001,5.199999999999999,1.0,510.3972,358
2025-09-27 22:27:00,69,112.5868,5519.0,4.100000000000001,5.199999999999999,1.0,514.6154,358
2025-09-27 22:30:00,68,112.934,5519.0,4.0,5.199999999999999,1.1000000000000014,512.9545,358
2025-09-27 22:33:00,69,113.2813,5519.0,4.0,5.199999999999999,1.1000000000000014,506.3013,358
2025-09-27 22:36:00,70,114.9306,5519.0,4.100000000000001,5.199999999999999,1.0,514.4652,358
2025-09-27 22:39:00,69,113.1944,5519.0,4.100000000000001,5.199999999999999,1.1000000000000014,513.7405,358
2025-09-27 22:42:00,69,114.6701,5519.0,4.100000000000001,5.299999999999999,1.0,514.1489,358
2025-09-27 22:45:00,70,117.3611,5519.0,4.100000000000001,5.1,1.1000000000000014,516.294,370
2025-09-27 22:48:00,70,116.9271,5520.0,4.199999999999999,5.199999999999999,1.0000000000000036,516.9842,366
2025-09-27 22:51:00,70,115.3646,5520.0,4.100000000000001,5.1,1.1000000000000014,518.3605,358
2025-09-27 22:54:00,70,115.9722,5520.0,4.100000000000001,5.1,1.1000000000000014,518.4582,358
2025-09-27 22:57:00,70,118.4028,5520.0,4.199999999999999,5.199999999999999,1.0000000000000036,516.5468,370
2025-09-27 23:00:00,71,115.8854,5520.0,4.100000000000001,5.1,1.1000000000000014,518.7882,366
2025-09-27 23:03:00,71,114.4965,5520.0,4.100000000000001,5.199999999999999,1.1000000000000014,525.3857,366
2025-09-27 23:06:00,70,115.9722,5520.0,4.099999999999998,5.3,1.0999999999999979,525.2306,366
2025-09-27 23:09:00,71,116.059,5520.0,4.199999999999999,5.300000000000001,1.0999999999999979,528.04,366
2025-09-27 23:12:00,72,115.3646,5520.0,4.300000000000001,5.4,1.1999999999999993,533.1356,366
2025-09-27 23:15:00,72,116.3195,5520.0,4.300000000000001,5.5,1.1999999999999993,533.1639,366
2025-09-27 23:18:00,72,118.2292,5520.0,4.300000000000001,5.5,1.1999999999999993,538.3543,366
2025-09-27 23:21:00,72,120.3125,5520.0,4.300000000000001,5.4,1.1999999999999993,541.1445,370
2025-09-27 23:24:00,72,122.1354,5520.0,4.399999999999999,5.300000000000001,1.2000000000000028,543.2474,370
2025-09-27 23:27:00,73,122.0486,5520.0,4.5,5.300000000000001,1.2000000000000028,548.5498,370
2025-09-27 23:30:00,73,122.9167,5520.0,4.399999999999999,5.199999999999999,1.2000000000000028,544.4401,370
2025-09-27 23:33:00,73,124.1319,5520.0,4.399999999999999,5.199999999999999,1.2000000000000028,543.3657,370
2025-09-27 23:36:00,70,118.2292,5520.0,4.199999999999999,5.3,1.0999999999999979,528.9028,366
2025-09-27 23:39:00,71,116.059,5520.0,4.199999999999999,5.3999999999999995,1.1999999999999993,530.3196,366
2025-09-27 23:42:00,72,115.7986,5520.0,4.300000000000001,5.6,1.3000000000000007,541.3024,366
2025-09-27 23:45:00,72,115.9722,5520.0,4.5,5.6,1.1000000000000014,545.2646,366
2025-09-27 23:48:00,73,116.059,5521.0,4.5,5.6,1.1000000000000014,545.0209,366
2025-09-27 23:51:00,73,115.8854,5521.0,4.5,5.6,1.1000000000000014,543.3004,366
2025-09-27 23:54:00,72,115.191,5521.0,4.5,5.699999999999999,1.0,538.8862,366
2025-09-27 23:57:00,72,113.7153,5521.0,4.399999999999999,5.699999999999999,1.1000000000000014,538.8254,366
2025-09-28 00:00:00,71,111.0243,5521.0,4.300000000000001,5.699999999999999,1.0999999999999979,531.4578,365
2025-09-28 00:03:00,71,109.375,5521.0,4.300000000000001,5.6,1.0999999999999979,527.7672,365
2025-09-28 00:06:00,71,109.1146,5521.0,4.300000000000001,5.6,0.9000000000000021,519.848,365
2025-09-28 00:09:00,70,108.941,5521.0,4.199999999999999,5.5,1.0000000000000036,522.7428,359
2025-09-28 00:12:00,70,110.6771,5521.0,4.199999999999999,5.6,1.0999999999999979,526.0233,365
2025-09-28 00:15:00,70,111.0243,5521.0,4.199999999999999,5.7,1.0999999999999979,521.6113,365
2025-09-28 00:18:00,69,110.2431,5521.0,4.199999999999999,5.6,1.0999999999999979,523.3503,359
2025-09-28 00:21:00,70,110.3299,5521.0,4.199999999999999,5.699999999999999,1.0999999999999979,522.7322,365
2025-09-28 00:24:00,70,110.7639,5521.0,4.199999999999999,5.6,1.0999999999999979,523.4265,365
2025-09-28 00:27:00,71,109.375,5521.0,4.300000000000001,5.6,0.9999999999999964,520.721,365
2025-09-28 00:30:00,71,109.1146,5521.0,4.199999999999999,5.699999999999999,1.0999999999999979,529.0983,365
2025-09-28 00:33:00,70,109.7222,5521.0,4.199999999999999,5.699999999999999,1.0999999999999979,524.6428,365
2025-09-28 00:36:00,71,110.5903,5521.0,4.199999999999999,5.5,1.0999999999999979,524.3818,366
2025-09-28 00:39:00,70,110.6771,5521.0,4.199999999999999,5.6,1.0999999999999979,524.0903,365
2025-09-28 00:42:00,69,110.7639,5521.0,4.099999999999998,5.6,1.0999999999999979,517.7688,359
2025-09-28 00:45:00,70,110.6771,5521.0,4.199999999999999,5.6,1.1999999999999993,524.8446,365
2025-09-28 00:48:00,71,111.4583,5522.0,4.199999999999999,5.6,1.0999999999999979,527.1237,365
2025-09-28 00:51:00,71,111.2847,5522.0,4.199999999999999,5.6,1.1999999999999993,530.6066,365
2025-09-28 00:54:00,71,111.2847,5522.0,4.199999999999999,5.6,1.0999999999999979,531.3765,365
2025-09-28 00:57:00,71,112.5,5522.0,4.300000000000001,5.6,1.1999999999999993,530.3607,366
2025-09-28 01:00:00,71,112.934,5522.0,4.300000000000001,5.5,1.1999999999999993,530.6368,366
2025-09-28 01:03:00,73,112.5868,5522.0,4.199999999999999,5.5,1.1999999999999993,540.4842,366
2025-09-28 01:06:00,72,112.8472,5522.0,4.399999999999999,5.6,1.2000000000000028,539.4202,366
2025-09-28 01:09:00,72,113.6285,5522.0,4.5,5.6,1.0,534.3285,366
2025-09-28 01:12:00,72,115.7986,5522.0,4.399999999999999,5.5,1.1000000000000014,541.9379,366
2025-09-28 01:15:00,71,114.5833,5522.0,4.299999999999997,5.5,1.1000000000000014,537.7073,366
2025-09-28 01:18:00,72,113.0208,5522.0,4.399999999999999,5.5,1.1000000000000014,537.1443,366
2025-09-28 01:21:00,72,114.6701,5522.0,4.299999999999997,5.5,1.1000000000000014,536.8407,366
2025-09-28 01:24:00,72,115.191,5522.0,4.299999999999997,5.5,1.1000000000000014,538.9033,366
2025-09-28 01:27:00,72,114.3229,5522.0,4.299999999999997,5.6,1.1000000000000014,539.3799,366
2025-09-28 01:30:00,72,114.9306,5522.0,4.299999999999997,5.5,1.2000000000000028,537.4233,366
2025-09-28 01:33:00,71,115.191,5522.0,4.399999999999999,5.5,1.1000000000000014,537.7964,366
2025-09-28 01:36:00,72,116.059,5522.0,4.199999999999999,5.5,1.1999999999999993,535.1075,366
2025-09-28 01:39:00,72,114.7569,5522.0,4.299999999999997,5.5,1.2000000000000028,534.9231,366
2025-09-28 01:42:00,71,114.3229,5522.0,4.399999999999999,5.5,1.0,535.3666,366
2025-09-28 01:45:00,72,114.1493,5522.0,4.299999999999997,5.5,1.1000000000000014,535.0447,366
2025-09-28 01:48:00,72,114.7569,5523.0,4.299999999999997,5.6,1.1000000000000014,534.7842,366
2025-09-28 01:51:00,72,113.368,5523.0,4.199999999999999,5.6,1.1999999999999993,533.4109,366
2025-09-28 01:54:00,71,112.066,5523.0,4.199999999999999,5.5,1.0999999999999979,532.0653,366
2025-09-28 01:57:00,70,110.8507,5523.0,4.199999999999999,5.6,1.1999999999999993,534.5548,365
2025-09-28 02:00:00,71,112.4132,5523.0,4.199999999999999,5.5,1.0999999999999979,530.0508,366
2025-09-28 02:03:00,70,111.2847,5523.0,4.199999999999999,5.6,1.0999999999999979,525.9753,365
2025-09-28 02:06:00,70,111.2847,5523.0,4.199999999999999,5.5,1.0999999999999979,523.9481,366
2025-09-28 02:09:00,70,109.4618,5523.0,4.199999999999999,5.6,1.1999999999999993,524.2404,359
2025-09-28 02:12:00,71,109.2882,5523.0,4.199999999999999,5.8,1.1999999999999993,531.7615,365
2025-09-28 02:15:00,71,109.8958,5523.0,4.199999999999999,5.8,1.1999999999999993,530.9984,365
2025-09-28 02:18:00,70,111.0243,5523.0,4.199999999999999,5.6,1.0999999999999979,526.5684,365
2025-09-28 02:21:00,70,110.8507,5523.0,4.199999999999999,5.6,0.9999999999999964,522.3672,365
2025-09-28 02:24:00,70,108.1597,5523.0,4.199999999999999,5.6,0.9999999999999964,521.7874,359
2025-09-28 02:27:00,71,109.5486,5523.0,4.199999999999999,5.7,0.9999999999999964,523.731,365
2025-09-28 02:30:00,70,109.9826,5523.0,4.099999999999998,5.6,1.0999999999999979,523.7672,359
2025-09-28 02:33:00,70,109.7222,5523.0,4.199999999999999,5.7,0.9999999999999964,526.7667,365
2025-09-28 02:36:00,70,108.6805,5523.0,4.099999999999998,5.7,1.0999999999999979,523.1261,359
2025-09-28 02:39:00,71,107.9861,5523.0,4.199999999999999,5.7,1.0999999999999979,522.7404,359
2025-09-28 02:42:00,70,107.7257,5523.0,4.199999999999999,5.6,1.0999999999999979,523.3844,359
2025-09-28 02:45:00,69,108.6805,5523.0,4.199999999999999,5.5,0.9000000000000021,513.0441,359
2025-09-28 02:48:00,69,109.809,5524.0,4.100000000000001,5.5,1.1000000000000014,513.7296,359
2025-09-28 02:51:00,68,110.5903,5524.0,4.100000000000001,5.5,1.1000000000000014,513.1553,359
2025-09-28 02:54:00,69,110.8507,5524.0,4.199999999999999,5.5,1.0000000000000036,517.8988,359
2025-09-28 02:57:00,70,110.5903,5524.0,4.199999999999999,5.6,1.0999999999999979,523.1821,365
2025-09-28 03:00:00,70,109.8958,5524.0,4.199999999999999,5.6,1.0999999999999979,525.6714,365
2025-09-28 03:03:00,69,110.7639,5524.0,4.199999999999999,5.6,0.9000000000000021,516.9976,365
2025-09-28 03:06:00,69,109.4618,5524.0,4.199999999999999,5.5,1.0000000000000036,514.9697,359
2025-09-28 03:09:00,69,109.4618,5524.0,4.100000000000001,5.5,1.1000000000000014,515.9066,359
2025-09-28 03:12:00,69,109.375,5524.0,4.100000000000001,5.5,1.1000000000000014,523.7344,359
2025-09-28 03:15:00,70,110.2431,5524.0,4.100000000000001,5.5,1.1000000000000014,518.3585,359
2025-09-28 03:18:00,70,110.7639,5524.0,4.199999999999999,5.5,1.0999999999999979,523.1979,365
2025-09-28 03:21:00,70,112.4132,5524.0,4.199999999999999,5.6,1.0999999999999979,522.5748,365
2025-09-28 03:24:00,70,112.5868,5524.0,4.199999999999999,5.4,1.0999999999999979,522.9581,366
2025-09-28 03:27:00,70,113.368,5524.0,4.199999999999999,5.4,1.0999999999999979,523.448,366
2025-09-28 03:30:00,70,113.8889,5524.0,4.099999999999998,5.5,1.0999999999999979,520.835,366
2025-09-28 03:33:00,70,113.368,5524.0,4.199999999999999,5.5,1.0999999999999979,521.0852,366
2025-09-28 03:36:00,70,113.368,5524.0,4.300000000000001,5.5,0.9999999999999964,519.7109,366
2025-09-28 03:39:00,70,113.2813,5524.0,4.199999999999999,5.6,1.0999999999999979,528.535,366
2025-09-28 03:42:00,70,114.2361,5524.0,4.300000000000001,5.4,0.9999999999999964,528.2478,366
2025-09-28 03:45:00,71,115.3646,5524.0,4.199999999999999,5.5,1.1999999999999993,531.0676,366
2025-09-28 03:48:00,71,115.4514,5525.0,4.199999999999999,5.5,1.0999999999999979,526.7557,366
2025-09-28 03:51:00,70,114.5833,5525.0,4.300000000000001,5.5,1.0999999999999979,527.8393,366
2025-09-28 03:54:00,70,113.4549,5525.0,4.300000000000001,5.5,0.9999999999999964,527.2963,366
2025-09-28 03:57:00,70,113.6285,5525.0,4.199999999999999,5.5,1.1999999999999993,527.5249,366
2025-09-28 04:00:00,70,113.8889,5525.0,4.300000000000001,5.5,0.9999999999999964,529.2598,366
2025-09-28 04:03:00,70,115.8854,5525.0,4.300000000000001,5.5,1.0999999999999979,527.4739,366
2025-09-28 04:06:00,70,115.0174,5525.0,4.300000000000001,5.4,0.9999999999999964,527.4575,366
2025-09-28 04:09:00,70,114.3229,5525.0,4.300000000000001,5.4,0.9999999999999964,526.1322,366
2025-09-28 04:12:00,70,114.1493,5525.0,4.300000000000001,5.300000000000001,0.9999999999999964,526.5649,366
2025-09-28 04:15:00,70,115.3646,5525.0,4.300000000000001,5.5,0.9999999999999964,530.3508,366
2025-09-28 04:18:00,69,115.4514,5525.0,4.300000000000001,5.5,0.9999999999999964,525.5951,366
2025-09-28 04:21:00,69,112.5,5525.0,4.199999999999999,5.5,1.0000000000000036,518.0106,366
2025-09-28 04:24:00,69,112.1528,5525.0,4.199999999999999,5.4,1.0000000000000036,519.5011,366
2025-09-28 04:27:00,69,113.8889,5525.0,4.199999999999999,5.4,1.0000000000000036,519.6119,366
2025-09-28 04:30:00,69,112.5868,5525.0,4.199999999999999,5.300000000000001,1.0000000000000036,518.9064,366
2025-09-28 04:33:00,69,111.4583,5525.0,4.199999999999999,5.4,1.0000000000000036,516.3849,366
2025-09-28 04:36:00,69,112.3264,5525.0,4.199999999999999,5.4,1.0000000000000036,507.4466,366
2025-09-28 04:39:00,68,111.0243,5525.0,4.100000000000001,5.199999999999999,0.8999999999999986,506.949,358
2025-09-28 04:42:00,67,110.1563,5525.0,4.100000000000001,5.299999999999999,1.0,511.88,358
2025-09-28 04:45:00,67,109.7222,5525.0,4.0,5.1,1.0,505.4615,358
2025-09-28 04:48:00,66,111.632,5526.0,3.8999999999999986,5.1,1.0,499.0361,358
2025-09-28 04:51:00,67,110.3299,5526.0,4.0,5.199999999999999,1.0,499.6279,358
2025-09-28 04:54:00,66,108.0729,5526.0,4.0,5.199999999999999,1.0,496.666,358
2025-09-28 04:57:00,67,108.8542,5526.0,4.0,5.199999999999999,1.0,494.6863,358
2025-09-28 05:00:00,67,109.9826,5526.0,4.0,5.1,0.8999999999999986,496.8715,358
2025-09-28 05:03:00,66,110.3299,5526.0,4.0,5.1,0.7999999999999972,493.9395,358
2025-09-28 05:06:00,66,110.4167,5526.0,3.8999999999999986,5.199999999999999,0.7999999999999972,494.1047,358
2025-09-28 05:09:00,66,110.7639,5526.0,3.8999999999999986,5.1,0.8999999999999986,494.3676,358
2025-09-28 05:12:00,67,109.0278,5526.0,3.8999999999999986,5.199999999999999,0.8999999999999986,494.4473,358
2025-09-28 05:15:00,66,108.6805,5526.0,3.8000000000000007,4.9,0.8000000000000007,489.2843,358
2025-09-28 05:18:00,65,107.6389,5526.0,3.6999999999999993,5.0,0.9000000000000021,481.8588,358
2025-09-28 05:21:00,65,108.2465,5526.0,3.6999999999999993,5.0,0.8000000000000007,479.583,358
2025-09-28 05:24:00,64,108.941,5526.0,3.599999999999998,4.9,1.0000000000000036,483.6519,371
2025-09-28 05:27:00,65,108.4201,5526.0,3.8000000000000007,5.0,0.9999999999999964,488.7963,358
2025-09-28 05:30:00,64,108.2465,5526.0,3.6999999999999993,5.0,0.8000000000000007,476.5767,358
2025-09-28 05:33:00,65,109.809,5526.0,3.8000000000000007,5.0,0.9999999999999964,486.2385,358
2025-09-28 05:36:00,65,110.1563,5526.0,3.6999999999999993,5.0,0.9999999999999964,485.2537,358
2025-09-28 05:39:00,64,109.9826,5526.0,3.6999999999999993,5.1,0.9000000000000021,481.6504,358
2025-09-28 05:42:00,65,109.5486,5526.0,3.8000000000000007,5.1,0.9999999999999964,485.6647,358
2025-09-28 05:45:00,65,109.9826,5526.0,3.8000000000000007,5.0,0.9000000000000021,486.2785,358
2025-09-28 05:48:00,66,109.5486,5527.0,3.6999999999999993,5.0,0.9000000000000021,486.6323,358
2025-09-28 05:51:00,66,109.4618,5527.0,3.6999999999999993,5.1,1.1999999999999993,489.1654,358
2025-09-28 05:54:00,67,111.1111,5527.0,3.8000000000000007,5.1,1.1999999999999993,499.2856,358
2025-09-28 05:57:00,66,111.0243,5527.0,3.8999999999999986,5.1,1.0,496.9885,358
2025-09-28 06:00:00,67,109.9826,5527.0,3.8999999999999986,5.1,1.0,496.9529,358
2025-09-28 06:03:00,68,111.0243,5527.0,4.0,5.199999999999999,1.1000000000000014,505.5571,358
2025-09-28 06:06:00,67,113.4549,5527.0,4.0,5.1,1.0,501.4886,358
2025-09-28 06:09:00,68,113.7153,5527.0,4.0,5.199999999999999,1.0,503.3259,358
2025-09-28 06:12:00,68,111.2847,5527.0,3.8999999999999986,5.199999999999999,1.1000000000000014,501.1493,358
2025-09-28 06:15:00,67,111.2847,5527.0,3.8999999999999986,5.1,1.0,501.5685,358
2025-09-28 06:18:00,67,113.4549,5527.0,4.0,5.0,1.0,499.5141,358
2025-09-28 06:21:00,68,115.191,5527.0,4.0,5.1,1.1000000000000014,508.2791,358
2025-09-28 06:24:00,67,113.8889,5527.0,4.0,5.1,1.0,508.3298,358
2025-09-28 06:27:00,68,113.7153,5527.0,4.100000000000001,5.1,1.0,508.7703,358
2025-09-28 06:30:00,68,115.3646,5527.0,4.100000000000001,5.1,1.0,508.8323,358
2025-09-28 06:33:00,68,115.9722,5527.0,4.100000000000001,5.1,1.0,508.5939,358
2025-09-28 06:36:00,68,114.2361,5527.0,4.0,5.1,1.1000000000000014,508.124,358
2025-09-28 06:39:00,69,114.2361,5527.0,4.100000000000001,5.1,1.1000000000000014,511.2863,358
2025-09-28 06:42:00,68,114.2361,5527.0,4.100000000000001,5.1,1.0,505.8068,358
2025-09-28 06:45:00,68,114.6701,5527.0,4.0,5.1,1.0,506.5647,358
2025-09-28 06:48:00,67,115.3646,5528.0,4.0,5.1,1.1000000000000014,502.9066,358
2025-09-28 06:51:00,68,114.2361,5528.0,3.8999999999999986,5.1,1.0,504.6758,358
2025-09-28 06:54:00,67,114.4965,5528.0,4.0,5.0,1.0,502.9979,358
2025-09-28 06:57:00,68,114.5833,5528.0,3.8999999999999986,5.0,1.1000000000000014,506.2068,358
2025-09-28 07:00:00,68,114.6701,5528.0,4.0,5.0,1.0,501.8893,358
2025-09-28 07:03:00,67,115.191,5528.0,3.8999999999999986,5.0,1.0,498.5265,358
2025-09-28 07:06:00,67,116.4931,5528.0,3.8999999999999986,4.9,1.0,499.1493,371
2025-09-28 07:09:00,66,114.6701,5528.0,3.8999999999999986,4.699999999999999,0.7999999999999972,487.9464,371
2025-09-28 07:12:00,65,114.7569,5528.0,3.8000000000000007,4.699999999999999,0.9000000000000021,484.8297,371
2025-09-28 07:15:00,65,116.2326,5528.0,3.599999999999998,4.6,1.0000000000000036,478.9728,371
2025-09-28 07:18:00,65,117.1875,5528.0,3.6999999999999993,4.5,1.0000000000000036,477.8395,372
2025-09-28 07:21:00,64,117.6215,5528.0,3.599999999999998,4.4,0.9000000000000021,474.1716,372
2025-09-28 07:24:00,64,118.9236,5528.0,3.6999999999999993,4.5,1.0000000000000036,477.0775,372
2025-09-28 07:27:00,65,119.7049,5528.0,3.6000000000000014,4.4,1.0,479.5622,372
2025-09-28 07:30:00,64,119.0972,5528.0,3.599999999999998,4.300000000000001,0.8000000000000007,473.1451,372
2025-09-28 07:33:00,64,119.8785,5528.0,3.6000000000000014,4.300000000000001,1.0,472.8259,372
2025-09-28 07:36:00,64,121.6146,5528.0,3.6000000000000014,4.300000000000001,1.0,474.3018,372
2025-09-28 07:39:00,64,121.6146,5528.0,3.599999999999998,4.300000000000001,0.9000000000000021,478.6743,372
2025-09-28 07:42:00,65,121.7014,5528.0,3.6999999999999993,4.4,1.0000000000000036,479.2063,372
2025-09-28 07:45:00,64,122.309,5528.0,3.5,4.300000000000001,1.0,480.5983,372
2025-09-28 07:48:00,65,122.0486,5529.0,3.6999999999999993,4.4,1.0000000000000036,485.8529,372
2025-09-28 07:51:00,65,123.1771,5529.0,3.6999999999999993,4.4,1.0000000000000036,483.0172,372
2025-09-28 07:54:00,65,123.3507,5529.0,3.8000000000000007,4.4,0.9999999999999964,485.9482,372
2025-09-28 07:57:00,65,123.0035,5529.0,3.8000000000000007,4.5,0.9999999999999964,485.7079,373
2025-09-28 08:00:00,65,123.8715,5529.0,3.8000000000000007,4.5,0.9999999999999964,486.6263,373
2025-09-28 08:03:00,66,125.0,5529.0,3.6999999999999993,4.4,0.9999999999999964,486.7112,253
2025-09-28 08:06:00,67,123.6979,5529.0,3.8999999999999986,4.4,0.8999999999999986,489.2973,373
2025-09-28 08:09:00,67,124.0451,5529.0,3.8999999999999986,4.4,0.8999999999999986,491.2981,373
2025-09-28 08:12:00,66,126.4757,5529.0,3.6999999999999993,4.4,0.9999999999999964,491.0507,253
2025-09-28 08:15:00,68,126.4757,5529.0,3.8000000000000007,4.4,1.0999999999999979,497.5607,373
2025-09-28 08:18:00,67,126.2153,5529.0,3.8999999999999986,4.5,1.0,499.0464,373
2025-09-28 08:21:00,68,125.5208,5529.0,4.0,4.5,1.0,497.855,373
2025-09-28 08:24:00,67,126.4757,5529.0,4.0,4.6,1.0,497.9005,373
2025-09-28 08:27:00,67,126.2153,5529.0,4.0,4.5,1.0,498.2119,373
2025-09-28 08:30:00,68,126.8229,5529.0,4.0,4.5,1.0,499.611,373
2025-09-28 08:33:00,67,125.9549,5529.0,4.0,4.5,1.0,500.1511,373
2025-09-28 08:36:00,68,125.434,5529.0,4.0,4.6,1.0,501.8005,373
2025-09-28 08:39:00,67,124.7396,5529.0,4.0,4.6,1.0,499.3075,373
2025-09-28 08:42:00,67,124.7396,5529.0,4.0,4.5,1.0,499.1317,373
2025-09-28 08:45:00,66,123.6979,5529.0,3.8999999999999986,4.6,1.0,497.2602,373
2025-09-28 08:48:00,66,124.9132,5530.0,3.8999999999999986,4.6,1.0,496.3564,373
2025-09-28 08:51:00,66,124.566,5530.0,3.8999999999999986,4.5,0.8999999999999986,492.3384,373
2025-09-28 08:54:00,66,125.434,5530.0,3.8999999999999986,4.5,1.0,493.2627,373
2025-09-28 08:57:00,66,125.3472,5530.0,3.799999999999997,4.5,0.8999999999999986,493.1181,373
2025-09-28 09:00:00,66,124.7396,5530.0,4.0,4.5,0.7999999999999972,492.0016,373
2025-09-28 09:03:00,66,128.8194,5530.0,3.8000000000000007,4.5,1.0999999999999979,492.9965,254
2025-09-28 09:06:00,66,129.5139,5530.0,3.8000000000000007,4.300000000000001,1.0999999999999979,491.2752,253
2025-09-28 09:09:00,64,130.7292,5530.0,3.6999999999999993,4.000000000000001,0.8000000000000007,471.6594,253
2025-09-28 09:12:00,63,130.2083,5530.0,3.6000000000000014,4.000000000000001,1.0,473.8799,253
2025-09-28 09:15:00,64,130.7292,5530.0,3.6000000000000014,4.000000000000001,0.8999999999999986,474.8171,253
2025-09-28 09:18:00,64,130.9896,5530.0,3.6000000000000014,3.9000000000000004,1.0,474.904,253
2025-09-28 09:21:00,64,131.25,5530.0,3.6999999999999993,4.1000000000000005,0.9000000000000021,476.9681,253
2025-09-28 09:24:00,64,131.5104,5530.0,3.6999999999999993,4.0,0.9000000000000021,477.515,253
2025-09-28 09:27:00,64,132.3785,5530.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,476.03,253
2025-09-28 09:30:00,65,131.8576,5530.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,475.1629,253
2025-09-28 09:33:00,64,131.4236,5530.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,476.2383,253
2025-09-28 09:36:00,65,131.5972,5530.0,3.6999999999999993,4.0,0.9000000000000021,476.639,253
2025-09-28 09:39:00,64,132.2917,5530.0,3.6000000000000014,4.1,1.0,478.3298,253
2025-09-28 09:42:00,65,129.5139,5530.0,3.6999999999999993,4.1,1.0000000000000036,481.5017,253
2025-09-28 09:45:00,65,130.1215,5530.0,3.6999999999999993,4.199999999999999,1.0000000000000036,484.7688,253
2025-09-28 09:48:00,66,130.5556,5531.0,3.8000000000000007,4.1,0.9999999999999964,484.5874,253
2025-09-28 09:51:00,68,144.0104,5531.0,3.8000000000000007,3.999999999999999,1.0999999999999979,503.9229,252
2025-09-28 09:54:00,69,143.6632,5531.0,4.0,4.2,1.2000000000000028,513.705,249
2025-09-28 09:57:00,70,143.6632,5531.0,4.100000000000001,4.3,1.1000000000000014,522.5008,249
2025-09-28 10:00:00,70,142.8819,5531.0,4.100000000000001,4.3,1.1999999999999957,522.6675,249
2025-09-28 10:03:00,71,142.5347,5531.0,4.199999999999999,4.3999999999999995,1.1999999999999993,532.5699,249
2025-09-28 10:06:00,71,142.0139,5531.0,4.199999999999999,4.499999999999999,1.3000000000000007,533.4106,249
2025-09-28 10:09:00,71,139.4965,5531.0,4.300000000000001,4.499999999999999,1.0999999999999979,533.5428,367
2025-09-28 10:12:00,72,140.191,5531.0,4.300000000000001,4.6000000000000005,1.1999999999999993,542.6317,367
2025-09-28 10:15:00,73,139.8438,5531.0,4.300000000000001,4.6000000000000005,1.3000000000000007,546.3878,367
2025-09-28 10:18:00,73,139.6701,5531.0,4.399999999999999,4.700000000000001,1.2000000000000028,543.8595,195
2025-09-28 10:21:00,74,138.1076,5531.0,4.399999999999999,4.700000000000001,1.2000000000000028,545.0225,195
2025-09-28 10:24:00,73,137.066,5531.0,4.399999999999999,4.699999999999999,1.1000000000000014,544.6082,195
2025-09-28 10:27:00,72,137.066,5531.0,4.399999999999999,4.699999999999999,1.1000000000000014,544.4431,367
2025-09-28 10:30:00,73,136.8056,5531.0,4.300000000000001,4.800000000000001,1.1999999999999993,545.207,367
2025-09-28 10:33:00,73,136.0243,5531.0,4.399999999999999,4.800000000000001,1.2000000000000028,543.7288,195
2025-09-28 10:36:00,73,135.5035,5531.0,4.399999999999999,4.800000000000001,1.2000000000000028,545.2501,367
2025-09-28 10:39:00,73,135.1563,5531.0,4.399999999999999,4.800000000000001,1.2000000000000028,548.1193,367
2025-09-28 10:42:00,73,135.0694,5531.0,4.399999999999999,4.9,1.2000000000000028,548.3068,367
2025-09-28 10:45:00,73,134.4618,5531.0,4.5,4.9,1.2000000000000028,547.462,195
2025-09-28 10:48:00,73,135.3299,5532.0,4.399999999999999,4.9,1.2000000000000028,547.348,367
2025-09-28 10:51:00,73,135.5903,5532.0,4.5,4.9,1.2000000000000028,549.2334,195
2025-09-28 10:54:00,74,136.7188,5532.0,4.600000000000001,4.9,1.1000000000000014,556.2115,195
2025-09-28 10:57:00,75,136.2847,5532.0,4.5,4.9,1.2000000000000028,552.621,195
2025-09-28 11:00:00,76,136.8056,5532.0,4.600000000000001,5.0,1.1999999999999957,564.8964,195
2025-09-28 11:03:00,76,137.6736,5532.0,4.600000000000001,5.0,1.1999999999999957,563.208,195
2025-09-28 11:06:00,76,137.5868,5532.0,4.600000000000001,5.0,1.1999999999999957,562.9562,195
2025-09-28 11:09:00,76,137.7604,5532.0,4.600000000000001,5.0,1.1999999999999957,565.7657,195
2025-09-28 11:12:00,76,139.0625,5532.0,4.600000000000001,5.0,1.1999999999999957,565.6832,195
2025-09-28 11:15:00,76,137.7604,5532.0,4.600000000000001,5.0,1.2999999999999972,567.1921,195
2025-09-28 11:18:00,76,139.7569,5532.0,4.600000000000001,5.0,1.0999999999999943,568.239,195
2025-09-28 11:21:00,76,141.1458,5532.0,4.700000000000003,4.8999999999999995,1.0999999999999943,566.6949,195
2025-09-28 11:24:00,76,140.7118,5532.0,4.700000000000003,4.8999999999999995,1.1999999999999957,567.1526,195
2025-09-28 11:27:00,77,143.4028,5532.0,4.700000000000003,4.999999999999999,1.2999999999999972,576.2335,194
2025-09-28 11:30:00,78,144.2708,5532.0,4.799999999999997,4.999999999999999,1.3000000000000043,583.3342,193
2025-09-28 11:33:00,79,144.5313,5532.0,4.899999999999999,5.1000000000000005,1.3999999999999986,598.4758,193
2025-09-28 11:36:00,80,145.3993,5532.0,5.0,5.3,1.3999999999999986,603.5994,193
2025-09-28 11:39:00,81,146.0069,5532.0,5.0,5.3,1.6000000000000014,609.2325,193
2025-09-28 11:42:00,82,146.0069,5532.0,5.200000000000003,5.3999999999999995,1.3999999999999986,620.3864,193
2025-09-28 11:45:00,84,145.4861,5532.0,5.200000000000003,5.3999999999999995,1.5,624.5585,193
2025-09-28 11:48:00,85,146.0069,5533.0,5.299999999999997,5.499999999999999,1.4000000000000057,631.5238,193
2025-09-28 11:51:00,85,145.5729,5533.0,5.299999999999997,5.3999999999999995,1.4000000000000057,632.5867,193
2025-09-28 11:54:00,84,146.1806,5533.0,5.299999999999997,5.3999999999999995,1.4000000000000057,632.7277,193
2025-09-28 11:57:00,82,146.2674,5533.0,5.399999999999999,5.5,1.3999999999999986,636.2036,193
2025-09-28 12:00:00,84,145.7465,5533.0,5.299999999999997,5.5,1.4000000000000057,635.1901,193
2025-09-28 12:03:00,83,144.8785,5533.0,5.299999999999997,5.6,1.4000000000000057,623.2217,193
2025-09-28 12:06:00,84,144.7049,5533.0,5.299999999999997,5.4,1.4000000000000057,627.2397,193
2025-09-28 12:09:00,82,145.3125,5533.0,5.299999999999997,5.4,1.3000000000000043,620.7389,193
2025-09-28 12:12:00,81,143.6632,5533.0,5.200000000000003,5.4,1.3999999999999986,618.1163,193
2025-09-28 12:15:00,83,142.2743,5533.0,5.200000000000003,5.4,1.3999999999999986,618.9954,193
2025-09-28 12:18:00,81,141.4931,5533.0,5.200000000000003,5.4,1.3999999999999986,614.4556,193
2025-09-28 12:21:00,81,140.625,5533.0,5.200000000000003,5.300000000000001,1.1999999999999957,605.7568,193
2025-09-28 12:24:00,80,139.7569,5533.0,5.100000000000001,5.4,1.2999999999999972,603.7168,193
2025-09-28 12:27:00,78,139.0625,5533.0,5.100000000000001,5.300000000000001,1.1999999999999957,605.639,193
2025-09-28 12:30:00,81,138.9757,5533.0,5.100000000000001,5.300000000000001,1.1999999999999957,601.6882,193
2025-09-28 12:33:00,81,139.3229,5533.0,5.0,5.4,1.1999999999999957,599.2253,193
2025-09-28 12:36:00,80,137.6736,5533.0,5.0,5.4,1.2999999999999972,605.04,193
2025-09-28 12:39:00,81,138.8021,5533.0,5.0,5.300000000000001,1.2999999999999972,600.9459,193
2025-09-28 12:42:00,80,137.6736,5533.0,5.100000000000001,5.300000000000001,1.1999999999999957,601.6301,193
2025-09-28 12:45:00,80,138.1076,5533.0,5.0,5.300000000000001,1.2999999999999972,601.104,193
2025-09-28 12:48:00,80,139.3229,5534.0,5.100000000000001,5.4,1.1999999999999957,600.3978,193
2025-09-28 12:51:00,81,139.2361,5534.0,5.100000000000001,5.300000000000001,1.1999999999999957,601.8707,193
2025-09-28 12:54:00,79,138.4549,5534.0,5.100000000000001,5.4,1.1999999999999957,602.0035,193
2025-09-28 12:57:00,80,136.7188,5534.0,5.0,5.4,1.1999999999999957,600.801,193
2025-09-28 13:00:00,81,136.1979,5534.0,5.0,5.4,1.2000000000000028,596.5177,193
2025-09-28 13:03:00,80,136.7188,5534.0,5.0,5.300000000000001,1.2000000000000028,596.6481,193
2025-09-28 13:06:00,79,136.4583,5534.0,5.0,5.300000000000001,1.2000000000000028,593.2794,193
2025-09-28 13:09:00,79,137.066,5534.0,5.0,5.4,1.2000000000000028,597.4776,193
2025-09-28 13:12:00,80,138.5417,5534.0,5.0,5.4,1.2999999999999972,598.4515,193
2025-09-28 13:15:00,81,138.4549,5534.0,5.0,5.4,1.3999999999999986,603.9603,193
2025-09-28 13:18:00,80,138.4549,5534.0,5.100000000000001,5.4,1.1999999999999957,598.5817,193
2025-09-28 13:21:00,80,137.2396,5534.0,5.0,5.4,1.3999999999999986,601.517,193
2025-09-28 13:24:00,79,138.4549,5534.0,5.0,5.5,1.2999999999999972,599.2848,193
2025-09-28 13:27:00,79,138.0208,5534.0,5.0,5.4,1.2999999999999972,599.1587,193
2025-09-28 13:30:00,80,138.4549,5534.0,5.0,5.5,1.2999999999999972,599.7324,193
2025-09-28 13:33:00,79,138.6285,5534.0,5.0,5.4,1.2999999999999972,600.3987,193
2025-09-28 13:36:00,80,138.1076,5534.0,5.0,5.4,1.2999999999999972,601.5946,193
2025-09-28 13:39:00,81,138.1944,5534.0,5.100000000000001,5.4,1.2999999999999972,601.2018,193
2025-09-28 13:42:00,81,138.8021,5534.0,5.100000000000001,5.300000000000001,1.1999999999999957,598.2321,193
2025-09-28 13:45:00,79,138.8021,5534.0,5.0,5.5,1.2999999999999972,599.2698,193
2025-09-28 13:48:00,81,139.2361,5535.0,5.100000000000001,5.4,1.1999999999999957,600.7224,193
2025-09-28 13:51:00,81,139.0625,5535.0,5.0,5.4,1.2999999999999972,599.5475,193
2025-09-28 13:54:00,81,138.9757,5535.0,5.0,5.300000000000001,1.2999999999999972,598.9888,193
2025-09-28 13:57:00,80,140.2778,5535.0,5.0,5.300000000000001,1.2999999999999972,599.6658,193
2025-09-28 14:00:00,81,139.4097,5535.0,5.0,5.4,1.2999999999999972,599.4584,193
2025-09-28 14:03:00,79,139.6701,5535.0,4.899999999999999,5.300000000000001,1.2999999999999972,599.5093,193
2025-09-28 14:06:00,80,139.9306,5535.0,5.0,5.4,1.3999999999999986,599.1526,193
2025-09-28 14:09:00,79,140.7986,5535.0,5.100000000000001,5.300000000000001,1.2999999999999972,600.7739,193
2025-09-28 14:12:00,80,139.4097,5535.0,5.100000000000001,5.300000000000001,1.1999999999999957,600.719,193
2025-09-28 14:15:00,79,140.2778,5535.0,5.0,5.300000000000001,1.2999999999999972,598.4937,193
2025-09-28 14:18:00,79,141.6667,5535.0,5.100000000000001,5.4,1.2999999999999972,604.3519,193
2025-09-28 14:21:00,80,141.8403,5535.0,5.100000000000001,5.4,1.2999999999999972,606.4217,193
2025-09-28 14:24:00,82,141.8403,5535.0,5.0,5.4,1.5,612.7578,193
2025-09-28 14:27:00,81,141.6667,5535.0,5.100000000000001,5.4,1.3999999999999986,609.6734,193
2025-09-28 14:30:00,82,142.4479,5535.0,5.0,5.4,1.5,619.6379,193
2025-09-28 14:33:00,81,142.0139,5535.0,5.100000000000001,5.4,1.3999999999999986,619.1342,193
2025-09-28 14:36:00,81,141.5799,5535.0,5.200000000000003,5.4,1.3999999999999986,616.8809,193
2025-09-28 14:39:00,80,143.5764,5535.0,5.100000000000001,5.4,1.3999999999999986,617.1071,193
2025-09-28 14:42:00,82,142.5347,5535.0,5.100000000000001,5.4,1.3999999999999986,615.3298,193
2025-09-28 14:45:00,82,143.8368,5535.0,5.100000000000001,5.4,1.3999999999999986,619.5438,193
2025-09-28 14:48:00,81,143.2292,5536.0,5.199999999999996,5.4,1.3000000000000043,611.9608,193
2025-09-28 14:51:00,82,142.3611,5536.0,5.100000000000001,5.300000000000001,1.2999999999999972,614.9404,193
2025-09-28 14:54:00,80,140.3646,5536.0,5.199999999999996,5.4,1.3000000000000043,611.6542,193
2025-09-28 14:57:00,82,140.3646,5536.0,5.100000000000001,5.4,1.2999999999999972,607.1703,193
2025-09-28 15:00:00,81,138.8021,5536.0,5.100000000000001,5.5,1.2999999999999972,610.3058,193
2025-09-28 15:03:00,80,138.6285,5536.0,5.100000000000001,5.4,1.1999999999999957,606.0955,193
2025-09-28 15:06:00,81,138.0208,5536.0,5.100000000000001,5.4,1.2999999999999972,605.7224,193
2025-09-28 15:09:00,80,137.5,5536.0,5.100000000000001,5.300000000000001,1.1999999999999957,602.9995,193
2025-09-28 15:12:00,81,136.4583,5536.0,5.0,5.4,1.3999999999999986,602.616,193
2025-09-28 15:15:00,79,135.4167,5536.0,5.0,5.500000000000001,1.2999999999999972,599.8953,193
2025-09-28 15:18:00,80,134.8958,5536.0,4.900000000000002,5.500000000000001,1.2999999999999972,600.5516,193
2025-09-28 15:21:00,80,135.7639,5536.0,5.0,5.500000000000001,1.1999999999999957,599.4951,193
2025-09-28 15:24:00,79,136.2847,5536.0,5.0,5.3999999999999995,1.2999999999999972,597.2991,193
2025-09-28 15:27:00,80,136.4583,5536.0,5.0,5.4,1.2999999999999972,597.8428,193
2025-09-28 15:30:00,79,136.0243,5536.0,5.0,5.4,1.1999999999999957,595.8419,193
2025-09-28 15:33:00,80,136.7188,5536.0,5.0,5.4,1.2999999999999972,597.028,193
2025-09-28 15:36:00,79,136.3715,5536.0,5.0,5.299999999999999,1.2999999999999972,596.9103,193
2025-09-28 15:39:00,80,135.5903,5536.0,4.900000000000002,5.4,1.1999999999999957,599.3984,193
2025-09-28 15:42:00,80,137.2396,5536.0,4.900000000000002,5.3999999999999995,1.2999999999999972,598.1617,193
2025-09-28 15:45:00,79,136.4583,5536.0,4.900000000000002,5.3999999999999995,1.2999999999999972,600.1763,193
2025-09-28 15:48:00,79,137.5,5537.0,4.900000000000002,5.3999999999999995,1.1999999999999957,601.5215,193
2025-09-28 15:51:00,80,137.934,5537.0,5.0,5.299999999999999,1.2999999999999972,600.2181,193
2025-09-28 15:54:00,79,138.0208,5537.0,5.0,5.4,1.2999999999999972,600.4708,193
2025-09-28 15:57:00,79,138.4549,5537.0,5.0,5.299999999999999,1.3999999999999986,600.9669,193
2025-09-28 16:00:00,79,139.0625,5537.0,5.100000000000001,5.300000000000001,1.1999999999999957,601.827,193
2025-09-28 16:03:00,80,140.2778,5537.0,5.0000000000000036,5.300000000000001,1.2999999999999972,603.5025,193
2025-09-28 16:06:00,80,140.625,5537.0,5.0000000000000036,5.300000000000001,1.2999999999999972,605.3238,193
2025-09-28 16:09:00,80,141.4931,5537.0,5.0000000000000036,5.200000000000001,1.2999999999999972,606.1452,193
2025-09-28 16:12:00,80,141.4063,5537.0,5.0000000000000036,5.4,1.2999999999999972,606.6452,193
2025-09-28 16:15:00,79,141.4931,5537.0,5.0000000000000036,5.300000000000001,1.2999999999999972,607.9458,193
2025-09-28 16:18:00,83,142.8819,5537.0,5.100000000000001,5.4,1.3999999999999986,612.791,193
2025-09-28 16:21:00,82,143.8368,5537.0,5.0000000000000036,5.300000000000001,1.3999999999999986,614.6946,193
2025-09-28 16:24:00,83,143.5764,5537.0,5.099999999999998,5.300000000000001,1.4000000000000057,620.1235,193
