Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-28 16:27:00,81,143.8368,5537.0,5.199999999999996,5.4,1.4000000000000057,621.0986,193
2025-09-28 16:30:00,83,143.8368,5537.0,5.099999999999998,5.4,1.4000000000000057,620.6615,193
2025-09-28 16:33:00,81,143.6632,5537.0,5.099999999999998,5.4,1.4000000000000057,621.4861,193
2025-09-28 16:36:00,83,144.5313,5537.0,5.199999999999999,5.4,1.3000000000000043,619.1277,193
2025-09-28 16:39:00,81,144.5313,5537.0,5.199999999999999,5.4,1.3000000000000043,620.2497,193
2025-09-28 16:42:00,82,144.6181,5537.0,5.199999999999996,5.4,1.4000000000000057,618.9215,193
2025-09-28 16:45:00,81,143.5764,5537.0,5.299999999999997,5.4,1.3000000000000043,621.231,193
2025-09-28 16:48:00,81,143.5764,5538.0,5.099999999999998,5.4,1.4000000000000057,616.0902,193
2025-09-28 16:51:00,82,142.7951,5538.0,5.099999999999998,5.4,1.4000000000000057,616.9904,193
2025-09-28 16:54:00,81,141.9271,5538.0,5.099999999999998,5.5,1.3000000000000043,616.4559,193
2025-09-28 16:57:00,81,141.5799,5538.0,5.199999999999996,5.4,1.3000000000000043,614.8984,193
2025-09-28 17:00:00,81,140.191,5538.0,5.099999999999998,5.4,1.4000000000000057,616.0887,193
2025-09-28 17:03:00,81,138.4549,5538.0,5.099999999999998,5.4,1.3000000000000043,612.7839,193
2025-09-28 17:06:00,80,137.6736,5538.0,5.199999999999996,5.5,1.3000000000000043,614.2914,193
2025-09-28 17:09:00,80,135.8507,5538.0,5.199999999999996,5.6000000000000005,1.3000000000000043,610.8683,193
2025-09-28 17:12:00,81,135.7639,5538.0,5.0000000000000036,5.6000000000000005,1.2999999999999972,609.1041,193
2025-09-28 17:15:00,80,137.1528,5538.0,5.0000000000000036,5.500000000000001,1.2999999999999972,608.8927,193
2025-09-28 17:18:00,80,136.4583,5538.0,5.100000000000001,5.500000000000001,1.2999999999999972,608.218,193
2025-09-28 17:21:00,82,136.0243,5538.0,5.0000000000000036,5.500000000000001,1.2999999999999972,607.1866,193
2025-09-28 17:24:00,81,135.4167,5538.0,5.0000000000000036,5.500000000000001,1.2999999999999972,607.2244,193
2025-09-28 17:27:00,81,135.8507,5538.0,4.900000000000002,5.500000000000001,1.3999999999999986,602.5305,193
2025-09-28 17:30:00,80,135.1563,5538.0,4.900000000000002,5.500000000000001,1.3999999999999986,603.892,193
2025-09-28 17:33:00,80,134.8958,5538.0,5.0,5.500000000000001,1.2999999999999972,600.7881,193
2025-09-28 17:36:00,80,135.1563,5538.0,4.900000000000002,5.500000000000001,1.2999999999999972,600.4046,193
2025-09-28 17:39:00,80,135.5035,5538.0,5.0,5.3999999999999995,1.2999999999999972,601.0646,193
2025-09-28 17:42:00,79,134.9826,5538.0,5.0,5.3999999999999995,1.1999999999999957,597.1105,193
2025-09-28 17:45:00,78,135.8507,5538.0,4.900000000000002,5.500000000000001,1.1999999999999957,596.4736,193
2025-09-28 17:48:00,79,136.2847,5539.0,5.0,5.3999999999999995,1.1999999999999957,596.902,193
2025-09-28 17:51:00,79,136.3715,5539.0,4.899999999999999,5.3999999999999995,1.2999999999999972,595.3246,193
2025-09-28 17:54:00,79,136.3715,5539.0,4.900000000000002,5.3999999999999995,1.1999999999999957,599.8461,193
2025-09-28 17:57:00,78,137.066,5539.0,5.0,5.500000000000001,1.1999999999999957,598.0471,193
2025-09-28 18:00:00,80,137.066,5539.0,4.900000000000002,5.500000000000001,1.2999999999999972,600.9855,193
2025-09-28 18:03:00,81,137.066,5539.0,4.900000000000002,5.3999999999999995,1.2999999999999972,599.8774,193
2025-09-28 18:06:00,81,137.066,5539.0,5.0000000000000036,5.500000000000001,1.2999999999999972,604.3079,193
2025-09-28 18:09:00,80,137.1528,5539.0,4.900000000000002,5.299999999999999,1.2999999999999972,602.4031,193
2025-09-28 18:12:00,80,137.6736,5539.0,5.0,5.4,1.2999999999999972,599.6239,193
2025-09-28 18:15:00,80,138.0208,5539.0,5.0,5.4,1.2999999999999972,602.9705,193
2025-09-28 18:18:00,81,138.3681,5539.0,5.0,5.4,1.2999999999999972,603.173,193
2025-09-28 18:21:00,80,139.8438,5539.0,5.0,5.4,1.2999999999999972,598.598,193
2025-09-28 18:24:00,81,138.9757,5539.0,5.0,5.300000000000001,1.2999999999999972,597.4353,193
2025-09-28 18:27:00,80,139.4097,5539.0,4.800000000000001,5.300000000000001,1.3999999999999986,595.3096,193
2025-09-28 18:30:00,81,139.0625,5539.0,5.0,5.300000000000001,1.2999999999999972,600.0377,193
2025-09-28 18:33:00,80,139.4965,5539.0,5.100000000000001,5.300000000000001,1.2999999999999972,602.0304,193
2025-09-28 18:36:00,79,142.2743,5539.0,5.0,5.300000000000001,1.3999999999999986,606.7633,193
2025-09-28 18:39:00,80,141.5799,5539.0,5.100000000000001,5.300000000000001,1.2999999999999972,606.9115,193
2025-09-28 18:42:00,80,140.7986,5539.0,5.100000000000001,5.300000000000001,1.1999999999999957,603.4484,193
2025-09-28 18:45:00,80,141.4931,5539.0,5.100000000000001,5.4,1.1999999999999957,602.1105,193
2025-09-28 18:48:00,81,141.059,5540.0,5.0,5.300000000000001,1.2999999999999972,601.3281,193
2025-09-28 18:51:00,80,139.6701,5540.0,5.0,5.200000000000001,1.2999999999999972,602.7747,193
2025-09-28 18:54:00,79,140.1042,5540.0,5.0,5.300000000000001,1.2999999999999972,601.579,193
2025-09-28 18:57:00,80,139.6701,5540.0,5.0,5.200000000000001,1.1999999999999957,598.3348,193
2025-09-28 19:00:00,79,137.3264,5540.0,5.0,5.300000000000001,1.2999999999999972,596.0685,193
2025-09-28 19:03:00,79,137.3264,5540.0,5.0,5.300000000000001,1.1000000000000014,591.6604,193
2025-09-28 19:06:00,78,136.7188,5540.0,5.0,5.200000000000001,1.1000000000000014,583.7082,193
2025-09-28 19:09:00,79,134.8958,5540.0,4.800000000000001,5.200000000000001,1.2000000000000028,585.4109,193
2025-09-28 19:12:00,78,132.7257,5540.0,4.899999999999999,5.4,1.1000000000000014,582.5989,188
2025-09-28 19:15:00,78,133.8542,5540.0,4.899999999999999,5.300000000000001,1.1000000000000014,583.7942,188
2025-09-28 19:18:00,78,132.8125,5540.0,4.899999999999999,5.300000000000001,1.1000000000000014,582.6022,188
2025-09-28 19:21:00,78,131.25,5540.0,4.899999999999999,5.4,1.1000000000000014,582.3455,188
2025-09-28 19:24:00,77,133.7674,5540.0,4.899999999999999,5.300000000000001,1.1000000000000014,581.7627,188
2025-09-28 19:27:00,77,132.0313,5540.0,4.799999999999997,5.4,1.1000000000000014,577.9636,188
2025-09-28 19:30:00,77,131.5104,5540.0,4.799999999999997,5.4,1.1000000000000014,574.3846,188
2025-09-28 19:33:00,78,132.8125,5540.0,4.699999999999996,5.4,1.3000000000000043,576.3351,188
2025-09-28 19:36:00,77,130.2951,5540.0,4.799999999999997,5.300000000000001,1.2000000000000028,575.6805,203
2025-09-28 19:39:00,77,130.3819,5540.0,4.899999999999999,5.300000000000001,1.2000000000000028,575.2621,188
2025-09-28 19:42:00,77,133.4201,5540.0,4.899999999999999,5.300000000000001,1.1000000000000014,577.7222,188
2025-09-28 19:45:00,78,132.5521,5540.0,4.799999999999997,5.300000000000001,1.2000000000000028,578.3397,188
2025-09-28 19:48:00,78,132.8125,5541.0,4.799999999999997,5.300000000000001,1.2000000000000028,577.6529,188
2025-09-28 19:51:00,76,132.1181,5541.0,4.699999999999996,5.300000000000001,1.3000000000000043,576.3502,203
2025-09-28 19:54:00,77,131.8576,5541.0,4.699999999999996,5.300000000000001,1.3000000000000043,576.3458,203
2025-09-28 19:57:00,76,132.0313,5541.0,4.599999999999998,5.300000000000001,1.3000000000000043,574.4605,203
2025-09-28 20:00:00,77,133.8542,5541.0,4.799999999999997,5.300000000000001,1.2000000000000028,574.1656,188
2025-09-28 20:03:00,76,133.6806,5541.0,4.799999999999997,5.300000000000001,1.2000000000000028,572.7288,203
2025-09-28 20:06:00,77,131.9444,5541.0,4.699999999999996,5.200000000000001,1.2000000000000028,574.7096,203
2025-09-28 20:09:00,78,132.8125,5541.0,4.799999999999997,5.300000000000001,1.2000000000000028,576.4835,188
2025-09-28 20:12:00,77,134.0278,5541.0,4.699999999999996,5.300000000000001,1.3000000000000043,576.6402,203
2025-09-28 20:15:00,77,135.5035,5541.0,4.699999999999996,5.300000000000001,1.3000000000000043,576.0502,203
2025-09-28 20:18:00,76,134.5486,5541.0,4.799999999999997,5.200000000000001,1.2000000000000028,577.9073,203
2025-09-28 20:21:00,77,134.6354,5541.0,4.699999999999996,5.200000000000001,1.3000000000000043,578.3752,203
2025-09-28 20:24:00,77,135.5903,5541.0,4.799999999999997,5.200000000000001,1.2000000000000028,575.9965,193
2025-09-28 20:27:00,77,136.6319,5541.0,4.899999999999999,5.200000000000001,1.1000000000000014,580.8291,193
2025-09-28 20:30:00,77,138.3681,5541.0,4.799999999999997,5.200000000000001,1.2000000000000028,578.7197,193
2025-09-28 20:33:00,78,138.8021,5541.0,4.899999999999999,5.200000000000001,1.1000000000000014,581.8172,193
2025-09-28 20:36:00,78,139.4097,5541.0,4.899999999999999,5.200000000000001,1.2000000000000028,583.4137,193
2025-09-28 20:39:00,77,139.4965,5541.0,4.899999999999999,5.200000000000001,1.2000000000000028,582.9067,193
2025-09-28 20:42:00,78,138.9757,5541.0,4.899999999999999,5.200000000000001,1.1000000000000014,582.2899,193
2025-09-28 20:45:00,78,139.7569,5541.0,4.899999999999999,5.200000000000001,1.1000000000000014,581.6369,193
2025-09-28 20:48:00,77,140.191,5542.0,4.799999999999997,5.200000000000001,1.2000000000000028,581.1276,193
2025-09-28 20:51:00,78,139.0625,5542.0,4.899999999999999,5.200000000000001,1.2000000000000028,585.6319,193
2025-09-28 20:54:00,78,139.9306,5542.0,4.800000000000001,5.200000000000001,1.2000000000000028,585.1678,193
2025-09-28 20:57:00,78,138.4549,5542.0,4.899999999999999,5.200000000000001,1.2000000000000028,584.936,193
2025-09-28 21:00:00,78,138.0208,5542.0,4.899999999999999,5.200000000000001,1.2000000000000028,582.6687,193
2025-09-28 21:03:00,77,137.6736,5542.0,4.899999999999999,5.199999999999999,1.2000000000000028,582.4136,193
2025-09-28 21:06:00,78,137.2396,5542.0,4.899999999999999,5.199999999999999,1.1000000000000014,586.3085,193
2025-09-28 21:09:00,79,136.8924,5542.0,4.899999999999999,5.199999999999999,1.2000000000000028,585.1733,193
2025-09-28 21:12:00,77,135.7639,5542.0,4.899999999999999,5.199999999999999,1.2000000000000028,584.9864,193
2025-09-28 21:15:00,78,135.4167,5542.0,4.899999999999999,5.199999999999999,1.1000000000000014,585.811,193
2025-09-28 21:18:00,78,134.6354,5542.0,4.799999999999997,5.199999999999999,1.2000000000000028,583.1757,188
2025-09-28 21:21:00,78,134.5486,5542.0,4.799999999999997,5.199999999999999,1.2000000000000028,581.1323,188
2025-09-28 21:24:00,78,132.9861,5542.0,4.799999999999997,5.300000000000001,1.2000000000000028,581.8239,188
2025-09-28 21:27:00,77,132.7257,5542.0,4.799999999999997,5.300000000000001,1.2000000000000028,575.6793,188
2025-09-28 21:30:00,77,131.684,5542.0,4.699999999999996,5.199999999999999,1.3000000000000043,573.9318,203
2025-09-28 21:33:00,77,132.8125,5542.0,4.699999999999996,5.299999999999999,1.2000000000000028,572.9352,203
2025-09-28 21:36:00,76,132.1181,5542.0,4.699999999999996,5.299999999999999,1.2000000000000028,572.0004,203
2025-09-28 21:39:00,75,131.4236,5542.0,4.699999999999996,5.199999999999999,1.1000000000000014,566.4196,203
2025-09-28 21:42:00,76,130.5556,5542.0,4.699999999999996,5.199999999999999,1.2000000000000028,564.3077,203
2025-09-28 21:45:00,75,130.816,5542.0,4.699999999999996,5.199999999999999,1.2000000000000028,567.8794,203
2025-09-28 21:48:00,76,131.4236,5543.0,4.600000000000001,5.1,1.1999999999999957,567.3221,203
2025-09-28 21:51:00,76,132.1181,5543.0,4.600000000000001,5.300000000000001,1.2999999999999972,568.3813,203
2025-09-28 21:54:00,76,131.8576,5543.0,4.699999999999996,5.199999999999999,1.2000000000000028,570.3116,203
2025-09-28 21:57:00,76,131.9444,5543.0,4.699999999999996,5.199999999999999,1.1000000000000014,569.5005,203
2025-09-28 22:00:00,75,133.3333,5543.0,4.699999999999996,5.199999999999999,1.2000000000000028,571.7602,203
2025-09-28 22:03:00,76,133.4201,5543.0,4.699999999999996,5.199999999999999,1.2000000000000028,568.2711,203
2025-09-28 22:06:00,76,131.5972,5543.0,4.600000000000001,5.199999999999999,1.2999999999999972,570.1067,203
2025-09-28 22:09:00,75,132.1181,5543.0,4.599999999999998,5.300000000000001,1.2000000000000028,570.5588,203
2025-09-28 22:12:00,75,131.9444,5543.0,4.699999999999996,5.300000000000001,1.1000000000000014,568.1447,203
2025-09-28 22:15:00,76,131.684,5543.0,4.699999999999996,5.300000000000001,1.2000000000000028,570.4686,203
2025-09-28 22:18:00,76,131.5972,5543.0,4.699999999999996,5.300000000000001,1.2000000000000028,571.09,203
2025-09-28 22:21:00,76,129.2535,5543.0,4.699999999999996,5.4,1.2000000000000028,569.0671,203
2025-09-28 22:24:00,77,129.3403,5543.0,4.600000000000001,5.4,1.2999999999999972,571.0106,203
2025-09-28 22:27:00,76,131.25,5543.0,4.699999999999996,5.300000000000001,1.2000000000000028,568.7408,203
2025-09-28 22:30:00,77,129.5139,5543.0,4.699999999999996,5.300000000000001,1.2000000000000028,570.1063,203
2025-09-28 22:33:00,77,130.2083,5543.0,4.699999999999996,5.4,1.2000000000000028,570.8635,203
2025-09-28 22:36:00,77,131.5972,5543.0,4.699999999999996,5.200000000000001,1.2000000000000028,569.1742,203
2025-09-28 22:39:00,75,129.0799,5543.0,4.599999999999998,5.200000000000001,1.2000000000000028,563.1911,203
2025-09-28 22:42:00,76,129.2535,5543.0,4.699999999999996,5.300000000000001,1.1000000000000014,562.8927,203
2025-09-28 22:45:00,76,131.5972,5543.0,4.5000000000000036,5.200000000000001,1.1999999999999957,567.4164,203
2025-09-28 22:48:00,76,129.9479,5544.0,4.699999999999996,5.200000000000001,1.1000000000000014,570.325,203
2025-09-28 22:51:00,76,130.1215,5544.0,4.699999999999996,5.4,1.2000000000000028,568.9023,203
2025-09-28 22:54:00,76,130.6424,5544.0,4.699999999999996,5.300000000000001,1.2000000000000028,572.2407,203
2025-09-28 22:57:00,77,130.6424,5544.0,4.699999999999996,5.300000000000001,1.3000000000000043,574.8559,203
2025-09-28 23:00:00,76,129.0799,5544.0,4.699999999999996,5.300000000000001,1.2000000000000028,574.0394,203
2025-09-28 23:03:00,78,128.8194,5544.0,4.699999999999996,5.4,1.3000000000000043,578.5126,204
2025-09-28 23:06:00,77,128.4722,5544.0,4.699999999999996,5.5,1.3000000000000043,580.2577,204
2025-09-28 23:09:00,78,127.0833,5544.0,4.699999999999999,5.6,1.2000000000000028,580.838,204
2025-09-28 23:12:00,78,126.9097,5544.0,4.799999999999997,5.5,1.2000000000000028,580.019,204
2025-09-28 23:15:00,76,127.0833,5544.0,4.699999999999996,5.5,1.3000000000000043,579.2781,204
2025-09-28 23:18:00,77,124.7396,5544.0,4.699999999999999,5.5,1.2000000000000028,576.7794,204
2025-09-28 23:21:00,77,125.3472,5544.0,4.799999999999997,5.6,1.1000000000000014,577.0959,204
2025-09-28 23:24:00,78,125.9549,5544.0,4.699999999999999,5.699999999999999,1.2000000000000028,578.1548,204
2025-09-28 23:27:00,78,125.0,5544.0,4.699999999999999,5.6,1.2000000000000028,577.6687,204
2025-09-28 23:30:00,77,124.1319,5544.0,4.899999999999999,5.6,1.1000000000000014,577.3704,208
2025-09-28 23:33:00,77,124.3056,5544.0,4.799999999999997,5.6,1.2000000000000028,575.2323,204
2025-09-28 23:36:00,77,124.1319,5544.0,4.799999999999997,5.699999999999999,1.1000000000000014,572.9163,208
2025-09-28 23:39:00,76,122.743,5544.0,4.599999999999998,5.699999999999999,1.3000000000000043,574.574,206
2025-09-28 23:42:00,76,124.1319,5544.0,4.799999999999997,5.6,1.1000000000000014,575.4464,204
2025-09-28 23:45:00,77,124.6528,5544.0,4.699999999999996,5.6,1.2000000000000028,575.5197,204
2025-09-28 23:48:00,77,125.9549,5545.0,4.599999999999998,5.6,1.3000000000000043,574.5735,204
2025-09-28 23:51:00,76,124.566,5545.0,4.699999999999996,5.6,1.3000000000000043,575.1802,206
2025-09-28 23:54:00,76,123.8715,5545.0,4.699999999999999,5.6,1.1000000000000014,574.8676,206
2025-09-28 23:57:00,76,123.6979,5545.0,4.699999999999996,5.6,1.2000000000000028,572.4034,206
2025-09-29 00:00:00,76,125.0868,5545.0,4.699999999999996,5.6,1.3000000000000043,,206
2025-09-29 00:03:00,78,125.0,5545.0,4.699999999999999,5.699999999999999,1.2000000000000028,,204
2025-09-29 00:06:00,77,125.434,5545.0,4.699999999999999,5.699999999999999,1.2000000000000028,,204
2025-09-29 00:09:00,77,124.1319,5545.0,4.699999999999999,5.699999999999999,1.2000000000000028,,204
2025-09-29 00:12:00,77,124.0451,5545.0,4.800000000000001,5.6,1.1000000000000014,,204
2025-09-29 00:15:00,77,124.2188,5545.0,4.899999999999999,5.6,1.1000000000000014,,208
2025-09-29 00:18:00,77,124.0451,5545.0,4.699999999999999,5.6,1.2000000000000028,,204
2025-09-29 00:21:00,77,125.434,5545.0,4.699999999999999,5.6,1.2000000000000028,,204
2025-09-29 00:24:00,78,123.4375,5545.0,4.599999999999998,5.6,1.3000000000000043,,206
2025-09-29 00:27:00,77,125.3472,5545.0,4.799999999999997,5.6,1.2000000000000028,,204
2025-09-29 00:30:00,77,125.0868,5545.0,4.799999999999997,5.6,1.2000000000000028,,204
2025-09-29 00:33:00,78,126.3889,5545.0,4.799999999999997,5.699999999999999,1.2000000000000028,,208
2025-09-29 00:36:00,77,125.434,5545.0,4.799999999999997,5.699999999999999,1.2000000000000028,,208
2025-09-29 00:39:00,77,125.8681,5545.0,4.899999999999999,5.699999999999999,1.2000000000000028,,208
2025-09-29 00:42:00,77,126.3021,5545.0,4.699999999999999,5.699999999999999,1.2000000000000028,,204
2025-09-29 00:45:00,78,126.7361,5545.0,4.699999999999996,5.5,1.3000000000000043,,204
2025-09-29 00:48:00,78,127.9514,5546.0,4.800000000000001,5.6,1.1000000000000014,,204
2025-09-29 00:51:00,77,129.0799,5546.0,4.800000000000001,5.5,1.2000000000000028,,188
2025-09-29 00:54:00,78,127.9514,5546.0,4.899999999999999,5.5,1.2000000000000028,,188
2025-09-29 00:57:00,77,127.1701,5546.0,4.800000000000001,5.6,1.1000000000000014,,204
2025-09-29 01:00:00,76,126.7361,5546.0,4.799999999999997,5.6,1.2000000000000028,,204
2025-09-29 01:03:00,77,129.3403,5546.0,4.699999999999999,5.6,1.2000000000000028,,204
2025-09-29 01:06:00,78,130.6424,5546.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-09-29 01:09:00,78,129.6875,5546.0,4.800000000000001,5.6,1.2000000000000028,,188
2025-09-29 01:12:00,77,129.3403,5546.0,4.800000000000001,5.6,1.2000000000000028,,188
2025-09-29 01:15:00,78,129.3403,5546.0,4.800000000000001,5.6,1.2000000000000028,,188
2025-09-29 01:18:00,78,129.3403,5546.0,4.899999999999999,5.5,1.2000000000000028,,188
2025-09-29 01:21:00,78,130.3819,5546.0,4.800000000000001,5.6,1.2999999999999972,,188
2025-09-29 01:24:00,79,128.9063,5546.0,4.900000000000002,5.6,1.1999999999999957,,188
2025-09-29 01:27:00,78,128.0382,5546.0,4.800000000000001,5.699999999999999,1.2000000000000028,,208
2025-09-29 01:30:00,78,127.691,5546.0,4.800000000000001,5.6,1.2000000000000028,,204
2025-09-29 01:33:00,78,128.0382,5546.0,4.800000000000001,5.6,1.2000000000000028,,204
2025-09-29 01:36:00,78,127.7778,5546.0,4.800000000000001,5.699999999999999,1.2000000000000028,,208
2025-09-29 01:39:00,79,125.7813,5546.0,4.800000000000001,5.699999999999999,1.2999999999999972,,208
2025-09-29 01:42:00,78,126.0417,5546.0,4.800000000000001,5.699999999999999,1.2000000000000028,,208
2025-09-29 01:45:00,78,125.0868,5546.0,4.800000000000001,5.7,1.2000000000000028,,208
2025-09-29 01:48:00,77,124.1319,5547.0,4.800000000000001,5.699999999999999,1.1000000000000014,,208
2025-09-29 01:51:00,77,123.6111,5547.0,4.699999999999999,5.6,1.2000000000000028,,206
2025-09-29 01:54:00,77,124.0451,5547.0,4.699999999999999,5.8,1.2000000000000028,,204
2025-09-29 01:57:00,76,124.6528,5547.0,4.699999999999999,5.8,1.2000000000000028,,206
2025-09-29 02:00:00,76,122.3958,5547.0,4.699999999999999,5.6,1.2000000000000028,,206
2025-09-29 02:03:00,77,123.1771,5547.0,4.699999999999996,5.6,1.3000000000000043,,206
2025-09-29 02:06:00,77,123.2639,5547.0,4.799999999999997,5.699999999999999,1.1000000000000014,,208
2025-09-29 02:09:00,75,125.0,5547.0,4.599999999999998,5.6,1.2000000000000028,,206
2025-09-29 02:12:00,77,125.0,5547.0,4.599999999999998,5.6,1.2000000000000028,,206
2025-09-29 02:15:00,76,126.3889,5547.0,4.599999999999998,5.6,1.2000000000000028,,206
2025-09-29 02:18:00,77,125.1736,5547.0,4.599999999999998,5.5,1.3000000000000043,,206
2025-09-29 02:21:00,77,124.6528,5547.0,4.699999999999999,5.6,1.2000000000000028,,204
2025-09-29 02:24:00,77,124.3056,5547.0,4.699999999999999,5.6,1.2000000000000028,,204
2025-09-29 02:27:00,78,123.6111,5547.0,4.699999999999999,5.5,1.2000000000000028,,204
2025-09-29 02:30:00,77,124.9132,5547.0,4.599999999999998,5.6,1.3000000000000043,,206
2025-09-29 02:33:00,77,124.2188,5547.0,4.699999999999999,5.6,1.1000000000000014,,204
2025-09-29 02:36:00,77,124.6528,5547.0,4.599999999999998,5.6,1.3000000000000043,,206
2025-09-29 02:39:00,77,126.2153,5547.0,4.800000000000001,5.6,1.1000000000000014,,204
2025-09-29 02:42:00,76,127.3438,5547.0,4.699999999999999,5.6,1.2000000000000028,,204
2025-09-29 02:45:00,77,127.3438,5547.0,4.699999999999999,5.5,1.2000000000000028,,204
2025-09-29 02:48:00,77,127.1701,5548.0,4.800000000000001,5.6,1.1000000000000014,,204
2025-09-29 02:51:00,78,127.691,5548.0,4.800000000000001,5.6,1.2999999999999972,,204
2025-09-29 02:54:00,78,127.7778,5548.0,4.800000000000001,5.6,1.2000000000000028,,204
2025-09-29 02:57:00,77,128.9063,5548.0,4.800000000000001,5.6,1.2999999999999972,,188
2025-09-29 03:00:00,78,128.9063,5548.0,4.800000000000001,5.5,1.2000000000000028,,188
2025-09-29 03:03:00,77,130.816,5548.0,4.800000000000001,5.6,1.2000000000000028,,188
2025-09-29 03:06:00,79,131.0764,5548.0,4.800000000000001,5.5,1.2999999999999972,,188
2025-09-29 03:09:00,78,130.816,5548.0,4.900000000000002,5.6,1.1999999999999957,,188
2025-09-29 03:12:00,78,129.4271,5548.0,4.900000000000002,5.5,1.1000000000000014,,188
2025-09-29 03:15:00,78,129.0799,5548.0,4.900000000000002,5.5,1.1999999999999957,,188
2025-09-29 03:18:00,78,128.4722,5548.0,4.900000000000002,5.699999999999999,1.1999999999999957,,188
2025-09-29 03:21:00,78,130.3819,5548.0,4.900000000000002,5.699999999999999,1.1999999999999957,,188
2025-09-29 03:24:00,78,128.559,5548.0,4.800000000000001,5.6,1.2999999999999972,,188
2025-09-29 03:27:00,78,127.691,5548.0,4.800000000000001,5.6,1.2000000000000028,,204
2025-09-29 03:30:00,78,126.3889,5548.0,4.800000000000001,5.6,1.2000000000000028,,204
2025-09-29 03:33:00,76,126.3889,5548.0,4.800000000000001,5.5,1.2000000000000028,,204
2025-09-29 03:36:00,77,127.3438,5548.0,4.800000000000001,5.5,1.1000000000000014,,204
2025-09-29 03:39:00,77,126.2153,5548.0,4.800000000000001,5.6,1.1000000000000014,,204
2025-09-29 03:42:00,76,123.6979,5548.0,4.800000000000001,5.6,1.1000000000000014,,204
2025-09-29 03:45:00,76,122.309,5548.0,4.699999999999999,5.6,1.2000000000000028,,206
2025-09-29 03:48:00,76,125.1736,5549.0,4.699999999999999,5.5,1.2000000000000028,,206
2025-09-29 03:51:00,76,124.6528,5549.0,4.699999999999999,5.6,1.2000000000000028,,206
2025-09-29 03:54:00,77,123.2639,5549.0,4.599999999999998,5.6,1.2000000000000028,,206
2025-09-29 03:57:00,74,123.7847,5549.0,4.599999999999998,5.4,1.0,,206
2025-09-29 04:00:00,75,124.6528,5549.0,4.599999999999998,5.4,1.1000000000000014,,206
2025-09-29 04:03:00,75,123.1771,5549.0,4.5000000000000036,5.4,1.1999999999999957,,206
2025-09-29 04:06:00,74,122.8299,5549.0,4.5000000000000036,5.4,1.0999999999999943,,206
2025-09-29 04:09:00,75,124.2188,5549.0,4.5000000000000036,5.5,1.0999999999999943,,206
2025-09-29 04:12:00,75,124.7396,5549.0,4.5000000000000036,5.5,1.1999999999999957,,206
2025-09-29 04:15:00,75,123.2639,5549.0,4.599999999999998,5.5,1.1000000000000014,,206
2025-09-29 04:18:00,75,124.0451,5549.0,4.599999999999998,5.4,1.2000000000000028,,206
2025-09-29 04:21:00,75,123.3507,5549.0,4.600000000000001,5.5,1.1999999999999957,,206
2025-09-29 04:24:00,75,124.4792,5549.0,4.5000000000000036,5.5,1.1999999999999957,,206
2025-09-29 04:27:00,74,123.7847,5549.0,4.5000000000000036,5.5,1.0999999999999943,,206
2025-09-29 04:30:00,75,123.8715,5549.0,4.5000000000000036,5.300000000000001,1.1999999999999957,,206
2025-09-29 04:33:00,74,124.2188,5549.0,4.5000000000000036,5.5,1.0999999999999943,,206
2025-09-29 04:36:00,74,126.2153,5549.0,4.600000000000001,5.300000000000001,1.0999999999999943,,203
2025-09-29 04:39:00,74,125.7813,5549.0,4.5000000000000036,5.4,1.0999999999999943,,206
2025-09-29 04:42:00,75,124.566,5549.0,4.5000000000000036,5.4,1.1999999999999957,,206
2025-09-29 04:45:00,75,124.4792,5549.0,4.699999999999996,5.5,1.0,,206
2025-09-29 04:48:00,75,125.1736,5550.0,4.5000000000000036,5.5,1.1999999999999957,,206
2025-09-29 04:51:00,75,125.0,5550.0,4.599999999999998,5.4,1.0,,206
2025-09-29 04:54:00,75,127.2569,5550.0,4.600000000000001,5.4,1.0999999999999943,,203
2025-09-29 04:57:00,76,127.5174,5550.0,4.699999999999996,5.4,1.1000000000000014,,203
2025-09-29 05:00:00,76,126.8229,5550.0,4.600000000000001,5.4,1.1999999999999957,,203
2025-09-29 05:03:00,75,126.7361,5550.0,4.5000000000000036,5.4,1.1999999999999957,,206
2025-09-29 05:06:00,75,128.2118,5550.0,4.5000000000000036,5.4,1.2999999999999972,,203
2025-09-29 05:09:00,75,127.2569,5550.0,4.699999999999996,5.4,1.1000000000000014,,203
2025-09-29 05:12:00,75,126.2153,5550.0,4.5000000000000036,5.4,1.1999999999999957,,206
2025-09-29 05:15:00,74,127.3438,5550.0,4.699999999999996,5.4,1.1000000000000014,,203
2025-09-29 05:18:00,74,126.2153,5550.0,4.600000000000001,5.4,1.0999999999999943,,206
2025-09-29 05:21:00,74,125.7813,5550.0,4.600000000000001,5.200000000000001,1.0999999999999943,,203
2025-09-29 05:24:00,75,126.8229,5550.0,4.5,5.300000000000001,1.1000000000000014,,203
2025-09-29 05:27:00,74,127.2569,5550.0,4.600000000000001,5.300000000000001,1.0999999999999943,,203
2025-09-29 05:30:00,75,126.3889,5550.0,4.5,5.300000000000001,1.1000000000000014,,370
2025-09-29 05:33:00,74,126.0417,5550.0,4.5,5.300000000000001,1.1000000000000014,,370
2025-09-29 05:36:00,74,128.0382,5550.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-09-29 05:39:00,74,126.7361,5550.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-09-29 05:42:00,74,125.434,5550.0,4.600000000000001,5.199999999999999,1.0,,370
2025-09-29 05:45:00,74,128.2118,5550.0,4.400000000000002,5.300000000000001,1.1999999999999957,,370
2025-09-29 05:48:00,74,125.8681,5551.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-09-29 05:51:00,74,126.3021,5551.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-09-29 05:54:00,74,127.691,5551.0,4.5,5.1,1.1000000000000014,,370
2025-09-29 05:57:00,72,126.2153,5551.0,4.400000000000002,5.199999999999999,1.0,,370
2025-09-29 06:00:00,72,124.3056,5551.0,4.400000000000002,5.1,1.0,,370
2025-09-29 06:03:00,72,125.7813,5551.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-09-29 06:06:00,73,126.7361,5551.0,4.300000000000001,5.1,1.2000000000000028,,370
2025-09-29 06:09:00,73,125.3472,5551.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-09-29 06:12:00,72,124.6528,5551.0,4.400000000000002,5.0,1.1000000000000014,,370
2025-09-29 06:15:00,73,125.8681,5551.0,4.5,5.199999999999999,1.0,,370
2025-09-29 06:18:00,72,125.9549,5551.0,4.300000000000001,5.0,1.0,,370
2025-09-29 06:21:00,73,123.8715,5551.0,4.300000000000001,5.0,1.1000000000000014,,370
2025-09-29 06:24:00,72,125.3472,5551.0,4.300000000000001,5.0,1.1000000000000014,,370
2025-09-29 06:27:00,73,125.7813,5551.0,4.300000000000001,5.0,1.1000000000000014,,370
2025-09-29 06:30:00,72,125.8681,5551.0,4.300000000000001,5.1,1.0,,370
2025-09-29 06:33:00,72,127.5174,5551.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-09-29 06:36:00,72,127.5174,5551.0,4.300000000000001,5.0,1.1000000000000014,,370
2025-09-29 06:39:00,72,126.2153,5551.0,4.400000000000002,5.0,1.1000000000000014,,370
2025-09-29 06:42:00,73,126.3889,5551.0,4.300000000000001,5.1,1.2000000000000028,,370
2025-09-29 06:45:00,73,126.4757,5551.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-09-29 06:48:00,73,126.0417,5552.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-09-29 06:51:00,74,126.3889,5552.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-09-29 06:54:00,75,126.8229,5552.0,4.400000000000002,5.199999999999999,1.1999999999999957,,370
2025-09-29 06:57:00,74,126.3889,5552.0,4.5000000000000036,5.199999999999999,1.0999999999999943,,370
2025-09-29 07:00:00,74,127.5174,5552.0,4.5000000000000036,5.199999999999999,1.0999999999999943,,370
2025-09-29 07:03:00,75,129.9479,5552.0,4.5000000000000036,5.1,1.0999999999999943,,203
2025-09-29 07:06:00,75,129.7743,5552.0,4.5000000000000036,5.1,1.0999999999999943,,203
2025-09-29 07:09:00,74,130.3819,5552.0,4.5000000000000036,5.0,1.0999999999999943,,368
2025-09-29 07:12:00,73,130.2951,5552.0,4.400000000000002,5.000000000000001,1.1999999999999957,,368
2025-09-29 07:15:00,74,131.5104,5552.0,4.400000000000002,4.8999999999999995,1.1000000000000014,,368
2025-09-29 07:18:00,73,134.7222,5552.0,4.400000000000002,4.8999999999999995,1.1000000000000014,,367
2025-09-29 07:21:00,73,135.4167,5552.0,4.400000000000002,4.8,1.1000000000000014,,367
2025-09-29 07:24:00,74,137.5,5552.0,4.400000000000002,4.8,1.1000000000000014,,195
2025-09-29 07:27:00,74,136.1979,5552.0,4.400000000000002,4.699999999999999,1.1000000000000014,,195
2025-09-29 07:30:00,73,137.5868,5552.0,4.300000000000001,4.699999999999999,1.1000000000000014,,367
2025-09-29 07:33:00,72,137.2396,5552.0,4.400000000000002,4.6,1.1000000000000014,,367
2025-09-29 07:36:00,72,138.1944,5552.0,4.300000000000001,4.6,1.2000000000000028,,367
2025-09-29 07:39:00,72,137.5868,5552.0,4.400000000000002,4.6,1.1000000000000014,,367
2025-09-29 07:42:00,71,138.6285,5552.0,4.400000000000002,4.6,0.8999999999999986,,367
2025-09-29 07:45:00,72,136.4583,5552.0,4.199999999999999,4.5,1.1000000000000014,,367
2025-09-29 07:48:00,71,137.7604,5553.0,4.300000000000001,4.6,1.0,,367
2025-09-29 07:51:00,72,136.2847,5553.0,4.300000000000001,4.6,1.0,,367
2025-09-29 07:54:00,71,134.4618,5553.0,4.300000000000001,4.6,1.0,,367
2025-09-29 07:57:00,71,134.5486,5553.0,4.199999999999999,4.6,1.1000000000000014,,367
2025-09-29 08:00:00,72,136.7188,5553.0,4.299999999999997,4.6,1.1000000000000014,,367
2025-09-29 08:03:00,73,137.2396,5553.0,4.300000000000001,4.6,1.1000000000000014,,367
2025-09-29 08:06:00,72,137.934,5553.0,4.300000000000001,4.699999999999999,1.2000000000000028,,367
2025-09-29 08:09:00,72,138.4549,5553.0,4.300000000000001,4.6,1.1000000000000014,,367
2025-09-29 08:12:00,72,137.5,5553.0,4.400000000000002,4.6,1.1000000000000014,,367
2025-09-29 08:15:00,71,136.6319,5553.0,4.300000000000001,4.6,1.1000000000000014,,367
2025-09-29 08:18:00,71,134.9826,5553.0,4.400000000000002,4.699999999999999,1.0,,367
2025-09-29 08:21:00,71,135.4167,5553.0,4.300000000000001,4.6,1.0,,367
2025-09-29 08:24:00,71,135.5035,5553.0,4.199999999999999,4.6,1.1000000000000014,,367
2025-09-29 08:27:00,72,136.2847,5553.0,4.300000000000001,4.6,1.0,,367
2025-09-29 08:30:00,71,135.8507,5553.0,4.299999999999997,4.6,1.1000000000000014,,367
2025-09-29 08:33:00,72,135.9375,5553.0,4.199999999999999,4.699999999999999,1.1000000000000014,,367
2025-09-29 08:36:00,72,135.9375,5553.0,4.300000000000001,4.6,1.1000000000000014,,367
2025-09-29 08:39:00,72,135.9375,5553.0,4.300000000000001,4.6,1.1000000000000014,,367
2025-09-29 08:42:00,72,136.8056,5553.0,4.199999999999999,4.6,1.1000000000000014,,367
2025-09-29 08:45:00,72,137.5868,5553.0,4.300000000000001,4.6,1.1000000000000014,,367
2025-09-29 08:48:00,72,137.1528,5554.0,4.300000000000001,4.699999999999999,1.1000000000000014,,367
2025-09-29 08:51:00,72,136.7188,5554.0,4.300000000000001,4.699999999999999,1.1000000000000014,,367
2025-09-29 08:54:00,72,136.2847,5554.0,4.400000000000002,4.6,1.0,,367
2025-09-29 08:57:00,72,135.5903,5554.0,4.300000000000001,4.699999999999999,1.1000000000000014,,367
2025-09-29 09:00:00,72,135.3299,5554.0,4.399999999999999,4.699999999999999,1.1000000000000014,,367
2025-09-29 09:03:00,72,135.5035,5554.0,4.399999999999999,4.699999999999999,1.1000000000000014,,367
2025-09-29 09:06:00,73,141.6667,5554.0,4.300000000000001,4.699999999999999,1.2000000000000028,,195
2025-09-29 09:09:00,69,142.4479,5554.0,4.400000000000002,4.3999999999999995,0.6999999999999957,,249
2025-09-29 09:12:00,70,142.5347,5554.0,4.199999999999999,4.2,0.8999999999999986,,249
2025-09-29 09:15:00,70,143.2292,5554.0,4.100000000000001,4.3,0.9999999999999964,,249
2025-09-29 09:18:00,70,144.184,5554.0,4.100000000000001,4.199999999999999,0.9999999999999964,,249
2025-09-29 09:21:00,70,144.2708,5554.0,4.100000000000001,4.199999999999999,0.9999999999999964,,249
2025-09-29 09:24:00,70,114.0625,5554.0,4.100000000000001,4.199999999999999,1.0999999999999979,,373
2025-09-29 09:27:00,62,110.2431,5554.0,3.8999999999999986,4.3999999999999995,0.5,,371
2025-09-29 09:30:00,59,108.4201,5554.0,3.400000000000002,4.1000000000000005,0.5,,350
2025-09-29 09:33:00,58,100.1736,5554.0,3.3000000000000007,4.1000000000000005,0.5,,351
2025-09-29 09:36:00,56,95.48611,5554.0,3.0,4.2,0.40000000000000213,,351
2025-09-29 09:39:00,58,143.4028,5554.0,3.0,3.8000000000000007,0.6999999999999993,,347
2025-09-29 09:42:00,71,147.7431,5554.0,3.6000000000000014,4.1,1.4999999999999964,,252
2025-09-29 09:45:00,73,148.3507,5554.0,4.100000000000001,4.4,1.4999999999999964,,249
2025-09-29 09:48:00,74,148.4375,5555.0,4.400000000000002,4.6000000000000005,1.2999999999999972,,249
2025-09-29 09:51:00,75,149.0451,5555.0,4.5000000000000036,4.6000000000000005,1.2999999999999972,,249
2025-09-29 09:54:00,75,148.3507,5555.0,4.5000000000000036,4.6000000000000005,1.2999999999999972,,249
2025-09-29 09:57:00,75,147.9167,5555.0,4.599999999999998,4.7,1.2000000000000028,,195
2025-09-29 10:00:00,76,146.7882,5555.0,4.599999999999998,4.7,1.3000000000000043,,195
2025-09-29 10:03:00,76,144.184,5555.0,4.699999999999999,4.8,1.2000000000000028,,195
2025-09-29 10:06:00,76,140.7986,5555.0,4.699999999999999,4.800000000000001,1.2000000000000028,,195
2025-09-29 10:09:00,76,141.2326,5555.0,4.699999999999999,4.9,1.1000000000000014,,195
2025-09-29 10:12:00,75,137.3264,5555.0,4.599999999999998,4.9,1.2000000000000028,,195
2025-09-29 10:15:00,75,133.8542,5555.0,4.599999999999998,5.0,1.0,,203
2025-09-29 10:18:00,75,134.0278,5555.0,4.400000000000002,5.0,1.1000000000000014,,368
2025-09-29 10:21:00,76,133.4201,5555.0,4.599999999999998,5.0,1.1000000000000014,,203
2025-09-29 10:24:00,76,134.5486,5555.0,4.599999999999998,5.1,1.1000000000000014,,203
2025-09-29 10:27:00,77,133.1597,5555.0,4.599999999999998,5.199999999999999,1.2000000000000028,,203
2025-09-29 10:30:00,75,132.4653,5555.0,4.599999999999998,5.1,1.0,,203
2025-09-29 10:33:00,76,132.8993,5555.0,4.599999999999998,5.1,1.2000000000000028,,203
2025-09-29 10:36:00,77,139.4097,5555.0,4.599999999999998,5.0,1.2000000000000028,,195
2025-09-29 10:39:00,78,138.1944,5555.0,4.599999999999998,4.999999999999999,1.3000000000000043,,195
2025-09-29 10:42:00,77,138.0208,5555.0,4.599999999999998,4.999999999999999,1.3000000000000043,,195
2025-09-29 10:45:00,78,139.8438,5555.0,4.599999999999998,5.1000000000000005,1.3000000000000043,,194
2025-09-29 10:48:00,79,140.2778,5556.0,4.699999999999999,5.2,1.3000000000000043,,193
2025-09-29 10:51:00,79,142.1007,5556.0,4.800000000000001,5.2,1.2999999999999972,,193
2025-09-29 10:54:00,80,147.6563,5556.0,4.800000000000001,5.1000000000000005,1.5,,193
2025-09-29 10:57:00,80,146.2674,5556.0,4.900000000000002,5.3,1.3999999999999986,,193
2025-09-29 11:00:00,82,145.5729,5556.0,4.900000000000002,5.2,1.3999999999999986,,193
2025-09-29 11:03:00,82,145.3125,5556.0,4.900000000000002,5.2,1.3999999999999986,,193
2025-09-29 11:06:00,82,139.2361,5556.0,4.9999999999999964,5.3,1.3000000000000043,,193
2025-09-29 11:09:00,85,147.1354,5556.0,5.300000000000001,5.4,1.6999999999999957,,193
2025-09-29 11:12:00,85,139.3229,5556.0,5.400000000000002,5.999999999999999,1.5,,193
2025-09-29 11:15:00,85,133.6806,5556.0,5.400000000000002,6.1000000000000005,1.3999999999999986,,191
2025-09-29 11:18:00,78,118.6632,5556.0,5.199999999999999,6.200000000000001,1.0,,116
2025-09-29 11:21:00,79,119.0972,5556.0,4.900000000000002,6.1000000000000005,1.1999999999999957,,116
2025-09-29 11:24:00,80,119.5313,5556.0,4.900000000000002,6.199999999999999,1.2999999999999972,,116
2025-09-29 11:27:00,79,119.4444,5556.0,4.900000000000002,6.1,1.2999999999999972,,116
2025-09-29 11:30:00,80,119.0972,5556.0,4.900000000000002,6.199999999999999,1.2999999999999972,,116
2025-09-29 11:33:00,80,117.7083,5556.0,4.900000000000002,6.299999999999999,1.2999999999999972,,116
2025-09-29 11:36:00,80,119.0104,5556.0,4.800000000000004,6.199999999999999,1.2999999999999972,,116
2025-09-29 11:39:00,79,118.8368,5556.0,4.9999999999999964,6.3,1.2000000000000028,,116
2025-09-29 11:42:00,79,120.8333,5556.0,4.900000000000002,6.199999999999999,1.5,,116
2025-09-29 11:45:00,81,120.6597,5556.0,5.0,6.199999999999999,1.2000000000000028,,116
2025-09-29 11:48:00,80,123.3507,5557.0,4.899999999999999,6.1,1.4000000000000057,,116
2025-09-29 11:51:00,82,124.7396,5557.0,5.100000000000001,6.1,1.2999999999999972,,116
2025-09-29 11:54:00,82,127.5174,5557.0,5.200000000000003,6.1,1.1999999999999957,,116
2025-09-29 11:57:00,80,129.0799,5557.0,5.0,6.0,1.5,,208
2025-09-29 12:00:00,81,130.2083,5557.0,5.200000000000003,6.0,1.3999999999999986,,191
2025-09-29 12:03:00,81,129.7743,5557.0,5.100000000000001,5.9,1.5,,188
2025-09-29 12:06:00,82,129.3403,5557.0,5.200000000000003,5.9,1.2999999999999972,,191
2025-09-29 12:09:00,81,129.3403,5557.0,5.300000000000001,5.9,1.2999999999999972,,191
2025-09-29 12:12:00,82,129.7743,5557.0,5.200000000000003,5.9,1.3999999999999986,,191
2025-09-29 12:15:00,82,128.2118,5557.0,5.100000000000001,5.9,1.2999999999999972,,208
2025-09-29 12:18:00,82,126.8229,5557.0,5.100000000000001,6.0,1.2999999999999972,,116
2025-09-29 12:21:00,80,128.3854,5557.0,5.100000000000001,5.9,1.1999999999999957,,208
2025-09-29 12:24:00,81,126.9097,5557.0,5.100000000000001,5.800000000000001,1.1999999999999957,,208
2025-09-29 12:27:00,81,127.0833,5557.0,5.100000000000001,5.9,1.1999999999999957,,208
2025-09-29 12:30:00,79,124.7396,5557.0,5.0,5.9,1.2000000000000028,,208
2025-09-29 12:33:00,80,121.7014,5557.0,5.0,6.000000000000001,1.1000000000000014,,116
2025-09-29 12:36:00,78,120.6597,5557.0,5.0,6.000000000000001,1.1000000000000014,,208
2025-09-29 12:39:00,78,120.1389,5557.0,4.899999999999999,6.000000000000001,1.2000000000000028,,208
2025-09-29 12:42:00,79,119.8785,5557.0,5.0,6.000000000000001,1.0,,208
2025-09-29 12:45:00,79,119.0972,5557.0,4.799999999999997,6.000000000000001,1.2000000000000028,,208
2025-09-29 12:48:00,78,120.3125,5558.0,4.799999999999997,6.1000000000000005,1.3000000000000043,,147
2025-09-29 12:51:00,78,119.7917,5558.0,4.899999999999999,6.1000000000000005,1.1000000000000014,,208
2025-09-29 12:54:00,78,120.1389,5558.0,4.899999999999999,6.1000000000000005,1.3000000000000043,,208
2025-09-29 12:57:00,79,122.3958,5558.0,4.899999999999999,6.000000000000001,1.3000000000000043,,208
2025-09-29 13:00:00,79,124.3056,5558.0,4.799999999999997,5.800000000000001,1.3000000000000043,,208
2025-09-29 13:03:00,80,126.8229,5558.0,4.899999999999999,5.9,1.2000000000000028,,208
2025-09-29 13:06:00,78,127.3438,5558.0,4.899999999999999,5.800000000000001,1.2000000000000028,,208
2025-09-29 13:09:00,80,127.9514,5558.0,5.0,5.800000000000001,1.1000000000000014,,208
2025-09-29 13:12:00,79,127.2569,5558.0,5.0,5.800000000000001,1.2000000000000028,,208
2025-09-29 13:15:00,80,128.2118,5558.0,5.100000000000001,5.800000000000001,1.2000000000000028,,188
2025-09-29 13:18:00,80,127.0833,5558.0,5.0,5.800000000000001,1.1000000000000014,,208
2025-09-29 13:21:00,79,126.9097,5558.0,5.199999999999999,5.9,1.1000000000000014,,208
2025-09-29 13:24:00,79,126.3889,5558.0,5.0,5.700000000000001,1.3000000000000043,,208
2025-09-29 13:27:00,78,125.9549,5558.0,5.100000000000001,5.800000000000001,1.1000000000000014,,208
2025-09-29 13:30:00,78,124.2188,5558.0,4.899999999999999,5.800000000000001,1.3000000000000043,,208
2025-09-29 13:33:00,78,124.6528,5558.0,4.899999999999999,5.800000000000001,1.2000000000000028,,208
2025-09-29 13:36:00,79,126.3021,5558.0,4.899999999999999,5.800000000000001,1.2000000000000028,,208
2025-09-29 13:39:00,78,125.5208,5558.0,4.899999999999999,5.9,1.3000000000000043,,208
2025-09-29 13:42:00,79,125.6076,5558.0,4.899999999999999,5.9,1.3000000000000043,,208
2025-09-29 13:45:00,80,126.4757,5558.0,5.0,5.9,1.3000000000000043,,208
2025-09-29 13:48:00,80,124.7396,5559.0,5.100000000000001,6.0,1.2000000000000028,,208
2025-09-29 13:51:00,79,124.4792,5559.0,5.100000000000001,6.0,1.2000000000000028,,208
2025-09-29 13:54:00,79,123.6979,5559.0,5.0,6.0,1.2000000000000028,,208
2025-09-29 13:57:00,79,124.4792,5559.0,5.0,6.0,1.3000000000000043,,208
2025-09-29 14:00:00,78,124.1319,5559.0,5.100000000000001,6.0,1.1000000000000014,,208
2025-09-29 14:03:00,81,124.6528,5559.0,5.0,6.0,1.2000000000000028,,116
2025-09-29 14:06:00,79,123.4375,5559.0,5.0,6.0,1.2000000000000028,,208
2025-09-29 14:09:00,81,123.8715,5559.0,4.899999999999999,6.0,1.2000000000000028,,208
2025-09-29 14:12:00,79,123.0035,5559.0,5.0,5.9,1.3000000000000043,,208
2025-09-29 14:15:00,80,125.1736,5559.0,5.0,5.9,1.1000000000000014,,208
2025-09-29 14:18:00,79,125.7813,5559.0,5.100000000000001,5.9,1.2000000000000028,,208
2025-09-29 14:21:00,81,125.1736,5559.0,5.0,5.9,1.2000000000000028,,208
2025-09-29 14:24:00,79,125.0868,5559.0,5.0,6.0,1.2000000000000028,,208
2025-09-29 14:27:00,81,125.8681,5559.0,5.100000000000001,5.9,1.1999999999999957,,208
2025-09-29 14:30:00,81,125.5208,5559.0,5.100000000000001,5.9,1.1000000000000014,,208
2025-09-29 14:33:00,81,126.0417,5559.0,5.0,5.9,1.2000000000000028,,208
2025-09-29 14:36:00,80,126.0417,5559.0,5.100000000000001,6.0,1.1000000000000014,,208
2025-09-29 14:39:00,82,128.2118,5559.0,5.100000000000001,6.0,1.2999999999999972,,116
2025-09-29 14:42:00,80,128.125,5559.0,5.100000000000001,5.9,1.2999999999999972,,208
2025-09-29 14:45:00,81,126.9097,5559.0,5.100000000000001,5.9,1.1999999999999957,,208
2025-09-29 14:48:00,81,126.2153,5560.0,5.100000000000001,5.9,1.1999999999999957,,208
2025-09-29 14:51:00,80,127.3438,5560.0,5.0,5.9,1.2999999999999972,,208
2025-09-29 14:54:00,81,126.8229,5560.0,5.100000000000001,5.9,1.1999999999999957,,208
2025-09-29 14:57:00,80,127.5174,5560.0,5.0,5.9,1.3999999999999986,,208
2025-09-29 15:00:00,82,127.6042,5560.0,5.100000000000001,5.9,1.2999999999999972,,208
2025-09-29 15:03:00,80,128.0382,5560.0,5.0000000000000036,5.9,1.2999999999999972,,208
2025-09-29 15:06:00,82,127.5174,5560.0,5.100000000000001,5.9,1.2999999999999972,,208
2025-09-29 15:09:00,81,127.5174,5560.0,5.0000000000000036,5.9,1.2999999999999972,,208
2025-09-29 15:12:00,79,128.2118,5560.0,5.100000000000001,5.9,1.2999999999999972,,208
2025-09-29 15:15:00,82,127.0833,5560.0,5.0000000000000036,5.9,1.2999999999999972,,208
2025-09-29 15:18:00,79,125.6076,5560.0,5.0000000000000036,5.9,1.2999999999999972,,208
2025-09-29 15:21:00,80,124.566,5560.0,5.0000000000000036,5.9,1.2999999999999972,,208
2025-09-29 15:24:00,79,122.5694,5560.0,5.0000000000000036,6.0,1.0999999999999943,,208
2025-09-29 15:27:00,80,124.4792,5560.0,4.900000000000002,6.0,1.1999999999999957,,208
2025-09-29 15:30:00,80,125.3472,5560.0,4.900000000000002,6.0,1.1999999999999957,,208
2025-09-29 15:33:00,82,125.0868,5560.0,5.0000000000000036,6.0,1.3999999999999986,,116
2025-09-29 15:36:00,81,125.0868,5560.0,4.9999999999999964,6.0,1.2000000000000028,,208
2025-09-29 15:39:00,80,125.5208,5560.0,4.9999999999999964,6.0,1.3000000000000043,,208
2025-09-29 15:42:00,81,125.9549,5560.0,4.9999999999999964,6.0,1.3000000000000043,,208
2025-09-29 15:45:00,79,125.9549,5560.0,5.099999999999998,5.9,1.2000000000000028,,208
2025-09-29 15:48:00,80,125.5208,5561.0,4.9999999999999964,5.9,1.3000000000000043,,208
2025-09-29 15:51:00,81,125.6076,5561.0,5.099999999999998,5.9,1.2000000000000028,,208
2025-09-29 15:54:00,81,124.2188,5561.0,4.9999999999999964,5.9,1.3000000000000043,,208
2025-09-29 15:57:00,82,125.0,5561.0,5.099999999999998,5.9,1.2000000000000028,,116
2025-09-29 16:00:00,80,124.7396,5561.0,5.099999999999998,5.9,1.2000000000000028,,208
2025-09-29 16:03:00,81,124.9132,5561.0,5.099999999999998,5.9,1.2000000000000028,,208
2025-09-29 16:06:00,80,125.5208,5561.0,5.099999999999998,6.0,1.2000000000000028,,208
2025-09-29 16:09:00,81,125.434,5561.0,5.099999999999998,5.9,1.2000000000000028,,208
2025-09-29 16:12:00,82,125.0868,5561.0,5.099999999999998,5.9,1.2000000000000028,,116
2025-09-29 16:15:00,83,126.2153,5561.0,5.199999999999999,6.0,1.2000000000000028,,116
2025-09-29 16:18:00,83,126.4757,5561.0,5.199999999999999,6.0,1.2999999999999972,,116
2025-09-29 16:21:00,83,125.6076,5561.0,5.300000000000001,6.1,1.1999999999999957,,116
2025-09-29 16:24:00,83,126.6493,5561.0,5.300000000000001,6.1,1.1999999999999957,,116
2025-09-29 16:27:00,83,127.2569,5561.0,5.300000000000001,6.0,1.1999999999999957,,116
2025-09-29 16:30:00,83,128.9063,5561.0,5.199999999999999,6.0,1.2999999999999972,,191
2025-09-29 16:33:00,84,129.6875,5561.0,5.200000000000003,6.0,1.2999999999999972,,191
2025-09-29 16:36:00,84,129.2535,5561.0,5.300000000000001,6.0,1.1999999999999957,,191
2025-09-29 16:39:00,85,128.9931,5561.0,5.300000000000001,6.0,1.2999999999999972,,191
2025-09-29 16:42:00,83,128.9931,5561.0,5.200000000000003,6.0,1.1999999999999957,,191
2025-09-29 16:45:00,83,127.9514,5561.0,5.300000000000001,6.0,1.1999999999999957,,191
2025-09-29 16:48:00,84,128.559,5562.0,5.200000000000003,6.0,1.1999999999999957,,191
2025-09-29 16:51:00,83,127.6042,5562.0,5.300000000000001,6.1,1.2999999999999972,,116
2025-09-29 16:54:00,83,126.9097,5562.0,5.200000000000003,6.1,1.2999999999999972,,116
2025-09-29 16:57:00,81,126.3889,5562.0,5.200000000000003,6.0,1.1999999999999957,,116
2025-09-29 17:00:00,82,125.434,5562.0,5.200000000000003,6.1,1.1999999999999957,,116
2025-09-29 17:03:00,82,124.4792,5562.0,5.199999999999999,6.1,1.2000000000000028,,116
2025-09-29 17:06:00,81,123.8715,5562.0,5.200000000000003,6.0,1.1999999999999957,,116
2025-09-29 17:09:00,82,124.566,5562.0,5.100000000000001,6.0,1.2999999999999972,,116
2025-09-29 17:12:00,81,123.7847,5562.0,5.100000000000001,6.1,1.2000000000000028,,116
2025-09-29 17:15:00,83,122.3958,5562.0,5.0,6.0,1.2000000000000028,,116
2025-09-29 17:18:00,81,120.6597,5562.0,5.0,6.199999999999999,1.2000000000000028,,116
2025-09-29 17:21:00,82,120.6597,5562.0,5.0,6.199999999999999,1.2000000000000028,,116
2025-09-29 17:24:00,81,121.007,5562.0,5.0,6.199999999999999,1.2000000000000028,,116
2025-09-29 17:27:00,81,121.5278,5562.0,5.100000000000001,6.1,1.2000000000000028,,116
2025-09-29 17:30:00,82,122.8299,5562.0,5.0,6.0,1.2000000000000028,,116
2025-09-29 17:33:00,81,122.4826,5562.0,4.899999999999999,6.1,1.3000000000000043,,116
2025-09-29 17:36:00,82,123.6979,5562.0,5.0,6.1,1.2999999999999972,,116
2025-09-29 17:39:00,82,125.7813,5562.0,5.200000000000003,6.1,1.1999999999999957,,116
2025-09-29 17:42:00,81,128.125,5562.0,5.100000000000001,6.0,1.1999999999999957,,208
2025-09-29 17:45:00,81,130.3819,5562.0,5.100000000000001,6.0,1.3999999999999986,,188
2025-09-29 17:48:00,83,130.816,5563.0,5.200000000000003,6.0,1.3999999999999986,,191
2025-09-29 17:51:00,85,130.5556,5563.0,5.299999999999997,6.0,1.3000000000000043,,191
2025-09-29 17:54:00,85,129.4271,5563.0,5.200000000000003,6.0,1.2999999999999972,,191
2025-09-29 17:57:00,85,127.9514,5563.0,5.200000000000003,6.0,1.1999999999999957,,116
2025-09-29 18:00:00,83,125.434,5563.0,5.100000000000001,5.9,1.1999999999999957,,116
2025-09-29 18:03:00,83,124.2188,5563.0,5.100000000000001,6.0,1.1999999999999957,,116
2025-09-29 18:06:00,82,123.6111,5563.0,5.100000000000001,6.0,1.1000000000000014,,116
2025-09-29 18:09:00,82,121.1806,5563.0,5.100000000000001,6.0,1.1000000000000014,,116
2025-09-29 18:12:00,81,118.8368,5563.0,5.0,6.1,1.1000000000000014,,116
2025-09-29 18:15:00,81,116.7535,5563.0,4.899999999999999,6.1000000000000005,1.2000000000000028,,116
2025-09-29 18:18:00,80,116.3195,5563.0,4.799999999999997,6.000000000000001,1.2000000000000028,,146
2025-09-29 18:21:00,80,116.8403,5563.0,4.699999999999996,6.000000000000001,1.2000000000000028,,146
2025-09-29 18:24:00,79,116.8403,5563.0,4.899999999999999,6.1000000000000005,1.1000000000000014,,142
2025-09-29 18:27:00,80,117.1007,5563.0,4.799999999999997,6.1000000000000005,1.3000000000000043,,142
2025-09-29 18:30:00,81,118.0555,5563.0,4.799999999999997,6.2,1.3000000000000043,,116
2025-09-29 18:33:00,79,117.6215,5563.0,4.899999999999999,6.2,1.2000000000000028,,116
2025-09-29 18:36:00,81,119.4444,5563.0,4.899999999999999,6.0,1.2000000000000028,,116
2025-09-29 18:39:00,82,122.1354,5563.0,4.799999999999997,6.0,1.3000000000000043,,116
2025-09-29 18:42:00,83,122.9167,5563.0,5.0,6.0,1.2000000000000028,,116
2025-09-29 18:45:00,81,123.8715,5563.0,5.100000000000001,5.9,1.1999999999999957,,208
2025-09-29 18:48:00,83,122.4826,5564.0,5.0,6.0,1.2999999999999972,,116
2025-09-29 18:51:00,82,121.441,5564.0,5.100000000000001,6.0,1.1999999999999957,,116
2025-09-29 18:54:00,83,121.1806,5564.0,5.0,6.1,1.2000000000000028,,116
2025-09-29 18:57:00,82,120.3125,5564.0,5.0,6.1,1.2000000000000028,,116
