Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-09-30 08:24:00,58,115.7986,5564.0,1.1999999999999993,3.0999999999999996,2.3000000000000007,,346
2025-09-30 08:27:00,67,137.2396,5564.0,2.8999999999999986,3.8999999999999995,1.8000000000000043,,342
2025-09-30 08:30:00,69,137.5868,5564.0,3.5,4.299999999999999,1.5,,253
2025-09-30 08:33:00,69,135.3299,5564.0,3.8000000000000007,4.3999999999999995,1.3000000000000007,,254
2025-09-30 08:36:00,69,135.7639,5564.0,3.8000000000000007,4.499999999999999,1.3000000000000007,,254
2025-09-30 08:39:00,71,133.6806,5564.0,3.8999999999999986,4.6000000000000005,1.3000000000000043,,254
2025-09-30 08:42:00,71,130.7292,5564.0,4.0,4.8,1.2000000000000028,,367
2025-09-30 08:45:00,73,131.4236,5564.0,4.100000000000001,4.8,1.2999999999999972,,367
2025-09-30 08:48:00,75,130.7292,5564.0,4.199999999999996,5.1000000000000005,1.4000000000000057,,368
2025-09-30 08:51:00,76,130.816,5564.0,4.399999999999999,5.2,1.2999999999999972,,203
2025-09-30 08:54:00,77,130.3819,5564.0,4.600000000000001,5.3999999999999995,1.1999999999999957,,203
2025-09-30 08:57:00,77,128.9063,5564.0,4.5,5.3999999999999995,1.2999999999999972,,203
2025-09-30 09:00:00,76,129.6875,5564.0,4.399999999999999,5.3999999999999995,1.2999999999999972,,203
2025-09-30 09:03:00,76,132.8125,5564.0,4.5,5.3999999999999995,1.2999999999999972,,203
2025-09-30 09:06:00,79,138.0208,5565.0,4.600000000000001,5.3,1.3999999999999986,,193
2025-09-30 09:09:00,80,138.3681,5565.0,4.799999999999997,5.499999999999999,1.4000000000000057,,193
2025-09-30 09:12:00,80,139.7569,5565.0,4.899999999999999,5.499999999999999,1.3999999999999986,,193
2025-09-30 09:15:00,84,139.7569,5565.0,5.100000000000001,5.6000000000000005,1.5,,193
2025-09-30 09:18:00,83,140.191,5565.0,5.100000000000001,5.700000000000001,1.5,,193
2025-09-30 09:21:00,83,139.4965,5565.0,5.100000000000001,5.700000000000001,1.5,,193
2025-09-30 09:24:00,82,140.5382,5565.0,5.199999999999996,5.6000000000000005,1.3000000000000043,,193
2025-09-30 09:27:00,82,150.2604,5565.0,5.299999999999997,6.0,1.3999999999999986,,193
2025-09-30 09:30:00,86,129.2535,5565.0,5.399999999999999,5.800000000000001,1.3999999999999986,,191
2025-09-30 09:33:00,81,124.4792,5565.0,5.199999999999996,6.000000000000001,1.0,,116
2025-09-30 09:36:00,79,119.0104,5565.0,5.0,5.8999999999999995,1.1000000000000014,,208
2025-09-30 09:39:00,72,98.17709,5565.0,4.799999999999997,6.3999999999999995,0.30000000000000426,,149
2025-09-30 09:42:00,89,176.7361,5565.0,4.600000000000001,4.8999999999999995,2.0,,69
2025-09-30 09:45:00,84,161.1111,5565.0,5.299999999999997,5.2,1.8999999999999986,,69
2025-09-30 09:48:00,92,166.2326,5565.0,5.799999999999997,5.5,1.8999999999999986,,68
2025-09-30 09:51:00,89,160.3299,5565.0,6.100000000000001,5.6,1.5999999999999943,,68
2025-09-30 09:54:00,93,162.2396,5565.0,6.100000000000001,5.499999999999999,1.5999999999999943,,68
2025-09-30 09:57:00,92,158.4201,5565.0,6.100000000000001,5.5,1.5,,68
2025-09-30 10:00:00,94,158.8542,5565.0,6.0,5.5,1.6000000000000014,,68
2025-09-30 10:03:00,92,158.4201,5565.0,6.0,5.5,1.5,,68
2025-09-30 10:06:00,93,158.8542,5566.0,6.0,5.6,1.5,,68
2025-09-30 10:09:00,89,158.3333,5566.0,6.0,5.5,1.5,,68
2025-09-30 10:12:00,93,156.25,5566.0,6.0,5.6,1.3999999999999986,,68
2025-09-30 10:15:00,92,151.3889,5566.0,6.0,5.7,1.3999999999999986,,72
2025-09-30 10:18:00,91,150.0868,5566.0,6.0,5.7,1.3999999999999986,,72
2025-09-30 10:21:00,88,148.0903,5566.0,6.0,5.8,1.3999999999999986,,72
2025-09-30 10:24:00,91,146.7014,5566.0,6.0,5.8,1.3999999999999986,,72
2025-09-30 10:27:00,92,145.9201,5566.0,6.0,5.8999999999999995,1.3999999999999986,,72
2025-09-30 10:30:00,90,145.0521,5566.0,6.0,5.8999999999999995,1.3999999999999986,,72
2025-09-30 10:33:00,89,142.9688,5566.0,5.899999999999999,5.8999999999999995,1.2999999999999972,,84
2025-09-30 10:36:00,87,143.2292,5566.0,5.899999999999999,5.8999999999999995,1.2000000000000028,,82
2025-09-30 10:39:00,88,140.625,5566.0,5.699999999999996,5.8,1.3000000000000043,,84
2025-09-30 10:42:00,86,137.5,5566.0,5.600000000000001,5.8999999999999995,1.2999999999999972,,83
2025-09-30 10:45:00,83,134.0278,5566.0,5.5,5.8,1.1999999999999957,,193
2025-09-30 10:48:00,83,133.6806,5566.0,5.399999999999999,5.8,1.2999999999999972,,193
2025-09-30 10:51:00,84,132.3785,5566.0,5.399999999999999,5.8,1.2000000000000028,,191
2025-09-30 10:54:00,81,131.8576,5566.0,5.399999999999999,5.8,1.1000000000000014,,191
2025-09-30 10:57:00,82,133.2465,5566.0,5.299999999999997,5.699999999999999,1.2000000000000028,,193
2025-09-30 11:00:00,82,133.2465,5566.0,5.299999999999997,5.699999999999999,1.2000000000000028,,193
2025-09-30 11:03:00,83,133.5938,5566.0,5.399999999999999,5.6,1.1000000000000014,,193
2025-09-30 11:06:00,81,132.8993,5566.0,5.399999999999999,5.699999999999999,1.1000000000000014,,193
2025-09-30 11:09:00,83,132.4653,5567.0,5.299999999999997,5.6,1.2000000000000028,,193
2025-09-30 11:12:00,81,133.2465,5567.0,5.399999999999999,5.699999999999999,1.1000000000000014,,193
2025-09-30 11:15:00,83,135.3299,5567.0,5.399999999999999,5.800000000000001,1.2999999999999972,,193
2025-09-30 11:18:00,84,136.6319,5567.0,5.5,5.6,1.1999999999999957,,193
2025-09-30 11:21:00,84,136.4583,5567.0,5.5,5.699999999999999,1.1999999999999957,,193
2025-09-30 11:24:00,81,132.8125,5567.0,5.5,5.799999999999999,1.1999999999999957,,193
2025-09-30 11:27:00,84,132.8125,5567.0,5.399999999999999,5.699999999999999,1.1000000000000014,,193
2025-09-30 11:30:00,83,131.684,5567.0,5.199999999999999,5.6,1.2000000000000028,,193
2025-09-30 11:33:00,81,131.0764,5567.0,5.199999999999999,5.8,1.1000000000000014,,188
2025-09-30 11:36:00,82,129.7743,5567.0,5.099999999999998,5.7,1.2000000000000028,,188
2025-09-30 11:39:00,81,131.25,5567.0,5.099999999999998,5.6000000000000005,1.2000000000000028,,188
2025-09-30 11:42:00,80,133.1597,5567.0,5.099999999999998,5.6000000000000005,1.2000000000000028,,188
2025-09-30 11:45:00,80,133.5938,5567.0,5.099999999999998,5.6000000000000005,1.2000000000000028,,193
2025-09-30 11:48:00,82,137.066,5567.0,5.300000000000001,5.5,1.1000000000000014,,193
2025-09-30 11:51:00,81,137.934,5567.0,5.199999999999999,5.4,1.2000000000000028,,193
2025-09-30 11:54:00,82,139.6701,5567.0,5.199999999999999,5.300000000000001,1.3000000000000043,,193
2025-09-30 11:57:00,80,140.7986,5567.0,5.300000000000001,5.300000000000001,1.1000000000000014,,193
2025-09-30 12:00:00,83,142.7083,5567.0,5.300000000000001,5.300000000000001,1.2000000000000028,,193
2025-09-30 12:03:00,84,142.7951,5567.0,5.300000000000001,5.300000000000001,1.2999999999999972,,193
2025-09-30 12:06:00,83,144.0104,5568.0,5.300000000000001,5.300000000000001,1.2999999999999972,,193
2025-09-30 12:09:00,83,144.6181,5568.0,5.300000000000001,5.300000000000001,1.1999999999999957,,193
2025-09-30 12:12:00,84,145.3993,5568.0,5.400000000000002,5.300000000000001,1.1999999999999957,,193
2025-09-30 12:15:00,84,144.4444,5568.0,5.400000000000002,5.200000000000001,1.2999999999999972,,193
2025-09-30 12:18:00,85,145.7465,5568.0,5.5000000000000036,5.300000000000001,1.2999999999999972,,193
2025-09-30 12:21:00,84,144.5313,5568.0,5.5000000000000036,5.4,1.2999999999999972,,193
2025-09-30 12:24:00,83,144.8785,5568.0,5.4999999999999964,5.5,1.3000000000000043,,193
2025-09-30 12:27:00,82,144.184,5568.0,5.400000000000002,5.4,1.3999999999999986,,193
2025-09-30 12:30:00,85,144.6181,5568.0,5.400000000000002,5.5,1.2999999999999972,,193
2025-09-30 12:33:00,84,144.4444,5568.0,5.400000000000002,5.4,1.1999999999999957,,193
2025-09-30 12:36:00,85,144.184,5568.0,5.400000000000002,5.4,1.2999999999999972,,193
2025-09-30 12:39:00,81,143.316,5568.0,5.5000000000000036,5.5,1.1999999999999957,,193
2025-09-30 12:42:00,82,142.2743,5568.0,5.400000000000002,5.5,1.0999999999999943,,193
2025-09-30 12:45:00,85,141.8403,5568.0,5.400000000000002,5.4,1.1999999999999957,,193
2025-09-30 12:48:00,82,140.7986,5568.0,5.400000000000002,5.300000000000001,1.1999999999999957,,193
2025-09-30 12:51:00,83,141.1458,5568.0,5.300000000000001,5.300000000000001,1.1000000000000014,,193
2025-09-30 12:54:00,83,140.9722,5568.0,5.300000000000001,5.300000000000001,1.1999999999999957,,193
2025-09-30 12:57:00,81,140.7986,5568.0,5.300000000000001,5.300000000000001,1.1999999999999957,,193
2025-09-30 13:00:00,82,137.6736,5568.0,5.300000000000001,5.300000000000001,1.1000000000000014,,193
2025-09-30 13:03:00,82,137.7604,5568.0,5.300000000000001,5.300000000000001,1.1000000000000014,,193
2025-09-30 13:06:00,80,137.3264,5569.0,5.199999999999999,5.4,1.2000000000000028,,193
2025-09-30 13:09:00,80,138.0208,5569.0,5.199999999999999,5.300000000000001,1.2000000000000028,,193
2025-09-30 13:12:00,82,138.8889,5569.0,5.300000000000001,5.300000000000001,1.1000000000000014,,193
2025-09-30 13:15:00,80,139.7569,5569.0,5.300000000000001,5.4,1.1999999999999957,,193
2025-09-30 13:18:00,84,139.4965,5569.0,5.300000000000001,5.4,1.1999999999999957,,193
2025-09-30 13:21:00,83,139.0625,5569.0,5.300000000000001,5.4,1.1999999999999957,,193
2025-09-30 13:24:00,84,139.4965,5569.0,5.300000000000001,5.4,1.1999999999999957,,193
2025-09-30 13:27:00,83,141.9271,5569.0,5.300000000000001,5.4,1.1999999999999957,,193
2025-09-30 13:30:00,84,144.0972,5569.0,5.300000000000001,5.300000000000001,1.2999999999999972,,193
2025-09-30 13:33:00,85,144.8785,5569.0,5.400000000000002,5.4,1.2999999999999972,,193
2025-09-30 13:36:00,85,145.3125,5569.0,5.5000000000000036,5.4,1.2999999999999972,,193
2025-09-30 13:39:00,84,144.6181,5569.0,5.5000000000000036,5.4,1.2999999999999972,,193
2025-09-30 13:42:00,84,144.7049,5569.0,5.5000000000000036,5.4,1.2999999999999972,,193
2025-09-30 13:45:00,85,145.5729,5569.0,5.599999999999998,5.4,1.3000000000000043,,193
2025-09-30 13:48:00,86,145.5729,5569.0,5.5000000000000036,5.4,1.2999999999999972,,193
2025-09-30 13:51:00,84,144.6181,5569.0,5.5000000000000036,5.4,1.1999999999999957,,193
2025-09-30 13:54:00,85,144.6181,5569.0,5.5000000000000036,5.4,1.2999999999999972,,193
2025-09-30 13:57:00,84,145.3125,5569.0,5.5000000000000036,5.4,1.1999999999999957,,193
2025-09-30 14:00:00,83,145.4861,5569.0,5.5000000000000036,5.4,1.1999999999999957,,193
2025-09-30 14:03:00,85,145.5729,5569.0,5.5000000000000036,5.4,1.1999999999999957,,193
2025-09-30 14:06:00,83,145.8333,5570.0,5.5000000000000036,5.4,1.1999999999999957,,193
2025-09-30 14:09:00,82,145.5729,5570.0,5.599999999999998,5.4,1.1000000000000014,,193
2025-09-30 14:12:00,85,145.8333,5570.0,5.699999999999996,5.4,1.2000000000000028,,86
2025-09-30 14:15:00,86,145.8333,5570.0,5.5000000000000036,5.4,1.0999999999999943,,193
2025-09-30 14:18:00,85,144.6181,5570.0,5.600000000000001,5.5,1.1999999999999957,,193
2025-09-30 14:21:00,84,146.1806,5570.0,5.5000000000000036,5.4,1.0999999999999943,,193
2025-09-30 14:24:00,84,145.9201,5570.0,5.5000000000000036,5.300000000000001,1.0,,193
2025-09-30 14:27:00,84,145.7465,5570.0,5.300000000000001,5.300000000000001,1.2000000000000028,,193
2025-09-30 14:30:00,84,146.0069,5570.0,5.5,5.200000000000001,1.1999999999999957,,193
2025-09-30 14:33:00,83,145.4861,5570.0,5.400000000000002,5.300000000000001,1.1999999999999957,,193
2025-09-30 14:36:00,84,146.441,5570.0,5.5,5.300000000000001,1.1000000000000014,,193
2025-09-30 14:39:00,83,146.441,5570.0,5.400000000000002,5.300000000000001,1.1999999999999957,,193
2025-09-30 14:42:00,84,145.8333,5570.0,5.5,5.300000000000001,1.1000000000000014,,193
2025-09-30 14:45:00,83,145.3993,5570.0,5.5,5.4,1.1999999999999957,,193
2025-09-30 14:48:00,82,144.8785,5570.0,5.5,5.4,1.1999999999999957,,193
2025-09-30 14:51:00,83,145.4861,5570.0,5.5,5.4,1.1999999999999957,,193
2025-09-30 14:54:00,84,145.3993,5570.0,5.400000000000002,5.300000000000001,1.1999999999999957,,193
2025-09-30 14:57:00,84,145.5729,5570.0,5.600000000000001,5.4,1.0999999999999943,,193
2025-09-30 15:00:00,83,146.0069,5570.0,5.5000000000000036,5.4,1.0999999999999943,,193
2025-09-30 15:03:00,85,144.6181,5570.0,5.400000000000002,5.4,1.2999999999999972,,193
2025-09-30 15:06:00,83,146.6146,5571.0,5.600000000000001,5.4,1.1999999999999957,,193
2025-09-30 15:09:00,85,146.6146,5571.0,5.5000000000000036,5.4,1.2999999999999972,,193
2025-09-30 15:12:00,85,145.7465,5571.0,5.5000000000000036,5.5,1.1999999999999957,,193
2025-09-30 15:15:00,85,145.5729,5571.0,5.600000000000001,5.5,1.1999999999999957,,193
2025-09-30 15:18:00,85,144.9653,5571.0,5.600000000000001,5.5,1.2999999999999972,,193
2025-09-30 15:21:00,82,144.8785,5571.0,5.600000000000001,5.5,1.0999999999999943,,193
2025-09-30 15:24:00,84,143.4028,5571.0,5.5,5.5,1.2999999999999972,,193
2025-09-30 15:27:00,85,142.4479,5571.0,5.600000000000001,5.5,1.1999999999999957,,193
2025-09-30 15:30:00,84,142.4479,5571.0,5.5,5.6,1.1999999999999957,,193
2025-09-30 15:33:00,84,141.059,5571.0,5.5,5.5,1.1999999999999957,,193
2025-09-30 15:36:00,84,140.7986,5571.0,5.5,5.5,1.1999999999999957,,193
2025-09-30 15:39:00,83,140.3646,5571.0,5.5,5.5,1.1999999999999957,,193
2025-09-30 15:42:00,83,140.3646,5571.0,5.5,5.5,1.1000000000000014,,193
2025-09-30 15:45:00,82,139.7569,5571.0,5.5,5.5,1.0,,193
2025-09-30 15:48:00,82,139.2361,5571.0,5.399999999999999,5.5,1.1000000000000014,,193
2025-09-30 15:51:00,81,138.9757,5571.0,5.399999999999999,5.5,1.1000000000000014,,193
2025-09-30 15:54:00,82,138.9757,5571.0,5.399999999999999,5.4,1.0,,193
2025-09-30 15:57:00,83,138.1944,5571.0,5.199999999999996,5.4,1.3000000000000043,,193
2025-09-30 16:00:00,82,138.6285,5571.0,5.299999999999997,5.4,1.2000000000000028,,193
2025-09-30 16:03:00,82,137.5,5571.0,5.299999999999997,5.4,1.1000000000000014,,193
2025-09-30 16:06:00,80,138.4549,5572.0,5.099999999999998,5.4,1.2000000000000028,,193
2025-09-30 16:09:00,83,137.3264,5572.0,5.199999999999996,5.4,1.2000000000000028,,193
2025-09-30 16:12:00,82,138.0208,5572.0,5.299999999999997,5.5,1.1000000000000014,,193
2025-09-30 16:15:00,82,139.4965,5572.0,5.199999999999996,5.4,1.2000000000000028,,193
2025-09-30 16:18:00,84,139.0625,5572.0,5.199999999999996,5.4,1.3000000000000043,,193
2025-09-30 16:21:00,81,139.0625,5572.0,5.299999999999997,5.4,1.2000000000000028,,193
2025-09-30 16:24:00,83,139.2361,5572.0,5.299999999999997,5.4,1.2000000000000028,,193
2025-09-30 16:27:00,82,139.4965,5572.0,5.299999999999997,5.4,1.2000000000000028,,193
2025-09-30 16:30:00,81,140.1042,5572.0,5.199999999999996,5.4,1.2000000000000028,,193
2025-09-30 16:33:00,81,139.6701,5572.0,5.299999999999997,5.4,1.2000000000000028,,193
2025-09-30 16:36:00,83,139.4965,5572.0,5.199999999999996,5.4,1.3000000000000043,,193
2025-09-30 16:39:00,81,139.7569,5572.0,5.399999999999999,5.4,1.2000000000000028,,193
2025-09-30 16:42:00,82,139.8438,5572.0,5.399999999999999,5.4,1.0,,193
2025-09-30 16:45:00,81,139.6701,5572.0,5.299999999999997,5.4,1.2000000000000028,,193
2025-09-30 16:48:00,82,139.9306,5572.0,5.199999999999996,5.300000000000001,1.2000000000000028,,193
2025-09-30 16:51:00,82,139.4097,5572.0,5.299999999999997,5.300000000000001,1.2000000000000028,,193
2025-09-30 16:54:00,80,137.6736,5572.0,5.199999999999996,5.300000000000001,1.1000000000000014,,193
2025-09-30 16:57:00,81,137.5868,5572.0,5.200000000000003,5.4,1.1999999999999957,,193
2025-09-30 17:00:00,81,135.9375,5572.0,5.199999999999996,5.4,1.1000000000000014,,193
2025-09-30 17:03:00,80,134.0278,5572.0,5.200000000000003,5.500000000000001,1.0999999999999943,,193
2025-09-30 17:06:00,80,134.6354,5573.0,5.200000000000003,5.500000000000001,1.0999999999999943,,193
2025-09-30 17:09:00,79,134.6354,5573.0,5.200000000000003,5.500000000000001,1.0999999999999943,,193
2025-09-30 17:12:00,78,132.8993,5573.0,5.200000000000003,5.500000000000001,1.0999999999999943,,193
2025-09-30 17:15:00,80,130.3819,5573.0,5.200000000000003,5.500000000000001,1.0999999999999943,,188
2025-09-30 17:18:00,79,129.9479,5573.0,5.100000000000001,5.500000000000001,1.1000000000000014,,188
2025-09-30 17:21:00,79,127.1701,5573.0,5.100000000000001,5.6000000000000005,1.1000000000000014,,188
2025-09-30 17:24:00,80,124.9132,5573.0,5.100000000000001,5.7,1.1000000000000014,,208
2025-09-30 17:27:00,79,125.0,5573.0,5.0,5.8,0.8999999999999986,,208
2025-09-30 17:30:00,78,123.8715,5573.0,5.0,5.7,1.1000000000000014,,208
2025-09-30 17:33:00,78,110.5903,5573.0,4.899999999999999,5.6000000000000005,0.8999999999999986,,144
2025-09-30 17:36:00,71,121.9618,5573.0,4.600000000000001,5.499999999999999,0.6999999999999957,,206
2025-09-30 17:39:00,77,127.6042,5573.0,4.600000000000001,5.3,1.0,,203
2025-09-30 17:42:00,77,128.8194,5573.0,4.700000000000003,5.5,1.1999999999999957,,204
2025-09-30 17:45:00,77,129.5139,5573.0,4.700000000000003,5.4,1.0999999999999943,,203
2025-09-30 17:48:00,77,129.7743,5573.0,4.700000000000003,5.4,1.0999999999999943,,203
2025-09-30 17:51:00,78,129.6875,5573.0,4.700000000000003,5.4,1.2999999999999972,,203
2025-09-30 17:54:00,77,131.684,5573.0,4.799999999999997,5.4,1.3000000000000043,,188
2025-09-30 17:57:00,78,132.7257,5573.0,4.799999999999997,5.4,1.2000000000000028,,188
2025-09-30 18:00:00,78,134.7222,5573.0,4.799999999999997,5.4,1.2000000000000028,,188
2025-09-30 18:03:00,77,137.1528,5573.0,4.799999999999997,5.3,1.3000000000000043,,193
2025-09-30 18:06:00,80,139.9306,5573.0,5.0,5.3,1.2999999999999972,,193
2025-09-30 18:09:00,83,154.4271,5574.0,5.0,5.3,1.5,,185
2025-09-30 18:12:00,86,154.0798,5574.0,5.299999999999997,5.3,1.6000000000000014,,185
2025-09-30 18:15:00,88,156.7708,5574.0,5.5,5.3,1.6000000000000014,,69
2025-09-30 18:18:00,85,147.2222,5574.0,5.700000000000003,5.700000000000001,1.3999999999999986,,193
2025-09-30 18:21:00,86,142.4479,5574.0,5.600000000000001,5.6,1.3999999999999986,,193
2025-09-30 18:24:00,86,141.059,5574.0,5.5,5.800000000000001,1.2999999999999972,,193
2025-09-30 18:27:00,84,137.3264,5574.0,5.600000000000001,5.800000000000001,1.1999999999999957,,193
2025-09-30 18:30:00,86,134.1146,5574.0,5.399999999999999,5.8999999999999995,1.2000000000000028,,191
2025-09-30 18:33:00,84,131.4236,5574.0,5.399999999999999,5.8999999999999995,1.2000000000000028,,191
2025-09-30 18:36:00,79,123.0035,5574.0,5.100000000000001,6.0,1.0999999999999943,,208
2025-09-30 18:39:00,78,121.875,5574.0,5.0,5.8999999999999995,1.1000000000000014,,208
2025-09-30 18:42:00,79,120.3125,5574.0,5.0,5.8,1.0,,208
2025-09-30 18:45:00,77,119.7917,5574.0,4.800000000000001,5.8,1.1000000000000014,,146
2025-09-30 18:48:00,76,115.625,5574.0,4.799999999999997,5.9,1.0,,146
2025-09-30 18:51:00,75,117.6215,5574.0,4.699999999999996,5.7,1.0,,146
2025-09-30 18:54:00,75,116.7535,5574.0,4.699999999999996,5.7,1.0,,146
2025-09-30 18:57:00,76,116.9271,5574.0,4.599999999999998,5.7,1.0,,146
2025-09-30 19:00:00,75,115.4514,5574.0,4.599999999999998,5.6000000000000005,1.0,,146
2025-09-30 19:03:00,76,121.7014,5574.0,4.599999999999998,5.500000000000001,1.1000000000000014,,206
2025-09-30 19:06:00,76,124.0451,5575.0,4.599999999999998,5.4,1.1000000000000014,,206
2025-09-30 19:09:00,74,124.566,5575.0,4.599999999999998,5.3,0.9000000000000057,,206
2025-09-30 19:12:00,75,126.8229,5575.0,4.599999999999998,5.2,0.9000000000000057,,203
2025-09-30 19:15:00,74,128.8194,5575.0,4.5000000000000036,5.2,1.0,,203
2025-09-30 19:18:00,75,130.3819,5575.0,4.400000000000002,5.1,1.0,,368
2025-09-30 19:21:00,74,130.5556,5575.0,4.600000000000001,5.0,1.0999999999999943,,203
2025-09-30 19:24:00,74,129.7743,5575.0,4.5000000000000036,4.9,1.0,,368
2025-09-30 19:27:00,74,131.5972,5575.0,4.4999999999999964,5.0,1.0,,368
2025-09-30 19:30:00,74,134.8958,5575.0,4.400000000000002,4.9,1.0999999999999943,,195
2025-09-30 19:33:00,74,135.4167,5575.0,4.5000000000000036,4.800000000000001,1.0999999999999943,,195
2025-09-30 19:36:00,75,135.4167,5575.0,4.400000000000002,4.800000000000001,1.0,,195
2025-09-30 19:39:00,74,137.934,5575.0,4.5000000000000036,4.699999999999999,1.0999999999999943,,195
2025-09-30 19:42:00,75,139.4965,5575.0,4.5000000000000036,4.699999999999999,1.1999999999999957,,195
2025-09-30 19:45:00,74,141.1458,5575.0,4.599999999999998,4.699999999999999,1.1000000000000014,,195
2025-09-30 19:48:00,76,141.1458,5575.0,4.599999999999998,4.699999999999999,1.1000000000000014,,195
2025-09-30 19:51:00,75,142.3611,5575.0,4.599999999999998,4.6,1.0,,195
2025-09-30 19:54:00,75,142.2743,5575.0,4.5000000000000036,4.5,1.0999999999999943,,195
2025-09-30 19:57:00,75,141.5799,5575.0,4.5000000000000036,4.699999999999999,1.0,,195
2025-09-30 20:00:00,74,142.1007,5575.0,4.5000000000000036,4.5,1.0999999999999943,,195
2025-09-30 20:03:00,74,142.7083,5575.0,4.5000000000000036,4.6,1.0,,195
2025-09-30 20:06:00,75,141.4931,5576.0,4.600000000000001,4.6,1.0999999999999943,,195
2025-09-30 20:09:00,75,140.1042,5576.0,4.600000000000001,4.6,1.0,,195
2025-09-30 20:12:00,75,137.5,5576.0,4.600000000000001,4.800000000000001,1.0999999999999943,,195
2025-09-30 20:15:00,75,134.1146,5576.0,4.600000000000001,4.9,1.0,,195
2025-09-30 20:18:00,74,132.5521,5576.0,4.5,4.9,1.1000000000000014,,368
2025-09-30 20:21:00,74,131.9444,5576.0,4.600000000000001,4.9,1.0,,203
2025-09-30 20:24:00,73,128.3854,5576.0,4.5,4.8999999999999995,0.8999999999999986,,368
2025-09-30 20:27:00,73,128.4722,5576.0,4.399999999999999,5.000000000000001,0.8999999999999986,,368
2025-09-30 20:30:00,73,127.9514,5576.0,4.300000000000001,4.9,1.0,,368
2025-09-30 20:33:00,73,125.1736,5576.0,4.399999999999999,5.000000000000001,0.8999999999999986,,370
2025-09-30 20:36:00,73,125.3472,5576.0,4.299999999999997,5.000000000000001,0.8000000000000043,,370
2025-09-30 20:39:00,72,126.2153,5576.0,4.199999999999996,5.000000000000001,1.0,,370
2025-09-30 20:42:00,71,126.4757,5576.0,4.199999999999996,4.799999999999999,0.9000000000000057,,367
2025-09-30 20:45:00,72,126.8229,5576.0,4.100000000000001,4.799999999999999,1.0,,367
2025-09-30 20:48:00,71,125.1736,5576.0,4.199999999999996,4.799999999999999,0.9000000000000057,,367
2025-09-30 20:51:00,71,126.4757,5576.0,4.299999999999997,4.800000000000001,1.0,,367
2025-09-30 20:54:00,72,126.2153,5576.0,4.299999999999997,4.800000000000001,1.0,,367
2025-09-30 20:57:00,72,126.7361,5576.0,4.199999999999996,4.9,1.2000000000000028,,367
2025-09-30 21:00:00,73,126.9097,5576.0,4.5,5.0,1.0,,370
2025-09-30 21:03:00,72,128.2118,5576.0,4.5,5.1,1.0,,370
2025-09-30 21:06:00,73,129.4271,5577.0,4.5,5.0,1.0,,368
2025-09-30 21:09:00,73,129.9479,5577.0,4.5,5.1,1.1000000000000014,,203
2025-09-30 21:12:00,73,130.5556,5577.0,4.399999999999999,5.1,1.1000000000000014,,368
2025-09-30 21:15:00,74,131.8576,5577.0,4.5,4.999999999999999,1.1000000000000014,,368
2025-09-30 21:18:00,74,131.684,5577.0,4.5,4.999999999999999,1.1000000000000014,,368
2025-09-30 21:21:00,75,132.1181,5577.0,4.600000000000001,5.1000000000000005,1.1000000000000014,,203
2025-09-30 21:24:00,74,133.2465,5577.0,4.600000000000001,5.1000000000000005,1.1000000000000014,,203
2025-09-30 21:27:00,75,133.6806,5577.0,4.600000000000001,5.1000000000000005,1.1000000000000014,,203
2025-09-30 21:30:00,76,134.4618,5577.0,4.600000000000001,5.2,1.2999999999999972,,203
2025-09-30 21:33:00,77,135.9375,5577.0,4.800000000000004,5.2,1.1999999999999957,,193
2025-09-30 21:36:00,78,138.5417,5577.0,4.800000000000004,5.2,1.2999999999999972,,193
2025-09-30 21:39:00,79,139.2361,5577.0,5.0,5.3,1.2000000000000028,,193
2025-09-30 21:42:00,80,141.059,5577.0,5.0,5.3,1.2000000000000028,,193
2025-09-30 21:45:00,80,140.9722,5577.0,5.0,5.3,1.2000000000000028,,193
2025-09-30 21:48:00,81,140.7986,5577.0,5.0,5.3,1.2000000000000028,,193
2025-09-30 21:51:00,81,140.3646,5577.0,5.100000000000001,5.3,1.2000000000000028,,193
2025-09-30 21:54:00,81,141.5799,5577.0,5.100000000000001,5.3999999999999995,1.1000000000000014,,193
2025-09-30 21:57:00,81,140.7118,5577.0,5.100000000000001,5.3999999999999995,1.1999999999999957,,193
2025-09-30 22:00:00,80,139.6701,5577.0,5.100000000000001,5.3999999999999995,1.1999999999999957,,193
2025-09-30 22:03:00,81,137.6736,5577.0,5.100000000000001,5.3999999999999995,1.1999999999999957,,193
2025-09-30 22:06:00,79,136.0243,5578.0,5.100000000000001,5.5,1.2000000000000028,,193
2025-09-30 22:09:00,81,134.9826,5578.0,5.0,5.5,1.2000000000000028,,193
2025-09-30 22:12:00,80,133.3333,5578.0,5.100000000000001,5.4,1.1000000000000014,,193
2025-09-30 22:15:00,79,130.2951,5578.0,5.100000000000001,5.5,1.1000000000000014,,188
2025-09-30 22:18:00,79,129.7743,5578.0,4.899999999999999,5.5,1.2000000000000028,,188
2025-09-30 22:21:00,78,127.7778,5578.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-09-30 22:24:00,78,126.4757,5578.0,4.899999999999999,5.6,1.1000000000000014,,208
2025-09-30 22:27:00,77,125.5208,5578.0,4.9999999999999964,5.5,1.0,,208
2025-09-30 22:30:00,76,125.8681,5578.0,4.800000000000004,5.6000000000000005,1.0999999999999943,,204
2025-09-30 22:33:00,77,127.1701,5578.0,4.900000000000002,5.6000000000000005,1.0999999999999943,,188
2025-09-30 22:36:00,77,127.7778,5578.0,4.700000000000003,5.6,1.1999999999999957,,204
2025-09-30 22:39:00,77,125.9549,5578.0,4.900000000000002,5.7,1.1999999999999957,,208
2025-09-30 22:42:00,78,126.2153,5578.0,4.700000000000003,5.6000000000000005,1.0999999999999943,,204
2025-09-30 22:45:00,76,127.9514,5578.0,4.800000000000004,5.500000000000001,1.1999999999999957,,204
2025-09-30 22:48:00,78,128.559,5578.0,4.800000000000004,5.6000000000000005,1.0999999999999943,,188
2025-09-30 22:51:00,78,128.9063,5578.0,4.700000000000003,5.5,1.1999999999999957,,204
2025-09-30 22:54:00,78,128.8194,5578.0,4.800000000000004,5.5,1.1999999999999957,,188
2025-09-30 22:57:00,78,128.4722,5578.0,4.700000000000003,5.5,1.1999999999999957,,204
2025-09-30 23:00:00,78,130.2951,5578.0,4.800000000000004,5.5,1.1999999999999957,,188
2025-09-30 23:03:00,78,129.5139,5578.0,4.899999999999999,5.5,1.1000000000000014,,188
2025-09-30 23:06:00,78,129.7743,5578.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-09-30 23:09:00,78,129.9479,5579.0,4.899999999999999,5.5,1.2000000000000028,,188
2025-09-30 23:12:00,77,130.2951,5579.0,4.799999999999997,5.5,1.2000000000000028,,188
2025-09-30 23:15:00,79,129.8611,5579.0,4.799999999999997,5.5,1.3000000000000043,,188
2025-09-30 23:18:00,79,131.1632,5579.0,4.899999999999999,5.4,1.2000000000000028,,188
2025-09-30 23:21:00,79,130.9896,5579.0,4.799999999999997,5.5,1.3000000000000043,,188
2025-09-30 23:24:00,79,130.2083,5579.0,5.0,5.5,1.1000000000000014,,188
2025-09-30 23:27:00,78,132.4653,5579.0,4.899999999999999,5.5,1.2000000000000028,,188
2025-09-30 23:30:00,79,132.3785,5579.0,4.899999999999999,5.5,1.3000000000000043,,188
2025-09-30 23:33:00,79,131.5972,5579.0,5.0,5.5,1.2000000000000028,,188
2025-09-30 23:36:00,79,131.0764,5579.0,4.899999999999999,5.4,1.2000000000000028,,188
2025-09-30 23:39:00,78,130.1215,5579.0,4.899999999999999,5.5,1.1000000000000014,,188
2025-09-30 23:42:00,79,130.6424,5579.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-09-30 23:45:00,80,130.5556,5579.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-09-30 23:48:00,80,128.0382,5579.0,5.0,5.6,1.2000000000000028,,188
2025-09-30 23:51:00,78,126.9097,5579.0,4.899999999999999,5.6,1.2000000000000028,,208
2025-09-30 23:54:00,78,126.6493,5579.0,4.899999999999999,5.6,1.1000000000000014,,208
2025-09-30 23:57:00,79,125.9549,5579.0,4.899999999999999,5.699999999999999,1.1000000000000014,,208
2025-10-01 00:00:00,77,124.566,5579.0,4.799999999999997,5.699999999999999,1.2000000000000028,,208
2025-10-01 00:03:00,78,127.0833,5579.0,4.699999999999996,5.5,1.3000000000000043,,204
2025-10-01 00:06:00,79,128.0382,5580.0,4.799999999999997,5.5,1.2000000000000028,,188
2025-10-01 00:09:00,78,128.4722,5580.0,4.899999999999999,5.5,1.1000000000000014,,188
2025-10-01 00:12:00,78,129.7743,5580.0,4.799999999999997,5.5,1.1000000000000014,,188
2025-10-01 00:15:00,78,130.9896,5580.0,4.799999999999997,5.5,1.2000000000000028,,188
2025-10-01 00:18:00,78,130.7292,5580.0,4.799999999999997,5.300000000000001,1.1000000000000014,,188
2025-10-01 00:21:00,79,130.1215,5580.0,4.799999999999997,5.4,1.2000000000000028,,188
2025-10-01 00:24:00,78,129.7743,5580.0,4.899999999999999,5.5,1.1000000000000014,,188
2025-10-01 00:27:00,79,129.7743,5580.0,4.899999999999999,5.5,1.1000000000000014,,188
2025-10-01 00:30:00,79,130.2951,5580.0,4.899999999999999,5.5,1.2000000000000028,,188
2025-10-01 00:33:00,79,130.2951,5580.0,4.799999999999997,5.5,1.3000000000000043,,188
2025-10-01 00:36:00,78,130.2083,5580.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 00:39:00,80,130.3819,5580.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 00:42:00,81,131.0764,5580.0,5.0,5.700000000000001,1.1999999999999957,,188
2025-10-01 00:45:00,81,130.7292,5580.0,5.0,5.6,1.1999999999999957,,188
2025-10-01 00:48:00,79,131.8576,5580.0,5.0,5.6,1.1000000000000014,,188
2025-10-01 00:51:00,79,130.2083,5580.0,5.0,5.6,1.1999999999999957,,188
2025-10-01 00:54:00,81,129.6875,5580.0,5.0,5.6,1.1999999999999957,,188
2025-10-01 00:57:00,79,129.6875,5580.0,5.0,5.6,1.1999999999999957,,188
2025-10-01 01:00:00,80,131.5104,5580.0,5.0,5.700000000000001,1.1999999999999957,,188
2025-10-01 01:03:00,79,132.0313,5580.0,5.0,5.6,1.1999999999999957,,188
2025-10-01 01:06:00,81,131.5104,5581.0,5.0,5.6,1.1999999999999957,,188
2025-10-01 01:09:00,79,130.2951,5581.0,5.0,5.700000000000001,1.1999999999999957,,188
2025-10-01 01:12:00,80,130.2951,5581.0,5.0,5.700000000000001,1.1999999999999957,,188
2025-10-01 01:15:00,80,130.3819,5581.0,5.0,5.700000000000001,1.1999999999999957,,188
2025-10-01 01:18:00,79,130.9896,5581.0,5.0,5.700000000000001,1.1999999999999957,,188
2025-10-01 01:21:00,79,130.5556,5581.0,5.0,5.6,1.1999999999999957,,188
2025-10-01 01:24:00,80,129.6875,5581.0,5.0,5.6,1.1999999999999957,,188
2025-10-01 01:27:00,79,127.7778,5581.0,4.899999999999999,5.700000000000001,1.2000000000000028,,208
2025-10-01 01:30:00,80,128.2118,5581.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 01:33:00,79,127.2569,5581.0,4.899999999999999,5.699999999999999,1.2000000000000028,,208
2025-10-01 01:36:00,79,128.125,5581.0,4.899999999999999,5.699999999999999,1.2000000000000028,,188
2025-10-01 01:39:00,79,128.559,5581.0,4.899999999999999,5.699999999999999,1.2000000000000028,,188
2025-10-01 01:42:00,79,128.0382,5581.0,4.899999999999999,5.699999999999999,1.2000000000000028,,188
2025-10-01 01:45:00,80,127.2569,5581.0,5.0,5.699999999999999,1.1000000000000014,,208
2025-10-01 01:48:00,79,128.0382,5581.0,4.899999999999999,5.699999999999999,1.2000000000000028,,188
2025-10-01 01:51:00,78,129.3403,5581.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 01:54:00,79,128.6458,5581.0,4.899999999999999,5.699999999999999,1.1000000000000014,,188
2025-10-01 01:57:00,79,129.3403,5581.0,5.0,5.6,1.0,,188
2025-10-01 02:00:00,78,130.1215,5581.0,4.899999999999999,5.5,1.2000000000000028,,188
2025-10-01 02:03:00,78,129.2535,5581.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 02:06:00,79,129.0799,5582.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 02:09:00,79,128.0382,5582.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 02:12:00,79,128.0382,5582.0,4.899999999999999,5.699999999999999,1.2000000000000028,,188
2025-10-01 02:15:00,80,129.2535,5582.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 02:18:00,78,129.3403,5582.0,4.899999999999999,5.6,1.3000000000000043,,188
2025-10-01 02:21:00,80,129.6875,5582.0,5.100000000000001,5.6,1.1000000000000014,,188
2025-10-01 02:24:00,79,129.5139,5582.0,4.899999999999999,5.699999999999999,1.2000000000000028,,188
2025-10-01 02:27:00,79,128.3854,5582.0,5.0,5.6,1.2000000000000028,,188
2025-10-01 02:30:00,79,128.559,5582.0,5.0,5.6,1.1000000000000014,,188
2025-10-01 02:33:00,79,127.691,5582.0,5.100000000000001,5.6,1.1000000000000014,,188
2025-10-01 02:36:00,78,127.0833,5582.0,5.0,5.6,1.1000000000000014,,188
2025-10-01 02:39:00,80,126.7361,5582.0,4.899999999999999,5.699999999999999,1.1000000000000014,,208
2025-10-01 02:42:00,79,126.4757,5582.0,5.0,5.699999999999999,1.1000000000000014,,208
2025-10-01 02:45:00,78,127.6042,5582.0,4.899999999999999,5.699999999999999,1.2000000000000028,,208
2025-10-01 02:48:00,79,128.0382,5582.0,4.899999999999999,5.699999999999999,1.2000000000000028,,188
2025-10-01 02:51:00,80,126.9097,5582.0,5.0,5.6,1.2000000000000028,,188
2025-10-01 02:54:00,78,127.9514,5582.0,5.0,5.699999999999999,1.1000000000000014,,188
2025-10-01 02:57:00,80,128.2118,5582.0,5.0,5.6,1.1000000000000014,,188
2025-10-01 03:00:00,80,129.3403,5582.0,4.899999999999999,5.6,1.2000000000000028,,188
2025-10-01 03:03:00,79,128.125,5582.0,4.799999999999997,5.6,1.2000000000000028,,188
2025-10-01 03:06:00,79,127.691,5583.0,4.799999999999997,5.6,1.2000000000000028,,188
2025-10-01 03:09:00,78,125.7813,5583.0,4.799999999999997,5.6,1.2000000000000028,,204
2025-10-01 03:12:00,79,125.0,5583.0,4.799999999999997,5.699999999999999,1.2000000000000028,,208
2025-10-01 03:15:00,79,125.9549,5583.0,4.799999999999997,5.699999999999999,1.2000000000000028,,208
2025-10-01 03:18:00,78,125.8681,5583.0,4.799999999999997,5.699999999999999,1.2000000000000028,,208
2025-10-01 03:21:00,78,126.3889,5583.0,4.799999999999997,5.7,1.2000000000000028,,208
2025-10-01 03:24:00,78,128.0382,5583.0,4.700000000000003,5.500000000000001,1.1999999999999957,,204
2025-10-01 03:27:00,77,128.9931,5583.0,4.700000000000003,5.3,1.0999999999999943,,203
2025-10-01 03:30:00,76,129.3403,5583.0,4.700000000000003,5.3,1.0999999999999943,,203
2025-10-01 03:33:00,76,130.2083,5583.0,4.600000000000001,5.3,1.0,,203
2025-10-01 03:36:00,75,130.816,5583.0,4.600000000000001,5.2,1.0,,203
2025-10-01 03:39:00,75,131.25,5583.0,4.600000000000001,5.1000000000000005,1.1000000000000014,,203
2025-10-01 03:42:00,76,130.816,5583.0,4.5,5.2,1.1000000000000014,,203
2025-10-01 03:45:00,75,131.25,5583.0,4.5,5.1000000000000005,1.2000000000000028,,203
2025-10-01 03:48:00,76,130.816,5583.0,4.5,5.2,1.2000000000000028,,203
2025-10-01 03:51:00,77,132.0313,5583.0,4.600000000000001,5.2,1.1000000000000014,,203
2025-10-01 03:54:00,77,132.7257,5583.0,4.600000000000001,5.2,1.1000000000000014,,203
2025-10-01 03:57:00,76,132.8993,5583.0,4.600000000000001,5.2,1.1000000000000014,,203
2025-10-01 04:00:00,76,131.1632,5583.0,4.600000000000001,5.2,1.1000000000000014,,203
2025-10-01 04:03:00,76,131.0764,5583.0,4.600000000000001,5.3,1.1000000000000014,,203
2025-10-01 04:06:00,76,131.1632,5584.0,4.5,5.199999999999999,1.1000000000000014,,203
2025-10-01 04:09:00,76,132.8993,5584.0,4.600000000000001,5.3,1.1999999999999957,,203
2025-10-01 04:12:00,76,131.5104,5584.0,4.700000000000003,5.199999999999999,1.0999999999999943,,203
2025-10-01 04:15:00,76,130.6424,5584.0,4.600000000000001,5.3,1.1999999999999957,,203
2025-10-01 04:18:00,76,131.684,5584.0,4.700000000000003,5.199999999999999,1.0,,203
2025-10-01 04:21:00,76,131.5972,5584.0,4.700000000000003,5.199999999999999,1.0999999999999943,,203
2025-10-01 04:24:00,76,132.3785,5584.0,4.600000000000001,5.1,1.0999999999999943,,203
2025-10-01 04:27:00,76,132.9861,5584.0,4.700000000000003,5.2,1.0999999999999943,,203
2025-10-01 04:30:00,76,132.7257,5584.0,4.700000000000003,5.2,1.0999999999999943,,203
2025-10-01 04:33:00,76,130.2083,5584.0,4.600000000000001,5.2,1.0,,203
2025-10-01 04:36:00,75,129.5139,5584.0,4.5,5.2,1.1000000000000014,,203
2025-10-01 04:39:00,76,130.2083,5584.0,4.600000000000001,5.3,1.1000000000000014,,203
2025-10-01 04:42:00,76,129.4271,5584.0,4.5,5.2,1.1000000000000014,,203
2025-10-01 04:45:00,76,128.6458,5584.0,4.600000000000001,5.1000000000000005,1.0,,203
2025-10-01 04:48:00,75,129.3403,5584.0,4.600000000000001,5.2,1.0,,203
2025-10-01 04:51:00,76,130.2083,5584.0,4.5,5.000000000000001,1.1000000000000014,,203
2025-10-01 04:54:00,76,131.25,5584.0,4.600000000000001,5.000000000000001,1.0,,203
2025-10-01 04:57:00,76,131.5972,5584.0,4.5,5.000000000000001,1.1000000000000014,,203
2025-10-01 05:00:00,76,131.8576,5584.0,4.5,5.000000000000001,1.1000000000000014,,203
2025-10-01 05:03:00,75,132.8125,5584.0,4.5,5.1000000000000005,1.1000000000000014,,203
2025-10-01 05:06:00,76,132.0313,5585.0,4.600000000000001,5.000000000000001,1.0999999999999943,,203
2025-10-01 05:09:00,76,132.8125,5585.0,4.600000000000001,5.1000000000000005,1.0999999999999943,,203
2025-10-01 05:12:00,76,132.2917,5585.0,4.5000000000000036,5.2,1.0999999999999943,,203
2025-10-01 05:15:00,76,132.7257,5585.0,4.600000000000001,5.1000000000000005,1.0999999999999943,,203
2025-10-01 05:18:00,76,132.8993,5585.0,4.600000000000001,5.1000000000000005,1.1999999999999957,,203
2025-10-01 05:21:00,76,133.8542,5585.0,4.5000000000000036,5.1000000000000005,1.0999999999999943,,203
2025-10-01 05:24:00,76,134.0278,5585.0,4.699999999999996,5.1000000000000005,1.0,,203
2025-10-01 05:27:00,77,134.7222,5585.0,4.600000000000001,5.0,1.1999999999999957,,203
2025-10-01 05:30:00,77,134.0278,5585.0,4.5000000000000036,4.9,1.1999999999999957,,195
2025-10-01 05:33:00,75,133.3333,5585.0,4.599999999999998,5.1000000000000005,1.1000000000000014,,203
2025-10-01 05:36:00,77,133.6806,5585.0,4.5000000000000036,5.1000000000000005,1.0999999999999943,,203
2025-10-01 05:39:00,77,133.7674,5585.0,4.600000000000001,5.1000000000000005,1.0999999999999943,,203
2025-10-01 05:42:00,76,133.1597,5585.0,4.5000000000000036,5.1000000000000005,1.1999999999999957,,203
2025-10-01 05:45:00,76,132.7257,5585.0,4.599999999999998,5.1000000000000005,1.1000000000000014,,203
2025-10-01 05:48:00,75,132.2917,5585.0,4.5000000000000036,4.8999999999999995,1.0999999999999943,,368
2025-10-01 05:51:00,75,133.5938,5585.0,4.5000000000000036,4.8999999999999995,1.0,,195
2025-10-01 05:54:00,74,132.3785,5585.0,4.5000000000000036,4.8,0.8999999999999986,,195
2025-10-01 05:57:00,73,132.2917,5585.0,4.400000000000002,4.8,1.0,,367
2025-10-01 06:00:00,72,131.8576,5585.0,4.300000000000001,4.7,0.7999999999999972,,367
2025-10-01 06:03:00,71,131.684,5585.0,4.199999999999999,4.499999999999999,0.8999999999999986,,367
2025-10-01 06:06:00,69,131.684,5586.0,4.099999999999998,4.3,0.8000000000000043,,254
2025-10-01 06:09:00,67,131.9444,5586.0,3.900000000000002,4.2,0.7999999999999972,,254
2025-10-01 06:12:00,67,132.3785,5586.0,3.8000000000000007,4.000000000000001,0.7999999999999972,,253
2025-10-01 06:15:00,65,132.5521,5586.0,3.6999999999999993,3.999999999999999,0.7999999999999972,,253
2025-10-01 06:18:00,65,131.9444,5586.0,3.599999999999998,3.8999999999999995,0.8000000000000043,,253
2025-10-01 06:21:00,65,131.1632,5586.0,3.5,3.8999999999999995,0.8000000000000007,,253
2025-10-01 06:24:00,64,131.4236,5586.0,3.5,3.7,0.6999999999999993,,253
2025-10-01 06:27:00,63,130.3819,5586.0,3.3999999999999986,3.6000000000000005,0.6999999999999993,,253
2025-10-01 06:30:00,63,130.5556,5586.0,3.3000000000000007,3.6000000000000005,0.6999999999999957,,344
2025-10-01 06:33:00,61,126.6493,5586.0,3.400000000000002,3.500000000000001,0.5,,344
2025-10-01 06:36:00,62,126.7361,5586.0,3.3000000000000007,3.5,0.7999999999999972,,344
2025-10-01 06:39:00,64,122.4826,5586.0,3.3000000000000007,4.0,0.8999999999999986,,344
2025-10-01 06:42:00,64,122.5694,5586.0,3.3999999999999986,3.999999999999999,0.9000000000000021,,344
2025-10-01 06:45:00,67,122.3958,5586.0,3.5,4.3999999999999995,1.1999999999999993,,372
2025-10-01 06:48:00,67,121.9618,5586.0,3.6999999999999993,4.499999999999999,1.0,,372
2025-10-01 06:51:00,67,121.875,5586.0,3.6999999999999993,4.499999999999999,1.0,,372
2025-10-01 06:54:00,66,121.7014,5586.0,3.8000000000000007,4.499999999999999,0.8999999999999986,,373
2025-10-01 06:57:00,67,121.441,5586.0,3.6999999999999993,4.499999999999999,1.0,,372
2025-10-01 07:00:00,68,121.875,5586.0,3.900000000000002,4.499999999999999,0.8999999999999986,,373
2025-10-01 07:03:00,68,121.2674,5586.0,3.8000000000000007,4.499999999999999,1.0,,373
2025-10-01 07:06:00,69,123.7847,5587.0,4.0000000000000036,4.499999999999999,0.8999999999999986,,373
2025-10-01 07:09:00,66,123.6111,5587.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,372
2025-10-01 07:12:00,66,124.7396,5587.0,3.8000000000000007,4.199999999999999,0.7999999999999972,,253
2025-10-01 07:15:00,65,126.2153,5587.0,3.6999999999999993,4.199999999999999,0.7999999999999972,,253
2025-10-01 07:18:00,66,126.8229,5587.0,3.6999999999999993,4.199999999999999,0.8999999999999986,,253
2025-10-01 07:21:00,65,127.0833,5587.0,3.6999999999999993,4.199999999999999,0.7000000000000028,,253
2025-10-01 07:24:00,65,128.2118,5587.0,3.6999999999999993,4.1000000000000005,0.8000000000000043,,253
2025-10-01 07:27:00,64,128.2118,5587.0,3.5,4.000000000000001,0.9000000000000021,,253
2025-10-01 07:30:00,64,129.0799,5587.0,3.6000000000000014,4.000000000000001,0.8000000000000007,,253
2025-10-01 07:33:00,64,129.4271,5587.0,3.3999999999999986,3.799999999999999,0.9000000000000021,,253
2025-10-01 07:36:00,65,130.9896,5587.0,3.6000000000000014,3.8999999999999995,0.8000000000000007,,253
2025-10-01 07:39:00,64,131.25,5587.0,3.5,3.8999999999999995,0.8000000000000007,,253
2025-10-01 07:42:00,64,131.25,5587.0,3.6000000000000014,3.8999999999999995,0.8000000000000007,,253
2025-10-01 07:45:00,64,132.1181,5587.0,3.5,3.8000000000000007,0.9000000000000021,,253
2025-10-01 07:48:00,65,131.9444,5587.0,3.6000000000000014,3.8000000000000007,0.9000000000000021,,253
2025-10-01 07:51:00,64,132.3785,5587.0,3.6000000000000014,3.8000000000000007,0.9000000000000021,,253
2025-10-01 07:54:00,64,133.2465,5587.0,3.6000000000000014,3.8000000000000007,0.8000000000000007,,253
2025-10-01 07:57:00,65,132.8993,5587.0,3.6000000000000014,3.8000000000000007,0.9000000000000021,,253
2025-10-01 08:00:00,65,133.5938,5587.0,3.6000000000000014,3.8000000000000007,0.9000000000000021,,253
2025-10-01 08:03:00,65,134.2014,5587.0,3.5,3.9000000000000004,0.9000000000000021,,253
2025-10-01 08:06:00,66,134.4618,5588.0,3.6999999999999993,3.9000000000000004,0.8000000000000043,,253
2025-10-01 08:09:00,66,133.3333,5588.0,3.6999999999999993,3.9000000000000004,0.8999999999999986,,253
2025-10-01 08:12:00,66,133.7674,5588.0,3.599999999999998,3.9000000000000004,0.8000000000000043,,253
2025-10-01 08:15:00,66,134.4618,5588.0,3.6000000000000014,4.0,0.9999999999999964,,253
2025-10-01 08:18:00,65,133.2465,5588.0,3.6000000000000014,4.0,0.9000000000000021,,253
2025-10-01 08:21:00,65,135.3299,5588.0,3.6000000000000014,3.8000000000000007,0.9000000000000021,,253
2025-10-01 08:24:00,64,133.6806,5588.0,3.599999999999998,4.0,0.8000000000000043,,253
2025-10-01 08:27:00,65,135.0694,5588.0,3.6999999999999993,3.9000000000000004,0.8000000000000043,,253
2025-10-01 08:30:00,65,134.4618,5588.0,3.5,3.8000000000000007,0.9000000000000021,,253
2025-10-01 08:33:00,65,133.7674,5588.0,3.6000000000000014,3.9000000000000004,0.9000000000000021,,253
2025-10-01 08:36:00,64,134.8958,5588.0,3.6000000000000014,3.8000000000000007,0.8000000000000007,,253
2025-10-01 08:39:00,64,133.5938,5588.0,3.5,3.700000000000001,0.8000000000000007,,253
2025-10-01 08:42:00,64,134.1146,5588.0,3.6000000000000014,3.700000000000001,0.8000000000000007,,253
2025-10-01 08:45:00,64,133.7674,5588.0,3.3999999999999986,3.700000000000001,0.9000000000000021,,253
2025-10-01 08:48:00,64,135.0694,5588.0,3.5,3.700000000000001,1.0000000000000036,,253
2025-10-01 08:51:00,65,133.6806,5588.0,3.5,3.8000000000000007,0.9999999999999964,,253
2025-10-01 08:54:00,65,134.8958,5588.0,3.6999999999999993,4.0,0.8000000000000043,,253
2025-10-01 08:57:00,66,134.8958,5588.0,3.6999999999999993,3.8000000000000007,0.8999999999999986,,253
2025-10-01 09:00:00,65,135.3299,5588.0,3.5,3.8000000000000007,0.9999999999999964,,253
2025-10-01 09:03:00,66,140.3646,5588.0,3.599999999999998,3.8000000000000007,0.8999999999999986,,253
2025-10-01 09:06:00,59,153.9931,5589.0,3.5,3.0,0.3000000000000007,,347
2025-10-01 09:09:00,59,158.0729,5589.0,3.3000000000000007,2.7,0.3000000000000007,,347
2025-10-01 09:12:00,59,160.6771,5589.0,2.900000000000002,2.5,0.5,,347
2025-10-01 11:42:00,41,85.50347,5589.0,0.0,0.5999999999999996,1.0,,4
2025-10-01 11:45:00,56,86.37153,5589.0,1.9000000000000021,4.3,1.2999999999999972,,351
2025-10-01 11:48:00,53,91.92708,5589.0,2.3000000000000007,3.8,0.8000000000000007,,351
2025-10-01 11:51:00,55,131.5104,5589.0,2.5,3.4000000000000004,1.9000000000000021,,348
2025-10-01 11:54:00,64,151.8229,5589.0,3.3000000000000007,3.3999999999999995,1.1000000000000014,,252
2025-10-01 11:57:00,69,149.9132,5589.0,3.6000000000000014,3.8999999999999995,1.4000000000000021,,252
2025-10-01 12:00:00,73,148.5243,5589.0,3.900000000000002,4.1,1.6999999999999957,,251
2025-10-01 12:03:00,78,150.7813,5589.0,4.300000000000001,4.6,1.6000000000000014,,249
2025-10-01 12:06:00,80,154.8611,5589.0,4.4999999999999964,4.8,1.6000000000000014,,240
2025-10-01 12:09:00,82,154.5139,5589.0,4.800000000000001,4.8999999999999995,1.5,,240
2025-10-01 12:12:00,83,155.9028,5589.0,4.900000000000002,4.999999999999999,1.3999999999999986,,240
2025-10-01 12:15:00,84,155.4688,5589.0,4.900000000000002,4.699999999999999,1.5,,240
2025-10-01 12:18:00,84,155.816,5589.0,4.9999999999999964,4.999999999999999,1.5,,185
2025-10-01 12:21:00,79,131.5972,5589.0,5.099999999999998,5.3999999999999995,1.0,,188
2025-10-01 12:24:00,79,125.434,5589.0,4.800000000000001,5.3,1.1000000000000014,,204
2025-10-01 12:27:00,78,120.6597,5589.0,4.699999999999999,5.499999999999999,0.8999999999999986,,206
2025-10-01 12:30:00,74,113.1944,5589.0,4.4999999999999964,5.5,0.8000000000000043,,366
2025-10-01 12:33:00,73,110.6771,5590.0,4.200000000000003,5.3999999999999995,0.8999999999999986,,366
2025-10-01 12:36:00,71,109.8958,5590.0,4.199999999999999,5.3,0.7999999999999972,,366
2025-10-01 12:39:00,71,110.1563,5590.0,4.0,5.3,0.8000000000000043,,358
2025-10-01 12:42:00,69,109.2882,5590.0,3.8999999999999986,5.2,0.9000000000000057,,358
2025-10-01 12:45:00,70,109.8958,5590.0,3.8999999999999986,5.2,0.9000000000000057,,358
2025-10-01 12:48:00,69,110.1563,5590.0,3.8999999999999986,5.2,0.9000000000000057,,358
2025-10-01 12:51:00,69,111.0243,5590.0,3.700000000000003,5.1000000000000005,0.8999999999999986,,358
2025-10-01 12:54:00,70,112.5,5590.0,3.8999999999999986,5.1000000000000005,0.9000000000000057,,358
2025-10-01 12:57:00,70,113.7153,5590.0,3.799999999999997,5.000000000000001,0.9000000000000057,,358
2025-10-01 13:00:00,70,113.2813,5590.0,3.8999999999999986,5.000000000000001,0.9000000000000057,,358
2025-10-01 13:03:00,69,114.1493,5590.0,3.799999999999997,5.1000000000000005,1.0,,358
2025-10-01 13:06:00,71,114.4965,5590.0,3.8999999999999986,5.1000000000000005,0.8999999999999986,,358
2025-10-01 13:09:00,71,115.4514,5590.0,3.8999999999999986,5.1000000000000005,0.8999999999999986,,358
2025-10-01 13:12:00,70,115.191,5590.0,4.0,4.9,0.8999999999999986,,358
2025-10-01 13:15:00,72,117.5347,5590.0,4.0,5.1,1.0,,366
2025-10-01 13:18:00,72,119.0972,5590.0,4.100000000000001,5.1,1.0,,370
2025-10-01 13:21:00,72,120.2257,5590.0,4.100000000000001,5.1,1.0,,370
2025-10-01 13:24:00,73,120.3993,5590.0,4.100000000000001,5.1,1.1000000000000014,,370
2025-10-01 13:27:00,73,119.9653,5590.0,4.200000000000003,5.1,1.0,,370
2025-10-01 13:30:00,74,118.2292,5590.0,4.299999999999997,5.199999999999999,0.9000000000000057,,366
2025-10-01 13:33:00,73,117.6215,5591.0,4.200000000000003,5.300000000000001,1.0999999999999943,,366
2025-10-01 13:36:00,73,117.5347,5591.0,4.199999999999996,5.200000000000001,1.0,,366
2025-10-01 13:39:00,73,116.6667,5591.0,4.200000000000003,5.4,1.0999999999999943,,366
2025-10-01 13:42:00,73,116.7535,5591.0,4.299999999999997,5.4,1.0,,366
2025-10-01 13:45:00,73,115.8854,5591.0,4.199999999999996,5.4,1.0,,366
2025-10-01 13:48:00,74,115.191,5591.0,4.199999999999996,5.300000000000001,1.0,,366
2025-10-01 13:51:00,74,115.4514,5591.0,4.299999999999997,5.4,1.0,,366
2025-10-01 13:54:00,74,113.8021,5591.0,4.199999999999996,5.4,1.0,,366
2025-10-01 13:57:00,73,112.066,5591.0,4.199999999999996,5.4,1.0,,366
2025-10-01 14:00:00,73,112.7604,5591.0,4.199999999999996,5.4,0.9000000000000057,,366
2025-10-01 14:03:00,73,112.3264,5591.0,4.199999999999996,5.5,1.0,,366
2025-10-01 14:06:00,74,112.3264,5591.0,4.199999999999996,5.5,1.0,,366
2025-10-01 14:09:00,73,113.0208,5591.0,4.199999999999996,5.5,1.0,,366
2025-10-01 14:12:00,73,112.5,5591.0,4.199999999999996,5.5,1.0,,366
2025-10-01 14:15:00,82,145.4861,5591.0,4.5,5.1,1.5,,198
2025-10-01 14:18:00,81,146.7882,5591.0,4.799999999999997,4.999999999999999,1.2000000000000028,,193
2025-10-01 14:21:00,81,147.309,5591.0,4.799999999999997,4.8999999999999995,1.2000000000000028,,193
2025-10-01 14:24:00,81,149.9132,5591.0,4.799999999999997,4.999999999999999,1.3000000000000043,,193
2025-10-01 14:27:00,81,155.9028,5591.0,4.899999999999999,4.8999999999999995,1.2999999999999972,,240
2025-10-01 14:30:00,85,158.1597,5591.0,5.100000000000001,4.8999999999999995,1.3999999999999986,,240
