Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-10-01 14:33:00,84,158.5069,5592.0,5.100000000000001,4.8999999999999995,1.3999999999999986,,240
2025-10-01 14:36:00,85,158.3333,5592.0,5.100000000000001,4.9,1.2999999999999972,,240
2025-10-01 14:39:00,83,159.8958,5592.0,5.199999999999996,4.8,1.3000000000000043,,240
2025-10-01 14:42:00,85,156.7708,5592.0,5.100000000000001,4.9,1.2999999999999972,,240
2025-10-01 14:45:00,83,153.7326,5592.0,5.100000000000001,4.9,1.1999999999999957,,240
2025-10-01 14:48:00,85,148.8715,5592.0,5.100000000000001,5.0,1.0999999999999943,,193
2025-10-01 14:51:00,83,148.0035,5592.0,5.0,5.0,1.1000000000000014,,193
2025-10-01 14:54:00,80,147.4826,5592.0,4.899999999999999,5.0,1.2000000000000028,,193
2025-10-01 14:57:00,80,143.6632,5592.0,4.899999999999999,5.0,1.1000000000000014,,193
2025-10-01 15:00:00,80,142.7951,5592.0,4.800000000000001,4.9,1.0,,193
2025-10-01 15:03:00,80,142.5347,5592.0,4.699999999999996,4.8999999999999995,1.2000000000000028,,193
2025-10-01 15:06:00,80,142.3611,5592.0,4.599999999999998,4.8999999999999995,1.2000000000000028,,194
2025-10-01 15:09:00,80,141.5799,5592.0,4.699999999999996,4.8999999999999995,1.2000000000000028,,194
2025-10-01 15:12:00,79,141.9271,5592.0,4.599999999999998,4.999999999999999,1.1000000000000014,,194
2025-10-01 15:15:00,79,142.7951,5592.0,4.699999999999996,4.8999999999999995,1.0,,194
2025-10-01 15:18:00,79,142.3611,5592.0,4.600000000000001,4.8,1.0999999999999943,,195
2025-10-01 15:21:00,80,142.7951,5592.0,4.600000000000001,4.8999999999999995,1.0999999999999943,,194
2025-10-01 15:24:00,80,142.8819,5592.0,4.600000000000001,4.8,1.1999999999999957,,195
2025-10-01 15:27:00,79,142.9688,5592.0,4.600000000000001,4.8999999999999995,1.1999999999999957,,195
2025-10-01 15:30:00,80,143.2292,5592.0,4.600000000000001,4.8999999999999995,1.0999999999999943,,194
2025-10-01 15:33:00,79,144.4444,5593.0,4.600000000000001,4.8999999999999995,1.0999999999999943,,195
2025-10-01 15:36:00,80,145.1389,5593.0,4.600000000000001,4.8,1.0999999999999943,,195
2025-10-01 15:39:00,80,145.1389,5593.0,4.700000000000003,4.8999999999999995,1.0999999999999943,,193
2025-10-01 15:42:00,80,145.0521,5593.0,4.600000000000001,4.7,1.0999999999999943,,195
2025-10-01 15:45:00,78,145.1389,5593.0,4.700000000000003,4.8999999999999995,1.0999999999999943,,193
2025-10-01 15:48:00,78,145.8333,5593.0,4.600000000000001,4.8,1.1000000000000014,,195
2025-10-01 15:51:00,80,146.2674,5593.0,4.600000000000001,4.8,1.1999999999999957,,195
2025-10-01 15:54:00,79,146.7014,5593.0,4.700000000000003,4.8,1.0999999999999943,,193
2025-10-01 15:57:00,79,147.6563,5593.0,4.600000000000001,4.8,1.1999999999999957,,195
2025-10-01 16:00:00,80,148.8715,5593.0,4.600000000000001,4.8,1.1999999999999957,,240
2025-10-01 16:03:00,80,149.4792,5593.0,4.600000000000001,4.799999999999999,1.1999999999999957,,240
2025-10-01 16:06:00,78,148.3507,5593.0,4.600000000000001,4.699999999999999,1.1999999999999957,,240
2025-10-01 16:09:00,80,148.8715,5593.0,4.600000000000001,4.699999999999999,1.1999999999999957,,240
2025-10-01 16:12:00,80,148.3507,5593.0,4.600000000000001,4.699999999999999,1.1999999999999957,,240
2025-10-01 16:15:00,79,147.5694,5593.0,4.700000000000003,4.800000000000001,1.0999999999999943,,240
2025-10-01 16:18:00,79,146.441,5593.0,4.600000000000001,4.800000000000001,1.1999999999999957,,195
2025-10-01 16:21:00,78,144.5313,5593.0,4.700000000000003,4.800000000000001,1.0999999999999943,,195
2025-10-01 16:24:00,81,143.316,5593.0,4.700000000000003,4.9,1.0999999999999943,,193
2025-10-01 16:27:00,79,142.1007,5593.0,4.700000000000003,4.9,1.0999999999999943,,194
2025-10-01 16:30:00,80,141.2326,5593.0,4.700000000000003,4.9,1.1999999999999957,,194
2025-10-01 16:33:00,79,139.6701,5594.0,4.600000000000001,5.0,1.1000000000000014,,194
2025-10-01 16:36:00,79,139.8438,5594.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-01 16:39:00,79,140.7118,5594.0,4.700000000000003,5.000000000000001,1.1000000000000014,,193
2025-10-01 16:42:00,78,139.4097,5594.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-01 16:45:00,78,139.8438,5594.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-01 16:48:00,78,139.6701,5594.0,4.600000000000001,5.0,1.1000000000000014,,195
2025-10-01 16:51:00,79,138.8021,5594.0,4.600000000000001,5.0,1.1000000000000014,,194
2025-10-01 16:54:00,79,139.6701,5594.0,4.600000000000001,5.0,1.1999999999999957,,194
2025-10-01 16:57:00,79,140.5382,5594.0,4.600000000000001,5.0,1.1000000000000014,,194
2025-10-01 17:00:00,80,141.059,5594.0,4.700000000000003,5.0,1.2999999999999972,,193
2025-10-01 17:03:00,79,142.1007,5594.0,4.600000000000001,5.0,1.1999999999999957,,194
2025-10-01 17:06:00,81,141.2326,5594.0,4.600000000000001,5.0,1.1999999999999957,,194
2025-10-01 17:09:00,80,142.0139,5594.0,4.600000000000001,5.0,1.2999999999999972,,194
2025-10-01 17:12:00,82,143.2292,5594.0,4.700000000000003,5.1,1.2999999999999972,,193
2025-10-01 17:15:00,81,143.6632,5594.0,4.799999999999997,5.1,1.2000000000000028,,193
2025-10-01 17:18:00,80,142.5347,5594.0,4.799999999999997,5.1,1.2000000000000028,,193
2025-10-01 17:21:00,83,143.316,5594.0,4.799999999999997,5.199999999999999,1.3000000000000043,,193
2025-10-01 17:24:00,81,143.316,5594.0,4.899999999999999,5.1,1.3000000000000043,,193
2025-10-01 17:27:00,84,144.5313,5594.0,4.899999999999999,5.200000000000001,1.2000000000000028,,193
2025-10-01 17:30:00,81,143.316,5594.0,5.0,5.200000000000001,1.2000000000000028,,193
2025-10-01 17:33:00,84,144.184,5595.0,4.899999999999999,5.200000000000001,1.2000000000000028,,193
2025-10-01 17:36:00,82,143.316,5595.0,5.0,5.200000000000001,1.2000000000000028,,193
2025-10-01 17:39:00,83,143.1424,5595.0,4.899999999999999,5.200000000000001,1.2000000000000028,,193
2025-10-01 17:42:00,82,142.3611,5595.0,5.0,5.200000000000001,1.1000000000000014,,193
2025-10-01 17:45:00,82,142.8819,5595.0,5.0,5.200000000000001,1.2000000000000028,,193
2025-10-01 17:48:00,83,142.2743,5595.0,4.899999999999999,5.300000000000001,1.3000000000000043,,193
2025-10-01 17:51:00,83,141.1458,5595.0,5.100000000000001,5.300000000000001,1.1000000000000014,,193
2025-10-01 17:54:00,83,141.9271,5595.0,5.0,5.300000000000001,1.1000000000000014,,193
2025-10-01 17:57:00,82,141.9271,5595.0,5.0,5.200000000000001,1.2000000000000028,,193
2025-10-01 18:00:00,82,142.7083,5595.0,5.099999999999998,5.300000000000001,1.2000000000000028,,193
2025-10-01 18:03:00,83,141.8403,5595.0,4.9999999999999964,5.300000000000001,1.3000000000000043,,193
2025-10-01 18:06:00,83,142.0139,5595.0,4.899999999999999,5.200000000000001,1.2000000000000028,,193
2025-10-01 18:09:00,84,141.059,5595.0,4.899999999999999,5.200000000000001,1.2000000000000028,,193
2025-10-01 18:12:00,83,141.5799,5595.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-01 18:15:00,80,143.4028,5595.0,4.9999999999999964,5.200000000000001,1.3000000000000043,,193
2025-10-01 18:18:00,82,141.4931,5595.0,4.9999999999999964,5.300000000000001,1.3000000000000043,,193
2025-10-01 18:21:00,82,142.4479,5595.0,4.9999999999999964,5.200000000000001,1.3000000000000043,,193
2025-10-01 18:24:00,80,143.4028,5595.0,4.9999999999999964,5.300000000000001,1.3000000000000043,,193
2025-10-01 18:27:00,82,143.6632,5595.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-01 18:30:00,81,141.4063,5595.0,4.9999999999999964,5.300000000000001,1.3000000000000043,,193
2025-10-01 18:33:00,81,140.9722,5596.0,4.9999999999999964,5.200000000000001,1.3000000000000043,,193
2025-10-01 18:36:00,81,140.3646,5596.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-01 18:39:00,81,139.4097,5596.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-01 18:42:00,80,139.3229,5596.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-01 18:45:00,82,139.4965,5596.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-01 18:48:00,81,140.1042,5596.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-01 18:51:00,81,141.6667,5596.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-01 18:54:00,81,142.5347,5596.0,4.9999999999999964,5.300000000000001,1.3000000000000043,,193
2025-10-01 18:57:00,82,140.5382,5596.0,4.9999999999999964,5.300000000000001,1.3000000000000043,,193
2025-10-01 19:00:00,81,140.625,5596.0,4.899999999999999,5.4,1.2000000000000028,,193
2025-10-01 19:03:00,82,141.1458,5596.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-01 19:06:00,80,140.625,5596.0,4.9999999999999964,5.300000000000001,1.3000000000000043,,193
2025-10-01 19:09:00,84,141.9271,5596.0,4.9999999999999964,5.4,1.3000000000000043,,193
2025-10-01 19:12:00,82,142.0139,5596.0,4.9999999999999964,5.4,1.3000000000000043,,193
2025-10-01 19:15:00,81,140.625,5596.0,5.0,5.5,1.3000000000000043,,193
2025-10-01 19:18:00,84,140.191,5596.0,5.199999999999999,5.5,1.2000000000000028,,193
2025-10-01 19:21:00,84,141.1458,5596.0,5.0,5.4,1.3000000000000043,,193
2025-10-01 19:24:00,82,140.1042,5596.0,5.199999999999999,5.5,1.2000000000000028,,193
2025-10-01 19:27:00,84,141.4063,5596.0,5.199999999999999,5.5,1.2000000000000028,,193
2025-10-01 19:30:00,83,140.3646,5596.0,5.100000000000001,5.5,1.2000000000000028,,193
2025-10-01 19:33:00,82,141.8403,5597.0,5.100000000000001,5.4,1.1000000000000014,,193
2025-10-01 19:36:00,84,141.1458,5597.0,5.100000000000001,5.4,1.2000000000000028,,193
2025-10-01 19:39:00,84,141.4063,5597.0,5.100000000000001,5.3999999999999995,1.2000000000000028,,193
2025-10-01 19:42:00,83,141.6667,5597.0,5.100000000000001,5.3999999999999995,1.2000000000000028,,193
2025-10-01 19:45:00,83,143.75,5597.0,5.099999999999998,5.4,1.3000000000000043,,193
2025-10-01 19:48:00,83,143.4028,5597.0,5.100000000000001,5.3999999999999995,1.2000000000000028,,193
2025-10-01 19:51:00,82,141.6667,5597.0,5.100000000000001,5.5,1.2000000000000028,,193
2025-10-01 19:54:00,81,142.3611,5597.0,5.100000000000001,5.3,1.2000000000000028,,193
2025-10-01 19:57:00,83,142.2743,5597.0,5.100000000000001,5.3999999999999995,1.2000000000000028,,193
2025-10-01 20:00:00,83,142.5347,5597.0,5.100000000000001,5.3,1.1000000000000014,,193
2025-10-01 20:03:00,83,144.2708,5597.0,5.0,5.3,1.2000000000000028,,193
2025-10-01 20:06:00,83,145.3125,5597.0,5.100000000000001,5.3999999999999995,1.2999999999999972,,193
2025-10-01 20:09:00,82,143.1424,5597.0,5.0,5.3999999999999995,1.2999999999999972,,193
2025-10-01 20:12:00,83,142.0139,5597.0,5.0,5.3999999999999995,1.2999999999999972,,193
2025-10-01 20:15:00,81,142.8819,5597.0,5.100000000000001,5.3,1.1999999999999957,,193
2025-10-01 20:18:00,82,143.316,5597.0,5.100000000000001,5.3,1.1999999999999957,,193
2025-10-01 20:21:00,82,143.4028,5597.0,5.100000000000001,5.3,1.1999999999999957,,193
2025-10-01 20:24:00,82,142.7083,5597.0,5.100000000000001,5.3,1.1999999999999957,,193
2025-10-01 20:27:00,82,142.5347,5597.0,5.100000000000001,5.2,1.1999999999999957,,193
2025-10-01 20:30:00,82,142.1007,5597.0,5.0,5.3999999999999995,1.2999999999999972,,193
2025-10-01 20:33:00,82,142.7083,5598.0,5.0,5.4,1.2999999999999972,,193
2025-10-01 20:36:00,81,143.4028,5598.0,5.0,5.4,1.2999999999999972,,193
2025-10-01 20:39:00,82,142.7951,5598.0,5.0,5.300000000000001,1.2999999999999972,,193
2025-10-01 20:42:00,83,143.4028,5598.0,5.0,5.3,1.2000000000000028,,193
2025-10-01 20:45:00,81,143.1424,5598.0,5.0,5.3,1.2999999999999972,,193
2025-10-01 20:48:00,82,143.1424,5598.0,5.100000000000001,5.3,1.1000000000000014,,193
2025-10-01 20:51:00,83,141.2326,5598.0,5.0,5.3,1.2000000000000028,,193
2025-10-01 20:54:00,82,141.8403,5598.0,5.0,5.3,1.2000000000000028,,193
2025-10-01 20:57:00,82,142.3611,5598.0,5.100000000000001,5.4,1.1000000000000014,,193
2025-10-01 21:00:00,82,141.9271,5598.0,5.100000000000001,5.4,1.2000000000000028,,193
2025-10-01 21:03:00,81,141.5799,5598.0,5.0,5.4,1.2000000000000028,,193
2025-10-01 21:06:00,82,141.9271,5598.0,5.0,5.4,1.1000000000000014,,193
2025-10-01 21:09:00,81,140.3646,5598.0,5.0,5.4,1.2000000000000028,,193
2025-10-01 21:12:00,83,143.2292,5598.0,5.099999999999998,5.300000000000001,1.2000000000000028,,193
2025-10-01 21:15:00,82,142.1007,5598.0,5.099999999999998,5.4,1.3000000000000043,,193
2025-10-01 21:18:00,82,141.6667,5598.0,5.199999999999999,5.4,1.2000000000000028,,193
2025-10-01 21:21:00,82,141.5799,5598.0,5.099999999999998,5.4,1.2000000000000028,,193
2025-10-01 21:24:00,81,140.625,5598.0,5.099999999999998,5.200000000000001,1.2000000000000028,,193
2025-10-01 21:27:00,83,139.6701,5598.0,5.099999999999998,5.4,1.2000000000000028,,193
2025-10-01 21:30:00,83,140.7118,5598.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-01 21:33:00,82,142.4479,5599.0,4.9999999999999964,5.4,1.3000000000000043,,193
2025-10-01 21:36:00,82,142.4479,5599.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-01 21:39:00,82,142.4479,5599.0,5.099999999999998,5.300000000000001,1.2000000000000028,,193
2025-10-01 21:42:00,82,141.4063,5599.0,5.099999999999998,5.300000000000001,1.2000000000000028,,193
2025-10-01 21:45:00,81,141.6667,5599.0,5.099999999999998,5.300000000000001,1.2000000000000028,,193
2025-10-01 21:48:00,83,142.0139,5599.0,5.0000000000000036,5.300000000000001,1.2999999999999972,,193
2025-10-01 21:51:00,83,141.1458,5599.0,5.0000000000000036,5.300000000000001,1.2999999999999972,,193
2025-10-01 21:54:00,81,141.9271,5599.0,5.0000000000000036,5.300000000000001,1.0999999999999943,,193
2025-10-01 21:57:00,79,142.5347,5599.0,5.0000000000000036,5.199999999999999,1.2999999999999972,,193
2025-10-01 22:00:00,80,141.9271,5599.0,5.0000000000000036,5.300000000000001,1.1999999999999957,,193
2025-10-01 22:03:00,82,140.7118,5599.0,5.0,5.4,1.1999999999999957,,193
2025-10-01 22:06:00,80,137.7604,5599.0,4.900000000000002,5.4,1.1000000000000014,,193
2025-10-01 22:09:00,82,137.2396,5599.0,5.0,5.4,1.1999999999999957,,193
2025-10-01 22:12:00,82,138.1944,5599.0,5.0,5.4,1.1999999999999957,,193
2025-10-01 22:15:00,82,138.3681,5599.0,5.0,5.299999999999999,1.1000000000000014,,193
2025-10-01 22:18:00,80,138.6285,5599.0,4.900000000000002,5.3999999999999995,1.1000000000000014,,193
2025-10-01 22:21:00,80,137.934,5599.0,4.900000000000002,5.299999999999999,1.1000000000000014,,193
2025-10-01 22:24:00,82,137.5868,5599.0,4.899999999999999,5.4,1.2000000000000028,,193
2025-10-01 22:27:00,80,137.066,5599.0,5.0,5.299999999999999,1.1000000000000014,,193
2025-10-01 22:30:00,81,136.4583,5600.0,5.0,5.500000000000001,1.1999999999999957,,193
2025-10-01 22:33:00,81,137.3264,5600.0,5.0,5.4,1.1000000000000014,,193
2025-10-01 22:36:00,81,138.1944,5600.0,5.0,5.4,1.1999999999999957,,193
2025-10-01 22:39:00,80,137.6736,5600.0,5.0,5.4,1.1000000000000014,,193
2025-10-01 22:42:00,81,136.3715,5600.0,5.0,5.500000000000001,1.1000000000000014,,193
2025-10-01 22:45:00,80,134.9826,5600.0,5.0,5.500000000000001,1.1000000000000014,,193
2025-10-01 22:48:00,81,135.5903,5600.0,4.899999999999999,5.3999999999999995,1.2000000000000028,,193
2025-10-01 22:51:00,80,136.1979,5600.0,5.0,5.3999999999999995,1.1000000000000014,,193
2025-10-01 22:54:00,81,135.8507,5600.0,5.0,5.500000000000001,1.1000000000000014,,193
2025-10-01 22:57:00,81,134.0278,5600.0,5.0,5.500000000000001,1.1000000000000014,,193
2025-10-01 23:00:00,79,134.4618,5600.0,4.899999999999999,5.500000000000001,1.2000000000000028,,188
2025-10-01 23:03:00,81,130.2083,5600.0,4.899999999999999,5.499999999999999,1.2000000000000028,,188
2025-10-01 23:06:00,79,129.7743,5600.0,4.899999999999999,5.500000000000001,1.1000000000000014,,188
2025-10-01 23:09:00,80,128.9063,5600.0,4.899999999999999,5.7,1.2000000000000028,,188
2025-10-01 23:12:00,79,129.0799,5600.0,4.899999999999999,5.7,1.2000000000000028,,188
2025-10-01 23:15:00,80,128.0382,5600.0,4.900000000000002,5.7,1.1000000000000014,,188
2025-10-01 23:18:00,79,127.691,5600.0,4.899999999999999,5.8,1.1000000000000014,,208
2025-10-01 23:21:00,79,106.8576,5600.0,4.699999999999996,5.7,1.3000000000000043,,143
2025-10-01 23:24:00,70,105.816,5600.0,4.399999999999999,5.800000000000001,0.6000000000000014,,113
2025-10-01 23:27:00,71,106.9445,5600.0,4.099999999999998,5.6000000000000005,0.9000000000000057,,359
2025-10-01 23:30:00,70,107.7257,5600.0,4.100000000000001,5.500000000000001,0.8999999999999986,,359
2025-10-01 23:33:00,71,108.4201,5601.0,4.0000000000000036,5.6000000000000005,1.0,,359
2025-10-01 23:36:00,70,109.7222,5601.0,4.100000000000001,5.4,0.7999999999999972,,359
2025-10-01 23:39:00,69,110.1563,5601.0,4.100000000000001,5.300000000000001,0.8999999999999986,,358
2025-10-01 23:42:00,69,111.632,5601.0,4.0000000000000036,5.300000000000001,0.8999999999999986,,358
2025-10-01 23:45:00,69,113.6285,5601.0,4.0,5.300000000000001,1.1000000000000014,,358
2025-10-01 23:48:00,71,116.4931,5601.0,4.100000000000001,5.4,1.0999999999999943,,366
2025-10-01 23:51:00,71,118.4028,5601.0,4.199999999999996,5.300000000000001,1.0,,366
2025-10-01 23:54:00,72,119.9653,5601.0,4.199999999999996,5.1000000000000005,1.0,,370
2025-10-01 23:57:00,72,120.6597,5601.0,4.099999999999998,5.2,1.1000000000000014,,370
2025-10-02 00:00:00,71,120.6597,5601.0,4.299999999999997,5.2,0.8999999999999986,,370
2025-10-02 00:03:00,72,119.9653,5601.0,4.199999999999996,5.3,1.1000000000000014,,370
2025-10-02 00:06:00,72,118.5764,5601.0,4.299999999999997,5.300000000000001,0.8999999999999986,,366
2025-10-02 00:09:00,72,117.6215,5601.0,4.300000000000001,5.300000000000001,0.7999999999999972,,366
2025-10-02 00:12:00,72,116.4931,5601.0,4.099999999999998,5.300000000000001,1.1000000000000014,,366
2025-10-02 00:15:00,71,116.4063,5601.0,4.099999999999998,5.300000000000001,1.0,,366
2025-10-02 00:18:00,71,117.7951,5601.0,4.099999999999998,5.300000000000001,1.0,,366
2025-10-02 00:21:00,70,117.5347,5601.0,4.199999999999996,5.300000000000001,0.9000000000000057,,366
2025-10-02 00:24:00,71,117.2743,5601.0,4.0000000000000036,5.199999999999999,1.0999999999999943,,358
2025-10-02 00:27:00,71,115.625,5601.0,4.099999999999998,5.199999999999999,1.0,,366
2025-10-02 00:30:00,70,114.9306,5601.0,3.9999999999999964,5.1,0.9000000000000057,,358
2025-10-02 00:33:00,70,114.4965,5602.0,3.900000000000002,5.199999999999999,1.0,,358
2025-10-02 00:36:00,70,113.6285,5602.0,4.0000000000000036,5.1,1.0,,358
2025-10-02 00:39:00,70,114.3229,5602.0,4.099999999999998,5.1,1.0,,358
2025-10-02 00:42:00,70,113.8021,5602.0,4.0000000000000036,5.1,1.0,,358
2025-10-02 00:45:00,70,114.1493,5602.0,4.0000000000000036,5.199999999999999,1.0,,358
2025-10-02 00:48:00,70,114.9306,5602.0,3.9999999999999964,5.300000000000001,0.9000000000000057,,358
2025-10-02 00:51:00,70,115.1042,5602.0,3.9999999999999964,5.200000000000001,0.9000000000000057,,358
2025-10-02 00:54:00,70,114.3229,5602.0,3.9999999999999964,5.199999999999999,1.0,,358
2025-10-02 00:57:00,70,115.7986,5602.0,3.9999999999999964,5.199999999999999,1.0,,358
2025-10-02 01:00:00,69,115.0174,5602.0,3.9999999999999964,5.1,0.9000000000000057,,358
2025-10-02 01:03:00,69,114.6701,5602.0,4.099999999999998,5.199999999999999,1.0,,358
2025-10-02 01:06:00,69,114.5833,5602.0,3.9999999999999964,5.1,1.0,,358
2025-10-02 01:09:00,70,114.7569,5602.0,3.9999999999999964,5.199999999999999,0.9000000000000057,,358
2025-10-02 01:12:00,68,114.2361,5602.0,3.9999999999999964,5.1,0.9000000000000057,,358
2025-10-02 01:15:00,69,114.5833,5602.0,3.9999999999999964,5.1,0.9000000000000057,,358
2025-10-02 01:18:00,70,115.0174,5602.0,3.9999999999999964,5.1,1.0,,358
2025-10-02 01:21:00,69,115.1042,5602.0,3.9999999999999964,5.1,0.9000000000000057,,358
2025-10-02 01:24:00,69,116.059,5602.0,3.9999999999999964,5.1,0.9000000000000057,,358
2025-10-02 01:27:00,70,115.4514,5602.0,3.9999999999999964,5.1,1.0,,358
2025-10-02 01:30:00,70,115.625,5602.0,3.9999999999999964,5.200000000000001,1.1000000000000014,,358
2025-10-02 01:33:00,70,115.7986,5603.0,4.099999999999998,5.200000000000001,0.8999999999999986,,358
2025-10-02 01:36:00,71,115.191,5603.0,4.099999999999998,5.200000000000001,1.0,,366
2025-10-02 01:39:00,70,115.5382,5603.0,4.099999999999998,5.200000000000001,1.0,,358
2025-10-02 01:42:00,71,115.3646,5603.0,3.9999999999999964,5.200000000000001,1.0,,358
2025-10-02 01:45:00,71,115.191,5603.0,4.099999999999998,5.200000000000001,1.0,,366
2025-10-02 01:48:00,71,114.9306,5603.0,4.099999999999998,5.200000000000001,1.0,,366
2025-10-02 01:51:00,72,114.6701,5603.0,4.099999999999998,5.300000000000001,1.0,,366
2025-10-02 01:54:00,72,115.5382,5603.0,4.300000000000001,5.200000000000001,0.8999999999999986,,366
2025-10-02 01:57:00,71,115.1042,5603.0,4.199999999999999,5.200000000000001,0.8999999999999986,,366
2025-10-02 02:00:00,71,115.3646,5603.0,4.099999999999998,5.300000000000001,1.0,,366
2025-10-02 02:03:00,71,115.5382,5603.0,4.0,5.200000000000001,1.0,,358
2025-10-02 02:06:00,71,114.0625,5603.0,4.199999999999999,5.200000000000001,1.0,,366
2025-10-02 02:09:00,71,112.8472,5603.0,4.100000000000001,5.200000000000001,0.8999999999999986,,358
2025-10-02 02:12:00,71,113.4549,5603.0,4.100000000000001,5.200000000000001,0.8999999999999986,,358
2025-10-02 02:15:00,72,113.8889,5603.0,4.199999999999999,5.300000000000001,1.0,,366
2025-10-02 02:18:00,71,113.368,5603.0,4.0,5.200000000000001,1.0,,358
2025-10-02 02:21:00,71,113.8889,5603.0,4.0,5.200000000000001,1.0,,358
2025-10-02 02:24:00,72,114.0625,5603.0,4.100000000000001,5.200000000000001,0.8999999999999986,,366
2025-10-02 02:27:00,70,112.4132,5603.0,4.099999999999998,5.300000000000001,0.8999999999999986,,358
2025-10-02 02:30:00,70,112.5,5603.0,4.0,5.200000000000001,0.8999999999999986,,358
2025-10-02 02:33:00,71,111.0243,5604.0,3.9999999999999964,5.300000000000001,0.9000000000000057,,358
2025-10-02 02:36:00,69,111.9792,5604.0,3.8999999999999986,5.200000000000001,0.8999999999999986,,358
2025-10-02 02:39:00,70,111.8924,5604.0,3.8999999999999986,5.199999999999999,1.0,,358
2025-10-02 02:42:00,69,111.1979,5604.0,3.8999999999999986,5.200000000000001,1.0,,358
2025-10-02 02:45:00,70,110.3299,5604.0,3.8999999999999986,5.199999999999999,1.0,,358
2025-10-02 02:48:00,70,112.1528,5604.0,4.099999999999998,5.199999999999999,0.8999999999999986,,358
2025-10-02 02:51:00,70,112.5,5604.0,3.8999999999999986,5.199999999999999,1.0,,358
2025-10-02 02:54:00,70,114.2361,5604.0,3.799999999999997,5.1,1.0,,358
2025-10-02 02:57:00,70,114.1493,5604.0,3.8999999999999986,5.1,0.8999999999999986,,358
2025-10-02 03:00:00,70,116.4931,5604.0,4.0,5.1,0.8999999999999986,,358
2025-10-02 03:03:00,70,115.9722,5604.0,3.8999999999999986,5.0,0.8999999999999986,,358
2025-10-02 03:06:00,70,116.6667,5604.0,4.0,5.0,0.8000000000000043,,358
2025-10-02 03:09:00,69,116.2326,5604.0,3.799999999999997,5.0,0.9000000000000057,,358
2025-10-02 03:12:00,69,115.9722,5604.0,3.8999999999999986,5.0,1.0,,358
2025-10-02 03:15:00,70,117.2743,5604.0,3.799999999999997,4.9,1.0,,375
2025-10-02 03:18:00,71,117.7083,5604.0,3.799999999999997,5.0,1.0,,375
2025-10-02 03:21:00,71,118.5764,5604.0,4.100000000000001,5.1,0.8999999999999986,,370
2025-10-02 03:24:00,71,120.8333,5604.0,4.0,5.0,1.0,,370
2025-10-02 03:27:00,72,121.5278,5604.0,4.0,5.0,1.0,,370
2025-10-02 03:30:00,70,121.7014,5604.0,4.100000000000001,4.800000000000001,0.7999999999999972,,374
2025-10-02 03:33:00,71,121.6146,5605.0,4.0,4.800000000000001,0.7999999999999972,,373
2025-10-02 03:36:00,71,120.7465,5605.0,4.0,4.9,1.0,,375
2025-10-02 03:39:00,71,121.875,5605.0,4.0,4.9,1.0,,374
2025-10-02 03:42:00,71,120.7465,5605.0,3.799999999999997,4.800000000000001,1.1000000000000014,,373
2025-10-02 03:45:00,70,120.5729,5605.0,4.0,4.9,0.8999999999999986,,375
2025-10-02 03:48:00,69,119.8785,5605.0,4.0,4.799999999999999,0.7999999999999972,,375
2025-10-02 03:51:00,69,121.441,5605.0,3.8999999999999986,4.699999999999999,1.0,,373
2025-10-02 03:54:00,69,121.1806,5605.0,3.799999999999997,4.8,0.9000000000000057,,373
2025-10-02 03:57:00,69,121.5278,5605.0,3.799999999999997,4.8,0.9000000000000057,,373
2025-10-02 04:00:00,68,120.7465,5605.0,3.700000000000003,4.7,1.0,,373
2025-10-02 04:03:00,68,114.2361,5605.0,3.700000000000003,4.6000000000000005,0.7999999999999972,,371
2025-10-02 04:06:00,66,112.3264,5605.0,3.6000000000000014,4.6000000000000005,0.7999999999999972,,371
2025-10-02 04:09:00,68,111.7188,5605.0,3.6000000000000014,5.0,1.1000000000000014,,358
2025-10-02 04:12:00,68,111.2847,5605.0,3.700000000000003,4.9,1.0,,358
2025-10-02 04:15:00,67,111.5451,5605.0,3.700000000000003,4.9,0.8999999999999986,,358
2025-10-02 04:18:00,67,108.5069,5605.0,3.6000000000000014,4.800000000000001,0.8999999999999986,,371
2025-10-02 04:21:00,66,109.2882,5605.0,3.6000000000000014,4.9,0.8999999999999986,,371
2025-10-02 04:24:00,66,110.2431,5605.0,3.6000000000000014,4.800000000000001,0.7999999999999972,,371
2025-10-02 04:27:00,66,108.2465,5605.0,3.700000000000003,4.800000000000001,0.7999999999999972,,358
2025-10-02 04:30:00,66,108.2465,5605.0,3.5,4.699999999999999,0.7999999999999972,,352
2025-10-02 04:33:00,65,108.0729,5606.0,3.6000000000000014,4.799999999999999,0.7000000000000028,,352
2025-10-02 04:36:00,65,107.1181,5606.0,3.5,4.699999999999999,0.8000000000000043,,352
2025-10-02 04:39:00,64,106.3368,5606.0,3.3000000000000007,4.699999999999999,0.9000000000000021,,352
2025-10-02 04:42:00,65,106.7708,5606.0,3.3000000000000007,4.6,0.9000000000000021,,352
2025-10-02 04:45:00,64,107.8125,5606.0,3.3000000000000007,4.6,0.9000000000000021,,352
2025-10-02 04:48:00,65,109.2882,5606.0,3.3000000000000007,4.6,0.9000000000000021,,350
2025-10-02 04:51:00,65,108.2465,5606.0,3.3999999999999986,4.699999999999999,0.8000000000000043,,352
2025-10-02 04:54:00,65,108.8542,5606.0,3.400000000000002,4.699999999999999,0.9000000000000021,,352
2025-10-02 04:57:00,64,107.7257,5606.0,3.3000000000000007,4.699999999999999,0.9999999999999964,,352
2025-10-02 05:00:00,64,107.5521,5606.0,3.3999999999999986,4.5,0.8000000000000043,,350
2025-10-02 05:03:00,64,108.6805,5606.0,3.400000000000002,4.5,0.8000000000000007,,350
2025-10-02 05:06:00,65,108.5938,5606.0,3.3000000000000007,4.6,0.9000000000000021,,350
2025-10-02 05:09:00,65,108.6805,5606.0,3.3000000000000007,4.6,0.9000000000000021,,350
2025-10-02 05:12:00,64,108.8542,5606.0,3.400000000000002,4.699999999999999,0.9000000000000021,,352
2025-10-02 05:15:00,65,109.809,5606.0,3.3000000000000007,4.6,0.9000000000000021,,350
2025-10-02 05:18:00,65,108.5069,5606.0,3.3999999999999986,4.6,0.8000000000000043,,350
2025-10-02 05:21:00,64,109.5486,5606.0,3.400000000000002,4.6,0.9000000000000021,,350
2025-10-02 05:24:00,65,111.0243,5606.0,3.5,4.6,0.7999999999999972,,350
2025-10-02 05:27:00,66,111.2847,5606.0,3.5,4.699999999999999,0.8999999999999986,,371
2025-10-02 05:30:00,65,113.7153,5607.0,3.700000000000003,4.699999999999999,0.8999999999999986,,371
2025-10-02 05:33:00,66,114.7569,5607.0,3.6000000000000014,4.699999999999999,0.8999999999999986,,371
2025-10-02 05:36:00,66,115.3646,5607.0,3.6000000000000014,4.699999999999999,0.8999999999999986,,371
2025-10-02 05:39:00,66,114.5833,5607.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-02 05:42:00,66,116.4063,5607.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-02 05:45:00,67,117.3611,5607.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-02 05:48:00,67,116.7535,5607.0,3.6000000000000014,4.6,1.0,,371
2025-10-02 05:51:00,66,118.0555,5607.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,,371
2025-10-02 05:54:00,67,117.2743,5607.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,,371
2025-10-02 05:57:00,67,117.5347,5607.0,3.700000000000003,4.700000000000001,0.8999999999999986,,371
2025-10-02 06:00:00,66,118.1424,5607.0,3.8000000000000043,4.700000000000001,0.8999999999999986,,371
2025-10-02 06:03:00,67,116.9271,5607.0,3.8000000000000043,4.6,0.8999999999999986,,371
2025-10-02 06:06:00,67,116.9271,5607.0,3.700000000000003,4.6,0.8999999999999986,,371
2025-10-02 06:09:00,67,115.4514,5607.0,3.700000000000003,4.699999999999999,0.8999999999999986,,371
2025-10-02 06:12:00,66,115.191,5607.0,3.700000000000003,4.699999999999999,0.8999999999999986,,371
2025-10-02 06:15:00,67,115.1042,5607.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-02 06:18:00,66,115.0174,5607.0,3.6000000000000014,4.6,0.7999999999999972,,371
2025-10-02 06:21:00,66,116.4063,5607.0,3.700000000000003,4.6,0.7999999999999972,,371
2025-10-02 06:24:00,66,114.5833,5607.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-02 06:27:00,66,113.368,5607.0,3.5,4.6,1.0,,371
2025-10-02 06:30:00,66,110.8507,5607.0,3.6000000000000014,4.6,0.7999999999999972,,371
2025-10-02 06:33:00,66,110.8507,5608.0,3.6000000000000014,4.6,0.7999999999999972,,371
2025-10-02 06:36:00,65,110.4167,5608.0,3.5,4.6,0.7999999999999972,,350
2025-10-02 06:39:00,65,111.632,5608.0,3.5,4.6,0.8999999999999986,,371
2025-10-02 06:42:00,66,113.1944,5608.0,3.5,4.699999999999999,0.8999999999999986,,371
2025-10-02 06:45:00,65,114.3229,5608.0,3.6000000000000014,4.699999999999999,0.8999999999999986,,371
2025-10-02 06:48:00,66,112.4132,5608.0,3.5,4.699999999999999,0.7999999999999972,,371
2025-10-02 06:51:00,66,111.1979,5608.0,3.5,4.5,0.8999999999999986,,350
2025-10-02 06:54:00,66,111.8924,5608.0,3.5,4.6,0.7999999999999972,,371
2025-10-02 06:57:00,66,113.4549,5608.0,3.5,4.6,1.0,,371
2025-10-02 07:00:00,66,114.2361,5608.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-02 07:03:00,65,114.2361,5608.0,3.5,4.699999999999999,1.0,,371
2025-10-02 07:06:00,66,116.4931,5608.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-02 07:09:00,65,117.3611,5608.0,3.6000000000000014,4.4,0.6999999999999957,,372
2025-10-02 07:12:00,64,118.4028,5608.0,3.5,4.3999999999999995,0.7999999999999972,,372
2025-10-02 07:15:00,64,119.0104,5608.0,3.5,4.3,0.7000000000000028,,372
2025-10-02 07:18:00,64,120.3125,5608.0,3.3000000000000007,4.2,0.9000000000000021,,343
2025-10-02 07:21:00,64,121.875,5608.0,3.3000000000000007,4.2,0.9000000000000021,,343
2025-10-02 07:24:00,64,122.4826,5608.0,3.3000000000000007,4.1000000000000005,0.9000000000000021,,343
2025-10-02 07:27:00,65,123.6979,5608.0,3.3999999999999986,4.2,0.8999999999999986,,372
2025-10-02 07:30:00,65,124.7396,5608.0,3.5,4.1000000000000005,0.7999999999999972,,253
2025-10-02 07:33:00,65,126.2153,5609.0,3.3999999999999986,4.1000000000000005,0.8999999999999986,,253
2025-10-02 07:36:00,65,126.0417,5609.0,3.3999999999999986,4.000000000000001,0.8999999999999986,,253
2025-10-02 07:39:00,66,127.9514,5609.0,3.3999999999999986,4.1000000000000005,0.8999999999999986,,253
2025-10-02 07:42:00,66,128.3854,5609.0,3.5,4.1000000000000005,0.8999999999999986,,253
2025-10-02 07:45:00,65,128.125,5609.0,3.5,4.000000000000001,0.8999999999999986,,253
2025-10-02 07:48:00,66,128.0382,5609.0,3.5,4.000000000000001,0.8999999999999986,,253
2025-10-02 07:51:00,66,127.691,5609.0,3.5,4.1000000000000005,0.8999999999999986,,253
2025-10-02 07:54:00,66,128.4722,5609.0,3.5,4.000000000000001,0.8999999999999986,,253
2025-10-02 07:57:00,65,128.0382,5609.0,3.5,4.000000000000001,0.7999999999999972,,253
2025-10-02 08:00:00,65,129.5139,5609.0,3.5,3.8999999999999995,0.7999999999999972,,253
2025-10-02 08:03:00,65,129.4271,5609.0,3.5,4.000000000000001,0.7999999999999972,,253
2025-10-02 08:06:00,66,131.5104,5609.0,3.5,4.000000000000001,0.7999999999999972,,253
2025-10-02 08:09:00,66,130.6424,5609.0,3.3999999999999986,3.9000000000000004,0.8999999999999986,,253
2025-10-02 08:12:00,64,130.2083,5609.0,3.5,4.000000000000001,0.7999999999999972,,253
2025-10-02 08:15:00,65,129.9479,5609.0,3.5,4.000000000000001,0.7999999999999972,,253
2025-10-02 08:18:00,64,129.6875,5609.0,3.5,3.9000000000000004,0.7999999999999972,,253
2025-10-02 08:21:00,64,128.9063,5609.0,3.3999999999999986,3.9000000000000004,0.8999999999999986,,253
2025-10-02 08:24:00,65,128.559,5609.0,3.5,3.9000000000000004,0.7999999999999972,,253
2025-10-02 08:27:00,64,129.2535,5609.0,3.3999999999999986,3.9000000000000004,0.8999999999999986,,253
2025-10-02 08:30:00,64,128.9063,5609.0,3.3999999999999986,3.9000000000000004,0.8999999999999986,,253
2025-10-02 08:33:00,64,129.3403,5610.0,3.3000000000000007,3.9000000000000004,0.9999999999999964,,253
2025-10-02 08:36:00,65,128.559,5610.0,3.3000000000000007,4.000000000000001,0.9999999999999964,,253
2025-10-02 08:39:00,65,128.559,5610.0,3.5,4.000000000000001,0.7999999999999972,,253
2025-10-02 08:42:00,66,129.8611,5610.0,3.3999999999999986,4.1000000000000005,0.8999999999999986,,253
2025-10-02 08:45:00,66,128.9931,5610.0,3.5,4.1,0.8999999999999986,,253
2025-10-02 08:48:00,66,129.6875,5610.0,3.5,4.1,0.7999999999999972,,253
2025-10-02 08:51:00,67,130.816,5610.0,3.6000000000000014,4.1,1.0,,253
2025-10-02 08:54:00,66,131.1632,5610.0,3.6000000000000014,4.2,0.8999999999999986,,253
2025-10-02 08:57:00,66,133.1597,5610.0,3.6000000000000014,4.199999999999999,1.0,,253
2025-10-02 09:00:00,67,132.7257,5610.0,3.6000000000000014,4.1,1.0,,253
2025-10-02 09:03:00,69,137.7604,5610.0,3.700000000000003,4.199999999999999,0.8999999999999986,,253
2025-10-02 09:06:00,67,137.7604,5610.0,3.8999999999999986,3.9000000000000004,0.8000000000000043,,253
2025-10-02 09:09:00,67,137.2396,5610.0,3.6000000000000014,3.8999999999999995,0.8999999999999986,,253
2025-10-02 09:12:00,68,136.8056,5610.0,3.700000000000003,3.9000000000000004,1.0,,253
2025-10-02 09:15:00,69,143.6632,5610.0,3.700000000000003,4.0,1.0,,252
2025-10-02 09:18:00,70,144.0972,5610.0,3.799999999999997,4.0,1.0,,252
2025-10-02 09:21:00,70,142.9688,5610.0,3.799999999999997,4.1,1.2000000000000028,,252
2025-10-02 09:24:00,70,143.4028,5610.0,3.8999999999999986,4.1,1.0,,252
2025-10-02 09:27:00,70,142.1007,5610.0,3.8999999999999986,4.1,1.0,,254
2025-10-02 09:30:00,70,142.8819,5610.0,4.0,4.1,1.0,,254
2025-10-02 09:33:00,71,141.6667,5611.0,3.8999999999999986,4.1,1.0,,254
2025-10-02 09:36:00,71,143.5764,5611.0,4.100000000000001,4.1,1.0,,249
2025-10-02 09:39:00,69,144.4444,5611.0,3.8999999999999986,3.9000000000000004,0.8000000000000043,,252
2025-10-02 09:42:00,70,143.316,5611.0,3.799999999999997,4.0,1.0,,252
2025-10-02 09:45:00,69,143.1424,5611.0,3.799999999999997,4.1,1.0,,252
2025-10-02 09:48:00,70,143.5764,5611.0,3.8999999999999986,4.0,0.8999999999999986,,252
2025-10-02 09:51:00,71,143.4028,5611.0,3.8999999999999986,4.1,1.0,,252
2025-10-02 09:54:00,70,142.1007,5611.0,3.8999999999999986,4.1,0.8999999999999986,,254
2025-10-02 09:57:00,70,140.2778,5611.0,3.799999999999997,4.199999999999999,1.0,,254
2025-10-02 10:00:00,71,139.2361,5611.0,4.0,4.200000000000001,0.8999999999999986,,254
2025-10-02 10:03:00,71,137.934,5611.0,4.0,4.300000000000001,1.0,,254
2025-10-02 10:06:00,71,138.8889,5611.0,4.100000000000001,4.4,1.0,,367
2025-10-02 10:09:00,73,138.8021,5611.0,4.100000000000001,4.5,1.1000000000000014,,367
2025-10-02 10:12:00,74,138.8021,5611.0,4.200000000000003,4.5,1.0999999999999943,,367
2025-10-02 10:15:00,74,137.5868,5611.0,4.200000000000003,4.6,1.0,,367
2025-10-02 10:18:00,74,138.0208,5611.0,4.200000000000003,4.6,1.0999999999999943,,367
2025-10-02 10:21:00,74,138.1076,5611.0,4.200000000000003,4.6,1.0999999999999943,,367
2025-10-02 10:24:00,74,139.3229,5611.0,4.200000000000003,4.6,1.0999999999999943,,367
2025-10-02 10:27:00,75,139.3229,5611.0,4.299999999999997,4.6,1.0,,195
2025-10-02 10:30:00,74,139.0625,5611.0,4.200000000000003,4.499999999999999,1.1999999999999957,,367
2025-10-02 10:33:00,75,139.7569,5612.0,4.299999999999997,4.6000000000000005,1.0,,195
2025-10-02 10:36:00,74,139.7569,5612.0,4.299999999999997,4.6000000000000005,1.0,,195
2025-10-02 10:39:00,75,140.3646,5612.0,4.200000000000003,4.6000000000000005,1.0999999999999943,,195
2025-10-02 10:42:00,75,140.1042,5612.0,4.299999999999997,4.6000000000000005,1.0,,195
2025-10-02 10:45:00,75,139.8438,5612.0,4.299999999999997,4.6000000000000005,1.1000000000000014,,195
2025-10-02 10:48:00,76,139.3229,5612.0,4.299999999999997,4.7,1.2000000000000028,,195
2025-10-02 10:51:00,76,139.6701,5612.0,4.399999999999999,4.7,1.1000000000000014,,195
2025-10-02 10:54:00,76,139.7569,5612.0,4.299999999999997,4.8,1.2000000000000028,,195
2025-10-02 10:57:00,76,140.7986,5612.0,4.299999999999997,4.7,1.2000000000000028,,195
2025-10-02 11:00:00,77,141.059,5612.0,4.399999999999999,4.8,1.2000000000000028,,195
2025-10-02 11:03:00,77,140.5382,5612.0,4.5,4.8,1.2000000000000028,,195
2025-10-02 11:06:00,77,141.1458,5612.0,4.5,4.9,1.1000000000000014,,195
2025-10-02 11:09:00,77,140.7118,5612.0,4.5,4.9,1.1000000000000014,,195
2025-10-02 11:12:00,78,140.7118,5612.0,4.700000000000003,4.9,1.0,,194
2025-10-02 11:15:00,78,140.7986,5612.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-02 11:18:00,79,141.059,5612.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-02 11:21:00,78,142.5347,5612.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-02 11:24:00,79,142.8819,5612.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-02 11:27:00,77,144.2708,5612.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-02 11:30:00,79,144.0104,5612.0,4.600000000000001,5.0,1.2999999999999972,,194
2025-10-02 11:33:00,80,143.8368,5613.0,4.700000000000003,5.0,1.1999999999999957,,193
2025-10-02 11:36:00,79,143.4028,5613.0,4.700000000000003,5.0,1.2999999999999972,,193
2025-10-02 11:39:00,80,143.75,5613.0,4.700000000000003,5.1,1.2999999999999972,,193
2025-10-02 11:42:00,80,143.75,5613.0,4.799999999999997,4.999999999999999,1.2000000000000028,,193
2025-10-02 11:45:00,80,142.3611,5613.0,4.700000000000003,5.1000000000000005,1.2999999999999972,,193
2025-10-02 11:48:00,79,142.0139,5613.0,4.700000000000003,4.999999999999999,1.2999999999999972,,193
2025-10-02 11:51:00,81,142.1007,5613.0,4.799999999999997,5.1000000000000005,1.2000000000000028,,193
2025-10-02 11:54:00,80,141.4931,5613.0,4.799999999999997,5.2,1.2000000000000028,,193
2025-10-02 11:57:00,81,142.1007,5613.0,4.899999999999999,5.2,1.2000000000000028,,193
2025-10-02 12:00:00,81,142.3611,5613.0,4.899999999999999,5.3,1.3000000000000043,,193
2025-10-02 12:03:00,81,142.1007,5613.0,5.0,5.3,1.2000000000000028,,193
2025-10-02 12:06:00,82,143.2292,5613.0,5.0,5.2,1.2999999999999972,,193
2025-10-02 12:09:00,82,142.7951,5613.0,5.100000000000001,5.3,1.1000000000000014,,193
2025-10-02 12:12:00,81,143.5764,5613.0,4.899999999999999,5.2,1.2000000000000028,,193
2025-10-02 12:15:00,82,142.9688,5613.0,4.899999999999999,5.1000000000000005,1.3000000000000043,,193
2025-10-02 12:18:00,81,143.4028,5613.0,4.899999999999999,5.1000000000000005,1.3000000000000043,,193
2025-10-02 12:21:00,80,143.5764,5613.0,5.0,5.1000000000000005,1.1000000000000014,,193
2025-10-02 12:24:00,81,144.0972,5613.0,5.0,4.999999999999999,1.2000000000000028,,193
2025-10-02 12:27:00,81,145.3993,5613.0,4.899999999999999,5.1,1.1000000000000014,,193
2025-10-02 12:30:00,81,144.7049,5614.0,5.0,5.1,1.2000000000000028,,193
2025-10-02 12:33:00,81,144.8785,5614.0,5.0,5.200000000000001,1.1000000000000014,,193
2025-10-02 12:36:00,81,145.0521,5614.0,4.899999999999999,5.1000000000000005,1.2000000000000028,,193
2025-10-02 12:39:00,83,144.9653,5614.0,5.0,5.1000000000000005,1.2999999999999972,,193
2025-10-02 12:42:00,83,150.6077,5614.0,5.0,5.2,1.3999999999999986,,193
2025-10-02 12:45:00,86,141.6667,5614.0,5.100000000000001,5.3,1.5,,193
2025-10-02 12:48:00,84,138.4549,5614.0,5.199999999999996,5.6,1.2000000000000028,,193
2025-10-02 12:51:00,83,135.8507,5614.0,5.100000000000001,5.699999999999999,1.3999999999999986,,193
2025-10-02 12:54:00,82,133.3333,5614.0,5.299999999999997,5.799999999999999,1.3000000000000043,,193
2025-10-02 12:57:00,80,130.5556,5614.0,5.0,5.4,1.1000000000000014,,188
2025-10-02 13:00:00,79,127.3438,5614.0,5.0,5.499999999999999,0.8999999999999986,,188
2025-10-02 13:03:00,78,122.743,5614.0,4.899999999999999,5.6000000000000005,1.0,,208
2025-10-02 13:06:00,79,122.3958,5614.0,4.899999999999999,5.700000000000001,1.1000000000000014,,208
2025-10-02 13:09:00,79,123.8715,5614.0,4.899999999999999,5.700000000000001,1.2000000000000028,,208
2025-10-02 13:12:00,78,122.743,5614.0,4.899999999999999,5.6,1.1000000000000014,,208
2025-10-02 13:15:00,78,122.8299,5614.0,4.899999999999999,5.6,1.2000000000000028,,208
2025-10-02 13:18:00,79,123.0035,5614.0,4.899999999999999,5.6,1.1000000000000014,,208
2025-10-02 13:21:00,79,123.6111,5614.0,4.899999999999999,5.6,1.1000000000000014,,208
2025-10-02 13:24:00,78,122.1354,5614.0,4.899999999999999,5.699999999999999,1.1000000000000014,,208
2025-10-02 13:27:00,79,121.9618,5614.0,5.0,5.699999999999999,1.0,,208
2025-10-02 13:30:00,77,120.3125,5614.0,4.900000000000002,5.800000000000001,1.1000000000000014,,208
2025-10-02 13:33:00,78,120.2257,5615.0,4.900000000000002,5.699999999999999,1.0,,208
2025-10-02 13:36:00,78,120.1389,5615.0,5.0,5.699999999999999,1.0,,208
2025-10-02 13:39:00,78,119.7049,5615.0,4.900000000000002,5.800000000000001,1.0,,208
2025-10-02 13:42:00,79,119.7049,5615.0,4.900000000000002,5.699999999999999,1.0,,208
2025-10-02 13:45:00,78,119.5313,5615.0,4.900000000000002,5.699999999999999,1.0,,208
2025-10-02 13:48:00,79,120.2257,5615.0,4.900000000000002,5.699999999999999,1.0,,208
2025-10-02 13:51:00,77,119.3576,5615.0,4.900000000000002,5.800000000000001,1.0,,208
2025-10-02 13:54:00,78,119.2708,5615.0,4.800000000000001,5.800000000000001,1.1000000000000014,,146
2025-10-02 13:57:00,78,119.9653,5615.0,4.900000000000002,5.800000000000001,1.1000000000000014,,208
2025-10-02 14:00:00,79,119.7049,5615.0,4.900000000000002,5.800000000000001,1.1000000000000014,,208
2025-10-02 14:03:00,78,119.9653,5615.0,4.900000000000002,5.800000000000001,1.1000000000000014,,208
2025-10-02 14:06:00,79,119.7049,5615.0,4.900000000000002,5.800000000000001,1.1000000000000014,,208
2025-10-02 14:09:00,78,119.4444,5615.0,5.0000000000000036,5.800000000000001,1.0,,208
2025-10-02 14:12:00,79,118.9236,5615.0,5.0000000000000036,5.800000000000001,1.0,,208
2025-10-02 14:15:00,78,119.2708,5615.0,5.0000000000000036,5.699999999999999,1.0,,208
2025-10-02 14:18:00,79,118.9236,5615.0,4.900000000000002,5.800000000000001,1.0,,208
2025-10-02 14:21:00,78,118.2292,5615.0,4.800000000000001,5.800000000000001,1.1000000000000014,,146
2025-10-02 14:24:00,79,118.4028,5615.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 14:27:00,79,117.7951,5615.0,4.900000000000002,5.800000000000001,1.0,,208
2025-10-02 14:30:00,79,117.5347,5615.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 14:33:00,79,118.6632,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 14:36:00,79,117.2743,5616.0,4.900000000000002,5.800000000000001,1.0,,146
2025-10-02 14:39:00,78,117.9688,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,,146
2025-10-02 14:42:00,79,117.5347,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 14:45:00,79,117.6215,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 14:48:00,79,117.2743,5616.0,4.9999999999999964,5.800000000000001,1.0,,208
2025-10-02 14:51:00,77,117.1875,5616.0,4.900000000000002,5.800000000000001,1.0999999999999943,,146
2025-10-02 14:54:00,78,117.7083,5616.0,4.800000000000004,5.800000000000001,1.0999999999999943,,146
2025-10-02 14:57:00,79,118.5764,5616.0,4.900000000000002,5.9,1.0999999999999943,,208
2025-10-02 15:00:00,78,119.0972,5616.0,4.900000000000002,5.9,1.1999999999999957,,208
2025-10-02 15:03:00,80,118.4028,5616.0,4.899999999999999,5.9,1.0,,208
2025-10-02 15:06:00,79,119.5313,5616.0,4.899999999999999,5.800000000000001,1.0,,208
2025-10-02 15:09:00,79,120.3125,5616.0,4.9999999999999964,5.800000000000001,1.0,,208
2025-10-02 15:12:00,79,119.9653,5616.0,4.9999999999999964,5.800000000000001,1.0,,208
2025-10-02 15:15:00,79,119.0972,5616.0,4.9999999999999964,5.700000000000001,1.0,,208
2025-10-02 15:18:00,78,119.9653,5616.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 15:21:00,80,119.8785,5616.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 15:24:00,79,120.2257,5616.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 15:27:00,80,119.8785,5616.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 15:30:00,80,120.1389,5616.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 15:33:00,79,119.9653,5617.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 15:36:00,80,119.9653,5617.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 15:39:00,80,120.2257,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,,208
2025-10-02 15:42:00,81,121.0938,5617.0,4.800000000000004,5.700000000000001,1.1999999999999957,,208
2025-10-02 15:45:00,80,120.8333,5617.0,4.9999999999999964,5.700000000000001,1.1000000000000014,,208
2025-10-02 15:48:00,79,121.007,5617.0,4.799999999999997,5.700000000000001,1.0,,208
2025-10-02 15:51:00,80,121.441,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,,208
2025-10-02 15:54:00,80,121.875,5617.0,4.700000000000003,5.700000000000001,1.1999999999999957,,208
2025-10-02 15:57:00,81,121.5278,5617.0,4.799999999999997,5.700000000000001,1.2000000000000028,,208
2025-10-02 16:00:00,79,122.1354,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,,208
2025-10-02 16:03:00,79,121.1806,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,,208
2025-10-02 16:06:00,80,120.8333,5617.0,5.0,5.700000000000001,0.8999999999999986,,208
2025-10-02 16:09:00,80,121.9618,5617.0,4.799999999999997,5.700000000000001,1.2000000000000028,,208
2025-10-02 16:12:00,80,121.2674,5617.0,4.799999999999997,5.700000000000001,1.2000000000000028,,208
2025-10-02 16:15:00,79,121.007,5617.0,4.799999999999997,5.700000000000001,1.1000000000000014,,208
2025-10-02 16:18:00,80,121.0938,5617.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 16:21:00,80,121.0938,5617.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 16:24:00,79,119.9653,5617.0,5.0,5.700000000000001,1.0,,208
2025-10-02 16:27:00,80,120.5729,5617.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 16:30:00,80,120.1389,5617.0,4.899999999999999,5.700000000000001,1.1000000000000014,,208
2025-10-02 16:33:00,79,120.1389,5618.0,5.0,5.700000000000001,0.8999999999999986,,208
2025-10-02 16:36:00,78,120.1389,5618.0,5.0,5.700000000000001,0.8999999999999986,,208
2025-10-02 16:39:00,81,121.0938,5618.0,4.899999999999999,5.700000000000001,1.0,,208
2025-10-02 16:42:00,79,120.5729,5618.0,4.899999999999999,5.700000000000001,0.8999999999999986,,208
2025-10-02 16:45:00,80,121.7014,5618.0,4.799999999999997,5.699999999999999,1.0,,208
2025-10-02 16:48:00,80,120.3993,5618.0,4.799999999999997,5.699999999999999,1.0,,208
2025-10-02 16:51:00,79,120.2257,5618.0,4.800000000000004,5.800000000000001,1.0999999999999943,,208
2025-10-02 16:54:00,79,120.2257,5618.0,4.899999999999999,5.800000000000001,1.0,,208
2025-10-02 16:57:00,80,119.9653,5618.0,4.799999999999997,5.800000000000001,1.0,,208
2025-10-02 17:00:00,80,119.8785,5618.0,4.9999999999999964,5.800000000000001,1.0,,208
2025-10-02 17:03:00,79,119.3576,5618.0,4.799999999999997,5.800000000000001,1.0,,208
2025-10-02 17:06:00,80,118.4896,5618.0,4.9999999999999964,5.800000000000001,1.0,,208
2025-10-02 17:09:00,79,119.5313,5618.0,4.899999999999999,5.800000000000001,1.0,,208
2025-10-02 17:12:00,80,118.9236,5618.0,4.9999999999999964,5.800000000000001,1.0,,208
2025-10-02 17:15:00,79,117.6215,5618.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 17:18:00,79,118.8368,5618.0,4.9999999999999964,5.800000000000001,1.0,,208
2025-10-02 17:21:00,79,118.6632,5618.0,4.800000000000004,5.800000000000001,1.0999999999999943,,146
2025-10-02 17:24:00,80,118.2292,5618.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 17:27:00,80,118.1424,5618.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 17:30:00,80,119.0104,5618.0,4.899999999999999,5.9,1.0,,208
2025-10-02 17:33:00,79,117.7083,5619.0,4.900000000000002,5.800000000000001,1.0999999999999943,,208
2025-10-02 17:36:00,80,117.5347,5619.0,4.9999999999999964,5.800000000000001,1.0,,208
2025-10-02 17:39:00,80,118.1424,5619.0,4.900000000000002,5.9,1.0999999999999943,,208
2025-10-02 17:42:00,79,117.2743,5619.0,4.900000000000002,6.000000000000001,1.0,,208
2025-10-02 17:45:00,80,117.6215,5619.0,4.800000000000001,5.800000000000001,1.1000000000000014,,146
2025-10-02 17:48:00,79,117.5347,5619.0,4.900000000000002,5.700000000000001,1.0,,146
2025-10-02 17:51:00,77,117.9688,5619.0,4.800000000000001,5.700000000000001,1.1000000000000014,,146
2025-10-02 17:54:00,78,117.7951,5619.0,4.800000000000001,5.700000000000001,1.1000000000000014,,146
2025-10-02 17:57:00,78,117.7951,5619.0,4.900000000000002,5.800000000000001,1.0,,146
2025-10-02 18:00:00,78,117.1007,5619.0,4.900000000000002,5.800000000000001,1.0,,146
