Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-10-05 14:54:00,78,145.3125,5675.0,4.699999999999996,4.800000000000001,1.3000000000000043,,195
2025-10-05 14:57:00,78,144.5313,5676.0,4.799999999999997,4.9,1.2000000000000028,,193
2025-10-05 15:00:00,78,148.6111,5676.0,4.699999999999996,4.8,1.2000000000000028,,240
2025-10-05 15:03:00,79,149.3056,5676.0,4.899999999999999,4.8,1.3000000000000043,,240
2025-10-05 15:06:00,80,147.7431,5676.0,5.100000000000001,4.9,1.1000000000000014,,193
2025-10-05 15:09:00,80,146.7882,5676.0,5.0,4.9,1.2000000000000028,,193
2025-10-05 15:12:00,80,147.7431,5676.0,5.0,5.0,1.2000000000000028,,193
2025-10-05 15:15:00,77,134.5486,5676.0,4.700000000000003,5.1,1.0,,203
2025-10-05 15:18:00,80,136.8924,5676.0,4.799999999999997,5.3,1.3000000000000043,,193
2025-10-05 15:21:00,78,132.9861,5676.0,5.0,5.4,1.1000000000000014,,188
2025-10-05 15:24:00,77,133.1597,5676.0,4.700000000000003,5.000000000000001,1.0,,203
2025-10-05 15:27:00,78,133.1597,5676.0,4.600000000000001,5.1000000000000005,1.1000000000000014,,203
2025-10-05 15:30:00,77,129.0799,5676.0,4.5,5.2,1.0,,203
2025-10-05 15:33:00,80,129.0799,5676.0,4.600000000000001,5.700000000000001,1.3999999999999986,,204
2025-10-05 15:36:00,81,128.8194,5676.0,4.799999999999997,5.8,1.3000000000000043,,208
2025-10-05 15:39:00,81,128.9063,5676.0,4.899999999999999,5.8999999999999995,1.3999999999999986,,208
2025-10-05 15:42:00,81,127.2569,5676.0,5.0,5.999999999999999,1.2999999999999972,,208
2025-10-05 15:45:00,84,137.7604,5676.0,5.100000000000001,5.8,1.2999999999999972,,193
2025-10-05 15:48:00,84,136.8924,5676.0,5.299999999999997,5.8999999999999995,1.5,,193
2025-10-05 15:51:00,84,137.2396,5676.0,5.299999999999997,5.8999999999999995,1.5,,193
2025-10-05 15:54:00,88,136.2847,5676.0,5.399999999999999,6.0,1.3999999999999986,,191
2025-10-05 15:57:00,85,133.2465,5677.0,5.199999999999996,6.0,1.4000000000000057,,191
2025-10-05 16:00:00,87,131.25,5677.0,5.299999999999997,6.0,1.3000000000000043,,191
2025-10-05 16:03:00,84,130.1215,5677.0,5.299999999999997,6.1,1.2000000000000028,,191
2025-10-05 16:06:00,85,127.5174,5677.0,5.200000000000003,6.1,1.2999999999999972,,116
2025-10-05 16:09:00,82,129.9479,5677.0,5.100000000000001,6.2,1.2999999999999972,,116
2025-10-05 16:12:00,83,130.2083,5677.0,4.899999999999999,5.8,1.2000000000000028,,188
2025-10-05 16:15:00,81,130.6424,5677.0,5.0,5.8,1.1000000000000014,,188
2025-10-05 16:18:00,80,125.9549,5677.0,4.799999999999997,5.7,1.3000000000000043,,208
2025-10-05 16:21:00,78,113.368,5677.0,4.799999999999997,5.8999999999999995,1.1000000000000014,,146
2025-10-05 16:24:00,76,113.4549,5677.0,4.600000000000001,5.8,1.0,,143
2025-10-05 16:27:00,76,111.8924,5677.0,4.600000000000001,5.8,1.0,,143
2025-10-05 16:30:00,72,112.066,5677.0,4.399999999999999,5.5,0.8000000000000043,,366
2025-10-05 16:33:00,71,107.2049,5677.0,4.299999999999997,5.3999999999999995,0.8000000000000043,,359
2025-10-05 16:36:00,72,103.2986,5677.0,4.200000000000003,5.7,0.8999999999999986,,113
2025-10-05 16:39:00,72,140.2778,5677.0,4.100000000000001,5.4,1.0,,197
2025-10-05 16:42:00,79,148.3507,5677.0,4.600000000000001,4.8999999999999995,1.5,,240
2025-10-05 16:45:00,79,149.3056,5677.0,4.799999999999997,4.800000000000001,1.2000000000000028,,240
2025-10-05 16:48:00,79,148.0035,5677.0,4.799999999999997,4.800000000000001,1.2000000000000028,,193
2025-10-05 16:51:00,78,139.3229,5677.0,4.799999999999997,5.0,1.2000000000000028,,193
2025-10-05 16:54:00,78,140.2778,5677.0,4.600000000000001,4.9,1.1999999999999957,,195
2025-10-05 16:57:00,78,139.9306,5678.0,4.800000000000004,5.0,1.1999999999999957,,193
2025-10-05 17:00:00,78,138.8889,5678.0,4.700000000000003,4.9,1.1999999999999957,,195
2025-10-05 17:03:00,78,139.9306,5678.0,4.600000000000001,4.9,1.2999999999999972,,195
2025-10-05 17:06:00,79,139.0625,5678.0,4.800000000000004,5.0,1.0999999999999943,,193
2025-10-05 17:09:00,79,139.3229,5678.0,4.600000000000001,5.0,1.1999999999999957,,194
2025-10-05 17:12:00,77,138.5417,5678.0,4.600000000000001,5.1,1.1000000000000014,,195
2025-10-05 17:15:00,77,137.5,5678.0,4.600000000000001,5.0,1.1999999999999957,,195
2025-10-05 17:18:00,78,137.1528,5678.0,4.600000000000001,5.0,1.1999999999999957,,195
2025-10-05 17:21:00,78,137.3264,5678.0,4.600000000000001,5.0,1.1000000000000014,,195
2025-10-05 17:24:00,77,136.4583,5678.0,4.700000000000003,5.0,1.1000000000000014,,203
2025-10-05 17:27:00,78,135.4167,5678.0,4.600000000000001,5.1,1.1000000000000014,,203
2025-10-05 17:30:00,78,135.5035,5678.0,4.600000000000001,5.1,1.1000000000000014,,203
2025-10-05 17:33:00,77,134.2882,5678.0,4.600000000000001,5.1,1.1000000000000014,,203
2025-10-05 17:36:00,77,134.0278,5678.0,4.600000000000001,5.0,1.1000000000000014,,203
2025-10-05 17:39:00,76,133.8542,5678.0,4.5,5.000000000000001,1.1000000000000014,,203
2025-10-05 17:42:00,76,133.3333,5678.0,4.600000000000001,4.999999999999999,1.1000000000000014,,203
2025-10-05 17:45:00,75,133.5938,5678.0,4.5,4.8,1.0,,195
2025-10-05 17:48:00,74,133.5938,5678.0,4.5,4.8,0.8999999999999986,,195
2025-10-05 17:51:00,73,133.7674,5678.0,4.200000000000003,4.6000000000000005,0.8999999999999986,,367
2025-10-05 17:54:00,71,134.2882,5678.0,4.100000000000001,4.500000000000001,0.8999999999999986,,367
2025-10-05 17:57:00,71,135.0694,5679.0,4.100000000000001,4.3999999999999995,0.6999999999999957,,367
2025-10-05 18:00:00,71,136.0243,5679.0,4.100000000000001,4.299999999999999,0.8999999999999986,,367
2025-10-05 18:03:00,70,136.6319,5679.0,4.0,4.300000000000001,0.8999999999999986,,254
2025-10-05 18:06:00,72,137.7604,5679.0,4.0,4.300000000000001,1.1000000000000014,,254
2025-10-05 18:09:00,72,137.7604,5679.0,4.0,4.4,1.1000000000000014,,254
2025-10-05 18:12:00,72,138.8021,5679.0,4.100000000000001,4.4,1.0,,367
2025-10-05 18:15:00,72,139.0625,5679.0,4.100000000000001,4.300000000000001,1.0,,367
2025-10-05 18:18:00,72,139.9306,5679.0,4.200000000000003,4.300000000000001,1.1000000000000014,,367
2025-10-05 18:21:00,74,144.0104,5679.0,4.300000000000004,4.4,1.0,,249
2025-10-05 18:24:00,75,148.3507,5679.0,4.200000000000003,4.3999999999999995,1.1999999999999957,,249
2025-10-05 18:27:00,75,148.1771,5679.0,4.399999999999999,4.3999999999999995,1.2000000000000028,,249
2025-10-05 18:30:00,76,150.0868,5679.0,4.399999999999999,4.499999999999999,1.4000000000000057,,249
2025-10-05 18:33:00,77,149.8264,5679.0,4.600000000000001,4.6000000000000005,1.2999999999999972,,240
2025-10-05 18:36:00,77,150.6077,5679.0,4.5,4.499999999999999,1.2000000000000028,,240
2025-10-05 18:39:00,77,150.9549,5679.0,4.600000000000001,4.6000000000000005,1.1999999999999957,,240
2025-10-05 18:42:00,78,151.5625,5679.0,4.600000000000001,4.6000000000000005,1.1999999999999957,,240
2025-10-05 18:45:00,78,150.5208,5679.0,4.700000000000003,4.7,1.1999999999999957,,240
2025-10-05 18:48:00,78,145.9201,5679.0,4.700000000000003,4.700000000000001,1.1999999999999957,,195
2025-10-05 18:51:00,77,143.5764,5679.0,4.700000000000003,4.700000000000001,1.0,,195
2025-10-05 18:54:00,75,141.059,5679.0,4.600000000000001,4.699999999999999,1.0,,195
2025-10-05 18:57:00,75,139.0625,5680.0,4.600000000000001,4.699999999999999,1.0,,195
2025-10-05 19:00:00,75,136.1979,5680.0,4.5,4.8999999999999995,1.0,,195
2025-10-05 19:03:00,75,134.8958,5680.0,4.399999999999999,4.8,1.1000000000000014,,195
2025-10-05 19:06:00,76,134.7222,5680.0,4.399999999999999,4.8999999999999995,1.1000000000000014,,195
2025-10-05 19:09:00,75,132.0313,5680.0,4.399999999999999,5.000000000000001,1.2000000000000028,,368
2025-10-05 19:12:00,74,132.7257,5680.0,4.399999999999999,5.000000000000001,1.1000000000000014,,368
2025-10-05 19:15:00,75,131.9444,5680.0,4.299999999999997,4.9,1.1000000000000014,,368
2025-10-05 19:18:00,75,131.4236,5680.0,4.299999999999997,4.9,1.2000000000000028,,368
2025-10-05 19:21:00,74,131.5104,5680.0,4.299999999999997,4.9,1.1000000000000014,,367
2025-10-05 19:24:00,75,130.6424,5680.0,4.399999999999999,4.9,1.1000000000000014,,368
2025-10-05 19:27:00,74,133.1597,5680.0,4.5,4.9,1.0,,195
2025-10-05 19:30:00,75,132.8993,5680.0,4.299999999999997,5.0,1.2000000000000028,,368
2025-10-05 19:33:00,76,134.2014,5680.0,4.399999999999999,5.0,1.2000000000000028,,368
2025-10-05 19:36:00,76,133.4201,5680.0,4.5,5.0,1.1000000000000014,,203
2025-10-05 19:39:00,77,134.7222,5680.0,4.5,5.0,1.1000000000000014,,203
2025-10-05 19:42:00,76,134.2882,5680.0,4.600000000000001,5.0,1.1000000000000014,,203
2025-10-05 19:45:00,76,136.2847,5680.0,4.600000000000001,5.0,1.1000000000000014,,195
2025-10-05 19:48:00,77,135.3299,5680.0,4.5,5.0,1.2000000000000028,,195
2025-10-05 19:51:00,77,135.5903,5680.0,4.600000000000001,5.0,1.1000000000000014,,203
2025-10-05 19:54:00,77,135.7639,5680.0,4.5,4.9,1.2000000000000028,,195
2025-10-05 19:57:00,77,138.3681,5681.0,4.5,4.9,1.1000000000000014,,195
2025-10-05 20:00:00,77,137.066,5681.0,4.5,5.0,1.1000000000000014,,195
2025-10-05 20:03:00,75,135.5903,5681.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-05 20:06:00,75,136.3715,5681.0,4.5,4.9,1.1000000000000014,,195
2025-10-05 20:09:00,76,135.8507,5681.0,4.5,4.800000000000001,1.1000000000000014,,195
2025-10-05 20:12:00,76,136.1979,5681.0,4.399999999999999,4.800000000000001,1.2000000000000028,,195
2025-10-05 20:15:00,75,136.6319,5681.0,4.5,4.9,1.1000000000000014,,195
2025-10-05 20:18:00,76,135.5903,5681.0,4.399999999999999,4.9,1.2000000000000028,,195
2025-10-05 20:21:00,76,134.8958,5681.0,4.699999999999999,4.9,1.1000000000000014,,195
2025-10-05 20:24:00,76,134.7222,5681.0,4.299999999999997,4.9,1.2000000000000028,,195
2025-10-05 20:27:00,76,136.4583,5681.0,4.399999999999999,4.9,1.2000000000000028,,195
2025-10-05 20:30:00,76,134.7222,5681.0,4.399999999999999,4.9,1.2000000000000028,,195
2025-10-05 20:33:00,76,136.3715,5681.0,4.600000000000001,4.9,1.0,,195
2025-10-05 20:36:00,76,134.7222,5681.0,4.399999999999999,4.9,1.2000000000000028,,195
2025-10-05 20:39:00,76,135.5903,5681.0,4.600000000000001,4.9,1.1000000000000014,,195
2025-10-05 20:42:00,76,134.0278,5681.0,4.600000000000001,5.0,1.1000000000000014,,203
2025-10-05 20:45:00,76,134.7222,5681.0,4.600000000000001,4.9,1.0,,195
2025-10-05 20:48:00,77,134.7222,5681.0,4.5,5.0,1.1000000000000014,,203
2025-10-05 20:51:00,76,134.2014,5681.0,4.399999999999999,4.9,1.1000000000000014,,195
2025-10-05 20:54:00,75,134.2882,5681.0,4.600000000000001,5.000000000000001,1.1000000000000014,,203
2025-10-06 13:12:00,66,136.2847,5689.0,3.6999999999999993,4.0,0.8999999999999986,,253
2025-10-06 13:15:00,66,135.3299,5689.0,3.6999999999999993,4.0,0.8999999999999986,,253
2025-10-06 13:18:00,66,135.7639,5689.0,3.700000000000003,3.9000000000000004,0.7999999999999972,,253
2025-10-06 13:21:00,66,135.9375,5689.0,3.6999999999999993,3.9000000000000004,0.7999999999999972,,253
2025-10-06 13:24:00,65,135.1563,5689.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,,253
2025-10-06 13:27:00,66,136.8924,5689.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-10-06 13:30:00,65,135.7639,5689.0,3.6000000000000014,4.0,0.8999999999999986,,253
2025-10-06 13:33:00,65,136.2847,5690.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-10-06 13:36:00,66,135.9375,5690.0,3.5,3.8000000000000007,0.7999999999999972,,253
2025-10-06 13:39:00,66,137.066,5690.0,3.6999999999999993,3.9000000000000004,0.7999999999999972,,253
2025-10-06 13:42:00,66,136.7188,5690.0,3.6999999999999993,3.9000000000000004,0.8999999999999986,,253
2025-10-06 13:45:00,66,137.6736,5690.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-10-06 13:48:00,66,136.7188,5690.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-10-06 13:51:00,65,136.7188,5690.0,3.6000000000000014,3.700000000000001,0.8999999999999986,,253
2025-10-06 13:54:00,66,137.6736,5690.0,3.6999999999999993,3.8000000000000007,0.8999999999999986,,253
2025-10-06 13:57:00,66,137.3264,5690.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:00:00,66,137.5,5690.0,3.700000000000003,3.8000000000000007,0.7999999999999972,,253
2025-10-06 14:03:00,66,136.8056,5690.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:06:00,66,138.3681,5690.0,3.6999999999999993,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:09:00,66,137.6736,5690.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:12:00,66,137.3264,5690.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:15:00,66,137.5868,5690.0,3.700000000000003,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:18:00,67,139.0625,5690.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-10-06 14:21:00,66,139.0625,5690.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:24:00,67,139.8438,5690.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:27:00,66,139.9306,5690.0,3.700000000000003,3.8000000000000007,0.8999999999999986,,253
2025-10-06 14:30:00,66,139.9306,5690.0,3.8000000000000043,3.9000000000000004,0.7999999999999972,,253
2025-10-06 14:33:00,66,139.6701,5691.0,3.700000000000003,3.8000000000000007,0.7999999999999972,,253
2025-10-06 14:36:00,66,141.4063,5691.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,252
2025-10-06 14:39:00,67,141.4931,5691.0,3.6000000000000014,3.700000000000001,0.8999999999999986,,252
2025-10-06 14:42:00,66,141.4931,5691.0,3.700000000000003,3.8000000000000007,0.8999999999999986,,252
2025-10-06 14:45:00,67,142.8819,5691.0,3.700000000000003,3.700000000000001,1.0,,252
2025-10-06 14:48:00,67,142.3611,5691.0,3.700000000000003,3.8000000000000007,0.8999999999999986,,252
2025-10-06 14:51:00,67,141.4063,5691.0,3.700000000000003,3.8000000000000007,0.8999999999999986,,252
2025-10-06 14:54:00,68,140.5382,5691.0,3.799999999999997,4.0,0.8000000000000043,,253
2025-10-06 14:57:00,67,141.4931,5691.0,3.799999999999997,3.8000000000000007,0.9000000000000057,,252
2025-10-06 15:00:00,68,140.2778,5691.0,3.700000000000003,3.8000000000000007,1.0,,253
2025-10-06 15:03:00,68,140.7986,5691.0,3.799999999999997,3.9000000000000004,0.9000000000000057,,253
2025-10-06 15:06:00,68,140.7118,5691.0,3.700000000000003,3.9000000000000004,1.0,,253
2025-10-06 15:09:00,68,140.625,5691.0,3.700000000000003,3.8000000000000007,1.0,,253
2025-10-06 15:12:00,69,139.7569,5691.0,3.700000000000003,3.8000000000000007,1.0,,253
2025-10-06 15:15:00,68,141.1458,5691.0,3.799999999999997,3.9000000000000004,0.9000000000000057,,252
2025-10-06 15:18:00,68,140.2778,5691.0,3.799999999999997,3.9000000000000004,0.9000000000000057,,253
2025-10-06 15:21:00,68,139.6701,5691.0,3.799999999999997,3.9000000000000004,0.9000000000000057,,253
2025-10-06 15:24:00,69,138.5417,5691.0,3.799999999999997,3.9000000000000004,0.9000000000000057,,253
2025-10-06 15:27:00,68,138.8021,5691.0,3.799999999999997,4.0,0.9000000000000057,,253
2025-10-06 15:30:00,68,139.3229,5691.0,3.799999999999997,4.0,0.9000000000000057,,253
2025-10-06 15:33:00,68,139.9306,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 15:36:00,68,139.7569,5692.0,3.799999999999997,4.0,0.9000000000000057,,253
2025-10-06 15:39:00,67,138.6285,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 15:42:00,69,137.6736,5692.0,3.799999999999997,3.9000000000000004,0.9000000000000057,,253
2025-10-06 15:45:00,68,137.3264,5692.0,3.799999999999997,4.0,0.9000000000000057,,253
2025-10-06 15:48:00,69,137.2396,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 15:51:00,68,136.8056,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 15:54:00,68,137.5,5692.0,3.799999999999997,4.0,0.9000000000000057,,253
2025-10-06 15:57:00,67,138.0208,5692.0,3.6999999999999957,4.0,0.8000000000000043,,253
2025-10-06 16:00:00,68,137.7604,5692.0,3.799999999999997,3.9000000000000004,0.9000000000000057,,253
2025-10-06 16:03:00,68,138.1076,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 16:06:00,68,138.5417,5692.0,3.6999999999999957,4.0,1.0,,253
2025-10-06 16:09:00,67,137.5,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 16:12:00,68,137.3264,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 16:15:00,67,136.8056,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 16:18:00,68,136.8924,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 16:21:00,68,136.2847,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 16:24:00,69,134.8958,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 16:27:00,67,135.7639,5692.0,3.6999999999999957,3.9000000000000004,0.8000000000000043,,253
2025-10-06 16:30:00,67,136.0243,5692.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 16:33:00,67,136.6319,5693.0,3.6000000000000014,3.9000000000000004,1.0,,253
2025-10-06 16:36:00,67,136.6319,5693.0,3.6999999999999957,3.9000000000000004,0.9000000000000057,,253
2025-10-06 16:39:00,67,135.9375,5693.0,3.6999999999999957,3.9000000000000004,0.9000000000000057,,253
2025-10-06 16:42:00,67,135.8507,5693.0,3.6999999999999957,3.9000000000000004,0.9000000000000057,,253
2025-10-06 16:45:00,67,135.1563,5693.0,3.6999999999999957,4.0,0.8000000000000043,,253
2025-10-06 16:48:00,67,134.9826,5693.0,3.599999999999998,3.9000000000000004,0.9000000000000057,,253
2025-10-06 16:51:00,67,134.5486,5693.0,3.6000000000000014,4.0,0.8999999999999986,,253
2025-10-06 16:54:00,67,134.8958,5693.0,3.6999999999999957,3.9000000000000004,0.9000000000000057,,253
2025-10-06 16:57:00,67,133.5938,5693.0,3.6000000000000014,4.0,0.8999999999999986,,253
2025-10-06 17:00:00,67,133.8542,5693.0,3.599999999999998,3.9000000000000004,0.9000000000000057,,253
2025-10-06 17:03:00,67,133.2465,5693.0,3.6999999999999957,4.0,0.8000000000000043,,253
2025-10-06 17:06:00,67,133.7674,5693.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,,253
2025-10-06 17:09:00,67,133.7674,5693.0,3.6999999999999957,4.0,0.9000000000000057,,253
2025-10-06 17:12:00,67,132.8125,5693.0,3.6999999999999957,3.9000000000000004,0.8000000000000043,,253
2025-10-06 17:15:00,65,132.5521,5693.0,3.599999999999998,4.0,0.9000000000000057,,253
2025-10-06 17:18:00,67,130.7292,5693.0,3.6000000000000014,4.0,0.8999999999999986,,253
2025-10-06 17:21:00,66,130.7292,5693.0,3.5000000000000036,4.0,0.7999999999999972,,253
2025-10-06 17:24:00,66,130.9896,5693.0,3.6000000000000014,3.9000000000000004,0.7999999999999972,,253
2025-10-06 17:27:00,66,131.4236,5693.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,253
2025-10-06 17:30:00,66,131.9444,5693.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-10-06 17:33:00,66,132.0313,5694.0,3.6000000000000014,3.9000000000000004,0.7999999999999972,,253
2025-10-06 17:36:00,66,130.7292,5694.0,3.5000000000000036,3.9000000000000004,0.7999999999999972,,253
2025-10-06 17:39:00,65,131.25,5694.0,3.400000000000002,3.8000000000000007,0.8999999999999986,,253
2025-10-06 17:42:00,66,130.7292,5694.0,3.6000000000000014,3.8000000000000007,0.8999999999999986,,253
2025-10-06 17:45:00,66,131.4236,5694.0,3.5000000000000036,3.9000000000000004,0.7999999999999972,,253
2025-10-06 17:48:00,65,132.0313,5694.0,3.6000000000000014,3.9000000000000004,0.7999999999999972,,253
2025-10-06 17:51:00,66,131.4236,5694.0,3.400000000000002,3.9000000000000004,0.8999999999999986,,253
2025-10-06 17:54:00,65,130.6424,5694.0,3.5000000000000036,3.9000000000000004,0.7999999999999972,,253
2025-10-06 17:57:00,65,130.7292,5694.0,3.5000000000000036,3.799999999999999,0.7999999999999972,,253
2025-10-06 18:00:00,66,130.7292,5694.0,3.5000000000000036,3.9000000000000004,0.7999999999999972,,253
2025-10-06 18:03:00,66,130.3819,5694.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,,253
2025-10-06 18:06:00,66,132.0313,5694.0,3.5000000000000036,4.000000000000001,0.8999999999999986,,253
2025-10-06 18:09:00,65,131.9444,5694.0,3.5000000000000036,3.8000000000000007,0.7999999999999972,,253
2025-10-06 18:12:00,65,130.9896,5694.0,3.400000000000002,3.6999999999999993,0.8999999999999986,,253
2025-10-06 18:15:00,64,130.3819,5694.0,3.400000000000002,3.799999999999999,0.8999999999999986,,253
2025-10-06 18:18:00,63,130.9896,5694.0,3.3999999999999986,3.6999999999999993,0.8999999999999986,,253
2025-10-06 18:21:00,63,130.2083,5694.0,3.5,3.6999999999999993,0.6999999999999957,,253
2025-10-06 18:24:00,64,130.3819,5694.0,3.400000000000002,3.6999999999999993,0.6999999999999957,,253
2025-10-06 18:27:00,64,130.7292,5694.0,3.400000000000002,3.6999999999999993,0.6999999999999957,,253
2025-10-06 18:30:00,63,125.0868,5694.0,3.400000000000002,3.799999999999999,0.6999999999999957,,344
2025-10-06 18:33:00,64,127.9514,5695.0,3.3000000000000007,3.6999999999999993,0.7999999999999972,,344
2025-10-06 18:36:00,64,127.7778,5695.0,3.3000000000000007,3.6999999999999993,0.7999999999999972,,344
2025-10-06 18:39:00,64,127.6042,5695.0,3.3000000000000007,3.6999999999999993,0.7999999999999972,,344
2025-10-06 18:42:00,63,129.5139,5695.0,3.3000000000000007,3.5999999999999996,0.7999999999999972,,344
2025-10-06 18:45:00,64,128.3854,5695.0,3.3000000000000007,3.6999999999999993,0.7000000000000028,,344
2025-10-06 18:48:00,63,129.9479,5695.0,3.3000000000000007,3.5999999999999996,0.7000000000000028,,344
2025-10-06 18:51:00,63,129.5139,5695.0,3.1999999999999993,3.6999999999999993,0.8000000000000043,,344
2025-10-06 18:54:00,63,127.3438,5695.0,3.3000000000000007,3.6999999999999993,0.7999999999999972,,344
2025-10-06 18:57:00,63,128.559,5695.0,3.3999999999999986,3.6999999999999993,0.7000000000000028,,344
2025-10-06 19:00:00,63,128.125,5695.0,3.3000000000000007,3.6999999999999993,0.7000000000000028,,344
2025-10-06 19:03:00,63,127.1701,5695.0,3.3000000000000007,3.8,0.7999999999999972,,344
2025-10-06 19:06:00,62,128.2118,5695.0,3.1999999999999993,3.7,0.8999999999999986,,344
2025-10-06 19:09:00,63,128.8194,5695.0,3.3000000000000007,3.7,0.7000000000000028,,344
2025-10-06 19:12:00,61,129.0799,5695.0,3.1999999999999993,3.7,0.7000000000000028,,344
2025-10-06 19:15:00,62,127.1701,5695.0,3.1999999999999993,3.5999999999999996,0.7000000000000028,,344
2025-10-06 19:18:00,62,127.0833,5695.0,3.1000000000000014,3.5,0.8000000000000007,,344
2025-10-06 19:21:00,62,128.8194,5695.0,3.1000000000000014,3.6000000000000005,0.8000000000000007,,344
2025-10-06 19:24:00,62,128.8194,5695.0,3.1000000000000014,3.4000000000000004,0.8000000000000007,,344
2025-10-06 19:27:00,60,127.0833,5695.0,3.1000000000000014,3.4000000000000004,0.5999999999999979,,344
2025-10-06 19:30:00,61,127.691,5695.0,3.0,3.3000000000000007,0.6999999999999993,,348
2025-10-06 19:33:00,61,127.5174,5696.0,3.0,3.3000000000000007,0.5999999999999979,,348
2025-10-06 19:36:00,61,127.5174,5696.0,3.0,3.3000000000000007,0.6999999999999957,,348
2025-10-06 19:39:00,61,127.7778,5696.0,3.0,3.3000000000000007,0.6999999999999993,,348
2025-10-06 19:42:00,61,128.0382,5696.0,3.099999999999998,3.3000000000000007,0.5999999999999979,,348
2025-10-06 19:45:00,61,127.2569,5696.0,3.099999999999998,3.4000000000000004,0.8000000000000007,,344
2025-10-06 19:48:00,61,128.125,5696.0,3.0,3.3000000000000007,0.8000000000000007,,348
2025-10-06 19:51:00,61,126.6493,5696.0,3.099999999999998,3.4000000000000004,0.8000000000000007,,344
2025-10-06 19:54:00,61,127.1701,5696.0,3.0,3.3000000000000007,0.8999999999999986,,348
2025-10-06 19:57:00,61,126.6493,5696.0,3.0,3.5,0.7999999999999972,,344
2025-10-06 20:00:00,61,127.7778,5696.0,3.099999999999998,3.4000000000000004,0.8000000000000007,,344
2025-10-06 20:03:00,61,127.7778,5696.0,3.099999999999998,3.4000000000000004,0.8000000000000007,,344
2025-10-06 20:06:00,61,126.3021,5696.0,3.099999999999998,3.4000000000000004,0.6999999999999993,,344
2025-10-06 20:09:00,60,125.6076,5696.0,2.900000000000002,3.3000000000000007,0.6999999999999957,,348
2025-10-06 20:12:00,61,126.3889,5696.0,3.0,3.4000000000000004,0.7999999999999972,,344
2025-10-06 20:15:00,61,127.0833,5696.0,3.0,3.4000000000000004,0.6999999999999957,,348
2025-10-06 20:18:00,61,124.9132,5696.0,3.099999999999998,3.500000000000001,0.5999999999999979,,344
2025-10-06 20:21:00,61,125.0868,5696.0,3.0,3.500000000000001,0.6999999999999957,,344
2025-10-06 20:24:00,61,125.9549,5696.0,3.099999999999998,3.500000000000001,0.6999999999999993,,344
2025-10-06 20:27:00,61,125.7813,5696.0,3.0,3.500000000000001,0.6999999999999957,,344
2025-10-06 20:30:00,61,126.9097,5696.0,3.0,3.4000000000000004,0.7999999999999972,,348
2025-10-06 20:33:00,61,126.9097,5697.0,3.0,3.4000000000000004,0.6999999999999957,,348
2025-10-06 20:36:00,61,127.691,5697.0,3.0,3.4000000000000004,0.6999999999999957,,348
2025-10-06 20:39:00,61,126.7361,5697.0,3.1000000000000014,3.500000000000001,0.6999999999999957,,344
2025-10-06 20:42:00,60,126.3021,5697.0,3.0,3.500000000000001,0.6999999999999957,,344
2025-10-06 20:45:00,60,126.8229,5697.0,3.1000000000000014,3.4000000000000004,0.6999999999999957,,344
2025-10-06 20:48:00,60,127.5174,5697.0,3.0,3.4000000000000004,0.6999999999999957,,348
2025-10-06 20:51:00,61,126.3889,5697.0,3.0,3.500000000000001,0.6999999999999957,,344
2025-10-06 20:54:00,61,125.3472,5697.0,3.1000000000000014,3.500000000000001,0.7999999999999972,,344
2025-10-06 20:57:00,61,124.7396,5697.0,3.0,3.500000000000001,0.6999999999999957,,344
2025-10-06 21:00:00,60,125.0,5697.0,3.0,3.3000000000000007,0.6999999999999957,,348
2025-10-06 21:03:00,60,124.0451,5697.0,3.0,3.4000000000000004,0.6999999999999957,,348
2025-10-06 21:06:00,60,124.1319,5697.0,3.0,3.500000000000001,0.7999999999999972,,344
2025-10-06 21:09:00,59,123.8715,5697.0,2.8999999999999986,3.299999999999999,0.7000000000000028,,348
2025-10-06 21:12:00,59,125.0,5697.0,3.0,3.1999999999999993,0.6000000000000014,,348
2025-10-06 21:15:00,59,125.7813,5697.0,2.8999999999999986,3.1999999999999993,0.7000000000000028,,348
2025-10-06 21:18:00,60,124.6528,5697.0,2.8999999999999986,3.3000000000000007,0.7999999999999972,,348
2025-10-06 21:21:00,60,125.0868,5697.0,3.0,3.4000000000000004,0.7000000000000028,,348
2025-10-06 21:24:00,59,126.6493,5697.0,3.0,3.3000000000000007,0.7000000000000028,,348
2025-10-06 21:27:00,59,126.0417,5697.0,3.0,3.3000000000000007,0.7000000000000028,,348
2025-10-06 21:30:00,60,127.3438,5697.0,3.0,3.4000000000000004,0.7999999999999972,,348
2025-10-06 21:33:00,60,127.0833,5698.0,2.8999999999999986,3.3000000000000007,0.7999999999999972,,348
2025-10-06 21:36:00,60,125.434,5698.0,3.0,3.3000000000000007,0.7999999999999972,,348
2025-10-06 21:39:00,60,126.0417,5698.0,3.1000000000000014,3.3000000000000007,0.6999999999999957,,348
2025-10-06 21:42:00,60,125.6076,5698.0,3.0,3.4000000000000004,0.7999999999999972,,348
2025-10-06 21:45:00,61,125.0868,5698.0,3.0,3.3999999999999995,0.7999999999999972,,344
2025-10-06 21:48:00,60,126.3889,5698.0,3.1000000000000014,3.4000000000000004,0.6999999999999957,,344
2025-10-06 21:51:00,60,126.0417,5698.0,2.8999999999999986,3.3999999999999995,0.7999999999999972,,348
2025-10-06 21:54:00,61,125.434,5698.0,3.0,3.3999999999999995,0.7999999999999972,,344
2025-10-06 21:57:00,60,126.6493,5698.0,2.8999999999999986,3.3999999999999995,0.7999999999999972,,348
2025-10-06 22:00:00,60,127.3438,5698.0,2.8999999999999986,3.3999999999999995,0.7000000000000028,,348
2025-10-06 22:03:00,59,127.5174,5698.0,3.0,3.299999999999999,0.7000000000000028,,348
2025-10-06 22:06:00,59,126.2153,5698.0,3.0,3.299999999999999,0.7000000000000028,,348
2025-10-06 22:09:00,59,125.7813,5698.0,2.8999999999999986,3.1999999999999993,0.7000000000000028,,348
2025-10-06 22:12:00,58,126.6493,5698.0,2.8999999999999986,3.1999999999999993,0.7000000000000028,,348
2025-10-06 22:15:00,59,127.2569,5698.0,3.0,3.1999999999999993,0.6000000000000014,,348
2025-10-06 22:18:00,59,126.9097,5698.0,2.799999999999997,3.1999999999999993,0.7000000000000028,,348
2025-10-06 22:21:00,59,126.7361,5698.0,2.6999999999999993,3.299999999999999,0.9000000000000021,,348
2025-10-06 22:24:00,58,127.3438,5698.0,2.8999999999999986,3.1999999999999993,0.7000000000000028,,348
2025-10-06 22:27:00,59,127.2569,5698.0,2.8999999999999986,3.0999999999999996,0.6000000000000014,,348
2025-10-06 22:30:00,59,128.2118,5698.0,3.0,3.1999999999999993,0.6000000000000014,,348
2025-10-06 22:33:00,59,127.1701,5699.0,3.0,3.1999999999999993,0.6000000000000014,,348
2025-10-06 22:36:00,58,126.4757,5699.0,3.0,3.1999999999999993,0.6000000000000014,,348
2025-10-06 22:39:00,59,126.3021,5699.0,2.8999999999999986,3.1999999999999993,0.7000000000000028,,348
2025-10-06 22:42:00,59,126.6493,5699.0,3.0,3.1999999999999993,0.6000000000000014,,348
2025-10-06 22:45:00,59,125.7813,5699.0,2.8999999999999986,3.1999999999999993,0.6000000000000014,,348
2025-10-06 22:48:00,58,125.5208,5699.0,2.8000000000000007,3.1999999999999993,0.6999999999999993,,348
2025-10-06 22:51:00,59,125.0868,5699.0,2.8000000000000007,3.1999999999999993,0.6999999999999993,,348
2025-10-06 22:54:00,58,124.566,5699.0,2.8000000000000007,3.1999999999999993,0.8000000000000007,,348
2025-10-06 22:57:00,58,118.5764,5699.0,2.8000000000000007,3.1999999999999993,0.5999999999999979,,345
2025-10-06 23:00:00,57,118.5764,5699.0,2.8000000000000007,3.1999999999999993,0.5999999999999979,,345
2025-10-06 23:03:00,57,114.2361,5699.0,2.6999999999999993,3.1999999999999993,0.6000000000000014,,345
2025-10-08 07:09:00,58,82.03125,5699.0,0.9000000000000021,2.0,2.1999999999999993,,4
2025-10-08 07:12:00,63,116.8403,5699.0,2.6000000000000014,4.199999999999999,1.8999999999999986,,344
2025-10-08 07:15:00,63,118.4028,5699.0,3.099999999999998,4.000000000000001,1.3000000000000007,,344
2025-10-08 07:18:00,63,116.4931,5699.0,3.1999999999999993,4.1000000000000005,0.9000000000000021,,343
2025-10-08 07:21:00,62,116.6667,5699.0,3.1999999999999993,4.1,0.9999999999999964,,343
2025-10-08 07:24:00,63,117.2743,5699.0,3.299999999999997,4.300000000000001,1.0,,343
2025-10-08 07:27:00,63,116.059,5699.0,3.1999999999999993,4.199999999999999,0.9999999999999964,,343
2025-10-08 07:30:00,62,115.9722,5699.0,3.1999999999999993,4.199999999999999,0.9999999999999964,,343
2025-10-08 07:33:00,61,115.4514,5700.0,3.1999999999999993,4.1,0.8000000000000007,,343
2025-10-08 07:36:00,61,114.9306,5700.0,3.099999999999998,4.1,0.8000000000000007,,343
2025-10-08 07:39:00,60,113.2813,5700.0,3.099999999999998,4.0,0.6999999999999993,,343
2025-10-08 07:42:00,60,115.4514,5700.0,3.0,3.8000000000000007,0.7999999999999972,,344
2025-10-08 07:45:00,60,115.3646,5700.0,3.0,3.9000000000000004,0.6999999999999957,,344
2025-10-08 07:48:00,61,116.059,5700.0,3.0,3.8000000000000007,0.8999999999999986,,344
2025-10-08 07:51:00,61,116.7535,5700.0,3.0,3.8000000000000007,0.8999999999999986,,344
2025-10-08 07:54:00,61,118.0555,5700.0,3.1999999999999993,3.8000000000000007,0.8000000000000007,,344
2025-10-08 07:57:00,61,119.7917,5700.0,3.1999999999999993,3.8000000000000007,0.6999999999999993,,344
2025-10-08 08:00:00,61,124.0451,5700.0,3.099999999999998,3.6999999999999993,0.9000000000000021,,344
2025-10-08 08:03:00,63,126.9097,5700.0,3.1999999999999993,3.6999999999999993,1.0000000000000036,,344
2025-10-08 08:06:00,62,127.1701,5700.0,3.3000000000000007,3.8000000000000007,0.9999999999999964,,344
2025-10-08 08:09:00,67,140.7118,5700.0,3.3000000000000007,3.8,1.3000000000000007,,253
2025-10-08 08:12:00,67,139.9306,5700.0,3.700000000000003,4.0,1.0999999999999943,,253
2025-10-08 08:15:00,71,138.5417,5700.0,3.700000000000003,4.2,1.2999999999999972,,254
2025-10-08 08:18:00,71,138.4549,5700.0,4.0,4.3999999999999995,1.2000000000000028,,254
2025-10-08 08:21:00,75,138.8021,5700.0,4.200000000000003,4.7,1.2999999999999972,,367
2025-10-08 08:24:00,77,138.9757,5700.0,4.299999999999997,4.8999999999999995,1.4000000000000057,,195
2025-10-08 08:27:00,80,139.7569,5700.0,4.600000000000001,5.1000000000000005,1.3999999999999986,,194
2025-10-08 08:30:00,82,139.9306,5700.0,4.700000000000003,5.3,1.3999999999999986,,193
2025-10-08 08:33:00,84,139.8438,5701.0,5.0,5.3999999999999995,1.3999999999999986,,193
2025-10-08 08:36:00,85,140.7986,5701.0,4.899999999999999,5.499999999999999,1.3999999999999986,,193
2025-10-08 08:39:00,85,140.7986,5701.0,5.100000000000001,5.499999999999999,1.5,,193
2025-10-08 08:42:00,83,141.1458,5701.0,5.100000000000001,5.499999999999999,1.3999999999999986,,193
2025-10-08 08:45:00,84,141.2326,5701.0,5.100000000000001,5.499999999999999,1.3999999999999986,,193
2025-10-08 08:48:00,83,141.6667,5701.0,5.100000000000001,5.5,1.1999999999999957,,193
2025-10-08 08:51:00,85,141.1458,5701.0,5.100000000000001,5.3999999999999995,1.1999999999999957,,193
2025-10-08 08:54:00,82,140.7118,5701.0,5.0,5.4,1.2999999999999972,,193
2025-10-08 08:57:00,83,142.1007,5701.0,5.0,5.4,1.2999999999999972,,193
2025-10-08 09:00:00,82,141.9271,5701.0,5.0,5.300000000000001,1.2000000000000028,,193
2025-10-08 09:03:00,83,146.1806,5701.0,5.0,5.200000000000001,1.2999999999999972,,193
2025-10-08 09:06:00,77,134.2014,5701.0,5.0,5.500000000000001,0.6000000000000014,,188
2025-10-08 09:09:00,78,111.1979,5701.0,4.799999999999997,5.300000000000001,1.2000000000000028,,146
2025-10-08 09:12:00,75,113.4549,5701.0,4.600000000000001,5.8,0.8999999999999986,,143
2025-10-08 09:15:00,77,131.1632,5701.0,4.5,5.6,1.1000000000000014,,204
2025-10-08 09:18:00,80,127.1701,5701.0,4.600000000000001,5.700000000000001,1.3999999999999986,,204
2025-10-08 09:21:00,78,125.9549,5701.0,4.700000000000003,5.4,1.0999999999999943,,204
2025-10-08 09:24:00,77,124.4792,5701.0,4.600000000000001,5.6,1.1999999999999957,,206
2025-10-08 09:27:00,78,123.7847,5701.0,4.700000000000003,5.6,1.1999999999999957,,204
2025-10-08 09:30:00,76,114.2361,5701.0,4.600000000000001,5.8,1.0,,146
2025-10-08 09:33:00,75,111.632,5702.0,4.600000000000001,5.8,1.0,,143
2025-10-08 09:36:00,75,111.0243,5702.0,4.5,5.8999999999999995,1.0,,143
2025-10-08 09:39:00,74,111.632,5702.0,4.5,5.8999999999999995,1.0,,143
2025-10-08 09:42:00,73,112.1528,5702.0,4.399999999999999,5.7,1.0,,366
2025-10-08 09:45:00,73,114.6701,5702.0,4.299999999999997,5.7,1.1000000000000014,,366
2025-10-08 09:48:00,74,116.059,5702.0,4.5,5.6000000000000005,0.8999999999999986,,366
2025-10-08 09:51:00,74,118.9236,5702.0,4.5,5.5,1.0,,206
2025-10-08 09:54:00,75,119.7049,5702.0,4.399999999999999,5.4,1.1000000000000014,,206
2025-10-08 09:57:00,75,119.8785,5702.0,4.5,5.4,1.0,,206
2025-10-08 10:00:00,75,122.309,5702.0,4.5,5.5,1.1000000000000014,,206
2025-10-08 10:03:00,75,120.2257,5702.0,4.5,5.5,1.1000000000000014,,206
2025-10-08 10:06:00,75,118.1424,5702.0,4.600000000000001,5.4,0.8999999999999986,,206
2025-10-08 10:09:00,74,115.8854,5702.0,4.5,5.5,1.0,,366
2025-10-08 10:12:00,74,115.4514,5702.0,4.299999999999997,5.500000000000001,1.1000000000000014,,366
2025-10-08 10:15:00,75,114.0625,5702.0,4.299999999999997,5.6000000000000005,1.1000000000000014,,366
2025-10-08 10:18:00,73,113.368,5702.0,4.299999999999997,5.7,1.1000000000000014,,366
2025-10-08 10:21:00,74,113.2813,5702.0,4.399999999999999,5.7,1.0,,366
2025-10-08 10:24:00,74,112.3264,5702.0,4.399999999999999,5.699999999999999,1.0,,366
2025-10-08 10:27:00,74,115.0174,5702.0,4.399999999999999,5.6,1.1000000000000014,,366
2025-10-08 10:30:00,75,117.7951,5702.0,4.5,5.6,1.1000000000000014,,206
2025-10-08 10:33:00,76,116.4931,5703.0,4.5,5.6,1.1000000000000014,,146
2025-10-08 10:36:00,75,117.9688,5703.0,4.5,5.6,1.1000000000000014,,206
2025-10-08 10:39:00,75,115.8854,5703.0,4.5,5.699999999999999,1.1000000000000014,,146
2025-10-08 10:42:00,76,119.3576,5703.0,4.5,5.6,1.2000000000000028,,206
2025-10-08 10:45:00,77,121.1806,5703.0,4.600000000000001,5.6,1.1000000000000014,,206
2025-10-08 10:48:00,76,122.743,5703.0,4.600000000000001,5.499999999999999,1.1000000000000014,,206
2025-10-08 10:51:00,76,121.007,5703.0,4.600000000000001,5.5,1.1000000000000014,,206
2025-10-08 10:54:00,76,121.2674,5703.0,4.600000000000001,5.5,1.1000000000000014,,206
2025-10-08 10:57:00,76,122.743,5703.0,4.600000000000001,5.5,1.0,,206
2025-10-08 11:00:00,76,120.5729,5703.0,4.600000000000001,5.4,1.1000000000000014,,206
2025-10-08 11:03:00,75,121.0938,5703.0,4.600000000000001,5.300000000000001,1.0,,206
2025-10-08 11:06:00,75,123.2639,5703.0,4.5,5.4,1.1000000000000014,,206
2025-10-08 11:09:00,76,120.8333,5703.0,4.600000000000001,5.300000000000001,1.0,,206
2025-10-08 11:12:00,75,122.309,5703.0,4.5,5.300000000000001,1.1000000000000014,,206
2025-10-08 11:15:00,74,122.3958,5703.0,4.5,5.300000000000001,1.1000000000000014,,370
2025-10-08 11:18:00,75,120.6597,5703.0,4.5,5.300000000000001,1.1000000000000014,,206
2025-10-08 11:21:00,76,124.0451,5703.0,4.5,5.4,1.0,,206
2025-10-08 11:24:00,74,121.875,5703.0,4.600000000000001,5.4,1.0,,206
2025-10-08 11:27:00,75,122.309,5703.0,4.5,5.4,1.0,,206
2025-10-08 11:30:00,76,119.8785,5704.0,4.5,5.4,1.1000000000000014,,206
2025-10-08 11:33:00,75,119.7917,5704.0,4.600000000000001,5.5,1.1000000000000014,,206
2025-10-08 11:36:00,76,121.007,5704.0,4.600000000000001,5.6,1.1000000000000014,,206
2025-10-08 11:39:00,77,118.1424,5704.0,4.700000000000003,5.700000000000001,1.0999999999999943,,146
2025-10-08 11:42:00,77,117.9688,5704.0,4.700000000000003,5.7,1.0,,146
2025-10-08 11:45:00,77,116.3195,5704.0,4.700000000000003,5.7,1.0999999999999943,,146
2025-10-08 11:48:00,77,116.7535,5704.0,4.700000000000003,5.800000000000001,1.0,,146
2025-10-08 11:51:00,77,117.1875,5704.0,4.700000000000003,5.700000000000001,1.0,,146
2025-10-08 11:54:00,77,117.5347,5704.0,4.700000000000003,5.700000000000001,1.0,,146
2025-10-08 11:57:00,77,117.2743,5704.0,4.600000000000001,5.6,1.1000000000000014,,146
2025-10-08 12:00:00,76,116.9271,5704.0,4.600000000000001,5.6,1.1000000000000014,,146
2025-10-08 12:03:00,75,118.1424,5704.0,4.600000000000001,5.699999999999999,1.1000000000000014,,206
2025-10-08 12:06:00,75,116.059,5704.0,4.600000000000001,5.6,1.0,,146
2025-10-08 12:09:00,76,116.6667,5704.0,4.600000000000001,5.6,1.0,,146
2025-10-08 12:12:00,75,116.8403,5704.0,4.600000000000001,5.6,1.0,,146
2025-10-08 12:15:00,76,115.625,5704.0,4.600000000000001,5.6,1.1000000000000014,,146
2025-10-08 12:18:00,76,118.0555,5704.0,4.600000000000001,5.699999999999999,1.0,,146
2025-10-08 12:21:00,75,115.5382,5704.0,4.600000000000001,5.6,1.1000000000000014,,146
2025-10-08 12:24:00,76,117.5347,5704.0,4.600000000000001,5.699999999999999,1.1000000000000014,,146
2025-10-08 12:27:00,76,116.8403,5704.0,4.5,5.6,1.1000000000000014,,206
2025-10-08 12:30:00,75,116.6667,5704.0,4.5,5.6,1.1000000000000014,,366
2025-10-08 12:33:00,76,118.2292,5705.0,4.5,5.6,1.2000000000000028,,206
2025-10-08 12:36:00,75,115.5382,5705.0,4.600000000000001,5.6,1.0,,146
2025-10-08 12:39:00,74,117.7951,5705.0,4.5,5.6,1.0,,206
2025-10-08 12:42:00,75,115.9722,5705.0,4.5,5.6,1.0,,366
2025-10-08 12:45:00,74,116.059,5705.0,4.5,5.6,1.0,,366
2025-10-08 12:48:00,74,114.9306,5705.0,4.5,5.5,1.0,,366
2025-10-08 12:51:00,73,113.8889,5705.0,4.5,5.5,1.0,,366
2025-10-08 12:54:00,74,116.4931,5705.0,4.5,5.699999999999999,1.1000000000000014,,366
2025-10-08 12:57:00,73,113.368,5705.0,4.5,5.699999999999999,0.8999999999999986,,366
2025-10-08 13:00:00,73,113.7153,5705.0,4.5,5.699999999999999,0.8999999999999986,,366
2025-10-08 13:03:00,74,114.3229,5705.0,4.399999999999999,5.6,1.1000000000000014,,366
2025-10-08 13:06:00,73,113.0208,5705.0,4.5,5.6,1.0,,366
2025-10-08 13:09:00,74,115.3646,5705.0,4.399999999999999,5.5,1.0,,366
2025-10-08 13:12:00,74,115.4514,5705.0,4.399999999999999,5.5,1.1000000000000014,,366
2025-10-08 13:15:00,74,113.8021,5705.0,4.5,5.5,0.8999999999999986,,366
2025-10-08 13:18:00,73,115.0174,5705.0,4.299999999999997,5.6,1.2000000000000028,,366
2025-10-08 13:21:00,73,112.5868,5705.0,4.399999999999999,5.6,1.0,,366
2025-10-08 13:24:00,74,113.4549,5705.0,4.399999999999999,5.6,1.1000000000000014,,366
2025-10-08 13:27:00,73,115.191,5705.0,4.5,5.6,1.0,,366
2025-10-08 13:30:00,73,113.1944,5705.0,4.5,5.6,1.0,,366
2025-10-08 13:33:00,74,115.191,5706.0,4.399999999999999,5.6,1.1000000000000014,,366
2025-10-08 13:36:00,74,112.5,5706.0,4.399999999999999,5.6,1.1000000000000014,,366
2025-10-08 13:39:00,74,115.1042,5706.0,4.399999999999999,5.6,1.1000000000000014,,366
2025-10-08 13:42:00,74,115.3646,5706.0,4.399999999999999,5.5,1.1000000000000014,,366
2025-10-08 13:45:00,75,114.0625,5706.0,4.5,5.6,1.0,,366
2025-10-08 13:48:00,74,117.3611,5706.0,4.399999999999999,5.6,1.1000000000000014,,366
2025-10-08 13:51:00,75,117.5347,5706.0,4.5,5.6,1.0,,206
2025-10-08 13:54:00,74,117.5347,5706.0,4.5,5.5,1.0,,366
2025-10-08 13:57:00,74,118.6632,5706.0,4.5,5.5,1.0,,206
2025-10-08 14:00:00,74,118.1424,5706.0,4.5,5.5,1.0,,206
2025-10-08 14:03:00,74,120.5729,5706.0,4.5,5.5,1.0,,206
2025-10-08 14:06:00,74,119.3576,5706.0,4.5,5.5,1.1000000000000014,,206
2025-10-08 14:09:00,75,121.0938,5706.0,4.5,5.5,1.1000000000000014,,206
2025-10-08 14:12:00,75,122.743,5706.0,4.5,5.4,1.1000000000000014,,206
2025-10-08 14:15:00,75,121.2674,5706.0,4.5,5.4,1.0,,206
2025-10-08 14:18:00,75,123.6111,5706.0,4.600000000000001,5.3,1.0,,206
2025-10-08 14:21:00,75,121.9618,5706.0,4.600000000000001,5.3999999999999995,1.0,,206
2025-10-08 14:24:00,75,122.0486,5706.0,4.5,5.5,1.0,,206
2025-10-08 14:27:00,76,123.6979,5706.0,4.600000000000001,5.3999999999999995,1.0,,206
2025-10-08 14:30:00,76,122.4826,5706.0,4.600000000000001,5.3999999999999995,1.1000000000000014,,206
2025-10-08 14:33:00,75,125.0,5707.0,4.5,5.3999999999999995,1.1000000000000014,,206
2025-10-08 14:36:00,76,123.1771,5707.0,4.600000000000001,5.5,1.1000000000000014,,206
2025-10-08 14:39:00,76,124.2188,5707.0,4.700000000000003,5.5,1.0999999999999943,,206
2025-10-08 14:42:00,77,124.566,5707.0,4.700000000000003,5.5,1.0999999999999943,,204
2025-10-08 14:45:00,77,123.6979,5707.0,4.700000000000003,5.5,1.1999999999999957,,206
2025-10-08 14:48:00,78,125.9549,5707.0,4.799999999999997,5.6,1.2000000000000028,,204
2025-10-08 14:51:00,78,123.7847,5707.0,4.699999999999996,5.6,1.1000000000000014,,204
2025-10-08 14:54:00,76,125.3472,5707.0,4.799999999999997,5.6,1.1000000000000014,,204
2025-10-08 14:57:00,78,123.7847,5707.0,4.699999999999996,5.6,1.1000000000000014,,204
2025-10-08 15:00:00,78,124.7396,5707.0,4.699999999999996,5.6,1.2000000000000028,,204
2025-10-08 15:03:00,78,126.3021,5707.0,4.799999999999997,5.6,1.1000000000000014,,204
2025-10-08 15:06:00,78,125.434,5707.0,4.799999999999997,5.6,1.1000000000000014,,204
2025-10-08 15:09:00,78,127.9514,5707.0,4.899999999999999,5.6000000000000005,1.1000000000000014,,188
2025-10-08 15:12:00,78,125.8681,5707.0,4.899999999999999,5.499999999999999,1.2000000000000028,,208
2025-10-08 15:15:00,78,127.0833,5707.0,4.899999999999999,5.499999999999999,1.1000000000000014,,188
2025-10-08 15:18:00,79,126.4757,5707.0,4.800000000000001,5.6000000000000005,1.2000000000000028,,208
2025-10-08 15:21:00,77,124.566,5707.0,4.800000000000001,5.6,1.2000000000000028,,204
2025-10-08 15:24:00,78,127.1701,5707.0,4.800000000000001,5.6000000000000005,1.2000000000000028,,204
2025-10-08 15:27:00,79,125.7813,5707.0,4.900000000000002,5.499999999999999,1.0,,208
2025-10-08 15:30:00,79,126.3021,5707.0,4.900000000000002,5.499999999999999,1.0,,188
2025-10-08 15:33:00,79,125.5208,5708.0,4.800000000000001,5.499999999999999,1.2000000000000028,,204
2025-10-08 15:36:00,78,125.3472,5708.0,4.900000000000002,5.499999999999999,1.1000000000000014,,208
2025-10-08 15:39:00,78,126.8229,5708.0,4.800000000000001,5.499999999999999,1.1000000000000014,,204
2025-10-08 15:42:00,79,125.434,5708.0,4.800000000000001,5.5,1.1000000000000014,,204
2025-10-08 15:45:00,78,126.4757,5708.0,4.699999999999999,5.5,0.8999999999999986,,204
2025-10-08 15:48:00,78,126.3889,5708.0,4.4999999999999964,5.6,1.2000000000000028,,204
2025-10-08 15:51:00,78,124.9132,5708.0,4.900000000000002,5.6,1.1999999999999957,,208
2025-10-08 15:54:00,78,126.6493,5708.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 15:57:00,77,124.7396,5708.0,4.900000000000002,5.5,1.0999999999999943,,208
2025-10-08 16:00:00,78,125.6076,5708.0,4.900000000000002,5.5,1.0999999999999943,,208
2025-10-08 16:03:00,80,126.3021,5708.0,4.900000000000002,5.6,1.0999999999999943,,208
2025-10-08 16:06:00,78,124.9132,5708.0,4.900000000000002,5.6,1.1999999999999957,,208
2025-10-08 16:09:00,77,126.2153,5708.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 16:12:00,78,125.3472,5708.0,4.800000000000004,5.6,1.0999999999999943,,204
2025-10-08 16:15:00,78,125.434,5708.0,4.800000000000004,5.5,1.0999999999999943,,204
2025-10-08 16:18:00,78,127.691,5708.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 16:21:00,78,125.5208,5708.0,4.900000000000002,5.5,1.0,,208
2025-10-08 16:24:00,79,127.5174,5708.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 16:27:00,78,125.6076,5708.0,4.800000000000004,5.4,1.0999999999999943,,204
2025-10-08 16:30:00,77,126.3021,5709.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 16:33:00,77,126.0417,5709.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 16:36:00,79,125.0,5709.0,4.900000000000002,5.5,1.1999999999999957,,208
2025-10-08 16:39:00,80,126.8229,5709.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 16:42:00,78,125.9549,5709.0,4.900000000000002,5.5,1.0999999999999943,,208
2025-10-08 16:45:00,78,127.6042,5709.0,4.800000000000004,5.5,1.0999999999999943,,204
2025-10-08 16:48:00,78,125.434,5709.0,4.800000000000004,5.5,1.0999999999999943,,204
2025-10-08 16:51:00,77,126.6493,5709.0,4.800000000000004,5.5,1.0999999999999943,,204
2025-10-08 16:54:00,77,127.1701,5709.0,4.800000000000004,5.5,1.0999999999999943,,204
2025-10-08 16:57:00,79,126.4757,5709.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 17:00:00,78,128.8194,5709.0,4.800000000000004,5.5,1.0999999999999943,,188
2025-10-08 17:03:00,79,126.3021,5709.0,4.800000000000004,5.5,1.0999999999999943,,204
2025-10-08 17:06:00,79,126.8229,5709.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-08 17:09:00,79,125.434,5709.0,4.800000000000004,5.5,1.0999999999999943,,204
2025-10-08 17:12:00,78,122.9167,5709.0,4.800000000000004,5.6,1.0999999999999943,,208
2025-10-08 17:15:00,78,123.0035,5709.0,4.900000000000002,5.6,1.0,,208
2025-10-08 17:18:00,77,119.8785,5709.0,4.700000000000003,5.6,1.1000000000000014,,206
2025-10-08 17:21:00,77,120.8333,5709.0,4.700000000000003,5.6,1.0,,206
2025-10-08 17:24:00,77,118.6632,5709.0,4.800000000000001,5.6,1.0,,146
2025-10-08 17:27:00,78,118.8368,5709.0,4.700000000000003,5.699999999999999,1.1000000000000014,,146
2025-10-08 17:30:00,77,117.7083,5710.0,4.600000000000001,5.6,1.1000000000000014,,146
2025-10-08 17:33:00,78,116.4063,5710.0,4.700000000000003,5.699999999999999,1.1000000000000014,,146
2025-10-08 17:36:00,77,117.5347,5710.0,4.699999999999999,5.699999999999999,1.1000000000000014,,146
2025-10-08 17:39:00,77,115.191,5710.0,4.600000000000001,5.699999999999999,1.2000000000000028,,146
2025-10-08 17:42:00,78,117.5347,5710.0,4.600000000000001,5.700000000000001,1.1000000000000014,,146
2025-10-08 17:45:00,79,117.2743,5710.0,4.5,5.700000000000001,1.2000000000000028,,146
2025-10-08 17:48:00,78,118.6632,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,,146
2025-10-08 17:51:00,78,120.1389,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,,146
2025-10-08 17:54:00,78,119.0104,5710.0,4.800000000000001,5.700000000000001,1.1000000000000014,,146
2025-10-08 17:57:00,78,120.3993,5710.0,4.800000000000001,5.700000000000001,1.0,,208
2025-10-08 18:00:00,77,117.5347,5710.0,4.800000000000001,5.700000000000001,1.1000000000000014,,146
2025-10-08 18:03:00,78,119.3576,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,,146
2025-10-08 18:06:00,78,117.7951,5710.0,4.700000000000003,5.700000000000001,1.1999999999999957,,146
2025-10-08 18:09:00,79,118.8368,5710.0,4.600000000000001,5.700000000000001,1.1000000000000014,,146
2025-10-08 18:12:00,79,118.6632,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,,146
2025-10-08 18:15:00,78,118.4896,5710.0,4.600000000000001,5.700000000000001,1.1000000000000014,,146
2025-10-08 18:18:00,78,120.8333,5710.0,4.700000000000003,5.700000000000001,1.1000000000000014,,206
2025-10-08 18:21:00,78,118.4896,5710.0,4.600000000000001,5.6,1.1999999999999957,,146
2025-10-08 18:24:00,79,120.8333,5710.0,4.600000000000001,5.6,1.1000000000000014,,206
2025-10-08 18:27:00,78,120.8333,5710.0,4.700000000000003,5.6,1.0,,206
2025-10-08 18:30:00,78,119.2708,5711.0,4.600000000000001,5.6,1.1000000000000014,,206
2025-10-08 18:33:00,78,119.3576,5711.0,4.600000000000001,5.6,1.1000000000000014,,206
2025-10-08 18:36:00,77,119.5313,5711.0,4.600000000000001,5.5,1.1000000000000014,,206
2025-10-08 18:39:00,76,119.7917,5711.0,4.600000000000001,5.5,1.0,,206
