Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-10-11 17:45:00,68,126.3889,5739.0,3.8000000000000007,4.5,0.8999999999999986,,373
2025-10-11 17:48:00,69,126.4757,5739.0,3.8999999999999986,4.4,0.8999999999999986,,373
2025-10-11 17:51:00,69,125.8681,5739.0,3.8999999999999986,4.5,1.0,,373
2025-10-11 17:54:00,68,127.1701,5739.0,3.8000000000000007,4.4,1.0,,253
2025-10-11 17:57:00,69,124.566,5739.0,3.8000000000000007,4.4,1.1000000000000014,,373
2025-10-11 18:00:00,69,124.7396,5740.0,3.900000000000002,4.5,0.8999999999999986,,373
2025-10-11 18:03:00,69,124.1319,5740.0,3.8000000000000007,4.5,1.1000000000000014,,373
2025-10-11 18:06:00,70,124.3056,5740.0,3.900000000000002,4.6,1.0,,373
2025-10-11 18:09:00,69,124.4792,5740.0,3.900000000000002,4.5,1.0,,373
2025-10-11 18:12:00,70,124.6528,5740.0,3.900000000000002,4.5,1.0,,373
2025-10-11 18:15:00,69,124.566,5740.0,3.900000000000002,4.6,1.0,,373
2025-10-11 18:18:00,70,124.2188,5740.0,4.0000000000000036,4.5,0.8999999999999986,,373
2025-10-11 18:21:00,71,125.9549,5740.0,3.900000000000002,4.6,1.1000000000000014,,373
2025-10-11 18:24:00,70,122.9167,5740.0,3.900000000000002,4.6,1.0,,373
2025-10-11 18:27:00,70,125.6076,5740.0,4.0000000000000036,4.6,1.0,,373
2025-10-11 18:30:00,70,123.3507,5740.0,4.0000000000000036,4.7,1.0,,373
2025-10-11 18:33:00,70,122.743,5740.0,4.0000000000000036,4.6,1.0,,373
2025-10-11 18:36:00,70,122.5694,5740.0,4.0000000000000036,4.6,1.0,,373
2025-10-11 18:39:00,71,122.5694,5740.0,3.900000000000002,4.7,1.0,,373
2025-10-11 18:42:00,69,121.9618,5740.0,3.900000000000002,4.6,0.8999999999999986,,373
2025-10-11 18:45:00,70,121.1806,5740.0,3.900000000000002,4.6,1.0,,373
2025-10-11 18:48:00,70,122.309,5740.0,3.900000000000002,4.7,1.0,,373
2025-10-11 18:51:00,71,121.0938,5740.0,3.900000000000002,4.7,1.0,,373
2025-10-11 18:54:00,70,122.9167,5740.0,3.900000000000002,4.8,1.0,,373
2025-10-11 18:57:00,70,121.1806,5741.0,3.900000000000002,4.7,0.8999999999999986,,373
2025-10-11 19:00:00,70,121.875,5741.0,3.900000000000002,4.7,1.0,,373
2025-10-11 19:03:00,70,122.309,5741.0,3.8000000000000043,4.7,1.0,,373
2025-10-11 19:06:00,70,122.9167,5741.0,3.900000000000002,4.7,1.0,,373
2025-10-11 19:09:00,70,122.1354,5741.0,3.900000000000002,4.6,0.8999999999999986,,373
2025-10-11 19:12:00,70,121.9618,5741.0,3.8000000000000043,4.5,0.8999999999999986,,373
2025-10-11 19:15:00,69,121.0938,5741.0,3.900000000000002,4.6,0.8999999999999986,,373
2025-10-11 19:18:00,69,123.7847,5741.0,3.900000000000002,4.6000000000000005,0.8999999999999986,,373
2025-10-11 19:21:00,69,122.5694,5741.0,3.900000000000002,4.6000000000000005,0.8999999999999986,,373
2025-10-11 19:24:00,70,122.4826,5741.0,3.900000000000002,4.7,1.0,,373
2025-10-11 19:27:00,69,122.309,5741.0,3.8000000000000043,4.5,0.8999999999999986,,373
2025-10-11 19:30:00,69,121.2674,5741.0,3.8000000000000043,4.5,0.8999999999999986,,373
2025-10-11 19:33:00,68,122.4826,5741.0,3.700000000000003,4.4,1.0,,372
2025-10-11 19:36:00,69,120.8333,5741.0,3.8000000000000043,4.5,0.8999999999999986,,373
2025-10-11 19:39:00,68,121.6146,5741.0,3.700000000000003,4.500000000000001,0.8999999999999986,,373
2025-10-11 19:42:00,69,121.441,5741.0,3.900000000000002,4.6000000000000005,1.0,,373
2025-10-11 19:45:00,68,121.1806,5741.0,3.900000000000002,4.5,0.7999999999999972,,373
2025-10-11 19:48:00,68,120.5729,5741.0,3.8000000000000043,4.5,0.7999999999999972,,373
2025-10-11 19:51:00,67,121.007,5741.0,3.700000000000003,4.4,0.8999999999999986,,372
2025-10-11 19:54:00,68,121.007,5741.0,3.700000000000003,4.4,0.8999999999999986,,372
2025-10-11 19:57:00,68,120.6597,5742.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 20:00:00,68,122.309,5742.0,3.700000000000003,4.4,0.8999999999999986,,372
2025-10-11 20:03:00,67,121.6146,5742.0,3.700000000000003,4.300000000000001,0.8999999999999986,,372
2025-10-11 20:06:00,67,121.007,5742.0,3.700000000000003,4.300000000000001,0.7999999999999972,,372
2025-10-11 20:09:00,67,120.3993,5742.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 20:12:00,68,120.1389,5742.0,3.6000000000000014,4.300000000000001,1.1000000000000014,,372
2025-10-11 20:15:00,67,120.5729,5742.0,3.700000000000003,4.300000000000001,0.8999999999999986,,372
2025-10-11 20:18:00,67,119.7049,5742.0,3.6000000000000014,4.4,1.0,,372
2025-10-11 20:21:00,67,120.2257,5742.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 20:24:00,67,120.5729,5742.0,3.700000000000003,4.300000000000001,0.8999999999999986,,372
2025-10-11 20:27:00,68,119.7917,5742.0,3.8000000000000007,4.4,0.8999999999999986,,372
2025-10-11 20:30:00,67,121.5278,5742.0,3.6999999999999993,4.4,1.0,,372
2025-10-11 20:33:00,66,120.3125,5742.0,3.6000000000000014,4.300000000000001,0.7999999999999972,,372
2025-10-11 20:36:00,67,119.9653,5742.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 20:39:00,67,120.7465,5742.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 20:42:00,66,120.6597,5742.0,3.700000000000003,4.300000000000001,0.7999999999999972,,372
2025-10-11 20:45:00,67,120.6597,5742.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 20:48:00,67,121.007,5742.0,3.5,4.300000000000001,0.7999999999999972,,372
2025-10-11 20:51:00,67,120.8333,5742.0,3.6000000000000014,4.199999999999999,0.8999999999999986,,372
2025-10-11 20:54:00,67,121.2674,5742.0,3.6000000000000014,4.4,1.1000000000000014,,372
2025-10-11 20:57:00,66,121.441,5743.0,3.5,4.199999999999999,1.0,,372
2025-10-11 21:00:00,67,121.5278,5743.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 21:03:00,67,120.5729,5743.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 21:06:00,68,122.3958,5743.0,3.700000000000003,4.300000000000001,0.8999999999999986,,372
2025-10-11 21:09:00,67,121.5278,5743.0,3.700000000000003,4.299999999999999,0.8999999999999986,,372
2025-10-11 21:12:00,67,121.7014,5743.0,3.700000000000003,4.199999999999999,0.8999999999999986,,372
2025-10-11 21:15:00,66,121.2674,5743.0,3.700000000000003,4.300000000000001,0.7999999999999972,,372
2025-10-11 21:18:00,67,122.0486,5743.0,3.700000000000003,4.4,0.8999999999999986,,372
2025-10-11 21:21:00,67,121.441,5743.0,3.6000000000000014,4.4,0.8999999999999986,,372
2025-10-11 21:24:00,67,121.875,5743.0,3.700000000000003,4.4,0.8999999999999986,,372
2025-10-11 21:27:00,67,122.3958,5743.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 21:30:00,67,121.441,5743.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 21:33:00,66,123.0035,5743.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,372
2025-10-11 21:36:00,67,122.3958,5743.0,3.700000000000003,4.300000000000001,0.8999999999999986,,372
2025-10-11 21:39:00,67,121.007,5743.0,3.6000000000000014,4.4,1.0,,372
2025-10-11 21:42:00,67,121.875,5743.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 21:45:00,67,122.3958,5743.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 21:48:00,67,121.9618,5743.0,3.5,4.199999999999999,1.0,,372
2025-10-11 21:51:00,67,122.0486,5743.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,372
2025-10-11 21:54:00,67,123.3507,5743.0,3.5,4.200000000000001,0.8999999999999986,,372
2025-10-11 21:57:00,67,122.309,5743.0,3.6000000000000014,4.200000000000001,1.0,,372
2025-10-11 22:00:00,67,122.8299,5744.0,3.5,4.200000000000001,0.8999999999999986,,372
2025-10-11 22:03:00,67,122.309,5744.0,3.700000000000003,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:06:00,67,121.6146,5744.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:09:00,68,122.1354,5744.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 22:12:00,68,121.9618,5744.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 22:15:00,67,121.5278,5744.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:18:00,67,121.9618,5744.0,3.700000000000003,4.199999999999999,0.8999999999999986,,372
2025-10-11 22:21:00,67,122.4826,5744.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:24:00,67,121.9618,5744.0,3.6000000000000014,4.300000000000001,1.0,,372
2025-10-11 22:27:00,67,122.309,5744.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:30:00,67,121.6146,5744.0,3.5,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:33:00,67,121.0938,5744.0,3.5,4.300000000000001,1.0,,372
2025-10-11 22:36:00,67,120.8333,5744.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:39:00,67,119.8785,5744.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:42:00,66,119.3576,5744.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-11 22:45:00,67,120.3993,5744.0,3.6000000000000014,4.300000000000001,0.7999999999999972,,372
2025-10-11 22:48:00,65,120.1389,5744.0,3.4999999999999964,4.200000000000001,1.0,,372
2025-10-11 22:51:00,65,118.1424,5744.0,3.5,4.1,0.8999999999999986,,343
2025-10-11 22:54:00,65,118.4028,5744.0,3.5,4.1,0.8000000000000043,,343
2025-10-11 22:57:00,65,118.1424,5744.0,3.5,4.200000000000001,0.8000000000000043,,372
2025-10-11 23:00:00,65,116.9271,5745.0,3.5,4.300000000000001,0.7000000000000028,,372
2025-10-11 23:03:00,65,115.7986,5745.0,3.3999999999999986,4.300000000000001,0.8000000000000043,,343
2025-10-11 23:06:00,64,107.6389,5745.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,350
2025-10-11 23:09:00,64,106.25,5745.0,3.4999999999999964,4.6000000000000005,0.8000000000000043,,352
2025-10-11 23:12:00,64,105.2083,5745.0,3.3999999999999986,4.5,0.7000000000000028,,352
2025-10-11 23:15:00,63,103.9063,5745.0,3.3999999999999986,4.7,0.7000000000000028,,352
2025-10-11 23:18:00,63,94.70486,5745.0,3.3000000000000043,4.6,0.7999999999999972,,352
2025-10-11 23:21:00,62,96.00694,5745.0,3.200000000000003,4.7,0.6999999999999957,,352
2025-10-11 23:24:00,62,93.05556,5745.0,3.3000000000000007,4.7,0.6000000000000014,,352
2025-10-11 23:27:00,62,93.66319,5745.0,3.1000000000000014,4.6000000000000005,0.7000000000000028,,351
2025-10-11 23:30:00,59,94.09722,5745.0,3.0,4.4,0.7000000000000028,,351
2025-10-11 23:33:00,60,94.53125,5745.0,2.900000000000002,4.4,0.8000000000000007,,351
2025-10-11 23:36:00,60,94.96528,5745.0,2.8999999999999986,4.4,0.7000000000000028,,351
2025-10-11 23:39:00,60,96.9618,5745.0,3.0,4.300000000000001,0.7000000000000028,,351
2025-10-11 23:42:00,61,96.09375,5745.0,2.8999999999999986,4.500000000000001,0.8000000000000043,,351
2025-10-11 23:45:00,61,96.875,5745.0,3.1000000000000014,4.500000000000001,0.7000000000000028,,351
2025-10-11 23:48:00,61,97.30903,5745.0,3.1000000000000014,4.4,0.7000000000000028,,351
2025-10-11 23:51:00,61,96.44097,5745.0,3.0,4.4,0.7000000000000028,,351
2025-10-11 23:54:00,61,97.56945,5745.0,3.0,4.5,0.7999999999999972,,351
2025-10-11 23:57:00,61,97.22222,5745.0,3.0,4.5,0.7000000000000028,,351
2025-10-12 00:00:00,62,98.09028,5746.0,3.0,4.5,0.7999999999999972,,351
2025-10-12 00:03:00,61,98.09028,5746.0,3.1000000000000014,4.5,0.7999999999999972,,351
2025-10-12 00:06:00,62,97.74306,5746.0,3.1000000000000014,4.5,0.7999999999999972,,351
2025-10-12 00:09:00,62,99.47916,5746.0,3.1000000000000014,4.5,0.7999999999999972,,351
2025-10-12 00:12:00,62,99.39236,5746.0,3.0,4.5,0.7999999999999972,,351
2025-10-12 00:15:00,63,98.61111,5746.0,3.0,4.5,0.8999999999999986,,351
2025-10-12 00:18:00,63,98.69791,5746.0,3.200000000000003,4.5,0.6999999999999957,,352
2025-10-12 00:21:00,63,97.82986,5746.0,3.200000000000003,4.5,0.6999999999999957,,352
2025-10-12 00:24:00,63,98.87153,5746.0,3.1000000000000014,4.7,0.7999999999999972,,352
2025-10-12 00:27:00,62,100.0,5746.0,3.1000000000000014,4.5,0.6999999999999957,,351
2025-10-12 00:30:00,62,98.17709,5746.0,3.3000000000000007,4.5,0.6999999999999957,,352
2025-10-12 00:33:00,62,98.52431,5746.0,3.200000000000003,4.6,0.7999999999999972,,352
2025-10-12 00:36:00,62,99.56597,5746.0,3.1000000000000014,4.5,0.7999999999999972,,351
2025-10-12 00:39:00,62,99.04514,5746.0,3.200000000000003,4.5,0.6999999999999957,,352
2025-10-12 00:42:00,63,100.2604,5746.0,3.1000000000000014,4.6,0.7999999999999972,,352
2025-10-12 00:45:00,62,96.9618,5746.0,3.200000000000003,4.6,0.6999999999999957,,352
2025-10-12 00:48:00,61,91.05903,5746.0,3.1999999999999993,4.5,0.6000000000000014,,351
2025-10-12 00:51:00,61,89.32291,5746.0,3.0,4.8,0.9000000000000021,,351
2025-10-12 00:54:00,60,88.71528,5746.0,3.0,4.7,0.8000000000000007,,351
2025-10-12 00:57:00,60,88.97569,5746.0,3.0,4.7,0.6999999999999993,,351
2025-10-12 01:00:00,60,87.41319,5747.0,2.8999999999999986,4.7,0.8000000000000007,,351
2025-10-12 01:03:00,59,87.67361,5747.0,2.8999999999999986,4.6000000000000005,0.8000000000000007,,351
2025-10-12 01:06:00,59,88.54167,5747.0,2.8999999999999986,4.7,0.5999999999999979,,351
2025-10-12 01:09:00,57,87.76041,5747.0,2.8000000000000007,4.300000000000001,0.6999999999999957,,351
2025-10-12 01:12:00,57,88.02084,5747.0,2.8000000000000007,4.300000000000001,0.6000000000000014,,351
2025-10-12 01:15:00,58,88.19445,5747.0,2.6999999999999993,4.299999999999999,0.7000000000000028,,351
2025-10-12 07:27:00,61,98.17709,5747.0,1.0999999999999979,2.8,2.6999999999999993,,345
2025-10-12 07:30:00,57,104.1667,5747.0,2.5,3.9000000000000004,1.3000000000000007,,351
2025-10-12 07:33:00,61,122.9167,5747.0,2.6999999999999993,3.8999999999999995,1.5,,344
2025-10-12 07:36:00,61,116.059,5747.0,3.0,3.8,1.0999999999999979,,344
2025-10-12 07:39:00,60,114.2361,5747.0,3.0,3.8000000000000007,0.8000000000000007,,344
2025-10-12 07:42:00,62,114.4965,5747.0,3.1999999999999993,4.200000000000001,1.2000000000000028,,343
2025-10-12 07:45:00,64,115.4514,5747.0,3.3000000000000007,4.300000000000001,1.0,,343
2025-10-12 07:48:00,63,116.8403,5747.0,3.3000000000000007,4.300000000000001,0.8999999999999986,,343
2025-10-12 07:51:00,63,115.7986,5747.0,3.3000000000000007,4.200000000000001,0.8999999999999986,,343
2025-10-12 07:54:00,62,115.9722,5747.0,3.400000000000002,4.1000000000000005,0.7999999999999972,,343
2025-10-12 07:57:00,63,116.7535,5747.0,3.3000000000000007,4.200000000000001,0.8999999999999986,,343
2025-10-12 08:00:00,64,117.6215,5747.0,3.400000000000002,4.1000000000000005,0.8999999999999986,,343
2025-10-12 08:03:00,64,119.0972,5748.0,3.400000000000002,4.2,0.8999999999999986,,343
2025-10-12 08:06:00,67,129.3403,5748.0,3.4999999999999964,4.3,1.0,,253
2025-10-12 08:09:00,68,125.1736,5748.0,3.6999999999999993,4.3999999999999995,1.1000000000000014,,373
2025-10-12 08:12:00,68,124.0451,5748.0,3.8000000000000007,4.499999999999999,1.1000000000000014,,373
2025-10-12 08:15:00,70,123.8715,5748.0,3.8000000000000007,4.500000000000001,1.1000000000000014,,373
2025-10-12 08:18:00,70,123.2639,5748.0,3.900000000000002,4.7,1.0,,373
2025-10-12 08:21:00,70,125.0868,5748.0,3.900000000000002,4.8,1.0999999999999943,,373
2025-10-12 08:24:00,71,126.4757,5748.0,3.900000000000002,4.7,1.0999999999999943,,373
2025-10-12 08:27:00,72,128.0382,5748.0,3.9999999999999964,4.7,1.2000000000000028,,367
2025-10-12 08:30:00,74,130.7292,5748.0,4.099999999999998,4.8,1.2000000000000028,,367
2025-10-12 08:33:00,75,130.9896,5748.0,4.199999999999999,4.8,1.2000000000000028,,367
2025-10-12 08:36:00,75,132.5521,5748.0,4.300000000000001,4.8999999999999995,1.1999999999999957,,367
2025-10-12 08:39:00,76,134.1146,5748.0,4.400000000000002,4.8999999999999995,1.0999999999999943,,195
2025-10-12 08:42:00,75,132.8993,5748.0,4.300000000000001,4.8999999999999995,1.1999999999999957,,367
2025-10-12 08:45:00,76,133.5938,5748.0,4.400000000000002,4.8999999999999995,1.0999999999999943,,195
2025-10-12 08:48:00,76,132.2917,5748.0,4.400000000000002,4.8999999999999995,1.1999999999999957,,368
2025-10-12 08:51:00,76,131.684,5748.0,4.400000000000002,4.8999999999999995,1.0999999999999943,,368
2025-10-12 08:54:00,77,131.4236,5748.0,4.400000000000002,4.999999999999999,1.0999999999999943,,368
2025-10-12 08:57:00,76,130.9896,5748.0,4.599999999999998,5.1,1.0,,203
2025-10-12 09:00:00,75,132.8993,5748.0,4.400000000000002,4.999999999999999,1.1999999999999957,,368
2025-10-12 09:03:00,76,135.7639,5749.0,4.400000000000002,4.999999999999999,1.2999999999999972,,195
2025-10-12 09:06:00,78,182.7257,5749.0,4.699999999999999,5.1000000000000005,1.2000000000000028,,240
2025-10-12 09:09:00,85,148.6111,5749.0,5.099999999999998,5.2,1.6000000000000014,,193
2025-10-12 09:12:00,83,142.8819,5749.0,5.199999999999999,5.1,1.1000000000000014,,193
2025-10-12 09:15:00,79,124.4792,5749.0,4.899999999999999,5.2,0.7000000000000028,,188
2025-10-12 09:18:00,76,123.7847,5749.0,4.4999999999999964,5.3,1.1000000000000014,,206
2025-10-12 09:21:00,77,122.5694,5749.0,4.4999999999999964,5.300000000000001,1.1000000000000014,,206
2025-10-12 09:24:00,76,120.8333,5749.0,4.4999999999999964,5.4,1.0,,206
2025-10-12 09:27:00,75,120.3993,5749.0,4.4999999999999964,5.4,1.0,,206
2025-10-12 09:30:00,75,120.6597,5749.0,4.400000000000002,5.4,1.0999999999999943,,206
2025-10-12 09:33:00,75,119.0972,5749.0,4.400000000000002,5.5,1.0999999999999943,,206
2025-10-12 09:36:00,76,119.8785,5749.0,4.400000000000002,5.6,1.1999999999999957,,206
2025-10-12 09:39:00,76,118.0555,5749.0,4.4999999999999964,5.6,1.2000000000000028,,206
2025-10-12 09:42:00,77,121.0938,5749.0,4.4999999999999964,5.5,1.2000000000000028,,206
2025-10-12 09:45:00,77,120.3993,5749.0,4.4999999999999964,5.499999999999999,1.2000000000000028,,206
2025-10-12 09:48:00,77,121.6146,5749.0,4.599999999999998,5.6000000000000005,1.1000000000000014,,206
2025-10-12 09:51:00,78,124.4792,5749.0,4.699999999999999,5.500000000000001,1.1000000000000014,,204
2025-10-12 09:54:00,79,125.434,5749.0,4.699999999999999,5.6000000000000005,1.2000000000000028,,204
2025-10-12 09:57:00,78,125.1736,5749.0,4.699999999999999,5.499999999999999,1.2000000000000028,,204
2025-10-12 10:00:00,78,122.743,5749.0,4.699999999999999,5.5,1.1000000000000014,,204
2025-10-12 10:03:00,77,119.7917,5750.0,4.599999999999998,5.4,1.1000000000000014,,206
2025-10-12 10:06:00,78,118.5764,5750.0,4.599999999999998,5.7,1.1000000000000014,,146
2025-10-12 10:09:00,77,117.6215,5750.0,4.4999999999999964,5.6000000000000005,1.1000000000000014,,206
2025-10-12 10:12:00,77,118.0555,5750.0,4.699999999999999,5.7,1.1000000000000014,,146
2025-10-12 10:15:00,77,117.1007,5750.0,4.599999999999998,5.7,1.1000000000000014,,146
2025-10-12 10:18:00,76,117.2743,5750.0,4.4999999999999964,5.6000000000000005,1.1000000000000014,,206
2025-10-12 10:21:00,77,114.7569,5750.0,4.4999999999999964,5.6000000000000005,1.0,,146
2025-10-12 10:24:00,76,116.059,5750.0,4.400000000000002,5.7,1.0999999999999943,,366
2025-10-12 10:27:00,76,115.5382,5750.0,4.4999999999999964,5.7,1.0,,146
2025-10-12 10:30:00,75,115.5382,5750.0,4.4999999999999964,5.7,1.0,,146
2025-10-12 10:33:00,76,114.5833,5750.0,4.4999999999999964,5.699999999999999,1.1000000000000014,,146
2025-10-12 10:36:00,77,114.4965,5750.0,4.4999999999999964,5.699999999999999,1.2000000000000028,,146
2025-10-12 10:39:00,76,112.4132,5750.0,4.4999999999999964,5.8999999999999995,1.0,,143
2025-10-12 10:42:00,76,113.0208,5750.0,4.400000000000002,5.8,1.0999999999999943,,143
2025-10-12 10:45:00,76,111.9792,5750.0,4.400000000000002,5.8,1.0999999999999943,,143
2025-10-12 10:48:00,76,112.066,5750.0,4.5000000000000036,5.8,1.0999999999999943,,143
2025-10-12 10:51:00,76,111.5451,5750.0,4.400000000000002,5.7,1.0,,143
2025-10-12 10:54:00,75,111.9792,5750.0,4.400000000000002,5.7,1.1000000000000014,,366
2025-10-12 10:57:00,75,112.8472,5750.0,4.5000000000000036,5.7,1.0,,143
2025-10-12 11:00:00,75,112.3264,5750.0,4.400000000000002,5.6000000000000005,1.1000000000000014,,366
2025-10-12 11:03:00,75,115.7986,5751.0,4.400000000000002,5.6000000000000005,1.1000000000000014,,366
2025-10-12 11:06:00,75,113.6285,5751.0,4.400000000000002,5.500000000000001,1.1000000000000014,,366
2025-10-12 11:09:00,75,113.8889,5751.0,4.400000000000002,5.500000000000001,1.1000000000000014,,366
2025-10-12 11:12:00,75,113.8021,5751.0,4.400000000000002,5.6000000000000005,1.1000000000000014,,366
2025-10-12 11:15:00,74,114.0625,5751.0,4.400000000000002,5.500000000000001,1.0,,366
2025-10-12 11:18:00,74,116.7535,5751.0,4.400000000000002,5.3999999999999995,1.1000000000000014,,366
2025-10-12 11:21:00,75,115.8854,5751.0,4.400000000000002,5.499999999999999,1.1000000000000014,,366
2025-10-12 11:24:00,74,115.9722,5751.0,4.400000000000002,5.3,1.0,,366
2025-10-12 11:27:00,74,116.8403,5751.0,4.400000000000002,5.3999999999999995,1.0,,366
2025-10-12 11:30:00,74,115.625,5751.0,4.400000000000002,5.3999999999999995,1.0,,366
2025-10-12 11:33:00,74,117.2743,5751.0,4.400000000000002,5.3999999999999995,1.0,,366
2025-10-12 11:36:00,73,116.3195,5751.0,4.300000000000001,5.3999999999999995,1.0,,366
2025-10-12 11:39:00,75,114.9306,5751.0,4.400000000000002,5.3999999999999995,1.0,,366
2025-10-12 11:42:00,74,117.2743,5751.0,4.400000000000002,5.3999999999999995,1.1000000000000014,,366
2025-10-12 11:45:00,74,117.7083,5751.0,4.400000000000002,5.500000000000001,1.1000000000000014,,366
2025-10-12 11:48:00,75,119.4444,5751.0,4.300000000000001,5.300000000000001,1.1000000000000014,,370
2025-10-12 11:51:00,75,118.6632,5751.0,4.400000000000002,5.4,1.1000000000000014,,366
2025-10-12 11:54:00,74,117.7083,5751.0,4.5000000000000036,5.300000000000001,1.0,,366
2025-10-12 11:57:00,75,117.6215,5751.0,4.400000000000002,5.4,1.0,,366
2025-10-12 12:00:00,76,117.1875,5751.0,4.5000000000000036,5.4,1.0,,206
2025-10-12 12:03:00,75,117.7083,5752.0,4.5000000000000036,5.4,1.0,,206
2025-10-12 12:06:00,76,116.059,5752.0,4.5000000000000036,5.5,1.0,,366
2025-10-12 12:09:00,75,116.4063,5752.0,4.5000000000000036,5.5,1.0,,366
2025-10-12 12:12:00,74,115.625,5752.0,4.400000000000002,5.5,1.1000000000000014,,366
2025-10-12 12:15:00,75,116.6667,5752.0,4.5000000000000036,5.5,1.0,,366
2025-10-12 12:18:00,75,115.625,5752.0,4.5000000000000036,5.5,1.0,,366
2025-10-12 12:21:00,76,116.8403,5752.0,4.5000000000000036,5.5,1.0999999999999943,,206
2025-10-12 12:24:00,76,117.1007,5752.0,4.599999999999998,5.5,1.0,,206
2025-10-12 12:27:00,77,115.7986,5752.0,4.5000000000000036,5.5,1.1999999999999957,,366
2025-10-12 12:30:00,75,116.9271,5752.0,4.5000000000000036,5.6,1.0999999999999943,,366
2025-10-12 12:33:00,76,115.1042,5752.0,4.5000000000000036,5.6,1.0999999999999943,,366
2025-10-12 12:36:00,76,116.8403,5752.0,4.599999999999998,5.6,1.0,,146
2025-10-12 12:39:00,76,116.4931,5752.0,4.5000000000000036,5.6,1.1999999999999957,,146
2025-10-12 12:42:00,77,118.2292,5752.0,4.599999999999998,5.6,1.1000000000000014,,206
2025-10-12 12:45:00,77,117.7951,5752.0,4.4999999999999964,5.6,1.1000000000000014,,206
2025-10-12 12:48:00,76,118.4896,5752.0,4.599999999999998,5.6,1.0,,206
2025-10-12 12:51:00,76,117.2743,5752.0,4.5000000000000036,5.6,1.1999999999999957,,206
2025-10-12 12:54:00,77,116.8403,5752.0,4.599999999999998,5.6,1.1000000000000014,,146
2025-10-12 12:57:00,76,116.7535,5752.0,4.699999999999999,5.699999999999999,1.0,,146
2025-10-12 13:00:00,76,116.7535,5752.0,4.4999999999999964,5.6,1.0,,206
2025-10-12 13:03:00,76,117.7951,5753.0,4.4999999999999964,5.6,1.2000000000000028,,206
2025-10-12 13:06:00,77,117.3611,5753.0,4.599999999999998,5.699999999999999,1.2000000000000028,,146
2025-10-12 13:09:00,77,118.2292,5753.0,4.4999999999999964,5.699999999999999,1.2000000000000028,,206
2025-10-12 13:12:00,76,117.1007,5753.0,4.599999999999998,5.6,1.2000000000000028,,146
2025-10-12 13:15:00,77,116.6667,5753.0,4.599999999999998,5.7,1.1000000000000014,,146
2025-10-12 13:18:00,76,117.7951,5753.0,4.5000000000000036,5.7,1.1999999999999957,,206
2025-10-12 13:21:00,76,117.2743,5753.0,4.599999999999998,5.699999999999999,1.2000000000000028,,146
2025-10-12 13:24:00,78,118.4896,5753.0,4.699999999999999,5.8,1.1000000000000014,,146
2025-10-12 13:27:00,78,117.7083,5753.0,4.800000000000001,5.8,1.0,,146
2025-10-12 13:30:00,77,118.0555,5753.0,4.800000000000001,5.699999999999999,1.0,,146
2025-10-12 13:33:00,78,118.5764,5753.0,4.699999999999999,5.7,1.1000000000000014,,146
2025-10-12 13:36:00,78,118.8368,5753.0,4.699999999999999,5.7,1.1000000000000014,,146
2025-10-12 13:39:00,78,118.4028,5753.0,4.800000000000001,5.7,1.0,,146
2025-10-12 13:42:00,78,118.2292,5753.0,4.599999999999998,5.7,1.2000000000000028,,146
2025-10-12 13:45:00,77,118.1424,5753.0,4.699999999999999,5.7,1.1000000000000014,,146
2025-10-12 13:48:00,76,118.2292,5753.0,4.599999999999998,5.7,1.0,,146
2025-10-12 13:51:00,77,118.1424,5753.0,4.4999999999999964,5.7,1.2000000000000028,,206
2025-10-12 13:54:00,76,117.7083,5753.0,4.4999999999999964,5.7,1.1000000000000014,,206
2025-10-12 13:57:00,78,116.9271,5753.0,4.699999999999999,5.7,1.1000000000000014,,146
2025-10-12 14:00:00,77,117.9688,5753.0,4.599999999999998,5.7,1.1000000000000014,,146
2025-10-12 14:03:00,76,117.9688,5754.0,4.599999999999998,5.7,1.0,,146
2025-10-12 14:06:00,77,117.1875,5754.0,4.599999999999998,5.7,1.0,,146
2025-10-12 14:09:00,76,116.7535,5754.0,4.599999999999998,5.6,1.0,,146
2025-10-12 14:12:00,75,115.9722,5754.0,4.599999999999998,5.7,1.0,,146
2025-10-12 14:15:00,76,116.2326,5754.0,4.599999999999998,5.7,1.0,,146
2025-10-12 14:18:00,77,114.6701,5754.0,4.599999999999998,5.7,1.1000000000000014,,146
2025-10-12 14:21:00,76,115.4514,5754.0,4.699999999999999,5.8,0.8999999999999986,,146
2025-10-12 14:24:00,76,115.1042,5754.0,4.599999999999998,5.8,1.0,,146
2025-10-12 14:27:00,77,113.8021,5754.0,4.599999999999998,5.8,1.1000000000000014,,143
2025-10-12 14:30:00,77,113.6285,5754.0,4.599999999999998,5.8,1.0,,143
2025-10-12 14:33:00,76,113.1944,5754.0,4.599999999999998,5.8,1.0,,143
2025-10-12 14:36:00,77,114.7569,5754.0,4.599999999999998,5.8,1.0,,146
2025-10-12 14:39:00,76,113.7153,5754.0,4.4999999999999964,5.8,1.0,,143
2025-10-12 14:42:00,77,116.059,5754.0,4.599999999999998,5.8,1.0,,146
2025-10-12 14:45:00,77,115.0174,5754.0,4.599999999999998,5.8,1.1000000000000014,,146
2025-10-12 14:48:00,76,114.9306,5754.0,4.4999999999999964,5.8,1.1000000000000014,,146
2025-10-12 14:51:00,77,116.2326,5754.0,4.599999999999998,5.7,1.0,,146
2025-10-12 14:54:00,77,114.4965,5754.0,4.599999999999998,5.8,1.0,,146
2025-10-12 14:57:00,76,116.6667,5754.0,4.599999999999998,5.6,1.1000000000000014,,146
2025-10-12 15:00:00,76,115.0174,5754.0,4.599999999999998,5.699999999999999,1.0,,146
2025-10-12 15:03:00,76,116.6667,5755.0,4.599999999999998,5.8,1.0,,146
2025-10-12 15:06:00,76,116.4931,5755.0,4.599999999999998,5.699999999999999,1.1000000000000014,,146
2025-10-12 15:09:00,76,115.0174,5755.0,4.599999999999998,5.8,1.0,,146
2025-10-12 15:12:00,76,117.1875,5755.0,4.599999999999998,5.8,1.1000000000000014,,146
2025-10-12 15:15:00,76,115.4514,5755.0,4.599999999999998,5.7,1.1000000000000014,,146
2025-10-12 15:18:00,77,115.7986,5755.0,4.599999999999998,5.8,1.0,,146
2025-10-12 15:21:00,77,114.5833,5755.0,4.599999999999998,5.7,1.1000000000000014,,146
2025-10-12 15:24:00,77,115.5382,5755.0,4.599999999999998,5.8,1.0,,146
2025-10-12 15:27:00,76,115.9722,5755.0,4.599999999999998,5.8,1.1000000000000014,,146
2025-10-12 15:30:00,75,115.191,5755.0,4.599999999999998,5.8,1.1000000000000014,,146
2025-10-12 15:33:00,75,116.8403,5755.0,4.599999999999998,5.6,1.0,,146
2025-10-12 15:36:00,76,116.2326,5755.0,4.599999999999998,5.699999999999999,1.1000000000000014,,146
2025-10-12 15:39:00,76,116.8403,5755.0,4.599999999999998,5.6,1.1000000000000014,,146
2025-10-12 15:42:00,78,116.059,5755.0,4.599999999999998,5.6,1.2000000000000028,,146
2025-10-12 15:45:00,78,117.1007,5755.0,4.599999999999998,5.699999999999999,1.2000000000000028,,146
2025-10-12 15:48:00,77,116.059,5755.0,4.699999999999999,5.699999999999999,1.1000000000000014,,146
2025-10-12 15:51:00,76,111.9792,5755.0,4.699999999999999,5.799999999999999,0.8999999999999986,,143
2025-10-12 15:54:00,75,111.7188,5755.0,4.599999999999998,5.8999999999999995,1.0,,143
2025-10-12 15:57:00,75,107.5521,5755.0,4.5000000000000036,6.000000000000001,1.0999999999999943,,143
2025-10-12 16:00:00,45,107.5521,5755.0,4.400000000000002,5.6000000000000005,0.10000000000000142,,360
2025-10-13 08:03:00,61,112.8472,5756.0,1.6000000000000014,3.3999999999999995,2.4999999999999964,,345
2025-10-13 08:06:00,64,113.8889,5756.0,2.6999999999999993,4.199999999999999,1.6000000000000014,,343
2025-10-13 08:09:00,66,113.6285,5756.0,3.3000000000000007,4.500000000000001,1.2999999999999972,,343
2025-10-13 08:12:00,67,111.1111,5756.0,3.5000000000000036,4.8,1.1999999999999957,,371
2025-10-13 08:15:00,65,108.8542,5756.0,3.599999999999998,4.8,1.1000000000000014,,371
2025-10-13 08:18:00,65,109.5486,5756.0,3.599999999999998,4.8,1.0,,371
2025-10-13 08:21:00,64,106.7708,5756.0,3.599999999999998,4.8,1.0,,352
2025-10-13 08:24:00,65,106.0764,5756.0,3.5000000000000036,4.800000000000001,1.0,,352
2025-10-13 08:27:00,65,105.3819,5756.0,3.599999999999998,4.800000000000001,0.9000000000000057,,352
2025-10-13 08:30:00,65,106.5104,5756.0,3.5000000000000036,4.699999999999999,1.0,,352
2025-10-13 08:33:00,65,108.1597,5756.0,3.599999999999998,4.699999999999999,0.9000000000000057,,371
2025-10-13 08:36:00,65,107.6389,5756.0,3.599999999999998,4.800000000000001,0.9000000000000057,,352
2025-10-13 08:39:00,66,107.6389,5756.0,3.599999999999998,4.800000000000001,0.9000000000000057,,352
2025-10-13 08:42:00,66,107.3785,5756.0,3.599999999999998,4.800000000000001,0.9000000000000057,,352
2025-10-13 08:45:00,65,107.6389,5756.0,3.599999999999998,4.800000000000001,0.9000000000000057,,352
2025-10-13 08:48:00,66,109.8958,5756.0,3.6999999999999993,4.699999999999999,0.8999999999999986,,371
2025-10-13 08:51:00,65,109.7222,5756.0,3.599999999999998,4.800000000000001,0.8999999999999986,,371
2025-10-13 08:54:00,67,111.632,5756.0,3.6999999999999993,4.700000000000001,1.0,,371
2025-10-13 08:57:00,66,112.8472,5756.0,3.6999999999999993,4.700000000000001,0.8999999999999986,,371
2025-10-13 09:00:00,67,112.7604,5757.0,3.599999999999998,4.6000000000000005,1.0,,371
2025-10-13 09:03:00,68,117.1875,5757.0,3.8000000000000007,4.700000000000001,1.1000000000000014,,371
2025-10-13 09:06:00,68,119.0972,5757.0,3.8000000000000007,4.6,1.0,,373
2025-10-13 09:09:00,68,121.1806,5757.0,3.6999999999999993,4.6,1.1000000000000014,,373
2025-10-13 09:12:00,70,124.6528,5757.0,3.900000000000002,4.5,1.0,,373
2025-10-13 09:15:00,70,124.4792,5757.0,4.0000000000000036,4.5,1.0,,373
2025-10-13 09:18:00,73,136.4583,5757.0,3.900000000000002,4.3999999999999995,1.1999999999999957,,254
2025-10-13 09:21:00,74,135.7639,5757.0,3.9999999999999964,4.3999999999999995,1.2000000000000028,,367
2025-10-13 09:24:00,75,134.0278,5757.0,4.099999999999998,4.8,1.3000000000000043,,367
2025-10-13 09:27:00,75,133.6806,5757.0,4.300000000000001,4.8,1.1000000000000014,,367
2025-10-13 09:30:00,76,132.1181,5757.0,4.400000000000002,4.8,1.1000000000000014,,368
2025-10-13 09:33:00,76,135.4167,5757.0,4.300000000000001,4.8,1.1000000000000014,,195
2025-10-13 09:36:00,76,136.2847,5757.0,4.400000000000002,4.700000000000001,1.1000000000000014,,195
2025-10-13 09:39:00,75,139.4097,5757.0,4.300000000000001,4.6,1.1000000000000014,,195
2025-10-13 09:42:00,75,135.8507,5757.0,4.300000000000001,4.6,1.1000000000000014,,367
2025-10-13 09:45:00,76,136.7188,5757.0,4.400000000000002,4.700000000000001,1.1000000000000014,,195
2025-10-13 09:48:00,76,136.8924,5757.0,4.400000000000002,4.699999999999999,1.1000000000000014,,195
2025-10-13 09:51:00,75,135.5035,5757.0,4.400000000000002,4.800000000000001,1.1000000000000014,,195
2025-10-13 09:54:00,75,133.5938,5757.0,4.400000000000002,4.700000000000001,1.0,,367
2025-10-13 09:57:00,75,132.3785,5757.0,4.199999999999999,4.700000000000001,1.2000000000000028,,367
2025-10-13 10:00:00,74,133.2465,5758.0,4.300000000000001,4.800000000000001,1.1000000000000014,,367
2025-10-13 10:03:00,75,131.8576,5758.0,4.300000000000001,4.9,1.1000000000000014,,368
2025-10-13 10:06:00,75,127.0833,5758.0,4.300000000000001,4.9,1.0,,368
2025-10-13 10:09:00,74,127.691,5758.0,4.300000000000001,5.0,1.0,,370
2025-10-13 10:12:00,74,124.9132,5758.0,4.400000000000002,5.1,1.0,,370
2025-10-13 10:15:00,74,125.7813,5758.0,4.300000000000001,5.1,1.0,,370
2025-10-13 10:18:00,74,124.566,5758.0,4.400000000000002,5.1,1.0,,370
2025-10-13 10:21:00,75,125.8681,5758.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-13 10:24:00,74,126.3889,5758.0,4.400000000000002,5.1,1.0,,370
2025-10-13 10:27:00,74,126.0417,5758.0,4.300000000000001,5.1,1.0,,370
2025-10-13 10:30:00,75,127.3438,5758.0,4.400000000000002,5.0,1.0,,370
2025-10-13 10:33:00,75,128.2118,5758.0,4.300000000000001,4.9,1.0,,368
2025-10-13 10:36:00,73,127.2569,5758.0,4.400000000000002,4.9,0.8999999999999986,,370
2025-10-13 10:39:00,73,128.3854,5758.0,4.099999999999998,4.799999999999999,1.1000000000000014,,367
2025-10-13 10:42:00,73,129.7743,5758.0,4.199999999999999,4.799999999999999,1.0,,367
2025-10-13 10:45:00,73,130.9896,5758.0,4.199999999999999,4.8,0.8999999999999986,,367
2025-10-13 10:48:00,73,129.9479,5758.0,4.199999999999999,4.7,1.0,,367
2025-10-13 10:51:00,73,131.684,5758.0,4.099999999999998,4.7,1.0,,367
2025-10-13 10:54:00,72,133.1597,5758.0,4.099999999999998,4.6000000000000005,1.1000000000000014,,367
2025-10-13 10:57:00,71,132.5521,5758.0,3.9999999999999964,4.6000000000000005,0.9000000000000057,,367
2025-10-13 11:00:00,71,133.8542,5759.0,3.9999999999999964,4.500000000000001,0.9000000000000057,,367
2025-10-13 11:03:00,72,132.2917,5759.0,3.9999999999999964,4.500000000000001,1.0,,367
2025-10-13 11:06:00,72,133.3333,5759.0,3.9999999999999964,4.3999999999999995,0.9000000000000057,,367
2025-10-13 11:09:00,71,134.2014,5759.0,3.9999999999999964,4.4,0.9000000000000057,,254
2025-10-13 11:12:00,72,132.9861,5759.0,3.900000000000002,4.4,1.0999999999999943,,254
2025-10-13 11:15:00,71,134.6354,5759.0,3.9999999999999964,4.4,1.0,,254
2025-10-13 11:18:00,71,134.4618,5759.0,3.9999999999999964,4.5,1.1000000000000014,,367
2025-10-13 11:21:00,73,132.9861,5759.0,4.099999999999998,4.6,1.2000000000000028,,367
2025-10-13 11:24:00,72,135.5903,5759.0,4.099999999999998,4.5,1.0,,367
2025-10-13 11:27:00,72,133.3333,5759.0,4.099999999999998,4.5,1.0,,367
2025-10-13 11:30:00,72,133.3333,5759.0,4.199999999999999,4.5,1.0,,367
2025-10-13 11:33:00,73,133.5938,5759.0,4.199999999999999,4.6,1.0,,367
2025-10-13 11:36:00,73,133.2465,5759.0,4.199999999999999,4.700000000000001,1.0,,367
2025-10-13 11:39:00,76,134.5486,5759.0,4.199999999999999,4.700000000000001,1.2000000000000028,,367
2025-10-13 11:42:00,76,134.5486,5759.0,4.300000000000001,4.9,1.1000000000000014,,195
2025-10-13 11:45:00,77,132.8125,5759.0,4.300000000000001,4.9,1.1999999999999957,,368
2025-10-13 11:48:00,77,132.0313,5759.0,4.300000000000001,5.0,1.1999999999999957,,368
2025-10-13 11:51:00,76,131.1632,5759.0,4.300000000000001,5.0,1.1999999999999957,,368
2025-10-13 11:54:00,76,132.3785,5759.0,4.400000000000002,5.0,1.0999999999999943,,368
2025-10-13 11:57:00,76,132.5521,5759.0,4.400000000000002,4.9,1.0999999999999943,,368
2025-10-13 12:00:00,76,133.1597,5760.0,4.5000000000000036,5.0,1.0999999999999943,,203
2025-10-13 12:03:00,75,131.0764,5760.0,4.5000000000000036,5.0,1.0,,203
2025-10-13 12:06:00,76,129.2535,5760.0,4.300000000000001,5.0,1.1000000000000014,,368
2025-10-13 12:09:00,75,129.9479,5760.0,4.400000000000002,5.0,1.1000000000000014,,368
2025-10-13 12:12:00,75,129.5139,5760.0,4.400000000000002,5.0,1.1000000000000014,,368
2025-10-13 12:15:00,76,130.3819,5760.0,4.300000000000001,5.0,1.1000000000000014,,368
2025-10-13 12:18:00,75,129.7743,5760.0,4.400000000000002,5.0,1.1000000000000014,,368
2025-10-13 12:21:00,75,130.2083,5760.0,4.300000000000001,5.0,1.1000000000000014,,368
2025-10-13 12:24:00,76,129.9479,5760.0,4.5000000000000036,5.1,1.0999999999999943,,203
2025-10-13 12:27:00,77,129.4271,5760.0,4.400000000000002,5.1,1.1999999999999957,,203
2025-10-13 12:30:00,76,129.4271,5760.0,4.5000000000000036,5.1,1.0,,203
2025-10-13 12:33:00,76,128.9063,5760.0,4.5000000000000036,5.1,1.0999999999999943,,203
2025-10-13 12:36:00,76,129.8611,5760.0,4.400000000000002,5.1,1.1000000000000014,,203
2025-10-13 12:39:00,76,130.9896,5760.0,4.400000000000002,5.1,1.1999999999999957,,203
2025-10-13 12:42:00,77,131.5972,5760.0,4.5000000000000036,5.199999999999999,1.0999999999999943,,203
2025-10-13 12:45:00,77,131.1632,5760.0,4.5000000000000036,5.199999999999999,1.0999999999999943,,203
2025-10-13 12:48:00,76,131.0764,5760.0,4.5000000000000036,5.1,1.0999999999999943,,203
2025-10-13 12:51:00,77,131.5972,5760.0,4.5000000000000036,5.0,1.0999999999999943,,203
2025-10-13 12:54:00,77,131.9444,5760.0,4.5000000000000036,5.0,1.1999999999999957,,203
2025-10-13 12:57:00,77,132.2917,5760.0,4.5000000000000036,5.1,1.0999999999999943,,203
2025-10-13 13:00:00,77,133.5938,5761.0,4.5000000000000036,5.1,1.1999999999999957,,203
2025-10-13 13:03:00,77,133.6806,5761.0,4.5000000000000036,5.1,1.1999999999999957,,203
2025-10-13 13:06:00,78,134.5486,5761.0,4.4999999999999964,5.0,1.1000000000000014,,203
2025-10-13 13:09:00,79,134.6354,5761.0,4.599999999999998,5.1,1.3000000000000043,,203
2025-10-13 13:12:00,79,134.6354,5761.0,4.699999999999999,5.1,1.2000000000000028,,203
2025-10-13 13:15:00,80,136.6319,5761.0,4.699999999999999,5.200000000000001,1.2000000000000028,,193
2025-10-13 13:18:00,80,136.1979,5761.0,4.800000000000001,5.200000000000001,1.2000000000000028,,193
2025-10-13 13:21:00,81,137.1528,5761.0,4.800000000000001,5.200000000000001,1.2000000000000028,,193
2025-10-13 13:24:00,79,135.8507,5761.0,4.800000000000001,5.200000000000001,1.2999999999999972,,193
2025-10-13 13:27:00,82,136.8056,5761.0,4.800000000000001,5.200000000000001,1.2999999999999972,,193
2025-10-13 13:30:00,81,136.4583,5761.0,4.800000000000001,5.300000000000001,1.1999999999999957,,193
2025-10-13 13:33:00,81,136.1979,5761.0,4.900000000000002,5.200000000000001,1.1999999999999957,,193
2025-10-13 13:36:00,82,135.4167,5761.0,4.900000000000002,5.300000000000001,1.1999999999999957,,193
2025-10-13 13:39:00,80,135.3299,5761.0,4.900000000000002,5.4,1.1999999999999957,,193
2025-10-13 13:42:00,82,134.8958,5761.0,4.900000000000002,5.4,1.1000000000000014,,193
2025-10-13 13:45:00,80,134.1146,5761.0,4.900000000000002,5.4,1.1000000000000014,,193
2025-10-13 13:48:00,81,133.5938,5761.0,4.800000000000001,5.300000000000001,1.2999999999999972,,188
2025-10-13 13:51:00,80,134.2882,5761.0,4.699999999999999,5.300000000000001,1.2000000000000028,,188
2025-10-13 13:54:00,80,133.8542,5761.0,4.900000000000002,5.300000000000001,1.1000000000000014,,193
2025-10-13 13:57:00,80,135.1563,5761.0,4.699999999999999,5.200000000000001,1.2000000000000028,,193
2025-10-13 14:00:00,80,134.6354,5762.0,4.699999999999999,5.300000000000001,1.2000000000000028,,188
2025-10-13 14:03:00,81,133.8542,5762.0,4.800000000000001,5.200000000000001,1.2999999999999972,,193
2025-10-13 14:06:00,80,135.1563,5762.0,4.800000000000001,5.200000000000001,1.1000000000000014,,193
2025-10-13 14:09:00,81,135.7639,5762.0,4.800000000000001,5.300000000000001,1.1000000000000014,,193
2025-10-13 14:12:00,80,134.4618,5762.0,4.800000000000001,5.300000000000001,1.2000000000000028,,193
2025-10-13 14:15:00,80,134.0278,5762.0,4.699999999999999,5.200000000000001,1.2000000000000028,,188
2025-10-13 14:18:00,81,133.8542,5762.0,4.699999999999999,5.300000000000001,1.2000000000000028,,188
2025-10-13 14:21:00,80,134.4618,5762.0,4.800000000000001,5.4,1.1999999999999957,,188
2025-10-13 14:24:00,81,133.7674,5762.0,4.800000000000001,5.4,1.1999999999999957,,188
2025-10-13 14:27:00,81,134.1146,5762.0,4.800000000000001,5.4,1.1999999999999957,,188
2025-10-13 14:30:00,81,134.0278,5762.0,4.900000000000002,5.4,1.0999999999999943,,193
2025-10-13 14:33:00,80,134.4618,5762.0,4.900000000000002,5.4,1.1999999999999957,,193
2025-10-13 14:36:00,82,134.6354,5762.0,4.900000000000002,5.4,1.0999999999999943,,193
2025-10-13 14:39:00,82,133.8542,5762.0,4.900000000000002,5.4,1.1999999999999957,,193
2025-10-13 14:42:00,82,135.1563,5762.0,4.900000000000002,5.4,1.2999999999999972,,193
2025-10-13 14:45:00,82,134.4618,5762.0,4.800000000000001,5.4,1.2999999999999972,,193
2025-10-13 14:48:00,81,135.3299,5762.0,4.900000000000002,5.4,1.1999999999999957,,193
2025-10-13 14:51:00,82,134.7222,5762.0,4.900000000000002,5.4,1.1999999999999957,,193
2025-10-13 14:54:00,81,135.5903,5762.0,4.900000000000002,5.4,1.1999999999999957,,193
2025-10-13 14:57:00,81,136.1979,5762.0,4.800000000000001,5.4,1.3999999999999986,,193
2025-10-13 15:00:00,81,135.3299,5763.0,4.9999999999999964,5.4,1.0,,193
2025-10-13 15:03:00,80,134.6354,5763.0,4.900000000000002,5.4,1.2999999999999972,,193
2025-10-13 15:06:00,82,135.5903,5763.0,4.900000000000002,5.4,1.2999999999999972,,193
2025-10-13 15:09:00,81,136.0243,5763.0,4.800000000000004,5.5,1.2999999999999972,,193
2025-10-13 15:12:00,83,136.1979,5763.0,4.9999999999999964,5.5,1.2000000000000028,,193
2025-10-13 15:15:00,83,135.7639,5763.0,4.900000000000002,5.5,1.2999999999999972,,193
2025-10-13 15:18:00,82,135.4167,5763.0,4.900000000000002,5.5,1.2999999999999972,,193
2025-10-13 15:21:00,82,135.5903,5763.0,4.900000000000002,5.4,1.2999999999999972,,193
2025-10-13 15:24:00,82,136.7188,5763.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-13 15:27:00,82,136.1979,5763.0,4.900000000000002,5.300000000000001,1.1999999999999957,,193
2025-10-13 15:30:00,81,137.2396,5763.0,4.900000000000002,5.4,1.2999999999999972,,193
2025-10-13 15:33:00,82,137.5868,5763.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-13 15:36:00,83,139.4097,5763.0,4.800000000000004,5.300000000000001,1.2999999999999972,,193
2025-10-13 15:39:00,83,139.2361,5763.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-13 15:42:00,81,138.8021,5763.0,4.900000000000002,5.200000000000001,1.2999999999999972,,193
2025-10-13 15:45:00,82,138.6285,5763.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-13 15:48:00,81,138.1076,5763.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-13 15:51:00,82,137.934,5763.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-13 15:54:00,82,138.8021,5763.0,4.9999999999999964,5.5,1.2000000000000028,,193
2025-10-13 15:57:00,81,138.0208,5763.0,4.9999999999999964,5.4,1.2000000000000028,,193
2025-10-13 16:00:00,83,138.1944,5764.0,4.9999999999999964,5.300000000000001,1.2000000000000028,,193
2025-10-13 16:03:00,83,137.066,5764.0,4.9999999999999964,5.4,1.3000000000000043,,193
2025-10-13 16:06:00,82,137.2396,5764.0,5.0000000000000036,5.4,1.0999999999999943,,193
2025-10-13 16:09:00,81,136.7188,5764.0,4.900000000000002,5.200000000000001,1.1999999999999957,,193
2025-10-13 16:12:00,80,136.6319,5764.0,4.900000000000002,5.300000000000001,1.1999999999999957,,193
2025-10-13 16:15:00,82,137.1528,5764.0,4.9999999999999964,5.4,1.1000000000000014,,193
2025-10-13 16:18:00,82,136.7188,5764.0,4.900000000000002,5.300000000000001,1.2999999999999972,,193
2025-10-13 16:21:00,82,134.7222,5764.0,4.900000000000002,5.4,1.1999999999999957,,193
2025-10-13 16:24:00,82,134.2882,5764.0,4.900000000000002,5.4,1.0999999999999943,,193
2025-10-13 16:27:00,80,133.5938,5764.0,4.900000000000002,5.5,1.0999999999999943,,188
2025-10-13 16:30:00,82,133.2465,5764.0,4.800000000000001,5.5,1.1999999999999957,,188
2025-10-13 16:33:00,80,132.8125,5764.0,4.900000000000002,5.4,1.0999999999999943,,188
2025-10-13 16:36:00,81,132.8993,5764.0,4.800000000000001,5.4,1.1999999999999957,,188
2025-10-13 16:39:00,79,129.6875,5764.0,4.699999999999999,5.300000000000001,1.2000000000000028,,203
2025-10-13 16:42:00,79,129.4271,5764.0,4.699999999999999,5.300000000000001,1.2000000000000028,,203
2025-10-13 16:45:00,79,129.4271,5764.0,4.699999999999999,5.4,1.1000000000000014,,204
2025-10-13 16:48:00,80,129.3403,5764.0,4.699999999999999,5.300000000000001,1.1000000000000014,,204
2025-10-13 16:51:00,79,130.2083,5764.0,4.599999999999998,5.300000000000001,1.2000000000000028,,203
2025-10-13 16:54:00,79,129.7743,5764.0,4.4999999999999964,5.300000000000001,1.3000000000000043,,203
2025-10-13 16:57:00,79,130.1215,5764.0,4.699999999999999,5.300000000000001,1.1000000000000014,,203
2025-10-13 17:00:00,79,129.7743,5765.0,4.599999999999998,5.300000000000001,1.1000000000000014,,203
2025-10-13 17:03:00,78,129.6875,5765.0,4.599999999999998,5.300000000000001,1.2000000000000028,,203
2025-10-13 17:06:00,78,130.5556,5765.0,4.599999999999998,5.199999999999999,1.1000000000000014,,203
2025-10-13 17:09:00,78,131.4236,5765.0,4.4999999999999964,5.199999999999999,1.2000000000000028,,203
2025-10-13 17:12:00,77,131.9444,5765.0,4.599999999999998,5.1,1.1000000000000014,,203
2025-10-13 17:15:00,77,131.0764,5765.0,4.4999999999999964,5.200000000000001,1.2000000000000028,,203
2025-10-13 17:18:00,77,131.4236,5765.0,4.4999999999999964,5.1,1.2000000000000028,,203
2025-10-13 17:21:00,77,131.5104,5765.0,4.4999999999999964,5.199999999999999,1.2000000000000028,,203
2025-10-13 17:24:00,78,131.5972,5765.0,4.599999999999998,5.1,1.1000000000000014,,203
2025-10-13 17:27:00,78,130.9896,5765.0,4.599999999999998,5.200000000000001,1.2000000000000028,,203
2025-10-13 17:30:00,78,131.0764,5765.0,4.4999999999999964,5.1,1.2000000000000028,,203
2025-10-13 17:33:00,78,131.0764,5765.0,4.4999999999999964,5.1,1.2000000000000028,,203
2025-10-13 17:36:00,77,131.1632,5765.0,4.599999999999998,5.199999999999999,1.1000000000000014,,203
2025-10-13 17:39:00,77,130.9896,5765.0,4.4999999999999964,5.1,1.2000000000000028,,203
2025-10-13 17:42:00,78,130.9896,5765.0,4.699999999999999,5.200000000000001,1.1000000000000014,,203
2025-10-13 17:45:00,78,130.816,5765.0,4.599999999999998,5.1,1.2000000000000028,,203
2025-10-13 17:48:00,78,131.684,5765.0,4.4999999999999964,5.300000000000001,1.2000000000000028,,203
2025-10-13 17:51:00,78,131.0764,5765.0,4.599999999999998,5.200000000000001,1.2000000000000028,,203
2025-10-13 17:54:00,77,131.9444,5765.0,4.4999999999999964,5.200000000000001,1.2000000000000028,,203
2025-10-13 17:57:00,78,130.7292,5765.0,4.599999999999998,5.300000000000001,1.3000000000000043,,203
2025-10-13 18:00:00,79,130.816,5766.0,4.699999999999999,5.300000000000001,1.2000000000000028,,203
2025-10-13 18:03:00,78,130.816,5766.0,4.599999999999998,5.300000000000001,1.2000000000000028,,203
2025-10-13 18:06:00,78,131.25,5766.0,4.599999999999998,5.200000000000001,1.1000000000000014,,203
2025-10-13 18:09:00,78,130.5556,5766.0,4.599999999999998,5.200000000000001,1.3000000000000043,,203
2025-10-13 18:12:00,77,129.8611,5766.0,4.599999999999998,5.200000000000001,1.2000000000000028,,203
2025-10-13 18:15:00,79,129.8611,5766.0,4.699999999999999,5.300000000000001,1.2000000000000028,,203
2025-10-13 18:18:00,77,129.6875,5766.0,4.699999999999999,5.300000000000001,1.1000000000000014,,203
2025-10-13 18:21:00,78,129.4271,5766.0,4.599999999999998,5.300000000000001,1.2000000000000028,,203
2025-10-13 18:24:00,78,129.6875,5766.0,4.599999999999998,5.300000000000001,1.2000000000000028,,203
2025-10-13 18:27:00,78,128.9931,5766.0,4.599999999999998,5.300000000000001,1.2000000000000028,,203
2025-10-13 18:30:00,77,127.7778,5766.0,4.599999999999998,5.199999999999999,1.2000000000000028,,203
2025-10-13 18:33:00,78,125.9549,5766.0,4.599999999999998,5.3999999999999995,1.1000000000000014,,204
2025-10-13 18:36:00,77,125.5208,5766.0,4.5000000000000036,5.3,1.0999999999999943,,206
2025-10-13 18:39:00,77,125.6076,5766.0,4.5000000000000036,5.3,1.0999999999999943,,206
2025-10-13 18:42:00,77,126.6493,5766.0,4.5000000000000036,5.3,1.0999999999999943,,203
2025-10-13 18:45:00,76,126.8229,5766.0,4.400000000000002,5.3,1.1999999999999957,,370
2025-10-13 18:48:00,77,124.566,5766.0,4.5000000000000036,5.3,1.0999999999999943,,206
2025-10-13 18:51:00,77,125.0,5766.0,4.5000000000000036,5.3999999999999995,1.0999999999999943,,206
2025-10-13 18:54:00,76,123.8715,5766.0,4.5000000000000036,5.3999999999999995,1.0999999999999943,,206
2025-10-13 18:57:00,76,124.4792,5766.0,4.5000000000000036,5.3,1.0999999999999943,,206
2025-10-13 19:00:00,76,124.4792,5767.0,4.400000000000002,5.3,1.1000000000000014,,370
2025-10-13 19:03:00,75,124.566,5767.0,4.400000000000002,5.2,1.1000000000000014,,370
2025-10-13 19:06:00,76,124.2188,5767.0,4.400000000000002,5.3,1.1000000000000014,,370
2025-10-13 19:09:00,76,124.1319,5767.0,4.400000000000002,5.2,1.1000000000000014,,370
2025-10-13 19:12:00,74,124.566,5767.0,4.400000000000002,5.1000000000000005,1.0,,370
2025-10-13 19:15:00,74,122.3958,5767.0,4.300000000000001,5.1000000000000005,1.1000000000000014,,370
2025-10-13 19:18:00,75,122.743,5767.0,4.300000000000001,5.2,1.1000000000000014,,370
2025-10-13 19:21:00,75,123.6979,5767.0,4.400000000000002,5.2,1.0,,370
2025-10-13 19:24:00,75,124.0451,5767.0,4.400000000000002,5.2,1.1000000000000014,,370
