Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-10-13 19:27:00,75,124.2188,5767.0,4.400000000000002,5.2,1.1000000000000014,,370
2025-10-13 19:30:00,75,124.1319,5767.0,4.400000000000002,5.2,1.0,,370
2025-10-13 19:33:00,75,124.0451,5767.0,4.300000000000001,5.2,1.1000000000000014,,370
2025-10-13 19:36:00,75,123.6979,5767.0,4.300000000000001,5.2,1.0,,370
2025-10-13 19:39:00,74,123.7847,5767.0,4.300000000000001,5.2,1.1000000000000014,,370
2025-10-13 19:42:00,74,124.0451,5767.0,4.300000000000001,5.2,1.1000000000000014,,370
2025-10-13 19:45:00,75,123.3507,5767.0,4.400000000000002,5.2,1.0,,370
2025-10-13 19:48:00,74,125.9549,5767.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-13 19:51:00,75,125.5208,5767.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-13 19:54:00,75,126.2153,5767.0,4.300000000000001,5.0,1.1000000000000014,,370
2025-10-13 19:57:00,75,125.1736,5767.0,4.400000000000002,5.0,1.1000000000000014,,370
2025-10-13 20:00:00,76,125.434,5768.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 20:03:00,75,125.0,5768.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-10-13 20:06:00,74,124.6528,5768.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-10-13 20:09:00,74,125.1736,5768.0,4.400000000000002,5.199999999999999,1.0,,370
2025-10-13 20:12:00,74,123.7847,5768.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 20:15:00,75,124.0451,5768.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-13 20:18:00,75,124.566,5768.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-13 20:21:00,74,124.7396,5768.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-10-13 20:24:00,74,124.3056,5768.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-10-13 20:27:00,75,123.8715,5768.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-13 20:30:00,75,124.3056,5768.0,4.400000000000002,5.1,1.0,,370
2025-10-13 20:33:00,74,125.0868,5768.0,4.300000000000001,5.1,1.2000000000000028,,370
2025-10-13 20:36:00,74,124.0451,5768.0,4.400000000000002,5.1,1.1000000000000014,,370
2025-10-13 20:39:00,74,124.0451,5768.0,4.300000000000001,5.1,1.2000000000000028,,370
2025-10-13 20:42:00,75,122.9167,5768.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 20:45:00,74,122.743,5768.0,4.400000000000002,5.199999999999999,1.0,,370
2025-10-13 20:48:00,75,122.4826,5768.0,4.400000000000002,5.199999999999999,1.0,,370
2025-10-13 20:51:00,74,122.3958,5768.0,4.400000000000002,5.199999999999999,1.0,,370
2025-10-13 20:54:00,75,121.9618,5768.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 20:57:00,75,121.441,5768.0,4.400000000000002,5.199999999999999,1.0,,370
2025-10-13 21:00:00,74,123.6111,5769.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 21:03:00,75,121.1806,5769.0,4.400000000000002,5.299999999999999,1.1000000000000014,,370
2025-10-13 21:06:00,75,122.9167,5769.0,4.400000000000002,5.199999999999999,1.0,,370
2025-10-13 21:09:00,76,122.4826,5769.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 21:12:00,75,123.0035,5769.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 21:15:00,76,122.3958,5769.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 21:18:00,76,122.1354,5769.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-13 21:21:00,75,122.1354,5769.0,4.400000000000002,5.199999999999999,1.1000000000000014,,370
2025-10-13 21:24:00,75,122.1354,5769.0,4.400000000000002,5.299999999999999,1.1000000000000014,,370
2025-10-13 21:27:00,76,122.9167,5769.0,4.400000000000002,5.299999999999999,1.1000000000000014,,370
2025-10-13 21:30:00,76,122.3958,5769.0,4.400000000000002,5.299999999999999,1.1000000000000014,,370
2025-10-13 21:33:00,75,122.4826,5769.0,4.400000000000002,5.299999999999999,1.1000000000000014,,370
2025-10-13 21:36:00,74,122.4826,5769.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-13 21:39:00,74,122.1354,5769.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-13 21:42:00,74,121.9618,5769.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-13 21:45:00,75,121.2674,5769.0,4.400000000000002,5.199999999999999,1.0,,370
2025-10-13 21:48:00,74,121.7014,5769.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-13 21:51:00,74,122.3958,5769.0,4.300000000000001,5.1,1.0,,370
2025-10-13 21:54:00,75,120.7465,5769.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-13 21:57:00,74,123.1771,5769.0,4.199999999999999,5.1,1.0,,370
2025-10-13 22:00:00,73,122.5694,5770.0,4.300000000000001,5.1,1.0,,370
2025-10-13 22:03:00,74,121.5278,5770.0,4.300000000000001,5.1,1.0,,370
2025-10-13 22:06:00,73,122.0486,5770.0,4.300000000000001,5.1,1.0,,370
2025-10-13 22:09:00,74,120.1389,5770.0,4.199999999999999,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:12:00,74,119.8785,5770.0,4.199999999999999,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:15:00,73,119.7049,5770.0,4.199999999999999,5.199999999999999,1.0,,370
2025-10-13 22:18:00,73,118.6632,5770.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:21:00,74,119.3576,5770.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:24:00,74,119.5313,5770.0,4.300000000000001,5.300000000000001,1.0,,370
2025-10-13 22:27:00,74,119.0972,5770.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:30:00,74,119.8785,5770.0,4.199999999999999,5.300000000000001,1.1000000000000014,,370
2025-10-13 22:33:00,74,119.2708,5770.0,4.199999999999999,5.300000000000001,1.1000000000000014,,370
2025-10-13 22:36:00,74,120.3993,5770.0,4.300000000000001,5.300000000000001,1.0,,370
2025-10-13 22:39:00,74,120.2257,5770.0,4.300000000000001,5.300000000000001,1.0,,370
2025-10-13 22:42:00,74,119.7049,5770.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:45:00,75,119.5313,5770.0,4.199999999999999,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:48:00,74,119.2708,5770.0,4.300000000000001,5.199999999999999,1.0,,370
2025-10-13 22:51:00,73,120.3125,5770.0,4.199999999999999,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:54:00,73,119.0104,5770.0,4.199999999999999,5.199999999999999,1.1000000000000014,,370
2025-10-13 22:57:00,73,119.0104,5770.0,4.199999999999999,5.1,1.0,,370
2025-10-13 23:00:00,72,118.9236,5771.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-13 23:03:00,72,117.1007,5771.0,4.199999999999999,5.300000000000001,1.1000000000000014,,366
2025-10-14 07:48:00,32,81.59722,5771.0,0.0,-0.5,1.0,,4
2025-10-14 07:51:00,58,91.23264,5771.0,1.8000000000000007,3.999999999999999,2.200000000000003,,351
2025-10-14 07:54:00,53,98.26389,5771.0,2.1999999999999993,3.6000000000000005,0.8000000000000007,,345
2025-10-14 07:57:00,60,120.7465,5771.0,2.6999999999999993,3.499999999999999,1.2999999999999972,,345
2025-10-14 08:00:00,63,121.5278,5771.0,2.900000000000002,3.8,1.1999999999999993,,344
2025-10-14 08:03:00,69,124.3056,5771.0,3.299999999999997,4.3,1.5,,253
2025-10-14 08:06:00,63,131.4236,5771.0,3.6000000000000014,3.8,0.7999999999999972,,253
2025-10-14 08:09:00,67,122.5694,5771.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,,344
2025-10-14 08:12:00,59,119.4444,5771.0,3.0,3.3999999999999995,0.6000000000000014,,344
2025-10-14 08:15:00,63,118.4896,5771.0,3.1000000000000014,4.2,1.1999999999999957,,343
2025-10-14 08:18:00,65,119.9653,5771.0,3.5,4.4,1.0,,372
2025-10-14 08:21:00,65,122.0486,5771.0,3.5,4.3,1.0,,372
2025-10-14 08:24:00,66,121.2674,5771.0,3.5,4.3,1.0,,372
2025-10-14 08:27:00,65,123.3507,5771.0,3.5,4.200000000000001,0.8999999999999986,,372
2025-10-14 08:30:00,65,124.0451,5771.0,3.5,4.1,1.0,,253
2025-10-14 08:33:00,65,125.0868,5771.0,3.5,4.1,1.0,,253
2025-10-14 08:36:00,65,125.1736,5771.0,3.5,4.1,1.0,,253
2025-10-14 08:39:00,65,124.566,5772.0,3.5,3.999999999999999,0.8999999999999986,,253
2025-10-14 08:42:00,65,123.7847,5772.0,3.5,3.999999999999999,0.7999999999999972,,253
2025-10-14 08:45:00,66,123.7847,5772.0,3.5,4.200000000000001,0.8999999999999986,,253
2025-10-14 08:48:00,66,124.7396,5772.0,3.700000000000003,4.1,0.8999999999999986,,253
2025-10-14 08:51:00,66,126.0417,5772.0,3.5,4.200000000000001,1.0,,253
2025-10-14 08:54:00,67,125.434,5772.0,3.700000000000003,4.200000000000001,0.8999999999999986,,253
2025-10-14 08:57:00,67,125.5208,5772.0,3.6000000000000014,4.1,0.8999999999999986,,253
2025-10-14 09:00:00,67,126.3889,5772.0,3.700000000000003,4.200000000000001,0.8999999999999986,,253
2025-10-14 09:03:00,67,130.816,5772.0,3.6000000000000014,4.200000000000001,1.0,,253
2025-10-14 09:06:00,68,129.7743,5772.0,3.700000000000003,4.199999999999999,1.0,,253
2025-10-14 09:09:00,65,128.9063,5772.0,3.5,3.8,0.7000000000000028,,253
2025-10-14 09:12:00,65,128.9931,5772.0,3.3999999999999986,3.799999999999999,0.8000000000000043,,253
2025-10-14 09:15:00,65,129.9479,5772.0,3.5,3.799999999999999,0.8000000000000043,,253
2025-10-14 09:18:00,66,131.25,5772.0,3.3000000000000043,3.6999999999999993,1.0,,253
2025-10-14 09:21:00,65,130.3819,5772.0,3.3999999999999986,3.6999999999999993,0.9000000000000057,,253
2025-10-14 09:24:00,64,131.8576,5772.0,3.299999999999997,3.6999999999999993,0.9000000000000057,,253
2025-10-14 09:27:00,66,136.8924,5772.0,3.3999999999999986,3.5999999999999996,0.9000000000000057,,253
2025-10-14 09:30:00,65,139.4965,5772.0,3.5,3.5999999999999996,0.8000000000000043,,253
2025-10-14 09:33:00,66,141.1458,5772.0,3.4999999999999964,3.4000000000000004,0.8000000000000043,,252
2025-10-14 09:36:00,64,139.3229,5772.0,3.4999999999999964,3.5,0.7000000000000028,,253
2025-10-14 09:39:00,65,137.3264,5773.0,3.4999999999999964,3.5,0.7000000000000028,,253
2025-10-14 09:42:00,64,136.1979,5773.0,3.4999999999999964,3.5,0.7000000000000028,,253
2025-10-14 09:45:00,65,135.1563,5773.0,3.3999999999999986,3.5999999999999996,0.8000000000000043,,253
2025-10-14 09:48:00,65,132.5521,5773.0,3.3999999999999986,3.5999999999999996,0.8000000000000043,,253
2025-10-14 09:51:00,64,132.3785,5773.0,3.3000000000000043,3.5999999999999996,0.7999999999999972,,253
2025-10-14 09:54:00,65,131.5104,5773.0,3.3999999999999986,3.6999999999999993,0.8000000000000043,,253
2025-10-14 09:57:00,65,131.4236,5773.0,3.3999999999999986,3.700000000000001,0.8000000000000043,,253
2025-10-14 10:00:00,66,130.2083,5773.0,3.5,3.8000000000000007,0.8000000000000043,,253
2025-10-14 10:03:00,67,128.6458,5773.0,3.5,4.0,0.8000000000000043,,253
2025-10-14 10:06:00,66,126.3021,5773.0,3.299999999999997,3.9000000000000004,0.9000000000000057,,344
2025-10-14 10:09:00,66,125.1736,5773.0,3.599999999999998,4.0,0.8999999999999986,,253
2025-10-14 10:12:00,67,124.4792,5773.0,3.6000000000000014,4.1,0.7999999999999972,,253
2025-10-14 10:15:00,66,123.3507,5773.0,3.8000000000000007,4.1,0.6999999999999957,,253
2025-10-14 10:18:00,66,123.1771,5773.0,3.599999999999998,4.1,0.8999999999999986,,253
2025-10-14 10:21:00,66,122.9167,5773.0,3.6000000000000014,4.1,0.7999999999999972,,372
2025-10-14 10:24:00,66,123.0035,5773.0,3.6000000000000014,4.1,0.7999999999999972,,372
2025-10-14 10:27:00,67,121.875,5773.0,3.6000000000000014,4.200000000000001,0.8999999999999986,,372
2025-10-14 10:30:00,66,121.007,5773.0,3.6000000000000014,4.200000000000001,0.8999999999999986,,372
2025-10-14 10:33:00,67,120.6597,5773.0,3.6000000000000014,4.200000000000001,0.8999999999999986,,372
2025-10-14 10:36:00,67,120.5729,5773.0,3.6000000000000014,4.4,0.8999999999999986,,372
2025-10-14 10:39:00,67,120.8333,5773.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,372
2025-10-14 10:42:00,67,121.007,5774.0,3.5,4.300000000000001,1.0,,372
2025-10-14 10:45:00,67,122.8299,5774.0,3.8000000000000007,4.300000000000001,0.7999999999999972,,372
2025-10-14 10:48:00,67,121.441,5774.0,3.8000000000000007,4.200000000000001,0.7999999999999972,,372
2025-10-14 10:51:00,67,122.4826,5774.0,3.6000000000000014,4.300000000000001,0.8999999999999986,,372
2025-10-14 10:54:00,67,123.2639,5774.0,3.6000000000000014,4.199999999999999,0.8999999999999986,,372
2025-10-14 10:57:00,68,123.8715,5774.0,3.6000000000000014,4.199999999999999,1.0,,253
2025-10-14 11:00:00,67,125.0,5774.0,3.700000000000003,4.199999999999999,1.0,,253
2025-10-14 11:03:00,68,126.2153,5774.0,3.6000000000000014,4.199999999999999,1.0,,253
2025-10-14 11:06:00,68,126.3889,5774.0,3.700000000000003,4.199999999999999,0.8999999999999986,,253
2025-10-14 11:09:00,69,126.4757,5774.0,3.8000000000000043,4.300000000000001,0.8999999999999986,,253
2025-10-14 11:12:00,69,125.9549,5774.0,3.8999999999999986,4.300000000000001,0.8000000000000043,,373
2025-10-14 11:15:00,69,127.1701,5774.0,3.8000000000000043,4.4,1.0,,373
2025-10-14 11:18:00,69,127.1701,5774.0,3.700000000000003,4.300000000000001,0.8999999999999986,,253
2025-10-14 11:21:00,70,127.9514,5774.0,3.700000000000003,4.4,1.0,,253
2025-10-14 11:24:00,71,127.7778,5774.0,3.8999999999999986,4.5,1.0,,254
2025-10-14 11:27:00,70,127.3438,5774.0,3.8999999999999986,4.5,1.1000000000000014,,373
2025-10-14 11:30:00,72,127.0833,5774.0,3.8999999999999986,4.5,1.0,,373
2025-10-14 11:33:00,72,127.9514,5774.0,3.8999999999999986,4.6,1.1000000000000014,,367
2025-10-14 11:36:00,73,128.8194,5774.0,4.0,4.6,1.1000000000000014,,367
2025-10-14 11:39:00,72,128.3854,5774.0,4.100000000000001,4.6,1.0,,367
2025-10-14 11:42:00,73,129.2535,5775.0,4.100000000000001,4.6,1.0,,367
2025-10-14 11:45:00,71,128.3854,5775.0,4.100000000000001,4.6,0.8999999999999986,,367
2025-10-14 11:48:00,72,129.5139,5775.0,4.0,4.5,1.0,,367
2025-10-14 11:51:00,71,130.1215,5775.0,4.0,4.5,1.1000000000000014,,367
2025-10-14 11:54:00,71,131.0764,5775.0,4.100000000000001,4.6,0.8999999999999986,,367
2025-10-14 11:57:00,71,131.5104,5775.0,4.100000000000001,4.5,1.0,,367
2025-10-14 12:00:00,72,130.7292,5775.0,4.100000000000001,4.5,1.0,,367
2025-10-14 12:03:00,71,130.2083,5775.0,4.0,4.4,1.0,,254
2025-10-14 12:06:00,71,129.0799,5775.0,4.100000000000001,4.5,0.8999999999999986,,367
2025-10-14 12:09:00,71,128.8194,5775.0,3.8999999999999986,4.5,1.0,,254
2025-10-14 12:12:00,71,128.4722,5775.0,3.8999999999999986,4.5,1.0,,254
2025-10-14 12:15:00,71,127.9514,5775.0,3.8999999999999986,4.4,1.0,,254
2025-10-14 12:18:00,70,126.9097,5775.0,3.8999999999999986,4.4,0.7999999999999972,,373
2025-10-14 12:21:00,70,126.4757,5775.0,3.8999999999999986,4.5,0.8999999999999986,,373
2025-10-14 12:24:00,70,125.8681,5775.0,3.799999999999997,4.4,1.0,,373
2025-10-14 12:27:00,70,125.9549,5775.0,3.8999999999999986,4.5,0.7999999999999972,,373
2025-10-14 12:30:00,69,125.434,5775.0,3.6999999999999957,4.5,1.0,,373
2025-10-14 12:33:00,71,126.3889,5775.0,3.8999999999999986,4.5,1.0,,373
2025-10-14 12:36:00,70,126.3889,5775.0,3.8999999999999986,4.5,0.7999999999999972,,373
2025-10-14 12:39:00,70,125.5208,5776.0,3.8999999999999986,4.5,1.0,,373
2025-10-14 12:42:00,71,125.9549,5776.0,3.8999999999999986,4.6,1.0,,373
2025-10-14 12:45:00,70,125.0868,5776.0,3.8999999999999986,4.6,1.0,,373
2025-10-14 12:48:00,71,124.7396,5776.0,4.0,4.6,1.1000000000000014,,373
2025-10-14 12:51:00,72,125.6076,5776.0,4.100000000000001,4.700000000000001,0.8999999999999986,,367
2025-10-14 12:54:00,72,126.6493,5776.0,4.0,4.6000000000000005,1.0,,367
2025-10-14 12:57:00,71,125.9549,5776.0,4.100000000000001,4.6000000000000005,1.0,,367
2025-10-14 13:00:00,72,124.2188,5776.0,4.100000000000001,4.7,1.0,,367
2025-10-14 13:03:00,72,123.8715,5776.0,4.100000000000001,4.7,1.0,,374
2025-10-14 13:06:00,72,124.6528,5776.0,4.100000000000001,4.7,0.8999999999999986,,367
2025-10-14 13:09:00,72,124.9132,5776.0,4.100000000000001,4.8,1.0,,367
2025-10-14 13:12:00,72,124.2188,5776.0,4.100000000000001,4.8,1.0,,374
2025-10-14 13:15:00,73,125.3472,5776.0,4.100000000000001,4.8999999999999995,1.0,,370
2025-10-14 13:18:00,73,125.434,5776.0,4.200000000000003,5.0,1.0,,370
2025-10-14 13:21:00,73,124.566,5776.0,4.100000000000001,4.9,1.0,,370
2025-10-14 13:24:00,73,124.6528,5776.0,4.100000000000001,4.8999999999999995,1.1000000000000014,,370
2025-10-14 13:27:00,74,125.0868,5776.0,4.200000000000003,4.8999999999999995,0.8999999999999986,,370
2025-10-14 13:30:00,75,126.0417,5776.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 13:33:00,75,124.6528,5776.0,4.299999999999997,5.0,0.9000000000000057,,370
2025-10-14 13:36:00,75,125.6076,5776.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 13:39:00,74,124.9132,5777.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 13:42:00,74,124.9132,5777.0,4.299999999999997,5.0,0.9000000000000057,,370
2025-10-14 13:45:00,75,125.3472,5777.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 13:48:00,74,125.434,5777.0,4.200000000000003,5.0,1.0,,370
2025-10-14 13:51:00,75,125.6076,5777.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 13:54:00,76,125.7813,5777.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 13:57:00,75,125.6076,5777.0,4.299999999999997,5.0,1.0,,370
2025-10-14 14:00:00,75,126.2153,5777.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 14:03:00,76,126.3889,5777.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 14:06:00,75,126.6493,5777.0,4.299999999999997,5.0,1.0,,370
2025-10-14 14:09:00,75,127.2569,5777.0,4.299999999999997,5.0,1.1000000000000014,,370
2025-10-14 14:12:00,76,126.9097,5777.0,4.299999999999997,5.1,1.0,,370
2025-10-14 14:15:00,75,127.1701,5777.0,4.299999999999997,5.1,1.2000000000000028,,370
2025-10-14 14:18:00,76,126.9097,5777.0,4.299999999999997,5.0,1.2000000000000028,,370
2025-10-14 14:21:00,76,128.9931,5777.0,4.299999999999997,5.1,1.2000000000000028,,368
2025-10-14 14:24:00,77,130.2083,5777.0,4.399999999999999,5.0,1.1000000000000014,,368
2025-10-14 14:27:00,77,130.1215,5777.0,4.399999999999999,5.1,1.2000000000000028,,203
2025-10-14 14:30:00,77,130.5556,5777.0,4.5,4.999999999999999,1.1000000000000014,,203
2025-10-14 14:33:00,78,130.7292,5777.0,4.5,5.1,1.1000000000000014,,203
2025-10-14 14:36:00,77,130.5556,5777.0,4.5,4.999999999999999,1.1000000000000014,,203
2025-10-14 14:39:00,77,130.7292,5778.0,4.600000000000001,4.999999999999999,1.0,,203
2025-10-14 14:42:00,76,130.816,5778.0,4.399999999999999,5.1,1.1000000000000014,,203
2025-10-14 14:45:00,76,130.816,5778.0,4.5,4.999999999999999,1.1000000000000014,,203
2025-10-14 14:48:00,76,130.3819,5778.0,4.399999999999999,4.999999999999999,1.1000000000000014,,368
2025-10-14 14:51:00,77,131.1632,5778.0,4.5,4.999999999999999,1.1000000000000014,,203
2025-10-14 14:54:00,77,130.2951,5778.0,4.5,5.1000000000000005,1.2000000000000028,,203
2025-10-14 14:57:00,77,131.0764,5778.0,4.5,5.1000000000000005,1.1000000000000014,,203
2025-10-14 15:00:00,76,132.7257,5778.0,4.600000000000001,5.1,1.0,,203
2025-10-14 15:03:00,79,132.7257,5778.0,4.600000000000001,5.200000000000001,1.1000000000000014,,203
2025-10-14 15:06:00,78,132.8125,5778.0,4.700000000000003,5.1000000000000005,1.0999999999999943,,203
2025-10-14 15:09:00,79,132.8993,5778.0,4.600000000000001,5.1,1.1000000000000014,,203
2025-10-14 15:12:00,78,131.5104,5778.0,4.600000000000001,5.200000000000001,1.1000000000000014,,203
2025-10-14 15:15:00,79,132.0313,5778.0,4.600000000000001,5.200000000000001,1.1999999999999957,,203
2025-10-14 15:18:00,79,131.684,5778.0,4.600000000000001,5.200000000000001,1.0999999999999943,,203
2025-10-14 15:21:00,79,130.9896,5778.0,4.600000000000001,5.200000000000001,1.0999999999999943,,203
2025-10-14 15:24:00,79,131.1632,5778.0,4.700000000000003,5.200000000000001,1.0999999999999943,,203
2025-10-14 15:27:00,78,130.5556,5778.0,4.600000000000001,5.300000000000001,1.1000000000000014,,203
2025-10-14 15:30:00,78,130.7292,5778.0,4.600000000000001,5.1,1.1000000000000014,,203
2025-10-14 15:33:00,77,129.7743,5778.0,4.600000000000001,5.1,1.1000000000000014,,203
2025-10-14 15:36:00,78,130.7292,5778.0,4.600000000000001,5.200000000000001,1.1000000000000014,,203
2025-10-14 15:39:00,79,130.2083,5778.0,4.700000000000003,5.200000000000001,1.0999999999999943,,203
2025-10-14 15:42:00,79,131.5972,5779.0,4.700000000000003,5.200000000000001,1.0999999999999943,,203
2025-10-14 15:45:00,79,131.4236,5779.0,4.700000000000003,5.1,1.0,,203
2025-10-14 15:48:00,78,129.6875,5779.0,4.700000000000003,5.199999999999999,1.0999999999999943,,203
2025-10-14 15:51:00,79,129.4271,5779.0,4.600000000000001,5.199999999999999,1.1000000000000014,,203
2025-10-14 15:54:00,79,129.9479,5779.0,4.600000000000001,5.199999999999999,1.1000000000000014,,203
2025-10-14 15:57:00,79,130.2951,5779.0,4.700000000000003,5.199999999999999,1.0,,203
2025-10-14 16:00:00,79,130.1215,5779.0,4.700000000000003,5.199999999999999,1.0,,203
2025-10-14 16:03:00,78,129.3403,5779.0,4.700000000000003,5.199999999999999,1.0,,203
2025-10-14 16:06:00,79,128.4722,5779.0,4.600000000000001,5.1,1.1000000000000014,,203
2025-10-14 16:09:00,78,127.2569,5779.0,4.600000000000001,5.199999999999999,1.1000000000000014,,203
2025-10-14 16:12:00,78,126.7361,5779.0,4.600000000000001,5.199999999999999,1.1000000000000014,,203
2025-10-14 16:15:00,78,126.7361,5779.0,4.5,5.299999999999999,1.2000000000000028,,203
2025-10-14 16:18:00,77,126.8229,5779.0,4.5,5.199999999999999,1.1000000000000014,,203
2025-10-14 16:21:00,78,127.2569,5779.0,4.5,5.299999999999999,1.2000000000000028,,203
2025-10-14 16:24:00,77,126.8229,5779.0,4.5,5.199999999999999,1.0,,203
2025-10-14 16:27:00,77,126.4757,5779.0,4.5,5.199999999999999,1.1000000000000014,,203
2025-10-14 16:30:00,76,126.8229,5779.0,4.5,5.199999999999999,1.1000000000000014,,203
2025-10-14 16:33:00,76,126.3021,5779.0,4.5,5.199999999999999,1.1000000000000014,,203
2025-10-14 16:36:00,76,125.7813,5779.0,4.5,5.199999999999999,1.0,,370
2025-10-14 16:39:00,77,126.0417,5779.0,4.5,5.1,1.1000000000000014,,203
2025-10-14 16:42:00,76,126.2153,5780.0,4.5,5.1,1.0,,203
2025-10-14 16:45:00,76,125.6076,5780.0,4.399999999999999,5.199999999999999,1.0,,370
2025-10-14 16:48:00,76,125.1736,5780.0,4.399999999999999,5.1,1.1000000000000014,,370
2025-10-14 16:51:00,76,125.1736,5780.0,4.399999999999999,5.199999999999999,1.0,,370
2025-10-14 16:54:00,77,125.9549,5780.0,4.299999999999997,5.199999999999999,1.2000000000000028,,370
2025-10-14 16:57:00,76,125.9549,5780.0,4.299999999999997,5.1,1.2000000000000028,,370
2025-10-14 17:00:00,75,125.9549,5780.0,4.299999999999997,5.1,1.1000000000000014,,370
2025-10-14 17:03:00,75,126.8229,5780.0,4.200000000000003,5.1,1.1999999999999957,,370
2025-10-14 17:06:00,75,125.7813,5780.0,4.299999999999997,5.0,1.0,,370
2025-10-14 17:09:00,75,125.3472,5780.0,4.299999999999997,5.0,1.0,,370
2025-10-14 17:12:00,76,125.5208,5780.0,4.200000000000003,5.1,1.0999999999999943,,370
2025-10-14 17:15:00,76,127.0833,5780.0,4.299999999999997,5.0,1.1000000000000014,,370
2025-10-14 17:18:00,75,125.9549,5780.0,4.299999999999997,5.0,1.0,,370
2025-10-14 17:21:00,75,126.7361,5780.0,4.299999999999997,5.1,1.0,,370
2025-10-14 17:24:00,75,125.7813,5780.0,4.299999999999997,5.0,1.0,,370
2025-10-14 17:27:00,75,125.6076,5780.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 17:30:00,75,126.9097,5780.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 17:33:00,74,127.2569,5780.0,4.300000000000004,5.0,1.0999999999999943,,370
2025-10-14 17:36:00,75,126.2153,5780.0,4.299999999999997,5.0,1.0,,370
2025-10-14 17:39:00,75,126.8229,5780.0,4.299999999999997,5.0,1.0,,370
2025-10-14 17:42:00,74,125.8681,5781.0,4.399999999999999,5.1,1.0,,370
2025-10-14 17:45:00,75,125.9549,5781.0,4.200000000000003,5.1,1.0999999999999943,,370
2025-10-14 17:48:00,75,125.0868,5781.0,4.200000000000003,5.1,1.0999999999999943,,370
2025-10-14 17:51:00,74,125.3472,5781.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 17:54:00,75,125.1736,5781.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 17:57:00,75,125.3472,5781.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 18:00:00,75,125.1736,5781.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 18:03:00,75,124.9132,5781.0,4.299999999999997,5.0,1.0,,370
2025-10-14 18:06:00,75,125.1736,5781.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 18:09:00,75,125.7813,5781.0,4.299999999999997,5.0,1.0,,370
2025-10-14 18:12:00,75,124.4792,5781.0,4.299999999999997,5.0,1.0,,370
2025-10-14 18:15:00,74,124.9132,5781.0,4.399999999999999,5.0,1.0,,370
2025-10-14 18:18:00,74,124.0451,5781.0,4.200000000000003,5.0,1.0999999999999943,,370
2025-10-14 18:21:00,74,124.3056,5781.0,4.200000000000003,5.0,1.0,,370
2025-10-14 18:24:00,74,123.1771,5781.0,4.200000000000003,5.1,1.0,,370
2025-10-14 18:27:00,74,123.1771,5781.0,4.100000000000001,5.1,1.1000000000000014,,370
2025-10-14 18:30:00,74,122.1354,5781.0,4.200000000000003,5.1,1.0,,370
2025-10-14 18:33:00,73,121.0938,5781.0,4.100000000000001,5.0,1.0,,370
2025-10-14 18:36:00,72,121.0938,5781.0,4.100000000000001,5.1,1.0,,370
2025-10-14 18:39:00,73,121.007,5781.0,4.100000000000001,5.0,1.0,,370
2025-10-14 18:42:00,72,120.5729,5782.0,4.100000000000001,4.9,1.1000000000000014,,370
2025-10-14 18:45:00,72,119.7917,5782.0,4.100000000000001,5.0,0.8999999999999986,,370
2025-10-14 18:48:00,73,121.0938,5782.0,4.200000000000003,4.9,1.0,,370
2025-10-14 18:51:00,72,121.0938,5782.0,4.0,4.9,1.1000000000000014,,374
2025-10-14 18:54:00,73,120.3125,5782.0,4.0,5.0,1.1000000000000014,,370
2025-10-14 18:57:00,71,120.3125,5782.0,4.0,5.0,1.0,,370
2025-10-14 19:00:00,72,120.8333,5782.0,4.0,4.9,1.0,,374
2025-10-14 19:03:00,72,120.3993,5782.0,4.0,5.0,1.0,,370
2025-10-14 19:06:00,72,120.3125,5782.0,4.0,5.0,1.0,,370
2025-10-14 19:09:00,72,120.5729,5782.0,4.100000000000001,5.0,1.0,,370
2025-10-14 19:12:00,72,120.1389,5782.0,4.200000000000003,5.0,0.8999999999999986,,370
2025-10-14 19:15:00,72,120.1389,5782.0,4.100000000000001,5.0,1.0,,370
2025-10-14 19:18:00,71,120.1389,5782.0,4.100000000000001,4.9,0.8999999999999986,,370
2025-10-14 19:21:00,71,120.7465,5782.0,4.0,4.9,1.0,,375
2025-10-14 19:24:00,70,119.8785,5782.0,4.0,4.8,1.0,,375
2025-10-14 19:27:00,71,120.2257,5782.0,3.8999999999999986,4.9,1.1000000000000014,,375
2025-10-14 19:30:00,71,119.8785,5782.0,4.0,4.8,1.0,,375
2025-10-14 19:33:00,71,119.7049,5782.0,4.100000000000001,5.0,0.8999999999999986,,370
2025-10-14 19:36:00,71,119.4444,5782.0,4.100000000000001,5.0,1.0,,370
2025-10-14 19:39:00,72,119.5313,5783.0,4.199999999999999,5.0,1.1000000000000014,,370
2025-10-14 19:42:00,73,120.2257,5783.0,4.100000000000001,5.1,1.1000000000000014,,370
2025-10-14 19:45:00,73,120.7465,5783.0,4.200000000000003,5.0,1.0,,370
2025-10-14 19:48:00,74,120.1389,5783.0,4.200000000000003,5.1,1.0,,370
2025-10-14 19:51:00,73,120.2257,5783.0,4.200000000000003,5.1,1.1000000000000014,,370
2025-10-14 19:54:00,73,120.6597,5783.0,4.300000000000001,5.1,1.0,,370
2025-10-14 19:57:00,73,121.1806,5783.0,4.200000000000003,5.1,1.1000000000000014,,370
2025-10-14 20:00:00,73,121.2674,5783.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-14 20:03:00,73,121.0938,5783.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-14 20:06:00,74,120.5729,5783.0,4.200000000000003,5.199999999999999,1.0,,370
2025-10-14 20:09:00,72,119.5313,5783.0,4.200000000000003,5.1,1.1000000000000014,,370
2025-10-14 20:12:00,73,120.3125,5783.0,4.200000000000003,5.199999999999999,1.0,,370
2025-10-14 20:15:00,73,119.8785,5783.0,4.300000000000001,5.1,1.0,,370
2025-10-14 20:18:00,73,119.8785,5783.0,4.200000000000003,5.1,1.0,,370
2025-10-14 20:21:00,74,119.4444,5783.0,4.400000000000002,5.199999999999999,1.0,,370
2025-10-14 20:24:00,74,118.4896,5783.0,4.400000000000002,5.199999999999999,0.8999999999999986,,370
2025-10-14 20:27:00,72,120.5729,5783.0,4.300000000000001,5.199999999999999,1.0,,370
2025-10-14 20:30:00,74,119.7049,5783.0,4.300000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-14 20:33:00,73,121.007,5783.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-14 20:36:00,73,120.8333,5783.0,4.300000000000001,5.1,1.0,,370
2025-10-14 20:39:00,73,121.1806,5783.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-14 20:42:00,72,121.441,5784.0,4.200000000000003,5.1,1.0,,370
2025-10-14 20:45:00,73,120.8333,5784.0,4.200000000000003,5.0,1.0,,370
2025-10-14 20:48:00,72,119.8785,5784.0,4.300000000000001,5.0,1.0,,370
2025-10-14 20:51:00,73,120.7465,5784.0,4.200000000000003,5.1,0.8999999999999986,,370
2025-10-14 20:54:00,71,119.9653,5784.0,4.199999999999999,5.0,1.0,,370
2025-10-14 20:57:00,72,121.5278,5784.0,4.199999999999999,5.0,1.0,,370
2025-10-14 21:00:00,72,120.3125,5784.0,4.200000000000003,5.0,0.8999999999999986,,370
2025-10-14 21:03:00,71,121.5278,5784.0,4.300000000000001,4.9,0.8999999999999986,,370
2025-10-14 21:06:00,72,120.8333,5784.0,4.199999999999999,4.800000000000001,0.8999999999999986,,370
2025-10-14 21:09:00,71,120.5729,5784.0,4.099999999999998,4.9,1.1000000000000014,,370
2025-10-14 21:12:00,71,120.1389,5784.0,4.0,4.9,1.0,,375
2025-10-14 21:15:00,70,120.7465,5784.0,4.0,4.9,0.8999999999999986,,375
2025-10-14 21:18:00,71,121.007,5784.0,3.8999999999999986,4.800000000000001,1.0,,373
2025-10-14 21:21:00,71,120.5729,5784.0,4.099999999999998,4.800000000000001,0.8999999999999986,,374
2025-10-14 21:24:00,71,120.3125,5784.0,4.0,4.800000000000001,1.0,,375
2025-10-14 21:27:00,71,119.4444,5784.0,3.9999999999999964,4.800000000000001,1.0,,375
2025-10-14 21:30:00,70,121.0938,5784.0,4.099999999999998,4.800000000000001,0.8999999999999986,,374
2025-10-14 21:33:00,72,121.441,5784.0,4.099999999999998,4.800000000000001,0.8999999999999986,,374
2025-10-14 21:36:00,71,121.441,5784.0,4.099999999999998,4.800000000000001,1.0,,374
2025-10-14 21:39:00,71,120.8333,5784.0,4.099999999999998,4.800000000000001,1.0,,374
2025-10-14 21:42:00,72,119.7917,5785.0,4.099999999999998,4.9,1.0,,370
2025-10-14 21:45:00,71,119.9653,5785.0,4.099999999999998,5.000000000000001,0.8999999999999986,,370
2025-10-14 21:48:00,71,121.1806,5785.0,4.0,4.799999999999999,0.8000000000000043,,373
2025-10-14 21:51:00,70,120.8333,5785.0,3.9999999999999964,4.699999999999999,0.9000000000000057,,373
2025-10-14 21:54:00,71,120.5729,5785.0,4.0,4.8999999999999995,1.0,,375
2025-10-14 21:57:00,71,119.8785,5785.0,4.099999999999998,4.799999999999999,0.8999999999999986,,374
2025-10-14 22:00:00,71,119.0972,5785.0,3.8999999999999986,4.800000000000001,1.0,,375
2025-10-14 22:03:00,71,118.4028,5785.0,3.8999999999999986,4.800000000000001,1.0,,375
2025-10-14 22:06:00,71,119.0104,5785.0,3.8999999999999986,4.9,1.1000000000000014,,375
2025-10-14 22:09:00,72,119.4444,5785.0,3.8999999999999986,4.9,1.1000000000000014,,375
2025-10-14 22:12:00,71,119.4444,5785.0,4.100000000000001,5.0,0.8999999999999986,,370
2025-10-14 22:15:00,72,119.7917,5785.0,4.100000000000001,5.0,1.0,,370
2025-10-14 22:18:00,72,117.9688,5785.0,4.099999999999998,5.1,1.1000000000000014,,370
2025-10-14 22:21:00,72,118.8368,5785.0,4.100000000000001,5.1,1.0,,370
2025-10-14 22:24:00,71,119.0972,5785.0,4.100000000000001,5.0,1.0,,370
2025-10-14 22:27:00,71,117.7083,5785.0,4.099999999999998,5.0,1.0,,370
2025-10-14 22:30:00,71,118.4896,5785.0,4.0,5.1,1.0,,370
2025-10-14 22:33:00,71,117.2743,5785.0,3.8999999999999986,5.1,1.0,,358
2025-10-14 22:36:00,71,118.2292,5785.0,4.099999999999998,5.0,0.8999999999999986,,370
2025-10-14 22:39:00,71,115.7986,5785.0,4.0,5.0,0.8999999999999986,,358
2025-10-14 22:42:00,71,116.9271,5786.0,4.099999999999998,5.0,1.0,,370
2025-10-14 22:45:00,71,115.9722,5786.0,3.8999999999999986,5.0,1.1000000000000014,,358
2025-10-14 22:48:00,71,116.8403,5786.0,4.0,5.0,0.8999999999999986,,358
2025-10-14 22:51:00,71,115.1042,5786.0,4.100000000000001,5.1,1.0,,358
2025-10-14 22:54:00,71,116.8403,5786.0,4.100000000000001,5.0,0.7999999999999972,,358
2025-10-14 22:57:00,70,114.9306,5786.0,3.8999999999999986,5.0,0.8999999999999986,,358
2025-10-14 23:00:00,71,114.9306,5786.0,3.8999999999999986,5.1,1.0,,358
2025-10-14 23:03:00,69,112.3264,5786.0,3.8999999999999986,5.0,0.9000000000000057,,358
2025-10-14 23:06:00,70,113.0208,5786.0,3.8999999999999986,5.0,0.9000000000000057,,358
2025-10-14 23:09:00,71,112.7604,5786.0,3.9999999999999964,5.200000000000001,1.0,,358
2025-10-15 04:15:00,55,63.88889,5786.0,0.5999999999999979,2.8999999999999995,2.700000000000003,,4
2025-10-15 04:18:00,59,71.09375,5786.0,2.0,4.200000000000001,1.9000000000000021,,351
2025-10-15 04:21:00,55,90.27778,5786.0,2.200000000000003,4.200000000000001,0.6999999999999993,,351
2025-10-15 04:24:00,58,120.5729,5786.0,2.6000000000000014,3.8,1.1000000000000014,,345
2025-10-15 04:27:00,59,112.4132,5786.0,2.8999999999999986,3.9000000000000004,0.8999999999999986,,344
2025-10-15 04:30:00,59,111.632,5786.0,2.8999999999999986,3.6999999999999993,0.7000000000000028,,345
2025-10-15 04:33:00,60,111.4583,5786.0,3.0,3.9000000000000004,0.7999999999999972,,343
2025-10-15 04:36:00,59,112.3264,5786.0,3.0,3.8000000000000007,0.7999999999999972,,344
2025-10-15 04:39:00,59,110.1563,5787.0,2.8999999999999986,3.6999999999999993,0.8000000000000043,,345
2025-10-15 04:42:00,58,108.8542,5787.0,2.8999999999999986,3.6999999999999993,0.8000000000000043,,345
2025-10-15 04:45:00,58,108.0729,5787.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,,345
2025-10-15 04:48:00,57,109.8958,5787.0,2.8000000000000007,3.5,0.6999999999999993,,345
2025-10-15 04:51:00,57,110.8507,5787.0,2.8000000000000007,3.5,0.6999999999999993,,345
2025-10-15 04:54:00,57,109.7222,5787.0,2.8000000000000007,3.5999999999999996,0.6999999999999993,,345
2025-10-15 04:57:00,58,110.8507,5787.0,2.8000000000000007,3.5999999999999996,0.6999999999999993,,345
2025-10-15 05:00:00,58,111.1979,5787.0,2.8000000000000007,3.5999999999999996,0.8000000000000007,,345
2025-10-15 05:03:00,58,113.8889,5787.0,2.8000000000000007,3.5,0.8000000000000007,,345
2025-10-15 05:06:00,57,114.1493,5787.0,2.6999999999999993,3.5,0.8000000000000007,,345
2025-10-15 05:09:00,58,113.8021,5787.0,2.8000000000000007,3.5,0.6999999999999993,,345
2025-10-15 05:12:00,57,111.9792,5787.0,2.8000000000000007,3.4000000000000004,0.6999999999999993,,345
2025-10-15 05:15:00,57,113.8889,5787.0,2.8000000000000007,3.3000000000000007,0.6999999999999993,,345
2025-10-15 05:18:00,58,115.191,5787.0,2.6999999999999993,3.4000000000000004,0.8000000000000007,,345
2025-10-15 05:21:00,59,117.1875,5787.0,2.8000000000000007,3.4000000000000004,0.8000000000000007,,345
2025-10-15 05:24:00,58,117.2743,5787.0,2.8000000000000007,3.200000000000001,0.6999999999999993,,345
2025-10-15 05:27:00,58,118.2292,5787.0,2.8000000000000007,3.5,0.8000000000000007,,345
2025-10-15 05:30:00,58,120.1389,5787.0,2.8999999999999986,3.4000000000000004,0.7000000000000028,,345
2025-10-15 05:33:00,58,122.5694,5787.0,2.8999999999999986,3.4000000000000004,0.7000000000000028,,348
2025-10-15 05:36:00,58,124.6528,5787.0,2.8000000000000007,3.3000000000000007,0.6999999999999993,,348
2025-10-15 05:39:00,58,124.3056,5788.0,2.8999999999999986,3.3000000000000007,0.7000000000000028,,348
2025-10-15 05:42:00,59,124.3056,5788.0,2.8000000000000007,3.3000000000000007,0.9000000000000021,,348
2025-10-15 05:45:00,61,123.6111,5788.0,3.0,3.5999999999999996,0.7999999999999972,,344
2025-10-15 05:48:00,63,123.7847,5788.0,3.1000000000000014,3.7,1.0,,344
2025-10-15 05:51:00,64,124.566,5788.0,3.299999999999997,3.999999999999999,0.9000000000000057,,344
2025-10-15 05:54:00,67,125.0868,5788.0,3.5,4.2,1.1000000000000014,,253
2025-10-15 05:57:00,69,126.3021,5788.0,3.6000000000000014,4.3,1.0,,253
2025-10-15 06:00:00,70,124.3056,5788.0,3.799999999999997,4.3999999999999995,1.1000000000000014,,373
2025-10-15 06:03:00,70,125.8681,5788.0,3.799999999999997,4.499999999999999,1.2000000000000028,,373
2025-10-15 06:06:00,71,127.691,5788.0,3.8999999999999986,4.499999999999999,1.1000000000000014,,254
2025-10-15 06:09:00,70,126.0417,5788.0,4.0,4.5,1.0,,373
2025-10-15 06:12:00,70,125.6076,5788.0,4.0,4.5,1.0,,373
2025-10-15 06:15:00,71,129.2535,5788.0,4.0,4.5,1.0,,367
2025-10-15 06:18:00,70,128.6458,5788.0,4.0,4.5,0.8999999999999986,,367
2025-10-15 06:21:00,71,128.9063,5788.0,4.0,4.5,1.0,,367
2025-10-15 06:24:00,71,128.9931,5788.0,4.0,4.5,1.0,,367
2025-10-15 06:27:00,73,127.7778,5788.0,4.0,4.6,1.1000000000000014,,367
2025-10-15 06:30:00,73,128.0382,5788.0,4.0,4.700000000000001,1.1000000000000014,,367
2025-10-15 06:33:00,72,128.4722,5788.0,4.100000000000001,4.8,1.1000000000000014,,367
2025-10-15 06:36:00,73,128.559,5788.0,4.100000000000001,4.8999999999999995,1.1000000000000014,,367
2025-10-15 06:39:00,76,127.7778,5789.0,4.299999999999997,4.999999999999999,1.1000000000000014,,368
2025-10-15 06:42:00,76,128.2118,5789.0,4.399999999999999,5.1000000000000005,1.2000000000000028,,370
2025-10-15 06:45:00,78,127.1701,5789.0,4.5,5.2,1.1000000000000014,,203
2025-10-15 06:48:00,78,126.8229,5789.0,4.5,5.3,1.2000000000000028,,203
2025-10-15 06:51:00,77,127.691,5789.0,4.600000000000001,5.3,1.1999999999999957,,203
2025-10-15 06:54:00,79,126.9097,5789.0,4.5,5.3999999999999995,1.2000000000000028,,204
2025-10-15 06:57:00,78,127.5174,5789.0,4.5,5.3,1.2000000000000028,,203
2025-10-15 07:00:00,77,129.4271,5789.0,4.5,5.3,1.2000000000000028,,203
2025-10-15 07:03:00,78,128.8194,5789.0,4.5,5.3,1.2000000000000028,,203
2025-10-15 07:06:00,78,129.5139,5789.0,4.600000000000001,5.2,1.1000000000000014,,203
2025-10-15 07:09:00,77,128.9931,5789.0,4.5,5.2,1.2000000000000028,,203
2025-10-15 07:12:00,77,129.7743,5789.0,4.399999999999999,5.2,1.2000000000000028,,203
2025-10-15 07:15:00,78,129.9479,5789.0,4.600000000000001,5.1000000000000005,1.1000000000000014,,203
2025-10-15 07:18:00,77,131.0764,5789.0,4.5,5.200000000000001,1.2000000000000028,,203
2025-10-15 07:21:00,77,131.4236,5789.0,4.5,5.200000000000001,1.2000000000000028,,203
2025-10-15 07:24:00,77,129.6875,5789.0,4.600000000000001,4.999999999999999,1.0,,203
2025-10-15 07:27:00,77,131.5972,5789.0,4.5,5.1,1.1000000000000014,,203
2025-10-15 07:30:00,78,134.6354,5789.0,4.5,5.0,1.1000000000000014,,203
2025-10-15 07:33:00,79,136.8056,5789.0,4.600000000000001,5.1,1.1999999999999957,,203
2025-10-15 07:36:00,79,135.7639,5789.0,4.700000000000003,4.999999999999999,1.0999999999999943,,194
2025-10-15 07:39:00,78,136.8924,5790.0,4.600000000000001,4.999999999999999,1.1999999999999957,,195
2025-10-15 07:42:00,78,138.1944,5790.0,4.700000000000003,5.1,1.1999999999999957,,193
2025-10-15 07:45:00,78,138.6285,5790.0,4.700000000000003,5.1,1.0999999999999943,,193
2025-10-15 07:48:00,79,138.3681,5790.0,4.600000000000001,4.999999999999999,1.1999999999999957,,194
2025-10-15 07:51:00,78,138.4549,5790.0,4.700000000000003,5.0,1.0999999999999943,,194
2025-10-15 07:54:00,79,138.8021,5790.0,4.700000000000003,5.0,1.0999999999999943,,193
2025-10-15 07:57:00,80,139.9306,5790.0,4.700000000000003,4.8999999999999995,1.1999999999999957,,194
2025-10-15 08:00:00,80,139.0625,5790.0,4.700000000000003,5.1,1.2999999999999972,,193
2025-10-15 08:03:00,81,139.2361,5790.0,4.799999999999997,5.1,1.3000000000000043,,193
2025-10-15 08:06:00,81,138.4549,5790.0,4.799999999999997,5.200000000000001,1.2000000000000028,,193
2025-10-15 08:09:00,81,137.5868,5790.0,4.699999999999996,5.300000000000001,1.3000000000000043,,193
2025-10-15 08:12:00,83,139.2361,5790.0,4.899999999999999,5.199999999999999,1.3000000000000043,,193
2025-10-15 08:15:00,80,138.4549,5790.0,5.0,5.199999999999999,1.1000000000000014,,193
2025-10-15 08:18:00,81,139.4097,5790.0,5.0,5.200000000000001,1.1000000000000014,,193
2025-10-15 08:21:00,87,158.1597,5790.0,5.100000000000001,5.3,1.5,,185
2025-10-15 08:24:00,88,161.4583,5790.0,5.299999999999997,5.300000000000001,1.8000000000000043,,69
2025-10-15 08:27:00,84,154.5139,5790.0,5.5,4.8,1.1000000000000014,,184
2025-10-15 08:33:00,70,136.2847,5790.0,3.700000000000003,4.000000000000001,1.0,,253
2025-10-15 08:36:00,72,137.066,5790.0,3.8999999999999986,4.3,1.1000000000000014,,254
2025-10-15 08:39:00,77,139.0625,5791.0,4.199999999999996,4.8999999999999995,1.3000000000000043,,195
2025-10-15 08:42:00,77,136.6319,5791.0,4.5,4.999999999999999,1.1999999999999957,,195
2025-10-15 08:45:00,77,135.7639,5791.0,4.600000000000001,4.999999999999999,1.1000000000000014,,203
2025-10-15 08:48:00,77,135.7639,5791.0,4.600000000000001,4.999999999999999,1.0,,203
2025-10-15 08:51:00,78,137.5868,5791.0,4.600000000000001,5.1,1.1000000000000014,,203
2025-10-15 08:54:00,78,137.1528,5791.0,4.600000000000001,4.8999999999999995,1.1000000000000014,,195
2025-10-15 08:57:00,78,136.3715,5791.0,4.700000000000003,5.1000000000000005,1.0999999999999943,,203
2025-10-15 09:00:00,80,137.066,5791.0,4.700000000000003,5.2,1.2999999999999972,,193
2025-10-15 09:03:00,82,140.191,5791.0,4.699999999999996,5.3,1.3000000000000043,,193
2025-10-15 09:06:00,83,141.2326,5791.0,5.0,5.3999999999999995,1.3999999999999986,,193
2025-10-15 09:09:00,85,138.9757,5791.0,5.100000000000001,5.5,1.2999999999999972,,193
2025-10-15 09:12:00,81,137.6736,5791.0,5.0,5.5,1.2000000000000028,,193
2025-10-15 09:15:00,81,136.4583,5791.0,5.0,5.5,1.1000000000000014,,193
2025-10-15 09:18:00,81,136.0243,5791.0,5.0,5.300000000000001,1.0,,193
2025-10-15 09:21:00,80,135.0694,5791.0,4.799999999999997,5.199999999999999,1.2000000000000028,,193
2025-10-15 09:24:00,81,136.1979,5791.0,4.799999999999997,5.199999999999999,1.2000000000000028,,193
2025-10-15 09:27:00,78,135.5035,5791.0,4.799999999999997,5.2,1.0,,193
2025-10-15 09:30:00,78,133.7674,5791.0,4.700000000000003,4.999999999999999,1.0,,203
2025-10-15 09:33:00,77,134.5486,5791.0,4.600000000000001,4.999999999999999,0.8999999999999986,,203
2025-10-15 09:36:00,75,133.8542,5791.0,4.399999999999999,4.8999999999999995,1.0,,195
2025-10-15 09:39:00,75,134.4618,5792.0,4.299999999999997,4.8,0.8999999999999986,,367
2025-10-15 09:42:00,75,136.7188,5792.0,4.299999999999997,4.8,1.0,,195
2025-10-15 09:45:00,75,137.2396,5792.0,4.299999999999997,4.7,1.0,,195
2025-10-15 09:48:00,74,135.5035,5792.0,4.299999999999997,4.7,1.0,,367
2025-10-15 09:51:00,74,135.3299,5792.0,4.299999999999997,4.7,1.0,,367
2025-10-15 09:54:00,75,134.1146,5792.0,4.200000000000003,4.7,1.0999999999999943,,367
2025-10-15 09:57:00,75,132.5521,5792.0,4.299999999999997,4.8,1.0,,367
2025-10-15 10:00:00,74,133.5938,5792.0,4.200000000000003,4.7,1.0,,367
2025-10-15 10:03:00,75,132.2917,5792.0,4.200000000000003,4.8,1.0999999999999943,,367
2025-10-15 10:06:00,75,132.9861,5792.0,4.200000000000003,4.8999999999999995,1.0999999999999943,,367
2025-10-15 10:09:00,76,133.6806,5792.0,4.299999999999997,4.9,1.2000000000000028,,368
2025-10-15 10:12:00,76,132.0313,5792.0,4.399999999999999,5.0,1.2000000000000028,,368
2025-10-15 10:15:00,78,130.2083,5792.0,4.5,5.1,1.1000000000000014,,203
2025-10-15 10:18:00,78,130.5556,5792.0,4.5,5.199999999999999,1.1000000000000014,,203
2025-10-15 10:21:00,78,130.3819,5792.0,4.5,5.199999999999999,1.1000000000000014,,203
2025-10-15 10:24:00,77,130.3819,5792.0,4.5,5.199999999999999,1.1000000000000014,,203
2025-10-15 10:27:00,78,129.4271,5792.0,4.5,5.199999999999999,1.2000000000000028,,203
2025-10-15 10:30:00,77,129.9479,5792.0,4.600000000000001,5.300000000000001,1.1000000000000014,,203
2025-10-15 10:33:00,78,128.6458,5792.0,4.600000000000001,5.200000000000001,1.1000000000000014,,203
2025-10-15 10:36:00,78,129.2535,5792.0,4.600000000000001,5.4,1.1000000000000014,,203
2025-10-15 10:39:00,79,128.9931,5793.0,4.600000000000001,5.4,1.1999999999999957,,204
2025-10-15 10:42:00,78,129.4271,5793.0,4.700000000000003,5.4,1.0999999999999943,,203
2025-10-15 10:45:00,78,128.9063,5793.0,4.700000000000003,5.4,1.0,,204
2025-10-15 10:48:00,78,128.9931,5793.0,4.700000000000003,5.4,1.0,,204
2025-10-15 10:51:00,78,130.5556,5793.0,4.600000000000001,5.300000000000001,1.1999999999999957,,203
2025-10-15 10:54:00,79,131.0764,5793.0,4.600000000000001,5.300000000000001,1.0,,203
2025-10-15 10:57:00,79,130.816,5793.0,4.600000000000001,5.300000000000001,1.1999999999999957,,203
2025-10-15 11:00:00,79,131.8576,5793.0,4.5,5.300000000000001,1.1999999999999957,,203
2025-10-15 11:03:00,78,132.5521,5793.0,4.700000000000003,5.300000000000001,1.0999999999999943,,203
2025-10-15 11:06:00,79,131.5972,5793.0,4.700000000000003,5.300000000000001,1.0999999999999943,,203
2025-10-15 11:09:00,79,129.8611,5793.0,4.600000000000001,5.300000000000001,1.1999999999999957,,203
2025-10-15 11:12:00,79,131.684,5793.0,4.700000000000003,5.300000000000001,1.0999999999999943,,203
2025-10-15 11:15:00,78,130.3819,5793.0,4.700000000000003,5.4,1.0999999999999943,,203
2025-10-15 11:18:00,80,131.9444,5793.0,4.700000000000003,5.3999999999999995,1.0999999999999943,,188
2025-10-15 11:21:00,79,131.4236,5793.0,4.700000000000003,5.3999999999999995,1.1999999999999957,,188
2025-10-15 11:24:00,80,131.0764,5793.0,4.699999999999996,5.3999999999999995,1.1000000000000014,,188
2025-10-15 11:27:00,79,130.9896,5793.0,4.699999999999996,5.3999999999999995,1.2000000000000028,,188
2025-10-15 11:30:00,80,132.3785,5793.0,4.699999999999996,5.499999999999999,1.1000000000000014,,188
2025-10-15 11:33:00,80,131.5104,5793.0,4.699999999999996,5.499999999999999,1.1000000000000014,,188
2025-10-15 11:36:00,80,132.2917,5793.0,4.699999999999996,5.3999999999999995,1.2000000000000028,,188
2025-10-15 11:39:00,80,132.1181,5794.0,4.699999999999996,5.3999999999999995,1.1000000000000014,,188
2025-10-15 11:42:00,79,131.9444,5794.0,4.699999999999996,5.3999999999999995,1.2000000000000028,,188
2025-10-15 11:45:00,79,130.5556,5794.0,4.799999999999997,5.3999999999999995,1.1000000000000014,,188
2025-10-15 11:48:00,79,131.5972,5794.0,4.799999999999997,5.3999999999999995,1.1000000000000014,,188
2025-10-15 11:51:00,81,131.684,5794.0,4.799999999999997,5.3999999999999995,1.1000000000000014,,188
2025-10-15 11:54:00,80,131.8576,5794.0,4.699999999999996,5.5,1.2000000000000028,,188
2025-10-15 11:57:00,82,131.684,5794.0,4.799999999999997,5.3999999999999995,1.2000000000000028,,188
2025-10-15 12:00:00,82,132.8993,5794.0,4.799999999999997,5.499999999999999,1.2000000000000028,,188
2025-10-15 12:03:00,80,132.7257,5794.0,4.799999999999997,5.4,1.1000000000000014,,188
2025-10-15 12:06:00,79,132.8993,5794.0,4.799999999999997,5.4,1.1000000000000014,,188
2025-10-15 12:09:00,80,133.3333,5794.0,4.699999999999996,5.200000000000001,1.0,,203
2025-10-15 12:12:00,79,133.5938,5794.0,4.699999999999996,5.199999999999999,1.0,,203
2025-10-15 12:15:00,79,133.3333,5794.0,4.699999999999996,5.1,1.0,,203
2025-10-15 12:18:00,80,133.5938,5794.0,4.600000000000001,5.1,1.0999999999999943,,203
2025-10-15 12:21:00,78,133.4201,5794.0,4.5000000000000036,5.1,1.0999999999999943,,203
2025-10-15 12:24:00,79,133.3333,5794.0,4.5,5.1,1.1999999999999957,,203
2025-10-15 12:27:00,79,132.7257,5794.0,4.699999999999996,5.1,1.0,,203
2025-10-15 12:30:00,79,133.5938,5794.0,4.600000000000001,5.1,1.1999999999999957,,203
2025-10-15 12:33:00,81,134.6354,5794.0,4.699999999999996,5.199999999999999,1.2000000000000028,,193
2025-10-15 12:36:00,80,134.2882,5794.0,4.599999999999998,5.199999999999999,1.2000000000000028,,203
2025-10-15 12:39:00,81,133.2465,5795.0,4.799999999999997,5.300000000000001,1.1000000000000014,,188
2025-10-15 12:42:00,80,133.7674,5795.0,4.699999999999996,5.199999999999999,1.2000000000000028,,188
2025-10-15 12:45:00,81,134.4618,5795.0,4.699999999999999,5.199999999999999,1.1000000000000014,,188
2025-10-15 12:48:00,80,133.5938,5795.0,4.599999999999998,5.199999999999999,1.2000000000000028,,203
2025-10-15 12:51:00,80,133.2465,5795.0,4.599999999999998,5.199999999999999,1.2000000000000028,,203
2025-10-15 12:54:00,80,132.8125,5795.0,4.599999999999998,5.3,1.2000000000000028,,203
2025-10-15 12:57:00,79,132.7257,5795.0,4.599999999999998,5.3,1.1000000000000014,,203
2025-10-15 13:00:00,81,131.0764,5795.0,4.599999999999998,5.2,1.1000000000000014,,203
2025-10-15 13:03:00,80,130.9896,5795.0,4.599999999999998,5.3,1.1000000000000014,,203
2025-10-15 13:06:00,79,131.8576,5795.0,4.599999999999998,5.2,1.1000000000000014,,203
2025-10-15 13:09:00,79,130.5556,5795.0,4.599999999999998,5.3,1.2000000000000028,,203
2025-10-15 13:12:00,80,131.1632,5795.0,4.599999999999998,5.2,1.2000000000000028,,203
2025-10-15 13:15:00,79,130.9896,5795.0,4.699999999999999,5.2,1.0,,203
2025-10-15 13:18:00,79,130.2951,5795.0,4.599999999999998,5.2,1.1000000000000014,,203
2025-10-15 13:21:00,78,129.8611,5795.0,4.599999999999998,5.2,1.1000000000000014,,203
2025-10-15 13:24:00,80,130.5556,5795.0,4.4999999999999964,5.2,1.2000000000000028,,203
2025-10-15 13:27:00,79,130.7292,5795.0,4.4999999999999964,5.1000000000000005,1.1000000000000014,,203
2025-10-15 13:30:00,79,129.8611,5795.0,4.4999999999999964,5.2,1.1000000000000014,,203
2025-10-15 13:33:00,78,129.2535,5795.0,4.4999999999999964,5.2,1.0,,203
2025-10-15 13:36:00,78,128.125,5795.0,4.4999999999999964,5.2,1.0,,203
