Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-10-15 13:39:00,78,129.0799,5796.0,4.4999999999999964,5.2,1.0,,203
2025-10-15 13:42:00,79,129.0799,5796.0,4.4999999999999964,5.3,1.0,,203
2025-10-15 13:45:00,77,128.6458,5796.0,4.4999999999999964,5.2,1.0,,203
2025-10-15 13:48:00,78,128.559,5796.0,4.4999999999999964,5.3,1.0,,203
2025-10-15 13:51:00,78,127.5174,5796.0,4.599999999999998,5.3,0.8999999999999986,,203
2025-10-15 13:54:00,78,126.3021,5796.0,4.4999999999999964,5.2,0.9000000000000057,,203
2025-10-15 13:57:00,78,125.8681,5796.0,4.399999999999999,5.2,1.0,,370
2025-10-15 14:00:00,77,126.3021,5796.0,4.4999999999999964,5.2,1.0,,203
2025-10-15 14:03:00,78,127.3438,5796.0,4.4999999999999964,5.2,1.0,,203
2025-10-15 14:06:00,78,127.5174,5796.0,4.4999999999999964,5.2,1.0,,203
2025-10-15 14:09:00,77,128.3854,5796.0,4.400000000000002,5.2,1.0999999999999943,,203
2025-10-15 14:12:00,77,127.1701,5796.0,4.4999999999999964,5.2,0.9000000000000057,,203
2025-10-15 14:15:00,78,126.8229,5796.0,4.400000000000002,5.2,1.0,,203
2025-10-15 14:18:00,78,127.7778,5796.0,4.400000000000002,5.2,1.0,,203
2025-10-15 14:21:00,78,128.125,5796.0,4.5000000000000036,5.2,1.0,,203
2025-10-15 14:24:00,77,128.3854,5796.0,4.400000000000002,5.1,1.0,,203
2025-10-15 14:27:00,72,111.4583,5796.0,4.400000000000002,5.6,0.5,,366
2025-10-15 14:30:00,72,111.2847,5796.0,4.099999999999998,5.2,0.8000000000000043,,358
2025-10-15 14:33:00,71,112.066,5796.0,3.900000000000002,5.2,0.8999999999999986,,358
2025-10-15 14:36:00,71,111.4583,5796.0,4.0000000000000036,5.1000000000000005,0.8999999999999986,,358
2025-10-15 14:39:00,71,111.0243,5797.0,4.0000000000000036,5.1000000000000005,0.7999999999999972,,358
2025-10-15 14:42:00,70,111.0243,5797.0,3.900000000000002,5.1000000000000005,0.8999999999999986,,358
2025-10-15 14:45:00,70,110.8507,5797.0,4.0,4.9,0.8999999999999986,,358
2025-10-15 14:48:00,70,112.1528,5797.0,3.900000000000002,5.000000000000001,0.7999999999999972,,358
2025-10-15 14:51:00,69,111.4583,5797.0,3.8000000000000007,4.9,0.8999999999999986,,358
2025-10-15 14:54:00,69,111.632,5797.0,3.8000000000000007,4.9,0.8999999999999986,,358
2025-10-15 14:57:00,70,112.5,5797.0,3.8000000000000007,5.000000000000001,0.8999999999999986,,358
2025-10-15 15:00:00,70,111.8924,5797.0,3.8999999999999986,4.9,0.7000000000000028,,358
2025-10-15 15:03:00,69,112.8472,5797.0,3.8000000000000007,4.9,0.7999999999999972,,358
2025-10-15 15:06:00,69,111.632,5797.0,3.8999999999999986,4.9,0.7999999999999972,,358
2025-10-15 15:09:00,69,112.066,5797.0,3.8999999999999986,4.9,0.7000000000000028,,358
2025-10-15 15:12:00,69,112.934,5797.0,3.799999999999997,4.9,0.8999999999999986,,358
2025-10-15 15:15:00,69,112.5,5797.0,3.8999999999999986,4.800000000000001,0.7000000000000028,,358
2025-10-15 15:18:00,69,112.4132,5797.0,3.799999999999997,4.800000000000001,0.8000000000000043,,358
2025-10-15 15:21:00,69,113.2813,5797.0,3.8999999999999986,4.800000000000001,0.7000000000000028,,358
2025-10-15 15:24:00,69,113.2813,5797.0,3.8999999999999986,4.800000000000001,0.7999999999999972,,358
2025-10-15 15:27:00,69,112.4132,5797.0,3.799999999999997,4.800000000000001,0.8999999999999986,,358
2025-10-15 15:30:00,69,112.5868,5797.0,3.799999999999997,4.800000000000001,0.8000000000000043,,358
2025-10-15 15:33:00,70,112.934,5797.0,3.8999999999999986,4.800000000000001,0.7000000000000028,,358
2025-10-15 15:36:00,68,113.368,5797.0,3.8999999999999986,4.800000000000001,0.7999999999999972,,358
2025-10-15 15:39:00,70,113.8021,5798.0,3.8999999999999986,4.800000000000001,0.7999999999999972,,358
2025-10-15 15:42:00,69,113.2813,5798.0,3.799999999999997,4.800000000000001,0.8000000000000043,,371
2025-10-15 15:45:00,69,112.7604,5798.0,3.599999999999998,4.700000000000001,0.8000000000000043,,371
2025-10-15 15:48:00,68,111.5451,5798.0,3.6999999999999957,4.700000000000001,0.9000000000000057,,371
2025-10-15 15:51:00,69,112.3264,5798.0,3.6999999999999957,4.800000000000001,0.8000000000000043,,371
2025-10-15 15:54:00,68,111.2847,5798.0,3.599999999999998,4.9,0.9000000000000057,,371
2025-10-15 15:57:00,69,110.4167,5798.0,3.599999999999998,4.9,0.9000000000000057,,358
2025-10-15 16:00:00,68,110.7639,5798.0,3.599999999999998,4.9,0.8000000000000043,,371
2025-10-15 16:03:00,69,110.4167,5798.0,3.5000000000000036,4.800000000000001,1.0,,371
2025-10-15 16:06:00,68,110.5903,5798.0,3.599999999999998,4.700000000000001,0.8000000000000043,,371
2025-10-15 16:09:00,68,111.2847,5798.0,3.599999999999998,4.800000000000001,0.8000000000000043,,371
2025-10-15 16:12:00,68,110.7639,5798.0,3.599999999999998,4.800000000000001,0.8000000000000043,,371
2025-10-15 16:15:00,68,111.0243,5798.0,3.5000000000000036,4.800000000000001,0.8999999999999986,,371
2025-10-15 16:18:00,68,109.1146,5798.0,3.599999999999998,4.800000000000001,0.8000000000000043,,371
2025-10-15 16:21:00,68,109.9826,5798.0,3.6999999999999957,4.800000000000001,0.8000000000000043,,371
2025-10-15 16:24:00,68,110.6771,5798.0,3.599999999999998,4.800000000000001,0.8000000000000043,,371
2025-10-15 16:27:00,68,110.8507,5798.0,3.5000000000000036,4.800000000000001,0.8999999999999986,,371
2025-10-15 16:30:00,68,111.1979,5798.0,3.599999999999998,4.699999999999999,0.8000000000000043,,371
2025-10-15 16:33:00,68,111.1111,5798.0,3.5000000000000036,4.800000000000001,0.8999999999999986,,371
2025-10-15 16:36:00,67,110.6771,5798.0,3.599999999999998,4.699999999999999,0.8000000000000043,,371
2025-10-15 16:39:00,67,110.5903,5799.0,3.599999999999998,4.800000000000001,0.8000000000000043,,371
2025-10-15 16:42:00,68,110.1563,5799.0,3.599999999999998,4.699999999999999,0.9000000000000057,,371
2025-10-15 16:45:00,68,109.5486,5799.0,3.599999999999998,4.800000000000001,0.9000000000000057,,371
2025-10-15 16:48:00,69,109.7222,5799.0,3.599999999999998,4.9,0.9000000000000057,,358
2025-10-15 16:51:00,69,110.6771,5799.0,3.6999999999999993,5.0,0.8999999999999986,,358
2025-10-15 16:54:00,68,109.5486,5799.0,3.6999999999999993,5.0,0.8000000000000043,,358
2025-10-15 16:57:00,69,110.3299,5799.0,3.8000000000000007,5.0,0.7999999999999972,,358
2025-10-15 17:00:00,69,109.2882,5799.0,3.6999999999999993,5.0,0.8000000000000043,,358
2025-10-15 17:03:00,69,108.5938,5799.0,3.6999999999999993,4.9,0.8000000000000043,,358
2025-10-15 17:06:00,68,108.8542,5799.0,3.599999999999998,4.800000000000001,0.8000000000000043,,371
2025-10-15 17:09:00,66,108.8542,5799.0,3.6999999999999957,4.799999999999999,0.8000000000000043,,371
2025-10-15 17:12:00,66,109.5486,5799.0,3.5000000000000036,4.699999999999999,0.7999999999999972,,371
2025-10-15 17:15:00,67,108.5069,5799.0,3.5000000000000036,4.6,0.7999999999999972,,350
2025-10-15 17:18:00,66,108.5938,5799.0,3.400000000000002,4.6,0.8999999999999986,,350
2025-10-15 17:21:00,66,103.2986,5799.0,3.400000000000002,4.700000000000001,0.8999999999999986,,352
2025-10-15 17:24:00,66,105.3819,5799.0,3.5000000000000036,4.9,0.8999999999999986,,352
2025-10-15 17:27:00,67,105.3819,5799.0,3.400000000000002,4.9,1.0,,352
2025-10-15 17:30:00,66,105.816,5799.0,3.5000000000000036,4.9,0.8999999999999986,,352
2025-10-15 17:33:00,67,105.9028,5799.0,3.599999999999998,5.1,0.8000000000000043,,356
2025-10-15 17:36:00,67,104.7743,5799.0,3.5000000000000036,5.0,0.8999999999999986,,356
2025-10-15 17:39:00,67,105.3819,5800.0,3.5000000000000036,4.9,0.8999999999999986,,352
2025-10-15 17:42:00,68,105.816,5800.0,3.5000000000000036,4.9,0.8999999999999986,,352
2025-10-15 17:45:00,68,106.0764,5800.0,3.5000000000000036,4.9,0.8999999999999986,,352
2025-10-15 17:48:00,67,106.3368,5800.0,3.599999999999998,5.0,0.8000000000000043,,356
2025-10-15 17:51:00,67,105.9028,5800.0,3.6000000000000014,5.0,0.8999999999999986,,356
2025-10-15 17:54:00,67,106.5104,5800.0,3.6000000000000014,4.9,0.8999999999999986,,358
2025-10-15 17:57:00,68,106.7708,5800.0,3.6000000000000014,5.0,0.8999999999999986,,358
2025-10-15 18:00:00,67,105.816,5800.0,3.6000000000000014,5.0,0.8999999999999986,,356
2025-10-15 18:03:00,68,106.5104,5800.0,3.6000000000000014,5.0,0.8999999999999986,,358
2025-10-15 18:06:00,67,105.9028,5800.0,3.6000000000000014,4.9,0.8999999999999986,,356
2025-10-15 18:09:00,66,105.0347,5800.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 18:12:00,67,104.6007,5800.0,3.6000000000000014,4.9,0.7999999999999972,,356
2025-10-15 18:15:00,68,105.6424,5800.0,3.5,5.0,0.8999999999999986,,356
2025-10-15 18:18:00,67,105.9028,5800.0,3.5,5.0,0.8999999999999986,,356
2025-10-15 18:21:00,67,106.25,5800.0,3.6000000000000014,4.9,0.8999999999999986,,356
2025-10-15 18:24:00,67,106.7708,5800.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 18:27:00,68,106.3368,5800.0,3.5,4.9,1.0,,352
2025-10-15 18:30:00,67,106.0764,5800.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 18:33:00,67,105.6424,5800.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 18:36:00,68,106.5104,5800.0,3.6000000000000014,5.1,0.8999999999999986,,358
2025-10-15 18:39:00,69,106.684,5801.0,3.700000000000003,5.1,0.8999999999999986,,358
2025-10-15 18:42:00,68,106.3368,5801.0,3.700000000000003,5.0,0.8999999999999986,,358
2025-10-15 18:45:00,68,107.2917,5801.0,3.700000000000003,5.0,0.8999999999999986,,358
2025-10-15 18:48:00,68,107.3785,5801.0,3.6000000000000014,5.1,0.8999999999999986,,358
2025-10-15 18:51:00,69,107.5521,5801.0,3.6000000000000014,5.199999999999999,1.0,,358
2025-10-15 18:54:00,68,106.7708,5801.0,3.6000000000000014,5.1,1.0,,358
2025-10-15 18:57:00,69,106.5104,5801.0,3.700000000000003,5.199999999999999,0.8999999999999986,,358
2025-10-15 19:00:00,68,105.9028,5801.0,3.6000000000000014,5.199999999999999,0.8999999999999986,,356
2025-10-15 19:03:00,69,106.8576,5801.0,3.6000000000000014,5.199999999999999,0.8999999999999986,,358
2025-10-15 19:06:00,69,105.6424,5801.0,3.6000000000000014,5.1,0.8999999999999986,,358
2025-10-15 19:09:00,68,104.9479,5801.0,3.700000000000003,5.1,0.8999999999999986,,358
2025-10-15 19:12:00,68,106.0764,5801.0,3.700000000000003,5.1,0.8999999999999986,,358
2025-10-15 19:15:00,69,106.5104,5801.0,3.700000000000003,5.1,1.0,,358
2025-10-15 19:18:00,69,106.4236,5801.0,3.6000000000000014,5.0,0.8999999999999986,,358
2025-10-15 19:21:00,68,106.7708,5801.0,3.700000000000003,5.199999999999999,0.8999999999999986,,358
2025-10-15 19:24:00,68,105.816,5801.0,3.700000000000003,5.0,0.8999999999999986,,358
2025-10-15 19:27:00,68,105.6424,5801.0,3.700000000000003,5.0,0.8999999999999986,,358
2025-10-15 19:30:00,68,105.4688,5801.0,3.700000000000003,5.1,0.7999999999999972,,358
2025-10-15 19:33:00,68,105.4688,5801.0,3.700000000000003,5.0,0.7999999999999972,,358
2025-10-15 19:36:00,68,105.2083,5801.0,3.700000000000003,5.1,0.7999999999999972,,358
2025-10-15 19:39:00,68,105.2083,5802.0,3.700000000000003,5.0,0.8999999999999986,,358
2025-10-15 19:42:00,68,106.25,5802.0,3.6000000000000014,5.0,1.0,,358
2025-10-15 19:45:00,68,106.9445,5802.0,3.5,5.0,1.0,,356
2025-10-15 19:48:00,68,106.5104,5802.0,3.700000000000003,4.9,0.7999999999999972,,358
2025-10-15 19:51:00,67,106.5104,5802.0,3.6000000000000014,4.9,0.8999999999999986,,358
2025-10-15 19:54:00,68,106.8576,5802.0,3.700000000000003,5.0,0.8999999999999986,,358
2025-10-15 19:57:00,69,106.3368,5802.0,3.700000000000003,5.1000000000000005,0.8999999999999986,,358
2025-10-15 20:00:00,68,104.7743,5802.0,3.5,5.1000000000000005,0.7999999999999972,,356
2025-10-15 20:03:00,68,105.4688,5802.0,3.6000000000000014,4.9,0.8999999999999986,,356
2025-10-15 20:06:00,67,106.25,5802.0,3.6000000000000014,5.0,0.7999999999999972,,356
2025-10-15 20:09:00,67,105.4688,5802.0,3.6000000000000014,4.9,0.8999999999999986,,356
2025-10-15 20:12:00,68,106.7708,5802.0,3.6000000000000014,5.0,1.0,,358
2025-10-15 20:15:00,68,106.25,5802.0,3.6000000000000014,5.0,0.8999999999999986,,358
2025-10-15 20:18:00,67,107.2917,5802.0,3.6000000000000014,4.9,0.7999999999999972,,358
2025-10-15 20:21:00,67,105.9028,5802.0,3.6000000000000014,4.9,0.7999999999999972,,356
2025-10-15 20:24:00,67,106.684,5802.0,3.5,4.800000000000001,1.0,,352
2025-10-15 20:27:00,67,105.9028,5802.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 20:30:00,67,104.7743,5802.0,3.5,5.0,0.7999999999999972,,356
2025-10-15 20:33:00,67,105.1215,5802.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 20:36:00,67,105.2083,5802.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 20:39:00,67,105.5556,5803.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 20:42:00,67,106.684,5803.0,3.5,4.800000000000001,0.8999999999999986,,352
2025-10-15 20:45:00,67,105.9028,5803.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 20:48:00,67,106.3368,5803.0,3.5,4.800000000000001,0.8999999999999986,,352
2025-10-15 20:51:00,67,106.5104,5803.0,3.5,4.9,0.7999999999999972,,352
2025-10-15 20:54:00,67,106.25,5803.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 20:57:00,67,105.9896,5803.0,3.5,4.9,0.7999999999999972,,352
2025-10-15 21:00:00,67,106.0764,5803.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 21:03:00,67,106.4236,5803.0,3.5,4.9,0.8999999999999986,,352
2025-10-15 21:06:00,67,105.3819,5803.0,3.5,5.0,1.0,,356
2025-10-15 21:09:00,67,106.3368,5803.0,3.6000000000000014,5.0,1.0,,356
2025-10-15 21:12:00,68,105.2083,5803.0,3.6000000000000014,5.0,0.8999999999999986,,356
2025-10-15 21:15:00,67,106.4236,5803.0,3.5,5.0,1.0,,356
2025-10-15 21:18:00,68,106.684,5803.0,3.6000000000000014,5.0,0.8999999999999986,,358
2025-10-15 21:21:00,68,106.9445,5803.0,3.6000000000000014,5.0,0.8999999999999986,,358
2025-10-15 21:24:00,68,107.2049,5803.0,3.6000000000000014,5.0,0.8999999999999986,,358
2025-10-15 21:27:00,68,108.941,5803.0,3.6000000000000014,4.9,0.8999999999999986,,358
2025-10-15 21:30:00,67,109.0278,5803.0,3.6000000000000014,4.9,0.8999999999999986,,358
2025-10-15 21:33:00,68,108.0729,5803.0,3.5,5.0,1.0,,358
2025-10-15 21:36:00,68,107.5521,5803.0,3.6000000000000014,4.9,0.8999999999999986,,358
2025-10-15 21:39:00,68,107.8125,5804.0,3.6000000000000014,4.9,0.8999999999999986,,358
2025-10-15 21:42:00,68,107.9861,5804.0,3.700000000000003,5.0,0.8999999999999986,,358
2025-10-15 21:45:00,68,108.0729,5804.0,3.6000000000000014,5.0,0.8999999999999986,,358
2025-10-15 21:48:00,68,108.5938,5804.0,3.6000000000000014,5.0,1.0,,358
2025-10-15 21:51:00,67,98.09028,5804.0,3.6000000000000014,5.0,0.8999999999999986,,356
2025-10-15 21:54:00,66,97.74306,5804.0,3.5,5.2,0.7000000000000028,,356
2025-10-15 21:57:00,66,96.875,5804.0,3.3999999999999986,5.3,0.8000000000000043,,356
2025-10-15 22:00:00,66,97.74306,5804.0,3.5,5.3999999999999995,0.7999999999999972,,356
2025-10-15 22:03:00,65,98.26389,5804.0,3.3999999999999986,5.199999999999999,0.8000000000000043,,356
2025-10-15 22:06:00,65,97.56945,5804.0,3.299999999999997,5.1,0.9000000000000057,,352
2025-10-15 22:09:00,65,96.875,5804.0,3.299999999999997,5.1,0.9000000000000057,,352
2025-10-15 22:12:00,64,96.35416,5804.0,3.299999999999997,5.1,0.9000000000000057,,352
2025-10-15 22:15:00,73,126.2153,5804.0,3.700000000000003,4.8,1.5,,373
2025-10-15 22:18:00,72,126.7361,5804.0,4.100000000000001,4.8999999999999995,1.0,,367
2025-10-15 22:21:00,72,127.9514,5804.0,4.0,4.8,1.0,,367
2025-10-15 22:24:00,73,127.2569,5804.0,4.100000000000001,4.8999999999999995,1.0,,367
2025-10-15 22:27:00,74,128.6458,5804.0,4.100000000000001,4.8999999999999995,1.0,,367
2025-10-15 22:30:00,73,128.125,5804.0,4.100000000000001,4.8,1.1000000000000014,,367
2025-10-15 22:33:00,73,129.5139,5804.0,4.100000000000001,4.8,1.1000000000000014,,367
2025-10-15 22:36:00,73,128.8194,5804.0,4.100000000000001,4.9,1.1000000000000014,,367
2025-10-15 22:39:00,73,129.7743,5805.0,4.100000000000001,4.8,1.1000000000000014,,367
2025-10-15 22:42:00,73,130.816,5805.0,4.200000000000003,4.8,1.1000000000000014,,367
2025-10-15 22:45:00,74,129.7743,5805.0,4.100000000000001,4.8,1.1999999999999957,,367
2025-10-15 22:48:00,75,130.2083,5805.0,4.200000000000003,4.8999999999999995,1.0999999999999943,,367
2025-10-15 22:51:00,75,130.7292,5805.0,4.200000000000003,4.8999999999999995,1.0999999999999943,,367
2025-10-15 22:54:00,75,131.25,5805.0,4.200000000000003,4.8999999999999995,1.0999999999999943,,367
2025-10-15 22:57:00,75,131.684,5805.0,4.200000000000003,4.8,1.0,,367
2025-10-15 23:00:00,75,130.816,5805.0,4.200000000000003,4.8,1.0,,367
2025-10-15 23:03:00,75,128.125,5805.0,4.200000000000003,4.9,1.0,,368
2025-10-15 23:06:00,74,124.2188,5805.0,4.200000000000003,5.1,1.0,,370
2025-10-15 23:09:00,74,124.7396,5805.0,4.100000000000001,5.1,1.1000000000000014,,370
2025-10-15 23:12:00,74,125.0,5805.0,4.100000000000001,5.0,1.1000000000000014,,370
2025-10-15 23:15:00,73,125.8681,5805.0,4.200000000000003,5.0,1.0,,370
2025-10-15 23:18:00,75,124.6528,5805.0,4.200000000000003,5.1,1.0,,370
2025-10-15 23:21:00,74,123.6979,5805.0,4.200000000000003,5.1,1.0,,370
2025-10-15 23:24:00,74,123.4375,5805.0,4.100000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-15 23:27:00,75,123.2639,5805.0,4.200000000000003,5.0,1.0,,370
2025-10-15 23:30:00,75,123.1771,5805.0,4.200000000000003,5.1,1.0,,370
2025-10-15 23:33:00,74,123.4375,5805.0,4.200000000000003,5.1,1.0999999999999943,,370
2025-10-15 23:36:00,75,123.6111,5805.0,4.200000000000003,5.1,1.0999999999999943,,370
2025-10-15 23:39:00,75,123.4375,5806.0,4.299999999999997,5.200000000000001,1.0,,370
2025-10-15 23:42:00,76,121.6146,5806.0,4.299999999999997,5.200000000000001,1.0,,370
2025-10-15 23:45:00,75,121.0938,5806.0,4.299999999999997,5.300000000000001,0.9000000000000057,,370
2025-10-15 23:48:00,75,120.6597,5806.0,4.299999999999997,5.200000000000001,1.0,,370
2025-10-15 23:51:00,74,120.8333,5806.0,4.200000000000003,5.200000000000001,1.0999999999999943,,370
2025-10-15 23:54:00,75,122.5694,5806.0,4.299999999999997,5.200000000000001,1.0,,370
2025-10-15 23:57:00,75,121.6146,5806.0,4.200000000000003,5.300000000000001,1.1999999999999957,,370
2025-10-16 00:00:00,76,121.2674,5806.0,4.200000000000003,5.300000000000001,1.1999999999999957,,370
2025-10-16 00:03:00,75,119.7917,5806.0,4.200000000000003,5.300000000000001,1.1999999999999957,,370
2025-10-16 00:06:00,75,118.5764,5806.0,4.200000000000003,5.4,1.1999999999999957,,366
2025-10-16 00:09:00,75,119.9653,5806.0,4.299999999999997,5.5,1.1000000000000014,,366
2025-10-16 00:12:00,75,118.6632,5806.0,4.299999999999997,5.5,1.1000000000000014,,366
2025-10-16 00:15:00,75,117.2743,5806.0,4.199999999999996,5.5,1.0,,366
2025-10-16 00:18:00,76,117.7951,5806.0,4.299999999999997,5.6,1.2000000000000028,,366
2025-10-16 00:21:00,75,116.8403,5806.0,4.399999999999999,5.6,1.0,,366
2025-10-16 00:24:00,76,117.7951,5806.0,4.299999999999997,5.6,1.1000000000000014,,366
2025-10-16 00:27:00,76,116.6667,5806.0,4.299999999999997,5.6,1.2000000000000028,,366
2025-10-16 00:30:00,76,114.9306,5806.0,4.299999999999997,5.6,1.1000000000000014,,366
2025-10-16 00:33:00,75,115.1042,5806.0,4.299999999999997,5.6,1.1000000000000014,,366
2025-10-16 00:36:00,76,114.2361,5806.0,4.299999999999997,5.699999999999999,1.2000000000000028,,366
2025-10-16 00:39:00,76,114.3229,5807.0,4.299999999999997,5.8,1.0,,366
2025-10-16 00:42:00,75,113.8021,5807.0,4.200000000000003,5.8,1.0999999999999943,,366
2025-10-16 00:45:00,75,114.3229,5807.0,4.200000000000003,5.8,1.0999999999999943,,366
2025-10-16 00:48:00,76,114.2361,5807.0,4.299999999999997,5.699999999999999,1.1000000000000014,,366
2025-10-16 00:51:00,75,116.3195,5807.0,4.299999999999997,5.699999999999999,1.0,,366
2025-10-16 00:54:00,76,114.3229,5807.0,4.299999999999997,5.6,1.0,,366
2025-10-16 00:57:00,76,114.2361,5807.0,4.299999999999997,5.8,1.1000000000000014,,366
2025-10-16 01:00:00,75,113.8889,5807.0,4.299999999999997,5.6,1.0,,366
2025-10-16 01:03:00,75,113.2813,5807.0,4.299999999999997,5.6,0.9000000000000057,,366
2025-10-16 01:06:00,73,113.8021,5807.0,4.200000000000003,5.6,1.0,,366
2025-10-16 01:09:00,74,111.7188,5807.0,4.200000000000003,5.5,1.0,,366
2025-10-16 01:12:00,74,110.1563,5807.0,4.100000000000001,5.6,1.0,,366
2025-10-16 01:15:00,73,106.9445,5807.0,4.100000000000001,5.7,1.0,,113
2025-10-16 01:18:00,46,108.6805,5807.0,4.100000000000001,5.3999999999999995,0.3999999999999986,,357
2025-10-16 07:33:00,48,110.4167,5807.0,0.1999999999999993,0.20000000000000107,2.1000000000000014,,3
2025-10-16 07:36:00,54,107.8125,5807.0,1.9000000000000021,3.4000000000000004,1.4000000000000021,,345
2025-10-16 07:39:00,58,117.3611,5807.0,2.3999999999999986,3.3000000000000007,1.1000000000000014,,345
2025-10-16 07:42:00,66,116.6667,5807.0,3.0,4.4,1.3999999999999986,,343
2025-10-16 07:45:00,67,112.5868,5807.0,3.5,4.8999999999999995,1.2000000000000028,,371
2025-10-16 07:48:00,68,109.4618,5807.0,3.700000000000003,5.1000000000000005,1.1999999999999957,,358
2025-10-16 07:51:00,68,110.3299,5808.0,3.700000000000003,5.200000000000001,1.0,,358
2025-10-16 07:54:00,68,108.4201,5808.0,3.700000000000003,5.1,1.0,,358
2025-10-16 07:57:00,67,111.1979,5808.0,3.700000000000003,5.1,0.8999999999999986,,358
2025-10-16 08:00:00,68,109.4618,5808.0,3.700000000000003,5.0,1.0,,358
2025-10-16 08:03:00,67,109.8958,5808.0,3.6000000000000014,4.800000000000001,0.8999999999999986,,371
2025-10-16 08:06:00,68,110.3299,5808.0,3.6000000000000014,4.800000000000001,1.0,,371
2025-10-16 08:09:00,68,110.7639,5808.0,3.6000000000000014,4.800000000000001,1.0,,371
2025-10-16 08:12:00,67,110.8507,5808.0,3.6000000000000014,4.800000000000001,0.8999999999999986,,371
2025-10-16 08:15:00,67,110.8507,5808.0,3.6000000000000014,4.699999999999999,0.8999999999999986,,371
2025-10-16 08:18:00,66,111.9792,5808.0,3.5,4.699999999999999,1.0,,371
2025-10-16 08:21:00,66,112.5,5808.0,3.5,4.5,0.8999999999999986,,371
2025-10-16 08:24:00,66,113.2813,5808.0,3.5,4.5,1.0,,371
2025-10-16 08:27:00,66,114.0625,5808.0,3.3999999999999986,4.500000000000001,0.7999999999999972,,343
2025-10-16 08:30:00,65,114.0625,5808.0,3.3999999999999986,4.199999999999999,0.7000000000000028,,343
2025-10-16 08:33:00,65,115.191,5808.0,3.3999999999999986,4.199999999999999,0.8000000000000043,,343
2025-10-16 08:36:00,65,116.7535,5808.0,3.3999999999999986,4.199999999999999,0.8000000000000043,,343
2025-10-16 08:39:00,65,117.1007,5808.0,3.1999999999999957,4.199999999999999,0.9000000000000057,,343
2025-10-16 08:42:00,65,118.1424,5808.0,3.299999999999997,4.199999999999999,0.9000000000000057,,343
2025-10-16 08:45:00,64,118.4896,5808.0,3.299999999999997,4.1,0.9000000000000057,,343
2025-10-16 08:48:00,65,120.1389,5808.0,3.299999999999997,4.1,0.9000000000000057,,343
2025-10-16 08:51:00,65,121.5278,5809.0,3.299999999999997,4.0,0.9000000000000057,,344
2025-10-16 08:54:00,65,122.9167,5809.0,3.299999999999997,4.0,0.9000000000000057,,344
2025-10-16 08:57:00,64,123.7847,5809.0,3.299999999999997,4.0,0.9000000000000057,,344
2025-10-16 09:00:00,66,126.2153,5809.0,3.3999999999999986,4.0,0.8000000000000043,,253
2025-10-16 09:03:00,66,132.5521,5809.0,3.5,3.8000000000000007,0.7999999999999972,,253
2025-10-16 09:06:00,65,134.9826,5809.0,3.5,3.8000000000000007,0.7999999999999972,,253
2025-10-16 09:09:00,66,135.9375,5809.0,3.5,3.9000000000000004,0.8999999999999986,,253
2025-10-16 09:12:00,69,133.6806,5809.0,3.6000000000000014,4.0,1.1000000000000014,,253
2025-10-16 09:15:00,70,134.6354,5809.0,3.700000000000003,4.3,1.1999999999999957,,254
2025-10-16 09:18:00,71,133.1597,5809.0,3.8999999999999986,4.3999999999999995,1.1000000000000014,,254
2025-10-16 09:21:00,72,135.8507,5809.0,3.8000000000000007,4.499999999999999,1.1000000000000014,,254
2025-10-16 09:24:00,72,131.0764,5809.0,4.100000000000001,4.499999999999999,1.0,,367
2025-10-16 09:27:00,72,129.2535,5809.0,4.100000000000001,4.6,1.1000000000000014,,367
2025-10-16 09:30:00,73,129.3403,5809.0,4.100000000000001,4.6,1.1000000000000014,,367
2025-10-16 09:33:00,73,128.559,5809.0,4.100000000000001,4.699999999999999,1.0,,367
2025-10-16 09:36:00,72,126.4757,5809.0,4.100000000000001,4.6,1.0,,367
2025-10-16 09:39:00,69,121.9618,5809.0,4.0,4.6,0.7999999999999972,,373
2025-10-16 09:42:00,69,119.7917,5809.0,3.799999999999997,4.6,0.8000000000000043,,373
2025-10-16 09:45:00,69,117.9688,5809.0,3.700000000000003,4.6,1.0,,371
2025-10-16 09:48:00,68,116.6667,5809.0,3.700000000000003,4.6000000000000005,0.8999999999999986,,371
2025-10-16 09:51:00,68,115.7986,5810.0,3.6000000000000014,4.6000000000000005,1.0,,371
2025-10-16 09:54:00,66,115.0174,5810.0,3.6000000000000014,4.500000000000001,0.6999999999999957,,371
2025-10-16 09:57:00,66,115.8854,5810.0,3.5,4.4,0.8999999999999986,,372
2025-10-16 10:00:00,66,114.6701,5810.0,3.5,4.4,0.8999999999999986,,372
2025-10-16 10:03:00,66,114.3229,5810.0,3.5,4.4,0.7999999999999972,,372
2025-10-16 10:06:00,64,114.7569,5810.0,3.5,4.4,0.7000000000000028,,343
2025-10-16 10:09:00,64,116.6667,5810.0,3.5,4.300000000000001,0.7000000000000028,,343
2025-10-16 10:12:00,65,116.059,5810.0,3.5,4.300000000000001,0.7999999999999972,,372
2025-10-16 10:15:00,66,116.9271,5810.0,3.5,4.4,1.0,,372
2025-10-16 10:18:00,66,116.8403,5810.0,3.5,4.5,0.8999999999999986,,372
2025-10-16 10:21:00,66,117.7951,5810.0,3.5,4.4,0.8999999999999986,,372
2025-10-16 10:24:00,66,117.1007,5810.0,3.5,4.4,0.7999999999999972,,372
2025-10-16 10:27:00,66,118.0555,5810.0,3.5,4.300000000000001,0.8999999999999986,,372
2025-10-16 10:30:00,67,118.4896,5810.0,3.6000000000000014,4.300000000000001,0.7999999999999972,,372
2025-10-16 10:33:00,67,119.0972,5810.0,3.6000000000000014,4.4,0.8999999999999986,,372
2025-10-16 10:36:00,66,119.0972,5810.0,3.5,4.4,0.8999999999999986,,372
2025-10-16 10:39:00,66,120.2257,5810.0,3.5,4.4,0.8999999999999986,,372
2025-10-16 10:42:00,66,120.3125,5810.0,3.5,4.200000000000001,0.8999999999999986,,372
2025-10-16 10:45:00,66,121.007,5810.0,3.6000000000000014,4.200000000000001,0.7999999999999972,,372
2025-10-16 10:48:00,66,121.6146,5810.0,3.5,4.200000000000001,0.8999999999999986,,372
2025-10-16 10:51:00,67,121.5278,5811.0,3.5,4.300000000000001,1.0,,372
2025-10-16 10:54:00,67,121.6146,5811.0,3.6000000000000014,4.299999999999999,0.8999999999999986,,372
2025-10-16 10:57:00,66,120.3125,5811.0,3.6000000000000014,4.299999999999999,0.8999999999999986,,372
2025-10-16 11:00:00,66,120.1389,5811.0,3.6000000000000014,4.299999999999999,0.8999999999999986,,372
2025-10-16 11:03:00,66,120.2257,5811.0,3.5,4.299999999999999,0.8999999999999986,,372
2025-10-16 11:06:00,67,121.6146,5811.0,3.5,4.3,0.8999999999999986,,372
2025-10-16 11:09:00,66,121.7014,5811.0,3.5,4.2,0.7999999999999972,,372
2025-10-16 11:12:00,65,122.309,5811.0,3.5,4.2,0.7999999999999972,,372
2025-10-16 11:15:00,65,121.1806,5811.0,3.3999999999999986,4.1,0.8000000000000043,,343
2025-10-16 11:18:00,65,120.2257,5811.0,3.3999999999999986,4.1000000000000005,0.8000000000000043,,343
2025-10-16 11:21:00,64,121.1806,5811.0,3.3999999999999986,4.0,0.7000000000000028,,343
2025-10-16 11:24:00,64,121.5278,5811.0,3.299999999999997,3.9000000000000004,0.8000000000000043,,344
2025-10-16 11:27:00,64,121.9618,5811.0,3.299999999999997,3.9000000000000004,0.8000000000000043,,344
2025-10-16 11:30:00,64,121.441,5811.0,3.299999999999997,3.8000000000000007,0.8000000000000043,,344
2025-10-16 11:33:00,64,120.3993,5811.0,3.299999999999997,4.0,0.8000000000000043,,343
2025-10-16 11:36:00,64,119.9653,5811.0,3.200000000000003,3.9000000000000004,0.7999999999999972,,344
2025-10-16 11:39:00,64,119.0972,5811.0,3.299999999999997,3.9000000000000004,0.7000000000000028,,344
2025-10-16 11:42:00,63,119.5313,5811.0,3.200000000000003,4.0,0.7999999999999972,,344
2025-10-16 11:45:00,63,118.0555,5811.0,3.1999999999999957,3.9000000000000004,0.7000000000000028,,344
2025-10-16 11:48:00,63,116.8403,5811.0,3.200000000000003,3.9000000000000004,0.7999999999999972,,344
2025-10-16 11:51:00,63,116.059,5812.0,3.200000000000003,3.9000000000000004,0.7999999999999972,,343
2025-10-16 11:54:00,63,115.4514,5812.0,3.200000000000003,3.9000000000000004,0.7999999999999972,,343
2025-10-16 11:57:00,63,115.625,5812.0,3.200000000000003,3.9000000000000004,0.7999999999999972,,343
2025-10-16 12:00:00,63,115.9722,5812.0,3.200000000000003,3.9000000000000004,0.7999999999999972,,343
2025-10-16 12:03:00,63,116.8403,5812.0,3.1000000000000014,4.0,0.7999999999999972,,343
2025-10-16 12:06:00,63,117.2743,5812.0,3.200000000000003,4.1,0.7999999999999972,,343
2025-10-16 12:09:00,64,116.4063,5812.0,3.1999999999999957,4.1,0.9000000000000057,,343
2025-10-16 12:12:00,65,115.9722,5812.0,3.3999999999999986,4.1,0.8000000000000043,,343
2025-10-16 12:15:00,65,116.4063,5812.0,3.3999999999999986,4.200000000000001,0.8000000000000043,,343
2025-10-16 12:18:00,66,116.9271,5812.0,3.3999999999999986,4.200000000000001,0.7999999999999972,,343
2025-10-16 12:21:00,66,117.3611,5812.0,3.3999999999999986,4.5,1.0,,372
2025-10-16 12:24:00,66,117.2743,5812.0,3.3999999999999986,4.4,1.0,,343
2025-10-16 12:27:00,68,118.1424,5812.0,3.5,4.4,0.8999999999999986,,372
2025-10-16 12:30:00,67,116.8403,5812.0,3.5,4.5,1.0,,372
2025-10-16 12:33:00,68,116.2326,5812.0,3.5,4.5,1.0,,371
2025-10-16 12:36:00,68,116.6667,5812.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 12:39:00,68,117.2743,5812.0,3.6000000000000014,4.6,1.0,,371
2025-10-16 12:42:00,70,118.1424,5812.0,3.599999999999998,4.6,1.0,,371
2025-10-16 12:45:00,70,118.9236,5812.0,3.799999999999997,4.700000000000001,1.0,,373
2025-10-16 12:48:00,70,118.9236,5812.0,3.799999999999997,4.700000000000001,1.0,,373
2025-10-16 12:51:00,70,118.1424,5813.0,3.8000000000000007,4.700000000000001,0.8999999999999986,,371
2025-10-16 12:54:00,71,119.0972,5813.0,3.799999999999997,4.700000000000001,1.0,,373
2025-10-16 12:57:00,71,120.7465,5813.0,3.8999999999999986,4.800000000000001,1.0,,373
2025-10-16 13:00:00,71,121.2674,5813.0,3.8000000000000007,4.7,1.0,,373
2025-10-16 13:03:00,70,121.0938,5813.0,3.8000000000000007,4.7,1.1000000000000014,,373
2025-10-16 13:06:00,72,121.5278,5813.0,3.900000000000002,4.7,0.8999999999999986,,373
2025-10-16 13:09:00,71,121.5278,5813.0,3.900000000000002,4.8,1.0,,373
2025-10-16 13:12:00,72,121.875,5813.0,4.0,4.8,1.0,,373
2025-10-16 13:15:00,72,122.3958,5813.0,4.0000000000000036,4.8,0.8999999999999986,,373
2025-10-16 13:18:00,72,122.309,5813.0,3.900000000000002,4.8,1.0,,373
2025-10-16 13:21:00,73,122.743,5813.0,4.0000000000000036,4.8,1.0,,374
2025-10-16 13:24:00,73,123.2639,5813.0,4.100000000000001,4.9,1.0,,370
2025-10-16 13:27:00,73,122.309,5813.0,4.100000000000001,4.8,1.0,,374
2025-10-16 13:30:00,73,122.8299,5813.0,4.0000000000000036,4.8,1.0,,374
2025-10-16 13:33:00,73,122.8299,5813.0,4.0000000000000036,4.8,1.0,,374
2025-10-16 13:36:00,73,122.4826,5813.0,4.0000000000000036,4.8999999999999995,1.0999999999999943,,370
2025-10-16 13:39:00,73,123.1771,5813.0,4.099999999999998,4.8999999999999995,0.9000000000000057,,370
2025-10-16 13:42:00,73,122.8299,5813.0,4.099999999999998,4.8999999999999995,0.9000000000000057,,370
2025-10-16 13:45:00,74,123.0035,5813.0,4.099999999999998,5.0,1.0,,370
2025-10-16 13:48:00,75,123.2639,5813.0,4.099999999999998,5.0,1.1000000000000014,,370
2025-10-16 13:51:00,75,123.6979,5814.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-16 13:54:00,75,123.2639,5814.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-16 13:57:00,74,123.1771,5814.0,4.099999999999998,5.0,1.2000000000000028,,370
2025-10-16 14:00:00,75,123.2639,5814.0,4.199999999999999,5.0,1.1000000000000014,,370
2025-10-16 14:03:00,75,122.1354,5814.0,4.199999999999999,5.0,1.0,,370
2025-10-16 14:06:00,74,122.5694,5814.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-16 14:09:00,75,121.5278,5814.0,4.199999999999999,5.1,1.0,,370
2025-10-16 14:12:00,75,122.743,5814.0,4.099999999999998,5.1,1.2000000000000028,,370
2025-10-16 14:15:00,74,122.1354,5814.0,4.199999999999999,5.0,1.1000000000000014,,370
2025-10-16 14:18:00,74,120.5729,5814.0,4.099999999999998,5.1,1.1000000000000014,,370
2025-10-16 14:21:00,74,119.3576,5814.0,4.099999999999998,5.1,1.1000000000000014,,370
2025-10-16 14:24:00,74,119.9653,5814.0,4.199999999999999,5.1,1.0,,370
2025-10-16 14:27:00,75,120.2257,5814.0,4.099999999999998,5.1,1.1000000000000014,,370
2025-10-16 14:30:00,75,120.3993,5814.0,4.099999999999998,5.1,1.2000000000000028,,370
2025-10-16 14:33:00,75,119.7049,5814.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-16 14:36:00,75,120.8333,5814.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-16 14:39:00,75,121.0938,5814.0,4.300000000000001,5.1,1.0,,370
2025-10-16 14:42:00,75,121.2674,5814.0,4.300000000000001,5.1,1.0,,370
2025-10-16 14:45:00,75,121.0938,5814.0,4.300000000000001,5.1,1.0,,370
2025-10-16 14:48:00,76,121.1806,5814.0,4.400000000000002,5.1,1.0,,370
2025-10-16 14:51:00,75,121.0938,5815.0,4.199999999999999,5.1,1.1000000000000014,,370
2025-10-16 14:54:00,74,120.5729,5815.0,4.300000000000001,5.1,1.1000000000000014,,370
2025-10-16 14:57:00,75,120.2257,5815.0,4.199999999999999,5.1,1.0,,370
2025-10-16 15:00:00,75,120.1389,5815.0,4.199999999999999,5.1,1.0,,370
2025-10-16 15:03:00,75,119.0972,5815.0,4.100000000000001,5.199999999999999,1.0,,370
2025-10-16 15:06:00,75,120.1389,5815.0,4.199999999999999,5.199999999999999,1.0,,370
2025-10-16 15:09:00,75,119.9653,5815.0,4.199999999999999,5.199999999999999,1.1000000000000014,,370
2025-10-16 15:12:00,75,118.8368,5815.0,4.100000000000001,5.199999999999999,1.1000000000000014,,370
2025-10-16 15:15:00,75,118.4028,5815.0,4.300000000000001,5.1,1.0,,370
2025-10-16 15:18:00,75,118.4896,5815.0,4.199999999999999,5.199999999999999,1.0,,366
2025-10-16 15:21:00,74,116.4931,5815.0,4.199999999999999,5.1,1.0,,366
2025-10-16 15:24:00,74,116.3195,5815.0,4.099999999999998,5.3,1.0,,366
2025-10-16 15:27:00,72,114.5833,5815.0,3.9999999999999964,5.1,1.0,,358
2025-10-16 15:30:00,71,114.2361,5815.0,3.9999999999999964,5.0,0.9000000000000057,,358
2025-10-16 15:33:00,72,115.4514,5815.0,3.9999999999999964,5.0,1.0,,358
2025-10-16 15:36:00,72,115.9722,5815.0,3.9999999999999964,5.0,0.9000000000000057,,358
2025-10-16 15:39:00,71,116.4063,5815.0,3.900000000000002,5.0,1.0,,358
2025-10-16 15:42:00,71,116.059,5815.0,3.900000000000002,5.0,1.0,,358
2025-10-16 15:45:00,72,115.0174,5815.0,3.9999999999999964,5.0,0.9000000000000057,,358
2025-10-16 15:48:00,72,115.5382,5815.0,3.900000000000002,5.0,1.0,,358
2025-10-16 15:51:00,72,115.0174,5816.0,3.900000000000002,5.0,1.0999999999999943,,358
2025-10-16 15:54:00,72,114.0625,5816.0,3.9999999999999964,5.0,0.9000000000000057,,358
2025-10-16 15:57:00,71,113.368,5816.0,3.900000000000002,5.0,0.8999999999999986,,358
2025-10-16 16:00:00,71,112.7604,5816.0,3.8000000000000007,4.9,1.0,,358
2025-10-16 16:03:00,71,112.934,5816.0,3.8000000000000007,5.0,1.0,,358
2025-10-16 16:06:00,70,109.8958,5816.0,3.8000000000000007,5.0,1.0,,358
2025-10-16 16:09:00,70,116.2326,5816.0,3.8000000000000007,5.0,0.8999999999999986,,358
2025-10-16 16:12:00,71,121.1806,5816.0,3.900000000000002,4.9,1.0,,375
2025-10-16 16:15:00,72,121.007,5816.0,3.8000000000000007,4.9,1.1000000000000014,,375
2025-10-16 16:18:00,72,121.875,5816.0,3.9999999999999964,4.9,1.0,,370
2025-10-16 16:21:00,73,121.7014,5816.0,3.9999999999999964,4.9,1.0,,370
2025-10-16 16:24:00,73,122.1354,5816.0,4.099999999999998,4.9,1.0,,370
2025-10-16 16:27:00,73,123.8715,5816.0,3.9999999999999964,4.9,1.0,,370
2025-10-16 16:30:00,73,121.5278,5816.0,3.9999999999999964,4.9,1.0,,370
2025-10-16 16:33:00,73,126.8229,5816.0,4.099999999999998,4.8,1.1000000000000014,,367
2025-10-16 16:36:00,75,127.7778,5816.0,4.199999999999999,4.8,1.1000000000000014,,367
2025-10-16 16:39:00,74,127.7778,5816.0,4.199999999999999,4.8999999999999995,1.2000000000000028,,367
2025-10-16 16:42:00,76,123.3507,5816.0,4.199999999999999,5.0,1.1000000000000014,,370
2025-10-16 16:45:00,75,123.4375,5816.0,4.300000000000001,5.0,1.0,,370
2025-10-16 16:48:00,75,124.3056,5816.0,4.300000000000001,5.1,1.0,,370
2025-10-16 16:51:00,75,123.4375,5817.0,4.300000000000001,5.0,1.0,,370
2025-10-16 16:54:00,74,121.5278,5817.0,4.199999999999999,5.1,1.0,,370
2025-10-16 16:57:00,74,120.5729,5817.0,4.099999999999998,5.1,1.1000000000000014,,370
2025-10-16 17:00:00,74,120.5729,5817.0,4.099999999999998,5.1,1.0,,370
2025-10-16 17:03:00,73,119.3576,5817.0,4.099999999999998,5.1,1.0,,370
2025-10-16 17:06:00,73,119.2708,5817.0,4.099999999999998,5.0,1.0,,370
2025-10-16 17:09:00,73,117.5347,5817.0,4.099999999999998,5.2,0.9000000000000057,,366
2025-10-16 17:12:00,73,117.7083,5817.0,4.100000000000001,5.1,1.0,,370
2025-10-16 17:15:00,73,117.7951,5817.0,4.100000000000001,5.1000000000000005,1.0,,370
2025-10-16 17:18:00,73,118.0555,5817.0,4.100000000000001,5.1000000000000005,1.0,,370
2025-10-16 17:21:00,73,118.2292,5817.0,4.0000000000000036,5.1,1.0,,370
2025-10-16 17:24:00,72,117.1007,5817.0,3.900000000000002,5.1000000000000005,1.1000000000000014,,358
2025-10-16 17:27:00,73,116.6667,5817.0,4.0,5.1000000000000005,0.8999999999999986,,366
2025-10-16 17:30:00,71,115.8854,5817.0,4.0,5.1,1.0,,358
2025-10-16 17:33:00,71,117.1875,5817.0,3.900000000000002,5.1,1.0,,358
2025-10-16 17:36:00,72,116.2326,5817.0,4.0,5.0,1.0,,358
2025-10-16 17:39:00,72,118.1424,5817.0,4.0,5.0,1.0,,375
2025-10-16 17:42:00,72,117.1007,5817.0,4.0,5.0,1.0,,375
2025-10-16 17:45:00,71,117.2743,5817.0,4.0,5.0,1.0,,375
2025-10-16 17:48:00,72,117.3611,5817.0,4.0,5.1,1.0,,358
2025-10-16 17:51:00,72,117.7083,5818.0,4.100000000000001,4.9,0.8999999999999986,,370
2025-10-16 17:54:00,72,118.5764,5818.0,4.0,4.9,1.0,,375
2025-10-16 17:57:00,72,118.9236,5818.0,4.0,4.800000000000001,1.0,,375
2025-10-16 18:00:00,73,119.8785,5818.0,4.100000000000001,4.9,0.8999999999999986,,370
2025-10-16 18:03:00,71,118.1424,5818.0,4.0,4.9,1.0,,375
2025-10-16 18:06:00,72,117.6215,5818.0,4.0,5.0,1.0,,375
2025-10-16 18:09:00,72,117.7083,5818.0,4.0,5.0,1.0,,375
2025-10-16 18:12:00,72,117.7083,5818.0,4.0,5.0,1.0,,375
2025-10-16 18:15:00,72,119.0104,5818.0,3.900000000000002,5.0,1.1000000000000014,,375
2025-10-16 18:18:00,72,118.8368,5818.0,3.900000000000002,4.9,1.1000000000000014,,375
2025-10-16 18:21:00,73,119.0972,5818.0,4.100000000000001,5.0,1.0,,370
2025-10-16 18:24:00,73,117.6215,5818.0,4.0000000000000036,5.0,1.0,,370
2025-10-16 18:27:00,72,118.8368,5818.0,4.100000000000001,5.0,1.0,,370
2025-10-16 18:30:00,72,117.1875,5818.0,4.0,5.0,1.0,,375
2025-10-16 18:33:00,72,118.2292,5818.0,4.0,5.0,1.0,,375
2025-10-16 18:36:00,72,117.5347,5818.0,4.100000000000001,5.1,1.0,,370
2025-10-16 18:39:00,72,116.2326,5818.0,3.900000000000002,5.1,1.1000000000000014,,358
2025-10-16 18:42:00,71,115.5382,5818.0,4.100000000000001,5.1,0.7999999999999972,,358
2025-10-16 18:45:00,71,114.0625,5818.0,3.900000000000002,4.9,0.8999999999999986,,358
2025-10-16 18:48:00,71,112.5,5818.0,3.900000000000002,5.1,0.8999999999999986,,358
2025-10-16 18:51:00,70,113.0208,5819.0,3.900000000000002,5.0,0.8999999999999986,,358
2025-10-16 18:54:00,70,112.4132,5819.0,3.8999999999999986,5.0,1.0,,358
2025-10-16 18:57:00,69,113.2813,5819.0,3.8000000000000007,5.1000000000000005,1.0,,358
2025-10-16 19:00:00,70,112.066,5819.0,3.8000000000000007,5.2,1.0,,358
2025-10-16 19:03:00,71,113.0208,5819.0,3.8000000000000007,5.0,1.0,,358
2025-10-16 19:06:00,71,113.1944,5819.0,3.8000000000000007,5.000000000000001,1.0,,358
2025-10-16 19:09:00,71,113.0208,5819.0,3.8000000000000007,5.0,1.0,,358
2025-10-16 19:12:00,70,113.4549,5819.0,3.8999999999999986,5.0,1.0,,358
2025-10-16 19:15:00,70,113.4549,5819.0,3.900000000000002,5.0,0.8999999999999986,,358
2025-10-16 19:18:00,71,114.0625,5819.0,3.900000000000002,5.1,0.8999999999999986,,358
2025-10-16 19:21:00,71,115.3646,5819.0,3.900000000000002,4.9,0.8999999999999986,,358
2025-10-16 19:24:00,70,114.4965,5819.0,3.900000000000002,4.9,0.8999999999999986,,358
2025-10-16 19:27:00,70,113.4549,5819.0,3.8000000000000007,4.9,1.0,,358
2025-10-16 19:30:00,70,114.7569,5819.0,3.8999999999999986,4.800000000000001,0.8999999999999986,,358
2025-10-16 19:33:00,69,114.0625,5819.0,3.8999999999999986,4.9,0.8999999999999986,,358
2025-10-16 19:36:00,70,113.7153,5819.0,3.599999999999998,4.9,1.1000000000000014,,371
2025-10-16 19:39:00,70,114.2361,5819.0,3.8999999999999986,5.0,0.8999999999999986,,358
2025-10-16 19:42:00,69,115.0174,5819.0,3.8999999999999986,4.9,0.8999999999999986,,358
2025-10-16 19:45:00,70,115.3646,5819.0,3.8999999999999986,5.0,0.8999999999999986,,358
2025-10-16 19:48:00,70,115.8854,5819.0,3.900000000000002,4.9,0.7999999999999972,,358
2025-10-16 19:51:00,70,116.8403,5820.0,3.8999999999999986,4.9,1.0,,375
2025-10-16 19:54:00,71,115.625,5820.0,3.6999999999999993,4.8,1.1000000000000014,,371
2025-10-16 19:57:00,70,116.2326,5820.0,3.8000000000000007,4.9,0.8999999999999986,,371
2025-10-16 20:00:00,70,117.1875,5820.0,3.799999999999997,5.0,1.1000000000000014,,358
2025-10-16 20:03:00,70,117.7083,5820.0,3.8999999999999986,4.800000000000001,1.0,,375
2025-10-16 20:06:00,72,117.1875,5820.0,4.0,4.9,0.8999999999999986,,375
2025-10-16 20:09:00,71,117.3611,5820.0,3.8999999999999986,5.0,1.0,,375
2025-10-16 20:12:00,71,117.7083,5820.0,4.0,4.9,1.0,,375
2025-10-16 20:15:00,71,117.5347,5820.0,3.8999999999999986,5.0,1.1000000000000014,,375
2025-10-16 20:18:00,71,116.4063,5820.0,3.8999999999999986,5.0,1.0,,358
2025-10-16 20:21:00,71,116.7535,5820.0,3.8999999999999986,4.9,1.0,,375
2025-10-16 20:24:00,70,116.3195,5820.0,4.100000000000001,5.0,0.8999999999999986,,358
2025-10-16 20:27:00,71,117.2743,5820.0,3.8999999999999986,4.9,1.0,,375
2025-10-16 20:30:00,70,116.4063,5820.0,4.0,4.9,1.0,,375
2025-10-16 20:33:00,71,117.7083,5820.0,3.8999999999999986,4.9,1.0,,375
2025-10-16 20:36:00,70,117.1007,5820.0,4.0,4.9,0.8999999999999986,,375
2025-10-16 20:39:00,70,117.5347,5820.0,4.0,4.9,0.8999999999999986,,375
2025-10-16 20:42:00,70,117.1875,5820.0,4.0,4.800000000000001,0.8999999999999986,,375
2025-10-16 20:45:00,71,116.4931,5820.0,3.8999999999999986,4.800000000000001,0.8999999999999986,,375
2025-10-16 20:48:00,70,116.7535,5820.0,3.799999999999997,4.800000000000001,0.7000000000000028,,371
2025-10-16 20:51:00,69,116.3195,5821.0,3.8999999999999986,4.699999999999999,0.8999999999999986,,371
2025-10-16 20:54:00,69,116.2326,5821.0,3.799999999999997,4.699999999999999,0.9000000000000057,,371
2025-10-16 20:57:00,69,116.7535,5821.0,3.799999999999997,4.699999999999999,1.0,,371
2025-10-16 21:00:00,69,117.1007,5821.0,3.799999999999997,4.699999999999999,0.9000000000000057,,371
2025-10-16 21:03:00,68,115.8854,5821.0,3.799999999999997,4.699999999999999,0.9000000000000057,,371
2025-10-16 21:06:00,69,115.7986,5821.0,3.799999999999997,4.699999999999999,0.8000000000000043,,371
2025-10-16 21:09:00,69,116.4931,5821.0,3.700000000000003,4.699999999999999,1.0,,371
2025-10-16 21:12:00,68,117.1007,5821.0,3.799999999999997,4.699999999999999,0.8000000000000043,,371
2025-10-16 21:15:00,69,117.3611,5821.0,3.700000000000003,4.699999999999999,1.0,,371
2025-10-16 21:18:00,69,116.4063,5821.0,3.700000000000003,4.699999999999999,0.8999999999999986,,371
2025-10-16 21:21:00,68,116.6667,5821.0,3.700000000000003,4.6,0.8999999999999986,,371
2025-10-16 21:24:00,68,117.2743,5821.0,3.700000000000003,4.5,0.8999999999999986,,371
2025-10-16 21:27:00,69,116.3195,5821.0,3.700000000000003,4.6,0.8999999999999986,,371
2025-10-16 21:30:00,67,116.2326,5821.0,3.700000000000003,4.6,0.8999999999999986,,371
2025-10-16 21:33:00,68,115.7986,5821.0,3.6000000000000014,4.5,0.8999999999999986,,371
2025-10-16 21:36:00,68,116.7535,5821.0,3.700000000000003,4.6,0.8999999999999986,,371
2025-10-16 21:39:00,68,115.8854,5821.0,3.700000000000003,4.6,0.8999999999999986,,371
2025-10-16 21:42:00,68,115.191,5821.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 21:45:00,68,115.1042,5821.0,3.6000000000000014,4.6,1.0,,371
2025-10-16 21:48:00,68,115.7986,5821.0,3.6000000000000014,4.6,1.0,,371
2025-10-16 21:51:00,69,115.1042,5822.0,3.6000000000000014,4.6,1.0,,371
2025-10-16 21:54:00,68,114.7569,5822.0,3.700000000000003,4.5,0.7999999999999972,,371
2025-10-16 21:57:00,67,114.2361,5822.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 22:00:00,67,114.9306,5822.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 22:03:00,67,114.3229,5822.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 22:06:00,67,113.8889,5822.0,3.700000000000003,4.699999999999999,0.8999999999999986,,371
2025-10-16 22:09:00,68,113.2813,5822.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 22:12:00,69,112.5,5822.0,3.700000000000003,4.8,1.0,,371
2025-10-16 22:15:00,68,111.8924,5822.0,3.700000000000003,4.8999999999999995,0.8999999999999986,,358
2025-10-16 22:18:00,68,110.8507,5822.0,3.700000000000003,4.8999999999999995,0.8999999999999986,,358
2025-10-16 22:21:00,68,110.5903,5822.0,3.700000000000003,4.799999999999999,0.8999999999999986,,371
2025-10-16 22:24:00,68,111.0243,5822.0,3.700000000000003,4.8999999999999995,0.8999999999999986,,358
2025-10-16 22:27:00,68,111.1979,5822.0,3.700000000000003,4.8999999999999995,0.8999999999999986,,358
2025-10-16 22:30:00,68,111.5451,5822.0,3.700000000000003,4.799999999999999,0.7999999999999972,,371
2025-10-16 22:33:00,67,111.632,5822.0,3.6000000000000014,4.799999999999999,0.8999999999999986,,371
2025-10-16 22:36:00,67,111.1979,5822.0,3.6000000000000014,4.699999999999999,0.8999999999999986,,371
2025-10-16 22:39:00,67,111.0243,5822.0,3.6000000000000014,4.699999999999999,1.0,,371
2025-10-16 22:42:00,67,110.7639,5822.0,3.6000000000000014,4.799999999999999,1.0,,371
2025-10-16 22:45:00,68,109.7222,5822.0,3.6000000000000014,4.799999999999999,1.0,,371
2025-10-16 22:48:00,67,111.2847,5822.0,3.6000000000000014,4.699999999999999,0.8999999999999986,,371
2025-10-16 22:51:00,67,111.4583,5823.0,3.6000000000000014,4.699999999999999,0.8999999999999986,,371
2025-10-16 22:54:00,67,111.1111,5823.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 22:57:00,67,111.5451,5823.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 23:00:00,67,112.8472,5823.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 23:03:00,67,111.1979,5823.0,3.6000000000000014,4.6,0.8999999999999986,,371
2025-10-16 23:06:00,66,109.7222,5823.0,3.6000000000000014,4.799999999999999,0.8999999999999986,,371
2025-10-16 23:09:00,44,108.5069,5823.0,3.6000000000000014,4.700000000000001,0.5,,350
2025-10-17 08:21:00,45,81.33681,5823.0,0.3999999999999986,0.40000000000000036,2.1999999999999993,,4
2025-10-17 08:24:00,60,107.5521,5823.0,1.9000000000000021,3.3000000000000007,1.4999999999999964,,345
2025-10-17 08:27:00,58,106.5104,5823.0,2.5,3.7,1.0,,345
2025-10-17 08:30:00,60,105.3819,5823.0,2.8000000000000007,4.000000000000001,0.9999999999999964,,351
2025-10-17 08:33:00,59,104.1667,5823.0,2.8000000000000007,4.2,0.9999999999999964,,351
2025-10-17 08:36:00,61,106.25,5823.0,3.0,4.2,1.0,,351
2025-10-17 08:39:00,62,104.1667,5823.0,3.0,4.3,0.8999999999999986,,351
2025-10-17 08:42:00,61,105.2083,5823.0,3.200000000000003,4.4,0.7999999999999972,,352
2025-10-17 08:45:00,61,105.6424,5823.0,3.1000000000000014,4.300000000000001,0.8999999999999986,,351
2025-10-17 08:48:00,61,103.2986,5823.0,3.1000000000000014,4.300000000000001,0.8999999999999986,,351
2025-10-17 08:51:00,61,105.5556,5823.0,3.1000000000000014,4.200000000000001,0.7999999999999972,,351
2025-10-17 08:54:00,61,107.7257,5823.0,3.0,4.200000000000001,0.8999999999999986,,351
2025-10-17 08:57:00,61,106.0764,5824.0,3.1000000000000014,4.200000000000001,0.7999999999999972,,351
2025-10-17 09:00:00,61,107.1181,5824.0,3.1000000000000014,4.200000000000001,0.7999999999999972,,351
2025-10-17 09:03:00,62,108.8542,5824.0,3.200000000000003,4.300000000000001,0.7999999999999972,,350
2025-10-17 09:06:00,63,108.1597,5824.0,3.200000000000003,4.300000000000001,0.8999999999999986,,350
2025-10-17 09:09:00,63,108.6805,5824.0,3.1000000000000014,4.200000000000001,0.7999999999999972,,351
2025-10-17 09:12:00,63,108.6805,5824.0,3.200000000000003,4.199999999999999,0.7999999999999972,,350
2025-10-17 09:15:00,63,114.1493,5824.0,3.1000000000000014,4.200000000000001,0.8999999999999986,,343
2025-10-17 09:18:00,62,113.0208,5824.0,3.299999999999997,4.0,0.7000000000000028,,343
2025-10-17 09:21:00,61,114.1493,5824.0,3.1000000000000014,3.799999999999999,0.6999999999999957,,344
2025-10-17 09:24:00,61,113.0208,5824.0,3.0,3.8000000000000007,0.8999999999999986,,344
2025-10-17 09:27:00,62,111.2847,5824.0,3.1000000000000014,4.0,0.7999999999999972,,343
2025-10-17 09:30:00,61,111.632,5824.0,3.200000000000003,4.0,0.7999999999999972,,343
2025-10-17 09:33:00,61,110.5903,5824.0,3.1000000000000014,4.1,0.6999999999999957,,343
2025-10-17 09:36:00,60,110.4167,5824.0,3.1000000000000014,4.0,0.7999999999999972,,343
2025-10-17 09:39:00,60,111.9792,5824.0,3.1000000000000014,3.9000000000000004,0.7999999999999972,,343
2025-10-17 09:42:00,61,110.8507,5824.0,3.0,3.8000000000000007,0.7999999999999972,,344
2025-10-17 09:45:00,60,111.8924,5824.0,2.8999999999999986,3.8000000000000007,0.7000000000000028,,345
