Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2025-10-24 20:09:00,64,113.4549,5861.0,3.8000000000000007,4.699999999999999,0.8999999999999986,,371
2025-10-24 20:12:00,65,112.7604,5861.0,3.8999999999999986,4.699999999999999,0.8000000000000007,,371
2025-10-24 20:15:00,65,113.8889,5861.0,4.0,4.799999999999999,0.8999999999999986,,358
2025-10-24 20:18:00,65,113.4549,5861.0,3.8999999999999986,4.699999999999999,0.8000000000000007,,371
2025-10-24 20:21:00,65,113.6285,5861.0,3.8999999999999986,4.699999999999999,0.8000000000000007,,371
2025-10-24 20:24:00,65,113.7153,5861.0,3.8999999999999986,4.799999999999999,0.8000000000000007,,371
2025-10-24 20:27:00,65,112.5,5861.0,3.799999999999997,4.699999999999999,0.8000000000000007,,371
2025-10-24 20:30:00,63,113.7153,5861.0,3.8000000000000007,4.699999999999999,0.8000000000000007,,371
2025-10-24 20:33:00,64,114.1493,5861.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 20:36:00,63,113.7153,5861.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 20:39:00,64,114.7569,5861.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 20:42:00,63,115.4514,5861.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 20:45:00,64,112.4132,5861.0,3.6999999999999993,4.6,0.8000000000000007,,371
2025-10-24 20:48:00,63,112.1528,5861.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 20:51:00,63,111.9792,5861.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 20:54:00,62,112.066,5861.0,3.6999999999999993,4.6,0.8000000000000007,,371
2025-10-24 20:57:00,62,112.5868,5862.0,3.6999999999999993,4.5,0.8000000000000007,,371
2025-10-24 21:00:00,63,113.7153,5862.0,3.6999999999999993,4.5,0.8000000000000007,,371
2025-10-24 21:03:00,64,113.8889,5862.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 21:06:00,63,114.0625,5862.0,3.6999999999999993,4.6,0.8000000000000007,,371
2025-10-24 21:09:00,63,112.8472,5862.0,3.599999999999998,4.6,0.8000000000000007,,371
2025-10-24 21:12:00,64,113.7153,5862.0,3.8000000000000007,4.699999999999999,0.8000000000000007,,371
2025-10-24 21:15:00,64,113.8021,5862.0,3.8000000000000007,4.699999999999999,0.8000000000000007,,371
2025-10-24 21:18:00,65,113.4549,5862.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 21:21:00,64,112.5868,5862.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 21:24:00,64,113.8021,5862.0,3.8999999999999986,4.699999999999999,0.7000000000000028,,371
2025-10-24 21:27:00,65,112.934,5862.0,3.8000000000000007,4.8,0.8000000000000007,,371
2025-10-24 21:30:00,64,113.1944,5862.0,3.6999999999999993,4.699999999999999,0.8000000000000007,,371
2025-10-24 21:33:00,65,113.1944,5862.0,3.8000000000000007,4.7,0.8000000000000007,,371
2025-10-24 21:36:00,64,113.6285,5862.0,3.8000000000000007,4.7,0.8000000000000007,,371
2025-10-24 21:39:00,64,114.4965,5862.0,3.8000000000000007,4.6,0.8000000000000007,,371
2025-10-24 21:42:00,64,112.8472,5862.0,3.8000000000000007,4.7,0.8000000000000007,,371
2025-10-24 21:45:00,64,113.2813,5862.0,3.6999999999999993,4.7,0.9000000000000021,,371
2025-10-24 21:48:00,64,112.8472,5862.0,3.6999999999999993,4.7,0.8000000000000007,,371
2025-10-24 21:51:00,63,112.5868,5862.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,,371
2025-10-24 21:54:00,63,113.7153,5862.0,3.6999999999999993,4.500000000000001,0.8000000000000007,,371
2025-10-24 21:57:00,63,114.2361,5863.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,,371
2025-10-24 22:00:00,64,114.9306,5863.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,,371
2025-10-24 22:03:00,63,113.8021,5863.0,3.6999999999999993,4.500000000000001,0.8000000000000007,,371
2025-10-24 22:06:00,63,114.2361,5863.0,3.8000000000000007,4.500000000000001,0.6999999999999993,,371
2025-10-24 22:09:00,63,113.8889,5863.0,3.6999999999999993,4.500000000000001,0.8000000000000007,,371
2025-10-24 22:12:00,64,114.0625,5863.0,3.6999999999999993,4.500000000000001,0.8000000000000007,,371
2025-10-24 22:15:00,63,106.684,5863.0,3.599999999999998,4.500000000000001,0.9000000000000021,,352
2025-10-24 22:18:00,60,106.684,5863.0,3.5,4.500000000000001,0.6000000000000014,,352
2025-10-24 22:21:00,59,106.25,5863.0,3.5,4.500000000000001,0.6999999999999993,,352
2025-10-25 09:39:00,54,80.72916,5863.0,0.6999999999999993,1.299999999999999,1.6999999999999993,,4
2025-10-25 09:42:00,52,107.5521,5863.0,2.3999999999999986,3.3999999999999995,1.3000000000000007,,345
2025-10-25 09:45:00,51,106.5104,5863.0,2.5,3.3,0.7000000000000028,,345
2025-10-25 09:48:00,51,105.3819,5863.0,2.5,3.2,0.5,,345
2025-10-25 09:51:00,51,104.5139,5863.0,2.5,3.2,0.6000000000000014,,345
2025-10-25 09:54:00,50,103.9063,5863.0,2.5,3.200000000000001,0.6000000000000014,,345
2025-10-25 09:57:00,51,103.2118,5863.0,2.5,3.4000000000000004,0.6000000000000014,,345
2025-10-25 10:00:00,51,102.1701,5863.0,2.5,3.3000000000000007,0.6000000000000014,,345
2025-10-25 10:03:00,51,102.3438,5863.0,2.5,3.3000000000000007,0.6000000000000014,,345
2025-10-25 10:06:00,50,102.9514,5863.0,2.5,3.3000000000000007,0.6000000000000014,,345
2025-10-25 10:09:00,51,101.9965,5864.0,2.5,3.3000000000000007,0.6000000000000014,,345
2025-10-25 10:12:00,50,101.0417,5864.0,2.5,3.4000000000000004,0.6000000000000014,,345
2025-10-25 10:15:00,51,99.82639,5864.0,2.5,3.4000000000000004,0.6000000000000014,,345
2025-10-25 10:18:00,50,98.95833,5864.0,2.5,3.4000000000000004,0.5,,345
2025-10-25 10:21:00,50,99.30555,5864.0,2.5,3.500000000000001,0.5,,345
2025-10-25 10:24:00,51,100.6076,5864.0,2.5,3.500000000000001,0.6000000000000014,,345
2025-10-25 10:27:00,51,103.3854,5864.0,2.5,3.500000000000001,0.6000000000000014,,345
2025-10-25 10:30:00,52,105.6424,5864.0,2.6000000000000014,3.4000000000000004,0.5999999999999979,,345
2025-10-25 10:33:00,51,105.5556,5864.0,2.6000000000000014,3.3000000000000007,0.5999999999999979,,345
2025-10-25 10:36:00,51,104.5139,5864.0,2.5,3.3000000000000007,0.5,,345
2025-10-25 10:39:00,51,102.9514,5864.0,2.5,3.200000000000001,0.6000000000000014,,345
2025-10-25 10:42:00,51,103.0382,5864.0,2.6000000000000014,3.4000000000000004,0.5,,345
2025-10-25 10:45:00,51,102.8646,5864.0,2.5,3.3000000000000007,0.6000000000000014,,345
2025-10-25 10:48:00,51,103.4722,5864.0,2.5,3.4000000000000004,0.5,,345
2025-10-25 10:51:00,52,103.4722,5864.0,2.6000000000000014,3.5,0.6999999999999993,,345
2025-10-25 10:54:00,53,105.9028,5864.0,2.6999999999999993,3.5,0.8000000000000007,,345
2025-10-25 10:57:00,53,107.2049,5864.0,2.599999999999998,3.5999999999999996,0.9000000000000021,,345
2025-10-25 11:00:00,53,105.9896,5864.0,2.8000000000000007,3.5999999999999996,0.5,,345
2025-10-25 11:03:00,54,107.2917,5864.0,2.8000000000000007,3.5999999999999996,0.6999999999999993,,345
2025-10-25 11:06:00,56,108.8542,5864.0,2.8000000000000007,3.6999999999999993,0.8000000000000007,,345
2025-10-25 11:09:00,55,109.1146,5864.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,,345
2025-10-25 11:12:00,55,109.809,5865.0,2.8999999999999986,3.6999999999999993,0.6999999999999993,,345
2025-10-25 11:15:00,55,110.5903,5865.0,3.0,3.6999999999999993,0.6000000000000014,,345
2025-10-25 11:18:00,55,110.6771,5865.0,3.1000000000000014,3.6999999999999993,0.5999999999999979,,345
2025-10-25 11:21:00,56,111.1979,5865.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,,344
2025-10-25 11:24:00,57,110.3299,5865.0,3.0,3.9000000000000004,0.6999999999999993,,351
2025-10-25 11:27:00,57,129.5139,5865.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,,344
2025-10-25 11:30:00,61,130.2083,5865.0,3.3999999999999986,3.8000000000000007,0.9000000000000021,,253
2025-10-25 11:33:00,61,130.1215,5865.0,3.6000000000000014,3.8000000000000007,0.7999999999999972,,253
2025-10-25 11:36:00,63,130.5556,5865.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,,253
2025-10-25 11:39:00,63,129.3403,5865.0,3.6999999999999993,4.0,0.9000000000000021,,253
2025-10-25 11:42:00,64,131.0764,5865.0,3.6999999999999993,4.1,1.0,,253
2025-10-25 11:45:00,65,131.4236,5865.0,3.6999999999999993,4.200000000000001,1.0,,253
2025-10-25 11:48:00,66,137.3264,5865.0,4.0,4.4,1.0,,254
2025-10-25 11:51:00,68,136.6319,5865.0,4.099999999999998,4.3,1.0000000000000036,,254
2025-10-25 11:54:00,69,136.2847,5865.0,4.300000000000001,4.3999999999999995,0.9999999999999964,,367
2025-10-25 11:57:00,68,135.8507,5865.0,4.099999999999998,4.499999999999999,1.0999999999999979,,367
2025-10-25 12:00:00,69,135.7639,5865.0,4.199999999999999,4.6000000000000005,0.9999999999999964,,367
2025-10-25 12:03:00,71,134.7222,5865.0,4.399999999999999,4.6000000000000005,1.0,,367
2025-10-25 12:06:00,72,133.8542,5865.0,4.5,4.800000000000001,1.1000000000000014,,367
2025-10-25 12:09:00,70,133.4201,5866.0,4.5,4.9,1.1000000000000014,,367
2025-10-25 12:12:00,71,136.2847,5866.0,4.399999999999999,4.8,1.1000000000000014,,367
2025-10-25 12:15:00,72,139.9306,5866.0,4.5,4.8,1.0,,195
2025-10-25 12:18:00,74,141.059,5866.0,4.599999999999998,4.8,1.0999999999999979,,195
2025-10-25 12:21:00,74,142.7951,5866.0,4.599999999999998,4.8,1.1999999999999993,,195
2025-10-25 12:24:00,76,144.8785,5866.0,4.699999999999999,4.8,1.1999999999999993,,195
2025-10-25 12:27:00,76,147.309,5866.0,4.899999999999999,4.8,1.1000000000000014,,193
2025-10-25 12:30:00,76,147.0486,5866.0,4.899999999999999,4.8,1.1000000000000014,,193
2025-10-25 12:33:00,68,105.5556,5866.0,4.699999999999999,5.5,0.6999999999999993,,365
2025-10-25 12:36:00,67,108.4201,5866.0,4.399999999999999,5.3999999999999995,0.5,,359
2025-10-25 12:39:00,65,105.0347,5866.0,4.0,5.3,0.5999999999999979,,358
2025-10-25 12:42:00,63,102.0833,5866.0,3.8999999999999986,5.2,0.6000000000000014,,356
2025-10-25 12:45:00,65,102.8646,5866.0,3.6999999999999993,5.000000000000001,0.8000000000000007,,356
2025-10-25 12:48:00,65,114.2361,5866.0,3.8999999999999986,4.9,0.6000000000000014,,358
2025-10-25 12:51:00,66,125.6076,5866.0,3.8999999999999986,4.700000000000001,1.1000000000000014,,373
2025-10-25 12:54:00,68,116.4931,5866.0,4.0,4.6000000000000005,1.0,,375
2025-10-25 12:57:00,62,99.47916,5866.0,3.8999999999999986,5.000000000000001,0.3000000000000007,,356
2025-10-25 13:00:00,62,102.4306,5866.0,3.599999999999998,4.9,0.6999999999999993,,352
2025-10-25 13:03:00,64,107.1181,5866.0,3.6999999999999993,4.700000000000001,0.8000000000000007,,352
2025-10-25 13:06:00,62,95.2257,5866.0,3.599999999999998,5.000000000000001,0.6999999999999993,,356
2025-11-05 09:00:00,54,119.2708,5867.0,0.9000000000000021,1.0999999999999996,4.0,,3
2025-11-05 09:03:00,51,112.1528,5867.0,3.0,2.8999999999999995,0.6000000000000014,,345
2025-11-05 09:06:00,49,111.1979,5867.0,2.8000000000000007,2.8999999999999995,1.0,,345
2025-11-05 09:09:00,55,110.4167,5867.0,3.3000000000000007,3.8,1.0,,343
2025-11-05 09:12:00,57,124.2188,5867.0,3.6000000000000014,3.799999999999999,1.3000000000000007,,344
2025-11-05 09:15:00,60,128.9063,5867.0,4.0,3.8999999999999995,1.1000000000000014,,253
2025-11-05 09:18:00,60,128.125,5867.0,4.300000000000001,4.000000000000001,0.8000000000000007,,253
2025-11-05 09:21:00,63,129.4271,5867.0,4.400000000000002,4.2,1.0,,254
2025-11-05 09:24:00,62,129.8611,5867.0,4.5,4.2,0.8000000000000007,,367
2025-11-05 09:27:00,64,128.3854,5867.0,4.5,4.3999999999999995,1.1000000000000014,,367
2025-11-05 09:30:00,68,157.7257,5867.0,4.800000000000001,4.3999999999999995,1.1999999999999993,,240
2025-11-05 09:33:00,71,145.7465,5867.0,5.100000000000001,4.3,1.3000000000000007,,195
2025-11-05 09:36:00,68,127.7778,5867.0,5.300000000000001,4.6,0.8000000000000007,,201
2025-11-05 09:39:00,67,126.6493,5867.0,5.199999999999999,4.7,0.3999999999999986,,200
2025-11-05 09:42:00,66,125.6076,5867.0,4.900000000000002,4.6000000000000005,0.5999999999999979,,201
2025-11-05 09:45:00,65,125.0868,5867.0,4.900000000000002,4.500000000000001,0.6999999999999993,,201
2025-11-05 09:48:00,66,137.1528,5867.0,4.699999999999999,4.500000000000001,0.7000000000000028,,367
2025-11-05 09:51:00,69,151.9965,5867.0,5.0,4.200000000000001,1.1000000000000014,,240
2025-11-05 09:54:00,69,146.7882,5867.0,5.100000000000001,4.200000000000001,1.0,,249
2025-11-05 09:57:00,67,133.3333,5868.0,5.0,4.4,0.6000000000000014,,201
2025-11-05 10:00:00,66,133.3333,5868.0,4.900000000000002,4.4,0.6999999999999993,,367
2025-11-05 10:03:00,69,145.3125,5868.0,5.0,4.4,0.9000000000000021,,249
2025-11-05 10:06:00,71,135.5035,5868.0,5.199999999999999,4.4,1.1000000000000014,,186
2025-11-05 10:09:00,68,128.9931,5868.0,5.199999999999999,4.7,0.6000000000000014,,201
2025-11-05 10:12:00,66,124.4792,5868.0,5.0,4.7,0.8000000000000007,,200
2025-11-05 10:15:00,67,123.3507,5868.0,4.900000000000002,4.7,0.6999999999999993,,370
2025-11-05 10:18:00,65,124.9132,5868.0,4.800000000000001,4.6000000000000005,0.6999999999999993,,367
2025-11-05 10:21:00,66,125.6076,5868.0,4.800000000000001,4.6000000000000005,0.6999999999999993,,367
2025-11-05 10:24:00,66,126.9097,5868.0,4.900000000000002,4.6,0.6999999999999993,,201
2025-11-05 10:27:00,64,123.6111,5868.0,4.800000000000001,4.500000000000001,0.5,,367
2025-11-05 10:30:00,64,120.6597,5868.0,4.600000000000001,4.499999999999999,0.6999999999999993,,374
2025-11-05 10:33:00,63,120.2257,5868.0,4.5,4.3999999999999995,0.6000000000000014,,373
2025-11-05 10:36:00,64,122.1354,5868.0,4.5,4.500000000000001,0.6999999999999993,,367
2025-11-05 10:39:00,65,123.6979,5868.0,4.600000000000001,4.3999999999999995,0.6999999999999993,,367
2025-11-05 10:42:00,64,122.5694,5868.0,4.5,4.3999999999999995,0.8000000000000007,,367
2025-11-05 10:45:00,64,120.7465,5868.0,4.5,4.500000000000001,0.9000000000000021,,374
2025-11-05 10:48:00,64,119.7917,5868.0,4.600000000000001,4.5,0.5999999999999979,,374
2025-11-05 10:51:00,64,119.5313,5868.0,4.600000000000001,4.5,0.6999999999999993,,374
2025-11-05 10:54:00,65,119.7049,5868.0,4.600000000000001,4.5,0.6999999999999993,,374
2025-11-09 10:36:00,49,67.1875,5869.0,0.6000000000000014,0.5999999999999996,1.3999999999999986,,4
2025-11-09 10:39:00,56,98.52431,5869.0,2.3999999999999986,4.6,1.6000000000000014,,351
2025-11-09 10:42:00,59,116.2326,5869.0,3.0,4.5,1.3000000000000007,,343
2025-11-09 10:45:00,65,119.9653,5869.0,3.5,5.1000000000000005,1.4000000000000021,,371
2025-11-09 10:48:00,66,122.743,5869.0,3.900000000000002,5.1000000000000005,1.3999999999999986,,375
2025-11-09 10:51:00,67,118.5764,5869.0,4.100000000000001,5.2,1.0999999999999979,,358
2025-11-09 10:54:00,66,114.2361,5869.0,4.100000000000001,5.4,1.0,,358
2025-11-09 10:57:00,66,113.4549,5869.0,4.199999999999999,5.4,0.9000000000000021,,358
2025-11-09 11:00:00,67,115.191,5869.0,4.199999999999999,5.4,0.9000000000000021,,366
2025-11-09 11:03:00,66,111.5451,5869.0,4.0,5.5,1.0,,358
2025-11-09 11:06:00,67,113.4549,5869.0,4.099999999999998,5.5,0.9000000000000021,,358
2025-11-09 11:09:00,67,113.1944,5869.0,4.199999999999999,5.5,1.0,,365
2025-11-09 11:12:00,68,115.7986,5869.0,4.199999999999999,5.5,1.0,,366
2025-11-09 11:15:00,68,117.1007,5869.0,4.300000000000001,5.5,0.8999999999999986,,366
2025-11-09 11:18:00,67,117.6215,5869.0,4.300000000000001,5.4,0.8999999999999986,,366
2025-11-09 11:21:00,68,116.3195,5869.0,4.300000000000001,5.4,0.8000000000000007,,366
2025-11-09 11:24:00,67,116.059,5869.0,4.199999999999999,5.4,0.8999999999999986,,366
2025-11-09 11:27:00,67,116.4063,5869.0,4.099999999999998,5.300000000000001,1.0,,358
2025-11-09 11:30:00,66,116.059,5869.0,4.099999999999998,5.200000000000001,0.9000000000000021,,358
2025-11-09 11:33:00,66,115.1042,5870.0,4.099999999999998,5.300000000000001,0.9000000000000021,,358
2025-11-09 11:36:00,66,115.0174,5870.0,4.099999999999998,5.300000000000001,0.9000000000000021,,358
2025-11-09 11:39:00,66,115.5382,5870.0,4.100000000000001,5.200000000000001,0.8999999999999986,,358
2025-11-09 11:42:00,66,116.4063,5870.0,4.099999999999998,5.200000000000001,0.9000000000000021,,358
2025-11-09 11:45:00,66,116.059,5870.0,4.099999999999998,5.200000000000001,0.8000000000000007,,358
2025-11-09 11:48:00,66,116.4931,5870.0,4.0,5.300000000000001,0.8999999999999986,,358
2025-11-09 11:51:00,67,116.059,5870.0,4.199999999999999,5.200000000000001,0.8000000000000007,,358
2025-11-09 11:54:00,67,116.3195,5870.0,4.199999999999999,5.300000000000001,0.8000000000000007,,366
2025-11-09 11:57:00,65,116.3195,5870.0,4.0,5.1,0.8999999999999986,,358
2025-11-09 12:00:00,65,115.0174,5870.0,4.0,5.1,0.8999999999999986,,358
2025-11-09 12:03:00,65,115.5382,5870.0,4.0,5.1,0.8000000000000007,,358
2025-11-09 12:06:00,64,115.0174,5870.0,4.0,5.1,0.8000000000000007,,358
2025-11-09 12:09:00,65,113.8021,5870.0,4.0,5.1,0.8000000000000007,,358
2025-11-09 12:12:00,64,113.8021,5870.0,3.8999999999999986,5.1,0.9000000000000021,,358
2025-11-09 12:15:00,64,114.7569,5870.0,4.0,5.1,0.8000000000000007,,358
2025-11-09 12:18:00,64,115.191,5870.0,4.0,5.0,0.8000000000000007,,358
2025-11-09 12:21:00,63,114.5833,5870.0,3.8999999999999986,4.9,0.8000000000000007,,371
2025-11-09 12:24:00,63,113.8889,5870.0,3.8000000000000007,5.0,0.8999999999999986,,358
2025-11-09 12:27:00,63,114.0625,5870.0,3.8999999999999986,4.9,0.8000000000000007,,371
2025-11-09 12:30:00,62,114.3229,5870.0,3.8000000000000007,4.9,0.6000000000000014,,371
2025-11-09 12:33:00,61,113.6285,5871.0,3.8000000000000007,4.800000000000001,0.6999999999999993,,371
2025-11-09 12:36:00,62,114.1493,5871.0,3.8000000000000007,4.800000000000001,0.6999999999999993,,371
2025-11-09 12:39:00,61,113.4549,5871.0,3.8000000000000007,4.800000000000001,0.7999999999999972,,371
2025-11-09 12:42:00,63,114.7569,5871.0,3.6999999999999993,4.800000000000001,1.0,,371
2025-11-09 12:45:00,62,114.6701,5871.0,3.8000000000000007,4.799999999999999,0.8999999999999986,,371
2025-11-09 12:48:00,62,115.191,5871.0,3.700000000000003,4.699999999999999,0.7999999999999972,,371
2025-11-09 12:51:00,62,115.5382,5871.0,3.700000000000003,4.6,0.7999999999999972,,371
2025-11-09 12:54:00,62,114.9306,5871.0,3.700000000000003,4.6,0.7999999999999972,,371
2025-11-09 12:57:00,62,115.0174,5871.0,3.700000000000003,4.699999999999999,0.7999999999999972,,371
2025-11-09 13:00:00,62,114.3229,5871.0,3.700000000000003,4.699999999999999,0.6999999999999993,,371
2025-11-09 13:03:00,62,113.7153,5871.0,3.700000000000003,4.699999999999999,0.7999999999999972,,371
2025-11-09 13:06:00,62,114.4965,5871.0,3.700000000000003,4.699999999999999,0.6999999999999993,,371
2025-11-09 13:09:00,62,113.6285,5871.0,3.6000000000000014,4.699999999999999,0.7999999999999972,,371
2025-11-09 13:12:00,62,113.8889,5871.0,3.700000000000003,4.699999999999999,0.6999999999999993,,371
2025-11-09 13:15:00,63,113.1944,5871.0,3.6000000000000014,4.699999999999999,0.7999999999999972,,371
2025-11-09 13:18:00,62,113.8889,5871.0,3.700000000000003,4.699999999999999,0.8999999999999986,,371
2025-11-09 13:21:00,62,114.9306,5871.0,3.8000000000000007,4.800000000000001,0.8000000000000007,,371
2025-11-09 13:24:00,62,115.0174,5871.0,3.6999999999999993,4.800000000000001,0.8000000000000007,,371
2025-11-09 13:27:00,63,113.4549,5871.0,3.8000000000000007,4.9,0.8000000000000007,,371
2025-11-09 13:30:00,63,113.6285,5871.0,3.8000000000000007,4.800000000000001,0.9000000000000021,,371
2025-11-09 13:33:00,63,112.8472,5872.0,3.8000000000000007,4.9,0.8000000000000007,,371
2025-11-09 13:36:00,62,112.5868,5872.0,3.6999999999999993,5.0,0.8000000000000007,,371
2025-11-09 13:39:00,62,111.9792,5872.0,3.6999999999999993,5.0,0.9000000000000021,,371
2025-11-09 13:42:00,63,112.5,5872.0,3.6999999999999993,5.0,0.8000000000000007,,371
2025-11-09 13:45:00,63,112.7604,5872.0,3.6999999999999993,5.0,0.9000000000000021,,371
2025-11-09 13:48:00,63,113.8021,5872.0,3.8000000000000007,5.0,0.8000000000000007,,358
2025-11-09 13:51:00,64,113.8889,5872.0,3.8000000000000007,5.1,0.8999999999999986,,358
2025-11-09 13:54:00,65,114.0625,5872.0,3.8000000000000007,5.0,1.0,,358
2025-11-09 13:57:00,65,113.7153,5872.0,3.8999999999999986,5.1,0.8000000000000007,,358
2025-11-09 14:00:00,65,113.8889,5872.0,4.0,5.199999999999999,0.8000000000000007,,358
2025-11-09 14:03:00,64,112.7604,5872.0,3.8999999999999986,5.0,0.7000000000000028,,358
2025-11-09 14:06:00,64,112.5,5872.0,3.8000000000000007,5.0,0.8000000000000007,,358
2025-11-09 14:09:00,63,112.3264,5872.0,3.8000000000000007,5.0,0.8000000000000007,,358
2025-11-09 14:12:00,64,111.7188,5872.0,3.8000000000000007,5.0,0.8000000000000007,,358
2025-11-09 14:15:00,63,112.066,5872.0,3.8000000000000007,5.1,0.8000000000000007,,358
2025-11-09 14:18:00,64,111.5451,5872.0,3.8000000000000007,5.1,0.8000000000000007,,358
2025-11-09 14:21:00,65,111.9792,5872.0,3.8000000000000007,5.1,0.8999999999999986,,358
2025-11-09 14:24:00,64,111.4583,5872.0,3.8999999999999986,5.1,0.9000000000000021,,358
2025-11-09 14:27:00,65,111.4583,5872.0,4.0,5.199999999999999,0.8000000000000007,,358
2025-11-09 14:30:00,64,111.7188,5872.0,3.8999999999999986,5.199999999999999,0.9000000000000021,,358
2025-11-09 14:33:00,63,111.1979,5873.0,3.8000000000000007,5.1,0.8999999999999986,,358
2025-11-09 14:36:00,63,111.2847,5873.0,3.8000000000000007,5.199999999999999,0.8000000000000007,,358
2025-11-09 14:39:00,64,111.9792,5873.0,3.8000000000000007,5.1,1.0,,358
2025-11-09 14:42:00,64,111.1979,5873.0,3.8999999999999986,5.1,0.8000000000000007,,358
2025-11-09 14:45:00,63,110.6771,5873.0,3.8999999999999986,5.199999999999999,0.7000000000000028,,358
2025-11-09 14:48:00,63,110.8507,5873.0,3.8000000000000007,5.1,0.8000000000000007,,358
2025-11-09 14:51:00,64,111.8924,5873.0,3.8000000000000007,5.1,0.8000000000000007,,358
2025-11-09 14:54:00,64,111.0243,5873.0,3.8000000000000007,5.1,0.8999999999999986,,358
2025-11-09 14:57:00,64,111.4583,5873.0,3.8000000000000007,5.1,0.8999999999999986,,358
2025-11-09 15:00:00,64,112.066,5873.0,3.8000000000000007,5.1,0.8999999999999986,,358
2025-11-09 15:03:00,64,113.2813,5873.0,3.8000000000000007,5.0,0.8999999999999986,,358
2025-11-09 15:06:00,64,112.934,5873.0,3.8000000000000007,5.0,0.8000000000000007,,358
2025-11-09 15:09:00,64,113.8021,5873.0,3.8000000000000007,5.0,0.8999999999999986,,358
2025-11-09 15:12:00,64,113.7153,5873.0,3.8999999999999986,5.0,0.8000000000000007,,358
2025-11-09 15:15:00,62,113.8021,5873.0,3.8000000000000007,4.9,0.8000000000000007,,371
2025-11-09 15:18:00,62,114.2361,5873.0,3.8000000000000007,4.9,0.8000000000000007,,371
2025-11-09 15:21:00,63,114.3229,5873.0,3.8000000000000007,4.9,0.8000000000000007,,371
2025-11-09 15:24:00,62,114.0625,5873.0,3.8000000000000007,4.9,0.8000000000000007,,371
2025-11-09 15:27:00,63,114.0625,5873.0,3.8000000000000007,4.9,0.8000000000000007,,371
2025-11-09 15:30:00,64,115.191,5873.0,3.8000000000000007,5.0,0.8999999999999986,,371
2025-11-09 15:33:00,64,113.8889,5874.0,3.8000000000000007,5.0,0.8999999999999986,,358
2025-11-09 15:36:00,64,115.625,5874.0,3.8000000000000007,5.0,0.8999999999999986,,371
2025-11-09 15:39:00,64,116.4063,5874.0,3.8000000000000007,5.0,0.8999999999999986,,371
2025-11-09 15:42:00,65,116.4063,5874.0,3.8999999999999986,5.1,0.9000000000000021,,358
2025-11-09 15:45:00,65,115.625,5874.0,3.8999999999999986,5.1,0.9000000000000021,,358
2025-11-09 15:48:00,65,116.4063,5874.0,4.0,5.1,0.8999999999999986,,358
2025-11-09 15:51:00,65,115.3646,5874.0,4.0,5.199999999999999,0.8000000000000007,,358
2025-11-09 15:54:00,65,114.4965,5874.0,4.0,5.1,0.8000000000000007,,358
2025-11-09 15:57:00,64,114.0625,5874.0,3.8999999999999986,5.1,0.8000000000000007,,358
2025-11-09 16:00:00,64,114.2361,5874.0,3.8999999999999986,5.0,0.8000000000000007,,358
2025-11-09 16:03:00,63,114.3229,5874.0,3.900000000000002,5.0,0.8000000000000007,,358
2025-11-09 16:06:00,65,112.5868,5874.0,3.8000000000000007,5.0,1.0,,358
2025-11-09 16:09:00,64,112.8472,5874.0,3.8000000000000007,5.1,0.8999999999999986,,358
2025-11-09 16:12:00,63,113.0208,5874.0,3.900000000000002,5.1,0.8000000000000007,,358
2025-11-09 16:15:00,64,113.0208,5874.0,3.900000000000002,5.1,0.8999999999999986,,358
2025-11-09 16:18:00,64,112.1528,5874.0,4.0,5.1,0.8999999999999986,,358
2025-11-09 16:21:00,64,111.0243,5874.0,4.0,5.199999999999999,0.8000000000000007,,358
2025-11-09 16:24:00,64,111.2847,5874.0,3.900000000000002,5.199999999999999,0.8000000000000007,,358
2025-11-09 16:27:00,64,111.2847,5874.0,4.0,5.199999999999999,0.8000000000000007,,358
2025-11-09 16:30:00,63,111.8924,5874.0,4.0,5.199999999999999,0.8000000000000007,,358
2025-11-09 16:33:00,63,111.8924,5875.0,3.900000000000002,5.1,0.8000000000000007,,358
2025-11-09 16:36:00,63,111.0243,5875.0,4.0,5.1,0.8000000000000007,,358
2025-11-09 16:39:00,64,111.1111,5875.0,4.0,5.1,0.8000000000000007,,358
2025-11-09 16:42:00,63,110.3299,5875.0,3.8999999999999986,5.1,0.6999999999999993,,358
2025-11-09 16:45:00,63,110.7639,5875.0,3.8999999999999986,5.0,0.8000000000000007,,358
2025-11-09 16:48:00,62,111.2847,5875.0,3.8000000000000007,5.0,0.6999999999999993,,358
2025-11-09 16:51:00,63,110.8507,5875.0,3.8000000000000007,5.0,0.8999999999999986,,358
2025-11-09 16:54:00,63,110.5903,5875.0,3.8999999999999986,5.0,0.8000000000000007,,358
2025-11-09 16:57:00,63,109.8958,5875.0,3.8000000000000007,5.0,0.6999999999999993,,358
2025-11-09 17:00:00,63,109.9826,5875.0,3.8000000000000007,5.0,0.7999999999999972,,358
2025-11-09 17:03:00,62,110.4167,5875.0,3.8999999999999986,5.1,0.6000000000000014,,358
2025-11-09 17:06:00,62,110.6771,5875.0,3.8999999999999986,5.0,0.6999999999999993,,358
2025-11-09 17:09:00,62,111.2847,5875.0,3.8000000000000007,4.9,0.7999999999999972,,371
2025-11-09 17:12:00,63,111.0243,5875.0,3.8000000000000007,5.0,0.6999999999999993,,358
2025-11-09 17:15:00,60,111.0243,5875.0,3.8000000000000007,4.800000000000001,0.6999999999999993,,371
2025-11-09 17:18:00,62,110.5903,5875.0,3.8000000000000007,4.9,0.7999999999999972,,358
2025-11-09 17:21:00,61,111.5451,5875.0,3.6999999999999993,4.800000000000001,0.6999999999999993,,371
2025-11-09 17:24:00,61,110.3299,5875.0,3.599999999999998,4.800000000000001,0.8000000000000007,,350
2025-11-09 17:27:00,62,109.375,5875.0,3.6999999999999993,4.800000000000001,0.8000000000000007,,371
2025-11-09 17:30:00,60,94.79166,5875.0,3.6999999999999993,5.000000000000001,0.5,,356
2025-11-09 17:33:00,58,93.83681,5876.0,3.3999999999999986,5.000000000000001,0.5,,352
2025-11-09 17:36:00,58,92.44791,5876.0,3.3000000000000007,5.1000000000000005,0.5999999999999979,,353
2025-11-09 17:39:00,57,91.66666,5876.0,3.3000000000000007,5.000000000000001,0.5,,353
2025-11-09 17:42:00,58,108.2465,5876.0,3.1999999999999993,5.1000000000000005,0.6999999999999993,,352
2025-11-09 17:45:00,63,120.6597,5876.0,3.6999999999999993,4.700000000000001,1.0,,372
2025-11-09 17:48:00,63,121.007,5876.0,3.8000000000000007,4.700000000000001,0.6999999999999993,,372
2025-11-09 17:51:00,64,119.0104,5876.0,4.0,4.800000000000001,0.9000000000000021,,371
2025-11-09 17:54:00,65,119.4444,5876.0,3.8999999999999986,4.800000000000001,0.9000000000000021,,371
2025-11-09 17:57:00,64,117.9688,5876.0,3.8999999999999986,5.1,0.9000000000000021,,358
2025-11-09 18:00:00,64,117.1007,5876.0,3.8999999999999986,5.0,0.9000000000000021,,358
2025-11-09 18:03:00,65,114.3229,5876.0,3.8999999999999986,5.0,0.8000000000000007,,358
2025-11-09 18:06:00,64,115.8854,5876.0,3.8999999999999986,4.9,0.8000000000000007,,371
2025-11-09 18:09:00,61,106.9445,5876.0,3.6999999999999993,5.1000000000000005,0.6000000000000014,,356
2025-11-09 18:12:00,61,106.25,5876.0,3.6999999999999993,4.9,0.6000000000000014,,352
2025-11-09 18:15:00,56,89.40972,5876.0,3.6999999999999993,5.2,0.1999999999999993,,353
2025-11-21 10:42:00,36,70.39931,5876.0,0.40000000000000213,-0.7000000000000011,0.8999999999999986,,4
2025-11-21 10:45:00,44,82.55208,5876.0,1.9000000000000021,3.5999999999999996,0.09999999999999787,,4
2025-11-21 10:48:00,55,123.2639,5876.0,2.1000000000000014,2.8,1.5,,346
2025-11-21 10:51:00,57,190.0174,5876.0,3.1000000000000014,2.5999999999999996,1.1999999999999993,,248
2025-11-21 10:54:00,53,118.5764,5876.0,3.1999999999999993,3.0,0.6000000000000014,,348
2025-11-21 10:57:00,93,132.0313,5877.0,4.100000000000001,7.6000000000000005,4.0,,209
2025-11-21 11:00:00,100,118.8368,5877.0,6.100000000000001,9.3,2.9999999999999964,,125
2025-11-21 11:06:00,57,122.0486,5877.0,3.8999999999999986,4.300000000000001,0.1999999999999993,,372
2025-11-21 11:09:00,55,122.3958,5877.0,3.5,3.999999999999999,0.5,,344
2025-11-21 11:12:00,54,123.6979,5877.0,3.1999999999999993,3.8999999999999995,0.6999999999999993,,344
2025-11-21 11:15:00,55,122.0486,5877.0,3.1999999999999993,3.8999999999999995,0.6999999999999993,,344
2025-11-21 11:18:00,54,128.9063,5877.0,3.3000000000000007,3.8,0.6999999999999993,,344
2025-11-21 11:21:00,56,152.5174,5877.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,,347
2025-11-21 11:24:00,62,170.4861,5877.0,3.3999999999999986,3.5999999999999996,1.1000000000000014,,248
2025-11-21 11:27:00,62,172.2222,5877.0,3.8000000000000007,3.499999999999999,1.1000000000000014,,248
2025-11-21 11:30:00,60,127.7778,5877.0,3.6999999999999993,3.8999999999999995,0.3000000000000007,,253
2025-11-21 11:33:00,56,129.9479,5877.0,3.3999999999999986,3.8999999999999995,0.5,,344
2025-11-21 11:36:00,55,134.5486,5877.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,,347
2025-11-21 11:39:00,57,151.6493,5877.0,3.1999999999999993,3.5999999999999996,0.8000000000000007,,347
2025-11-21 11:42:00,57,153.2118,5877.0,3.3000000000000007,3.5,1.0,,347
2025-11-21 11:45:00,57,137.6736,5877.0,3.3999999999999986,3.6999999999999993,0.6000000000000014,,253
2025-11-21 11:48:00,56,131.25,5877.0,3.1999999999999993,3.799999999999999,0.6999999999999993,,344
2025-11-21 11:51:00,56,129.4271,5877.0,3.1999999999999993,3.8999999999999995,0.6999999999999993,,344
2025-11-21 11:54:00,52,130.1215,5877.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,,344
2025-11-21 11:57:00,53,130.1215,5878.0,3.0,3.5999999999999996,0.5,,348
2025-11-21 12:00:00,54,130.816,5878.0,3.0,3.5999999999999996,0.5999999999999979,,348
2025-11-21 12:03:00,54,129.2535,5878.0,3.099999999999998,3.8000000000000007,0.7000000000000028,,344
2025-11-21 12:06:00,56,132.1181,5878.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,,344
2025-11-21 12:09:00,56,134.1146,5878.0,3.400000000000002,4.0,0.6999999999999993,,253
2025-11-21 12:12:00,56,134.2014,5878.0,3.1999999999999993,3.700000000000001,0.6999999999999993,,344
2025-11-21 12:15:00,54,132.1181,5878.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,,344
2025-11-21 12:18:00,53,135.1563,5878.0,3.099999999999998,3.5999999999999996,0.5,,347
2025-11-21 12:21:00,53,137.1528,5878.0,3.0,3.4000000000000004,0.6999999999999993,,347
2025-11-21 12:24:00,53,138.3681,5878.0,3.0,3.4000000000000004,0.6999999999999993,,347
2025-11-21 12:27:00,54,138.0208,5878.0,3.1000000000000014,3.4000000000000004,0.6999999999999993,,347
2025-11-21 12:30:00,53,137.066,5878.0,3.0,3.4000000000000004,0.6999999999999993,,347
2025-11-21 12:33:00,54,137.066,5878.0,3.0,3.4000000000000004,0.6999999999999993,,347
2025-11-21 12:36:00,54,135.9375,5878.0,3.0,3.5999999999999996,0.6999999999999993,,347
2025-11-21 12:39:00,54,135.7639,5878.0,3.0,3.5,0.6999999999999993,,347
2025-11-21 12:42:00,56,134.9826,5878.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,,344
2025-11-21 12:45:00,55,134.9826,5878.0,3.1999999999999993,3.799999999999999,0.6999999999999993,,344
2025-11-21 12:48:00,56,136.8924,5878.0,3.1999999999999993,3.6999999999999993,0.8000000000000007,,347
2025-11-21 12:51:00,56,138.8889,5878.0,3.1999999999999993,3.700000000000001,0.8000000000000007,,347
2025-11-21 12:54:00,57,140.3646,5878.0,3.3000000000000007,3.8000000000000007,0.7999999999999972,,347
2025-11-21 12:57:00,57,139.4965,5879.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,,253
2025-11-21 13:00:00,58,138.6285,5879.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,,253
2025-11-21 13:03:00,58,136.6319,5879.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,,253
2025-11-21 13:06:00,58,137.5,5879.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,,253
2025-11-21 13:09:00,57,135.9375,5879.0,3.3000000000000007,4.0,0.7999999999999972,,253
2025-11-21 13:12:00,58,136.0243,5879.0,3.3000000000000007,4.0,0.8999999999999986,,253
2025-11-21 13:15:00,58,134.6354,5879.0,3.3999999999999986,4.1,0.8000000000000007,,253
2025-11-21 13:18:00,59,137.066,5879.0,3.5,4.1,0.8999999999999986,,253
2025-11-21 13:21:00,58,139.2361,5879.0,3.5,4.1,0.8000000000000007,,253
2025-11-21 13:24:00,59,140.7118,5879.0,3.5,4.1,0.8999999999999986,,253
2025-11-21 13:27:00,59,140.2778,5879.0,3.5,4.0,0.8999999999999986,,253
2025-11-21 13:30:00,59,139.9306,5879.0,3.599999999999998,4.1,0.8000000000000007,,253
2025-11-21 13:33:00,60,139.9306,5879.0,3.599999999999998,4.1,0.8000000000000007,,253
2025-11-21 13:36:00,59,140.625,5879.0,3.599999999999998,4.0,0.8000000000000007,,253
2025-11-21 13:39:00,59,142.1007,5879.0,3.599999999999998,4.0,0.8000000000000007,,253
2025-11-21 13:42:00,60,143.6632,5879.0,3.5,4.0,0.8999999999999986,,253
2025-11-21 13:45:00,61,143.4028,5879.0,3.6999999999999993,4.1,0.6999999999999993,,253
2025-11-21 13:48:00,60,141.8403,5879.0,3.6999999999999993,4.1,0.8000000000000007,,253
2025-11-21 13:51:00,60,142.0139,5879.0,3.6999999999999993,4.1,0.6999999999999993,,253
2025-11-21 13:54:00,60,144.184,5879.0,3.6999999999999993,4.1,0.8000000000000007,,253
2025-11-21 13:57:00,61,144.7049,5880.0,3.6999999999999993,4.1,0.8999999999999986,,252
2025-11-21 14:00:00,61,143.5764,5880.0,3.6999999999999993,4.1,0.8000000000000007,,253
2025-11-21 14:03:00,60,149.7396,5880.0,3.6999999999999993,4.0,0.8000000000000007,,252
2025-11-21 14:06:00,61,140.7986,5880.0,3.8000000000000007,4.199999999999999,0.6999999999999993,,253
2025-11-21 14:09:00,61,147.9167,5880.0,3.6999999999999993,4.299999999999999,0.8000000000000007,,252
2025-11-21 14:12:00,63,144.7049,5880.0,3.8000000000000007,4.299999999999999,0.8999999999999986,,254
2025-11-21 14:15:00,62,142.1007,5880.0,3.8000000000000007,4.3,0.8999999999999986,,254
2025-11-21 14:18:00,61,141.4063,5880.0,3.8000000000000007,4.199999999999999,0.7999999999999972,,253
2025-11-21 14:21:00,61,142.7083,5880.0,3.8000000000000007,4.199999999999999,0.7999999999999972,,253
2025-11-21 14:24:00,61,143.6632,5880.0,3.6999999999999993,4.299999999999999,0.8999999999999986,,253
2025-11-21 14:27:00,62,144.6181,5880.0,3.8000000000000007,4.199999999999999,0.7999999999999972,,252
2025-11-21 14:30:00,60,143.75,5880.0,3.6999999999999993,4.199999999999999,0.8000000000000007,,253
2025-11-21 14:33:00,61,144.7049,5880.0,3.6999999999999993,4.1,0.8999999999999986,,252
2025-11-21 14:36:00,61,144.184,5880.0,3.8000000000000007,4.1,0.7999999999999972,,252
2025-11-21 14:39:00,62,141.1458,5880.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,253
2025-11-21 14:42:00,62,140.7118,5880.0,3.8000000000000007,4.300000000000001,0.7999999999999972,,253
2025-11-21 14:45:00,63,146.3542,5880.0,3.8000000000000007,4.4,1.0,,252
2025-11-21 14:48:00,63,149.4792,5880.0,3.8999999999999986,4.4,0.9000000000000021,,252
2025-11-21 14:51:00,65,150.1736,5880.0,4.0,4.300000000000001,1.0,,252
2025-11-21 14:54:00,64,147.6563,5880.0,4.0,4.4,1.0,,249
2025-11-21 14:57:00,63,147.1354,5881.0,4.0,4.4,0.8000000000000007,,254
2025-11-21 15:00:00,62,146.441,5881.0,3.8999999999999986,4.200000000000001,0.8000000000000007,,252
2025-11-21 15:03:00,62,145.3125,5881.0,3.8000000000000007,4.300000000000001,0.8999999999999986,,252
2025-11-21 15:06:00,61,144.0972,5881.0,3.8000000000000007,4.1,0.7999999999999972,,252
2025-11-21 15:09:00,61,139.6701,5881.0,3.8000000000000007,4.199999999999999,0.7999999999999972,,253
2025-11-21 15:12:00,61,141.059,5881.0,3.6999999999999993,4.200000000000001,0.8999999999999986,,253
2025-11-21 15:15:00,62,143.1424,5881.0,3.8000000000000007,4.200000000000001,0.8999999999999986,,253
2025-11-21 15:18:00,62,143.316,5881.0,3.8999999999999986,4.300000000000001,0.8000000000000007,,254
2025-11-21 15:21:00,61,142.9688,5881.0,3.8000000000000007,4.1,0.7999999999999972,,253
2025-11-21 15:24:00,62,142.3611,5881.0,3.8000000000000007,4.299999999999999,0.8999999999999986,,254
2025-11-21 15:27:00,61,141.059,5881.0,3.8000000000000007,4.199999999999999,0.7999999999999972,,253
2025-11-21 15:30:00,59,139.9306,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,,253
2025-11-21 15:33:00,60,138.8889,5881.0,3.6999999999999993,4.199999999999999,0.6999999999999993,,253
2025-11-21 15:36:00,59,136.6319,5881.0,3.6999999999999993,4.199999999999999,0.6999999999999993,,253
2025-11-21 15:39:00,61,136.8056,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,,253
2025-11-21 15:42:00,61,137.5868,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,,253
2025-11-21 15:45:00,61,139.4965,5881.0,3.6999999999999993,4.300000000000001,0.8000000000000007,,253
2025-11-21 15:48:00,61,138.5417,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,,253
2025-11-21 15:51:00,60,138.8021,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,,253
2025-11-21 15:54:00,60,139.3229,5881.0,3.6999999999999993,4.199999999999999,0.8000000000000007,,253
2025-11-21 15:57:00,60,138.5417,5882.0,3.6999999999999993,4.299999999999999,0.6999999999999993,,253
2025-11-21 16:00:00,60,138.1076,5882.0,3.599999999999998,4.199999999999999,0.8000000000000007,,253
2025-11-21 16:03:00,57,137.3264,5882.0,3.599999999999998,4.199999999999999,0.6000000000000014,,253
2025-11-21 16:06:00,58,135.8507,5882.0,3.5,4.1,0.6999999999999993,,253
2025-11-21 16:09:00,58,137.3264,5882.0,3.5,4.1,0.8000000000000007,,253
2025-11-21 16:12:00,59,138.8021,5882.0,3.5,4.1,0.8999999999999986,,253
2025-11-21 16:15:00,59,137.934,5882.0,3.5,4.1,0.8000000000000007,,253
2025-11-21 16:18:00,58,137.2396,5882.0,3.3000000000000007,4.0,0.9000000000000021,,253
2025-11-21 16:21:00,58,137.934,5882.0,3.5,4.1,0.6999999999999993,,253
2025-11-21 16:24:00,59,137.5868,5882.0,3.5,4.1,0.8000000000000007,,253
2025-11-21 16:27:00,58,137.7604,5882.0,3.5,4.0,0.8000000000000007,,253
2025-11-21 16:30:00,59,136.6319,5882.0,3.6000000000000014,4.2,0.8000000000000007,,253
2025-11-21 16:33:00,59,134.2882,5882.0,3.5,4.2,0.6999999999999993,,253
2025-11-21 16:36:00,59,134.6354,5882.0,3.5,4.2,0.6999999999999993,,253
2025-11-21 16:39:00,59,134.1146,5882.0,3.5,4.2,0.8000000000000007,,253
2025-11-21 16:42:00,59,133.8542,5882.0,3.5,4.2,0.6999999999999993,,253
2025-11-21 16:45:00,58,132.8993,5882.0,3.5,4.2,0.8000000000000007,,253
2025-11-21 16:48:00,57,134.0278,5882.0,3.3999999999999986,4.2,0.8000000000000007,,253
2025-11-21 16:51:00,57,134.2882,5882.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-11-21 16:54:00,57,134.5486,5882.0,3.400000000000002,4.0,0.6999999999999993,,253
2025-11-21 16:57:00,57,134.5486,5883.0,3.3000000000000007,4.0,0.6999999999999993,,253
2025-11-21 17:00:00,57,135.5903,5883.0,3.400000000000002,4.0,0.6999999999999993,,253
2025-11-21 17:03:00,57,134.9826,5883.0,3.400000000000002,3.9000000000000004,0.6999999999999993,,253
2025-11-21 17:06:00,57,138.8021,5883.0,3.400000000000002,3.9000000000000004,0.6999999999999993,,253
2025-11-21 17:09:00,59,142.2743,5883.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,,253
2025-11-21 17:12:00,59,137.066,5883.0,3.5,4.0,0.9000000000000021,,253
2025-11-21 17:15:00,59,136.2847,5883.0,3.6000000000000014,4.1,0.6999999999999993,,253
2025-11-21 17:18:00,59,133.4201,5883.0,3.5,4.199999999999999,0.8000000000000007,,253
2025-11-21 17:21:00,59,133.7674,5883.0,3.3999999999999986,4.1,0.8000000000000007,,253
2025-11-21 17:24:00,59,130.6424,5883.0,3.5,4.1,0.8000000000000007,,253
2025-11-21 17:27:00,57,132.1181,5883.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-11-21 17:30:00,56,131.25,5883.0,3.400000000000002,4.0,0.5999999999999979,,344
2025-11-21 17:33:00,57,131.25,5883.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-11-21 17:36:00,58,131.25,5883.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-11-21 17:39:00,58,130.6424,5883.0,3.400000000000002,4.1,0.6999999999999993,,253
2025-11-21 17:42:00,58,130.816,5883.0,3.400000000000002,4.0,0.6999999999999993,,253
2025-11-21 17:45:00,57,132.9861,5883.0,3.3000000000000007,4.1,0.8999999999999986,,253
2025-11-21 17:48:00,56,133.2465,5883.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,,344
2025-11-21 17:51:00,56,134.0278,5883.0,3.400000000000002,3.9000000000000004,0.6999999999999993,,253
2025-11-21 17:54:00,56,130.9896,5883.0,3.3999999999999986,4.0,0.6999999999999993,,344
2025-11-21 17:57:00,57,131.0764,5884.0,3.3000000000000007,4.0,0.8000000000000007,,344
2025-11-21 18:00:00,56,129.6875,5884.0,3.400000000000002,4.0,0.5999999999999979,,344
2025-11-21 18:03:00,56,131.8576,5884.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-11-21 18:06:00,56,132.8125,5884.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,,344
2025-11-21 18:09:00,55,131.9444,5884.0,3.1999999999999993,4.0,0.8000000000000007,,344
2025-11-21 18:12:00,57,132.4653,5884.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-11-21 18:15:00,57,131.5104,5884.0,3.1999999999999993,4.0,0.6999999999999993,,344
2025-11-21 18:18:00,56,131.684,5884.0,3.3000000000000007,4.0,0.6999999999999993,,344
2025-11-21 18:21:00,57,129.8611,5884.0,3.400000000000002,4.0,0.6999999999999993,,344
2025-11-21 18:24:00,57,130.7292,5884.0,3.1999999999999993,4.0,0.6999999999999993,,344
2025-11-21 18:27:00,56,129.8611,5884.0,3.1999999999999993,4.1,0.8000000000000007,,344
2025-11-21 18:30:00,56,130.7292,5884.0,3.3000000000000007,4.1,0.8000000000000007,,344
2025-11-21 18:33:00,55,131.1632,5884.0,3.3000000000000007,4.0,0.6000000000000014,,344
2025-11-21 18:36:00,55,131.8576,5884.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-11-21 18:39:00,56,132.7257,5884.0,3.400000000000002,3.9000000000000004,0.5999999999999979,,253
2025-11-21 18:42:00,56,132.1181,5884.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,,344
2025-11-21 18:45:00,56,132.7257,5884.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-11-21 18:48:00,56,132.8993,5884.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,,344
2025-11-21 18:51:00,56,131.8576,5884.0,3.1999999999999993,4.0,0.6999999999999993,,344
2025-11-21 18:54:00,55,131.684,5884.0,3.3000000000000007,3.9000000000000004,0.5999999999999979,,344
2025-11-21 18:57:00,56,130.816,5885.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-11-21 19:00:00,56,133.4201,5885.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-11-21 19:03:00,56,133.7674,5885.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,,344
2025-11-21 19:06:00,56,132.0313,5885.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-11-21 19:09:00,56,130.9896,5885.0,3.1999999999999993,3.9000000000000004,0.6999999999999993,,344
2025-11-21 19:12:00,55,130.6424,5885.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,,344
2025-11-21 19:15:00,55,130.5556,5885.0,3.1999999999999993,3.700000000000001,0.7000000000000028,,344
2025-11-21 19:18:00,56,129.9479,5885.0,3.099999999999998,3.8000000000000007,0.8000000000000007,,344
2025-11-21 19:21:00,56,128.9063,5885.0,3.1999999999999993,3.8000000000000007,0.6000000000000014,,344
2025-11-21 19:24:00,55,129.0799,5885.0,3.099999999999998,3.9000000000000004,0.7000000000000028,,344
2025-11-21 19:27:00,55,131.8576,5885.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,,344
2025-11-21 19:30:00,55,132.3785,5885.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,,344
2025-11-21 19:33:00,56,130.5556,5885.0,3.3000000000000007,3.9000000000000004,0.6999999999999993,,344
2025-11-21 19:36:00,55,131.25,5885.0,3.3000000000000007,3.8000000000000007,0.6000000000000014,,344
2025-11-21 19:39:00,54,131.0764,5885.0,3.099999999999998,3.6999999999999993,0.6000000000000014,,344
2025-11-21 19:42:00,54,130.2083,5885.0,3.1000000000000014,3.6999999999999993,0.8000000000000007,,344
2025-11-21 19:45:00,55,130.9896,5885.0,3.1000000000000014,3.799999999999999,0.8000000000000007,,344
2025-11-21 19:48:00,55,131.5104,5885.0,3.1999999999999993,3.6999999999999993,0.7000000000000028,,344
2025-11-21 19:51:00,55,133.1597,5885.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,,344
2025-11-21 19:54:00,55,131.9444,5885.0,3.1999999999999993,3.6999999999999993,0.6000000000000014,,344
2025-11-21 19:57:00,55,133.6806,5886.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,,347
2025-11-21 20:00:00,55,133.2465,5886.0,3.1999999999999993,3.6999999999999993,0.7000000000000028,,344
2025-11-21 20:03:00,54,131.4236,5886.0,3.1999999999999993,3.8000000000000007,0.7000000000000028,,344
2025-11-21 20:06:00,55,131.0764,5886.0,3.1000000000000014,3.8000000000000007,0.8000000000000007,,344
2025-11-21 20:09:00,54,129.8611,5886.0,3.3000000000000007,3.8000000000000007,0.6000000000000014,,344
2025-11-21 20:12:00,55,130.3819,5886.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,,344
2025-11-21 20:15:00,54,129.9479,5886.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,,344
2025-11-21 20:18:00,55,129.3403,5886.0,3.1999999999999993,3.9000000000000004,0.6000000000000014,,344
2025-11-21 20:21:00,54,128.9931,5886.0,3.1999999999999993,3.799999999999999,0.7000000000000028,,344
2025-11-21 20:24:00,54,128.9063,5886.0,3.1999999999999993,3.9000000000000004,0.5,,344
2025-11-21 20:27:00,54,128.2118,5886.0,3.0,3.8000000000000007,0.8000000000000007,,344
2025-11-21 20:30:00,54,128.9931,5886.0,3.1000000000000014,3.799999999999999,0.6999999999999993,,344
2025-11-21 20:33:00,53,128.8194,5886.0,3.1000000000000014,3.8000000000000007,0.5,,344
2025-11-21 20:36:00,54,129.3403,5886.0,3.1000000000000014,3.5999999999999996,0.3999999999999986,,348
2025-11-21 20:39:00,53,129.7743,5886.0,3.1000000000000014,3.5999999999999996,0.5999999999999979,,348
2025-11-21 20:42:00,53,129.4271,5886.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 20:45:00,53,130.3819,5886.0,3.0,3.5999999999999996,0.6999999999999993,,348
2025-11-21 20:48:00,54,130.6424,5886.0,3.1000000000000014,3.5999999999999996,0.6999999999999993,,348
2025-11-21 20:51:00,54,131.5104,5886.0,3.0,3.6999999999999993,0.8000000000000007,,348
2025-11-21 20:54:00,53,130.9896,5886.0,3.1000000000000014,3.5999999999999996,0.5999999999999979,,348
2025-11-21 20:57:00,54,130.3819,5887.0,3.0,3.6999999999999993,0.6000000000000014,,348
2025-11-21 21:00:00,53,130.816,5887.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,,348
2025-11-21 21:03:00,53,130.816,5887.0,2.900000000000002,3.5999999999999996,0.6999999999999993,,348
2025-11-21 21:06:00,54,130.5556,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:09:00,54,130.7292,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:12:00,53,130.2951,5887.0,3.0,3.6999999999999993,0.6000000000000014,,348
2025-11-21 21:15:00,54,129.7743,5887.0,3.0,3.6999999999999993,0.6999999999999993,,348
2025-11-21 21:18:00,53,128.8194,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:21:00,53,130.5556,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:24:00,53,131.9444,5887.0,3.0,3.5999999999999996,0.8000000000000007,,348
2025-11-21 21:27:00,53,131.8576,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:30:00,53,129.3403,5887.0,3.1000000000000014,3.6999999999999993,0.5,,344
2025-11-21 21:33:00,54,130.816,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:36:00,53,130.9896,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:39:00,53,130.816,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:42:00,53,129.6875,5887.0,3.0,3.5999999999999996,0.6000000000000014,,348
2025-11-21 21:45:00,52,130.7292,5887.0,3.0,3.5,0.6000000000000014,,348
2025-11-21 21:48:00,52,130.2951,5887.0,2.900000000000002,3.5,0.6999999999999993,,348
2025-11-21 21:51:00,54,132.1181,5887.0,2.8999999999999986,3.5,0.8000000000000007,,348
2025-11-21 21:54:00,55,131.0764,5887.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,,344
2025-11-21 21:57:00,54,130.2951,5888.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,,344
2025-11-21 22:00:00,54,130.3819,5888.0,3.0,3.5999999999999996,0.6999999999999993,,348
2025-11-21 22:03:00,54,130.3819,5888.0,3.1000000000000014,3.8,0.6999999999999993,,344
2025-11-21 22:06:00,54,129.8611,5888.0,3.1000000000000014,3.8,0.6999999999999993,,344
2025-11-21 22:09:00,54,131.0764,5888.0,3.1000000000000014,3.8,0.6999999999999993,,344
2025-11-21 22:12:00,54,133.1597,5888.0,3.0,3.5999999999999996,0.6999999999999993,,347
2025-11-21 22:15:00,54,133.4201,5888.0,3.0,3.5999999999999996,0.6000000000000014,,347
